Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
352.0000,15.0696,25.6424,10422.0000,48825.9000,-38403.9000,1.2659,2368.6364,4.4000,1.0000,10850.2000,4.5000,1.0000,13218.8364,0.0000,0.0000,59676.1000,8053.3636,-51622.7364,17.8400,10.5427,26254.0000,0.0000,26254.0000,0.6807,7095.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7095.6757,0.0000,0.0000,0.0000,19158.3243,19158.3243,16.7889,9.0617,29165.5000,0.0000,29165.5000,0.7562,6628.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6628.5227,0.0000,0.0000,0.0000,22536.9773,22536.9773,15.5794,8.2821,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,15.5538,7.8265,11963.7000,0.0000,11963.7000,0.3102,2719.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2719.0227,0.0000,0.0000,0.0000,9244.6773,9244.6773,15.0576,7.7603,7643.9000,0.0000,7643.9000,0.1982,2065.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2065.9189,0.0000,0.0000,0.0000,5577.9811,5577.9811,14.7674,15.2757,15.0215,0.6315,9471.7898,4.8311,684.9864,6.8499,4.8311,0.0000,4.0992,15.2444,15.0335,15.1389,-0.4914,-3930.8897,4.8311,1278.3568,12.7836,4.8311,0.0000,14.4137,15.0134,15.1214,15.0674,0.2876,2013.3984,4.8311,1465.1466,14.6515,4.8311,0.0000,18.8183,16.8119,16.8042,21.5412,16.7966,21.5305,16.7889,21.5195,16.7889,1093.5683,43.7427,15.5650,15.5613,16.2555,15.5575,16.2747,15.5538,16.2936,15.5538,1093.5683,43.7427,14.7583,14.7618,14.5344,14.7649,14.7176,14.7674,14.8942,14.7674,319.5395,6.3908,15.2757,15.2652,18.8283,15.2548,18.7677,15.2444,18.7073,15.2444,1093.5683,43.7427,15.0335,15.0268,16.1596,15.0201,16.1410,15.0134,16.1223,15.0134,1093.5683,43.7427,15.1214,15.1041,19.2946,15.0868,19.2184,15.0696,19.1422,15.0696,319.5395,6.3908,4.8311,53.8765,3.2207,0.0000,37.3311,91.2076,36993.2000,5165.2236,7554.2985
353.0000,15.0407,25.3178,11634.8000,46220.0000,-34585.2000,1.1983,2644.2727,4.4000,1.0000,10271.1111,4.5000,1.0000,12915.3838,0.0000,0.0000,56491.1111,8990.5273,-47500.5838,17.5026,10.2053,26256.8000,0.0000,26256.8000,0.6808,7096.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7096.4324,0.0000,0.0000,0.0000,19160.3676,19160.3676,16.4885,8.7612,35107.3000,0.0000,35107.3000,0.9102,7978.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7978.9318,0.0000,0.0000,0.0000,27128.3682,27128.3682,15.0825,7.7852,376.1000,0.0000,376.1000,0.0098,101.6486,3.7000,1.0000,0.0000,0.0000,0.0000,101.6486,0.0000,0.0000,0.0000,274.4514,274.4514,15.0580,7.3307,11762.8000,0.0000,11762.8000,0.3050,2673.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2673.3636,0.0000,0.0000,0.0000,9089.4364,9089.4364,14.5869,7.2896,8906.2000,0.0000,8906.2000,0.2309,2407.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2407.0811,0.0000,0.0000,0.0000,6499.1189,6499.1189,14.2517,15.4797,14.8657,1.5795,23692.7788,5.0024,713.7105,7.1371,5.0024,0.0000,4.5510,15.4513,15.0474,15.2493,-0.9741,-7792.5444,5.0024,1317.9024,13.1790,5.0024,0.0000,16.0025,15.0257,15.0879,15.0568,0.1713,1199.2248,5.0024,1517.7581,15.1776,5.0024,0.0000,20.8926,16.5095,16.5025,18.9541,16.4955,18.9427,16.4885,18.9313,16.4885,1162.3793,46.4952,15.0682,15.0648,12.2983,15.0614,12.3092,15.0580,12.3200,15.0580,1162.3793,46.4952,14.2501,14.2507,9.5130,14.2512,9.6106,14.2517,9.7085,14.2517,339.4857,6.7897,15.4797,15.4702,20.1587,15.4607,20.1142,15.4513,20.0697,15.4513,1162.3793,46.4952,15.0474,15.0401,16.6327,15.0329,16.6072,15.0257,16.5819,15.0257,1162.3793,46.4952,15.0879,15.0721,18.8746,15.0564,18.8177,15.0407,18.7606,15.0407,339.4857,6.7897,5.0024,59.2922,3.3350,0.0000,41.4461,100.7383,47824.0000,14651.1585,17099.4592
354.0000,15.0471,21.6455,24720.0000,33966.1000,-9246.1000,0.8806,5618.1818,4.4000,1.0000,7548.0222,4.5000,1.0000,13166.2040,0.0000,0.0000,41514.1222,19101.8182,-22412.3040,16.2232,8.9259,21915.7000,0.0000,21915.7000,0.5682,5923.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5923.1622,0.0000,0.0000,0.0000,15992.5378,15992.5378,15.3858,7.6586,47948.7000,0.0000,47948.7000,1.2432,10897.4318,4.4000,1.0000,0.0000,0.0000,0.0000,10897.4318,0.0000,0.0000,0.0000,37051.2682,37051.2682,13.4415,6.1442,370.1000,0.0000,370.1000,0.0096,100.0270,3.7000,1.0000,0.0000,0.0000,0.0000,100.0270,0.0000,0.0000,0.0000,270.0730,270.0730,13.4498,5.7225,11094.5000,0.0000,11094.5000,0.2876,2521.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2521.4773,0.0000,0.0000,0.0000,8573.0227,8573.0227,12.9999,5.7026,11746.3000,0.0000,11746.3000,0.3045,3174.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3174.6757,0.0000,0.0000,0.0000,8571.6243,8571.6243,12.6598,16.2218,14.4408,4.5252,67877.7190,4.9407,717.0192,7.1702,4.9407,0.0000,4.3846,16.1781,14.9188,15.5484,-2.9997,-23997.2109,4.9407,1286.2935,12.8629,4.9407,0.0000,15.4172,14.8999,15.0973,14.9986,0.5372,3760.4954,4.9407,1502.5046,15.0250,4.9407,0.0000,20.1284,15.3840,15.3847,8.4434,15.3853,8.5042,15.3858,8.5643,15.3858,1137.3704,45.4948,13.4273,13.4349,-2.7839,13.4424,-2.6704,13.4498,-2.5578,13.4498,1137.3704,45.4948,12.5501,12.5878,-9.4188,12.6243,-8.8998,12.6598,-8.3935,12.6598,332.2373,6.6447,16.2218,16.2072,26.8977,16.1926,26.8043,16.1781,26.7113,16.1781,1137.3704,45.4948,14.9188,14.9125,15.5269,14.9062,15.5108,14.8999,15.4947,14.8999,1137.3704,45.4948,15.0973,15.0805,19.0347,15.0638,18.9627,15.0471,18.8912,15.0471,332.2373,6.6447,4.9407,57.3023,3.2938,0.0000,39.9302,97.2324,83829.2000,48046.2220,47641.0035
355.0000,15.0177,19.9110,25628.1000,27020.8000,-1392.7000,0.7006,5824.5682,4.4000,1.0000,6004.6222,4.5000,1.0000,11829.1904,0.0000,0.0000,33025.4222,19803.5318,-13221.8904,15.7604,8.4631,13243.3000,0.0000,13243.3000,0.3434,3579.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3579.2703,0.0000,0.0000,0.0000,9664.0297,9664.0297,15.2073,7.4801,52513.4000,0.0000,52513.4000,1.3615,11934.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11934.8636,0.0000,0.0000,0.0000,40578.5364,40578.5364,12.9281,5.6308,365.5000,0.0000,365.5000,0.0095,98.7838,3.7000,1.0000,0.0000,0.0000,0.0000,98.7838,0.0000,0.0000,0.0000,266.7162,266.7162,12.9262,5.1989,11749.3000,0.0000,11749.3000,0.3046,2670.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2670.2955,0.0000,0.0000,0.0000,9079.0045,9079.0045,12.4163,5.1190,13797.5000,0.0000,13797.5000,0.3577,3729.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3729.0541,0.0000,0.0000,0.0000,10068.4459,10068.4459,11.9291,16.4539,14.1915,5.3704,80556.2493,4.6159,676.6547,6.7665,4.6159,0.0000,3.5754,16.4121,14.9517,15.6819,-3.2502,-26001.3290,4.6159,1195.4172,11.9542,4.6159,0.0000,12.5722,14.9286,15.0684,14.9985,0.3555,2488.4128,4.6159,1403.7368,14.0374,4.6159,0.0000,16.4140,15.2176,15.2142,8.8245,15.2107,8.8310,15.2073,8.8377,15.2073,1009.7791,40.3912,12.9131,12.9175,-4.7829,12.9219,-4.7211,12.9262,-4.6594,12.9262,1009.7791,40.3912,11.8507,11.8769,-13.9031,11.9031,-13.6025,11.9291,-13.3006,11.9291,295.2404,5.9048,16.4539,16.4399,27.7546,16.4260,27.6773,16.4121,27.6001,16.4121,1009.7791,40.3912,14.9517,14.9440,16.1599,14.9363,16.1285,14.9286,16.0973,14.9286,1009.7791,40.3912,15.0684,15.0514,18.6912,15.0346,18.6184,15.0177,18.5459,15.0177,295.2404,5.9048,4.6159,47.5385,3.0773,0.0000,32.5616,80.1001,90276.3000,56434.8424,57043.3331
356.0000,14.9824,17.6844,29429.7000,25112.4000,4317.3000,0.7630,6688.5682,4.4000,1.0000,5580.5333,4.5000,1.0000,12269.1015,0.0000,0.0000,30692.9333,22741.1318,-7951.8015,15.3772,8.0799,13252.0000,0.0000,13252.0000,0.3436,3581.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3581.6216,0.0000,0.0000,0.0000,9670.3784,9670.3784,14.8919,7.1647,64812.3000,0.0000,64812.3000,1.6804,14730.0682,4.4000,1.0000,0.0000,0.0000,0.0000,14730.0682,0.0000,0.0000,0.0000,50082.2318,50082.2318,12.4055,5.1082,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,12.4068,4.6795,13243.0000,0.0000,13243.0000,0.3433,3009.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3009.7727,0.0000,0.0000,0.0000,10233.2273,10233.2273,11.8988,4.6015,13166.3000,0.0000,13166.3000,0.3414,3558.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3558.4595,0.0000,0.0000,0.0000,9607.8405,9607.8405,11.4819,16.3666,13.9243,6.5594,98390.5058,5.2223,773.8869,7.7389,5.2223,0.0000,5.1779,16.3355,15.1201,15.7278,-3.0602,-24481.7839,5.2223,1350.0234,13.5002,5.2223,0.0000,18.2069,15.0960,15.0257,15.0608,-0.2024,-1416.9772,5.2223,1584.2176,15.8422,5.2223,0.0000,23.7706,14.8971,14.8954,6.9476,14.8937,6.9706,14.8919,6.9933,14.8919,1253.3687,50.1347,12.3918,12.3968,-7.5678,12.4018,-7.5049,12.4068,-7.4422,12.4068,1253.3687,50.1347,11.4218,11.4419,-15.6643,11.4619,-15.4599,11.4819,-15.2549,11.4819,365.8487,7.3170,16.3666,16.3563,25.8270,16.3459,25.7889,16.3355,25.7506,16.3355,1253.3687,50.1347,15.1201,15.1121,17.9547,15.1040,17.9213,15.0960,17.8880,15.0960,1253.3687,50.1347,15.0257,15.0112,18.2557,14.9968,18.2138,14.9824,18.1714,14.9824,365.8487,7.3170,5.2223,66.7360,3.4815,0.0000,47.1554,113.8914,109170.9000,71919.1738,72491.7446
357.0000,14.9915,11.3411,39104.3000,13043.7000,26060.6000,1.0139,8887.3409,4.4000,1.0000,2898.6000,4.5000,1.0000,11785.9409,0.0000,0.0000,15942.3000,30216.9591,14274.6591,14.3161,7.0188,13252.4000,0.0000,13252.4000,0.3436,3581.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7297,0.0000,0.0000,0.0000,9670.6703,9670.6703,13.8716,6.1443,62324.9000,0.0000,62324.9000,1.6159,14164.7500,4.4000,1.0000,0.0000,0.0000,0.0000,14164.7500,0.0000,0.0000,0.0000,48160.1500,48160.1500,11.5928,4.2955,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,11.6043,3.8770,13781.8000,0.0000,13781.8000,0.3573,3132.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3132.2273,0.0000,0.0000,0.0000,10649.5727,10649.5727,11.1004,3.8031,12061.8000,0.0000,12061.8000,0.3127,3259.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3259.9459,0.0000,0.0000,0.0000,8801.8541,8801.8541,10.7688,16.4636,13.6162,8.0236,120353.7922,5.4793,822.2220,8.2222,5.4793,0.0000,5.9807,16.4315,15.1724,15.8020,-3.3263,-26610.6328,5.4793,1412.3368,14.1234,5.4793,0.0000,21.0297,15.1502,15.0356,15.0929,-0.3460,-2422.1418,5.4793,1660.0670,16.6007,5.4793,0.0000,27.4559,13.8585,13.8629,-2.0085,13.8673,-1.9293,13.8716,-1.8505,13.8716,1363.5281,54.5411,11.5801,11.5882,-13.3726,11.5963,-13.2847,11.6043,-13.1972,11.6043,1363.5281,54.5411,10.6839,10.7126,-21.6581,10.7409,-21.3580,10.7688,-21.0613,10.7688,397.7495,7.9550,16.4636,16.4529,26.2999,16.4422,26.2555,16.4315,26.2112,16.4315,1363.5281,54.5411,15.1724,15.1650,18.3103,15.1576,18.2843,15.1502,18.2584,15.1502,1363.5281,54.5411,15.0356,15.0209,18.4917,15.0062,18.4418,14.9915,18.3921,14.9915,397.7495,7.9550,5.4793,76.1649,3.6529,0.0000,54.4663,130.6312,127848.7000,91824.8629,91321.0175
358.0000,14.9953,11.8051,36218.4000,13444.7000,22773.7000,0.9390,8231.4545,4.4000,1.0000,2987.7111,4.5000,1.0000,11219.1657,0.0000,0.0000,16432.4111,27986.9455,11554.5343,14.4588,7.1616,13252.3000,0.0000,13252.3000,0.3436,3581.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7027,0.0000,0.0000,0.0000,9670.5973,9670.5973,14.0061,6.2789,69143.2000,0.0000,69143.2000,1.7927,15714.3636,4.4000,1.0000,0.0000,0.0000,0.0000,15714.3636,0.0000,0.0000,0.0000,53428.8364,53428.8364,11.5254,4.2281,504.9000,0.0000,504.9000,0.0131,136.4595,3.7000,1.0000,0.0000,0.0000,0.0000,136.4595,0.0000,0.0000,0.0000,368.4405,368.4405,11.5224,3.7951,14612.4000,0.0000,14612.4000,0.3789,3321.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3321.0000,0.0000,0.0000,0.0000,11291.4000,11291.4000,10.9981,3.7008,9852.9000,0.0000,9852.9000,0.2555,2662.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2662.9459,0.0000,0.0000,0.0000,7189.9541,7189.9541,10.7093,16.2599,13.4846,7.9698,119546.6880,5.5840,842.4474,8.4245,5.5840,0.0000,6.3301,16.2344,15.2668,15.7506,-2.6049,-20838.9737,5.5840,1442.2351,14.4224,5.5840,0.0000,22.2581,15.2437,15.0385,15.1411,-0.6313,-4419.3111,5.5840,1688.5391,16.8854,5.5840,0.0000,29.0598,14.0098,14.0086,1.8988,14.0074,1.9101,14.0061,1.9216,14.0061,1409.5589,56.3824,11.5083,11.5130,-11.4611,11.5177,-11.4155,11.5224,-11.3699,11.5224,1409.5589,56.3824,10.6643,10.6792,-18.7070,10.6942,-18.5949,10.7093,-18.4800,10.7093,411.0744,8.2215,16.2599,16.2514,23.7905,16.2429,23.7677,16.2344,23.7447,16.2344,1409.5589,56.3824,15.2668,15.2591,19.1120,15.2514,19.0826,15.2437,19.0532,15.2437,1409.5589,56.3824,15.0385,15.0241,18.5728,15.0097,18.5253,14.9953,18.4777,14.9953,411.0744,8.2215,5.5840,80.2363,3.7227,0.0000,57.6480,137.8844,130139.4000,93503.7626,94288.4032
359.0000,15.0128,10.2392,39562.8000,9561.0000,30001.8000,1.0257,8991.5455,4.4000,1.0000,2124.6667,4.5000,1.0000,11116.2121,0.0000,0.0000,11685.6667,30571.2545,18885.5879,14.1383,6.8410,13252.5000,0.0000,13252.5000,0.3436,3581.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7568,0.0000,0.0000,0.0000,9670.7432,9670.7432,13.6939,5.9666,65697.6000,0.0000,65697.6000,1.7033,14931.2727,4.4000,1.0000,0.0000,0.0000,0.0000,14931.2727,0.0000,0.0000,0.0000,50766.3273,50766.3273,11.3431,4.0458,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,11.3457,3.6185,16499.6000,0.0000,16499.6000,0.4278,3749.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3749.9091,0.0000,0.0000,0.0000,12749.6909,12749.6909,10.7554,3.4581,8590.6000,0.0000,8590.6000,0.2227,2321.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2321.7838,0.0000,0.0000,0.0000,6268.8162,6268.8162,10.5178,16.2094,13.3636,8.1943,122913.8178,5.5991,848.9194,8.4892,5.5991,0.0000,6.3816,16.1830,15.2793,15.7312,-2.4393,-19514.7364,5.5991,1447.2421,14.4724,5.5991,0.0000,22.4392,15.2572,15.0571,15.1572,-0.6173,-4321.2429,5.5991,1692.0223,16.9202,5.5991,0.0000,29.2961,13.6905,13.6916,-0.1185,13.6928,-0.0813,13.6939,-0.0444,13.6939,1416.2530,56.6501,11.3306,11.3357,-11.5132,11.3407,-11.4638,11.3457,-11.4146,11.3457,1416.2530,56.6501,10.4651,10.4828,-19.0301,10.5004,-18.8734,10.5178,-18.7180,10.5178,413.0120,8.2602,16.2094,16.2006,23.2747,16.1918,23.2455,16.1830,23.2164,16.1830,1416.2530,56.6501,15.2793,15.2720,19.0345,15.2646,19.0087,15.2572,18.9829,15.2572,1416.2530,56.6501,15.0571,15.0423,18.8224,15.0275,18.7687,15.0128,18.7151,15.0128,413.0120,8.2602,5.5991,80.8348,3.7327,0.0000,58.1169,138.9516,134411.3000,98610.5817,99077.8385
360.0000,15.0265,9.7008,42456.8000,8342.2000,34114.6000,1.1008,9649.2727,4.4000,1.0000,1853.8222,4.5000,1.0000,11503.0949,0.0000,0.0000,10196.0222,32807.5273,22611.5051,14.0378,6.7405,13252.5000,0.0000,13252.5000,0.3436,3581.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7568,0.0000,0.0000,0.0000,9670.7432,9670.7432,13.6151,5.8878,72856.9000,0.0000,72856.9000,1.8890,16558.3864,4.4000,1.0000,0.0000,0.0000,0.0000,16558.3864,0.0000,0.0000,0.0000,56298.5136,56298.5136,11.1532,3.8559,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0000,0.0000,0.0000,275.9838,275.9838,11.1560,3.4287,18707.5000,0.0000,18707.5000,0.4850,4251.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4251.7045,0.0000,0.0000,0.0000,14455.7955,14455.7955,10.5239,3.2266,4803.8000,0.0000,4803.8000,0.1245,1298.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1298.3243,0.0000,0.0000,0.0000,3505.4757,3505.4757,10.4147,16.0524,13.2335,8.5950,128924.6179,5.9290,903.7495,9.0375,5.9290,0.0000,7.5774,16.0301,15.3261,15.6781,-2.0127,-16101.5347,5.9290,1535.7292,15.3573,5.9290,0.0000,26.6441,15.3044,15.0684,15.1864,-0.7711,-5397.4276,5.9290,1789.6376,17.8964,5.9290,0.0000,34.7860,13.6149,13.6150,0.4632,13.6150,0.4862,13.6151,0.5091,13.6151,1566.0109,62.6404,11.1412,11.1461,-11.9138,11.1511,-11.8671,11.1560,-11.8205,11.1560,1566.0109,62.6404,10.3706,10.3853,-18.3129,10.4000,-18.1951,10.4147,-18.0771,10.4147,456.3435,9.1269,16.0524,16.0450,21.7145,16.0376,21.6982,16.0301,21.6818,16.0301,1566.0109,62.6404,15.3261,15.3188,19.3800,15.3116,19.3556,15.3044,19.3312,15.3044,1566.0109,62.6404,15.0684,15.0544,18.9498,15.0405,18.9058,15.0265,18.8616,15.0265,456.3435,9.1269,5.9290,94.6349,3.9527,0.0000,69.0075,163.6424,144113.5000,106818.0168,107425.6556
361.0000,15.0394,9.3551,45451.9000,7597.3000,37854.6000,1.1784,10329.9773,4.4000,1.0000,1688.2889,4.5000,1.0000,12018.2662,0.0000,0.0000,9285.5889,35121.9227,25836.3338,13.9024,6.6051,13257.8000,0.0000,13257.8000,0.3437,3583.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3583.1892,0.0000,0.0000,0.0000,9674.6108,9674.6108,13.4779,5.7506,69708.6000,0.0000,69708.6000,1.8073,15842.8636,4.4000,1.0000,0.0000,0.0000,0.0000,15842.8636,0.0000,0.0000,0.0000,53865.7364,53865.7364,11.1075,3.8102,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,11.1082,3.3809,21217.2000,0.0000,21217.2000,0.5501,4822.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4822.0909,0.0000,0.0000,0.0000,16395.1091,16395.1091,10.3867,3.0894,1491.6000,0.0000,1491.6000,0.0387,403.1351,3.7000,1.0000,0.0000,0.0000,0.0000,403.1351,0.0000,0.0000,0.0000,1088.4649,1088.4649,10.3779,15.9681,13.1730,8.4690,127034.3930,5.8917,900.2960,9.0030,5.8917,0.0000,7.4352,15.9458,15.3232,15.6345,-1.7684,-14146.8588,5.8917,1528.6897,15.2869,5.8917,0.0000,26.1441,15.3021,15.0818,15.1920,-0.7152,-5006.2462,5.8917,1777.9777,17.7798,5.8917,0.0000,34.1332,13.4767,13.4771,0.1084,13.4775,0.1339,13.4779,0.1594,13.4779,1548.7373,61.9495,11.0957,11.0998,-11.0149,11.1040,-10.9771,11.1082,-10.9394,11.1082,1548.7373,61.9495,10.3388,10.3519,-17.1727,10.3649,-17.0725,10.3779,-16.9724,10.3779,451.3469,9.0269,15.9681,15.9607,21.0698,15.9532,21.0503,15.9458,21.0307,15.9458,1548.7373,61.9495,15.3232,15.3162,19.2122,15.3092,19.1892,15.3021,19.1661,15.3021,1548.7373,61.9495,15.0818,15.0677,19.0883,15.0535,19.0399,15.0394,18.9916,15.0394,451.3469,9.0269,5.8917,93.0035,3.9278,0.0000,67.7125,160.7160,143898.7000,107129.4523,107881.2879
362.0000,15.0543,9.0965,48246.1000,6985.0000,41261.1000,1.2509,10965.0227,4.4000,1.0000,1552.2222,4.5000,1.0000,12517.2449,0.0000,0.0000,8537.2222,37281.0773,28743.8551,13.8796,6.5823,13258.6000,0.0000,13258.6000,0.3438,3583.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3583.4054,0.0000,0.0000,0.0000,9675.1946,9675.1946,13.4830,5.7557,77772.5000,0.0000,77772.5000,2.0164,17675.5682,4.4000,1.0000,0.0000,0.0000,0.0000,17675.5682,0.0000,0.0000,0.0000,60096.9318,60096.9318,11.0270,3.7297,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0000,0.0000,0.0000,275.4000,275.4000,11.0275,3.3002,22619.2000,0.0000,22619.2000,0.5864,5140.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5140.7273,0.0000,0.0000,0.0000,17478.4727,17478.4727,10.3132,3.0159,860.0000,0.0000,860.0000,0.0223,232.4324,3.7000,1.0000,0.0000,0.0000,0.0000,232.4324,0.0000,0.0000,0.0000,627.5676,627.5676,10.3234,15.7962,13.0598,8.9280,133919.7508,6.3443,973.9807,9.7398,6.3443,0.0000,9.2837,15.7778,15.3487,15.5632,-1.3125,-10499.6120,6.3443,1650.7636,16.5076,6.3443,0.0000,32.6439,15.3287,15.0940,15.2113,-0.8204,-5742.9784,6.3443,1913.0901,19.1309,6.3443,0.0000,42.6192,13.4842,13.4838,1.1342,13.4834,1.1502,13.4830,1.1662,13.4830,1763.8720,70.5549,11.0158,11.0197,-10.7617,11.0236,-10.7268,11.0275,-10.6920,11.0275,1763.8720,70.5549,10.2875,10.2995,-16.5843,10.3115,-16.4940,10.3234,-16.4037,10.3234,513.5533,10.2711,15.7962,15.7901,19.5649,15.7839,19.5569,15.7778,19.5488,15.7778,1763.8720,70.5549,15.3487,15.3420,19.3918,15.3353,19.3718,15.3287,19.3518,15.3287,1763.8720,70.5549,15.0940,15.0807,19.2072,15.0675,19.1694,15.0543,19.1314,15.0543,513.5533,10.2711,6.3443,114.0375,4.2295,0.0000,84.5468,198.5843,156148.8000,116897.4218,117677.1605
363.0000,15.0640,8.8803,50974.4000,6437.9000,44536.5000,1.3216,11585.0909,4.4000,1.0000,1430.6444,4.5000,1.0000,13015.7354,0.0000,0.0000,7868.5444,39389.3091,31520.7646,13.7701,6.4728,13258.8000,0.0000,13258.8000,0.3438,3583.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3583.4595,0.0000,0.0000,0.0000,9675.3405,9675.3405,13.3732,5.6460,73709.7000,0.0000,73709.7000,1.9111,16752.2045,4.4000,1.0000,0.0000,0.0000,0.0000,16752.2045,0.0000,0.0000,0.0000,56957.4955,56957.4955,11.0353,3.7380,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,11.0341,3.3068,23714.0000,0.0000,23714.0000,0.6148,5389.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5389.5455,0.0000,0.0000,0.0000,18324.4545,18324.4545,10.2819,2.9846,386.0000,0.0000,386.0000,0.0100,104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,104.3243,0.0000,0.0000,0.0000,281.6757,281.6757,10.3032,15.7193,13.0113,8.7964,131946.6475,6.3163,971.6212,9.7162,6.3163,0.0000,9.1613,15.7004,15.3313,15.5158,-1.1238,-8990.7627,6.3163,1646.5576,16.4656,6.3163,0.0000,32.2134,15.3119,15.1039,15.2079,-0.7239,-5066.9854,6.3163,1904.9045,19.0490,6.3163,0.0000,42.0572,13.3730,13.3731,0.7172,13.3732,0.7382,13.3732,0.7592,13.3732,1750.1995,70.0080,11.0242,11.0275,-9.7469,11.0308,-9.7181,11.0341,-9.6894,11.0341,1750.1995,70.0080,10.2703,10.2813,-15.7339,10.2923,-15.6530,10.3032,-15.5720,10.3032,509.6014,10.1920,15.7193,15.7130,19.1539,15.7067,19.1413,15.7004,19.1287,15.7004,1750.1995,70.0080,15.3313,15.3248,19.1310,15.3183,19.1121,15.3119,19.0932,15.3119,1750.1995,70.0080,15.1039,15.0905,19.2870,15.0772,19.2461,15.0640,19.2051,15.0640,509.6014,10.1920,6.3163,112.6553,4.2109,0.0000,83.4318,196.0871,155975.6000,117030.1687,117888.8995
364.0000,15.0743,8.7067,53238.6000,5922.4000,47316.2000,1.3803,12099.6818,4.4000,1.0000,1316.0889,4.5000,1.0000,13415.7707,0.0000,0.0000,7238.4889,41138.9182,33900.4293,13.7624,6.4651,13259.1000,0.0000,13259.1000,0.3438,3583.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3583.5405,0.0000,0.0000,0.0000,9675.5595,9675.5595,13.3863,5.6590,80770.2000,0.0000,80770.2000,2.0941,18356.8636,4.4000,1.0000,0.0000,0.0000,0.0000,18356.8636,0.0000,0.0000,0.0000,62413.3364,62413.3364,10.9710,3.6737,370.4000,0.0000,370.4000,0.0096,100.1081,3.7000,1.0000,0.0000,0.0000,0.0000,100.1081,0.0000,0.0000,0.0000,270.2919,270.2919,10.9704,3.2431,24244.2000,0.0000,24244.2000,0.6286,5510.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5510.0455,0.0000,0.0000,0.0000,18734.1545,18734.1545,10.2454,2.9481,386.0000,0.0000,386.0000,0.0100,104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,104.3243,0.0000,0.0000,0.0000,281.6757,281.6757,10.2653,15.5753,12.9203,9.1474,137211.6603,6.6996,1034.4499,10.3445,6.6996,0.0000,10.9322,15.5591,15.3328,15.4460,-0.7309,-5846.8644,6.6996,1751.3042,17.5130,6.6996,0.0000,38.4404,15.3143,15.1121,15.2132,-0.7466,-5226.4004,6.6996,2020.0616,20.2006,6.6996,0.0000,50.1870,13.3880,13.3874,1.5878,13.3869,1.6013,13.3863,1.6148,13.3863,1941.3193,77.6528,10.9605,10.9638,-9.6623,10.9671,-9.6331,10.9704,-9.6040,10.9704,1941.3193,77.6528,10.2345,10.2448,-15.2842,10.2551,-15.2088,10.2653,-15.1334,10.2653,564.8263,11.2965,15.5753,15.5699,18.0260,15.5645,18.0211,15.5591,18.0161,15.5591,1941.3193,77.6528,15.3328,15.3267,19.1209,15.3205,19.1044,15.3143,19.0879,15.3143,1941.3193,77.6528,15.1121,15.0995,19.3519,15.0869,19.3186,15.0743,19.2851,15.0743,564.8263,11.2965,6.6996,132.5193,4.4664,0.0000,99.5595,232.0789,166346.1000,125275.4472,126138.3955
365.0000,15.0755,8.8315,53913.2000,6543.0000,47370.2000,1.3978,12253.0000,4.4000,1.0000,1454.0000,4.5000,1.0000,13707.0000,0.0000,0.0000,7997.0000,41660.2000,33663.2000,13.7291,6.4318,13259.8000,0.0000,13259.8000,0.3438,3583.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3583.7297,0.0000,0.0000,0.0000,9676.0703,9676.0703,13.3409,5.6136,74223.9000,0.0000,74223.9000,1.9244,16869.0682,4.4000,1.0000,0.0000,0.0000,0.0000,16869.0682,0.0000,0.0000,0.0000,57354.8318,57354.8318,11.0469,3.7496,375.9000,0.0000,375.9000,0.0097,101.5946,3.7000,1.0000,0.0000,0.0000,0.0000,101.5946,0.0000,0.0000,0.0000,274.3054,274.3054,11.0435,3.3162,24053.6000,0.0000,24053.6000,0.6236,5466.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5466.7273,0.0000,0.0000,0.0000,18586.8727,18586.8727,10.3001,3.0028,860.0000,0.0000,860.0000,0.0223,232.4324,3.7000,1.0000,0.0000,0.0000,0.0000,232.4324,0.0000,0.0000,0.0000,627.5676,627.5676,10.3014,15.5363,12.9188,8.7259,130888.5242,6.4825,1000.9925,10.0099,6.4825,0.0000,9.9035,15.5186,15.3038,15.4112,-0.6713,-5370.1368,6.4825,1696.8902,16.9689,6.4825,0.0000,34.8233,15.2853,15.1142,15.1997,-0.6114,-4279.4583,6.4825,1955.6528,19.5565,6.4825,0.0000,45.4647,13.3421,13.3417,1.6585,13.3413,1.6735,13.3409,1.6885,13.3409,1831.9916,73.2797,11.0360,11.0385,-8.2183,11.0410,-8.1969,11.0435,-8.1756,11.0435,1831.9916,73.2797,10.2750,10.2838,-13.9949,10.2926,-13.9356,10.3014,-13.8761,10.3014,533.2400,10.6648,15.5363,15.5304,18.0262,15.5245,18.0141,15.5186,18.0020,15.5186,1831.9916,73.2797,15.3038,15.2977,18.8068,15.2915,18.7893,15.2853,18.7718,15.2853,1831.9916,73.2797,15.1142,15.1012,19.3374,15.0884,19.2980,15.0755,19.2587,15.0755,533.2400,10.6648,6.4825,121.0142,4.3217,0.0000,90.1915,211.2058,160143.4000,120182.8478,121238.9291
366.0000,15.0798,8.7618,55390.2000,6386.6000,49003.6000,1.4361,12588.6818,4.4000,1.0000,1419.2444,4.5000,1.0000,14007.9263,0.0000,0.0000,7805.8444,42801.5182,34995.6737,13.7564,6.4591,13266.7000,0.0000,13266.7000,0.3440,3585.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3585.5946,0.0000,0.0000,0.0000,9681.1054,9681.1054,13.3873,5.6601,79705.4000,0.0000,79705.4000,2.0665,18114.8636,4.4000,1.0000,0.0000,0.0000,0.0000,18114.8636,0.0000,0.0000,0.0000,61590.5364,61590.5364,11.0581,3.7608,499.3000,0.0000,499.3000,0.0129,134.9459,3.7000,1.0000,0.0000,0.0000,0.0000,134.9459,0.0000,0.0000,0.0000,364.3541,364.3541,11.0515,3.3242,22928.2000,0.0000,22928.2000,0.5945,5210.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5210.9545,0.0000,0.0000,0.0000,17717.2455,17717.2455,10.3815,3.0842,4493.8000,0.0000,4493.8000,0.1165,1214.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1214.5405,0.0000,0.0000,0.0000,3279.2595,3279.2595,10.2838,15.4153,12.8495,9.0461,135690.9476,6.8557,1061.6591,10.6166,6.8557,0.0000,11.7146,15.4001,15.2995,15.3498,-0.3327,-2661.3199,6.8557,1798.9660,17.9897,6.8557,0.0000,41.1913,15.2818,15.1165,15.1991,-0.6244,-4371.1151,6.8557,2068.3025,20.6830,6.8557,0.0000,53.7786,13.3902,13.3893,2.6457,13.3883,2.6548,13.3873,2.6639,13.3873,2021.6812,80.8672,11.0443,11.0467,-7.6878,11.0491,-7.6666,11.0515,-7.6455,11.0515,2021.6812,80.8672,10.2575,10.2663,-13.6167,10.2750,-13.5536,10.2838,-13.4906,10.2838,588.0368,11.7607,15.4153,15.4102,17.1113,15.4052,17.1069,15.4001,17.1023,15.4001,2021.6812,80.8672,15.2995,15.2936,18.7904,15.2877,18.7751,15.2818,18.7598,15.2818,2021.6812,80.8672,15.1165,15.1042,19.3451,15.0920,19.3132,15.0798,19.2812,15.0798,588.0368,11.7607,6.8557,141.2133,4.5705,0.0000,106.6844,247.8977,169897.0000,127628.1745,128658.5126
367.0000,15.0908,10.0145,71269.8000,15458.5000,55811.3000,1.8478,16197.6818,4.4000,1.0000,3435.2222,4.5000,1.0000,19632.9040,0.0000,0.0000,18893.7222,55072.1182,36178.3960,13.8508,6.5535,13267.0000,0.0000,13267.0000,0.3440,3585.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3585.6757,0.0000,0.0000,0.0000,9681.3243,9681.3243,13.5143,5.7871,73499.4000,0.0000,73499.4000,1.9056,16704.4091,4.4000,1.0000,0.0000,0.0000,0.0000,16704.4091,0.0000,0.0000,0.0000,56794.9909,56794.9909,11.5677,4.2704,376.7000,0.0000,376.7000,0.0098,101.8108,3.7000,1.0000,0.0000,0.0000,0.0000,101.8108,0.0000,0.0000,0.0000,274.8892,274.8892,11.5563,3.8291,21018.1000,0.0000,21018.1000,0.5449,4776.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4776.8409,0.0000,0.0000,0.0000,16241.2591,16241.2591,10.9997,3.7024,15079.3000,0.0000,15079.3000,0.3910,4075.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4075.4865,0.0000,0.0000,0.0000,11003.8135,11003.8135,10.6253,15.0836,12.8545,8.6718,130077.4514,7.5646,1171.1889,11.7119,7.5646,0.0000,15.7368,15.0740,15.2909,15.1824,0.7911,6329.0355,7.5646,1998.2110,19.9821,7.5646,0.0000,55.3347,15.2749,15.1243,15.1996,-0.6276,-4393.0663,7.5646,2282.1078,22.8211,7.5646,0.0000,72.2439,13.5190,13.5174,4.2574,13.5159,4.2613,13.5143,4.2652,13.5143,2404.4500,96.1780,11.5583,11.5576,-2.2021,11.5570,-2.2108,11.5563,-2.2194,11.5563,2404.4500,96.1780,10.6225,10.6234,-8.6811,10.6243,-8.7117,10.6253,-8.7406,10.6253,698.5160,13.9703,15.0836,15.0804,14.2058,15.0772,14.2175,15.0740,14.2291,15.0740,2404.4500,96.1780,15.2909,15.2855,18.7210,15.2802,18.7107,15.2749,18.7003,15.2749,2404.4500,96.1780,15.1243,15.1131,19.4262,15.1019,19.4047,15.0908,19.3830,15.0908,698.5160,13.9703,7.5646,185.2689,5.0430,0.0000,143.3155,328.5844,179051.8000,130174.6730,132013.4206
368.0000,15.0855,12.3532,55512.5000,22686.5000,32826.0000,1.4393,12616.4773,4.4000,1.0000,5041.4444,4.5000,1.0000,17657.9217,0.0000,0.0000,27727.9444,42896.0227,15168.0783,14.5322,7.2349,13266.9000,0.0000,13266.9000,0.3440,3585.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3585.6486,0.0000,0.0000,0.0000,9681.2514,9681.2514,14.1638,6.4365,77658.0000,0.0000,77658.0000,2.0134,17649.5455,4.4000,1.0000,0.0000,0.0000,0.0000,17649.5455,0.0000,0.0000,0.0000,60008.4545,60008.4545,11.9747,4.6774,366.6000,0.0000,366.6000,0.0095,99.0811,3.7000,1.0000,0.0000,0.0000,0.0000,99.0811,0.0000,0.0000,0.0000,267.5189,267.5189,11.9604,4.2331,19914.7000,0.0000,19914.7000,0.5163,4526.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4526.0682,0.0000,0.0000,0.0000,15388.6318,15388.6318,11.3990,4.1017,16027.3000,0.0000,16027.3000,0.4155,4331.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4331.7027,0.0000,0.0000,0.0000,11695.5973,11695.5973,10.9683,15.0185,12.9934,7.4016,111023.8756,7.1070,1094.0622,10.9406,7.1070,0.0000,13.0507,15.0060,15.2384,15.1222,0.7962,6369.2702,7.1070,1881.8592,18.8186,7.1070,0.0000,45.8895,15.2222,15.1206,15.1714,-0.3978,-2784.8051,7.1070,2146.4889,21.4649,7.1070,0.0000,59.9125,14.1790,14.1739,10.8875,14.1689,10.8573,14.1638,10.8273,14.1638,2154.0380,86.1615,11.9649,11.9634,1.3891,11.9619,1.3769,11.9604,1.3648,11.9604,2154.0380,86.1615,10.9723,10.9709,-4.6969,10.9696,-4.7378,10.9683,-4.7779,10.9683,626.2526,12.5251,15.0185,15.0144,14.2999,15.0102,14.2982,15.0060,14.2965,15.0060,2154.0380,86.1615,15.2384,15.2330,18.2195,15.2276,18.2071,15.2222,18.1946,15.2222,2154.0380,86.1615,15.1206,15.1089,19.3489,15.0972,19.3180,15.0855,19.2872,15.0855,626.2526,12.5251,7.1070,155.9599,4.7380,0.0000,118.8527,274.8125,160059.5000,112209.5322,114608.3407
369.0000,15.0737,13.1382,50015.6000,23700.9000,26314.7000,1.2967,11367.1818,4.4000,1.0000,5266.8667,4.5000,1.0000,16634.0485,0.0000,0.0000,28967.7667,38648.4182,9680.6515,14.6940,7.3967,17599.3000,0.0000,17599.3000,0.4563,4756.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4756.5676,0.0000,0.0000,0.0000,12842.7324,12842.7324,14.1801,6.4529,65951.9000,0.0000,65951.9000,1.7099,14989.0682,4.4000,1.0000,0.0000,0.0000,0.0000,14989.0682,0.0000,0.0000,0.0000,50962.8318,50962.8318,12.1811,4.8838,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,12.1658,4.4385,20617.3000,0.0000,20617.3000,0.5345,4685.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4685.7500,0.0000,0.0000,0.0000,15931.5500,15931.5500,11.5409,4.2436,15395.3000,0.0000,15395.3000,0.3992,4160.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4160.8919,0.0000,0.0000,0.0000,11234.4081,11234.4081,11.1024,15.0900,13.0962,6.7772,101658.5689,6.6097,1013.2056,10.1321,6.6097,0.0000,10.4982,15.0742,15.1969,15.1356,0.3911,3128.9401,6.6097,1749.2433,17.4924,6.6097,0.0000,36.9144,15.1798,15.1109,15.1453,-0.2508,-1755.8758,6.6097,1998.3589,19.9836,6.6097,0.0000,48.1947,14.1902,14.1869,10.1575,14.1835,10.1502,14.1801,10.1429,14.1801,1895.7301,75.8292,12.1703,12.1688,2.7387,12.1673,2.7304,12.1658,2.7222,12.1658,1895.7301,75.8292,11.1002,11.1010,-3.7493,11.1017,-3.7519,11.1024,-3.7547,11.1024,551.6563,11.0331,15.0900,15.0847,15.5124,15.0795,15.4991,15.0742,15.4857,15.0742,1895.7301,75.8292,15.1969,15.1912,17.9000,15.1855,17.8836,15.1798,17.8673,15.1798,1895.7301,75.8292,15.1109,15.0985,19.2188,15.0861,19.1785,15.0737,19.1384,15.0737,551.6563,11.0331,6.6097,127.6761,4.4065,0.0000,95.6073,223.2834,146257.2000,100928.5225,103031.6332
370.0000,15.0598,16.3047,40441.9000,29687.8000,10754.1000,1.0485,9191.3409,4.4000,1.0000,6597.2889,4.5000,1.0000,15788.6298,0.0000,0.0000,36285.0889,31250.5591,-5034.5298,15.2710,7.9737,21945.2000,0.0000,21945.2000,0.5690,5931.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5931.1351,0.0000,0.0000,0.0000,16014.0649,16014.0649,14.5809,6.8536,62993.0000,0.0000,62993.0000,1.6332,14316.5909,4.4000,1.0000,0.0000,0.0000,0.0000,14316.5909,0.0000,0.0000,0.0000,48676.4091,48676.4091,12.5390,5.2417,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,12.5184,4.7912,19675.8000,0.0000,19675.8000,0.5101,4471.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4471.7727,0.0000,0.0000,0.0000,15204.0273,15204.0273,11.8806,4.5833,13499.4000,0.0000,13499.4000,0.3500,3648.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3648.4865,0.0000,0.0000,0.0000,9850.9135,9850.9135,11.4520,15.0609,13.2565,5.7353,86029.1325,6.1806,941.2036,9.4120,6.1806,0.0000,8.5833,15.0450,15.1907,15.1178,0.4341,3473.1702,6.1806,1636.8291,16.3683,6.1806,0.0000,30.1810,15.1719,15.0992,15.1356,-0.2478,-1734.3962,6.1806,1869.3414,18.6934,6.1806,0.0000,39.4038,14.5992,14.5931,13.8740,14.5870,13.8396,14.5809,13.8054,14.5809,1684.6187,67.3847,12.5277,12.5246,5.7107,12.5215,5.6885,12.5184,5.6665,12.5184,1684.6187,67.3847,11.4674,11.4622,0.2286,11.4570,0.1573,11.4520,0.0877,11.4520,490.6431,9.8129,15.0609,15.0556,15.4381,15.0503,15.4254,15.0450,15.4126,15.0450,1684.6187,67.3847,15.1907,15.1844,17.9475,15.1782,17.9259,15.1719,17.9045,15.1719,1684.6187,67.3847,15.0992,15.0860,19.0868,15.0729,19.0382,15.0598,18.9899,15.0598,490.6431,9.8129,6.1806,106.1099,4.1204,0.0000,78.1681,184.2780,129235.7000,84979.5714,87767.9064
371.0000,15.0489,17.2906,38363.7000,31291.0000,7072.7000,0.9947,8719.0227,4.4000,1.0000,6953.5556,4.5000,1.0000,15672.5783,0.0000,0.0000,38244.5556,29644.6773,-8599.8783,15.4468,8.1495,26284.6000,0.0000,26284.6000,0.6815,7103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7103.9459,0.0000,0.0000,0.0000,19180.6541,19180.6541,14.5450,6.8178,48995.5000,0.0000,48995.5000,1.2703,11135.3409,4.4000,1.0000,0.0000,0.0000,0.0000,11135.3409,0.0000,0.0000,0.0000,37860.1591,37860.1591,12.7934,5.4961,377.0000,0.0000,377.0000,0.0098,101.8919,3.7000,1.0000,0.0000,0.0000,0.0000,101.8919,0.0000,0.0000,0.0000,275.1081,275.1081,12.7695,5.0422,17835.9000,0.0000,17835.9000,0.4624,4053.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4053.6136,0.0000,0.0000,0.0000,13782.2864,13782.2864,12.1318,4.8345,12235.5000,0.0000,12235.5000,0.3172,3306.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3306.8919,0.0000,0.0000,0.0000,8928.6081,8928.6081,11.7018,15.1191,13.4104,4.9242,73862.7578,5.6038,847.9973,8.4800,5.6038,0.0000,6.3975,15.0998,15.1700,15.1349,0.1898,1518.3374,5.6038,1483.0640,14.8306,5.6038,0.0000,22.4953,15.1497,15.0923,15.1210,-0.1771,-1239.7240,5.6038,1695.8690,16.9587,5.6038,0.0000,29.3694,14.5593,14.5546,12.7177,14.5498,12.7013,14.5450,12.6848,14.5450,1418.3233,56.7329,12.7806,12.7769,7.4190,12.7732,7.3944,12.7695,7.3700,12.7695,1418.3233,56.7329,11.7187,11.7130,2.3958,11.7074,2.3332,11.7018,2.2711,11.7018,413.6112,8.2722,15.1191,15.1127,16.2392,15.1062,16.2153,15.0998,16.1915,15.0998,1418.3233,56.7329,15.1700,15.1632,17.8127,15.1565,17.7866,15.1497,17.7605,15.1497,1418.3233,56.7329,15.0923,15.0778,19.0257,15.0633,18.9621,15.0489,18.8991,15.0489,413.6112,8.2722,5.6038,81.0202,3.7359,0.0000,58.2622,139.2824,112801.2000,71426.9374,74141.3711
372.0000,15.0403,18.2206,36551.7000,32620.2000,3931.5000,0.9477,8307.2045,4.4000,1.0000,7248.9333,4.5000,1.0000,15556.1379,0.0000,0.0000,39869.1333,28244.4955,-11624.6379,15.6054,8.3081,26285.6000,0.0000,26285.6000,0.6815,7104.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7104.2162,0.0000,0.0000,0.0000,19181.3838,19181.3838,14.6553,6.9280,47493.3000,0.0000,47493.3000,1.2314,10793.9318,4.4000,1.0000,0.0000,0.0000,0.0000,10793.9318,0.0000,0.0000,0.0000,36699.3682,36699.3682,12.8712,5.5739,453.9000,0.0000,453.9000,0.0118,122.6757,3.7000,1.0000,0.0000,0.0000,0.0000,122.6757,0.0000,0.0000,0.0000,331.2243,331.2243,12.8454,5.1181,16489.8000,0.0000,16489.8000,0.4275,3747.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3747.6818,0.0000,0.0000,0.0000,12742.1182,12742.1182,12.2259,4.9286,9865.6000,0.0000,9865.6000,0.2558,2666.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2666.3784,0.0000,0.0000,0.0000,7199.2216,7199.2216,11.8601,15.1722,13.5162,4.5423,68134.0353,5.3334,803.5993,8.0360,5.3334,0.0000,5.5155,15.1512,15.1572,15.1542,0.0153,122.3751,5.3334,1410.4246,14.1042,5.3334,0.0000,19.3937,15.1358,15.0859,15.1108,-0.1467,-1026.9776,5.3334,1614.7008,16.1470,5.3334,0.0000,25.3201,14.6729,14.6670,13.5518,14.6611,13.5246,14.6553,13.4974,14.6553,1300.4813,52.0193,12.8551,12.8519,7.3953,12.8486,7.3784,12.8454,7.3616,12.8454,1300.4813,52.0193,11.8760,11.8706,3.4203,11.8654,3.3714,11.8601,3.3228,11.8601,379.4941,7.5899,15.1722,15.1652,16.8447,15.1582,16.8171,15.1512,16.7896,15.1512,1300.4813,52.0193,15.1572,15.1500,17.7637,15.1429,17.7352,15.1358,17.7068,15.1358,1300.4813,52.0193,15.0859,15.0706,18.9735,15.0554,18.9048,15.0403,18.8365,15.0403,379.4941,7.5899,5.3334,70.7135,3.5556,0.0000,50.2293,120.9428,104519.7000,64528.6782,67229.4327
373.0000,15.0264,19.3885,34345.5000,33972.1000,373.4000,0.8905,7805.7955,4.4000,1.0000,7549.3556,4.5000,1.0000,15355.1510,0.0000,0.0000,41521.4556,26539.7045,-14981.7510,15.8500,8.5527,26282.5000,0.0000,26282.5000,0.6814,7103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7103.3784,0.0000,0.0000,0.0000,19179.1216,19179.1216,14.7744,7.0472,37014.7000,0.0000,37014.7000,0.9597,8412.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8412.4318,0.0000,0.0000,0.0000,28602.2682,28602.2682,13.2021,5.9048,463.4000,0.0000,463.4000,0.0120,125.2432,3.7000,1.0000,0.0000,0.0000,0.0000,125.2432,0.0000,0.0000,0.0000,338.1568,338.1568,13.1656,5.4384,14561.8000,0.0000,14561.8000,0.3775,3309.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3309.5000,0.0000,0.0000,0.0000,11252.3000,11252.3000,12.5471,5.2498,8601.6000,0.0000,8601.6000,0.2230,2324.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2324.7568,0.0000,0.0000,0.0000,6276.8432,6276.8432,12.1669,15.1837,13.6753,3.6585,54877.3439,4.7162,706.0032,7.0600,4.7162,0.0000,3.8137,15.1603,15.1559,15.1581,-0.0100,-79.6500,4.7162,1247.0111,12.4701,4.7162,0.0000,13.4099,15.1315,15.0775,15.1045,-0.1403,-982.1563,4.7162,1428.1990,14.2820,4.7162,0.0000,17.5077,14.7957,14.7886,14.4269,14.7815,14.3900,14.7744,14.3533,14.7744,1048.4788,41.9392,13.1835,13.1775,10.1276,13.1716,10.0852,13.1656,10.0431,13.1656,1048.4788,41.9392,12.2020,12.1901,6.5745,12.1783,6.4521,12.1669,6.3324,12.1669,306.4650,6.1293,15.1837,15.1759,16.9678,15.1681,16.9340,15.1603,16.9002,15.1603,1048.4788,41.9392,15.1559,15.1478,17.8176,15.1396,17.7802,15.1315,17.7430,15.1315,1048.4788,41.9392,15.0775,15.0604,18.8929,15.0434,18.8049,15.0264,18.7179,15.0264,306.4650,6.1293,4.7162,50.4303,3.1441,0.0000,34.7312,85.1615,87297.4000,50666.9388,53815.5375
374.0000,15.0149,20.3426,31804.8000,35646.3000,-3841.5000,0.9242,7228.3636,4.4000,1.0000,7921.4000,4.5000,1.0000,15149.7636,0.0000,0.0000,43567.7000,24576.4364,-18991.2636,16.1026,8.8053,26283.8000,0.0000,26283.8000,0.6815,7103.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7103.7297,0.0000,0.0000,0.0000,19180.0703,19180.0703,14.9784,7.2512,33412.9000,0.0000,33412.9000,0.8663,7593.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7593.8409,0.0000,0.0000,0.0000,25819.0591,25819.0591,13.4996,6.2023,580.6000,0.0000,580.6000,0.0151,156.9189,3.7000,1.0000,0.0000,0.0000,0.0000,156.9189,0.0000,0.0000,0.0000,423.6811,423.6811,13.4542,5.7270,12817.4000,0.0000,12817.4000,0.3323,2913.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2913.0455,0.0000,0.0000,0.0000,9904.3545,9904.3545,12.8869,5.5896,7653.7000,0.0000,7653.7000,0.1984,2068.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2068.5676,0.0000,0.0000,0.0000,5585.1324,5585.1324,12.5186,15.1165,13.8175,3.0238,45357.5859,4.5266,673.7094,6.7371,4.5266,0.0000,3.3720,15.0940,15.1727,15.1333,0.1717,1373.6793,4.5266,1198.0644,11.9806,4.5266,0.0000,11.8569,15.1467,15.0679,15.1073,-0.1966,-1376.1207,4.5266,1370.6365,13.7064,4.5266,0.0000,15.4801,15.0041,14.9955,16.1179,14.9869,16.0698,14.9784,16.0218,14.9784,975.8867,39.0355,13.4753,13.4683,12.2109,13.4612,12.1630,13.4542,12.1153,13.4542,975.8867,39.0355,12.5670,12.5507,9.9127,12.5345,9.7537,12.5186,9.5971,12.5186,285.4077,5.7082,15.1165,15.1090,16.3385,15.1015,16.3097,15.0940,16.2810,15.0940,975.8867,39.0355,15.1727,15.1640,18.0312,15.1553,17.9908,15.1467,17.9506,15.1467,975.8867,39.0355,15.0679,15.0501,18.8108,15.0324,18.7207,15.0149,18.6312,15.0149,285.4077,5.7082,4.5266,45.0570,3.0177,0.0000,30.7089,75.7659,76906.9000,41921.0338,45355.1444
375.0000,14.9776,21.8465,27208.8000,39274.6000,-12065.8000,1.0183,6183.8182,4.4000,1.0000,8727.6889,4.5000,1.0000,14911.5071,0.0000,0.0000,48002.2889,21024.9818,-26977.3071,16.7144,9.4171,26287.1000,0.0000,26287.1000,0.6815,7104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7104.6216,0.0000,0.0000,0.0000,19182.4784,19182.4784,15.4402,7.7129,20559.5000,0.0000,20559.5000,0.5330,4672.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4672.6136,0.0000,0.0000,0.0000,15886.8864,15886.8864,14.4174,7.1201,467.7000,0.0000,467.7000,0.0121,126.4054,3.7000,1.0000,0.0000,0.0000,0.0000,126.4054,0.0000,0.0000,0.0000,341.2946,341.2946,14.3498,6.6225,10255.9000,0.0000,10255.9000,0.2659,2330.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2330.8864,0.0000,0.0000,0.0000,7925.0136,7925.0136,13.8396,6.5423,6705.7000,0.0000,6705.7000,0.1739,1812.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1812.3514,0.0000,0.0000,0.0000,4893.3486,4893.3486,13.4022,14.7648,14.0835,1.4109,21163.9738,4.0271,592.9308,5.9293,4.0271,0.0000,2.3744,14.7488,15.2799,15.0143,1.0311,8248.7264,4.0271,1070.9234,10.7092,4.0271,0.0000,8.3488,15.2477,15.0343,15.1410,-0.4735,-3314.8350,4.0271,1217.7496,12.1775,4.0271,0.0000,10.9001,15.4794,15.4663,20.2798,15.4532,20.1909,15.4402,20.1026,15.4402,795.6552,31.8262,14.3954,14.3801,20.3880,14.3649,20.2635,14.3498,20.1400,14.3498,795.6552,31.8262,13.5246,13.4828,20.0333,13.4420,19.5911,13.4022,19.1603,13.4022,233.0789,4.6616,14.7648,14.7595,13.0268,14.7541,13.0203,14.7488,13.0137,14.7488,795.6552,31.8262,15.2799,15.2691,19.0927,15.2584,19.0339,15.2477,18.9755,15.2477,795.6552,31.8262,15.0343,15.0153,18.4415,14.9964,18.3403,14.9776,18.2402,14.9776,233.0789,4.6616,4.0271,32.6926,2.6847,0.0000,21.6233,54.3159,52210.1000,21251.7146,26097.8652
376.0000,15.0048,22.1759,26181.5000,40052.7000,-13871.2000,1.0384,5950.3409,4.4000,1.0000,8900.6000,4.5000,1.0000,14850.9409,0.0000,0.0000,48953.3000,20231.1591,-28722.1409,16.8199,9.5226,26282.0000,0.0000,26282.0000,0.6814,7103.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7103.2432,0.0000,0.0000,0.0000,19178.7568,19178.7568,15.5737,7.8464,21779.7000,0.0000,21779.7000,0.5647,4949.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4949.9318,0.0000,0.0000,0.0000,16829.7682,16829.7682,14.5101,7.2128,368.0000,0.0000,368.0000,0.0095,99.4595,3.7000,1.0000,0.0000,0.0000,0.0000,99.4595,0.0000,0.0000,0.0000,268.5405,268.5405,14.4611,6.7338,9355.2000,0.0000,9355.2000,0.2426,2126.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2126.1818,0.0000,0.0000,0.0000,7229.0182,7229.0182,14.0042,6.7069,7653.7000,0.0000,7653.7000,0.1984,2068.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2068.5676,0.0000,0.0000,0.0000,5585.1324,5585.1324,13.5818,14.8164,14.1991,1.3024,19536.1543,4.1026,601.2250,6.0123,4.1026,0.0000,2.5104,14.7934,15.2067,15.0000,0.8175,6540.0427,4.1026,1091.6177,10.9162,4.1026,0.0000,8.8271,15.1789,15.0660,15.1225,-0.2552,-1786.6849,4.1026,1241.4891,12.4149,4.1026,0.0000,11.5245,15.6079,15.5965,20.5395,15.5851,20.4769,15.5737,20.4145,15.5737,821.8530,32.8741,14.4931,14.4824,19.4374,14.4717,19.3738,14.4611,19.3101,14.4611,821.8530,32.8741,13.6513,13.6283,19.0629,13.6051,18.9024,13.5818,18.7370,13.5818,240.6899,4.8138,14.8164,14.8087,14.1867,14.8010,14.1537,14.7934,14.1209,14.7934,821.8530,32.8741,15.2067,15.1974,18.2256,15.1882,18.1859,15.1789,18.1462,15.1789,821.8530,32.8741,15.0660,15.0455,18.9115,15.0250,18.7972,15.0048,18.6842,15.0048,240.6899,4.8138,4.1026,34.4002,2.7351,0.0000,22.8621,57.2622,51567.4000,20369.0752,24289.5121
377.0000,15.0296,21.8892,27193.6000,39184.9000,-11991.3000,1.0159,6180.3636,4.4000,1.0000,8707.7556,4.5000,1.0000,14888.1192,0.0000,0.0000,47892.6556,21013.2364,-26879.4192,16.6444,9.3471,26283.2000,0.0000,26283.2000,0.6814,7103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7103.5676,0.0000,0.0000,0.0000,19179.6324,19179.6324,15.4656,7.7384,26642.1000,0.0000,26642.1000,0.6907,6055.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6055.0227,0.0000,0.0000,0.0000,20587.0773,20587.0773,14.2288,6.9315,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,14.1926,6.4653,9560.2000,0.0000,9560.2000,0.2479,2172.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2172.7727,0.0000,0.0000,0.0000,7387.4273,7387.4273,13.7488,6.4515,8917.6000,0.0000,8917.6000,0.2312,2410.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2410.1622,0.0000,0.0000,0.0000,6507.4378,6507.4378,13.3322,15.0507,14.1914,1.9069,28603.7288,4.3155,632.6297,6.3263,4.3155,0.0000,2.9220,15.0225,15.1042,15.0633,0.1700,1359.9964,4.3155,1145.3881,11.4539,4.3155,0.0000,10.2743,15.0796,15.0883,15.0840,0.0206,144.3442,4.3155,1307.9387,13.0794,4.3155,0.0000,13.4140,15.4922,15.4833,18.6760,15.4745,18.6413,15.4656,18.6065,15.4656,897.7637,35.9105,14.2122,14.2057,15.5058,14.1991,15.4845,14.1926,15.4629,14.1926,897.7637,35.9105,13.3578,13.3496,13.9486,13.3411,13.9606,13.3322,13.9682,13.3322,262.7341,5.2547,15.0507,15.0412,16.7666,15.0318,16.7191,15.0225,16.6717,15.0225,897.7637,35.9105,15.1042,15.0960,17.2689,15.0878,17.2397,15.0796,17.2106,15.0796,897.7637,35.9105,15.0883,15.0686,19.1768,15.0491,19.0793,15.0296,18.9821,15.0296,262.7341,5.2547,4.3155,39.5225,2.8770,0.0000,26.6103,66.1327,59791.0000,27058.8691,30108.0694
378.0000,15.0450,15.2670,46735.9000,30396.9000,16339.0000,1.2117,10621.7955,4.4000,1.0000,6754.8667,4.5000,1.0000,17376.6621,0.0000,0.0000,37151.7667,36114.1045,-1037.6621,15.0958,7.7985,21944.6000,0.0000,21944.6000,0.5690,5930.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5930.9730,0.0000,0.0000,0.0000,16013.6270,16013.6270,14.3154,6.5882,45528.6000,0.0000,45528.6000,1.1804,10347.4091,4.4000,1.0000,0.0000,0.0000,0.0000,10347.4091,0.0000,0.0000,0.0000,35181.1909,35181.1909,12.5915,5.2942,368.3000,0.0000,368.3000,0.0095,99.5405,3.7000,1.0000,0.0000,0.0000,0.0000,99.5405,0.0000,0.0000,0.0000,268.7595,268.7595,12.5969,4.8696,9711.7000,0.0000,9711.7000,0.2518,2207.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2207.2045,0.0000,0.0000,0.0000,7504.4955,7504.4955,12.2291,4.9319,11761.5000,0.0000,11761.5000,0.3049,3178.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3178.7838,0.0000,0.0000,0.0000,8582.7162,8582.7162,11.8930,15.7095,13.8012,5.1924,77885.8273,5.2910,788.0035,7.8800,5.2910,0.0000,5.3851,15.6741,14.9695,15.3218,-1.7974,-14379.4277,5.2910,1389.9334,13.8993,5.2910,0.0000,18.9353,14.9512,15.0924,15.0218,0.4117,2881.8976,5.2910,1607.5677,16.0757,5.2910,0.0000,24.7215,14.3111,14.3126,6.7963,14.3141,6.8615,14.3154,6.9260,14.3154,1282.4258,51.2970,12.5783,12.5846,-0.8802,12.5908,-0.7801,12.5969,-0.6809,12.5969,1282.4258,51.2970,11.8086,11.8377,-4.9770,11.8658,-4.5450,11.8930,-4.1243,11.8930,374.2650,7.4853,15.7095,15.6977,23.1007,15.6859,23.0333,15.6741,22.9662,15.6741,1282.4258,51.2970,14.9695,14.9634,16.1313,14.9573,16.1215,14.9512,16.1116,14.9512,1282.4258,51.2970,15.0924,15.0766,19.2105,15.0608,19.1610,15.0450,19.1106,15.0450,374.2650,7.4853,5.2910,69.1794,3.5274,0.0000,49.0418,118.2212,105653.7000,66513.1269,66388.2972
