Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
379.0000,15.0124,13.9272,43853.8000,23831.9000,20021.9000,1.1370,9966.7727,4.4000,1.0000,5295.9778,4.5000,1.0000,15262.7505,0.0000,0.0000,29127.8778,33887.0273,4759.1495,14.7673,7.4700,13266.0000,0.0000,13266.0000,0.3439,3585.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3585.4054,0.0000,0.0000,0.0000,9680.5946,9680.5946,14.2590,6.5317,48778.6000,0.0000,48778.6000,1.2647,11086.0455,4.4000,1.0000,0.0000,0.0000,0.0000,11086.0455,0.0000,0.0000,0.0000,37692.5545,37692.5545,12.3178,5.0205,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0000,0.0000,0.0000,275.0351,275.0351,12.3085,4.5812,9354.3000,0.0000,9354.3000,0.2425,2125.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2125.9773,0.0000,0.0000,0.0000,7228.3227,7228.3227,11.9362,4.6389,13815.4000,0.0000,13815.4000,0.3582,3733.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3733.8919,0.0000,0.0000,0.0000,10081.5081,10081.5081,11.4563,15.8209,13.6386,5.6497,84744.9672,5.0342,754.7268,7.5473,5.0342,0.0000,4.6382,15.7898,15.0255,15.4077,-1.8551,-14840.7726,5.0342,1317.9535,13.1795,5.0342,0.0000,16.3089,15.0031,15.0590,15.0310,0.1551,1085.7326,5.0342,1528.9540,15.2895,5.0342,0.0000,21.2926,14.2688,14.2655,8.0182,14.2622,8.0200,14.2590,8.0221,14.2590,1175.3215,47.0129,12.3036,12.3052,-1.3340,12.3069,-1.3010,12.3085,-1.2679,12.3085,1175.3215,47.0129,11.4170,11.4300,-7.1343,11.4431,-6.9751,11.4563,-6.8127,11.4563,343.2363,6.8647,15.8209,15.8105,23.1436,15.8002,23.0963,15.7898,23.0490,15.7898,1175.3215,47.0129,15.0255,15.0180,16.9838,15.0105,16.9566,15.0031,16.9295,15.0031,1175.3215,47.0129,15.0590,15.0434,18.7831,15.0279,18.7309,15.0124,18.6787,15.0124,343.2363,6.8647,5.0342,60.3315,3.3561,0.0000,42.2397,102.5713,105613.1000,69717.1646,70989.9273
380.0000,14.9959,12.9905,47044.7000,22024.1000,25020.6000,1.2197,10691.9773,4.4000,1.0000,4894.2444,4.5000,1.0000,15586.2217,0.0000,0.0000,26918.3444,36352.7227,9434.3783,14.5578,7.2605,13258.7000,0.0000,13258.7000,0.3438,3583.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3583.4324,0.0000,0.0000,0.0000,9675.2676,9675.2676,14.1018,6.3745,59339.1000,0.0000,59339.1000,1.5385,13486.1591,4.4000,1.0000,0.0000,0.0000,0.0000,13486.1591,0.0000,0.0000,0.0000,45852.9409,45852.9409,11.9728,4.6755,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,11.9675,4.2403,10384.9000,0.0000,10384.9000,0.2692,2360.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2360.2045,0.0000,0.0000,0.0000,8024.6955,8024.6955,11.5949,4.2976,13183.4000,0.0000,13183.4000,0.3418,3563.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3563.0811,0.0000,0.0000,0.0000,9620.3189,9620.3189,11.1802,15.7266,13.4534,6.5278,97917.4629,5.5839,843.5036,8.4350,5.5839,0.0000,6.3296,15.7026,15.1292,15.4159,-1.5437,-12349.2930,5.5839,1461.4040,14.6140,5.5839,0.0000,22.2566,15.1071,15.0381,15.0726,-0.2124,-1486.8726,5.5839,1693.1116,16.9311,5.5839,0.0000,29.0578,14.1086,14.1063,7.2553,14.1041,7.2668,14.1018,7.2782,14.1018,1409.5021,56.3801,11.9602,11.9627,-3.2879,11.9651,-3.2498,11.9675,-3.2118,11.9675,1409.5021,56.3801,11.1482,11.1589,-8.4195,11.1696,-8.2994,11.1802,-8.1793,11.1802,411.0580,8.2212,15.7266,15.7186,21.5589,15.7106,21.5354,15.7026,21.5119,15.7026,1409.5021,56.3801,15.1292,15.1218,18.0857,15.1145,18.0604,15.1071,18.0351,15.1071,1409.5021,56.3801,15.0381,15.0240,18.5971,15.0099,18.5596,14.9959,18.5217,14.9959,411.0580,8.2212,5.5839,80.2313,3.7226,0.0000,57.6440,137.8753,121556.7000,82877.6011,84081.2972
381.0000,15.0071,9.3261,59607.7000,9979.9000,49627.8000,1.5454,13547.2045,4.4000,1.0000,2217.7556,4.5000,1.0000,15764.9601,0.0000,0.0000,12197.6556,46060.4955,33862.8399,13.5465,6.2492,13258.9000,0.0000,13258.9000,0.3438,3583.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3583.4865,0.0000,0.0000,0.0000,9675.4135,9675.4135,13.1402,5.4130,57914.2000,0.0000,57914.2000,1.5015,13162.3182,4.4000,1.0000,0.0000,0.0000,0.0000,13162.3182,0.0000,0.0000,0.0000,44751.8818,44751.8818,11.2100,3.9127,367.8000,0.0000,367.8000,0.0095,99.4054,3.7000,1.0000,0.0000,0.0000,0.0000,99.4054,0.0000,0.0000,0.0000,268.3946,268.3946,11.2158,3.4886,11339.4000,0.0000,11339.4000,0.2940,2577.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2577.1364,0.0000,0.0000,0.0000,8762.2636,8762.2636,10.8379,3.5406,12077.5000,0.0000,12077.5000,0.3131,3264.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3264.1892,0.0000,0.0000,0.0000,8813.3108,8813.3108,10.5189,15.8102,13.1646,8.1784,122675.7167,6.0111,918.8561,9.1886,6.0111,0.0000,7.8964,15.7855,15.1567,15.4711,-1.8222,-14577.3796,6.0111,1569.7700,15.6977,6.0111,0.0000,27.7656,15.1368,15.0480,15.0924,-0.2941,-2058.9186,6.0111,1821.2074,18.2121,6.0111,0.0000,36.2503,13.1292,13.1329,-1.6669,13.1366,-1.5991,13.1402,-1.5317,13.1402,1604.2814,64.1713,11.1984,11.2043,-9.4675,11.2101,-9.4000,11.2158,-9.3328,11.2158,1604.2814,64.1713,10.4578,10.4785,-15.0788,10.4989,-14.8449,10.5189,-14.6143,10.5189,467.4125,9.3482,15.8102,15.8019,22.1617,15.7937,22.1334,15.7855,22.1052,15.7855,1604.2814,64.1713,15.1567,15.1501,18.2650,15.1434,18.2464,15.1368,18.2279,15.1368,1604.2814,64.1713,15.0480,15.0343,18.7890,15.0207,18.7523,15.0071,18.7155,15.0071,467.4125,9.3482,6.0111,98.2858,4.0074,0.0000,71.9123,170.1980,144585.6000,106134.1043,106039.4184
382.0000,15.0128,9.6519,54235.8000,10500.8000,43735.0000,1.4062,12326.3182,4.4000,1.0000,2333.5111,4.5000,1.0000,14659.8293,0.0000,0.0000,12834.3111,41909.4818,29075.1707,13.7854,6.4881,13259.2000,0.0000,13259.2000,0.3438,3583.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3583.5676,0.0000,0.0000,0.0000,9675.6324,9675.6324,13.3717,5.6445,67147.7000,0.0000,67147.7000,1.7409,15260.8409,4.4000,1.0000,0.0000,0.0000,0.0000,15260.8409,0.0000,0.0000,0.0000,51886.8591,51886.8591,11.1813,3.8840,504.1000,0.0000,504.1000,0.0131,136.2432,3.7000,1.0000,0.0000,0.0000,0.0000,136.2432,0.0000,0.0000,0.0000,367.8568,367.8568,11.1743,3.4471,12908.2000,0.0000,12908.2000,0.3347,2933.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2933.6818,0.0000,0.0000,0.0000,9974.5182,9974.5182,10.7533,3.4560,9865.6000,0.0000,9865.6000,0.2558,2666.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2666.3784,0.0000,0.0000,0.0000,7199.2216,7199.2216,10.4775,15.6337,13.0556,8.1428,122142.2194,6.1416,943.0188,9.4302,6.1416,0.0000,8.4218,15.6142,15.2160,15.4151,-1.1788,-9430.3686,6.1416,1607.4068,16.0741,6.1416,0.0000,29.6133,15.1957,15.0527,15.1242,-0.4838,-3386.2781,6.1416,1858.3834,18.5838,6.1416,0.0000,38.6625,13.3769,13.3752,2.7609,13.3734,2.7639,13.3717,2.7671,13.3717,1665.9776,66.6391,11.1658,11.1686,-7.8103,11.1715,-7.7801,11.1743,-7.7498,11.1743,1665.9776,66.6391,10.4493,10.4586,-12.8957,10.4680,-12.8231,10.4775,-12.7484,10.4775,485.2534,9.7051,15.6337,15.6272,20.1229,15.6207,20.1107,15.6142,20.0984,15.6142,1665.9776,66.6391,15.2160,15.2093,18.7829,15.2025,18.7618,15.1957,18.7407,15.1957,1665.9776,66.6391,15.0527,15.0394,18.8675,15.0261,18.8314,15.0128,18.7952,15.0128,485.2534,9.7051,6.1416,104.2752,4.0944,0.0000,76.6976,180.9728,147419.8000,108179.2588,109325.5727
383.0000,15.0254,8.7810,57375.7000,6961.2000,50414.5000,1.4876,13039.9318,4.4000,1.0000,1546.9333,4.5000,1.0000,14586.8652,0.0000,0.0000,8508.1333,44335.7682,35827.6348,13.5272,6.2299,13263.9000,0.0000,13263.9000,0.3439,3584.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3584.8378,0.0000,0.0000,0.0000,9679.0622,9679.0622,13.1238,5.3965,64563.0000,0.0000,64563.0000,1.6739,14673.4091,4.4000,1.0000,0.0000,0.0000,0.0000,14673.4091,0.0000,0.0000,0.0000,49889.5909,49889.5909,11.0375,3.7402,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,11.0358,3.3085,15248.5000,0.0000,15248.5000,0.3953,3465.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3465.5682,0.0000,0.0000,0.0000,11782.9318,11782.9318,10.5431,3.2458,8601.6000,0.0000,8601.6000,0.2230,2324.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2324.7568,0.0000,0.0000,0.0000,6276.8432,6276.8432,10.3156,15.5855,12.9506,8.4015,126022.3868,6.2000,956.1230,9.5612,6.2000,0.0000,8.6645,15.5654,15.2171,15.3912,-1.0410,-8327.6400,6.2000,1624.2375,16.2424,6.2000,0.0000,30.4667,15.1976,15.0656,15.1316,-0.4508,-3155.3800,6.2000,1875.5138,18.7551,6.2000,0.0000,39.7767,13.1224,13.1229,0.9404,13.1233,0.9677,13.1238,0.9949,13.1238,1693.9427,67.7577,11.0262,11.0294,-8.0043,11.0326,-7.9704,11.0358,-7.9365,11.0358,1693.9427,67.7577,10.2806,10.2924,-13.5354,10.3040,-13.4260,10.3156,-13.3176,10.3156,493.3388,9.8668,15.5855,15.5788,19.7343,15.5721,19.7172,15.5654,19.7002,15.5654,1693.9427,67.7577,15.2171,15.2106,18.6765,15.2041,18.6578,15.1976,18.6390,15.1976,1693.9427,67.7577,15.0656,15.0522,19.0308,15.0388,18.9911,15.0254,18.9515,15.0254,493.3388,9.8668,6.2000,107.0319,4.1333,0.0000,78.9079,185.9398,152462.1000,113726.5008,114539.3668
384.0000,15.0331,8.5391,59114.2000,5964.8000,53149.4000,1.5326,13435.0455,4.4000,1.0000,1325.5111,4.5000,1.0000,14760.5566,0.0000,0.0000,7290.3111,45679.1545,38388.8434,13.4686,6.1713,13266.6000,0.0000,13266.6000,0.3440,3585.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3585.5676,0.0000,0.0000,0.0000,9681.0324,9681.0324,13.0730,5.3458,69552.7000,0.0000,69552.7000,1.8033,15807.4318,4.4000,1.0000,0.0000,0.0000,0.0000,15807.4318,0.0000,0.0000,0.0000,53745.2682,53745.2682,10.8827,3.5854,377.0000,0.0000,377.0000,0.0098,101.8919,3.7000,1.0000,0.0000,0.0000,0.0000,101.8919,0.0000,0.0000,0.0000,275.1081,275.1081,10.8815,3.1542,16461.7000,0.0000,16461.7000,0.4268,3741.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3741.2955,0.0000,0.0000,0.0000,12720.4045,12720.4045,10.3631,3.0658,4809.8000,0.0000,4809.8000,0.1247,1299.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1299.9459,0.0000,0.0000,0.0000,3509.8541,3509.8541,10.2490,15.4833,12.8661,8.5624,128435.4850,6.3618,984.4902,9.8449,6.3618,0.0000,9.3604,15.4650,15.2285,15.3468,-0.7254,-5803.2311,6.3618,1669.5483,16.6955,6.3618,0.0000,32.9137,15.2093,15.0722,15.1408,-0.4807,-3364.6568,6.3618,1923.7366,19.2374,6.3618,0.0000,42.9715,13.0740,13.0737,1.3968,13.0734,1.4134,13.0730,1.4300,13.0730,1772.4033,70.8961,10.8715,10.8748,-8.5047,10.8782,-8.4709,10.8815,-8.4372,10.8815,1772.4033,70.8961,10.2201,10.2297,-12.9870,10.2394,-12.9066,10.2490,-12.8260,10.2490,516.0191,10.3204,15.4833,15.4772,18.8023,15.4711,18.7904,15.4650,18.7786,15.4650,1772.4033,70.8961,15.2285,15.2221,18.7343,15.2157,18.7160,15.2093,18.6977,15.2093,1772.4033,70.8961,15.0722,15.0592,19.0973,15.0461,19.0608,15.0331,19.0242,15.0331,516.0191,10.3204,6.3618,114.9031,4.2412,0.0000,85.2456,200.1487,157617.2000,118320.5108,119267.5971
385.0000,15.0327,8.4691,57604.7000,5484.6000,52120.1000,1.4935,13091.9773,4.4000,1.0000,1218.8000,4.5000,1.0000,14310.7773,0.0000,0.0000,6703.4000,44512.7227,37809.3227,13.3340,6.0367,13280.0000,0.0000,13280.0000,0.3443,3589.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3589.1892,0.0000,0.0000,0.0000,9690.8108,9690.8108,12.8999,5.1727,58467.3000,0.0000,58467.3000,1.5159,13288.0227,4.4000,1.0000,0.0000,0.0000,0.0000,13288.0227,0.0000,0.0000,0.0000,45179.2773,45179.2773,10.8701,3.5728,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0000,0.0000,0.0000,298.6054,298.6054,10.8655,3.1382,17130.3000,0.0000,17130.3000,0.4441,3893.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3893.2500,0.0000,0.0000,0.0000,13237.0500,13237.0500,10.2707,2.9734,1493.2000,0.0000,1493.2000,0.0387,403.5676,3.7000,1.0000,0.0000,0.0000,0.0000,403.5676,0.0000,0.0000,0.0000,1089.6324,1089.6324,10.2485,15.5509,12.8997,7.8680,118020.0243,5.7707,891.7907,8.9179,5.7707,0.0000,6.9865,15.5282,15.1920,15.3601,-0.9354,-7482.8424,5.7707,1513.6409,15.1364,5.7707,0.0000,24.5662,15.1718,15.0756,15.1237,-0.3059,-2141.4714,5.7707,1746.2008,17.4620,5.7707,0.0000,32.0731,12.8986,12.8991,0.3618,12.8995,0.3854,12.8999,0.4089,12.8999,1493.3184,59.7327,10.8567,10.8596,-7.6912,10.8625,-7.6631,10.8655,-7.6350,10.8655,1493.3184,59.7327,10.2218,10.2307,-11.9590,10.2396,-11.8863,10.2485,-11.8138,10.2485,435.3138,8.7063,15.5509,15.5433,19.6451,15.5358,19.6168,15.5282,19.5886,15.5282,1493.3184,59.7327,15.1920,15.1853,18.3233,15.1785,18.3010,15.1718,18.2788,15.1718,1493.3184,59.7327,15.0756,15.0613,19.1149,15.0470,19.0613,15.0327,19.0081,15.0327,435.3138,8.7063,5.7707,87.8386,3.8471,0.0000,63.6257,151.4643,142900.1000,107304.6986,108395.7105
386.0000,15.0326,8.3309,59183.7000,4966.2000,54217.5000,1.5344,13450.8409,4.4000,1.0000,1103.6000,4.5000,1.0000,14554.4409,0.0000,0.0000,6069.8000,45732.8591,39663.0591,13.3490,6.0517,13281.0000,0.0000,13281.0000,0.3443,3589.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3589.4595,0.0000,0.0000,0.0000,9691.5405,9691.5405,12.9357,5.2084,64753.2000,0.0000,64753.2000,1.6788,14716.6364,4.4000,1.0000,0.0000,0.0000,0.0000,14716.6364,0.0000,0.0000,0.0000,50036.5636,50036.5636,10.8118,3.5145,422.8000,0.0000,422.8000,0.0110,114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,114.2703,0.0000,0.0000,0.0000,308.5297,308.5297,10.8072,3.0799,18556.2000,0.0000,18556.2000,0.4811,4217.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4217.3182,0.0000,0.0000,0.0000,14338.8818,14338.8818,10.1986,2.9013,860.8000,0.0000,860.8000,0.0223,232.6486,3.7000,1.0000,0.0000,0.0000,0.0000,232.6486,0.0000,0.0000,0.0000,628.1514,628.1514,10.1989,15.4657,12.8323,8.2719,124078.0841,6.1080,946.5448,9.4654,6.1080,0.0000,8.2845,15.4466,15.2135,15.3300,-0.6864,-5491.1718,6.1080,1604.0241,16.0402,6.1080,0.0000,29.1305,15.1936,15.0730,15.1333,-0.4060,-2842.2258,6.1080,1847.5610,18.4756,6.1080,0.0000,38.0322,12.9377,12.9370,1.5275,12.9363,1.5382,12.9357,1.5490,12.9357,1650.0120,66.0005,10.7987,10.8015,-7.5692,10.8044,-7.5422,10.8072,-7.5152,10.8072,1650.0120,66.0005,10.1719,10.1810,-11.8203,10.1900,-11.7453,10.1989,-11.6707,10.1989,480.6370,9.6127,15.4657,15.4593,18.7837,15.4530,18.7685,15.4466,18.7533,15.4466,1650.0120,66.0005,15.2135,15.2069,18.5684,15.2002,18.5473,15.1936,18.5262,15.1936,1650.0120,66.0005,15.0730,15.0595,19.0784,15.0461,19.0367,15.0326,18.9949,15.0326,480.6370,9.6127,6.1080,102.7131,4.0720,0.0000,75.4472,178.1603,152091.5000,114666.7262,115744.6865
387.0000,15.0366,8.2039,61254.3000,4483.8000,56770.5000,1.5881,13921.4318,4.4000,1.0000,996.4000,4.5000,1.0000,14917.8318,0.0000,0.0000,5480.2000,47332.8682,41852.6682,13.2797,5.9824,13281.2000,0.0000,13281.2000,0.3443,3589.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3589.5135,0.0000,0.0000,0.0000,9691.6865,9691.6865,12.8720,5.1447,62980.0000,0.0000,62980.0000,1.6329,14313.6364,4.4000,1.0000,0.0000,0.0000,0.0000,14313.6364,0.0000,0.0000,0.0000,48666.3636,48666.3636,10.8291,3.5318,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,10.8235,3.0962,20503.6000,0.0000,20503.6000,0.5316,4659.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4659.9091,0.0000,0.0000,0.0000,15843.6909,15843.6909,10.1584,2.8611,386.2000,0.0000,386.2000,0.0100,104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,104.3784,0.0000,0.0000,0.0000,281.8216,281.8216,10.1715,15.4102,12.7909,8.3198,124796.6642,6.1764,958.7814,9.5878,6.1764,0.0000,8.5658,15.3914,15.2120,15.3017,-0.5343,-4274.1594,6.1764,1623.8010,16.2380,6.1764,0.0000,30.1196,15.1926,15.0768,15.1347,-0.3942,-2759.4054,6.1764,1868.1362,18.6814,6.1764,0.0000,39.3236,12.8729,12.8726,1.3656,12.8723,1.3805,12.8720,1.3954,12.8720,1682.6088,67.3044,10.8166,10.8189,-6.7642,10.8212,-6.7431,10.8235,-6.7221,10.8235,1682.6088,67.3044,10.1466,10.1549,-11.4387,10.1633,-11.3728,10.1715,-11.3070,10.1715,490.0620,9.8012,15.4102,15.4039,18.3652,15.3977,18.3499,15.3914,18.3346,15.3914,1682.6088,67.3044,15.2120,15.2055,18.5327,15.1991,18.5130,15.1926,18.4933,15.1926,1682.6088,67.3044,15.0768,15.0633,19.1263,15.0499,19.0838,15.0366,19.0413,15.0366,490.0620,9.8012,6.1764,105.9115,4.1176,0.0000,78.0090,183.9205,154331.8000,116635.6389,117763.0993
388.0000,15.0447,8.0980,63121.5000,4031.2000,59090.3000,1.6365,14345.7955,4.4000,1.0000,895.8222,4.5000,1.0000,15241.6177,0.0000,0.0000,4927.0222,48775.7045,43848.6823,13.3428,6.0455,13279.6000,0.0000,13279.6000,0.3443,3589.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3589.0811,0.0000,0.0000,0.0000,9690.5189,9690.5189,12.9632,5.2359,72562.8000,0.0000,72562.8000,1.8813,16491.5455,4.4000,1.0000,0.0000,0.0000,0.0000,16491.5455,0.0000,0.0000,0.0000,56071.2545,56071.2545,10.7869,3.4896,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,10.7817,3.0545,21988.4000,0.0000,21988.4000,0.5701,4997.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4997.3636,0.0000,0.0000,0.0000,16991.0364,16991.0364,10.1223,2.8250,386.2000,0.0000,386.2000,0.0100,104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,104.3784,0.0000,0.0000,0.0000,281.8216,281.8216,10.1345,15.2630,12.6987,8.8088,132131.2918,6.6798,1040.8944,10.4089,6.6798,0.0000,10.8358,15.2477,15.2205,15.2341,-0.0875,-699.8156,6.6798,1760.8831,17.6088,6.6798,0.0000,38.1016,15.2024,15.0822,15.1423,-0.4425,-3097.1959,6.6798,2019.7996,20.1980,6.6798,0.0000,49.7447,12.9667,12.9655,2.7836,12.9643,2.7890,12.9632,2.7944,12.9632,1931.2623,77.2505,10.7749,10.7772,-6.7174,10.7795,-6.6962,10.7817,-6.6751,10.7817,1931.2623,77.2505,10.1113,10.1191,-11.2733,10.1268,-11.2142,10.1345,-11.1551,10.1345,561.9211,11.2384,15.2630,15.2579,17.0673,15.2528,17.0625,15.2477,17.0576,15.2477,1931.2623,77.2505,15.2205,15.2145,18.6128,15.2084,18.5970,15.2024,18.5812,15.2024,1931.2623,77.2505,15.0822,15.0697,19.1922,15.0572,19.1601,15.0447,19.1279,15.0447,561.9211,11.2384,6.6798,131.4453,4.4532,0.0000,98.6821,230.1274,167729.7000,127191.5516,128334.2803
389.0000,15.0438,8.8865,52005.1000,6680.2000,45324.9000,1.3483,11819.3409,4.4000,1.0000,1484.4889,4.5000,1.0000,13303.8298,0.0000,0.0000,8164.6889,40185.7591,32021.0702,13.7128,6.4155,13272.6000,0.0000,13272.6000,0.3441,3587.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3587.1892,0.0000,0.0000,0.0000,9685.4108,9685.4108,13.3004,5.5732,70629.9000,0.0000,70629.9000,1.8312,16052.2500,4.4000,1.0000,0.0000,0.0000,0.0000,16052.2500,0.0000,0.0000,0.0000,54577.6500,54577.6500,11.0318,3.7345,410.8000,0.0000,410.8000,0.0107,111.0270,3.7000,1.0000,0.0000,0.0000,0.0000,111.0270,0.0000,0.0000,0.0000,299.7730,299.7730,11.0211,3.2939,23206.5000,0.0000,23206.5000,0.6017,5274.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5274.2045,0.0000,0.0000,0.0000,17932.2955,17932.2955,10.2758,2.9785,860.8000,0.0000,860.8000,0.0223,232.6486,3.7000,1.0000,0.0000,0.0000,0.0000,232.6486,0.0000,0.0000,0.0000,628.1514,628.1514,10.2629,15.2495,12.7562,7.9978,119966.8507,6.2374,969.6490,9.6965,6.2374,0.0000,8.8224,15.2317,15.1938,15.2128,-0.1140,-911.9627,6.2374,1645.6587,16.4566,6.2374,0.0000,31.0218,15.1751,15.0836,15.1293,-0.3143,-2199.7629,6.2374,1887.0071,18.8701,6.2374,0.0000,40.5014,13.3102,13.3070,6.4030,13.3037,6.3885,13.3004,6.3740,13.3004,1711.9606,68.4784,11.0194,11.0200,-3.8502,11.0205,-3.8460,11.0211,-3.8418,11.0211,1711.9606,68.4784,10.2496,10.2540,-9.0725,10.2585,-9.0526,10.2629,-9.0321,10.2629,498.5477,9.9710,15.2495,15.2436,17.2466,15.2377,17.2312,15.2317,17.2159,15.2317,1711.9606,68.4784,15.1938,15.1876,18.3317,15.1813,18.3128,15.1751,18.2940,15.1751,1711.9606,68.4784,15.0836,15.0703,19.1924,15.0570,19.1483,15.0438,19.1044,15.0438,498.5477,9.9710,6.2374,108.8216,4.1583,0.0000,80.3456,189.1673,153705.5000,115144.3508,116855.1250
390.0000,15.0430,10.2877,40767.7000,9913.2000,30854.5000,1.0570,9265.3864,4.4000,1.0000,2202.9333,4.5000,1.0000,11468.3197,0.0000,0.0000,12116.1333,31502.3136,19386.1803,14.2541,6.9568,13272.8000,0.0000,13272.8000,0.3441,3587.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3587.2432,0.0000,0.0000,0.0000,9685.5568,9685.5568,13.8433,6.1160,80953.9000,0.0000,80953.9000,2.0989,18398.6136,4.4000,1.0000,0.0000,0.0000,0.0000,18398.6136,0.0000,0.0000,0.0000,62555.2864,62555.2864,11.2975,4.0002,548.8000,0.0000,548.8000,0.0142,148.3243,3.7000,1.0000,0.0000,0.0000,0.0000,148.3243,0.0000,0.0000,0.0000,400.4757,400.4757,11.2802,3.5529,23773.8000,0.0000,23773.8000,0.6164,5403.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5403.1364,0.0000,0.0000,0.0000,18370.6636,18370.6636,10.5326,3.2353,4499.2000,0.0000,4499.2000,0.1167,1216.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1216.0000,0.0000,0.0000,0.0000,3283.2000,3283.2000,10.4074,15.1551,12.7813,7.7775,116662.1043,6.3709,989.3628,9.8936,6.3709,0.0000,9.4007,15.1392,15.1894,15.1643,0.1542,1233.7478,6.3709,1684.1039,16.8410,6.3709,0.0000,33.0552,15.1708,15.0819,15.1263,-0.3121,-2184.6371,6.3709,1927.5981,19.2760,6.3709,0.0000,43.1563,13.8599,13.8544,11.5302,13.8488,11.4966,13.8433,11.4631,13.8433,1776.8684,71.0747,11.2812,11.2809,-1.2805,11.2805,-1.2831,11.2802,-1.2857,11.2802,1776.8684,71.0747,10.3990,10.4018,-7.1133,10.4046,-7.1057,10.4074,-7.0978,10.4074,517.3097,10.3462,15.1551,15.1498,16.5071,15.1445,16.4979,15.1392,16.4886,15.1392,1776.8684,71.0747,15.1894,15.1832,18.3241,15.1770,18.3057,15.1708,18.2873,15.1708,1776.8684,71.0747,15.0819,15.0689,19.1675,15.0560,19.1275,15.0430,19.0875,15.0430,517.3097,10.3462,6.3709,115.3571,4.2472,0.0000,85.6122,200.9693,153903.0000,113681.3627,115711.2150
391.0000,15.0239,22.2119,31449.7000,48273.2000,-16823.5000,1.2516,7147.6591,4.4000,1.0000,10727.3778,4.5000,1.0000,17875.0369,0.0000,0.0000,59000.5778,24302.0409,-34698.5369,16.5490,9.2517,13273.0000,0.0000,13273.0000,0.3441,3587.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3587.2973,0.0000,0.0000,0.0000,9685.7027,9685.7027,16.0653,8.3381,51247.6000,0.0000,51247.6000,1.3287,11647.1818,4.4000,1.0000,0.0000,0.0000,0.0000,11647.1818,0.0000,0.0000,0.0000,39600.4182,39600.4182,14.3248,7.0275,503.3000,0.0000,503.3000,0.0130,136.0270,3.7000,1.0000,0.0000,0.0000,0.0000,136.0270,0.0000,0.0000,0.0000,367.2730,367.2730,14.2485,6.5213,23287.6000,0.0000,23287.6000,0.6038,5292.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5292.6364,0.0000,0.0000,0.0000,17994.9636,17994.9636,13.4576,6.1603,15098.1000,0.0000,15098.1000,0.3914,4080.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4080.5676,0.0000,0.0000,0.0000,11017.5324,11017.5324,12.8136,14.1865,13.5000,2.0823,31234.7987,5.8990,889.4023,8.8940,5.8990,0.0000,7.4628,14.1878,15.3221,14.7550,3.2259,25807.0161,5.8990,1585.0564,15.8506,5.8990,0.0000,26.2409,15.2993,15.0647,15.1820,-0.7625,-5337.6383,5.8990,1780.8811,17.8088,5.8990,0.0000,34.2596,16.1233,16.1038,32.9425,16.0845,32.7775,16.0653,32.6135,16.0653,1552.0929,62.0837,14.3087,14.2885,28.2819,14.2685,28.0864,14.2485,27.8922,14.2485,1552.0929,62.0837,12.9734,12.9188,23.5522,12.8656,22.8815,12.8136,22.2267,12.8136,452.3176,9.0464,14.1865,14.1869,7.2291,14.1874,7.2760,14.1878,7.3224,14.1878,1552.0929,62.0837,15.3221,15.3145,19.6547,15.3068,19.6220,15.2993,19.5894,15.2993,1552.0929,62.0837,15.0647,15.0510,18.9570,15.0374,18.9086,15.0239,18.8604,15.0239,452.3176,9.0464,5.8990,93.3196,3.9327,0.0000,67.9633,161.2829,86586.1000,43967.3531,51704.1765
392.0000,15.0660,25.9849,14272.1000,84615.9000,-70343.8000,2.1938,3243.6591,4.4000,1.0000,18803.5333,4.5000,1.0000,22047.1924,0.0000,0.0000,103419.4333,11028.4409,-92390.9924,18.3520,11.0547,22547.7000,0.0000,22547.7000,0.5846,6093.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6093.9730,0.0000,0.0000,0.0000,16453.7270,16453.7270,17.7137,9.9864,40075.2000,0.0000,40075.2000,1.0390,9108.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9108.0000,0.0000,0.0000,0.0000,30967.2000,30967.2000,16.6123,9.3150,1018.3000,0.0000,1018.3000,0.0264,275.2162,3.7000,1.0000,0.0000,0.0000,0.0000,275.2162,0.0000,0.0000,0.0000,743.0838,743.0838,16.5271,8.7998,23140.5000,0.0000,23140.5000,0.6000,5259.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5259.2045,0.0000,0.0000,0.0000,17881.2955,17881.2955,15.8911,8.5939,16047.3000,0.0000,16047.3000,0.4161,4337.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4337.1081,0.0000,0.0000,0.0000,11710.1919,11710.1919,15.3005,13.5032,14.4018,-3.3689,-50534.0633,7.2898,1059.5992,10.5960,7.2898,0.0000,14.0835,13.5066,15.1208,14.3137,5.6734,45387.1187,7.2898,1993.8179,19.9382,7.2898,0.0000,49.5211,15.1068,15.1020,15.1044,-0.0195,-136.5202,7.2898,2207.5603,22.0756,7.2898,0.0000,64.6538,17.7668,17.7491,45.2454,17.7314,45.1211,17.7137,44.9970,17.7137,2252.5975,90.1039,16.5859,16.5662,45.9753,16.5467,45.8174,16.5271,45.6599,16.5271,2252.5975,90.1039,15.4747,15.4162,48.6502,15.3581,48.0452,15.3005,47.4426,15.3005,654.7005,13.0940,13.5032,13.5043,2.1733,13.5055,2.2168,13.5066,2.2602,13.5066,2252.5975,90.1039,15.1208,15.1162,17.4853,15.1115,17.4840,15.1068,17.4825,15.1068,2252.5975,90.1039,15.1020,15.0900,19.4550,15.0780,19.4270,15.0660,19.3986,15.0660,654.7005,13.0940,7.2898,167.2790,4.8599,0.0000,128.2585,295.5375,32485.2000,-14635.4943,-5283.4648
393.0000,15.0498,26.5996,8631.5000,99203.8000,-90572.3000,2.5720,1961.7045,4.4000,1.0000,22045.2889,4.5000,1.0000,24006.9934,0.0000,0.0000,121249.0889,6669.7955,-114579.2934,19.3527,12.0554,27504.6000,0.0000,27504.6000,0.7131,7433.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7433.6757,0.0000,0.0000,0.0000,20070.9243,20070.9243,18.5461,15.3898,11316.5000,4296.0000,7020.5000,0.2934,2571.9318,4.4000,1.0000,876.7347,4.9000,1.0000,3448.6665,0.0000,0.0000,5172.7347,8744.5682,3571.8335,18.4120,11.1147,1707.5000,0.0000,1707.5000,0.0443,461.4865,3.7000,1.0000,0.0000,0.0000,0.0000,461.4865,0.0000,0.0000,0.0000,1246.0135,1246.0135,18.2964,10.5691,22375.0000,0.0000,22375.0000,0.5801,5085.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5085.2273,0.0000,0.0000,0.0000,17289.7727,17289.7727,17.6471,10.3498,15414.5000,0.0000,15414.5000,0.3996,4166.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4166.0811,0.0000,0.0000,0.0000,11248.4189,11248.4189,17.0432,13.2648,15.1540,-6.7074,-100610.9458,6.9039,973.7344,9.7373,6.9039,0.0000,11.9632,13.2651,14.9935,14.1293,5.7529,46023.0861,6.9039,1902.3891,19.0239,6.9039,0.0000,42.0655,14.9791,15.0851,15.0321,0.4033,2822.7650,6.9039,2096.7272,20.9673,6.9039,0.0000,54.9198,18.5989,18.5813,48.9461,18.5637,48.8326,18.5461,48.7193,18.5461,2046.7556,81.8702,18.3652,18.3422,57.6689,18.3193,57.4930,18.2964,57.3176,18.2964,2046.7556,81.8702,17.2247,17.1638,62.2992,17.1033,61.7322,17.0432,61.1678,17.0432,595.2778,11.9056,13.2648,13.2649,1.7543,13.2650,1.7816,13.2651,1.8088,13.2651,2046.7556,81.8702,14.9935,14.9887,16.4546,14.9839,16.4482,14.9791,16.4417,14.9791,2046.7556,81.8702,15.0851,15.0733,19.1955,15.0615,19.1667,15.0498,19.1379,15.0498,595.2778,11.9056,6.9039,143.9664,4.6026,0.0000,108.9485,252.9149,-16550.2000,-61152.3305,-51765.0946
394.0000,15.0231,26.8752,5321.4000,111105.3000,-105783.9000,2.8806,1209.4091,4.4000,1.0000,24690.0667,4.5000,1.0000,25899.4758,0.0000,0.0000,135795.3667,4111.9909,-131683.3758,19.7445,12.4472,31269.6000,0.0000,31269.6000,0.8107,8451.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8451.2432,0.0000,0.0000,0.0000,22818.3568,22818.3568,18.8803,16.9733,6903.7000,3337.1000,3566.6000,0.1790,1569.0227,4.4000,1.0000,681.0408,4.9000,1.0000,2250.0635,0.0000,0.0000,4018.1408,5334.6773,1316.5365,18.8331,11.5358,1851.4000,0.0000,1851.4000,0.0480,500.3784,3.7000,1.0000,0.0000,0.0000,0.0000,500.3784,0.0000,0.0000,0.0000,1351.0216,1351.0216,18.7313,11.0040,21292.8000,0.0000,21292.8000,0.5521,4839.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4839.2727,0.0000,0.0000,0.0000,16453.5273,16453.5273,18.1414,10.8441,13516.2000,0.0000,13516.2000,0.3504,3653.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3653.0270,0.0000,0.0000,0.0000,9863.1730,9863.1730,17.6565,13.5527,15.6046,-7.6306,-114458.9031,7.2312,1001.8436,10.0184,7.2312,0.0000,13.7468,13.5450,14.8155,14.1803,4.4293,35434.4124,7.2312,1988.4881,19.8849,7.2312,0.0000,48.3372,14.8035,15.0558,14.9296,1.0056,7038.9413,7.2312,2205.1416,22.0514,7.2312,0.0000,63.1081,18.9263,18.9110,48.4312,18.8957,48.3467,18.8803,48.2622,18.8803,2220.7991,88.8320,18.7847,18.7669,55.9003,18.7491,55.7903,18.7313,55.6802,18.7313,2220.7991,88.8320,17.7877,17.7440,61.7299,17.7003,61.4139,17.6565,61.0959,17.6565,645.5232,12.9105,13.5527,13.5501,6.0477,13.5476,6.0465,13.5450,6.0453,13.5450,2220.7991,88.8320,14.8155,14.8115,15.0015,14.8075,15.0013,14.8035,15.0011,14.8035,2220.7991,88.8320,15.0558,15.0449,18.8578,15.0340,18.8376,15.0231,18.8172,15.0231,645.5232,12.9105,7.2312,163.5960,4.8208,0.0000,125.1920,288.7880,-34287.3000,-79880.7607,-71985.5494
395.0000,14.9769,26.9777,3520.2000,122856.2000,-119336.0000,3.1853,800.0455,4.4000,1.0000,27301.3778,4.5000,1.0000,28101.4232,0.0000,0.0000,150157.5778,2720.1545,-147437.4232,19.9229,12.6256,36915.0000,0.0000,36915.0000,0.9571,9977.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9977.0270,0.0000,0.0000,0.0000,26937.9730,26937.9730,18.9795,19.8950,5071.4000,3640.2000,1431.2000,0.1315,1152.5909,4.4000,1.0000,742.8980,4.9000,1.0000,1895.4889,0.0000,0.0000,4383.0980,3918.8091,-464.2889,18.9951,11.6978,1893.1000,0.0000,1893.1000,0.0491,511.6486,3.7000,1.0000,0.0000,0.0000,0.0000,511.6486,0.0000,0.0000,0.0000,1381.4514,1381.4514,18.9027,11.1754,19742.2000,0.0000,19742.2000,0.5119,4486.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4486.8636,0.0000,0.0000,0.0000,15255.3364,15255.3364,18.3909,11.0936,12250.7000,0.0000,12250.7000,0.3176,3311.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3311.0000,0.0000,0.0000,0.0000,8939.7000,8939.7000,17.9803,13.8715,15.9259,-8.1653,-122478.8183,7.7286,1057.2865,10.5729,7.7286,0.0000,16.7831,13.8611,14.7331,14.2971,3.2493,25994.2963,7.7286,2115.2589,21.1526,7.7286,0.0000,59.0134,14.7214,15.0060,14.8637,1.2118,8482.7373,7.7286,2363.0366,23.6304,7.7286,0.0000,77.0468,19.0192,19.0060,46.5949,18.9927,46.5321,18.9795,46.4692,18.9795,2497.1939,99.8878,18.9487,18.9334,53.4729,18.9180,53.3885,18.9027,53.3040,18.9027,2497.1939,99.8878,18.0910,18.0541,59.9992,18.0171,59.7620,17.9803,59.5243,17.9803,725.2680,14.5054,13.8715,13.8680,9.6566,13.8646,9.6487,13.8611,9.6407,13.8611,2497.1939,99.8878,14.7331,14.7292,14.6286,14.7253,14.6275,14.7214,14.6263,14.7214,2497.1939,99.8878,15.0060,14.9963,18.3268,14.9866,18.3185,14.9769,18.3098,14.9769,725.2680,14.5054,7.7286,196.5775,5.1524,0.0000,152.8433,349.4208,-47103.8000,-95387.2514,-88001.7847
396.0000,14.9387,27.0119,2518.5000,130531.6000,-128013.1000,3.3843,572.3864,4.4000,1.0000,29007.0222,4.5000,1.0000,29579.4086,0.0000,0.0000,159538.6222,1946.1136,-157592.5086,19.9313,12.6340,38800.6000,0.0000,38800.6000,1.0060,10486.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10486.6486,0.0000,0.0000,0.0000,28313.9514,28313.9514,18.9988,28.0342,3726.0000,9579.9000,-5853.9000,0.2484,846.8182,4.4000,1.0000,1955.0816,4.9000,1.0000,2801.8998,0.0000,0.0000,11534.9816,2879.1818,-8655.7998,19.2730,11.9757,2234.7000,0.0000,2234.7000,0.0579,603.9730,3.7000,1.0000,0.0000,0.0000,0.0000,603.9730,0.0000,0.0000,0.0000,1630.7270,1630.7270,19.1773,11.4500,19409.8000,0.0000,19409.8000,0.5032,4411.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4411.3182,0.0000,0.0000,0.0000,14998.4818,14998.4818,18.7021,11.4048,9877.8000,0.0000,9877.8000,0.2561,2669.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2669.6757,0.0000,0.0000,0.0000,7208.1243,7208.1243,18.3661,14.0912,16.2286,-8.9958,-134937.3093,8.1839,1106.3588,11.0636,8.1839,0.0000,19.9269,14.0803,14.7214,14.4009,2.5295,20235.7533,8.1839,2230.5012,22.3050,8.1839,0.0000,70.0680,14.7097,14.9660,14.8378,1.1555,8088.5332,8.1839,2504.8199,25.0482,8.1839,0.0000,91.4795,19.0343,19.0225,44.7891,19.0106,44.7386,18.9988,44.6881,18.9988,2762.6547,110.5062,19.2213,19.2066,53.2753,19.1919,53.1962,19.1773,53.1173,19.1773,2762.6547,110.5062,18.4738,18.4378,60.5292,18.4019,60.2967,18.3661,60.0646,18.3661,801.8077,16.0362,14.0912,14.0876,11.7644,14.0840,11.7571,14.0803,11.7499,14.0803,2762.6547,110.5062,14.7214,14.7175,14.8850,14.7136,14.8822,14.7097,14.8795,14.7097,2762.6547,110.5062,14.9660,14.9569,17.9795,14.9478,17.9745,14.9387,17.9693,14.9387,801.8077,16.0362,8.1839,230.2522,5.4559,0.0000,181.4744,411.7266,-63544.1000,-114097.0239,-106613.0228
397.0000,14.9218,27.0421,1779.4000,134844.8000,-133065.4000,3.4961,404.4091,4.4000,1.0000,29965.5111,4.5000,1.0000,30369.9202,0.0000,0.0000,164810.3111,1374.9909,-163435.3202,20.1664,12.8691,33620.3000,0.0000,33620.3000,0.8717,9086.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9086.5676,0.0000,0.0000,0.0000,24533.7324,24533.7324,19.3392,26.5743,4844.6000,7789.8000,-2945.2000,0.2020,1101.0455,4.4000,1.0000,1589.7551,4.9000,1.0000,2690.8006,0.0000,0.0000,9379.5551,3743.5545,-5636.0006,19.5201,12.2228,2671.6000,0.0000,2671.6000,0.0693,722.0541,3.7000,1.0000,0.0000,0.0000,0.0000,722.0541,0.0000,0.0000,0.0000,1949.5459,1949.5459,19.4133,11.6860,20211.5000,0.0000,20211.5000,0.5240,4593.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4593.5227,0.0000,0.0000,0.0000,15617.9773,15617.9773,18.9121,11.6148,8612.2000,0.0000,8612.2000,0.2233,2327.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2327.6216,0.0000,0.0000,0.0000,6284.5784,6284.5784,18.6071,14.2310,16.4191,-9.0915,-136372.0278,8.0795,1084.1569,10.8416,8.0795,0.0000,19.1741,14.2196,14.7491,14.4844,2.0624,16499.4766,8.0795,2194.6608,21.9466,8.0795,0.0000,67.4208,14.7366,14.9500,14.8433,0.9504,6652.7082,8.0795,2472.3296,24.7233,8.0795,0.0000,88.0233,19.3791,19.3658,46.7647,19.3525,46.6978,19.3392,46.6310,19.3392,2700.7357,108.0294,19.4575,19.4428,53.1327,19.4280,53.0529,19.4133,52.9732,19.4133,2700.7357,108.0294,18.7104,18.6759,59.8056,18.6415,59.5898,18.6071,59.3743,18.6071,783.9588,15.6792,14.2310,14.2272,12.9287,14.2234,12.9208,14.2196,12.9128,14.2196,2700.7357,108.0294,14.7491,14.7449,15.4019,14.7407,15.3954,14.7366,15.3889,14.7366,2700.7357,108.0294,14.9500,14.9406,17.9367,14.9312,17.9239,14.9218,17.9111,14.9218,783.9588,15.6792,8.0795,222.2273,5.3863,0.0000,174.6182,396.8456,-70895.0000,-120685.4867,-113219.8430
398.0000,14.9099,27.0596,1349.1000,143610.5000,-142261.4000,3.7234,306.6136,4.4000,1.0000,31913.4444,4.5000,1.0000,32220.0581,0.0000,0.0000,175523.9444,1042.4864,-174481.4581,20.1240,12.8267,38802.2000,0.0000,38802.2000,1.0060,10487.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10487.0811,0.0000,0.0000,0.0000,28315.1189,28315.1189,19.2455,29.9721,1757.4000,10332.8000,-8575.4000,0.2679,399.4091,4.4000,1.0000,2108.7347,4.9000,1.0000,2508.1438,0.0000,0.0000,12441.5347,1357.9909,-11083.5438,19.5767,12.2794,2549.3000,0.0000,2549.3000,0.0661,689.0000,3.7000,1.0000,0.0000,0.0000,0.0000,689.0000,0.0000,0.0000,0.0000,1860.3000,1860.3000,19.4822,11.7549,20133.8000,0.0000,20133.8000,0.5220,4575.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4575.8636,0.0000,0.0000,0.0000,15557.9364,15557.9364,19.0173,11.7200,7663.1000,0.0000,7663.1000,0.1987,2071.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2071.1081,0.0000,0.0000,0.0000,5591.9919,5591.9919,18.7586,14.4762,16.6174,-9.5536,-143303.8683,8.6761,1155.2663,11.5527,8.6761,0.0000,23.7433,14.4633,14.7609,14.6121,1.2447,9957.9000,8.6761,2344.6587,23.4466,8.6761,0.0000,83.4872,14.7491,14.9363,14.8427,0.8946,6262.2271,8.6761,2654.9641,26.5496,8.6761,0.0000,108.9993,19.2778,19.2671,44.1360,19.2563,44.0961,19.2455,44.0563,19.2455,3062.9718,122.5189,19.5211,19.5081,51.6225,19.4952,51.5611,19.4822,51.4997,19.4822,3062.9718,122.5189,18.8502,18.8196,58.5331,18.7891,58.3640,18.7586,58.1946,18.7586,888.3445,17.7669,14.4762,14.4719,15.1273,14.4676,15.1149,14.4633,15.1024,14.4633,3062.9718,122.5189,14.7609,14.7570,15.6463,14.7531,15.6421,14.7491,15.6379,14.7491,3062.9718,122.5189,14.9363,14.9275,17.8943,14.9187,17.8875,14.9099,17.8806,14.9099,888.3445,17.7669,8.6761,270.5986,5.7841,0.0000,216.2298,486.8283,-81688.4000,-134239.6547,-127083.7412
399.0000,14.9075,27.0724,1126.4000,151797.2000,-150670.8000,3.9356,256.0000,4.4000,1.0000,33732.7111,4.5000,1.0000,33988.7111,0.0000,0.0000,185529.9111,870.4000,-184659.5111,20.3497,13.0524,36916.9000,0.0000,36916.9000,0.9571,9977.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9977.5405,0.0000,0.0000,0.0000,26939.3595,26939.3595,19.5202,29.7876,1946.3000,8480.9000,-6534.6000,0.2199,442.3409,4.4000,1.0000,1730.7959,4.9000,1.0000,2173.1368,0.0000,0.0000,10211.6959,1503.9591,-8707.7368,19.7768,12.4795,1691.5000,0.0000,1691.5000,0.0439,457.1622,3.7000,1.0000,0.0000,0.0000,0.0000,457.1622,0.0000,0.0000,0.0000,1234.3378,1234.3378,19.7006,11.9734,20605.4000,0.0000,20605.4000,0.5342,4683.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4683.0455,0.0000,0.0000,0.0000,15922.3545,15922.3545,19.2314,11.9341,6713.9000,0.0000,6713.9000,0.1741,1814.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1814.5676,0.0000,0.0000,0.0000,4899.3324,4899.3324,18.9934,14.6002,16.7968,-9.9377,-149064.8801,8.7972,1163.2681,11.6327,8.7972,0.0000,24.7515,14.5877,14.8025,14.6951,0.9108,7286.6033,8.7972,2369.4869,23.6949,8.7972,0.0000,87.0324,14.7903,14.9339,14.8621,0.6959,4871.4222,8.7972,2689.9391,26.8994,8.7972,0.0000,113.6278,19.5557,19.5439,45.8985,19.5320,45.8449,19.5202,45.7914,19.5202,3138.9575,125.5583,19.7404,19.7271,52.1239,19.7139,52.0580,19.7006,51.9922,19.7006,3138.9575,125.5583,19.0870,19.0557,58.9418,19.0245,58.7580,18.9934,58.5748,18.9934,910.2317,18.2046,14.6002,14.5961,15.9183,14.5919,15.9082,14.5877,15.8982,14.5877,3138.9575,125.5583,14.8025,14.7984,16.1467,14.7943,16.1405,14.7903,16.1342,14.7903,3138.9575,125.5583,14.9339,14.9251,17.9692,14.9163,17.9596,14.9075,17.9499,14.9075,910.2317,18.2046,8.7972,281.1731,5.8648,0.0000,225.4117,506.5848,-91277.7000,-144371.8637,-136906.8546
400.0000,14.9119,27.0547,1582.0000,153965.5000,-152383.5000,3.9918,359.5455,4.4000,1.0000,34214.5556,4.5000,1.0000,34574.1010,0.0000,0.0000,188180.0556,1222.4545,-186957.6010,20.3546,13.0573,35034.2000,0.0000,35034.2000,0.9083,9468.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9468.7027,0.0000,0.0000,0.0000,25565.4973,25565.4973,19.5771,27.9217,3733.6000,7805.4000,-4071.8000,0.2024,848.5455,4.4000,1.0000,1592.9388,4.9000,1.0000,2441.4842,0.0000,0.0000,9398.3388,2885.0545,-6513.2842,19.7667,12.4694,1633.8000,0.0000,1633.8000,0.0424,441.5676,3.7000,1.0000,0.0000,0.0000,0.0000,441.5676,0.0000,0.0000,0.0000,1192.2324,1192.2324,19.6954,11.9681,22900.2000,0.0000,22900.2000,0.5937,5204.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5204.5909,0.0000,0.0000,0.0000,17695.6091,17695.6091,19.1802,11.8829,7663.1000,0.0000,7663.1000,0.1987,2071.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2071.1081,0.0000,0.0000,0.0000,5591.9919,5591.9919,18.9382,14.7863,16.8622,-9.5080,-142619.5058,8.9060,1174.6707,11.7467,8.9060,0.0000,25.6808,14.7724,14.8414,14.8069,0.2961,2369.0628,8.9060,2388.0560,23.8806,8.9060,0.0000,90.3002,14.8291,14.9383,14.8837,0.5360,3751.7487,8.9060,2720.8363,27.2084,8.9060,0.0000,117.8942,19.6103,19.5992,45.1883,19.5881,45.1433,19.5771,45.0984,19.5771,3207.8935,128.3157,19.7320,19.7198,50.4095,19.7076,50.3544,19.6954,50.2992,19.6954,3207.8935,128.3157,19.0174,18.9910,55.8144,18.9646,55.6886,18.9382,55.5623,18.9382,930.0855,18.6017,14.7863,14.7817,17.3863,14.7771,17.3722,14.7724,17.3582,14.7724,3207.8935,128.3157,14.8414,14.8373,16.5485,14.8332,16.5415,14.8291,16.5345,14.8291,3207.8935,128.3157,14.9383,14.9295,18.0980,14.9207,18.0865,14.9119,18.0748,14.9119,930.0855,18.6017,8.9060,290.8918,5.9373,0.0000,233.8752,524.7670,-89224.0000,-143425.5545,-136498.6943
401.0000,14.9201,27.0555,1784.1000,158933.4000,-157149.3000,4.1206,405.4773,4.4000,1.0000,35318.5333,4.5000,1.0000,35724.0106,0.0000,0.0000,194251.9333,1378.6227,-192873.3106,20.4261,13.1288,29855.5000,0.0000,29855.5000,0.7741,8069.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8069.0541,0.0000,0.0000,0.0000,21786.4459,21786.4459,19.7700,28.4467,4930.8000,11325.8000,-6395.0000,0.2936,1120.6364,4.4000,1.0000,2311.3878,4.9000,1.0000,3432.0241,0.0000,0.0000,13637.1878,3810.1636,-9827.0241,20.0505,12.7532,2109.8000,0.0000,2109.8000,0.0547,570.2162,3.7000,1.0000,0.0000,0.0000,0.0000,570.2162,0.0000,0.0000,0.0000,1539.5838,1539.5838,19.9678,12.2406,22378.4000,0.0000,22378.4000,0.5802,5086.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5086.0000,0.0000,0.0000,0.0000,17292.4000,17292.4000,19.4742,12.1769,8928.6000,0.0000,8928.6000,0.2315,2413.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2413.1351,0.0000,0.0000,0.0000,6515.4649,6515.4649,19.1988,14.8517,17.0252,-10.1519,-152279.0662,9.0821,1190.3823,11.9038,9.0821,0.0000,27.2349,14.8387,14.8855,14.8621,0.2046,1636.9108,9.0821,2429.9195,24.2992,9.0821,0.0000,95.7649,14.8731,14.9463,14.9097,0.3665,2565.4507,9.0821,2771.7723,27.7177,9.0821,0.0000,125.0288,19.8041,19.7927,46.1231,19.7814,46.0744,19.7700,46.0257,19.7700,3320.9546,132.8382,20.0066,19.9937,51.9137,19.9807,51.8502,19.9678,51.7868,19.9678,3320.9546,132.8382,19.2882,19.2583,57.4814,19.2285,57.3054,19.1988,57.1302,19.1988,962.6422,19.2528,14.8517,14.8474,17.5678,14.8430,17.5575,14.8387,17.5473,14.8387,3320.9546,132.8382,14.8855,14.8813,16.9631,14.8772,16.9556,14.8731,16.9480,14.8731,3320.9546,132.8382,14.9463,14.9376,18.2414,14.9288,18.2294,14.9201,18.2174,14.9201,962.6422,19.2528,9.0821,307.0860,6.0547,0.0000,248.0285,555.1145,-100272.0000,-155566.4401,-148076.7047
402.0000,14.9300,27.0281,2607.2000,162201.0000,-159593.8000,4.2054,592.5455,4.4000,1.0000,36044.6667,4.5000,1.0000,36637.2121,0.0000,0.0000,198245.6667,2014.6545,-196231.0121,20.6117,13.3144,19501.5000,0.0000,19501.5000,0.5056,5270.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5270.6757,0.0000,0.0000,0.0000,14230.8243,14230.8243,20.1618,25.6741,11543.4000,13663.0000,-2119.6000,0.3542,2623.5000,4.4000,1.0000,2788.3673,4.9000,1.0000,5411.8673,0.0000,0.0000,16451.3673,8919.9000,-7531.4673,20.3798,13.0825,1337.2000,0.0000,1337.2000,0.0347,361.4054,3.7000,1.0000,0.0000,0.0000,0.0000,361.4054,0.0000,0.0000,0.0000,975.7946,975.7946,20.3104,12.5831,21771.1000,0.0000,21771.1000,0.5645,4947.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4947.9773,0.0000,0.0000,0.0000,16823.1227,16823.1227,19.8233,12.5260,11776.1000,0.0000,11776.1000,0.3053,3182.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3182.7297,0.0000,0.0000,0.0000,8593.3703,8593.3703,19.4810,14.8794,17.1802,-10.5951,-158927.2088,8.9545,1166.6663,11.6667,8.9545,0.0000,26.1029,14.8666,14.9155,14.8911,0.2114,1690.9192,8.9545,2393.0017,23.9300,8.9545,0.0000,91.7842,14.9029,14.9569,14.9299,0.2667,1866.6867,8.9545,2730.6161,27.3062,8.9545,0.0000,119.8317,20.1997,20.1870,48.9653,20.1744,48.9043,20.1618,48.8433,20.1618,3238.8654,129.5546,20.3516,20.3378,53.8994,20.3241,53.8287,20.3104,53.7582,20.3104,3238.8654,129.5546,19.5745,19.5432,59.0655,19.5121,58.8766,19.4810,58.6884,19.4810,939.0047,18.7801,14.8794,14.8751,17.5061,14.8709,17.4962,14.8666,17.4863,14.8666,3238.8654,129.5546,14.9155,14.9113,17.2047,14.9071,17.1961,14.9029,17.1875,14.9029,3238.8654,129.5546,14.9569,14.9480,18.3925,14.9390,18.3767,14.9300,18.3609,14.9300,939.0047,18.7801,8.9545,295.2967,5.9697,0.0000,237.7188,533.0155,-107327.5000,-163139.3676,-155369.6029
403.0000,14.9398,26.6319,6093.7000,88821.6000,-82727.9000,2.3029,1384.9318,4.4000,1.0000,19738.1333,4.5000,1.0000,21123.0652,0.0000,0.0000,108559.7333,4708.7682,-103850.9652,19.2182,11.9209,16073.1000,0.0000,16073.1000,0.4167,4344.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4344.0811,0.0000,0.0000,0.0000,11729.0189,11729.0189,18.7143,11.0502,20586.4000,108.1000,20478.3000,0.5337,4678.7273,4.4000,1.0000,22.0612,4.9000,1.0000,4700.7885,0.0000,0.0000,130.1612,15907.6727,15777.5115,18.0643,10.7670,1122.0000,0.0000,1122.0000,0.0291,303.2432,3.7000,1.0000,0.0000,0.0000,0.0000,303.2432,0.0000,0.0000,0.0000,818.7568,818.7568,18.0213,10.2941,21386.5000,0.0000,21386.5000,0.5545,4860.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4860.5682,0.0000,0.0000,0.0000,16525.9318,16525.9318,17.3405,10.0432,13832.6000,0.0000,13832.6000,0.3586,3738.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3738.5405,0.0000,0.0000,0.0000,10094.0595,10094.0595,16.9776,15.5034,16.2405,-2.3856,-35784.0579,6.2933,850.3851,8.5039,6.2933,0.0000,9.0616,15.4737,14.8670,15.1704,-1.8408,-14726.3274,6.2933,1663.2014,16.6320,6.2933,0.0000,31.8628,14.8504,14.9788,14.9146,0.4452,3116.5803,6.2933,1920.2862,19.2029,6.2933,0.0000,41.5995,18.7350,18.7281,33.1085,18.7212,33.1065,18.7143,33.1042,18.7143,1739.0107,69.5604,18.0306,18.0275,29.4060,18.0245,29.4429,18.0213,29.4793,18.0213,1739.0107,69.5604,16.9247,16.9433,25.4238,16.9609,25.8351,16.9776,26.2343,16.9776,506.3672,10.1273,15.5034,15.4935,23.4187,15.4836,23.3530,15.4737,23.2877,15.4737,1739.0107,69.5604,14.8670,14.8615,16.6613,14.8559,16.6393,14.8504,16.6173,14.8504,1739.0107,69.5604,14.9788,14.9657,18.6364,14.9527,18.5713,14.9398,18.5073,14.9398,506.3672,10.1273,6.2933,111.5286,4.1955,0.0000,82.5239,194.0525,-9835.4000,-48905.6867,-47393.8051
404.0000,14.9305,26.5021,7490.9000,88967.8000,-81476.9000,2.3067,1702.4773,4.4000,1.0000,19770.6222,4.5000,1.0000,21473.0995,0.0000,0.0000,108738.4222,5788.4227,-102949.9995,19.0753,11.7780,16052.2000,0.0000,16052.2000,0.4162,4338.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4338.4324,0.0000,0.0000,0.0000,11713.7676,11713.7676,18.5716,10.8443,23978.6000,0.0000,23978.6000,0.6217,5449.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5449.6818,0.0000,0.0000,0.0000,18528.9182,18528.9182,17.8256,10.5283,855.4000,0.0000,855.4000,0.0222,231.1892,3.7000,1.0000,0.0000,0.0000,0.0000,231.1892,0.0000,0.0000,0.0000,624.2108,624.2108,17.7728,10.0455,22533.7000,0.0000,22533.7000,0.5842,5121.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5121.2955,0.0000,0.0000,0.0000,17412.4045,17412.4045,17.0717,9.7744,13199.8000,0.0000,13199.8000,0.3422,3567.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3567.5135,0.0000,0.0000,0.0000,9632.2865,9632.2865,16.6429,15.3207,15.9818,-2.1895,-32842.0653,6.4397,879.0366,8.7904,6.4397,0.0000,9.7090,15.3016,14.9978,15.1497,-0.9432,-7545.6207,6.4397,1703.2995,17.0330,6.4397,0.0000,34.1391,14.9786,14.9671,14.9729,-0.0406,-284.1709,6.4397,1960.3986,19.6040,6.4397,0.0000,44.5714,18.6037,18.5930,33.1875,18.5822,33.1399,18.5716,33.0925,18.5716,1810.7991,72.4320,17.8004,17.7912,29.6656,17.7820,29.6255,17.7728,29.5857,17.7728,1810.7991,72.4320,16.6839,16.6698,26.2290,16.6561,26.1567,16.6429,26.0914,16.6429,527.1158,10.5423,15.3207,15.3143,20.5032,15.3080,20.4818,15.3016,20.4603,15.3016,1810.7991,72.4320,14.9978,14.9914,18.0125,14.9850,17.9839,14.9786,17.9554,14.9786,1810.7991,72.4320,14.9671,14.9549,18.4762,14.9427,18.4282,14.9305,18.3801,14.9305,527.1158,10.5423,6.4397,118.8278,4.2932,0.0000,88.4195,207.2473,-4857.2000,-45038.4119,-40671.8569
405.0000,14.9678,25.1653,12594.3000,48066.6000,-35472.3000,1.2462,2862.3409,4.4000,1.0000,10681.4667,4.5000,1.0000,13543.8076,0.0000,0.0000,58748.0667,9731.9591,-49016.1076,17.4579,10.1606,16066.0000,0.0000,16066.0000,0.4165,4342.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4342.1622,0.0000,0.0000,0.0000,11723.8378,11723.8378,16.8606,9.1333,30264.0000,0.0000,30264.0000,0.7847,6878.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6878.1818,0.0000,0.0000,0.0000,23385.8182,23385.8182,15.6726,8.3753,936.4000,0.0000,936.4000,0.0243,253.0811,3.7000,1.0000,0.0000,0.0000,0.0000,253.0811,0.0000,0.0000,0.0000,683.3189,683.3189,15.6497,7.9225,23801.1000,0.0000,23801.1000,0.6171,5409.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5409.3409,0.0000,0.0000,0.0000,18391.7591,18391.7591,14.7154,7.4181,12092.5000,0.0000,12092.5000,0.3135,3268.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3268.2432,0.0000,0.0000,0.0000,8824.2568,8824.2568,14.3858,16.1799,15.2829,2.3542,35313.2561,5.1034,716.1199,7.1612,5.1034,0.0000,4.8323,16.1340,14.8016,15.4678,-3.2783,-26226.5502,5.1034,1332.9128,13.3291,5.1034,0.0000,16.9916,14.7837,15.0182,14.9010,0.6595,4616.7230,5.1034,1558.0655,15.5807,5.1034,0.0000,22.1840,16.8623,16.8618,16.6308,16.8612,16.6865,16.8606,16.7415,16.8606,1203.8042,48.1522,15.6378,15.6419,9.5995,15.6459,9.6930,15.6497,9.7856,15.6497,1203.8042,48.1522,14.2671,14.3081,-0.6166,14.3477,-0.0165,14.3858,0.5663,14.3858,351.4896,7.0298,16.1799,16.1645,28.6771,16.1492,28.5656,16.1340,28.4548,16.1340,1203.8042,48.1522,14.8016,14.7957,15.9038,14.7897,15.8818,14.7837,15.8598,14.7837,1203.8042,48.1522,15.0182,15.0012,19.0845,14.9844,18.9821,14.9678,18.8814,14.9678,351.4896,7.0298,5.1034,62.6418,3.4023,0.0000,44.0079,106.6497,47687.7000,13992.8832,13703.4290
