Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
406.0000,14.9314,24.4375,15272.4000,43450.2000,-28177.8000,1.1265,3471.0000,4.4000,1.0000,9655.6000,4.5000,1.0000,13126.6000,0.0000,0.0000,53105.8000,11801.4000,-41304.4000,17.1081,9.8108,13601.2000,0.0000,13601.2000,0.3526,3676.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3676.0000,0.0000,0.0000,0.0000,9925.2000,9925.2000,16.5662,8.8389,33147.4000,0.0000,33147.4000,0.8594,7533.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7533.5000,0.0000,0.0000,0.0000,25613.9000,25613.9000,15.2164,7.9191,546.2000,0.0000,546.2000,0.0142,147.6216,3.7000,1.0000,0.0000,0.0000,0.0000,147.6216,0.0000,0.0000,0.0000,398.5784,398.5784,15.1886,7.4613,25882.7000,0.0000,25882.7000,0.6711,5882.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5882.4318,0.0000,0.0000,0.0000,20000.2682,20000.2682,14.1346,6.8373,9877.8000,0.0000,9877.8000,0.2561,2669.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2669.6757,0.0000,0.0000,0.0000,7208.1243,7208.1243,13.7869,16.1266,14.9567,2.9598,44396.6417,4.9198,699.3785,6.9938,4.9198,0.0000,4.3293,16.0922,14.9315,15.5119,-2.7530,-22023.7922,4.9198,1282.7223,12.8272,4.9198,0.0000,15.2229,14.9072,14.9780,14.9426,0.1920,1343.7247,4.9198,1499.5163,14.9952,4.9198,0.0000,19.8748,16.5850,16.5787,16.8338,16.5725,16.8173,16.5662,16.8011,16.5662,1128.9836,45.1593,15.1954,15.1931,9.1650,15.1908,9.1757,15.1886,9.1866,15.1886,1128.9836,45.1593,13.7548,13.7651,-1.2030,13.7758,-1.0689,13.7869,-0.9274,13.7869,329.8063,6.5961,16.1266,16.1151,26.5887,16.1036,26.5295,16.0922,26.4701,16.0922,1128.9836,45.1593,14.9315,14.9234,17.4197,14.9153,17.3769,14.9072,17.3343,14.9072,1128.9836,45.1593,14.9780,14.9624,18.5247,14.9469,18.4492,14.9314,18.3738,14.9314,329.8063,6.5961,4.9198,56.6404,3.2799,0.0000,39.4270,96.0674,54877.5000,21841.6709,23716.5742
407.0000,14.9350,21.6739,22048.7000,31071.6000,-9022.9000,0.8056,5011.0682,4.4000,1.0000,6904.8000,4.5000,1.0000,11915.8682,0.0000,0.0000,37976.4000,17037.6318,-20938.7682,15.8566,8.5593,13273.4000,0.0000,13273.4000,0.3441,3587.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3587.4054,0.0000,0.0000,0.0000,9685.9946,9685.9946,15.4334,7.7061,68829.2000,0.0000,68829.2000,1.7845,15643.0000,4.4000,1.0000,0.0000,0.0000,0.0000,15643.0000,0.0000,0.0000,0.0000,53186.2000,53186.2000,13.0925,5.7952,425.0000,0.0000,425.0000,0.0110,114.8649,3.7000,1.0000,0.0000,0.0000,0.0000,114.8649,0.0000,0.0000,0.0000,310.1351,310.1351,13.1092,5.3820,29261.3000,0.0000,29261.3000,0.7587,6650.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6650.2955,0.0000,0.0000,0.0000,22611.0045,22611.0045,12.1141,4.8168,8612.2000,0.0000,8612.2000,0.2233,2327.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2327.6216,0.0000,0.0000,0.0000,6284.5784,6284.5784,11.9631,16.5911,14.2771,7.0101,105151.5888,5.8908,860.5701,8.6057,5.8908,0.0000,7.4318,16.5532,14.9923,15.7727,-4.4330,-35463.9693,5.8908,1520.1452,15.2015,5.8908,0.0000,26.1320,14.9720,14.9757,14.9739,0.0122,85.3855,5.8908,1793.2203,17.9322,5.8908,0.0000,34.1175,15.4302,15.4313,7.2834,15.4324,7.3414,15.4334,7.3989,15.4334,1548.3190,61.9328,13.0789,13.0891,-9.0896,13.0992,-8.9560,13.1092,-8.8232,13.1092,1548.3190,61.9328,11.8375,11.8802,-20.2099,11.9221,-19.6858,11.9631,-19.1714,11.9631,451.2259,9.0245,16.5911,16.5784,30.4363,16.5658,30.3661,16.5532,30.2962,16.5532,1548.3190,61.9328,14.9923,14.9855,17.9375,14.9788,17.9120,14.9720,17.8865,14.9720,1548.3190,61.9328,14.9757,14.9622,18.5566,14.9486,18.5077,14.9350,18.4583,14.9350,451.2259,9.0245,5.8908,92.9641,3.9272,0.0000,67.6812,160.6453,111378.2000,71139.1445,69773.0049
408.0000,14.9392,18.8140,27393.2000,26003.4000,1389.8000,0.7102,6225.7273,4.4000,1.0000,5778.5333,4.5000,1.0000,12004.2606,0.0000,0.0000,31781.9333,21167.4727,-10614.4606,15.3641,8.0668,13277.6000,0.0000,13277.6000,0.3442,3588.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3588.5405,0.0000,0.0000,0.0000,9689.0595,9689.0595,14.9746,7.2473,88182.5000,0.0000,88182.5000,2.2863,20041.4773,4.4000,1.0000,0.0000,0.0000,0.0000,20041.4773,0.0000,0.0000,0.0000,68141.0227,68141.0227,12.2466,4.9493,410.0000,0.0000,410.0000,0.0106,110.8108,3.7000,1.0000,0.0000,0.0000,0.0000,110.8108,0.0000,0.0000,0.0000,299.1892,299.1892,12.2547,4.5275,32444.5000,0.0000,32444.5000,0.8412,7373.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7373.7500,0.0000,0.0000,0.0000,25070.7500,25070.7500,11.2510,3.9537,4815.6000,0.0000,4815.6000,0.1249,1301.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1301.5135,0.0000,0.0000,0.0000,3514.0865,3514.0865,11.1860,16.4041,13.7950,8.6894,130340.3723,6.4761,964.7454,9.6475,6.4761,0.0000,9.8745,16.3783,15.1924,15.7853,-3.7028,-29622.7513,6.4761,1670.3615,16.7036,6.4761,0.0000,34.7213,15.1708,14.9764,15.0736,-0.6937,-4855.5808,6.4761,1963.5725,19.6357,6.4761,0.0000,45.3314,14.9762,14.9757,5.6490,14.9751,5.6793,14.9746,5.7096,14.9746,1828.8413,73.1537,12.2346,12.2414,-12.6123,12.2481,-12.5342,12.2547,-12.4562,12.2547,1828.8413,73.1537,11.1104,11.1355,-22.9507,11.1607,-22.7029,11.1860,-22.4523,11.1860,532.3296,10.6466,16.4041,16.3955,27.3687,16.3869,27.3424,16.3783,27.3159,16.3783,1828.8413,73.1537,15.1924,15.1852,19.7930,15.1780,19.7632,15.1708,19.7335,15.1708,1828.8413,73.1537,14.9764,14.9640,18.5980,14.9516,18.5613,14.9392,18.5244,14.9392,532.3296,10.6466,6.4761,120.6883,4.3174,0.0000,89.9272,210.6155,140520.0000,96099.6473,95862.0402
409.0000,14.9749,15.8592,32073.9000,22598.7000,9475.2000,0.8316,7289.5227,4.4000,1.0000,5021.9333,4.5000,1.0000,12311.4561,0.0000,0.0000,27620.6333,24784.3773,-2836.2561,15.0836,7.7863,13293.3000,0.0000,13293.3000,0.3447,3592.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3592.7838,0.0000,0.0000,0.0000,9700.5162,9700.5162,14.7090,6.9817,90990.9000,0.0000,90990.9000,2.3591,20679.7500,4.4000,1.0000,0.0000,0.0000,0.0000,20679.7500,0.0000,0.0000,0.0000,70311.1500,70311.1500,12.0142,4.7169,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,12.0149,4.2876,35669.1000,0.0000,35669.1000,0.9248,8106.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8106.6136,0.0000,0.0000,0.0000,27562.4864,27562.4864,10.9585,3.6612,1494.8000,0.0000,1494.8000,0.0388,404.0000,3.7000,1.0000,0.0000,0.0000,0.0000,404.0000,0.0000,0.0000,0.0000,1090.8000,1090.8000,10.9636,16.0906,13.5271,8.9181,133771.6755,6.7647,1018.8079,10.1881,6.7647,0.0000,11.2544,16.0704,15.2906,15.6805,-2.5434,-20347.2759,6.7647,1752.0268,17.5203,6.7647,0.0000,39.5732,15.2702,15.0127,15.1415,-0.9597,-6717.6896,6.7647,2045.5439,20.4554,6.7647,0.0000,51.6660,14.7118,14.7109,5.3112,14.7099,5.3339,14.7090,5.3566,14.7090,1974.6873,78.9875,12.0024,12.0066,-10.9784,12.0107,-10.9311,12.0149,-10.8838,12.0149,1974.6873,78.9875,10.9167,10.9323,-20.4377,10.9479,-20.3083,10.9636,-20.1774,10.9636,574.4645,11.4893,16.0906,16.0839,23.8483,16.0771,23.8361,16.0704,23.8239,16.0704,1974.6873,78.9875,15.2906,15.2838,20.3966,15.2770,20.3716,15.2702,20.3467,15.2702,1974.6873,78.9875,15.0127,15.0001,19.0510,14.9875,19.0093,14.9749,18.9676,14.9749,574.4645,11.4893,6.7647,136.1051,4.5098,0.0000,102.4936,238.5987,151345.7000,106136.9344,106706.7100
410.0000,15.0213,13.8530,36522.5000,19599.6000,16922.9000,0.9469,8300.5682,4.4000,1.0000,4355.4667,4.5000,1.0000,12656.0348,0.0000,0.0000,23955.0667,28221.9318,4266.8652,14.8733,7.5760,13294.3000,0.0000,13294.3000,0.3447,3593.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3593.0541,0.0000,0.0000,0.0000,9701.2459,9701.2459,14.5334,6.8062,103180.8000,0.0000,103180.8000,2.6752,23450.1818,4.4000,1.0000,0.0000,0.0000,0.0000,23450.1818,0.0000,0.0000,0.0000,79730.6182,79730.6182,11.7680,4.4707,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0000,0.0000,0.0000,299.7000,299.7000,11.7687,4.0414,37936.4000,0.0000,37936.4000,0.9836,8621.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8621.9091,0.0000,0.0000,0.0000,29314.4909,29314.4909,10.7519,3.4546,861.5000,0.0000,861.5000,0.0223,232.8378,3.7000,1.0000,0.0000,0.0000,0.0000,232.8378,0.0000,0.0000,0.0000,628.6622,628.6622,10.7700,15.7612,13.2656,9.5934,143901.0627,7.4750,1137.8902,11.3789,7.4750,0.0000,15.1842,15.7457,15.3329,15.5393,-1.4876,-11901.0708,7.4750,1946.7884,19.4679,7.4750,0.0000,53.3915,15.3149,15.0566,15.1857,-1.0635,-7444.7323,7.4750,2256.3193,22.5632,7.4750,0.0000,69.7069,14.5368,14.5357,5.3750,14.5346,5.3940,14.5334,5.4130,14.5334,2354.4483,94.1779,11.7576,11.7613,-10.6710,11.7650,-10.6287,11.7687,-10.5866,11.7687,2354.4483,94.1779,10.7301,10.7435,-19.2818,10.7567,-19.1695,10.7700,-19.0572,10.7700,684.0904,13.6818,15.7612,15.7560,20.7288,15.7509,20.7280,15.7457,20.7271,15.7457,2354.4483,94.1779,15.3329,15.3269,20.4836,15.3209,20.4661,15.3149,20.4485,15.3149,2354.4483,94.1779,15.0566,15.0448,19.5269,15.0330,19.4944,15.0213,19.4618,15.0213,684.0904,13.6818,7.4750,179.2725,4.9833,0.0000,138.2826,317.5550,172606.6000,123941.5824,124555.2596
411.0000,15.0494,12.3631,40808.5000,16831.0000,23977.5000,1.0580,9274.6591,4.4000,1.0000,3740.2222,4.5000,1.0000,13014.8813,0.0000,0.0000,20571.2222,31533.8409,10962.6187,14.6797,7.3824,13294.5000,0.0000,13294.5000,0.3447,3593.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3593.1081,0.0000,0.0000,0.0000,9701.3919,9701.3919,14.3497,6.6224,102919.9000,0.0000,102919.9000,2.6684,23390.8864,4.4000,1.0000,0.0000,0.0000,0.0000,23390.8864,0.0000,0.0000,0.0000,79529.0136,79529.0136,11.6677,4.3704,422.8000,0.0000,422.8000,0.0110,114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,114.2703,0.0000,0.0000,0.0000,308.5297,308.5297,11.6660,3.9387,39854.4000,0.0000,39854.4000,1.0333,9057.8182,4.4000,1.0000,0.0000,0.0000,0.0000,9057.8182,0.0000,0.0000,0.0000,30796.5818,30796.5818,10.6274,3.3301,386.4000,0.0000,386.4000,0.0100,104.4324,3.7000,1.0000,0.0000,0.0000,0.0000,104.4324,0.0000,0.0000,0.0000,281.9676,281.9676,10.6519,15.5464,13.0992,9.6758,145136.9577,7.6881,1178.3652,11.7837,7.6881,0.0000,16.5204,15.5320,15.3068,15.4194,-0.8344,-6675.2460,7.6881,2011.8244,20.1182,7.6881,0.0000,58.0899,15.2902,15.0836,15.1869,-0.8753,-6126.9534,7.6881,2320.5470,23.2055,7.6881,0.0000,75.8411,14.3525,14.3516,4.9949,14.3507,5.0140,14.3497,5.0330,14.3497,2474.1379,98.9655,11.6573,11.6602,-9.4539,11.6631,-9.4207,11.6660,-9.3874,11.6660,2474.1379,98.9655,10.6179,10.6293,-17.9373,10.6406,-17.8431,10.6519,-17.7488,10.6519,718.6180,14.3724,15.5464,15.5416,19.0705,15.5368,19.0684,15.5320,19.0663,15.5320,2474.1379,98.9655,15.3068,15.3013,19.9746,15.2957,19.9608,15.2902,19.9469,15.2902,2474.1379,98.9655,15.0836,15.0722,19.7421,15.0608,19.7124,15.0494,19.6827,15.0494,718.6180,14.3724,7.6881,193.7438,5.1254,0.0000,150.4514,344.1952,180855.5000,131580.1033,132334.7583
412.0000,15.0682,11.2711,45168.4000,14524.3000,30644.1000,1.1711,10265.5455,4.4000,1.0000,3227.6222,4.5000,1.0000,13493.1677,0.0000,0.0000,17751.9222,34902.8545,17150.9323,14.5367,7.2394,13294.7000,0.0000,13294.7000,0.3447,3593.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3593.1622,0.0000,0.0000,0.0000,9701.5378,9701.5378,14.2329,6.5056,114231.5000,0.0000,114231.5000,2.9617,25961.7045,4.4000,1.0000,0.0000,0.0000,0.0000,25961.7045,0.0000,0.0000,0.0000,88269.7955,88269.7955,11.4975,4.2002,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0000,0.0000,0.0000,300.0649,300.0649,11.4966,3.7694,41634.7000,0.0000,41634.7000,1.0795,9462.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9462.4318,0.0000,0.0000,0.0000,32172.2682,32172.2682,10.4996,3.2023,386.4000,0.0000,386.4000,0.0100,104.4324,3.7000,1.0000,0.0000,0.0000,0.0000,104.4324,0.0000,0.0000,0.0000,281.9676,281.9676,10.5216,15.2889,12.9053,10.2559,153838.2890,8.3663,1292.6124,12.9261,8.3663,0.0000,21.2899,15.2775,15.2718,15.2747,-0.0230,-183.8673,8.3663,2201.9177,22.0192,8.3663,0.0000,74.8607,15.2569,15.0995,15.1782,-0.7260,-5081.7267,8.3663,2526.1446,25.2614,8.3663,0.0000,97.7367,14.2361,14.2350,5.1169,14.2340,5.1332,14.2329,5.1495,14.2329,2872.3910,114.8956,11.4882,11.4910,-9.4316,11.4938,-9.3993,11.4966,-9.3670,11.4966,2872.3910,114.8956,10.4909,10.5011,-17.3225,10.5114,-17.2368,10.5216,-17.1511,10.5216,833.4345,16.6687,15.2889,15.2851,17.0265,15.2813,17.0316,15.2775,17.0366,15.2775,2872.3910,114.8956,15.2718,15.2669,19.5177,15.2619,19.5085,15.2569,19.4992,15.2569,2872.3910,114.8956,15.0995,15.0890,19.8307,15.0786,19.8111,15.0682,19.7913,15.0682,833.4345,16.6687,8.3663,244.7234,5.5776,0.0000,193.8873,438.6107,200602.6000,147876.5662,148572.6951
413.0000,15.0668,14.8319,42142.0000,25833.7000,16308.3000,1.0926,9577.7273,4.4000,1.0000,5740.8222,4.5000,1.0000,15318.5495,0.0000,0.0000,31574.5222,32564.2727,989.7505,15.0358,7.7385,13294.6000,0.0000,13294.6000,0.3447,3593.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3593.1351,0.0000,0.0000,0.0000,9701.4649,9701.4649,14.7197,6.9924,113125.0000,0.0000,113125.0000,2.9330,25710.2273,4.4000,1.0000,0.0000,0.0000,0.0000,25710.2273,0.0000,0.0000,0.0000,87414.7727,87414.7727,11.9805,4.6832,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,11.9700,4.2427,42906.2000,0.0000,42906.2000,1.1124,9751.4091,4.4000,1.0000,0.0000,0.0000,0.0000,9751.4091,0.0000,0.0000,0.0000,33154.7909,33154.7909,10.9311,3.6338,861.5000,0.0000,861.5000,0.0223,232.8378,3.7000,1.0000,0.0000,0.0000,0.0000,232.8378,0.0000,0.0000,0.0000,628.6622,628.6622,10.9150,15.0337,12.9743,8.7625,131436.9724,8.2739,1274.6973,12.7470,8.2739,0.0000,20.5922,15.0236,15.2173,15.1204,0.7726,6180.8334,8.2739,2190.9947,21.9099,8.2739,0.0000,72.4075,15.2028,15.0976,15.1502,-0.4797,-3357.8293,8.2739,2501.0281,25.0103,8.2739,0.0000,94.5338,14.7318,14.7277,11.0704,14.7237,11.0561,14.7197,11.0419,14.7197,2816.5882,112.6635,11.9708,11.9706,-3.1577,11.9703,-3.1568,11.9700,-3.1558,11.9700,2816.5882,112.6635,10.9114,10.9125,-10.4488,10.9137,-10.4697,10.9150,-10.4890,10.9150,817.3527,16.3471,15.0337,15.0303,15.1350,15.0269,15.1412,15.0236,15.1473,15.0236,2816.5882,112.6635,15.2173,15.2124,18.9462,15.2076,18.9368,15.2028,18.9275,15.2028,2816.5882,112.6635,15.0976,15.0873,19.7172,15.0770,19.6963,15.0668,19.6752,15.0668,817.3527,16.3471,8.2739,237.3249,5.5160,0.0000,187.5335,424.8584,186917.1000,132197.0222,134259.9765
414.0000,15.0601,17.5562,39023.8000,32641.9000,6381.9000,1.0118,8869.0455,4.4000,1.0000,7253.7556,4.5000,1.0000,16122.8010,0.0000,0.0000,39895.6556,30154.7545,-9740.9010,15.3499,8.0526,13286.6000,0.0000,13286.6000,0.3445,3590.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3590.9730,0.0000,0.0000,0.0000,9695.6270,9695.6270,15.0486,7.3213,123469.9000,0.0000,123469.9000,3.2012,28061.3409,4.4000,1.0000,0.0000,0.0000,0.0000,28061.3409,0.0000,0.0000,0.0000,95408.5591,95408.5591,12.2095,4.9122,538.0000,0.0000,538.0000,0.0139,145.4054,3.7000,1.0000,0.0000,0.0000,0.0000,145.4054,0.0000,0.0000,0.0000,392.5946,392.5946,12.1967,4.4694,43209.6000,0.0000,43209.6000,1.1203,9820.3636,4.4000,1.0000,0.0000,0.0000,0.0000,9820.3636,0.0000,0.0000,0.0000,33389.2364,33389.2364,11.2031,3.9058,4504.4000,0.0000,4504.4000,0.1168,1217.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1217.4054,0.0000,0.0000,0.0000,3286.9946,3286.9946,11.1108,14.8568,12.9838,8.3923,125885.1377,8.7127,1341.7686,13.4177,8.7127,0.0000,24.0448,14.8475,15.1468,14.9971,1.2573,10058.7671,8.7127,2318.5417,23.1854,8.7127,0.0000,84.5477,15.1336,15.0889,15.1113,-0.2146,-1502.0762,8.7127,2637.7315,26.3773,8.7127,0.0000,110.3838,15.0614,15.0572,14.3081,15.0529,14.2952,15.0486,14.2823,15.0486,3085.8359,123.4334,12.1978,12.1974,-0.5658,12.1971,-0.5614,12.1967,-0.5570,12.1967,3085.8359,123.4334,11.1053,11.1071,-7.5583,11.1090,-7.5522,11.1108,-7.5462,11.1108,894.9307,17.8986,14.8568,14.8537,14.1092,14.8506,14.1153,14.8475,14.1213,14.8475,3085.8359,123.4334,15.1468,15.1424,18.2970,15.1380,18.2910,15.1336,18.2849,15.1336,3085.8359,123.4334,15.0889,15.0793,19.5674,15.0697,19.5523,15.0601,19.5371,15.0601,894.9307,17.8986,8.7127,273.7651,5.8085,0.0000,218.9763,492.7415,191390.4000,132432.1107,134441.8287
415.0000,15.0417,24.9552,24150.0000,80826.6000,-56676.6000,2.0956,5488.6364,4.4000,1.0000,17961.4667,4.5000,1.0000,23450.1030,0.0000,0.0000,98788.0667,18661.3636,-80126.7030,17.3640,10.0667,13286.3000,0.0000,13286.3000,0.3445,3590.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3590.8919,0.0000,0.0000,0.0000,9695.4081,9695.4081,17.0455,9.3182,78040.0000,0.0000,78040.0000,2.0233,17736.3636,4.4000,1.0000,0.0000,0.0000,0.0000,17736.3636,0.0000,0.0000,0.0000,60303.6364,60303.6364,15.2978,8.0005,510.1000,0.0000,510.1000,0.0132,137.8649,3.7000,1.0000,0.0000,0.0000,0.0000,137.8649,0.0000,0.0000,0.0000,372.2351,372.2351,15.2455,7.5182,42247.2000,0.0000,42247.2000,1.0953,9601.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9601.6364,0.0000,0.0000,0.0000,32645.5636,32645.5636,14.2994,7.0021,15116.2000,0.0000,15116.2000,0.3919,4085.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4085.4595,0.0000,0.0000,0.0000,11030.7405,11030.7405,13.8595,14.0543,13.9569,0.4481,6721.4605,8.9458,1323.9089,13.2391,8.9458,0.0000,26.0269,14.0545,15.0530,14.5537,4.3068,34454.0695,8.9458,2423.2173,24.2322,8.9458,0.0000,91.5172,15.0409,15.0692,15.0551,0.1391,973.8727,8.9458,2714.3805,27.1438,8.9458,0.0000,119.4831,17.0830,17.0705,33.9567,17.0580,33.8641,17.0455,33.7718,17.0455,3233.3077,129.3323,15.2870,15.2731,30.0758,15.2593,29.9483,15.2455,29.8215,15.2455,3233.3077,129.3323,13.9797,13.9390,27.1819,13.8989,26.6860,13.8595,26.1981,13.8595,937.4043,18.7481,14.0543,14.0544,6.8589,14.0544,6.8942,14.0545,6.9294,14.0545,3233.3077,129.3323,15.0530,15.0490,17.4883,15.0450,17.4845,15.0409,17.4806,15.0409,3233.3077,129.3323,15.0692,15.0600,19.3150,15.0509,19.3031,15.0417,19.2912,15.0417,937.4043,18.7481,8.9458,294.5045,5.9639,0.0000,237.0273,531.5318,92523.2000,33920.8808,42149.4027
416.0000,14.9949,26.2262,15350.5000,119696.3000,-104345.8000,3.1033,3488.7500,4.4000,1.0000,26599.1778,4.5000,1.0000,30087.9278,0.0000,0.0000,146295.4778,11861.7500,-134433.7278,18.4747,11.1774,22567.6000,0.0000,22567.6000,0.5851,6099.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6099.3514,0.0000,0.0000,0.0000,16468.2486,16468.2486,18.0168,10.2895,57392.3000,0.0000,57392.3000,1.4880,13043.7045,4.4000,1.0000,0.0000,0.0000,0.0000,13043.7045,0.0000,0.0000,0.0000,44348.5955,44348.5955,16.8689,9.5716,1016.2000,0.0000,1016.2000,0.0263,274.6486,3.7000,1.0000,0.0000,0.0000,0.0000,274.6486,0.0000,0.0000,0.0000,741.5514,741.5514,16.8142,9.0869,40816.7000,0.0000,40816.7000,1.0582,9276.5227,4.4000,1.0000,0.0000,0.0000,0.0000,9276.5227,0.0000,0.0000,0.0000,31540.1773,31540.1773,15.9978,8.7005,16066.5000,0.0000,16066.5000,0.4166,4342.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4342.2973,0.0000,0.0000,0.0000,11724.2027,11724.2027,15.5949,14.0062,14.8006,-4.0918,-61377.6001,10.0164,1432.7993,14.3280,10.0164,0.0000,36.5345,14.0013,14.8488,14.4250,4.0926,32741.1445,10.0164,2727.3093,27.2731,10.0164,0.0000,128.4644,14.8398,15.0179,14.9288,0.9831,6881.9968,10.0164,3054.5754,30.5458,10.0164,0.0000,167.7206,18.0484,18.0379,40.3068,18.0273,40.2476,18.0168,40.1883,18.0168,3949.4817,157.9793,16.8497,16.8378,40.9676,16.8260,40.8824,16.8142,40.7973,16.8142,3949.4817,157.9793,15.6943,15.6611,42.6048,15.6280,42.2858,15.5949,41.9665,15.5949,1143.5177,22.8704,14.0062,14.0046,8.0374,14.0029,8.0495,14.0013,8.0616,14.0013,3949.4817,157.9793,14.8488,14.8458,15.6716,14.8428,15.6766,14.8398,15.6816,14.8398,3949.4817,157.9793,15.0179,15.0103,18.7297,15.0026,18.7333,14.9949,18.7366,14.9949,1143.5177,22.8704,10.0164,402.6822,6.6776,0.0000,332.7195,735.4017,33513.5000,-29610.9523,-21754.4587
417.0000,14.9576,26.5009,11717.5000,133362.6000,-121645.1000,3.4577,2663.0682,4.4000,1.0000,29636.1333,4.5000,1.0000,32299.2015,0.0000,0.0000,162998.7333,9054.4318,-153944.3015,19.3017,12.0044,27531.2000,0.0000,27531.2000,0.7138,7440.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7440.8649,0.0000,0.0000,0.0000,20090.3351,20090.3351,18.6995,14.5479,20524.8000,6095.1000,14429.7000,0.5321,4664.7273,4.4000,1.0000,1243.8980,4.9000,1.0000,5908.6252,0.0000,0.0000,7338.9980,15860.0727,8521.0748,18.4590,11.1617,1712.3000,0.0000,1712.3000,0.0444,462.7838,3.7000,1.0000,0.0000,0.0000,0.0000,462.7838,0.0000,0.0000,0.0000,1249.5162,1249.5162,18.3773,10.6500,37687.3000,0.0000,37687.3000,0.9771,8565.2955,4.4000,1.0000,0.0000,0.0000,0.0000,8565.2955,0.0000,0.0000,0.0000,29122.0045,29122.0045,17.5555,10.2582,15432.9000,0.0000,15432.9000,0.4001,4171.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4171.0541,0.0000,0.0000,0.0000,11261.8459,11261.8459,17.1169,13.9678,15.5424,-7.4397,-111595.2060,9.1879,1276.0626,12.7606,9.1879,0.0000,28.1976,13.9620,14.8026,14.3823,3.7235,29787.7691,9.1879,2506.0231,25.0602,9.1879,0.0000,99.1497,14.7918,14.9826,14.8872,0.9657,6759.5736,9.1879,2806.5735,28.0657,9.1879,0.0000,129.4479,18.7348,18.7230,44.0909,18.7112,44.0229,18.6995,43.9551,18.6995,3389.6748,135.5870,18.4237,18.4082,52.0160,18.3927,51.9019,18.3773,51.7882,18.3773,3389.6748,135.5870,17.2377,17.1972,55.3458,17.1569,54.9696,17.1169,54.5957,17.1169,982.4274,19.6485,13.9678,13.9659,8.6150,13.9639,8.6233,13.9620,8.6316,13.9620,3389.6748,135.5870,14.8026,14.7990,15.6341,14.7954,15.6309,14.7918,15.6277,14.7918,3389.6748,135.5870,14.9826,14.9742,18.4088,14.9659,18.3998,14.9576,18.3908,14.9576,982.4274,19.6485,9.1879,317.0819,6.1252,0.0000,256.7951,573.8771,-24851.7000,-83699.5249,-75047.8633
418.0000,14.9296,26.6395,9481.6000,143027.7000,-133546.1000,3.7083,2154.9091,4.4000,1.0000,31783.9333,4.5000,1.0000,33938.8424,0.0000,0.0000,174811.6333,7326.6909,-167484.9424,19.6114,12.3141,31300.2000,0.0000,31300.2000,0.8115,8459.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8459.5135,0.0000,0.0000,0.0000,22840.6865,22840.6865,18.9409,15.9626,13987.8000,5516.9000,8470.9000,0.3627,3179.0455,4.4000,1.0000,1125.8980,4.9000,1.0000,4304.9434,0.0000,0.0000,6642.7980,10808.7545,4165.9566,18.8244,11.5271,1850.3000,0.0000,1850.3000,0.0480,500.0811,3.7000,1.0000,0.0000,0.0000,0.0000,500.0811,0.0000,0.0000,0.0000,1350.2189,1350.2189,18.7490,11.0217,34790.9000,0.0000,34790.9000,0.9020,7907.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7907.0227,0.0000,0.0000,0.0000,26883.8773,26883.8773,17.9975,10.7002,13532.3000,0.0000,13532.3000,0.3509,3657.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3657.3784,0.0000,0.0000,0.0000,9874.9216,9874.9216,17.6308,14.2554,15.9431,-8.0499,-120748.2328,9.2749,1267.9661,12.6797,9.2749,0.0000,29.0066,14.2452,14.7673,14.5063,2.3350,18679.7663,9.2749,2517.1682,25.1717,9.2749,0.0000,101.9943,14.7567,14.9542,14.8554,1.0094,7065.8827,9.2749,2836.7612,28.3676,9.2749,0.0000,133.1618,18.9729,18.9622,43.7629,18.9515,43.7106,18.9409,43.6583,18.9409,3446.6961,137.8678,18.7867,18.7741,50.7735,18.7615,50.6993,18.7490,50.6251,18.7490,3446.6961,137.8678,17.7214,17.6912,55.0817,17.6610,54.8640,17.6308,54.6455,17.6308,998.8426,19.9769,14.2554,14.2520,12.1337,14.2486,12.1269,14.2452,12.1201,14.2452,3446.6961,137.8678,14.7673,14.7638,15.5779,14.7602,15.5745,14.7567,15.5711,14.7567,3446.6961,137.8678,14.9542,14.9460,18.1928,14.9378,18.1838,14.9296,18.1747,14.9296,998.8426,19.9769,9.2749,325.4630,6.1833,0.0000,264.1626,589.6256,-43601.5000,-102369.2815,-95002.5838
419.0000,14.9125,26.7236,8058.3000,151448.2000,-143389.9000,3.9266,1831.4318,4.4000,1.0000,33655.1556,4.5000,1.0000,35486.5874,0.0000,0.0000,185103.3556,6226.8682,-178876.4874,19.7674,12.4701,36953.2000,0.0000,36953.2000,0.9581,9987.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9987.3514,0.0000,0.0000,0.0000,26965.8486,26965.8486,19.0063,21.3089,11093.5000,9240.7000,1852.8000,0.2876,2521.2500,4.4000,1.0000,1885.8571,4.9000,1.0000,4407.1071,0.0000,0.0000,11126.5571,8572.2500,-2554.3071,19.0757,11.7784,1894.5000,0.0000,1894.5000,0.0491,512.0270,3.7000,1.0000,0.0000,0.0000,0.0000,512.0270,0.0000,0.0000,0.0000,1382.4730,1382.4730,19.0027,11.2755,31976.8000,0.0000,31976.8000,0.8291,7267.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7267.4545,0.0000,0.0000,0.0000,24709.3455,24709.3455,18.3321,11.0348,12265.2000,0.0000,12265.2000,0.3180,3314.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3314.9189,0.0000,0.0000,0.0000,8950.2811,8950.2811,18.0046,14.4879,16.2463,-8.6382,-129573.0824,9.5527,1290.5179,12.9052,9.5527,0.0000,31.6914,14.4767,14.7890,14.6328,1.4383,11506.5633,9.5527,2579.4015,25.7940,9.5527,0.0000,111.4349,14.7780,14.9366,14.8573,0.8348,5843.6432,9.5527,2921.4999,29.2150,9.5527,0.0000,145.4873,19.0355,19.0258,42.4492,19.0160,42.4076,19.0063,42.3659,19.0063,3631.4774,145.2591,19.0381,19.0263,49.9883,19.0145,49.9235,19.0027,49.8589,19.0027,3631.4774,145.2591,18.0892,18.0609,55.0864,18.0327,54.8945,18.0046,54.7031,18.0046,1052.0263,21.0405,14.4879,14.4841,14.4557,14.4804,14.4473,14.4767,14.4390,14.4767,3631.4774,145.2591,14.7890,14.7853,16.0247,14.7816,16.0197,14.7780,16.0146,14.7780,3631.4774,145.2591,14.9366,14.9285,18.1079,14.9205,18.0997,14.9125,18.0914,14.9125,1052.0263,21.0405,9.5527,353.1562,6.3685,0.0000,288.6137,641.7699,-58447.4000,-119422.8464,-112222.8759
420.0000,14.9087,26.7770,7303.1000,159467.4000,-152164.3000,4.1345,1659.7955,4.4000,1.0000,35437.2000,4.5000,1.0000,37096.9955,0.0000,0.0000,194904.6000,5643.3045,-189261.2955,19.7713,12.4740,38843.5000,0.0000,38843.5000,1.0071,10498.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10498.2432,0.0000,0.0000,0.0000,28345.2568,28345.2568,19.0166,27.4583,9094.5000,19525.7000,-10431.2000,0.5062,2066.9318,4.4000,1.0000,3984.8367,4.9000,1.0000,6051.7686,0.0000,0.0000,23510.5367,7027.5682,-16482.9686,19.4401,12.1428,2244.0000,0.0000,2244.0000,0.0582,606.4865,3.7000,1.0000,0.0000,0.0000,0.0000,606.4865,0.0000,0.0000,0.0000,1637.5135,1637.5135,19.3632,11.6359,29506.4000,0.0000,29506.4000,0.7650,6706.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6706.0000,0.0000,0.0000,0.0000,22800.4000,22800.4000,18.7774,11.4801,9889.5000,0.0000,9889.5000,0.2564,2672.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2672.8378,0.0000,0.0000,0.0000,7216.6622,7216.6622,18.5053,14.6791,16.5922,-9.9280,-148920.4366,10.0911,1344.9983,13.4500,10.0911,0.0000,37.3580,14.6677,14.8285,14.7481,0.7824,6258.9024,10.0911,2712.2247,27.1222,10.0911,0.0000,131.3602,14.8177,14.9319,14.8748,0.6352,4446.7442,10.0911,3084.0111,30.8401,10.0911,0.0000,171.5014,19.0431,19.0342,41.1824,19.0254,41.1494,19.0166,41.1163,19.0166,4001.8159,160.0726,19.3980,19.3864,51.0678,19.3748,51.0060,19.3632,50.9443,19.3632,4001.8159,160.0726,18.5920,18.5630,57.6106,18.5341,57.4123,18.5053,57.2147,18.5053,1158.5703,23.1714,14.6791,14.6753,16.1256,14.6715,16.1174,14.6677,16.1093,14.6677,4001.8159,160.0726,14.8285,14.8249,16.5339,14.8213,16.5290,14.8177,16.5242,14.8177,4001.8159,160.0726,14.9319,14.9242,18.1638,14.9164,18.1577,14.9087,18.1514,14.9087,1158.5703,23.1714,10.0911,411.0541,6.7274,0.0000,340.2196,751.2737,-82112.1000,-145744.4316,-138214.7900
421.0000,14.9162,26.8411,6445.8000,167505.6000,-161059.8000,4.3429,1464.9545,4.4000,1.0000,37223.4667,4.5000,1.0000,38688.4212,0.0000,0.0000,204729.0667,4980.8455,-199748.2212,19.9233,12.6260,33651.4000,0.0000,33651.4000,0.8725,9094.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9094.9730,0.0000,0.0000,0.0000,24556.4270,24556.4270,19.2794,28.3365,10199.2000,26413.5000,-16214.3000,0.6848,2318.0000,4.4000,1.0000,5390.5102,4.9000,1.0000,7708.5102,0.0000,0.0000,31804.0102,7881.2000,-23922.8102,19.8791,12.5818,2673.6000,0.0000,2673.6000,0.0693,722.5946,3.7000,1.0000,0.0000,0.0000,0.0000,722.5946,0.0000,0.0000,0.0000,1951.0054,1951.0054,19.7945,12.0673,27090.5000,0.0000,27090.5000,0.7024,6156.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6156.9318,0.0000,0.0000,0.0000,20933.5682,20933.5682,19.2698,11.9725,8622.4000,0.0000,8622.4000,0.2236,2330.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2330.3784,0.0000,0.0000,0.0000,6292.0216,6292.0216,19.0235,14.8343,16.9289,-11.1415,-167122.0836,10.3431,1360.7199,13.6072,10.3431,0.0000,40.2276,14.8226,14.8784,14.8505,0.2786,2228.4945,10.3431,2768.5950,27.6859,10.3431,0.0000,141.4503,14.8675,14.9394,14.9034,0.4099,2869.4836,10.3431,3157.4210,31.5742,10.3431,0.0000,184.6749,19.3077,19.2983,42.8341,19.2888,42.7940,19.2794,42.7539,19.2794,4180.6282,167.2251,19.8302,19.8183,53.0857,19.8064,53.0223,19.7945,52.9591,19.7945,4180.6282,167.2251,19.1121,19.0825,60.5136,19.0529,60.3132,19.0235,60.1133,19.0235,1209.9926,24.1999,14.8343,14.8304,17.3348,14.8265,17.3263,14.8226,17.3177,14.8226,4180.6282,167.2251,14.8784,14.8748,17.0604,14.8711,17.0548,14.8675,17.0492,14.8675,4180.6282,167.2251,14.9394,14.9317,18.3334,14.9239,18.3258,14.9162,18.3182,14.9162,1209.9926,24.1999,10.3431,440.1208,6.8954,0.0000,366.3528,806.4736,-105236.2000,-169938.0092,-162024.1055
422.0000,14.9339,26.9341,5056.2000,175998.8000,-170942.6000,4.5631,1149.1364,4.4000,1.0000,39110.8444,4.5000,1.0000,40259.9808,0.0000,0.0000,215109.6444,3907.0636,-211202.5808,19.9522,12.6549,38845.5000,0.0000,38845.5000,1.0071,10498.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10498.7838,0.0000,0.0000,0.0000,28346.7162,28346.7162,19.2542,30.0544,4911.9000,30592.0000,-25680.1000,0.7932,1116.3409,4.4000,1.0000,6243.2653,4.9000,1.0000,7359.6062,0.0000,0.0000,36835.2653,3795.5591,-33039.7062,20.0393,12.7420,2553.1000,0.0000,2553.1000,0.0662,690.0270,3.7000,1.0000,0.0000,0.0000,0.0000,690.0270,0.0000,0.0000,0.0000,1863.0730,1863.0730,19.9630,12.2357,24914.7000,0.0000,24914.7000,0.6460,5662.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5662.4318,0.0000,0.0000,0.0000,19252.2682,19252.2682,19.5055,12.2082,7672.1000,0.0000,7672.1000,0.1989,2073.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2073.5405,0.0000,0.0000,0.0000,5598.5595,5598.5595,19.2946,15.0931,17.1938,-11.7886,-176829.0194,10.9117,1420.9222,14.2092,10.9117,0.0000,47.2327,15.0801,14.9461,15.0131,-0.7051,-5640.4192,10.9117,2901.8736,29.0187,10.9117,0.0000,166.0819,14.9352,14.9564,14.9458,0.1273,891.1842,10.9117,3325.3448,33.2534,10.9117,0.0000,216.8333,19.2787,19.2705,41.4027,19.2624,41.3761,19.2542,41.3494,19.2542,4596.7064,183.8683,19.9950,19.9843,52.5007,19.9737,52.4509,19.9630,52.4011,19.9630,4596.7064,183.8683,19.3725,19.3465,60.3875,19.3206,60.2369,19.2946,60.0863,19.2946,1329.5991,26.5920,15.0931,15.0887,19.5348,15.0844,19.5225,15.0801,19.5102,15.0801,4596.7064,183.8683,14.9461,14.9425,17.6987,14.9388,17.6931,14.9352,17.6876,14.9352,4596.7064,183.8683,14.9564,14.9489,18.5810,14.9414,18.5750,14.9339,18.5689,14.9339,1329.5991,26.5920,10.9117,510.4614,7.2745,0.0000,430.1478,940.6092,-122637.3000,-189181.6702,-181578.2544
423.0000,14.9577,27.0164,3869.3000,182865.3000,-178996.0000,4.7411,879.3864,4.4000,1.0000,40636.7333,4.5000,1.0000,41516.1197,0.0000,0.0000,223502.0333,2989.9136,-220512.1197,20.2362,12.9389,36953.2000,0.0000,36953.2000,0.9581,9987.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9987.3514,0.0000,0.0000,0.0000,26965.8486,26965.8486,19.5629,30.3948,4153.9000,26550.1000,-22396.2000,0.6884,944.0682,4.4000,1.0000,5418.3878,4.9000,1.0000,6362.4559,0.0000,0.0000,31968.4878,3209.8318,-28758.6559,20.2513,12.9540,1693.8000,0.0000,1693.8000,0.0439,457.7838,3.7000,1.0000,0.0000,0.0000,0.0000,457.7838,0.0000,0.0000,0.0000,1236.0162,1236.0162,20.1889,12.4616,23715.2000,0.0000,23715.2000,0.6149,5389.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5389.8182,0.0000,0.0000,0.0000,18325.3818,18325.3818,19.7502,12.4529,6721.8000,0.0000,6721.8000,0.1743,1816.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1816.7027,0.0000,0.0000,0.0000,4905.0973,4905.0973,19.5540,15.2255,17.3898,-12.0546,-180819.7167,10.8309,1399.8287,13.9983,10.8309,0.0000,46.1916,15.2127,15.0149,15.1138,-1.0328,-8262.6416,10.8309,2868.8553,28.6886,10.8309,0.0000,162.4211,15.0036,14.9808,14.9922,-0.1361,-952.9270,10.8309,3294.6218,32.9462,10.8309,0.0000,212.0539,19.5907,19.5814,43.7444,19.5722,43.7051,19.5629,43.6658,19.5629,4536.5305,181.4612,20.2218,20.2108,52.9834,20.1998,52.9302,20.1889,52.8771,20.1889,4536.5305,181.4612,19.6328,19.6064,60.8058,19.5802,60.6491,19.5540,60.4929,19.5540,1312.3049,26.2461,15.2255,15.2213,20.2781,15.2170,20.2670,15.2127,20.2559,15.2127,4536.5305,181.4612,15.0149,15.0112,18.2798,15.0074,18.2726,15.0036,18.2653,15.0036,4536.5305,181.4612,14.9808,14.9731,18.8760,14.9654,18.8659,14.9577,18.8557,14.9577,1312.3049,26.2461,10.8309,500.0585,7.2206,0.0000,420.6666,920.7251,-132308.2000,-197838.4317,-190035.2853
424.0000,14.9818,27.0759,3105.0000,187234.5000,-184129.5000,4.8544,705.6818,4.4000,1.0000,41607.6667,4.5000,1.0000,42313.3485,0.0000,0.0000,228842.1667,2399.3182,-226442.8485,20.4537,13.1564,35071.2000,0.0000,35071.2000,0.9093,9478.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9478.7027,0.0000,0.0000,0.0000,25592.4973,25592.4973,19.8067,30.4644,3835.9000,21431.1000,-17595.2000,0.5556,871.7955,4.4000,1.0000,4373.6939,4.9000,1.0000,5245.4893,0.0000,0.0000,25804.7939,2964.1045,-22840.6893,20.3586,13.0613,1637.4000,0.0000,1637.4000,0.0425,442.5405,3.7000,1.0000,0.0000,0.0000,0.0000,442.5405,0.0000,0.0000,0.0000,1194.8595,1194.8595,20.2976,12.5703,22841.8000,0.0000,22841.8000,0.5922,5191.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5191.3182,0.0000,0.0000,0.0000,17650.4818,17650.4818,19.8710,12.5737,7672.1000,0.0000,7672.1000,0.1989,2073.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2073.5405,0.0000,0.0000,0.0000,5598.5595,5598.5595,19.6613,15.3505,17.5059,-11.8932,-178398.4478,10.7294,1380.5457,13.8055,10.7294,0.0000,44.9044,15.3371,15.0719,15.2045,-1.3716,-10972.9564,10.7294,2831.7185,28.3172,10.7294,0.0000,157.8951,15.0603,15.0055,15.0329,-0.3241,-2268.7829,10.7294,3258.4354,32.5844,10.7294,0.0000,206.1448,19.8352,19.8257,45.0831,19.8162,45.0426,19.8067,45.0022,19.8067,4461.3682,178.4547,20.3298,20.3190,52.4274,20.3083,52.3770,20.2976,52.3268,20.2976,4461.3682,178.4547,19.7358,19.7109,59.6208,19.6861,59.4834,19.6613,59.3462,19.6613,1290.7017,25.8140,15.3505,15.3460,21.0248,15.3415,21.0123,15.3371,20.9997,15.3371,4461.3682,178.4547,15.0719,15.0681,18.7011,15.0642,18.6929,15.0603,18.6847,15.0603,4461.3682,178.4547,15.0055,14.9976,19.1382,14.9897,19.1253,14.9818,19.1124,14.9818,1290.7017,25.8140,10.7294,487.1730,7.1529,0.0000,408.9443,896.1173,-134502.2000,-199247.1398,-191640.1872
425.0000,15.0010,27.0878,3270.6000,186643.5000,-183372.9000,4.8391,743.3182,4.4000,1.0000,41476.3333,4.5000,1.0000,42219.6515,0.0000,0.0000,228119.8333,2527.2818,-225592.5515,20.6391,13.3418,29886.1000,0.0000,29886.1000,0.7749,8077.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8077.3243,0.0000,0.0000,0.0000,21808.7757,21808.7757,20.0636,29.9401,4628.1000,16524.2000,-11896.1000,0.4284,1051.8409,4.4000,1.0000,3372.2857,4.9000,1.0000,4424.1266,0.0000,0.0000,19896.4857,3576.2591,-16320.2266,20.4715,13.1742,2102.8000,0.0000,2102.8000,0.0545,568.3243,3.7000,1.0000,0.0000,0.0000,0.0000,568.3243,0.0000,0.0000,0.0000,1534.4757,1534.4757,20.4000,12.6727,22653.1000,0.0000,22653.1000,0.5873,5148.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5148.4318,0.0000,0.0000,0.0000,17504.6682,17504.6682,19.9625,12.6652,8939.2000,0.0000,8939.2000,0.2318,2416.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2416.0000,0.0000,0.0000,0.0000,6523.2000,6523.2000,19.7250,15.4030,17.5640,-11.5290,-172935.0460,10.3739,1331.8472,13.3185,10.3739,0.0000,40.5880,15.3895,15.1123,15.2509,-1.3867,-11093.5508,10.3739,2732.8677,27.3287,10.3739,0.0000,142.7176,15.1002,15.0256,15.0629,-0.4264,-2984.8263,10.3739,3146.7271,31.4673,10.3739,0.0000,186.3294,20.0941,20.0839,46.5337,20.0737,46.4878,20.0636,46.4419,20.0636,4202.7164,168.1087,20.4331,20.4221,52.1067,20.4110,52.0538,20.4000,52.0009,20.4000,4202.7164,168.1087,19.7995,19.7746,58.4411,19.7498,58.3025,19.7250,58.1642,19.7250,1216.3438,24.3269,15.4030,15.3985,21.0793,15.3940,21.0669,15.3895,21.0545,15.3895,4202.7164,168.1087,15.1123,15.1083,18.9461,15.1043,18.9364,15.1002,18.9267,15.1002,4202.7164,168.1087,15.0256,15.0174,19.3221,15.0092,19.3053,15.0010,19.2885,15.0010,1216.3438,24.3269,10.3739,443.7605,6.9160,0.0000,369.6351,813.3956,-131687.8000,-194541.6586,-187013.4230
426.0000,15.0134,27.0421,4591.1000,183334.7000,-178743.6000,4.7533,1043.4318,4.4000,1.0000,40741.0444,4.5000,1.0000,41784.4763,0.0000,0.0000,224075.7444,3547.6682,-220528.0763,20.7773,13.4800,19525.4000,0.0000,19525.4000,0.5062,5277.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5277.1351,0.0000,0.0000,0.0000,14248.2649,14248.2649,20.3715,27.7530,9110.0000,15108.7000,-5998.7000,0.3917,2070.4545,4.4000,1.0000,3083.4082,4.9000,1.0000,5153.8627,0.0000,0.0000,18192.1082,7039.5455,-11152.5627,20.6629,13.3656,1348.4000,0.0000,1348.4000,0.0350,364.4324,3.7000,1.0000,0.0000,0.0000,0.0000,364.4324,0.0000,0.0000,0.0000,983.9676,983.9676,20.6015,12.8742,23963.1000,0.0000,23963.1000,0.6213,5446.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5446.1591,0.0000,0.0000,0.0000,18516.9409,18516.9409,20.1175,12.8202,11790.1000,0.0000,11790.1000,0.3057,3186.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3186.5135,0.0000,0.0000,0.0000,8603.5865,8603.5865,19.8147,15.3984,17.6065,-11.2648,-168971.8662,9.9198,1271.4692,12.7147,9.9198,0.0000,35.4871,15.3849,15.1326,15.2587,-1.2066,-9652.7689,9.9198,2612.4084,26.1241,9.9198,0.0000,124.7814,15.1201,15.0391,15.0796,-0.4425,-3097.5955,9.9198,3006.9650,30.0697,9.9198,0.0000,162.9122,20.4049,20.3937,48.4512,20.3826,48.3972,20.3715,48.3433,20.3715,3882.2277,155.2891,20.6372,20.6253,52.9465,20.6134,52.8857,20.6015,52.8251,20.6015,3882.2277,155.2891,19.8926,19.8666,57.9593,19.8406,57.8071,19.8147,57.6554,19.8147,1124.1721,22.4834,15.3984,15.3939,20.6830,15.3894,20.6708,15.3849,20.6585,15.3849,3882.2277,155.2891,15.1326,15.1284,19.0054,15.1242,18.9943,15.1201,18.9833,15.1201,3882.2277,155.2891,15.0391,15.0305,19.4193,15.0220,19.3985,15.0134,19.3776,15.0134,1124.1721,22.4834,9.9198,392.0146,6.6132,0.0000,323.1807,715.1953,-128115.3000,-189327.8791,-181722.2307
427.0000,14.9978,26.5947,8424.9000,104104.8000,-95679.9000,2.6991,1914.7500,4.4000,1.0000,23134.4000,4.5000,1.0000,25049.1500,0.0000,0.0000,127239.2000,6510.1500,-120729.0500,19.5503,12.2530,16079.4000,0.0000,16079.4000,0.4169,4345.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4345.7838,0.0000,0.0000,0.0000,11733.6162,11733.6162,19.0863,11.4807,17456.2000,176.4000,17279.8000,0.4526,3967.3182,4.4000,1.0000,36.0000,4.9000,1.0000,4003.3182,0.0000,0.0000,212.4000,13488.8818,13276.4818,18.5856,11.2883,1114.3000,0.0000,1114.3000,0.0289,301.1622,3.7000,1.0000,0.0000,0.0000,0.0000,301.1622,0.0000,0.0000,0.0000,813.1378,813.1378,18.5429,10.8156,24192.4000,0.0000,24192.4000,0.6272,5498.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5498.2727,0.0000,0.0000,0.0000,18694.1273,18694.1273,17.8380,10.5407,13849.1000,0.0000,13849.1000,0.3591,3743.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3743.0000,0.0000,0.0000,0.0000,10106.1000,10106.1000,17.4944,15.7652,16.6298,-3.0572,-45857.9636,6.8757,915.0875,9.1509,6.8757,0.0000,11.8170,15.7395,15.0676,15.4036,-2.2273,-17818.3882,6.8757,1800.3553,18.0036,6.8757,0.0000,41.5517,15.0510,15.0336,15.0423,-0.0658,-460.5944,6.8757,2087.3068,20.8731,6.8757,0.0000,54.2491,19.1078,19.1006,34.3807,19.0935,34.3684,19.0863,34.3559,19.0863,2032.0443,81.2818,18.5550,18.5510,31.1678,18.5470,31.1874,18.5429,31.2067,18.5429,2032.0443,81.2818,17.4569,17.4701,27.3608,17.4826,27.6809,17.4944,27.9925,17.4944,591.0295,11.8206,15.7652,15.7566,24.0790,15.7481,24.0266,15.7395,23.9744,15.7395,2032.0443,81.2818,15.0676,15.0621,18.2474,15.0565,18.2231,15.0510,18.1989,15.0510,2032.0443,81.2818,15.0336,15.0216,19.2760,15.0097,19.2146,14.9978,19.1541,14.9978,591.0295,11.8206,6.8757,142.3488,4.5838,0.0000,107.6178,249.9666,-23164.9000,-66105.5869,-64136.9462
428.0000,14.9918,26.4490,10221.8000,103254.0000,-93032.2000,2.6771,2323.1364,4.4000,1.0000,22945.3333,4.5000,1.0000,25268.4697,0.0000,0.0000,126199.3333,7898.6636,-118300.6697,19.3182,12.0209,16072.9000,0.0000,16072.9000,0.4167,4344.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4344.0270,0.0000,0.0000,0.0000,11728.8730,11728.8730,18.8605,11.1333,22698.9000,0.0000,22698.9000,0.5885,5158.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5158.8409,0.0000,0.0000,0.0000,17540.0591,17540.0591,18.2191,10.9218,856.4000,0.0000,856.4000,0.0222,231.4595,3.7000,1.0000,0.0000,0.0000,0.0000,231.4595,0.0000,0.0000,0.0000,624.9405,624.9405,18.1718,10.4445,26192.9000,0.0000,26192.9000,0.6791,5952.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5952.9318,0.0000,0.0000,0.0000,20239.9682,20239.9682,17.4316,10.1343,13215.5000,0.0000,13215.5000,0.3426,3571.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3571.7568,0.0000,0.0000,0.0000,9643.7432,9643.7432,17.0458,15.5975,16.3216,-2.6401,-39601.3220,7.0893,954.9164,9.5492,7.0893,0.0000,12.9534,15.5790,15.1452,15.3621,-1.4826,-11860.9753,7.0893,1859.3587,18.5936,7.0893,0.0000,45.5473,15.1272,15.0265,15.0769,-0.3935,-2754.2571,7.0893,2149.2153,21.4922,7.0893,0.0000,59.4657,18.8893,18.8797,33.4367,18.8701,33.3959,18.8605,33.3551,18.8605,2144.5897,85.7836,18.1962,18.1880,30.0050,18.1799,29.9722,18.1718,29.9396,18.1718,2144.5897,85.7836,17.0789,17.0675,26.4225,17.0565,26.3763,17.0458,26.3350,17.0458,623.5250,12.4705,15.5975,15.5913,21.7019,15.5852,21.6799,15.5790,21.6579,15.5790,2144.5897,85.7836,15.1452,15.1392,19.0532,15.1332,19.0266,15.1272,19.0000,15.1272,2144.5897,85.7836,15.0265,15.0149,19.1780,15.0033,19.1285,14.9918,19.0789,14.9918,623.5250,12.4705,7.0893,154.8898,4.7262,0.0000,117.9663,272.8561,-13995.6000,-58523.0857,-54216.5545
429.0000,14.9978,25.1897,16756.4000,63775.1000,-47018.7000,1.6535,3808.2727,4.4000,1.0000,14172.2444,4.5000,1.0000,17980.5172,0.0000,0.0000,77947.3444,12948.1273,-64999.2172,17.8485,10.5512,16090.0000,0.0000,16090.0000,0.4172,4348.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4348.6486,0.0000,0.0000,0.0000,11741.3514,11741.3514,17.3280,9.6007,30730.0000,0.0000,30730.0000,0.7967,6984.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6984.0909,0.0000,0.0000,0.0000,23745.9091,23745.9091,16.2865,8.9892,936.8000,0.0000,936.8000,0.0243,253.1892,3.7000,1.0000,0.0000,0.0000,0.0000,253.1892,0.0000,0.0000,0.0000,683.6108,683.6108,16.2617,8.5345,28365.3000,0.0000,28365.3000,0.7354,6446.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6446.6591,0.0000,0.0000,0.0000,21918.6409,21918.6409,15.3004,8.0031,12106.8000,0.0000,12106.8000,0.3139,3272.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3272.1081,0.0000,0.0000,0.0000,8834.6919,8834.6919,14.9983,16.2163,15.6073,1.8514,27771.2517,5.9115,818.9149,8.1891,5.9115,0.0000,7.5103,16.1801,15.0190,15.5995,-3.3092,-26473.8734,5.9115,1535.9351,15.3594,5.9115,0.0000,26.4080,15.0009,15.0404,15.0206,0.1289,902.6187,5.9115,1796.1547,17.9615,5.9115,0.0000,34.4777,17.3336,17.3318,18.7989,17.3299,18.8364,17.3280,18.8734,17.3280,1557.8703,62.3148,16.2565,16.2583,12.3076,16.2601,12.3744,16.2617,12.4406,16.2617,1557.8703,62.3148,14.9130,14.9423,2.7808,14.9707,3.2303,14.9983,3.6687,14.9983,453.9887,9.0798,16.2163,16.2042,27.6645,16.1921,27.5833,16.1801,27.5025,16.1801,1557.8703,62.3148,15.0190,15.0129,17.6892,15.0069,17.6640,15.0009,17.6389,15.0009,1557.8703,62.3148,15.0404,15.0261,19.3345,15.0119,19.2553,14.9978,19.1770,14.9978,453.9887,9.0798,5.9115,93.8648,3.9410,0.0000,68.3959,162.2607,41210.2000,1924.9869,2199.9971
430.0000,14.9733,24.6415,19810.6000,59937.9000,-40127.3000,1.5540,4502.4091,4.4000,1.0000,13319.5333,4.5000,1.0000,17821.9424,0.0000,0.0000,73257.4333,15308.1909,-57949.2424,17.5538,10.2565,13616.7000,0.0000,13616.7000,0.3530,3680.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3680.1892,0.0000,0.0000,0.0000,9936.5108,9936.5108,17.0921,9.3648,34495.4000,0.0000,34495.4000,0.8944,7839.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7839.8636,0.0000,0.0000,0.0000,26655.5364,26655.5364,15.9051,8.6078,556.8000,0.0000,556.8000,0.0144,150.4865,3.7000,1.0000,0.0000,0.0000,0.0000,150.4865,0.0000,0.0000,0.0000,406.3135,406.3135,15.8770,8.1497,31212.5000,0.0000,31212.5000,0.8092,7093.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7093.7500,0.0000,0.0000,0.0000,24118.7500,24118.7500,14.8029,7.5057,9889.5000,0.0000,9889.5000,0.2564,2672.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2672.8378,0.0000,0.0000,0.0000,7216.6622,7216.6622,14.4959,16.0681,15.2820,2.3538,35307.5493,5.8222,817.0075,8.1701,5.8222,0.0000,7.1752,16.0417,15.1291,15.5854,-2.5617,-20493.5453,5.8222,1513.5913,15.1359,5.8222,0.0000,25.2297,15.1070,15.0143,15.0606,-0.2973,-2081.2539,5.8222,1766.2159,17.6622,5.8222,0.0000,32.9394,17.1113,17.1049,19.3211,17.0985,19.3018,17.0921,19.2827,17.0921,1516.7948,60.6718,15.8870,15.8836,12.3596,15.8803,12.3603,15.8770,12.3611,15.8770,1516.7948,60.6718,14.4816,14.4860,2.8686,14.4908,2.9451,14.4959,3.0270,14.4959,442.1062,8.8421,16.0681,16.0593,25.1012,16.0505,25.0617,16.0417,25.0222,16.0417,1516.7948,60.6718,15.1291,15.1217,18.9144,15.1143,18.8772,15.1070,18.8402,15.1070,1516.7948,60.6718,15.0143,15.0006,18.9985,14.9869,18.9333,14.9733,18.8682,14.9733,442.1062,8.8421,5.8222,90.0135,3.8815,0.0000,65.3442,155.3578,49643.6000,10384.5304,12732.7501
431.0000,14.9922,22.8854,26742.6000,47734.9000,-20992.3000,1.2376,6077.8636,4.4000,1.0000,10607.7556,4.5000,1.0000,16685.6192,0.0000,0.0000,58342.6556,20664.7364,-37677.9192,16.4228,9.1255,13286.9000,0.0000,13286.9000,0.3445,3591.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3591.0541,0.0000,0.0000,0.0000,9695.8459,9695.8459,16.0535,8.3262,71816.5000,0.0000,71816.5000,1.8620,16321.9318,4.4000,1.0000,0.0000,0.0000,0.0000,16321.9318,0.0000,0.0000,0.0000,55494.5682,55494.5682,13.9464,6.6491,412.7000,0.0000,412.7000,0.0107,111.5405,3.7000,1.0000,0.0000,0.0000,0.0000,111.5405,0.0000,0.0000,0.0000,301.1595,301.1595,13.9554,6.2282,33707.3000,0.0000,33707.3000,0.8739,7660.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7660.7500,0.0000,0.0000,0.0000,26046.5500,26046.5500,12.9665,5.6692,8622.4000,0.0000,8622.4000,0.2236,2330.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2330.3784,0.0000,0.0000,0.0000,6292.0216,6292.0216,12.8195,16.4022,14.6108,6.2905,94357.8363,6.8284,984.2252,9.8423,6.8284,0.0000,11.5750,16.3728,15.1843,15.7785,-3.9128,-31302.1004,6.8284,1761.6866,17.6169,6.8284,0.0000,40.7005,15.1654,15.0293,15.0974,-0.5122,-3585.6175,6.8284,2068.4154,20.6842,6.8284,0.0000,53.1378,16.0547,16.0543,10.5595,16.0539,10.6015,16.0535,10.6432,16.0535,2007.5088,80.3004,13.9349,13.9418,-4.4779,13.9487,-4.3757,13.9554,-4.2742,13.9554,2007.5088,80.3004,12.7276,12.7588,-14.4962,12.7894,-14.0934,12.8195,-13.6974,12.8195,583.9439,11.6789,16.4022,16.3923,28.0468,16.3825,27.9973,16.3728,27.9479,16.3728,2007.5088,80.3004,15.1843,15.1780,19.3522,15.1717,19.3287,15.1654,19.3052,15.1654,2007.5088,80.3004,15.0293,15.0169,19.2295,15.0046,19.1830,14.9922,19.1365,14.9922,583.9439,11.6789,6.8284,139.6657,4.5523,0.0000,105.4133,245.0790,106853.5000,60152.2260,59470.1185
432.0000,15.0145,21.2196,31973.0000,41059.9000,-9086.9000,1.0646,7266.5909,4.4000,1.0000,9124.4222,4.5000,1.0000,16391.0131,0.0000,0.0000,50184.3222,24706.4091,-25477.9131,15.9107,8.6134,13286.8000,0.0000,13286.8000,0.3445,3591.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3591.0270,0.0000,0.0000,0.0000,9695.7730,9695.7730,15.5661,7.8388,92639.4000,0.0000,92639.4000,2.4018,21054.4091,4.4000,1.0000,0.0000,0.0000,0.0000,21054.4091,0.0000,0.0000,0.0000,71584.9909,71584.9909,13.0479,5.7506,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,13.0519,5.3246,37288.7000,0.0000,37288.7000,0.9668,8474.7045,4.4000,1.0000,0.0000,0.0000,0.0000,8474.7045,0.0000,0.0000,0.0000,28813.9955,28813.9955,12.0383,4.7410,4821.2000,0.0000,4821.2000,0.1250,1303.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1303.0270,0.0000,0.0000,0.0000,3518.1730,3518.1730,11.9762,16.2465,14.1114,8.0931,121396.2302,7.3704,1083.9590,10.8396,7.3704,0.0000,14.5560,16.2251,15.3122,15.7687,-3.2440,-25952.0730,7.3704,1902.2662,19.0227,7.3704,0.0000,51.1826,15.2932,15.0494,15.1713,-0.9901,-6930.8345,7.3704,2226.0420,22.2604,7.3704,0.0000,66.8230,15.5697,15.5685,8.3863,15.5673,8.4109,15.5661,8.4355,15.5661,2296.7035,91.8681,13.0371,13.0420,-8.8706,13.0470,-8.8046,13.0519,-8.7387,13.0519,2296.7035,91.8681,11.9145,11.9351,-18.6964,11.9556,-18.4740,11.9762,-18.2503,11.9762,667.4287,13.3486,16.2465,16.2394,25.7125,16.2323,25.6915,16.2251,25.6705,16.2251,2296.7035,91.8681,15.3122,15.3059,20.4805,15.2995,20.4562,15.2932,20.4319,15.2932,2296.7035,91.8681,15.0494,15.0378,19.4655,15.0261,19.4269,15.0145,19.3883,15.0145,667.4287,13.3486,7.3704,172.4360,4.9136,0.0000,132.5617,304.9977,139371.4000,88443.1111,88513.3227
