Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
433.0000,15.0445,18.9851,37200.4000,35513.1000,1687.3000,0.9645,8454.6364,4.4000,1.0000,7891.8000,4.5000,1.0000,16346.4364,0.0000,0.0000,43404.9000,28745.7636,-14659.1364,15.5510,8.2537,13299.3000,0.0000,13299.3000,0.3448,3594.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3594.4054,0.0000,0.0000,0.0000,9704.8946,9704.8946,15.2123,7.4850,98724.2000,0.0000,98724.2000,2.5596,22437.3182,4.4000,1.0000,0.0000,0.0000,0.0000,22437.3182,0.0000,0.0000,0.0000,76286.8818,76286.8818,12.5768,5.2795,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,12.5784,4.8511,41843.8000,0.0000,41843.8000,1.0849,9509.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9509.9545,0.0000,0.0000,0.0000,32333.8455,32333.8455,11.4613,4.1640,1496.3000,0.0000,1496.3000,0.0388,404.4054,3.7000,1.0000,0.0000,0.0000,0.0000,404.4054,0.0000,0.0000,0.0000,1091.8946,1091.8946,11.4747,16.0627,13.7687,8.8538,132807.5019,7.5049,1119.1925,11.1919,7.5049,0.0000,15.3673,16.0437,15.3525,15.6981,-2.5010,-20008.1152,7.5049,1942.3650,19.4236,7.5049,0.0000,54.0352,15.3344,15.0797,15.2070,-1.0533,-7373.0126,7.5049,2263.4339,22.6343,7.5049,0.0000,70.5473,15.2157,15.2145,7.0954,15.2134,7.1170,15.2123,7.1386,15.2123,2371.0935,94.8437,12.5664,12.5704,-9.6730,12.5744,-9.6222,12.5784,-9.5714,12.5784,2371.0935,94.8437,11.4236,11.4407,-19.8040,11.4577,-19.6326,11.4747,-19.4611,11.4747,688.8928,13.7779,16.0627,16.0564,23.6702,16.0500,23.6542,16.0437,23.6382,16.0437,2371.0935,94.8437,15.3525,15.3465,20.6065,15.3404,20.5855,15.3344,20.5644,15.3344,2371.0935,94.8437,15.0797,15.0679,19.7873,15.0562,19.7464,15.0445,19.7057,15.0445,688.8928,13.7779,7.5049,181.2608,5.0033,0.0000,139.9499,321.2106,157462.5000,105058.7369,105426.3741
434.0000,15.0792,16.5855,41312.3000,31210.3000,10102.0000,1.0711,9389.1591,4.4000,1.0000,6935.6222,4.5000,1.0000,16324.7813,0.0000,0.0000,38145.9222,31923.1409,-6222.7813,15.2755,7.9782,13304.0000,0.0000,13304.0000,0.3449,3595.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3595.6757,0.0000,0.0000,0.0000,9708.3243,9708.3243,14.9658,7.2386,111331.2000,0.0000,111331.2000,2.8865,25302.5455,4.4000,1.0000,0.0000,0.0000,0.0000,25302.5455,0.0000,0.0000,0.0000,86028.6545,86028.6545,12.2525,4.9552,422.0000,0.0000,422.0000,0.0109,114.0541,3.7000,1.0000,0.0000,0.0000,0.0000,114.0541,0.0000,0.0000,0.0000,307.9459,307.9459,12.2528,4.5255,44141.9000,0.0000,44141.9000,1.1445,10032.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10032.2500,0.0000,0.0000,0.0000,34109.6500,34109.6500,11.1770,3.8797,862.3000,0.0000,862.3000,0.0224,233.0541,3.7000,1.0000,0.0000,0.0000,0.0000,233.0541,0.0000,0.0000,0.0000,629.2459,629.2459,11.1957,15.7442,13.4699,9.6145,144216.8260,8.2204,1240.9303,12.4093,8.2204,0.0000,20.1950,15.7302,15.3767,15.5534,-1.4011,-11209.1970,8.2204,2139.7359,21.3974,8.2204,0.0000,71.0105,15.3602,15.1119,15.2361,-1.1247,-7872.6384,8.2204,2476.3675,24.7637,8.2204,0.0000,92.7099,14.9693,14.9681,6.5495,14.9670,6.5685,14.9658,6.5874,14.9658,2784.4691,111.3788,12.2428,12.2461,-9.8298,12.2495,-9.7882,12.2528,-9.7466,12.2528,2784.4691,111.3788,11.1571,11.1700,-19.0921,11.1828,-18.9740,11.1957,-18.8555,11.1957,808.0953,16.1619,15.7442,15.7396,20.6020,15.7349,20.6003,15.7302,20.5986,15.7302,2784.4691,111.3788,15.3767,15.3712,20.6414,15.3657,20.6256,15.3602,20.6098,15.3602,2784.4691,111.3788,15.1119,15.1010,20.1014,15.0901,20.0703,15.0792,20.0390,15.0792,808.0953,16.1619,8.2204,233.1036,5.4803,0.0000,183.9154,417.0190,180163.4000,124561.0394,125134.9906
435.0000,15.0947,14.9713,45512.2000,28314.6000,17197.6000,1.1800,10343.6818,4.4000,1.0000,6292.1333,4.5000,1.0000,16635.8152,0.0000,0.0000,34606.7333,35168.5182,561.7848,15.0772,7.7799,13307.0000,0.0000,13307.0000,0.3450,3596.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3596.4865,0.0000,0.0000,0.0000,9710.5135,9710.5135,14.7715,7.0442,109454.6000,0.0000,109454.6000,2.8378,24876.0455,4.4000,1.0000,0.0000,0.0000,0.0000,24876.0455,0.0000,0.0000,0.0000,84578.5545,84578.5545,12.1392,4.8419,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0000,0.0000,0.0000,300.7216,300.7216,12.1372,4.4099,45133.2000,0.0000,45133.2000,1.1702,10257.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10257.5455,0.0000,0.0000,0.0000,34875.6545,34875.6545,11.0517,3.7544,386.6000,0.0000,386.6000,0.0100,104.4865,3.7000,1.0000,0.0000,0.0000,0.0000,104.4865,0.0000,0.0000,0.0000,282.1135,282.1135,11.0735,15.5299,13.3017,9.5458,143186.2996,8.3305,1266.2526,12.6625,8.3305,0.0000,21.0176,15.5166,15.3375,15.4271,-0.7192,-5753.4826,8.3305,2179.2740,21.7927,8.3305,0.0000,73.9031,15.3222,15.1265,15.2243,-0.8982,-6287.7113,8.3305,2510.7161,25.1072,8.3305,0.0000,96.4865,14.7750,14.7738,6.2199,14.7727,6.2367,14.7715,6.2536,14.7715,2850.6991,114.0280,12.1298,12.1323,-8.4730,12.1347,-8.4416,12.1372,-8.4102,12.1372,2850.6991,114.0280,11.0430,11.0532,-17.3677,11.0634,-17.2781,11.0735,-17.1883,11.0735,827.1833,16.5437,15.5299,15.5255,18.9439,15.5210,18.9411,15.5166,18.9382,15.5166,2850.6991,114.0280,15.3375,15.3324,20.0940,15.3273,20.0809,15.3222,20.0678,15.3222,2850.6991,114.0280,15.1265,15.1159,20.1731,15.1053,20.1439,15.0947,20.1146,15.0947,827.1833,16.5437,8.3305,241.8377,5.5537,0.0000,191.4072,433.2449,185891.1000,130309.3426,131145.1057
436.0000,15.1036,13.5554,50526.8000,25544.3000,24982.5000,1.3100,11483.3636,4.4000,1.0000,5676.5111,4.5000,1.0000,17159.8747,0.0000,0.0000,31220.8111,39043.4364,7822.6253,14.8791,7.5818,13307.1000,0.0000,13307.1000,0.3450,3596.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3596.5135,0.0000,0.0000,0.0000,9710.5865,9710.5865,14.5973,6.8700,120616.6000,0.0000,120616.6000,3.1272,27412.8636,4.4000,1.0000,0.0000,0.0000,0.0000,27412.8636,0.0000,0.0000,0.0000,93203.7364,93203.7364,11.9225,4.6252,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,11.9213,4.1940,47042.2000,0.0000,47042.2000,1.2197,10691.4091,4.4000,1.0000,0.0000,0.0000,0.0000,10691.4091,0.0000,0.0000,0.0000,36350.7909,36350.7909,10.8781,3.5808,386.6000,0.0000,386.6000,0.0100,104.4865,3.7000,1.0000,0.0000,0.0000,0.0000,104.4865,0.0000,0.0000,0.0000,282.1135,282.1135,10.8994,15.2821,13.0907,10.1811,152715.7913,9.0342,1385.1755,13.8518,9.0342,0.0000,26.8066,15.2714,15.2894,15.2804,0.0781,625.1202,9.0342,2377.1599,23.7716,9.0342,0.0000,94.2588,15.2756,15.1327,15.2042,-0.7114,-4979.5591,9.0342,2724.9948,27.2499,9.0342,0.0000,123.0625,14.6004,14.5994,5.8617,14.5983,5.8785,14.5973,5.8952,14.5973,3290.0619,131.6025,11.9137,11.9162,-8.7484,11.9188,-8.7163,11.9213,-8.6843,11.9213,3290.0619,131.6025,10.8700,10.8798,-17.0688,10.8896,-16.9795,10.8994,-16.8903,10.8994,953.7471,19.0749,15.2821,15.2785,17.0128,15.2750,17.0164,15.2714,17.0200,15.2714,3290.0619,131.6025,15.2894,15.2848,19.5776,15.2802,19.5689,15.2756,19.5602,15.2756,3290.0619,131.6025,15.1327,15.1230,20.1674,15.1133,20.1477,15.1036,20.1278,15.1036,953.7471,19.0749,9.0342,302.6299,6.0228,0.0000,244.1279,546.7578,206756.5000,147677.4336,148361.3524
437.0000,15.0943,17.3487,47593.6000,38869.0000,8724.6000,1.2340,10816.7273,4.4000,1.0000,8637.5556,4.5000,1.0000,19454.2828,0.0000,0.0000,47506.5556,36776.8727,-10729.6828,15.4022,8.1050,13307.5000,0.0000,13307.5000,0.3450,3596.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3596.6216,0.0000,0.0000,0.0000,9710.8784,9710.8784,15.1115,7.3842,121288.2000,0.0000,121288.2000,3.1446,27565.5000,4.4000,1.0000,0.0000,0.0000,0.0000,27565.5000,0.0000,0.0000,0.0000,93722.7000,93722.7000,12.4217,5.1244,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,12.4114,4.6841,48826.1000,0.0000,48826.1000,1.2659,11096.8409,4.4000,1.0000,0.0000,0.0000,0.0000,11096.8409,0.0000,0.0000,0.0000,37729.2591,37729.2591,11.3286,4.0313,862.3000,0.0000,862.3000,0.0224,233.0541,3.7000,1.0000,0.0000,0.0000,0.0000,233.0541,0.0000,0.0000,0.0000,629.2459,629.2459,11.3122,15.0095,13.1609,8.5885,128827.9140,9.0338,1381.1202,13.8112,9.0338,0.0000,26.8030,15.0005,15.2223,15.1114,0.9661,7728.4939,9.0338,2393.0753,23.9308,9.0338,0.0000,94.2459,15.2092,15.1227,15.1659,-0.4306,-3013.9394,9.0338,2729.0178,27.2902,9.0338,0.0000,123.0456,15.1235,15.1195,12.2377,15.1155,12.2234,15.1115,12.2092,15.1115,3289.7964,131.5919,12.4130,12.4125,-2.1269,12.4119,-2.1264,12.4114,-2.1258,12.4114,3289.7964,131.5919,11.3105,11.3110,-9.7055,11.3115,-9.7268,11.3122,-9.7466,11.3122,953.6706,19.0734,15.0095,15.0065,14.9589,15.0035,14.9651,15.0005,14.9713,15.0005,3289.7964,131.5919,15.2223,15.2180,18.9461,15.2136,18.9380,15.2092,18.9299,15.2092,3289.7964,131.5919,15.1227,15.1132,19.9836,15.1038,19.9644,15.0943,19.9450,15.0943,953.6706,19.0734,9.0338,302.5917,6.0226,0.0000,244.0945,546.6861,193421.2000,131363.4141,133542.4685
438.0000,15.0782,19.5150,45721.4000,45504.0000,217.4000,1.1854,10391.2273,4.4000,1.0000,10112.0000,4.5000,1.0000,20503.2273,0.0000,0.0000,55616.0000,35330.1727,-20285.8273,15.6351,8.3378,13307.5000,0.0000,13307.5000,0.3450,3596.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3596.6216,0.0000,0.0000,0.0000,9710.8784,9710.8784,15.3569,7.6297,130381.6000,0.0000,130381.6000,3.3804,29632.1818,4.4000,1.0000,0.0000,0.0000,0.0000,29632.1818,0.0000,0.0000,0.0000,100749.4182,100749.4182,12.5912,5.2939,548.9000,0.0000,548.9000,0.0142,148.3514,3.7000,1.0000,0.0000,0.0000,0.0000,148.3514,0.0000,0.0000,0.0000,400.5486,400.5486,12.5792,4.8519,48378.5000,0.0000,48378.5000,1.2543,10995.1136,4.4000,1.0000,0.0000,0.0000,0.0000,10995.1136,0.0000,0.0000,0.0000,37383.3864,37383.3864,11.5529,4.2556,4509.3000,0.0000,4509.3000,0.1169,1218.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1218.7297,0.0000,0.0000,0.0000,3290.5703,3290.5703,11.4682,14.8572,13.1627,8.2301,123451.5350,9.4444,1443.7807,14.4378,9.4444,0.0000,30.6259,14.8484,15.1429,14.9956,1.3411,10728.4424,9.4444,2513.4102,25.1341,9.4444,0.0000,107.6884,15.1308,15.1048,15.1178,-0.1354,-947.4710,9.4444,2858.5121,28.5851,9.4444,0.0000,140.5959,15.3685,15.3646,14.6839,15.3608,14.6750,15.3569,14.6660,15.3569,3558.9362,142.3574,12.5802,12.5798,-0.0355,12.5795,-0.0290,12.5792,-0.0225,12.5792,3558.9362,142.3574,11.4626,11.4645,-7.1946,11.4663,-7.1809,11.4682,-7.1674,11.4682,1031.1494,20.6230,14.8572,14.8543,14.2174,14.8513,14.2217,14.8484,14.2261,14.8484,3558.9362,142.3574,15.1429,15.1389,18.2659,15.1348,18.2604,15.1308,18.2550,15.1308,3558.9362,142.3574,15.1048,15.0959,19.7510,15.0871,19.7370,15.0782,19.7228,15.0782,1031.1494,20.6230,9.4444,342.1879,6.2963,0.0000,278.9103,621.0982,197343.2000,131248.9746,133232.5063
439.0000,15.0482,25.1348,26089.0000,94396.3000,-68307.3000,2.4474,5929.3182,4.4000,1.0000,20976.9556,4.5000,1.0000,26906.2737,0.0000,0.0000,115373.2556,20159.6818,-95213.5737,17.5711,10.2738,13307.6000,0.0000,13307.6000,0.3450,3596.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3596.6486,0.0000,0.0000,0.0000,9710.9514,9710.9514,17.2801,9.5528,81072.5000,0.0000,81072.5000,2.1020,18425.5682,4.4000,1.0000,0.0000,0.0000,0.0000,18425.5682,0.0000,0.0000,0.0000,62646.9318,62646.9318,15.6201,8.3229,497.7000,0.0000,497.7000,0.0129,134.5135,3.7000,1.0000,0.0000,0.0000,0.0000,134.5135,0.0000,0.0000,0.0000,363.1865,363.1865,15.5729,7.8456,47194.3000,0.0000,47194.3000,1.2236,10725.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10725.9773,0.0000,0.0000,0.0000,36468.3227,36468.3227,14.6066,7.3093,15133.4000,0.0000,15133.4000,0.3924,4090.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4090.1081,0.0000,0.0000,0.0000,11043.2919,11043.2919,14.2041,14.1559,14.1800,-0.1213,-1819.3135,9.7849,1435.0592,14.3506,9.7849,0.0000,34.0589,14.1547,15.0232,14.5889,4.0970,32775.6440,9.7849,2646.7578,26.4676,9.7849,0.0000,119.7598,15.0124,15.0731,15.0428,0.3271,2289.7141,9.7849,2970.4305,29.7043,9.7849,0.0000,156.3561,17.3138,17.3025,33.7582,17.2913,33.6772,17.2801,33.5966,17.2801,3789.2197,151.5688,15.6105,15.5979,30.1983,15.5854,30.0848,15.5729,29.9719,15.5729,3789.2197,151.5688,14.3139,14.2768,27.4740,14.2402,27.0253,14.2041,26.5833,14.2041,1097.4151,21.9483,14.1559,14.1555,7.9553,14.1551,7.9833,14.1547,8.0112,14.1547,3789.2197,151.5688,15.0232,15.0196,17.2513,15.0160,17.2491,15.0124,17.2469,15.0124,3789.2197,151.5688,15.0731,15.0648,19.3886,15.0565,19.3794,15.0482,19.3700,15.0482,1097.4151,21.9483,9.7849,377.4319,6.5232,0.0000,310.1748,687.6067,88898.2000,25019.1105,33246.0446
440.0000,14.9940,26.1564,18181.6000,132569.5000,-114387.9000,3.4371,4132.1818,4.4000,1.0000,29459.8889,4.5000,1.0000,33592.0707,0.0000,0.0000,162029.3889,14049.4182,-147979.9707,18.5515,11.2542,22584.8000,0.0000,22584.8000,0.5856,6104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6104.0000,0.0000,0.0000,0.0000,16480.8000,16480.8000,18.1273,10.4001,59177.3000,0.0000,59177.3000,1.5343,13449.3864,4.4000,1.0000,0.0000,0.0000,0.0000,13449.3864,0.0000,0.0000,0.0000,45727.9136,45727.9136,17.0280,9.7307,1024.0000,0.0000,1024.0000,0.0265,276.7568,3.7000,1.0000,0.0000,0.0000,0.0000,276.7568,0.0000,0.0000,0.0000,747.2432,747.2432,16.9787,9.2515,45868.0000,0.0000,45868.0000,1.1892,10424.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10424.5455,0.0000,0.0000,0.0000,35443.4545,35443.4545,16.1267,8.8294,16084.8000,0.0000,16084.8000,0.4170,4347.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4347.2432,0.0000,0.0000,0.0000,11737.5568,11737.5568,15.7586,14.2119,14.9853,-4.2890,-64335.2907,10.7846,1531.3394,15.3134,10.7846,0.0000,45.6015,14.2056,14.8585,14.5321,3.3947,27157.3688,10.7846,2923.8540,29.2385,10.7846,0.0000,160.3463,14.8498,15.0152,14.9325,0.9827,6879.1651,10.7846,3288.3586,32.8836,10.7846,0.0000,209.3450,18.1553,18.1460,39.1037,18.1367,39.0540,18.1273,39.0042,18.1273,4502.1801,180.0872,17.0100,16.9996,39.6759,16.9892,39.6035,16.9787,39.5312,16.9787,4502.1801,180.0872,15.8445,15.8158,40.8490,15.7872,40.5816,15.7586,40.3139,15.7586,1302.4321,26.0486,14.2119,14.2098,10.0085,14.2077,10.0144,14.2056,10.0203,14.2056,4502.1801,180.0872,14.8585,14.8556,15.8980,14.8527,15.9012,14.8498,15.9043,14.8498,4502.1801,180.0872,15.0152,15.0082,18.7636,15.0011,18.7666,14.9940,18.7693,14.9940,1302.4321,26.0486,10.7846,494.1547,7.1897,0.0000,415.2927,909.4474,30351.0000,-37843.0025,-30298.7567
441.0000,14.9622,26.4872,13142.0000,145655.8000,-132513.8000,3.7764,2986.8182,4.4000,1.0000,32367.9556,4.5000,1.0000,35354.7737,0.0000,0.0000,178023.7556,10155.1818,-167868.5737,19.4498,12.1525,27555.4000,0.0000,27555.4000,0.7144,7447.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7447.4054,0.0000,0.0000,0.0000,20107.9946,20107.9946,18.8785,15.3107,19258.4000,6652.8000,12605.6000,0.4993,4376.9091,4.4000,1.0000,1357.7143,4.9000,1.0000,5734.6234,0.0000,0.0000,8010.5143,14881.4909,6870.9766,18.6948,11.3975,1710.9000,0.0000,1710.9000,0.0444,462.4054,3.7000,1.0000,0.0000,0.0000,0.0000,462.4054,0.0000,0.0000,0.0000,1248.4946,1248.4946,18.6171,10.8898,39752.0000,0.0000,39752.0000,1.0306,9034.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9034.5455,0.0000,0.0000,0.0000,30717.4545,30717.4545,17.7959,10.4986,15450.5000,0.0000,15450.5000,0.4006,4175.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4175.8108,0.0000,0.0000,0.0000,11274.6892,11274.6892,17.3773,14.1550,15.7662,-8.0358,-120537.3098,9.6986,1335.1460,13.3515,9.6986,0.0000,33.1658,14.1486,14.8335,14.4910,3.2028,25622.3243,9.6986,2633.7602,26.3376,9.6986,0.0000,116.6193,14.8229,14.9862,14.9046,0.8724,6106.8706,9.6986,2960.5195,29.6052,9.6986,0.0000,152.2559,18.9123,18.9010,43.9085,18.8897,43.8425,18.8785,43.7766,18.8785,3730.2499,149.2100,18.6614,18.6466,51.8688,18.6318,51.7595,18.6171,51.6504,18.6171,3730.2499,149.2100,17.4945,17.4552,55.3465,17.4161,54.9758,17.3773,54.6077,17.3773,1080.4484,21.6090,14.1550,14.1529,10.1691,14.1507,10.1744,14.1486,10.1798,14.1486,3730.2499,149.2100,14.8335,14.8300,16.0506,14.8265,16.0456,14.8229,16.0406,14.8229,3730.2499,149.2100,14.9862,14.9782,18.5546,14.9702,18.5422,14.9622,18.5300,14.9622,1080.4484,21.6090,9.6986,368.2891,6.4657,0.0000,302.0409,670.3301,-35439.4000,-97648.9642,-88808.1150
442.0000,14.9410,26.6577,10178.0000,155603.4000,-145425.4000,4.0343,2313.1818,4.4000,1.0000,34578.5333,4.5000,1.0000,36891.7152,0.0000,0.0000,190181.9333,7864.8182,-182317.1152,19.8433,12.5460,31328.4000,0.0000,31328.4000,0.8122,8467.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8467.1351,0.0000,0.0000,0.0000,22861.2649,22861.2649,19.1969,16.1558,11495.3000,4473.9000,7021.4000,0.2980,2612.5682,4.4000,1.0000,913.0408,4.9000,1.0000,3525.6090,0.0000,0.0000,5386.9408,8882.7318,3495.7910,19.1029,11.8056,1857.0000,0.0000,1857.0000,0.0481,501.8919,3.7000,1.0000,0.0000,0.0000,0.0000,501.8919,0.0000,0.0000,0.0000,1355.1081,1355.1081,19.0297,11.3024,34098.6000,0.0000,34098.6000,0.8841,7749.6818,4.4000,1.0000,0.0000,0.0000,0.0000,7749.6818,0.0000,0.0000,0.0000,26348.9182,26348.9182,18.3212,11.0239,13547.7000,0.0000,13547.7000,0.3512,3661.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3661.5405,0.0000,0.0000,0.0000,9886.1595,9886.1595,17.9648,14.4214,16.1931,-8.7853,-131779.1526,9.6421,1305.3077,13.0531,9.6421,0.0000,32.5896,14.4108,14.8160,14.6134,1.8838,15070.3060,9.6421,2605.5750,26.0558,9.6421,0.0000,114.5933,14.8053,14.9651,14.8852,0.8494,5945.6143,9.6421,2945.5529,29.4555,9.6421,0.0000,149.6108,19.2286,19.2180,44.4278,19.2074,44.3738,19.1969,44.3199,19.1969,3691.8661,147.6746,19.0664,19.0542,51.1356,19.0419,51.0626,19.0297,50.9897,19.0297,3691.8661,147.6746,18.0553,18.0251,56.0678,17.9950,55.8444,17.9648,55.6206,17.9648,1069.4039,21.3881,14.4214,14.4178,13.3879,14.4143,13.3791,14.4108,13.3704,14.4108,3691.8661,147.6746,14.8160,14.8124,16.1356,14.8089,16.1299,14.8053,16.1242,14.8053,3691.8661,147.6746,14.9651,14.9571,18.4354,14.9490,18.4218,14.9410,18.4081,14.9410,1069.4039,21.3881,9.6421,362.3813,6.4281,0.0000,296.7936,659.1750,-57572.3000,-118369.8735,-110763.2323
443.0000,14.9298,26.7503,8506.8000,163635.2000,-155128.4000,4.2425,1933.3636,4.4000,1.0000,36363.3778,4.5000,1.0000,38296.7414,0.0000,0.0000,199998.5778,6573.4364,-193425.1414,19.9237,12.6264,36991.4000,0.0000,36991.4000,0.9591,9997.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9997.6757,0.0000,0.0000,0.0000,26993.7243,26993.7243,19.1994,26.7892,7764.1000,13479.0000,-5714.9000,0.3495,1764.5682,4.4000,1.0000,2750.8163,4.9000,1.0000,4515.3845,0.0000,0.0000,16229.8163,5999.5318,-10230.2845,19.4635,12.1662,1897.9000,0.0000,1897.9000,0.0492,512.9459,3.7000,1.0000,0.0000,0.0000,0.0000,512.9459,0.0000,0.0000,0.0000,1384.9541,1384.9541,19.3925,11.6652,29935.9000,0.0000,29935.9000,0.7761,6803.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6803.6136,0.0000,0.0000,0.0000,23132.2864,23132.2864,18.7953,11.4980,12279.2000,0.0000,12279.2000,0.3184,3318.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3318.7027,0.0000,0.0000,0.0000,8960.4973,8960.4973,18.4765,14.6580,16.5673,-9.8602,-147903.5737,10.0422,1339.7781,13.3978,10.0422,0.0000,36.8174,14.6465,14.8449,14.7457,0.9609,7687.1321,10.0422,2699.3352,26.9934,10.0422,0.0000,129.4590,14.8341,14.9533,14.8937,0.6598,4618.4331,10.0422,3066.7444,30.6674,10.0422,0.0000,169.0192,19.2268,19.2176,42.4328,19.2085,42.3952,19.1994,42.3577,19.1994,3967.5103,158.7004,19.4278,19.4160,51.4625,19.4042,51.3969,19.3925,51.3314,19.3925,3967.5103,158.7004,18.5639,18.5347,57.6976,18.5056,57.4916,18.4765,57.2861,18.4765,1148.7033,22.9741,14.6580,14.6541,15.7230,14.6503,15.7128,14.6465,15.7027,14.6465,3967.5103,158.7004,14.8449,14.8413,16.6144,14.8377,16.6080,14.8341,16.6017,14.8341,3967.5103,158.7004,14.9533,14.9455,18.4149,14.9377,18.4038,14.9298,18.3925,14.9298,1148.7033,22.9741,10.0422,405.5593,6.6948,0.0000,335.2956,740.8549,-79738.9000,-143183.9639,-135598.0086
444.0000,14.9337,26.8369,7096.2000,171857.1000,-164760.9000,4.4557,1612.7727,4.4000,1.0000,38190.4667,4.5000,1.0000,39803.2394,0.0000,0.0000,210047.5667,5483.4273,-204564.1394,19.8992,12.6019,38880.3000,0.0000,38880.3000,1.0080,10508.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10508.1892,0.0000,0.0000,0.0000,28372.1108,28372.1108,19.1857,29.8282,4654.9000,25724.7000,-21069.8000,0.6670,1057.9318,4.4000,1.0000,5249.9388,4.9000,1.0000,6307.8706,0.0000,0.0000,30974.6388,3596.9682,-27377.6706,19.8502,12.5529,2237.9000,0.0000,2237.9000,0.0580,604.8378,3.7000,1.0000,0.0000,0.0000,0.0000,604.8378,0.0000,0.0000,0.0000,1633.0622,1633.0622,19.7766,12.0493,26051.9000,0.0000,26051.9000,0.6754,5920.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5920.8864,0.0000,0.0000,0.0000,20131.0136,20131.0136,19.2879,11.9907,9900.6000,0.0000,9900.6000,0.2567,2675.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2675.8378,0.0000,0.0000,0.0000,7224.7622,7224.7622,19.0261,14.8976,16.9618,-11.3388,-170082.4630,10.6813,1403.4201,14.0342,10.6813,0.0000,44.3038,14.8855,14.9002,14.8929,0.0757,605.4649,10.6813,2854.2743,28.5427,10.6813,0.0000,155.7831,14.8895,14.9563,14.9229,0.3936,2755.2281,10.6813,3258.1168,32.5812,10.6813,0.0000,203.3875,19.2105,19.2022,41.0388,19.1939,41.0091,19.1857,40.9794,19.1857,4425.9980,177.0399,19.8106,19.7992,52.6435,19.7879,52.5838,19.7766,52.5242,19.7766,4425.9980,177.0399,19.1126,19.0837,60.5009,19.0548,60.3039,19.0261,60.1073,19.0261,1280.5349,25.6107,14.8976,14.8936,17.8358,14.8896,17.8247,14.8855,17.8135,14.8855,4425.9980,177.0399,14.9002,14.8966,17.2483,14.8930,17.2422,14.8895,17.2361,14.8895,4425.9980,177.0399,14.9563,14.9488,18.5522,14.9413,18.5435,14.9337,18.5347,14.9337,1280.5349,25.6107,10.6813,481.1510,7.1209,0.0000,403.4743,884.6253,-108760.0000,-174580.8612,-166721.7700
445.0000,14.9507,26.9343,5582.2000,180752.3000,-175170.1000,4.6863,1268.6818,4.4000,1.0000,40167.1778,4.5000,1.0000,41435.8596,0.0000,0.0000,220919.4778,4313.5182,-216605.9596,20.0854,12.7881,33690.0000,0.0000,33690.0000,0.8735,9105.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9105.4054,0.0000,0.0000,0.0000,24584.5946,24584.5946,19.4756,30.4454,4544.8000,32789.7000,-28244.9000,0.8501,1032.9091,4.4000,1.0000,6691.7755,4.9000,1.0000,7724.6846,0.0000,0.0000,39481.4755,3511.8909,-35969.5846,20.3282,13.0309,2677.8000,0.0000,2677.8000,0.0694,723.7297,3.7000,1.0000,0.0000,0.0000,0.0000,723.7297,0.0000,0.0000,0.0000,1954.0703,1954.0703,20.2469,12.5196,22690.0000,0.0000,22690.0000,0.5883,5156.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5156.8182,0.0000,0.0000,0.0000,17533.1818,17533.1818,19.8313,12.5340,8632.1000,0.0000,8632.1000,0.2238,2333.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2333.0000,0.0000,0.0000,0.0000,6299.1000,6299.1000,19.5931,15.0822,17.3377,-12.6860,-190290.7210,10.9372,1416.3919,14.1639,10.9372,0.0000,47.5646,15.0699,14.9690,15.0194,-0.5319,-4255.0204,10.9372,2907.9210,29.0792,10.9372,0.0000,167.2490,14.9580,14.9734,14.9657,0.0927,648.8741,10.9372,3330.4689,33.3047,10.9372,0.0000,218.3571,19.5026,19.4936,43.0690,19.4846,43.0308,19.4756,42.9925,19.4756,4615.7787,184.6311,20.2819,20.2702,54.9765,20.2586,54.9144,20.2469,54.8523,20.2469,4615.7787,184.6311,19.6819,19.6522,63.7875,19.6226,63.5865,19.5931,63.3860,19.5931,1335.0801,26.7016,15.0822,15.0781,19.2325,15.0740,19.2212,15.0699,19.2100,15.0699,4615.7787,184.6311,14.9690,14.9653,17.9193,14.9617,17.9122,14.9580,17.9052,14.9580,4615.7787,184.6311,14.9734,14.9658,18.8172,14.9583,18.8067,14.9507,18.7962,14.9507,1335.0801,26.7016,10.9372,513.7745,7.2915,0.0000,433.1706,946.9451,-135725.1000,-202204.5975,-193896.8672
446.0000,14.9813,27.0564,3619.9000,190196.2000,-186576.3000,4.9312,822.7045,4.4000,1.0000,42265.8222,4.5000,1.0000,43088.5268,0.0000,0.0000,232462.0222,2797.1955,-229664.8268,20.1654,12.8681,38875.3000,0.0000,38875.3000,1.0079,10506.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10506.8378,0.0000,0.0000,0.0000,28368.4622,28368.4622,19.5012,31.3225,1043.0000,36720.5000,-35677.5000,0.9520,237.0455,4.4000,1.0000,7493.9796,4.9000,1.0000,7731.0250,0.0000,0.0000,44214.4796,805.9545,-43408.5250,20.4810,13.1837,2554.9000,0.0000,2554.9000,0.0662,690.5135,3.7000,1.0000,0.0000,0.0000,0.0000,690.5135,0.0000,0.0000,0.0000,1864.3865,1864.3865,20.4076,12.6803,19314.1000,0.0000,19314.1000,0.5008,4389.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4389.5682,0.0000,0.0000,0.0000,14924.5318,14924.5318,20.0707,12.7734,7680.7000,0.0000,7680.7000,0.1991,2075.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2075.8649,0.0000,0.0000,0.0000,5604.8351,5604.8351,19.8666,15.3674,17.6170,-13.2881,-199321.0388,11.4859,1471.6239,14.7162,11.4859,0.0000,55.0889,15.3538,15.0604,15.2071,-1.6250,-13000.0864,11.4859,3031.0813,30.3108,11.4859,0.0000,193.7064,15.0493,15.0036,15.0265,-0.2894,-2025.8398,11.4859,3489.0955,34.8910,11.4859,0.0000,252.8994,19.5251,19.5171,42.1745,19.5091,42.1475,19.5012,42.1204,19.5012,5034.6716,201.3869,20.4389,20.4285,54.2269,20.4180,54.1786,20.4076,54.1303,20.4076,5034.6716,201.3869,19.9441,19.9183,63.4798,19.8924,63.3313,19.8666,63.1827,19.8666,1455.4304,29.1086,15.3674,15.3629,21.5877,15.3583,21.5729,15.3538,21.5580,15.3538,5034.6716,201.3869,15.0604,15.0567,18.7386,15.0530,18.7313,15.0493,18.7240,15.0493,5034.6716,201.3869,15.0036,14.9961,19.1944,14.9887,19.1845,14.9813,19.1746,14.9813,1455.4304,29.1086,11.4859,588.4511,7.6573,0.0000,501.6948,1090.1458,-153828.8000,-222311.1362,-214346.9650
447.0000,15.0153,27.1595,2006.4000,198864.2000,-196857.8000,5.1559,456.0000,4.4000,1.0000,44192.0444,4.5000,1.0000,44648.0444,0.0000,0.0000,243056.2444,1550.4000,-241505.8444,20.4927,13.1954,36988.4000,0.0000,36988.4000,0.9590,9996.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9996.8649,0.0000,0.0000,0.0000,26991.5351,26991.5351,19.8533,31.7363,667.2000,32668.2000,-32001.0000,0.8470,151.6364,4.4000,1.0000,6666.9796,4.9000,1.0000,6818.6160,0.0000,0.0000,39335.1796,515.5636,-38819.6160,20.7337,13.4364,1694.6000,0.0000,1694.6000,0.0439,458.0000,3.7000,1.0000,0.0000,0.0000,0.0000,458.0000,0.0000,0.0000,0.0000,1236.6000,1236.6000,20.6731,12.9459,16995.9000,0.0000,16995.9000,0.4407,3862.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3862.7045,0.0000,0.0000,0.0000,13133.1955,13133.1955,20.3753,13.0780,6729.3000,0.0000,6729.3000,0.1745,1818.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1818.7297,0.0000,0.0000,0.0000,4910.5703,4910.5703,20.1837,15.5117,17.8477,-13.7331,-205996.4798,11.4314,1451.8125,14.5181,11.4314,0.0000,54.3086,15.4983,15.1428,15.3205,-1.9592,-15673.8451,11.4314,3003.1376,30.0314,11.4314,0.0000,190.9627,15.1314,15.0382,15.0848,-0.5868,-4107.5158,11.4314,3464.4775,34.6448,11.4314,0.0000,249.3172,19.8805,19.8714,44.8999,19.8624,44.8608,19.8533,44.8218,19.8533,4992.3527,199.6941,20.7057,20.6948,55.0807,20.6840,55.0279,20.6731,54.9752,20.6731,4992.3527,199.6941,20.2639,20.2371,64.4992,20.2104,64.3374,20.1837,64.1761,20.1837,1443.2747,28.8655,15.5117,15.5072,22.3416,15.5027,22.3284,15.4983,22.3152,15.4983,4992.3527,199.6941,15.1428,15.1390,19.3867,15.1352,19.3780,15.1314,19.3694,15.1314,4992.3527,199.6941,15.0382,15.0306,19.5707,15.0229,19.5575,15.0153,19.5441,15.0153,1443.2747,28.8655,11.4314,580.7430,7.6210,0.0000,494.5885,1075.3314,-166450.6000,-234053.5595,-225777.8408
448.0000,15.0496,27.2259,1218.5000,205327.7000,-204109.2000,5.3235,276.9318,4.4000,1.0000,45628.3778,4.5000,1.0000,45905.3096,0.0000,0.0000,250956.0778,941.5682,-250014.5096,20.7128,13.4155,35106.2000,0.0000,35106.2000,0.9102,9488.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9488.1622,0.0000,0.0000,0.0000,25618.0378,25618.0378,20.1051,32.0164,480.1000,28655.5000,-28175.4000,0.7429,109.1136,4.4000,1.0000,5848.0612,4.9000,1.0000,5957.1749,0.0000,0.0000,34503.5612,370.9864,-34132.5749,20.8782,13.5809,1639.0000,0.0000,1639.0000,0.0425,442.9730,3.7000,1.0000,0.0000,0.0000,0.0000,442.9730,0.0000,0.0000,0.0000,1196.0270,1196.0270,20.8194,13.0921,15904.5000,0.0000,15904.5000,0.4124,3614.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3614.6591,0.0000,0.0000,0.0000,12289.8409,12289.8409,20.5410,13.2437,7680.7000,0.0000,7680.7000,0.1991,2075.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2075.8649,0.0000,0.0000,0.0000,5604.8351,5604.8351,20.3386,15.6665,18.0026,-13.7505,-206257.3290,11.4459,1445.1203,14.4512,11.4459,0.0000,54.5156,15.6526,15.2157,15.4342,-2.4106,-19285.1082,11.4459,2993.4317,29.9343,11.4459,0.0000,191.6906,15.2041,15.0729,15.1385,-0.8277,-5793.6313,11.4459,3461.4656,34.6147,11.4459,0.0000,250.2675,20.1325,20.1233,46.2392,20.1142,46.2009,20.1051,46.1625,20.1051,5003.6033,200.1441,20.8511,20.8405,54.8202,20.8300,54.7710,20.8194,54.7217,20.8194,5003.6033,200.1441,20.4140,20.3888,63.6934,20.3637,63.5535,20.3386,63.4138,20.3386,1446.5064,28.9301,15.6665,15.6619,23.2996,15.6572,23.2848,15.6526,23.2701,15.6526,5003.6033,200.1441,15.2157,15.2119,19.9055,15.2080,19.8961,15.2041,19.8868,15.2041,5003.6033,200.1441,15.0729,15.0651,19.9096,15.0573,19.8946,15.0496,19.8796,15.0496,1446.5064,28.9301,11.4459,582.7886,7.6306,0.0000,496.4737,1079.2623,-171954.2000,-239438.3435,-231336.0686
449.0000,15.0753,27.2379,1590.3000,206225.2000,-204634.9000,5.3468,361.4318,4.4000,1.0000,45827.8222,4.5000,1.0000,46189.2540,0.0000,0.0000,252053.0222,1228.8682,-250824.1540,20.9359,13.6386,29915.2000,0.0000,29915.2000,0.7756,8085.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8085.1892,0.0000,0.0000,0.0000,21830.0108,21830.0108,20.3963,32.1634,781.3000,22062.4000,-21281.1000,0.5720,177.5682,4.4000,1.0000,4502.5306,4.9000,1.0000,4680.0988,0.0000,0.0000,26564.9306,603.7318,-25961.1988,21.0029,13.7056,2113.7000,0.0000,2113.7000,0.0548,571.2703,3.7000,1.0000,0.0000,0.0000,0.0000,571.2703,0.0000,0.0000,0.0000,1542.4297,1542.4297,20.9344,13.2071,16059.1000,0.0000,16059.1000,0.4164,3649.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3649.7955,0.0000,0.0000,0.0000,12409.3045,12409.3045,20.6445,13.3472,8949.2000,0.0000,8949.2000,0.2320,2418.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2418.7027,0.0000,0.0000,0.0000,6530.4973,6530.4973,20.4172,15.7341,18.0757,-13.3620,-200430.7006,11.0964,1397.1037,13.9710,11.0964,0.0000,49.6716,15.7201,15.2654,15.4928,-2.4325,-19460.3834,11.0964,2895.2835,28.9528,11.0964,0.0000,174.6579,15.2534,15.0994,15.1764,-0.9413,-6588.9015,11.0964,3350.6901,33.5069,11.0964,0.0000,228.0300,20.4258,20.4160,47.9925,20.4061,47.9481,20.3963,47.9037,20.3963,4735.6215,189.4249,20.9668,20.9560,54.5287,20.9452,54.4775,20.9344,54.4263,20.9344,4735.6215,189.4249,20.4919,20.4669,62.4834,20.4420,62.3458,20.4172,62.2084,20.4172,1369.5178,27.3904,15.7341,15.7294,23.3972,15.7248,23.3828,15.7201,23.3684,15.7201,4735.6215,189.4249,15.2654,15.2614,20.1798,15.2574,20.1693,15.2534,20.1587,15.2534,4735.6215,189.4249,15.0994,15.0914,20.1252,15.0833,20.1070,15.0753,20.0887,15.0753,1369.5178,27.3904,11.0964,534.7676,7.3976,0.0000,452.3596,987.1272,-168878.8000,-234473.1105,-226479.9856
450.0000,15.0860,27.1892,3096.4000,201050.9000,-197954.5000,5.2126,703.7273,4.4000,1.0000,44677.9778,4.5000,1.0000,45381.7051,0.0000,0.0000,245728.8778,2392.6727,-243336.2051,21.1660,13.8687,19548.6000,0.0000,19548.6000,0.5068,5283.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5283.4054,0.0000,0.0000,0.0000,14265.1946,14265.1946,20.7759,30.6062,4440.7000,15522.9000,-11082.2000,0.4025,1009.2500,4.4000,1.0000,3167.9388,4.9000,1.0000,4177.1888,0.0000,0.0000,18690.8388,3431.4500,-15259.3888,21.1572,13.8599,1340.6000,0.0000,1340.6000,0.0348,362.3243,3.7000,1.0000,0.0000,0.0000,0.0000,362.3243,0.0000,0.0000,0.0000,978.2757,978.2757,21.0976,13.3703,17546.6000,0.0000,17546.6000,0.4549,3987.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3987.8636,0.0000,0.0000,0.0000,13558.7364,13558.7364,20.7588,13.4615,11803.5000,0.0000,11803.5000,0.3060,3190.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3190.1351,0.0000,0.0000,0.0000,8613.3649,8613.3649,20.4659,15.6987,18.0823,-12.7194,-190791.7075,10.3764,1306.1325,13.0613,10.3764,0.0000,40.6173,15.6848,15.2782,15.4815,-2.0338,-16270.5369,10.3764,2708.6444,27.0864,10.3764,0.0000,142.8207,15.2656,15.1114,15.1885,-0.8816,-6171.0997,10.3764,3131.7885,31.3179,10.3764,0.0000,186.4640,20.8096,20.7984,50.5600,20.7871,50.5035,20.7759,50.4471,20.7759,4204.5094,168.1804,21.1328,21.1210,54.9239,21.1093,54.8644,21.0976,54.8049,21.0976,4204.5094,168.1804,20.5436,20.5176,61.3557,20.4917,61.2060,20.4659,61.0567,20.4659,1216.8594,24.3372,15.6987,15.6941,22.6056,15.6894,22.5918,15.6848,22.5781,15.6848,4204.5094,168.1804,15.2782,15.2740,20.1111,15.2698,20.0988,15.2656,20.0865,15.2656,4204.5094,168.1804,15.1114,15.1029,20.1634,15.0944,20.1400,15.0860,20.1167,15.0860,1216.8594,24.3372,10.3764,444.0564,6.9176,0.0000,369.9020,813.9585,-158797.4000,-221180.0223,-213233.3441
451.0000,15.0486,26.8954,5393.0000,110984.9000,-105591.9000,2.8775,1225.6818,4.4000,1.0000,24663.3111,4.5000,1.0000,25888.9929,0.0000,0.0000,135648.2111,4167.3182,-131480.8929,20.1575,12.8602,16082.5000,0.0000,16082.5000,0.4170,4346.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4346.6216,0.0000,0.0000,0.0000,11735.8784,11735.8784,19.6740,12.1493,11143.9000,187.5000,10956.4000,0.2889,2532.7045,4.4000,1.0000,38.2653,4.9000,1.0000,2570.9699,0.0000,0.0000,225.7653,8611.1955,8385.4301,19.3481,12.0508,1122.2000,0.0000,1122.2000,0.0291,303.2973,3.7000,1.0000,0.0000,0.0000,0.0000,303.2973,0.0000,0.0000,0.0000,818.9027,818.9027,19.2972,11.5699,18372.9000,0.0000,18372.9000,0.4764,4175.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4175.6591,0.0000,0.0000,0.0000,14197.2409,14197.2409,18.7455,11.4482,13864.8000,0.0000,13864.8000,0.3595,3747.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3747.2432,0.0000,0.0000,0.0000,10117.5568,10117.5568,18.3699,15.8037,17.0868,-4.4028,-66041.5361,6.6725,872.4782,8.7248,6.6725,0.0000,10.8000,15.7802,15.1830,15.4816,-1.9210,-15368.3741,6.6725,1741.7588,17.4176,6.6725,0.0000,37.9754,15.1654,15.0856,15.1255,-0.2932,-2052.5253,6.6725,2018.9173,20.1892,6.6725,0.0000,49.5800,19.7015,19.6923,38.2014,19.6831,38.1684,19.6740,38.1353,19.6740,1927.5097,77.1004,19.3163,19.3100,35.7846,19.3036,35.7802,19.2972,35.7756,19.2972,1927.5097,77.1004,18.3524,18.3588,33.6560,18.3646,33.8960,18.3699,34.1289,18.3699,560.8371,11.2167,15.8037,15.7958,23.4036,15.7880,23.3581,15.7802,23.3128,15.7802,1927.5097,77.1004,15.1830,15.1771,19.0284,15.1712,19.0000,15.1654,18.9717,15.1654,1927.5097,77.1004,15.0856,15.0732,19.7489,15.0609,19.6795,15.0486,19.6111,15.0486,560.8371,11.2167,6.6725,131.0454,4.4483,0.0000,98.3554,229.4009,-45193.1000,-86225.8840,-83462.4355
452.0000,15.0346,26.7935,6585.8000,109834.9000,-103249.1000,2.8477,1496.7727,4.4000,1.0000,24407.7556,4.5000,1.0000,25904.5283,0.0000,0.0000,134242.6556,5089.0273,-129153.6283,19.9713,12.6740,16106.1000,0.0000,16106.1000,0.4176,4353.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4353.0000,0.0000,0.0000,0.0000,11753.1000,11753.1000,19.4881,11.7608,14713.3000,0.0000,14713.3000,0.3815,3343.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3343.9318,0.0000,0.0000,0.0000,11369.3682,11369.3682,19.0535,11.7562,858.5000,0.0000,858.5000,0.0223,232.0270,3.7000,1.0000,0.0000,0.0000,0.0000,232.0270,0.0000,0.0000,0.0000,626.4730,626.4730,18.9987,11.2714,19667.7000,0.0000,19667.7000,0.5099,4469.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4469.9318,0.0000,0.0000,0.0000,15197.7682,15197.7682,18.4178,11.1205,13230.6000,0.0000,13230.6000,0.3430,3575.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3575.8378,0.0000,0.0000,0.0000,9654.7622,9654.7622,17.9986,15.5991,16.7989,-4.1849,-62773.8515,6.7829,896.8420,8.9684,6.7829,0.0000,11.3452,15.5808,15.2173,15.3990,-1.1886,-9508.5691,6.7829,1776.3865,17.7639,6.7829,0.0000,39.8926,15.1985,15.0714,15.1349,-0.4751,-3325.4307,6.7829,2051.5653,20.5157,6.7829,0.0000,52.0830,19.5221,19.5107,37.2747,19.4994,37.2187,19.4881,37.1629,19.4881,1984.0242,79.3610,19.0296,19.0192,34.9196,19.0090,34.8692,18.9987,34.8191,18.9987,1984.0242,79.3610,18.0488,18.0317,33.1055,18.0150,33.0052,17.9986,32.9100,17.9986,577.1613,11.5432,15.5991,15.5930,21.0501,15.5869,21.0270,15.5808,21.0039,15.5808,1984.0242,79.3610,15.2173,15.2110,19.4334,15.2048,19.4038,15.1985,19.3743,15.1985,1984.0242,79.3610,15.0714,15.0591,19.5874,15.0468,19.5275,15.0346,19.4677,15.0346,577.1613,11.5432,6.7829,137.1146,4.5219,0.0000,103.3208,240.4354,-38672.9000,-80552.1568,-75607.8513
453.0000,15.0338,25.9786,11581.7000,70063.0000,-58481.3000,1.8165,2632.2045,4.4000,1.0000,15569.5556,4.5000,1.0000,18201.7601,0.0000,0.0000,85632.5556,8949.4955,-76683.0601,18.6296,11.3323,16102.3000,0.0000,16102.3000,0.4175,4351.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4351.9730,0.0000,0.0000,0.0000,11750.3270,11750.3270,18.0660,10.3387,21695.3000,0.0000,21695.3000,0.5625,4930.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4930.7500,0.0000,0.0000,0.0000,16764.5500,16764.5500,17.2799,9.9826,938.2000,0.0000,938.2000,0.0243,253.5676,3.7000,1.0000,0.0000,0.0000,0.0000,253.5676,0.0000,0.0000,0.0000,684.6324,684.6324,17.2445,9.5172,21249.7000,0.0000,21249.7000,0.5509,4829.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4829.4773,0.0000,0.0000,0.0000,16420.2227,16420.2227,16.4745,9.1772,12120.6000,0.0000,12120.6000,0.3142,3275.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3275.8378,0.0000,0.0000,0.0000,8844.7622,8844.7622,16.1233,16.1318,16.1275,0.0121,180.9520,5.5290,750.4167,7.5042,5.5290,0.0000,6.1448,16.0955,15.0633,15.5794,-2.7514,-22011.0523,5.5290,1437.7016,14.3770,5.5290,0.0000,21.6065,15.0440,15.0799,15.0620,0.1094,765.5945,5.5290,1677.1758,16.7718,5.5290,0.0000,28.2091,18.0786,18.0745,23.4933,18.0702,23.5111,18.0660,23.5287,18.0660,1385.2771,55.4111,17.2478,17.2467,18.4649,17.2456,18.5088,17.2445,18.5522,17.2445,1385.2771,55.4111,16.0598,16.0818,11.1708,16.1030,11.5519,16.1233,11.9220,16.1233,404.0457,8.0809,16.1318,16.1196,26.3958,16.1075,26.3132,16.0955,26.2310,16.0955,1385.2771,55.4111,15.0633,15.0569,17.8684,15.0504,17.8393,15.0440,17.8102,15.0440,1385.2771,55.4111,15.0799,15.0644,19.6966,15.0490,19.6023,15.0338,19.5093,15.0338,404.0457,8.0809,5.5290,78.0791,3.6860,0.0000,55.9604,134.0395,13624.8000,-22218.5658,-21064.5057
454.0000,15.0008,25.6323,13656.7000,66341.7000,-52685.0000,1.7200,3103.7955,4.4000,1.0000,14742.6000,4.5000,1.0000,17846.3955,0.0000,0.0000,81084.3000,10552.9045,-70531.3955,18.3534,11.0561,13630.0000,0.0000,13630.0000,0.3534,3683.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3683.7838,0.0000,0.0000,0.0000,9946.2162,9946.2162,17.8544,10.1271,25741.6000,0.0000,25741.6000,0.6674,5850.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5850.3636,0.0000,0.0000,0.0000,19891.2364,19891.2364,16.9089,9.6116,547.6000,0.0000,547.6000,0.0142,148.0000,3.7000,1.0000,0.0000,0.0000,0.0000,148.0000,0.0000,0.0000,0.0000,399.6000,399.6000,16.8721,9.1448,24090.9000,0.0000,24090.9000,0.6246,5475.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5475.2045,0.0000,0.0000,0.0000,18615.6955,18615.6955,15.9872,8.6899,9900.6000,0.0000,9900.6000,0.2567,2675.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2675.8378,0.0000,0.0000,0.0000,7224.7622,7224.7622,15.6394,15.9990,15.8192,0.5043,7564.6595,5.4545,749.3161,7.4932,5.4545,0.0000,5.8996,15.9716,15.1479,15.5597,-2.1660,-17328.3584,5.4545,1419.4208,14.1942,5.4545,0.0000,20.7444,15.1246,15.0448,15.0847,-0.2399,-1679.5681,5.4545,1653.0673,16.5307,5.4545,0.0000,27.0835,17.8806,17.8718,23.9272,17.8631,23.8902,17.8544,23.8535,17.8544,1352.6825,54.1073,16.8899,16.8839,18.2018,16.8780,18.1842,16.8721,18.1668,16.8721,1352.6825,54.1073,15.6438,15.6420,10.8443,15.6406,10.8712,15.6394,10.9037,15.6394,394.6095,7.8922,15.9990,15.9898,24.2519,15.9807,24.2087,15.9716,24.1654,15.9716,1352.6825,54.1073,15.1479,15.1401,18.9179,15.1323,18.8770,15.1246,18.8362,15.1246,1352.6825,54.1073,15.0448,15.0300,19.2729,15.0154,19.1965,15.0008,19.1202,15.0008,394.6095,7.8922,5.4545,75.2168,3.6363,0.0000,53.7274,128.9442,21225.7000,-14453.8853,-11443.2670
455.0000,15.0115,24.4966,19262.4000,54380.5000,-35118.1000,1.4099,4377.8182,4.4000,1.0000,12084.5556,4.5000,1.0000,16462.3737,0.0000,0.0000,66465.0556,14884.5818,-51580.4737,17.1390,9.8417,13307.4000,0.0000,13307.4000,0.3450,3596.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3596.5946,0.0000,0.0000,0.0000,9710.8054,9710.8054,16.7342,9.0070,57626.8000,0.0000,57626.8000,1.4941,13097.0000,4.4000,1.0000,0.0000,0.0000,0.0000,13097.0000,0.0000,0.0000,0.0000,44529.8000,44529.8000,14.8976,7.6003,424.3000,0.0000,424.3000,0.0110,114.6757,3.7000,1.0000,0.0000,0.0000,0.0000,114.6757,0.0000,0.0000,0.0000,309.6243,309.6243,14.9023,7.1750,27261.5000,0.0000,27261.5000,0.7068,6195.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6195.7955,0.0000,0.0000,0.0000,21065.7045,21065.7045,14.0334,6.7361,8632.1000,0.0000,8632.1000,0.2238,2333.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2333.0000,0.0000,0.0000,0.0000,6299.1000,6299.1000,13.8650,16.4993,15.1821,4.2579,63868.7404,6.2859,885.5873,8.8559,6.2859,0.0000,9.0298,16.4649,15.1436,15.8043,-4.0045,-32035.9355,6.2859,1620.0952,16.2010,6.2859,0.0000,31.7509,15.1242,15.0518,15.0880,-0.2507,-1754.7261,6.2859,1904.8099,19.0481,6.2859,0.0000,41.4534,16.7384,16.7371,14.0987,16.7357,14.1375,16.7342,14.1758,16.7342,1735.4297,69.4172,14.8848,14.8907,0.5854,14.8965,0.6859,14.9023,0.7856,14.9023,1735.4297,69.4172,13.7736,13.8048,-8.2672,13.8352,-7.8382,13.8650,-7.4178,13.8650,505.3321,10.1066,16.4993,16.4878,28.9636,16.4764,28.8975,16.4649,28.8317,16.4649,1735.4297,69.4172,15.1436,15.1371,18.8476,15.1307,18.8227,15.1242,18.7978,15.1242,1735.4297,69.4172,15.0518,15.0384,19.4348,15.0249,19.3766,15.0115,19.3184,15.0115,505.3321,10.1066,6.2859,111.1689,4.1906,0.0000,82.2341,193.4030,72134.0000,30334.5605,30078.0787
456.0000,15.0099,23.5800,22706.2000,48042.6000,-25336.4000,1.2456,5160.5000,4.4000,1.0000,10676.1333,4.5000,1.0000,15836.6333,0.0000,0.0000,58718.7333,17545.7000,-41173.0333,16.6450,9.3477,13299.8000,0.0000,13299.8000,0.3448,3594.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3594.5405,0.0000,0.0000,0.0000,9705.2595,9705.2595,16.2519,8.5247,71645.0000,0.0000,71645.0000,1.8575,16282.9545,4.4000,1.0000,0.0000,0.0000,0.0000,16282.9545,0.0000,0.0000,0.0000,55362.0455,55362.0455,14.0533,6.7560,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,14.0522,6.3249,29645.7000,0.0000,29645.7000,0.7686,6737.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6737.6591,0.0000,0.0000,0.0000,22908.0409,22908.0409,13.1424,5.8451,4826.5000,0.0000,4826.5000,0.1251,1304.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1304.4595,0.0000,0.0000,0.0000,3522.0405,3522.0405,13.0574,16.4366,14.7470,5.6727,85090.2187,6.5285,935.8819,9.3588,6.5285,0.0000,10.1161,16.4099,15.2661,15.8380,-3.6003,-28802.4261,6.5285,1680.3865,16.8039,6.5285,0.0000,35.5708,15.2451,15.0483,15.1467,-0.7082,-4957.5549,6.5285,1973.7059,19.7371,6.5285,0.0000,46.4406,16.2596,16.2570,11.9698,16.2545,11.9862,16.2519,12.0026,16.2519,1854.9509,74.1980,14.0414,14.0450,-3.3634,14.0486,-3.3044,14.0522,-3.2455,14.0522,1854.9509,74.1980,13.0026,13.0208,-12.0041,13.0391,-11.7926,13.0574,-11.5792,13.0574,539.8742,10.7975,16.4366,16.4277,27.3759,16.4188,27.3400,16.4099,27.3040,16.4099,1854.9509,74.1980,15.2661,15.2591,20.0576,15.2521,20.0271,15.2451,19.9967,15.2451,1854.9509,74.1980,15.0483,15.0355,19.4146,15.0227,19.3644,15.0099,19.3141,15.0099,539.8742,10.7975,6.5285,123.3991,4.3524,0.0000,92.1275,215.5266,94491.6000,50624.2719,51330.2377
457.0000,15.0197,22.7333,25179.3000,43154.7000,-17975.4000,1.1189,5722.5682,4.4000,1.0000,9589.9333,4.5000,1.0000,15312.5015,0.0000,0.0000,52744.6333,19456.7318,-33287.9015,16.4148,9.1175,13311.1000,0.0000,13311.1000,0.3451,3597.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3597.5946,0.0000,0.0000,0.0000,9713.5054,9713.5054,15.9979,8.2706,69790.3000,0.0000,69790.3000,1.8094,15861.4318,4.4000,1.0000,0.0000,0.0000,0.0000,15861.4318,0.0000,0.0000,0.0000,53928.8682,53928.8682,13.7377,6.4404,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,13.7306,6.0034,30891.8000,0.0000,30891.8000,0.8009,7020.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7020.8636,0.0000,0.0000,0.0000,23870.9364,23870.9364,12.7302,5.4329,1497.7000,0.0000,1497.7000,0.0388,404.7838,3.7000,1.0000,0.0000,0.0000,0.0000,404.7838,0.0000,0.0000,0.0000,1092.9162,1092.9162,12.7213,16.3192,14.5202,5.7231,85846.0334,6.1862,894.9197,8.9492,6.1862,0.0000,8.6069,16.2933,15.2979,15.7956,-2.9686,-23748.7171,6.1862,1594.9435,15.9494,6.1862,0.0000,30.2641,15.2765,15.0611,15.1688,-0.7344,-5141.1145,6.1862,1868.5795,18.6858,6.1862,0.0000,39.5122,16.0077,16.0044,11.6300,16.0012,11.6359,15.9979,11.6417,15.9979,1687.3326,67.4933,13.7247,13.7267,-2.8233,13.7287,-2.7862,13.7306,-2.7491,13.7306,1687.3326,67.4933,12.6844,12.6967,-11.2062,12.7090,-11.0752,12.7213,-10.9436,12.7213,491.4277,9.8286,16.3192,16.3105,25.7815,16.3019,25.7465,16.2933,25.7115,16.2933,1687.3326,67.4933,15.2979,15.2908,20.1811,15.2837,20.1501,15.2765,20.1191,15.2765,1687.3326,67.4933,15.0611,15.0472,19.5844,15.0334,19.5211,15.0197,19.4583,15.0197,491.4277,9.8286,6.1862,106.3780,4.1242,0.0000,78.3832,184.7611,97939.0000,55627.3652,56956.2018
458.0000,15.0318,21.8338,27257.0000,38858.5000,-11601.5000,1.0075,6194.7727,4.4000,1.0000,8635.2222,4.5000,1.0000,14829.9949,0.0000,0.0000,47493.7222,21062.2273,-26431.4949,16.1355,8.8382,13312.1000,0.0000,13312.1000,0.3451,3597.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3597.8649,0.0000,0.0000,0.0000,9714.2351,9714.2351,15.7214,7.9941,75097.6000,0.0000,75097.6000,1.9470,17067.6364,4.4000,1.0000,0.0000,0.0000,0.0000,17067.6364,0.0000,0.0000,0.0000,58029.9636,58029.9636,13.2982,6.0009,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,13.2944,5.5671,31110.0000,0.0000,31110.0000,0.8066,7070.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7070.4545,0.0000,0.0000,0.0000,24039.5455,24039.5455,12.2906,4.9933,863.0000,0.0000,863.0000,0.0224,233.2432,3.7000,1.0000,0.0000,0.0000,0.0000,233.2432,0.0000,0.0000,0.0000,629.7568,629.7568,12.3080,16.2678,14.2879,6.3220,94829.4652,6.2089,906.6492,9.0665,6.2089,0.0000,8.7020,16.2421,15.3133,15.7777,-2.7803,-22242.5688,6.2089,1601.9265,16.0193,6.2089,0.0000,30.5985,15.2921,15.0734,15.1827,-0.7483,-5238.4416,6.2089,1874.3981,18.7440,6.2089,0.0000,39.9488,15.7299,15.7271,10.5639,15.7242,10.5730,15.7214,10.5821,15.7214,1698.2336,67.9293,13.2857,13.2886,-4.4773,13.2915,-4.4326,13.2944,-4.3881,13.2944,1698.2336,67.9293,12.2643,12.2790,-12.7802,12.2936,-12.6190,12.3080,-12.4591,12.3080,494.5793,9.8916,16.2678,16.2592,25.1452,16.2507,25.1102,16.2421,25.0752,16.2421,1698.2336,67.9293,15.3133,15.3062,20.1933,15.2992,20.1639,15.2921,20.1345,15.2921,1698.2336,67.9293,15.0734,15.0595,19.7230,15.0456,19.6612,15.0318,19.5997,15.0318,494.5793,9.8916,6.2089,107.4571,4.1393,0.0000,79.2493,186.7065,109192.9000,66282.4358,67348.4548
459.0000,15.0366,20.6434,29735.8000,34733.7000,-4997.9000,0.9005,6758.1364,4.4000,1.0000,7718.6000,4.5000,1.0000,14476.7364,0.0000,0.0000,42452.3000,22977.6636,-19474.6364,15.8901,8.5928,13312.3000,0.0000,13312.3000,0.3451,3597.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3597.9189,0.0000,0.0000,0.0000,9714.3811,9714.3811,15.4566,7.7293,71746.7000,0.0000,71746.7000,1.8602,16306.0682,4.4000,1.0000,0.0000,0.0000,0.0000,16306.0682,0.0000,0.0000,0.0000,55440.6318,55440.6318,13.0266,5.7293,421.9000,0.0000,421.9000,0.0109,114.0270,3.7000,1.0000,0.0000,0.0000,0.0000,114.0270,0.0000,0.0000,0.0000,307.8730,307.8730,13.0209,5.2936,31502.1000,0.0000,31502.1000,0.8168,7159.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7159.5682,0.0000,0.0000,0.0000,24342.5318,24342.5318,11.9540,4.6567,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0000,0.0000,0.0000,282.1865,282.1865,11.9851,16.2648,14.1249,6.5095,97642.9972,5.9153,869.4856,8.6949,5.9153,0.0000,7.5250,16.2374,15.2959,15.7666,-2.6851,-21481.0724,5.9153,1526.8410,15.2684,5.9153,0.0000,26.4598,15.2743,15.0800,15.1771,-0.6332,-4432.1407,5.9153,1786.1613,17.8616,5.9153,0.0000,34.5454,15.4644,15.4618,9.4588,15.4592,9.4683,15.4566,9.4776,15.4566,1559.6601,62.3864,13.0131,13.0157,-4.7234,13.0183,-4.6853,13.0209,-4.6472,13.0209,1559.6601,62.3864,11.9416,11.9562,-13.5236,11.9707,-13.3715,11.9851,-13.2200,11.9851,454.5065,9.0901,16.2648,16.2556,25.0405,16.2465,25.0000,16.2374,24.9597,16.2374,1559.6601,62.3864,15.2959,15.2887,19.9171,15.2815,19.8868,15.2743,19.8565,15.2743,1559.6601,62.3864,15.0800,15.0655,19.7747,15.0510,19.7067,15.0366,19.6391,15.0366,454.5065,9.0901,5.9153,94.0339,3.9436,0.0000,68.5302,162.5641,112371.8000,70612.9678,71729.7841
