Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
460.0000,15.0413,19.2384,31901.2000,31123.8000,777.4000,0.8271,7250.2727,4.4000,1.0000,6916.4000,4.5000,1.0000,14166.6727,0.0000,0.0000,38040.2000,24650.9273,-13389.2727,15.6091,8.3118,13312.5000,0.0000,13312.5000,0.3452,3597.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3597.9730,0.0000,0.0000,0.0000,9714.5270,9714.5270,15.1909,7.4636,79139.0000,0.0000,79139.0000,2.0518,17986.1364,4.4000,1.0000,0.0000,0.0000,0.0000,17986.1364,0.0000,0.0000,0.0000,61152.8636,61152.8636,12.5978,5.3005,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0000,0.0000,0.0000,300.7216,300.7216,12.5963,4.8691,32067.2000,0.0000,32067.2000,0.8314,7288.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7288.0000,0.0000,0.0000,0.0000,24779.2000,24779.2000,11.5456,4.2483,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0000,0.0000,0.0000,282.1865,282.1865,11.5837,16.2369,13.9103,7.3158,109736.7147,6.1143,906.5807,9.0658,6.1143,0.0000,8.3100,16.2111,15.3141,15.7626,-2.6442,-21153.2370,6.1143,1578.4432,15.7844,6.1143,0.0000,29.2201,15.2927,15.0833,15.1880,-0.7052,-4936.3120,6.1143,1845.4330,18.4543,6.1143,0.0000,38.1493,15.1972,15.1951,8.2360,15.1930,8.2488,15.1909,8.2616,15.1909,1652.9857,66.1194,12.5851,12.5888,-6.8976,12.5926,-6.8499,12.5963,-6.8024,12.5963,1652.9857,66.1194,11.5336,11.5505,-15.6696,11.5671,-15.4966,11.5837,-15.3248,11.5837,481.4968,9.6299,16.2369,16.2283,24.6727,16.2197,24.6382,16.2111,24.6037,16.2111,1652.9857,66.1194,15.3141,15.3069,20.0610,15.2998,20.0320,15.2927,20.0031,15.2927,1652.9857,66.1194,15.0833,15.0693,19.7961,15.0553,19.7363,15.0413,19.6766,15.0413,481.4968,9.6299,6.1143,103.0034,4.0762,0.0000,75.6794,178.6828,126094.9000,82840.2260,83647.1657
461.0000,15.0532,22.8053,27104.8000,46855.4000,-19750.6000,1.2148,6160.1818,4.4000,1.0000,10412.3111,4.5000,1.0000,16572.4929,0.0000,0.0000,57267.7111,20944.6182,-36323.0929,16.4698,9.1725,13316.8000,0.0000,13316.8000,0.3453,3599.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3599.1351,0.0000,0.0000,0.0000,9717.6649,9717.6649,16.0653,8.3380,76737.6000,0.0000,76737.6000,1.9896,17440.3636,4.4000,1.0000,0.0000,0.0000,0.0000,17440.3636,0.0000,0.0000,0.0000,59297.2364,59297.2364,13.7526,6.4553,422.3000,0.0000,422.3000,0.0109,114.1351,3.7000,1.0000,0.0000,0.0000,0.0000,114.1351,0.0000,0.0000,0.0000,308.1649,308.1649,13.7243,5.9970,32737.0000,0.0000,32737.0000,0.8488,7440.2273,4.4000,1.0000,0.0000,0.0000,0.0000,7440.2273,0.0000,0.0000,0.0000,25296.7727,25296.7727,12.7377,5.4404,863.0000,0.0000,863.0000,0.0224,233.2432,3.7000,1.0000,0.0000,0.0000,0.0000,233.2432,0.0000,0.0000,0.0000,629.7568,629.7568,12.6673,15.5245,14.0959,4.8840,73259.8269,6.6476,978.2665,9.7827,6.6476,0.0000,10.6797,15.5135,15.4227,15.4681,-0.2910,-2328.3204,6.6476,1736.1987,17.3620,6.6476,0.0000,37.5527,15.4012,15.0923,15.2467,-1.1316,-7920.8540,6.6476,2001.7216,20.0172,6.6476,0.0000,49.0280,16.0908,16.0823,18.4075,16.0738,18.3543,16.0653,18.3016,16.0653,1914.8910,76.5956,13.7406,13.7351,6.5807,13.7297,6.5337,13.7243,6.4871,13.7243,1914.8910,76.5956,12.7131,12.6973,1.0934,12.6820,0.8671,12.6673,0.6483,12.6673,557.1918,11.1438,15.5245,15.5209,17.6000,15.5172,17.6143,15.5135,17.6282,15.5135,1914.8910,76.5956,15.4227,15.4155,21.0742,15.4084,21.0454,15.4012,21.0166,15.4012,1914.8910,76.5956,15.0923,15.0792,19.8931,15.0662,19.8455,15.0532,19.7979,15.0532,557.1918,11.1438,6.6476,129.7038,4.4317,0.0000,97.2604,226.9642,104326.1000,58926.5026,63010.6525
462.0000,15.0864,23.7717,24541.4000,53616.0000,-29074.6000,1.3901,5577.5909,4.4000,1.0000,11914.6667,4.5000,1.0000,17492.2576,0.0000,0.0000,65530.6667,18963.8091,-46566.8576,16.7631,9.4658,13319.3000,0.0000,13319.3000,0.3453,3599.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3599.8108,0.0000,0.0000,0.0000,9719.4892,9719.4892,16.3916,8.6643,81935.2000,0.0000,81935.2000,2.1243,18621.6364,4.4000,1.0000,0.0000,0.0000,0.0000,18621.6364,0.0000,0.0000,0.0000,63313.5636,63313.5636,14.1119,6.8146,539.2000,0.0000,539.2000,0.0140,145.7297,3.7000,1.0000,0.0000,0.0000,0.0000,145.7297,0.0000,0.0000,0.0000,393.4703,393.4703,14.0862,6.3589,31230.5000,0.0000,31230.5000,0.8097,7097.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7097.8409,0.0000,0.0000,0.0000,24132.6591,24132.6591,13.2172,5.9199,4514.1000,0.0000,4514.1000,0.1170,1220.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1220.0270,0.0000,0.0000,0.0000,3294.0730,3294.0730,13.0749,15.3054,14.1902,4.1298,61946.9698,7.2007,1055.6287,10.5563,7.2007,0.0000,13.5735,15.2923,15.3492,15.3207,0.1974,1578.8705,7.2007,1891.6717,18.9167,7.2007,0.0000,47.7278,15.3316,15.1240,15.2278,-0.8239,-5767.2383,7.2007,2169.9058,21.6991,7.2007,0.0000,62.3125,16.4131,16.4059,21.0976,16.3988,21.0667,16.3916,21.0358,16.3916,2204.3087,88.1723,14.0977,14.0939,9.7036,14.0900,9.6844,14.0862,9.6652,14.0862,2204.3087,88.1723,13.0986,13.0908,5.2900,13.0829,5.2153,13.0749,5.1395,13.0749,640.7636,12.8153,15.3054,15.3010,16.4901,15.2967,16.4898,15.2923,16.4895,15.2923,2204.3087,88.1723,15.3492,15.3433,20.1417,15.3375,20.1262,15.3316,20.1106,15.3316,2204.3087,88.1723,15.1240,15.1114,20.2516,15.0989,20.2089,15.0864,20.1662,15.0864,640.7636,12.8153,7.2007,161.6976,4.8005,0.0000,123.6137,285.3113,102463.7000,54286.3976,57758.6020
463.0000,15.1011,26.4331,12215.2000,106020.3000,-93805.1000,2.7488,2776.1818,4.4000,1.0000,23560.0667,4.5000,1.0000,26336.2485,0.0000,0.0000,129580.3667,9439.0182,-120141.3485,18.9121,11.6148,13319.8000,0.0000,13319.8000,0.3453,3599.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3599.9459,0.0000,0.0000,0.0000,9719.8541,9719.8541,18.5550,10.8278,46717.9000,0.0000,46717.9000,1.2112,10617.7045,4.4000,1.0000,0.0000,0.0000,0.0000,10617.7045,0.0000,0.0000,0.0000,36100.1955,36100.1955,17.4099,10.1126,510.3000,0.0000,510.3000,0.0132,137.9189,3.7000,1.0000,0.0000,0.0000,0.0000,137.9189,0.0000,0.0000,0.0000,372.3811,372.3811,17.3419,9.6146,28450.7000,0.0000,28450.7000,0.7376,6466.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6466.0682,0.0000,0.0000,0.0000,21984.6318,21984.6318,16.6445,9.3472,15149.8000,0.0000,15149.8000,0.3928,4094.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4094.5405,0.0000,0.0000,0.0000,11055.2595,11055.2595,16.1275,14.2871,15.2073,-3.8679,-58019.0150,8.1735,1150.3658,11.5037,8.1735,0.0000,19.8516,14.2884,15.2802,14.7843,3.9080,31264.3636,8.1735,2193.6461,21.9365,8.1735,0.0000,69.8031,15.2652,15.1337,15.1994,-0.5923,-4146.1912,8.1735,2465.8397,24.6584,8.1735,0.0000,91.1335,18.6038,18.5875,42.2121,18.5712,42.0932,18.5550,41.9747,18.5550,2756.5001,110.2600,17.3981,17.3793,41.8965,17.3605,41.7326,17.3419,41.5695,17.3419,2756.5001,110.2600,16.2938,16.2376,43.0313,16.1821,42.3887,16.1275,41.7562,16.1275,800.0337,16.0007,14.2871,14.2876,7.2685,14.2880,7.3133,14.2884,7.3579,14.2884,2756.5001,110.2600,15.2802,15.2752,19.4669,15.2702,19.4581,15.2652,19.4493,15.2652,2756.5001,110.2600,15.1337,15.1228,20.3011,15.1120,20.2773,15.1011,20.2531,15.1011,800.0337,16.0007,8.1735,229.4500,5.4490,0.0000,180.7882,410.2381,10343.4000,-40909.0266,-30900.8426
464.0000,15.0798,26.8053,9143.7000,142227.5000,-133083.8000,3.6875,2078.1136,4.4000,1.0000,31606.1111,4.5000,1.0000,33684.2247,0.0000,0.0000,173833.6111,7065.5864,-166768.0247,19.6166,12.3193,22609.9000,0.0000,22609.9000,0.5862,6110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6110.7838,0.0000,0.0000,0.0000,16499.1162,16499.1162,19.1343,11.4070,35762.1000,0.0000,35762.1000,0.9272,8127.7500,4.4000,1.0000,0.0000,0.0000,0.0000,8127.7500,0.0000,0.0000,0.0000,27634.3500,27634.3500,18.3825,11.0852,1018.1000,0.0000,1018.1000,0.0264,275.1622,3.7000,1.0000,0.0000,0.0000,0.0000,275.1622,0.0000,0.0000,0.0000,742.9378,742.9378,18.3250,10.5977,27338.1000,0.0000,27338.1000,0.7088,6213.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6213.2045,0.0000,0.0000,0.0000,21124.8955,21124.8955,17.7503,10.4530,16102.3000,0.0000,16102.3000,0.4175,4351.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4351.9730,0.0000,0.0000,0.0000,11750.3270,11750.3270,17.3305,14.4711,15.9008,-7.0072,-105108.4829,9.5304,1305.0590,13.0506,9.5304,0.0000,31.4700,14.4624,15.0451,14.7538,2.6774,21419.1065,9.5304,2560.9330,25.6093,9.5304,0.0000,110.6564,15.0348,15.1062,15.0705,0.3752,2626.5981,9.5304,2889.9763,28.8998,9.5304,0.0000,144.4708,19.1678,19.1566,44.2182,19.1455,44.1653,19.1343,44.1124,19.1343,3616.4846,144.6594,18.3623,18.3499,46.2706,18.3374,46.1947,18.3250,46.1188,18.3250,3616.4846,144.6594,17.4307,17.3973,50.4855,17.3640,50.2202,17.3305,49.9523,17.3305,1047.7116,20.9542,14.4711,14.4682,11.1323,14.4653,11.1347,14.4624,11.1372,14.4624,3616.4846,144.6594,15.0451,15.0417,17.2399,15.0382,17.2443,15.0348,17.2486,15.0348,3616.4846,144.6594,15.1062,15.0974,19.9220,15.0886,19.9188,15.0798,19.9152,15.0798,1047.7116,20.9542,9.5304,350.8791,6.3536,0.0000,286.5972,637.4763,-30253.3000,-89016.3982,-81062.7783
465.0000,15.0397,26.8471,8095.8000,150820.3000,-142724.5000,3.9103,1839.9545,4.4000,1.0000,33515.6222,4.5000,1.0000,35355.5768,0.0000,0.0000,184335.9222,6255.8455,-178080.0768,20.0009,12.7036,27586.1000,0.0000,27586.1000,0.7152,7455.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7455.7027,0.0000,0.0000,0.0000,20130.3973,20130.3973,19.4076,16.7862,15781.2000,6692.0000,9089.2000,0.4092,3586.6364,4.4000,1.0000,1365.7143,4.9000,1.0000,4952.3506,0.0000,0.0000,8057.7143,12194.5636,4136.8494,19.2923,11.9950,1715.6000,0.0000,1715.6000,0.0445,463.6757,3.7000,1.0000,0.0000,0.0000,0.0000,463.6757,0.0000,0.0000,0.0000,1251.9243,1251.9243,19.2163,11.4890,27925.3000,0.0000,27925.3000,0.7240,6346.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6346.6591,0.0000,0.0000,0.0000,21578.6409,21578.6409,18.6151,11.3178,15467.3000,0.0000,15467.3000,0.4010,4180.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4180.3514,0.0000,0.0000,0.0000,11286.9486,11286.9486,18.1992,14.5839,16.3916,-8.6514,-129771.5334,9.3063,1250.1196,12.5012,9.3063,0.0000,29.3019,14.5741,14.9979,14.7860,1.9014,15210.8759,9.3063,2497.4908,24.9749,9.3063,0.0000,103.0327,14.9862,15.0657,15.0259,0.4074,2852.1235,9.3063,2827.0413,28.2704,9.3063,0.0000,134.5175,19.4401,19.4293,44.3368,19.4184,44.2868,19.4076,44.2368,19.4076,3467.3497,138.6940,19.2574,19.2437,51.2151,19.2300,51.1290,19.2163,51.0430,19.2163,3467.3497,138.6940,18.3007,18.2667,55.6934,18.2329,55.4296,18.1992,55.1666,18.1992,1004.7879,20.0958,14.5839,14.5806,13.0235,14.5774,13.0227,14.5741,13.0219,14.5741,3467.3497,138.6940,14.9979,14.9940,17.1755,14.9901,17.1720,14.9862,17.1684,14.9862,3467.3497,138.6940,15.0657,15.0570,19.4523,15.0484,19.4448,15.0397,19.4372,15.0397,1004.7879,20.0958,9.3063,328.5180,6.2042,0.0000,266.8520,595.3700,-60941.0000,-119695.3162,-111708.5339
466.0000,15.0170,26.8899,7097.0000,156992.3000,-149895.3000,4.0703,1612.9545,4.4000,1.0000,34887.1778,4.5000,1.0000,36500.1323,0.0000,0.0000,191879.4778,5484.0455,-186395.4323,20.1493,12.8520,31362.0000,0.0000,31362.0000,0.8131,8476.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8476.2162,0.0000,0.0000,0.0000,22885.7838,22885.7838,19.4889,19.2494,10286.2000,6396.6000,3889.6000,0.2667,2337.7727,4.4000,1.0000,1305.4286,4.9000,1.0000,3643.2013,0.0000,0.0000,7702.0286,7948.4273,246.3987,19.4822,12.1849,1854.0000,0.0000,1854.0000,0.0481,501.0811,3.7000,1.0000,0.0000,0.0000,0.0000,501.0811,0.0000,0.0000,0.0000,1352.9189,1352.9189,19.4097,11.6824,28061.7000,0.0000,28061.7000,0.7276,6377.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6377.6591,0.0000,0.0000,0.0000,21684.0409,21684.0409,18.8126,11.5153,13562.4000,0.0000,13562.4000,0.3516,3665.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3665.5135,0.0000,0.0000,0.0000,9896.8865,9896.8865,18.4592,14.8352,16.6472,-8.7742,-131613.4700,9.4161,1252.3474,12.5235,9.4161,0.0000,30.3511,14.8228,14.9915,14.9071,0.7660,6128.3079,9.4161,2514.7385,25.1474,9.4161,0.0000,106.7221,14.9796,15.0429,15.0112,0.3284,2298.5647,9.4161,2862.0689,28.6207,9.4161,0.0000,139.3343,19.5192,19.5091,43.2535,19.4990,43.2117,19.4889,43.1698,19.4889,3540.0601,141.6024,19.4449,19.4332,49.5298,19.4214,49.4684,19.4097,49.4070,19.4097,3540.0601,141.6024,18.5401,18.5131,53.9809,18.4861,53.8130,18.4592,53.6446,18.4592,1025.7166,20.5143,14.8352,14.8311,15.8788,14.8269,15.8691,14.8228,15.8595,14.8228,3540.0601,141.6024,14.9915,14.9875,17.3822,14.9836,17.3767,14.9796,17.3711,14.9796,3540.0601,141.6024,15.0429,15.0342,19.2632,15.0256,19.2525,15.0170,19.2417,15.0170,1025.7166,20.5143,9.4161,339.3542,6.2774,0.0000,276.4074,615.7616,-71165.6000,-130329.4035,-123186.5974
467.0000,15.0101,26.9363,6213.5000,162196.3000,-155982.8000,4.2052,1412.1591,4.4000,1.0000,36043.6222,4.5000,1.0000,37455.7813,0.0000,0.0000,198239.9222,4801.3409,-193438.5813,20.2096,12.9123,37027.4000,0.0000,37027.4000,0.9600,10007.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10007.4054,0.0000,0.0000,0.0000,27019.9946,27019.9946,19.4556,21.4044,7074.6000,5685.2000,1389.4000,0.1834,1607.8636,4.4000,1.0000,1160.2449,4.9000,1.0000,2768.1085,0.0000,0.0000,6845.4449,5466.7364,-1378.7085,19.4927,12.1954,1898.3000,0.0000,1898.3000,0.0492,513.0541,3.7000,1.0000,0.0000,0.0000,0.0000,513.0541,0.0000,0.0000,0.0000,1385.2459,1385.2459,19.4236,11.6963,27531.1000,0.0000,27531.1000,0.7138,6257.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6257.0682,0.0000,0.0000,0.0000,21274.0318,21274.0318,18.8518,11.5545,12292.5000,0.0000,12292.5000,0.3187,3322.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3322.2973,0.0000,0.0000,0.0000,8970.2027,8970.2027,18.5394,15.0476,16.7935,-8.6605,-129907.6720,9.6456,1275.6144,12.7561,9.6456,0.0000,32.6250,15.0343,15.0276,15.0309,-0.0312,-249.9395,9.6456,2563.3388,25.6334,9.6456,0.0000,114.7178,15.0153,15.0358,15.0255,0.1087,760.7930,9.6456,2930.1581,29.3016,9.6456,0.0000,149.7734,19.4833,19.4741,41.6206,19.4648,41.5866,19.4556,41.5525,19.4556,3694.2339,147.7694,19.4554,19.4448,47.2727,19.4342,47.2230,19.4236,47.1732,19.4236,3694.2339,147.7694,18.6107,18.5869,51.6282,18.5631,51.4963,18.5394,51.3642,18.5394,1070.0852,21.4017,15.0476,15.0431,17.9043,15.0387,17.8928,15.0343,17.8814,15.0343,3694.2339,147.7694,15.0276,15.0235,17.9054,15.0194,17.8980,15.0153,17.8907,15.0153,3694.2339,147.7694,15.0358,15.0272,19.2652,15.0186,19.2529,15.0101,19.2406,15.0101,1070.0852,21.4017,9.6456,362.7448,6.4304,0.0000,297.1163,659.8610,-75844.1000,-136167.8148,-129396.8185
468.0000,15.0155,27.0229,4653.9000,167369.8000,-162715.9000,4.3394,1057.7045,4.4000,1.0000,37193.2889,4.5000,1.0000,38250.9934,0.0000,0.0000,204563.0889,3596.1955,-200966.8934,20.3281,13.0308,38910.6000,0.0000,38910.6000,1.0088,10516.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10516.3784,0.0000,0.0000,0.0000,28394.2216,28394.2216,19.5494,28.5765,3083.3000,7905.7000,-4822.4000,0.2050,700.7500,4.4000,1.0000,1613.4082,4.9000,1.0000,2314.1582,0.0000,0.0000,9519.1082,2382.5500,-7136.5582,19.7380,12.4407,2248.5000,0.0000,2248.5000,0.0583,607.7027,3.7000,1.0000,0.0000,0.0000,0.0000,607.7027,0.0000,0.0000,0.0000,1640.7973,1640.7973,19.6615,11.9342,25845.0000,0.0000,25845.0000,0.6701,5873.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5873.8636,0.0000,0.0000,0.0000,19971.1364,19971.1364,19.1336,11.8363,9911.3000,0.0000,9911.3000,0.2570,2678.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2678.7297,0.0000,0.0000,0.0000,7232.5703,7232.5703,18.8634,15.1359,16.9997,-9.4004,-141006.5764,9.8078,1286.7655,12.8677,9.8078,0.0000,34.2987,15.1232,15.0687,15.0959,-0.2576,-2060.5568,9.8078,2599.7008,25.9970,9.8078,0.0000,120.6030,15.0563,15.0413,15.0488,-0.0812,-568.5042,9.8078,2976.6707,29.7667,9.8078,0.0000,157.4569,19.5775,19.5681,41.7336,19.5587,41.6972,19.5494,41.6609,19.5494,3804.9454,152.1978,19.6946,19.6836,48.0630,19.6725,48.0082,19.6615,47.9535,19.6615,3804.9454,152.1978,18.9424,18.9160,53.3602,18.8896,53.1922,18.8634,53.0250,18.8634,1101.9394,22.0388,15.1359,15.1317,18.5162,15.1274,18.5072,15.1232,18.4982,15.1232,3804.9454,152.1978,15.0687,15.0646,18.3667,15.0604,18.3586,15.0563,18.3504,15.0563,3804.9454,152.1978,15.0413,15.0327,19.3943,15.0241,19.3800,15.0155,19.3656,15.0155,1101.9394,22.0388,9.8078,379.8836,6.5385,0.0000,312.3586,692.2422,-90622.9000,-150864.7260,-143635.6374
469.0000,15.0241,27.0899,3480.3000,171925.7000,-168445.4000,4.4575,790.9773,4.4000,1.0000,38205.7111,4.5000,1.0000,38996.6884,0.0000,0.0000,210131.4111,2689.3227,-207442.0884,20.5053,13.2080,33724.0000,0.0000,33724.0000,0.8744,9114.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9114.5946,0.0000,0.0000,0.0000,24609.4054,24609.4054,19.8246,29.8669,2749.6000,10631.3000,-7881.7000,0.2756,624.9091,4.4000,1.0000,2169.6531,4.9000,1.0000,2794.5622,0.0000,0.0000,12800.9531,2124.6909,-10676.2622,20.1067,12.8094,2679.1000,0.0000,2679.1000,0.0695,724.0811,3.7000,1.0000,0.0000,0.0000,0.0000,724.0811,0.0000,0.0000,0.0000,1955.0189,1955.0189,20.0199,12.2926,24702.8000,0.0000,24702.8000,0.6405,5614.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5614.2727,0.0000,0.0000,0.0000,19088.5273,19088.5273,19.5155,12.2182,8641.4000,0.0000,8641.4000,0.2240,2335.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2335.5135,0.0000,0.0000,0.0000,6305.8865,6305.8865,19.2645,15.1895,17.2270,-10.2814,-154220.5958,9.8122,1276.1159,12.7612,9.8122,0.0000,34.3450,15.1768,15.0970,15.1369,-0.3773,-3018.1806,9.8122,2596.6311,25.9663,9.8122,0.0000,120.7657,15.0845,15.0501,15.0673,-0.1863,-1304.0237,9.8122,2975.8128,29.7581,9.8122,0.0000,157.6694,19.8551,19.8449,43.7028,19.8348,43.6586,19.8246,43.6144,19.8246,3807.9759,152.3190,20.0551,20.0433,50.1019,20.0316,50.0414,20.0199,49.9811,20.0199,3807.9759,152.3190,19.3489,19.3207,55.9812,19.2925,55.7967,19.2645,55.6129,19.2645,1102.8113,22.0562,15.1895,15.1853,18.8435,15.1810,18.8344,15.1768,18.8254,15.1768,3807.9759,152.3190,15.0970,15.0928,18.6366,15.0887,18.6278,15.0845,18.6190,15.0845,3807.9759,152.3190,15.0501,15.0414,19.5287,15.0327,19.5122,15.0241,19.4956,15.0241,1102.8113,22.0562,9.8122,380.3567,6.5415,0.0000,312.7802,693.1369,-106579.8000,-166159.5125,-158542.8000
470.0000,15.0373,27.1320,2905.8000,176174.2000,-173268.4000,4.5676,660.4091,4.4000,1.0000,39149.8222,4.5000,1.0000,39810.2313,0.0000,0.0000,215324.0222,2245.3909,-213078.6313,20.4625,13.1652,38909.7000,0.0000,38909.7000,1.0088,10516.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10516.1351,0.0000,0.0000,0.0000,28393.5649,28393.5649,19.7138,31.1337,965.8000,12019.7000,-11053.9000,0.3116,219.5000,4.4000,1.0000,2453.0000,4.9000,1.0000,2672.5000,0.0000,0.0000,14472.7000,746.3000,-13726.4000,20.0633,12.7660,2558.4000,0.0000,2558.4000,0.0663,691.4595,3.7000,1.0000,0.0000,0.0000,0.0000,691.4595,0.0000,0.0000,0.0000,1866.9405,1866.9405,19.9854,12.2581,24485.4000,0.0000,24485.4000,0.6348,5564.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5564.8636,0.0000,0.0000,0.0000,18920.5364,18920.5364,19.5036,12.2063,7688.9000,0.0000,7688.9000,0.1993,2078.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2078.0811,0.0000,0.0000,0.0000,5610.8189,5610.8189,19.2919,15.3909,17.3414,-10.2142,-153213.0802,10.1829,1318.5168,13.1852,10.1829,0.0000,38.3866,15.3767,15.1359,15.2563,-1.1818,-9454.0297,10.1829,2681.9646,26.8196,10.1829,0.0000,134.9769,15.1236,15.0626,15.0931,-0.3423,-2395.7998,10.1829,3085.0612,30.8506,10.1829,0.0000,176.2232,19.7396,19.7310,41.5635,19.7224,41.5360,19.7138,41.5085,19.7138,4066.5263,162.6611,20.0157,20.0056,48.0850,19.9955,48.0423,19.9854,47.9997,19.9854,4066.5263,162.6611,19.3608,19.3378,53.7818,19.3149,53.6679,19.2919,53.5535,19.2919,1177.1810,23.5436,15.3909,15.3862,20.6790,15.3814,20.6648,15.3767,20.6505,15.3767,4066.5263,162.6611,15.1359,15.1318,18.9932,15.1277,18.9847,15.1236,18.9762,15.1236,4066.5263,162.6611,15.0626,15.0542,19.6877,15.0457,19.6730,15.0373,19.6581,15.0373,1177.1810,23.5436,10.1829,421.4908,6.7886,0.0000,349.5866,771.0775,-110679.9000,-172013.1706,-165062.9097
471.0000,15.0510,27.1668,2490.1000,180787.2000,-178297.1000,4.6872,565.9318,4.4000,1.0000,40174.9333,4.5000,1.0000,40740.8652,0.0000,0.0000,220962.1333,1924.1682,-219037.9652,20.6676,13.3703,37027.3000,0.0000,37027.3000,0.9600,10007.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10007.3784,0.0000,0.0000,0.0000,27019.9216,27019.9216,19.9456,31.3603,797.0000,9836.5000,-9039.5000,0.2550,181.1364,4.4000,1.0000,2007.4490,4.9000,1.0000,2188.5853,0.0000,0.0000,11843.9490,615.8636,-11228.0853,20.2335,12.9362,1697.1000,0.0000,1697.1000,0.0440,458.6757,3.7000,1.0000,0.0000,0.0000,0.0000,458.6757,0.0000,0.0000,0.0000,1238.4243,1238.4243,20.1694,12.4421,23903.9000,0.0000,23903.9000,0.6198,5432.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5432.7045,0.0000,0.0000,0.0000,18471.1955,18471.1955,19.6958,12.3985,6736.5000,0.0000,6736.5000,0.1747,1820.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1820.6757,0.0000,0.0000,0.0000,4915.8243,4915.8243,19.4945,15.4479,17.4712,-10.5207,-157810.9077,10.1110,1302.7131,13.0271,10.1110,0.0000,37.5796,15.4342,15.1773,15.3058,-1.2522,-10017.9080,10.1110,2657.8112,26.5781,10.1110,0.0000,132.1393,15.1647,15.0768,15.1207,-0.4900,-3429.7736,10.1110,3059.9254,30.5993,10.1110,0.0000,172.5186,19.9747,19.9650,43.4086,19.9553,43.3683,19.9456,43.3281,19.9456,4015.8168,160.6327,20.2018,20.1910,48.8871,20.1802,48.8366,20.1694,48.7862,20.1694,4015.8168,160.6327,19.5697,19.5446,54.6763,19.5195,54.5307,19.4945,54.3857,19.4945,1162.5971,23.2519,15.4479,15.4433,20.8619,15.4388,20.8503,15.4342,20.8387,15.4342,4015.8168,160.6327,15.1773,15.1731,19.3395,15.1689,19.3296,15.1647,19.3197,15.1647,4015.8168,160.6327,15.0768,15.0682,19.8427,15.0596,19.8252,15.0510,19.8076,15.0510,1162.5971,23.2519,10.1110,413.3042,6.7407,0.0000,342.2376,755.5418,-117971.8000,-178620.6848,-171258.5893
472.0000,15.0664,27.1917,2322.2000,185215.3000,-182893.1000,4.8021,527.7727,4.4000,1.0000,41158.9556,4.5000,1.0000,41686.7283,0.0000,0.0000,226374.2556,1794.4273,-224579.8283,20.7685,13.4712,35136.2000,0.0000,35136.2000,0.9110,9496.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9496.2703,0.0000,0.0000,0.0000,25639.9297,25639.9297,20.0887,31.4086,912.5000,9780.1000,-8867.6000,0.2536,207.3864,4.4000,1.0000,1995.9388,4.9000,1.0000,2203.3251,0.0000,0.0000,11776.0388,705.1136,-11070.9251,20.3698,13.0725,1640.6000,0.0000,1640.6000,0.0425,443.4054,3.7000,1.0000,0.0000,0.0000,0.0000,443.4054,0.0000,0.0000,0.0000,1197.1946,1197.1946,20.3075,12.5802,23109.8000,0.0000,23109.8000,0.5992,5252.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5252.2273,0.0000,0.0000,0.0000,17857.5727,17857.5727,19.8541,12.5568,7688.9000,0.0000,7688.9000,0.1993,2078.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2078.0811,0.0000,0.0000,0.0000,5610.8189,5610.8189,19.6386,15.5390,17.5888,-10.7645,-161467.0201,10.2115,1309.7450,13.0975,10.2115,0.0000,38.7106,15.5248,15.2123,15.3686,-1.5388,-12310.4426,10.2115,2677.5322,26.7753,10.2115,0.0000,136.1161,15.1997,15.0921,15.1459,-0.6049,-4234.5177,10.2115,3087.2252,30.8723,10.2115,0.0000,177.7106,20.1175,20.1079,44.0370,20.0983,43.9992,20.0887,43.9614,20.0887,4086.7645,163.4706,20.3394,20.3288,49.1480,20.3181,49.0998,20.3075,49.0517,20.3075,4086.7645,163.4706,19.7116,19.6872,54.7573,19.6629,54.6239,19.6386,54.4908,19.6386,1183.0012,23.6600,15.5390,15.5343,21.4926,15.5296,21.4795,15.5248,21.4664,15.5248,4086.7645,163.4706,15.2123,15.2081,19.5973,15.2039,19.5874,15.1997,19.5774,15.1997,4086.7645,163.4706,15.0921,15.0835,19.9987,15.0750,19.9807,15.0664,19.9627,15.0664,1183.0012,23.6600,10.2115,424.7741,6.8076,0.0000,352.5373,777.3114,-124185.2000,-185345.2375,-178011.9805
473.0000,15.0818,27.1950,2661.6000,188702.4000,-186040.8000,4.8925,604.9091,4.4000,1.0000,41933.8667,4.5000,1.0000,42538.7758,0.0000,0.0000,230636.2667,2056.6909,-228579.5758,20.8464,13.5491,29950.4000,0.0000,29950.4000,0.7765,8094.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8094.7027,0.0000,0.0000,0.0000,21855.6973,21855.6973,20.2659,31.2766,1662.0000,12467.5000,-10805.5000,0.3232,377.7273,4.4000,1.0000,2544.3878,4.9000,1.0000,2922.1150,0.0000,0.0000,15011.8878,1284.2727,-13727.6150,20.6121,13.3148,2107.9000,0.0000,2107.9000,0.0547,569.7027,3.7000,1.0000,0.0000,0.0000,0.0000,569.7027,0.0000,0.0000,0.0000,1538.1973,1538.1973,20.5402,12.8129,22159.9000,0.0000,22159.9000,0.5745,5036.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5036.3409,0.0000,0.0000,0.0000,17123.5591,17123.5591,20.1084,12.8111,8958.9000,0.0000,8958.9000,0.2323,2421.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2421.3243,0.0000,0.0000,0.0000,6537.5757,6537.5757,19.8671,15.5997,17.7334,-11.2808,-169211.9400,10.2805,1311.3427,13.1134,10.2805,0.0000,39.5015,15.5856,15.2463,15.4160,-1.6821,-13456.9501,10.2805,2690.5846,26.9058,10.2805,0.0000,138.8970,15.2336,15.1076,15.1706,-0.7139,-4997.0046,10.2805,3105.0584,31.0506,10.2805,0.0000,181.3413,20.2952,20.2854,45.0405,20.2756,45.0009,20.2659,44.9614,20.2659,4135.8805,165.4352,20.5733,20.5622,50.4425,20.5512,50.3910,20.5402,50.3395,20.5402,4135.8805,165.4352,19.9435,19.9180,56.0812,19.8925,55.9349,19.8671,55.7891,19.8671,1197.1254,23.9425,15.5997,15.5950,21.8021,15.5903,21.7894,15.5856,21.7767,15.5856,4135.8805,165.4352,15.2463,15.2420,19.8382,15.2378,19.8280,15.2336,19.8177,15.2336,4135.8805,165.4352,15.1076,15.0990,20.1428,15.0904,20.1242,15.0818,20.1057,15.0818,1197.1254,23.9425,10.2805,432.7802,6.8537,0.0000,359.7397,792.5200,-133669.2000,-195252.1614,-187665.8946
474.0000,15.0930,27.1634,3758.6000,191291.9000,-187533.3000,4.9596,854.2273,4.4000,1.0000,42509.3111,4.5000,1.0000,43363.5384,0.0000,0.0000,233801.2111,2904.3727,-230896.8384,21.0176,13.7203,19553.2000,0.0000,19553.2000,0.5070,5284.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5284.6486,0.0000,0.0000,0.0000,14268.5514,14268.5514,20.6189,28.8357,7138.9000,14425.7000,-7286.8000,0.3740,1622.4773,4.4000,1.0000,2944.0204,4.9000,1.0000,4566.4977,0.0000,0.0000,17369.7204,5516.4227,-11853.2977,20.9230,13.6257,1350.1000,0.0000,1350.1000,0.0350,364.8919,3.7000,1.0000,0.0000,0.0000,0.0000,364.8919,0.0000,0.0000,0.0000,985.2081,985.2081,20.8622,13.1350,21377.1000,0.0000,21377.1000,0.5542,4858.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4858.4318,0.0000,0.0000,0.0000,16518.6682,16518.6682,20.4384,13.1411,11816.2000,0.0000,11816.2000,0.3064,3193.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3193.5676,0.0000,0.0000,0.0000,8622.6324,8622.6324,20.1362,15.6168,17.8765,-11.7419,-176129.1508,10.1042,1281.8510,12.8185,10.1042,0.0000,37.5041,15.6028,15.2673,15.4350,-1.6346,-13076.5928,10.1042,2642.4500,26.4245,10.1042,0.0000,131.8738,15.2544,15.1192,15.1868,-0.7526,-5268.0773,10.1042,3049.8479,30.4985,10.1042,0.0000,172.1718,20.6515,20.6406,47.7571,20.6297,47.7074,20.6189,47.6577,20.6189,4011.0480,160.4419,20.8978,20.8859,52.5322,20.8741,52.4736,20.8622,52.4152,20.8622,4011.0480,160.4419,20.2171,20.1901,57.8275,20.1631,57.6661,20.1362,57.5054,20.1362,1161.2256,23.2245,15.6168,15.6122,21.7128,15.6075,21.7004,15.6028,21.6879,15.6028,4011.0480,160.4419,15.2673,15.2630,19.9436,15.2587,19.9326,15.2544,19.9215,15.2544,4011.0480,160.4419,15.1192,15.1104,20.2319,15.1017,20.2110,15.0930,20.1902,15.0930,1161.2256,23.2245,10.1042,412.5373,6.7362,0.0000,341.5497,754.0870,-140723.5000,-202355.0760,-194473.8208
475.0000,15.0617,26.7765,7024.2000,106970.2000,-99946.0000,2.7734,1596.4091,4.4000,1.0000,23771.1556,4.5000,1.0000,25367.5646,0.0000,0.0000,130741.3556,5427.7909,-125313.5646,19.8787,12.5814,16118.9000,0.0000,16118.9000,0.4179,4356.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4356.4595,0.0000,0.0000,0.0000,11762.4405,11762.4405,19.4038,11.7952,14881.6000,146.6000,14735.0000,0.3858,3382.1818,4.4000,1.0000,29.9184,4.9000,1.0000,3412.1002,0.0000,0.0000,176.5184,11499.4182,11322.8998,18.9686,11.6713,1116.3000,0.0000,1116.3000,0.0289,301.7027,3.7000,1.0000,0.0000,0.0000,0.0000,301.7027,0.0000,0.0000,0.0000,814.5973,814.5973,18.9233,11.1960,20462.9000,0.0000,20462.9000,0.5305,4650.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4650.6591,0.0000,0.0000,0.0000,15812.2409,15812.2409,18.3154,11.0181,13879.9000,0.0000,13879.9000,0.3599,3751.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3751.3243,0.0000,0.0000,0.0000,10128.5757,10128.5757,17.9562,15.8996,16.9279,-3.5668,-53502.1952,6.7447,887.3554,8.8736,6.7447,0.0000,11.1548,15.8739,15.1830,15.5284,-2.2467,-17973.4432,6.7447,1757.3651,17.5737,6.7447,0.0000,39.2230,15.1655,15.0988,15.1322,-0.2478,-1734.3703,6.7447,2040.2480,20.4025,6.7447,0.0000,51.2088,19.4266,19.4190,34.5510,19.4114,34.5360,19.4038,34.5208,19.4038,1964.4147,78.5766,18.9373,18.9326,31.8848,18.9280,31.8993,18.9233,31.9136,18.9233,1964.4147,78.5766,17.9261,17.9368,28.7574,17.9468,29.0528,17.9562,29.3398,17.9562,571.4974,11.4299,15.8996,15.8910,24.3100,15.8824,24.2589,15.8739,24.2082,15.8739,1964.4147,78.5766,15.1830,15.1771,19.0145,15.1713,18.9882,15.1655,18.9620,15.1655,1964.4147,78.5766,15.0988,15.0863,19.9147,15.0740,19.8494,15.0617,19.7849,15.0617,571.4974,11.4299,6.7447,134.9975,4.4965,0.0000,101.5866,236.5841,-33633.0000,-75472.8104,-73210.0087
476.0000,15.0494,26.7003,8051.3000,108893.6000,-100842.3000,2.8233,1829.8409,4.4000,1.0000,24198.5778,4.5000,1.0000,26028.4187,0.0000,0.0000,133092.1778,6221.4591,-126870.7187,19.7888,12.4915,16117.3000,0.0000,16117.3000,0.4179,4356.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4356.0270,0.0000,0.0000,0.0000,11761.2730,11761.2730,19.3175,11.5902,17961.4000,0.0000,17961.4000,0.4657,4082.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4082.1364,0.0000,0.0000,0.0000,13879.2636,13879.2636,18.7990,11.5017,857.8000,0.0000,857.8000,0.0222,231.8378,3.7000,1.0000,0.0000,0.0000,0.0000,231.8378,0.0000,0.0000,0.0000,625.9622,625.9622,18.7467,11.0194,21388.7000,0.0000,21388.7000,0.5545,4861.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4861.0682,0.0000,0.0000,0.0000,16527.6318,16527.6318,18.1293,10.8320,13244.9000,0.0000,13244.9000,0.3434,3579.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3579.7027,0.0000,0.0000,0.0000,9665.1973,9665.1973,17.7195,15.6685,16.6940,-3.6602,-54903.7061,6.9405,921.4194,9.2142,6.9405,0.0000,12.1546,15.6504,15.2493,15.4498,-1.3421,-10737.1845,6.9405,1814.0097,18.1401,6.9405,0.0000,42.7385,15.2303,15.0858,15.1580,-0.5526,-3868.5265,6.9405,2097.3046,20.9730,6.9405,0.0000,55.7986,19.3494,19.3388,35.0236,19.3281,34.9740,19.3175,34.9245,19.3175,2065.9175,82.6367,18.7756,18.7659,32.5079,18.7563,32.4628,18.7467,32.4180,18.7467,2065.9175,82.6367,17.7682,17.7516,30.1557,17.7354,30.0553,17.7195,29.9606,17.7195,600.8110,12.0162,15.6685,15.6625,21.4736,15.6564,21.4537,15.6504,21.4338,15.6504,2065.9175,82.6367,15.2493,15.2429,19.7519,15.2366,19.7233,15.2303,19.6947,15.2303,2065.9175,82.6367,15.0858,15.0736,19.7782,15.0615,19.7236,15.0494,19.6691,15.0494,600.8110,12.0162,6.9405,146.0832,4.6270,0.0000,110.6917,256.7749,-31272.2000,-74411.3908,-69509.4171
477.0000,15.0495,25.7072,14009.5000,69193.2000,-55183.7000,1.7940,3183.9773,4.4000,1.0000,15376.2667,4.5000,1.0000,18560.2439,0.0000,0.0000,84569.4667,10825.5227,-73743.9439,18.4295,11.1322,16098.7000,0.0000,16098.7000,0.4174,4351.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4351.0000,0.0000,0.0000,0.0000,11747.7000,11747.7000,17.8815,10.1543,24385.2000,0.0000,24385.2000,0.6322,5542.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5542.0909,0.0000,0.0000,0.0000,18843.1091,18843.1091,17.0178,9.7206,938.4000,0.0000,938.4000,0.0243,253.6216,3.7000,1.0000,0.0000,0.0000,0.0000,253.6216,0.0000,0.0000,0.0000,684.7784,684.7784,16.9862,9.2589,22700.0000,0.0000,22700.0000,0.5885,5159.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5159.0909,0.0000,0.0000,0.0000,17540.9091,17540.9091,16.1822,8.8849,12133.7000,0.0000,12133.7000,0.3146,3279.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3279.3784,0.0000,0.0000,0.0000,8854.3216,8854.3216,15.8456,16.2280,16.0368,0.5562,8343.0160,5.6566,770.4665,7.7047,5.6566,0.0000,6.5800,16.1915,15.0997,15.6456,-2.9775,-23819.7123,5.6566,1467.0326,14.6703,5.6566,0.0000,23.1368,15.0804,15.0951,15.0877,0.0459,321.0507,5.6566,1714.1095,17.1411,5.6566,0.0000,30.2070,17.8911,17.8879,21.1826,17.8847,21.2104,17.8815,21.2377,17.8815,1441.8478,57.6739,16.9865,16.9864,15.9527,16.9863,16.0058,16.9862,16.0583,16.9862,1441.8478,57.6739,15.7764,15.8003,8.0738,15.8234,8.4754,15.8456,8.8658,15.8456,420.4197,8.4084,16.2280,16.2157,27.0419,16.2036,26.9602,16.1915,26.8790,16.1915,1441.8478,57.6739,15.0997,15.0932,18.1984,15.0868,18.1705,15.0804,18.1427,15.0804,1441.8478,57.6739,15.0951,15.0798,19.9031,15.0646,19.8136,15.0495,19.7253,15.0495,420.4197,8.4084,5.6566,83.1376,3.7710,0.0000,59.9238,143.0614,21072.3000,-16073.1258,-15155.6455
478.0000,15.0139,25.4401,15277.4000,65730.0000,-50452.6000,1.7042,3472.1364,4.4000,1.0000,14606.6667,4.5000,1.0000,18078.8030,0.0000,0.0000,80336.6667,11805.2636,-68531.4030,18.3258,11.0285,13642.3000,0.0000,13642.3000,0.3537,3687.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3687.1081,0.0000,0.0000,0.0000,9955.1919,9955.1919,17.8173,10.0900,24954.2000,0.0000,24954.2000,0.6470,5671.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5671.4091,0.0000,0.0000,0.0000,19282.7909,19282.7909,16.8854,9.5881,557.9000,0.0000,557.9000,0.0145,150.7838,3.7000,1.0000,0.0000,0.0000,0.0000,150.7838,0.0000,0.0000,0.0000,407.1162,407.1162,16.8453,9.1181,23152.6000,0.0000,23152.6000,0.6003,5261.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5261.9545,0.0000,0.0000,0.0000,17890.6455,17890.6455,15.9807,8.6834,9911.3000,0.0000,9911.3000,0.2570,2678.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2678.7297,0.0000,0.0000,0.0000,7232.5703,7232.5703,15.6139,15.9876,15.8007,0.5155,7732.2751,5.3648,737.5429,7.3754,5.3648,0.0000,5.6136,15.9614,15.1979,15.5796,-1.9748,-15798.7989,5.3648,1395.0046,13.9500,5.3648,0.0000,19.7387,15.1735,15.0590,15.1163,-0.3384,-2368.9846,5.3648,1623.8660,16.2387,5.3648,0.0000,25.7705,17.8447,17.8356,23.2391,17.8264,23.1970,17.8173,23.1553,17.8173,1313.9524,52.5581,16.8657,16.8589,18.0776,16.8521,18.0496,16.8453,18.0221,16.8453,1313.9524,52.5581,15.6312,15.6249,10.9895,15.6192,10.9592,15.6139,10.9365,15.6139,383.3952,7.6679,15.9876,15.9788,23.7743,15.9701,23.7366,15.9614,23.6989,15.9614,1313.9524,52.5581,15.1979,15.1897,19.3654,15.1816,19.3219,15.1735,19.2787,15.1735,1313.9524,52.5581,15.0590,15.0439,19.4692,15.0289,19.3902,15.0139,19.3115,15.0139,383.3952,7.6679,5.3648,71.8661,3.5766,0.0000,51.1228,122.9888,21765.7000,-13763.0883,-10435.5083
479.0000,15.0287,24.3684,20108.2000,53905.1000,-33796.9000,1.3976,4570.0455,4.4000,1.0000,11978.9111,4.5000,1.0000,16548.9566,0.0000,0.0000,65884.0111,15538.1545,-50345.8566,17.2436,9.9463,13319.2000,0.0000,13319.2000,0.3453,3599.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3599.7838,0.0000,0.0000,0.0000,9719.4162,9719.4162,16.8100,9.0828,50452.6000,0.0000,50452.6000,1.3081,11466.5000,4.4000,1.0000,0.0000,0.0000,0.0000,11466.5000,0.0000,0.0000,0.0000,38986.1000,38986.1000,15.0949,7.7976,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,15.0963,7.3690,24806.2000,0.0000,24806.2000,0.6431,5637.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5637.7727,0.0000,0.0000,0.0000,19168.4273,19168.4273,14.2530,6.9557,8641.4000,0.0000,8641.4000,0.2240,2335.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2335.5135,0.0000,0.0000,0.0000,6305.8865,6305.8865,14.0585,16.4680,15.2633,3.6512,54768.3422,5.8933,827.6027,8.2760,5.8933,0.0000,7.4413,16.4321,15.1480,15.7901,-3.6486,-29189.1934,5.8933,1519.7569,15.1976,5.8933,0.0000,26.1656,15.1278,15.0725,15.1002,-0.1796,-1257.5345,5.8933,1784.9775,17.8498,5.8933,0.0000,34.1613,16.8160,16.8140,14.3993,16.8121,14.4332,16.8100,14.4666,16.8100,1549.4825,61.9793,15.0817,15.0866,2.3320,15.0915,2.4240,15.0963,2.5152,15.0963,1549.4825,61.9793,13.9756,14.0040,-6.0158,14.0317,-5.6127,14.0585,-5.2192,14.0585,451.5625,9.0312,16.4680,16.4560,28.4276,16.4441,28.3571,16.4321,28.2869,16.4321,1549.4825,61.9793,15.1480,15.1413,18.8186,15.1345,18.7925,15.1278,18.7664,15.1278,1549.4825,61.9793,15.0725,15.0578,19.7103,15.0432,19.6406,15.0287,19.5710,15.0287,451.5625,9.0312,5.8933,93.0736,3.9289,0.0000,67.7681,160.8418,63835.5000,24135.3518,24321.6143
480.0000,15.0197,23.4234,23512.8000,47582.0000,-24069.2000,1.2337,5343.8182,4.4000,1.0000,10573.7778,4.5000,1.0000,15917.5960,0.0000,0.0000,58155.7778,18168.9818,-39986.7960,16.7147,9.4174,13319.6000,0.0000,13319.6000,0.3453,3599.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3599.8919,0.0000,0.0000,0.0000,9719.7081,9719.7081,16.2951,8.5678,63717.5000,0.0000,63717.5000,1.6520,14481.2500,4.4000,1.0000,0.0000,0.0000,0.0000,14481.2500,0.0000,0.0000,0.0000,49236.2500,49236.2500,14.2080,6.9107,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0000,0.0000,0.0000,308.6757,308.6757,14.2058,6.4786,27398.0000,0.0000,27398.0000,0.7103,6226.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6226.8182,0.0000,0.0000,0.0000,21171.1818,21171.1818,13.3084,6.0111,4831.5000,0.0000,4831.5000,0.1253,1305.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1305.8108,0.0000,0.0000,0.0000,3525.6892,3525.6892,13.2168,16.4894,14.8531,5.1469,77203.9075,6.1163,873.0749,8.7307,6.1163,0.0000,8.3184,16.4598,15.2448,15.8523,-3.5830,-28663.7070,6.1163,1573.4061,15.7341,6.1163,0.0000,29.2496,15.2229,15.0606,15.1417,-0.5469,-3828.2174,6.1163,1849.4546,18.4945,6.1163,0.0000,38.1878,16.3027,16.3001,11.7301,16.2976,11.7484,16.2951,11.7666,16.2951,1653.9633,66.1585,14.1949,14.1986,-2.5108,14.2022,-2.4488,14.2058,-2.3869,14.2058,1653.9633,66.1585,13.1590,13.1783,-10.9200,13.1976,-10.6861,13.2168,-10.4513,13.2168,481.7795,9.6356,16.4894,16.4795,27.7698,16.4697,27.7255,16.4598,27.6812,16.4598,1653.9633,66.1585,15.2448,15.2375,19.8346,15.2302,19.8025,15.2229,19.7705,15.2229,1653.9633,66.1585,15.0606,15.0469,19.5843,15.0333,19.5281,15.0197,19.4719,15.0197,481.7795,9.6356,6.1163,103.0989,4.0776,0.0000,75.7558,178.8548,85620.4000,43974.7088,44711.9832
481.0000,15.0250,22.5026,26104.8000,42514.8000,-16410.0000,1.1023,5932.9091,4.4000,1.0000,9447.7333,4.5000,1.0000,15380.6424,0.0000,0.0000,51962.5333,20171.8909,-31790.6424,16.4018,9.1045,13330.7000,0.0000,13330.7000,0.3456,3602.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3602.8919,0.0000,0.0000,0.0000,9727.8081,9727.8081,15.9721,8.2448,66738.1000,0.0000,66738.1000,1.7303,15167.7500,4.4000,1.0000,0.0000,0.0000,0.0000,15167.7500,0.0000,0.0000,0.0000,51570.3500,51570.3500,13.7386,6.4413,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0000,0.0000,0.0000,300.5757,300.5757,13.7340,6.0068,29439.5000,0.0000,29439.5000,0.7633,6690.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6690.7955,0.0000,0.0000,0.0000,22748.7045,22748.7045,12.7488,5.4515,1499.0000,0.0000,1499.0000,0.0389,405.1351,3.7000,1.0000,0.0000,0.0000,0.0000,405.1351,0.0000,0.0000,0.0000,1093.8649,1093.8649,12.7472,16.4260,14.5866,5.6630,84945.0915,5.9865,863.7226,8.6372,5.9865,0.0000,7.8000,16.3978,15.2899,15.8439,-3.1977,-25581.7426,5.9865,1540.5250,15.4052,5.9865,0.0000,27.4267,15.2677,15.0678,15.1678,-0.6593,-4615.2218,5.9865,1808.3324,18.0833,5.9865,0.0000,35.8078,15.9805,15.9777,10.6740,15.9749,10.6856,15.9721,10.6971,15.9721,1592.7837,63.7113,13.7256,13.7284,-3.6301,13.7312,-3.5833,13.7340,-3.5366,13.7340,1592.7837,63.7113,12.7014,12.7168,-12.0190,12.7320,-11.8485,12.7472,-11.6780,12.7472,464.0872,9.2817,16.4260,16.4166,26.6365,16.4072,26.5966,16.3978,26.5567,16.3978,1592.7837,63.7113,15.2899,15.2825,20.1597,15.2751,20.1275,15.2677,20.0955,15.2677,1592.7837,63.7113,15.0678,15.0535,19.7034,15.0392,19.6392,15.0250,19.5753,15.0250,464.0872,9.2817,5.9865,97.1837,3.9910,0.0000,71.0344,168.2181,95009.2000,53650.6608,54748.1271
482.0000,15.0361,21.5559,28090.6000,38064.7000,-9974.1000,0.9869,6384.2273,4.4000,1.0000,8458.8222,4.5000,1.0000,14843.0495,0.0000,0.0000,46523.5222,21706.3727,-24817.1495,16.0874,8.7901,13331.6000,0.0000,13331.6000,0.3456,3603.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3603.1351,0.0000,0.0000,0.0000,9728.4649,9728.4649,15.6682,7.9409,74531.6000,0.0000,74531.6000,1.9324,16939.0000,4.4000,1.0000,0.0000,0.0000,0.0000,16939.0000,0.0000,0.0000,0.0000,57592.6000,57592.6000,13.2285,5.9312,422.7000,0.0000,422.7000,0.0110,114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,114.2432,0.0000,0.0000,0.0000,308.4568,308.4568,13.2263,5.4991,30163.6000,0.0000,30163.6000,0.7820,6855.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6855.3636,0.0000,0.0000,0.0000,23308.2364,23308.2364,12.2390,4.9417,863.6000,0.0000,863.6000,0.0224,233.4054,3.7000,1.0000,0.0000,0.0000,0.0000,233.4054,0.0000,0.0000,0.0000,630.1946,630.1946,12.2628,16.3823,14.3226,6.4832,97248.0236,6.1205,892.4813,8.9248,6.1205,0.0000,8.3353,16.3553,15.3247,15.8400,-3.0411,-24328.9857,6.1205,1575.2333,15.7523,6.1205,0.0000,29.3089,15.3028,15.0785,15.1906,-0.7564,-5294.6824,6.1205,1847.1077,18.4711,6.1205,0.0000,38.2652,15.6753,15.6729,9.4400,15.6705,9.4539,15.6682,9.4677,15.6682,1655.9267,66.2371,13.2154,13.2191,-5.8428,13.2227,-5.7909,13.2263,-5.7392,13.2263,1655.9267,66.2371,12.2123,12.2293,-14.2937,12.2461,-14.1080,12.2628,-13.9235,12.2628,482.3472,9.6469,16.3823,16.3733,25.9688,16.3643,25.9324,16.3553,25.8960,16.3553,1655.9267,66.2371,15.3247,15.3174,20.3805,15.3101,20.3504,15.3028,20.3203,15.3028,1655.9267,66.2371,15.0785,15.0643,19.8419,15.0502,19.7810,15.0361,19.7204,15.0361,482.3472,9.6469,6.1205,103.2908,4.0803,0.0000,75.9094,179.2002,109339.0000,66750.8031,67624.3555
483.0000,15.0416,20.4734,29994.8000,34133.1000,-4138.3000,0.8850,6817.0000,4.4000,1.0000,7585.1333,4.5000,1.0000,14402.1333,0.0000,0.0000,41718.2333,23177.8000,-18540.4333,15.8649,8.5676,13328.0000,0.0000,13328.0000,0.3456,3602.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3602.1622,0.0000,0.0000,0.0000,9725.8378,9725.8378,15.4258,7.6985,71188.4000,0.0000,71188.4000,1.8457,16179.1818,4.4000,1.0000,0.0000,0.0000,0.0000,16179.1818,0.0000,0.0000,0.0000,55009.2182,55009.2182,12.9830,5.6857,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,12.9783,5.2511,30682.5000,0.0000,30682.5000,0.7955,6973.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6973.2955,0.0000,0.0000,0.0000,23709.2045,23709.2045,11.9255,4.6282,386.9000,0.0000,386.9000,0.0100,104.5676,3.7000,1.0000,0.0000,0.0000,0.0000,104.5676,0.0000,0.0000,0.0000,282.3324,282.3324,11.9584,16.3591,14.1588,6.6068,99101.6528,5.8386,857.0375,8.5704,5.8386,0.0000,7.2361,16.3310,15.3177,15.8244,-2.8521,-22816.9860,5.8386,1503.6233,15.0362,5.8386,0.0000,25.4438,15.2954,15.0859,15.1907,-0.6740,-4718.1380,5.8386,1762.0525,17.6205,5.8386,0.0000,33.2190,15.4330,15.4306,8.6631,15.4282,8.6743,15.4258,8.6855,15.4258,1524.3178,60.9727,12.9697,12.9726,-5.6577,12.9755,-5.6174,12.9783,-5.5772,12.9783,1524.3178,60.9727,11.9130,11.9282,-14.5808,11.9434,-14.4254,11.9584,-14.2703,11.9584,444.2826,8.8857,16.3591,16.3497,25.6043,16.3403,25.5639,16.3310,25.5236,16.3310,1524.3178,60.9727,15.3177,15.3103,20.1930,15.3029,20.1619,15.2954,20.1308,15.2954,1524.3178,60.9727,15.0859,15.0711,19.9164,15.0563,19.8481,15.0416,19.7803,15.0416,444.2826,8.8857,5.8386,90.7146,3.8924,0.0000,65.8989,156.6135,111859.8000,70487.0272,71566.5288
484.0000,15.0479,19.4149,31756.6000,31424.1000,332.5000,0.8233,7217.4091,4.4000,1.0000,6983.1333,4.5000,1.0000,14200.5424,0.0000,0.0000,38407.2333,24539.1909,-13868.0424,15.6427,8.3454,13323.6000,0.0000,13323.6000,0.3454,3600.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3600.9730,0.0000,0.0000,0.0000,9722.6270,9722.6270,15.2190,7.4917,78480.2000,0.0000,78480.2000,2.0347,17836.4091,4.4000,1.0000,0.0000,0.0000,0.0000,17836.4091,0.0000,0.0000,0.0000,60643.7909,60643.7909,12.6179,5.3206,422.3000,0.0000,422.3000,0.0109,114.1351,3.7000,1.0000,0.0000,0.0000,0.0000,114.1351,0.0000,0.0000,0.0000,308.1649,308.1649,12.6158,4.8885,31060.8000,0.0000,31060.8000,0.8053,7059.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7059.2727,0.0000,0.0000,0.0000,24001.5273,24001.5273,11.5863,4.2890,386.9000,0.0000,386.9000,0.0100,104.5676,3.7000,1.0000,0.0000,0.0000,0.0000,104.5676,0.0000,0.0000,0.0000,282.3324,282.3324,11.6223,16.2990,13.9607,7.2690,109035.5854,6.0447,894.4371,8.9444,6.0447,0.0000,8.0297,16.2729,15.3437,15.8083,-2.7081,-21664.6640,6.0447,1557.6803,15.5768,6.0447,0.0000,28.2343,15.3216,15.0908,15.2062,-0.7687,-5381.1012,6.0447,1823.1223,18.2312,6.0447,0.0000,36.8622,15.2257,15.2235,8.0575,15.2212,8.0690,15.2190,8.0805,15.2190,1620.0877,64.8035,12.6047,12.6084,-7.1650,12.6121,-7.1183,12.6158,-7.0719,12.6158,1620.0877,64.8035,11.5742,11.5904,-15.8530,11.6064,-15.6905,11.6223,-15.5288,11.6223,471.9836,9.4397,16.2990,16.2903,24.9170,16.2816,24.8838,16.2729,24.8507,16.2729,1620.0877,64.8035,15.3437,15.3363,20.3949,15.3290,20.3651,15.3216,20.3354,15.3216,1620.0877,64.8035,15.0908,15.0765,19.9634,15.0621,19.9031,15.0479,19.8430,15.0479,471.9836,9.4397,6.0447,99.8081,4.0298,0.0000,73.1262,172.9343,124006.3000,81090.4001,81989.8201
485.0000,15.0495,18.9430,31276.8000,29737.7000,1539.1000,0.8109,7108.3636,4.4000,1.0000,6608.3778,4.5000,1.0000,13716.7414,0.0000,0.0000,36346.0778,24168.4364,-12177.6414,15.5918,8.2945,13323.8000,0.0000,13323.8000,0.3454,3601.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3601.0270,0.0000,0.0000,0.0000,9722.7730,9722.7730,15.1498,7.4226,73309.8000,0.0000,73309.8000,1.9007,16661.3182,4.4000,1.0000,0.0000,0.0000,0.0000,16661.3182,0.0000,0.0000,0.0000,56648.4818,56648.4818,12.6275,5.3302,412.7000,0.0000,412.7000,0.0107,111.5405,3.7000,1.0000,0.0000,0.0000,0.0000,111.5405,0.0000,0.0000,0.0000,301.1595,301.1595,12.6196,4.8923,30536.0000,0.0000,30536.0000,0.7917,6940.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6940.0000,0.0000,0.0000,0.0000,23596.0000,23596.0000,11.5689,4.2716,863.6000,0.0000,863.6000,0.0224,233.4054,3.7000,1.0000,0.0000,0.0000,0.0000,233.4054,0.0000,0.0000,0.0000,630.1946,630.1946,11.5729,16.2012,13.8870,6.9295,103942.5232,5.8228,864.1718,8.6417,5.8228,0.0000,7.1772,16.1755,15.3458,15.7607,-2.3291,-18632.7576,5.8228,1503.2968,15.0330,5.8228,0.0000,25.2367,15.3232,15.0940,15.2086,-0.7355,-5148.1952,5.8228,1756.0058,17.5601,5.8228,0.0000,32.9486,15.1588,15.1558,8.6938,15.1528,8.6961,15.1498,8.6984,15.1498,1517.0421,60.6817,12.6141,12.6159,-5.0467,12.6177,-5.0215,12.6196,-4.9963,12.6196,1517.0421,60.6817,11.5409,11.5515,-13.6617,11.5622,-13.5710,11.5729,-13.4794,11.5729,442.1777,8.8436,16.2012,16.1926,23.9430,16.1840,23.9107,16.1755,23.8786,16.1755,1517.0421,60.6817,15.3458,15.3383,20.3355,15.3308,20.3042,15.3232,20.2731,15.3232,1517.0421,60.6817,15.0940,15.0791,19.9842,15.0643,19.9180,15.0495,19.8521,15.0495,442.1777,8.8436,5.8228,90.0366,3.8818,0.0000,65.3624,155.3990,119985.0000,78720.9674,80161.5704
486.0000,15.0605,17.7715,32265.3000,27556.0000,4709.3000,0.8365,7333.0227,4.4000,1.0000,6123.5556,4.5000,1.0000,13456.5783,0.0000,0.0000,33679.5556,24932.2773,-8747.2783,15.4246,8.1273,13324.0000,0.0000,13324.0000,0.3454,3601.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3601.0811,0.0000,0.0000,0.0000,9722.9189,9722.9189,15.0125,7.2852,79945.5000,0.0000,79945.5000,2.0727,18169.4318,4.4000,1.0000,0.0000,0.0000,0.0000,18169.4318,0.0000,0.0000,0.0000,61776.0682,61776.0682,12.4412,5.1439,549.8000,0.0000,549.8000,0.0143,148.5946,3.7000,1.0000,0.0000,0.0000,0.0000,148.5946,0.0000,0.0000,0.0000,401.2054,401.2054,12.4320,4.7047,29564.3000,0.0000,29564.3000,0.7665,6719.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6719.1591,0.0000,0.0000,0.0000,22845.1409,22845.1409,11.4811,4.1838,4518.6000,0.0000,4518.6000,0.1172,1221.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1221.2432,0.0000,0.0000,0.0000,3297.3568,3297.3568,11.3811,16.0848,13.7329,7.5338,113007.0237,6.2290,930.2703,9.3027,6.2290,0.0000,8.7864,16.0620,15.3724,15.7172,-2.0710,-16568.1673,6.2290,1610.9241,16.1092,6.2290,0.0000,30.8953,15.3508,15.1026,15.2267,-0.8520,-5963.9016,6.2290,1877.1560,18.7716,6.2290,0.0000,40.3364,15.0199,15.0174,8.3245,15.0150,8.3322,15.0125,8.3399,15.0125,1707.8681,68.3147,12.4245,12.4270,-5.5350,12.4295,-5.5025,12.4320,-5.4702,12.4320,1707.8681,68.3147,11.3438,11.3564,-14.1338,11.3688,-14.0155,11.3811,-13.8981,11.3811,497.3646,9.9473,16.0848,16.0772,22.9044,16.0696,22.8814,16.0620,22.8583,16.0620,1707.8681,68.3147,15.3724,15.3652,20.5487,15.3580,20.5214,15.3508,20.4942,15.3508,1707.8681,68.3147,15.1026,15.0885,20.0817,15.0745,20.0267,15.0605,19.9717,15.0605,497.3646,9.9473,6.2290,108.4142,4.1526,0.0000,80.0181,188.4323,132611.5000,89295.4119,90474.9548
