Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
487.0000,15.0500,19.0739,29983.2000,28827.6000,1155.6000,0.7774,6814.3636,4.4000,1.0000,6406.1333,4.5000,1.0000,13220.4970,0.0000,0.0000,35233.7333,23168.8364,-12064.8970,15.6578,8.3605,13324.1000,0.0000,13324.1000,0.3455,3601.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3601.1081,0.0000,0.0000,0.0000,9722.9919,9722.9919,15.1528,7.4256,45722.2000,0.0000,45722.2000,1.1854,10391.4091,4.4000,1.0000,0.0000,0.0000,0.0000,10391.4091,0.0000,0.0000,0.0000,35330.7909,35330.7909,13.3727,6.0755,498.2000,0.0000,498.2000,0.0129,134.6486,3.7000,1.0000,0.0000,0.0000,0.0000,134.6486,0.0000,0.0000,0.0000,363.5514,363.5514,13.3379,5.6106,27624.7000,0.0000,27624.7000,0.7162,6278.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6278.3409,0.0000,0.0000,0.0000,21346.3591,21346.3591,12.2624,4.9651,15165.5000,0.0000,15165.5000,0.3932,4098.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4098.7838,0.0000,0.0000,0.0000,11066.7162,11066.7162,11.7077,16.0337,13.8707,5.7241,85860.7620,5.1459,764.2208,7.6422,5.1459,0.0000,4.9539,16.0059,15.3127,15.6593,-1.7199,-13758.8784,5.1459,1333.8645,13.3386,5.1459,0.0000,17.4191,15.2884,15.0998,15.1941,-0.5347,-3742.6033,5.1459,1552.7710,15.5277,5.1459,0.0000,22.7420,15.1680,15.1629,10.7378,15.1579,10.7187,15.1528,10.6998,15.1528,1221.3987,48.8559,13.3544,13.3489,4.9933,13.3434,4.9451,13.3379,4.8974,13.3379,1221.3987,48.8559,11.7048,11.7056,-8.0057,11.7066,-8.0302,11.7077,-8.0516,11.7077,356.5873,7.1317,16.0337,16.0244,22.5944,16.0152,22.5529,16.0059,22.5117,16.0059,1221.3987,48.8559,15.3127,15.3046,19.8756,15.2965,19.8392,15.2884,19.8030,15.2884,1221.3987,48.8559,15.0998,15.0831,20.0098,15.0665,19.9224,15.0500,19.8361,15.0500,356.5873,7.1317,5.1459,64.0844,3.4306,0.0000,45.1150,109.1994,103490.3000,65765.5125,68359.2803
488.0000,15.0314,23.9314,21246.5000,49418.7000,-28172.2000,1.2813,4828.7500,4.4000,1.0000,10981.9333,4.5000,1.0000,15810.6833,0.0000,0.0000,60400.6333,16417.7500,-43982.8833,17.0806,9.7834,13324.5000,0.0000,13324.5000,0.3455,3601.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3601.2162,0.0000,0.0000,0.0000,9723.2838,9723.2838,16.5830,8.8557,36860.0000,0.0000,36860.0000,0.9557,8377.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8377.2727,0.0000,0.0000,0.0000,28482.7273,28482.7273,15.2559,7.9586,679.8000,0.0000,679.8000,0.0176,183.7297,3.7000,1.0000,0.0000,0.0000,0.0000,183.7297,0.0000,0.0000,0.0000,496.0703,496.0703,15.1868,7.4595,26681.9000,0.0000,26681.9000,0.6918,6064.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6064.0682,0.0000,0.0000,0.0000,20617.8318,20617.8318,14.2261,6.9288,16118.9000,0.0000,16118.9000,0.4179,4356.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4356.4595,0.0000,0.0000,0.0000,11762.4405,11762.4405,13.5526,15.0769,14.3148,2.1810,32715.3549,5.5646,811.6758,8.1168,5.5646,0.0000,6.2641,15.0711,15.4896,15.2804,1.1227,8981.4493,5.5646,1464.1930,14.6419,5.5646,0.0000,22.0263,15.4626,15.0762,15.2694,-1.1847,-8292.9048,5.5646,1674.0925,16.7409,5.5646,0.0000,28.7571,16.6276,16.6127,25.5901,16.5978,25.4767,16.5830,25.3640,16.5830,1400.9524,56.0381,15.2328,15.2173,23.0654,15.2020,22.9315,15.1868,22.7984,15.1868,1400.9524,56.0381,13.6781,13.6352,16.1859,13.5934,15.6612,13.5526,15.1494,13.5526,408.5832,8.1717,15.0769,15.0750,13.3309,15.0731,13.3644,15.0711,13.3974,15.0711,1400.9524,56.0381,15.4896,15.4806,21.6698,15.4716,21.6260,15.4626,21.5824,15.4626,1400.9524,56.0381,15.0762,15.0612,19.7340,15.0463,19.6726,15.0314,19.6110,15.0314,408.5832,8.1717,5.5646,79.4693,3.7097,0.0000,57.0475,136.5168,65492.9000,27099.4704,33403.8995
489.0000,15.0638,24.8657,18685.9000,59657.7000,-40971.8000,1.5467,4246.7955,4.4000,1.0000,13257.2667,4.5000,1.0000,17504.0621,0.0000,0.0000,72914.9667,14439.1045,-58475.8621,17.7634,10.4661,18395.3000,0.0000,18395.3000,0.4769,4971.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4971.7027,0.0000,0.0000,0.0000,13423.5973,13423.5973,17.1052,9.3779,22812.0000,0.0000,22812.0000,0.5914,5184.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5184.5455,0.0000,0.0000,0.0000,17627.4545,17627.4545,16.2914,8.9941,851.5000,0.0000,851.5000,0.0221,230.1351,3.7000,1.0000,0.0000,0.0000,0.0000,230.1351,0.0000,0.0000,0.0000,621.3649,621.3649,16.2172,8.4899,27208.1000,0.0000,27208.1000,0.7054,6183.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6183.6591,0.0000,0.0000,0.0000,21024.4409,21024.4409,15.2466,7.9493,15483.3000,0.0000,15483.3000,0.4014,4184.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4184.6757,0.0000,0.0000,0.0000,11298.6243,11298.6243,14.6178,14.7429,14.6803,0.1807,2710.3023,5.6161,807.2295,8.0723,5.6161,0.0000,6.4397,14.7329,15.4098,15.0714,1.8327,14661.2950,5.6161,1490.0808,14.9008,5.6161,0.0000,22.6434,15.3868,15.1119,15.2493,-0.8508,-5955.8650,5.6161,1690.9324,16.9093,5.6161,0.0000,29.5629,17.1437,17.1308,28.8376,17.1180,28.7616,17.1052,28.6858,17.1052,1423.7810,56.9512,16.2627,16.2475,30.3859,16.2323,30.2748,16.2172,30.1639,16.2172,1423.7810,56.9512,14.7250,14.6891,25.6484,14.6533,25.2996,14.6178,24.9508,14.6178,415.1908,8.3038,14.7429,14.7396,11.6118,14.7363,11.6204,14.7329,11.6291,14.7329,1423.7810,56.9512,15.4098,15.4021,20.6194,15.3945,20.5912,15.3868,20.5630,15.3868,1423.7810,56.9512,15.1119,15.0958,20.2028,15.0798,20.1276,15.0638,20.0529,15.0638,415.1908,8.3038,5.6161,81.5097,3.7440,0.0000,58.6460,140.1556,43778.4000,5519.6198,11415.7323
490.0000,15.0903,26.2146,11770.3000,82844.6000,-71074.3000,2.1479,2675.0682,4.4000,1.0000,18409.9111,4.5000,1.0000,21084.9793,0.0000,0.0000,101254.5111,9095.2318,-92159.2793,18.8473,11.5500,23026.8000,0.0000,23026.8000,0.5970,6223.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6223.4595,0.0000,0.0000,0.0000,16803.3405,16803.3405,18.1152,10.3879,16415.5000,0.0000,16415.5000,0.4256,3730.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3730.7955,0.0000,0.0000,0.0000,12684.7045,12684.7045,17.5980,10.3007,1110.7000,0.0000,1110.7000,0.0288,300.1892,3.7000,1.0000,0.0000,0.0000,0.0000,300.1892,0.0000,0.0000,0.0000,810.5108,810.5108,17.5122,9.7849,26557.0000,0.0000,26557.0000,0.6885,6035.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6035.6818,0.0000,0.0000,0.0000,20521.3182,20521.3182,16.6756,9.3783,13576.4000,0.0000,13576.4000,0.3520,3669.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3669.2973,0.0000,0.0000,0.0000,9907.1027,9907.1027,16.1270,14.2954,15.2112,-2.9953,-44930.0389,6.3598,894.9538,8.9495,6.3598,0.0000,9.3517,14.2907,15.3209,14.8058,3.1587,25269.8609,6.3598,1705.3937,17.0539,6.3598,0.0000,32.8829,15.3016,15.1328,15.2172,-0.5915,-4140.5926,6.3598,1917.3022,19.1730,6.3598,0.0000,42.9313,18.1623,18.1466,37.3558,18.1308,37.2562,18.1152,37.1570,18.1152,1771.4316,70.8573,17.5650,17.5473,40.4257,17.5297,40.3006,17.5122,40.1759,17.5122,1771.4316,70.8573,16.2717,16.2230,40.8641,16.1748,40.3978,16.1270,39.9360,16.1270,515.7383,10.3148,14.2954,14.2938,8.4979,14.2923,8.5213,14.2907,8.5445,14.2907,1771.4316,70.8573,15.3209,15.3144,19.7404,15.3080,19.7234,15.3016,19.7064,15.3016,1771.4316,70.8573,15.1328,15.1186,20.4187,15.1044,20.3685,15.0903,20.3180,15.0903,515.7383,10.3148,6.3598,114.8044,4.2398,0.0000,85.1659,199.9703,9612.1000,-31432.3025,-23800.7707
491.0000,15.0951,26.5389,9558.9000,94893.8000,-85334.9000,2.4603,2172.4773,4.4000,1.0000,21087.5111,4.5000,1.0000,23259.9884,0.0000,0.0000,115981.3111,7386.4227,-108594.8884,19.2918,11.9945,27463.5000,0.0000,27463.5000,0.7120,7422.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7422.5676,0.0000,0.0000,0.0000,20040.9324,20040.9324,18.4771,10.7498,11884.6000,0.0000,11884.6000,0.3081,2701.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2701.0455,0.0000,0.0000,0.0000,9183.5545,9183.5545,18.1222,10.8249,1036.1000,0.0000,1036.1000,0.0269,280.0270,3.7000,1.0000,0.0000,0.0000,0.0000,280.0270,0.0000,0.0000,0.0000,756.0730,756.0730,18.0477,10.3204,24924.0000,0.0000,24924.0000,0.6462,5664.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5664.5455,0.0000,0.0000,0.0000,19259.4545,19259.4545,17.3034,10.0061,12305.1000,0.0000,12305.1000,0.3190,3325.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3325.7027,0.0000,0.0000,0.0000,8979.3973,8979.3973,16.8440,14.3131,15.5786,-4.3659,-65488.7137,6.7089,930.4299,9.3043,6.7089,0.0000,10.9777,14.3032,15.1674,14.7353,2.7951,22360.9624,6.7089,1804.0868,18.0409,6.7089,0.0000,38.6003,15.1510,15.1345,15.1427,-0.0609,-426.2599,6.7089,2028.5385,20.2854,6.7089,0.0000,50.3958,18.5173,18.5039,38.5143,18.4905,38.4459,18.4771,38.3774,18.4771,1946.0547,77.8422,18.0930,18.0779,42.1805,18.0628,42.0911,18.0477,42.0018,18.0477,1946.0547,77.8422,16.9564,16.9189,44.4365,16.8814,44.1519,16.8440,43.8662,16.8440,566.1941,11.3239,14.3131,14.3098,10.1125,14.3065,10.1136,14.3032,10.1147,14.3032,1946.0547,77.8422,15.1674,15.1619,18.3438,15.1564,18.3343,15.1510,18.3247,15.1510,1946.0547,77.8422,15.1345,15.1213,20.3822,15.1082,20.3418,15.0951,20.3013,15.0951,566.1941,11.3239,6.7089,133.0261,4.4726,0.0000,99.9738,232.9999,-7721.6000,-50375.4766,-43554.0112
492.0000,15.0734,26.7098,7464.5000,98467.0000,-91002.5000,2.5529,1696.4773,4.4000,1.0000,21881.5556,4.5000,1.0000,23578.0328,0.0000,0.0000,120348.5556,5768.0227,-114580.5328,19.6024,12.3051,27464.6000,0.0000,27464.6000,0.7121,7422.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7422.8649,0.0000,0.0000,0.0000,20041.7351,20041.7351,18.7686,11.0413,8321.0000,0.0000,8321.0000,0.2157,1891.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1891.1364,0.0000,0.0000,0.0000,6429.8636,6429.8636,18.5144,11.2171,1198.1000,0.0000,1198.1000,0.0311,323.8108,3.7000,1.0000,0.0000,0.0000,0.0000,323.8108,0.0000,0.0000,0.0000,874.2892,874.2892,18.4338,10.7065,23287.7000,0.0000,23287.7000,0.6038,5292.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5292.6591,0.0000,0.0000,0.0000,17995.0409,17995.0409,17.7225,10.4252,9921.5000,0.0000,9921.5000,0.2572,2681.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2681.4865,0.0000,0.0000,0.0000,7240.0135,7240.0135,17.3262,14.3396,15.8329,-5.0371,-75556.8115,6.5592,900.6006,9.0060,6.5592,0.0000,10.2595,14.3284,15.1038,14.7161,2.4524,19618.9407,6.5592,1765.2102,17.6521,6.5592,0.0000,36.0749,15.0866,15.1121,15.0994,0.0920,644.3183,6.5592,1986.7264,19.8673,6.5592,0.0000,47.0987,18.8102,18.7963,39.6287,18.7824,39.5566,18.7686,39.4846,18.7686,1870.3238,74.8130,18.4799,18.4645,43.3140,18.4491,43.2242,18.4338,43.1346,18.4338,1870.3238,74.8130,17.4363,17.3994,46.3463,17.3627,46.0779,17.3262,45.8105,17.3262,544.3160,10.8863,14.3396,14.3359,11.1858,14.3321,11.1823,14.3284,11.1788,14.3284,1870.3238,74.8130,15.1038,15.0981,18.0026,15.0924,17.9879,15.0866,17.9732,15.0866,1870.3238,74.8130,15.1121,15.0992,20.0774,15.0863,20.0368,15.0734,19.9963,15.0734,544.3160,10.8863,6.5592,125.0053,4.3728,0.0000,93.4331,218.4384,-20809.6000,-61999.5904,-55293.5525
493.0000,15.0545,26.8245,5935.4000,101423.5000,-95488.1000,2.6296,1348.9545,4.4000,1.0000,22538.5556,4.5000,1.0000,23887.5101,0.0000,0.0000,123962.0556,4586.4455,-119375.6101,19.8364,12.5391,27247.5000,0.0000,27247.5000,0.7064,7364.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7364.1892,0.0000,0.0000,0.0000,19883.3108,19883.3108,18.9975,11.2702,5977.7000,0.0000,5977.7000,0.1550,1358.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1358.5682,0.0000,0.0000,0.0000,4619.1318,4619.1318,18.8125,11.5152,1072.1000,0.0000,1072.1000,0.0278,289.7568,3.7000,1.0000,0.0000,0.0000,0.0000,289.7568,0.0000,0.0000,0.0000,782.3432,782.3432,18.7344,11.0071,22054.4000,0.0000,22054.4000,0.5718,5012.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5012.3636,0.0000,0.0000,0.0000,17042.0364,17042.0364,18.0517,10.7544,8650.2000,0.0000,8650.2000,0.2243,2337.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2337.8919,0.0000,0.0000,0.0000,6312.3081,6312.3081,17.6897,14.3704,16.0300,-5.5242,-82863.7399,6.4723,881.8128,8.8181,6.4723,0.0000,9.8571,14.3581,15.0655,14.7118,2.2075,17660.0519,6.4723,1742.1253,17.4213,6.4723,0.0000,34.6600,15.0480,15.0934,15.0707,0.1622,1135.2946,6.4723,1962.6448,19.6264,6.4723,0.0000,45.2514,19.0399,19.0258,40.3958,19.0116,40.3236,18.9975,40.2514,18.9975,1826.9484,73.0779,18.7811,18.7655,44.0804,18.7500,43.9918,18.7344,43.9034,18.7344,1826.9484,73.0779,17.7989,17.7623,47.4895,17.7259,47.2335,17.6897,46.9786,17.6897,531.7826,10.6357,14.3704,14.3663,12.0150,14.3622,12.0082,14.3581,12.0014,14.3581,1826.9484,73.0779,15.0655,15.0596,17.8644,15.0538,17.8478,15.0480,17.8312,15.0480,1826.9484,73.0779,15.0934,15.0804,19.8760,15.0674,19.8326,15.0545,19.7893,15.0545,531.7826,10.6357,6.4723,120.4926,4.3149,0.0000,89.7685,210.2612,-30486.2000,-70736.4798,-64068.3934
494.0000,15.0397,26.8942,4956.7000,104156.1000,-99199.4000,2.7004,1126.5227,4.4000,1.0000,23145.8000,4.5000,1.0000,24272.3227,0.0000,0.0000,127301.9000,3830.1773,-123471.7227,20.0221,12.7248,27248.2000,0.0000,27248.2000,0.7065,7364.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7364.3784,0.0000,0.0000,0.0000,19883.8216,19883.8216,19.1770,11.4497,4311.3000,0.0000,4311.3000,0.1118,979.8409,4.4000,1.0000,0.0000,0.0000,0.0000,979.8409,0.0000,0.0000,0.0000,3331.4591,3331.4591,19.0425,11.7452,1029.4000,0.0000,1029.4000,0.0267,278.2162,3.7000,1.0000,0.0000,0.0000,0.0000,278.2162,0.0000,0.0000,0.0000,751.1838,751.1838,18.9654,11.2381,20768.7000,0.0000,20768.7000,0.5385,4720.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4720.1591,0.0000,0.0000,0.0000,16048.5409,16048.5409,18.3178,11.0205,7696.7000,0.0000,7696.7000,0.1996,2080.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2080.1892,0.0000,0.0000,0.0000,5616.5108,5616.5108,17.9824,14.3996,16.1910,-5.9191,-88787.0272,6.4251,869.8729,8.6987,6.4251,0.0000,9.6428,14.3866,15.0402,14.7134,2.0248,16198.4524,6.4251,1729.2942,17.2929,6.4251,0.0000,33.9064,15.0225,15.0789,15.0507,0.1995,1396.6464,6.4251,1949.8712,19.4987,6.4251,0.0000,44.2676,19.2198,19.2055,40.8818,19.1912,40.8105,19.1770,40.7395,19.1770,1803.5517,72.1421,19.0122,18.9966,44.4946,18.9809,44.4085,18.9654,44.3225,18.9654,1803.5517,72.1421,18.0911,18.0547,48.2767,18.0185,48.0304,17.9824,47.7851,17.9824,525.0214,10.5004,14.3996,14.3953,12.6638,14.3909,12.6548,14.3866,12.6458,14.3866,1803.5517,72.1421,15.0402,15.0343,17.8113,15.0284,17.7937,15.0225,17.7761,15.0225,1803.5517,72.1421,15.0789,15.0658,19.7463,15.0527,19.7013,15.0397,19.6564,15.0397,525.0214,10.5004,6.4251,118.0834,4.2834,0.0000,87.8168,205.9001,-38145.1000,-77840.2065,-71191.9284
495.0000,15.0297,26.9157,4611.9000,105969.6000,-101357.7000,2.7475,1048.1591,4.4000,1.0000,23548.8000,4.5000,1.0000,24596.9591,0.0000,0.0000,129518.4000,3563.7409,-125954.6591,19.9099,12.6126,27212.6000,0.0000,27212.6000,0.7055,7354.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7354.7568,0.0000,0.0000,0.0000,19857.8432,19857.8432,19.1034,11.3762,10592.3000,0.0000,10592.3000,0.2746,2407.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2407.3409,0.0000,0.0000,0.0000,8184.9591,8184.9591,18.7863,11.4890,856.8000,0.0000,856.8000,0.0222,231.5676,3.7000,1.0000,0.0000,0.0000,0.0000,231.5676,0.0000,0.0000,0.0000,625.2324,625.2324,18.7251,10.9978,20688.7000,0.0000,20688.7000,0.5364,4701.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4701.9773,0.0000,0.0000,0.0000,15986.7227,15986.7227,18.1057,10.8084,6743.3000,0.0000,6743.3000,0.1748,1822.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1822.5135,0.0000,0.0000,0.0000,4920.7865,4920.7865,17.8365,14.6320,16.2343,-5.5138,-82706.6733,6.6916,904.4233,9.0442,6.6916,0.0000,10.8932,14.6153,14.9891,14.8022,1.2060,9647.8212,6.6916,1794.6300,17.9463,6.6916,0.0000,38.3031,14.9727,15.0673,15.0200,0.3491,2443.8838,6.6916,2033.2382,20.3324,6.6916,0.0000,50.0079,19.1405,19.1281,38.9923,19.1158,38.9418,19.1034,38.8914,19.1034,1937.2510,77.4900,18.7621,18.7497,40.4442,18.7374,40.3931,18.7251,40.3420,18.7251,1937.2510,77.4900,17.9150,17.8889,43.8458,17.8627,43.7293,17.8365,43.6111,17.8365,563.6511,11.2730,14.6320,14.6264,15.2146,14.6209,15.1937,14.6153,15.1729,14.6153,1937.2510,77.4900,14.9891,14.9836,17.4692,14.9781,17.4555,14.9727,17.4418,14.9727,1937.2510,77.4900,15.0673,15.0548,19.6635,15.0423,19.6244,15.0297,19.5853,15.0297,563.6511,11.2730,6.6916,132.0845,4.4611,0.0000,99.2042,231.2887,-35264.0000,-76379.1151,-70614.9684
496.0000,15.0201,26.6255,6000.9000,75181.1000,-69180.2000,1.9492,1363.8409,4.4000,1.0000,16706.9111,4.5000,1.0000,18070.7520,0.0000,0.0000,91888.0111,4637.0591,-87250.9520,19.0311,11.7338,27213.2000,0.0000,27213.2000,0.7056,7354.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7354.9189,0.0000,0.0000,0.0000,19858.2811,19858.2811,18.0961,10.3688,13930.2000,0.0000,13930.2000,0.3612,3165.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3165.9545,0.0000,0.0000,0.0000,10764.2455,10764.2455,17.6012,10.3039,767.7000,0.0000,767.7000,0.0199,207.4865,3.7000,1.0000,0.0000,0.0000,0.0000,207.4865,0.0000,0.0000,0.0000,560.2135,560.2135,17.5553,9.8280,20229.5000,0.0000,20229.5000,0.5245,4597.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4597.6136,0.0000,0.0000,0.0000,15631.8864,15631.8864,16.8367,9.5394,7696.7000,0.0000,7696.7000,0.1996,2080.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2080.1892,0.0000,0.0000,0.0000,5616.5108,5616.5108,16.5765,15.1365,15.8565,-2.0884,-31325.3136,5.6398,773.6430,7.7364,5.6398,0.0000,6.5217,15.1084,14.9434,15.0259,-0.4486,-3588.8584,5.6398,1499.0944,14.9909,5.6398,0.0000,22.9318,14.9241,15.0649,14.9945,0.4373,3061.1776,5.6398,1715.3969,17.1540,5.6398,0.0000,29.9394,18.1182,18.1109,28.2904,18.1035,28.2877,18.0961,28.2848,18.0961,1434.3611,57.3744,17.5755,17.5688,28.0526,17.5620,28.0538,17.5553,28.0547,17.5553,1434.3611,57.3744,16.5785,16.5783,26.6370,16.5777,26.8166,16.5765,26.9894,16.5765,418.2530,8.3651,15.1365,15.1271,20.0497,15.1177,19.9932,15.1084,19.9369,15.1084,1434.3611,57.3744,14.9434,14.9370,17.1991,14.9306,17.1753,14.9241,17.1515,14.9241,1434.3611,57.3744,15.0649,15.0499,19.6716,15.0349,19.6019,15.0201,19.5330,15.0201,418.2530,8.3651,5.6398,82.4616,3.7599,0.0000,59.3929,141.8545,657.1000,-34819.8148,-31852.9944
497.0000,14.9978,26.5470,6790.0000,77965.1000,-71175.1000,2.0214,1543.1818,4.4000,1.0000,17325.5778,4.5000,1.0000,18868.7596,0.0000,0.0000,95290.6778,5246.8182,-90043.8596,18.9497,11.6524,27211.2000,0.0000,27211.2000,0.7055,7354.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7354.3784,0.0000,0.0000,0.0000,19856.8216,19856.8216,18.0469,10.3196,17997.6000,0.0000,17997.6000,0.4666,4090.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4090.3636,0.0000,0.0000,0.0000,13907.2364,13907.2364,17.4365,10.1392,810.6000,0.0000,810.6000,0.0210,219.0811,3.7000,1.0000,0.0000,0.0000,0.0000,219.0811,0.0000,0.0000,0.0000,591.5189,591.5189,17.3819,9.6546,18944.9000,0.0000,18944.9000,0.4912,4305.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4305.6591,0.0000,0.0000,0.0000,14639.2409,14639.2409,16.7394,9.4421,8968.0000,0.0000,8968.0000,0.2325,2423.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2423.7838,0.0000,0.0000,0.0000,6544.2162,6544.2162,16.4004,15.1111,15.7558,-1.9585,-29377.4384,5.9073,813.5614,8.1356,5.9073,0.0000,7.4945,15.0904,15.0257,15.0581,-0.1844,-1475.2479,5.9073,1568.1929,15.6819,5.9073,0.0000,26.3524,15.0049,15.0392,15.0221,0.1115,780.2967,5.9073,1794.7936,17.9479,5.9073,0.0000,34.4052,18.0782,18.0677,29.0092,18.0573,28.9678,18.0469,28.9265,18.0469,1555.9518,62.2381,17.4105,17.4010,27.6662,17.3914,27.6295,17.3819,27.5930,17.3819,1555.9518,62.2381,16.4521,16.4346,26.6817,16.4174,26.5992,16.4004,26.5209,16.4004,453.4338,9.0687,15.1111,15.1042,19.0383,15.0973,19.0133,15.0904,18.9882,15.0904,1555.9518,62.2381,15.0257,15.0188,18.2012,15.0118,18.1735,15.0049,18.1459,15.0049,1555.9518,62.2381,15.0392,15.0254,19.4083,15.0116,19.3567,14.9978,19.3049,14.9978,453.4338,9.0687,5.9073,93.6836,3.9382,0.0000,68.2521,161.9358,2757.2000,-34504.8256,-30072.3896
498.0000,14.9980,26.3755,8340.6000,76291.6000,-67951.0000,1.9780,1895.5909,4.4000,1.0000,16953.6889,4.5000,1.0000,18849.2798,0.0000,0.0000,93245.2889,6445.0091,-86800.2798,18.7382,11.4409,22373.1000,0.0000,22373.1000,0.5801,6046.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6046.7838,0.0000,0.0000,0.0000,16326.3162,16326.3162,18.0039,10.2766,26213.9000,0.0000,26213.9000,0.6796,5957.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5957.7045,0.0000,0.0000,0.0000,20256.1955,20256.1955,17.1310,9.8337,514.0000,0.0000,514.0000,0.0133,138.9189,3.7000,1.0000,0.0000,0.0000,0.0000,138.9189,0.0000,0.0000,0.0000,375.0811,375.0811,17.0904,9.3631,17497.6000,0.0000,17497.6000,0.4537,3976.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3976.7273,0.0000,0.0000,0.0000,13520.8727,13520.8727,16.5078,9.2105,11828.4000,0.0000,11828.4000,0.3067,3196.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3196.8649,0.0000,0.0000,0.0000,8631.5351,8631.5351,16.0982,15.1875,15.6429,-1.4090,-21135.2048,6.0171,832.3695,8.3237,6.0171,0.0000,7.9199,15.1658,15.0436,15.1047,-0.3544,-2835.2141,6.0171,1594.3523,15.9435,6.0171,0.0000,27.8482,15.0237,15.0399,15.0318,0.0538,376.6596,6.0171,1827.4185,18.2742,6.0171,0.0000,36.3581,18.0347,18.0244,29.0309,18.0141,28.9925,18.0039,28.9541,18.0039,1607.0743,64.2830,17.1149,17.1067,25.3947,17.0985,25.3718,17.0904,25.3489,17.0904,1607.0743,64.2830,16.1358,16.1233,23.6620,16.1108,23.6456,16.0982,23.6281,16.0982,468.2202,9.3644,15.1875,15.1803,19.5125,15.1730,19.4833,15.1658,19.4542,15.1658,1607.0743,64.2830,15.0436,15.0370,18.3716,15.0303,18.3477,15.0237,18.3238,15.0237,1607.0743,64.2830,15.0399,15.0259,19.4939,15.0119,19.4398,14.9980,19.3858,14.9980,468.2202,9.3644,6.0171,98.5541,4.0114,0.0000,72.1262,170.6803,10476.0000,-27690.2792,-23593.7594
499.0000,15.0034,25.9272,10437.2000,62115.7000,-51678.5000,1.6105,2372.0909,4.4000,1.0000,13803.4889,4.5000,1.0000,16175.5798,0.0000,0.0000,75919.1889,8065.1091,-67854.0798,17.8728,10.5755,13325.3000,0.0000,13325.3000,0.3455,3601.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3601.4324,0.0000,0.0000,0.0000,9723.8676,9723.8676,17.4419,9.7147,51543.5000,0.0000,51543.5000,1.3364,11714.4318,4.4000,1.0000,0.0000,0.0000,0.0000,11714.4318,0.0000,0.0000,0.0000,39829.0682,39829.0682,15.7577,8.4604,499.2000,0.0000,499.2000,0.0129,134.9189,3.7000,1.0000,0.0000,0.0000,0.0000,134.9189,0.0000,0.0000,0.0000,364.2811,364.2811,15.7417,8.0144,16274.6000,0.0000,16274.6000,0.4219,3698.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3698.7727,0.0000,0.0000,0.0000,12575.8273,12575.8273,15.2099,7.9126,13894.2000,0.0000,13894.2000,0.3602,3755.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3755.1892,0.0000,0.0000,0.0000,10139.0108,10139.0108,14.8185,15.6786,15.2486,1.3559,20337.8583,6.1312,861.5020,8.6150,6.1312,0.0000,8.3790,15.6486,15.0000,15.3243,-1.9171,-15337.1747,6.1312,1610.4652,16.1047,6.1312,0.0000,29.4627,14.9815,15.0450,15.0132,0.2145,1501.5734,6.1312,1863.4512,18.6345,6.1312,0.0000,38.4659,17.4616,17.4550,23.6458,17.4485,23.6442,17.4419,23.6424,17.4419,1661.0099,66.4404,15.7423,15.7421,12.5797,15.7419,12.6334,15.7417,12.6867,15.7417,1661.0099,66.4404,14.7812,14.7942,8.3862,14.8066,8.6652,14.8185,8.9373,14.8185,483.8170,9.6763,15.6786,15.6686,24.0896,15.6586,24.0338,15.6486,23.9782,15.6486,1661.0099,66.4404,15.0000,14.9938,17.9416,14.9877,17.9225,14.9815,17.9034,14.9815,1661.0099,66.4404,15.0450,15.0311,19.6001,15.0172,19.5478,15.0034,19.4956,15.0034,483.8170,9.6763,6.1312,103.7883,4.0874,0.0000,76.3076,180.0959,43858.3000,4777.9751,6502.2570
500.0000,14.9959,25.8369,11551.5000,64625.1000,-53073.6000,1.6755,2625.3409,4.4000,1.0000,14361.1333,4.5000,1.0000,16986.4742,0.0000,0.0000,78986.2333,8926.1591,-70060.0742,17.6735,10.3762,13331.0000,0.0000,13331.0000,0.3456,3602.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3602.9730,0.0000,0.0000,0.0000,9728.0270,9728.0270,17.2810,9.5537,65650.3000,0.0000,65650.3000,1.7021,14920.5227,4.4000,1.0000,0.0000,0.0000,0.0000,14920.5227,0.0000,0.0000,0.0000,50729.7773,50729.7773,15.3422,8.0449,508.1000,0.0000,508.1000,0.0132,137.3243,3.7000,1.0000,0.0000,0.0000,0.0000,137.3243,0.0000,0.0000,0.0000,370.7757,370.7757,15.3211,7.5938,17061.5000,0.0000,17061.5000,0.4424,3877.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3877.6136,0.0000,0.0000,0.0000,13183.8864,13183.8864,14.8172,7.5199,13258.6000,0.0000,13258.6000,0.3438,3583.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3583.4054,0.0000,0.0000,0.0000,9675.1946,9675.1946,14.4466,15.6190,15.0328,2.0449,30674.0851,6.7838,961.4302,9.6143,6.7838,0.0000,11.3498,15.5979,15.1121,15.3550,-1.5887,-12709.3794,6.7838,1779.7318,17.7973,6.7838,0.0000,39.9087,15.0929,15.0327,15.0628,-0.2251,-1575.7069,6.7838,2057.7454,20.5775,6.7838,0.0000,52.1040,17.3017,17.2948,23.0968,17.2879,23.0857,17.2810,23.0746,17.2810,1984.4949,79.3798,15.3280,15.3257,10.9770,15.3234,10.9953,15.3211,11.0137,15.3211,1984.4949,79.3798,14.4474,14.4470,7.4102,14.4468,7.4751,14.4466,7.5424,14.4466,577.2972,11.5459,15.6190,15.6119,22.5981,15.6049,22.5767,15.5979,22.5551,15.5979,1984.4949,79.3798,15.1121,15.1057,19.1371,15.0993,19.1151,15.0929,19.0933,15.0929,1984.4949,79.3798,15.0327,15.0204,19.4832,15.0082,19.4503,14.9959,19.4171,14.9959,577.2972,11.5459,6.7838,137.1656,4.5225,0.0000,103.3625,240.5281,56735.9000,13627.5867,16388.9987
501.0000,15.0149,22.4949,20055.4000,32679.8000,-12624.4000,0.8473,4558.0455,4.4000,1.0000,7262.1778,4.5000,1.0000,11820.2232,0.0000,0.0000,39941.9778,15497.3545,-24444.6232,16.1528,8.8555,13331.4000,0.0000,13331.4000,0.3456,3603.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3603.0811,0.0000,0.0000,0.0000,9728.3189,9728.3189,15.7069,7.9796,66261.5000,0.0000,66261.5000,1.7180,15059.4318,4.4000,1.0000,0.0000,0.0000,0.0000,15059.4318,0.0000,0.0000,0.0000,51202.0682,51202.0682,13.3234,6.0261,507.7000,0.0000,507.7000,0.0132,137.2162,3.7000,1.0000,0.0000,0.0000,0.0000,137.2162,0.0000,0.0000,0.0000,370.4838,370.4838,13.3350,5.6077,18289.0000,0.0000,18289.0000,0.4742,4156.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4156.5909,0.0000,0.0000,0.0000,14132.4091,14132.4091,12.6771,5.3798,12146.2000,0.0000,12146.2000,0.3149,3282.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3282.7568,0.0000,0.0000,0.0000,8863.4432,8863.4432,12.3998,16.4957,14.4477,5.8660,87990.0095,5.5697,808.0818,8.0808,5.5697,0.0000,6.2815,16.4509,14.9433,15.6971,-4.0486,-32388.6414,5.5697,1441.5705,14.4157,5.5697,0.0000,22.0872,14.9248,15.0620,14.9934,0.4211,2947.3801,5.5697,1694.1450,16.9415,5.5697,0.0000,28.8366,15.6999,15.7023,8.0574,15.7046,8.1355,15.7069,8.2130,15.7069,1403.2175,56.1287,13.3062,13.3159,-7.0738,13.3255,-6.9406,13.3350,-6.8083,13.3350,1403.2175,56.1287,12.2645,12.3108,-16.4141,12.3559,-15.7965,12.3998,-15.1930,12.3998,409.2389,8.1848,16.4957,16.4807,30.8659,16.4658,30.7640,16.4509,30.6627,16.4509,1403.2175,56.1287,14.9433,14.9371,17.3469,14.9310,17.3278,14.9248,17.3086,14.9248,1403.2175,56.1287,15.0620,15.0462,19.8595,15.0305,19.7810,15.0149,19.7037,15.0149,409.2389,8.1848,5.5697,79.6709,3.7131,0.0000,57.2053,136.8762,97911.4000,59852.1000,58548.7481
502.0000,14.9793,21.2830,22928.3000,29935.4000,-7007.1000,0.7761,5210.9773,4.4000,1.0000,6652.3111,4.5000,1.0000,11863.2884,0.0000,0.0000,36587.7111,17717.3227,-18870.3884,15.8239,8.5266,13331.4000,0.0000,13331.4000,0.3456,3603.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3603.0811,0.0000,0.0000,0.0000,9728.3189,9728.3189,15.3827,7.6555,75647.2000,0.0000,75647.2000,1.9613,17192.5455,4.4000,1.0000,0.0000,0.0000,0.0000,17192.5455,0.0000,0.0000,0.0000,58454.6545,58454.6545,12.7662,5.4689,584.0000,0.0000,584.0000,0.0151,157.8378,3.7000,1.0000,0.0000,0.0000,0.0000,157.8378,0.0000,0.0000,0.0000,426.1622,426.1622,12.7620,5.0348,19516.9000,0.0000,19516.9000,0.5060,4435.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4435.6591,0.0000,0.0000,0.0000,15081.2409,15081.2409,12.0870,4.7897,9921.5000,0.0000,9921.5000,0.2572,2681.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2681.4865,0.0000,0.0000,0.0000,7240.0135,7240.0135,11.8245,16.4015,14.1130,6.8168,102252.5695,5.7922,851.7927,8.5179,5.7922,0.0000,7.0647,16.3707,15.1191,15.7449,-3.4952,-27961.7614,5.7922,1496.3313,14.9633,5.7922,0.0000,24.8412,15.0958,15.0207,15.0583,-0.2396,-1677.3542,5.7922,1757.2689,17.5727,5.7922,0.0000,32.4322,15.3885,15.3866,7.9255,15.3846,7.9452,15.3827,7.9651,15.3827,1503.0805,60.1232,12.7471,12.7521,-8.3436,12.7571,-8.2785,12.7620,-8.2134,12.7620,1503.0805,60.1232,11.7629,11.7832,-16.9487,11.8038,-16.7342,11.8245,-16.5148,11.8245,438.1383,8.7628,16.4015,16.3912,28.3298,16.3810,28.2863,16.3707,28.2426,16.3707,1503.0805,60.1232,15.1191,15.1113,19.3053,15.1036,19.2697,15.0958,19.2341,15.0958,1503.0805,60.1232,15.0207,15.0069,19.3467,14.9931,19.2974,14.9793,19.2478,14.9793,438.1383,8.7628,5.7922,88.7407,3.8615,0.0000,64.3380,153.0787,111993.9000,72060.0017,72613.4540
503.0000,14.9854,18.9124,26630.5000,25393.2000,1237.3000,0.6904,6052.3864,4.4000,1.0000,5642.9333,4.5000,1.0000,11695.3197,0.0000,0.0000,31036.1333,20578.1136,-10458.0197,15.4623,8.1650,13331.5000,0.0000,13331.5000,0.3456,3603.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3603.1081,0.0000,0.0000,0.0000,9728.3919,9728.3919,15.0152,7.2879,74559.5000,0.0000,74559.5000,1.9331,16945.3409,4.4000,1.0000,0.0000,0.0000,0.0000,16945.3409,0.0000,0.0000,0.0000,57614.1591,57614.1591,12.3876,5.0903,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,12.3872,4.6600,22577.7000,0.0000,22577.7000,0.5854,5131.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5131.2955,0.0000,0.0000,0.0000,17446.4045,17446.4045,11.5916,4.2943,8650.2000,0.0000,8650.2000,0.2243,2337.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2337.8919,0.0000,0.0000,0.0000,6312.3081,6312.3081,11.3661,16.3869,13.8765,7.3392,110087.7094,5.6848,844.0569,8.4406,5.6848,0.0000,6.6790,16.3558,15.1724,15.7641,-3.2434,-25946.9891,5.6848,1467.4801,14.6748,5.6848,0.0000,23.4850,15.1495,15.0301,15.0898,-0.3739,-2617.0450,5.6848,1722.5245,17.2252,5.6848,0.0000,30.6615,15.0186,15.0175,6.2818,15.0163,6.3078,15.0152,6.3335,15.0152,1454.5016,58.1801,12.3734,12.3780,-8.8781,12.3826,-8.8202,12.3872,-8.7625,12.3872,1454.5016,58.1801,11.3037,11.3246,-18.4239,11.3455,-18.2032,11.3661,-17.9838,11.3661,424.0817,8.4816,16.3869,16.3765,27.4925,16.3661,27.4461,16.3558,27.3998,16.3558,1454.5016,58.1801,15.1724,15.1647,19.6685,15.1571,19.6364,15.1495,19.6044,15.1495,1454.5016,58.1801,15.0301,15.0151,19.5306,15.0002,19.4665,14.9854,19.4028,14.9854,424.0817,8.4816,5.6848,84.2847,3.7899,0.0000,60.8255,145.1101,120781.9000,80953.8899,81523.6754
504.0000,14.9986,16.4162,29793.7000,22292.1000,7501.6000,0.7725,6771.2955,4.4000,1.0000,4953.8000,4.5000,1.0000,11725.0955,0.0000,0.0000,27245.9000,23022.4045,-4223.4955,15.1747,7.8774,13331.1000,0.0000,13331.1000,0.3456,3603.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3603.0000,0.0000,0.0000,0.0000,9728.1000,9728.1000,14.7655,7.0382,85511.3000,0.0000,85511.3000,2.2170,19434.3864,4.4000,1.0000,0.0000,0.0000,0.0000,19434.3864,0.0000,0.0000,0.0000,66076.9136,66076.9136,12.0099,4.7126,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,12.0113,4.2840,25978.8000,0.0000,25978.8000,0.6735,5904.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5904.2727,0.0000,0.0000,0.0000,20074.5273,20074.5273,11.1741,3.8768,4836.4000,0.0000,4836.4000,0.1254,1307.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1307.1351,0.0000,0.0000,0.0000,3529.2649,3529.2649,11.0767,16.1877,13.6322,8.1705,122557.2507,6.2171,932.3220,9.3232,6.2171,0.0000,8.7364,16.1633,15.2774,15.7204,-2.6555,-21244.0421,6.2171,1607.6610,16.0766,6.2171,0.0000,30.7194,15.2550,15.0400,15.1475,-0.7366,-5156.1995,6.2171,1879.4958,18.7950,6.2171,0.0000,40.1067,14.7690,14.7678,5.6167,14.7667,5.6390,14.7655,5.6612,14.7655,1702.1624,68.0865,11.9974,12.0020,-10.0717,12.0067,-10.0169,12.0113,-9.9621,12.0113,1702.1624,68.0865,11.0270,11.0436,-18.3579,11.0602,-18.1978,11.0767,-18.0374,11.0767,495.7151,9.9143,16.1877,16.1795,25.0823,16.1714,25.0588,16.1633,25.0353,16.1633,1702.1624,68.0865,15.2774,15.2699,20.5656,15.2625,20.5363,15.2550,20.5070,15.2550,1702.1624,68.0865,15.0400,15.0262,19.6818,15.0124,19.6332,14.9986,19.5844,14.9986,495.7151,9.9143,6.2171,107.8470,4.1447,0.0000,79.5625,187.4095,137570.8000,95485.6671,96157.0091
505.0000,15.0187,13.9093,34035.6000,18428.8000,15606.8000,0.8824,7735.3636,4.4000,1.0000,4095.2889,4.5000,1.0000,11830.6525,0.0000,0.0000,22524.0889,26300.2364,3776.1475,14.8605,7.5632,13334.2000,0.0000,13334.2000,0.3457,3603.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3603.8378,0.0000,0.0000,0.0000,9730.3622,9730.3622,14.4515,6.7242,81740.3000,0.0000,81740.3000,2.1193,18577.3409,4.4000,1.0000,0.0000,0.0000,0.0000,18577.3409,0.0000,0.0000,0.0000,63162.9591,63162.9591,11.8047,4.5074,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,11.8053,4.0780,28107.2000,0.0000,28107.2000,0.7287,6388.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6388.0000,0.0000,0.0000,0.0000,21719.2000,21719.2000,10.8952,3.5979,1500.3000,0.0000,1500.3000,0.0389,405.4865,3.7000,1.0000,0.0000,0.0000,0.0000,405.4865,0.0000,0.0000,0.0000,1094.8135,1094.8135,10.8937,16.0850,13.4893,8.2591,123886.9922,6.1874,933.2880,9.3329,6.1874,0.0000,8.6115,16.0608,15.2924,15.6766,-2.2921,-18336.5338,6.1874,1602.7312,16.0273,6.1874,0.0000,30.2803,15.2708,15.0613,15.1660,-0.7145,-5001.1531,6.1874,1869.1197,18.6912,6.1874,0.0000,39.5334,14.4528,14.4524,4.0267,14.4519,4.0543,14.4515,4.0817,14.4515,1687.8641,67.5146,11.7931,11.7972,-9.8435,11.8013,-9.7973,11.8053,-9.7512,11.8053,1687.8641,67.5146,10.8493,10.8642,-17.7203,10.8790,-17.5815,10.8937,-17.4429,10.8937,491.5813,9.8316,16.0850,16.0769,24.0442,16.0688,24.0179,16.0608,23.9917,16.0608,1687.8641,67.5146,15.2924,15.2852,20.4815,15.2780,20.4552,15.2708,20.4290,15.2708,1687.8641,67.5146,15.0613,15.0470,19.9363,15.0329,19.8818,15.0187,19.8276,15.0187,491.5813,9.8316,6.1874,106.4305,4.1249,0.0000,78.4253,184.8558,140668.8000,99760.7795,100549.3053
506.0000,15.0378,12.4259,36796.1000,15400.3000,21395.8000,0.9540,8362.7500,4.4000,1.0000,3422.2889,4.5000,1.0000,11785.0389,0.0000,0.0000,18822.5889,28433.3500,9610.7611,14.6585,7.3612,13334.9000,0.0000,13334.9000,0.3457,3604.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3604.0270,0.0000,0.0000,0.0000,9730.8730,9730.8730,14.2723,6.5451,88640.2000,0.0000,88640.2000,2.2982,20145.5000,4.4000,1.0000,0.0000,0.0000,0.0000,20145.5000,0.0000,0.0000,0.0000,68494.7000,68494.7000,11.5694,4.2721,369.9000,0.0000,369.9000,0.0096,99.9730,3.7000,1.0000,0.0000,0.0000,0.0000,99.9730,0.0000,0.0000,0.0000,269.9270,269.9270,11.5709,3.8436,28930.2000,0.0000,28930.2000,0.7501,6575.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6575.0455,0.0000,0.0000,0.0000,22355.1545,22355.1545,10.6887,3.3914,864.3000,0.0000,864.3000,0.0224,233.5946,3.7000,1.0000,0.0000,0.0000,0.0000,233.5946,0.0000,0.0000,0.0000,630.7054,630.7054,10.7058,15.9302,13.3180,8.8259,132388.3390,6.5700,997.9746,9.9797,6.5700,0.0000,10.3099,15.9093,15.3227,15.6160,-1.8583,-14866.1540,6.5700,1705.9121,17.0591,6.5700,0.0000,36.2521,15.3021,15.0781,15.1901,-0.8108,-5675.3426,6.5700,1982.8024,19.8280,6.5700,0.0000,47.3301,14.2745,14.2738,3.7807,14.2731,3.8023,14.2723,3.8239,14.2723,1875.7067,75.0283,11.5587,11.5628,-10.3264,11.5668,-10.2817,11.5709,-10.2370,11.5709,1875.7067,75.0283,10.6638,10.6779,-17.6893,10.6919,-17.5597,10.7058,-17.4304,10.7058,545.8712,10.9174,15.9302,15.9233,22.5717,15.9163,22.5551,15.9093,22.5384,15.9093,1875.7067,75.0283,15.3227,15.3158,20.6406,15.3089,20.6174,15.3021,20.5942,15.3021,1875.7067,75.0283,15.0781,15.0646,20.1096,15.0512,20.0645,15.0378,20.0194,15.0378,545.8712,10.9174,6.5700,125.5695,4.3800,0.0000,93.8920,219.4615,153535.3000,111092.1211,111846.8424
507.0000,15.0496,11.3698,39771.8000,13170.8000,26601.0000,1.0312,9039.0455,4.4000,1.0000,2926.8444,4.5000,1.0000,11965.8899,0.0000,0.0000,16097.6444,30732.7545,14635.1101,14.4674,7.1701,13335.1000,0.0000,13335.1000,0.3457,3604.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3604.0811,0.0000,0.0000,0.0000,9731.0189,9731.0189,14.0789,6.3516,83925.2000,0.0000,83925.2000,2.1759,19073.9091,4.4000,1.0000,0.0000,0.0000,0.0000,19073.9091,0.0000,0.0000,0.0000,64851.2909,64851.2909,11.4992,4.2019,377.6000,0.0000,377.6000,0.0098,102.0541,3.7000,1.0000,0.0000,0.0000,0.0000,102.0541,0.0000,0.0000,0.0000,275.5459,275.5459,11.4981,3.7708,29795.8000,0.0000,29795.8000,0.7725,6771.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6771.7727,0.0000,0.0000,0.0000,23024.0273,23024.0273,10.5822,3.2849,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,10.6080,15.8404,13.2242,8.7691,131535.9595,6.5177,993.8604,9.9386,6.5177,0.0000,10.0659,15.8194,15.3147,15.5671,-1.5860,-12687.6352,6.5177,1695.6247,16.9562,6.5177,0.0000,35.3944,15.2945,15.0902,15.1923,-0.7338,-5136.9389,6.5177,1966.8633,19.6686,6.5177,0.0000,46.2102,14.0803,14.0799,3.1476,14.0794,3.1701,14.0789,3.1926,14.0789,1849.5497,73.9820,11.4882,11.4915,-9.3568,11.4948,-9.3212,11.4981,-9.2857,11.4981,1849.5497,73.9820,10.5710,10.5834,-16.8120,10.5957,-16.7032,10.6080,-16.5944,10.6080,538.3135,10.7663,15.8404,15.8334,21.8904,15.8264,21.8713,15.8194,21.8521,15.8194,1849.5497,73.9820,15.3147,15.3080,20.4297,15.3012,20.4073,15.2945,20.3849,15.2945,1849.5497,73.9820,15.0902,15.0766,20.2086,15.0631,20.1611,15.0496,20.1137,15.0496,538.3135,10.7663,6.5177,122.8366,4.3451,0.0000,91.6705,214.5071,154421.8000,112799.4715,113711.3854
508.0000,15.0652,10.5884,43091.8000,11460.2000,31631.6000,1.1172,9793.5909,4.4000,1.0000,2546.7111,4.5000,1.0000,12340.3020,0.0000,0.0000,14006.9111,33298.2091,19291.2980,14.3555,7.0582,13335.4000,0.0000,13335.4000,0.3457,3604.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3604.1622,0.0000,0.0000,0.0000,9731.2378,9731.2378,13.9949,6.2676,93139.8000,0.0000,93139.8000,2.4148,21168.1364,4.4000,1.0000,0.0000,0.0000,0.0000,21168.1364,0.0000,0.0000,0.0000,71971.6636,71971.6636,11.3472,4.0499,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0000,0.0000,0.0000,271.0946,271.0946,11.3472,3.6199,30888.4000,0.0000,30888.4000,0.8008,7020.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7020.0909,0.0000,0.0000,0.0000,23868.3091,23868.3091,10.4691,3.1718,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,10.4931,15.6551,13.0741,9.3543,140315.0990,7.0475,1081.2915,10.8129,7.0475,0.0000,12.7252,15.6380,15.3298,15.4839,-1.0470,-8375.8051,7.0475,1839.4810,18.3948,7.0475,0.0000,44.7450,15.3109,15.1030,15.2070,-0.8070,-5649.0224,7.0475,2125.4879,21.2549,7.0475,0.0000,58.4183,13.9975,13.9966,3.5277,13.9958,3.5448,13.9949,3.5618,13.9949,2122.3260,84.8930,11.3372,11.3405,-9.5469,11.3438,-9.5113,11.3472,-9.4758,11.3472,2122.3260,84.8930,10.4587,10.4702,-16.5225,10.4817,-16.4227,10.4931,-16.3231,10.4931,617.0976,12.3420,15.6551,15.6494,20.2676,15.6437,20.2599,15.6380,20.2522,15.6380,2122.3260,84.8930,15.3298,15.3235,20.5135,15.3172,20.4948,15.3109,20.4762,15.3109,2122.3260,84.8930,15.1030,15.0904,20.3253,15.0778,20.2885,15.0652,20.2515,15.0652,617.0976,12.3420,7.0475,152.3788,4.6983,0.0000,115.8885,268.2674,169753.8000,125416.0815,126290.2715
509.0000,15.0724,10.2192,44819.4000,10539.5000,34279.9000,1.1620,10186.2273,4.4000,1.0000,2342.1111,4.5000,1.0000,12528.3384,0.0000,0.0000,12881.6111,34633.1727,21751.5616,14.2663,6.9690,13335.6000,0.0000,13335.6000,0.3458,3604.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3604.2162,0.0000,0.0000,0.0000,9731.3838,9731.3838,13.9031,6.1758,88990.9000,0.0000,88990.9000,2.3073,20225.2045,4.4000,1.0000,0.0000,0.0000,0.0000,20225.2045,0.0000,0.0000,0.0000,68765.6955,68765.6955,11.3548,4.0575,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0000,0.0000,0.0000,267.6649,267.6649,11.3524,3.6252,31523.7000,0.0000,31523.7000,0.8173,7164.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7164.4773,0.0000,0.0000,0.0000,24359.2227,24359.2227,10.4498,3.1525,864.3000,0.0000,864.3000,0.0224,233.5946,3.7000,1.0000,0.0000,0.0000,0.0000,233.5946,0.0000,0.0000,0.0000,630.7054,630.7054,10.4561,15.5618,13.0090,9.1852,137778.5089,6.9964,1076.3378,10.7634,6.9964,0.0000,12.4506,15.5444,15.3070,15.4257,-0.8007,-6405.3737,6.9964,1830.3659,18.3037,6.9964,0.0000,43.7792,15.2885,15.1103,15.1994,-0.6869,-4808.3305,6.9964,2110.7200,21.1072,6.9964,0.0000,57.1573,13.9057,13.9048,3.5919,13.9040,3.6082,13.9031,3.6244,13.9031,2095.3066,83.8123,11.3449,11.3474,-8.2414,11.3499,-8.2146,11.3524,-8.1879,11.3524,2095.3066,83.8123,10.4264,10.4363,-15.4397,10.4462,-15.3576,10.4561,-15.2754,10.4561,609.2967,12.1859,15.5618,15.5560,19.7205,15.5502,19.7089,15.5444,19.6972,15.5444,2095.3066,83.8123,15.3070,15.3008,20.2144,15.2946,20.1964,15.2885,20.1784,15.2885,2095.3066,83.8123,15.1103,15.0976,20.3635,15.0850,20.3242,15.0724,20.2849,15.0724,609.2967,12.1859,6.9964,149.3514,4.6643,0.0000,113.3871,262.7385,169361.2000,125506.2339,126564.8046
510.0000,15.0827,9.7226,47491.1000,9197.9000,38293.2000,1.2313,10793.4318,4.4000,1.0000,2043.9778,4.5000,1.0000,12837.4096,0.0000,0.0000,11241.8778,36697.6682,25455.7904,14.2094,6.9121,13339.1000,0.0000,13339.1000,0.3458,3605.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3605.1622,0.0000,0.0000,0.0000,9733.9378,9733.9378,13.8721,6.1448,97550.6000,0.0000,97550.6000,2.5292,22170.5909,4.4000,1.0000,0.0000,0.0000,0.0000,22170.5909,0.0000,0.0000,0.0000,75380.0091,75380.0091,11.2859,3.9886,508.7000,0.0000,508.7000,0.0132,137.4865,3.7000,1.0000,0.0000,0.0000,0.0000,137.4865,0.0000,0.0000,0.0000,371.2135,371.2135,11.2806,3.5533,30903.5000,0.0000,30903.5000,0.8012,7023.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7023.5227,0.0000,0.0000,0.0000,23879.9773,23879.9773,10.4613,3.1640,4522.8000,0.0000,4522.8000,0.1173,1222.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1222.3784,0.0000,0.0000,0.0000,3300.4216,3300.4216,10.3767,15.3813,12.8790,9.7247,145870.7690,7.5570,1168.8331,11.6883,7.5570,0.0000,15.6897,15.3670,15.2979,15.3324,-0.2520,-2015.6556,7.5570,1984.3519,19.8435,7.5570,0.0000,55.1689,15.2807,15.1180,15.1994,-0.6772,-4740.5374,7.5570,2279.8495,22.7985,7.5570,0.0000,72.0274,13.8754,13.8743,4.1588,13.8732,4.1718,13.8721,4.1847,13.8721,2400.2112,96.0084,11.2732,11.2757,-8.0368,11.2781,-8.0100,11.2806,-7.9833,11.2806,2400.2112,96.0084,10.3481,10.3577,-15.1875,10.3672,-15.1071,10.3767,-15.0269,10.3767,697.2932,13.9459,15.3813,15.3765,18.2677,15.3718,18.2653,15.3670,18.2629,15.3670,2400.2112,96.0084,15.2979,15.2921,20.1137,15.2864,20.0996,15.2807,20.0854,15.2807,2400.2112,96.0084,15.1180,15.1063,20.4223,15.0945,20.3927,15.0827,20.3630,15.0827,697.2932,13.9459,7.5570,184.7578,5.0380,0.0000,142.8860,327.6438,185117.9000,138121.3497,139114.5760
511.0000,15.0897,10.5239,54327.3000,14052.9000,40274.4000,1.4085,12347.1136,4.4000,1.0000,3122.8667,4.5000,1.0000,15469.9803,0.0000,0.0000,17175.7667,41980.1864,24804.4197,14.2854,6.9881,13342.4000,0.0000,13342.4000,0.3459,3606.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3606.0541,0.0000,0.0000,0.0000,9736.3459,9736.3459,13.9643,6.2370,92938.8000,0.0000,92938.8000,2.4096,21122.4545,4.4000,1.0000,0.0000,0.0000,0.0000,21122.4545,0.0000,0.0000,0.0000,71816.3455,71816.3455,11.6356,4.3383,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0000,0.0000,0.0000,270.6568,270.6568,11.6273,3.9000,29440.8000,0.0000,29440.8000,0.7633,6691.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6691.0909,0.0000,0.0000,0.0000,22749.7091,22749.7091,10.8896,3.5923,15180.3000,0.0000,15180.3000,0.3936,4102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4102.7838,0.0000,0.0000,0.0000,11077.5162,11077.5162,10.5440,15.1360,12.8400,9.4411,141616.3842,7.9959,1238.7063,12.3871,7.9959,0.0000,18.5850,15.1245,15.2671,15.1958,0.5498,4398.4218,7.9959,2111.0145,21.1101,7.9959,0.0000,65.3495,15.2513,15.1230,15.1871,-0.5655,-3958.3930,7.9959,2413.4227,24.1342,7.9959,0.0000,85.3190,13.9697,13.9679,5.7873,13.9661,5.7932,13.9643,5.7991,13.9643,2651.5951,106.0638,11.6268,11.6270,-3.6860,11.6271,-3.6823,11.6273,-3.6786,11.6273,2651.5951,106.0638,10.5304,10.5349,-11.8946,10.5395,-11.8739,10.5440,-11.8523,10.5440,769.7917,15.3958,15.1360,15.1322,16.3092,15.1283,16.3137,15.1245,16.3181,15.1245,2651.5951,106.0638,15.2671,15.2619,19.8080,15.2566,19.7972,15.2513,19.7864,15.2513,2651.5951,106.0638,15.1230,15.1118,20.4465,15.1007,20.4225,15.0897,20.3983,15.0897,769.7917,15.3958,7.9959,215.9317,5.3306,0.0000,169.2535,385.1852,191547.6000,140454.9932,142056.4130
512.0000,15.0832,12.9447,45506.1000,20808.2000,24697.9000,1.1798,10342.2955,4.4000,1.0000,4624.0444,4.5000,1.0000,14966.3399,0.0000,0.0000,25432.2444,35163.8045,9731.5601,14.7573,7.4600,13342.2000,0.0000,13342.2000,0.3459,3606.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3606.0000,0.0000,0.0000,0.0000,9736.2000,9736.2000,14.4189,6.6916,95360.5000,0.0000,95360.5000,2.4724,21672.8409,4.4000,1.0000,0.0000,0.0000,0.0000,21672.8409,0.0000,0.0000,0.0000,73687.6591,73687.6591,11.9513,4.6540,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,11.9400,4.2127,28356.2000,0.0000,28356.2000,0.7352,6444.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6444.5909,0.0000,0.0000,0.0000,21911.6091,21911.6091,11.2063,3.9090,16134.7000,0.0000,16134.7000,0.4183,4360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4360.7297,0.0000,0.0000,0.0000,11773.9703,11773.9703,10.8161,15.0311,12.9236,8.3913,125870.1449,7.7423,1195.2883,11.9529,7.7423,0.0000,16.8723,15.0186,15.2188,15.1187,0.7471,5977.0732,7.7423,2050.3507,20.5035,7.7423,0.0000,59.3272,15.2029,15.1170,15.1600,-0.3665,-2565.7615,7.7423,2339.4116,23.3941,7.7423,0.0000,77.4565,14.4313,14.4271,10.7477,14.4230,10.7310,14.4189,10.7143,14.4189,2504.9942,100.1998,11.9420,11.9413,-0.4400,11.9407,-0.4410,11.9400,-0.4419,11.9400,2504.9942,100.1998,10.8120,10.8133,-7.9901,10.8147,-7.9971,10.8161,-8.0034,10.8161,727.5177,14.5504,15.0311,15.0270,15.9114,15.0228,15.9093,15.0186,15.9073,15.0186,2504.9942,100.1998,15.2188,15.2135,19.3684,15.2082,19.3562,15.2029,19.3441,15.2029,2504.9942,100.1998,15.1170,15.1057,20.3405,15.0945,20.3117,15.0832,20.2830,15.0832,727.5177,14.5504,7.7423,197.5396,5.1615,0.0000,153.6560,351.1955,178272.0000,127118.6607,129281.4566
513.0000,15.0621,16.1813,36918.8000,26722.0000,10196.8000,0.9572,8390.6364,4.4000,1.0000,5938.2222,4.5000,1.0000,14328.8586,0.0000,0.0000,32660.2222,28528.1636,-4132.0586,15.2310,7.9337,17706.5000,0.0000,17706.5000,0.4591,4785.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4785.5405,0.0000,0.0000,0.0000,12920.9595,12920.9595,14.6869,6.9596,66037.9000,0.0000,66037.9000,1.7122,15008.6136,4.4000,1.0000,0.0000,0.0000,0.0000,15008.6136,0.0000,0.0000,0.0000,51029.2864,51029.2864,12.6002,5.3029,368.3000,0.0000,368.3000,0.0095,99.5405,3.7000,1.0000,0.0000,0.0000,0.0000,99.5405,0.0000,0.0000,0.0000,268.7595,268.7595,12.5775,4.8503,26503.6000,0.0000,26503.6000,0.6872,6023.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6023.5455,0.0000,0.0000,0.0000,20480.0545,20480.0545,11.7401,4.4428,15498.4000,0.0000,15498.4000,0.4018,4188.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4188.7568,0.0000,0.0000,0.0000,11309.6432,11309.6432,11.2640,15.1091,13.1865,6.2688,94032.3205,6.3404,968.3217,9.6832,6.3404,0.0000,9.2666,15.0908,15.1830,15.1369,0.2818,2254.6267,6.3404,1677.8821,16.7788,6.3404,0.0000,32.5837,15.1639,15.1024,15.1331,-0.2147,-1503.0971,6.3404,1917.8693,19.1787,6.3404,0.0000,42.5406,14.7027,14.6974,13.0886,14.6921,13.0643,14.6869,13.0401,14.6869,1761.9653,70.4786,12.5892,12.5853,5.7644,12.5814,5.7339,12.5775,5.7036,12.5775,1761.9653,70.4786,11.2776,11.2729,-2.4013,11.2684,-2.4691,11.2640,-2.5353,11.2640,513.0022,10.2600,15.1091,15.1030,17.1935,15.0969,17.1715,15.0908,17.1495,15.0908,1761.9653,70.4786,15.1830,15.1766,19.1001,15.1702,19.0763,15.1639,19.0525,15.1639,1761.9653,70.4786,15.1024,15.0889,20.1434,15.0755,20.0868,15.0621,20.0309,15.0621,513.0022,10.2600,6.3404,113.8444,4.2269,0.0000,84.3909,198.2354,136311.5000,91876.6445,94783.8500
