Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
514.0000,15.0443,20.2121,30316.0000,33207.6000,-2891.6000,0.8610,6890.0000,4.4000,1.0000,7379.4667,4.5000,1.0000,14269.4667,0.0000,0.0000,40587.0667,23426.0000,-17161.0667,15.8223,8.5250,22070.9000,0.0000,22070.9000,0.5722,5965.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5965.1081,0.0000,0.0000,0.0000,16105.7919,16105.7919,15.0696,7.3423,53696.2000,0.0000,53696.2000,1.3922,12203.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12203.6818,0.0000,0.0000,0.0000,41492.5182,41492.5182,13.1886,5.8913,379.8000,0.0000,379.8000,0.0098,102.6486,3.7000,1.0000,0.0000,0.0000,0.0000,102.6486,0.0000,0.0000,0.0000,277.1514,277.1514,13.1582,5.4309,24113.7000,0.0000,24113.7000,0.6252,5480.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5480.3864,0.0000,0.0000,0.0000,18633.3136,18633.3136,12.3134,5.0162,13589.6000,0.0000,13589.6000,0.3523,3672.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3672.8649,0.0000,0.0000,0.0000,9916.7351,9916.7351,11.8291,15.0559,13.4425,4.7453,71179.5376,5.7191,864.3142,8.6431,5.7191,0.0000,6.8007,15.0374,15.1849,15.1112,0.4067,3253.9826,5.7191,1515.0205,15.1502,5.7191,0.0000,23.9130,15.1632,15.0888,15.1260,-0.2344,-1640.6235,5.7191,1730.4305,17.3043,5.7191,0.0000,31.2203,15.0922,15.0846,16.5036,15.0771,16.4605,15.0696,16.4176,15.0696,1469.9543,58.7982,13.1761,13.1701,10.6359,13.1641,10.5915,13.1582,10.5473,13.1582,1469.9543,58.7982,11.8639,11.8521,3.9560,11.8405,3.8205,11.8291,3.6873,11.8291,428.5533,8.5711,15.0559,15.0498,16.8637,15.0436,16.8427,15.0374,16.8218,15.0374,1469.9543,58.7982,15.1849,15.1776,19.2155,15.1704,19.1844,15.1632,19.1533,15.1632,1469.9543,58.7982,15.0888,15.0739,19.9953,15.0591,19.9258,15.0443,19.8568,15.0443,428.5533,8.5711,5.7191,85.6931,3.8127,0.0000,61.9340,147.6272,110958.6000,69264.4435,72792.8968
515.0000,15.0397,20.6084,29215.8000,33930.9000,-4715.1000,0.8797,6639.9545,4.4000,1.0000,7540.2000,4.5000,1.0000,14180.1545,0.0000,0.0000,41471.1000,22575.8455,-18895.2545,15.9198,8.6225,26434.8000,0.0000,26434.8000,0.6854,7144.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7144.5405,0.0000,0.0000,0.0000,19290.2595,19290.2595,15.0044,7.2772,47271.8000,0.0000,47271.8000,1.2256,10743.5909,4.4000,1.0000,0.0000,0.0000,0.0000,10743.5909,0.0000,0.0000,0.0000,36528.2091,36528.2091,13.3030,6.0057,369.9000,0.0000,369.9000,0.0096,99.9730,3.7000,1.0000,0.0000,0.0000,0.0000,99.9730,0.0000,0.0000,0.0000,269.9270,269.9270,13.2770,5.5497,22801.8000,0.0000,22801.8000,0.5912,5182.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5182.2273,0.0000,0.0000,0.0000,17619.5727,17619.5727,12.4563,5.1590,12317.1000,0.0000,12317.1000,0.3193,3328.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3328.9459,0.0000,0.0000,0.0000,8988.1541,8988.1541,12.0182,15.1155,13.5668,4.4330,66495.6744,5.5662,836.9444,8.3694,5.5662,0.0000,6.2697,15.0943,15.1580,15.1261,0.1710,1367.7799,5.5662,1473.6380,14.7364,5.5662,0.0000,22.0459,15.1362,15.0859,15.1110,-0.1542,-1079.3095,5.5662,1685.1703,16.8517,5.5662,0.0000,28.7827,15.0213,15.0157,15.0882,15.0100,15.0693,15.0044,15.0505,15.0044,1401.6826,56.0673,13.2904,13.2859,10.5342,13.2814,10.5111,13.2770,10.4879,13.2770,1401.6826,56.0673,12.0376,12.0312,4.7665,12.0247,4.7180,12.0182,4.6685,12.0182,408.7946,8.1759,15.1155,15.1084,17.6996,15.1013,17.6709,15.0943,17.6422,15.0943,1401.6826,56.0673,15.1580,15.1507,19.0014,15.1434,18.9719,15.1362,18.9425,15.1362,1401.6826,56.0673,15.0859,15.0704,19.9963,15.0550,19.9240,15.0397,19.8520,15.0397,408.7946,8.1759,5.5662,79.5343,3.7108,0.0000,57.0984,136.6326,104480.3000,63800.8678,66784.1448
516.0000,15.0311,21.4154,26603.4000,35213.1000,-8609.7000,0.9130,6046.2273,4.4000,1.0000,7825.1333,4.5000,1.0000,13871.3606,0.0000,0.0000,43038.2333,20557.1727,-22481.0606,16.1107,8.8134,26438.5000,0.0000,26438.5000,0.6855,7145.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7145.5405,0.0000,0.0000,0.0000,19292.9595,19292.9595,15.1627,7.4355,46375.9000,0.0000,46375.9000,1.2024,10539.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10539.9773,0.0000,0.0000,0.0000,35835.9227,35835.9227,13.4418,6.1445,463.6000,0.0000,463.6000,0.0120,125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,125.2973,0.0000,0.0000,0.0000,338.3027,338.3027,13.4108,5.6835,20401.4000,0.0000,20401.4000,0.5289,4636.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4636.6818,0.0000,0.0000,0.0000,15764.7182,15764.7182,12.6537,5.3564,9931.1000,0.0000,9931.1000,0.2575,2684.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2684.0811,0.0000,0.0000,0.0000,7247.0189,7247.0189,12.2763,15.1012,13.6888,3.9218,58826.3797,5.3989,807.7554,8.0776,5.3989,0.0000,5.7211,15.0803,15.1578,15.1190,0.2018,1614.6589,5.3989,1429.7419,14.2974,5.3989,0.0000,20.1168,15.1349,15.0784,15.1067,-0.1681,-1176.6455,5.3989,1634.7938,16.3479,5.3989,0.0000,26.2642,15.1842,15.1771,16.5106,15.1699,16.4761,15.1627,16.4418,15.1627,1328.6072,53.1443,13.4256,13.4206,11.1387,13.4157,11.1124,13.4108,11.0861,13.4108,1328.6072,53.1443,12.3057,12.2958,7.0879,12.2859,7.0006,12.2763,6.9148,12.2763,387.6387,7.7528,15.1012,15.0942,17.6421,15.0872,17.6158,15.0803,17.5895,15.0803,1328.6072,53.1443,15.1578,15.1502,19.0756,15.1425,19.0437,15.1349,19.0118,15.1349,1328.6072,53.1443,15.0784,15.0626,19.9308,15.0468,19.8576,15.0311,19.7847,15.0311,387.6387,7.7528,5.3989,73.1275,3.5993,0.0000,52.1021,125.2295,95000.8000,55997.8614,59264.3931
517.0000,15.0236,22.0836,24343.4000,36439.4000,-12096.0000,0.9448,5532.5909,4.4000,1.0000,8097.6444,4.5000,1.0000,13630.2354,0.0000,0.0000,44537.0444,18810.8091,-25726.2354,16.3195,9.0222,26433.5000,0.0000,26433.5000,0.6853,7144.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7144.1892,0.0000,0.0000,0.0000,19289.3108,19289.3108,15.3237,7.5964,41470.2000,0.0000,41470.2000,1.0752,9425.0455,4.4000,1.0000,0.0000,0.0000,0.0000,9425.0455,0.0000,0.0000,0.0000,32045.1545,32045.1545,13.7094,6.4121,456.4000,0.0000,456.4000,0.0118,123.3514,3.7000,1.0000,0.0000,0.0000,0.0000,123.3514,0.0000,0.0000,0.0000,333.0486,333.0486,13.6731,5.9459,18884.6000,0.0000,18884.6000,0.4896,4291.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4291.9545,0.0000,0.0000,0.0000,14592.6455,14592.6455,12.9380,5.6408,8658.6000,0.0000,8658.6000,0.2245,2340.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2340.1622,0.0000,0.0000,0.0000,6318.4378,6318.4378,12.5796,15.0616,13.8206,3.2847,49271.0628,5.1468,765.9240,7.6592,5.1468,0.0000,4.9567,15.0402,15.1597,15.0999,0.2965,2372.0452,5.1468,1364.0317,13.6403,5.1468,0.0000,17.4289,15.1356,15.0732,15.1044,-0.1770,-1238.9308,5.1468,1558.6161,15.5862,5.1468,0.0000,22.7548,15.3479,15.3398,17.7879,15.3317,17.7475,15.3237,17.7072,15.3237,1221.7999,48.8720,13.6927,13.6861,13.1869,13.6796,13.1468,13.6731,13.1069,13.6731,1221.7999,48.8720,12.6198,12.6062,9.8972,12.5928,9.7769,12.5796,9.6583,12.5796,356.7035,7.1341,15.0616,15.0544,17.3640,15.0473,17.3372,15.0402,17.3104,15.0402,1221.7999,48.8720,15.1597,15.1516,19.1396,15.1436,19.1047,15.1356,19.0700,15.1356,1221.7999,48.8720,15.0732,15.0566,19.8951,15.0401,19.8153,15.0236,19.7360,15.0236,356.7035,7.1341,5.1468,64.1175,3.4312,0.0000,45.1404,109.2578,83807.3000,46852.3619,50404.1772
518.0000,15.0204,22.9198,21427.9000,38304.2000,-16876.3000,0.9931,4869.9773,4.4000,1.0000,8512.0444,4.5000,1.0000,13382.0217,0.0000,0.0000,46816.2444,16557.9227,-30258.3217,16.5509,9.2536,26434.6000,0.0000,26434.6000,0.6854,7144.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7144.4865,0.0000,0.0000,0.0000,19290.1135,19290.1135,15.5479,7.8206,41194.4000,0.0000,41194.4000,1.0680,9362.3636,4.4000,1.0000,0.0000,0.0000,0.0000,9362.3636,0.0000,0.0000,0.0000,31832.0364,31832.0364,13.9377,6.6404,593.5000,0.0000,593.5000,0.0154,160.4054,3.7000,1.0000,0.0000,0.0000,0.0000,160.4054,0.0000,0.0000,0.0000,433.0946,433.0946,13.8948,6.1676,17568.8000,0.0000,17568.8000,0.4555,3992.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3992.9091,0.0000,0.0000,0.0000,13575.8909,13575.8909,13.2081,5.9108,7704.2000,0.0000,7704.2000,0.1997,2082.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2082.2162,0.0000,0.0000,0.0000,5621.9838,5621.9838,12.8774,14.9960,13.9367,2.7924,41885.4854,5.1257,759.1901,7.5919,5.1257,0.0000,4.8959,14.9755,15.1610,15.0682,0.4585,3667.7786,5.1257,1360.1517,13.6015,5.1257,0.0000,17.2152,15.1368,15.0703,15.1035,-0.1877,-1313.7845,5.1257,1552.2744,15.5227,5.1257,0.0000,22.4759,15.5751,15.5660,19.6266,15.5569,19.5788,15.5479,19.5311,15.5479,1213.0300,48.5212,13.9158,13.9088,14.6585,13.9018,14.6175,13.8948,14.5766,13.8948,1213.0300,48.5212,12.9238,12.9082,12.4437,12.8927,12.3124,12.8774,12.1824,12.8774,354.1627,7.0833,14.9960,14.9892,16.8756,14.9823,16.8521,14.9755,16.8287,14.9755,1213.0300,48.5212,15.1610,15.1529,19.1837,15.1448,19.1496,15.1368,19.1157,15.1368,1213.0300,48.5212,15.0703,15.0536,19.8910,15.0369,19.8130,15.0204,19.7354,15.0204,354.1627,7.0833,5.1257,63.3968,3.4172,0.0000,44.5870,107.9838,76619.2000,40494.7974,44239.4795
519.0000,15.0141,23.4828,19322.0000,39778.2000,-20456.2000,1.0313,4391.3636,4.4000,1.0000,8839.6000,4.5000,1.0000,13230.9636,0.0000,0.0000,48617.8000,14930.6364,-33687.1636,16.8028,9.5055,26435.8000,0.0000,26435.8000,0.6854,7144.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7144.8108,0.0000,0.0000,0.0000,19290.9892,19290.9892,15.7482,8.0209,34887.4000,0.0000,34887.4000,0.9045,7928.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7928.9545,0.0000,0.0000,0.0000,26958.4455,26958.4455,14.3167,7.0194,457.9000,0.0000,457.9000,0.0119,123.7568,3.7000,1.0000,0.0000,0.0000,0.0000,123.7568,0.0000,0.0000,0.0000,334.1432,334.1432,14.2711,6.5438,17244.4000,0.0000,17244.4000,0.4471,3919.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3919.1818,0.0000,0.0000,0.0000,13325.2182,13325.2182,13.5636,6.2663,6749.8000,0.0000,6749.8000,0.1750,1824.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1824.2703,0.0000,0.0000,0.0000,4925.5297,4925.5297,13.2409,14.9118,14.0764,2.0979,31468.8411,4.8828,719.1279,7.1913,4.8828,0.0000,4.2323,14.8913,15.1662,15.0288,0.6473,5178.6374,4.8828,1297.7324,12.9773,4.8828,0.0000,14.8818,15.1407,15.0663,15.1035,-0.2001,-1400.6017,4.8828,1478.7121,14.7871,4.8828,0.0000,19.4294,15.7785,15.7684,21.0822,15.7583,21.0279,15.7482,20.9738,15.7482,1114.1521,44.5661,14.2990,14.2897,17.6984,14.2804,17.6375,14.2711,17.5769,14.2711,1114.1521,44.5661,13.3020,13.2814,15.7852,13.2610,15.6063,13.2409,15.4298,13.2409,325.5070,6.5101,14.9118,14.9050,16.2587,14.8981,16.2353,14.8913,16.2119,14.8913,1114.1521,44.5661,15.1662,15.1577,19.2567,15.1492,19.2191,15.1407,19.1816,15.1407,1114.1521,44.5661,15.0663,15.0488,19.8644,15.0314,19.7793,15.0141,19.6949,15.0141,325.5070,6.5101,4.8828,55.4769,3.2552,0.0000,38.5436,94.0204,65319.1000,31147.1622,35246.8768
520.0000,15.0219,23.7624,18442.2000,40930.4000,-22488.2000,1.0612,4191.4091,4.4000,1.0000,9095.6444,4.5000,1.0000,13287.0535,0.0000,0.0000,50026.0444,14250.7909,-35775.2535,16.8368,9.5395,26437.7000,0.0000,26437.7000,0.6854,7145.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7145.3243,0.0000,0.0000,0.0000,19292.3757,19292.3757,15.8302,8.1030,38276.3000,0.0000,38276.3000,0.9924,8699.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8699.1591,0.0000,0.0000,0.0000,29577.1409,29577.1409,14.3297,7.0324,381.5000,0.0000,381.5000,0.0099,103.1081,3.7000,1.0000,0.0000,0.0000,0.0000,103.1081,0.0000,0.0000,0.0000,278.3919,278.3919,14.2940,6.5668,17677.6000,0.0000,17677.6000,0.4583,4017.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4017.6364,0.0000,0.0000,0.0000,13659.9636,13659.9636,13.6010,6.3037,7704.2000,0.0000,7704.2000,0.1997,2082.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2082.2162,0.0000,0.0000,0.0000,5621.9838,5621.9838,13.2777,14.9641,14.1209,2.2161,33240.7741,5.1105,751.3035,7.5130,5.1105,0.0000,4.8524,14.9419,15.1263,15.0341,0.4543,3634.5771,5.1105,1357.9526,13.5795,5.1105,0.0000,17.0621,15.1028,15.0727,15.0878,-0.0849,-593.9891,5.1105,1548.6303,15.4863,5.1105,0.0000,22.2759,15.8581,15.8488,21.2769,15.8395,21.2344,15.8302,21.1919,15.8302,1206.7162,48.2686,14.3156,14.3084,16.8615,14.3012,16.8273,14.2940,16.7930,14.2940,1206.7162,48.2686,13.3158,13.3032,14.5867,13.2905,14.5202,13.2777,14.4521,13.2777,352.3334,7.0467,14.9641,14.9567,17.0470,14.9493,17.0184,14.9419,16.9898,14.9419,1206.7162,48.2686,15.1263,15.1185,18.8774,15.1106,18.8481,15.1028,18.8188,15.1028,1206.7162,48.2686,15.0727,15.0557,19.9719,15.0388,19.8958,15.0219,19.8199,15.0219,352.3334,7.0467,5.1105,62.8797,3.4070,0.0000,44.1904,107.0701,67989.1000,32654.6024,36281.3621
521.0000,15.0285,22.7800,22271.3000,38494.4000,-16223.1000,0.9980,5061.6591,4.4000,1.0000,8554.3111,4.5000,1.0000,13615.9702,0.0000,0.0000,47048.7111,17209.6409,-29839.0702,16.4229,9.1256,26433.8000,0.0000,26433.8000,0.6853,7144.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7144.2703,0.0000,0.0000,0.0000,19289.5297,19289.5297,15.5044,7.7772,49027.1000,0.0000,49027.1000,1.2711,11142.5227,4.4000,1.0000,0.0000,0.0000,0.0000,11142.5227,0.0000,0.0000,0.0000,37884.5773,37884.5773,13.7341,6.4368,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,13.7154,5.9882,19364.2000,0.0000,19364.2000,0.5021,4400.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4400.9545,0.0000,0.0000,0.0000,14963.2455,14963.2455,13.0162,5.7189,8976.7000,0.0000,8976.7000,0.2327,2426.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2426.1351,0.0000,0.0000,0.0000,6550.5649,6550.5649,12.7216,15.2392,13.9804,3.5916,53874.2176,5.5483,820.3178,8.2032,5.5483,0.0000,6.2092,15.2132,15.0604,15.1368,-0.4086,-3269.0451,5.5483,1468.2588,14.6826,5.5483,0.0000,21.8332,15.0397,15.0753,15.0575,0.1089,762.2850,5.5483,1683.3161,16.8332,5.5483,0.0000,28.5050,15.5215,15.5158,17.5219,15.5101,17.5161,15.5044,17.5101,15.5044,1393.7555,55.7502,13.7216,13.7195,10.4348,13.7175,10.4515,13.7154,10.4678,13.7154,1393.7555,55.7502,12.7101,12.7143,6.5559,12.7181,6.6857,12.7216,6.8110,12.7216,406.5000,8.1300,15.2392,15.2305,19.8512,15.2218,19.8109,15.2132,19.7707,15.2132,1393.7555,55.7502,15.0604,15.0535,18.3073,15.0466,18.2869,15.0397,18.2663,15.0397,1393.7555,55.7502,15.0753,15.0597,20.0177,15.0441,19.9587,15.0285,19.8996,15.0285,406.5000,8.1300,5.5483,78.8299,3.6988,0.0000,56.5473,135.3773,87946.9000,49117.5336,51367.4575
522.0000,15.0221,15.8908,40019.0000,28145.6000,11873.4000,1.0376,9095.2273,4.4000,1.0000,6254.5778,4.5000,1.0000,15349.8051,0.0000,0.0000,34400.1778,30923.7727,-3476.4051,15.1594,7.8621,22073.0000,0.0000,22073.0000,0.5723,5965.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5965.6757,0.0000,0.0000,0.0000,16107.3243,16107.3243,14.5240,6.7967,74714.0000,0.0000,74714.0000,1.9371,16980.4545,4.4000,1.0000,0.0000,0.0000,0.0000,16980.4545,0.0000,0.0000,0.0000,57733.5455,57733.5455,12.2436,4.9463,379.9000,0.0000,379.9000,0.0098,102.6757,3.7000,1.0000,0.0000,0.0000,0.0000,102.6757,0.0000,0.0000,0.0000,277.2243,277.2243,12.2492,4.5220,19758.4000,0.0000,19758.4000,0.5123,4490.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4490.5455,0.0000,0.0000,0.0000,15267.8545,15267.8545,11.6462,4.3489,11839.9000,0.0000,11839.9000,0.3070,3199.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3199.9730,0.0000,0.0000,0.0000,8639.9270,8639.9270,11.3775,15.6215,13.4995,7.1632,107447.5302,6.5641,989.6995,9.8970,6.5641,0.0000,10.2822,15.5952,15.0582,15.3267,-1.6993,-13594.4111,6.5641,1724.0148,17.2401,6.5641,0.0000,36.1547,15.0400,15.0609,15.0505,0.0754,527.6836,6.5641,1992.0683,19.9207,6.5641,0.0000,47.2029,14.5232,14.5235,7.9522,14.5238,8.0003,14.5240,8.0481,14.5240,1872.7499,74.9100,12.2327,12.2383,-3.6819,12.2438,-3.5981,12.2492,-3.5148,12.2492,1872.7499,74.9100,11.3049,11.3296,-9.5992,11.3538,-9.2569,11.3775,-8.9201,11.3775,545.0169,10.9003,15.6215,15.6127,23.2851,15.6039,23.2463,15.5952,23.2075,15.5952,1872.7499,74.9100,15.0582,15.0522,18.4377,15.0461,18.4241,15.0400,18.4104,15.0400,1872.7499,74.9100,15.0609,15.0480,19.8616,15.0351,19.8336,15.0221,19.8051,15.0221,545.0169,10.9003,6.5641,125.2595,4.3760,0.0000,93.6398,218.8993,140638.6000,94549.4706,94380.8027
523.0000,15.0123,13.7531,41602.2000,22016.0000,19586.2000,1.0786,9455.0455,4.4000,1.0000,4892.4444,4.5000,1.0000,14347.4899,0.0000,0.0000,26908.4444,32147.1545,5238.7101,14.8045,7.5072,13340.2000,0.0000,13340.2000,0.3459,3605.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3605.4595,0.0000,0.0000,0.0000,9734.7405,9734.7405,14.4109,6.6836,79272.2000,0.0000,79272.2000,2.0553,18016.4091,4.4000,1.0000,0.0000,0.0000,0.0000,18016.4091,0.0000,0.0000,0.0000,61255.7909,61255.7909,11.9814,4.6841,369.8000,0.0000,369.8000,0.0096,99.9459,3.7000,1.0000,0.0000,0.0000,0.0000,99.9459,0.0000,0.0000,0.0000,269.8541,269.8541,11.9767,4.2494,19596.5000,0.0000,19596.5000,0.5081,4453.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4453.7500,0.0000,0.0000,0.0000,15142.7500,15142.7500,11.3761,4.0788,13907.8000,0.0000,13907.8000,0.3606,3758.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3758.8649,0.0000,0.0000,0.0000,10148.9351,10148.9351,11.0083,15.5629,13.2856,7.6557,114835.2887,6.5370,994.2931,9.9429,6.5370,0.0000,10.1556,15.5416,15.1339,15.3378,-1.2849,-10279.2624,6.5370,1716.1575,17.1616,6.5370,0.0000,35.7096,15.1142,15.0511,15.0826,-0.2273,-1591.0478,6.5370,1981.3191,19.8132,6.5370,0.0000,46.6218,14.4184,14.4159,8.5709,14.4134,8.5800,14.4109,8.5891,14.4109,1859.1931,74.3677,11.9707,11.9727,-3.7334,11.9747,-3.6998,11.9767,-3.6661,11.9767,1859.1931,74.3677,10.9736,10.9851,-10.6264,10.9967,-10.4970,11.0083,-10.3654,11.0083,541.0999,10.8220,15.5629,15.5558,21.9752,15.5487,21.9545,15.5416,21.9338,15.5416,1859.1931,74.3677,15.1339,15.1273,19.2685,15.1207,19.2477,15.1142,19.2270,15.1142,1859.1931,74.3677,15.0511,15.0381,19.7749,15.0252,19.7407,15.0123,19.7066,15.0123,541.0999,10.8220,6.5370,123.8416,4.3580,0.0000,92.4870,216.3286,146072.7000,101790.7807,102964.9785
524.0000,15.0245,12.7683,45525.0000,20378.2000,25146.8000,1.1803,10346.5909,4.4000,1.0000,4528.4889,4.5000,1.0000,14875.0798,0.0000,0.0000,24906.6889,35178.4091,10271.7202,14.6535,7.3562,13342.7000,0.0000,13342.7000,0.3459,3606.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3606.1351,0.0000,0.0000,0.0000,9736.5649,9736.5649,14.2951,6.5678,91301.9000,0.0000,91301.9000,2.3672,20750.4318,4.4000,1.0000,0.0000,0.0000,0.0000,20750.4318,0.0000,0.0000,0.0000,70551.4682,70551.4682,11.7464,4.4491,377.0000,0.0000,377.0000,0.0098,101.8919,3.7000,1.0000,0.0000,0.0000,0.0000,101.8919,0.0000,0.0000,0.0000,275.1081,275.1081,11.7423,4.0151,20728.4000,0.0000,20728.4000,0.5374,4711.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4711.0000,0.0000,0.0000,0.0000,16017.4000,16017.4000,11.1637,3.8664,13271.5000,0.0000,13271.5000,0.3441,3586.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3586.8919,0.0000,0.0000,0.0000,9684.6081,9684.6081,10.8384,15.3471,13.0928,8.3206,124809.2513,7.1771,1100.3295,11.0033,7.1771,0.0000,13.4403,15.3312,15.1883,15.2597,-0.4942,-3953.3046,7.1771,1890.0339,18.9003,7.1771,0.0000,47.2593,15.1701,15.0609,15.1155,-0.4317,-3022.2453,7.1771,2172.4671,21.7247,7.1771,0.0000,61.7008,14.3017,14.2995,8.3938,14.2973,8.4046,14.2951,8.4155,14.2951,2191.5732,87.6629,11.7365,11.7385,-4.3945,11.7404,-4.3635,11.7423,-4.3326,11.7423,2191.5732,87.6629,10.8139,10.8221,-10.4008,10.8303,-10.3150,10.8384,-10.2289,10.8384,637.0876,12.7418,15.3471,15.3418,19.5874,15.3365,19.5825,15.3312,19.5774,15.3312,2191.5732,87.6629,15.1883,15.1822,19.7476,15.1762,19.7316,15.1701,19.7157,15.1701,2191.5732,87.6629,15.0609,15.0488,19.9379,15.0367,19.9106,15.0245,19.8832,15.0245,637.0876,12.7418,7.1771,160.2370,4.7847,0.0000,122.4004,282.6374,164168.3000,116536.8695,117833.7014
525.0000,15.0397,9.4239,57118.8000,9867.4000,47251.4000,1.4809,12981.5455,4.4000,1.0000,2192.7556,4.5000,1.0000,15174.3010,0.0000,0.0000,12060.1556,44137.2545,32077.0990,13.9414,6.6441,13339.7000,0.0000,13339.7000,0.3459,3605.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3605.3243,0.0000,0.0000,0.0000,9734.3757,9734.3757,13.6113,5.8840,89532.4000,0.0000,89532.4000,2.3213,20348.2727,4.4000,1.0000,0.0000,0.0000,0.0000,20348.2727,0.0000,0.0000,0.0000,69184.1273,69184.1273,11.2425,3.9452,371.4000,0.0000,371.4000,0.0096,100.3784,3.7000,1.0000,0.0000,0.0000,0.0000,100.3784,0.0000,0.0000,0.0000,271.0216,271.0216,11.2438,3.5166,22186.6000,0.0000,22186.6000,0.5752,5042.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5042.4091,0.0000,0.0000,0.0000,17144.1909,17144.1909,10.6568,3.3595,12158.0000,0.0000,12158.0000,0.3152,3285.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3285.9459,0.0000,0.0000,0.0000,8872.0541,8872.0541,10.3929,15.2897,12.8413,9.5345,143017.7486,7.5722,1173.0118,11.7301,7.5722,0.0000,15.7846,15.2737,15.1796,15.2267,-0.3437,-2749.7736,7.5722,1996.7146,19.9671,7.5722,0.0000,55.5027,15.1629,15.0746,15.1187,-0.3685,-2579.6069,7.5722,2291.7769,22.9178,7.5722,0.0000,72.4632,13.6081,13.6092,2.3262,13.6103,2.3679,13.6113,2.4094,13.6113,2408.7380,96.3495,11.2332,11.2368,-8.0133,11.2403,-7.9685,11.2438,-7.9238,11.2438,2408.7380,96.3495,10.3531,10.3665,-14.3334,10.3797,-14.1849,10.3929,-14.0378,10.3929,699.7530,13.9951,15.2897,15.2844,19.1914,15.2791,19.1829,15.2737,19.1745,15.2737,2408.7380,96.3495,15.1796,15.1740,19.5638,15.1685,19.5521,15.1629,19.5403,15.1629,2408.7380,96.3495,15.0746,15.0630,20.1100,15.0513,20.0854,15.0397,20.0606,15.0397,699.7530,13.9951,7.5722,185.7864,5.0481,0.0000,143.7505,329.5369,184839.5000,137282.8685,137688.3681
526.0000,15.0475,9.6222,54839.4000,10328.6000,44510.8000,1.4218,12463.5000,4.4000,1.0000,2295.2444,4.5000,1.0000,14758.7444,0.0000,0.0000,12623.8444,42375.9000,29752.0556,14.0788,6.7815,13334.8000,0.0000,13334.8000,0.3457,3604.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3604.0000,0.0000,0.0000,0.0000,9730.8000,9730.8000,13.7564,6.0292,101599.1000,0.0000,101599.1000,2.6341,23090.7045,4.4000,1.0000,0.0000,0.0000,0.0000,23090.7045,0.0000,0.0000,0.0000,78508.3955,78508.3955,11.2002,3.9029,505.3000,0.0000,505.3000,0.0131,136.5676,3.7000,1.0000,0.0000,0.0000,0.0000,136.5676,0.0000,0.0000,0.0000,368.7324,368.7324,11.1940,3.4668,24539.2000,0.0000,24539.2000,0.6362,5577.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5577.0909,0.0000,0.0000,0.0000,18962.1091,18962.1091,10.5766,3.2793,9931.1000,0.0000,9931.1000,0.2575,2684.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2684.0811,0.0000,0.0000,0.0000,7247.0189,7247.0189,10.3617,15.0692,12.7155,9.6386,144578.9018,7.9627,1239.9458,12.3995,7.9627,0.0000,18.3550,15.0569,15.1723,15.1146,0.4433,3546.6303,7.9627,2109.0766,21.0908,7.9627,0.0000,64.5408,15.1566,15.0805,15.1185,-0.3335,-2334.4412,7.9627,2409.9945,24.0999,7.9627,0.0000,84.2633,13.7620,13.7601,5.4406,13.7583,5.4468,13.7564,5.4530,13.7564,2632.2386,105.2895,11.1882,11.1901,-6.8074,11.1921,-6.7826,11.1940,-6.7577,11.1940,2632.2386,105.2895,10.3407,10.3477,-12.5560,10.3547,-12.4965,10.3617,-12.4360,10.3617,764.2109,15.2842,15.0692,15.0651,17.1562,15.0610,17.1580,15.0569,17.1598,15.0569,2632.2386,105.2895,15.1723,15.1671,19.4655,15.1618,19.4554,15.1566,19.4452,15.1566,2632.2386,105.2895,15.0805,15.0695,20.1659,15.0585,20.1459,15.0475,20.1257,15.0475,764.2109,15.2842,7.9627,213.4697,5.3085,0.0000,167.1591,380.6288,194420.3000,144569.1115,145791.0909
527.0000,15.0486,9.0412,59618.1000,8389.4000,51228.7000,1.5457,13549.5682,4.4000,1.0000,1864.3111,4.5000,1.0000,15413.8793,0.0000,0.0000,10253.7111,46068.5318,35814.8207,13.9121,6.6148,13335.0000,0.0000,13335.0000,0.3457,3604.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3604.0541,0.0000,0.0000,0.0000,9730.9459,9730.9459,13.6008,5.8735,100242.6000,0.0000,100242.6000,2.5990,22782.4091,4.4000,1.0000,0.0000,0.0000,0.0000,22782.4091,0.0000,0.0000,0.0000,77460.1909,77460.1909,11.1427,3.8454,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,11.1393,3.4121,27852.7000,0.0000,27852.7000,0.7221,6330.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6330.1591,0.0000,0.0000,0.0000,21522.5409,21522.5409,10.4563,3.1590,8658.6000,0.0000,8658.6000,0.2245,2340.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2340.1622,0.0000,0.0000,0.0000,6318.4378,6318.4378,10.2780,14.9470,12.6125,9.8088,147132.4023,8.1701,1277.6744,12.7767,8.1701,0.0000,19.8265,14.9349,15.1337,15.0343,0.7830,6263.9668,8.1701,2170.9291,21.7093,8.1701,0.0000,69.7150,15.1188,15.0806,15.0997,-0.1722,-1205.6909,8.1701,2474.6045,24.7460,8.1701,0.0000,91.0186,13.6033,13.6024,4.5419,13.6016,4.5592,13.6008,4.5763,13.6008,2754.4531,110.1781,11.1340,11.1358,-6.2566,11.1376,-6.2336,11.1393,-6.2106,11.1393,2754.4531,110.1781,10.2558,10.2632,-12.3286,10.2706,-12.2589,10.2780,-12.1895,10.2780,799.4436,15.9889,14.9470,14.9430,16.3609,14.9390,16.3606,14.9349,16.3604,14.9349,2754.4531,110.1781,15.1337,15.1287,19.0819,15.1238,19.0736,15.1188,19.0652,15.1188,2754.4531,110.1781,15.0806,15.0699,20.1510,15.0593,20.1322,15.0486,20.1133,15.0486,799.4436,15.9889,8.1701,229.1834,5.4467,0.0000,180.5601,409.7435,201691.0000,151119.4174,152190.6782
528.0000,15.0434,8.7657,63623.3000,7545.7000,56077.6000,1.6496,14459.8409,4.4000,1.0000,1676.8222,4.5000,1.0000,16136.6631,0.0000,0.0000,9222.5222,49163.4591,39940.9369,13.8529,6.5556,13335.2000,0.0000,13335.2000,0.3457,3604.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3604.1081,0.0000,0.0000,0.0000,9731.0919,9731.0919,13.5595,5.8322,110547.3000,0.0000,110547.3000,2.8661,25124.3864,4.4000,1.0000,0.0000,0.0000,0.0000,25124.3864,0.0000,0.0000,0.0000,85422.9136,85422.9136,11.0135,3.7162,375.9000,0.0000,375.9000,0.0097,101.5946,3.7000,1.0000,0.0000,0.0000,0.0000,101.5946,0.0000,0.0000,0.0000,274.3054,274.3054,11.0111,3.2838,30952.3000,0.0000,30952.3000,0.8025,7034.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7034.6136,0.0000,0.0000,0.0000,23917.6864,23917.6864,10.2982,3.0009,4841.0000,0.0000,4841.0000,0.1255,1308.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1308.3784,0.0000,0.0000,0.0000,3532.6216,3532.6216,10.2127,14.7752,12.4940,10.2053,153080.0699,8.6988,1367.0662,13.6707,8.6988,0.0000,23.9300,14.7651,15.0885,14.9268,1.3563,10850.2547,8.6988,2321.3477,23.2135,8.6988,0.0000,84.1438,15.0749,15.0731,15.0740,-0.0088,-61.5297,8.6988,2637.4409,26.3744,8.6988,0.0000,109.8565,13.5629,13.5618,4.9093,13.5606,4.9218,13.5595,4.9343,13.5595,3077.1418,123.0857,11.0053,11.0072,-6.6713,11.0092,-6.6471,11.0111,-6.6229,11.0111,3077.1418,123.0857,10.1929,10.1995,-12.0195,10.2061,-11.9596,10.2127,-11.8997,10.2127,892.4263,17.8485,14.7752,14.7719,15.0658,14.7685,15.0705,14.7651,15.0751,14.7651,3077.1418,123.0857,15.0885,15.0840,18.6971,15.0794,18.6916,15.0749,18.6860,15.0749,3077.1418,123.0857,15.0731,15.0632,20.0586,15.0533,20.0464,15.0434,20.0340,15.0434,892.4263,17.8485,8.6988,272.5595,5.7992,0.0000,217.9303,490.4898,216129.3000,162819.5558,163868.7949
529.0000,15.0313,8.6441,64714.4000,7095.7000,57618.7000,1.6778,14707.8182,4.4000,1.0000,1576.8222,4.5000,1.0000,16284.6404,0.0000,0.0000,8672.5222,50006.5818,41334.0596,13.7698,6.4725,13345.4000,0.0000,13345.4000,0.3460,3606.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3606.8649,0.0000,0.0000,0.0000,9738.5351,9738.5351,13.4697,5.7424,104336.5000,0.0000,104336.5000,2.7051,23712.8409,4.4000,1.0000,0.0000,0.0000,0.0000,23712.8409,0.0000,0.0000,0.0000,80623.6591,80623.6591,11.0092,3.7119,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,11.0045,3.2772,34135.7000,0.0000,34135.7000,0.8850,7758.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7758.1136,0.0000,0.0000,0.0000,26377.5864,26377.5864,10.1995,2.9022,1501.5000,0.0000,1501.5000,0.0389,405.8108,3.7000,1.0000,0.0000,0.0000,0.0000,405.8108,0.0000,0.0000,0.0000,1095.6892,1095.6892,10.1842,14.7350,12.4596,9.9411,149116.9391,8.4955,1337.0315,13.3703,8.4955,0.0000,22.2915,14.7237,15.0468,14.8853,1.3234,10587.5786,8.4955,2270.8776,22.7088,8.4955,0.0000,78.3825,15.0331,15.0613,15.0472,0.1319,923.4357,8.4955,2578.5701,25.7857,8.4955,0.0000,102.3347,13.4726,13.4717,4.6159,13.4707,4.6292,13.4697,4.6426,13.4697,2951.2200,118.0488,11.0000,11.0015,-5.8800,11.0030,-5.8609,11.0045,-5.8418,11.0045,2951.2200,118.0488,10.1660,10.1721,-11.4288,10.1782,-11.3742,10.1842,-11.3196,10.1842,856.1492,17.1230,14.7350,14.7313,15.1649,14.7275,15.1634,14.7237,15.1619,14.7237,2951.2200,118.0488,15.0468,15.0423,18.3864,15.0377,18.3792,15.0331,18.3719,15.0331,2951.2200,118.0488,15.0613,15.0513,19.9284,15.0413,19.9115,15.0313,19.8947,15.0313,856.1492,17.1230,8.4955,255.3127,5.6637,0.0000,203.0088,458.3215,211353.2000,159472.6591,160627.9534
530.0000,15.0173,8.4824,67980.8000,6632.1000,61348.7000,1.7625,15450.1818,4.4000,1.0000,1473.8000,4.5000,1.0000,16923.9818,0.0000,0.0000,8105.9000,52530.6182,44424.7182,13.7546,6.4573,13346.3000,0.0000,13346.3000,0.3460,3607.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3607.1081,0.0000,0.0000,0.0000,9739.1919,9739.1919,13.4740,5.7467,115294.7000,0.0000,115294.7000,2.9892,26203.3409,4.4000,1.0000,0.0000,0.0000,0.0000,26203.3409,0.0000,0.0000,0.0000,89091.3591,89091.3591,10.9417,3.6444,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0000,0.0000,0.0000,304.0054,304.0054,10.9377,3.2104,36645.1000,0.0000,36645.1000,0.9501,8328.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8328.4318,0.0000,0.0000,0.0000,28316.6682,28316.6682,10.1328,2.8355,864.9000,0.0000,864.9000,0.0224,233.7568,3.7000,1.0000,0.0000,0.0000,0.0000,233.7568,0.0000,0.0000,0.0000,631.1432,631.1432,10.1323,14.5791,12.3557,10.4299,156448.2410,9.1217,1441.7891,14.4179,9.1217,0.0000,27.5923,14.5702,14.9993,14.7847,1.8871,15096.9564,9.1217,2448.0658,24.4807,9.1217,0.0000,97.0213,14.9868,15.0450,15.0159,0.2924,2047.0795,9.1217,2772.0693,27.7207,9.1217,0.0000,126.6692,13.4778,13.4765,5.2585,13.4753,5.2681,13.4740,5.2777,13.4740,3346.5770,133.8631,10.9331,10.9346,-5.9164,10.9362,-5.8969,10.9377,-5.8775,10.9377,3346.5770,133.8631,10.1149,10.1207,-11.2967,10.1266,-11.2443,10.1323,-11.1919,10.1323,970.0194,19.4004,14.5791,14.5762,13.9779,14.5732,13.9834,14.5702,13.9888,14.5702,3346.5770,133.8631,14.9993,14.9951,18.0401,14.9909,18.0361,14.9868,18.0320,14.9868,3346.5770,133.8631,15.0450,15.0357,19.7680,15.0265,19.7591,15.0173,19.7499,15.0173,970.0194,19.4004,9.1217,310.7996,6.0811,0.0000,251.2828,562.0823,227916.3000,172507.0860,173592.2770
531.0000,15.0004,8.3422,71069.3000,6216.0000,64853.3000,1.8426,16152.1136,4.4000,1.0000,1381.3333,4.5000,1.0000,17533.4470,0.0000,0.0000,7597.3333,54917.1864,47319.8530,13.6566,6.3593,13351.5000,0.0000,13351.5000,0.3462,3608.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3608.5135,0.0000,0.0000,0.0000,9742.9865,9742.9865,13.3772,5.6499,111219.1000,0.0000,111219.1000,2.8836,25277.0682,4.4000,1.0000,0.0000,0.0000,0.0000,25277.0682,0.0000,0.0000,0.0000,85942.0318,85942.0318,10.9365,3.6393,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,10.9317,3.2044,38306.6000,0.0000,38306.6000,0.9932,8706.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8706.0455,0.0000,0.0000,0.0000,29600.5545,29600.5545,10.0911,2.7938,387.2000,0.0000,387.2000,0.0100,104.6486,3.7000,1.0000,0.0000,0.0000,0.0000,104.6486,0.0000,0.0000,0.0000,282.5514,282.5514,10.0995,14.5154,12.3074,10.3664,155496.1424,9.1296,1445.9522,14.4595,9.1296,0.0000,27.6644,14.5060,14.9545,14.7302,1.9742,15793.7346,9.1296,2455.5527,24.5555,9.1296,0.0000,97.2751,14.9422,15.0278,14.9850,0.4307,3014.5527,9.1296,2777.9034,27.7790,9.1296,0.0000,127.0005,13.3799,13.3790,4.7194,13.3781,4.7321,13.3772,4.7448,13.3772,3351.7353,134.0694,10.9279,10.9291,-5.3622,10.9304,-5.3457,10.9317,-5.3292,10.9317,3351.7353,134.0694,10.0831,10.0886,-10.9832,10.0940,-10.9344,10.0995,-10.8856,10.0995,971.5045,19.4301,14.5154,14.5122,13.8241,14.5091,13.8262,14.5060,13.8282,14.5060,3351.7353,134.0694,14.9545,14.9504,17.7433,14.9463,17.7387,14.9422,17.7341,14.9422,3351.7353,134.0694,15.0278,15.0187,19.6122,15.0096,19.6015,15.0004,19.5906,15.0004,971.5045,19.4301,9.1296,311.5491,6.0864,0.0000,251.9400,563.4890,228536.7000,173193.7340,174304.4297
532.0000,14.9787,8.1968,75335.4000,5827.2000,69508.2000,1.9532,17121.6818,4.4000,1.0000,1294.9333,4.5000,1.0000,18416.6152,0.0000,0.0000,7122.1333,58213.7182,51091.5848,13.6207,6.3234,13352.6000,0.0000,13352.6000,0.3462,3608.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3608.8108,0.0000,0.0000,0.0000,9743.7892,9743.7892,13.3584,5.6312,121493.8000,0.0000,121493.8000,3.1500,27612.2273,4.4000,1.0000,0.0000,0.0000,0.0000,27612.2273,0.0000,0.0000,0.0000,93881.5727,93881.5727,10.8631,3.5658,410.4000,0.0000,410.4000,0.0106,110.9189,3.7000,1.0000,0.0000,0.0000,0.0000,110.9189,0.0000,0.0000,0.0000,299.4811,299.4811,10.8592,3.1320,39836.2000,0.0000,39836.2000,1.0328,9053.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9053.6818,0.0000,0.0000,0.0000,30782.5182,30782.5182,10.0410,2.7437,387.2000,0.0000,387.2000,0.0100,104.6486,3.7000,1.0000,0.0000,0.0000,0.0000,104.6486,0.0000,0.0000,0.0000,282.5514,282.5514,10.0494,14.3659,12.2076,10.8264,162396.2502,9.7543,1551.3381,15.5134,9.7543,0.0000,33.7407,14.3583,14.8957,14.6270,2.5277,20221.4558,9.7543,2634.4569,26.3446,9.7543,0.0000,118.6406,14.8846,15.0038,14.9442,0.6410,4486.7839,9.7543,2972.8153,29.7282,9.7543,0.0000,154.8949,13.3617,13.3606,5.0428,13.3595,5.0529,13.3584,5.0630,13.3584,3768.2777,150.7311,10.8551,10.8565,-5.5998,10.8579,-5.5822,10.8592,-5.5647,10.8592,3768.2777,150.7311,10.0335,10.0388,-10.9655,10.0441,-10.9185,10.0494,-10.8716,10.0494,1091.3899,21.8278,14.3659,14.3633,12.7404,14.3608,12.7476,14.3583,12.7547,14.3583,3768.2777,150.7311,14.8957,14.8920,17.3217,14.8883,17.3200,14.8846,17.3183,14.8846,3768.2777,150.7311,15.0038,14.9955,19.3918,14.9871,19.3879,14.9787,19.3838,14.9787,1091.3899,21.8278,9.7543,374.1758,6.5029,0.0000,307.2762,681.4520,244988.4000,186081.4974,187104.4900
533.0000,14.9596,8.9713,66765.6000,9499.8000,57265.8000,1.7310,15174.0000,4.4000,1.0000,2111.0667,4.5000,1.0000,17285.0667,0.0000,0.0000,11610.8667,51591.6000,39980.7333,13.8641,6.5668,13353.0000,0.0000,13353.0000,0.3462,3608.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3608.9189,0.0000,0.0000,0.0000,9744.0811,9744.0811,13.5904,5.8631,120168.9000,0.0000,120168.9000,3.1156,27311.1136,4.4000,1.0000,0.0000,0.0000,0.0000,27311.1136,0.0000,0.0000,0.0000,92857.7864,92857.7864,11.0461,3.7488,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0000,0.0000,0.0000,310.2811,310.2811,11.0387,3.3115,41733.1000,0.0000,41733.1000,1.0820,9484.7955,4.4000,1.0000,0.0000,0.0000,0.0000,9484.7955,0.0000,0.0000,0.0000,32248.3045,32248.3045,10.1551,2.8578,864.9000,0.0000,864.9000,0.0224,233.7568,3.7000,1.0000,0.0000,0.0000,0.0000,233.7568,0.0000,0.0000,0.0000,631.1432,631.1432,10.1475,14.3261,12.2368,10.1669,152504.0485,9.4624,1503.0858,15.0309,9.4624,0.0000,30.8016,14.3176,14.8585,14.5880,2.4679,19743.4117,9.4624,2559.6307,25.5963,9.4624,0.0000,108.3062,14.8470,14.9854,14.9162,0.7216,5051.3777,9.4624,2887.0900,28.8709,9.4624,0.0000,141.4025,13.5971,13.5949,7.7674,13.5926,7.7655,13.5904,7.7637,13.5904,3570.9674,142.8387,11.0376,11.0380,-3.2826,11.0383,-3.2753,11.0387,-3.2680,11.0387,3570.9674,142.8387,10.1378,10.1411,-9.1212,10.1443,-9.0987,10.1475,-9.0760,10.1475,1034.6121,20.6922,14.3261,14.3233,12.8428,14.3204,12.8451,14.3176,12.8473,14.3176,3570.9674,142.8387,14.8585,14.8547,17.1421,14.8508,17.1381,14.8470,17.1340,14.8470,3570.9674,142.8387,14.9854,14.9768,19.2541,14.9682,19.2444,14.9596,19.2347,14.9596,1034.6121,20.6922,9.4624,343.9984,6.3083,0.0000,280.5103,624.5088,233810.9000,175772.3296,177298.8379
534.0000,14.9404,9.8664,57409.4000,12462.8000,44946.6000,1.4884,13047.5909,4.4000,1.0000,2769.5111,4.5000,1.0000,15817.1020,0.0000,0.0000,15232.3111,44361.8091,29129.4980,14.1555,6.8582,13352.9000,0.0000,13352.9000,0.3462,3608.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3608.8919,0.0000,0.0000,0.0000,9744.0081,9744.0081,13.8840,6.1567,129627.4000,0.0000,129627.4000,3.3608,29460.7727,4.4000,1.0000,0.0000,0.0000,0.0000,29460.7727,0.0000,0.0000,0.0000,100166.6273,100166.6273,11.1850,3.8877,548.3000,0.0000,548.3000,0.0142,148.1892,3.7000,1.0000,0.0000,0.0000,0.0000,148.1892,0.0000,0.0000,0.0000,400.1108,400.1108,11.1746,3.4473,41948.5000,0.0000,41948.5000,1.0876,9533.7500,4.4000,1.0000,0.0000,0.0000,0.0000,9533.7500,0.0000,0.0000,0.0000,32414.7500,32414.7500,10.3012,3.0039,4526.9000,0.0000,4526.9000,0.1174,1223.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1223.4865,0.0000,0.0000,0.0000,3303.4135,3303.4135,10.2208,14.2611,12.2410,9.9961,149941.5027,9.6220,1528.1659,15.2817,9.6220,0.0000,32.3862,14.2530,14.8208,14.5369,2.6340,21072.1164,9.6220,2608.1441,26.0814,9.6220,0.0000,113.8779,14.8096,14.9656,14.8876,0.8269,5788.5669,9.6220,2939.1296,29.3913,9.6220,0.0000,148.6768,13.8929,13.8899,10.6376,13.8870,10.6300,13.8840,10.6224,13.8840,3678.2474,147.1299,11.1742,11.1743,-1.8179,11.1745,-1.8117,11.1746,-1.8055,11.1746,3678.2474,147.1299,10.2121,10.2151,-7.9605,10.2180,-7.9377,10.2208,-7.9149,10.2208,1065.4851,21.3097,14.2611,14.2584,12.5749,14.2557,12.5782,14.2530,12.5814,14.2530,3678.2474,147.1299,14.8208,14.8171,16.9439,14.8133,16.9403,14.8096,16.9367,14.8096,3678.2474,147.1299,14.9656,14.9572,19.1051,14.9488,19.0967,14.9404,19.0881,14.9404,1065.4851,21.3097,9.6220,360.2935,6.4147,0.0000,294.9408,655.2343,234950.6000,175158.4077,176802.1859
535.0000,14.9394,21.1620,39115.0000,50377.9000,-11262.9000,1.3061,8889.7727,4.4000,1.0000,11195.0889,4.5000,1.0000,20084.8616,0.0000,0.0000,61572.9889,30225.2273,-31347.7616,15.9798,8.6825,13353.0000,0.0000,13353.0000,0.3462,3608.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3608.9189,0.0000,0.0000,0.0000,9744.0811,9744.0811,15.6206,7.8933,81119.9000,0.0000,81119.9000,2.1032,18436.3409,4.4000,1.0000,0.0000,0.0000,0.0000,18436.3409,0.0000,0.0000,0.0000,62683.5591,62683.5591,13.5404,6.2431,502.5000,0.0000,502.5000,0.0130,135.8108,3.7000,1.0000,0.0000,0.0000,0.0000,135.8108,0.0000,0.0000,0.0000,366.6892,366.6892,13.4933,5.7660,40339.5000,0.0000,40339.5000,1.0459,9168.0682,4.4000,1.0000,0.0000,0.0000,0.0000,9168.0682,0.0000,0.0000,0.0000,31171.4318,31171.4318,12.4589,5.1616,15194.4000,0.0000,15194.4000,0.3939,4106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4106.5946,0.0000,0.0000,0.0000,11087.8054,11087.8054,12.0063,13.9734,12.9898,3.9516,59273.3156,7.8126,1202.8476,12.0285,7.8126,0.0000,17.3359,13.9671,14.8610,14.4141,3.3670,26936.0248,7.8126,2128.1756,21.2818,7.8126,0.0000,60.9574,14.8462,14.9714,14.9088,0.5390,3772.8684,7.8126,2384.4036,23.8440,7.8126,0.0000,79.5848,15.6564,15.6444,27.6584,15.6325,27.5637,15.6206,27.4695,15.6206,2545.2527,101.8101,13.5282,13.5165,21.3931,13.5049,21.2835,13.4933,21.1745,13.4933,2545.2527,101.8101,12.0909,12.0622,14.6743,12.0340,14.3211,12.0063,13.9744,12.0063,739.1281,14.7826,13.9734,13.9713,10.0962,13.9692,10.1047,13.9671,10.1131,13.9671,2545.2527,101.8101,14.8610,14.8561,17.5075,14.8511,17.4913,14.8462,17.4752,14.8462,2545.2527,101.8101,14.9714,14.9607,19.2568,14.9501,19.2193,14.9394,19.1822,14.9394,739.1281,14.7826,7.8126,202.5316,5.2084,0.0000,157.8782,360.4098,139246.4000,83705.8050,89982.2088
536.0000,14.9260,25.5456,17790.0000,85776.4000,-67986.4000,2.2239,4043.1818,4.4000,1.0000,19061.4222,4.5000,1.0000,23104.6040,0.0000,0.0000,104837.8222,13746.8182,-91091.0040,17.6347,10.3374,22667.7000,0.0000,22667.7000,0.5877,6126.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6126.4054,0.0000,0.0000,0.0000,16541.2946,16541.2946,17.1037,9.3764,59358.5000,0.0000,59358.5000,1.5390,13490.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13490.5682,0.0000,0.0000,0.0000,45867.9318,45867.9318,15.7398,8.4425,1020.2000,0.0000,1020.2000,0.0265,275.7297,3.7000,1.0000,0.0000,0.0000,0.0000,275.7297,0.0000,0.0000,0.0000,744.4703,744.4703,15.6740,7.9467,39222.6000,0.0000,39222.6000,1.0169,8914.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8914.2273,0.0000,0.0000,0.0000,30308.3727,30308.3727,14.7727,7.4755,16149.6000,0.0000,16149.6000,0.4187,4364.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4364.7568,0.0000,0.0000,0.0000,11784.8432,11784.8432,14.2960,13.5391,13.9176,-1.6969,-25453.5440,8.7190,1292.4084,12.9241,8.7190,0.0000,24.0973,13.5371,14.7506,14.1439,5.1012,40809.8662,8.7190,2401.1396,24.0114,8.7190,0.0000,84.7320,14.7391,14.9539,14.8465,1.0319,7223.0850,8.7190,2667.6869,26.6769,8.7190,0.0000,110.6245,17.1428,17.1297,39.4588,17.1167,39.3684,17.1037,39.2781,17.1037,3089.7985,123.5919,15.7177,15.7031,39.4104,15.6885,39.2911,15.6740,39.1722,15.6740,3089.7985,123.5919,14.4223,14.3799,39.1665,14.3378,38.7115,14.2960,38.2598,14.2960,896.0721,17.9214,13.5391,13.5385,6.5179,13.5378,6.5389,13.5371,6.5598,13.5371,3089.7985,123.5919,14.7506,14.7468,16.4713,14.7430,16.4674,14.7391,16.4635,14.7391,3089.7985,123.5919,14.9539,14.9446,19.1049,14.9353,19.0874,14.9260,19.0697,14.9260,896.0721,17.9214,8.7190,274.3153,5.8127,0.0000,219.4538,493.7690,70432.2000,14155.9086,22579.4073
537.0000,14.9147,26.2717,11229.9000,100298.2000,-89068.3000,2.6004,2552.2500,4.4000,1.0000,22288.4889,4.5000,1.0000,24840.7389,0.0000,0.0000,122586.6889,8677.6500,-113909.0389,18.7134,11.4161,27649.9000,0.0000,27649.9000,0.7169,7472.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7472.9459,0.0000,0.0000,0.0000,20176.9541,20176.9541,17.9968,12.6700,19560.8000,3899.7000,15661.1000,0.5072,4445.6364,4.4000,1.0000,795.8571,4.9000,1.0000,5241.4935,0.0000,0.0000,4695.5571,15115.1636,10419.6065,17.6493,10.3520,1720.1000,0.0000,1720.1000,0.0446,464.8919,3.7000,1.0000,0.0000,0.0000,0.0000,464.8919,0.0000,0.0000,0.0000,1255.2081,1255.2081,17.5495,9.8222,35165.5000,0.0000,35165.5000,0.9117,7992.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7992.1591,0.0000,0.0000,0.0000,27173.3409,27173.3409,16.6433,9.3460,15512.8000,0.0000,15512.8000,0.4022,4192.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4192.6486,0.0000,0.0000,0.0000,11320.1514,11320.1514,16.1138,13.3549,14.7343,-5.5152,-82728.1950,7.7745,1115.0509,11.1505,7.7745,0.0000,17.0835,13.3514,14.7226,14.0370,5.1395,41115.9288,7.7745,2150.3036,21.5030,7.7745,0.0000,60.0697,14.7091,14.9461,14.8276,1.0153,7106.9702,7.7745,2380.4872,23.8049,7.7745,0.0000,78.4259,18.0405,18.0259,44.6124,18.0113,44.5156,17.9968,44.4190,17.9968,2523.3861,100.9354,17.6074,17.5881,52.9425,17.5687,52.7899,17.5495,52.6377,17.5495,2523.3861,100.9354,16.2658,16.2147,55.0216,16.1641,54.5232,16.1138,54.0281,16.1138,732.8220,14.6564,13.3549,13.3537,5.8006,13.3526,5.8134,13.3514,5.8263,13.3514,2523.3861,100.9354,14.7226,14.7181,16.4203,14.7136,16.4087,14.7091,16.3972,14.7091,2523.3861,100.9354,14.9461,14.9356,19.0779,14.9251,19.0446,14.9147,19.0115,14.9147,732.8220,14.6564,7.7745,199.8146,5.1830,0.0000,155.5791,355.3937,6641.1000,-43563.7780,-34505.2961
538.0000,14.8978,26.5160,8665.7000,110849.2000,-102183.5000,2.8740,1969.4773,4.4000,1.0000,24633.1556,4.5000,1.0000,26602.6328,0.0000,0.0000,135482.3556,6696.2227,-128786.1328,19.1390,11.8417,31441.1000,0.0000,31441.1000,0.8152,8497.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8497.5946,0.0000,0.0000,0.0000,22943.5054,22943.5054,18.3442,13.1869,12630.9000,2695.9000,9935.0000,0.3275,2870.6591,4.4000,1.0000,550.1837,4.9000,1.0000,3420.8428,0.0000,0.0000,3246.0837,9760.2409,6514.1572,18.1297,10.8324,1858.7000,0.0000,1858.7000,0.0482,502.3514,3.7000,1.0000,0.0000,0.0000,0.0000,502.3514,0.0000,0.0000,0.0000,1356.3486,1356.3486,18.0387,10.3114,32058.5000,0.0000,32058.5000,0.8312,7286.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7286.0227,0.0000,0.0000,0.0000,24772.4773,24772.4773,17.2229,9.9256,13602.2000,0.0000,13602.2000,0.3527,3676.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3676.2703,0.0000,0.0000,0.0000,9925.9297,9925.9297,16.7833,13.6170,15.2002,-6.4099,-96148.0519,7.8730,1108.3784,11.0838,7.8730,0.0000,17.7412,13.6075,14.6380,14.1227,3.9115,31292.1499,7.8730,2170.0053,21.7001,7.8730,0.0000,62.3825,14.6256,14.9284,14.7770,1.3135,9194.3186,7.8730,2415.5411,24.1554,7.8730,0.0000,81.4454,18.3834,18.3703,44.6340,18.3572,44.5601,18.3442,44.4863,18.3442,2580.0880,103.2035,18.0850,18.0696,52.0314,18.0541,51.9330,18.0387,51.8347,18.0387,2580.0880,103.2035,16.8960,16.8585,55.7230,16.8209,55.4361,16.7833,55.1480,16.7833,749.1736,14.9835,13.6170,13.6138,9.3106,13.6107,9.3023,13.6075,9.2941,13.6075,2580.0880,103.2035,14.6380,14.6339,15.7651,14.6297,15.7577,14.6256,15.7502,14.6256,2580.0880,103.2035,14.9284,14.9182,18.9327,14.9080,18.9047,14.8978,18.8767,14.8978,749.1736,14.9835,7.8730,206.8872,5.2486,0.0000,161.5690,368.4562,-13288.0000,-63273.7145,-55661.5834
539.0000,14.8720,26.6016,7552.7000,118474.0000,-110921.3000,3.0717,1716.5227,4.4000,1.0000,26327.5556,4.5000,1.0000,28044.0783,0.0000,0.0000,144801.5556,5836.1773,-138965.3783,19.2883,11.9910,37121.7000,0.0000,37121.7000,0.9624,10032.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10032.8919,0.0000,0.0000,0.0000,27088.8081,27088.8081,18.3933,14.0021,9171.7000,2541.1000,6630.6000,0.2378,2084.4773,4.4000,1.0000,518.5918,4.9000,1.0000,2603.0691,0.0000,0.0000,3059.6918,7087.2227,4027.5309,18.2653,10.9680,1908.2000,0.0000,1908.2000,0.0495,515.7297,3.7000,1.0000,0.0000,0.0000,0.0000,515.7297,0.0000,0.0000,0.0000,1392.4703,1392.4703,18.1809,10.4536,30771.5000,0.0000,30771.5000,0.7978,6993.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6993.5227,0.0000,0.0000,0.0000,23777.9773,23777.9773,17.4252,10.1279,12328.5000,0.0000,12328.5000,0.3196,3332.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3332.0270,0.0000,0.0000,0.0000,8996.4730,8996.4730,17.0465,13.9181,15.4823,-6.5626,-98439.0135,8.1582,1135.7542,11.3575,8.1582,0.0000,19.7404,13.9061,14.6139,14.2600,2.7837,22269.4217,8.1582,2236.1884,22.3619,8.1582,0.0000,69.4120,14.6015,14.9008,14.7512,1.3456,9419.0039,8.1582,2505.6559,25.0566,8.1582,0.0000,90.6230,18.4275,18.4161,42.5845,18.4047,42.5299,18.3933,42.4754,18.3933,2747.4000,109.8960,18.2211,18.2077,49.4799,18.1943,49.4044,18.1809,49.3290,18.1809,2747.4000,109.8960,17.1393,17.1083,53.5090,17.0774,53.3067,17.0465,53.1040,17.0465,797.4106,15.9482,13.9181,13.9141,12.4569,13.9101,12.4429,13.9061,12.4290,13.9061,2747.4000,109.8960,14.6139,14.6097,15.7804,14.6056,15.7725,14.6015,15.7645,14.6015,2747.4000,109.8960,14.9008,14.8912,18.6861,14.8816,18.6652,14.8720,18.6443,14.8720,797.4106,15.9482,8.1582,228.2656,5.4388,0.0000,179.7754,408.0410,-22160.8000,-73682.1188,-66750.5879
540.0000,14.8556,26.6376,7091.5000,124474.2000,-117382.7000,3.2272,1611.7045,4.4000,1.0000,27660.9333,4.5000,1.0000,29272.6379,0.0000,0.0000,152135.1333,5479.7955,-146655.3379,19.4107,12.1134,39009.9000,0.0000,39009.9000,1.0114,10543.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10543.2162,0.0000,0.0000,0.0000,28466.6838,28466.6838,18.4933,17.8518,8205.6000,4828.8000,3376.8000,0.2127,1864.9091,4.4000,1.0000,985.4694,4.9000,1.0000,2850.3785,0.0000,0.0000,5814.2694,6340.6909,526.4215,18.4770,11.1797,2250.3000,0.0000,2250.3000,0.0583,608.1892,3.7000,1.0000,0.0000,0.0000,0.0000,608.1892,0.0000,0.0000,0.0000,1642.1108,1642.1108,18.3867,10.6594,30759.4000,0.0000,30759.4000,0.7975,6990.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6990.7727,0.0000,0.0000,0.0000,23768.6273,23768.6273,17.6485,10.3512,9940.2000,0.0000,9940.2000,0.2577,2686.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2686.5405,0.0000,0.0000,0.0000,7253.6595,7253.6595,17.3320,14.1037,15.7179,-6.9292,-103937.8019,8.3474,1151.3256,11.5133,8.3474,0.0000,21.1456,14.0916,14.6377,14.3646,2.1978,17582.5732,8.3474,2278.4013,22.7840,8.3474,0.0000,74.3531,14.6249,14.8839,14.7544,1.1913,8338.8265,8.3474,2563.4187,25.6342,8.3474,0.0000,97.0740,18.5265,18.5154,41.9020,18.5044,41.8502,18.4933,41.7984,18.4933,2860.9073,114.4363,18.4260,18.4129,48.8115,18.3998,48.7394,18.3867,48.6673,18.3867,2860.9073,114.4363,17.4232,17.3927,53.1960,17.3623,52.9954,17.3320,52.7954,17.3320,830.1252,16.6025,14.1037,14.0997,14.0471,14.0956,14.0346,14.0916,14.0222,14.0916,2860.9073,114.4363,14.6377,14.6334,16.2101,14.6292,16.2006,14.6249,16.1911,14.6249,2860.9073,114.4363,14.8839,14.8745,18.5932,14.8650,18.5731,14.8556,18.5529,14.8556,830.1252,16.6025,8.3474,243.1942,5.5649,0.0000,192.5727,435.7669,-32046.1000,-84997.8350,-78016.4022
