Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
541.0000,14.8509,26.7116,6131.8000,131056.4000,-124924.6000,3.3979,1393.5909,4.4000,1.0000,29123.6444,4.5000,1.0000,30517.2354,0.0000,0.0000,160180.0444,4738.2091,-155441.8354,19.6556,12.3583,33808.4000,0.0000,33808.4000,0.8765,9137.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9137.4054,0.0000,0.0000,0.0000,24670.9946,24670.9946,18.8564,20.0233,10016.2000,7398.6000,2617.6000,0.2597,2276.4091,4.4000,1.0000,1509.9184,4.9000,1.0000,3786.3275,0.0000,0.0000,8908.5184,7739.7909,-1168.7275,18.8926,11.5953,2686.2000,0.0000,2686.2000,0.0696,726.0000,3.7000,1.0000,0.0000,0.0000,0.0000,726.0000,0.0000,0.0000,0.0000,1960.2000,1960.2000,18.7902,11.0629,29447.5000,0.0000,29447.5000,0.7635,6692.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6692.6136,0.0000,0.0000,0.0000,22754.8864,22754.8864,18.0868,10.7895,8666.5000,0.0000,8666.5000,0.2247,2342.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2342.2973,0.0000,0.0000,0.0000,6324.2027,6324.2027,17.7913,14.1750,15.9831,-7.7997,-116994.9826,8.3879,1144.9032,11.4490,8.3879,0.0000,21.4549,14.1633,14.6707,14.4170,2.0520,16415.6110,8.3879,2284.6276,22.8463,8.3879,0.0000,75.4409,14.6577,14.8796,14.7686,1.0257,7179.6892,8.3879,2574.3944,25.7439,8.3879,0.0000,98.4941,18.8930,18.8808,44.1799,18.8686,44.1169,18.8564,44.0541,18.8564,2885.4785,115.4191,18.8320,18.8180,50.6121,18.8041,50.5323,18.7902,50.4527,18.7902,2885.4785,115.4191,17.8913,17.8578,55.6996,17.8245,55.4639,17.7913,55.2294,17.7913,837.2060,16.7441,14.1750,14.1711,14.4446,14.1672,14.4350,14.1633,14.4254,14.1633,2885.4785,115.4191,14.6707,14.6664,16.6330,14.6620,16.6224,14.6577,16.6118,14.6577,2885.4785,115.4191,14.8796,14.8700,18.6437,14.8605,18.6214,14.8509,18.5990,14.8509,837.2060,16.7441,8.3879,246.4703,5.5919,0.0000,195.3899,441.8602,-47698.4000,-100900.2792,-93399.6825
542.0000,14.8487,26.7558,5593.4000,137153.2000,-131559.8000,3.5560,1271.2273,4.4000,1.0000,30478.4889,4.5000,1.0000,31749.7162,0.0000,0.0000,167631.6889,4322.1727,-163309.5162,19.7117,12.4144,39009.8000,0.0000,39009.8000,1.0114,10543.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10543.1892,0.0000,0.0000,0.0000,28466.6108,28466.6108,18.8327,25.4034,6241.3000,8816.6000,-2575.3000,0.2286,1418.4773,4.4000,1.0000,1799.3061,4.9000,1.0000,3217.7834,0.0000,0.0000,10615.9061,4822.8227,-5793.0834,19.0052,11.7079,2565.3000,0.0000,2565.3000,0.0665,693.3243,3.7000,1.0000,0.0000,0.0000,0.0000,693.3243,0.0000,0.0000,0.0000,1871.9757,1871.9757,18.9118,11.1846,28625.1000,0.0000,28625.1000,0.7422,6505.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6505.7045,0.0000,0.0000,0.0000,22119.3955,22119.3955,18.2532,10.9559,7711.2000,0.0000,7711.2000,0.1999,2084.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2084.1081,0.0000,0.0000,0.0000,5627.0919,5627.0919,17.9981,14.3626,16.1804,-8.1392,-122088.1520,8.7068,1179.2795,11.7928,8.7068,0.0000,23.9962,14.3494,14.6875,14.5185,1.4193,11354.4571,8.7068,2361.8263,23.6183,8.7068,0.0000,84.3767,14.6749,14.8764,14.7757,0.9669,6768.4876,8.7068,2671.5178,26.7152,8.7068,0.0000,110.1606,18.8640,18.8536,42.3386,18.8431,42.2955,18.8327,42.2525,18.8327,3082.1579,123.2863,18.9495,18.9369,49.5498,18.9244,49.4865,18.9118,49.4233,18.9118,3082.1579,123.2863,18.0856,18.0564,54.9312,18.0272,54.7558,17.9981,54.5801,17.9981,893.8712,17.8774,14.3626,14.3582,16.0927,14.3538,16.0783,14.3494,16.0638,14.3494,3082.1579,123.2863,14.6875,14.6833,16.8333,14.6791,16.8242,14.6749,16.8151,14.6749,3082.1579,123.2863,14.8764,14.8672,18.6854,14.8580,18.6664,14.8487,18.6474,14.8487,893.8712,17.8774,8.7068,273.2549,5.8045,0.0000,218.5336,491.7884,-56223.7000,-111017.5257,-103965.2073
543.0000,14.8516,26.8189,4735.7000,143516.8000,-138781.1000,3.7209,1076.2955,4.4000,1.0000,31892.6222,4.5000,1.0000,32968.9177,0.0000,0.0000,175409.4222,3659.4045,-171750.0177,19.9673,12.6700,37119.1000,0.0000,37119.1000,0.9624,10032.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10032.1892,0.0000,0.0000,0.0000,27086.9108,27086.9108,19.1257,25.6024,4966.2000,6897.0000,-1930.8000,0.1788,1128.6818,4.4000,1.0000,1407.5510,4.9000,1.0000,2536.2328,0.0000,0.0000,8304.5510,3837.5182,-4467.0328,19.2587,11.9614,1701.5000,0.0000,1701.5000,0.0441,459.8649,3.7000,1.0000,0.0000,0.0000,0.0000,459.8649,0.0000,0.0000,0.0000,1241.6351,1241.6351,19.1824,11.4551,27830.5000,0.0000,27830.5000,0.7216,6325.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6325.1136,0.0000,0.0000,0.0000,21505.3864,21505.3864,18.5418,11.2445,6755.9000,0.0000,6755.9000,0.1752,1825.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1825.9189,0.0000,0.0000,0.0000,4929.9811,4929.9811,18.3026,14.4475,16.3750,-8.6284,-129426.6654,8.7045,1170.0295,11.7003,8.7045,0.0000,23.9768,14.4346,14.7238,14.5792,1.2137,9709.4216,8.7045,2355.4314,23.5543,8.7045,0.0000,84.3084,14.7108,14.8797,14.7952,0.8101,5670.6959,8.7045,2668.7064,26.6871,8.7045,0.0000,110.0715,19.1605,19.1489,44.2591,19.1373,44.2031,19.1257,44.1471,19.1257,3080.6882,123.2275,19.2217,19.2086,50.5066,19.1955,50.4373,19.1824,50.3681,19.1824,3080.6882,123.2275,18.3950,18.3641,56.1094,18.3333,55.9116,18.3026,55.7147,18.3026,893.4479,17.8690,14.4475,14.4432,16.5630,14.4389,16.5507,14.4346,16.5383,14.4346,3080.6882,123.2275,14.7238,14.7195,17.2140,14.7151,17.2033,14.7108,17.1926,14.7108,3080.6882,123.2275,14.8797,14.8703,18.7871,14.8610,18.7658,14.8516,18.7445,14.8516,893.4479,17.8690,8.7045,273.0510,5.8030,0.0000,218.3567,491.4078,-67304.9000,-121453.1371,-114046.5479
544.0000,14.8564,26.9240,3042.1000,152092.2000,-149050.1000,3.9433,691.3864,4.4000,1.0000,33798.2667,4.5000,1.0000,34489.6530,0.0000,0.0000,185890.4667,2350.7136,-183539.7530,20.1979,12.9006,35227.0000,0.0000,35227.0000,0.9133,9520.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9520.8108,0.0000,0.0000,0.0000,25706.1892,25706.1892,19.4145,27.7354,3510.4000,7291.9000,-3781.5000,0.1891,797.8182,4.4000,1.0000,1488.1429,4.9000,1.0000,2285.9610,0.0000,0.0000,8780.0429,2712.5818,-6067.4610,19.5911,12.2938,1645.2000,0.0000,1645.2000,0.0427,444.6486,3.7000,1.0000,0.0000,0.0000,0.0000,444.6486,0.0000,0.0000,0.0000,1200.5514,1200.5514,19.5162,11.7889,25107.4000,0.0000,25107.4000,0.6510,5706.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5706.2273,0.0000,0.0000,0.0000,19401.1727,19401.1727,18.9515,11.6542,7711.2000,0.0000,7711.2000,0.1999,2084.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2084.1081,0.0000,0.0000,0.0000,5627.0919,5627.0919,18.6917,14.5348,16.6133,-9.5225,-142837.5800,8.9088,1186.4410,11.8644,8.9088,0.0000,25.7053,14.5218,14.7502,14.6360,0.9810,7847.8688,8.9088,2405.2353,24.0524,8.9088,0.0000,90.3862,14.7373,14.8840,14.8106,0.7198,5038.4983,8.9088,2729.6682,27.2967,8.9088,0.0000,118.0065,19.4497,19.4380,45.8665,19.4263,45.8111,19.4145,45.7558,19.4145,3209.6945,128.3878,19.5562,19.5428,52.0942,19.5295,52.0243,19.5162,51.9544,19.5162,3209.6945,128.3878,18.7878,18.7557,58.3771,18.7236,58.1693,18.6917,57.9623,18.6917,930.6042,18.6121,14.5348,14.5305,17.1291,14.5261,17.1167,14.5218,17.1043,14.5218,3209.6945,128.3878,14.7502,14.7459,17.4540,14.7416,17.4440,14.7373,17.4339,14.7373,3209.6945,128.3878,14.8840,14.8748,18.8824,14.8656,18.8625,14.8564,18.8427,14.8564,930.6042,18.6121,8.9088,291.1473,5.9392,0.0000,234.0980,525.2453,-83140.8000,-137672.2089,-129951.2129
545.0000,14.8624,26.9438,2860.0000,156977.7000,-154117.7000,4.0699,650.0000,4.4000,1.0000,34883.9333,4.5000,1.0000,35533.9333,0.0000,0.0000,191861.6333,2210.0000,-189651.6333,20.2888,12.9915,30025.8000,0.0000,30025.8000,0.7785,8115.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8115.0811,0.0000,0.0000,0.0000,21910.7189,21910.7189,19.6272,28.4965,4475.4000,10904.3000,-6428.9000,0.2827,1017.1364,4.4000,1.0000,2225.3673,4.9000,1.0000,3242.5037,0.0000,0.0000,13129.6673,3458.2636,-9671.4037,19.9039,12.6066,2115.8000,0.0000,2115.8000,0.0549,571.8378,3.7000,1.0000,0.0000,0.0000,0.0000,571.8378,0.0000,0.0000,0.0000,1543.9622,1543.9622,19.8197,12.0924,23991.6000,0.0000,23991.6000,0.6220,5452.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5452.6364,0.0000,0.0000,0.0000,18538.9636,18538.9636,19.2893,11.9920,8984.9000,0.0000,8984.9000,0.2330,2428.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2428.3514,0.0000,0.0000,0.0000,6556.5486,6556.5486,19.0076,14.6480,16.8278,-10.1580,-152370.0787,9.0614,1196.7723,11.9677,9.0614,0.0000,27.0494,14.6344,14.7787,14.7066,0.6304,5043.2893,9.0614,2439.5332,24.3953,9.0614,0.0000,95.1126,14.7659,14.8897,14.8278,0.6182,4327.5751,9.0614,2774.5363,27.7454,9.0614,0.0000,124.1772,19.6619,19.6503,46.6430,19.6387,46.5906,19.6272,46.5382,19.6272,3307.5998,132.3040,19.8597,19.8464,53.3271,19.8330,53.2586,19.8197,53.1902,19.8197,3307.5998,132.3040,19.1017,19.0702,59.6170,19.0389,59.4235,19.0076,59.2304,19.0076,958.7969,19.1759,14.6480,14.6434,17.9611,14.6389,17.9472,14.6344,17.9334,14.6344,3307.5998,132.3040,14.7787,14.7744,17.7052,14.7702,17.6952,14.7659,17.6851,14.7659,3307.5998,132.3040,14.8897,14.8806,18.9811,14.8715,18.9618,14.8624,18.9424,14.8624,958.7969,19.1759,9.0614,305.1568,6.0410,0.0000,246.3392,551.4960,-95428.5000,-150772.8437,-142999.2143
546.0000,14.8714,26.8575,4827.3000,157984.7000,-153157.4000,4.0960,1097.1136,4.4000,1.0000,35107.7111,4.5000,1.0000,36204.8247,0.0000,0.0000,193092.4111,3730.1864,-189362.2247,20.3829,13.0856,19603.2000,0.0000,19603.2000,0.5082,5298.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5298.1622,0.0000,0.0000,0.0000,14305.0378,14305.0378,19.9294,25.7991,10750.5000,13461.4000,-2710.9000,0.3490,2443.2955,4.4000,1.0000,2747.2245,4.9000,1.0000,5190.5199,0.0000,0.0000,16208.6245,8307.2045,-7901.4199,20.1593,12.8620,1351.2000,0.0000,1351.2000,0.0350,365.1892,3.7000,1.0000,0.0000,0.0000,0.0000,365.1892,0.0000,0.0000,0.0000,986.0108,986.0108,20.0894,12.3622,24800.1000,0.0000,24800.1000,0.6430,5636.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5636.3864,0.0000,0.0000,0.0000,19163.7136,19163.7136,19.5317,12.2344,11850.8000,0.0000,11850.8000,0.3073,3202.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3202.9189,0.0000,0.0000,0.0000,8647.8811,8647.8811,19.1886,14.7350,16.9618,-10.2010,-153015.1596,8.9079,1170.4085,11.7041,8.9079,0.0000,25.6974,14.7210,14.8126,14.7668,0.3934,3147.3364,8.9079,2392.4069,23.9241,8.9079,0.0000,90.3584,14.7993,14.8994,14.8494,0.4914,3439.6218,8.9079,2725.1610,27.2516,8.9079,0.0000,117.9702,19.9665,19.9541,48.4186,19.9417,48.3587,19.9294,48.2988,19.9294,3209.1123,128.3645,20.1306,20.1169,54.2800,20.1032,54.2088,20.0894,54.1377,20.0894,3209.1123,128.3645,19.2800,19.2494,59.3617,19.2190,59.1820,19.1886,59.0027,19.1886,930.4365,18.6087,14.7350,14.7304,18.4917,14.7257,18.4768,14.7210,18.4619,14.7210,3209.1123,128.3645,14.8126,14.8082,17.9948,14.8038,17.9832,14.7993,17.9715,14.7993,3209.1123,128.3645,14.8994,14.8901,19.1143,14.8807,19.0912,14.8714,19.0681,14.8714,930.4365,18.6087,8.9079,291.0647,5.9386,0.0000,234.0260,525.0907,-98263.0000,-154161.0013,-146428.2013
547.0000,14.8877,26.3096,9142.3000,88270.6000,-79128.3000,2.2886,2077.7955,4.4000,1.0000,19615.6889,4.5000,1.0000,21693.4843,0.0000,0.0000,107886.2889,7064.5045,-100821.7843,18.9475,11.6502,16157.7000,0.0000,16157.7000,0.4189,4366.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4366.9459,0.0000,0.0000,0.0000,11790.7541,11790.7541,18.4534,10.7784,21648.7000,94.0000,21554.7000,0.5613,4920.1591,4.4000,1.0000,19.1837,4.9000,1.0000,4939.3428,0.0000,0.0000,113.1837,16728.5409,16615.3572,17.7844,10.4871,1118.2000,0.0000,1118.2000,0.0290,302.2162,3.7000,1.0000,0.0000,0.0000,0.0000,302.2162,0.0000,0.0000,0.0000,815.9838,815.9838,17.7433,10.0160,24446.9000,0.0000,24446.9000,0.6338,5556.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5556.1136,0.0000,0.0000,0.0000,18890.7864,18890.7864,16.9826,9.6853,13920.6000,0.0000,13920.6000,0.3609,3762.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3762.3243,0.0000,0.0000,0.0000,10158.2757,10158.2757,16.6286,15.4251,16.0268,-1.9926,-29888.5957,6.4388,877.3522,8.7735,6.4388,0.0000,9.7046,15.3939,14.7795,15.0867,-1.9072,-15257.3880,6.4388,1707.3219,17.0732,6.4388,0.0000,34.1238,14.7622,14.9276,14.8449,0.5869,4107.9500,6.4388,1970.1528,19.7015,6.4388,0.0000,44.5514,18.4727,18.4663,32.3334,18.4599,32.3345,18.4534,32.3354,18.4534,1810.3221,72.4129,17.7515,17.7488,29.1610,17.7461,29.2004,17.7433,29.2392,17.7433,1810.3221,72.4129,16.5736,16.5929,24.9371,16.6112,25.3535,16.6286,25.7581,16.6286,526.9780,10.5396,15.4251,15.4146,24.9730,15.4043,24.9019,15.3939,24.8312,15.3939,1810.3221,72.4129,14.7795,14.7737,17.5967,14.7679,17.5717,14.7622,17.5468,14.7622,1810.3221,72.4129,14.9276,14.9142,19.4316,14.9009,19.3605,14.8877,19.2904,14.8877,526.9780,10.5396,6.4388,118.7787,4.2925,0.0000,88.3797,207.1585,-1930.2000,-42550.6272,-41038.0336
548.0000,14.8823,26.2090,10225.0000,88225.9000,-78000.9000,2.2874,2323.8636,4.4000,1.0000,19605.7556,4.5000,1.0000,21929.6192,0.0000,0.0000,107831.6556,7901.1364,-99930.5192,18.8555,11.5582,16160.0000,0.0000,16160.0000,0.4190,4367.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4367.5676,0.0000,0.0000,0.0000,11792.4324,11792.4324,18.3547,10.6275,24686.0000,0.0000,24686.0000,0.6400,5610.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5610.4545,0.0000,0.0000,0.0000,19075.5455,19075.5455,17.5963,10.2990,859.6000,0.0000,859.6000,0.0223,232.3243,3.7000,1.0000,0.0000,0.0000,0.0000,232.3243,0.0000,0.0000,0.0000,627.2757,627.2757,17.5433,9.8161,24462.5000,0.0000,24462.5000,0.6342,5559.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5559.6591,0.0000,0.0000,0.0000,18902.8409,18902.8409,16.7918,9.4945,13283.8000,0.0000,13283.8000,0.3444,3590.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3590.2162,0.0000,0.0000,0.0000,9693.5838,9693.5838,16.3623,15.2154,15.7888,-1.9231,-28846.2440,6.5210,896.9122,8.9691,6.5210,0.0000,10.0813,15.1957,14.9261,15.0609,-0.8474,-6779.4380,6.5210,1730.9132,17.3091,6.5210,0.0000,35.4484,14.9059,14.9204,14.9131,0.0519,363.1211,6.5210,1989.8843,19.8988,6.5210,0.0000,46.2807,18.3866,18.3760,32.9262,18.3653,32.8772,18.3547,32.8286,18.3547,1851.2043,74.0482,17.5714,17.5620,29.9522,17.5526,29.9096,17.5433,29.8674,17.5433,1851.2043,74.0482,16.4064,16.3912,26.6328,16.3765,26.5438,16.3623,26.4623,16.3623,538.7916,10.7758,15.2154,15.2088,21.6480,15.2022,21.6244,15.1957,21.6007,15.1957,1851.2043,74.0482,14.9261,14.9194,19.0722,14.9127,19.0400,14.9059,19.0080,14.9059,1851.2043,74.0482,14.9204,14.9077,19.3076,14.8950,19.2523,14.8823,19.1970,14.8823,538.7916,10.7758,6.5210,123.0088,4.3474,0.0000,91.8104,214.8192,1451.0000,-39838.8409,-35262.5610
549.0000,14.9229,24.4972,16791.4000,49001.7000,-32210.3000,1.2705,3816.2273,4.4000,1.0000,10889.2667,4.5000,1.0000,14705.4939,0.0000,0.0000,59890.9667,12975.1727,-46915.7939,17.2762,9.9789,16139.2000,0.0000,16139.2000,0.4184,4361.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4361.9459,0.0000,0.0000,0.0000,11777.2541,11777.2541,16.6832,8.9559,30101.2000,0.0000,30101.2000,0.7804,6841.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6841.1818,0.0000,0.0000,0.0000,23260.0182,23260.0182,15.5165,8.2192,943.0000,0.0000,943.0000,0.0244,254.8649,3.7000,1.0000,0.0000,0.0000,0.0000,254.8649,0.0000,0.0000,0.0000,688.1351,688.1351,15.4917,7.7645,24552.9000,0.0000,24552.9000,0.6366,5580.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5580.2045,0.0000,0.0000,0.0000,18972.6955,18972.6955,14.5400,7.2428,12169.2000,0.0000,12169.2000,0.3155,3288.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3288.9730,0.0000,0.0000,0.0000,8880.2270,8880.2270,14.2032,16.0411,15.1221,2.4427,36640.8651,5.1688,729.9413,7.2994,5.1688,0.0000,5.0204,15.9952,14.7500,15.3726,-3.1031,-24825.0080,5.1688,1355.0865,13.5509,5.1688,0.0000,17.6529,14.7305,14.9750,14.8528,0.6963,4874.0627,5.1688,1581.0625,15.8106,5.1688,0.0000,23.0472,16.6854,16.6848,16.7329,16.6840,16.7851,16.6832,16.8367,16.6832,1230.9464,49.2379,15.4820,15.4853,10.5332,15.4885,10.6190,15.4917,10.7039,15.4917,1230.9464,49.2379,14.0946,14.1321,0.8703,14.1683,1.4278,14.2032,1.9690,14.2032,359.3534,7.1871,16.0411,16.0257,29.4583,16.0104,29.3465,15.9952,29.2354,15.9952,1230.9464,49.2379,14.7500,14.7435,17.1175,14.7370,17.0904,14.7305,17.0633,14.7305,1230.9464,49.2379,14.9750,14.9575,19.9405,14.9401,19.8302,14.9229,19.7216,14.9229,359.3534,7.1871,5.1688,64.8722,3.4459,0.0000,45.7205,110.5927,51695.2000,16662.5359,16689.9197
550.0000,14.8917,23.7965,19446.9000,45297.3000,-25850.4000,1.1744,4419.7500,4.4000,1.0000,10066.0667,4.5000,1.0000,14485.8167,0.0000,0.0000,55363.3667,15027.1500,-40336.2167,16.9830,9.6857,13676.4000,0.0000,13676.4000,0.3546,3696.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3696.3243,0.0000,0.0000,0.0000,9980.0757,9980.0757,16.4457,8.7184,32725.7000,0.0000,32725.7000,0.8485,7437.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7437.6591,0.0000,0.0000,0.0000,25288.0409,25288.0409,15.1345,7.8372,557.6000,0.0000,557.6000,0.0145,150.7027,3.7000,1.0000,0.0000,0.0000,0.0000,150.7027,0.0000,0.0000,0.0000,406.8973,406.8973,15.1040,7.3767,26385.2000,0.0000,26385.2000,0.6841,5996.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5996.6364,0.0000,0.0000,0.0000,20388.5636,20388.5636,14.0469,6.7496,9940.2000,0.0000,9940.2000,0.2577,2686.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2686.5405,0.0000,0.0000,0.0000,7253.6595,7253.6595,13.6921,15.9617,14.8269,2.9182,43773.1962,5.0006,714.5592,7.1456,5.0006,0.0000,4.5461,15.9274,14.8885,15.4079,-2.5047,-20037.8976,5.0006,1309.1565,13.0916,5.0006,0.0000,15.9851,14.8628,14.9401,14.9015,0.2131,1491.5941,5.0006,1526.6391,15.2664,5.0006,0.0000,20.8698,16.4656,16.4589,17.4344,16.4523,17.4132,16.4457,17.3923,16.4457,1161.6388,46.4656,15.1134,15.1103,10.6744,15.1071,10.6767,15.1040,10.6794,15.1040,1161.6388,46.4656,13.6708,13.6775,1.0432,13.6846,1.1390,13.6921,1.2424,13.6921,339.2710,6.7854,15.9617,15.9502,27.1345,15.9388,27.0752,15.9274,27.0159,15.9274,1161.6388,46.4656,14.8885,14.8799,18.6618,14.8713,18.6151,14.8628,18.5685,14.8628,1161.6388,46.4656,14.9401,14.9239,19.4281,14.9078,19.3446,14.8917,19.2612,14.8917,339.2710,6.7854,5.0006,59.2329,3.3337,0.0000,41.4009,100.6338,57434.7000,22981.0203,25226.8927
551.0000,14.9003,20.8705,27615.8000,34132.1000,-6516.3000,0.8849,6276.3182,4.4000,1.0000,7584.9111,4.5000,1.0000,13861.2293,0.0000,0.0000,41717.0111,21339.4818,-20377.5293,15.7894,8.4921,13352.5000,0.0000,13352.5000,0.3462,3608.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3608.7838,0.0000,0.0000,0.0000,9743.7162,9743.7162,15.3657,7.6385,66540.1000,0.0000,66540.1000,1.7252,15122.7500,4.4000,1.0000,0.0000,0.0000,0.0000,15122.7500,0.0000,0.0000,0.0000,51417.3500,51417.3500,13.1223,5.8250,423.3000,0.0000,423.3000,0.0110,114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,114.4054,0.0000,0.0000,0.0000,308.8946,308.8946,13.1353,5.4080,29680.6000,0.0000,29680.6000,0.7695,6745.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6745.5909,0.0000,0.0000,0.0000,22935.0091,22935.0091,12.1346,4.8373,8666.5000,0.0000,8666.5000,0.2247,2342.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2342.2973,0.0000,0.0000,0.0000,6324.2027,6324.2027,11.9718,16.4032,14.1875,6.7708,101562.5066,5.9422,871.2316,8.7123,5.9422,0.0000,7.6281,16.3654,14.9419,15.6536,-4.0782,-32625.3421,5.9422,1540.6348,15.4063,5.9422,0.0000,26.8224,14.9206,14.9430,14.9318,0.0732,512.6583,5.9422,1811.9182,18.1192,5.9422,0.0000,35.0188,15.3643,15.3648,8.2940,15.3653,8.3462,15.3657,8.3979,15.3657,1572.1399,62.8856,13.1088,13.1177,-6.6730,13.1265,-6.5510,13.1353,-6.4298,13.1353,1572.1399,62.8856,11.8586,11.8972,-17.0475,11.9349,-16.5645,11.9718,-16.0907,11.9718,458.1163,9.1623,16.4032,16.3905,30.7961,16.3779,30.7258,16.3654,30.6557,16.3654,1572.1399,62.8856,14.9419,14.9348,19.0604,14.9277,19.0322,14.9206,19.0040,14.9206,1572.1399,62.8856,14.9430,14.9287,19.4998,14.9145,19.4431,14.9003,19.3861,14.9003,458.1163,9.1623,5.9422,95.2163,3.9615,0.0000,69.4694,164.6857,112146.7000,70351.6433,69449.8227
552.0000,14.9056,18.4866,31417.6000,29068.3000,2349.3000,0.8146,7140.3636,4.4000,1.0000,6459.6222,4.5000,1.0000,13599.9859,0.0000,0.0000,35527.9222,24277.2364,-11250.6859,15.3590,8.0617,13352.8000,0.0000,13352.8000,0.3462,3608.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3608.8649,0.0000,0.0000,0.0000,9743.9351,9743.9351,14.9628,7.2355,83103.6000,0.0000,83103.6000,2.1546,18887.1818,4.4000,1.0000,0.0000,0.0000,0.0000,18887.1818,0.0000,0.0000,0.0000,64216.4182,64216.4182,12.3752,5.0779,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,12.3792,4.6519,32312.4000,0.0000,32312.4000,0.8378,7343.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7343.7273,0.0000,0.0000,0.0000,24968.6727,24968.6727,11.3731,4.0758,4845.3000,0.0000,4845.3000,0.1256,1309.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1309.5405,0.0000,0.0000,0.0000,3535.7595,3535.7595,11.2948,16.2264,13.7606,8.1592,122387.8577,6.4342,959.8451,9.5985,6.4342,0.0000,9.6841,16.1999,15.1217,15.6608,-3.3446,-26756.8096,6.4342,1667.7190,16.6772,6.4342,0.0000,34.0516,15.0993,14.9450,15.0222,-0.5470,-3829.1601,6.4342,1954.8718,19.5487,6.4342,0.0000,44.4571,14.9663,14.9651,7.0738,14.9640,7.0981,14.9628,7.1223,14.9628,1808.0762,72.3230,12.3630,12.3684,-9.5084,12.3738,-9.4404,12.3792,-9.3724,12.3792,1808.0762,72.3230,11.2306,11.2519,-19.0046,11.2733,-18.7898,11.2948,-18.5723,11.2948,526.3289,10.5266,16.2264,16.2176,27.8804,16.2088,27.8508,16.1999,27.8210,16.1999,1808.0762,72.3230,15.1217,15.1143,20.6978,15.1068,20.6656,15.0993,20.6335,15.0993,1808.0762,72.3230,14.9450,14.9319,19.5347,14.9187,19.4897,14.9056,19.4446,14.9056,526.3289,10.5266,6.4342,118.5479,4.2895,0.0000,88.1928,206.7407,136377.6000,91516.3537,91801.8880
553.0000,14.9358,16.2949,34644.1000,25755.6000,8888.5000,0.8982,7873.6591,4.4000,1.0000,5723.4667,4.5000,1.0000,13597.1258,0.0000,0.0000,31479.0667,26770.4409,-4708.6258,15.1222,7.8249,13362.3000,0.0000,13362.3000,0.3464,3611.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3611.4324,0.0000,0.0000,0.0000,9750.8676,9750.8676,14.7313,7.0040,83357.7000,0.0000,83357.7000,2.1612,18944.9318,4.4000,1.0000,0.0000,0.0000,0.0000,18944.9318,0.0000,0.0000,0.0000,64412.7682,64412.7682,12.1808,4.8835,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0000,0.0000,0.0000,307.4351,307.4351,12.1780,4.4508,35075.3000,0.0000,35075.3000,0.9094,7971.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7971.6591,0.0000,0.0000,0.0000,27103.6409,27103.6409,11.1048,3.8075,1502.6000,0.0000,1502.6000,0.0390,406.1081,3.7000,1.0000,0.0000,0.0000,0.0000,406.1081,0.0000,0.0000,0.0000,1096.4919,1096.4919,11.1013,15.9779,13.5396,8.2105,123157.4920,6.5477,985.6150,9.8561,6.5477,0.0000,10.2055,15.9554,15.2006,15.5780,-2.3827,-19061.9495,6.5477,1702.6897,17.0269,6.5477,0.0000,35.8849,15.1790,14.9763,15.0777,-0.7311,-5117.9849,6.5477,1984.9483,19.8495,6.5477,0.0000,46.8507,14.7361,14.7345,6.9130,14.7329,6.9301,14.7313,6.9472,14.7313,1864.5405,74.5816,12.1686,12.1717,-7.8124,12.1749,-7.7717,12.1780,-7.7310,12.1780,1864.5405,74.5816,11.0614,11.0747,-16.6319,11.0879,-16.5161,11.1013,-16.3991,11.1013,542.6450,10.8529,15.9779,15.9704,25.0068,15.9629,24.9864,15.9554,24.9660,15.9554,1864.5405,74.5816,15.2006,15.1934,21.1246,15.1862,21.0962,15.1790,21.0677,15.1790,1864.5405,74.5816,14.9763,14.9628,19.9098,14.9493,19.8580,14.9358,19.8065,14.9358,542.6450,10.8529,6.5477,124.4002,4.3651,0.0000,92.9410,217.3412,142607.7000,97962.5779,98977.5577
554.0000,14.9709,14.7539,37287.2000,22911.9000,14375.3000,0.9667,8474.3636,4.4000,1.0000,5091.5333,4.5000,1.0000,13565.8970,0.0000,0.0000,28003.4333,28812.8364,809.4030,14.9409,7.6436,13363.1000,0.0000,13363.1000,0.3465,3611.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3611.6486,0.0000,0.0000,0.0000,9751.4514,9751.4514,14.5745,6.8472,92033.5000,0.0000,92033.5000,2.3861,20916.7045,4.4000,1.0000,0.0000,0.0000,0.0000,20916.7045,0.0000,0.0000,0.0000,71116.7955,71116.7955,11.9398,4.6425,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,11.9377,4.2104,35989.3000,0.0000,35989.3000,0.9331,8179.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8179.3864,0.0000,0.0000,0.0000,27809.9136,27809.9136,10.9074,3.6101,865.4000,0.0000,865.4000,0.0224,233.8919,3.7000,1.0000,0.0000,0.0000,0.0000,233.8919,0.0000,0.0000,0.0000,631.5081,631.5081,10.9195,15.7388,13.3291,8.6724,130086.1302,6.9984,1062.5768,10.6258,6.9984,0.0000,12.4615,15.7197,15.2396,15.4796,-1.6202,-12961.5556,6.9984,1826.9923,18.2699,6.9984,0.0000,43.8177,15.2196,15.0096,15.1146,-0.8096,-5667.4859,6.9984,2118.4695,21.1847,6.9984,0.0000,57.2075,14.5797,14.5780,7.0193,14.5762,7.0334,14.5745,7.0475,14.5745,2096.3858,83.8554,11.9286,11.9316,-7.6967,11.9347,-7.6578,11.9377,-7.6189,11.9377,2096.3858,83.8554,10.8840,10.8959,-15.6780,10.9077,-15.5703,10.9195,-15.4626,10.9195,609.6083,12.1922,15.7388,15.7324,22.6796,15.7261,22.6677,15.7197,22.6557,15.7197,2096.3858,83.8554,15.2396,15.2329,21.2091,15.2262,21.1862,15.2196,21.1633,15.2196,2096.3858,83.8554,15.0096,14.9967,20.2559,14.9838,20.2117,14.9709,20.1674,14.9709,609.6083,12.1922,6.9984,149.4719,4.6656,0.0000,113.4866,262.9585,157041.4000,110421.7635,111457.0887
555.0000,14.9901,13.5837,39358.4000,20354.5000,19003.9000,1.0204,8945.0909,4.4000,1.0000,4523.2222,4.5000,1.0000,13468.3131,0.0000,0.0000,24877.7222,30413.3091,5535.5869,14.7794,7.4821,13360.1000,0.0000,13360.1000,0.3464,3610.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3610.8378,0.0000,0.0000,0.0000,9749.2622,9749.2622,14.4035,6.6762,85968.2000,0.0000,85968.2000,2.2289,19538.2273,4.4000,1.0000,0.0000,0.0000,0.0000,19538.2273,0.0000,0.0000,0.0000,66429.9727,66429.9727,11.8754,4.5781,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0000,0.0000,0.0000,307.0703,307.0703,11.8702,4.1429,35680.5000,0.0000,35680.5000,0.9251,8109.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8109.2045,0.0000,0.0000,0.0000,27571.2955,27571.2955,10.8209,3.5236,387.4000,0.0000,387.4000,0.0100,104.7027,3.7000,1.0000,0.0000,0.0000,0.0000,104.7027,0.0000,0.0000,0.0000,282.6973,282.6973,10.8398,15.6294,13.2346,8.3903,125854.6219,6.8126,1038.3847,10.3838,6.8126,0.0000,11.4950,15.6096,15.2188,15.4142,-1.2834,-10266.9035,6.8126,1783.0993,17.8310,6.8126,0.0000,40.4193,15.1993,15.0296,15.1144,-0.6370,-4458.9183,6.8126,2062.2384,20.6224,6.8126,0.0000,52.7707,14.4084,14.4068,6.6547,14.4051,6.6686,14.4035,6.6824,14.4035,1999.3569,79.9743,11.8637,11.8659,-6.2915,11.8680,-6.2624,11.8702,-6.2332,11.8702,1999.3569,79.9743,10.8102,10.8201,-14.1045,10.8299,-14.0171,10.8398,-13.9296,10.8398,581.5896,11.6318,15.6294,15.6228,21.8702,15.6162,21.8522,15.6096,21.8343,15.6096,1999.3569,79.9743,15.2188,15.2123,20.7698,15.2058,20.7476,15.1993,20.7254,15.1993,1999.3569,79.9743,15.0296,15.0164,20.4010,15.0032,20.3525,14.9901,20.3042,14.9901,581.5896,11.6318,6.8126,138.7782,4.5417,0.0000,104.6850,243.4633,154820.9000,109875.8848,111128.8002
556.0000,15.0033,12.5897,41396.8000,17997.4000,23399.4000,1.0733,9408.3636,4.4000,1.0000,3999.4222,4.5000,1.0000,13407.7859,0.0000,0.0000,21996.8222,31988.4364,9991.6141,14.6361,7.3388,13355.4000,0.0000,13355.4000,0.3463,3609.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3609.5676,0.0000,0.0000,0.0000,9745.8324,9745.8324,14.2730,6.5458,90593.3000,0.0000,90593.3000,2.3488,20589.3864,4.4000,1.0000,0.0000,0.0000,0.0000,20589.3864,0.0000,0.0000,0.0000,70003.9136,70003.9136,11.7005,4.4032,415.2000,0.0000,415.2000,0.0108,112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,112.2162,0.0000,0.0000,0.0000,302.9838,302.9838,11.6967,3.9695,35265.8000,0.0000,35265.8000,0.9143,8014.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8014.9545,0.0000,0.0000,0.0000,27250.8455,27250.8455,10.6953,3.3980,387.4000,0.0000,387.4000,0.0100,104.7027,3.7000,1.0000,0.0000,0.0000,0.0000,104.7027,0.0000,0.0000,0.0000,282.6973,282.6973,10.7145,15.5036,13.1091,8.6881,130321.5258,7.0552,1080.9261,10.8093,7.0552,0.0000,12.7674,15.4855,15.2118,15.3487,-0.9309,-7447.5582,7.0552,1851.4042,18.5140,7.0552,0.0000,44.8933,15.1930,15.0413,15.1171,-0.5897,-4127.8955,7.0552,2135.4497,21.3545,7.0552,0.0000,58.6118,14.2780,14.2764,6.5484,14.2747,6.5607,14.2730,6.5729,14.2730,2126.4521,85.0581,11.6894,11.6918,-6.4900,11.6943,-6.4581,11.6967,-6.4264,11.6967,2126.4521,85.0581,10.6849,10.6948,-13.7086,10.7047,-13.6171,10.7145,-13.5258,10.7145,618.2889,12.3658,15.5036,15.4976,20.8597,15.4916,20.8462,15.4855,20.8328,15.4855,2126.4521,85.0581,15.2118,15.2055,20.5885,15.1993,20.5683,15.1930,20.5481,15.1930,2126.4521,85.0581,15.0413,15.0286,20.4587,15.0160,20.4165,15.0033,20.3742,15.0033,618.2889,12.3658,7.0552,152.8431,4.7035,0.0000,116.2725,269.1156,163416.5000,117577.8867,118746.0721
557.0000,15.0023,17.4823,35932.5000,30008.8000,5923.7000,0.9316,8166.4773,4.4000,1.0000,6668.6222,4.5000,1.0000,14835.0995,0.0000,0.0000,36677.4222,27766.0227,-8911.3995,15.3545,8.0572,13355.5000,0.0000,13355.5000,0.3463,3609.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3609.5946,0.0000,0.0000,0.0000,9745.9054,9745.9054,14.9491,7.2218,83526.2000,0.0000,83526.2000,2.1656,18983.2273,4.4000,1.0000,0.0000,0.0000,0.0000,18983.2273,0.0000,0.0000,0.0000,64542.9727,64542.9727,12.3983,5.1010,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0000,0.0000,0.0000,305.2459,305.2459,12.3784,4.6511,34585.3000,0.0000,34585.3000,0.8967,7860.2955,4.4000,1.0000,0.0000,0.0000,0.0000,7860.2955,0.0000,0.0000,0.0000,26725.0045,26725.0045,11.3222,4.0249,865.4000,0.0000,865.4000,0.0224,233.8919,3.7000,1.0000,0.0000,0.0000,0.0000,233.8919,0.0000,0.0000,0.0000,631.5081,631.5081,11.2834,15.2631,13.2733,6.7132,100697.3928,6.5601,998.3154,9.9832,6.5601,0.0000,10.2637,15.2467,15.2042,15.2255,-0.1344,-1074.8197,6.5601,1729.9239,17.2992,6.5601,0.0000,36.0899,15.1841,15.0425,15.1133,-0.5120,-3584.0901,6.5601,1985.8972,19.8590,6.5601,0.0000,47.1182,14.9693,14.9626,14.3885,14.9558,14.3493,14.9491,14.3105,14.9491,1870.7785,74.8311,12.3862,12.3836,1.7845,12.3810,1.7650,12.3784,1.7458,12.3784,1870.7785,74.8311,11.2972,11.2924,-4.7293,11.2878,-4.8139,11.2834,-4.8952,11.2834,544.4473,10.8889,15.2631,15.2577,18.7593,15.2522,18.7498,15.2467,18.7403,15.2467,1870.7785,74.8311,15.2042,15.1975,20.4348,15.1908,20.4099,15.1841,20.3851,15.1841,1870.7785,74.8311,15.0425,15.0290,20.3967,15.0156,20.3444,15.0023,20.2924,15.0023,544.4473,10.8889,6.5601,125.0529,4.3734,0.0000,93.4718,218.5247,138674.4000,93039.2372,96038.4830
558.0000,15.0110,20.6376,31698.1000,37136.6000,-5438.5000,0.9628,7204.1136,4.4000,1.0000,8252.5778,4.5000,1.0000,15456.6914,0.0000,0.0000,45389.1778,24493.9864,-20895.1914,15.7919,8.4946,13355.8000,0.0000,13355.8000,0.3463,3609.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3609.6757,0.0000,0.0000,0.0000,9746.1243,9746.1243,15.4066,7.6793,89453.5000,0.0000,89453.5000,2.3192,20330.3409,4.4000,1.0000,0.0000,0.0000,0.0000,20330.3409,0.0000,0.0000,0.0000,69123.1591,69123.1591,12.8232,5.5259,544.7000,0.0000,544.7000,0.0141,147.2162,3.7000,1.0000,0.0000,0.0000,0.0000,147.2162,0.0000,0.0000,0.0000,397.4838,397.4838,12.7994,5.0721,33359.3000,0.0000,33359.3000,0.8649,7581.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7581.6591,0.0000,0.0000,0.0000,25777.6409,25777.6409,11.8360,4.5387,4530.6000,0.0000,4530.6000,0.1175,1224.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1224.4865,0.0000,0.0000,0.0000,3306.1135,3306.1135,11.6965,15.0476,13.3720,5.9778,89666.6758,6.9373,1051.4404,10.5144,6.9373,0.0000,12.1376,15.0334,15.1779,15.1056,0.4834,3866.9321,6.9373,1838.1171,18.3812,6.9373,0.0000,42.6788,15.1593,15.0494,15.1044,-0.4202,-2941.3468,6.9373,2100.8122,21.0081,6.9373,0.0000,55.7206,15.4277,15.4206,18.5565,15.4136,18.5216,15.4066,18.4868,15.4066,2064.2215,82.5689,12.8083,12.8053,5.8824,12.8023,5.8661,12.7994,5.8499,12.7994,2064.2215,82.5689,11.7124,11.7070,0.3065,11.7017,0.2436,11.6965,0.1810,11.6965,600.3213,12.0064,15.0476,15.0429,17.1300,15.0381,17.1259,15.0334,17.1218,15.0334,2064.2215,82.5689,15.1779,15.1717,20.1267,15.1655,20.1073,15.1593,20.0880,15.1593,2064.2215,82.5689,15.0494,15.0366,20.4398,15.0238,20.3961,15.0110,20.3523,15.0110,600.3213,12.0064,6.9373,145.8954,4.6248,0.0000,110.5369,256.4324,135805.4000,87455.3302,90592.2611
559.0000,15.0202,25.7739,16292.3000,85728.1000,-69435.8000,2.2227,3702.7955,4.4000,1.0000,19050.6889,4.5000,1.0000,22753.4843,0.0000,0.0000,104778.7889,12589.5045,-92189.2843,18.0962,10.7989,13355.9000,0.0000,13355.9000,0.3463,3609.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3609.7027,0.0000,0.0000,0.0000,9746.1973,9746.1973,17.7196,9.9924,53965.9000,0.0000,53965.9000,1.3992,12264.9773,4.4000,1.0000,0.0000,0.0000,0.0000,12264.9773,0.0000,0.0000,0.0000,41700.9227,41700.9227,16.3283,9.0310,510.0000,0.0000,510.0000,0.0132,137.8378,3.7000,1.0000,0.0000,0.0000,0.0000,137.8378,0.0000,0.0000,0.0000,372.1622,372.1622,16.2567,8.5294,31039.8000,0.0000,31039.8000,0.8048,7054.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7054.5000,0.0000,0.0000,0.0000,23985.3000,23985.3000,15.4564,8.1591,15207.6000,0.0000,15207.6000,0.3943,4110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4110.1622,0.0000,0.0000,0.0000,11097.4378,11097.4378,14.9102,13.8880,14.3991,-2.0424,-30636.0970,7.7706,1129.6040,11.2960,7.7706,0.0000,17.0578,13.8913,15.1520,14.5216,4.7229,37783.5659,7.7706,2107.5908,21.0759,7.7706,0.0000,59.9796,15.1356,15.0546,15.0951,-0.3469,-2427.9546,7.7706,2354.0281,23.5403,7.7706,0.0000,78.3083,17.7710,17.7538,40.9976,17.7367,40.8663,17.7196,40.7356,17.7196,2521.1593,100.8464,16.3158,16.2960,40.1031,16.2763,39.9246,16.2567,39.7471,16.2567,2521.1593,100.8464,15.0862,15.0265,40.2585,14.9679,39.5611,14.9102,38.8754,14.9102,732.1798,14.6436,13.8880,13.8892,6.2738,13.8902,6.3253,13.8913,6.3764,13.8913,2521.1593,100.8464,15.1520,15.1465,19.8708,15.1410,19.8581,15.1356,19.8454,15.1356,2521.1593,100.8464,15.0546,15.0431,20.4671,15.0317,20.4391,15.0202,20.4108,15.0202,732.1798,14.6436,7.7706,199.5387,5.1804,0.0000,155.3457,354.8844,44643.4000,-5287.2643,4719.5143
560.0000,15.0000,26.5445,10824.2000,123417.9000,-112593.7000,3.1998,2460.0455,4.4000,1.0000,27426.2000,4.5000,1.0000,29886.2455,0.0000,0.0000,150844.1000,8364.1545,-142479.9455,19.0654,11.7681,22690.7000,0.0000,22690.7000,0.5883,6132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6132.6216,0.0000,0.0000,0.0000,16558.0784,16558.0784,18.5555,10.8282,40952.7000,0.0000,40952.7000,1.0618,9307.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9307.4318,0.0000,0.0000,0.0000,31645.2682,31645.2682,17.6525,10.3552,1021.6000,0.0000,1021.6000,0.0265,276.1081,3.7000,1.0000,0.0000,0.0000,0.0000,276.1081,0.0000,0.0000,0.0000,745.4919,745.4919,17.5890,9.8617,29400.4000,0.0000,29400.4000,0.7623,6681.9091,4.4000,1.0000,0.0000,0.0000,0.0000,6681.9091,0.0000,0.0000,0.0000,22718.4909,22718.4909,16.9407,9.6434,16163.7000,0.0000,16163.7000,0.4191,4368.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4368.5676,0.0000,0.0000,0.0000,11795.1324,11795.1324,16.4864,13.9201,15.2032,-5.9960,-89940.2640,9.0866,1279.0815,12.7908,9.0866,0.0000,27.2754,13.9137,14.8741,14.3939,4.2073,33658.0416,9.0866,2477.2419,24.7724,9.0866,0.0000,95.9070,14.8636,15.0280,14.9458,0.8233,5763.3471,9.0866,2769.1493,27.6915,9.0866,0.0000,125.2144,18.5929,18.5804,45.2178,18.5679,45.1506,18.5555,45.0834,18.5555,3323.8604,132.9544,17.6312,17.6171,47.5961,17.6030,47.5021,17.5890,47.4081,17.5890,3323.8604,132.9544,16.6042,16.5649,51.9567,16.5257,51.6167,16.4864,51.2744,16.4864,963.4788,19.2696,13.9201,13.9180,8.7218,13.9158,8.7306,13.9137,8.7396,13.9137,3323.8604,132.9544,14.8741,14.8706,17.1551,14.8671,17.1605,14.8636,17.1657,14.8636,3323.8604,132.9544,15.0280,15.0187,20.1198,15.0093,20.1143,15.0000,20.1083,15.0000,963.4788,19.2696,9.0866,307.5063,6.0577,0.0000,248.3967,555.9031,-2364.6000,-59017.4837,-50518.8754
561.0000,14.9580,26.7201,8056.0000,135306.5000,-127250.5000,3.5081,1830.9091,4.4000,1.0000,30068.1111,4.5000,1.0000,31899.0202,0.0000,0.0000,165374.6111,6225.0909,-159149.5202,19.7625,12.4652,27677.0000,0.0000,27677.0000,0.7176,7480.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7480.2703,0.0000,0.0000,0.0000,20196.7297,20196.7297,19.1131,16.8115,12689.2000,5717.8000,6971.4000,0.3290,2883.9091,4.4000,1.0000,1166.8980,4.9000,1.0000,4050.8071,0.0000,0.0000,6884.6980,9805.2909,2920.5929,19.0250,11.7277,1721.2000,0.0000,1721.2000,0.0446,465.1892,3.7000,1.0000,0.0000,0.0000,0.0000,465.1892,0.0000,0.0000,0.0000,1256.0108,1256.0108,18.9355,11.2083,27914.2000,0.0000,27914.2000,0.7237,6344.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6344.1364,0.0000,0.0000,0.0000,21570.0636,21570.0636,18.2844,10.9871,15526.3000,0.0000,15526.3000,0.4025,4196.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4196.2973,0.0000,0.0000,0.0000,11330.0027,11330.0027,17.8094,13.9048,15.8571,-8.6228,-129342.1979,8.5883,1178.0781,11.7808,8.5883,0.0000,23.0298,13.8976,14.8071,14.3524,3.7660,30128.1530,8.5883,2345.3157,23.4532,8.5883,0.0000,80.9785,14.7948,14.9863,14.8906,0.9063,6343.7829,8.5883,2623.0750,26.2307,8.5883,0.0000,105.7240,19.1527,19.1395,47.5864,19.1263,47.5138,19.1131,47.4413,19.1131,3008.4089,120.3364,18.9870,18.9698,56.3444,18.9527,56.2248,18.9355,56.1056,18.9355,3008.4089,120.3364,17.9423,17.8978,61.8287,17.8535,61.4451,17.8094,61.0635,17.8094,872.6260,17.4525,13.9048,13.9024,9.6049,13.9000,9.6111,13.8976,9.6174,13.8976,3008.4089,120.3364,14.8071,14.8030,16.9313,14.7989,16.9268,14.7948,16.9223,14.7948,3008.4089,120.3364,14.9863,14.9769,19.6426,14.9674,19.6299,14.9580,19.6171,14.9580,872.6260,17.4525,8.5883,263.0954,5.7255,0.0000,209.7324,472.8278,-47440.4000,-101876.1204,-92870.2620
562.0000,14.9265,26.8770,5149.0000,146426.2000,-141277.2000,3.7964,1170.2273,4.4000,1.0000,32539.1556,4.5000,1.0000,33709.3828,0.0000,0.0000,178965.3556,3978.7727,-174986.5828,20.1716,12.8743,31465.0000,0.0000,31465.0000,0.8158,8504.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8504.0541,0.0000,0.0000,0.0000,22960.9459,22960.9459,19.4451,20.7352,5248.9000,3930.9000,1318.0000,0.1361,1192.9318,4.4000,1.0000,802.2245,4.9000,1.0000,1995.1563,0.0000,0.0000,4733.1245,4055.9682,-677.1563,19.4654,12.1681,1860.7000,0.0000,1860.7000,0.0482,502.8919,3.7000,1.0000,0.0000,0.0000,0.0000,502.8919,0.0000,0.0000,0.0000,1357.8081,1357.8081,19.3799,11.6526,23798.5000,0.0000,23798.5000,0.6170,5408.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5408.7500,0.0000,0.0000,0.0000,18389.7500,18389.7500,18.8286,11.5313,13614.0000,0.0000,13614.0000,0.3530,3679.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3679.4595,0.0000,0.0000,0.0000,9934.5405,9934.5405,18.4191,14.1319,16.2755,-9.5351,-143026.5662,8.6497,1167.1977,11.6720,8.6497,0.0000,23.5273,14.1211,14.7573,14.4392,2.6531,21225.0984,8.6497,2353.8396,23.5384,8.6497,0.0000,82.7279,14.7450,14.9546,14.8498,0.9986,6990.4430,8.6497,2646.1381,26.4614,8.6497,0.0000,108.0080,19.4834,19.4706,48.2165,19.4578,48.1515,19.4451,48.0866,19.4451,3046.5280,121.8611,19.4247,19.4097,56.0080,19.3948,55.9199,19.3799,55.8318,19.3799,3046.5280,121.8611,18.5309,18.4935,62.8762,18.4563,62.6069,18.4191,62.3374,18.4191,883.6075,17.6722,14.1319,14.1283,12.5419,14.1247,12.5352,14.1211,12.5285,14.1211,3046.5280,121.8611,14.7573,14.7532,16.7523,14.7491,16.7472,14.7450,16.7421,14.7450,3046.5280,121.8611,14.9546,14.9452,19.3526,14.9359,19.3384,14.9265,19.3242,14.9265,883.6075,17.6722,8.6497,268.3293,5.7665,0.0000,214.2632,482.5925,-69221.0000,-123020.6945,-114811.0248
563.0000,14.8995,26.9297,3906.7000,157227.0000,-153320.3000,4.0764,887.8864,4.4000,1.0000,34939.3333,4.5000,1.0000,35827.2197,0.0000,0.0000,192166.3333,3018.8136,-189147.5197,20.1488,12.8515,37145.4000,0.0000,37145.4000,0.9631,10039.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10039.2973,0.0000,0.0000,0.0000,27106.1027,27106.1027,19.3657,29.9192,2259.2000,11737.5000,-9478.3000,0.3043,513.4545,4.4000,1.0000,2395.4082,4.9000,1.0000,2908.8627,0.0000,0.0000,14132.9082,1745.7455,-12387.1627,19.7095,12.4122,1905.0000,0.0000,1905.0000,0.0494,514.8649,3.7000,1.0000,0.0000,0.0000,0.0000,514.8649,0.0000,0.0000,0.0000,1390.1351,1390.1351,19.6312,11.9039,19864.6000,0.0000,19864.6000,0.5150,4514.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4514.6818,0.0000,0.0000,0.0000,15349.9182,15349.9182,19.2052,11.9079,12339.1000,0.0000,12339.1000,0.3199,3334.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3334.8919,0.0000,0.0000,0.0000,9004.2081,9004.2081,18.8558,14.4340,16.6449,-10.6221,-159331.8483,9.3422,1242.6302,12.4263,9.3422,0.0000,29.6422,14.4213,14.7535,14.5874,1.4965,11972.0610,9.3422,2527.1684,25.2717,9.3422,0.0000,104.2293,14.7418,14.9252,14.8335,0.9444,6610.7717,9.3422,2859.8411,28.5984,9.3422,0.0000,136.0797,19.3965,19.3863,45.2556,19.3760,45.2169,19.3657,45.1782,19.3657,3491.0457,139.6418,19.6709,19.6576,55.0690,19.6444,55.0002,19.6312,54.9314,19.6312,3491.0457,139.6418,18.9553,18.9221,63.2869,18.8889,63.0722,18.8558,62.8575,18.8558,1011.6087,20.2322,14.4340,14.4297,15.6605,14.4255,15.6490,14.4213,15.6375,14.4213,3491.0457,139.6418,14.7535,14.7496,16.9733,14.7457,16.9689,14.7418,16.9645,14.7418,3491.0457,139.6418,14.9252,14.9166,19.1119,14.9081,19.1051,14.8995,19.0980,14.8995,1011.6087,20.2322,9.3422,332.0356,6.2281,0.0000,269.9511,601.9867,-91544.5000,-148684.3183,-140749.0156
564.0000,14.8898,26.9734,3000.6000,167261.9000,-164261.3000,4.3366,681.9545,4.4000,1.0000,37169.3111,4.5000,1.0000,37851.2657,0.0000,0.0000,204431.2111,2318.6455,-202112.5657,20.0838,12.7865,39044.5000,0.0000,39044.5000,1.0123,10552.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10552.5676,0.0000,0.0000,0.0000,28491.9324,28491.9324,19.3239,31.0496,991.6000,24317.5000,-23325.9000,0.6305,225.3636,4.4000,1.0000,4962.7551,4.9000,1.0000,5188.1187,0.0000,0.0000,29280.2551,766.2364,-28514.0187,20.0566,12.7593,2255.1000,0.0000,2255.1000,0.0585,609.4865,3.7000,1.0000,0.0000,0.0000,0.0000,609.4865,0.0000,0.0000,0.0000,1645.6135,1645.6135,19.9765,12.2492,16588.9000,0.0000,16588.9000,0.4301,3770.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3770.2045,0.0000,0.0000,0.0000,12818.6955,12818.6955,19.6471,12.3498,9948.8000,0.0000,9948.8000,0.2579,2688.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2688.8649,0.0000,0.0000,0.0000,7259.9351,7259.9351,19.3635,14.7071,17.0353,-12.0796,-181194.7406,10.0888,1321.8136,13.2181,10.0888,0.0000,37.3322,14.6939,14.7998,14.7469,0.5151,4120.4536,10.0888,2711.7354,27.1174,10.0888,0.0000,131.2694,14.7882,14.9140,14.8511,0.6993,4895.2860,10.0888,3086.2180,30.8622,10.0888,0.0000,171.3828,19.3516,19.3423,43.5910,19.3331,43.5602,19.3239,43.5294,19.3239,4000.1821,160.0073,20.0143,20.0017,55.9099,19.9891,55.8470,19.9765,55.7842,19.9765,4000.1821,160.0073,19.4605,19.4281,65.5215,19.3958,65.3162,19.3635,65.1112,19.3635,1158.1004,23.1620,14.7071,14.7027,18.0848,14.6983,18.0730,14.6939,18.0613,14.6939,4000.1821,160.0073,14.7998,14.7959,17.5956,14.7921,17.5909,14.7882,17.5862,14.7882,4000.1821,160.0073,14.9140,14.9060,19.0981,14.8979,19.0942,14.8898,19.0901,14.8898,1158.1004,23.1620,10.0888,410.7918,6.7259,0.0000,339.9844,750.7762,-119749.9000,-180410.4079,-172179.0010
565.0000,14.8991,27.0363,1958.6000,178041.0000,-176082.4000,4.6160,445.1364,4.4000,1.0000,39564.6667,4.5000,1.0000,40009.8030,0.0000,0.0000,217605.6667,1513.4636,-216092.2030,20.2498,12.9525,33827.9000,0.0000,33827.9000,0.8771,9142.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9142.6757,0.0000,0.0000,0.0000,24685.2243,24685.2243,19.6088,31.4565,804.9000,32209.7000,-31404.8000,0.8351,182.9318,4.4000,1.0000,6573.4082,4.9000,1.0000,6756.3400,0.0000,0.0000,38783.1082,621.9682,-38161.1400,20.5537,13.2564,2688.9000,0.0000,2688.9000,0.0697,726.7297,3.7000,1.0000,0.0000,0.0000,0.0000,726.7297,0.0000,0.0000,0.0000,1962.1703,1962.1703,20.4663,12.7390,13798.9000,0.0000,13798.9000,0.3578,3136.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3136.1136,0.0000,0.0000,0.0000,10662.7864,10662.7864,20.2022,12.9049,8673.9000,0.0000,8673.9000,0.2249,2344.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2344.2973,0.0000,0.0000,0.0000,6329.6027,6329.6027,19.9459,14.9108,17.4284,-13.5566,-203348.9914,10.4708,1351.2876,13.5129,10.4708,0.0000,41.7359,14.8975,14.8680,14.8828,-0.1489,-1191.4848,10.4708,2799.1573,27.9916,10.4708,0.0000,146.7540,14.8563,14.9232,14.8898,0.3859,2701.6325,10.4708,3198.1434,31.9814,10.4708,0.0000,191.5992,19.6385,19.6286,45.5705,19.6187,45.5307,19.6088,45.4910,19.6088,4272.5454,170.9018,20.5051,20.4921,58.4596,20.4792,58.3933,20.4663,58.3272,20.4663,4272.5454,170.9018,20.0455,20.0122,68.9687,19.9790,68.7541,19.9459,68.5402,19.9459,1236.4210,24.7284,14.9108,14.9064,19.6259,14.9020,19.6145,14.8975,19.6032,14.8975,4272.5454,170.9018,14.8680,14.8641,18.3118,14.8602,18.3060,14.8563,18.3002,14.8563,4272.5454,170.9018,14.9232,14.9152,19.3002,14.9071,19.2939,14.8991,19.2876,14.8991,1236.4210,24.7284,10.4708,455.3374,6.9806,0.0000,380.0891,835.4266,-148497.6000,-210613.5594,-201838.8437
566.0000,14.9256,27.1179,732.4000,188993.0000,-188260.6000,4.9000,166.4545,4.4000,1.0000,41998.4444,4.5000,1.0000,42164.8990,0.0000,0.0000,230991.4444,565.9455,-230425.4990,20.2929,12.9956,39048.3000,0.0000,39048.3000,1.0124,10553.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10553.5946,0.0000,0.0000,0.0000,28494.7054,28494.7054,19.6034,31.6440,0.9000,36054.6000,-36053.7000,0.9348,0.2045,4.4000,1.0000,7358.0816,4.9000,1.0000,7358.2862,0.0000,0.0000,43412.6816,0.6955,-43411.9862,20.6146,13.3173,2566.9000,0.0000,2566.9000,0.0666,693.7568,3.7000,1.0000,0.0000,0.0000,0.0000,693.7568,0.0000,0.0000,0.0000,1873.1432,1873.1432,20.5376,12.8103,11830.4000,0.0000,11830.4000,0.3067,2688.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2688.7273,0.0000,0.0000,0.0000,9141.6727,9141.6727,20.3246,13.0273,7717.8000,0.0000,7717.8000,0.2001,2085.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2085.8919,0.0000,0.0000,0.0000,5631.9081,5631.9081,20.1117,15.2533,17.6825,-13.9053,-208579.5922,11.1308,1422.5651,14.2257,11.1308,0.0000,50.1359,15.2384,14.9652,15.1018,-1.4663,-11730.3384,11.1308,2949.7030,29.4970,11.1308,0.0000,176.2904,14.9535,14.9491,14.9513,-0.0271,-189.5411,11.1308,3391.3832,33.9138,11.1308,0.0000,230.1614,19.6291,19.6205,44.3352,19.6120,44.3088,19.6034,44.2824,19.6034,4761.7498,190.4700,20.5709,20.5598,56.7503,20.5487,56.7033,20.5376,56.6562,20.5376,4761.7498,190.4700,20.1934,20.1662,67.1796,20.1389,67.0422,20.1117,66.9044,20.1117,1377.0253,27.5405,15.2533,15.2483,22.5029,15.2434,22.4866,15.2384,22.4703,15.2384,4761.7498,190.4700,14.9652,14.9613,19.2169,14.9574,19.2107,14.9535,19.2045,14.9535,4761.7498,190.4700,14.9491,14.9413,19.6539,14.9334,19.6482,14.9256,19.6425,14.9256,1377.0253,27.5405,11.1308,539.3845,7.4206,0.0000,456.5877,995.9722,-163150.9000,-228696.0557,-220499.4717
567.0000,14.9605,27.1728,255.0000,199194.7000,-198939.7000,5.1645,57.9545,4.4000,1.0000,44265.4889,4.5000,1.0000,44323.4434,0.0000,0.0000,243460.1889,197.0455,-243263.1434,20.6155,13.3182,37145.5000,0.0000,37145.5000,0.9631,10039.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10039.3243,0.0000,0.0000,0.0000,27106.1757,27106.1757,19.9562,31.9970,0.0000,31844.0000,-31844.0000,0.8256,0.0000,0.0000,0.0000,6498.7755,4.9000,1.0000,6498.7755,0.0000,0.0000,38342.7755,0.0000,-38342.7755,20.8476,13.5503,1703.6000,0.0000,1703.6000,0.0442,460.4324,3.7000,1.0000,0.0000,0.0000,0.0000,460.4324,0.0000,0.0000,0.0000,1243.1676,1243.1676,20.7840,13.1115,10131.9000,46.1000,10085.8000,0.2627,2302.7045,4.4000,1.0000,9.4082,4.9000,1.0000,2312.1127,0.0000,0.0000,55.5082,7829.1955,7773.6873,20.6033,13.3060,6761.7000,0.0000,6761.7000,0.1753,1827.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1827.4865,0.0000,0.0000,0.0000,4934.2135,4934.2135,20.4029,15.4079,17.9054,-14.3247,-214870.9384,11.1530,1413.3458,14.1335,11.1530,0.0000,50.4363,15.3936,15.0581,15.2258,-1.8040,-14432.3110,11.1530,2941.0327,29.4103,11.1530,0.0000,177.3465,15.0460,14.9846,15.0153,-0.3772,-2640.6350,11.1530,3389.4726,33.8947,11.1530,0.0000,231.5402,19.9854,19.9757,47.0778,19.9659,47.0382,19.9562,46.9987,19.9562,4778.6011,191.1440,20.8187,20.8071,57.4979,20.7955,57.4447,20.7840,57.3916,20.7840,4778.6011,191.1440,20.4886,20.4599,68.0154,20.4314,67.8538,20.4029,67.6928,20.4029,1381.8670,27.6373,15.4079,15.4031,23.2487,15.3984,23.2352,15.3936,23.2217,15.3936,4778.6011,191.1440,15.0581,15.0541,19.9766,15.0500,19.9687,15.0460,19.9608,15.0460,4778.6011,191.1440,14.9846,14.9766,20.0631,14.9685,20.0531,14.9605,20.0431,14.9605,1381.8670,27.6373,11.1530,542.3696,7.4353,0.0000,459.3230,1001.6926,-175087.1000,-240548.6749,-231943.8843
