Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
568.0000,14.9961,27.2092,241.8000,206536.3000,-206294.5000,5.3548,54.9545,4.4000,1.0000,45896.9556,4.5000,1.0000,45951.9101,0.0000,0.0000,252433.2556,186.8455,-252246.4101,20.8456,13.5483,35253.9000,0.0000,35253.9000,0.9140,9528.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9528.0811,0.0000,0.0000,0.0000,25725.8189,25725.8189,20.2195,32.2604,0.0000,27404.0000,-27404.0000,0.7105,0.0000,0.0000,0.0000,5592.6531,4.9000,1.0000,5592.6531,0.0000,0.0000,32996.6531,0.0000,-32996.6531,20.9847,13.6874,1645.8000,0.0000,1645.8000,0.0427,444.8108,3.7000,1.0000,0.0000,0.0000,0.0000,444.8108,0.0000,0.0000,0.0000,1200.9892,1200.9892,20.9230,13.2954,8926.7000,73.9000,8852.8000,0.2314,2028.7955,4.4000,1.0000,15.0816,4.9000,1.0000,2043.8771,0.0000,0.0000,88.9816,6897.9045,6808.9229,20.7651,13.4678,7717.8000,0.0000,7717.8000,0.2001,2085.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2085.8919,0.0000,0.0000,0.0000,5631.9081,5631.9081,20.5533,15.5634,18.0584,-14.3453,-215179.2120,11.1804,1408.6027,14.0860,11.1804,0.0000,50.8081,15.5486,15.1354,15.3420,-2.2273,-17818.6095,11.1804,2934.6750,29.3468,11.1804,0.0000,178.6541,15.1231,15.0206,15.0718,-0.6316,-4421.4130,11.1804,3390.1342,33.9013,11.1804,0.0000,233.2474,20.2490,20.2392,48.5110,20.2294,48.4713,20.2195,48.4318,20.2195,4799.4091,191.9764,20.9569,20.9456,57.2040,20.9343,57.1537,20.9230,57.1035,20.9230,4799.4091,191.9764,20.6345,20.6074,67.2127,20.5804,67.0700,20.5533,66.9273,20.5533,1387.8456,27.7569,15.5634,15.5585,24.1411,15.5535,24.1263,15.5486,24.1114,15.5486,4799.4091,191.9764,15.1354,15.1313,20.5290,15.1272,20.5203,15.1231,20.5116,15.1231,4799.4091,191.9764,15.0206,15.0124,20.4276,15.0042,20.4152,14.9961,20.4028,14.9961,1387.8456,27.7569,11.1804,546.0637,7.4536,0.0000,462.7097,1008.7734,-180228.2000,-245875.4240,-237419.2345
569.0000,15.0244,27.2349,315.5000,208518.9000,-208203.4000,5.4062,71.7045,4.4000,1.0000,46337.5333,4.5000,1.0000,46409.2379,0.0000,0.0000,254856.4333,243.7955,-254612.6379,21.0743,13.7770,30041.7000,0.0000,30041.7000,0.7789,8119.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8119.3784,0.0000,0.0000,0.0000,21922.3216,21922.3216,20.5219,32.5628,0.0000,22309.6000,-22309.6000,0.5784,0.0000,0.0000,0.0000,4552.9796,4.9000,1.0000,4552.9796,0.0000,0.0000,26862.5796,0.0000,-26862.5796,21.1602,13.8629,2115.8000,0.0000,2115.8000,0.0549,571.8378,3.7000,1.0000,0.0000,0.0000,0.0000,571.8378,0.0000,0.0000,0.0000,1543.9622,1543.9622,21.0886,13.3769,8591.0000,11.1000,8579.9000,0.2227,1952.5000,4.4000,1.0000,2.2653,4.9000,1.0000,1954.7653,0.0000,0.0000,13.3653,6638.5000,6625.1347,20.9312,13.6339,8992.7000,0.0000,8992.7000,0.2332,2430.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2430.4595,0.0000,0.0000,0.0000,6562.2405,6562.2405,20.6928,15.6313,18.1620,-14.2009,-213013.2472,10.9114,1369.3299,13.6933,10.9114,0.0000,47.2294,15.6166,15.1896,15.4031,-2.2465,-17971.8600,10.9114,2857.1602,28.5716,10.9114,0.0000,166.0703,15.1769,15.0496,15.1133,-0.7652,-5356.0527,10.9114,3303.1360,33.0314,10.9114,0.0000,216.8182,20.5534,20.5429,50.3261,20.5324,50.2804,20.5219,50.2347,20.5219,4596.5175,183.8607,21.1235,21.1119,57.4249,21.1002,57.3708,21.0886,57.3168,21.0886,4596.5175,183.8607,20.7752,20.7477,66.7579,20.7202,66.6080,20.6928,66.4585,20.6928,1329.5448,26.5909,15.6313,15.6264,24.1985,15.6215,24.1842,15.6166,24.1699,15.6166,4596.5175,183.8607,15.1896,15.1853,20.8383,15.1811,20.8284,15.1769,20.8185,15.1769,4596.5175,183.8607,15.0496,15.0412,20.6775,15.0328,20.6616,15.0244,20.6457,15.0244,1329.5448,26.5909,10.9114,510.4286,7.2743,0.0000,430.1179,940.5466,-180782.9000,-244821.5585,-236341.1598
570.0000,15.0372,27.2312,750.2000,205350.9000,-204600.7000,5.3241,170.5000,4.4000,1.0000,45633.5333,4.5000,1.0000,45804.0333,0.0000,0.0000,250984.4333,579.7000,-250404.7333,21.4010,14.1037,19627.9000,0.0000,19627.9000,0.5089,5304.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5304.8378,0.0000,0.0000,0.0000,14323.0622,14323.0622,21.0001,32.9763,128.8000,15409.0000,-15280.2000,0.3995,29.2727,4.4000,1.0000,3144.6939,4.9000,1.0000,3173.9666,0.0000,0.0000,18553.6939,99.5273,-18454.1666,21.4691,14.1718,1354.2000,0.0000,1354.2000,0.0351,366.0000,3.7000,1.0000,0.0000,0.0000,0.0000,366.0000,0.0000,0.0000,0.0000,988.2000,988.2000,21.4046,13.6773,8718.5000,0.0000,8718.5000,0.2260,1981.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1981.4773,0.0000,0.0000,0.0000,6737.0227,6737.0227,21.2334,13.9361,11861.1000,0.0000,11861.1000,0.3075,3205.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3205.7027,0.0000,0.0000,0.0000,8655.3973,8655.3973,20.9216,15.5626,18.2421,-14.0578,-210867.1480,10.2018,1276.3943,12.7639,10.2018,0.0000,38.6004,15.5484,15.2023,15.3753,-1.7025,-13619.9028,10.2018,2674.2726,26.7427,10.2018,0.0000,135.7288,15.1890,15.0638,15.1264,-0.7037,-4925.6614,10.2018,3086.6860,30.8669,10.2018,0.0000,177.2049,21.0370,21.0247,53.8192,21.0124,53.7571,21.0001,53.6951,21.0001,4079.8913,163.1957,21.4440,21.4308,59.2520,21.4177,59.1840,21.4046,59.1161,21.4046,4079.8913,163.1957,21.0134,20.9827,67.7136,20.9521,67.5268,20.9216,67.3409,20.9216,1181.0246,23.6205,15.5626,15.5579,23.0476,15.5531,23.0350,15.5484,23.0224,15.5484,4079.8913,163.1957,15.2023,15.1978,20.7564,15.1934,20.7446,15.1890,20.7328,15.1890,4079.8913,163.1957,15.0638,15.0549,20.7395,15.0460,20.7178,15.0372,20.6960,15.0372,1181.0246,23.6205,10.2018,423.6580,6.8012,0.0000,351.5341,775.1921,-178319.2000,-238155.2178,-229412.7122
571.0000,14.9998,27.0639,2270.5000,110957.9000,-108687.4000,2.8768,516.0227,4.4000,1.0000,24657.3111,4.5000,1.0000,25173.3338,0.0000,0.0000,135615.2111,1754.4773,-133860.7338,20.7886,13.4913,16158.2000,0.0000,16158.2000,0.4189,4367.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4367.0811,0.0000,0.0000,0.0000,11791.1189,11791.1189,20.2378,13.2279,3155.6000,188.0000,2967.6000,0.0818,717.1818,4.4000,1.0000,38.3673,4.9000,1.0000,755.5492,0.0000,0.0000,226.3673,2438.4182,2212.0508,20.1421,12.8448,1120.2000,0.0000,1120.2000,0.0290,302.7568,3.7000,1.0000,0.0000,0.0000,0.0000,302.7568,0.0000,0.0000,0.0000,817.4432,817.4432,20.0715,12.3442,8836.5000,0.0000,8836.5000,0.2291,2008.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2008.2955,0.0000,0.0000,0.0000,6828.2045,6828.2045,19.7762,12.4789,13932.7000,0.0000,13932.7000,0.3612,3765.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3765.5946,0.0000,0.0000,0.0000,10167.1054,10167.1054,19.3088,15.3336,17.3212,-6.1281,-91921.7326,5.9954,776.9055,7.7691,5.9954,0.0000,7.8346,15.3136,15.1481,15.2309,-0.4784,-3826.9976,5.9954,1580.6525,15.8065,5.9954,0.0000,27.5483,15.1270,15.0424,15.0847,-0.2796,-1957.2094,5.9954,1816.9972,18.1700,5.9954,0.0000,35.9665,20.2787,20.2650,44.6988,20.2514,44.6269,20.2378,44.5552,20.2378,1596.9143,63.8766,20.1068,20.0950,44.5268,20.0833,44.4755,20.0715,44.4241,20.0715,1596.9143,63.8766,19.3366,19.3277,45.6798,19.3184,45.7604,19.3088,45.8361,19.3088,465.2818,9.3056,15.3336,15.3269,20.5779,15.3203,20.5462,15.3136,20.5146,15.3136,1596.9143,63.8766,15.1481,15.1411,20.0697,15.1341,20.0322,15.1270,19.9949,15.1270,1596.9143,63.8766,15.0424,15.0281,20.3639,15.0139,20.2781,14.9998,20.1938,14.9998,465.2818,9.3056,5.9954,97.5791,3.9969,0.0000,71.3493,168.9284,-65672.2000,-102044.8109,-97705.9396
572.0000,14.9931,27.0365,2556.9000,110461.3000,-107904.4000,2.8639,581.1136,4.4000,1.0000,24546.9556,4.5000,1.0000,25128.0692,0.0000,0.0000,135008.2556,1975.7864,-133032.4692,20.6804,13.3831,16162.5000,0.0000,16162.5000,0.4190,4368.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4368.2432,0.0000,0.0000,0.0000,11794.2568,11794.2568,20.1304,12.4032,5198.5000,0.0000,5198.5000,0.1348,1181.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1181.4773,0.0000,0.0000,0.0000,4017.0227,4017.0227,19.9587,12.6614,860.1000,0.0000,860.1000,0.0223,232.4595,3.7000,1.0000,0.0000,0.0000,0.0000,232.4595,0.0000,0.0000,0.0000,627.6405,627.6405,19.8868,12.1595,9962.5000,0.0000,9962.5000,0.2583,2264.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2264.2045,0.0000,0.0000,0.0000,7698.2955,7698.2955,19.5577,12.2604,13295.3000,0.0000,13295.3000,0.3447,3593.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3593.3243,0.0000,0.0000,0.0000,9701.9757,9701.9757,19.0563,15.1270,17.0917,-6.1274,-91910.3863,6.0646,792.8414,7.9284,6.0646,0.0000,8.1089,15.1090,15.1398,15.1244,0.0900,720.1706,6.0646,1605.6828,16.0568,6.0646,0.0000,28.5131,15.1185,15.0360,15.0773,-0.2757,-1929.6279,6.0646,1838.5115,18.3851,6.0646,0.0000,37.2261,20.1762,20.1609,43.8643,20.1457,43.7805,20.1304,43.6969,20.1304,1629.4364,65.1775,19.9319,19.9168,43.8438,19.9018,43.7593,19.8868,43.6752,19.8868,1629.4364,65.1775,19.1429,19.1136,45.1741,19.0848,44.9739,19.0563,44.7793,19.0563,474.6871,9.4937,15.1270,15.1210,18.7360,15.1150,18.7137,15.1090,18.6915,15.1090,1629.4364,65.1775,15.1398,15.1327,19.9854,15.1256,19.9517,15.1185,19.9181,15.1185,1629.4364,65.1775,15.0360,15.0217,20.2868,15.0074,20.2111,14.9931,20.1357,14.9931,474.6871,9.4937,6.0646,100.7124,4.0430,0.0000,73.8481,174.5605,-62425.5000,-99193.2780,-93119.8437
573.0000,15.0028,26.6619,4992.9000,68515.3000,-63522.4000,1.7764,1134.7500,4.4000,1.0000,15225.6222,4.5000,1.0000,16360.3722,0.0000,0.0000,83740.9222,3858.1500,-79882.7722,19.4581,12.1608,16173.1000,0.0000,16173.1000,0.4193,4371.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4371.1081,0.0000,0.0000,0.0000,11801.9919,11801.9919,18.7746,11.0473,10472.1000,0.0000,10472.1000,0.2715,2380.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2380.0227,0.0000,0.0000,0.0000,8092.0773,8092.0773,18.3233,11.0260,941.3000,0.0000,941.3000,0.0244,254.4054,3.7000,1.0000,0.0000,0.0000,0.0000,254.4054,0.0000,0.0000,0.0000,686.8946,686.8946,18.2661,10.5388,11251.1000,0.0000,11251.1000,0.2917,2557.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2557.0682,0.0000,0.0000,0.0000,8694.0318,8694.0318,17.7812,10.4839,12179.8000,0.0000,12179.8000,0.3158,3291.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3291.8378,0.0000,0.0000,0.0000,8887.9622,8887.9622,17.3182,15.6091,16.4637,-2.0429,-30643.3167,4.6487,622.7056,6.2271,4.6487,0.0000,3.6522,15.5702,14.9673,15.2687,-1.3513,-10810.1065,4.6487,1223.7581,12.2376,4.6487,0.0000,12.8419,14.9440,15.0607,15.0024,0.2989,2092.4299,4.6487,1413.4887,14.1349,4.6487,0.0000,16.7662,18.7998,18.7914,30.2697,18.7830,30.2588,18.7746,30.2475,18.7746,1022.3538,40.8942,18.2850,18.2787,28.0569,18.2724,28.0644,18.2661,28.0715,18.2661,1022.3538,40.8942,17.2855,17.2974,23.9167,17.3083,24.2272,17.3182,24.5247,17.3182,298.8879,5.9778,15.6091,15.5961,23.8373,15.5831,23.7462,15.5702,23.6558,15.5702,1022.3538,40.8942,14.9673,14.9595,18.2678,14.9517,18.2296,14.9440,18.1914,14.9440,1022.3538,40.8942,15.0607,15.0412,20.5579,15.0219,20.4264,15.0028,20.2971,15.0028,298.8879,5.9778,4.6487,48.4714,3.0991,0.0000,33.2602,81.7316,-12505.0000,-41719.8145,-39360.9934
574.0000,14.9595,26.4643,6045.6000,65120.6000,-59075.0000,1.6884,1374.0000,4.4000,1.0000,14471.2444,4.5000,1.0000,15845.2444,0.0000,0.0000,79591.8444,4671.6000,-74920.2444,19.3309,12.0336,13688.4000,0.0000,13688.4000,0.3549,3699.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3699.5676,0.0000,0.0000,0.0000,9988.8324,9988.8324,18.7027,10.9754,12543.4000,0.0000,12543.4000,0.3252,2850.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2850.7727,0.0000,0.0000,0.0000,9692.6273,9692.6273,18.1371,10.8398,558.8000,0.0000,558.8000,0.0145,151.0270,3.7000,1.0000,0.0000,0.0000,0.0000,151.0270,0.0000,0.0000,0.0000,407.7730,407.7730,18.0735,10.3462,12397.8000,0.0000,12397.8000,0.3214,2817.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2817.6818,0.0000,0.0000,0.0000,9580.1182,9580.1182,17.5145,10.2172,9948.8000,0.0000,9948.8000,0.2579,2688.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2688.8649,0.0000,0.0000,0.0000,7259.9351,7259.9351,17.0315,15.4061,16.2188,-1.8571,-27857.1850,4.4435,600.9419,6.0094,4.4435,0.0000,3.1897,15.3777,15.0590,15.2184,-0.6827,-5461.5521,4.4435,1172.0967,11.7210,4.4435,0.0000,11.2157,15.0296,15.0148,15.0222,-0.0364,-254.6663,4.4435,1350.0425,13.5004,4.4435,0.0000,14.6430,18.7480,18.7329,31.7375,18.7177,31.6517,18.7027,31.5666,18.7027,944.7875,37.7915,18.1133,18.1000,29.0012,18.0867,28.9280,18.0735,28.8554,18.0735,944.7875,37.7915,17.0909,17.0704,25.3602,17.0506,25.2163,17.0315,25.0828,17.0315,276.3833,5.5277,15.4061,15.3966,21.2431,15.3872,21.1988,15.3777,21.1544,15.3777,944.7875,37.7915,15.0590,15.0492,19.4250,15.0394,19.3688,15.0296,19.3129,15.0296,944.7875,37.7915,15.0148,14.9963,19.9635,14.9778,19.8568,14.9595,19.7505,14.9595,276.3833,5.5277,4.4435,42.8225,2.9623,0.0000,29.0484,71.8709,-9937.8000,-37990.9584,-33573.4034
575.0000,14.9940,25.9634,8574.0000,52884.5000,-44310.5000,1.3711,1948.6364,4.4000,1.0000,11752.1111,4.5000,1.0000,13700.7475,0.0000,0.0000,64636.6111,6625.3636,-58011.2475,18.0985,10.8012,13356.0000,0.0000,13356.0000,0.3463,3609.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3609.7297,0.0000,0.0000,0.0000,9746.2703,9746.2703,17.5623,9.8351,34713.9000,0.0000,34713.9000,0.9000,7889.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7889.5227,0.0000,0.0000,0.0000,26824.3773,26824.3773,16.1268,8.8295,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0000,0.0000,0.0000,302.7649,302.7649,16.1197,8.3924,14532.7000,0.0000,14532.7000,0.3768,3302.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3302.8864,0.0000,0.0000,0.0000,11229.8136,11229.8136,15.5187,8.2214,8673.9000,0.0000,8673.9000,0.2249,2344.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2344.2973,0.0000,0.0000,0.0000,6329.6027,6329.6027,15.2641,16.1579,15.7110,1.1134,16701.7495,4.8448,668.4057,6.6841,4.8448,0.0000,4.1342,16.1108,14.8738,15.4923,-2.8895,-23115.8117,4.8448,1264.1344,12.6413,4.8448,0.0000,14.5369,14.8525,15.0503,14.9514,0.5283,3697.7736,4.8448,1476.1239,14.7612,4.8448,0.0000,18.9791,17.5769,17.5721,21.1405,17.5672,21.1644,17.5623,21.1877,17.5623,1099.0115,43.9605,16.1106,16.1138,10.7372,16.1168,10.8323,16.1197,10.9262,16.1197,1099.0115,43.9605,15.1800,15.2093,4.8644,15.2373,5.3390,15.2641,5.7975,15.2641,321.1176,6.4224,16.1579,16.1421,28.6853,16.1264,28.5790,16.1108,28.4734,16.1108,1099.0115,43.9605,14.8738,14.8667,17.5798,14.8596,17.5550,14.8525,17.5302,14.8525,1099.0115,43.9605,15.0503,15.0315,20.4587,15.0127,20.3534,14.9940,20.2487,14.9940,321.1176,6.4224,4.8448,54.2980,3.2299,0.0000,37.6502,91.9482,27380.9000,-3578.4187,-2716.2886
576.0000,14.9597,25.3579,10995.1000,46578.9000,-35583.8000,1.2076,2498.8864,4.4000,1.0000,10350.8667,4.5000,1.0000,12849.7530,0.0000,0.0000,56929.7667,8496.2136,-48433.5530,17.4980,10.2008,13355.6000,0.0000,13355.6000,0.3463,3609.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3609.6216,0.0000,0.0000,0.0000,9745.9784,9745.9784,16.9710,9.2437,44191.3000,0.0000,44191.3000,1.1457,10043.4773,4.4000,1.0000,0.0000,0.0000,0.0000,10043.4773,0.0000,0.0000,0.0000,34147.8227,34147.8227,15.1814,7.8841,422.6000,0.0000,422.6000,0.0110,114.2162,3.7000,1.0000,0.0000,0.0000,0.0000,114.2162,0.0000,0.0000,0.0000,308.3838,308.3838,15.1692,7.4419,17807.0000,0.0000,17807.0000,0.4617,4047.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4047.0455,0.0000,0.0000,0.0000,13759.9545,13759.9545,14.4480,7.1507,4849.4000,0.0000,4849.4000,0.1257,1310.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1310.6486,0.0000,0.0000,0.0000,3538.7514,3538.7514,14.3141,16.3322,15.3231,2.5671,38506.7608,4.9470,693.0637,6.9306,4.9470,0.0000,4.4015,16.2919,14.9462,15.6191,-3.2096,-25677.0188,4.9470,1284.3585,12.8436,4.9470,0.0000,15.4768,14.9211,15.0098,14.9655,0.2418,1692.2621,4.9470,1506.4290,15.0643,4.9470,0.0000,20.2062,16.9873,16.9819,17.6516,16.9764,17.6567,16.9710,17.6618,16.9710,1139.9331,45.5973,15.1652,15.1666,5.3367,15.1679,5.3912,15.1692,5.4457,15.1692,1139.9331,45.5973,14.2626,14.2798,-1.1977,14.2969,-0.9513,14.3141,-0.7030,14.3141,332.9801,6.6596,16.3322,16.3187,29.2059,16.3053,29.1332,16.2919,29.0605,16.2919,1139.9331,45.5973,14.9462,14.9378,18.5829,14.9295,18.5439,14.9211,18.5049,14.9211,1139.9331,45.5973,15.0098,14.9931,19.9406,14.9764,19.8654,14.9597,19.7900,14.9597,332.9801,6.6596,4.9470,57.5050,3.2980,0.0000,40.0844,97.5895,45042.1000,13067.3378,14522.0041
577.0000,14.9448,24.6927,13295.4000,41520.3000,-28224.9000,1.0765,3021.6818,4.4000,1.0000,9226.7333,4.5000,1.0000,12248.4152,0.0000,0.0000,50747.0333,10273.7182,-40473.3152,17.1122,9.8149,13364.7000,0.0000,13364.7000,0.3465,3612.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3612.0811,0.0000,0.0000,0.0000,9752.6189,9752.6189,16.5735,8.8462,46403.9000,0.0000,46403.9000,1.2031,10546.3409,4.4000,1.0000,0.0000,0.0000,0.0000,10546.3409,0.0000,0.0000,0.0000,35857.5591,35857.5591,14.6533,7.3560,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0000,0.0000,0.0000,301.8892,301.8892,14.6385,6.9113,21286.8000,0.0000,21286.8000,0.5519,4837.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4837.9091,0.0000,0.0000,0.0000,16448.8909,16448.8909,13.7577,6.4604,1503.7000,0.0000,1503.7000,0.0390,406.4054,3.7000,1.0000,0.0000,0.0000,0.0000,406.4054,0.0000,0.0000,0.0000,1097.2946,1097.2946,13.7383,16.3591,15.0487,3.2627,48940.1171,4.8416,685.7334,6.8573,4.8416,0.0000,4.1260,16.3206,15.0080,15.6643,-3.0639,-24511.4224,4.8416,1254.7394,12.5474,4.8416,0.0000,14.5079,14.9815,14.9970,14.9893,0.0413,288.8710,4.8416,1472.9141,14.7291,4.8416,0.0000,18.9413,16.5900,16.5845,15.8434,16.5790,15.8430,16.5735,15.8425,16.5735,1097.7333,43.9093,14.6371,14.6376,3.6242,14.6381,3.6620,14.6385,3.6996,14.6385,1097.7333,43.9093,13.6989,13.7121,-3.4887,13.7253,-3.3114,13.7383,-3.1341,13.7383,320.7471,6.4149,16.3591,16.3462,28.5895,16.3334,28.5245,16.3206,28.4596,16.3206,1097.7333,43.9093,15.0080,14.9991,19.2227,14.9903,19.1810,14.9815,19.1395,14.9815,1097.7333,43.9093,14.9970,14.9795,19.8448,14.9622,19.7600,14.9448,19.6758,14.9448,320.7471,6.4149,4.8416,54.1989,3.2277,0.0000,37.5752,91.7741,54747.9000,22984.9376,24717.5657
578.0000,14.9433,24.0171,15065.0000,36974.6000,-21909.6000,0.9586,3423.8636,4.4000,1.0000,8216.5778,4.5000,1.0000,11640.4414,0.0000,0.0000,45191.1778,11641.1364,-33550.0414,16.6615,9.3642,13365.5000,0.0000,13365.5000,0.3465,3612.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3612.2973,0.0000,0.0000,0.0000,9753.2027,9753.2027,16.1496,8.4224,55217.2000,0.0000,55217.2000,1.4316,12549.3636,4.4000,1.0000,0.0000,0.0000,0.0000,12549.3636,0.0000,0.0000,0.0000,42667.8364,42667.8364,13.9645,6.6672,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,13.9569,6.2296,23332.4000,0.0000,23332.4000,0.6049,5302.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5302.8182,0.0000,0.0000,0.0000,18029.5818,18029.5818,13.0336,5.7363,866.0000,0.0000,866.0000,0.0225,234.0541,3.7000,1.0000,0.0000,0.0000,0.0000,234.0541,0.0000,0.0000,0.0000,631.9459,631.9459,13.0567,16.4405,14.7486,4.4050,66074.6800,5.0627,725.6981,7.2570,5.0627,0.0000,4.7174,16.4027,15.0588,15.7308,-3.2803,-26242.5500,5.0627,1308.5999,13.0860,5.0627,0.0000,16.5876,15.0331,14.9939,15.0135,-0.1094,-765.6516,5.0627,1538.6888,15.3869,5.0627,0.0000,21.6565,16.1620,16.1579,13.4425,16.1538,13.4528,16.1496,13.4629,16.1496,1187.0054,47.4802,13.9487,13.9515,-0.3358,13.9542,-0.2798,13.9569,-0.2241,13.9569,1187.0054,47.4802,13.0012,13.0200,-8.1034,13.0385,-7.8687,13.0567,-7.6366,13.0567,346.6221,6.9324,16.4405,16.4279,28.8268,16.4153,28.7654,16.4027,28.7041,16.4027,1187.0054,47.4802,15.0588,15.0502,19.6673,15.0416,19.6296,15.0331,19.5920,15.0331,1187.0054,47.4802,14.9939,14.9770,19.8670,14.9601,19.7908,14.9433,19.7147,14.9433,346.6221,6.9324,5.0627,61.2754,3.3751,0.0000,42.9615,104.2369,71293.9000,37840.7633,39066.4784
579.0000,14.9454,23.1436,17236.2000,33098.6000,-15862.4000,0.8581,3917.3182,4.4000,1.0000,7355.2444,4.5000,1.0000,11272.5626,0.0000,0.0000,40453.8444,13318.8818,-27134.9626,16.3682,9.0709,13365.7000,0.0000,13365.7000,0.3465,3612.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3612.3514,0.0000,0.0000,0.0000,9753.3486,9753.3486,15.8443,8.1170,55219.4000,0.0000,55219.4000,1.4317,12549.8636,4.4000,1.0000,0.0000,0.0000,0.0000,12549.8636,0.0000,0.0000,0.0000,42669.5364,42669.5364,13.6070,6.3097,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0000,0.0000,0.0000,302.1811,302.1811,13.5967,5.8694,24661.3000,0.0000,24661.3000,0.6394,5604.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5604.8409,0.0000,0.0000,0.0000,19056.4591,19056.4591,12.5975,5.3002,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,12.6291,16.4449,14.5370,4.8516,72774.7401,4.9448,714.8423,7.1484,4.9448,0.0000,4.3955,16.4077,15.0919,15.7498,-3.1369,-25094.9994,4.9448,1277.1653,12.7717,4.9448,0.0000,15.4555,15.0655,14.9976,15.0316,-0.1850,-1295.0341,4.9448,1501.7726,15.0177,4.9448,0.0000,20.1784,15.8568,15.8526,12.2028,15.8485,12.2087,15.8443,12.2145,15.8443,1139.0200,45.5608,13.5912,13.5930,-1.0350,13.5949,-0.9947,13.5967,-0.9545,13.5967,1139.0200,45.5608,12.5827,12.5982,-9.4222,12.6137,-9.2449,12.6291,-9.0677,12.6291,332.7154,6.6543,16.4449,16.4325,28.3525,16.4201,28.2940,16.4077,28.2356,16.4077,1139.0200,45.5608,15.0919,15.0831,19.8988,15.0743,19.8595,15.0655,19.8202,15.0655,1139.0200,45.5608,14.9976,14.9801,19.9469,14.9627,19.8642,14.9454,19.7820,14.9454,332.7154,6.6543,4.9448,57.4328,3.2965,0.0000,40.0294,97.4622,78185.6000,44929.3328,46384.7066
580.0000,14.9505,22.1024,19455.6000,29650.7000,-10195.1000,0.7687,4421.7273,4.4000,1.0000,6589.0444,4.5000,1.0000,11010.7717,0.0000,0.0000,36239.7444,15033.8727,-21205.8717,16.0224,8.7251,13370.8000,0.0000,13370.8000,0.3467,3613.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3613.7297,0.0000,0.0000,0.0000,9757.0703,9757.0703,15.5195,7.7923,62694.8000,0.0000,62694.8000,1.6255,14248.8182,4.4000,1.0000,0.0000,0.0000,0.0000,14248.8182,0.0000,0.0000,0.0000,48445.9818,48445.9818,13.0706,5.7733,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,13.0661,5.3388,25359.9000,0.0000,25359.9000,0.6575,5763.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5763.6136,0.0000,0.0000,0.0000,19596.2864,19596.2864,12.0755,4.7782,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,12.1183,16.4727,14.2955,5.7428,86142.2615,5.1291,748.7299,7.4873,5.1291,0.0000,4.9054,16.4368,15.1309,15.7838,-3.2292,-25833.2928,5.1291,1322.9908,13.2299,5.1291,0.0000,17.2488,15.1050,15.0011,15.0531,-0.2936,-2055.4796,5.1291,1556.4089,15.5641,5.1291,0.0000,22.5197,15.5292,15.5260,10.5476,15.5228,10.5602,15.5195,10.5727,15.5195,1214.4091,48.5764,13.0551,13.0588,-3.9961,13.0624,-3.9405,13.0661,-3.8851,13.0661,1214.4091,48.5764,12.0612,12.0805,-12.4913,12.0995,-12.2769,12.1183,-12.0646,12.1183,354.5623,7.0912,16.4727,16.4607,28.2672,16.4487,28.2131,16.4368,28.1592,16.4368,1214.4091,48.5764,15.1309,15.1223,20.1920,15.1136,20.1553,15.1050,20.1187,15.1050,1214.4091,48.5764,15.0011,14.9842,20.0108,14.9673,19.9366,14.9505,19.8625,14.9505,354.5623,7.0912,5.1291,63.5099,3.4194,0.0000,44.6739,108.1838,92039.4000,57183.8181,58253.4891
581.0000,14.9472,24.2391,17156.1000,45240.4000,-28084.3000,1.1729,3899.1136,4.4000,1.0000,10053.4222,4.5000,1.0000,13952.5359,0.0000,0.0000,55293.8222,13256.9864,-42036.8359,16.8401,9.5428,13372.0000,0.0000,13372.0000,0.3467,3614.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3614.0541,0.0000,0.0000,0.0000,9757.9459,9757.9459,16.3689,8.6416,61818.8000,0.0000,61818.8000,1.6028,14049.7273,4.4000,1.0000,0.0000,0.0000,0.0000,14049.7273,0.0000,0.0000,0.0000,47769.0727,47769.0727,14.2179,6.9206,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,14.1820,6.4548,26340.1000,0.0000,26340.1000,0.6829,5986.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5986.3864,0.0000,0.0000,0.0000,20353.7136,20353.7136,13.2655,5.9682,866.0000,0.0000,866.0000,0.0225,234.0541,3.7000,1.0000,0.0000,0.0000,0.0000,234.0541,0.0000,0.0000,0.0000,631.9459,631.9459,13.1770,15.6685,14.4227,3.6887,55331.0027,5.7578,836.2109,8.3621,5.7578,0.0000,6.9396,15.6539,15.3542,15.5040,-0.8320,-6656.0162,5.7578,1501.6608,15.0166,5.7578,0.0000,24.4012,15.3269,14.9916,15.1593,-1.0637,-7445.7340,5.7578,1739.8219,17.3982,5.7578,0.0000,31.8578,16.4007,16.3900,20.6627,16.3794,20.5989,16.3689,20.5356,16.3689,1487.4432,59.4977,14.2042,14.1968,9.7039,14.1894,9.6443,14.1820,9.5854,14.1820,1487.4432,59.4977,13.2371,13.2162,4.6188,13.1962,4.3411,13.1770,4.0741,13.1770,433.6139,8.6723,15.6685,15.6637,20.0287,15.6588,20.0455,15.6539,20.0618,15.6539,1487.4432,59.4977,15.3542,15.3451,22.2890,15.3360,22.2482,15.3269,22.2075,15.3269,1487.4432,59.4977,14.9916,14.9768,19.9173,14.9620,19.8684,14.9472,19.8190,14.9472,433.6139,8.6723,5.7578,87.2973,3.8385,0.0000,63.1986,150.4959,74727.2000,36778.3883,41229.2525
582.0000,15.0062,24.7884,16450.8000,52098.1000,-35647.3000,1.3507,3738.8182,4.4000,1.0000,11577.3556,4.5000,1.0000,15316.1737,0.0000,0.0000,63675.4556,12711.9818,-50963.4737,17.0228,9.7255,13371.8000,0.0000,13371.8000,0.3467,3614.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3614.0000,0.0000,0.0000,0.0000,9757.8000,9757.8000,16.6123,8.8850,71136.4000,0.0000,71136.4000,1.8443,16167.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16167.3636,0.0000,0.0000,0.0000,54969.0364,54969.0364,14.4371,7.1398,550.5000,0.0000,550.5000,0.0143,148.7838,3.7000,1.0000,0.0000,0.0000,0.0000,148.7838,0.0000,0.0000,0.0000,401.7162,401.7162,14.4078,6.6805,26785.1000,0.0000,26785.1000,0.6945,6087.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6087.5227,0.0000,0.0000,0.0000,20697.5773,20697.5773,13.5888,6.2915,4534.2000,0.0000,4534.2000,0.1176,1225.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1225.4595,0.0000,0.0000,0.0000,3308.7405,3308.7405,13.4345,15.4456,14.4400,3.3884,50825.3715,6.5521,950.9062,9.5091,6.5521,0.0000,10.2260,15.4290,15.3144,15.3717,-0.3619,-2895.0807,6.5521,1717.8008,17.1780,6.5521,0.0000,35.9571,15.2935,15.0493,15.1714,-0.8817,-6171.8109,6.5521,1978.8820,19.7888,6.5521,0.0000,46.9449,16.6367,16.6286,22.6220,16.6204,22.5924,16.6123,22.5627,16.6123,1866.7390,74.6696,14.4212,14.4168,11.6002,14.4123,11.5842,14.4078,11.5680,14.4078,1866.7390,74.6696,13.4579,13.4502,7.0944,13.4424,7.0403,13.4345,6.9838,13.4345,543.2802,10.8656,15.4456,15.4401,18.8510,15.4345,18.8498,15.4290,18.8486,15.4290,1866.7390,74.6696,15.3144,15.3074,21.4938,15.3004,21.4752,15.2935,21.4565,15.2935,1866.7390,74.6696,15.0493,15.0349,20.6427,15.0205,20.5955,15.0062,20.5482,15.0062,543.2802,10.8656,6.5521,124.6301,4.3681,0.0000,93.1280,217.7581,80730.7000,38171.3967,41758.4800
583.0000,15.0473,26.6228,8803.7000,105190.6000,-96386.9000,2.7273,2000.8409,4.4000,1.0000,23375.6889,4.5000,1.0000,25376.5298,0.0000,0.0000,128566.2889,6802.8591,-121763.4298,19.0704,11.7731,13372.1000,0.0000,13372.1000,0.3467,3614.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3614.0811,0.0000,0.0000,0.0000,9758.0189,9758.0189,18.6971,10.9698,42112.5000,0.0000,42112.5000,1.0918,9571.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9571.0227,0.0000,0.0000,0.0000,32541.4773,32541.4773,17.6219,10.3246,500.2000,0.0000,500.2000,0.0130,135.1892,3.7000,1.0000,0.0000,0.0000,0.0000,135.1892,0.0000,0.0000,0.0000,365.0108,365.0108,17.5512,9.8239,25379.0000,0.0000,25379.0000,0.6580,5767.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5767.9545,0.0000,0.0000,0.0000,19611.0455,19611.0455,16.9032,9.6059,15220.0000,0.0000,15220.0000,0.3946,4113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4113.5135,0.0000,0.0000,0.0000,11106.4865,11106.4865,16.3655,14.3535,15.3595,-4.0598,-60897.3225,7.8471,1097.7632,10.9776,7.8471,0.0000,17.5666,14.3541,15.2899,14.8220,3.5406,28324.4975,7.8471,2102.8518,21.0285,7.8471,0.0000,61.7686,15.2727,15.0832,15.1779,-0.8193,-5735.4078,7.8471,2369.3774,23.6938,7.8471,0.0000,80.6439,18.7480,18.7310,43.1503,18.7140,43.0333,18.6971,42.9167,18.6971,2565.1226,102.6049,17.6098,17.5902,42.9929,17.5706,42.8285,17.5512,42.6650,17.5512,2565.1226,102.6049,16.5363,16.4785,43.8805,16.4216,43.2338,16.3655,42.5978,16.3655,744.8582,14.8972,14.3535,14.3537,8.8493,14.3539,8.9014,14.3541,8.9531,14.3541,2565.1226,102.6049,15.2899,15.2842,21.1116,15.2784,21.1023,15.2727,21.0931,15.2727,2565.1226,102.6049,15.0832,15.0712,20.9676,15.0593,20.9472,15.0473,20.9263,15.0473,744.8582,14.8972,7.8471,205.0119,5.2314,0.0000,159.9792,364.9911,196.9000,-48381.3909,-38308.2329
584.0000,15.0482,26.9428,6024.6000,142115.3000,-136090.7000,3.6846,1369.2273,4.4000,1.0000,31581.1778,4.5000,1.0000,32950.4051,0.0000,0.0000,173696.4778,4655.3727,-169041.1051,19.8008,12.5035,22700.1000,0.0000,22700.1000,0.5885,6135.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6135.1622,0.0000,0.0000,0.0000,16564.9378,16564.9378,19.2993,11.5721,30918.6000,0.0000,30918.6000,0.8016,7026.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7026.9545,0.0000,0.0000,0.0000,23891.6455,23891.6455,18.6276,11.3303,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0000,0.0000,0.0000,748.7027,748.7027,18.5666,10.8393,24183.1000,0.0000,24183.1000,0.6270,5496.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5496.1591,0.0000,0.0000,0.0000,18686.9409,18686.9409,18.0412,10.7439,16176.9000,0.0000,16176.9000,0.4194,4372.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4372.1351,0.0000,0.0000,0.0000,11804.7649,11804.7649,17.6023,14.4801,16.0412,-7.4033,-111049.5379,9.2217,1255.8401,12.5584,9.2217,0.0000,28.5098,14.4708,15.0489,14.7599,2.5704,20563.2332,9.2217,2477.3719,24.7737,9.2217,0.0000,100.2477,15.0373,15.0773,15.0573,0.2034,1424.0024,9.2217,2797.8342,27.9783,9.2217,0.0000,130.8814,19.3351,19.3231,45.6103,19.3112,45.5583,19.2993,45.5062,19.2993,3411.7621,136.4705,18.6066,18.5932,48.0217,18.5799,47.9442,18.5666,47.8667,18.5666,3411.7621,136.4705,17.7093,17.6737,52.2499,17.6380,51.9720,17.6023,51.6915,17.6023,988.7860,19.7757,14.4801,14.4770,12.2070,14.4739,12.2145,14.4708,12.2220,14.4708,3411.7621,136.4705,15.0489,15.0451,18.6721,15.0412,18.6785,15.0373,18.6847,15.0373,3411.7621,136.4705,15.0773,15.0676,20.7964,15.0579,20.7968,15.0482,20.7967,15.0482,988.7860,19.7757,9.2217,320.3190,6.1478,0.0000,259.6389,579.9580,-41086.0000,-97344.1133,-89062.3024
585.0000,15.0139,27.0155,4346.4000,152248.7000,-147902.3000,3.9473,987.8182,4.4000,1.0000,33833.0444,4.5000,1.0000,34820.8626,0.0000,0.0000,186081.7444,3358.5818,-182723.1626,20.3469,13.0496,27693.7000,0.0000,27693.7000,0.7180,7484.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7484.7838,0.0000,0.0000,0.0000,20208.9162,20208.9162,19.7199,23.1494,7770.8000,7200.3000,570.5000,0.2015,1766.0909,4.4000,1.0000,1469.4490,4.9000,1.0000,3235.5399,0.0000,0.0000,8669.7490,6004.7091,-2665.0399,19.7977,12.5004,1720.9000,0.0000,1720.9000,0.0446,465.1081,3.7000,1.0000,0.0000,0.0000,0.0000,465.1081,0.0000,0.0000,0.0000,1255.7919,1255.7919,19.7130,11.9858,23443.4000,0.0000,23443.4000,0.6078,5328.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5328.0455,0.0000,0.0000,0.0000,18115.3545,18115.3545,19.1843,11.8870,15539.0000,0.0000,15539.0000,0.4029,4199.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4199.7297,0.0000,0.0000,0.0000,11339.2703,11339.2703,18.7317,14.4746,16.6032,-9.7239,-145858.8550,8.8832,1183.4957,11.8350,8.8832,0.0000,25.4843,14.4651,14.9895,14.7273,2.2459,17966.8066,8.8832,2389.5521,23.8955,8.8832,0.0000,89.6091,14.9765,15.0425,15.0095,0.3232,2262.3917,8.8832,2700.2820,27.0028,8.8832,0.0000,116.9919,19.7571,19.7447,47.2907,19.7323,47.2328,19.7199,47.1751,19.7199,3193.4000,127.7360,19.7610,19.7450,55.6531,19.7290,55.5514,19.7130,55.4499,19.7130,3193.4000,127.7360,18.8533,18.8126,60.9345,18.7721,60.6055,18.7317,60.2783,18.7317,925.9116,18.5182,14.4746,14.4715,13.0257,14.4683,13.0320,14.4651,13.0382,14.4651,3193.4000,127.7360,14.9895,14.9852,18.4063,14.9808,18.4035,14.9765,18.4007,14.9765,3193.4000,127.7360,15.0425,15.0330,20.3283,15.0234,20.3230,15.0139,20.3175,15.0139,925.9116,18.5182,8.8832,288.8387,5.9221,0.0000,232.0853,520.9240,-78934.8000,-134468.8696,-125629.6567
586.0000,14.9901,27.0618,3125.9000,160503.0000,-157377.1000,4.1613,710.4318,4.4000,1.0000,35667.3333,4.5000,1.0000,36377.7652,0.0000,0.0000,196170.3333,2415.4682,-193754.8652,20.4470,13.1497,31487.5000,0.0000,31487.5000,0.8164,8510.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8510.1351,0.0000,0.0000,0.0000,22977.3649,22977.3649,19.7674,28.9504,2697.0000,7292.4000,-4595.4000,0.1891,612.9545,4.4000,1.0000,1488.2449,4.9000,1.0000,2101.1994,0.0000,0.0000,8780.6449,2084.0455,-6696.5994,19.9560,12.6587,1865.3000,0.0000,1865.3000,0.0484,504.1351,3.7000,1.0000,0.0000,0.0000,0.0000,504.1351,0.0000,0.0000,0.0000,1361.1649,1361.1649,19.8791,12.1519,21937.6000,0.0000,21937.6000,0.5688,4985.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4985.8182,0.0000,0.0000,0.0000,16951.7818,16951.7818,19.4017,12.1044,13625.1000,0.0000,13625.1000,0.3533,3682.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3682.4595,0.0000,0.0000,0.0000,9942.6405,9942.6405,19.0306,14.7761,16.9034,-10.0709,-151062.9655,9.2058,1212.2825,12.1228,9.2058,0.0000,28.3625,14.7626,14.9560,14.8593,0.8583,6866.7749,9.2058,2463.2804,24.6328,9.2058,0.0000,99.7297,14.9433,15.0177,14.9805,0.3772,2640.6953,9.2058,2801.5805,28.0158,9.2058,0.0000,130.2052,19.7998,19.7890,45.6747,19.7782,45.6341,19.7674,45.5935,19.7674,3401.3550,136.0542,19.9177,19.9048,53.3488,19.8920,53.2856,19.8791,53.2224,19.8791,3401.3550,136.0542,19.1217,19.0913,59.1812,19.0610,58.9991,19.0306,58.8161,19.0306,985.7900,19.7158,14.7761,14.7716,16.5960,14.7671,16.5875,14.7626,16.5790,14.7626,3401.3550,136.0542,14.9560,14.9517,18.3069,14.9475,18.3037,14.9433,18.3004,14.9433,3401.3550,136.0542,15.0177,15.0085,20.0693,14.9993,20.0638,14.9901,20.0582,14.9901,985.7900,19.7158,9.2058,318.7923,6.1372,0.0000,258.2974,577.0897,-93057.0000,-149218.5125,-141555.4952
587.0000,14.9803,27.0966,2295.1000,167394.1000,-165099.0000,4.3400,521.6136,4.4000,1.0000,37198.6889,4.5000,1.0000,37720.3025,0.0000,0.0000,204592.7889,1773.4864,-202819.3025,20.4864,13.1891,37175.7000,0.0000,37175.7000,0.9638,10047.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10047.4865,0.0000,0.0000,0.0000,27128.2135,27128.2135,19.7205,30.3958,1181.4000,6685.6000,-5504.2000,0.1733,268.5000,4.4000,1.0000,1364.4082,4.9000,1.0000,1632.9082,0.0000,0.0000,8050.0082,912.9000,-7137.1082,19.9142,12.6169,1909.9000,0.0000,1909.9000,0.0495,516.1892,3.7000,1.0000,0.0000,0.0000,0.0000,516.1892,0.0000,0.0000,0.0000,1393.7108,1393.7108,19.8424,12.1151,20055.0000,0.0000,20055.0000,0.5200,4557.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4557.9545,0.0000,0.0000,0.0000,15497.0455,15497.0455,19.4217,12.1244,12349.2000,0.0000,12349.2000,0.3202,3337.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3337.6216,0.0000,0.0000,0.0000,9011.5784,9011.5784,19.0989,15.0383,17.0686,-9.9717,-149575.8724,9.5503,1249.6512,12.4965,9.5503,0.0000,31.6675,15.0237,14.9912,15.0075,-0.1496,-1197.0886,9.5503,2540.3828,25.4038,9.5503,0.0000,111.3507,14.9782,15.0072,14.9927,0.1523,1066.0375,9.5503,2905.0056,29.0501,9.5503,0.0000,145.3774,19.7499,19.7401,43.8887,19.7303,43.8564,19.7205,43.8240,19.7205,3629.8576,145.1943,19.8764,19.8650,50.4955,19.8537,50.4466,19.8424,50.3978,19.8424,3629.8576,145.1943,19.1770,19.1510,56.4204,19.1250,56.2852,19.0989,56.1499,19.0989,1051.5601,21.0312,15.0383,15.0334,19.1369,15.0286,19.1260,15.0237,19.1151,15.0237,3629.8576,145.1943,14.9912,14.9869,18.8314,14.9826,18.8258,14.9782,18.8202,14.9782,3629.8576,145.1943,15.0072,14.9982,20.0074,14.9893,20.0011,14.9803,19.9947,14.9803,1051.5601,21.0312,9.5503,352.9099,6.3668,0.0000,288.3955,641.3055,-99113.4000,-156925.8625,-149706.9235
588.0000,14.9868,27.1301,1745.0000,170988.3000,-169243.3000,4.4332,396.5909,4.4000,1.0000,37997.4000,4.5000,1.0000,38393.9909,0.0000,0.0000,208985.7000,1348.4091,-207637.2909,20.4986,13.2013,39066.0000,0.0000,39066.0000,1.0129,10558.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10558.3784,0.0000,0.0000,0.0000,28507.6216,28507.6216,19.7134,31.2777,552.8000,8965.7000,-8412.9000,0.2325,125.6364,4.4000,1.0000,1829.7347,4.9000,1.0000,1955.3711,0.0000,0.0000,10795.4347,427.1636,-10368.2711,19.9886,12.6913,2249.5000,0.0000,2249.5000,0.0583,607.9730,3.7000,1.0000,0.0000,0.0000,0.0000,607.9730,0.0000,0.0000,0.0000,1641.5270,1641.5270,19.9117,12.1844,19916.2000,0.0000,19916.2000,0.5164,4526.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4526.4091,0.0000,0.0000,0.0000,15389.7909,15389.7909,19.5032,12.2059,9956.9000,0.0000,9956.9000,0.2582,2691.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2691.0541,0.0000,0.0000,0.0000,7265.8459,7265.8459,19.2330,15.1938,17.2134,-10.1443,-152164.8178,9.7670,1270.9045,12.7090,9.7670,0.0000,33.8728,15.1794,15.0447,15.1120,-0.6342,-5073.8203,9.7670,2587.2349,25.8723,9.7670,0.0000,119.1052,15.0315,15.0137,15.0226,-0.0959,-671.0642,9.7670,2967.3974,29.6740,9.7670,0.0000,155.5015,19.7418,19.7323,43.0011,19.7229,42.9702,19.7134,42.9394,19.7134,3776.9817,151.0793,19.9450,19.9339,49.6292,19.9228,49.5811,19.9117,49.5329,19.9117,3776.9817,151.0793,19.3103,19.2845,55.6786,19.2587,55.5395,19.2330,55.4007,19.2330,1093.8941,21.8779,15.1938,15.1890,20.3536,15.1842,20.3437,15.1794,20.3338,15.1794,3776.9817,151.0793,15.0447,15.0403,19.4082,15.0359,19.4011,15.0315,19.3940,15.0315,3776.9817,151.0793,15.0137,15.0047,20.1375,14.9957,20.1282,14.9868,20.1189,14.9868,1093.8941,21.8779,9.7670,375.5279,6.5113,0.0000,308.4796,684.0075,-106467.6000,-165200.7765,-157909.7024
589.0000,14.9995,27.1624,1349.4000,175971.5000,-174622.1000,4.5624,306.6818,4.4000,1.0000,39104.7778,4.5000,1.0000,39411.4596,0.0000,0.0000,215076.2778,1042.7182,-214033.5596,20.6508,13.3535,33859.1000,0.0000,33859.1000,0.8779,9151.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9151.1081,0.0000,0.0000,0.0000,24707.9919,24707.9919,19.9673,31.1423,1286.3000,11480.4000,-10194.1000,0.2977,292.3409,4.4000,1.0000,2342.9388,4.9000,1.0000,2635.2797,0.0000,0.0000,13823.3388,993.9591,-12829.3797,20.3060,13.0087,2692.4000,0.0000,2692.4000,0.0698,727.6757,3.7000,1.0000,0.0000,0.0000,0.0000,727.6757,0.0000,0.0000,0.0000,1964.7243,1964.7243,20.2184,12.4911,19804.8000,0.0000,19804.8000,0.5135,4501.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4501.0909,0.0000,0.0000,0.0000,15303.7091,15303.7091,19.8143,12.5170,8680.9000,0.0000,8680.9000,0.2251,2346.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2346.1892,0.0000,0.0000,0.0000,6334.7108,6334.7108,19.5622,15.2527,17.4075,-10.8810,-163215.3290,9.8194,1268.2311,12.6823,9.8194,0.0000,34.4206,15.2388,15.0871,15.1629,-0.7180,-5744.2187,9.8194,2595.8400,25.9584,9.8194,0.0000,121.0313,15.0738,15.0266,15.0502,-0.2553,-1787.3466,9.8194,2980.0235,29.8002,9.8194,0.0000,158.0161,19.9984,19.9880,44.9228,19.9776,44.8819,19.9673,44.8411,19.9673,3812.9167,152.5167,20.2541,20.2422,51.4307,20.2303,51.3741,20.2184,51.3175,20.2184,3812.9167,152.5167,19.6471,19.6187,57.7836,19.5904,57.6120,19.5622,57.4412,19.5622,1104.2327,22.0847,15.2527,15.2481,20.6029,15.2434,20.5946,15.2388,20.5862,15.2388,3812.9167,152.5167,15.0871,15.0827,19.7879,15.0782,19.7799,15.0738,19.7720,15.0738,3812.9167,152.5167,15.0266,15.0176,20.3099,15.0085,20.2977,14.9995,20.2853,14.9995,1104.2327,22.0847,9.8194,381.1286,6.5462,0.0000,313.4680,694.5965,-119779.0000,-178551.8032,-170746.8943
590.0000,15.0177,27.2009,918.4000,181641.9000,-180723.5000,4.7094,208.7273,4.4000,1.0000,40364.8667,4.5000,1.0000,40573.5939,0.0000,0.0000,222006.7667,709.6727,-221297.0939,20.6322,13.3349,39065.0000,0.0000,39065.0000,1.0128,10558.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10558.1081,0.0000,0.0000,0.0000,28506.8919,28506.8919,19.8821,31.8607,100.8000,12529.7000,-12428.9000,0.3249,22.9091,4.4000,1.0000,2557.0816,4.9000,1.0000,2579.9907,0.0000,0.0000,15086.7816,77.8909,-15008.8907,20.2628,12.9655,2568.7000,0.0000,2568.7000,0.0666,694.2432,3.7000,1.0000,0.0000,0.0000,0.0000,694.2432,0.0000,0.0000,0.0000,1874.4568,1874.4568,20.1840,12.4568,19241.6000,0.0000,19241.6000,0.4989,4373.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4373.0909,0.0000,0.0000,0.0000,14868.5091,14868.5091,19.8068,12.5095,7724.0000,0.0000,7724.0000,0.2003,2087.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2087.5676,0.0000,0.0000,0.0000,5636.4324,5636.4324,19.5924,15.4463,17.5194,-10.8948,-163422.7185,10.2192,1314.2300,13.1423,10.2192,0.0000,38.7991,15.4311,15.1340,15.2825,-1.4637,-11709.6382,10.2192,2688.7355,26.8874,10.2192,0.0000,136.4274,15.1209,15.0442,15.0825,-0.4322,-3025.7077,10.2192,3097.3802,30.9738,10.2192,0.0000,178.1170,19.9089,19.9000,43.1486,19.8910,43.1226,19.8821,43.0966,19.8821,4092.2823,163.6913,20.2153,20.2049,49.6234,20.1944,49.5829,20.1840,49.5423,20.1840,4092.2823,163.6913,19.6638,19.6400,55.9230,19.6162,55.8115,19.5924,55.6997,19.5924,1184.5880,23.6918,15.4463,15.4412,22.2852,15.4361,22.2723,15.4311,22.2593,15.4311,4092.2823,163.6913,15.1340,15.1296,20.1809,15.1253,20.1733,15.1209,20.1657,15.1209,4092.2823,163.6913,15.0442,15.0353,20.5116,15.0265,20.5007,15.0177,20.4896,15.0177,1184.5880,23.6918,10.2192,425.6709,6.8128,0.0000,353.3435,779.0143,-124553.1000,-185419.6945,-178158.0643
591.0000,15.0352,27.2205,889.2000,186370.6000,-185481.4000,4.8320,202.0909,4.4000,1.0000,41415.6889,4.5000,1.0000,41617.7798,0.0000,0.0000,227786.2889,687.1091,-227099.1798,20.8250,13.5277,37177.8000,0.0000,37177.8000,0.9639,10048.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10048.0541,0.0000,0.0000,0.0000,27129.7459,27129.7459,20.1034,32.0786,87.1000,10247.5000,-10160.4000,0.2657,19.7955,4.4000,1.0000,2091.3265,4.9000,1.0000,2111.1220,0.0000,0.0000,12338.8265,67.3045,-12271.5220,20.4163,13.1190,1703.6000,0.0000,1703.6000,0.0442,460.4324,3.7000,1.0000,0.0000,0.0000,0.0000,460.4324,0.0000,0.0000,0.0000,1243.1676,1243.1676,20.3516,12.6243,19228.7000,0.0000,19228.7000,0.4985,4370.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4370.1591,0.0000,0.0000,0.0000,14858.5409,14858.5409,19.9728,12.6755,6767.1000,0.0000,6767.1000,0.1754,1828.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1828.9459,0.0000,0.0000,0.0000,4938.1541,4938.1541,19.7702,15.5061,17.6382,-11.1505,-167257.3728,10.1696,1301.9218,13.0192,10.1696,0.0000,38.2368,15.4915,15.1788,15.3351,-1.5331,-12265.1838,10.1696,2670.1047,26.7010,10.1696,0.0000,134.4502,15.1654,15.0620,15.1137,-0.5796,-4057.1040,10.1696,3078.5194,30.7852,10.1696,0.0000,175.5356,20.1333,20.1233,44.9063,20.1134,44.8685,20.1034,44.8307,20.1034,4057.1469,162.2859,20.3846,20.3736,50.3713,20.3626,50.3234,20.3516,50.2755,20.3516,4057.1469,162.2859,19.8469,19.8212,56.6462,19.7957,56.5077,19.7702,56.3697,19.7702,1174.4836,23.4897,15.5061,15.5012,22.4600,15.4963,22.4493,15.4915,22.4385,15.4915,4057.1469,162.2859,15.1788,15.1743,20.5214,15.1699,20.5124,15.1654,20.5034,15.1654,4057.1469,162.2859,15.0620,15.0531,20.6897,15.0441,20.6758,15.0352,20.6617,15.0352,1174.4836,23.4897,10.1696,419.9723,6.7798,0.0000,348.2226,768.1948,-130764.6000,-191201.0933,-183579.6605
592.0000,15.0536,27.2389,910.9000,190576.3000,-189665.4000,4.9410,207.0227,4.4000,1.0000,42350.2889,4.5000,1.0000,42557.3116,0.0000,0.0000,232926.5889,703.8773,-232222.7116,20.9154,13.6181,35276.8000,0.0000,35276.8000,0.9146,9534.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9534.2703,0.0000,0.0000,0.0000,25742.5297,25742.5297,20.2362,32.2019,99.0000,10188.5000,-10089.5000,0.2642,22.5000,4.4000,1.0000,2079.2857,4.9000,1.0000,2101.7857,0.0000,0.0000,12267.7857,76.5000,-12191.2857,20.5439,13.2466,1646.3000,0.0000,1646.3000,0.0427,444.9459,3.7000,1.0000,0.0000,0.0000,0.0000,444.9459,0.0000,0.0000,0.0000,1201.3541,1201.3541,20.4809,12.7537,18697.0000,0.0000,18697.0000,0.4848,4249.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4249.3182,0.0000,0.0000,0.0000,14447.6818,14447.6818,20.1162,12.8189,7724.0000,0.0000,7724.0000,0.2003,2087.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2087.5676,0.0000,0.0000,0.0000,5636.4324,5636.4324,19.8993,15.5961,17.7477,-11.3652,-170477.9791,10.2713,1309.4472,13.0945,10.2713,0.0000,39.3948,15.5811,15.2163,15.3987,-1.8066,-14452.8433,10.2713,2690.0031,26.9000,10.2713,0.0000,138.5220,15.2029,15.0804,15.1417,-0.6937,-4856.1777,10.2713,3105.8322,31.0583,10.2713,0.0000,180.8517,20.2656,20.2558,45.4676,20.2460,45.4320,20.2362,45.3964,20.2362,4129.2810,165.1712,20.5136,20.5027,50.6442,20.4918,50.5980,20.4809,50.5518,20.4809,4129.2810,165.1712,19.9740,19.9490,56.6880,19.9242,56.5598,19.8993,56.4317,19.8993,1195.2277,23.9046,15.5961,15.5911,23.0457,15.5861,23.0334,15.5811,23.0211,15.5811,4129.2810,165.1712,15.2163,15.2118,20.7727,15.2074,20.7636,15.2029,20.7544,15.2029,4129.2810,165.1712,15.0804,15.0714,20.8604,15.0625,20.8456,15.0536,20.8307,15.0536,1195.2277,23.9046,10.2713,431.7014,6.8475,0.0000,358.7686,790.4699,-136410.8000,-197385.9993,-189787.0001
593.0000,15.0709,27.2513,1049.9000,194405.7000,-193355.8000,5.0403,238.6136,4.4000,1.0000,43201.2667,4.5000,1.0000,43439.8803,0.0000,0.0000,237606.9667,811.2864,-236795.6803,21.0157,13.7184,30067.2000,0.0000,30067.2000,0.7795,8126.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8126.2703,0.0000,0.0000,0.0000,21940.9297,21940.9297,20.4344,32.2790,324.6000,12784.0000,-12459.4000,0.3314,73.7727,4.4000,1.0000,2608.9796,4.9000,1.0000,2682.7523,0.0000,0.0000,15392.9796,250.8273,-15142.1523,20.8146,13.5173,2125.3000,0.0000,2125.3000,0.0551,574.4054,3.7000,1.0000,0.0000,0.0000,0.0000,574.4054,0.0000,0.0000,0.0000,1550.8946,1550.8946,20.7414,13.0141,17166.7000,0.0000,17166.7000,0.4451,3901.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3901.5227,0.0000,0.0000,0.0000,13265.1773,13265.1773,20.4084,13.1111,8999.9000,0.0000,8999.9000,0.2333,2432.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2432.4054,0.0000,0.0000,0.0000,6567.4946,6567.4946,20.1634,15.6448,17.9041,-11.9991,-179986.7988,10.3273,1308.7675,13.0877,10.3273,0.0000,40.0427,15.6300,15.2501,15.4400,-1.8917,-15133.8035,10.3273,2700.2400,27.0024,10.3273,0.0000,140.8000,15.2367,15.0976,15.1672,-0.7914,-5539.5423,10.3273,3119.5957,31.1960,10.3273,0.0000,183.8258,20.4648,20.4547,46.7220,20.4446,46.6831,20.4344,46.6443,20.4344,4169.2626,166.7705,20.7756,20.7642,52.2928,20.7528,52.2415,20.7414,52.1902,20.7414,4169.2626,166.7705,20.2435,20.2167,58.5771,20.1900,58.4269,20.1634,58.2774,20.1634,1206.7245,24.1345,15.6448,15.6399,23.2108,15.6349,23.1992,15.6300,23.1876,15.6300,4169.2626,166.7705,15.2501,15.2456,20.9849,15.2412,20.9754,15.2367,20.9658,15.2367,4169.2626,166.7705,15.0976,15.0887,21.0066,15.0798,20.9909,15.0709,20.9751,15.0709,1206.7245,24.1345,10.3273,438.2522,6.8848,0.0000,364.6685,802.9207,-147456.1000,-208613.3364,-200660.1446
594.0000,15.0818,27.2565,1217.3000,198142.1000,-196924.8000,5.1372,276.6591,4.4000,1.0000,44031.5778,4.5000,1.0000,44308.2369,0.0000,0.0000,242173.6778,940.6409,-241233.0369,21.2601,13.9628,19633.9000,0.0000,19633.9000,0.5090,5306.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5306.4595,0.0000,0.0000,0.0000,14327.4405,14327.4405,20.8586,32.0193,1668.7000,14650.8000,-12982.1000,0.3798,379.2500,4.4000,1.0000,2989.9592,4.9000,1.0000,3369.2092,0.0000,0.0000,17640.7592,1289.4500,-16351.3092,21.2774,13.9801,1346.5000,0.0000,1346.5000,0.0349,363.9189,3.7000,1.0000,0.0000,0.0000,0.0000,363.9189,0.0000,0.0000,0.0000,982.5811,982.5811,21.2138,13.4865,14658.4000,0.0000,14658.4000,0.3800,3331.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3331.4545,0.0000,0.0000,0.0000,11326.9455,11326.9455,20.9237,13.6264,11870.7000,0.0000,11870.7000,0.3078,3208.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3208.2973,0.0000,0.0000,0.0000,8662.4027,8662.4027,20.6104,15.6233,18.1169,-12.9816,-194723.6560,10.1232,1272.5912,12.7259,10.1232,0.0000,37.7159,15.6089,15.2650,15.4369,-1.6785,-13428.3931,10.1232,2647.2188,26.4722,10.1232,0.0000,132.6185,15.2514,15.1091,15.1802,-0.7942,-5559.0684,10.1232,3056.3736,30.5637,10.1232,0.0000,173.1442,20.8931,20.8816,50.1391,20.8701,50.0873,20.8586,50.0356,20.8586,4024.4113,160.9765,21.2522,21.2394,55.8898,21.2266,55.8257,21.2138,55.7617,21.2138,4024.4113,160.9765,20.7018,20.6713,62.5356,20.6408,62.3438,20.6104,62.1530,20.6104,1165.0689,23.3014,15.6233,15.6185,22.7368,15.6137,22.7264,15.6089,22.7159,15.6089,4024.4113,160.9765,15.2650,15.2604,21.0099,15.2559,20.9996,15.2514,20.9892,15.2514,4024.4113,160.9765,15.1091,15.1000,21.0755,15.0909,21.0572,15.0818,21.0388,15.0818,1165.0689,23.3014,10.1232,414.6877,6.7488,0.0000,343.4787,758.1664,-162397.4000,-222284.9763,-213711.1175
