Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
595.0000,15.0434,27.0544,3086.9000,112919.8000,-109832.9000,2.9277,701.5682,4.4000,1.0000,25093.2889,4.5000,1.0000,25794.8571,0.0000,0.0000,138013.0889,2385.3318,-135627.7571,20.5627,13.2654,16183.8000,0.0000,16183.8000,0.4196,4374.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4374.0000,0.0000,0.0000,0.0000,11809.8000,11809.8000,20.0479,12.6075,6442.8000,153.5000,6289.3000,0.1670,1464.2727,4.4000,1.0000,31.3265,4.9000,1.0000,1495.5993,0.0000,0.0000,184.8265,4978.5273,4793.7007,19.8528,12.5555,1129.6000,0.0000,1129.6000,0.0293,305.2973,3.7000,1.0000,0.0000,0.0000,0.0000,305.2973,0.0000,0.0000,0.0000,824.3027,824.3027,19.7913,12.0640,13201.5000,0.0000,13201.5000,0.3423,3000.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3000.3409,0.0000,0.0000,0.0000,10201.1591,10201.1591,19.3762,12.0789,13944.1000,0.0000,13944.1000,0.3615,3768.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3768.6757,0.0000,0.0000,0.0000,10175.4243,10175.4243,18.9502,15.6045,17.2774,-5.4810,-82214.8435,6.3711,826.9815,8.2698,6.3711,0.0000,9.4016,15.5820,15.1899,15.3859,-1.2043,-9634.1235,6.3711,1669.3994,16.6940,6.3711,0.0000,33.0585,15.1701,15.0840,15.1271,-0.3023,-2115.8686,6.3711,1927.6058,19.2761,6.3711,0.0000,43.1606,20.0821,20.0707,40.8958,20.0593,40.8474,20.0479,40.7991,20.0479,1776.9714,71.0789,19.8193,19.8099,40.2147,19.8006,40.1881,19.7913,40.1613,19.7913,1776.9714,71.0789,18.9621,18.9586,39.6951,18.9546,39.8372,18.9502,39.9733,18.9502,517.3394,10.3468,15.6045,15.5970,22.4086,15.5895,22.3710,15.5820,22.3335,15.5820,1776.9714,71.0789,15.1899,15.1833,20.1624,15.1767,20.1313,15.1701,20.1003,15.1701,1776.9714,71.0789,15.0840,15.0704,20.6852,15.0568,20.6121,15.0434,20.5401,15.0434,517.3394,10.3468,6.3711,115.3676,4.2474,0.0000,85.6207,200.9883,-59084.6000,-97823.3702,-93964.8356
596.0000,15.0292,27.0005,3634.2000,111910.7000,-108276.5000,2.9015,825.9545,4.4000,1.0000,24869.0444,4.5000,1.0000,25694.9990,0.0000,0.0000,136779.7444,2808.2455,-133971.4990,20.4906,13.1933,16172.6000,0.0000,16172.6000,0.4193,4370.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4370.9730,0.0000,0.0000,0.0000,11801.6270,11801.6270,19.9688,12.2415,8029.3000,0.0000,8029.3000,0.2082,1824.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1824.8409,0.0000,0.0000,0.0000,6204.4591,6204.4591,19.7158,12.4186,860.7000,0.0000,860.7000,0.0223,232.6216,3.7000,1.0000,0.0000,0.0000,0.0000,232.6216,0.0000,0.0000,0.0000,628.0784,628.0784,19.6505,11.9233,13257.7000,0.0000,13257.7000,0.3437,3013.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3013.1136,0.0000,0.0000,0.0000,10244.5864,10244.5864,19.2329,11.9356,13306.1000,0.0000,13306.1000,0.3450,3596.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3596.2432,0.0000,0.0000,0.0000,9709.8568,9709.8568,18.7618,15.3918,17.0768,-5.5112,-82668.1278,6.3600,831.9431,8.3194,6.3600,0.0000,9.3527,15.3731,15.2049,15.2890,-0.5159,-4126.8699,6.3600,1672.9221,16.7292,6.3600,0.0000,32.8866,15.1840,15.0704,15.1272,-0.3983,-2787.9400,6.3600,1924.2497,19.2425,6.3600,0.0000,42.9361,20.0095,19.9959,40.7084,19.9823,40.6396,19.9688,40.5710,19.9688,1771.5478,70.8619,19.6902,19.6770,40.2274,19.6637,40.1579,19.6505,40.0888,19.6505,1771.5478,70.8619,18.8371,18.8116,40.2459,18.7865,40.0792,18.7618,39.9179,18.7618,515.7719,10.3154,15.3918,15.3856,20.2442,15.3793,20.2234,15.3731,20.2025,15.3731,1771.5478,70.8619,15.2049,15.1979,20.3694,15.1910,20.3380,15.1840,20.3066,15.1840,1771.5478,70.8619,15.0704,15.0566,20.5391,15.0429,20.4730,15.0292,20.4072,15.0292,515.7719,10.3154,6.3600,114.8162,4.2400,0.0000,85.1754,199.9916,-56650.1000,-95382.8914,-89582.9377
597.0000,15.0302,26.5235,6739.0000,71443.0000,-64704.0000,1.8523,1531.5909,4.4000,1.0000,15876.2222,4.5000,1.0000,17407.8131,0.0000,0.0000,87319.2222,5207.4091,-82111.8131,19.3332,12.0359,16167.3000,0.0000,16167.3000,0.4192,4369.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4369.5405,0.0000,0.0000,0.0000,11797.7595,11797.7595,18.6931,10.9658,12968.5000,0.0000,12968.5000,0.3362,2947.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2947.3864,0.0000,0.0000,0.0000,10021.1136,10021.1136,18.1679,10.8706,942.4000,0.0000,942.4000,0.0244,254.7027,3.7000,1.0000,0.0000,0.0000,0.0000,254.7027,0.0000,0.0000,0.0000,687.6973,687.6973,18.1166,10.3893,13503.6000,0.0000,13503.6000,0.3501,3069.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3069.0000,0.0000,0.0000,0.0000,10434.6000,10434.6000,17.5698,10.2725,12189.7000,0.0000,12189.7000,0.3160,3294.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3294.5135,0.0000,0.0000,0.0000,8895.1865,8895.1865,17.1370,15.8396,16.4883,-1.6504,-24756.3644,4.9474,662.0885,6.6209,4.9474,0.0000,4.4025,15.8020,15.0436,15.4228,-1.8090,-14472.3802,4.9474,1294.4686,12.9447,4.9474,0.0000,15.4803,15.0209,15.0845,15.0527,0.1734,1213.8329,4.9474,1501.3086,15.0131,4.9474,0.0000,20.2108,18.7150,18.7077,28.1237,18.7004,28.1216,18.6931,28.1191,18.6931,1140.0853,45.6034,18.1319,18.1268,25.4300,18.1217,25.4459,18.1166,25.4614,18.1166,1140.0853,45.6034,17.1036,17.1156,20.5443,17.1267,20.8437,17.1370,21.1318,17.1370,333.0242,6.6605,15.8396,15.8270,24.9170,15.8145,24.8333,15.8020,24.7501,15.8020,1140.0853,45.6034,15.0436,15.0360,18.7628,15.0284,18.7274,15.0209,18.6922,15.0209,1140.0853,45.6034,15.0845,15.0662,20.7133,15.0481,20.5977,15.0302,20.4839,15.0302,333.0242,6.6605,4.9474,57.5171,3.2983,0.0000,40.0936,97.6107,-8932.5000,-40275.4563,-38014.9117
598.0000,14.9877,26.3256,7765.1000,67852.3000,-60087.2000,1.7592,1764.7955,4.4000,1.0000,15078.2889,4.5000,1.0000,16843.0843,0.0000,0.0000,82930.5889,6000.3045,-76930.2843,19.2407,11.9434,13694.7000,0.0000,13694.7000,0.3551,3701.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3701.2703,0.0000,0.0000,0.0000,9993.4297,9993.4297,18.6474,10.9202,14426.7000,0.0000,14426.7000,0.3740,3278.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3278.7955,0.0000,0.0000,0.0000,11147.9045,11147.9045,18.0311,10.7338,548.5000,0.0000,548.5000,0.0142,148.2432,3.7000,1.0000,0.0000,0.0000,0.0000,148.2432,0.0000,0.0000,0.0000,400.2568,400.2568,17.9736,10.2464,14111.3000,0.0000,14111.3000,0.3659,3207.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3207.1136,0.0000,0.0000,0.0000,10904.1864,10904.1864,17.3708,10.0735,9956.9000,0.0000,9956.9000,0.2582,2691.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2691.0541,0.0000,0.0000,0.0000,7265.8459,7265.8459,16.9168,15.6187,16.2677,-1.5654,-23480.4988,4.6898,633.0354,6.3304,4.6898,0.0000,3.7500,15.5908,15.1292,15.3600,-1.0438,-8350.3697,4.6898,1230.1232,12.3012,4.6898,0.0000,13.1858,15.1008,15.0408,15.0708,-0.1550,-1084.9251,4.6898,1422.1102,14.2211,4.6898,0.0000,17.2152,18.6882,18.6745,29.8860,18.6610,29.8134,18.6474,29.7413,18.6474,1038.2293,41.5292,18.0090,17.9972,26.8464,17.9854,26.7849,17.9736,26.7239,17.9736,1038.2293,41.5292,16.9691,16.9510,22.6181,16.9336,22.4966,16.9168,22.3843,16.9168,303.4925,6.0698,15.6187,15.6094,22.1518,15.6001,22.1107,15.5908,22.0696,15.5908,1038.2293,41.5292,15.1292,15.1197,19.8492,15.1102,19.7970,15.1008,19.7450,15.1008,1038.2293,41.5292,15.0408,15.0230,20.1776,15.0053,20.0792,14.9877,19.9813,14.9877,303.4925,6.0698,4.6898,49.6584,3.1265,0.0000,34.1510,83.8094,-7349.1000,-37218.6610,-32915.7936
599.0000,15.0137,25.6854,11178.5000,55710.2000,-44531.7000,1.4444,2540.5682,4.4000,1.0000,12380.0444,4.5000,1.0000,14920.6126,0.0000,0.0000,68090.2444,8637.9318,-59452.3126,18.0891,10.7918,13369.4000,0.0000,13369.4000,0.3466,3613.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3613.3514,0.0000,0.0000,0.0000,9756.0486,9756.0486,17.5711,9.8438,34925.6000,0.0000,34925.6000,0.9055,7937.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7937.6364,0.0000,0.0000,0.0000,26987.9636,26987.9636,16.1750,8.8777,427.2000,0.0000,427.2000,0.0111,115.4595,3.7000,1.0000,0.0000,0.0000,0.0000,115.4595,0.0000,0.0000,0.0000,311.7405,311.7405,16.1668,8.4395,15763.4000,0.0000,15763.4000,0.4087,3582.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3582.5909,0.0000,0.0000,0.0000,12180.8091,12180.8091,15.5367,8.2394,8680.9000,0.0000,8680.9000,0.2251,2346.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2346.1892,0.0000,0.0000,0.0000,6334.7108,6334.7108,15.2857,16.2811,15.7834,1.2828,19241.8696,5.0121,689.5118,6.8951,5.0121,0.0000,4.5773,16.2365,14.9733,15.6049,-3.0524,-24419.2793,5.0121,1301.9677,13.0197,5.0121,0.0000,16.0951,14.9514,15.0681,15.0097,0.3221,2254.3932,5.0121,1523.5334,15.2353,5.0121,0.0000,21.0134,17.5844,17.5800,19.9962,17.5756,20.0212,17.5711,20.0456,17.5711,1166.2991,46.6520,16.1589,16.1616,10.0605,16.1642,10.1483,16.1668,10.2350,16.1668,1166.2991,46.6520,15.2090,15.2357,3.8140,15.2612,4.2492,15.2857,4.6704,15.2857,340.6216,6.8124,16.2811,16.2661,28.7408,16.2513,28.6443,16.2365,28.5484,16.2365,1166.2991,46.6520,14.9733,14.9660,18.3009,14.9587,18.2745,14.9514,18.2481,14.9514,1166.2991,46.6520,15.0681,15.0498,20.5876,15.0317,20.4894,15.0137,20.3918,15.0137,340.6216,6.8124,5.0121,59.6063,3.3414,0.0000,41.6858,101.2921,28634.8000,-3881.0399,-2923.0164
600.0000,14.9826,25.2070,12834.7000,49643.0000,-36808.3000,1.2871,2916.9773,4.4000,1.0000,11031.7778,4.5000,1.0000,13948.7551,0.0000,0.0000,60674.7778,9917.7227,-50757.0551,17.6168,10.3195,13371.7000,0.0000,13371.7000,0.3467,3613.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3613.9730,0.0000,0.0000,0.0000,9757.7270,9757.7270,17.0930,9.3658,42255.9000,0.0000,42255.9000,1.0956,9603.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9603.6136,0.0000,0.0000,0.0000,32652.2864,32652.2864,15.3984,8.1011,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,15.3838,7.6566,17919.6000,0.0000,17919.6000,0.4646,4072.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4072.6364,0.0000,0.0000,0.0000,13846.9636,13846.9636,14.6652,7.3679,4853.2000,0.0000,4853.2000,0.1258,1311.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1311.6757,0.0000,0.0000,0.0000,3541.5243,3541.5243,14.5203,16.3759,15.4481,2.3836,35754.0911,4.9956,696.4134,6.9641,4.9956,0.0000,4.5325,16.3378,15.0420,15.6899,-3.1208,-24966.7925,4.9956,1293.3592,12.9336,4.9956,0.0000,15.9375,15.0163,15.0330,15.0247,0.0458,320.3868,4.9956,1517.6421,15.1764,4.9956,0.0000,20.8077,17.1104,17.1046,17.6112,17.0988,17.6110,17.0930,17.6109,17.0930,1159.6191,46.3848,15.3828,15.3832,6.1268,15.3835,6.1706,15.3838,6.2144,15.3838,1159.6191,46.3848,14.4814,14.4943,-0.2601,14.5073,-0.0638,14.5203,0.1350,14.5203,338.6857,6.7737,16.3759,16.3632,28.6308,16.3505,28.5651,16.3378,28.4995,16.3378,1159.6191,46.3848,15.0420,15.0334,19.2265,15.0249,19.1864,15.0163,19.1465,15.0163,1159.6191,46.3848,15.0330,15.0161,20.1585,14.9993,20.0811,14.9826,20.0037,14.9826,338.6857,6.7737,4.9956,59.0713,3.3304,0.0000,41.2777,100.3490,42003.4000,9341.5841,11107.6854
601.0000,14.9689,24.7607,14080.5000,44767.0000,-30686.5000,1.1607,3200.1136,4.4000,1.0000,9948.2222,4.5000,1.0000,13148.3359,0.0000,0.0000,54715.2222,10880.3864,-43834.8359,17.3896,10.0923,13380.0000,0.0000,13380.0000,0.3469,3616.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3616.2162,0.0000,0.0000,0.0000,9763.7838,9763.7838,16.8301,9.1029,41091.4000,0.0000,41091.4000,1.0654,9338.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9338.9545,0.0000,0.0000,0.0000,31752.4455,31752.4455,15.0767,7.7794,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0000,0.0000,0.0000,310.2811,310.2811,15.0551,7.3278,19554.8000,0.0000,19554.8000,0.5070,4444.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4444.2727,0.0000,0.0000,0.0000,15110.5273,15110.5273,14.2207,6.9234,1504.7000,0.0000,1504.7000,0.0390,406.6757,3.7000,1.0000,0.0000,0.0000,0.0000,406.6757,0.0000,0.0000,0.0000,1098.0243,1098.0243,14.1784,16.3272,15.2528,2.5941,38911.8346,4.6950,659.5871,6.5959,4.6950,0.0000,3.7624,16.2900,15.0857,15.6878,-2.7260,-21808.0566,4.6950,1215.6105,12.1561,4.6950,0.0000,13.2294,15.0581,15.0235,15.0408,-0.0894,-626.0570,4.6950,1425.3794,14.2538,4.6950,0.0000,17.2721,16.8504,16.8436,16.9955,16.8369,16.9827,16.8301,16.9700,16.8301,1040.2287,41.6091,15.0596,15.0581,6.1035,15.0566,6.1232,15.0551,6.1429,15.0551,1040.2287,41.6091,14.1600,14.1661,-0.1289,14.1723,-0.0281,14.1784,0.0739,14.1784,304.0723,6.0814,16.3272,16.3148,27.4696,16.3024,27.4086,16.2900,27.3477,16.2900,1040.2287,41.6091,15.0857,15.0765,19.6749,15.0673,19.6302,15.0581,19.5857,15.0581,1040.2287,41.6091,15.0235,15.0052,20.1043,14.9870,20.0098,14.9689,19.9163,14.9689,304.0723,6.0814,4.6950,49.8086,3.1300,0.0000,34.2639,84.0725,45269.6000,14200.2261,16477.7211
602.0000,14.9705,24.2872,15190.2000,40397.8000,-25207.6000,1.0474,3452.3182,4.4000,1.0000,8977.2889,4.5000,1.0000,12429.6071,0.0000,0.0000,49375.0889,11737.8818,-37637.2071,17.0376,9.7403,13380.7000,0.0000,13380.7000,0.3469,3616.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3616.4054,0.0000,0.0000,0.0000,9764.2946,9764.2946,16.4848,8.7575,46192.9000,0.0000,46192.9000,1.1976,10498.3864,4.4000,1.0000,0.0000,0.0000,0.0000,10498.3864,0.0000,0.0000,0.0000,35694.5136,35694.5136,14.5245,7.2272,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0000,0.0000,0.0000,300.5757,300.5757,14.5104,6.7832,20138.1000,0.0000,20138.1000,0.5221,4576.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4576.8409,0.0000,0.0000,0.0000,15561.2591,15561.2591,13.6558,6.3585,866.4000,0.0000,866.4000,0.0225,234.1622,3.7000,1.0000,0.0000,0.0000,0.0000,234.1622,0.0000,0.0000,0.0000,632.2378,632.2378,13.6593,16.4071,15.0332,3.3354,50031.4706,4.7208,669.0422,6.6904,4.7208,0.0000,3.8249,16.3679,15.0918,15.7298,-2.9044,-23234.9672,4.7208,1220.2822,12.2028,4.7208,0.0000,13.4492,15.0647,15.0258,15.0453,-0.1012,-708.2638,4.7208,1432.9715,14.3297,4.7208,0.0000,17.5590,16.5013,16.4958,15.1069,16.4903,15.1059,16.4848,15.1048,16.4848,1050.2688,42.0108,14.5079,14.5088,3.0286,14.5096,3.0699,14.5104,3.1108,14.5104,1050.2688,42.0108,13.6211,13.6341,-3.5264,13.6468,-3.3422,13.6593,-3.1610,13.6593,306.9841,6.1397,16.4071,16.3940,27.9183,16.3809,27.8520,16.3679,27.7858,16.3679,1050.2688,42.0108,15.0918,15.0827,19.6980,15.0737,19.6574,15.0647,19.6168,15.0647,1050.2688,42.0108,15.0258,15.0073,20.1880,14.9889,20.0948,14.9705,20.0022,14.9705,306.9841,6.1397,4.7208,50.5655,3.1472,0.0000,34.8330,85.3985,55782.4000,24315.6738,26088.2396
603.0000,14.9692,23.7395,16279.8000,36443.4000,-20163.6000,0.9449,3699.9545,4.4000,1.0000,8098.5333,4.5000,1.0000,11798.4879,0.0000,0.0000,44541.9333,12579.8455,-31962.0879,16.8327,9.5354,13380.8000,0.0000,13380.8000,0.3469,3616.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3616.4324,0.0000,0.0000,0.0000,9764.3676,9764.3676,16.2457,8.5184,43376.5000,0.0000,43376.5000,1.1246,9858.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9858.2955,0.0000,0.0000,0.0000,33518.2045,33518.2045,14.2915,6.9942,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0000,0.0000,0.0000,309.6973,309.6973,14.2719,6.5446,20331.2000,0.0000,20331.2000,0.5271,4620.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4620.7273,0.0000,0.0000,0.0000,15710.4727,15710.4727,13.3559,6.0586,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,13.3671,16.4194,14.8933,3.4901,52351.3976,4.4469,633.7487,6.3375,4.4469,0.0000,3.1969,16.3790,15.0899,15.7345,-2.7639,-22111.2398,4.4469,1149.2614,11.4926,4.4469,0.0000,11.2411,15.0613,15.0279,15.0446,-0.0818,-572.8081,4.4469,1349.8538,13.4985,4.4469,0.0000,14.6762,16.2634,16.2575,14.2894,16.2516,14.2816,16.2457,14.2737,16.2457,946.0320,37.8413,14.2734,14.2729,3.0973,14.2724,3.1199,14.2719,3.1425,14.2719,946.0320,37.8413,13.3394,13.3487,-3.8742,13.3580,-3.7507,13.3671,-3.6270,13.3671,276.7445,5.5349,16.4194,16.4059,27.6559,16.3925,27.5879,16.3790,27.5202,16.3790,946.0320,37.8413,15.0899,15.0803,19.6615,15.0708,19.6169,15.0613,19.5724,15.0613,946.0320,37.8413,15.0279,15.0082,20.2364,14.9887,20.1322,14.9692,20.0289,14.9692,276.7445,5.5349,4.4469,42.9111,2.9646,0.0000,29.1142,72.0253,57736.9000,27623.4975,29667.3498
604.0000,14.9708,23.1494,17309.4000,33078.2000,-15768.8000,0.8576,3933.9545,4.4000,1.0000,7350.7111,4.5000,1.0000,11284.6657,0.0000,0.0000,40428.9111,13375.4455,-27053.4657,16.5309,9.2336,13381.0000,0.0000,13381.0000,0.3469,3616.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3616.4865,0.0000,0.0000,0.0000,9764.5135,9764.5135,15.9532,8.2259,47917.1000,0.0000,47917.1000,1.2423,10890.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10890.2500,0.0000,0.0000,0.0000,37026.8500,37026.8500,13.8179,6.5206,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,13.8060,6.0788,20425.3000,0.0000,20425.3000,0.5296,4642.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4642.1136,0.0000,0.0000,0.0000,15783.1864,15783.1864,12.8958,5.5985,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,12.9247,16.5083,14.7165,4.1428,62141.3193,4.4958,645.2671,6.4527,4.4958,0.0000,3.3035,16.4666,15.0846,15.7756,-2.9955,-23964.3725,4.4958,1160.0202,11.6002,4.4958,0.0000,11.6161,15.0564,15.0290,15.0427,-0.0679,-475.5882,4.4958,1364.8036,13.6480,4.4958,0.0000,15.1658,15.9678,15.9629,12.7233,15.9581,12.7249,15.9532,12.7264,15.9532,964.2914,38.5717,13.8006,13.8024,0.3289,13.8042,0.3733,13.8060,0.4175,13.8060,964.2914,38.5717,12.8795,12.8949,-6.8357,12.9099,-6.6435,12.9247,-6.4543,12.9247,282.0432,5.6409,16.5083,16.4944,28.2521,16.4805,28.1816,16.4666,28.1114,16.4666,964.2914,38.5717,15.0846,15.0752,19.6119,15.0658,19.5702,15.0564,19.5286,15.0564,964.2914,38.5717,15.0290,15.0095,20.2704,14.9901,20.1726,14.9708,20.0753,14.9708,282.0432,5.6409,4.4958,44.2190,2.9972,0.0000,30.0854,74.3044,66754.5000,36104.7950,37701.3585
605.0000,14.9279,24.9829,13881.8000,49496.0000,-35614.2000,1.2833,3154.9545,4.4000,1.0000,10999.1111,4.5000,1.0000,14154.0657,0.0000,0.0000,60495.1111,10726.8455,-49768.2657,17.5299,10.2326,13378.9000,0.0000,13378.9000,0.3469,3615.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3615.9189,0.0000,0.0000,0.0000,9762.9811,9762.9811,16.9756,9.2483,43515.5000,0.0000,43515.5000,1.1282,9889.8864,4.4000,1.0000,0.0000,0.0000,0.0000,9889.8864,0.0000,0.0000,0.0000,33625.6136,33625.6136,15.2176,7.9203,424.0000,0.0000,424.0000,0.0110,114.5946,3.7000,1.0000,0.0000,0.0000,0.0000,114.5946,0.0000,0.0000,0.0000,309.4054,309.4054,15.1644,7.4371,19834.0000,0.0000,19834.0000,0.5142,4507.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4507.7273,0.0000,0.0000,0.0000,15326.2727,15326.2727,14.3631,7.0658,866.5000,0.0000,866.5000,0.0225,234.1892,3.7000,1.0000,0.0000,0.0000,0.0000,234.1892,0.0000,0.0000,0.0000,632.3108,632.3108,14.2253,15.6101,14.9177,1.7658,26487.3916,4.9591,706.0594,7.0606,4.9591,0.0000,4.4338,15.5954,15.3740,15.4847,-0.5294,-4235.5911,4.9591,1294.3473,12.9435,4.9591,0.0000,15.5902,15.3413,14.9767,15.1590,-0.9963,-6973.7789,4.9591,1498.4957,14.9850,4.9591,0.0000,20.3543,17.0195,17.0048,24.4364,16.9902,24.3385,16.9756,24.2413,16.9756,1144.8034,45.7921,15.2014,15.1890,16.1553,15.1767,16.0538,15.1644,15.9534,15.1644,1144.8034,45.7921,14.3301,14.2939,13.0176,14.2590,12.5809,14.2253,12.1603,14.2253,334.3917,6.6878,15.6101,15.6052,19.0615,15.6004,19.0831,15.5954,19.1041,15.5954,1144.8034,45.7921,15.3740,15.3631,22.4800,15.3522,22.4242,15.3413,22.3686,15.3413,1144.8034,45.7921,14.9767,14.9605,19.6738,14.9442,19.6170,14.9279,19.5595,14.9279,334.3917,6.6878,4.9591,57.8911,3.3061,0.0000,40.3783,98.2694,42404.7000,9888.3180,15278.0217
606.0000,14.9826,25.5997,11699.9000,56326.6000,-44626.7000,1.4604,2659.0682,4.4000,1.0000,12517.0222,4.5000,1.0000,15176.0904,0.0000,0.0000,68843.6222,9040.8318,-59802.7904,17.8446,10.5473,13373.6000,0.0000,13373.6000,0.3467,3614.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3614.4865,0.0000,0.0000,0.0000,9759.1135,9759.1135,17.3412,9.6139,46219.6000,0.0000,46219.6000,1.1983,10504.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10504.4545,0.0000,0.0000,0.0000,35715.1455,35715.1455,15.6320,8.3347,540.0000,0.0000,540.0000,0.0140,145.9459,3.7000,1.0000,0.0000,0.0000,0.0000,145.9459,0.0000,0.0000,0.0000,394.0541,394.0541,15.5856,7.8583,18308.0000,0.0000,18308.0000,0.4747,4160.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4160.9091,0.0000,0.0000,0.0000,14147.0909,14147.0909,14.9085,7.6112,4537.5000,0.0000,4537.5000,0.1176,1226.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1226.3514,0.0000,0.0000,0.0000,3311.1486,3311.1486,14.6885,15.3804,15.0344,0.9639,14458.4302,5.4176,767.7578,7.6776,5.4176,0.0000,5.7809,15.3614,15.3349,15.3482,-0.0691,-552.6358,5.4176,1421.6971,14.2170,5.4176,0.0000,20.3270,15.3094,15.0341,15.1718,-0.8219,-5753.4701,5.4176,1636.2217,16.3622,5.4176,0.0000,26.5385,17.3775,17.3654,27.2174,17.3533,27.1586,17.3412,27.0999,17.3412,1336.7026,53.4681,15.6131,15.6039,19.3681,15.5947,19.3178,15.5856,19.2675,15.5856,1336.7026,53.4681,14.7501,14.7296,17.0528,14.7091,16.8908,14.6885,16.7258,14.6885,389.9828,7.7997,15.3804,15.3741,17.9663,15.3677,17.9604,15.3614,17.9545,15.3614,1336.7026,53.4681,15.3349,15.3264,21.6572,15.3179,21.6282,15.3094,21.5990,15.3094,1336.7026,53.4681,15.0341,15.0169,20.4762,14.9997,20.4035,14.9826,20.3312,14.9826,389.9828,7.7997,5.4176,73.8276,3.6117,0.0000,52.6463,126.4740,38352.0000,3523.7622,8152.3243
607.0000,15.0385,26.8893,5293.3000,110126.4000,-104833.1000,2.8552,1203.0227,4.4000,1.0000,24472.5333,4.5000,1.0000,25675.5561,0.0000,0.0000,134598.9333,4090.2773,-130508.6561,19.8496,12.5523,13373.6000,0.0000,13373.6000,0.3467,3614.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3614.4865,0.0000,0.0000,0.0000,9759.1135,9759.1135,19.4291,11.7018,25250.2000,0.0000,25250.2000,0.6547,5738.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5738.6818,0.0000,0.0000,0.0000,19511.5182,19511.5182,18.7098,11.4125,512.9000,0.0000,512.9000,0.0133,138.6216,3.7000,1.0000,0.0000,0.0000,0.0000,138.6216,0.0000,0.0000,0.0000,374.2784,374.2784,18.6259,10.8986,16350.6000,0.0000,16350.6000,0.4239,3716.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3716.0455,0.0000,0.0000,0.0000,12634.5545,12634.5545,18.1601,10.8628,15231.6000,0.0000,15231.6000,0.3949,4116.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4116.6486,0.0000,0.0000,0.0000,11114.9514,11114.9514,17.5478,14.2969,15.9224,-5.8791,-88186.2013,7.0331,962.2766,9.6228,7.0331,0.0000,12.6477,14.2982,15.3547,14.8264,3.5825,28660.0451,7.0331,1884.4013,18.8440,7.0331,0.0000,44.4725,15.3345,15.0790,15.2068,-0.9900,-6930.3177,7.0331,2121.1796,21.2118,7.0331,0.0000,58.0624,19.4898,19.4695,47.3617,19.4493,47.2247,19.4291,47.0882,19.4291,2114.7251,84.5890,18.6960,18.6725,49.0704,18.6492,48.8829,18.6259,48.6962,18.6259,2114.7251,84.5890,17.7504,17.6818,52.0132,17.6143,51.2900,17.5478,50.5785,17.5478,614.9032,12.2981,14.2969,14.2974,8.1524,14.2978,8.2100,14.2982,8.2672,14.2982,2114.7251,84.5890,15.3547,15.3480,21.7094,15.3412,21.6958,15.3345,21.6821,15.3345,2114.7251,84.5890,15.0790,15.0656,20.9880,15.0521,20.9604,15.0385,20.9320,15.0385,614.9032,12.2981,7.0331,151.5250,4.6888,0.0000,115.1826,266.7076,-34114.2000,-77114.2401,-66456.4739
608.0000,15.0639,27.1301,2956.7000,146464.3000,-143507.6000,3.7974,671.9773,4.4000,1.0000,32547.6222,4.5000,1.0000,33219.5995,0.0000,0.0000,179011.9222,2284.7227,-176727.1995,20.4212,13.1239,22715.9000,0.0000,22715.9000,0.5890,6139.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6139.4324,0.0000,0.0000,0.0000,16576.4676,16576.4676,19.8794,12.1521,18468.3000,0.0000,18468.3000,0.4788,4197.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4197.3409,0.0000,0.0000,0.0000,14270.9591,14270.9591,19.4468,12.1495,1022.4000,0.0000,1022.4000,0.0265,276.3243,3.7000,1.0000,0.0000,0.0000,0.0000,276.3243,0.0000,0.0000,0.0000,746.0757,746.0757,19.3804,11.6531,15058.6000,0.0000,15058.6000,0.3904,3422.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3422.4091,0.0000,0.0000,0.0000,11636.1909,11636.1909,19.0276,11.7303,16189.3000,0.0000,16189.3000,0.4197,4375.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4375.4865,0.0000,0.0000,0.0000,11813.8135,11813.8135,18.5543,14.5590,16.5566,-8.7864,-131795.9475,8.5527,1141.5295,11.4153,8.5527,0.0000,22.7445,14.5475,15.0893,14.8184,2.2340,17871.6085,8.5527,2292.2834,22.9228,8.5527,0.0000,79.9755,15.0766,15.0965,15.0866,0.0935,654.6516,8.5527,2591.8512,25.9185,8.5527,0.0000,104.4144,19.9187,19.9056,48.0396,19.8925,47.9883,19.8794,47.9369,19.8794,2986.4012,119.4560,19.4241,19.4095,51.2436,19.3950,51.1687,19.3804,51.0936,19.3804,2986.4012,119.4560,18.6695,18.6313,56.9910,18.5928,56.7336,18.5543,56.4719,18.5543,866.2856,17.3257,14.5590,14.5551,12.8965,14.5513,12.8990,14.5475,12.9015,14.5475,2986.4012,119.4560,15.0893,15.0851,18.9631,15.0809,18.9710,15.0766,18.9788,15.0766,2986.4012,119.4560,15.0965,15.0856,21.1058,15.0748,21.1024,15.0639,21.0985,15.0639,866.2856,17.3257,8.5527,260.0905,5.7018,0.0000,207.1344,467.2250,-70053.1000,-121683.6927,-113269.6874
609.0000,15.0334,27.1633,1864.6000,156001.4000,-154136.8000,4.0446,423.7727,4.4000,1.0000,34666.9778,4.5000,1.0000,35090.7505,0.0000,0.0000,190668.3778,1440.8273,-189227.5505,20.6773,13.3800,27712.1000,0.0000,27712.1000,0.7185,7489.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7489.7568,0.0000,0.0000,0.0000,20222.3432,20222.3432,20.0379,29.5046,2378.8000,7141.0000,-4762.2000,0.1851,540.6364,4.4000,1.0000,1457.3469,4.9000,1.0000,1997.9833,0.0000,0.0000,8598.3469,1838.1636,-6760.1833,20.2396,12.9423,1723.9000,0.0000,1723.9000,0.0447,465.9189,3.7000,1.0000,0.0000,0.0000,0.0000,465.9189,0.0000,0.0000,0.0000,1257.9811,1257.9811,20.1556,12.4284,15392.4000,0.0000,15392.4000,0.3991,3498.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3498.2727,0.0000,0.0000,0.0000,11894.1273,11894.1273,19.8009,12.5036,15550.8000,0.0000,15550.8000,0.4032,4202.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4202.9189,0.0000,0.0000,0.0000,11347.8811,11347.8811,19.3472,14.6947,17.0210,-10.3992,-155988.4706,8.6928,1139.5470,11.3955,8.6928,0.0000,23.8808,14.6827,15.0344,14.8585,1.4739,11791.3189,8.6928,2326.0958,23.2610,8.6928,0.0000,83.9708,15.0208,15.0632,15.0420,0.2034,1423.9364,8.6928,2638.9937,26.3899,8.6928,0.0000,109.6306,20.0741,20.0620,47.1866,20.0500,47.1419,20.0379,47.0972,20.0379,3073.4125,122.9365,20.2020,20.1865,55.4022,20.1711,55.3172,20.1556,55.2324,20.1556,3073.4125,122.9365,19.4624,19.4239,61.6786,19.3855,61.4145,19.3472,61.1510,19.3472,891.3520,17.8270,14.6947,14.6907,14.9415,14.6867,14.9423,14.6827,14.9430,14.6827,3073.4125,122.9365,15.0344,15.0298,18.7513,15.0253,18.7502,15.0208,18.7491,15.0208,3073.4125,122.9365,15.0632,15.0533,20.6225,15.0434,20.6218,15.0334,20.6207,15.0334,891.3520,17.8270,8.6928,272.0429,5.7952,0.0000,217.4822,489.5251,-98519.8000,-151265.4011,-142773.2153
610.0000,15.0148,27.1980,826.3000,163610.4000,-162784.1000,4.2419,187.7955,4.4000,1.0000,36357.8667,4.5000,1.0000,36545.6621,0.0000,0.0000,199968.2667,638.5045,-199329.7621,20.7356,13.4383,31505.4000,0.0000,31505.4000,0.8168,8514.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8514.9730,0.0000,0.0000,0.0000,22990.4270,22990.4270,20.0430,31.8740,191.2000,7041.0000,-6849.8000,0.1826,43.4545,4.4000,1.0000,1436.9388,4.9000,1.0000,1480.3933,0.0000,0.0000,8477.9388,147.7455,-8330.1933,20.2821,12.9848,1862.8000,0.0000,1862.8000,0.0483,503.4595,3.7000,1.0000,0.0000,0.0000,0.0000,503.4595,0.0000,0.0000,0.0000,1359.3405,1359.3405,20.2051,12.4778,14631.7000,0.0000,14631.7000,0.3794,3325.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3325.3864,0.0000,0.0000,0.0000,11306.3136,11306.3136,19.8806,12.5833,13635.5000,0.0000,13635.5000,0.3535,3685.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3685.2703,0.0000,0.0000,0.0000,9950.2297,9950.2297,19.5064,15.0032,17.2548,-10.4603,-156904.6961,9.0337,1173.6164,11.7362,9.0337,0.0000,26.8018,14.9881,15.0268,15.0075,0.1686,1348.7114,9.0337,2402.9774,24.0298,9.0337,0.0000,94.2417,15.0133,15.0435,15.0284,0.1502,1051.5243,9.0337,2743.9684,27.4397,9.0337,0.0000,123.0402,20.0757,20.0648,45.5917,20.0539,45.5563,20.0430,45.5210,20.0430,3289.7112,131.5884,20.2431,20.2304,52.6077,20.2177,52.5534,20.2051,52.4990,20.2051,3289.7112,131.5884,19.5950,19.5655,59.0015,19.5359,58.8519,19.5064,58.7013,19.5064,953.6461,19.0729,15.0032,14.9982,18.2916,14.9931,18.2816,14.9881,18.2716,14.9881,3289.7112,131.5884,15.0268,15.0223,18.9030,15.0178,18.9000,15.0133,18.8969,15.0133,3289.7112,131.5884,15.0435,15.0339,20.4061,15.0243,20.4031,15.0148,20.3999,15.0148,953.6461,19.0729,9.0337,302.5794,6.0225,0.0000,244.0837,546.6632,-107998.5000,-162053.6445,-154504.4604
611.0000,15.0118,27.2271,151.9000,170793.6000,-170641.7000,4.4281,34.5227,4.4000,1.0000,37954.1333,4.5000,1.0000,37988.6561,0.0000,0.0000,208747.7333,117.3773,-208630.3561,20.7645,13.4672,37196.6000,0.0000,37196.6000,0.9644,10053.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10053.1351,0.0000,0.0000,0.0000,27143.4649,27143.4649,19.9861,32.0269,0.0000,6371.9000,-6371.9000,0.1652,0.0000,0.0000,0.0000,1300.3878,4.9000,1.0000,1300.3878,0.0000,0.0000,7672.2878,0.0000,-7672.2878,20.1977,12.9004,1909.8000,0.0000,1909.8000,0.0495,516.1622,3.7000,1.0000,0.0000,0.0000,0.0000,516.1622,0.0000,0.0000,0.0000,1393.6378,1393.6378,20.1254,12.3982,13144.4000,0.0000,13144.4000,0.3408,2987.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2987.3636,0.0000,0.0000,0.0000,10157.0364,10157.0364,19.8454,12.5481,12358.6000,0.0000,12358.6000,0.3204,3340.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3340.1622,0.0000,0.0000,0.0000,9018.4378,9018.4378,19.5192,15.2538,17.3865,-10.3127,-154690.9448,9.4027,1215.3914,12.1539,9.4027,0.0000,30.2220,15.2381,15.0752,15.1566,-0.7386,-5908.7913,9.4027,2486.3123,24.8631,9.4027,0.0000,106.2682,15.0614,15.0398,15.0506,-0.1119,-783.5344,9.4027,2853.5218,28.5352,9.4027,0.0000,138.7417,20.0161,20.0061,43.9663,19.9961,43.9377,19.9861,43.9091,19.9861,3531.1712,141.2468,20.1593,20.1480,49.8137,20.1367,49.7710,20.1254,49.7283,20.1254,3531.1712,141.2468,19.5967,19.5709,56.1818,19.5450,56.0663,19.5192,55.9504,19.5192,1023.1582,20.4632,15.2538,15.2485,20.5663,15.2433,20.5549,15.2381,20.5435,15.2381,3531.1712,141.2468,15.0752,15.0706,19.5130,15.0660,19.5076,15.0614,19.5021,15.0614,3531.1712,141.2468,15.0398,15.0305,20.4062,15.0211,20.4013,15.0118,20.3963,15.0118,1023.1582,20.4632,9.4027,338.0227,6.2685,0.0000,275.2320,613.2546,-112404.2000,-168590.0669,-161383.2705
612.0000,15.0238,27.2461,0.0000,177969.3000,-177969.3000,4.6142,0.0000,0.0000,0.0000,39548.7333,4.5000,1.0000,39548.7333,0.0000,0.0000,217518.0333,0.0000,-217518.0333,20.8408,13.5435,39102.2000,0.0000,39102.2000,1.0138,10568.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10568.1622,0.0000,0.0000,0.0000,28534.0378,28534.0378,20.0480,32.0889,0.0000,8664.5000,-8664.5000,0.2246,0.0000,0.0000,0.0000,1768.2653,4.9000,1.0000,1768.2653,0.0000,0.0000,10432.7653,0.0000,-10432.7653,20.3270,13.0297,2257.6000,0.0000,2257.6000,0.0585,610.1622,3.7000,1.0000,0.0000,0.0000,0.0000,610.1622,0.0000,0.0000,0.0000,1647.4378,1647.4378,20.2490,12.5217,11333.0000,0.0000,11333.0000,0.2938,2575.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2575.6818,0.0000,0.0000,0.0000,8757.3182,8757.3182,20.0148,12.7175,9964.4000,0.0000,9964.4000,0.2583,2693.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2693.0811,0.0000,0.0000,0.0000,7271.3189,7271.3189,19.7385,15.3826,17.5605,-10.8587,-162880.3133,9.6950,1244.8478,12.4485,9.6950,0.0000,33.1291,15.3675,15.1332,15.2504,-1.0953,-8762.7722,9.6950,2554.0673,25.5407,9.6950,0.0000,116.4902,15.1194,15.0517,15.0855,-0.3619,-2533.1489,9.6950,2938.1365,29.3814,9.6950,0.0000,152.0874,20.0778,20.0678,43.9264,20.0579,43.8960,20.0480,43.8656,20.0480,3727.8136,149.1125,20.2830,20.2716,49.8193,20.2603,49.7734,20.2490,49.7276,20.2490,3727.8136,149.1125,19.8203,19.7930,56.9391,19.7657,56.7960,19.7385,56.6534,19.7385,1079.7474,21.5949,15.3826,15.3776,21.4474,15.3726,21.4382,15.3675,21.4290,15.3675,3727.8136,149.1125,15.1332,15.1286,20.0935,15.1240,20.0869,15.1194,20.0804,15.1194,3727.8136,149.1125,15.0517,15.0424,20.5773,15.0331,20.5698,15.0238,20.5621,15.0238,1079.7474,21.5949,9.6950,367.9132,6.4633,0.0000,301.7068,669.6199,-123976.6000,-181740.6859,-174176.2343
613.0000,15.0394,27.2616,0.0000,184913.0000,-184913.0000,4.7942,0.0000,0.0000,0.0000,41091.7778,4.5000,1.0000,41091.7778,0.0000,0.0000,226004.7778,0.0000,-226004.7778,21.0433,13.7460,33878.6000,0.0000,33878.6000,0.8784,9156.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9156.3784,0.0000,0.0000,0.0000,24722.2216,24722.2216,20.3539,32.3948,0.0000,11385.6000,-11385.6000,0.2952,0.0000,0.0000,0.0000,2323.5918,4.9000,1.0000,2323.5918,0.0000,0.0000,13709.1918,0.0000,-13709.1918,20.7181,13.4208,2692.4000,0.0000,2692.4000,0.0698,727.6757,3.7000,1.0000,0.0000,0.0000,0.0000,727.6757,0.0000,0.0000,0.0000,1964.7243,1964.7243,20.6289,12.9016,9395.7000,0.0000,9395.7000,0.2436,2135.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2135.3864,0.0000,0.0000,0.0000,7260.3136,7260.3136,20.4360,13.1387,8687.5000,0.0000,8687.5000,0.2252,2347.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2347.9730,0.0000,0.0000,0.0000,6339.5270,6339.5270,20.1758,15.4226,17.7992,-11.9282,-178922.5782,9.7596,1241.7801,12.4178,9.7596,0.0000,33.7961,15.4081,15.1739,15.2910,-1.1023,-8818.3830,9.7596,2566.9459,25.6695,9.7596,0.0000,118.8354,15.1601,15.0673,15.1137,-0.4987,-3491.0720,9.7596,2954.4075,29.5441,9.7596,0.0000,155.1492,20.3865,20.3756,46.3549,20.3648,46.3138,20.3539,46.2726,20.3539,3771.9286,150.8771,20.6659,20.6536,52.4643,20.6412,52.4076,20.6289,52.3511,20.6289,3771.9286,150.8771,20.2676,20.2369,60.4394,20.2063,60.2560,20.1758,60.0734,20.1758,1092.4403,21.8488,15.4226,15.4178,21.4991,15.4130,21.4915,15.4081,21.4838,15.4081,3771.9286,150.8771,15.1739,15.1693,20.4256,15.1647,20.4182,15.1601,20.4108,15.1601,3771.9286,150.8771,15.0673,15.0580,20.7583,15.0487,20.7475,15.0394,20.7367,15.0394,1092.4403,21.8488,9.7596,374.7428,6.5064,0.0000,307.7807,682.5235,-141644.4000,-199427.1830,-191232.0331
614.0000,15.0603,27.2825,0.0000,192700.9000,-192700.9000,4.9961,0.0000,0.0000,0.0000,42822.4222,4.5000,1.0000,42822.4222,0.0000,0.0000,235523.3222,0.0000,-235523.3222,21.0607,13.7634,39093.3000,0.0000,39093.3000,1.0136,10565.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10565.7568,0.0000,0.0000,0.0000,28527.5432,28527.5432,20.3056,32.3464,0.0000,12675.7000,-12675.7000,0.3286,0.0000,0.0000,0.0000,2586.8776,4.9000,1.0000,2586.8776,0.0000,0.0000,15262.5776,0.0000,-15262.5776,20.6944,13.3971,2571.1000,0.0000,2571.1000,0.0667,694.8919,3.7000,1.0000,0.0000,0.0000,0.0000,694.8919,0.0000,0.0000,0.0000,1876.2081,1876.2081,20.6144,12.8871,6906.1000,0.0000,6906.1000,0.1791,1569.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1569.5682,0.0000,0.0000,0.0000,5336.5318,5336.5318,20.4784,13.1811,7729.8000,0.0000,7729.8000,0.2004,2089.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2089.1351,0.0000,0.0000,0.0000,5640.6649,5640.6649,20.2577,15.6305,17.9441,-12.1084,-181625.5658,10.1767,1287.7254,12.8773,10.1767,0.0000,38.3165,15.6145,15.2223,15.4184,-1.9242,-15393.9101,10.1767,2663.1499,26.6315,10.1767,0.0000,134.7305,15.2088,15.0875,15.1481,-0.6799,-4759.4108,10.1767,3076.4378,30.7644,10.1767,0.0000,175.9015,20.3339,20.3244,44.8808,20.3150,44.8545,20.3056,44.8283,20.3056,4062.1407,162.4856,20.6466,20.6359,50.8317,20.6251,50.7924,20.6144,50.7530,20.6144,4062.1407,162.4856,20.3347,20.3090,59.0449,20.2834,58.9289,20.2577,58.8124,20.2577,1175.9198,23.5184,15.6305,15.6252,23.3336,15.6198,23.3203,15.6145,23.3070,15.6145,4062.1407,162.4856,15.2223,15.2178,20.8177,15.2133,20.8106,15.2088,20.8035,15.2088,4062.1407,162.4856,15.0875,15.0784,20.9719,15.0694,20.9624,15.0603,20.9527,15.0603,1175.9198,23.5184,10.1767,420.7805,6.7845,0.0000,348.9486,769.7291,-149076.3000,-209404.9517,-201778.8867
615.0000,15.0799,27.3021,0.0000,199993.7000,-199993.7000,5.1852,0.0000,0.0000,0.0000,44443.0444,4.5000,1.0000,44443.0444,0.0000,0.0000,244436.7444,0.0000,-244436.7444,21.3131,14.0158,37195.3000,0.0000,37195.3000,0.9644,10052.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10052.7838,0.0000,0.0000,0.0000,27142.5162,27142.5162,20.5893,32.6301,0.0000,10656.8000,-10656.8000,0.2763,0.0000,0.0000,0.0000,2174.8571,4.9000,1.0000,2174.8571,0.0000,0.0000,12831.6571,0.0000,-12831.6571,20.9165,13.6192,1705.3000,0.0000,1705.3000,0.0442,460.8919,3.7000,1.0000,0.0000,0.0000,0.0000,460.8919,0.0000,0.0000,0.0000,1244.4081,1244.4081,20.8501,13.1229,5110.8000,0.0000,5110.8000,0.1325,1161.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1161.5455,0.0000,0.0000,0.0000,3949.2545,3949.2545,20.7494,13.4521,6772.1000,0.0000,6772.1000,0.1756,1830.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1830.2973,0.0000,0.0000,0.0000,4941.8027,4941.8027,20.5387,15.6905,18.1146,-12.6749,-190124.1176,10.1672,1278.2341,12.7823,10.1672,0.0000,38.2099,15.6752,15.2703,15.4727,-1.9845,-15876.2265,10.1672,2654.9592,26.5496,10.1672,0.0000,134.3557,15.2565,15.1073,15.1819,-0.8359,-5851.6247,10.1672,3069.4542,30.6945,10.1672,0.0000,175.4122,20.6209,20.6104,47.1809,20.5998,47.1414,20.5893,47.1020,20.5893,4055.4618,162.2185,20.8848,20.8732,52.2504,20.8617,52.2015,20.8501,52.1526,20.8501,4055.4618,162.2185,20.6234,20.5951,60.8924,20.5668,60.7388,20.5387,60.5858,20.5387,1173.9990,23.4800,15.6905,15.6854,23.4842,15.6803,23.4736,15.6752,23.4630,15.6752,4055.4618,162.2185,15.2703,15.2657,21.1755,15.2611,21.1669,15.2565,21.1584,15.2565,4055.4618,162.2185,15.1073,15.0982,21.1557,15.0890,21.1433,15.0799,21.1308,15.0799,1173.9990,23.4800,10.1672,419.6997,6.7782,0.0000,347.9777,767.6774,-159867.0000,-219990.4200,-211851.9688
616.0000,15.1017,27.3240,0.0000,205876.6000,-205876.6000,5.3377,0.0000,0.0000,0.0000,45750.3556,4.5000,1.0000,45750.3556,0.0000,0.0000,251626.9556,0.0000,-251626.9556,21.4195,14.1222,35302.5000,0.0000,35302.5000,0.9153,9541.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9541.2162,0.0000,0.0000,0.0000,25761.2838,25761.2838,20.7419,32.7827,0.0000,10835.1000,-10835.1000,0.2809,0.0000,0.0000,0.0000,2211.2449,4.9000,1.0000,2211.2449,0.0000,0.0000,13046.3449,0.0000,-13046.3449,21.0695,13.7722,1648.7000,0.0000,1648.7000,0.0427,445.5946,3.7000,1.0000,0.0000,0.0000,0.0000,445.5946,0.0000,0.0000,0.0000,1203.1054,1203.1054,21.0053,13.2781,4129.1000,0.0000,4129.1000,0.1071,938.4318,4.4000,1.0000,0.0000,0.0000,0.0000,938.4318,0.0000,0.0000,0.0000,3190.6682,3190.6682,20.9252,13.6279,7729.8000,0.0000,7729.8000,0.2004,2089.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2089.1351,0.0000,0.0000,0.0000,5640.6649,5640.6649,20.7030,15.8088,18.2559,-12.9953,-194928.8351,10.3262,1291.2925,12.9129,10.3262,0.0000,40.0305,15.7929,15.3150,15.5539,-2.3792,-19033.8892,10.3262,2687.8236,26.8782,10.3262,0.0000,140.7571,15.3013,15.1291,15.2152,-0.9797,-6858.1176,10.3262,3113.3312,31.1333,10.3262,0.0000,183.7698,20.7727,20.7624,47.8028,20.7522,47.7669,20.7419,47.7311,20.7419,4168.5113,166.7405,21.0392,21.0279,52.6803,21.0166,52.6344,21.0053,52.5885,21.0053,4168.5113,166.7405,20.7836,20.7567,61.0598,20.7299,60.9266,20.7030,60.7934,20.7030,1206.5085,24.1302,15.8088,15.8035,24.3328,15.7982,24.3198,15.7929,24.3067,15.7929,4168.5113,166.7405,15.3150,15.3104,21.4822,15.3058,21.4734,15.3013,21.4646,15.3013,4168.5113,166.7405,15.1291,15.1199,21.3514,15.1108,21.3382,15.1017,21.3249,15.1017,1206.5085,24.1302,10.3262,438.1287,6.8841,0.0000,364.5573,802.6861,-167901.6000,-228877.5782,-220820.8419
617.0000,15.1252,27.3474,0.0000,212053.6000,-212053.6000,5.4979,0.0000,0.0000,0.0000,47123.0222,4.5000,1.0000,47123.0222,0.0000,0.0000,259176.6222,0.0000,-259176.6222,21.5291,14.2318,30082.3000,0.0000,30082.3000,0.7799,8130.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8130.3514,0.0000,0.0000,0.0000,21951.9486,21951.9486,20.9552,32.9961,0.0000,13760.6000,-13760.6000,0.3568,0.0000,0.0000,0.0000,2808.2857,4.9000,1.0000,2808.2857,0.0000,0.0000,16568.8857,0.0000,-16568.8857,21.3646,14.0673,2119.2000,0.0000,2119.2000,0.0549,572.7568,3.7000,1.0000,0.0000,0.0000,0.0000,572.7568,0.0000,0.0000,0.0000,1546.4432,1546.4432,21.2912,13.5639,2787.4000,0.0000,2787.4000,0.0723,633.5000,4.4000,1.0000,0.0000,0.0000,0.0000,633.5000,0.0000,0.0000,0.0000,2153.9000,2153.9000,21.2380,13.9407,9006.7000,0.0000,9006.7000,0.2335,2434.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2434.2432,0.0000,0.0000,0.0000,6572.4568,6572.4568,20.9908,15.8937,18.4422,-13.7525,-206286.8183,10.4930,1302.9495,13.0295,10.4930,0.0000,42.0013,15.8779,15.3628,15.6204,-2.6058,-20846.7790,10.4930,2724.0723,27.2407,10.4930,0.0000,147.6872,15.3491,15.1524,15.2507,-1.1372,-7960.2577,10.4930,3159.1410,31.5914,10.4930,0.0000,192.8176,20.9867,20.9762,49.1072,20.9657,49.0690,20.9552,49.0309,20.9552,4288.5792,171.5432,21.3264,21.3147,54.5030,21.3029,54.4527,21.2912,54.4024,21.2912,4288.5792,171.5432,21.0756,21.0472,63.0142,21.0190,62.8630,20.9908,62.7122,20.9908,1241.0307,24.8206,15.8937,15.8884,24.7973,15.8832,24.7848,15.8779,24.7723,15.8779,4288.5792,171.5432,15.3628,15.3582,21.8107,15.3536,21.8015,15.3491,21.7924,15.3491,4288.5792,171.5432,15.1524,15.1433,21.5531,15.1343,21.5394,15.1252,21.5255,15.1252,1241.0307,24.8206,10.4930,458.0107,6.9953,0.0000,382.5061,840.5168,-181818.6000,-243520.7593,-235093.8550
618.0000,15.1429,27.3651,0.0000,217569.4000,-217569.4000,5.6409,0.0000,0.0000,0.0000,48348.7556,4.5000,1.0000,48348.7556,0.0000,0.0000,265918.1556,0.0000,-265918.1556,21.7802,14.4829,19654.7000,0.0000,19654.7000,0.5096,5312.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5312.0811,0.0000,0.0000,0.0000,14342.6189,14342.6189,21.3871,33.4279,0.0000,15037.3000,-15037.3000,0.3899,0.0000,0.0000,0.0000,3068.8367,4.9000,1.0000,3068.8367,0.0000,0.0000,18106.1367,0.0000,-18106.1367,21.8390,14.5417,1355.5000,0.0000,1355.5000,0.0351,366.3514,3.7000,1.0000,0.0000,0.0000,0.0000,366.3514,0.0000,0.0000,0.0000,989.1486,989.1486,21.7754,14.0481,1597.3000,0.0000,1597.3000,0.0414,363.0227,4.4000,1.0000,0.0000,0.0000,0.0000,363.0227,0.0000,0.0000,0.0000,1234.2773,1234.2773,21.7446,14.4473,11879.7000,0.0000,11879.7000,0.3080,3210.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3210.7297,0.0000,0.0000,0.0000,8668.9703,8668.9703,21.4340,15.9079,18.6709,-14.7599,-221398.1797,10.3874,1278.7837,12.7878,10.3874,0.0000,40.7457,15.8924,15.3922,15.6423,-2.5054,-20043.4614,10.3874,2694.3158,26.9432,10.3874,0.0000,143.2721,15.3783,15.1704,15.2743,-1.1901,-8330.3990,10.3874,3124.4086,31.2441,10.3874,0.0000,187.0533,21.4222,21.4105,52.5177,21.3988,52.4678,21.3871,52.4178,21.3871,4212.3556,168.4942,21.8143,21.8013,58.1388,21.7884,58.0770,21.7754,58.0153,21.7754,4212.3556,168.4942,21.5282,21.4967,66.7403,21.4653,66.5542,21.4340,66.3689,21.4340,1219.1154,24.3823,15.9079,15.9027,24.5866,15.8976,24.5752,15.8924,24.5638,15.8924,4212.3556,168.4942,15.3922,15.3875,21.9426,15.3829,21.9327,15.3783,21.9229,15.3783,4212.3556,168.4942,15.1704,15.1612,21.6779,15.1521,21.6619,15.1429,21.6458,15.1429,1219.1154,24.3823,10.3874,445.3522,6.9249,0.0000,371.0711,816.4234,-198119.5000,-258789.2772,-249772.0401
619.0000,15.0789,27.2973,60.3000,121501.4000,-121441.1000,3.1501,13.7045,4.4000,1.0000,27000.3111,4.5000,1.0000,27014.0157,0.0000,0.0000,148501.7111,46.5955,-148455.1157,21.5120,14.2147,16177.6000,0.0000,16177.6000,0.4194,4372.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4372.3243,0.0000,0.0000,0.0000,11805.2757,11805.2757,20.9537,32.9945,0.0000,187.8000,-187.8000,0.0049,0.0000,0.0000,0.0000,38.3265,4.9000,1.0000,38.3265,0.0000,0.0000,226.1265,0.0000,-226.1265,20.9635,13.6662,1120.5000,0.0000,1120.5000,0.0291,302.8378,3.7000,1.0000,0.0000,0.0000,0.0000,302.8378,0.0000,0.0000,0.0000,817.6622,817.6622,20.8849,13.1576,903.2000,0.0000,903.2000,0.0234,205.2727,4.4000,1.0000,0.0000,0.0000,0.0000,205.2727,0.0000,0.0000,0.0000,697.9273,697.9273,20.8547,13.5574,13954.7000,0.0000,13954.7000,0.3618,3771.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3771.5405,0.0000,0.0000,0.0000,10183.1595,10183.1595,20.3501,15.4135,17.8818,-7.5947,-113920.7758,5.9831,758.8758,7.5888,5.9831,0.0000,7.7865,15.3972,15.3386,15.3679,-0.1691,-1352.7643,5.9831,1568.8562,15.6886,5.9831,0.0000,27.3793,15.3162,15.1217,15.2190,-0.6410,-4487.2156,5.9831,1803.6142,18.0361,5.9831,0.0000,35.7458,21.0004,20.9848,47.0449,20.9692,46.9586,20.9537,46.8727,20.9537,1591.1698,63.6468,20.9281,20.9136,47.7916,20.8993,47.7183,20.8849,47.6452,20.8849,1591.1698,63.6468,20.4134,20.3924,51.2483,20.3713,51.1965,20.3501,51.1429,20.3501,463.6204,9.2724,15.4135,15.4081,19.4603,15.4027,19.4456,15.3972,19.4309,15.3972,1591.1698,63.6468,15.3386,15.3311,21.2597,15.3236,21.2213,15.3162,21.1830,15.3162,1591.1698,63.6468,15.1217,15.1073,20.9700,15.0931,20.8909,15.0789,20.8132,15.0789,463.6204,9.2724,5.9831,97.0294,3.9887,0.0000,70.9116,167.9410,-89472.9000,-125177.2176,-119760.7557
620.0000,15.0694,27.2916,0.0000,122415.2000,-122415.2000,3.1738,0.0000,0.0000,0.0000,27203.3778,4.5000,1.0000,27203.3778,0.0000,0.0000,149618.5778,0.0000,-149618.5778,21.5524,14.2551,16195.4000,0.0000,16195.4000,0.4199,4377.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4377.1351,0.0000,0.0000,0.0000,11818.2649,11818.2649,20.9888,20.9888,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.9888,13.6915,861.1000,0.0000,861.1000,0.0223,232.7297,3.7000,1.0000,0.0000,0.0000,0.0000,232.7297,0.0000,0.0000,0.0000,628.3703,628.3703,20.9088,13.1816,1068.7000,0.0000,1068.7000,0.0277,242.8864,4.4000,1.0000,0.0000,0.0000,0.0000,242.8864,0.0000,0.0000,0.0000,825.8136,825.8136,20.8731,13.5758,13316.2000,0.0000,13316.2000,0.3452,3598.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3598.9730,0.0000,0.0000,0.0000,9717.2270,9717.2270,20.3383,15.1507,17.7445,-7.9815,-119722.4423,5.9835,762.9119,7.6291,5.9835,0.0000,7.7882,15.1343,15.2952,15.2148,0.4641,3713.1751,5.9835,1578.5426,15.7854,5.9835,0.0000,27.3853,15.2731,15.1142,15.1936,-0.5240,-3667.8054,5.9835,1805.5651,18.0557,5.9835,0.0000,35.7538,21.0403,21.0231,47.3181,21.0059,47.2233,20.9888,47.1288,20.9888,1591.3769,63.6551,20.9616,20.9439,48.5198,20.9264,48.4184,20.9088,48.3173,20.9088,1591.3769,63.6551,20.4520,20.4137,52.4806,20.3758,52.2064,20.3383,51.9374,20.3383,463.6803,9.2736,15.1507,15.1452,17.4857,15.1398,17.4709,15.1343,17.4562,15.1343,1591.3769,63.6551,15.2952,15.2878,20.8320,15.2804,20.7991,15.2731,20.7661,15.2731,1591.3769,63.6551,15.1142,15.0992,20.9255,15.0842,20.8487,15.0694,20.7723,15.0694,463.6803,9.2736,5.9835,97.0492,3.9890,0.0000,70.9273,167.9765,-90973.8000,-126628.9020,-119677.0725
621.0000,15.0332,27.1972,572.5000,75966.5000,-75394.0000,1.9696,130.1136,4.4000,1.0000,16881.4444,4.5000,1.0000,17011.5581,0.0000,0.0000,92847.9444,442.3864,-92405.5581,20.8141,13.5168,16184.3000,0.0000,16184.3000,0.4196,4374.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4374.1351,0.0000,0.0000,0.0000,11810.1649,11810.1649,20.0301,20.0301,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0301,12.7328,942.2000,0.0000,942.2000,0.0244,254.6486,3.7000,1.0000,0.0000,0.0000,0.0000,254.6486,0.0000,0.0000,0.0000,687.5514,687.5514,19.9401,12.2128,1273.3000,0.0000,1273.3000,0.0330,289.3864,4.4000,1.0000,0.0000,0.0000,0.0000,289.3864,0.0000,0.0000,0.0000,983.9136,983.9136,19.8785,12.5812,12199.0000,0.0000,12199.0000,0.3163,3297.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3297.0270,0.0000,0.0000,0.0000,8901.9730,8901.9730,19.2686,15.1603,17.2144,-4.3781,-65670.7844,4.1444,539.2514,5.3925,4.1444,0.0000,2.5878,15.1318,15.2349,15.1834,0.2061,1648.9425,4.1444,1094.7077,10.9471,4.1444,0.0000,9.0995,15.2042,15.0958,15.1500,-0.2476,-1733.2614,4.1444,1252.7556,12.5276,4.1444,0.0000,11.8801,20.0752,20.0602,37.4666,20.0451,37.3991,20.0301,37.3318,20.0301,836.5098,33.4604,19.9871,19.9714,38.7707,19.9557,38.6953,19.9401,38.6201,19.9401,836.5098,33.4604,19.3216,19.3044,38.9547,19.2867,38.9572,19.2686,38.9536,19.2686,244.9472,4.8989,15.1603,15.1507,18.2364,15.1412,18.1816,15.1318,18.1273,15.1318,836.5098,33.4604,15.2349,15.2247,20.2708,15.2144,20.2112,15.2042,20.1519,15.2042,836.5098,33.4604,15.0958,15.0747,20.6964,15.0538,20.5526,15.0332,20.4118,15.0332,244.9472,4.8989,4.1444,35.3691,2.7629,0.0000,23.5675,58.9366,-44795.2000,-70021.9553,-65755.1033
