Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
622.0000,14.9762,27.1211,728.6000,72875.8000,-72147.2000,1.8894,165.5909,4.4000,1.0000,16194.6222,4.5000,1.0000,16360.2131,0.0000,0.0000,89070.4222,563.0091,-88507.4131,20.9646,13.6673,13705.0000,0.0000,13705.0000,0.3553,3704.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3704.0541,0.0000,0.0000,0.0000,10000.9459,10000.9459,20.2163,20.2163,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2163,12.9190,561.2000,0.0000,561.2000,0.0146,151.6757,3.7000,1.0000,0.0000,0.0000,0.0000,151.6757,0.0000,0.0000,0.0000,409.5243,409.5243,20.1149,12.3876,1424.6000,0.0000,1424.6000,0.0369,323.7727,4.4000,1.0000,0.0000,0.0000,0.0000,323.7727,0.0000,0.0000,0.0000,1100.8273,1100.8273,20.0404,12.7431,9964.4000,0.0000,9964.4000,0.2583,2693.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2693.0811,0.0000,0.0000,0.0000,7271.3189,7271.3189,19.3909,14.7273,17.0591,-4.5950,-68925.2669,3.8319,501.5876,5.0159,3.8319,0.0000,2.0455,14.7096,15.3501,15.0299,1.1834,9466.9310,3.8319,1018.3807,10.1838,3.8319,0.0000,7.1926,15.3122,15.0398,15.1760,-0.5751,-4025.7362,3.8319,1157.1089,11.5711,3.8319,0.0000,9.3906,20.2880,20.2639,40.7699,20.2400,40.6144,20.2163,40.4601,20.2163,729.6288,29.1852,20.1886,20.1638,42.0611,20.1393,41.8980,20.1149,41.7361,20.1149,729.6288,29.1852,19.5484,19.4946,43.5473,19.4421,43.0904,19.3909,42.6495,19.3909,213.8891,4.2778,14.7273,14.7214,14.3050,14.7155,14.2923,14.7096,14.2795,14.7096,729.6288,29.1852,15.3501,15.3374,21.5084,15.3248,21.4306,15.3122,21.3533,15.3122,729.6288,29.1852,15.0398,15.0184,20.0747,14.9972,19.9430,14.9762,19.8123,14.9762,213.8891,4.2778,3.8319,28.5306,2.5546,0.0000,18.6288,47.1593,-46492.0000,-69724.7967,-63484.0721
623.0000,15.0030,27.0598,1283.1000,59933.3000,-58650.2000,1.5539,291.6136,4.4000,1.0000,13318.5111,4.5000,1.0000,13610.1247,0.0000,0.0000,73251.8111,991.4864,-72260.3247,20.4419,13.1446,13380.6000,0.0000,13380.6000,0.3469,3616.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3616.3784,0.0000,0.0000,0.0000,9764.2216,9764.2216,19.6505,11.9233,4064.4000,0.0000,4064.4000,0.1054,923.7273,4.4000,1.0000,0.0000,0.0000,0.0000,923.7273,0.0000,0.0000,0.0000,3140.6727,3140.6727,19.4141,12.1168,422.5000,0.0000,422.5000,0.0110,114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,114.1892,0.0000,0.0000,0.0000,308.3108,308.3108,19.3395,11.6122,2082.8000,0.0000,2082.8000,0.0540,473.3636,4.4000,1.0000,0.0000,0.0000,0.0000,473.3636,0.0000,0.0000,0.0000,1609.4364,1609.4364,19.2183,11.9210,8687.5000,0.0000,8687.5000,0.2252,2347.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2347.9730,0.0000,0.0000,0.0000,6339.5270,6339.5270,18.6692,14.9357,16.8025,-3.3068,-49602.4383,3.4446,455.3797,4.5538,3.4446,0.0000,1.4858,14.9001,15.2126,15.0563,0.5190,4151.8894,3.4446,914.4735,9.1447,3.4446,0.0000,5.2245,15.1773,15.0828,15.1300,-0.1794,-1255.7023,3.4446,1042.0481,10.4205,3.4446,0.0000,6.8210,19.7070,19.6881,35.1972,19.6693,35.1074,19.6505,35.0177,19.6505,606.0862,24.2434,19.3909,19.3738,34.4178,19.3566,34.3441,19.3395,34.2700,19.3395,606.0862,24.2434,18.7411,18.7178,34.4248,18.6938,34.3842,18.6692,34.3330,18.6692,177.9493,3.5590,14.9357,14.9237,17.2331,14.9119,17.1584,14.9001,17.0845,14.9001,606.0862,24.2434,15.2126,15.2008,20.0203,15.1890,19.9582,15.1773,19.8963,15.1773,606.0862,24.2434,15.0828,15.0558,20.7004,15.0292,20.5112,15.0030,20.3256,15.0030,177.9493,3.5590,3.4446,21.3107,2.2964,0.0000,13.5314,34.8421,-30012.4000,-51098.1562,-46706.2512
624.0000,14.9791,26.9795,1554.9000,54154.9000,-52600.0000,1.4041,353.3864,4.4000,1.0000,12034.4222,4.5000,1.0000,12387.8086,0.0000,0.0000,66189.3222,1201.5136,-64987.8086,20.2788,12.9815,13381.0000,0.0000,13381.0000,0.3469,3616.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3616.4865,0.0000,0.0000,0.0000,9764.5135,9764.5135,19.4177,11.6904,5938.1000,0.0000,5938.1000,0.1540,1349.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1349.5682,0.0000,0.0000,0.0000,4588.5318,4588.5318,19.0435,11.7462,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0000,0.0000,0.0000,303.2757,303.2757,18.9604,11.2331,3004.5000,0.0000,3004.5000,0.0779,682.8409,4.4000,1.0000,0.0000,0.0000,0.0000,682.8409,0.0000,0.0000,0.0000,2321.6591,2321.6591,18.7710,11.4737,4856.8000,0.0000,4856.8000,0.1259,1312.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1312.6486,0.0000,0.0000,0.0000,3544.1514,3544.1514,18.3711,14.8890,16.6300,-2.8466,-42699.1142,3.1793,423.1347,4.2313,3.1793,0.0000,1.1683,14.8554,15.2245,15.0400,0.5658,4526.1066,3.1793,844.6067,8.4461,3.1793,0.0000,4.1082,15.1832,15.0597,15.1214,-0.2163,-1513.8062,3.1793,962.1368,9.6214,3.1793,0.0000,5.3635,19.4825,19.4608,33.9513,19.4392,33.8332,19.4177,33.7157,19.4177,527.3094,21.0924,19.0187,18.9992,32.0803,18.9797,31.9794,18.9604,31.8790,18.9604,527.3094,21.0924,18.4820,18.4443,33.0403,18.4074,32.8035,18.3711,32.5747,18.3711,155.0056,3.1001,14.8890,14.8778,16.9289,14.8666,16.8699,14.8554,16.8111,14.8554,527.3094,21.0924,15.2245,15.2107,20.2866,15.1969,20.2067,15.1832,20.1272,15.1832,527.3094,21.0924,15.0597,15.0326,20.4122,15.0057,20.2374,14.9791,20.0642,14.9791,155.0056,3.1001,3.1793,17.1173,2.1195,0.0000,10.6400,27.7573,-25004.0000,-44465.6771,-39686.8138
625.0000,14.9492,26.8717,1926.0000,49657.2000,-47731.2000,1.2875,437.7273,4.4000,1.0000,11034.9333,4.5000,1.0000,11472.6606,0.0000,0.0000,60692.1333,1488.2727,-59203.8606,20.1928,12.8955,13386.2000,0.0000,13386.2000,0.3471,3617.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3617.8919,0.0000,0.0000,0.0000,9768.3081,9768.3081,19.2574,11.5302,6378.2000,0.0000,6378.2000,0.1654,1449.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1449.5909,0.0000,0.0000,0.0000,4928.6091,4928.6091,18.8209,11.5236,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0000,0.0000,0.0000,307.0703,307.0703,18.7297,11.0024,3924.1000,0.0000,3924.1000,0.1017,891.8409,4.4000,1.0000,0.0000,0.0000,0.0000,891.8409,0.0000,0.0000,0.0000,3032.2591,3032.2591,18.4611,11.1638,1505.6000,0.0000,1505.6000,0.0390,406.9189,3.7000,1.0000,0.0000,0.0000,0.0000,406.9189,0.0000,0.0000,0.0000,1098.6811,1098.6811,18.2305,14.7846,16.5075,-2.5938,-38907.7255,2.9274,391.4608,3.9146,2.9274,0.0000,0.9120,14.7510,15.2608,15.0059,0.7195,5755.8105,2.9274,778.7286,7.7873,2.9274,0.0000,3.2068,15.2145,15.0353,15.1249,-0.2892,-2024.0815,2.9274,885.7656,8.8577,2.9274,0.0000,4.1867,19.3276,19.3041,33.2289,19.2807,33.0986,19.2574,32.9691,19.2574,456.9398,18.2776,18.7937,18.7723,31.0691,18.7509,30.9526,18.7297,30.8368,18.7297,456.9398,18.2776,18.3638,18.3187,32.9924,18.2743,32.6820,18.2305,32.3781,18.2305,134.4894,2.6898,14.7846,14.7733,16.1329,14.7622,16.0770,14.7510,16.0214,14.7510,456.9398,18.2776,15.2608,15.2453,20.6878,15.2299,20.5967,15.2145,20.5062,15.2145,456.9398,18.2776,15.0353,15.0063,20.1593,14.9776,19.9721,14.9492,19.7876,14.9492,134.4894,2.6898,2.9274,13.6609,1.9516,0.0000,8.3055,21.9665,-22116.3000,-40068.9330,-35175.9965
626.0000,14.9458,26.8133,2095.0000,45644.0000,-43549.0000,1.1834,476.1364,4.4000,1.0000,10143.1111,4.5000,1.0000,10619.2475,0.0000,0.0000,55787.1111,1618.8636,-54168.2475,20.0306,12.7333,13381.7000,0.0000,13381.7000,0.3469,3616.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3616.6757,0.0000,0.0000,0.0000,9765.0243,9765.0243,19.0440,11.3168,6756.4000,0.0000,6756.4000,0.1752,1535.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1535.5455,0.0000,0.0000,0.0000,5220.8545,5220.8545,18.5539,11.2567,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0000,0.0000,0.0000,303.7135,303.7135,18.4622,10.7350,3954.5000,0.0000,3954.5000,0.1025,898.7500,4.4000,1.0000,0.0000,0.0000,0.0000,898.7500,0.0000,0.0000,0.0000,3055.7500,3055.7500,18.1754,10.8781,866.9000,0.0000,866.9000,0.0225,234.2973,3.7000,1.0000,0.0000,0.0000,0.0000,234.2973,0.0000,0.0000,0.0000,632.6027,632.6027,17.9941,14.7947,16.3944,-2.2722,-34082.7301,2.7620,370.9775,3.7098,2.7620,0.0000,0.7660,14.7558,15.2387,14.9973,0.6430,5144.2836,2.7620,734.9882,7.3499,2.7620,0.0000,2.6934,15.1914,15.0400,15.1157,-0.2304,-1612.9404,2.7620,836.0302,8.3603,2.7620,0.0000,3.5165,19.1139,19.0905,31.8001,19.0672,31.6771,19.0440,31.5547,19.0440,413.1525,16.5261,18.5254,18.5043,29.4252,18.4832,29.3166,18.4622,29.2085,18.4622,413.1525,16.5261,18.1160,18.0751,31.0582,18.0345,30.8188,17.9941,30.5801,17.9941,121.7116,2.4342,14.7947,14.7817,16.5638,14.7687,16.4924,14.7558,16.4215,14.7558,413.1525,16.5261,15.2387,15.2229,20.4425,15.2071,20.3538,15.1914,20.2655,15.1914,413.1525,16.5261,15.0400,15.0082,20.2829,14.9768,20.0726,14.9458,19.8658,14.9458,121.7116,2.4342,2.7620,11.6562,1.8413,0.0000,6.9759,18.6321,-18173.3000,-35190.3024,-30551.3868
627.0000,14.9325,26.7467,2219.9000,42043.8000,-39823.9000,1.0901,504.5227,4.4000,1.0000,9343.0667,4.5000,1.0000,9847.5894,0.0000,0.0000,51386.8667,1715.3773,-49671.4894,19.9478,12.6505,13381.9000,0.0000,13381.9000,0.3470,3616.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3616.7297,0.0000,0.0000,0.0000,9765.1703,9765.1703,18.8873,11.1600,5900.4000,0.0000,5900.4000,0.1530,1341.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1341.0000,0.0000,0.0000,0.0000,4559.4000,4559.4000,18.4270,11.1297,419.8000,0.0000,419.8000,0.0109,113.4595,3.7000,1.0000,0.0000,0.0000,0.0000,113.4595,0.0000,0.0000,0.0000,306.3405,306.3405,18.3258,10.5985,3892.7000,0.0000,3892.7000,0.1009,884.7045,4.4000,1.0000,0.0000,0.0000,0.0000,884.7045,0.0000,0.0000,0.0000,3007.9955,3007.9955,18.0221,10.7248,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0000,0.0000,0.0000,282.9162,282.9162,17.8252,14.7749,16.3001,-2.0327,-30490.9221,2.5678,349.3884,3.4939,2.5917,0.0239,0.6329,14.7338,15.2405,14.9871,0.6273,5018.5286,2.5678,683.5883,6.8359,2.5678,0.0000,2.1643,15.1890,15.0324,15.1107,-0.2216,-1551.3173,2.5678,777.4042,7.7740,2.5678,0.0000,2.8257,18.9618,18.9369,31.0203,18.9120,30.8857,18.8873,30.7519,18.8873,364.1996,14.5680,18.3960,18.3725,29.1400,18.3491,29.0105,18.3258,28.8820,18.3258,364.1996,14.5680,17.9935,17.9461,30.6579,17.8995,30.3479,17.8536,30.0448,17.8536,107.4142,2.1483,14.7749,14.7611,16.5676,14.7474,16.4930,14.7338,16.4188,14.7338,364.1996,14.5680,15.2405,15.2232,20.4821,15.2061,20.3836,15.1890,20.2857,15.1890,364.1996,14.5680,15.0324,14.9987,20.2205,14.9654,20.0000,14.9325,19.7829,14.9325,107.4142,2.1483,2.5678,9.5549,1.7119,0.0000,5.6229,15.1778,-15841.4000,-31749.6669,-27023.7108
628.0000,14.9655,26.6936,2485.1000,38868.0000,-36382.9000,1.0077,564.7955,4.4000,1.0000,8637.3333,4.5000,1.0000,9202.1288,0.0000,0.0000,47505.3333,1920.3045,-45585.0288,19.7247,12.4274,13382.1000,0.0000,13382.1000,0.3470,3616.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3616.7838,0.0000,0.0000,0.0000,9765.3162,9765.3162,18.6352,10.9080,6591.3000,0.0000,6591.3000,0.1709,1498.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1498.0227,0.0000,0.0000,0.0000,5093.2773,5093.2773,18.1035,10.8062,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0000,0.0000,0.0000,304.3703,304.3703,18.0096,10.2823,4209.2000,0.0000,4209.2000,0.1091,956.6364,4.4000,1.0000,0.0000,0.0000,0.0000,956.6364,0.0000,0.0000,0.0000,3252.5636,3252.5636,17.6700,10.3727,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0000,0.0000,0.0000,282.9162,282.9162,17.4260,14.9634,16.1947,-1.6411,-24616.4761,2.4834,350.8297,3.5083,2.5917,0.1083,0.6329,14.9109,15.1335,15.0222,0.2665,2131.8016,2.4834,660.1879,6.6019,2.4834,0.0000,1.9578,15.0854,15.0766,15.0810,-0.0120,-83.9307,2.4834,752.7338,7.5273,2.4834,0.0000,2.5560,18.7051,18.6817,29.1556,18.6584,29.0415,18.6352,28.9279,18.6352,343.7569,13.7503,18.0717,18.0509,26.7441,18.0302,26.6476,18.0096,26.5513,18.0096,343.7569,13.7503,17.6405,17.6049,27.3819,17.5692,27.2264,17.5334,27.0669,17.5334,101.4394,2.0288,14.9634,14.9458,18.6019,14.9283,18.4933,14.9109,18.3858,14.9109,343.7569,13.7503,15.1335,15.1174,19.4435,15.1014,19.3611,15.0854,19.2790,15.0854,343.7569,13.7503,15.0766,15.0390,20.7787,15.0019,20.5238,14.9655,20.2739,14.9655,101.4394,2.0288,2.4834,8.7230,1.6556,0.0000,5.1467,13.8697,-11395.5000,-26886.5852,-22568.6052
629.0000,14.8960,26.8673,1789.8000,55114.3000,-53324.5000,1.4289,406.7727,4.4000,1.0000,12247.6222,4.5000,1.0000,12654.3949,0.0000,0.0000,67361.9222,1383.0273,-65978.8949,20.3141,13.0168,13382.2000,0.0000,13382.2000,0.3470,3616.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3616.8108,0.0000,0.0000,0.0000,9765.3892,9765.3892,19.4202,11.6929,7138.9000,0.0000,7138.9000,0.1851,1622.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1622.4773,0.0000,0.0000,0.0000,5516.4227,5516.4227,18.9672,11.6699,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,18.8525,11.1252,4266.2000,0.0000,4266.2000,0.1106,969.5909,4.4000,1.0000,0.0000,0.0000,0.0000,969.5909,0.0000,0.0000,0.0000,3296.6091,3296.6091,18.5818,11.2845,866.9000,0.0000,866.9000,0.0225,234.2973,3.7000,1.0000,0.0000,0.0000,0.0000,234.2973,0.0000,0.0000,0.0000,632.6027,632.6027,18.3038,14.3650,16.3344,-3.1976,-47963.8872,3.1572,425.0625,4.2506,3.1572,0.0000,1.1442,14.3497,15.3762,14.8629,1.5625,12499.7605,3.1572,844.6941,8.4469,3.1572,0.0000,4.0232,15.3267,14.9685,15.1476,-0.6232,-4362.4336,3.1572,954.4647,9.5446,3.1572,0.0000,5.2526,19.5122,19.4813,37.9099,19.4507,37.7236,19.4202,37.5386,19.4202,520.9717,20.8389,18.9423,18.9122,36.3236,18.8822,36.1342,18.8525,35.9463,18.8525,520.9717,20.8389,18.5298,18.4525,39.1376,18.3772,38.4779,18.3038,37.8406,18.3038,153.1587,3.0632,14.3650,14.3600,12.5923,14.3549,12.6160,14.3497,12.6384,14.3497,520.9717,20.8389,15.3762,15.3596,22.0206,15.3431,21.9351,15.3267,21.8500,15.3267,520.9717,20.8389,14.9685,14.9446,19.5031,14.9204,19.4242,14.8960,19.3400,14.8960,153.1587,3.0632,3.1572,16.7945,2.1048,0.0000,10.4200,27.2146,-27255.3000,-46465.0334,-39826.5603
630.0000,14.9557,27.0442,1069.9000,61833.7000,-60763.8000,1.6032,243.1591,4.4000,1.0000,13740.8222,4.5000,1.0000,13983.9813,0.0000,0.0000,75574.5222,826.7409,-74747.7813,20.3937,13.0964,13382.5000,0.0000,13382.5000,0.3470,3616.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3616.8919,0.0000,0.0000,0.0000,9765.6081,9765.6081,19.6099,11.8826,7444.7000,0.0000,7444.7000,0.1930,1691.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1691.9773,0.0000,0.0000,0.0000,5752.7227,5752.7227,19.1914,11.8941,549.2000,0.0000,549.2000,0.0142,148.4324,3.7000,1.0000,0.0000,0.0000,0.0000,148.4324,0.0000,0.0000,0.0000,400.7676,400.7676,19.0901,11.3628,3885.5000,0.0000,3885.5000,0.1007,883.0682,4.4000,1.0000,0.0000,0.0000,0.0000,883.0682,0.0000,0.0000,0.0000,3002.4318,3002.4318,18.8716,11.5743,4540.6000,0.0000,4540.6000,0.1177,1227.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1227.1892,0.0000,0.0000,0.0000,3313.4108,3313.4108,18.4778,14.3689,16.4234,-3.7652,-56478.0644,3.5638,478.1290,4.7813,3.5638,0.0000,1.6455,14.3444,15.2735,14.8089,1.5963,12770.5438,3.5638,955.5147,9.5551,3.5638,0.0000,5.7859,15.2374,15.0343,15.1358,-0.3988,-2791.9479,3.5638,1077.8617,10.7786,3.5638,0.0000,7.5540,19.6832,19.6588,38.8327,19.6343,38.7217,19.6099,38.6105,19.6099,643.0387,25.7215,19.1622,19.1381,37.7547,19.1141,37.6396,19.0901,37.5243,19.0901,643.0387,25.7215,18.6306,18.5799,39.4972,18.5290,39.2243,18.4778,38.9433,18.4778,188.7042,3.7741,14.3689,14.3607,13.5303,14.3525,13.5078,14.3444,13.4854,14.3444,643.0387,25.7215,15.2735,15.2614,20.7309,15.2494,20.6920,15.2374,20.6528,15.2374,643.0387,25.7215,15.0343,15.0079,20.4705,14.9817,20.3472,14.9557,20.2254,14.9557,188.7042,3.7741,3.5638,23.3901,2.3758,0.0000,14.9853,38.3754,-30961.3000,-52512.8403,-46499.4684
631.0000,15.0390,27.2541,110.0000,119622.4000,-119512.4000,3.1014,25.0000,4.4000,1.0000,26582.7556,4.5000,1.0000,26607.7556,0.0000,0.0000,146205.1556,85.0000,-146120.1556,21.2972,13.9999,13384.5000,0.0000,13384.5000,0.3470,3617.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3617.4324,0.0000,0.0000,0.0000,9767.0676,9767.0676,20.8139,13.0866,3393.0000,0.0000,3393.0000,0.0880,771.1364,4.4000,1.0000,0.0000,0.0000,0.0000,771.1364,0.0000,0.0000,0.0000,2621.8636,2621.8636,20.7016,13.4043,510.0000,0.0000,510.0000,0.0132,137.8378,3.7000,1.0000,0.0000,0.0000,0.0000,137.8378,0.0000,0.0000,0.0000,372.1622,372.1622,20.6153,12.8881,3505.0000,0.0000,3505.0000,0.0909,796.5909,4.4000,1.0000,0.0000,0.0000,0.0000,796.5909,0.0000,0.0000,0.0000,2708.4091,2708.4091,20.4993,13.2020,15242.4000,0.0000,15242.4000,0.3952,4119.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4119.5676,0.0000,0.0000,0.0000,11122.8324,11122.8324,19.8455,14.2846,17.0650,-8.6559,-129838.6175,6.0536,792.2166,7.9222,6.0536,0.0000,8.0649,14.2712,15.0849,14.6781,2.3748,18998.2838,6.0536,1631.6100,16.3161,6.0536,0.0000,28.3582,15.0663,15.0872,15.0768,0.0695,486.5277,6.0536,1835.2146,18.3521,6.0536,0.0000,37.0239,20.8789,20.8572,50.1097,20.8355,50.0234,20.8139,49.9369,20.8139,1624.2456,64.9698,20.6857,20.6622,52.2281,20.6387,52.1174,20.6153,52.0067,20.6153,1624.2456,64.9698,20.0230,19.9634,55.6650,19.9042,55.2762,19.8455,54.8898,19.8455,473.1861,9.4637,14.2846,14.2802,13.1748,14.2757,13.1880,14.2712,13.2008,14.2712,1624.2456,64.9698,15.0849,15.0787,18.9265,15.0726,18.9401,15.0663,18.9532,15.0663,1624.2456,64.9698,15.0872,15.0713,21.1363,15.0552,21.1356,15.0390,21.1320,15.0390,473.1861,9.4637,6.0536,100.2099,4.0357,0.0000,73.4469,173.6569,-83477.5000,-119527.8207,-110353.8060
632.0000,15.0266,27.2488,0.0000,161814.8000,-161814.8000,4.1953,0.0000,0.0000,0.0000,35958.8444,4.5000,1.0000,35958.8444,0.0000,0.0000,197773.6444,0.0000,-197773.6444,21.3858,14.0885,22737.3000,0.0000,22737.3000,0.5895,6145.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6145.2162,0.0000,0.0000,0.0000,16592.0838,16592.0838,20.8140,13.0868,2250.4000,0.0000,2250.4000,0.0583,511.4545,4.4000,1.0000,0.0000,0.0000,0.0000,511.4545,0.0000,0.0000,0.0000,1738.9455,1738.9455,20.7581,13.4608,1023.7000,0.0000,1023.7000,0.0265,276.6757,3.7000,1.0000,0.0000,0.0000,0.0000,276.6757,0.0000,0.0000,0.0000,747.0243,747.0243,20.6934,12.9661,3309.7000,0.0000,3309.7000,0.0858,752.2045,4.4000,1.0000,0.0000,0.0000,0.0000,752.2045,0.0000,0.0000,0.0000,2557.4955,2557.4955,20.6112,13.3139,16200.7000,0.0000,16200.7000,0.4200,4378.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4378.5676,0.0000,0.0000,0.0000,11822.1324,11822.1324,20.1343,14.9301,17.5322,-10.7901,-161851.6571,8.0634,1036.4689,10.3647,8.0634,0.0000,19.0598,14.9095,14.9249,14.9172,0.0597,477.7681,8.0634,2152.6145,21.5261,8.0634,0.0000,67.0190,14.9118,15.0593,14.9856,0.6555,4588.3160,8.0634,2453.4248,24.5342,8.0634,0.0000,87.4987,20.8523,20.8396,47.7159,20.8268,47.7135,20.8140,47.7105,20.8140,2691.2500,107.6500,20.7341,20.7206,50.0633,20.7070,50.0503,20.6934,50.0367,20.6934,2691.2500,107.6500,20.2310,20.1991,55.2487,20.1668,55.2058,20.1343,55.1572,20.1343,781.2243,15.6245,14.9301,14.9233,19.9840,14.9164,19.9659,14.9095,19.9479,14.9095,2691.2500,107.6500,14.9249,14.9205,17.6501,14.9162,17.6703,14.9118,17.6903,14.9118,2691.2500,107.6500,15.0593,15.0485,20.7110,15.0376,20.7507,15.0266,20.7890,15.0266,781.2243,15.6245,8.0634,221.0070,5.3756,0.0000,173.5774,394.5844,-116293.0000,-164315.9630,-156785.5731
633.0000,15.0009,27.2231,0.0000,173623.6000,-173623.6000,4.5015,0.0000,0.0000,0.0000,38583.0222,4.5000,1.0000,38583.0222,0.0000,0.0000,212206.6222,0.0000,-212206.6222,21.1049,13.8076,27733.5000,0.0000,27733.5000,0.7190,7495.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7495.5405,0.0000,0.0000,0.0000,20237.9595,20237.9595,20.4936,32.5345,0.0000,8509.9000,-8509.9000,0.2206,0.0000,0.0000,0.0000,1736.7143,4.9000,1.0000,1736.7143,0.0000,0.0000,10246.6143,0.0000,-10246.6143,20.7884,13.4911,1724.7000,0.0000,1724.7000,0.0447,466.1351,3.7000,1.0000,0.0000,0.0000,0.0000,466.1351,0.0000,0.0000,0.0000,1258.5649,1258.5649,20.7169,12.9896,4613.9000,0.0000,4613.9000,0.1196,1048.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1048.6136,0.0000,0.0000,0.0000,3565.2864,3565.2864,20.6144,13.3171,15561.8000,0.0000,15561.8000,0.4035,4205.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4205.8919,0.0000,0.0000,0.0000,11355.9081,11355.9081,20.2083,15.3588,17.7835,-11.2394,-168591.4752,9.0135,1147.5317,11.4753,9.0135,0.0000,26.6224,15.3392,14.9959,15.1676,-1.4917,-11933.2042,9.0135,2382.3624,23.8236,9.0135,0.0000,93.6110,14.9820,15.0294,15.0057,0.2357,1649.8702,9.0135,2740.3100,27.4031,9.0135,0.0000,122.2167,20.5228,20.5131,43.4257,20.5034,43.4375,20.4936,43.4491,20.4936,3276.7124,131.0685,20.7522,20.7404,48.8436,20.7287,48.8332,20.7169,48.8226,20.7169,3276.7124,131.0685,20.2877,20.2613,53.9718,20.2348,53.9526,20.2083,53.9317,20.2083,949.9031,18.9981,15.3588,15.3523,23.4926,15.3457,23.4781,15.3392,23.4636,15.3392,3276.7124,131.0685,14.9959,14.9913,18.7451,14.9866,18.7541,14.9820,18.7630,14.9820,3276.7124,131.0685,15.0294,15.0200,20.3579,15.0105,20.3937,15.0009,20.4287,15.0009,949.9031,18.9981,9.0135,300.7115,6.0090,0.0000,242.4501,543.1616,-132499.6000,-186035.5177,-178874.8092
634.0000,15.0110,27.2332,0.0000,182131.4000,-182131.4000,4.7221,0.0000,0.0000,0.0000,40473.6444,4.5000,1.0000,40473.6444,0.0000,0.0000,222605.0444,0.0000,-222605.0444,21.1006,13.8033,31528.6000,0.0000,31528.6000,0.8174,8521.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8521.2432,0.0000,0.0000,0.0000,23007.3568,23007.3568,20.4422,32.4830,0.0000,8806.3000,-8806.3000,0.2283,0.0000,0.0000,0.0000,1797.2041,4.9000,1.0000,1797.2041,0.0000,0.0000,10603.5041,0.0000,-10603.5041,20.7323,13.4350,1864.4000,0.0000,1864.4000,0.0483,503.8919,3.7000,1.0000,0.0000,0.0000,0.0000,503.8919,0.0000,0.0000,0.0000,1360.5081,1360.5081,20.6630,12.9357,5723.9000,0.0000,5723.9000,0.1484,1300.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1300.8864,0.0000,0.0000,0.0000,4423.0136,4423.0136,20.5420,13.2447,13645.1000,0.0000,13645.1000,0.3538,3687.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3687.8649,0.0000,0.0000,0.0000,9957.2351,9957.2351,20.1983,15.6271,17.9127,-11.1399,-167098.7066,9.4776,1200.6915,12.0069,9.4776,0.0000,30.9496,15.6083,15.1041,15.3562,-2.3037,-18429.3028,9.4776,2486.3137,24.8631,9.4776,0.0000,108.8265,15.0899,15.0393,15.0646,-0.2638,-1846.4512,9.4776,2874.6357,28.7464,9.4776,0.0000,142.0818,20.4712,20.4615,42.7665,20.4519,42.7668,20.4422,42.7670,20.4422,3581.0787,143.2431,20.6951,20.6844,47.3797,20.6737,47.3701,20.6630,47.3604,20.6630,3581.0787,143.2431,20.2696,20.2459,52.4474,20.2221,52.4305,20.1983,52.4124,20.1983,1037.5221,20.7504,15.6271,15.6208,25.1938,15.6146,25.1809,15.6083,25.1679,15.6083,3581.0787,143.2431,15.1041,15.0994,19.9113,15.0946,19.9149,15.0899,19.9185,15.0899,3581.0787,143.2431,15.0393,15.0299,20.5334,15.0204,20.5558,15.0110,20.5776,15.0110,1037.5221,20.7504,9.4776,345.5227,6.3184,0.0000,281.8579,627.3806,-138175.7000,-194460.4349,-187374.4606
635.0000,15.0424,27.2646,0.0000,189858.2000,-189858.2000,4.9224,0.0000,0.0000,0.0000,42190.7111,4.5000,1.0000,42190.7111,0.0000,0.0000,232048.9111,0.0000,-232048.9111,21.0928,13.7955,37220.5000,0.0000,37220.5000,0.9650,10059.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10059.5946,0.0000,0.0000,0.0000,27160.9054,27160.9054,20.3579,32.3987,0.0000,8210.7000,-8210.7000,0.2129,0.0000,0.0000,0.0000,1675.6531,4.9000,1.0000,1675.6531,0.0000,0.0000,9886.3531,0.0000,-9886.3531,20.6156,13.3183,1909.2000,0.0000,1909.2000,0.0495,516.0000,3.7000,1.0000,0.0000,0.0000,0.0000,516.0000,0.0000,0.0000,0.0000,1393.2000,1393.2000,20.5502,12.8229,6120.3000,0.0000,6120.3000,0.1587,1390.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1390.9773,0.0000,0.0000,0.0000,4729.3227,4729.3227,20.4269,13.1296,12367.3000,0.0000,12367.3000,0.3206,3342.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3342.5135,0.0000,0.0000,0.0000,9024.7865,9024.7865,20.1275,15.8388,17.9832,-10.9655,-164483.1113,9.9437,1256.3805,12.5638,9.9437,0.0000,35.7447,15.8204,15.2128,15.5166,-2.9127,-23301.3805,9.9437,2592.0828,25.9208,9.9437,0.0000,125.6874,15.1986,15.0705,15.1346,-0.7016,-4911.2185,9.9437,3007.6339,30.0763,9.9437,0.0000,164.0950,20.3846,20.3757,41.7672,20.3668,41.7679,20.3579,41.7685,20.3579,3898.8446,155.9538,20.5793,20.5696,45.6975,20.5599,45.6906,20.5502,45.6836,20.5502,3898.8446,155.9538,20.1916,20.1702,50.6552,20.1489,50.6460,20.1275,50.6357,20.1275,1128.9521,22.5790,15.8388,15.8327,26.4023,15.8265,26.3896,15.8204,26.3769,15.8204,3898.8446,155.9538,15.2128,15.2081,20.8984,15.2033,20.8994,15.1986,20.9003,15.1986,3898.8446,155.9538,15.0705,15.0612,20.9180,15.0518,20.9327,15.0424,20.9471,15.0424,1128.9521,22.5790,9.9437,394.6408,6.6291,0.0000,325.5271,720.1679,-140451.6000,-199627.0496,-192695.7102
636.0000,15.0832,27.3055,0.0000,196636.9000,-196636.9000,5.0982,0.0000,0.0000,0.0000,43697.0889,4.5000,1.0000,43697.0889,0.0000,0.0000,240333.9889,0.0000,-240333.9889,21.1067,13.8094,39119.6000,0.0000,39119.6000,1.0142,10572.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10572.8649,0.0000,0.0000,0.0000,28546.7351,28546.7351,20.3650,32.4058,0.0000,11042.2000,-11042.2000,0.2863,0.0000,0.0000,0.0000,2253.5102,4.9000,1.0000,2253.5102,0.0000,0.0000,13295.7102,0.0000,-13295.7102,20.6982,13.4009,2259.3000,0.0000,2259.3000,0.0586,610.6216,3.7000,1.0000,0.0000,0.0000,0.0000,610.6216,0.0000,0.0000,0.0000,1648.6784,1648.6784,20.6275,12.9002,6969.5000,0.0000,6969.5000,0.1807,1583.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1583.9773,0.0000,0.0000,0.0000,5385.5227,5385.5227,20.4925,13.1952,9971.4000,0.0000,9971.4000,0.2585,2694.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2694.9730,0.0000,0.0000,0.0000,7276.4270,7276.4270,20.2427,15.9598,18.1012,-11.3925,-170886.8619,10.3448,1301.2123,13.0121,10.3448,0.0000,40.2466,15.9423,15.3077,15.6250,-3.1650,-25320.2781,10.3448,2685.1017,26.8510,10.3448,0.0000,141.5172,15.2936,15.1110,15.2023,-1.0408,-7285.3789,10.3448,3120.5170,31.2052,10.3448,0.0000,184.7622,20.3912,20.3825,41.7991,20.3737,41.7959,20.3650,41.7926,20.3650,4181.7956,167.2718,20.6569,20.6471,46.2119,20.6373,46.1984,20.6275,46.1848,20.6275,4181.7956,167.2718,20.3102,20.2876,51.5786,20.2651,51.5378,20.2427,51.4967,20.2427,1210.3283,24.2066,15.9598,15.9539,26.7830,15.9481,26.7725,15.9423,26.7620,15.9423,4181.7956,167.2718,15.3077,15.3030,21.6485,15.2983,21.6480,15.2936,21.6475,15.2936,4181.7956,167.2718,15.1110,15.1018,21.3527,15.0925,21.3626,15.0832,21.3720,15.0832,1210.3283,24.2066,10.3448,440.3129,6.8965,0.0000,366.5260,806.8389,-149359.3000,-210772.3358,-203492.5190
637.0000,15.1187,27.3409,0.0000,203352.5000,-203352.5000,5.2723,0.0000,0.0000,0.0000,45189.4444,4.5000,1.0000,45189.4444,0.0000,0.0000,248541.9444,0.0000,-248541.9444,21.2780,13.9808,33898.0000,0.0000,33898.0000,0.8789,9161.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9161.6216,0.0000,0.0000,0.0000,24736.3784,24736.3784,20.6360,32.6769,0.0000,12641.0000,-12641.0000,0.3277,0.0000,0.0000,0.0000,2579.7959,4.9000,1.0000,2579.7959,0.0000,0.0000,15220.7959,0.0000,-15220.7959,21.0132,13.7159,2694.8000,0.0000,2694.8000,0.0699,728.3243,3.7000,1.0000,0.0000,0.0000,0.0000,728.3243,0.0000,0.0000,0.0000,1966.4757,1966.4757,20.9326,13.2053,7733.6000,0.0000,7733.6000,0.2005,1757.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1757.6364,0.0000,0.0000,0.0000,5975.9636,5975.9636,20.7845,13.4872,8693.6000,0.0000,8693.6000,0.2254,2349.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2349.6216,0.0000,0.0000,0.0000,6343.9784,6343.9784,20.5518,16.0024,18.2771,-12.2386,-183578.5809,10.4620,1307.2269,13.0723,10.4620,0.0000,41.6306,15.9857,15.3700,15.6778,-3.1057,-24845.8072,10.4620,2709.8761,27.0988,10.4620,0.0000,146.3834,15.3560,15.1464,15.2512,-1.2079,-8455.3228,10.4620,3149.7561,31.4976,10.4620,0.0000,191.1154,20.6650,20.6554,44.3981,20.6457,44.3818,20.6360,44.3654,20.6360,4266.1675,170.6467,20.9645,20.9538,48.8599,20.9432,48.8344,20.9326,48.8089,20.9326,4266.1675,170.6467,20.6272,20.6020,54.7022,20.5769,54.6209,20.5518,54.5395,20.5518,1234.5873,24.6917,16.0024,15.9968,26.5389,15.9913,26.5298,15.9857,26.5206,15.9857,4266.1675,170.6467,15.3700,15.3653,22.0331,15.3607,22.0313,15.3560,22.0295,15.3560,4266.1675,170.6467,15.1464,15.1372,21.6750,15.1280,21.6803,15.1187,21.6852,15.1187,1234.5873,24.6917,10.4620,454.2756,6.9747,0.0000,379.1294,833.4050,-162973.5000,-224739.9443,-216879.7109
638.0000,15.1603,27.3825,0.0000,209389.2000,-209389.2000,5.4288,0.0000,0.0000,0.0000,46530.9333,4.5000,1.0000,46530.9333,0.0000,0.0000,255920.1333,0.0000,-255920.1333,21.2164,13.9191,39123.2000,0.0000,39123.2000,1.0143,10573.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10573.8378,0.0000,0.0000,0.0000,28549.3622,28549.3622,20.5162,32.5570,0.0000,14578.8000,-14578.8000,0.3780,0.0000,0.0000,0.0000,2975.2653,4.9000,1.0000,2975.2653,0.0000,0.0000,17554.0653,0.0000,-17554.0653,20.9316,13.6343,2572.5000,0.0000,2572.5000,0.0667,695.2703,3.7000,1.0000,0.0000,0.0000,0.0000,695.2703,0.0000,0.0000,0.0000,1877.2297,1877.2297,20.8596,13.1323,8323.0000,0.0000,8323.0000,0.2158,1891.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1891.5909,0.0000,0.0000,0.0000,6431.4091,6431.4091,20.7074,13.4101,7735.2000,0.0000,7735.2000,0.2005,2090.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2090.5946,0.0000,0.0000,0.0000,5644.6054,5644.6054,20.5123,16.1960,18.3542,-12.1600,-182399.2977,10.9562,1365.0002,13.6500,10.9562,0.0000,47.8136,16.1785,15.4483,15.8134,-3.8569,-30855.5647,10.9562,2822.7722,28.2277,10.9562,0.0000,168.1247,15.4345,15.1874,15.3110,-1.4921,-10444.9267,10.9562,3290.7368,32.9074,10.9562,0.0000,219.5004,20.5408,20.5326,42.6344,20.5244,42.6313,20.5162,42.6280,20.5162,4630.0542,185.2022,20.8872,20.8780,47.3130,20.8688,47.3007,20.8596,47.2883,20.8596,4630.0542,185.2022,20.5739,20.5534,52.9434,20.5329,52.9176,20.5123,52.8908,20.5123,1339.1826,26.7837,16.1960,16.1902,27.9689,16.1843,27.9557,16.1785,27.9425,16.1785,4630.0542,185.2022,15.4483,15.4437,22.5933,15.4391,22.5910,15.4345,22.5885,15.4345,4630.0542,185.2022,15.1874,15.1784,22.0462,15.1693,22.0505,15.1603,22.0544,15.1603,1339.1826,26.7837,10.9562,516.2594,7.3042,0.0000,435.4388,951.6981,-166214.1000,-230971.5923,-223699.7891
639.0000,15.1947,27.4170,0.0000,214202.1000,-214202.1000,5.5536,0.0000,0.0000,0.0000,47600.4667,4.5000,1.0000,47600.4667,0.0000,0.0000,261802.5667,0.0000,-261802.5667,21.3680,14.0707,37219.0000,0.0000,37219.0000,0.9650,10059.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10059.1892,0.0000,0.0000,0.0000,27159.8108,27159.8108,20.7005,32.7413,0.0000,13515.5000,-13515.5000,0.3504,0.0000,0.0000,0.0000,2758.2653,4.9000,1.0000,2758.2653,0.0000,0.0000,16273.7653,0.0000,-16273.7653,21.0842,13.7869,1707.2000,0.0000,1707.2000,0.0443,461.4054,3.7000,1.0000,0.0000,0.0000,0.0000,461.4054,0.0000,0.0000,0.0000,1245.7946,1245.7946,21.0253,13.2981,9305.5000,0.0000,9305.5000,0.2413,2114.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2114.8864,0.0000,0.0000,0.0000,7190.6136,7190.6136,20.8558,13.5585,6776.8000,0.0000,6776.8000,0.1757,1831.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1831.5676,0.0000,0.0000,0.0000,4945.2324,4945.2324,20.6714,16.2482,18.4598,-12.5056,-187583.5576,10.9953,1364.4203,13.6442,10.9953,0.0000,48.3268,16.2315,15.5094,15.8705,-3.8279,-30623.0944,10.9953,2826.4819,28.2648,10.9953,0.0000,169.9290,15.4956,15.2219,15.3587,-1.6582,-11607.3225,10.9953,3296.2158,32.9622,10.9953,0.0000,221.8560,20.7276,20.7186,44.3613,20.7095,44.3460,20.7005,44.3306,20.7005,4659.3715,186.3749,21.0548,21.0450,48.6017,21.0352,48.5795,21.0253,48.5572,21.0253,4659.3715,186.3749,20.7392,20.7165,54.3068,20.6939,54.2437,20.6714,54.1805,20.6714,1347.6074,26.9521,16.2482,16.2426,27.8494,16.2371,27.8388,16.2315,27.8281,16.2315,4659.3715,186.3749,15.5094,15.5048,22.9538,15.5002,22.9500,15.4956,22.9462,15.4956,4659.3715,186.3749,15.2219,15.2128,22.3117,15.2038,22.3124,15.1947,22.3128,15.1947,1347.6074,26.9521,10.9953,521.3759,7.3302,0.0000,440.1118,961.4876,-172709.1000,-237534.8805,-229813.9746
640.0000,15.2285,27.4508,0.0000,218404.0000,-218404.0000,5.6625,0.0000,0.0000,0.0000,48534.2222,4.5000,1.0000,48534.2222,0.0000,0.0000,266938.2222,0.0000,-266938.2222,21.4284,14.1311,35322.2000,0.0000,35322.2000,0.9158,9546.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9546.5405,0.0000,0.0000,0.0000,25775.6595,25775.6595,20.8032,32.8440,0.0000,14059.5000,-14059.5000,0.3645,0.0000,0.0000,0.0000,2869.2857,4.9000,1.0000,2869.2857,0.0000,0.0000,16928.7857,0.0000,-16928.7857,21.1964,13.8991,1649.0000,0.0000,1649.0000,0.0428,445.6757,3.7000,1.0000,0.0000,0.0000,0.0000,445.6757,0.0000,0.0000,0.0000,1203.3243,1203.3243,21.1393,13.4120,9864.9000,0.0000,9864.9000,0.2558,2242.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2242.0227,0.0000,0.0000,0.0000,7622.8773,7622.8773,20.9622,13.6649,7735.2000,0.0000,7735.2000,0.2005,2090.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2090.5946,0.0000,0.0000,0.0000,5644.6054,5644.6054,20.7656,16.3354,18.5505,-12.7162,-190743.7273,11.1629,1380.4886,13.8049,11.1629,0.0000,50.5701,16.3186,15.5645,15.9415,-4.0587,-32469.5837,11.1629,2861.5525,28.6155,11.1629,0.0000,177.8170,15.5507,15.2555,15.4031,-1.8153,-12707.1442,11.1629,3340.5660,33.4057,11.1629,0.0000,232.1545,20.8298,20.8209,44.9430,20.8120,44.9283,20.8032,44.9135,20.8032,4786.0957,191.4438,21.1684,21.1587,49.1519,21.1490,49.1298,21.1393,49.1077,21.1393,4786.0957,191.4438,20.8311,20.8093,54.5946,20.7875,54.5383,20.7656,54.4816,20.7656,1384.0204,27.6804,16.3354,16.3298,28.2347,16.3242,28.2228,16.3186,28.2108,16.3186,4786.0957,191.4438,15.5645,15.5599,23.2627,15.5553,23.2582,15.5507,23.2538,15.5507,4786.0957,191.4438,15.2555,15.2465,22.5636,15.2375,22.5623,15.2285,22.5608,15.2285,1384.0204,27.6804,11.1629,543.6991,7.4419,0.0000,460.5417,1004.2408,-177892.2000,-243620.5415,-235920.4552
641.0000,15.2591,27.4813,0.0000,222182.3000,-222182.3000,5.7605,0.0000,0.0000,0.0000,49373.8444,4.5000,1.0000,49373.8444,0.0000,0.0000,271556.1444,0.0000,-271556.1444,21.5099,14.2126,30101.0000,0.0000,30101.0000,0.7804,8135.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8135.4054,0.0000,0.0000,0.0000,21965.5946,21965.5946,20.9768,33.0176,0.0000,16706.1000,-16706.1000,0.4331,0.0000,0.0000,0.0000,3409.4082,4.9000,1.0000,3409.4082,0.0000,0.0000,20115.5082,0.0000,-20115.5082,21.4398,14.1425,2120.4000,0.0000,2120.4000,0.0550,573.0811,3.7000,1.0000,0.0000,0.0000,0.0000,573.0811,0.0000,0.0000,0.0000,1547.3189,1547.3189,21.3737,13.6464,9502.0000,0.0000,9502.0000,0.2464,2159.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2159.5455,0.0000,0.0000,0.0000,7342.4545,7342.4545,21.2047,13.9074,9013.0000,0.0000,9013.0000,0.2337,2435.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2435.9459,0.0000,0.0000,0.0000,6577.0541,6577.0541,20.9833,16.3861,18.6847,-13.3147,-199720.7278,11.2636,1385.9399,13.8594,11.2636,0.0000,51.9514,16.3695,15.6122,15.9909,-4.1126,-32900.4530,11.2636,2881.7824,28.8178,11.2636,0.0000,182.6741,15.5985,15.2860,15.4422,-1.9390,-13573.2847,11.2636,3365.4857,33.6549,11.2636,0.0000,238.4958,21.0043,20.9951,46.2381,20.9859,46.2191,20.9768,46.2000,20.9768,4862.9980,194.5199,21.4042,21.3940,50.9118,21.3839,50.8839,21.3737,50.8559,21.3737,4862.9980,194.5199,21.0533,21.0299,56.5051,21.0066,56.4263,20.9833,56.3474,20.9833,1406.1148,28.1223,16.3861,16.3805,28.2711,16.3750,28.2597,16.3695,28.2483,16.3695,4862.9980,194.5199,15.6122,15.6076,23.5069,15.6030,23.5018,15.5985,23.4966,15.5985,4862.9980,194.5199,15.2860,15.2771,22.7722,15.2681,22.7690,15.2591,22.7656,15.2591,1406.1148,28.1223,11.2636,557.4085,7.5091,0.0000,473.1213,1030.5298,-188152.0000,-254239.2305,-246194.4656
642.0000,15.2746,27.4968,0.0000,225814.3000,-225814.3000,5.8547,0.0000,0.0000,0.0000,50180.9556,4.5000,1.0000,50180.9556,0.0000,0.0000,275995.2556,0.0000,-275995.2556,21.7799,14.4826,19665.6000,0.0000,19665.6000,0.5099,5315.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5315.0270,0.0000,0.0000,0.0000,14350.5730,14350.5730,21.4099,33.4507,0.0000,16079.7000,-16079.7000,0.4169,0.0000,0.0000,0.0000,3281.5714,4.9000,1.0000,3281.5714,0.0000,0.0000,19361.2714,0.0000,-19361.2714,21.8663,14.5690,1356.7000,0.0000,1356.7000,0.0352,366.6757,3.7000,1.0000,0.0000,0.0000,0.0000,366.6757,0.0000,0.0000,0.0000,990.0243,990.0243,21.8086,14.0813,8038.9000,0.0000,8038.9000,0.2084,1827.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1827.0227,0.0000,0.0000,0.0000,6211.8773,6211.8773,21.6621,14.3648,11888.1000,0.0000,11888.1000,0.3082,3213.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3213.0000,0.0000,0.0000,0.0000,8675.1000,8675.1000,21.3773,16.3567,18.8670,-14.2003,-213004.7424,10.9999,1344.2699,13.4427,10.9999,0.0000,48.3869,16.3406,15.6276,15.9841,-3.7814,-30251.0494,10.9999,2815.0562,28.1506,10.9999,0.0000,170.1404,15.6137,15.3019,15.4578,-1.8900,-13229.8346,10.9999,3284.6620,32.8466,10.9999,0.0000,222.1320,21.4416,21.4311,49.9990,21.4205,49.9653,21.4099,49.9317,21.4099,4662.7985,186.5119,21.8429,21.8315,54.4761,21.8200,54.4350,21.8086,54.3940,21.8086,4662.7985,186.5119,21.4577,21.4308,60.3680,21.4040,60.2470,21.3773,60.1264,21.3773,1348.5922,26.9718,16.3567,16.3513,27.5861,16.3460,27.5756,16.3406,27.5651,16.3406,4662.7985,186.5119,15.6276,15.6229,23.4419,15.6183,23.4357,15.6137,23.4295,15.6137,4662.7985,186.5119,15.3019,15.2928,22.8040,15.2837,22.7976,15.2746,22.7911,15.2746,1348.5922,26.9718,10.9999,521.9752,7.3332,0.0000,440.6593,962.6345,-200944.7000,-265128.9524,-256485.6263
643.0000,15.1817,27.3854,301.7000,126355.4000,-126053.7000,3.2760,68.5682,4.4000,1.0000,28078.9778,4.5000,1.0000,28147.5460,0.0000,0.0000,154434.3778,233.1318,-154201.2460,21.3763,14.0790,16193.0000,0.0000,16193.0000,0.4198,4376.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4376.4865,0.0000,0.0000,0.0000,11816.5135,11816.5135,20.8627,15.5465,919.4000,184.1000,735.3000,0.0238,208.9545,4.4000,1.0000,37.5714,4.9000,1.0000,246.5260,0.0000,0.0000,221.6714,710.4455,488.7740,20.8430,13.5458,1122.3000,0.0000,1122.3000,0.0291,303.3243,3.7000,1.0000,0.0000,0.0000,0.0000,303.3243,0.0000,0.0000,0.0000,818.9757,818.9757,20.7762,13.0489,7397.8000,0.0000,7397.8000,0.1918,1681.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1681.3182,0.0000,0.0000,0.0000,5716.4818,5716.4818,20.5465,13.2492,13964.6000,0.0000,13964.6000,0.3621,3774.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3774.2162,0.0000,0.0000,0.0000,10190.3838,10190.3838,20.1027,15.9563,18.0295,-6.8810,-103215.0529,6.4539,814.0176,8.1402,6.4539,0.0000,9.7733,15.9364,15.4727,15.7046,-1.4429,-11543.2305,6.4539,1669.9419,16.6994,6.4539,0.0000,34.3654,15.4523,15.2216,15.3370,-0.8204,-5743.1132,6.4539,1936.4585,19.3646,6.4539,0.0000,44.8668,20.9016,20.8886,43.6025,20.8756,43.5467,20.8627,43.4910,20.8627,1817.8262,72.7130,20.8101,20.7988,43.0734,20.7875,43.0350,20.7762,42.9967,20.7762,1817.8262,72.7130,20.1371,20.1259,43.0494,20.1144,43.1214,20.1027,43.1897,20.1027,529.1465,10.5829,15.9563,15.9497,23.3873,15.9430,23.3636,15.9364,23.3401,15.9364,1817.8262,72.7130,15.4727,15.4659,21.7376,15.4591,21.7094,15.4523,21.6813,15.4523,1817.8262,72.7130,15.2216,15.2082,21.6785,15.1949,21.6192,15.1817,21.5608,15.1817,529.1465,10.5829,6.4539,119.5512,4.3026,0.0000,89.0055,208.5567,-86640.7000,-125170.1171,-120501.3965
644.0000,15.1529,27.3360,636.8000,125652.6000,-125015.8000,3.2578,144.7273,4.4000,1.0000,27922.8000,4.5000,1.0000,28067.5273,0.0000,0.0000,153575.4000,492.0727,-153083.3273,21.2726,13.9753,16190.5000,0.0000,16190.5000,0.4198,4375.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4375.8108,0.0000,0.0000,0.0000,11814.6892,11814.6892,20.7585,13.0312,2596.1000,0.0000,2596.1000,0.0673,590.0227,4.4000,1.0000,0.0000,0.0000,0.0000,590.0227,0.0000,0.0000,0.0000,2006.0773,2006.0773,20.6783,13.3810,861.7000,0.0000,861.7000,0.0223,232.8919,3.7000,1.0000,0.0000,0.0000,0.0000,232.8919,0.0000,0.0000,0.0000,628.8081,628.8081,20.6122,12.8849,8139.4000,0.0000,8139.4000,0.2110,1849.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1849.8636,0.0000,0.0000,0.0000,6289.5364,6289.5364,20.3608,13.0635,13325.6000,0.0000,13325.6000,0.3455,3601.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3601.5135,0.0000,0.0000,0.0000,9724.0865,9724.0865,19.8944,15.7441,17.8193,-6.9212,-103818.2827,6.4856,824.5718,8.2457,6.4856,0.0000,9.9177,15.7243,15.4174,15.5709,-0.9597,-7677.7278,6.4856,1687.0092,16.8701,6.4856,0.0000,34.8732,15.3966,15.1945,15.2956,-0.7221,-5054.6371,6.4856,1949.1498,19.4915,6.4856,0.0000,45.5297,20.8003,20.7863,42.8608,20.7724,42.7993,20.7585,42.7379,20.7585,1833.5290,73.3412,20.6531,20.6394,42.4397,20.6258,42.3787,20.6122,42.3179,20.6122,1833.5290,73.3412,19.9720,19.9459,42.7191,19.9200,42.5853,19.8944,42.4548,19.8944,533.6842,10.6737,15.7441,15.7375,21.7311,15.7309,21.7092,15.7243,21.6874,15.7243,1833.5290,73.3412,15.4174,15.4104,21.3256,15.4035,21.2991,15.3966,21.2727,15.3966,1833.5290,73.3412,15.1945,15.1806,21.4291,15.1667,21.3708,15.1529,21.3127,15.1529,533.6842,10.6737,6.4856,121.1734,4.3237,0.0000,90.3206,211.4941,-83902.5000,-122620.1299,-116550.6476
645.0000,15.1291,27.0953,2555.7000,77128.2000,-74572.5000,1.9997,580.8409,4.4000,1.0000,17139.6000,4.5000,1.0000,17720.4409,0.0000,0.0000,94267.8000,1974.8591,-92292.9409,20.0867,12.7894,16205.1000,0.0000,16205.1000,0.4201,4379.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4379.7568,0.0000,0.0000,0.0000,11825.3432,11825.3432,19.4276,11.7003,8323.7000,0.0000,8323.7000,0.2158,1891.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1891.7500,0.0000,0.0000,0.0000,6431.9500,6431.9500,19.0821,11.7848,943.0000,0.0000,943.0000,0.0244,254.8649,3.7000,1.0000,0.0000,0.0000,0.0000,254.8649,0.0000,0.0000,0.0000,688.1351,688.1351,19.0278,11.3005,9304.6000,0.0000,9304.6000,0.2412,2114.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2114.6818,0.0000,0.0000,0.0000,7189.9182,7189.9182,18.6415,11.3442,12207.5000,0.0000,12207.5000,0.3165,3299.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3299.3243,0.0000,0.0000,0.0000,8908.1757,8908.1757,18.1970,16.1209,17.1589,-2.5766,-38649.3716,4.8268,629.3862,6.2939,4.8268,0.0000,4.0882,16.0819,15.2161,15.6490,-2.0147,-16117.3460,4.8268,1251.6535,12.5165,4.8268,0.0000,14.3751,15.1925,15.1853,15.1889,-0.0190,-132.7948,4.8268,1456.7765,14.5678,4.8268,0.0000,18.7679,19.4515,19.4435,29.7056,19.4356,29.7071,19.4276,29.7082,19.4276,1091.8602,43.6744,19.0451,19.0394,27.1007,19.0336,27.1215,19.0278,27.1418,19.0278,1091.8602,43.6744,18.1630,18.1753,22.1012,18.1866,22.4391,18.1970,22.7646,18.1970,319.0443,6.3809,16.1209,16.1078,25.9060,16.0948,25.8210,16.0819,25.7365,16.0819,1091.8602,43.6744,15.2161,15.2082,19.4521,15.2003,19.4176,15.1925,19.3833,15.1925,1091.8602,43.6744,15.1853,15.1664,21.3604,15.1477,21.2469,15.1291,21.1353,15.1291,319.0443,6.3809,4.8268,53.7444,3.2178,0.0000,37.2313,90.9757,-27588.6000,-57249.4187,-54899.5125
646.0000,15.0733,26.9404,3362.4000,73162.4000,-69800.0000,1.8969,764.1818,4.4000,1.0000,16258.3111,4.5000,1.0000,17022.4929,0.0000,0.0000,89420.7111,2598.2182,-86822.4929,19.9545,12.6572,13715.0000,0.0000,13715.0000,0.3556,3706.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3706.7568,0.0000,0.0000,0.0000,10008.2432,10008.2432,19.3489,11.6216,10633.5000,0.0000,10633.5000,0.2757,2416.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2416.7045,0.0000,0.0000,0.0000,8216.7955,8216.7955,18.8870,11.5897,559.9000,0.0000,559.9000,0.0145,151.3243,3.7000,1.0000,0.0000,0.0000,0.0000,151.3243,0.0000,0.0000,0.0000,408.5757,408.5757,18.8271,11.0998,10537.8000,0.0000,10537.8000,0.2732,2394.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2394.9545,0.0000,0.0000,0.0000,8142.8455,8142.8455,18.3693,11.0720,9971.4000,0.0000,9971.4000,0.2585,2694.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2694.9730,0.0000,0.0000,0.0000,7276.4270,7276.4270,17.9081,15.8869,16.8975,-2.3967,-35950.3570,4.6116,607.4289,6.0743,4.6116,0.0000,3.5655,15.8572,15.2747,15.5660,-1.2951,-10361.1844,4.6116,1199.7914,11.9979,4.6116,0.0000,12.5373,15.2454,15.1281,15.1868,-0.2980,-2086.3269,4.6116,1391.9610,13.9196,4.6116,0.0000,16.3685,19.3919,19.3775,31.2348,19.3632,31.1654,19.3489,31.0964,19.3489,1008.1461,40.3258,18.8640,18.8516,28.0333,18.8393,27.9783,18.8271,27.9238,18.8271,1008.1461,40.3258,17.9602,17.9422,23.5542,17.9248,23.4656,17.9081,23.3858,17.9081,294.7667,5.8953,15.8869,15.8770,23.2288,15.8671,23.1854,15.8572,23.1419,15.8572,1008.1461,40.3258,15.2747,15.2649,20.3916,15.2551,20.3408,15.2454,20.2903,15.2454,1008.1461,40.3258,15.1281,15.1098,20.7247,15.0915,20.6295,15.0733,20.5347,15.0733,294.7667,5.8953,4.6116,47.4178,3.0744,0.0000,32.4713,79.8891,-24382.4000,-52769.6061,-48397.8683
647.0000,15.0958,26.6454,5202.1000,59761.7000,-54559.6000,1.5494,1182.2955,4.4000,1.0000,13280.3778,4.5000,1.0000,14462.6732,0.0000,0.0000,73042.0778,4019.8045,-69022.2732,18.7221,11.4248,13382.3000,0.0000,13382.3000,0.3470,3616.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3616.8378,0.0000,0.0000,0.0000,9765.4622,9765.4622,18.1955,10.4682,31724.0000,0.0000,31724.0000,0.8225,7210.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7210.0000,0.0000,0.0000,0.0000,24514.0000,24514.0000,16.9075,9.6102,415.3000,0.0000,415.3000,0.0108,112.2432,3.7000,1.0000,0.0000,0.0000,0.0000,112.2432,0.0000,0.0000,0.0000,303.0568,303.0568,16.9008,9.1736,12914.9000,0.0000,12914.9000,0.3348,2935.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2935.2045,0.0000,0.0000,0.0000,9979.6955,9979.6955,16.3765,9.0792,8693.6000,0.0000,8693.6000,0.2254,2349.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2349.6216,0.0000,0.0000,0.0000,6343.9784,6343.9784,16.1306,16.6083,16.3695,0.6062,9092.6490,4.9349,663.4747,6.6347,4.9349,0.0000,4.3691,16.5600,15.0854,15.8227,-3.5086,-28068.4747,4.9349,1270.9542,12.7095,4.9349,0.0000,15.3628,15.0631,15.1523,15.1077,0.2426,1698.0767,4.9349,1494.2226,14.9422,4.9349,0.0000,20.0574,18.2090,18.2046,20.6819,18.2000,20.7165,18.1955,20.7505,18.1955,1135.0265,45.4011,16.8916,16.8948,10.2109,16.8979,10.3143,16.9008,10.4165,16.9008,1135.0265,45.4011,16.0432,16.0736,3.1707,16.1027,3.6790,16.1306,4.1715,16.1306,331.5579,6.6312,16.6083,16.5921,30.5325,16.5761,30.4278,16.5600,30.3236,16.5600,1135.0265,45.4011,15.0854,15.0779,18.6168,15.0705,18.5936,15.0631,18.5703,15.0631,1135.0265,45.4011,15.1523,15.1334,21.1523,15.1145,21.0554,15.0958,20.9590,15.0958,331.5579,6.6312,4.9349,57.1170,3.2899,0.0000,39.7893,96.9063,12570.5000,-18116.0805,-17277.7489
648.0000,15.0548,26.3337,6550.9000,53664.9000,-47114.0000,1.3914,1488.8409,4.4000,1.0000,11925.5333,4.5000,1.0000,13414.3742,0.0000,0.0000,65590.4333,5062.0591,-60528.3742,18.2304,10.9331,13382.0000,0.0000,13382.0000,0.3470,3616.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3616.7568,0.0000,0.0000,0.0000,9765.2432,9765.2432,17.6998,9.9725,39462.7000,0.0000,39462.7000,1.0231,8968.7955,4.4000,1.0000,0.0000,0.0000,0.0000,8968.7955,0.0000,0.0000,0.0000,30493.9045,30493.9045,16.0999,8.8026,423.3000,0.0000,423.3000,0.0110,114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,114.4054,0.0000,0.0000,0.0000,308.8946,308.8946,16.0849,8.3576,15273.9000,0.0000,15273.9000,0.3960,3471.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3471.3409,0.0000,0.0000,0.0000,11802.5591,11802.5591,15.4656,8.1683,4860.1000,0.0000,4860.1000,0.1260,1313.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1313.5405,0.0000,0.0000,0.0000,3546.5595,3546.5595,15.3225,16.6907,16.0066,1.7385,26078.1055,4.9417,673.8907,6.7389,4.9417,0.0000,4.3872,16.6500,15.1543,15.9022,-3.5635,-28508.1771,4.9417,1268.7359,12.6874,4.9417,0.0000,15.4265,15.1278,15.1064,15.1171,-0.0583,-407.9235,4.9417,1495.7254,14.9573,4.9417,0.0000,20.1405,17.7181,17.7120,18.3330,17.7059,18.3389,17.6998,18.3449,17.6998,1137.7702,45.5108,16.0837,16.0841,6.2693,16.0845,6.3230,16.0849,6.3767,16.0849,1137.7702,45.5108,15.2796,15.2938,-0.8378,15.3081,-0.6053,15.3225,-0.3700,15.3225,332.3532,6.6471,16.6907,16.6771,30.2859,16.6635,30.2172,16.6500,30.1486,16.6500,1137.7702,45.5108,15.1543,15.1455,19.6548,15.1366,19.6159,15.1278,19.5772,15.1278,1137.7702,45.5108,15.1064,15.0892,20.6286,15.0719,20.5564,15.0548,20.4840,15.0548,332.3532,6.6471,4.9417,57.3339,3.2944,0.0000,39.9542,97.2881,26288.0000,-4611.2133,-2837.9951
