Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
649.0000,15.0367,25.9602,8181.7000,48679.0000,-40497.3000,1.2621,1859.4773,4.4000,1.0000,10817.5556,4.5000,1.0000,12677.0328,0.0000,0.0000,59496.5556,6322.2227,-53174.3328,17.9087,10.6114,13389.3000,0.0000,13389.3000,0.3471,3618.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3618.7297,0.0000,0.0000,0.0000,9770.5703,9770.5703,17.3619,9.6347,41929.5000,0.0000,41929.5000,1.0871,9529.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9529.4318,0.0000,0.0000,0.0000,32400.0682,32400.0682,15.6120,8.3147,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0000,0.0000,0.0000,302.1811,302.1811,15.5949,7.8676,17513.4000,0.0000,17513.4000,0.4541,3980.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3980.3182,0.0000,0.0000,0.0000,13533.0818,13533.0818,14.8640,7.5667,1506.5000,0.0000,1506.5000,0.0391,407.1622,3.7000,1.0000,0.0000,0.0000,0.0000,407.1622,0.0000,0.0000,0.0000,1099.3378,1099.3378,14.8359,16.6708,15.7534,2.2649,33973.5862,4.8003,661.1619,6.6116,4.8003,0.0000,4.0213,16.6314,15.1956,15.9135,-3.3229,-26582.9884,4.8003,1231.8901,12.3189,4.8003,0.0000,14.1400,15.1680,15.0911,15.1295,-0.2035,-1424.5900,4.8003,1452.2172,14.5222,4.8003,0.0000,18.4610,17.3810,17.3746,17.1111,17.3683,17.1112,17.3619,17.1112,17.3619,1081.4078,43.2563,15.5956,15.5954,4.8624,15.5952,4.9033,15.5949,4.9440,15.5949,1081.4078,43.2563,14.8046,14.8151,-2.1492,14.8255,-1.9756,14.8359,-1.8022,14.8359,316.0137,6.3203,16.6708,16.6577,29.4359,16.6445,29.3727,16.6314,29.3095,16.6314,1081.4078,43.2563,15.1956,15.1864,20.1437,15.1772,20.1030,15.1680,20.0625,15.1680,1081.4078,43.2563,15.0911,15.0729,20.5477,15.0547,20.4639,15.0367,20.3807,15.0367,316.0137,6.3203,4.8003,52.9390,3.2002,0.0000,36.6224,89.5613,34255.5000,3930.9064,5966.0078
650.0000,15.0337,25.5861,9531.3000,44107.7000,-34576.4000,1.1436,2166.2045,4.4000,1.0000,9801.7111,4.5000,1.0000,11967.9157,0.0000,0.0000,53909.4111,7365.0955,-46544.3157,17.4930,10.1957,13390.0000,0.0000,13390.0000,0.3472,3618.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3618.9189,0.0000,0.0000,0.0000,9771.0811,9771.0811,16.9618,9.2345,48642.5000,0.0000,48642.5000,1.2611,11055.1136,4.4000,1.0000,0.0000,0.0000,0.0000,11055.1136,0.0000,0.0000,0.0000,37587.3864,37587.3864,14.9757,7.6784,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0000,0.0000,0.0000,308.6757,308.6757,14.9649,7.2376,18739.3000,0.0000,18739.3000,0.4859,4258.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4258.9318,0.0000,0.0000,0.0000,14480.3682,14480.3682,14.1998,6.9025,867.3000,0.0000,867.3000,0.0225,234.4054,3.7000,1.0000,0.0000,0.0000,0.0000,234.4054,0.0000,0.0000,0.0000,632.8946,632.8946,14.2153,16.7515,15.4834,3.2000,48000.0587,4.9068,683.0717,6.8307,4.9068,0.0000,4.2949,16.7112,15.2114,15.9613,-3.5481,-28384.6559,4.9068,1256.8537,12.5685,4.9068,0.0000,15.1021,15.1845,15.0877,15.1361,-0.2615,-1830.6237,4.9068,1484.0432,14.8404,4.9068,0.0000,19.7170,16.9767,16.9718,14.9071,16.9668,14.9186,16.9618,14.9300,16.9618,1123.7438,44.9498,14.9594,14.9613,1.3771,14.9631,1.4350,14.9649,1.4927,14.9649,1123.7438,44.9498,14.1663,14.1830,-6.1676,14.1993,-5.9274,14.2153,-5.6904,14.2153,328.2874,6.5657,16.7515,16.7381,29.8642,16.7246,29.7991,16.7112,29.7341,16.7112,1123.7438,44.9498,15.2114,15.2024,20.3083,15.1934,20.2715,15.1845,20.2347,15.1845,1123.7438,44.9498,15.0877,15.0696,20.5991,15.0516,20.5192,15.0337,20.4395,15.0337,328.2874,6.5657,4.9068,56.2284,3.2712,0.0000,39.1139,95.3423,47485.7000,16236.0902,17784.7791
651.0000,15.0278,25.1939,10623.9000,39927.6000,-29303.7000,1.0352,2414.5227,4.4000,1.0000,8872.8000,4.5000,1.0000,11287.3227,0.0000,0.0000,48800.4000,8209.3773,-40591.0227,17.2891,9.9918,13390.3000,0.0000,13390.3000,0.3472,3619.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3619.0000,0.0000,0.0000,0.0000,9771.3000,9771.3000,16.7276,9.0004,46164.6000,0.0000,46164.6000,1.1969,10491.9545,4.4000,1.0000,0.0000,0.0000,0.0000,10491.9545,0.0000,0.0000,0.0000,35672.6455,35672.6455,14.7403,7.4430,414.5000,0.0000,414.5000,0.0107,112.0270,3.7000,1.0000,0.0000,0.0000,0.0000,112.0270,0.0000,0.0000,0.0000,302.4730,302.4730,14.7238,6.9965,19380.9000,0.0000,19380.9000,0.5025,4404.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4404.7500,0.0000,0.0000,0.0000,14976.1500,14976.1500,13.8895,6.5922,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,13.9070,16.7235,15.3153,3.3704,50556.4588,4.6538,652.1913,6.5219,4.6538,0.0000,3.6644,16.6833,15.2185,15.9509,-3.2867,-26293.3172,4.6538,1192.5513,11.9255,4.6538,0.0000,12.8848,15.1901,15.0847,15.1374,-0.2702,-1891.3329,4.6538,1407.4674,14.0747,4.6538,0.0000,16.8222,16.7448,16.7391,14.3788,16.7333,14.3794,16.7276,14.3800,16.7276,1024.3441,40.9738,14.7234,14.7236,1.8230,14.7237,1.8573,14.7238,1.8916,14.7238,1024.3441,40.9738,13.8737,13.8848,-6.0898,13.8959,-5.9337,13.9070,-5.7771,13.9070,299.4652,5.9893,16.7235,16.7101,29.1899,16.6967,29.1267,16.6833,29.0636,16.6833,1024.3441,40.9738,15.2185,15.2090,20.3771,15.1995,20.3362,15.1901,20.2953,15.1901,1024.3441,40.9738,15.0847,15.0656,20.6177,15.0467,20.5274,15.0278,20.4378,15.0278,299.4652,5.9893,4.6538,48.6196,3.1026,0.0000,33.3714,81.9910,50434.4000,20414.5349,22371.8087
652.0000,15.0281,24.7423,11796.4000,36346.0000,-24549.6000,0.9423,2681.0000,4.4000,1.0000,8076.8889,4.5000,1.0000,10757.8889,0.0000,0.0000,44422.8889,9115.4000,-35307.4889,16.9503,9.6530,13395.9000,0.0000,13395.9000,0.3473,3620.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3620.5135,0.0000,0.0000,0.0000,9775.3865,9775.3865,16.4048,8.6776,51976.0000,0.0000,51976.0000,1.3476,11812.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11812.7273,0.0000,0.0000,0.0000,40163.2727,40163.2727,14.2182,6.9209,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,14.2092,6.4819,19922.8000,0.0000,19922.8000,0.5165,4527.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4527.9091,0.0000,0.0000,0.0000,15394.8909,15394.8909,13.3711,6.0738,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,13.4082,16.7963,15.1022,4.1488,62231.9433,4.7622,673.0473,6.7305,4.7622,0.0000,3.9262,16.7551,15.2196,15.9874,-3.5254,-28202.9043,4.7622,1218.5610,12.1856,4.7622,0.0000,13.8056,15.1919,15.0841,15.1380,-0.2829,-1980.4784,4.7622,1440.1912,14.4019,4.7622,0.0000,18.0243,16.4181,16.4137,12.6493,16.4093,12.6614,16.4048,12.6733,16.4048,1066.4146,42.6566,14.2014,14.2041,-1.1733,14.2067,-1.1158,14.2092,-1.0585,14.2092,1066.4146,42.6566,13.3557,13.3735,-9.3508,13.3910,-9.1177,13.4082,-8.8879,13.4082,311.6663,6.2333,16.7963,16.7825,29.6810,16.7688,29.6158,16.7551,29.5507,16.7551,1066.4146,42.6566,15.2196,15.2104,20.3941,15.2011,20.3567,15.1919,20.3193,15.1919,1066.4146,42.6566,15.0841,15.0653,20.6607,15.0467,20.5774,15.0281,20.4944,15.0281,311.6663,6.2333,4.7622,51.7912,3.1748,0.0000,35.7562,87.5474,61555.3000,30617.2883,32048.5606
653.0000,15.0213,24.3898,12591.9000,34096.5000,-21504.6000,0.8840,2861.7955,4.4000,1.0000,7577.0000,4.5000,1.0000,10438.7955,0.0000,0.0000,41673.5000,9730.1045,-31943.3955,16.7696,9.4723,13395.9000,0.0000,13395.9000,0.3473,3620.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3620.5135,0.0000,0.0000,0.0000,9775.3865,9775.3865,16.2199,8.4926,52133.6000,0.0000,52133.6000,1.3517,11848.5455,4.4000,1.0000,0.0000,0.0000,0.0000,11848.5455,0.0000,0.0000,0.0000,40285.0545,40285.0545,14.0151,6.7178,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0000,0.0000,0.0000,302.7649,302.7649,14.0022,6.2749,20901.6000,0.0000,20901.6000,0.5419,4750.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4750.3636,0.0000,0.0000,0.0000,16151.2364,16151.2364,13.1182,5.8209,867.3000,0.0000,867.3000,0.0225,234.4054,3.7000,1.0000,0.0000,0.0000,0.0000,234.4054,0.0000,0.0000,0.0000,632.8946,632.8946,13.1246,16.7661,14.9453,4.4358,66536.2831,4.7372,673.7256,6.7373,4.7372,0.0000,3.8649,16.7267,15.2459,15.9863,-3.3821,-27056.7729,4.7372,1212.2305,12.1223,4.7372,0.0000,13.5899,15.2174,15.0771,15.1473,-0.3661,-2563.0030,4.7372,1432.1234,14.3212,4.7372,0.0000,17.7427,16.2346,16.2297,12.3519,16.2248,12.3562,16.2199,12.3606,16.2199,1056.6650,42.2666,13.9985,13.9998,-0.8724,14.0010,-0.8344,14.0022,-0.7965,14.0022,1056.6650,42.2666,13.0836,13.0973,-9.5862,13.1110,-9.4187,13.1246,-9.2511,13.1246,308.8390,6.1768,16.7661,16.7530,29.0820,16.7398,29.0244,16.7267,28.9668,16.7267,1056.6650,42.2666,15.2459,15.2364,20.6628,15.2269,20.6232,15.2174,20.5836,15.2174,1056.6650,42.2666,15.0771,15.0584,20.6122,15.0398,20.5310,15.0213,20.4500,15.0213,308.8390,6.1768,4.7372,51.0498,3.1581,0.0000,35.1975,86.2473,66208.7000,35203.9414,36916.5071
654.0000,15.0246,23.7316,14202.4000,31220.7000,-17018.3000,0.8095,3227.8182,4.4000,1.0000,6937.9333,4.5000,1.0000,10165.7515,0.0000,0.0000,38158.6333,10974.5818,-27184.0515,16.3857,9.0885,13396.0000,0.0000,13396.0000,0.3473,3620.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3620.5405,0.0000,0.0000,0.0000,9775.4595,9775.4595,15.8871,8.1598,62131.3000,0.0000,62131.3000,1.6109,14120.7500,4.4000,1.0000,0.0000,0.0000,0.0000,14120.7500,0.0000,0.0000,0.0000,48010.5500,48010.5500,13.4830,6.1857,551.3000,0.0000,551.3000,0.0143,149.0000,3.7000,1.0000,0.0000,0.0000,0.0000,149.0000,0.0000,0.0000,0.0000,402.3000,402.3000,13.4741,5.7468,21295.1000,0.0000,21295.1000,0.5521,4839.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4839.7955,0.0000,0.0000,0.0000,16455.3045,16455.3045,12.6501,5.3528,4543.5000,0.0000,4543.5000,0.1178,1227.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1227.9730,0.0000,0.0000,0.0000,3315.5270,3315.5270,12.5483,16.8186,14.6835,5.6854,85280.5077,5.1778,744.1375,7.4414,5.1778,0.0000,5.0466,16.7812,15.2919,16.0366,-3.7179,-29743.0967,5.1778,1322.3572,13.2236,5.1778,0.0000,17.7450,15.2650,15.0762,15.1706,-0.5388,-3771.5811,5.1778,1563.8562,15.6386,5.1778,0.0000,23.1675,15.8963,15.8932,10.3138,15.8901,10.3350,15.8871,10.3560,15.8871,1234.6930,49.3877,13.4629,13.4666,-4.2976,13.4704,-4.2358,13.4741,-4.1743,13.4741,1234.6930,49.3877,12.4841,12.5058,-14.1567,12.5273,-13.8974,12.5483,-13.6415,12.5483,360.4387,7.2088,16.8186,16.8061,29.4389,16.7937,29.3879,16.7812,29.3370,16.7812,1234.6930,49.3877,15.2919,15.2829,21.0914,15.2740,21.0580,15.2650,21.0247,15.2650,1234.6930,49.3877,15.0762,15.0589,20.6502,15.0417,20.5871,15.0246,20.5238,15.0246,360.4387,7.2088,5.1778,65.1823,3.4518,0.0000,45.9590,111.1413,84898.9000,50775.0895,51765.8299
655.0000,15.0070,23.9893,14716.9000,35100.9000,-20384.0000,0.9101,3344.7500,4.4000,1.0000,7800.2000,4.5000,1.0000,11144.9500,0.0000,0.0000,42901.1000,11372.1500,-31528.9500,16.7377,9.4404,13396.3000,0.0000,13396.3000,0.3473,3620.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3620.6216,0.0000,0.0000,0.0000,9775.6784,9775.6784,16.1772,8.4500,36187.3000,0.0000,36187.3000,0.9382,8224.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8224.3864,0.0000,0.0000,0.0000,27962.9136,27962.9136,14.6423,7.3450,500.7000,0.0000,500.7000,0.0130,135.3243,3.7000,1.0000,0.0000,0.0000,0.0000,135.3243,0.0000,0.0000,0.0000,365.3757,365.3757,14.5957,6.8684,21012.5000,0.0000,21012.5000,0.5448,4775.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4775.5682,0.0000,0.0000,0.0000,16236.9318,16236.9318,13.7044,6.4071,15252.3000,0.0000,15252.3000,0.3954,4122.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4122.2432,0.0000,0.0000,0.0000,11130.0568,11130.0568,13.0734,16.4355,14.7544,4.0833,61249.2608,4.7232,676.8831,6.7688,4.7232,0.0000,3.8307,16.4053,15.3678,15.8865,-2.3625,-18900.1091,4.7232,1213.3977,12.1340,4.7232,0.0000,13.4698,15.3371,15.0621,15.1996,-0.7156,-5009.2876,4.7232,1424.9216,14.2492,4.7232,0.0000,17.5860,16.2010,16.1931,14.7418,16.1851,14.7105,16.1772,14.6796,16.1772,1051.2105,42.0484,14.6222,14.6133,9.2768,14.6044,9.2078,14.5957,9.1398,14.5957,1051.2105,42.0484,13.0934,13.0861,-3.9315,13.0795,-4.0375,13.0734,-4.1350,13.0734,307.2572,6.1451,16.4355,16.4254,25.4310,16.4153,25.4031,16.4053,25.3750,16.4053,1051.2105,42.0484,15.3678,15.3575,21.7551,15.3473,21.7088,15.3371,21.6627,15.3371,1051.2105,42.0484,15.0621,15.0436,20.5025,15.0253,20.4226,15.0070,20.3433,15.0070,307.2572,6.1451,4.7232,50.6367,3.1488,0.0000,34.8865,85.5232,65965.1000,33942.0063,37339.8641
656.0000,15.0070,25.8957,9865.8000,57166.2000,-47300.4000,1.4821,2242.2273,4.4000,1.0000,12703.6000,4.5000,1.0000,14945.8273,0.0000,0.0000,69869.8000,7623.5727,-62246.2273,18.0261,10.7288,13396.3000,0.0000,13396.3000,0.3473,3620.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3620.6216,0.0000,0.0000,0.0000,9775.6784,9775.6784,17.5031,9.7758,28885.6000,0.0000,28885.6000,0.7489,6564.9091,4.4000,1.0000,0.0000,0.0000,0.0000,6564.9091,0.0000,0.0000,0.0000,22320.6909,22320.6909,16.4205,9.1232,682.5000,0.0000,682.5000,0.0177,184.4595,3.7000,1.0000,0.0000,0.0000,0.0000,184.4595,0.0000,0.0000,0.0000,498.0405,498.0405,16.3455,8.6182,21107.2000,0.0000,21107.2000,0.5472,4797.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4797.0909,0.0000,0.0000,0.0000,16310.1091,16310.1091,15.5544,8.2571,16211.3000,0.0000,16211.3000,0.4203,4381.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4381.4324,0.0000,0.0000,0.0000,11829.8676,11829.8676,14.8460,15.4203,15.1331,0.7894,11841.3688,5.3454,754.5551,7.5456,5.3454,0.0000,5.5528,15.4118,15.5812,15.4965,0.4365,3492.3783,5.3454,1394.5315,13.9453,5.3454,0.0000,19.5252,15.5502,15.0565,15.3034,-1.4544,-10180.4533,5.3454,1606.0001,16.0600,5.3454,0.0000,25.4917,17.5520,17.5356,28.5381,17.5193,28.4293,17.5031,28.3212,17.5031,1305.6266,52.2251,16.3963,16.3793,26.3952,16.3623,26.2628,16.3455,26.1312,16.3455,1305.6266,52.2251,14.9806,14.9347,19.4270,14.8898,18.9030,14.8460,18.3910,14.8460,380.9841,7.6197,15.4203,15.4175,15.8656,15.4147,15.9058,15.4118,15.9455,15.4118,1305.6266,52.2251,15.5812,15.5709,23.7103,15.5606,23.6651,15.5502,23.6199,15.5502,1305.6266,52.2251,15.0565,15.0400,20.4984,15.0235,20.4438,15.0070,20.3888,15.0070,380.9841,7.6197,5.3454,71.1530,3.5636,0.0000,50.5698,121.7227,32982.5000,-1511.8408,5153.2937
657.0000,15.0509,26.4856,7230.5000,70950.0000,-63719.5000,1.8395,1643.2955,4.4000,1.0000,15766.6667,4.5000,1.0000,17409.9621,0.0000,0.0000,86716.6667,5587.2045,-81129.4621,18.9369,11.6396,18462.0000,0.0000,18462.0000,0.4787,4989.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4989.7297,0.0000,0.0000,0.0000,13472.2703,13472.2703,18.2429,10.5156,12716.4000,0.0000,12716.4000,0.3297,2890.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2890.0909,0.0000,0.0000,0.0000,9826.3091,9826.3091,17.7722,10.4749,855.3000,0.0000,855.3000,0.0222,231.1622,3.7000,1.0000,0.0000,0.0000,0.0000,231.1622,0.0000,0.0000,0.0000,624.1378,624.1378,17.6837,9.9565,20627.6000,0.0000,20627.6000,0.5348,4688.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4688.0909,0.0000,0.0000,0.0000,15939.5091,15939.5091,16.9203,9.6230,15572.0000,0.0000,15572.0000,0.4037,4208.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4208.6486,0.0000,0.0000,0.0000,11363.3514,11363.3514,16.2304,14.8733,15.5519,-1.8889,-28333.4780,5.4129,751.4875,7.5149,5.4129,0.0000,5.7657,14.8645,15.5424,15.2034,1.7691,14152.9423,5.4129,1428.6403,14.2864,5.4129,0.0000,20.2736,15.5154,15.1035,15.3094,-1.2285,-8599.7939,5.4129,1625.8719,16.2587,5.4129,0.0000,26.4688,18.2916,18.2753,34.2125,18.2591,34.1198,18.2429,34.0273,18.2429,1334.6503,53.3860,17.7423,17.7227,37.1041,17.7032,36.9664,17.6837,36.8292,17.6837,1334.6503,53.3860,16.3760,16.3270,33.4112,16.2785,32.9442,16.2304,32.4802,16.2304,389.3885,7.7878,14.8733,14.8704,12.2185,14.8674,12.2440,14.8645,12.2695,14.8645,1334.6503,53.3860,15.5424,15.5334,22.9162,15.5244,22.8854,15.5154,22.8546,15.5154,1334.6503,53.3860,15.1035,15.0859,21.1015,15.0684,21.0312,15.0509,20.9612,15.0509,389.3885,7.7878,5.4129,73.6499,3.6086,0.0000,52.5081,126.1580,4513.8000,-29903.8845,-22780.3296
658.0000,15.1060,26.9375,4895.7000,96834.0000,-91938.3000,2.5106,1112.6591,4.4000,1.0000,21518.6667,4.5000,1.0000,22631.3258,0.0000,0.0000,118352.6667,3783.0409,-114569.6258,19.8238,12.5265,23147.7000,0.0000,23147.7000,0.6001,6256.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6256.1351,0.0000,0.0000,0.0000,16891.5649,16891.5649,19.0787,11.3515,8624.8000,0.0000,8624.8000,0.2236,1960.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1960.1818,0.0000,0.0000,0.0000,6664.6182,6664.6182,18.8043,11.5070,1114.0000,0.0000,1114.0000,0.0289,301.0811,3.7000,1.0000,0.0000,0.0000,0.0000,301.0811,0.0000,0.0000,0.0000,812.9189,812.9189,18.7161,10.9888,18522.1000,0.0000,18522.1000,0.4802,4209.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4209.5682,0.0000,0.0000,0.0000,14312.5318,14312.5318,18.1267,10.8294,13654.0000,0.0000,13654.0000,0.3540,3690.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3690.2703,0.0000,0.0000,0.0000,9963.7297,9963.7297,17.5679,14.5568,16.0624,-4.8747,-73121.0682,6.2962,856.7305,8.5673,6.2962,0.0000,9.0741,14.5486,15.4008,14.9747,2.5869,20695.2683,6.2962,1676.9906,16.7699,6.2962,0.0000,31.9068,15.3801,15.1526,15.2663,-0.7891,-5524.0152,6.2962,1894.4350,18.9444,6.2962,0.0000,41.6569,19.1282,19.1117,40.7263,19.0952,40.6384,19.0787,40.5507,19.0787,1740.4168,69.6167,18.7708,18.7525,44.1348,18.7343,44.0241,18.7161,43.9136,18.7161,1740.4168,69.6167,17.7164,17.6666,45.7755,17.6171,45.3528,17.5679,44.9317,17.5679,506.7737,10.1355,14.5568,14.5541,10.8008,14.5514,10.8220,14.5486,10.8431,14.5486,1740.4168,69.6167,15.4008,15.3939,21.3758,15.3870,21.3644,15.3801,21.3530,15.3801,1740.4168,69.6167,15.1526,15.1371,21.6424,15.1215,21.5972,15.1060,21.5515,15.1060,506.7737,10.1355,6.2962,111.6700,4.1975,0.0000,82.6377,194.3077,-26875.7000,-65924.2622,-57949.8151
659.0000,15.1166,27.0558,4083.5000,111476.8000,-107393.3000,2.8902,928.0682,4.4000,1.0000,24772.6222,4.5000,1.0000,25700.6904,0.0000,0.0000,136249.4222,3155.4318,-133093.9904,20.1829,12.8856,27600.3000,0.0000,27600.3000,0.7156,7459.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7459.5405,0.0000,0.0000,0.0000,20140.7595,20140.7595,19.3744,14.7959,6455.3000,1688.1000,4767.2000,0.1674,1467.1136,4.4000,1.0000,344.5102,4.9000,1.0000,1811.6238,0.0000,0.0000,2032.6102,4988.1864,2955.5762,19.2619,11.9646,1042.0000,0.0000,1042.0000,0.0270,281.6216,3.7000,1.0000,0.0000,0.0000,0.0000,281.6216,0.0000,0.0000,0.0000,760.3784,760.3784,19.1857,11.4584,16185.3000,0.0000,16185.3000,0.4196,3678.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3678.4773,0.0000,0.0000,0.0000,12506.8227,12506.8227,18.7096,11.4123,12375.3000,0.0000,12375.3000,0.3209,3344.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3344.6757,0.0000,0.0000,0.0000,9030.6243,9030.6243,18.2474,14.6208,16.4341,-6.3516,-95274.3080,6.8111,913.4174,9.1342,6.8111,0.0000,11.4871,14.6080,15.2437,14.9258,2.0876,16700.6154,6.8111,1817.6610,18.1766,6.8111,0.0000,40.3914,15.2261,15.1579,15.1920,-0.2556,-1789.4942,6.8111,2055.4087,20.5541,6.8111,0.0000,52.7342,19.4162,19.4023,41.4392,19.3883,41.3816,19.3744,41.3239,19.3744,1998.5452,79.9418,19.2329,19.2172,45.5654,19.2014,45.4860,19.1857,45.4067,19.1857,1998.5452,79.9418,18.3659,18.3264,49.1865,18.2869,48.9223,18.2474,48.6568,18.2474,581.3552,11.6271,14.6208,14.6165,12.8614,14.6122,12.8633,14.6080,12.8653,14.6080,1998.5452,79.9418,15.2437,15.2378,19.9446,15.2319,19.9396,15.2261,19.9346,15.2261,1998.5452,79.9418,15.1579,15.1442,21.5926,15.1304,21.5650,15.1166,21.5369,15.1166,581.3552,11.6271,6.8111,138.6900,4.5407,0.0000,104.6126,243.3026,-45423.2000,-87699.8294,-80363.1869
660.0000,15.0976,27.0762,3655.5000,115935.3000,-112279.8000,3.0058,830.7955,4.4000,1.0000,25763.4000,4.5000,1.0000,26594.1955,0.0000,0.0000,141698.7000,2824.7045,-138873.9955,20.2759,12.9786,27601.8000,0.0000,27601.8000,0.7156,7459.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7459.9459,0.0000,0.0000,0.0000,20141.8541,20141.8541,19.4858,27.2136,5079.2000,9099.9000,-4020.7000,0.2359,1154.3636,4.4000,1.0000,1857.1224,4.9000,1.0000,3011.4861,0.0000,0.0000,10957.0224,3924.8364,-7032.1861,19.7480,12.4507,1204.6000,0.0000,1204.6000,0.0312,325.5676,3.7000,1.0000,0.0000,0.0000,0.0000,325.5676,0.0000,0.0000,0.0000,879.0324,879.0324,19.6667,11.9394,14969.3000,0.0000,14969.3000,0.3881,3402.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3402.1136,0.0000,0.0000,0.0000,11567.1864,11567.1864,19.2354,11.9381,9977.8000,0.0000,9977.8000,0.2587,2696.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2696.7027,0.0000,0.0000,0.0000,7281.0973,7281.0973,18.8438,14.6480,16.7459,-7.5015,-112523.2235,6.9531,921.2421,9.2124,6.9531,0.0000,12.2211,14.6348,15.1759,14.9054,1.8137,14509.8830,6.9531,1857.1016,18.5710,6.9531,0.0000,42.9724,15.1582,15.1364,15.1473,-0.0835,-584.4753,6.9531,2102.0215,21.0202,6.9531,0.0000,56.1040,19.5249,19.5118,40.9530,19.4988,40.9039,19.4858,40.8547,19.4858,2072.5482,82.9019,19.7152,19.6990,47.9126,19.6828,47.8295,19.6667,47.7466,19.6667,2072.5482,82.9019,18.9639,18.9237,52.7367,18.8836,52.4687,18.8438,52.2016,18.8438,602.7256,12.0545,14.6480,14.6436,13.8874,14.6392,13.8875,14.6348,13.8876,14.6348,2072.5482,82.9019,15.1759,15.1700,19.5523,15.1641,19.5439,15.1582,19.5355,15.1582,2072.5482,82.9019,15.1364,15.1235,21.2655,15.1105,21.2426,15.0976,21.2195,15.0976,602.7256,12.0545,6.9531,146.8183,4.6354,0.0000,111.2975,258.1158,-62547.0000,-106037.0114,-98597.8158
661.0000,15.0801,27.1013,3112.0000,119644.7000,-116532.7000,3.1020,707.2727,4.4000,1.0000,26587.7111,4.5000,1.0000,27294.9838,0.0000,0.0000,146232.4111,2404.7273,-143827.6838,20.2723,12.9750,27383.5000,0.0000,27383.5000,0.7100,7400.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7400.9459,0.0000,0.0000,0.0000,19982.5541,19982.5541,19.5145,29.4502,3865.0000,14187.2000,-10322.2000,0.3678,878.4091,4.4000,1.0000,2895.3469,4.9000,1.0000,3773.7560,0.0000,0.0000,17082.5469,2986.5909,-14095.9560,20.0234,12.7261,1077.2000,0.0000,1077.2000,0.0279,291.1351,3.7000,1.0000,0.0000,0.0000,0.0000,291.1351,0.0000,0.0000,0.0000,786.0649,786.0649,19.9491,12.2218,13678.5000,0.0000,13678.5000,0.3546,3108.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3108.7500,0.0000,0.0000,0.0000,10569.7500,10569.7500,19.5675,12.2702,8699.2000,0.0000,8699.2000,0.2255,2351.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2351.1351,0.0000,0.0000,0.0000,6348.0649,6348.0649,19.2277,14.7551,16.9914,-8.2594,-123891.0401,7.1819,942.5522,9.4255,7.1819,0.0000,13.4673,14.7404,15.1256,14.9330,1.3339,10671.4623,7.1819,1916.0787,19.1608,7.1819,0.0000,47.3545,15.1086,15.1174,15.1130,0.0347,242.7746,7.1819,2174.1416,21.7414,7.1819,0.0000,61.8251,19.5509,19.5388,40.1298,19.5267,40.0883,19.5145,40.0469,19.5145,2194.1646,87.7666,19.9950,19.9797,48.4850,19.9644,48.4130,19.9491,48.3411,19.9491,2194.1646,87.7666,19.3383,19.3014,53.9508,19.2645,53.7303,19.2277,53.5098,19.2277,637.8356,12.7567,14.7551,14.7502,15.4498,14.7453,15.4438,14.7404,15.4377,14.7404,2194.1646,87.7666,15.1256,15.1199,19.2915,15.1143,19.2834,15.1086,19.2753,15.1086,2194.1646,87.7666,15.1174,15.1049,21.0397,15.0925,21.0186,15.0801,20.9974,15.0801,637.8356,12.7567,7.1819,160.5338,4.7879,0.0000,122.6469,283.1807,-76016.5000,-120237.2061,-112976.8031
662.0000,15.0645,27.1438,2302.6000,124512.4000,-122209.8000,3.2282,523.3182,4.4000,1.0000,27669.4222,4.5000,1.0000,28192.7404,0.0000,0.0000,152181.8222,1779.2818,-150402.5404,20.3927,13.0954,27384.2000,0.0000,27384.2000,0.7100,7401.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7401.1351,0.0000,0.0000,0.0000,19983.0649,19983.0649,19.6477,30.4630,2428.0000,15309.0000,-12881.0000,0.3969,551.8182,4.4000,1.0000,3124.2857,4.9000,1.0000,3676.1039,0.0000,0.0000,18433.2857,1876.1818,-16557.1039,20.2343,12.9370,1033.0000,0.0000,1033.0000,0.0268,279.1892,3.7000,1.0000,0.0000,0.0000,0.0000,279.1892,0.0000,0.0000,0.0000,753.8108,753.8108,20.1628,12.4355,12204.3000,0.0000,12204.3000,0.3164,2773.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2773.7045,0.0000,0.0000,0.0000,9430.5955,9430.5955,19.8287,12.5314,7740.2000,0.0000,7740.2000,0.2007,2091.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2091.9459,0.0000,0.0000,0.0000,5648.2541,5648.2541,19.5217,14.8519,17.1868,-8.7877,-131815.6339,7.3185,953.2736,9.5327,7.3185,0.0000,14.2506,14.8364,15.1053,14.9709,0.9485,7587.9838,7.3185,1949.5757,19.4958,7.3185,0.0000,50.1085,15.0883,15.1009,15.0946,0.0505,353.7955,7.3185,2217.1196,22.1712,7.3185,0.0000,65.4207,19.6848,19.6724,40.7138,19.6601,40.6686,19.6477,40.6235,19.6477,2268.2581,90.7303,20.2076,20.1926,48.7977,20.1777,48.7301,20.1628,48.6625,20.1628,2268.2581,90.7303,19.6286,19.5928,54.6915,19.5572,54.4880,19.5217,54.2849,19.5217,659.2200,13.1844,14.8519,14.8468,16.6334,14.8416,16.6250,14.8364,16.6167,14.8364,2268.2581,90.7303,15.1053,15.0996,19.2974,15.0940,19.2881,15.0883,19.2787,15.0883,2268.2581,90.7303,15.1009,15.0887,20.8742,15.0766,20.8532,15.0645,20.8319,15.0645,659.2200,13.1844,7.3185,169.1036,4.8790,0.0000,129.7798,298.8834,-86729.1000,-131143.9191,-123873.8545
663.0000,15.0524,27.1634,1827.8000,127033.3000,-125205.5000,3.2936,415.4091,4.4000,1.0000,28229.6222,4.5000,1.0000,28645.0313,0.0000,0.0000,155262.9222,1412.3909,-153850.5313,20.6698,13.3725,27346.6000,0.0000,27346.6000,0.7090,7390.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7390.9730,0.0000,0.0000,0.0000,19955.6270,19955.6270,19.9004,27.6814,4913.6000,8913.3000,-3999.7000,0.2311,1116.7273,4.4000,1.0000,1819.0408,4.9000,1.0000,2935.7681,0.0000,0.0000,10732.3408,3796.8727,-6935.4681,20.1536,12.8563,860.7000,0.0000,860.7000,0.0223,232.6216,3.7000,1.0000,0.0000,0.0000,0.0000,232.6216,0.0000,0.0000,0.0000,628.0784,628.0784,20.0889,12.3616,11650.5000,0.0000,11650.5000,0.3021,2647.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2647.8409,0.0000,0.0000,0.0000,9002.6591,9002.6591,19.7602,12.4629,6781.2000,0.0000,6781.2000,0.1758,1832.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1832.7568,0.0000,0.0000,0.0000,4948.4432,4948.4432,19.4868,14.9704,17.2286,-8.2462,-123693.2290,7.1008,923.4334,9.2343,7.1008,0.0000,13.0164,14.9531,15.1001,15.0266,0.5032,4025.5026,7.1008,1887.3814,18.8738,7.1008,0.0000,45.7688,15.0825,15.0898,15.0862,0.0288,201.8034,7.1008,2151.8961,21.5190,7.1008,0.0000,59.7548,19.9412,19.9276,42.5146,19.9140,42.4569,19.9004,42.3994,19.9004,2150.7080,86.0283,20.1307,20.1167,46.5428,20.1028,46.4855,20.0889,46.4283,20.0889,2150.7080,86.0283,19.5795,19.5485,51.7710,19.5176,51.6264,19.4868,51.4812,19.4868,625.2913,12.5058,14.9704,14.9646,17.8854,14.9589,17.8712,14.9531,17.8569,14.9531,2150.7080,86.0283,15.1001,15.0942,19.3992,15.0883,19.3863,15.0825,19.3735,15.0825,2150.7080,86.0283,15.0898,15.0773,20.7844,15.0648,20.7560,15.0524,20.7275,15.0524,625.2913,12.5058,7.1008,155.5824,4.7339,0.0000,118.5400,274.1224,-82566.2000,-126251.1917,-119465.9230
664.0000,15.0392,27.1066,1939.2000,96829.1000,-94889.9000,2.5105,440.7273,4.4000,1.0000,21517.5778,4.5000,1.0000,21958.3051,0.0000,0.0000,118346.6778,1498.4727,-116848.2051,20.2381,12.9408,27344.5000,0.0000,27344.5000,0.7090,7390.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7390.4054,0.0000,0.0000,0.0000,19954.0946,19954.0946,19.3163,17.3266,5923.3000,2822.5000,3100.8000,0.1536,1346.2045,4.4000,1.0000,576.0204,4.9000,1.0000,1922.2250,0.0000,0.0000,3398.5204,4577.0955,1178.5750,19.2639,11.9666,772.3000,0.0000,772.3000,0.0200,208.7297,3.7000,1.0000,0.0000,0.0000,0.0000,208.7297,0.0000,0.0000,0.0000,563.5703,563.5703,19.2066,11.4794,11226.0000,0.0000,11226.0000,0.2911,2551.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2551.3636,0.0000,0.0000,0.0000,8674.6364,8674.6364,18.8207,11.5234,7740.2000,0.0000,7740.2000,0.2007,2091.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2091.9459,0.0000,0.0000,0.0000,5648.2541,5648.2541,18.5280,15.2180,16.8730,-4.9595,-74392.6018,5.8271,768.2624,7.6826,5.8271,0.0000,7.1934,15.1931,15.0838,15.1385,-0.3072,-2457.7778,5.8271,1541.9588,15.4196,5.8271,0.0000,25.2937,15.0625,15.0848,15.0736,0.0716,501.1644,5.8271,1766.7944,17.6679,5.8271,0.0000,33.0230,19.3503,19.3390,35.7863,19.3276,35.7534,19.3163,35.7204,19.3163,1519.0478,60.7619,19.2388,19.2281,36.8498,19.2174,36.8235,19.2066,36.7970,19.2066,1519.0478,60.7619,18.5694,18.5559,38.2196,18.5421,38.2768,18.5280,38.3298,18.5280,442.7580,8.8552,15.2180,15.2097,20.2709,15.2014,20.2320,15.1931,20.1933,15.1931,1519.0478,60.7619,15.0838,15.0767,19.3394,15.0696,19.3141,15.0625,19.2889,15.0625,1519.0478,60.7619,15.0848,15.0695,20.7524,15.0543,20.6896,15.0392,20.6275,15.0392,442.7580,8.8552,5.8271,90.2233,3.8848,0.0000,65.5101,155.7334,-44706.1000,-80829.0747,-76349.2152
665.0000,15.0297,27.0869,2074.5000,97183.3000,-95108.8000,2.5197,471.4773,4.4000,1.0000,21596.2889,4.5000,1.0000,22067.7662,0.0000,0.0000,118779.5889,1603.0227,-117176.5662,20.1261,12.8288,27344.9000,0.0000,27344.9000,0.7090,7390.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7390.5135,0.0000,0.0000,0.0000,19954.3865,19954.3865,19.2208,11.4935,7610.4000,0.0000,7610.4000,0.1973,1729.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1729.6364,0.0000,0.0000,0.0000,5880.7636,5880.7636,18.9650,11.6678,814.1000,0.0000,814.1000,0.0211,220.0270,3.7000,1.0000,0.0000,0.0000,0.0000,220.0270,0.0000,0.0000,0.0000,594.0730,594.0730,18.9045,11.1773,11308.3000,0.0000,11308.3000,0.2932,2570.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2570.0682,0.0000,0.0000,0.0000,8738.2318,8738.2318,18.5245,11.2272,9018.8000,0.0000,9018.8000,0.2338,2437.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2437.5135,0.0000,0.0000,0.0000,6581.2865,6581.2865,18.1769,15.2854,16.7311,-4.4321,-66481.7955,5.9611,790.2544,7.9025,5.9611,0.0000,7.7010,15.2623,15.1102,15.1863,-0.4373,-3498.2791,5.9611,1574.4071,15.7441,5.9611,0.0000,27.0785,15.0885,15.0740,15.0813,-0.0476,-333.3181,5.9611,1806.8570,18.0686,5.9611,0.0000,35.3532,19.2582,19.2457,35.2459,19.2333,35.1990,19.2208,35.1523,19.2208,1580.9111,63.2364,18.9392,18.9276,34.5998,18.9161,34.5601,18.9045,34.5205,18.9045,1580.9111,63.2364,18.2382,18.2176,35.1036,18.1972,35.0410,18.1769,34.9802,18.1769,460.6533,9.2131,15.2854,15.2777,20.5952,15.2700,20.5668,15.2623,20.5384,15.2623,1580.9111,63.2364,15.1102,15.1030,19.7039,15.0958,19.6790,15.0885,19.6541,15.0885,1580.9111,63.2364,15.0740,15.0592,20.6649,15.0444,20.6119,15.0297,20.5588,15.0297,460.6533,9.2131,5.9611,96.0504,3.9741,0.0000,70.1326,166.1830,-39012.3000,-75427.8248,-70313.3928
666.0000,15.0265,27.0086,2844.1000,91526.4000,-88682.3000,2.3730,646.3864,4.4000,1.0000,20339.2000,4.5000,1.0000,20985.5864,0.0000,0.0000,111865.6000,2197.7136,-109667.8864,19.8620,12.5647,22492.1000,0.0000,22492.1000,0.5831,6078.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6078.9459,0.0000,0.0000,0.0000,16413.1541,16413.1541,19.1017,11.3745,12920.1000,0.0000,12920.1000,0.3350,2936.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2936.3864,0.0000,0.0000,0.0000,9983.7136,9983.7136,18.6615,11.3642,515.7000,0.0000,515.7000,0.0134,139.3784,3.7000,1.0000,0.0000,0.0000,0.0000,139.3784,0.0000,0.0000,0.0000,376.3216,376.3216,18.6123,10.8850,11848.1000,0.0000,11848.1000,0.3072,2692.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2692.7500,0.0000,0.0000,0.0000,9155.3500,9155.3500,18.2086,10.9113,11895.8000,0.0000,11895.8000,0.3084,3215.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3215.0811,0.0000,0.0000,0.0000,8680.7189,8680.7189,17.7756,15.3777,16.5766,-3.6256,-54383.3906,5.8801,784.2122,7.8421,5.8801,0.0000,7.3915,15.3534,15.1179,15.2356,-0.6675,-5340.1025,5.8801,1549.9803,15.4998,5.8801,0.0000,25.9902,15.0960,15.0718,15.0839,-0.0785,-549.1583,5.8801,1782.1321,17.8213,5.8801,0.0000,33.9323,19.1383,19.1261,34.2505,19.1139,34.2072,19.1017,34.1639,19.1017,1543.3944,61.7358,18.6449,18.6340,32.2920,18.6231,32.2579,18.6123,32.2239,18.6123,1543.3944,61.7358,17.8258,17.8091,30.9509,17.7924,30.9308,17.7756,30.9098,17.7756,449.8013,8.9960,15.3777,15.3696,21.2808,15.3615,21.2490,15.3534,21.2173,15.3534,1543.3944,61.7358,15.1179,15.1106,19.8104,15.1033,19.7855,15.0960,19.7606,15.0960,1543.3944,61.7358,15.0718,15.0567,20.6816,15.0415,20.6255,15.0265,20.5697,15.0265,449.8013,8.9960,5.8801,92.5009,3.9201,0.0000,67.3140,159.8149,-29010.5000,-65058.6281,-60272.6514
667.0000,15.0303,26.8437,4268.4000,80683.3000,-76414.9000,2.0919,970.0909,4.4000,1.0000,17929.6222,4.5000,1.0000,18899.7131,0.0000,0.0000,98612.9222,3298.3091,-95314.6131,19.0602,11.7629,13390.2000,0.0000,13390.2000,0.3472,3618.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3618.9730,0.0000,0.0000,0.0000,9771.2270,9771.2270,18.6203,10.8931,37201.3000,0.0000,37201.3000,0.9645,8454.8409,4.4000,1.0000,0.0000,0.0000,0.0000,8454.8409,0.0000,0.0000,0.0000,28746.4591,28746.4591,17.4049,10.1076,500.3000,0.0000,500.3000,0.0130,135.2162,3.7000,1.0000,0.0000,0.0000,0.0000,135.2162,0.0000,0.0000,0.0000,365.0838,365.0838,17.3794,9.6521,11928.3000,0.0000,11928.3000,0.3093,2710.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2710.9773,0.0000,0.0000,0.0000,9217.3227,9217.3227,16.9897,9.6924,13973.7000,0.0000,13973.7000,0.3623,3776.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3776.6757,0.0000,0.0000,0.0000,10197.0243,10197.0243,16.5746,15.8380,16.2063,-1.1614,-17421.3260,6.1321,829.7128,8.2971,6.1321,0.0000,8.3829,15.8067,15.0793,15.4430,-2.1506,-17205.1730,6.1321,1603.1569,16.0316,6.1321,0.0000,29.4765,15.0591,15.0741,15.0666,0.0509,356.5649,6.1321,1859.7806,18.5978,6.1321,0.0000,38.4839,18.6471,18.6382,29.6333,18.6293,29.6223,18.6203,29.6111,18.6203,1661.4655,66.4586,17.3895,17.3862,20.5770,17.3828,20.6160,17.3794,20.6545,17.3794,1661.4655,66.4586,16.5585,16.5644,16.8757,16.5697,17.1138,16.5746,17.3459,16.5746,483.9487,9.6790,15.8380,15.8275,25.5807,15.8171,25.5273,15.8067,25.4740,15.8067,1661.4655,66.4586,15.0793,15.0725,19.4546,15.0658,19.4358,15.0591,19.4169,15.0591,1661.4655,66.4586,15.0741,15.0595,20.7455,15.0449,20.6967,15.0303,20.6478,15.0303,483.9487,9.6790,6.1321,103.8329,4.0881,0.0000,76.3433,180.1762,578.9000,-37017.4962,-34269.9341
668.0000,15.0233,26.7341,5164.4000,78017.3000,-72852.9000,2.0227,1173.7273,4.4000,1.0000,17337.1778,4.5000,1.0000,18510.9051,0.0000,0.0000,95354.4778,3990.6727,-91363.8051,18.6119,11.3146,13396.3000,0.0000,13396.3000,0.3473,3620.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3620.6216,0.0000,0.0000,0.0000,9775.6784,9775.6784,18.2057,10.4784,51130.2000,0.0000,51130.2000,1.3256,11620.5000,4.4000,1.0000,0.0000,0.0000,0.0000,11620.5000,0.0000,0.0000,0.0000,39509.7000,39509.7000,16.6538,9.3565,510.9000,0.0000,510.9000,0.0132,138.0811,3.7000,1.0000,0.0000,0.0000,0.0000,138.0811,0.0000,0.0000,0.0000,372.8189,372.8189,16.6306,8.9033,13344.3000,0.0000,13344.3000,0.3460,3032.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3032.7955,0.0000,0.0000,0.0000,10311.5045,10311.5045,16.2255,8.9282,13334.3000,0.0000,13334.3000,0.3457,3603.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3603.8649,0.0000,0.0000,0.0000,9730.4351,9730.4351,15.8493,15.9675,15.9084,0.2006,3008.2769,6.6010,903.6461,9.0365,6.6010,0.0000,10.4566,15.9408,15.1632,15.5520,-2.4747,-19797.9321,6.6010,1718.3082,17.1831,6.6010,0.0000,36.7681,15.1425,15.0635,15.1030,-0.2873,-2011.4066,6.6010,1999.0837,19.9908,6.6010,0.0000,48.0037,18.2279,18.2205,26.3507,18.2131,26.3493,18.2057,26.3478,18.2057,1891.3199,75.6528,16.6392,16.6363,15.4344,16.6334,15.4652,16.6306,15.4959,16.6306,1891.3199,75.6528,15.8434,15.8454,11.2418,15.8474,11.3854,15.8493,11.5291,15.8493,550.3821,11.0076,15.9675,15.9586,26.0267,15.9497,25.9930,15.9408,25.9593,15.9408,1891.3199,75.6528,15.1632,15.1563,20.3723,15.1494,20.3510,15.1425,20.3298,15.1425,1891.3199,75.6528,15.0635,15.0501,20.6419,15.0367,20.6080,15.0233,20.5737,15.0233,550.3821,11.0076,6.6010,127.2110,4.4007,0.0000,95.2284,222.4394,18863.1000,-21663.6681,-18801.0618
669.0000,15.0416,25.6086,8838.0000,41260.8000,-32422.8000,1.0698,2008.6364,4.4000,1.0000,9169.0667,4.5000,1.0000,11177.7030,0.0000,0.0000,50429.8667,6829.3636,-43600.5030,17.2242,9.9269,13396.4000,0.0000,13396.4000,0.3473,3620.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3620.6486,0.0000,0.0000,0.0000,9775.7514,9775.7514,16.7354,9.0081,51768.7000,0.0000,51768.7000,1.3422,11765.6136,4.4000,1.0000,0.0000,0.0000,0.0000,11765.6136,0.0000,0.0000,0.0000,40003.0864,40003.0864,14.7328,7.4355,509.4000,0.0000,509.4000,0.0132,137.6757,3.7000,1.0000,0.0000,0.0000,0.0000,137.6757,0.0000,0.0000,0.0000,371.7243,371.7243,14.7369,7.0096,14024.4000,0.0000,14024.4000,0.3636,3187.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3187.3636,0.0000,0.0000,0.0000,10837.0364,10837.0364,14.1944,6.8971,12215.5000,0.0000,12215.5000,0.3167,3301.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3301.4865,0.0000,0.0000,0.0000,8914.0135,8914.0135,13.8756,16.7655,15.3206,3.8487,57730.3297,5.1792,725.6662,7.2567,5.1792,0.0000,5.0508,16.7153,14.9709,15.8431,-4.3558,-34846.2044,5.1792,1332.8173,13.3282,5.1792,0.0000,17.7599,14.9501,15.0952,15.0227,0.4143,2899.8132,5.1792,1573.5378,15.7354,5.1792,0.0000,23.1869,16.7348,16.7351,12.6877,16.7352,12.7567,16.7354,12.8252,16.7354,1235.2992,49.4120,14.7142,14.7219,-1.2560,14.7294,-1.1287,14.7369,-1.0023,14.7369,1235.2992,49.4120,13.7482,13.7918,-10.8450,13.8343,-10.2248,13.8756,-9.6186,13.8756,360.6144,7.2123,16.7655,16.7487,33.2614,16.7320,33.1495,16.7153,33.0383,16.7153,1235.2992,49.4120,14.9709,14.9640,18.3930,14.9570,18.3713,14.9501,18.3496,14.9501,1235.2992,49.4120,15.0952,15.0772,21.0326,15.0593,20.9407,15.0416,20.8503,15.0416,360.6144,7.2123,5.1792,65.2326,3.4528,0.0000,45.9976,111.2302,59491.6000,26301.1089,25783.9385
670.0000,14.9984,24.9831,10859.3000,37502.8000,-26643.5000,0.9723,2468.0227,4.4000,1.0000,8333.9556,4.5000,1.0000,10801.9783,0.0000,0.0000,45836.7556,8391.2773,-37445.4783,16.8708,9.5735,13395.9000,0.0000,13395.9000,0.3473,3620.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3620.5135,0.0000,0.0000,0.0000,9775.3865,9775.3865,16.3708,8.6436,57398.3000,0.0000,57398.3000,1.4882,13045.0682,4.4000,1.0000,0.0000,0.0000,0.0000,13045.0682,0.0000,0.0000,0.0000,44353.2318,44353.2318,14.1530,6.8557,586.3000,0.0000,586.3000,0.0152,158.4595,3.7000,1.0000,0.0000,0.0000,0.0000,158.4595,0.0000,0.0000,0.0000,427.8405,427.8405,14.1415,6.4142,14463.3000,0.0000,14463.3000,0.3750,3287.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3287.1136,0.0000,0.0000,0.0000,11176.1864,11176.1864,13.5827,6.2854,9977.8000,0.0000,9977.8000,0.2587,2696.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2696.7027,0.0000,0.0000,0.0000,7281.0973,7281.0973,13.2752,16.7302,15.0027,4.6064,69095.8822,5.1850,735.7260,7.3573,5.1850,0.0000,5.0678,16.6915,15.1096,15.9005,-3.9543,-31634.7157,5.1850,1331.3005,13.3130,5.1850,0.0000,17.8196,15.0831,15.0470,15.0651,-0.1031,-721.7262,5.1850,1572.6397,15.7264,5.1850,0.0000,23.2650,16.3820,16.3783,12.1053,16.3745,12.1207,16.3708,12.1362,16.3708,1237.7255,49.5090,14.1316,14.1349,-2.7343,14.1382,-2.6705,14.1415,-2.6067,14.1415,1237.7255,49.5090,13.2186,13.2373,-11.5442,13.2561,-11.3141,13.2752,-11.0790,13.2752,361.3172,7.2263,16.7302,16.7173,31.3147,16.7044,31.2538,16.6915,31.1929,16.6915,1237.7255,49.5090,15.1096,15.1008,20.0393,15.0919,19.9990,15.0831,19.9587,15.0831,1237.7255,49.5090,15.0470,15.0308,20.4246,15.0146,20.3617,14.9984,20.2985,14.9984,361.3172,7.2263,5.1850,65.4337,3.4567,0.0000,46.1524,111.5861,69178.1000,35568.2642,36739.4403
671.0000,14.9991,23.9149,13098.2000,30611.5000,-17513.3000,0.7937,2976.8636,4.4000,1.0000,6802.5556,4.5000,1.0000,9779.4192,0.0000,0.0000,37414.0556,10121.3364,-27292.7192,16.4785,9.1812,13389.3000,0.0000,13389.3000,0.3471,3618.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3618.7297,0.0000,0.0000,0.0000,9770.5703,9770.5703,15.9406,8.2134,54119.7000,0.0000,54119.7000,1.4032,12299.9318,4.4000,1.0000,0.0000,0.0000,0.0000,12299.9318,0.0000,0.0000,0.0000,41819.7682,41819.7682,13.6737,6.3764,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0000,0.0000,0.0000,311.5946,311.5946,13.6682,5.9409,15739.0000,0.0000,15739.0000,0.4081,3577.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3577.0455,0.0000,0.0000,0.0000,12161.9545,12161.9545,13.0089,5.7116,8699.2000,0.0000,8699.2000,0.2255,2351.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2351.1351,0.0000,0.0000,0.0000,6348.0649,6348.0649,12.7316,16.8267,14.7792,5.0364,75546.3298,4.7829,684.7634,6.8476,4.7829,0.0000,3.9779,16.7831,15.1028,15.9430,-3.8746,-30996.5341,4.7829,1226.0193,12.2602,4.7829,0.0000,13.9873,15.0760,15.0548,15.0654,-0.0558,-390.7936,4.7829,1450.6681,14.5067,4.7829,0.0000,18.2615,15.9489,15.9461,9.8926,15.9434,9.9164,15.9406,9.9401,15.9406,1074.5777,42.9831,13.6568,13.6606,-4.1994,13.6644,-4.1351,13.6682,-4.0709,13.6682,1074.5777,42.9831,12.6648,12.6874,-13.9595,12.7096,-13.6865,12.7316,-13.4164,12.7316,314.0333,6.2807,16.8267,16.8121,31.4685,16.7976,31.3915,16.7831,31.3147,16.7831,1074.5777,42.9831,15.1028,15.0939,19.8952,15.0849,19.8568,15.0760,19.8185,15.0760,1074.5777,42.9831,15.0548,15.0361,20.5878,15.0175,20.4958,14.9991,20.4048,14.9991,314.0333,6.2807,4.7829,52.4150,3.1886,0.0000,36.2267,88.6417,74860.9000,43119.2333,44159.0020
672.0000,14.9939,22.8416,15044.0000,26574.1000,-11530.1000,0.6890,3419.0909,4.4000,1.0000,5905.3556,4.5000,1.0000,9324.4465,0.0000,0.0000,32479.4556,11624.9091,-20854.5465,16.1278,8.8305,13389.4000,0.0000,13389.4000,0.3471,3618.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3618.7568,0.0000,0.0000,0.0000,9770.6432,9770.6432,15.5894,7.8621,59725.3000,0.0000,59725.3000,1.5485,13573.9318,4.4000,1.0000,0.0000,0.0000,0.0000,13573.9318,0.0000,0.0000,0.0000,46151.3682,46151.3682,13.0800,5.7827,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0000,0.0000,0.0000,301.3054,301.3054,13.0806,5.3533,17643.0000,0.0000,17643.0000,0.4574,4009.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4009.7727,0.0000,0.0000,0.0000,13633.2273,13633.2273,12.3393,5.0420,4863.2000,0.0000,4863.2000,0.1261,1314.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1314.3784,0.0000,0.0000,0.0000,3548.8216,3548.8216,12.2184,16.8933,14.5559,5.7318,85976.8827,4.7683,688.8023,6.8880,4.7683,0.0000,3.9414,16.8499,15.1307,15.9903,-3.9522,-31617.7035,4.7683,1219.9845,12.1998,4.7683,0.0000,13.8588,15.1030,15.0492,15.0761,-0.1413,-988.9949,4.7683,1445.5969,14.4560,4.7683,0.0000,18.0938,15.5965,15.5942,8.3420,15.5918,8.3660,15.5894,8.3899,15.5894,1068.8082,42.7523,13.0636,13.0693,-7.3325,13.0750,-7.2542,13.0806,-7.1761,13.0806,1068.8082,42.7523,12.1463,12.1707,-16.4637,12.1947,-16.1864,12.2184,-15.9114,12.2184,312.3603,6.2472,16.8933,16.8788,31.4473,16.8643,31.3748,16.8499,31.3025,16.8499,1068.8082,42.7523,15.1307,15.1214,20.1686,15.1122,20.1289,15.1030,20.0893,15.1030,1068.8082,42.7523,15.0492,15.0307,20.5506,15.0122,20.4661,14.9939,20.3818,14.9939,312.3603,6.2472,4.7683,51.9739,3.1788,0.0000,35.8939,87.8678,84503.7000,52550.8193,53370.1843
673.0000,15.0031,20.7496,18528.7000,22109.6000,-3580.9000,0.5732,4211.0682,4.4000,1.0000,4913.2444,4.5000,1.0000,9124.3126,0.0000,0.0000,27022.8444,14317.6318,-12705.2126,15.7541,8.4568,13396.0000,0.0000,13396.0000,0.3473,3620.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3620.5405,0.0000,0.0000,0.0000,9775.4595,9775.4595,15.1729,7.4457,56009.1000,0.0000,56009.1000,1.4521,12729.3409,4.4000,1.0000,0.0000,0.0000,0.0000,12729.3409,0.0000,0.0000,0.0000,43279.7591,43279.7591,12.6148,5.3175,380.8000,0.0000,380.8000,0.0099,102.9189,3.7000,1.0000,0.0000,0.0000,0.0000,102.9189,0.0000,0.0000,0.0000,277.8811,277.8811,12.6180,4.8907,19388.4000,0.0000,19388.4000,0.5027,4406.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4406.4545,0.0000,0.0000,0.0000,14981.9455,14981.9455,11.7325,4.4352,1507.3000,0.0000,1507.3000,0.0391,407.3784,3.7000,1.0000,0.0000,0.0000,0.0000,407.3784,0.0000,0.0000,0.0000,1099.9216,1099.9216,11.7500,17.0498,14.3999,5.9777,89665.0209,4.3865,637.6415,6.3764,4.3865,0.0000,3.0684,17.0000,15.0749,16.0375,-4.0712,-32569.3982,4.3865,1120.2286,11.2023,4.3865,0.0000,10.7894,15.0468,15.0649,15.0558,0.0437,305.7166,4.3865,1330.9280,13.3093,4.3865,0.0000,14.0864,15.1763,15.1752,5.9557,15.1741,5.9892,15.1729,6.0224,15.1729,923.6993,36.9480,12.5984,12.6050,-9.2291,12.6115,-9.1488,12.6180,-9.0688,12.6180,923.6993,36.9480,11.6675,11.6954,-18.7611,11.7229,-18.4574,11.7500,-18.1569,11.7500,270.2628,5.4053,17.0498,17.0331,32.4198,17.0165,32.3286,17.0000,32.2378,17.0000,923.6993,36.9480,15.0749,15.0655,19.5822,15.0562,19.5425,15.0468,19.5028,15.0468,923.6993,36.9480,15.0649,15.0441,20.7597,15.0236,20.6514,15.0031,20.5444,15.0031,270.2628,5.4053,4.3865,41.3308,2.9243,0.0000,27.9442,69.2749,87100.7000,56709.7541,57401.3393
674.0000,14.9886,18.4616,20775.0000,19038.0000,1737.0000,0.5386,4721.5909,4.4000,1.0000,4230.6667,4.5000,1.0000,8952.2576,0.0000,0.0000,23268.6667,16053.4091,-7215.2576,15.4001,8.1028,13396.7000,0.0000,13396.7000,0.3473,3620.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3620.7297,0.0000,0.0000,0.0000,9775.9703,9775.9703,14.8404,7.1131,61504.4000,0.0000,61504.4000,1.5946,13978.2727,4.4000,1.0000,0.0000,0.0000,0.0000,13978.2727,0.0000,0.0000,0.0000,47526.1273,47526.1273,12.1300,4.8327,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,12.1370,4.4097,19984.3000,0.0000,19984.3000,0.5181,4541.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4541.8864,0.0000,0.0000,0.0000,15442.4136,15442.4136,11.2563,3.9590,867.7000,0.0000,867.7000,0.0225,234.5135,3.7000,1.0000,0.0000,0.0000,0.0000,234.5135,0.0000,0.0000,0.0000,633.1865,633.1865,11.3045,17.0910,14.1978,6.7645,101467.0379,4.5462,666.2767,6.6628,4.5462,0.0000,3.4160,17.0447,15.1264,16.0856,-4.2047,-33637.2334,4.5462,1158.8392,11.5884,4.5462,0.0000,12.0116,15.0971,15.0459,15.0715,-0.1281,-896.4844,4.5462,1378.5380,13.7854,4.5462,0.0000,15.6821,14.8425,14.8418,4.4627,14.8411,4.4958,14.8404,4.5287,14.8404,983.2889,39.3316,12.1145,12.1221,-11.5249,12.1295,-11.4411,12.1370,-11.3576,12.1370,983.2889,39.3316,11.2202,11.2486,-20.9077,11.2767,-20.6169,11.3045,-20.3281,11.3045,287.5553,5.7511,17.0910,17.0756,32.1919,17.0601,32.1172,17.0447,32.0427,17.0447,983.2889,39.3316,15.1264,15.1166,20.1695,15.1068,20.1270,15.0971,20.0846,15.0971,983.2889,39.3316,15.0459,15.0268,20.5341,15.0076,20.4503,14.9886,20.3665,14.9886,287.5553,5.7511,4.5462,45.5948,3.0308,0.0000,31.1098,76.7046,97860.9000,66433.0239,66933.3201
675.0000,14.9813,16.0871,22542.3000,16291.3000,6251.0000,0.5845,5123.2500,4.4000,1.0000,3620.2889,4.5000,1.0000,8743.5389,0.0000,0.0000,19911.5889,17419.0500,-2492.5389,15.1266,7.8293,13396.8000,0.0000,13396.8000,0.3473,3620.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3620.7568,0.0000,0.0000,0.0000,9776.0432,9776.0432,14.5557,6.8284,57289.0000,0.0000,57289.0000,1.4853,13020.2273,4.4000,1.0000,0.0000,0.0000,0.0000,13020.2273,0.0000,0.0000,0.0000,44268.7727,44268.7727,11.9761,4.6788,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,11.9775,4.2502,20413.5000,0.0000,20413.5000,0.5293,4639.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4639.4318,0.0000,0.0000,0.0000,15774.0682,15774.0682,11.0583,3.7610,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,11.1104,17.0529,14.0816,6.7988,101981.4567,4.4494,655.1500,6.5515,4.4494,0.0000,3.2023,17.0079,15.1631,16.0855,-3.9572,-31657.7950,4.4494,1134.1489,11.3415,4.4494,0.0000,11.2600,15.1329,15.0405,15.0867,-0.2266,-1586.1441,4.4494,1348.3489,13.4835,4.4494,0.0000,14.7009,14.5569,14.5565,3.3337,14.5561,3.3667,14.5557,3.3995,14.5557,946.9590,37.8784,11.9600,11.9659,-10.6399,11.9717,-10.5781,11.9775,-10.5164,11.9775,946.9590,37.8784,11.0418,11.0648,-20.0085,11.0876,-19.7964,11.1104,-19.5842,11.1104,277.0135,5.5403,17.0529,17.0379,31.3276,17.0229,31.2583,17.0079,31.1891,17.0079,946.9590,37.8784,15.1631,15.1530,20.4933,15.1429,20.4491,15.1329,20.4050,15.1329,946.9590,37.8784,15.0405,15.0207,20.5046,15.0010,20.4139,14.9813,20.3239,14.9813,277.0135,5.5403,4.4494,42.9772,2.9662,0.0000,29.1632,72.1403,98116.7000,67885.6101,68737.5177
