Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
676.0000,14.9759,14.1151,24381.2000,13697.5000,10683.7000,0.6321,5541.1818,4.4000,1.0000,3043.8889,4.5000,1.0000,8585.0707,0.0000,0.0000,16741.3889,18840.0182,2098.6293,14.8616,7.5643,13397.0000,0.0000,13397.0000,0.3473,3620.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3620.8108,0.0000,0.0000,0.0000,9776.1892,9776.1892,14.3284,6.6012,63112.3000,0.0000,63112.3000,1.6363,14343.7045,4.4000,1.0000,0.0000,0.0000,0.0000,14343.7045,0.0000,0.0000,0.0000,48768.5955,48768.5955,11.6732,4.3759,372.4000,0.0000,372.4000,0.0097,100.6486,3.7000,1.0000,0.0000,0.0000,0.0000,100.6486,0.0000,0.0000,0.0000,271.7514,271.7514,11.6779,3.9506,20794.5000,0.0000,20794.5000,0.5391,4726.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4726.0227,0.0000,0.0000,0.0000,16068.4773,16068.4773,10.8031,3.5058,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,10.8570,16.9614,13.9092,7.4745,112117.8794,4.7619,706.0963,7.0610,4.7619,0.0000,3.9257,16.9215,15.2506,16.0860,-3.8361,-30688.9875,4.7619,1213.7986,12.1380,4.7619,0.0000,13.8037,15.2206,15.0309,15.1258,-0.4978,-3484.3096,4.7619,1440.8273,14.4083,4.7619,0.0000,18.0219,14.3293,14.3291,2.6590,14.3288,2.6901,14.3284,2.7210,14.3284,1066.3293,42.6532,11.6584,11.6649,-11.7520,11.6714,-11.6845,11.6779,-11.6172,11.6779,1066.3293,42.6532,10.7876,10.8110,-20.6118,10.8341,-20.3961,10.8570,-20.1817,10.8570,311.6415,6.2328,16.9614,16.9481,30.1392,16.9348,30.0876,16.9215,30.0360,16.9215,1066.3293,42.6532,15.2506,15.2406,21.2928,15.2306,21.2509,15.2206,21.2091,15.2206,1066.3293,42.6532,15.0309,15.0125,20.4336,14.9942,20.3619,14.9759,20.2900,14.9759,311.6415,6.2328,4.7619,51.7847,3.1746,0.0000,35.7513,87.5360,108747.8000,77266.7047,77944.5823
677.0000,14.9832,13.2204,25331.8000,12361.9000,12969.9000,0.6568,5757.2273,4.4000,1.0000,2747.0889,4.5000,1.0000,8504.3162,0.0000,0.0000,15108.9889,19574.5727,4465.5838,14.7346,7.4373,13402.5000,0.0000,13402.5000,0.3475,3622.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3622.2973,0.0000,0.0000,0.0000,9780.2027,9780.2027,14.1882,6.4609,59015.6000,0.0000,59015.6000,1.5301,13412.6364,4.4000,1.0000,0.0000,0.0000,0.0000,13412.6364,0.0000,0.0000,0.0000,45602.9636,45602.9636,11.6501,4.3528,368.4000,0.0000,368.4000,0.0096,99.5676,3.7000,1.0000,0.0000,0.0000,0.0000,99.5676,0.0000,0.0000,0.0000,268.8324,268.8324,11.6495,3.9222,20793.8000,0.0000,20793.8000,0.5391,4725.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4725.8636,0.0000,0.0000,0.0000,16067.9364,16067.9364,10.7552,3.4579,867.7000,0.0000,867.7000,0.0225,234.5135,3.7000,1.0000,0.0000,0.0000,0.0000,234.5135,0.0000,0.0000,0.0000,633.1865,633.1865,10.7769,16.8855,13.8312,7.3169,109752.9290,4.6583,692.9172,6.9292,4.6583,0.0000,3.6749,16.8458,15.2725,16.0592,-3.5333,-28266.2282,4.6583,1188.6275,11.8863,4.6583,0.0000,12.9217,15.2426,15.0407,15.1417,-0.5182,-3627.5673,4.6583,1408.5692,14.0857,4.6583,0.0000,16.8704,14.1903,14.1896,2.7111,14.1889,2.7361,14.1882,2.7610,14.1882,1026.0530,41.0421,11.6351,11.6399,-10.1567,11.6447,-10.1091,11.6495,-10.0615,11.6495,1026.0530,41.0421,10.7199,10.7390,-19.1542,10.7580,-18.9933,10.7769,-18.8322,10.7769,299.9609,5.9992,16.8855,16.8722,29.2856,16.8590,29.2325,16.8458,29.1794,16.8458,1026.0530,41.0421,15.2725,15.2626,21.3439,15.2526,21.3029,15.2426,21.2620,15.2426,1026.0530,41.0421,15.0407,15.0215,20.5884,15.0023,20.5049,14.9832,20.4219,14.9832,299.9609,5.9992,4.6583,48.7470,3.1055,0.0000,33.4669,82.2140,107417.9000,76818.7055,77859.1334
678.0000,14.9907,12.0091,26852.1000,10426.1000,16426.0000,0.6962,6102.7500,4.4000,1.0000,2316.9111,4.5000,1.0000,8419.6611,0.0000,0.0000,12743.0111,20749.3500,8006.3389,14.5819,7.2846,13402.7000,0.0000,13402.7000,0.3475,3622.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3622.3514,0.0000,0.0000,0.0000,9780.3486,9780.3486,14.0801,6.3528,65157.9000,0.0000,65157.9000,1.6893,14808.6136,4.4000,1.0000,0.0000,0.0000,0.0000,14808.6136,0.0000,0.0000,0.0000,50349.2864,50349.2864,11.5092,4.2119,510.0000,0.0000,510.0000,0.0132,137.8378,3.7000,1.0000,0.0000,0.0000,0.0000,137.8378,0.0000,0.0000,0.0000,372.1622,372.1622,11.5049,3.7776,20094.9000,0.0000,20094.9000,0.5210,4567.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4567.0227,0.0000,0.0000,0.0000,15527.8773,15527.8773,10.7120,3.4147,4546.1000,0.0000,4546.1000,0.1179,1228.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1228.6757,0.0000,0.0000,0.0000,3317.4243,3317.4243,10.6010,16.7425,13.6717,8.0187,120280.0455,5.0777,760.2215,7.6022,5.0777,0.0000,4.7595,16.7086,15.3554,16.0320,-3.3127,-26501.6599,5.0777,1297.0214,12.9702,5.0777,0.0000,16.7354,15.3264,15.0436,15.1850,-0.7912,-5538.7376,5.0777,1532.7426,15.3274,5.0777,0.0000,21.8495,14.0825,14.0817,2.8605,14.0809,2.8831,14.0801,2.9057,14.0801,1193.1713,47.7269,11.4902,11.4951,-10.2449,11.5000,-10.1958,11.5049,-10.1469,11.5049,1193.1713,47.7269,10.5426,10.5622,-19.4830,10.5817,-19.3122,10.6010,-19.1424,10.6010,348.4087,6.9682,16.7425,16.7312,27.8617,16.7199,27.8271,16.7086,27.7925,16.7086,1193.1713,47.7269,15.3554,15.3457,22.0500,15.3360,22.0125,15.3264,21.9750,15.3264,1193.1713,47.7269,15.0436,15.0259,20.6404,15.0083,20.5778,14.9907,20.5150,14.9907,348.4087,6.9682,5.0777,61.7757,3.3851,0.0000,43.3444,105.1200,120137.6000,87353.4377,88239.6480
679.0000,15.0095,13.9388,34607.6000,18848.2000,15759.4000,0.8973,7865.3636,4.4000,1.0000,4188.4889,4.5000,1.0000,12053.8525,0.0000,0.0000,23036.6889,26742.2364,3705.5475,14.8392,7.5420,13403.2000,0.0000,13403.2000,0.3475,3622.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4865,0.0000,0.0000,0.0000,9780.7135,9780.7135,14.3788,6.6516,62260.7000,0.0000,62260.7000,1.6142,14150.1591,4.4000,1.0000,0.0000,0.0000,0.0000,14150.1591,0.0000,0.0000,0.0000,48110.5409,48110.5409,12.1685,4.8712,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0000,0.0000,0.0000,271.3865,271.3865,12.1521,4.4248,19202.7000,0.0000,19202.7000,0.4979,4364.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4364.2500,0.0000,0.0000,0.0000,14838.4500,14838.4500,11.4704,4.1731,15261.4000,0.0000,15261.4000,0.3957,4124.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4124.7027,0.0000,0.0000,0.0000,11136.6973,11136.6973,10.9701,16.2768,13.6235,7.7003,115505.0496,5.6433,846.5697,8.4657,5.6433,0.0000,6.5337,16.2546,15.4913,15.8730,-2.0766,-16612.7258,5.6433,1450.5324,14.5053,5.6433,0.0000,22.9741,15.4633,15.0580,15.2607,-1.2604,-8822.8864,5.6433,1698.3599,16.9836,5.6433,0.0000,29.9946,14.3899,14.3862,6.9401,14.3825,6.9333,14.3788,6.9267,14.3788,1435.9082,57.4363,12.1560,12.1547,-2.4063,12.1534,-2.4195,12.1521,-2.4323,12.1521,1435.9082,57.4363,10.9587,10.9623,-12.7999,10.9661,-12.8215,10.9701,-12.8391,10.9701,418.7007,8.3740,16.2768,16.2694,23.4226,16.2620,23.4235,16.2546,23.4242,16.2546,1435.9082,57.4363,15.4913,15.4820,23.1993,15.4727,23.1653,15.4633,23.1312,15.4633,1435.9082,57.4363,15.0580,15.0418,20.8272,15.0256,20.7797,15.0095,20.7319,15.0095,418.7007,8.3740,5.6433,82.6011,3.7622,0.0000,59.5024,142.1036,126259.3000,87843.3357,90069.4374
680.0000,15.0364,18.7900,27477.8000,25811.2000,1666.6000,0.7124,6244.9545,4.4000,1.0000,5735.8222,4.5000,1.0000,11980.7768,0.0000,0.0000,31547.0222,21232.8455,-10314.1768,15.5215,8.2242,13403.0000,0.0000,13403.0000,0.3475,3622.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4324,0.0000,0.0000,0.0000,9780.5676,9780.5676,15.0382,7.3110,65344.3000,0.0000,65344.3000,1.6942,14850.9773,4.4000,1.0000,0.0000,0.0000,0.0000,14850.9773,0.0000,0.0000,0.0000,50493.3227,50493.3227,12.6631,5.3658,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0000,0.0000,0.0000,277.9541,277.9541,12.6421,4.9148,18898.8000,0.0000,18898.8000,0.4900,4295.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4295.1818,0.0000,0.0000,0.0000,14603.6182,14603.6182,11.9551,4.6578,16221.0000,0.0000,16221.0000,0.4206,4384.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4384.0541,0.0000,0.0000,0.0000,11836.9459,11836.9459,11.3946,16.0247,13.7097,6.5620,98430.5054,5.5118,823.9396,8.2394,5.5118,0.0000,6.0875,16.0019,15.4799,15.7409,-1.3871,-11096.5409,5.5118,1424.1144,14.2411,5.5118,0.0000,21.4051,15.4533,15.0873,15.2703,-1.1115,-7780.2058,5.5118,1658.1469,16.5815,5.5118,0.0000,27.9460,15.0615,15.0537,13.8638,15.0460,13.8205,15.0382,13.7775,15.0382,1377.7082,55.1083,12.6500,12.6473,2.4041,12.6447,2.3867,12.6421,2.3695,12.6421,1377.7082,55.1083,11.3983,11.3970,-7.0234,11.3957,-7.0748,11.3946,-7.1246,11.3946,401.8546,8.0371,16.0247,16.0171,21.6855,16.0095,21.6766,16.0019,21.6676,16.0019,1377.7082,55.1083,15.4799,15.4710,22.7659,15.4621,22.7360,15.4533,22.7061,15.4533,1377.7082,55.1083,15.0873,15.0703,21.1522,15.0533,21.0909,15.0364,21.0299,15.0364,401.8546,8.0371,5.5118,77.4110,3.6745,0.0000,55.4386,132.8496,115914.6000,76678.2317,79553.7588
681.0000,15.0146,22.8552,19805.3000,34927.9000,-15122.6000,0.9056,4501.2045,4.4000,1.0000,7761.7556,4.5000,1.0000,12262.9601,0.0000,0.0000,42689.6556,15304.0955,-27385.5601,16.5090,9.2117,17781.8000,0.0000,17781.8000,0.4610,4805.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4805.8919,0.0000,0.0000,0.0000,12975.9081,12975.9081,15.7642,8.0369,37193.6000,0.0000,37193.6000,0.9643,8453.0909,4.4000,1.0000,0.0000,0.0000,0.0000,8453.0909,0.0000,0.0000,0.0000,28740.5091,28740.5091,14.1959,6.8986,369.1000,0.0000,369.1000,0.0096,99.7568,3.7000,1.0000,0.0000,0.0000,0.0000,99.7568,0.0000,0.0000,0.0000,269.3432,269.3432,14.1398,6.4125,16322.3000,0.0000,16322.3000,0.4232,3709.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3709.6136,0.0000,0.0000,0.0000,12612.6864,12612.6864,13.4516,6.1543,15581.3000,0.0000,15581.3000,0.4040,4211.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4211.1622,0.0000,0.0000,0.0000,11370.1378,11370.1378,12.7299,15.4807,14.1053,3.3609,50413.6587,4.7515,698.9630,6.9896,4.7515,0.0000,3.8998,15.4640,15.5297,15.4968,0.1503,1202.5412,4.7515,1239.5590,12.3956,4.7515,0.0000,13.7128,15.4976,15.0703,15.2840,-1.1188,-7831.4684,4.7515,1428.6428,14.2864,4.7515,0.0000,17.9032,15.8009,15.7886,20.4972,15.7764,20.4170,15.7642,20.3373,15.7642,1062.2292,42.4892,14.1812,14.1673,17.0164,14.1535,16.8942,14.1398,16.7730,14.1398,1062.2292,42.4892,12.8312,12.7964,9.8668,12.7627,9.4413,12.7299,9.0276,12.7299,310.4526,6.2091,15.4807,15.4752,17.0523,15.4696,17.0602,15.4640,17.0679,15.4640,1062.2292,42.4892,15.5297,15.5190,23.0929,15.5083,23.0444,15.4976,22.9960,15.4976,1062.2292,42.4892,15.0703,15.0517,20.8718,15.0331,20.7911,15.0146,20.7111,15.0146,310.4526,6.2091,4.7515,51.4725,3.1676,0.0000,35.5159,86.9884,72125.5000,38583.0245,43784.7315
682.0000,15.0230,24.8827,14012.2000,45829.6000,-31817.4000,1.1882,3184.5909,4.4000,1.0000,10184.3556,4.5000,1.0000,13368.9465,0.0000,0.0000,56013.9556,10827.6091,-45186.3465,17.4524,10.1551,22173.8000,0.0000,22173.8000,0.5749,5992.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5992.9189,0.0000,0.0000,0.0000,16180.8811,16180.8811,16.5371,8.8098,28845.9000,0.0000,28845.9000,0.7479,6555.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6555.8864,0.0000,0.0000,0.0000,22290.0136,22290.0136,15.3387,8.0414,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0000,0.0000,0.0000,277.9541,277.9541,15.2755,7.5483,13109.6000,0.0000,13109.6000,0.3399,2979.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2979.4545,0.0000,0.0000,0.0000,10130.1455,10130.1455,14.7309,7.4336,13662.1000,0.0000,13662.1000,0.3542,3692.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3692.4595,0.0000,0.0000,0.0000,9969.6405,9969.6405,14.0602,14.9303,14.4952,1.0789,16183.4297,4.8225,698.3336,6.9833,4.8225,0.0000,4.0773,14.9195,15.5585,15.2390,1.4858,11886.0939,4.8225,1271.0124,12.7101,4.8225,0.0000,14.3369,15.5271,15.0797,15.3034,-1.1887,-8321.1892,4.8225,1448.8770,14.4888,4.8225,0.0000,18.7180,16.5824,16.5673,26.9231,16.5521,26.8254,16.5371,26.7281,16.5371,1090.1641,43.6066,15.3238,15.3076,25.8834,15.2915,25.7599,15.2755,25.6368,15.2755,1090.1641,43.6066,14.1949,14.1494,23.6288,14.1045,23.1504,14.0602,22.6778,14.0602,318.5525,6.3711,14.9303,14.9267,12.8617,14.9231,12.8838,14.9195,12.9056,14.9195,1090.1641,43.6066,15.5585,15.5480,23.1949,15.5375,23.1507,15.5271,23.1066,15.5271,1090.1641,43.6066,15.0797,15.0607,20.9889,15.0418,20.9072,15.0230,20.8259,15.0230,318.5525,6.3711,4.8225,53.6134,3.2150,0.0000,37.1322,90.7456,46354.9000,13662.2883,19748.3345
683.0000,15.0410,25.4985,11614.8000,50857.5000,-39242.7000,1.3186,2639.7273,4.4000,1.0000,11301.6667,4.5000,1.0000,13941.3939,0.0000,0.0000,62159.1667,8975.0727,-53184.0939,17.9753,10.6780,26557.5000,0.0000,26557.5000,0.6886,7177.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7177.7027,0.0000,0.0000,0.0000,19379.7973,19379.7973,16.8631,9.7509,20881.3000,1066.7000,19814.6000,0.5414,4745.7500,4.4000,1.0000,217.6939,4.9000,1.0000,4963.4439,0.0000,0.0000,1284.3939,16135.5500,14851.1561,16.0437,8.7464,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0000,0.0000,0.0000,270.5108,270.5108,15.9789,8.2516,9782.9000,0.0000,9782.9000,0.2536,2223.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2223.3864,0.0000,0.0000,0.0000,7559.5136,7559.5136,15.5618,8.2645,12382.7000,0.0000,12382.7000,0.3210,3346.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3346.6757,0.0000,0.0000,0.0000,9036.0243,9036.0243,14.9327,14.6793,14.8060,-0.3062,-4592.9834,4.6992,672.0533,6.7205,4.6992,0.0000,3.7726,14.6660,15.4988,15.0824,1.8869,15095.1389,4.6992,1246.2699,12.4627,4.6992,0.0000,13.2655,15.4686,15.1004,15.2845,-0.9535,-6674.5407,4.6992,1412.9045,14.1290,4.6992,0.0000,17.3191,16.9061,16.8917,28.3682,16.8774,28.2886,16.8631,28.2091,16.8631,1041.8797,41.6752,16.0288,16.0121,30.0204,15.9955,29.9056,15.9789,29.7911,15.9789,1041.8797,41.6752,15.0633,15.0194,30.3135,14.9759,29.9163,14.9327,29.5211,14.9327,304.5512,6.0910,14.6793,14.6749,11.9024,14.6704,11.9096,14.6660,11.9169,14.6660,1041.8797,41.6752,15.4988,15.4887,22.4440,15.4787,22.4050,15.4686,22.3660,15.4686,1041.8797,41.6752,15.1004,15.0805,21.2147,15.0607,21.1242,15.0410,21.0344,15.0410,304.5512,6.0910,4.6992,49.9328,3.1328,0.0000,34.3572,84.2900,29665.7000,-2087.0917,3827.6148
684.0000,15.0243,25.7800,10283.5000,54183.0000,-43899.5000,1.4048,2337.1591,4.4000,1.0000,12040.6667,4.5000,1.0000,14377.8258,0.0000,0.0000,66223.6667,7946.3409,-58277.3258,18.3923,11.0950,26560.1000,0.0000,26560.1000,0.6886,7178.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7178.4054,0.0000,0.0000,0.0000,19381.6946,19381.6946,17.2234,17.0571,17001.9000,10676.2000,6325.7000,0.4408,3864.0682,4.4000,1.0000,2178.8163,4.9000,1.0000,6042.8845,0.0000,0.0000,12855.0163,13137.8318,282.8155,17.2071,9.9098,465.1000,0.0000,465.1000,0.0121,125.7027,3.7000,1.0000,0.0000,0.0000,0.0000,125.7027,0.0000,0.0000,0.0000,339.3973,339.3973,17.1167,9.3895,7162.0000,0.0000,7162.0000,0.1857,1627.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1627.7273,0.0000,0.0000,0.0000,5534.2727,5534.2727,16.7969,9.4996,9983.8000,0.0000,9983.8000,0.2588,2698.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2698.3243,0.0000,0.0000,0.0000,7285.4757,7285.4757,16.1811,14.1947,15.1879,-2.2914,-34371.5017,4.4862,631.8915,6.3189,4.4862,0.0000,3.2825,14.1887,15.5430,14.8659,2.9292,23433.4181,4.4862,1200.1085,12.0011,4.4862,0.0000,11.5422,15.5095,15.0837,15.2966,-1.0526,-7367.8794,4.4862,1348.2170,13.4822,4.4862,0.0000,15.0693,17.2722,17.2559,30.6202,17.2396,30.5261,17.2234,30.4323,17.2234,960.7135,38.4285,17.1875,17.1638,38.9224,17.1402,38.7478,17.1167,38.5741,17.1167,960.7135,38.4285,16.3759,16.3099,42.4091,16.2450,41.7836,16.1811,41.1685,16.1811,281.0050,5.6201,14.1947,14.1927,8.3661,14.1908,8.3955,14.1887,8.4246,14.1887,960.7135,38.4285,15.5430,15.5318,22.8634,15.5206,22.8133,15.5095,22.7634,15.5095,960.7135,38.4285,15.0837,15.0638,20.9637,15.0440,20.8763,15.0243,20.7893,15.0243,281.0050,5.6201,4.4862,43.9616,2.9908,0.0000,29.8940,73.8557,6597.2000,-25453.6700,-18305.9630
685.0000,15.0324,26.0085,8780.6000,54451.6000,-45671.0000,1.4118,1995.5909,4.4000,1.0000,12100.3556,4.5000,1.0000,14095.9465,0.0000,0.0000,66551.9556,6785.0091,-59766.9465,18.7515,11.4542,26555.4000,0.0000,26555.4000,0.6885,7177.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7177.1351,0.0000,0.0000,0.0000,19378.2649,19378.2649,17.4923,18.7143,11225.2000,8343.1000,2882.1000,0.2910,2551.1818,4.4000,1.0000,1702.6735,4.9000,1.0000,4253.8553,0.0000,0.0000,10045.7735,8674.0182,-1371.7553,17.5776,10.2803,457.5000,0.0000,457.5000,0.0119,123.6486,3.7000,1.0000,0.0000,0.0000,0.0000,123.6486,0.0000,0.0000,0.0000,333.8514,333.8514,17.4907,9.7634,5740.4000,0.0000,5740.4000,0.1488,1304.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1304.6364,0.0000,0.0000,0.0000,4435.7636,4435.7636,17.2147,9.9174,8704.3000,0.0000,8704.3000,0.2257,2352.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2352.5135,0.0000,0.0000,0.0000,6351.7865,6351.7865,16.6575,14.1335,15.3955,-2.7041,-40561.2505,4.1665,582.0381,5.8204,4.1665,0.0000,2.6295,14.1200,15.4683,14.7942,2.7085,21667.6787,4.1665,1117.7786,11.1778,4.1665,0.0000,9.2461,15.4352,15.0985,15.2668,-0.7729,-5410.2023,4.1665,1253.6100,12.5361,4.1665,0.0000,12.0715,17.5456,17.5278,31.9971,17.5100,31.8941,17.4923,31.7916,17.4923,844.3222,33.7729,17.5569,17.5347,39.3645,17.5127,39.2225,17.4907,39.0809,17.4907,844.3222,33.7729,16.8194,16.7653,43.2386,16.7113,42.8180,16.6575,42.3969,16.6575,247.2163,4.9443,14.1335,14.1290,9.2761,14.1245,9.2745,14.1200,9.2731,14.1200,844.3222,33.7729,15.4683,15.4572,22.0219,15.4462,21.9749,15.4352,21.9281,15.4352,844.3222,33.7729,15.0985,15.0763,21.1370,15.0543,21.0237,15.0324,20.9117,15.0324,247.2163,4.9443,4.1665,35.8895,2.7777,0.0000,23.9471,59.8366,-1331.3000,-30639.0354,-24303.7741
686.0000,15.0728,26.0742,8116.8000,51375.4000,-43258.6000,1.3320,1844.7273,4.4000,1.0000,11416.7556,4.5000,1.0000,13261.4828,0.0000,0.0000,62792.1556,6272.0727,-56520.0828,18.7571,11.4598,26556.5000,0.0000,26556.5000,0.6885,7177.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7177.4324,0.0000,0.0000,0.0000,19379.0676,19379.0676,17.4453,9.7180,10198.4000,0.0000,10198.4000,0.2644,2317.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2317.8182,0.0000,0.0000,0.0000,7880.5818,7880.5818,16.9316,9.6343,595.8000,0.0000,595.8000,0.0154,161.0270,3.7000,1.0000,0.0000,0.0000,0.0000,161.0270,0.0000,0.0000,0.0000,434.7730,434.7730,16.8628,9.1355,5801.1000,0.0000,5801.1000,0.1504,1318.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1318.4318,0.0000,0.0000,0.0000,4482.6682,4482.6682,16.5706,9.2733,7744.7000,0.0000,7744.7000,0.2008,2093.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2093.1622,0.0000,0.0000,0.0000,5651.5378,5651.5378,16.1334,14.5981,15.3657,-1.5702,-23553.1449,3.9774,556.2777,5.5628,3.9774,0.0000,2.2875,14.5674,15.2520,14.9097,1.3129,10503.4270,3.9774,1062.1266,10.6213,3.9774,0.0000,8.0434,15.2227,15.1458,15.1843,-0.1686,-1179.8925,3.9774,1200.6466,12.0065,3.9774,0.0000,10.5013,17.4938,17.4776,30.3119,17.4614,30.2315,17.4453,30.1511,17.4453,778.5993,31.1440,16.9032,16.8898,30.5764,16.8763,30.5270,16.8628,30.4771,16.8628,778.5993,31.1440,16.2022,16.1799,32.5289,16.1570,32.5046,16.1334,32.4704,16.1334,228.1229,4.5625,14.5981,14.5878,14.8490,14.5776,14.7912,14.5674,14.7340,14.5674,778.5993,31.1440,15.2520,15.2423,19.9403,15.2325,19.9068,15.2227,19.8734,15.2227,778.5993,31.1440,15.1458,15.1213,21.6673,15.0969,21.5317,15.0728,21.3978,15.0728,228.1229,4.5625,3.9774,31.5979,2.6516,0.0000,20.8322,52.4301,7637.9000,-18691.4544,-14229.6104
687.0000,15.0348,26.1729,7407.7000,52800.7000,-45393.0000,1.3690,1683.5682,4.4000,1.0000,11733.4889,4.5000,1.0000,13417.0571,0.0000,0.0000,64534.1889,5724.1318,-58810.0571,18.9504,11.6531,26557.6000,0.0000,26557.6000,0.6886,7177.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7177.7297,0.0000,0.0000,0.0000,19379.8703,19379.8703,17.6056,9.8784,8316.2000,0.0000,8316.2000,0.2156,1890.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1890.0455,0.0000,0.0000,0.0000,6426.1545,6426.1545,17.1778,9.8805,460.4000,0.0000,460.4000,0.0119,124.4324,3.7000,1.0000,0.0000,0.0000,0.0000,124.4324,0.0000,0.0000,0.0000,335.9676,335.9676,17.0977,9.3705,5209.3000,0.0000,5209.3000,0.1351,1183.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1183.9318,0.0000,0.0000,0.0000,4025.3682,4025.3682,16.8297,9.5324,6785.1000,0.0000,6785.1000,0.1759,1833.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1833.8108,0.0000,0.0000,0.0000,4951.2892,4951.2892,16.3668,14.5076,15.4372,-1.8616,-27924.2950,3.8941,543.0844,5.4308,3.8941,0.0000,2.1467,14.4857,15.2927,14.8892,1.5152,12121.4499,3.8941,1040.7272,10.4073,3.8941,0.0000,7.5484,15.2578,15.1017,15.1798,-0.3349,-2344.5285,3.8941,1175.7018,11.7570,3.8941,0.0000,9.8550,17.6600,17.6418,31.3255,17.6237,31.2272,17.6056,31.1293,17.6056,750.3812,30.0152,17.1554,17.1361,32.6120,17.1169,32.4973,17.0977,32.3833,17.0977,750.3812,30.0152,16.5001,16.4548,35.0803,16.4104,34.7399,16.3668,34.4098,16.3668,219.9218,4.3984,14.5076,14.5003,13.9233,14.4930,13.9037,14.4857,13.8839,14.4857,750.3812,30.0152,15.2927,15.2811,20.6815,15.2694,20.6282,15.2578,20.5751,15.2578,750.3812,30.0152,15.1017,15.0793,21.0414,15.0570,20.9390,15.0348,20.8364,15.0348,219.9218,4.3984,3.8941,29.8166,2.5960,0.0000,19.5501,49.3667,1935.6000,-23691.4073,-18147.3736
688.0000,15.0422,26.1574,7449.3000,51997.9000,-44548.6000,1.3481,1693.0227,4.4000,1.0000,11555.0889,4.5000,1.0000,13248.1116,0.0000,0.0000,63552.9889,5756.2773,-57796.7116,18.8424,11.5451,26560.0000,0.0000,26560.0000,0.6886,7178.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7178.3784,0.0000,0.0000,0.0000,19381.6216,19381.6216,17.5206,9.7933,9712.1000,0.0000,9712.1000,0.2518,2207.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2207.2955,0.0000,0.0000,0.0000,7504.8045,7504.8045,17.0271,9.7298,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0000,0.0000,0.0000,277.9541,277.9541,16.9613,9.2340,4998.8000,0.0000,4998.8000,0.1296,1136.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1136.0909,0.0000,0.0000,0.0000,3862.7091,3862.7091,16.7073,9.4100,7744.7000,0.0000,7744.7000,0.2008,2093.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2093.1622,0.0000,0.0000,0.0000,5651.5378,5651.5378,16.2415,14.6534,15.4475,-1.6102,-24153.0583,3.9433,549.7220,5.4972,3.9433,0.0000,2.2291,14.6257,15.2195,14.9226,1.1289,9031.2308,3.9433,1052.4733,10.5247,3.9433,0.0000,7.8381,15.1876,15.1121,15.1499,-0.1640,-1148.0334,3.9433,1191.9750,11.9198,3.9433,0.0000,10.2333,17.5680,17.5522,29.7236,17.5364,29.6532,17.5206,29.5829,17.5206,766.9875,30.6795,17.0089,16.9930,30.2534,16.9771,30.1796,16.9613,30.1058,16.9613,766.9875,30.6795,16.3358,16.3045,31.7124,16.2730,31.5625,16.2415,31.4092,16.2415,224.7484,4.4950,14.6534,14.6441,15.6635,14.6349,15.6233,14.6257,15.5834,14.6257,766.9875,30.6795,15.2195,15.2088,20.0575,15.1982,20.0168,15.1876,19.9762,15.1876,766.9875,30.6795,15.1121,15.0887,21.1933,15.0654,21.0790,15.0422,20.9657,15.0422,224.7484,4.4950,3.9433,30.8604,2.6288,0.0000,20.3005,51.1609,4847.9000,-21118.0845,-16269.8609
689.0000,15.0511,26.0555,7889.6000,50060.4000,-42170.8000,1.2979,1793.0909,4.4000,1.0000,11124.5333,4.5000,1.0000,12917.6242,0.0000,0.0000,61184.9333,6096.5091,-55088.4242,18.6071,11.3098,26555.4000,0.0000,26555.4000,0.6885,7177.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7177.1351,0.0000,0.0000,0.0000,19378.2649,19378.2649,17.3152,9.5879,12206.1000,0.0000,12206.1000,0.3165,2774.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2774.1136,0.0000,0.0000,0.0000,9431.9864,9431.9864,16.7064,9.4091,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,16.6505,8.9233,5064.5000,0.0000,5064.5000,0.1313,1151.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1151.0227,0.0000,0.0000,0.0000,3913.4773,3913.4773,16.3979,9.1006,9024.2000,0.0000,9024.2000,0.2340,2438.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2438.9730,0.0000,0.0000,0.0000,6585.2270,6585.2270,15.9092,14.8903,15.3998,-1.0524,-15785.9744,4.0166,561.0013,5.6100,4.0166,0.0000,2.3558,14.8579,15.1345,14.9962,0.5356,4285.0632,4.0166,1068.8937,10.6889,4.0166,0.0000,8.2835,15.1045,15.1200,15.1122,0.0345,241.2984,4.0166,1215.9555,12.1596,4.0166,0.0000,10.8147,17.3562,17.3425,27.3313,17.3289,27.2815,17.3152,27.2317,17.3152,792.0267,31.6811,16.6890,16.6762,26.6860,16.6633,26.6406,16.6505,26.5952,16.6505,792.0267,31.6811,15.9728,15.9518,26.6955,15.9306,26.6563,15.9092,26.6139,15.9092,232.0246,4.6405,14.8903,14.8794,18.0279,14.8687,17.9755,14.8579,17.9234,14.8579,792.0267,31.6811,15.1345,15.1245,19.3991,15.1145,19.3640,15.1045,19.3289,15.1045,792.0267,31.6811,15.1200,15.0970,21.2791,15.0740,21.1722,15.0511,21.0657,15.0511,232.0246,4.6405,4.0166,32.4586,2.6777,0.0000,21.4540,53.9126,11048.3000,-15510.2714,-11259.6127
690.0000,15.1289,23.1696,19352.0000,35761.4000,-16409.4000,0.9272,4398.1818,4.4000,1.0000,7946.9778,4.5000,1.0000,12345.1596,0.0000,0.0000,43708.3778,14953.8182,-28754.5596,17.0100,9.7127,22175.4000,0.0000,22175.4000,0.5749,5993.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5993.3514,0.0000,0.0000,0.0000,16182.0486,16182.0486,15.9492,8.2219,26422.2000,0.0000,26422.2000,0.6850,6005.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6005.0455,0.0000,0.0000,0.0000,20417.1545,20417.1545,14.6135,7.3162,381.2000,0.0000,381.2000,0.0099,103.0270,3.7000,1.0000,0.0000,0.0000,0.0000,103.0270,0.0000,0.0000,0.0000,278.1730,278.1730,14.6150,6.8877,5265.0000,0.0000,5265.0000,0.1365,1196.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1196.5909,0.0000,0.0000,0.0000,4068.4091,4068.4091,14.3489,7.0516,11902.9000,0.0000,11902.9000,0.3086,3217.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3217.0000,0.0000,0.0000,0.0000,8685.9000,8685.9000,13.9128,16.0666,14.9897,2.1949,32922.9928,3.9632,562.6534,5.6265,3.9632,0.0000,2.2632,16.0019,14.7562,15.3791,-2.3803,-19042.4320,3.9632,1038.7614,10.3876,3.9632,0.0000,7.9579,14.7356,15.2067,14.9712,1.0287,7200.8999,3.9632,1206.5760,12.0658,3.9632,0.0000,10.3896,15.9514,15.9508,13.5779,15.9500,13.6539,15.9492,13.7287,15.9492,773.7759,30.9510,14.5953,14.6021,6.1932,14.6086,6.3358,14.6150,6.4766,14.6150,773.7759,30.9510,13.7806,13.8269,0.7519,13.8709,1.4880,13.9128,2.1970,13.9128,226.7212,4.5344,16.0666,16.0449,29.3476,16.0233,29.1924,16.0019,29.0383,16.0019,773.7759,30.9510,14.7562,14.7494,15.9073,14.7425,15.9026,14.7356,15.8977,14.7356,773.7759,30.9510,15.2067,15.1806,22.2828,15.1546,22.1406,15.1289,22.0003,15.1289,226.7212,4.5344,3.9632,31.2908,2.6422,0.0000,20.6106,51.9015,49737.3000,20877.1257,21081.4607
691.0000,15.0923,22.0269,19191.0000,28045.7000,-8854.7000,0.7271,4361.5909,4.4000,1.0000,6232.3778,4.5000,1.0000,10593.9687,0.0000,0.0000,34278.0778,14829.4091,-19448.6687,16.4558,9.1585,13397.4000,0.0000,13397.4000,0.3474,3620.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3620.9189,0.0000,0.0000,0.0000,9776.4811,9776.4811,15.7490,8.0217,33496.5000,0.0000,33496.5000,0.8685,7612.8409,4.4000,1.0000,0.0000,0.0000,0.0000,7612.8409,0.0000,0.0000,0.0000,25883.6591,25883.6591,13.9342,6.6370,370.5000,0.0000,370.5000,0.0096,100.1351,3.7000,1.0000,0.0000,0.0000,0.0000,100.1351,0.0000,0.0000,0.0000,270.3649,270.3649,13.9212,6.1939,5796.2000,0.0000,5796.2000,0.1503,1317.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1317.3182,0.0000,0.0000,0.0000,4478.8818,4478.8818,13.6072,6.3099,13982.0000,0.0000,13982.0000,0.3625,3778.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3778.9189,0.0000,0.0000,0.0000,10203.0811,10203.0811,12.9752,16.4793,14.7273,3.3320,49980.0292,3.6980,530.5371,5.3054,3.6980,0.0000,1.8385,16.4179,14.7300,15.5739,-3.0093,-24074.2400,3.6980,961.7992,9.6180,3.6980,0.0000,6.4647,14.7018,15.1649,14.9334,0.9434,6604.0056,3.6980,1127.5319,11.2753,3.6980,0.0000,8.4402,15.7704,15.7632,13.9325,15.7561,13.9227,15.7490,13.9134,15.7490,685.7956,27.4318,13.9153,13.9173,2.6706,13.9193,2.7345,13.9212,2.7985,13.9212,685.7956,27.4318,12.8919,12.9197,-5.8680,12.9475,-5.4860,12.9752,-5.1009,12.9752,201.1429,4.0229,16.4793,16.4588,31.5217,16.4383,31.3964,16.4179,31.2713,16.4179,685.7956,27.4318,14.7300,14.7206,16.3657,14.7112,16.3304,14.7018,16.2954,14.7018,685.7956,27.4318,15.1649,15.1406,21.6027,15.1164,21.4896,15.0923,21.3767,15.0923,201.1429,4.0229,3.6980,25.8823,2.4653,0.0000,16.7435,42.6258,58187.9000,31163.7992,32509.7948
692.0000,15.0245,20.6722,22193.5000,26085.0000,-3891.5000,0.6763,5043.9773,4.4000,1.0000,5796.6667,4.5000,1.0000,10840.6439,0.0000,0.0000,31881.6667,17149.5227,-14732.1439,15.9614,8.6641,13403.1000,0.0000,13403.1000,0.3475,3622.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4595,0.0000,0.0000,0.0000,9780.6405,9780.6405,15.3279,7.6006,44365.1000,0.0000,44365.1000,1.1502,10082.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10082.9773,0.0000,0.0000,0.0000,34282.1227,34282.1227,13.1475,5.8502,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,13.1448,5.4176,7244.7000,0.0000,7244.7000,0.1878,1646.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1646.5227,0.0000,0.0000,0.0000,5598.1773,5598.1773,12.7888,5.4915,13342.3000,0.0000,13342.3000,0.3459,3606.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3606.0270,0.0000,0.0000,0.0000,9736.2730,9736.2730,12.2490,16.6595,14.4543,4.6230,69345.5709,4.0764,591.2757,5.9128,4.0764,0.0000,2.4627,16.6065,14.8385,15.7225,-3.4747,-27797.6946,4.0764,1054.0207,10.5402,4.0764,0.0000,8.6594,14.8087,15.0852,14.9470,0.6212,4348.3775,4.0764,1242.2382,12.4224,4.0764,0.0000,11.3055,15.3394,15.3356,10.9855,15.3318,11.0090,15.3279,11.0321,15.3279,812.7333,32.5093,13.1299,13.1350,-2.5241,13.1399,-2.4385,13.1448,-2.3534,13.1448,812.7333,32.5093,12.1695,12.1964,-10.8314,12.2228,-10.5003,12.2490,-10.1711,12.2490,238.0406,4.7608,16.6595,16.6418,31.7750,16.6242,31.6857,16.6065,31.5965,16.6065,812.7333,32.5093,14.8385,14.8286,17.8584,14.8186,17.8190,14.8087,17.7797,14.8087,812.7333,32.5093,15.0852,15.0650,20.6554,15.0447,20.5908,15.0245,20.5252,15.0245,238.0406,4.7608,4.0764,33.8022,2.7176,0.0000,22.4276,56.2298,74842.3000,44941.3452,45896.2538
693.0000,15.0051,12.6134,31521.7000,13760.7000,17761.0000,0.8173,7164.0227,4.4000,1.0000,3057.9333,4.5000,1.0000,10221.9561,0.0000,0.0000,16818.6333,24357.6773,7539.0439,14.5536,7.2563,13403.2000,0.0000,13403.2000,0.3475,3622.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4865,0.0000,0.0000,0.0000,9780.7135,9780.7135,13.9875,6.2602,45466.9000,0.0000,45466.9000,1.1788,10333.3864,4.4000,1.0000,0.0000,0.0000,0.0000,10333.3864,0.0000,0.0000,0.0000,35133.5136,35133.5136,11.8835,4.5863,372.1000,0.0000,372.1000,0.0096,100.5676,3.7000,1.0000,0.0000,0.0000,0.0000,100.5676,0.0000,0.0000,0.0000,271.5324,271.5324,11.9022,4.1749,8341.2000,0.0000,8341.2000,0.2163,1895.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1895.7273,0.0000,0.0000,0.0000,6445.4727,6445.4727,11.5162,4.2189,12222.8000,0.0000,12222.8000,0.3169,3303.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3303.4595,0.0000,0.0000,0.0000,8919.3405,8919.3405,11.1146,17.0537,14.0842,6.6119,99178.6002,4.3296,637.4468,6.3745,4.3296,0.0000,2.9505,16.9970,14.8534,15.9252,-4.4744,-35795.3446,4.3296,1110.5802,11.1058,4.3296,0.0000,10.3748,14.8261,15.0653,14.9457,0.5704,3993.0208,4.3296,1319.4462,13.1945,4.3296,0.0000,13.5452,13.9679,13.9746,-1.0947,13.9811,-0.9753,13.9875,-0.8570,13.9875,902.8668,36.1147,11.8673,11.8790,-12.3332,11.8907,-12.1922,11.9022,-12.0522,11.9022,902.8668,36.1147,10.9821,11.0272,-21.5445,11.0713,-21.0222,11.1146,-20.5086,11.1146,264.2156,5.2843,17.0537,17.0348,34.5364,17.0158,34.4354,16.9970,34.3346,16.9970,902.8668,36.1147,14.8534,14.8443,18.1067,14.8352,18.0771,14.8261,18.0476,14.8261,902.8668,36.1147,15.0653,15.0451,20.5528,15.0251,20.4834,15.0051,20.4141,15.0051,264.2156,5.2843,4.3296,39.8760,2.8864,0.0000,26.8706,66.7466,97567.2000,68089.6168,67376.2763
694.0000,14.9612,13.4111,28207.2000,14256.2000,13951.0000,0.7313,6410.7273,4.4000,1.0000,3168.0444,4.5000,1.0000,9578.7717,0.0000,0.0000,17424.2444,21796.4727,4372.2283,14.7004,7.4031,13401.7000,0.0000,13401.7000,0.3475,3622.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3622.0811,0.0000,0.0000,0.0000,9779.6189,9779.6189,14.1104,6.3831,50880.2000,0.0000,50880.2000,1.3192,11563.6818,4.4000,1.0000,0.0000,0.0000,0.0000,11563.6818,0.0000,0.0000,0.0000,39316.5182,39316.5182,11.7657,4.4684,507.3000,0.0000,507.3000,0.0132,137.1081,3.7000,1.0000,0.0000,0.0000,0.0000,137.1081,0.0000,0.0000,0.0000,370.1919,370.1919,11.7603,4.0330,8807.1000,0.0000,8807.1000,0.2283,2001.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2001.6136,0.0000,0.0000,0.0000,6805.4864,6805.4864,11.3544,4.0571,9983.8000,0.0000,9983.8000,0.2588,2698.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2698.3243,0.0000,0.0000,0.0000,7285.4757,7285.4757,10.9791,16.8867,13.9329,6.6040,99060.3217,4.3474,644.0152,6.4402,4.3474,0.0000,2.9872,16.8419,15.0198,15.9308,-3.8190,-30551.7345,4.3474,1114.9151,11.1492,4.3474,0.0000,10.5038,14.9882,15.0182,15.0032,0.0719,503.5934,4.3474,1321.8551,13.2186,4.3474,0.0000,13.7136,14.1172,14.1149,3.3465,14.1126,3.3582,14.1104,3.3703,14.1104,909.3847,36.3754,11.7436,11.7492,-10.0630,11.7547,-10.0001,11.7603,-9.9370,11.7603,909.3847,36.3754,10.9199,10.9393,-18.0074,10.9590,-17.8431,10.9791,-17.6722,10.9791,266.1077,5.3222,16.8867,16.8718,31.5902,16.8568,31.5323,16.8419,31.4743,16.8419,909.3847,36.3754,15.0198,15.0092,19.8320,14.9987,19.7870,14.9882,19.7423,14.9882,909.3847,36.3754,15.0182,14.9991,20.0914,14.9801,20.0315,14.9612,19.9714,14.9612,266.1077,5.3222,4.3474,40.3291,2.8983,0.0000,27.2046,67.5337,97531.1000,67929.5193,69012.1806
695.0000,14.9591,11.2333,31531.5000,10323.2000,21208.3000,0.8175,7166.2500,4.4000,1.0000,2294.0444,4.5000,1.0000,9460.2944,0.0000,0.0000,12617.2444,24365.2500,11748.0056,14.2771,6.9798,13396.1000,0.0000,13396.1000,0.3473,3620.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3620.5676,0.0000,0.0000,0.0000,9775.5324,9775.5324,13.7137,5.9864,49802.3000,0.0000,49802.3000,1.2912,11318.7045,4.4000,1.0000,0.0000,0.0000,0.0000,11318.7045,0.0000,0.0000,0.0000,38483.5955,38483.5955,11.4796,4.1823,374.0000,0.0000,374.0000,0.0097,101.0811,3.7000,1.0000,0.0000,0.0000,0.0000,101.0811,0.0000,0.0000,0.0000,272.9189,272.9189,11.4827,3.7554,11032.8000,0.0000,11032.8000,0.2860,2507.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2507.4545,0.0000,0.0000,0.0000,8525.3455,8525.3455,10.9878,3.6905,8704.3000,0.0000,8704.3000,0.2257,2352.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2352.5135,0.0000,0.0000,0.0000,6351.7865,6351.7865,10.6903,16.8562,13.7732,7.0810,106215.6963,4.4662,665.9154,6.6592,4.4662,0.0000,3.2388,16.8120,15.0904,15.9512,-3.7072,-29657.2852,4.4662,1144.4552,11.4446,4.4662,0.0000,11.3883,15.0600,15.0175,15.0387,-0.1045,-731.8388,4.4662,1356.0392,13.5604,4.4662,0.0000,14.8684,13.7096,13.7110,0.7334,13.7123,0.7848,13.7137,0.8357,13.7137,953.2312,38.1292,11.4638,11.4701,-10.6149,11.4764,-10.5447,11.4827,-10.4747,11.4827,953.2312,38.1292,10.6191,10.6431,-18.8740,10.6668,-18.6399,10.6903,-18.4085,10.6903,278.8337,5.5767,16.8562,16.8415,30.7708,16.8267,30.7114,16.8120,30.6521,16.8120,953.2312,38.1292,15.0904,15.0802,20.3546,15.0701,20.3160,15.0600,20.2773,15.0600,953.2312,38.1292,15.0175,14.9980,20.2282,14.9785,20.1585,14.9591,20.0892,14.9591,278.8337,5.5767,4.4662,43.4251,2.9775,0.0000,29.4955,72.9206,104517.8000,75157.1843,75826.5723
696.0000,14.9557,10.3123,34721.8000,8760.9000,25960.9000,0.9002,7891.3182,4.4000,1.0000,1946.8667,4.5000,1.0000,9838.1848,0.0000,0.0000,10707.7667,26830.4818,16122.7152,14.1049,6.8076,13396.3000,0.0000,13396.3000,0.3473,3620.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3620.6216,0.0000,0.0000,0.0000,9775.6784,9775.6784,13.5889,5.8616,59228.0000,0.0000,59228.0000,1.5356,13460.9091,4.4000,1.0000,0.0000,0.0000,0.0000,13460.9091,0.0000,0.0000,0.0000,45767.0909,45767.0909,11.1739,3.8766,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,11.1782,3.4510,13749.8000,0.0000,13749.8000,0.3565,3124.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3124.9545,0.0000,0.0000,0.0000,10624.8455,10624.8455,10.6176,3.3203,4866.0000,0.0000,4866.0000,0.1262,1315.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1315.1351,0.0000,0.0000,0.0000,3550.8649,3550.8649,10.4894,16.6847,13.5870,7.8271,117406.8348,4.9134,738.1774,7.3818,4.9134,0.0000,4.3124,16.6488,15.2227,15.9357,-3.3782,-27025.9045,4.9134,1259.8183,12.5982,4.9134,0.0000,15.1634,15.1928,15.0085,15.1007,-0.4989,-3492.6379,4.9134,1488.1464,14.8815,4.9134,0.0000,19.7970,13.5891,13.5890,1.1667,13.5890,1.1981,13.5889,1.2295,13.5889,1126.4053,45.0562,11.1593,11.1657,-11.6976,11.1720,-11.6308,11.1782,-11.5642,11.1782,1126.4053,45.0562,10.4302,10.4500,-18.7042,10.4698,-18.5271,10.4894,-18.3498,10.4894,329.0589,6.5812,16.6847,16.6727,28.7159,16.6607,28.6826,16.6488,28.6493,16.6488,1126.4053,45.0562,15.2227,15.2127,21.5013,15.2028,21.4647,15.1928,21.4280,15.1928,1126.4053,45.0562,15.0085,14.9909,20.2142,14.9733,20.1662,14.9557,20.1178,14.9557,329.0589,6.5812,4.9134,56.4375,3.2756,0.0000,39.2728,95.7103,117579.5000,86117.3975,86888.2925
697.0000,14.9720,10.1397,34563.3000,8186.8000,26376.5000,0.8961,7855.2955,4.4000,1.0000,1819.2889,4.5000,1.0000,9674.5843,0.0000,0.0000,10006.0889,26708.0045,16701.9157,14.0482,6.7509,13402.4000,0.0000,13402.4000,0.3475,3622.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3622.2703,0.0000,0.0000,0.0000,9780.1297,9780.1297,13.5060,5.7787,54646.3000,0.0000,54646.3000,1.4168,12419.6136,4.4000,1.0000,0.0000,0.0000,0.0000,12419.6136,0.0000,0.0000,0.0000,42226.6864,42226.6864,11.1704,3.8731,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,11.1674,3.4401,15995.0000,0.0000,15995.0000,0.4147,3635.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3635.2273,0.0000,0.0000,0.0000,12359.7727,12359.7727,10.4838,3.1865,1508.0000,0.0000,1508.0000,0.0391,407.5676,3.7000,1.0000,0.0000,0.0000,0.0000,407.5676,0.0000,0.0000,0.0000,1100.4324,1100.4324,10.4696,16.6173,13.5435,7.4099,111148.8404,4.6875,705.4895,7.0549,4.6875,0.0000,3.7444,16.5795,15.2293,15.9044,-3.0515,-24411.7882,4.6875,1203.3728,12.0337,4.6875,0.0000,13.1664,15.1998,15.0296,15.1147,-0.4396,-3077.0462,4.6875,1418.9278,14.1893,4.6875,0.0000,17.1898,13.5072,13.5068,1.6085,13.5064,1.6349,13.5060,1.6612,13.5060,1037.3364,41.4935,11.1536,11.1582,-9.9572,11.1628,-9.9101,11.1674,-9.8631,11.1674,1037.3364,41.4935,10.4229,10.4385,-16.7317,10.4541,-16.6035,10.4696,-16.4748,10.4696,303.2335,6.0647,16.6173,16.6047,28.0061,16.5921,27.9616,16.5795,27.9171,16.5795,1037.3364,41.4935,15.2293,15.2194,21.2899,15.2096,21.2545,15.1998,21.2192,15.1998,1037.3364,41.4935,15.0296,15.0103,20.5292,14.9911,20.4571,14.9720,20.3857,14.9720,303.2335,6.0647,4.6875,49.5914,3.1250,0.0000,34.1006,83.6920,112344.3000,82472.5775,83660.0060
698.0000,14.9808,9.7910,36771.4000,7634.4000,29137.0000,0.9534,8357.1364,4.4000,1.0000,1696.5333,4.5000,1.0000,10053.6697,0.0000,0.0000,9330.9333,28414.2636,19083.3303,14.0172,6.7199,13402.9000,0.0000,13402.9000,0.3475,3622.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4054,0.0000,0.0000,0.0000,9780.4946,9780.4946,13.5197,5.7924,62766.6000,0.0000,62766.6000,1.6273,14265.1364,4.4000,1.0000,0.0000,0.0000,0.0000,14265.1364,0.0000,0.0000,0.0000,48501.4636,48501.4636,11.0708,3.7735,420.5000,0.0000,420.5000,0.0109,113.6486,3.7000,1.0000,0.0000,0.0000,0.0000,113.6486,0.0000,0.0000,0.0000,306.8514,306.8514,11.0686,3.3413,17807.8000,0.0000,17807.8000,0.4617,4047.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4047.2273,0.0000,0.0000,0.0000,13760.5727,13760.5727,10.3738,3.0765,868.1000,0.0000,868.1000,0.0225,234.6216,3.7000,1.0000,0.0000,0.0000,0.0000,234.6216,0.0000,0.0000,0.0000,633.4784,633.4784,10.3866,16.4405,13.4135,7.9934,119900.7659,5.1350,776.9554,7.7696,5.1350,0.0000,4.9224,16.4093,15.3151,15.8622,-2.7089,-21671.4500,5.1350,1320.4383,13.2044,5.1350,0.0000,17.3085,15.2864,15.0329,15.1597,-0.7172,-5020.2012,5.1350,1551.6026,15.5160,5.1350,0.0000,22.5977,13.5234,13.5222,2.7801,13.5209,2.7974,13.5197,2.8146,13.5197,1216.8640,48.6746,11.0553,11.0598,-9.6763,11.0642,-9.6308,11.0686,-9.5853,11.0686,1216.8640,48.6746,10.3418,10.3568,-16.2066,10.3718,-16.0795,10.3866,-15.9527,10.3866,355.2735,7.1055,16.4405,16.4301,26.2496,16.4197,26.2260,16.4093,26.2023,16.4093,1216.8640,48.6746,15.3151,15.3055,21.9970,15.2959,21.9641,15.2864,21.9313,15.2864,1216.8640,48.6746,15.0329,15.0155,20.5877,14.9981,20.5388,14.9808,20.4895,14.9808,355.2735,7.1055,5.1350,63.7115,3.4233,0.0000,44.8286,108.5401,124402.9000,92066.1910,93209.1147
699.0000,14.9973,9.4874,39065.8000,7087.1000,31978.7000,1.0129,8878.5909,4.4000,1.0000,1574.9111,4.5000,1.0000,10453.5020,0.0000,0.0000,8662.0111,30187.2091,21525.1980,13.9139,6.6166,13403.1000,0.0000,13403.1000,0.3475,3622.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4595,0.0000,0.0000,0.0000,9780.6405,9780.6405,13.4195,5.6922,60060.5000,0.0000,60060.5000,1.5572,13650.1136,4.4000,1.0000,0.0000,0.0000,0.0000,13650.1136,0.0000,0.0000,0.0000,46410.3864,46410.3864,11.0835,3.7862,417.3000,0.0000,417.3000,0.0108,112.7838,3.7000,1.0000,0.0000,0.0000,0.0000,112.7838,0.0000,0.0000,0.0000,304.5162,304.5162,11.0786,3.3513,19111.5000,0.0000,19111.5000,0.4955,4343.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4343.5227,0.0000,0.0000,0.0000,14767.9773,14767.9773,10.3352,3.0379,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,10.3600,16.3414,13.3507,7.9221,118831.8051,5.1509,781.3701,7.8137,5.1509,0.0000,4.9683,16.3105,15.3316,15.8211,-2.4308,-19446.0102,5.1509,1326.6733,13.2667,5.1509,0.0000,17.4698,15.3039,15.0504,15.1771,-0.7194,-5035.4934,5.1509,1555.3249,15.5532,5.1509,0.0000,22.8083,13.4216,13.4209,2.5043,13.4202,2.5272,13.4195,2.5500,13.4195,1223.4746,48.9390,11.0681,11.0716,-8.4317,11.0751,-8.3960,11.0786,-8.3603,11.0786,1223.4746,48.9390,10.3210,10.3340,-15.1300,10.3470,-15.0237,10.3600,-14.9173,10.3600,357.1887,7.1438,16.3414,16.3311,25.4686,16.3207,25.4415,16.3105,25.4145,16.3105,1223.4746,48.9390,15.3316,15.3224,21.9429,15.3131,21.9127,15.3039,21.8824,15.3039,1223.4746,48.9390,15.0504,15.0327,20.8040,15.0150,20.7475,14.9973,20.6912,14.9973,357.1887,7.1438,5.1509,64.2554,3.4339,0.0000,45.2464,109.5018,125359.1000,93071.8535,94350.3015
700.0000,15.0142,9.2365,41168.2000,6566.7000,34601.5000,1.0674,9356.4091,4.4000,1.0000,1459.2667,4.5000,1.0000,10815.6758,0.0000,0.0000,8025.9667,31811.7909,23785.8242,13.8978,6.6005,13403.4000,0.0000,13403.4000,0.3475,3622.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3622.5405,0.0000,0.0000,0.0000,9780.8595,9780.8595,13.4345,5.7072,66569.5000,0.0000,66569.5000,1.7259,15129.4318,4.4000,1.0000,0.0000,0.0000,0.0000,15129.4318,0.0000,0.0000,0.0000,51440.0682,51440.0682,11.0200,3.7227,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,11.0160,3.2887,20086.7000,0.0000,20086.7000,0.5208,4565.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4565.1591,0.0000,0.0000,0.0000,15521.5409,15521.5409,10.2874,2.9901,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,10.3104,16.1791,13.2448,8.3354,125031.4005,5.5237,841.5779,8.4158,5.5237,0.0000,6.1272,16.1525,15.3781,15.7653,-2.0623,-16498.7081,5.5237,1425.8307,14.2583,5.5237,0.0000,21.5447,15.3515,15.0640,15.2078,-0.8752,-6126.3186,5.5237,1665.8783,16.6588,5.5237,0.0000,28.1284,13.4387,13.4373,3.4250,13.4359,3.4394,13.4345,3.4538,13.4345,1382.9582,55.3183,11.0057,11.0091,-8.2061,11.0126,-8.1704,11.0160,-8.1348,11.0160,1382.9582,55.3183,10.2741,10.2863,-14.6124,10.2984,-14.5128,10.3104,-14.4134,10.3104,403.3745,8.0675,16.1791,16.1702,24.0715,16.1614,24.0566,16.1525,24.0416,16.1525,1382.9582,55.3183,15.3781,15.3693,22.2588,15.3604,22.2318,15.3515,22.2048,15.3515,1382.9582,55.3183,15.0640,15.0474,20.9511,15.0308,20.9068,15.0142,20.8622,15.0142,403.3745,8.0675,5.5237,77.8742,3.6825,0.0000,55.8003,133.6745,135466.7000,101116.1631,102406.3739
701.0000,15.0196,11.3851,30597.3000,10246.0000,20351.3000,0.7933,6953.9318,4.4000,1.0000,2276.8889,4.5000,1.0000,9230.8207,0.0000,0.0000,12522.8889,23643.3682,11120.4793,14.4419,7.1446,13408.9000,0.0000,13408.9000,0.3477,3624.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3624.0270,0.0000,0.0000,0.0000,9784.8730,9784.8730,13.9165,6.1892,62284.1000,0.0000,62284.1000,1.6148,14155.4773,4.4000,1.0000,0.0000,0.0000,0.0000,14155.4773,0.0000,0.0000,0.0000,48128.6227,48128.6227,11.4163,4.1190,420.2000,0.0000,420.2000,0.0109,113.5676,3.7000,1.0000,0.0000,0.0000,0.0000,113.5676,0.0000,0.0000,0.0000,306.6324,306.6324,11.4004,3.6732,20755.2000,0.0000,20755.2000,0.5381,4717.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4717.0909,0.0000,0.0000,0.0000,16038.1091,16038.1091,10.5673,3.2700,868.1000,0.0000,868.1000,0.0225,234.6216,3.7000,1.0000,0.0000,0.0000,0.0000,234.6216,0.0000,0.0000,0.0000,633.4784,633.4784,10.5488,16.1159,13.3323,7.1446,107168.3966,4.9909,757.6777,7.5768,4.9909,0.0000,4.5197,16.0859,15.3436,15.7147,-1.7861,-14288.9974,4.9909,1290.8770,12.9088,4.9909,0.0000,15.8925,15.3158,15.0744,15.1951,-0.6637,-4645.9311,4.9909,1505.9572,15.0596,4.9909,0.0000,20.7490,13.9336,13.9278,8.8488,13.9222,8.8207,13.9165,8.7928,13.9165,1157.7085,46.3083,11.4004,11.4004,-3.5192,11.4004,-3.5172,11.4004,-3.5151,11.4004,1157.7085,46.3083,10.5344,10.5391,-10.5341,10.5439,-10.5210,10.5488,-10.5059,10.5488,338.1320,6.7626,16.1159,16.1059,23.7689,16.0959,23.7386,16.0859,23.7084,16.0859,1157.7085,46.3083,15.3436,15.3343,21.7502,15.3250,21.7182,15.3158,21.6863,15.3158,1157.7085,46.3083,15.0744,15.0561,21.0324,15.0378,20.9640,15.0196,20.8963,15.0196,338.1320,6.7626,4.9909,58.9186,3.3273,0.0000,41.1612,100.0799,118087.8000,86012.1949,88233.4681
702.0000,15.0219,14.5584,22947.3000,13637.8000,9309.5000,0.5950,5215.2955,4.4000,1.0000,3030.6222,4.5000,1.0000,8245.9177,0.0000,0.0000,16668.4222,17732.0045,1063.5823,14.9674,7.6701,13408.9000,0.0000,13408.9000,0.3477,3624.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3624.0270,0.0000,0.0000,0.0000,9784.8730,9784.8730,14.4421,6.7149,68208.4000,0.0000,68208.4000,1.7684,15501.9091,4.4000,1.0000,0.0000,0.0000,0.0000,15501.9091,0.0000,0.0000,0.0000,52706.4909,52706.4909,11.7402,4.4429,550.3000,0.0000,550.3000,0.0143,148.7297,3.7000,1.0000,0.0000,0.0000,0.0000,148.7297,0.0000,0.0000,0.0000,401.5703,401.5703,11.7164,3.9891,20380.7000,0.0000,20380.7000,0.5284,4631.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4631.9773,0.0000,0.0000,0.0000,15748.7227,15748.7227,10.9090,3.6117,4548.5000,0.0000,4548.5000,0.1179,1229.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1229.3243,0.0000,0.0000,0.0000,3319.1757,3319.1757,10.7485,15.9896,13.3691,6.8158,102237.4640,5.0575,766.6212,7.6662,5.0575,0.0000,4.7029,15.9619,15.3552,15.6586,-1.4792,-11833.9266,5.0575,1310.9803,13.1098,5.0575,0.0000,16.5364,15.3272,15.0757,15.2015,-0.7008,-4905.2703,5.0575,1525.6414,15.2564,5.0575,0.0000,21.5896,14.4658,14.4579,13.7845,14.4500,13.7413,14.4421,13.6983,14.4421,1184.8659,47.3946,11.7196,11.7185,-0.3446,11.7174,-0.3482,11.7164,-0.3519,11.7164,1184.8659,47.3946,10.7389,10.7421,-7.7955,10.7453,-7.7853,10.7485,-7.7747,10.7485,346.0021,6.9200,15.9896,15.9804,22.7727,15.9711,22.7500,15.9619,22.7273,15.9619,1184.8659,47.3946,15.3552,15.3459,21.8217,15.3365,21.7890,15.3272,21.7564,15.3272,1184.8659,47.3946,15.0757,15.0577,21.0174,15.0398,20.9552,15.0219,20.8930,15.0219,346.0021,6.9200,5.0575,61.1022,3.3716,0.0000,42.8289,103.9311,116406.3000,83024.4149,85498.2671
