Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
703.0000,15.0189,25.2690,15597.3000,61112.9000,-45515.6000,1.5845,3544.8409,4.4000,1.0000,13580.6444,4.5000,1.0000,17125.4854,0.0000,0.0000,74693.5444,12052.4591,-62641.0854,17.7927,10.4954,13409.4000,0.0000,13409.4000,0.3477,3624.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3624.1622,0.0000,0.0000,0.0000,9785.2378,9785.2378,17.2854,9.5582,40818.4000,0.0000,40818.4000,1.0583,9276.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9276.9091,0.0000,0.0000,0.0000,31541.4909,31541.4909,15.8888,8.5915,503.5000,0.0000,503.5000,0.0131,136.0811,3.7000,1.0000,0.0000,0.0000,0.0000,136.0811,0.0000,0.0000,0.0000,367.4189,367.4189,15.7877,8.0604,19441.6000,0.0000,19441.6000,0.5041,4418.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4418.5455,0.0000,0.0000,0.0000,15023.0545,15023.0545,15.1224,7.8251,15269.7000,0.0000,15269.7000,0.3959,4126.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4126.9459,0.0000,0.0000,0.0000,11142.7541,11142.7541,14.3792,14.1590,14.2691,-0.3316,-4974.5713,5.8551,855.6360,8.5564,5.8551,0.0000,7.2976,14.1711,15.6643,14.9177,4.2153,33722.2896,5.8551,1563.0691,15.6307,5.8551,0.0000,25.6602,15.6339,15.0648,15.3493,-1.8359,-12851.6178,5.8551,1755.9342,17.5593,5.8551,0.0000,33.5014,17.3594,17.3346,41.5014,17.3100,41.2981,17.2854,41.0961,17.2854,1531.8913,61.2757,15.8725,15.8440,40.3388,15.8158,40.0688,15.7877,39.8007,15.7877,1531.8913,61.2757,14.6290,14.5437,38.6325,14.4605,37.5977,14.3792,36.5877,14.3792,446.4736,8.9295,14.1590,14.1631,5.0620,14.1671,5.1694,14.1711,5.2758,14.1711,1531.8913,61.2757,15.6643,15.6541,24.8135,15.6440,24.7730,15.6339,24.7326,15.6339,1531.8913,61.2757,15.0648,15.0495,20.8830,15.0342,20.8529,15.0189,20.8221,15.0189,446.4736,8.9295,5.8551,91.4222,3.9034,0.0000,66.4592,157.8814,43927.0000,5218.8709,15896.1004
704.0000,15.1241,26.9941,4508.7000,98904.7000,-94396.0000,2.5643,1024.7045,4.4000,1.0000,21978.8222,4.5000,1.0000,23003.5268,0.0000,0.0000,120883.5222,3483.9955,-117399.5268,19.2283,11.9310,22763.2000,0.0000,22763.2000,0.5902,6152.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6152.2162,0.0000,0.0000,0.0000,16610.9838,16610.9838,18.5944,10.8671,32364.2000,0.0000,32364.2000,0.8391,7355.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7355.5000,0.0000,0.0000,0.0000,25008.7000,25008.7000,17.7201,10.4228,1024.1000,0.0000,1024.1000,0.0266,276.7838,3.7000,1.0000,0.0000,0.0000,0.0000,276.7838,0.0000,0.0000,0.0000,747.3162,747.3162,17.6345,9.9073,19413.2000,0.0000,19413.2000,0.5033,4412.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4412.0909,0.0000,0.0000,0.0000,15001.1091,15001.1091,17.1101,9.8128,16229.9000,0.0000,16229.9000,0.4208,4386.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4386.4595,0.0000,0.0000,0.0000,11843.4405,11843.4405,16.5251,13.7789,15.1520,-5.2369,-78553.7036,7.4164,1046.0979,10.4610,7.4164,0.0000,14.8299,13.7781,15.2927,14.5354,5.4159,43327.4134,7.4164,2010.4052,20.1041,7.4164,0.0000,52.1455,15.2775,15.1664,15.2219,-0.4543,-3180.3058,7.4164,2235.4095,22.3541,7.4164,0.0000,68.0802,18.6476,18.6298,49.4017,18.6121,49.2975,18.5944,49.1932,18.5944,2321.9984,92.8799,17.6940,17.6742,51.8673,17.6543,51.7271,17.6345,51.5868,17.6345,2321.9984,92.8799,16.6961,16.6391,56.1807,16.5821,55.6583,16.5251,55.1319,16.5251,674.7276,13.4946,13.7789,13.7786,4.3550,13.7783,4.3970,13.7781,4.4392,13.7781,2321.9984,92.8799,15.2927,15.2877,20.6295,15.2826,20.6408,15.2775,20.6518,15.2775,2321.9984,92.8799,15.1664,15.1523,22.1255,15.1382,22.1042,15.1241,22.0825,15.1241,674.7276,13.4946,7.4164,175.4189,4.9442,0.0000,135.0556,310.4745,-2601.4000,-48187.9771,-38406.5960
705.0000,15.1030,27.1147,3002.9000,110223.4000,-107220.5000,2.8577,682.4773,4.4000,1.0000,24494.0889,4.5000,1.0000,25176.5662,0.0000,0.0000,134717.4889,2320.4227,-132397.0662,19.8652,12.5679,27775.3000,0.0000,27775.3000,0.7201,7506.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7506.8378,0.0000,0.0000,0.0000,20268.4622,20268.4622,19.0875,16.6065,10201.5000,4444.9000,5756.6000,0.2645,2318.5227,4.4000,1.0000,907.1224,4.9000,1.0000,3225.6452,0.0000,0.0000,5352.0224,7882.9773,2530.9548,18.9964,11.6991,1727.7000,0.0000,1727.7000,0.0448,466.9459,3.7000,1.0000,0.0000,0.0000,0.0000,466.9459,0.0000,0.0000,0.0000,1260.7541,1260.7541,18.8887,11.1614,19824.4000,0.0000,19824.4000,0.5140,4505.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4505.5455,0.0000,0.0000,0.0000,15318.8545,15318.8545,18.3377,11.0404,15589.8000,0.0000,15589.8000,0.4042,4213.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4213.4595,0.0000,0.0000,0.0000,11376.3405,11376.3405,17.7708,13.7588,15.7648,-7.4359,-111538.4090,7.2080,992.3374,9.9234,7.2080,0.0000,13.6148,13.7533,15.1195,14.4364,4.7478,37982.1964,7.2080,1961.7239,19.6172,7.2080,0.0000,47.8731,15.1036,15.1410,15.1223,0.1484,1038.7413,7.2080,2181.2407,21.8124,7.2080,0.0000,62.5023,19.1362,19.1199,49.8706,19.1037,49.7851,19.0875,49.6996,19.0875,2208.2504,88.3300,18.9511,18.9302,58.3634,18.9094,58.2219,18.8887,58.0807,18.8887,2208.2504,88.3300,17.9285,17.8757,63.3235,17.8231,62.8886,17.7708,62.4544,17.7708,641.9012,12.8380,13.7588,13.7570,6.2648,13.7552,6.2876,13.7533,6.3103,13.7533,2208.2504,88.3300,15.1195,15.1142,19.2311,15.1089,19.2326,15.1036,19.2339,15.1036,2208.2504,88.3300,15.1410,15.1283,21.6244,15.1156,21.6147,15.1030,21.6047,15.1030,641.9012,12.8380,7.2080,162.1507,4.8053,0.0000,123.9902,286.1409,-36546.7000,-81641.7000,-72517.4713
706.0000,15.0702,27.1421,2321.5000,119361.6000,-117040.1000,3.0947,527.6136,4.4000,1.0000,26524.8000,4.5000,1.0000,27052.4136,0.0000,0.0000,145886.4000,1793.8864,-144092.5136,20.0984,12.8011,31577.1000,0.0000,31577.1000,0.8187,8534.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8534.3514,0.0000,0.0000,0.0000,23042.7486,23042.7486,19.2510,20.2291,4617.5000,3338.4000,1279.1000,0.1197,1049.4318,4.4000,1.0000,681.3061,4.9000,1.0000,1730.7379,0.0000,0.0000,4019.7061,3568.0682,-451.6379,19.2667,11.9694,1868.3000,0.0000,1868.3000,0.0484,504.9459,3.7000,1.0000,0.0000,0.0000,0.0000,504.9459,0.0000,0.0000,0.0000,1363.3541,1363.3541,19.1684,11.4412,19952.3000,0.0000,19952.3000,0.5173,4534.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4534.6136,0.0000,0.0000,0.0000,15417.6864,15417.6864,18.6304,11.3331,13669.6000,0.0000,13669.6000,0.3544,3694.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3694.4865,0.0000,0.0000,0.0000,9975.1135,9975.1135,18.1633,14.0575,16.1104,-7.8440,-117660.4714,7.4298,1009.0843,10.0908,7.4298,0.0000,14.9110,14.0461,14.9814,14.5137,3.3504,26803.0083,7.4298,2015.8223,20.1582,7.4298,0.0000,52.4308,14.9665,15.1059,15.0362,0.5707,3994.6379,7.4298,2256.0992,22.5610,7.4298,0.0000,68.4526,19.2943,19.2798,48.2668,19.2654,48.2009,19.2510,48.1349,19.2510,2329.4553,93.1782,19.2192,19.2022,55.8247,19.1853,55.7306,19.1684,55.6366,19.1684,2329.4553,93.1782,18.2823,18.2427,60.9921,18.2030,60.7354,18.1633,60.4771,18.1633,676.8792,13.5376,14.0575,14.0537,10.4884,14.0499,10.4902,14.0461,10.4921,14.0461,2329.4553,93.1782,14.9814,14.9764,18.2493,14.9715,18.2511,14.9665,18.2528,14.9665,2329.4553,93.1782,15.1059,15.0940,21.1567,15.0821,21.1505,15.0702,21.1439,15.0702,676.8792,13.5376,7.4298,176.3018,4.9532,0.0000,135.7944,312.0962,-48693.7000,-94745.2490,-86862.8252
707.0000,15.0325,27.1508,1716.4000,127706.7000,-125990.3000,3.3110,390.0909,4.4000,1.0000,28379.2667,4.5000,1.0000,28769.3576,0.0000,0.0000,156085.9667,1326.3091,-154759.6576,20.1454,12.8481,37278.7000,0.0000,37278.7000,0.9665,10075.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10075.3243,0.0000,0.0000,0.0000,27203.3757,27203.3757,19.2094,25.1925,2530.0000,3227.3000,-697.3000,0.0837,575.0000,4.4000,1.0000,658.6327,4.9000,1.0000,1233.6327,0.0000,0.0000,3885.9327,1955.0000,-1930.9327,19.2732,11.9759,1917.2000,0.0000,1917.2000,0.0497,518.1622,3.7000,1.0000,0.0000,0.0000,0.0000,518.1622,0.0000,0.0000,0.0000,1399.0378,1399.0378,19.1836,11.4564,19268.0000,0.0000,19268.0000,0.4996,4379.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4379.0909,0.0000,0.0000,0.0000,14888.9091,14888.9091,18.6917,11.3944,12389.4000,0.0000,12389.4000,0.3212,3348.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3348.4865,0.0000,0.0000,0.0000,9040.9135,9040.9135,18.2941,14.3667,16.3304,-7.9248,-118872.6888,7.8476,1056.6878,10.5669,7.8476,0.0000,17.5700,14.3529,14.9292,14.6411,2.1802,17441.5325,7.8476,2118.2896,21.1829,7.8476,0.0000,61.7805,14.9146,15.0654,14.9900,0.6521,4564.4809,7.8476,2387.3370,23.8734,7.8476,0.0000,80.6594,19.2467,19.2343,45.5967,19.2218,45.5500,19.2094,45.5032,19.2094,2565.4121,102.6165,19.2270,19.2125,52.4229,19.1981,52.3536,19.1836,52.2843,19.1836,2565.4121,102.6165,18.3930,18.3600,57.6960,18.3270,57.5123,18.2941,57.3280,18.2941,744.9416,14.8988,14.3667,14.3621,13.9460,14.3575,13.9417,14.3529,13.9373,14.3529,2565.4121,102.6165,14.9292,14.9243,18.1362,14.9195,18.1363,14.9146,18.1363,14.9146,2565.4121,102.6165,15.0654,15.0544,20.7069,15.0435,20.7069,15.0325,20.7066,15.0325,744.9416,14.8988,7.8476,205.0481,5.2317,0.0000,160.0099,365.0580,-55834.3000,-104158.3541,-96866.6754
708.0000,15.0073,27.1707,1033.8000,135766.0000,-134732.2000,3.5200,234.9545,4.4000,1.0000,30170.2222,4.5000,1.0000,30405.1768,0.0000,0.0000,165936.2222,798.8455,-165137.3768,20.2237,12.9264,39174.6000,0.0000,39174.6000,1.0157,10587.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10587.7297,0.0000,0.0000,0.0000,28586.8703,28586.8703,19.2847,29.8663,1061.7000,5622.2000,-4560.5000,0.1458,241.2955,4.4000,1.0000,1147.3878,4.9000,1.0000,1388.6832,0.0000,0.0000,6769.5878,820.4045,-5949.1832,19.4726,12.1753,2258.7000,0.0000,2258.7000,0.0586,610.4595,3.7000,1.0000,0.0000,0.0000,0.0000,610.4595,0.0000,0.0000,0.0000,1648.2405,1648.2405,19.3782,11.6509,18241.6000,0.0000,18241.6000,0.4729,4145.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4145.8182,0.0000,0.0000,0.0000,14095.7818,14095.7818,18.9329,11.6356,9989.1000,0.0000,9989.1000,0.2590,2699.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2699.7568,0.0000,0.0000,0.0000,7289.3432,7289.3432,18.6015,14.5321,16.5668,-8.5884,-128826.2690,8.2079,1095.0735,10.9507,8.2079,0.0000,20.1029,14.5187,14.9346,14.7267,1.6458,13166.4556,8.2079,2207.9584,22.0796,8.2079,0.0000,70.6870,14.9200,15.0389,14.9794,0.5378,3764.3834,8.2079,2498.0029,24.9800,8.2079,0.0000,92.2876,19.3207,19.3087,44.9067,19.2967,44.8618,19.2847,44.8170,19.2847,2776.9940,111.0798,19.4206,19.4064,52.0100,19.3923,51.9418,19.3782,51.8737,19.3782,2776.9940,111.0798,18.7027,18.6688,58.1296,18.6351,57.9258,18.6015,57.7226,18.6015,805.9408,16.1188,14.5321,14.5276,15.5177,14.5232,15.5157,14.5187,15.5137,14.5187,2776.9940,111.0798,14.9346,14.9297,18.4893,14.9248,18.4874,14.9200,18.4855,14.9200,2776.9940,111.0798,15.0389,15.0284,20.4779,15.0179,20.4784,15.0073,20.4786,15.0073,805.9408,16.1188,8.2079,232.1251,5.4719,0.0000,183.0775,415.2026,-69628.7000,-119466.3241,-111895.4300
709.0000,14.9960,27.1977,383.4000,144296.7000,-143913.3000,3.7412,87.1364,4.4000,1.0000,32065.9333,4.5000,1.0000,32153.0697,0.0000,0.0000,176362.6333,296.2636,-176066.3697,20.4597,13.1624,33954.4000,0.0000,33954.4000,0.8803,9176.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9176.8649,0.0000,0.0000,0.0000,24777.5351,24777.5351,19.6516,30.8559,914.9000,8451.3000,-7536.4000,0.2191,207.9318,4.4000,1.0000,1724.7551,4.9000,1.0000,1932.6869,0.0000,0.0000,10176.0551,706.9682,-9469.0869,19.9454,12.6481,2698.6000,0.0000,2698.6000,0.0700,729.3514,3.7000,1.0000,0.0000,0.0000,0.0000,729.3514,0.0000,0.0000,0.0000,1969.2486,1969.2486,19.8388,12.1116,16719.9000,0.0000,16719.9000,0.4335,3799.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3799.9773,0.0000,0.0000,0.0000,12919.9227,12919.9227,19.4379,12.1406,8709.0000,0.0000,8709.0000,0.2258,2353.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2353.7838,0.0000,0.0000,0.0000,6355.2162,6355.2162,19.1289,14.5855,16.8572,-9.7605,-146407.9355,8.3548,1102.1872,11.0219,8.3548,0.0000,21.2019,14.5728,14.9501,14.7615,1.5198,12158.5280,8.3548,2244.3461,22.4435,8.3548,0.0000,74.5511,14.9354,15.0273,14.9814,0.4231,2961.3800,8.3548,2542.5168,25.4252,8.3548,0.0000,97.3325,19.6908,19.6777,47.3671,19.6646,47.3100,19.6516,47.2530,19.6516,2865.3895,114.6156,19.8843,19.8691,54.5782,19.8540,54.4995,19.8388,54.4209,19.8388,2865.3895,114.6156,19.2407,19.2033,61.6243,19.1660,61.3779,19.1289,61.1327,19.1289,831.4169,16.6283,14.5855,14.5813,15.9195,14.5771,15.9197,14.5728,15.9199,14.5728,2865.3895,114.6156,14.9501,14.9452,18.8163,14.9403,18.8129,14.9354,18.8095,14.9354,2865.3895,114.6156,15.0273,15.0169,20.4328,15.0064,20.4298,14.9960,20.4266,14.9960,831.4169,16.6283,8.3548,243.7906,5.5699,0.0000,193.0854,436.8760,-89367.8000,-139513.5339,-131288.0276
710.0000,14.9904,27.2094,63.3000,152019.0000,-151955.7000,3.9414,14.3864,4.4000,1.0000,33782.0000,4.5000,1.0000,33796.3864,0.0000,0.0000,185801.0000,48.9136,-185752.0864,20.4256,13.1283,39180.8000,0.0000,39180.8000,1.0158,10589.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10589.4054,0.0000,0.0000,0.0000,28591.3946,28591.3946,19.5568,31.5976,0.0000,10034.6000,-10034.6000,0.2602,0.0000,0.0000,0.0000,2047.8776,4.9000,1.0000,2047.8776,0.0000,0.0000,12082.4776,0.0000,-12082.4776,19.9104,12.6131,2577.1000,0.0000,2577.1000,0.0668,696.5135,3.7000,1.0000,0.0000,0.0000,0.0000,696.5135,0.0000,0.0000,0.0000,1880.5865,1880.5865,19.8174,12.0901,16279.4000,0.0000,16279.4000,0.4221,3699.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3699.8636,0.0000,0.0000,0.0000,12579.5364,12579.5364,19.4493,12.1520,7748.9000,0.0000,7748.9000,0.2009,2094.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2094.2973,0.0000,0.0000,0.0000,5654.6027,5654.6027,19.1961,14.8590,17.0276,-9.8818,-148226.7068,8.8608,1161.2662,11.6127,8.8608,0.0000,25.2917,14.8436,14.9561,14.8999,0.4805,3843.9984,8.8608,2367.1201,23.6712,8.8608,0.0000,88.9321,14.9422,15.0201,14.9811,0.3804,2662.8701,8.8608,2696.5142,26.9651,8.8608,0.0000,116.1080,19.5890,19.5783,44.8796,19.5675,44.8473,19.5568,44.8149,19.5568,3179.1577,127.1663,19.8553,19.8427,52.0977,19.8300,52.0462,19.8174,51.9946,19.8174,3179.1577,127.1663,19.2839,19.2546,59.0025,19.2254,58.8630,19.1961,58.7225,19.1961,921.8098,18.4362,14.8590,14.8539,18.5780,14.8487,18.5689,14.8436,18.5598,14.8436,3179.1577,127.1663,14.9561,14.9515,18.9758,14.9468,18.9741,14.9422,18.9723,14.9422,3179.1577,127.1663,15.0201,15.0102,20.4224,15.0003,20.4231,14.9904,20.4235,14.9904,921.8098,18.4362,8.8608,286.8262,5.9072,0.0000,230.3319,517.1581,-96204.1000,-149128.4438,-141719.8383
711.0000,14.9906,27.2121,15.1000,158922.5000,-158907.4000,4.1204,3.4318,4.4000,1.0000,35316.1111,4.5000,1.0000,35319.5429,0.0000,0.0000,194238.6111,11.6682,-194226.9429,20.6353,13.3380,37282.8000,0.0000,37282.8000,0.9666,10076.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10076.4324,0.0000,0.0000,0.0000,27206.3676,27206.3676,19.8092,31.8500,0.0000,8165.5000,-8165.5000,0.2117,0.0000,0.0000,0.0000,1666.4286,4.9000,1.0000,1666.4286,0.0000,0.0000,9831.9286,0.0000,-9831.9286,20.0949,12.7976,1708.9000,0.0000,1708.9000,0.0443,461.8649,3.7000,1.0000,0.0000,0.0000,0.0000,461.8649,0.0000,0.0000,0.0000,1247.0351,1247.0351,20.0192,12.2919,16523.0000,0.0000,16523.0000,0.4284,3755.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3755.2273,0.0000,0.0000,0.0000,12767.7727,12767.7727,19.6481,12.3508,6788.8000,0.0000,6788.8000,0.1760,1834.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1834.8108,0.0000,0.0000,0.0000,4953.9892,4953.9892,19.4118,14.9667,17.1892,-10.1965,-152947.4624,8.9211,1161.9130,11.6191,8.9211,0.0000,25.8120,14.9521,14.9966,14.9743,0.1917,1533.7913,8.9211,2376.1642,23.7616,8.9211,0.0000,90.7615,14.9822,15.0204,15.0013,0.1875,1312.6839,8.9211,2712.6948,27.1269,8.9211,0.0000,118.4965,19.8446,19.8328,46.5562,19.8210,46.5101,19.8092,46.4640,19.8092,3217.5430,128.7017,20.0587,20.0455,52.6399,20.0323,52.5805,20.0192,52.5213,20.0192,3217.5430,128.7017,19.5042,19.4733,59.3942,19.4425,59.2250,19.4118,59.0565,19.4118,932.8644,18.6573,14.9667,14.9618,19.2599,14.9569,19.2538,14.9521,19.2478,14.9521,3217.5430,128.7017,14.9966,14.9918,19.4487,14.9870,19.4442,14.9822,19.4397,14.9822,3217.5430,128.7017,15.0204,15.0105,20.4838,15.0005,20.4808,14.9906,20.4776,14.9906,932.8644,18.6573,8.9211,292.2616,5.9474,0.0000,235.0700,527.3316,-104769.4000,-157883.7069,-150100.9872
712.0000,14.9970,27.2187,10.2000,164996.7000,-164986.5000,4.2778,2.3182,4.4000,1.0000,36665.9333,4.5000,1.0000,36668.2515,0.0000,0.0000,201662.6333,7.8818,-201654.7515,20.7243,13.4270,35377.6000,0.0000,35377.6000,0.9172,9561.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9561.5135,0.0000,0.0000,0.0000,25816.0865,25816.0865,19.9569,31.9977,0.0000,8295.4000,-8295.4000,0.2151,0.0000,0.0000,0.0000,1692.9388,4.9000,1.0000,1692.9388,0.0000,0.0000,9988.3388,0.0000,-9988.3388,20.2406,12.9433,1652.4000,0.0000,1652.4000,0.0428,446.5946,3.7000,1.0000,0.0000,0.0000,0.0000,446.5946,0.0000,0.0000,0.0000,1205.8054,1205.8054,20.1680,12.4408,16657.2000,0.0000,16657.2000,0.4319,3785.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3785.7273,0.0000,0.0000,0.0000,12871.4727,12871.4727,19.8025,12.5052,7748.9000,0.0000,7748.9000,0.2009,2094.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2094.2973,0.0000,0.0000,0.0000,5654.6027,5654.6027,19.5544,15.1060,17.3302,-10.4417,-156624.8073,9.1286,1182.5194,11.8252,9.1286,0.0000,27.6558,15.0907,15.0309,15.0608,-0.2633,-2106.0208,9.1286,2423.0752,24.2308,9.1286,0.0000,97.2446,15.0166,15.0264,15.0215,0.0490,343.2576,9.1286,2773.5704,27.7357,9.1286,0.0000,126.9607,19.9911,19.9797,46.9040,19.9683,46.8625,19.9569,46.8211,19.9569,3351.1165,134.0447,20.2063,20.1935,52.6338,20.1808,52.5788,20.1680,52.5238,20.1680,3351.1165,134.0447,19.6419,19.6127,58.9236,19.5835,58.7749,19.5544,58.6263,19.5544,971.3264,19.4265,15.1060,15.1009,20.3329,15.0958,20.3246,15.0907,20.3163,15.0907,3351.1165,134.0447,15.0309,15.0261,19.7867,15.0214,19.7821,15.0166,19.7774,15.0166,3351.1165,134.0447,15.0264,15.0166,20.5939,15.0068,20.5900,14.9970,20.5860,14.9970,971.3264,19.4265,9.1286,311.4591,6.0858,0.0000,251.8611,563.3202,-111845.8000,-166095.1230,-158387.5705
713.0000,15.0062,27.2195,196.3000,170118.3000,-169922.0000,4.4106,44.6136,4.4000,1.0000,37804.0667,4.5000,1.0000,37848.6803,0.0000,0.0000,207922.3667,151.6864,-207770.6803,20.8094,13.5121,30147.7000,0.0000,30147.7000,0.7816,8148.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8148.0270,0.0000,0.0000,0.0000,21999.6730,21999.6730,20.1602,32.1201,116.9000,11161.0000,-11044.1000,0.2894,26.5682,4.4000,1.0000,2277.7551,4.9000,1.0000,2304.3233,0.0000,0.0000,13438.7551,90.3318,-13348.4233,20.5331,13.2358,2128.5000,0.0000,2128.5000,0.0552,575.2703,3.7000,1.0000,0.0000,0.0000,0.0000,575.2703,0.0000,0.0000,0.0000,1553.2297,1553.2297,20.4502,12.7229,16099.7000,0.0000,16099.7000,0.4174,3659.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3659.0227,0.0000,0.0000,0.0000,12440.6773,12440.6773,20.1027,12.8054,9029.0000,0.0000,9029.0000,0.2341,2440.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2440.2703,0.0000,0.0000,0.0000,6588.7297,6588.7297,19.8269,15.1885,17.5077,-11.0711,-166066.3736,9.2825,1194.2945,11.9429,9.2825,0.0000,29.0778,15.1735,15.0681,15.1208,-0.4714,-3771.3674,9.2825,2458.0296,24.5803,9.2825,0.0000,102.2447,15.0539,15.0353,15.0446,-0.0947,-662.7505,9.2825,2817.7181,28.1772,9.2825,0.0000,133.4887,20.1949,20.1833,47.9108,20.1718,47.8673,20.1602,47.8239,20.1602,3451.6842,138.0674,20.4897,20.4765,54.1094,20.4633,54.0501,20.4502,53.9908,20.4502,3451.6842,138.0674,19.9187,19.8880,60.3954,19.8574,60.2267,19.8269,60.0585,19.8269,1000.2784,20.0056,15.1885,15.1835,20.7998,15.1785,20.7926,15.1735,20.7854,15.1735,3451.6842,138.0674,15.0681,15.0634,20.1237,15.0586,20.1184,15.0539,20.1130,15.0539,3451.6842,138.0674,15.0353,15.0256,20.7178,15.0159,20.7128,15.0062,20.7077,15.0062,1000.2784,20.0056,9.2825,326.1999,6.1883,0.0000,264.8112,591.0110,-123561.2000,-178536.7939,-170500.4915
714.0000,15.0150,27.2175,447.3000,175122.3000,-174675.0000,4.5404,101.6591,4.4000,1.0000,38916.0667,4.5000,1.0000,39017.7258,0.0000,0.0000,214038.3667,345.6409,-213692.7258,21.0501,13.7528,19692.8000,0.0000,19692.8000,0.5106,5322.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5322.3784,0.0000,0.0000,0.0000,14370.4216,14370.4216,20.6053,31.3683,2253.7000,13628.5000,-11374.8000,0.3533,512.2045,4.4000,1.0000,2781.3265,4.9000,1.0000,3293.5311,0.0000,0.0000,16409.8265,1741.4955,-14668.3311,21.0196,13.7223,1353.6000,0.0000,1353.6000,0.0351,365.8378,3.7000,1.0000,0.0000,0.0000,0.0000,365.8378,0.0000,0.0000,0.0000,987.7622,987.7622,20.9479,13.2206,14346.7000,0.0000,14346.7000,0.3720,3260.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3260.6136,0.0000,0.0000,0.0000,11086.0864,11086.0864,20.6348,13.3375,11909.4000,0.0000,11909.4000,0.3088,3218.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3218.7568,0.0000,0.0000,0.0000,8690.6432,8690.6432,20.2860,15.1842,17.7351,-12.0429,-180644.2304,9.1802,1170.9109,11.7091,9.1802,0.0000,28.1268,15.1698,15.0933,15.1316,-0.3386,-2708.8391,9.1802,2429.8960,24.2990,9.1802,0.0000,98.9008,15.0788,15.0446,15.0617,-0.1729,-1210.2778,9.1802,2784.7596,27.8476,9.1802,0.0000,129.1230,20.6443,20.6313,51.2970,20.6183,51.2395,20.6053,51.1821,20.6053,3384.6557,135.3862,20.9917,20.9771,57.6214,20.9625,57.5487,20.9479,57.4761,20.9479,3384.6557,135.3862,20.3894,20.3548,64.0879,20.3203,63.8750,20.2860,63.6632,20.2860,980.9824,19.6196,15.1842,15.1794,20.4625,15.1746,20.4571,15.1698,20.4516,15.1698,3384.6557,135.3862,15.0933,15.0885,20.3140,15.0836,20.3074,15.0788,20.3008,15.0788,3384.6557,135.3862,15.0446,15.0347,20.8260,15.0249,20.8173,15.0150,20.8086,15.0150,980.9824,19.6196,9.1802,316.3480,6.1201,0.0000,256.1507,572.4986,-138747.3000,-193226.1434,-184563.3473
715.0000,15.0028,27.0278,2459.2000,96317.4000,-93858.2000,2.4972,558.9091,4.4000,1.0000,21403.8667,4.5000,1.0000,21962.7758,0.0000,0.0000,117721.2667,1900.2909,-115820.9758,20.1222,12.8249,16225.4000,0.0000,16225.4000,0.4207,4385.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4385.2432,0.0000,0.0000,0.0000,11840.1568,11840.1568,19.5655,11.9764,9671.8000,111.0000,9560.8000,0.2508,2198.1364,4.4000,1.0000,22.6531,4.9000,1.0000,2220.7894,0.0000,0.0000,133.6531,7473.6636,7340.0106,19.2411,11.9438,1128.0000,0.0000,1128.0000,0.0292,304.8649,3.7000,1.0000,0.0000,0.0000,0.0000,304.8649,0.0000,0.0000,0.0000,823.1351,823.1351,19.1800,11.4527,13493.8000,0.0000,13493.8000,0.3499,3066.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3066.7727,0.0000,0.0000,0.0000,10427.0273,10427.0273,18.7191,11.4218,13989.6000,0.0000,13989.6000,0.3627,3780.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3780.9730,0.0000,0.0000,0.0000,10208.6270,10208.6270,18.2783,15.4619,16.8701,-4.2478,-63717.1210,5.8657,773.4300,7.7343,5.8657,0.0000,7.3370,15.4338,15.0458,15.2398,-1.0974,-8779.1938,5.8657,1545.9093,15.4591,5.8657,0.0000,25.7987,15.0245,15.0485,15.0365,0.0777,544.1305,5.8657,1781.1095,17.8111,5.8657,0.0000,33.6823,19.5989,19.5878,39.5168,19.5766,39.4803,19.5655,39.4437,19.5655,1536.7281,61.4691,19.2047,19.1965,38.1539,19.1883,38.1471,19.1800,38.1401,19.1800,1536.7281,61.4691,18.2679,18.2721,36.3515,18.2755,36.6111,18.2783,36.8610,18.2783,447.8729,8.9575,15.4619,15.4525,23.0392,15.4432,22.9881,15.4338,22.9373,15.4338,1536.7281,61.4691,15.0458,15.0387,19.7749,15.0316,19.7454,15.0245,19.7160,15.0245,1536.7281,61.4691,15.0485,15.0332,20.8261,15.0179,20.7512,15.0028,20.6776,15.0028,447.8729,8.9575,5.8657,91.8752,3.9104,0.0000,66.8181,158.6933,-39460.6000,-75182.0190,-71952.1843
716.0000,14.9915,26.9612,3154.2000,96536.1000,-93381.9000,2.5029,716.8636,4.4000,1.0000,21452.4667,4.5000,1.0000,22169.3303,0.0000,0.0000,117988.5667,2437.3364,-115551.2303,19.9926,12.6953,16207.3000,0.0000,16207.3000,0.4202,4380.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4380.3514,0.0000,0.0000,0.0000,11826.9486,11826.9486,19.4397,11.7124,12608.1000,0.0000,12608.1000,0.3269,2865.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2865.4773,0.0000,0.0000,0.0000,9742.6227,9742.6227,19.0180,11.7207,864.0000,0.0000,864.0000,0.0224,233.5135,3.7000,1.0000,0.0000,0.0000,0.0000,233.5135,0.0000,0.0000,0.0000,630.4865,630.4865,18.9522,11.2249,14470.6000,0.0000,14470.6000,0.3752,3288.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3288.7727,0.0000,0.0000,0.0000,11181.8273,11181.8273,18.4682,11.1709,13349.5000,0.0000,13349.5000,0.3461,3607.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3607.9730,0.0000,0.0000,0.0000,9741.5270,9741.5270,17.9799,15.3126,16.6463,-4.1085,-61627.6129,5.9905,796.7708,7.9677,5.9905,0.0000,7.8154,15.2913,15.1156,15.2035,-0.5073,-4058.7320,5.9905,1581.0893,15.8109,5.9905,0.0000,27.4810,15.0928,15.0356,15.0642,-0.1888,-1321.9383,5.9905,1817.0045,18.1700,5.9905,0.0000,35.8787,19.4807,19.4670,39.0677,19.4533,39.0041,19.4397,38.9407,19.4397,1594.6310,63.7852,18.9907,18.9778,37.6430,18.9650,37.5818,18.9522,37.5209,18.9522,1594.6310,63.7852,18.0466,18.0239,36.1807,18.0017,36.0507,17.9799,35.9274,17.9799,464.6215,9.2924,15.3126,15.3055,21.0489,15.2984,21.0270,15.2913,21.0050,15.2913,1594.6310,63.7852,15.1156,15.1080,20.5175,15.1004,20.4864,15.0928,20.4552,15.0928,1594.6310,63.7852,15.0356,15.0209,20.6690,15.0062,20.6110,14.9915,20.5529,14.9915,464.6215,9.2924,5.9905,97.3605,3.9937,0.0000,71.1752,168.5357,-35882.4000,-72427.8181,-67008.2832
717.0000,15.0216,26.3789,6269.3000,56011.6000,-49742.3000,1.4522,1424.8409,4.4000,1.0000,12447.0222,4.5000,1.0000,13871.8631,0.0000,0.0000,68458.6222,4844.4591,-63614.1631,18.5838,11.2865,16229.7000,0.0000,16229.7000,0.4208,4386.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4386.4054,0.0000,0.0000,0.0000,11843.2946,11843.2946,17.9063,10.1790,18294.6000,0.0000,18294.6000,0.4743,4157.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4157.8636,0.0000,0.0000,0.0000,14136.7364,14136.7364,17.1147,9.8174,947.5000,0.0000,947.5000,0.0246,256.0811,3.7000,1.0000,0.0000,0.0000,0.0000,256.0811,0.0000,0.0000,0.0000,691.4189,691.4189,17.0721,9.3449,15339.7000,0.0000,15339.7000,0.3977,3486.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3486.2955,0.0000,0.0000,0.0000,11853.4045,11853.4045,16.4084,9.1111,12229.4000,0.0000,12229.4000,0.3171,3305.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3305.2432,0.0000,0.0000,0.0000,8924.1568,8924.1568,15.9892,16.0395,16.0144,0.0598,897.4282,4.6300,631.1936,6.3119,4.6300,0.0000,3.6083,15.9913,14.9043,15.4478,-2.4264,-19411.3972,4.6300,1210.2144,12.1021,4.6300,0.0000,12.6878,14.8813,15.0828,14.9821,0.5141,3598.4913,4.6300,1408.9493,14.0895,4.6300,0.0000,16.5649,17.9206,17.9159,23.9717,17.9111,23.9999,17.9063,24.0276,17.9063,1015.1816,40.6073,17.0760,17.0748,19.5437,17.0735,19.6011,17.0721,19.6577,17.0721,1015.1816,40.6073,15.9086,15.9369,12.0067,15.9637,12.4997,15.9892,12.9755,15.9892,296.8075,5.9362,16.0395,16.0233,28.1628,16.0073,28.0517,15.9913,27.9414,15.9913,1015.1816,40.6073,14.9043,14.8967,18.3449,14.8890,18.3153,14.8813,18.2858,14.8813,1015.1816,40.6073,15.0828,15.0622,21.2292,15.0418,21.1042,15.0216,20.9816,15.0216,296.8075,5.9362,4.6300,47.9385,3.0867,0.0000,32.8610,80.7995,13298.6000,-16165.1520,-14915.4777
718.0000,14.9723,26.0939,7446.2000,52278.5000,-44832.3000,1.3554,1692.3182,4.4000,1.0000,11617.4444,4.5000,1.0000,13309.7626,0.0000,0.0000,63895.9444,5753.8818,-58142.0626,18.4338,11.1365,13735.1000,0.0000,13735.1000,0.3561,3712.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3712.1892,0.0000,0.0000,0.0000,10022.9108,10022.9108,17.8003,10.0731,19437.2000,0.0000,19437.2000,0.5039,4417.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4417.5455,0.0000,0.0000,0.0000,15019.6545,15019.6545,16.9061,9.6088,551.3000,0.0000,551.3000,0.0143,149.0000,3.7000,1.0000,0.0000,0.0000,0.0000,149.0000,0.0000,0.0000,0.0000,402.3000,402.3000,16.8539,9.1266,15985.0000,0.0000,15985.0000,0.4144,3632.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3632.9545,0.0000,0.0000,0.0000,12352.0455,12352.0455,16.1185,8.8212,9989.1000,0.0000,9989.1000,0.2590,2699.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2699.7568,0.0000,0.0000,0.0000,7289.3432,7289.3432,15.6598,15.8775,15.7687,0.2437,3655.9951,4.3548,599.4383,5.9944,4.3548,0.0000,3.0024,15.8419,15.0285,15.4352,-1.7077,-13661.4827,4.3548,1138.8508,11.3885,4.3548,0.0000,10.5572,14.9975,15.0300,15.0137,0.0782,547.5474,4.3548,1323.5304,13.2353,4.3548,0.0000,13.7832,17.8371,17.8248,25.6058,17.8125,25.5470,17.8003,25.4889,17.8003,912.0707,36.4828,16.8822,16.8727,20.8795,16.8633,20.8385,16.8539,20.7982,16.8539,912.0707,36.4828,15.6845,15.6756,13.8852,15.6673,13.8462,15.6598,13.8184,15.6598,266.8874,5.3377,15.8775,15.8656,25.3805,15.8537,25.3255,15.8419,25.2704,15.8419,912.0707,36.4828,15.0285,15.0181,19.8630,15.0078,19.8081,14.9975,19.7534,14.9975,912.0707,36.4828,15.0300,15.0107,20.5247,14.9915,20.4284,14.9723,20.3322,14.9723,266.8874,5.3377,4.3548,40.5164,2.9032,0.0000,27.3428,67.8591,14865.4000,-13055.8086,-9457.9403
719.0000,15.0017,25.0681,10955.8000,39270.4000,-28314.6000,1.0182,2489.9545,4.4000,1.0000,8726.7556,4.5000,1.0000,11216.7101,0.0000,0.0000,47997.1556,8465.8455,-39531.3101,17.1542,9.8569,13403.1000,0.0000,13403.1000,0.3475,3622.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4595,0.0000,0.0000,0.0000,9780.6405,9780.6405,16.6158,8.8886,42598.3000,0.0000,42598.3000,1.1044,9681.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9681.4318,0.0000,0.0000,0.0000,32916.8682,32916.8682,14.8234,7.5261,426.8000,0.0000,426.8000,0.0111,115.3514,3.7000,1.0000,0.0000,0.0000,0.0000,115.3514,0.0000,0.0000,0.0000,311.4486,311.4486,14.8280,7.1007,18023.4000,0.0000,18023.4000,0.4673,4096.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4096.2273,0.0000,0.0000,0.0000,13927.1727,13927.1727,14.0696,6.7724,8709.0000,0.0000,8709.0000,0.2258,2353.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2353.7838,0.0000,0.0000,0.0000,6355.2162,6355.2162,13.8430,16.6260,15.2345,3.4072,51108.3492,4.7614,669.4052,6.6941,4.7614,0.0000,3.9243,16.5731,14.8858,15.7295,-3.8732,-30985.6997,4.7614,1230.7864,12.3079,4.7614,0.0000,13.7989,14.8625,15.0601,14.9613,0.5184,3628.7682,4.7614,1450.1364,14.5014,4.7614,0.0000,18.0156,16.6217,16.6198,14.9011,16.6178,14.9512,16.6158,15.0005,16.6158,1066.1114,42.6445,14.8065,14.8138,2.2722,14.8210,2.4015,14.8280,2.5294,14.8280,1066.1114,42.6445,13.7236,13.7648,-6.6792,13.8046,-6.1001,13.8430,-5.5381,13.8430,311.5783,6.2316,16.6260,16.6083,32.4113,16.5907,32.2994,16.5731,32.1881,16.5731,1066.1114,42.6445,14.8858,14.8781,18.4158,14.8703,18.3916,14.8625,18.3672,14.8625,1066.1114,42.6445,15.0601,15.0405,20.9582,15.0210,20.8637,15.0017,20.7698,15.0017,311.5783,6.2316,4.7614,51.7681,3.1743,0.0000,35.7388,87.5069,54846.0000,23760.0362,23751.4176
720.0000,14.9677,24.2132,12645.7000,32826.8000,-20181.1000,0.8511,2874.0227,4.4000,1.0000,7294.8444,4.5000,1.0000,10168.8672,0.0000,0.0000,40121.6444,9771.6773,-30349.9672,16.6174,9.3201,13403.0000,0.0000,13403.0000,0.3475,3622.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4324,0.0000,0.0000,0.0000,9780.5676,9780.5676,16.0756,8.3484,51061.8000,0.0000,51061.8000,1.3239,11604.9545,4.4000,1.0000,0.0000,0.0000,0.0000,11604.9545,0.0000,0.0000,0.0000,39456.8455,39456.8455,13.9310,6.6337,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0000,0.0000,0.0000,301.5973,301.5973,13.9283,6.2011,20077.4000,0.0000,20077.4000,0.5205,4563.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4563.0455,0.0000,0.0000,0.0000,15514.3545,15514.3545,13.0851,5.7878,4868.5000,0.0000,4868.5000,0.1262,1315.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1315.8108,0.0000,0.0000,0.0000,3552.6892,3552.6892,12.9682,16.7588,14.8635,4.6492,69738.5542,4.7699,680.5987,6.8060,4.7699,0.0000,3.9455,16.7134,14.9812,15.8473,-3.9836,-31869.0190,4.7699,1227.2888,12.2729,4.7699,0.0000,13.8733,14.9535,15.0212,14.9873,0.1780,1246.0329,4.7699,1451.2295,14.5123,4.7699,0.0000,18.1128,16.0858,16.0824,12.2299,16.0790,12.2513,16.0756,12.2726,16.0756,1069.4627,42.7785,13.9146,13.9192,-2.2359,13.9238,-2.1581,13.9283,-2.0803,13.9283,1069.4627,42.7785,12.8919,12.9174,-11.2669,12.9428,-10.9637,12.9682,-10.6578,12.9682,312.5501,6.2510,16.7588,16.7436,32.2945,16.7285,32.2180,16.7134,32.1416,16.7134,1069.4627,42.7785,14.9812,14.9719,19.5758,14.9627,19.5357,14.9535,19.4958,14.9535,1069.4627,42.7785,15.0212,15.0034,20.4717,14.9855,20.4013,14.9677,20.3307,14.9677,312.5501,6.2510,4.7699,52.0238,3.1800,0.0000,35.9316,87.9554,69642.9000,38256.0869,39115.5681
721.0000,14.9558,23.2987,14497.9000,28878.3000,-14380.4000,0.7487,3294.9773,4.4000,1.0000,6417.4000,4.5000,1.0000,9712.3773,0.0000,0.0000,35295.7000,11202.9227,-24092.7773,16.3291,9.0318,13408.5000,0.0000,13408.5000,0.3476,3623.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3623.9189,0.0000,0.0000,0.0000,9784.5811,9784.5811,15.7592,8.0319,50777.8000,0.0000,50777.8000,1.3165,11540.4091,4.4000,1.0000,0.0000,0.0000,0.0000,11540.4091,0.0000,0.0000,0.0000,39237.3909,39237.3909,13.5227,6.2254,424.1000,0.0000,424.1000,0.0110,114.6216,3.7000,1.0000,0.0000,0.0000,0.0000,114.6216,0.0000,0.0000,0.0000,309.4784,309.4784,13.5139,5.7866,21964.5000,0.0000,21964.5000,0.5695,4991.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4991.9318,0.0000,0.0000,0.0000,16972.5682,16972.5682,12.5465,5.2492,1508.7000,0.0000,1508.7000,0.0391,407.7568,3.7000,1.0000,0.0000,0.0000,0.0000,407.7568,0.0000,0.0000,0.0000,1100.9432,1100.9432,12.5399,16.7473,14.6436,4.9210,73815.1011,4.5487,654.7728,6.5477,4.5487,0.0000,3.4216,16.7030,15.0432,15.8731,-3.6400,-29120.1234,4.5487,1169.1731,11.6917,4.5487,0.0000,12.0310,15.0138,15.0132,15.0135,-0.0015,-10.2051,4.5487,1382.4730,13.8247,4.5487,0.0000,15.7075,15.7714,15.7673,11.3525,15.7632,11.3627,15.7592,11.3730,15.7592,984.2155,39.3686,13.5050,13.5080,-2.6191,13.5110,-2.5655,13.5139,-2.5120,13.5139,984.2155,39.3686,12.4838,12.5025,-11.5441,12.5213,-11.3383,12.5399,-11.1320,12.5399,287.8242,5.7565,16.7473,16.7325,31.2040,16.7178,31.1331,16.7030,31.0623,16.7030,984.2155,39.3686,15.0432,15.0334,20.1549,15.0236,20.1110,15.0138,20.0672,15.0138,984.2155,39.3686,15.0132,14.9940,20.4352,14.9748,20.3477,14.9558,20.2610,14.9558,287.8242,5.7565,4.5487,45.6623,3.0325,0.0000,31.1601,76.8224,73703.2000,43312.1845,44684.7726
722.0000,14.9529,22.2829,16461.2000,26000.4000,-9539.2000,0.6741,3741.1818,4.4000,1.0000,5777.8667,4.5000,1.0000,9519.0485,0.0000,0.0000,31778.2667,12720.0182,-19058.2485,16.0049,8.7076,13411.5000,0.0000,13411.5000,0.3477,3624.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3624.7297,0.0000,0.0000,0.0000,9786.7703,9786.7703,15.4544,7.7272,57335.6000,0.0000,57335.6000,1.4865,13030.8182,4.4000,1.0000,0.0000,0.0000,0.0000,13030.8182,0.0000,0.0000,0.0000,44304.7818,44304.7818,13.0089,5.7116,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,13.0051,5.2778,22745.7000,0.0000,22745.7000,0.5897,5169.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5169.4773,0.0000,0.0000,0.0000,17576.2227,17576.2227,12.0349,4.7376,868.4000,0.0000,868.4000,0.0225,234.7027,3.7000,1.0000,0.0000,0.0000,0.0000,234.7027,0.0000,0.0000,0.0000,633.6973,633.6973,12.0637,16.7547,14.4092,5.6655,84983.0071,4.6970,682.5231,6.8252,4.6970,0.0000,3.7673,16.7123,15.1076,15.9099,-3.6340,-29072.2465,4.6970,1205.5484,12.0555,4.6970,0.0000,13.2466,15.0783,15.0089,15.0436,-0.1795,-1256.7633,4.6970,1425.8381,14.2584,4.6970,0.0000,17.2945,15.4647,15.4613,10.1281,15.4578,10.1428,15.4544,10.1574,15.4544,1041.0171,41.6407,12.9922,12.9965,-4.8896,13.0008,-4.8257,13.0051,-4.7621,13.0051,1041.0171,41.6407,11.9999,12.0215,-13.7370,12.0427,-13.5020,12.0637,-13.2691,12.0637,304.3010,6.0860,16.7547,16.7405,30.6869,16.7264,30.6233,16.7123,30.5599,16.7123,1041.0171,41.6407,15.1076,15.0978,20.7011,15.0880,20.6596,15.0783,20.6183,15.0783,1041.0171,41.6407,15.0089,14.9902,20.4380,14.9715,20.3596,14.9529,20.2814,14.9529,304.3010,6.0860,4.6970,49.8679,3.1313,0.0000,34.3084,84.1763,85235.8000,53545.1858,54653.9974
723.0000,14.9597,21.0977,18399.1000,23367.8000,-4968.7000,0.6059,4181.6136,4.4000,1.0000,5192.8444,4.5000,1.0000,9374.4581,0.0000,0.0000,28560.6444,14217.4864,-14343.1581,15.7866,8.4893,13414.4000,0.0000,13414.4000,0.3478,3625.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3625.5135,0.0000,0.0000,0.0000,9788.8865,9788.8865,15.2118,7.4846,54726.2000,0.0000,54726.2000,1.4189,12437.7727,4.4000,1.0000,0.0000,0.0000,0.0000,12437.7727,0.0000,0.0000,0.0000,42288.4273,42288.4273,12.7737,5.4764,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0000,0.0000,0.0000,309.1135,309.1135,12.7655,5.0383,23309.7000,0.0000,23309.7000,0.6043,5297.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5297.6591,0.0000,0.0000,0.0000,18012.0409,18012.0409,11.7270,4.4297,388.1000,0.0000,388.1000,0.0101,104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,104.8919,0.0000,0.0000,0.0000,283.2081,283.2081,11.7672,16.7612,14.2642,5.7746,86619.4444,4.4969,657.2762,6.5728,4.4969,0.0000,3.3060,16.7176,15.1184,15.9180,-3.4670,-27736.1450,4.4969,1153.8199,11.5382,4.4969,0.0000,11.6246,15.0886,15.0193,15.0539,-0.1718,-1202.3258,4.4969,1364.5281,13.6453,4.4969,0.0000,15.1769,15.2222,15.2188,9.3524,15.2153,9.3639,15.2118,9.3753,15.2118,964.7041,38.5882,12.7559,12.7591,-4.6336,12.7623,-4.5858,12.7655,-4.5381,12.7655,964.7041,38.5882,11.7107,11.7297,-13.9182,11.7485,-13.7251,11.7672,-13.5324,11.7672,282.1629,5.6433,16.7612,16.7467,30.3076,16.7321,30.2401,16.7176,30.1727,16.7176,964.7041,38.5882,15.1184,15.1085,20.6741,15.0985,20.6319,15.0886,20.5898,15.0886,964.7041,38.5882,15.0193,14.9993,20.5952,14.9794,20.5029,14.9597,20.4114,14.9597,282.1629,5.6433,4.4969,44.2488,2.9979,0.0000,30.1075,74.3563,87293.3000,56338.5182,57680.9736
724.0000,14.9625,19.6417,20346.1000,20842.9000,-496.8000,0.5404,4624.1136,4.4000,1.0000,4631.7556,4.5000,1.0000,9255.8692,0.0000,0.0000,25474.6556,15721.9864,-9752.6692,15.5000,8.2027,13414.5000,0.0000,13414.5000,0.3478,3625.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3625.5405,0.0000,0.0000,0.0000,9788.9595,9788.9595,14.9524,7.2251,61809.6000,0.0000,61809.6000,1.6025,14047.6364,4.4000,1.0000,0.0000,0.0000,0.0000,14047.6364,0.0000,0.0000,0.0000,47761.9636,47761.9636,12.3202,5.0229,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,12.3186,4.5914,24097.0000,0.0000,24097.0000,0.6248,5476.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5476.5909,0.0000,0.0000,0.0000,18620.4091,18620.4091,11.2924,3.9951,388.1000,0.0000,388.1000,0.0101,104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,104.8919,0.0000,0.0000,0.0000,283.2081,283.2081,11.3448,16.7793,14.0621,6.5739,98608.1737,4.7044,693.2550,6.9326,4.7044,0.0000,3.7852,16.7376,15.1610,15.9493,-3.5760,-28607.8277,4.7044,1205.5874,12.0559,4.7044,0.0000,13.3095,15.1316,15.0192,15.0754,-0.2913,-2039.0727,4.7044,1426.2825,14.2628,4.7044,0.0000,17.3767,14.9605,14.9578,8.2021,14.9551,8.2192,14.9524,8.2362,14.9524,1043.8972,41.7559,12.3035,12.3086,-7.0403,12.3136,-6.9762,12.3186,-6.9125,12.3186,1043.8972,41.7559,11.2768,11.2998,-16.3568,11.3224,-16.1205,11.3448,-15.8866,11.3448,305.1363,6.1027,16.7793,16.7654,30.1418,16.7515,30.0823,16.7376,30.0228,16.7376,1043.8972,41.7559,15.1610,15.1512,21.0172,15.1414,20.9777,15.1316,20.9381,15.1316,1043.8972,41.7559,15.0192,15.0003,20.6076,14.9814,20.5309,14.9625,20.4542,14.9625,305.1363,6.1027,4.7044,50.0847,3.1363,0.0000,34.4714,84.5561,99626.6000,67004.1252,67961.2733
725.0000,14.9394,23.3389,16206.0000,32758.8000,-16552.8000,0.8493,3683.1818,4.4000,1.0000,7279.7333,4.5000,1.0000,10962.9152,0.0000,0.0000,40038.5333,12522.8182,-27515.7152,16.3454,9.0481,13414.9000,0.0000,13414.9000,0.3478,3625.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3625.6486,0.0000,0.0000,0.0000,9789.2514,9789.2514,15.8121,8.0848,58706.8000,0.0000,58706.8000,1.5221,13342.4545,4.4000,1.0000,0.0000,0.0000,0.0000,13342.4545,0.0000,0.0000,0.0000,45364.3455,45364.3455,13.4940,6.1967,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0000,0.0000,0.0000,309.1135,309.1135,13.4567,5.7294,24295.4000,0.0000,24295.4000,0.6299,5521.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5521.6818,0.0000,0.0000,0.0000,18773.7182,18773.7182,12.4974,5.2001,868.4000,0.0000,868.4000,0.0225,234.7027,3.7000,1.0000,0.0000,0.0000,0.0000,234.7027,0.0000,0.0000,0.0000,633.6973,633.6973,12.4070,15.9789,14.1930,4.6603,69904.4014,5.0739,743.7588,7.4376,5.0739,0.0000,4.7490,15.9598,15.4146,15.6872,-1.3338,-10670.4661,5.0739,1313.7672,13.1377,5.0739,0.0000,16.6986,15.3819,14.9898,15.1858,-1.0963,-7673.8950,5.0739,1531.5645,15.3156,5.0739,0.0000,21.8014,15.8452,15.8341,18.2812,15.8231,18.2127,15.8121,18.1449,15.8121,1191.6381,47.6655,13.4782,13.4710,6.6539,13.4638,6.5916,13.4567,6.5301,13.4567,1191.6381,47.6655,12.4650,12.4447,0.5041,12.4254,0.2126,12.4070,-0.0660,12.4070,347.9645,6.9593,15.9789,15.9726,21.9591,15.9662,21.9743,15.9598,21.9889,15.9598,1191.6381,47.6655,15.4146,15.4037,23.4097,15.3928,23.3598,15.3819,23.3100,15.3819,1191.6381,47.6655,14.9898,14.9730,20.2751,14.9562,20.2241,14.9394,20.1726,14.9394,347.9645,6.9593,5.0739,61.6511,3.3826,0.0000,43.2490,104.9002,81156.3000,47354.4106,51560.0403
726.0000,14.9980,24.4247,14611.7000,40389.3000,-25777.6000,1.0472,3320.8409,4.4000,1.0000,8975.4000,4.5000,1.0000,12296.2409,0.0000,0.0000,49364.7000,11290.8591,-38073.8409,16.7212,9.4239,13414.8000,0.0000,13414.8000,0.3478,3625.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3625.6216,0.0000,0.0000,0.0000,9789.1784,9789.1784,16.2488,8.5216,64881.3000,0.0000,64881.3000,1.6822,14745.7500,4.4000,1.0000,0.0000,0.0000,0.0000,14745.7500,0.0000,0.0000,0.0000,50135.5500,50135.5500,13.9797,6.6824,542.4000,0.0000,542.4000,0.0141,146.5946,3.7000,1.0000,0.0000,0.0000,0.0000,146.5946,0.0000,0.0000,0.0000,395.8054,395.8054,13.9445,6.2172,23518.0000,0.0000,23518.0000,0.6097,5345.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5345.0000,0.0000,0.0000,0.0000,18173.0000,18173.0000,13.1219,5.8247,4550.7000,0.0000,4550.7000,0.1180,1229.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1229.9189,0.0000,0.0000,0.0000,3320.7811,3320.7811,12.9345,15.6108,14.2726,3.9421,59130.9755,5.7284,836.9949,8.3699,5.7284,0.0000,6.8339,15.5926,15.4256,15.5091,-0.4613,-3690.5110,5.7284,1493.7008,14.9370,5.7284,0.0000,24.0296,15.3993,15.0481,15.2237,-1.1085,-7759.6002,5.7284,1726.5117,17.2651,5.7284,0.0000,31.3726,16.2782,16.2684,22.0872,16.2586,22.0433,16.2488,21.9994,16.2488,1474.1454,58.9658,13.9618,13.9560,11.0143,13.9502,10.9826,13.9445,10.9510,13.9445,1474.1454,58.9658,12.9717,12.9593,6.1801,12.9469,6.0560,12.9345,5.9307,12.9345,429.7661,8.5953,15.6108,15.6047,19.3451,15.5987,19.3514,15.5926,19.3577,15.5926,1474.1454,58.9658,15.4256,15.4168,23.0679,15.4081,23.0418,15.3993,23.0155,15.3993,1474.1454,58.9658,15.0481,15.0314,21.0470,15.0147,20.9927,14.9980,20.9384,14.9980,429.7661,8.5953,5.7284,86.0766,3.8189,0.0000,62.2361,148.3127,81129.6000,43740.4740,47680.8643
727.0000,15.0633,26.6892,7282.9000,94360.4000,-87077.5000,2.4465,1655.2045,4.4000,1.0000,20968.9778,4.5000,1.0000,22624.1823,0.0000,0.0000,115329.3778,5627.6955,-109701.6823,19.0580,11.7607,13414.9000,0.0000,13414.9000,0.3478,3625.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3625.6486,0.0000,0.0000,0.0000,9789.2514,9789.2514,18.6409,10.9136,37672.6000,0.0000,37672.6000,0.9767,8561.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8561.9545,0.0000,0.0000,0.0000,29110.6455,29110.6455,17.5809,10.2836,512.7000,0.0000,512.7000,0.0133,138.5676,3.7000,1.0000,0.0000,0.0000,0.0000,138.5676,0.0000,0.0000,0.0000,374.1324,374.1324,17.4966,9.7693,21844.2000,0.0000,21844.2000,0.5664,4964.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4964.5909,0.0000,0.0000,0.0000,16879.6091,16879.6091,16.8819,9.5846,15277.2000,0.0000,15277.2000,0.3961,4128.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4128.9730,0.0000,0.0000,0.0000,11148.2270,11148.2270,16.2667,14.2246,15.2457,-3.7388,-56081.3217,7.1201,1000.5782,10.0058,7.1201,0.0000,13.1228,14.2296,15.4635,14.8465,4.2357,33885.6541,7.1201,1906.1726,19.0617,7.1201,0.0000,46.1431,15.4421,15.1050,15.2735,-1.3224,-9256.5168,7.1201,2141.7249,21.4172,7.1201,0.0000,60.2435,18.7015,18.6812,45.3330,18.6610,45.1886,18.6409,45.0448,18.6409,2161.0209,86.4408,17.5672,17.5436,46.0028,17.5200,45.7995,17.4966,45.5971,17.4966,2161.0209,86.4408,16.4760,16.4050,47.3537,16.3353,46.5503,16.2667,45.7608,16.2667,628.2684,12.5654,14.2246,14.2263,6.6702,14.2280,6.7474,14.2296,6.8242,14.2296,2161.0209,86.4408,15.4635,15.4563,23.2007,15.4492,23.1881,15.4421,23.1754,15.4421,2161.0209,86.4408,15.1050,15.0911,21.6697,15.0773,21.6483,15.0633,21.6261,15.0633,628.2684,12.5654,7.1201,156.7524,4.7467,0.0000,119.5094,276.2619,1644.1000,-42399.8170,-31452.1844
728.0000,15.0965,27.0303,4920.8000,131807.7000,-126886.9000,3.4174,1118.3636,4.4000,1.0000,29290.6000,4.5000,1.0000,30408.9636,0.0000,0.0000,161098.3000,3802.4364,-157295.8636,19.8219,12.5246,22773.8000,0.0000,22773.8000,0.5905,6155.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6155.0811,0.0000,0.0000,0.0000,16618.7189,16618.7189,19.2828,11.5556,28863.2000,0.0000,28863.2000,0.7483,6559.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6559.8182,0.0000,0.0000,0.0000,22303.3818,22303.3818,18.6128,11.3155,1025.1000,0.0000,1025.1000,0.0266,277.0541,3.7000,1.0000,0.0000,0.0000,0.0000,277.0541,0.0000,0.0000,0.0000,748.0459,748.0459,18.5456,10.8184,21210.4000,0.0000,21210.4000,0.5499,4820.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4820.5455,0.0000,0.0000,0.0000,16389.8545,16389.8545,18.0533,10.7560,16237.8000,0.0000,16237.8000,0.4210,4388.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4388.5946,0.0000,0.0000,0.0000,11849.2054,11849.2054,17.5769,14.3487,15.9628,-7.1639,-107459.1603,8.6305,1178.9514,11.7895,8.6305,0.0000,23.3705,14.3399,15.1389,14.7394,3.3244,26594.9616,8.6305,2320.4453,23.2045,8.6305,0.0000,82.1764,15.1262,15.1302,15.1282,0.0194,135.7438,8.6305,2611.0798,26.1108,8.6305,0.0000,107.2880,19.3226,19.3094,47.4672,19.2961,47.4103,19.2828,47.3532,19.2828,3034.5472,121.3819,18.5903,18.5754,50.3849,18.5605,50.2988,18.5456,50.2126,18.5456,3034.5472,121.3819,17.6973,17.6573,55.1420,17.6172,54.8349,17.5769,54.5235,17.5769,880.1561,17.6031,14.3487,14.3458,10.5674,14.3429,10.5834,14.3399,10.5995,14.3399,3034.5472,121.3819,15.1389,15.1347,19.7870,15.1304,19.7998,15.1262,19.8125,15.1262,3034.5472,121.3819,15.1302,15.1190,21.8405,15.1078,21.8444,15.0965,21.8477,15.0965,880.1561,17.6031,8.6305,266.6803,5.7536,0.0000,212.8349,479.5152,-36776.6000,-89386.6570,-80728.4549
729.0000,15.0592,27.0674,3926.4000,141765.8000,-137839.4000,3.6755,892.3636,4.4000,1.0000,31503.5111,4.5000,1.0000,32395.8747,0.0000,0.0000,173269.3111,3034.0364,-170235.2747,20.2493,12.9520,27780.1000,0.0000,27780.1000,0.7203,7508.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7508.1351,0.0000,0.0000,0.0000,20271.9649,20271.9649,19.5929,19.7019,9618.8000,6260.0000,3358.8000,0.2494,2186.0909,4.4000,1.0000,1277.5510,4.9000,1.0000,3463.6419,0.0000,0.0000,7537.5510,7432.7091,-104.8419,19.5961,12.2988,1728.4000,0.0000,1728.4000,0.0448,467.1351,3.7000,1.0000,0.0000,0.0000,0.0000,467.1351,0.0000,0.0000,0.0000,1261.2649,1261.2649,19.5088,11.7815,22173.7000,0.0000,22173.7000,0.5749,5039.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5039.4773,0.0000,0.0000,0.0000,17134.2227,17134.2227,18.9864,11.6891,15597.4000,0.0000,15597.4000,0.4044,4215.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4215.5135,0.0000,0.0000,0.0000,11381.8865,11381.8865,18.5186,14.4323,16.4755,-8.9354,-134030.4768,8.5039,1138.6079,11.3861,8.5039,0.0000,22.3575,14.4222,15.0497,14.7359,2.5727,20581.9844,8.5039,2286.7444,22.8674,8.5039,0.0000,78.6145,15.0356,15.0904,15.0630,0.2568,1797.2983,8.5039,2579.4884,25.7949,8.5039,0.0000,102.6376,19.6313,19.6185,47.6278,19.6057,47.5739,19.5929,47.5200,19.5929,2956.3616,118.2545,19.5577,19.5413,55.6469,19.5250,55.5486,19.5088,55.4504,19.5088,2956.3616,118.2545,18.6394,18.5990,60.6637,18.5587,60.3590,18.5186,60.0552,18.5186,857.6306,17.1526,14.4323,14.4289,12.5595,14.4255,12.5700,14.4222,12.5805,14.4222,2956.3616,118.2545,15.0497,15.0450,19.2762,15.0403,19.2783,15.0356,19.2804,15.0356,2956.3616,118.2545,15.0904,15.0800,21.2365,15.0696,21.2416,15.0592,21.2463,15.0592,857.6306,17.1526,8.5039,256.0090,5.6693,0.0000,203.6096,459.6186,-67201.0000,-120290.7777,-111651.1941
