Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
730.0000,15.0307,27.1095,2770.5000,149231.0000,-146460.5000,3.8691,629.6591,4.4000,1.0000,33162.4444,4.5000,1.0000,33792.1035,0.0000,0.0000,182393.4444,2140.8409,-180252.6035,20.3915,13.0942,31589.0000,0.0000,31589.0000,0.8190,8537.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8537.5676,0.0000,0.0000,0.0000,23051.4324,23051.4324,19.6711,27.0444,3574.8000,5918.3000,-2343.5000,0.1534,812.4545,4.4000,1.0000,1207.8163,4.9000,1.0000,2020.2709,0.0000,0.0000,7126.1163,2762.3455,-4363.7709,19.8009,12.5036,1868.0000,0.0000,1868.0000,0.0484,504.8649,3.7000,1.0000,0.0000,0.0000,0.0000,504.8649,0.0000,0.0000,0.0000,1363.1351,1363.1351,19.7190,11.9918,21878.3000,0.0000,21878.3000,0.5672,4972.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4972.3409,0.0000,0.0000,0.0000,16905.9591,16905.9591,19.2162,11.9189,13676.2000,0.0000,13676.2000,0.3546,3696.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3696.2703,0.0000,0.0000,0.0000,9979.9297,9979.9297,18.8233,14.7017,16.7625,-9.2390,-138585.5616,8.7177,1154.2854,11.5429,8.7177,0.0000,24.0862,14.6882,15.0074,14.8478,1.3419,10735.3266,8.7177,2333.7509,23.3375,8.7177,0.0000,84.6932,14.9935,15.0609,15.0272,0.3239,2267.3044,8.7177,2648.1046,26.4810,8.7177,0.0000,110.5739,19.7059,19.6943,46.2552,19.6827,46.2127,19.6711,46.1702,19.6711,3088.9654,123.5586,19.7603,19.7465,53.7584,19.7328,53.6905,19.7190,53.6226,19.7190,3088.9654,123.5586,18.9194,18.8874,58.9707,18.8553,58.7792,18.8233,58.5869,18.8233,895.8321,17.9166,14.7017,14.6972,15.8598,14.6927,15.8579,14.6882,15.8560,14.6882,3088.9654,123.5586,15.0074,15.0028,19.1474,14.9981,19.1475,14.9935,19.1475,14.9935,3088.9654,123.5586,15.0609,15.0508,20.8911,15.0408,20.8938,15.0307,20.8961,15.0307,895.8321,17.9166,8.7177,274.1996,5.8118,0.0000,219.3533,493.5529,-79792.5000,-133315.9180,-125582.9306
731.0000,15.0151,27.1514,1731.3000,155850.5000,-154119.2000,4.0407,393.4773,4.4000,1.0000,34633.4444,4.5000,1.0000,35026.9217,0.0000,0.0000,190483.9444,1337.8227,-189146.1217,20.4167,13.1194,37297.0000,0.0000,37297.0000,0.9670,10080.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10080.2703,0.0000,0.0000,0.0000,27216.7297,27216.7297,19.6083,29.7404,1340.8000,5428.1000,-4087.3000,0.1407,304.7273,4.4000,1.0000,1107.7755,4.9000,1.0000,1412.5028,0.0000,0.0000,6535.8755,1036.0727,-5499.8028,19.7654,12.4681,1912.7000,0.0000,1912.7000,0.0496,516.9459,3.7000,1.0000,0.0000,0.0000,0.0000,516.9459,0.0000,0.0000,0.0000,1395.7541,1395.7541,19.6895,11.9622,20560.9000,0.0000,20560.9000,0.5331,4672.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4672.9318,0.0000,0.0000,0.0000,15887.9682,15887.9682,19.2358,11.9385,12395.4000,0.0000,12395.4000,0.3214,3350.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3350.1081,0.0000,0.0000,0.0000,9045.2919,9045.2919,18.8957,14.9614,16.9286,-9.1843,-137764.5813,9.0787,1194.3908,11.9439,9.0787,0.0000,27.2045,14.9466,15.0260,14.9863,0.3474,2779.2407,9.0787,2416.9967,24.1700,9.0787,0.0000,95.6580,15.0119,15.0442,15.0281,0.1617,1132.0472,9.0787,2757.6823,27.5768,9.0787,0.0000,124.8892,19.6394,19.6290,44.1670,19.6187,44.1356,19.6083,44.1042,19.6083,3318.7690,132.7508,19.7255,19.7135,50.8047,19.7015,50.7539,19.6895,50.7032,19.6895,3318.7690,132.7508,18.9774,18.9502,56.0877,18.9229,55.9491,18.8957,55.8101,18.8957,962.0129,19.2403,14.9614,14.9565,18.4928,14.9515,18.4872,14.9466,18.4815,14.9466,3318.7690,132.7508,15.0260,15.0213,19.5435,15.0166,19.5414,15.0119,19.5393,15.0119,3318.7690,132.7508,15.0442,15.0345,20.7431,15.0248,20.7454,15.0151,20.7473,15.0151,962.0129,19.2403,9.0787,306.7699,6.0525,0.0000,247.7518,554.5217,-86040.5000,-141100.1806,-133853.2934
732.0000,15.0154,27.1964,866.1000,162586.4000,-161720.3000,4.2154,196.8409,4.4000,1.0000,36130.3111,4.5000,1.0000,36327.1520,0.0000,0.0000,198716.7111,669.2591,-198047.4520,20.4941,13.1968,39193.1000,0.0000,39193.1000,1.0162,10592.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10592.7297,0.0000,0.0000,0.0000,28600.3703,28600.3703,19.6721,31.5153,198.4000,7754.6000,-7556.2000,0.2011,45.0909,4.4000,1.0000,1582.5714,4.9000,1.0000,1627.6623,0.0000,0.0000,9337.1714,153.3091,-9183.8623,19.9262,12.6289,2265.9000,0.0000,2265.9000,0.0587,612.4054,3.7000,1.0000,0.0000,0.0000,0.0000,612.4054,0.0000,0.0000,0.0000,1653.4946,1653.4946,19.8445,12.1172,19198.1000,0.0000,19198.1000,0.4977,4363.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4363.2045,0.0000,0.0000,0.0000,14834.8955,14834.8955,19.4341,12.1368,9994.0000,0.0000,9994.0000,0.2591,2701.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2701.0811,0.0000,0.0000,0.0000,7292.9189,7292.9189,19.1472,15.0989,17.1230,-9.7562,-146343.2231,9.3723,1223.7886,12.2379,9.3723,0.0000,29.9294,15.0844,15.0676,15.0760,-0.0762,-609.2636,9.3723,2486.2285,24.8623,9.3723,0.0000,105.2393,15.0535,15.0442,15.0488,-0.0481,-336.7329,9.3723,2844.4862,28.4449,9.3723,0.0000,137.3985,19.7029,19.6926,43.9115,19.6824,43.8790,19.6721,43.8465,19.6721,3510.9631,140.4385,19.8805,19.8685,50.6572,19.8565,50.6049,19.8445,50.5527,19.8445,3510.9631,140.4385,19.2324,19.2039,56.6627,19.1755,56.5021,19.1472,56.3421,19.1472,1017.3417,20.3468,15.0989,15.0941,19.6196,15.0892,19.6158,15.0844,19.6120,15.0844,3510.9631,140.4385,15.0676,15.0629,20.0486,15.0582,20.0452,15.0535,20.0417,15.0535,3510.9631,140.4385,15.0442,15.0346,20.7963,15.0250,20.7962,15.0154,20.7960,15.0154,1017.3417,20.3468,9.3723,335.0027,6.2482,0.0000,272.5673,607.5699,-98625.4000,-154849.6351,-147289.2197
733.0000,15.0229,27.2321,286.5000,169096.4000,-168809.9000,4.3841,65.1136,4.4000,1.0000,37576.9778,4.5000,1.0000,37642.0914,0.0000,0.0000,206673.3778,221.3864,-206451.9914,20.6821,13.3848,33968.0000,0.0000,33968.0000,0.8807,9180.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9180.5405,0.0000,0.0000,0.0000,24787.4595,24787.4595,19.9693,31.6507,487.5000,10482.5000,-9995.0000,0.2718,110.7955,4.4000,1.0000,2139.2857,4.9000,1.0000,2250.0812,0.0000,0.0000,12621.7857,376.7045,-12245.0812,20.3049,13.0076,2700.0000,0.0000,2700.0000,0.0700,729.7297,3.7000,1.0000,0.0000,0.0000,0.0000,729.7297,0.0000,0.0000,0.0000,1970.2703,1970.2703,20.2125,12.4852,18247.1000,0.0000,18247.1000,0.4731,4147.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4147.0682,0.0000,0.0000,0.0000,14100.0318,14100.0318,19.8260,12.5287,8713.2000,0.0000,8713.2000,0.2259,2354.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2354.9189,0.0000,0.0000,0.0000,6358.2811,6358.2811,19.5592,15.1587,17.3590,-10.7021,-160531.8628,9.4584,1223.8841,12.2388,9.4584,0.0000,30.7623,15.1447,15.1013,15.1230,-0.1980,-1583.7533,9.4584,2504.3912,25.0439,9.4584,0.0000,108.1681,15.0871,15.0518,15.0695,-0.1839,-1287.5596,9.4584,2868.2698,28.6827,9.4584,0.0000,141.2221,20.0026,19.9915,46.0811,19.9804,46.0388,19.9693,45.9966,19.9693,3568.2793,142.7312,20.2509,20.2381,52.8254,20.2253,52.7649,20.2125,52.7044,20.2125,3568.2793,142.7312,19.6517,19.6208,59.4024,19.5899,59.2129,19.5592,59.0242,19.5592,1033.8384,20.6768,15.1587,15.1541,19.9761,15.1494,19.9730,15.1447,19.9700,15.1447,3568.2793,142.7312,15.1013,15.0966,20.3845,15.0918,20.3800,15.0871,20.3754,15.0871,3568.2793,142.7312,15.0518,15.0422,20.9150,15.0326,20.9116,15.0229,20.9080,15.0229,1033.8384,20.6768,9.4584,343.5936,6.3056,0.0000,280.1525,623.7461,-115176.6000,-171481.0300,-163403.1757
734.0000,15.0366,27.2560,63.9000,175416.7000,-175352.8000,4.5480,14.5227,4.4000,1.0000,38981.4889,4.5000,1.0000,38996.0116,0.0000,0.0000,214398.1889,49.3773,-214348.8116,20.6536,13.3563,39192.0000,0.0000,39192.0000,1.0161,10592.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10592.4324,0.0000,0.0000,0.0000,28599.5676,28599.5676,19.8759,31.9167,0.0000,11874.8000,-11874.8000,0.3079,0.0000,0.0000,0.0000,2423.4286,4.9000,1.0000,2423.4286,0.0000,0.0000,14298.2286,0.0000,-14298.2286,20.2505,12.9533,2578.3000,0.0000,2578.3000,0.0668,696.8378,3.7000,1.0000,0.0000,0.0000,0.0000,696.8378,0.0000,0.0000,0.0000,1881.4622,1881.4622,20.1684,12.4411,17591.2000,0.0000,17591.2000,0.4561,3998.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3998.0000,0.0000,0.0000,0.0000,13593.2000,13593.2000,19.8121,12.5148,7752.6000,0.0000,7752.6000,0.2010,2095.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2095.2973,0.0000,0.0000,0.0000,5657.3027,5657.3027,19.5887,15.3830,17.4858,-10.6995,-160492.6184,9.8939,1274.0259,12.7403,9.8939,0.0000,35.2103,15.3673,15.1413,15.2543,-1.0779,-8622.9674,9.8939,2606.0630,26.0606,9.8939,0.0000,123.8083,15.1275,15.0646,15.0960,-0.3429,-2400.4826,9.8939,2997.1668,29.9717,9.8939,0.0000,161.6417,19.9041,19.8947,44.0400,19.8853,44.0154,19.8759,43.9908,19.8759,3864.3241,154.5730,20.2012,20.1903,50.6660,20.1793,50.6253,20.1684,50.5845,20.1684,3864.3241,154.5730,19.6639,19.6388,57.1098,19.6137,56.9973,19.5887,56.8843,19.5887,1119.0217,22.3804,15.3830,15.3777,22.0301,15.3725,22.0209,15.3673,22.0117,15.3673,3864.3241,154.5730,15.1413,15.1367,20.7476,15.1321,20.7435,15.1275,20.7394,15.1275,3864.3241,154.5730,15.0646,15.0552,21.0716,15.0459,21.0698,15.0366,21.0678,15.0366,1119.0217,22.3804,9.8939,389.1921,6.5959,0.0000,320.6603,709.8525,-120113.5000,-178915.5078,-171516.0684
735.0000,15.0511,27.2731,5.4000,181071.0000,-181065.6000,4.6946,1.2273,4.4000,1.0000,40238.0000,4.5000,1.0000,40239.2273,0.0000,0.0000,221309.0000,4.1727,-221304.8273,20.8722,13.5749,37299.0000,0.0000,37299.0000,0.9670,10080.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10080.8108,0.0000,0.0000,0.0000,27218.1892,27218.1892,20.1246,32.1654,0.0000,9752.1000,-9752.1000,0.2528,0.0000,0.0000,0.0000,1990.2245,4.9000,1.0000,1990.2245,0.0000,0.0000,11742.3245,0.0000,-11742.3245,20.4335,13.1362,1709.9000,0.0000,1709.9000,0.0443,462.1351,3.7000,1.0000,0.0000,0.0000,0.0000,462.1351,0.0000,0.0000,0.0000,1247.7649,1247.7649,20.3656,12.6384,16827.2000,0.0000,16827.2000,0.4363,3824.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3824.3636,0.0000,0.0000,0.0000,13002.8364,13002.8364,20.0236,12.7263,6792.0000,0.0000,6792.0000,0.1761,1835.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1835.6757,0.0000,0.0000,0.0000,4956.3243,4956.3243,19.8110,15.4459,17.6284,-11.0635,-165953.0424,9.8568,1262.3414,12.6234,9.8568,0.0000,34.8155,15.4309,15.1870,15.3089,-1.1591,-9272.8072,9.8568,2590.6589,25.9066,9.8568,0.0000,122.4201,15.1728,15.0794,15.1261,-0.5071,-3549.6291,9.8568,2982.3456,29.8235,9.8568,0.0000,159.8294,20.1563,20.1457,45.9721,20.1352,45.9340,20.1246,45.8959,20.1246,3838.6854,153.5474,20.4007,20.3890,51.5715,20.3773,51.5217,20.3656,51.4720,20.3656,3838.6854,153.5474,19.8932,19.8657,58.1575,19.8383,58.0090,19.8110,57.8612,19.8110,1111.6461,22.2329,15.4459,15.4409,22.2428,15.4359,22.2365,15.4309,22.2301,15.4309,3838.6854,153.5474,15.1870,15.1822,21.1306,15.1775,21.1247,15.1728,21.1187,15.1728,3838.6854,153.5474,15.0794,15.0700,21.2282,15.0606,21.2227,15.0511,21.2170,15.0511,1111.6461,22.2329,9.8568,385.1630,6.5712,0.0000,317.0650,702.2280,-128189.6000,-186622.0370,-178775.4787
736.0000,15.0678,27.2894,14.8000,185738.1000,-185723.3000,4.8156,3.3636,4.4000,1.0000,41275.1333,4.5000,1.0000,41278.4970,0.0000,0.0000,227013.2333,11.4364,-227001.7970,20.9693,13.6720,35391.6000,0.0000,35391.6000,0.9176,9565.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9565.2973,0.0000,0.0000,0.0000,25826.3027,25826.3027,20.2668,32.3076,0.0000,9731.9000,-9731.9000,0.2523,0.0000,0.0000,0.0000,1986.1020,4.9000,1.0000,1986.1020,0.0000,0.0000,11718.0020,0.0000,-11718.0020,20.5714,13.2742,1652.9000,0.0000,1652.9000,0.0429,446.7297,3.7000,1.0000,0.0000,0.0000,0.0000,446.7297,0.0000,0.0000,0.0000,1206.1703,1206.1703,20.5057,12.7784,16167.7000,0.0000,16167.7000,0.4192,3674.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3674.4773,0.0000,0.0000,0.0000,12493.2227,12493.2227,20.1809,12.8836,7752.6000,0.0000,7752.6000,0.2010,2095.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2095.2973,0.0000,0.0000,0.0000,5657.3027,5657.3027,19.9547,15.5484,17.7516,-11.2994,-169490.6268,9.9728,1271.2132,12.7121,9.9728,0.0000,36.0596,15.5329,15.2243,15.3786,-1.4838,-11870.3734,9.9728,2613.9211,26.1392,9.9728,0.0000,126.7946,15.2102,15.0960,15.1531,-0.6274,-4391.4951,9.9728,3014.2167,30.1422,9.9728,0.0000,165.5405,20.2978,20.2875,46.5038,20.2771,46.4687,20.2668,46.4335,20.2668,3919.0873,156.7635,20.5401,20.5286,51.7926,20.5171,51.7454,20.5057,51.6982,20.5057,3919.0873,156.7635,20.0338,20.0074,58.1015,19.9810,57.9687,19.9547,57.8360,19.9547,1134.7750,22.6955,15.5484,15.5432,22.9711,15.5381,22.9625,15.5329,22.9540,15.5329,3919.0873,156.7635,15.2243,15.2196,21.4003,15.2149,21.3940,15.2102,21.3877,15.2102,3919.0873,156.7635,15.0960,15.0866,21.3895,15.0772,21.3828,15.0678,21.3760,15.0678,1134.7750,22.6955,9.9728,397.8485,6.6485,0.0000,328.3947,726.2432,-134490.4000,-193536.8006,-185752.4953
737.0000,15.0843,27.3009,138.0000,189743.3000,-189605.3000,4.9194,31.3636,4.4000,1.0000,42165.1778,4.5000,1.0000,42196.5414,0.0000,0.0000,231908.4778,106.6364,-231801.8414,21.0613,13.7640,30163.6000,0.0000,30163.6000,0.7820,8152.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8152.3243,0.0000,0.0000,0.0000,22011.2757,22011.2757,20.4619,32.5027,0.0000,12427.0000,-12427.0000,0.3222,0.0000,0.0000,0.0000,2536.1224,4.9000,1.0000,2536.1224,0.0000,0.0000,14963.1224,0.0000,-14963.1224,20.8477,13.5505,2124.0000,0.0000,2124.0000,0.0551,574.0541,3.7000,1.0000,0.0000,0.0000,0.0000,574.0541,0.0000,0.0000,0.0000,1549.9459,1549.9459,20.7719,13.0446,15058.2000,0.0000,15058.2000,0.3904,3422.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3422.3182,0.0000,0.0000,0.0000,11635.8818,11635.8818,20.4719,13.1746,9033.4000,0.0000,9033.4000,0.2342,2441.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2441.4595,0.0000,0.0000,0.0000,6591.9405,6591.9405,20.2182,15.6098,17.9140,-11.9148,-178722.2281,10.0551,1273.7935,12.7379,10.0551,0.0000,36.9591,15.5945,15.2602,15.4274,-1.6205,-12963.8925,10.0551,2630.3882,26.3039,10.0551,0.0000,129.9573,15.2461,15.1125,15.1793,-0.7401,-5180.4603,10.0551,3035.9085,30.3591,10.0551,0.0000,169.6698,20.4937,20.4831,47.6275,20.4725,47.5897,20.4619,47.5519,20.4619,3976.5219,159.0609,20.8078,20.7958,53.3713,20.7838,53.3193,20.7719,53.2674,20.7719,3976.5219,159.0609,20.3019,20.2739,59.7694,20.2460,59.6174,20.2182,59.4658,20.2182,1151.2953,23.0259,15.6098,15.6047,23.2658,15.5996,23.2578,15.5945,23.2497,15.5945,3976.5219,159.0609,15.2602,15.2555,21.6484,15.2508,21.6416,15.2461,21.6348,15.2461,3976.5219,159.0609,15.1125,15.1031,21.5360,15.0937,21.5282,15.0843,21.5203,15.0843,1151.2953,23.0259,10.0551,407.0001,6.7034,0.0000,336.5862,743.5864,-145653.1000,-204975.9199,-196866.5810
738.0000,15.0957,27.3008,429.3000,193436.9000,-193007.6000,5.0152,97.5682,4.4000,1.0000,42985.9778,4.5000,1.0000,43083.5460,0.0000,0.0000,236422.8778,331.7318,-236091.1460,21.2881,13.9908,19698.3000,0.0000,19698.3000,0.5107,5323.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5323.8649,0.0000,0.0000,0.0000,14374.4351,14374.4351,20.8753,32.4949,787.6000,14448.9000,-13661.3000,0.3746,179.0000,4.4000,1.0000,2948.7551,4.9000,1.0000,3127.7551,0.0000,0.0000,17397.6551,608.6000,-16789.0551,21.3156,14.0183,1360.1000,0.0000,1360.1000,0.0353,367.5946,3.7000,1.0000,0.0000,0.0000,0.0000,367.5946,0.0000,0.0000,0.0000,992.5054,992.5054,21.2495,13.5223,13317.0000,0.0000,13317.0000,0.3453,3026.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3026.5909,0.0000,0.0000,0.0000,10290.4091,10290.4091,20.9796,13.6823,11915.2000,0.0000,11915.2000,0.3089,3220.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3220.3243,0.0000,0.0000,0.0000,8694.8757,8694.8757,20.6569,15.5980,18.1275,-12.8585,-192877.9088,9.8850,1242.1420,12.4214,9.8850,0.0000,35.1152,15.5831,15.2793,15.4312,-1.4479,-11583.3532,9.8850,2585.5051,25.8551,9.8850,0.0000,123.4740,15.2649,15.1244,15.1947,-0.7656,-5358.8704,9.8850,2982.7339,29.8273,9.8850,0.0000,161.2052,20.9110,20.8991,50.8699,20.8872,50.8194,20.8753,50.7691,20.8753,3858.1600,154.3264,21.2896,21.2762,56.9175,21.2629,56.8527,21.2495,56.7881,21.2495,3858.1600,154.3264,20.7516,20.7199,63.4777,20.6884,63.2852,20.6569,63.0936,20.6569,1117.2485,22.3450,15.5980,15.5930,22.8822,15.5881,22.8753,15.5831,22.8684,15.5831,3858.1600,154.3264,15.2793,15.2745,21.7228,15.2697,21.7150,15.2649,21.7071,15.2649,3858.1600,154.3264,15.1244,15.1148,21.6173,15.1053,21.6065,15.0957,21.5956,15.0957,1117.2485,22.3450,9.8850,388.2221,6.5900,0.0000,319.7945,708.0165,-160378.3000,-218527.9758,-209820.1323
739.0000,15.0579,27.0909,2673.6000,109208.1000,-106534.5000,2.8314,607.6364,4.4000,1.0000,24268.4667,4.5000,1.0000,24876.1030,0.0000,0.0000,133476.5667,2065.9636,-131410.6030,20.5575,13.2602,16236.5000,0.0000,16236.5000,0.4210,4388.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4388.2432,0.0000,0.0000,0.0000,11848.2568,11848.2568,20.0264,12.5873,6222.0000,148.9000,6073.1000,0.1613,1414.0909,4.4000,1.0000,30.3878,4.9000,1.0000,1444.4787,0.0000,0.0000,179.2878,4807.9091,4628.6213,19.8327,12.5354,1123.5000,0.0000,1123.5000,0.0291,303.6486,3.7000,1.0000,0.0000,0.0000,0.0000,303.6486,0.0000,0.0000,0.0000,819.8514,819.8514,19.7698,12.0425,12511.4000,0.0000,12511.4000,0.3244,2843.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2843.5000,0.0000,0.0000,0.0000,9667.9000,9667.9000,19.3652,12.0679,13996.4000,0.0000,13996.4000,0.3629,3782.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3782.8108,0.0000,0.0000,0.0000,10213.5892,10213.5892,18.9286,15.6272,17.2779,-5.2591,-78885.8016,6.1951,804.1299,8.0413,6.1951,0.0000,8.6441,15.6029,15.2117,15.4073,-1.1684,-9346.8776,6.1951,1621.9256,16.2193,6.1951,0.0000,30.3948,15.1905,15.1009,15.1457,-0.3058,-2140.9328,6.1951,1872.9879,18.7299,6.1951,0.0000,39.6829,20.0616,20.0499,41.2106,20.0381,41.1643,20.0264,41.1182,20.0264,1691.6012,67.6640,19.7984,19.7889,40.5808,19.7793,40.5567,19.7698,40.5326,19.7698,1691.6012,67.6640,18.9378,18.9352,39.6570,18.9321,39.8219,18.9286,39.9802,18.9286,492.6618,9.8532,15.6272,15.6191,23.0179,15.6110,22.9797,15.6029,22.9416,15.6029,1691.6012,67.6640,15.2117,15.2046,20.9494,15.1976,20.9187,15.1905,20.8880,15.1905,1691.6012,67.6640,15.1009,15.0865,21.2463,15.0721,21.1763,15.0579,21.1076,15.0579,492.6618,9.8532,6.1951,106.8001,4.1301,0.0000,78.7219,185.5219,-56593.6000,-94232.3844,-90373.6119
740.0000,15.0455,27.0270,3372.5000,108294.9000,-104922.4000,2.8077,766.4773,4.4000,1.0000,24065.5333,4.5000,1.0000,24832.0106,0.0000,0.0000,132360.4333,2606.0227,-129754.4106,20.4070,13.1097,16219.8000,0.0000,16219.8000,0.4205,4383.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4383.7297,0.0000,0.0000,0.0000,11836.0703,11836.0703,19.8776,12.1504,9078.7000,0.0000,9078.7000,0.2354,2063.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2063.3409,0.0000,0.0000,0.0000,7015.3591,7015.3591,19.5878,12.2905,863.1000,0.0000,863.1000,0.0224,233.2703,3.7000,1.0000,0.0000,0.0000,0.0000,233.2703,0.0000,0.0000,0.0000,629.8297,629.8297,19.5232,11.7959,13527.8000,0.0000,13527.8000,0.3507,3074.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3074.5000,0.0000,0.0000,0.0000,10453.3000,10453.3000,19.0912,11.7939,13356.0000,0.0000,13356.0000,0.3463,3609.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3609.7297,0.0000,0.0000,0.0000,9746.2703,9746.2703,18.6202,15.4758,17.0480,-5.0733,-76098.9266,6.2746,821.6804,8.2168,6.2746,0.0000,8.9809,15.4551,15.2323,15.3437,-0.6738,-5390.4774,6.2746,1646.8699,16.4687,6.2746,0.0000,31.5790,15.2103,15.0885,15.1494,-0.4211,-2947.9968,6.2746,1896.7262,18.9673,6.2746,0.0000,41.2289,19.9179,19.9045,40.3464,19.8910,40.2842,19.8776,40.2221,19.8776,1729.9154,69.1966,19.5617,19.5489,39.5550,19.5360,39.4935,19.5232,39.4321,19.5232,1729.9154,69.1966,18.6885,18.6654,38.7781,18.6426,38.6472,18.6202,38.5213,18.6202,503.7381,10.0748,15.4758,15.4689,21.3871,15.4620,21.3654,15.4551,21.3436,15.4551,1729.9154,69.1966,15.2323,15.2250,21.2041,15.2176,21.1740,15.2103,21.1440,15.2103,1729.9154,69.1966,15.0885,15.0741,21.1146,15.0598,21.0544,15.0455,20.9942,15.0455,503.7381,10.0748,6.2746,110.6157,4.1830,0.0000,81.7888,192.4045,-51877.0000,-90073.5812,-84437.4008
741.0000,15.0501,26.5421,6399.9000,67728.4000,-61328.5000,1.7560,1454.5227,4.4000,1.0000,15050.7556,4.5000,1.0000,16505.2783,0.0000,0.0000,82779.1556,4945.3773,-77833.7783,19.1531,11.8558,16224.7000,0.0000,16224.7000,0.4207,4385.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4385.0541,0.0000,0.0000,0.0000,11839.6459,11839.6459,18.5096,10.7823,14900.8000,0.0000,14900.8000,0.3863,3386.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3386.5455,0.0000,0.0000,0.0000,11514.2545,11514.2545,17.9026,10.6053,944.5000,0.0000,944.5000,0.0245,255.2703,3.7000,1.0000,0.0000,0.0000,0.0000,255.2703,0.0000,0.0000,0.0000,689.2297,689.2297,17.8549,10.1276,14431.7000,0.0000,14431.7000,0.3742,3279.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3279.9318,0.0000,0.0000,0.0000,11151.7682,11151.7682,17.2670,9.9698,12235.4000,0.0000,12235.4000,0.3172,3306.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3306.8649,0.0000,0.0000,0.0000,8928.5351,8928.5351,16.8461,16.0146,16.4303,-1.0516,-15774.0284,4.9183,659.6781,6.5968,4.9183,0.0000,4.3252,15.9731,15.0579,15.5155,-2.1703,-17362.7173,4.9183,1282.1322,12.8213,4.9183,0.0000,15.2085,15.0343,15.1066,15.0705,0.1959,1371.4674,4.9183,1491.4146,14.9141,4.9183,0.0000,19.8559,18.5290,18.5226,26.9405,18.5161,26.9507,18.5096,26.9606,18.5096,1128.3587,45.1343,17.8663,17.8626,23.5645,17.8588,23.5964,17.8549,23.6277,17.8549,1128.3587,45.1343,16.7964,16.8140,17.4302,16.8305,17.7985,16.8461,18.1541,16.8461,329.6252,6.5925,16.0146,16.0007,26.8307,15.9869,26.7405,15.9731,26.6509,15.9731,1128.3587,45.1343,15.0579,15.0500,19.4567,15.0421,19.4236,15.0343,19.3907,15.0343,1128.3587,45.1343,15.1066,15.0876,21.3327,15.0687,21.2212,15.0501,21.1116,15.0501,329.6252,6.5925,4.9183,56.5912,3.2789,0.0000,39.3896,95.9808,-2591.4000,-33710.3447,-31765.2783
742.0000,15.0012,26.3526,7249.1000,64329.1000,-57080.0000,1.6679,1647.5227,4.4000,1.0000,14295.3556,4.5000,1.0000,15942.8783,0.0000,0.0000,78624.4556,5601.5773,-73022.8783,19.1019,11.8046,13739.6000,0.0000,13739.6000,0.3562,3713.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3713.4054,0.0000,0.0000,0.0000,10026.1946,10026.1946,18.4979,10.7706,15720.1000,0.0000,15720.1000,0.4076,3572.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3572.7500,0.0000,0.0000,0.0000,12147.3500,12147.3500,17.8157,10.5184,561.9000,0.0000,561.9000,0.0146,151.8649,3.7000,1.0000,0.0000,0.0000,0.0000,151.8649,0.0000,0.0000,0.0000,410.0351,410.0351,17.7577,10.0304,14371.5000,0.0000,14371.5000,0.3726,3266.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3266.2500,0.0000,0.0000,0.0000,11105.2500,11105.2500,17.1341,9.8368,9994.0000,0.0000,9994.0000,0.2591,2701.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2701.0811,0.0000,0.0000,0.0000,7292.9189,7292.9189,16.6738,15.7552,16.2145,-1.0905,-16357.4844,4.6169,624.4950,6.2449,4.6169,0.0000,3.5778,15.7255,15.1685,15.4470,-1.2399,-9919.2477,4.6169,1206.8374,12.0684,4.6169,0.0000,12.5806,15.1380,15.0563,15.0971,-0.2079,-1455.1816,4.6169,1398.5404,13.9854,4.6169,0.0000,16.4249,18.5388,18.5251,29.2535,18.5115,29.1827,18.4979,29.1126,18.4979,1010.1719,40.4069,17.7927,17.7810,25.7412,17.7693,25.6819,17.7577,25.6231,17.7577,1010.1719,40.4069,16.7245,16.7069,20.6517,16.6900,20.5295,16.6738,20.4178,16.6738,295.3543,5.9071,15.7552,15.7453,23.4844,15.7354,23.4443,15.7255,23.4042,15.7255,1010.1719,40.4069,15.1685,15.1583,20.8046,15.1481,20.7506,15.1380,20.6968,15.1380,1010.1719,40.4069,15.0563,15.0378,20.7073,15.0195,20.6139,15.0012,20.5208,15.0012,295.3543,5.9071,4.6169,47.5675,3.0779,0.0000,32.5833,80.1509,-2692.9000,-32041.1296,-27731.9137
743.0000,15.0290,25.7593,10126.2000,52449.5000,-42323.3000,1.3599,2301.4091,4.4000,1.0000,11655.4444,4.5000,1.0000,13956.8535,0.0000,0.0000,64104.9444,7824.7909,-56280.1535,18.0637,10.7664,13408.9000,0.0000,13408.9000,0.3477,3624.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3624.0270,0.0000,0.0000,0.0000,9784.8730,9784.8730,17.5204,9.7931,33951.1000,0.0000,33951.1000,0.8802,7716.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7716.1591,0.0000,0.0000,0.0000,26234.9409,26234.9409,16.1058,8.8085,423.4000,0.0000,423.4000,0.0110,114.4324,3.7000,1.0000,0.0000,0.0000,0.0000,114.4324,0.0000,0.0000,0.0000,308.9676,308.9676,16.0951,8.3678,14691.6000,0.0000,14691.6000,0.3809,3339.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3339.0000,0.0000,0.0000,0.0000,11352.6000,11352.6000,15.4829,8.1856,8713.2000,0.0000,8713.2000,0.2259,2354.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2354.9189,0.0000,0.0000,0.0000,6358.2811,6358.2811,15.2103,16.3381,15.7742,1.3945,20917.1051,4.8083,661.7216,6.6172,4.8083,0.0000,4.0415,16.2920,15.0215,15.6567,-2.9452,-23561.5754,4.8083,1246.4884,12.4649,4.8083,0.0000,14.2109,14.9972,15.0874,15.0423,0.2388,1671.6246,4.8083,1459.7044,14.5970,4.8083,0.0000,18.5535,17.5360,17.5309,20.3948,17.5257,20.4154,17.5204,20.4354,17.5204,1084.5667,43.3827,16.0891,16.0912,10.4578,16.0932,10.5409,16.0951,10.6229,16.0951,1084.5667,43.3827,15.1401,15.1646,4.0403,15.1880,4.4476,15.2103,4.8412,15.2103,316.9296,6.3386,16.3381,16.3227,29.2435,16.3073,29.1483,16.2920,29.0537,16.2920,1084.5667,43.3827,15.0215,15.0134,19.3123,15.0053,19.2836,14.9972,19.2549,14.9972,1084.5667,43.3827,15.0874,15.0678,21.1671,15.0483,21.0653,15.0290,20.9644,15.0290,316.9296,6.3386,4.8083,53.1819,3.2055,0.0000,36.8059,89.9879,28864.9000,-2240.4910,-972.8456
744.0000,14.9992,25.3816,11074.9000,46514.4000,-35439.5000,1.2060,2517.0227,4.4000,1.0000,10336.5333,4.5000,1.0000,12853.5561,0.0000,0.0000,56850.9333,8557.8773,-48293.0561,17.7565,10.4592,13411.8000,0.0000,13411.8000,0.3477,3624.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3624.8108,0.0000,0.0000,0.0000,9786.9892,9786.9892,17.1747,9.4474,36516.4000,0.0000,36516.4000,0.9468,8299.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8299.1818,0.0000,0.0000,0.0000,28217.2182,28217.2182,15.5636,8.2663,416.4000,0.0000,416.4000,0.0108,112.5405,3.7000,1.0000,0.0000,0.0000,0.0000,112.5405,0.0000,0.0000,0.0000,303.8595,303.8595,15.5408,7.8136,15032.4000,0.0000,15032.4000,0.3897,3416.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3416.4545,0.0000,0.0000,0.0000,11615.9455,11615.9455,14.8776,7.5803,4870.8000,0.0000,4870.8000,0.1263,1316.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1316.4324,0.0000,0.0000,0.0000,3554.3676,3554.3676,14.6943,16.3500,15.5222,1.9332,28997.9225,4.5409,631.1712,6.3117,4.5409,0.0000,3.4041,16.3094,15.0769,15.6932,-2.6981,-21585.1674,4.5409,1175.4801,11.7548,4.5409,0.0000,11.9695,15.0477,15.0565,15.0521,0.0221,154.6546,4.5409,1377.9915,13.7799,4.5409,0.0000,15.6272,17.1977,17.1900,19.2149,17.1823,19.2003,17.1747,19.1859,17.1747,981.2796,39.2512,15.5462,15.5444,8.6336,15.5426,8.6594,15.5408,8.6852,15.5408,981.2796,39.2512,14.6747,14.6810,2.8192,14.6876,2.9427,14.6943,3.0705,14.6943,286.9724,5.7394,16.3500,16.3364,28.4001,16.3229,28.3327,16.3094,28.2654,16.3094,981.2796,39.2512,15.0769,15.0672,20.0772,15.0574,20.0312,15.0477,19.9853,15.0477,981.2796,39.2512,15.0565,15.0373,20.7783,15.0182,20.6867,14.9992,20.5955,14.9992,286.9724,5.7394,4.5409,45.4486,3.0273,0.0000,31.0007,76.4493,34808.3000,5185.3238,7567.4097
745.0000,14.9832,25.0339,11721.2000,41710.3000,-29989.1000,1.0814,2663.9091,4.4000,1.0000,9268.9556,4.5000,1.0000,11932.8646,0.0000,0.0000,50979.2556,9057.2909,-41921.9646,17.6586,10.3613,13419.1000,0.0000,13419.1000,0.3479,3626.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3626.7838,0.0000,0.0000,0.0000,9792.3162,9792.3162,17.0053,9.2781,32224.5000,0.0000,32224.5000,0.8355,7323.7500,4.4000,1.0000,0.0000,0.0000,0.0000,7323.7500,0.0000,0.0000,0.0000,24900.7500,24900.7500,15.4162,8.1189,417.9000,0.0000,417.9000,0.0108,112.9459,3.7000,1.0000,0.0000,0.0000,0.0000,112.9459,0.0000,0.0000,0.0000,304.9541,304.9541,15.3832,7.6559,15180.8000,0.0000,15180.8000,0.3936,3450.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3450.1818,0.0000,0.0000,0.0000,11730.6182,11730.6182,14.6345,7.3372,1509.2000,0.0000,1509.2000,0.0391,407.8919,3.7000,1.0000,0.0000,0.0000,0.0000,407.8919,0.0000,0.0000,0.0000,1101.3081,1101.3081,14.5567,16.2481,15.4024,1.7668,26502.5709,4.0625,567.3645,5.6736,4.0625,0.0000,2.4376,16.2067,15.1049,15.6558,-2.1580,-17264.3790,4.0625,1053.1976,10.5320,4.0625,0.0000,8.5712,15.0722,15.0481,15.0601,-0.0538,-376.3837,4.0625,1232.4304,12.3243,4.0625,0.0000,11.1904,17.0337,17.0242,19.2730,17.0148,19.2402,17.0053,19.2077,17.0053,807.9101,32.3164,15.3967,15.3922,9.8741,15.3877,9.8697,15.3832,9.8655,15.3832,807.9101,32.3164,14.5642,14.5615,4.8324,14.5590,4.8458,14.5567,4.8618,14.5567,236.6394,4.7328,16.2481,16.2343,26.8748,16.2205,26.8069,16.2067,26.7393,16.2067,807.9101,32.3164,15.1049,15.0940,20.3745,15.0830,20.3195,15.0722,20.2648,15.0722,807.9101,32.3164,15.0481,15.0263,20.7198,15.0047,20.5998,14.9832,20.4814,14.9832,236.6394,4.7328,4.0625,33.4875,2.7084,0.0000,22.1992,55.6867,32762.4000,5907.9819,8861.8081
746.0000,14.9858,24.7581,11898.6000,37528.7000,-25630.1000,0.9730,2704.2273,4.4000,1.0000,8339.7111,4.5000,1.0000,11043.9384,0.0000,0.0000,45868.4111,9194.3727,-36674.0384,17.4673,10.1700,13419.5000,0.0000,13419.5000,0.3479,3626.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3626.8919,0.0000,0.0000,0.0000,9792.6081,9792.6081,16.7772,9.0500,32077.4000,0.0000,32077.4000,0.8317,7290.3182,4.4000,1.0000,0.0000,0.0000,0.0000,7290.3182,0.0000,0.0000,0.0000,24787.0818,24787.0818,15.1001,7.8028,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,15.0695,7.3422,14213.9000,0.0000,14213.9000,0.3685,3230.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3230.4318,0.0000,0.0000,0.0000,10983.4682,10983.4682,14.3263,7.0290,868.7000,0.0000,868.7000,0.0225,234.7838,3.7000,1.0000,0.0000,0.0000,0.0000,234.7838,0.0000,0.0000,0.0000,633.9162,633.9162,14.2889,16.2763,15.2826,1.9581,29371.7067,3.8318,537.6851,5.3769,3.8318,0.0000,2.0454,16.2304,15.0799,15.6552,-2.1254,-17003.1584,3.8318,993.3991,9.9340,3.8318,0.0000,7.1920,15.0464,15.0563,15.0513,0.0209,146.0645,3.8318,1162.8333,11.6283,3.8318,0.0000,9.3897,16.8047,16.7955,18.2784,16.7864,18.2506,16.7772,18.2228,16.7772,729.5914,29.1837,15.0793,15.0761,8.6089,15.0728,8.6185,15.0695,8.6280,15.0695,729.5914,29.1837,14.2835,14.2855,3.7811,14.2873,3.8617,14.2889,3.9399,14.2889,213.8783,4.2776,16.2763,16.2610,26.9748,16.2457,26.8940,16.2304,26.8135,16.2304,729.5914,29.1837,15.0799,15.0687,20.1142,15.0575,20.0601,15.0464,20.0062,15.0464,729.5914,29.1837,15.0563,15.0326,20.8566,15.0091,20.7218,14.9858,20.5886,14.9858,213.8783,4.2776,3.8318,28.5283,2.5545,0.0000,18.6271,47.1554,35369.3000,9829.4495,12514.6128
747.0000,15.1083,16.2774,34362.3000,25011.9000,9350.4000,0.8909,7809.6136,4.4000,1.0000,5558.2000,4.5000,1.0000,13367.8136,0.0000,0.0000,30570.1000,26552.6864,-4017.4136,15.4172,8.1199,13415.1000,0.0000,13415.1000,0.3478,3625.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3625.7027,0.0000,0.0000,0.0000,9789.3973,9789.3973,14.7031,6.9758,25360.1000,0.0000,25360.1000,0.6575,5763.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5763.6591,0.0000,0.0000,0.0000,19596.4409,19596.4409,13.1960,5.8987,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0000,0.0000,0.0000,302.3270,302.3270,13.2206,5.4934,12745.6000,0.0000,12745.6000,0.3305,2896.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2896.7273,0.0000,0.0000,0.0000,9848.8727,9848.8727,12.4632,5.1659,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,12.6338,17.2528,14.9433,4.0039,60059.2106,3.3712,479.4935,4.7949,3.3712,0.0000,1.3929,17.1669,14.6487,15.9078,-4.0930,-32744.2267,3.3712,865.3454,8.6535,3.3712,0.0000,4.8979,14.6254,15.2047,14.9151,1.0761,7532.5427,3.3712,1028.6461,10.2865,3.3712,0.0000,6.3946,14.6644,14.6775,-1.5930,14.6904,-1.4014,14.7031,-1.2123,14.7031,583.8302,23.3532,13.1727,13.1889,-8.4054,13.2049,-8.2066,13.2206,-8.0101,13.2206,583.8302,23.3532,12.4414,12.5082,-15.9254,12.5723,-15.0840,12.6338,-14.2742,12.6338,171.4696,3.4294,17.2528,17.2240,36.3573,17.1953,36.1480,17.1669,35.9406,17.1669,583.8302,23.3532,14.6487,14.6409,15.9126,14.6332,15.8950,14.6254,15.8771,14.6254,583.8302,23.3532,15.2047,15.1720,22.6085,15.1399,22.3754,15.1083,22.1476,15.1083,171.4696,3.4294,3.3712,20.0925,2.2475,0.0000,12.6855,32.7779,61673.7000,35802.9054,34847.5265
748.0000,14.8989,24.3105,11380.9000,31289.4000,-19908.5000,0.8112,2586.5682,4.4000,1.0000,6953.2000,4.5000,1.0000,9539.7682,0.0000,0.0000,38242.6000,8794.3318,-29448.2682,17.4244,10.1271,13424.1000,0.0000,13424.1000,0.3480,3628.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3628.1351,0.0000,0.0000,0.0000,9795.9649,9795.9649,16.5035,8.7763,21227.0000,0.0000,21227.0000,0.5503,4824.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4824.3182,0.0000,0.0000,0.0000,16402.6818,16402.6818,15.0969,7.7996,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0000,0.0000,0.0000,309.1135,309.1135,15.0049,7.2777,10984.8000,0.0000,10984.8000,0.2848,2496.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2496.5455,0.0000,0.0000,0.0000,8488.2545,8488.2545,14.2770,6.9797,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,14.0732,16.1370,15.1051,1.6044,24065.4653,3.0232,427.2301,4.2723,3.0232,0.0000,1.0046,16.1069,15.1765,15.6417,-1.3561,-10849.0920,3.0232,784.1926,7.8419,3.0232,0.0000,3.5323,15.1203,14.9628,15.0416,-0.2625,-1837.2109,3.0232,917.8147,9.1781,3.0232,0.0000,4.6117,16.5843,16.5569,21.3529,16.5300,21.1122,16.5035,20.8760,16.5035,483.1961,19.3278,15.0703,15.0482,14.3442,15.0264,14.1344,15.0049,13.9287,15.0049,483.1961,19.3278,14.2527,14.1881,10.2512,14.1284,9.4196,14.0732,8.6502,14.0732,142.1469,2.8429,16.1370,16.1271,23.7139,16.1171,23.7138,16.1069,23.7121,16.1069,483.1961,19.3278,15.1765,15.1576,21.7905,15.1389,21.6595,15.1203,21.5301,15.1203,483.1961,19.3278,14.9628,14.9417,19.4802,14.9204,19.4052,14.8989,19.3262,14.8989,142.1469,2.8429,3.0232,14.9175,2.0155,0.0000,9.1485,24.0660,26539.2000,5831.0276,11379.1623
749.0000,14.7814,25.7482,7744.7000,47667.0000,-39922.3000,1.2359,1760.1591,4.4000,1.0000,10592.6667,4.5000,1.0000,12352.8258,0.0000,0.0000,58259.6667,5984.5409,-52275.1258,18.7297,11.4324,13419.9000,0.0000,13419.9000,0.3479,3627.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3627.0000,0.0000,0.0000,0.0000,9792.9000,9792.9000,17.9019,10.1746,16714.0000,0.0000,16714.0000,0.4333,3798.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3798.6364,0.0000,0.0000,0.0000,12915.3636,12915.3636,16.9264,9.6291,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0000,0.0000,0.0000,300.6486,300.6486,16.8136,9.0863,9186.1000,0.0000,9186.1000,0.2382,2087.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2087.7500,0.0000,0.0000,0.0000,7098.3500,7098.3500,16.2775,8.9802,868.7000,0.0000,868.7000,0.0225,234.7838,3.7000,1.0000,0.0000,0.0000,0.0000,234.7838,0.0000,0.0000,0.0000,633.9162,633.9162,15.9614,14.8816,15.4215,-0.9531,-14297.1475,3.4328,479.0461,4.7905,3.4328,0.0000,1.4706,14.8792,15.6346,15.2569,1.2502,10001.4469,3.4328,904.0960,9.0410,3.4328,0.0000,5.1710,15.5783,14.8415,15.2099,-1.3937,-9755.7532,3.4328,1035.1842,10.3518,3.4328,0.0000,6.7512,17.9900,17.9605,34.4275,17.9311,34.2105,17.9019,33.9944,17.9019,602.4804,24.0992,16.9037,16.8735,31.7651,16.8434,31.5193,16.8136,31.2750,16.8136,602.4804,24.0992,16.2296,16.1382,33.2846,16.0488,32.3048,15.9614,31.3421,15.9614,176.8996,3.5380,14.8816,14.8809,12.2278,14.8801,12.3014,14.8792,12.3739,14.8792,602.4804,24.0992,15.6346,15.6158,25.8434,15.5970,25.7287,15.5783,25.6143,15.5783,602.4804,24.0992,14.8415,14.8214,18.3701,14.8014,18.2985,14.7814,18.2271,14.7814,176.8996,3.5380,3.4328,21.1116,2.2885,0.0000,13.3928,34.5044,678.4000,-21533.9473,-14051.4538
750.0000,14.8819,26.3258,5546.8000,55068.3000,-49521.5000,1.4277,1260.6364,4.4000,1.0000,12237.4000,4.5000,1.0000,13498.0364,0.0000,0.0000,67305.7000,4286.1636,-63019.5364,19.1915,11.8942,13420.1000,0.0000,13420.1000,0.3479,3627.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3627.0541,0.0000,0.0000,0.0000,9793.0459,9793.0459,18.4497,10.7224,16276.2000,0.0000,16276.2000,0.4220,3699.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3699.1364,0.0000,0.0000,0.0000,12577.0636,12577.0636,17.5896,10.2923,554.0000,0.0000,554.0000,0.0144,149.7297,3.7000,1.0000,0.0000,0.0000,0.0000,149.7297,0.0000,0.0000,0.0000,404.2703,404.2703,17.4913,9.7640,7615.8000,0.0000,7615.8000,0.1975,1730.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1730.8636,0.0000,0.0000,0.0000,5884.9364,5884.9364,17.0889,9.7916,4552.6000,0.0000,4552.6000,0.1180,1230.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1230.4324,0.0000,0.0000,0.0000,3322.1676,3322.1676,16.6888,14.5830,15.6359,-2.0528,-30792.5390,3.7913,524.6139,5.2461,3.7913,0.0000,1.9812,14.5680,15.5541,15.0610,1.8025,14420.1426,3.7913,1006.3396,10.0634,3.7913,0.0000,6.9664,15.5139,14.9577,15.2358,-1.1621,-8134.5347,3.7913,1142.1299,11.4213,3.7913,0.0000,9.0952,18.5218,18.4977,37.4940,18.4737,37.3542,18.4497,37.2144,18.4497,716.2111,28.6484,17.5620,17.5384,35.5495,17.5148,35.4003,17.4913,35.2511,17.4913,716.2111,28.6484,16.8617,16.8043,37.3842,16.7466,36.9424,16.6888,36.4911,16.6888,209.9880,4.1998,14.5830,14.5780,11.5147,14.5730,11.5247,14.5680,11.5350,14.5680,716.2111,28.6484,15.5541,15.5407,24.1712,15.5273,24.1177,15.5139,24.0640,15.5139,716.2111,28.6484,14.9577,14.9321,20.1386,14.9069,19.9973,14.8819,19.8588,14.8819,209.9880,4.1998,3.7913,27.7100,2.5275,0.0000,18.0429,45.7529,-7102.8000,-31038.0526,-24506.9311
751.0000,15.0376,27.1272,1881.3000,109597.7000,-107716.4000,2.8415,427.5682,4.4000,1.0000,24355.0444,4.5000,1.0000,24782.6126,0.0000,0.0000,133952.7444,1453.7318,-132499.0126,20.7755,13.4783,13415.3000,0.0000,13415.3000,0.3478,3625.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3625.7568,0.0000,0.0000,0.0000,9789.5432,9789.5432,20.2759,12.5486,9001.9000,0.0000,9001.9000,0.2334,2045.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2045.8864,0.0000,0.0000,0.0000,6956.0136,6956.0136,19.9746,12.6774,511.1000,0.0000,511.1000,0.0133,138.1351,3.7000,1.0000,0.0000,0.0000,0.0000,138.1351,0.0000,0.0000,0.0000,372.9649,372.9649,19.8739,12.1466,6134.2000,0.0000,6134.2000,0.1590,1394.1364,4.4000,1.0000,0.0000,0.0000,0.0000,1394.1364,0.0000,0.0000,0.0000,4740.0636,4740.0636,19.6686,12.3713,15283.8000,0.0000,15283.8000,0.3963,4130.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4130.7568,0.0000,0.0000,0.0000,11153.0432,11153.0432,18.9526,13.9162,16.4344,-7.7532,-116298.3322,5.9869,802.8874,8.0289,5.9869,0.0000,7.8015,13.9154,15.3895,14.6525,4.2548,34038.6176,5.9869,1615.3088,16.1531,5.9869,0.0000,27.4320,15.3669,15.0909,15.2289,-0.9105,-6373.2982,5.9869,1804.0586,18.0406,5.9869,0.0000,35.8147,20.3516,20.3263,53.8317,20.3011,53.6847,20.2759,53.5379,20.2759,1592.9654,63.7186,19.9585,19.9302,57.0684,19.9020,56.8800,19.8739,56.6920,19.8739,1592.9654,63.7186,19.1856,19.1072,62.4401,19.0295,61.7609,18.9526,61.0879,18.9526,464.1397,9.2828,13.9162,13.9160,6.4890,13.9157,6.5430,13.9154,6.5966,13.9154,1592.9654,63.7186,15.3895,15.3820,22.2571,15.3745,22.2578,15.3669,22.2581,15.3669,1592.9654,63.7186,15.0909,15.0732,21.7763,15.0554,21.7363,15.0376,21.6943,15.0376,464.1397,9.2828,5.9869,97.2011,3.9913,0.0000,71.0483,168.2494,-63370.1000,-99487.3840,-88633.0128
752.0000,15.0801,27.2975,93.9000,148548.6000,-148454.7000,3.8514,21.3409,4.4000,1.0000,33010.8000,4.5000,1.0000,33032.1409,0.0000,0.0000,181559.4000,72.5591,-181486.8409,21.1458,13.8485,22779.1000,0.0000,22779.1000,0.5906,6156.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6156.5135,0.0000,0.0000,0.0000,16622.5865,16622.5865,20.5446,12.8173,5559.5000,0.0000,5559.5000,0.1441,1263.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1263.5227,0.0000,0.0000,0.0000,4295.9773,4295.9773,20.4010,13.1037,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0000,0.0000,0.0000,748.7027,748.7027,20.3257,12.5984,5311.8000,0.0000,5311.8000,0.1377,1207.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1207.2273,0.0000,0.0000,0.0000,4104.5727,4104.5727,20.1885,12.8912,16244.9000,0.0000,16244.9000,0.4212,4390.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4390.5135,0.0000,0.0000,0.0000,11854.3865,11854.3865,19.6639,14.4136,17.0388,-10.4727,-157090.3347,7.7574,1016.2297,10.1623,7.7574,0.0000,16.9716,14.3989,15.0496,14.7242,2.4338,19470.7595,7.7574,2086.9898,20.8699,7.7574,0.0000,59.6763,15.0363,15.1179,15.0771,0.3490,2442.8796,7.7574,2351.7397,23.5174,7.7574,0.0000,77.9122,20.5902,20.5750,52.4532,20.5598,52.4124,20.5446,52.3711,20.5446,2513.6524,100.5461,20.3759,20.3592,56.3729,20.3424,56.3116,20.3257,56.2498,20.3257,2513.6524,100.5461,19.7923,19.7498,63.8262,19.7070,63.6342,19.6639,63.4351,19.6639,730.0148,14.6003,14.4136,14.4087,13.3190,14.4038,13.3158,14.3989,13.3128,14.3989,2513.6524,100.5461,15.0496,15.0452,18.9555,15.0407,18.9766,15.0363,18.9975,15.0363,2513.6524,100.5461,15.1179,15.1054,21.8817,15.0928,21.8932,15.0801,21.9034,15.0801,730.0148,14.6003,7.7574,198.6094,5.1716,0.0000,154.5601,353.1695,-97533.4000,-143860.6152,-135176.6955
753.0000,15.0397,27.2619,0.0000,160321.3000,-160321.3000,4.1566,0.0000,0.0000,0.0000,35626.9556,4.5000,1.0000,35626.9556,0.0000,0.0000,195948.2556,0.0000,-195948.2556,21.0295,13.7322,27792.0000,0.0000,27792.0000,0.7206,7511.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7511.3514,0.0000,0.0000,0.0000,20280.6486,20280.6486,20.3738,32.4146,0.0000,7466.9000,-7466.9000,0.1936,0.0000,0.0000,0.0000,1523.8571,4.9000,1.0000,1523.8571,0.0000,0.0000,8990.7571,0.0000,-8990.7571,20.6486,13.3513,1728.8000,0.0000,1728.8000,0.0448,467.2432,3.7000,1.0000,0.0000,0.0000,0.0000,467.2432,0.0000,0.0000,0.0000,1261.5568,1261.5568,20.5660,12.8388,5177.5000,0.0000,5177.5000,0.1342,1176.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1176.7045,0.0000,0.0000,0.0000,4000.7955,4000.7955,20.4437,13.1464,15604.2000,0.0000,15604.2000,0.4046,4217.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4217.3514,0.0000,0.0000,0.0000,11386.8486,11386.8486,19.9898,14.8103,17.4001,-11.2962,-169442.3333,8.4816,1095.7619,10.9576,8.4816,0.0000,22.1820,14.7942,14.9981,14.8961,0.8338,6670.2711,8.4816,2266.1718,22.6617,8.4816,0.0000,77.9976,14.9839,15.0707,15.0273,0.4055,2838.2796,8.4816,2576.3828,25.7638,8.4816,0.0000,101.8322,20.4095,20.3976,48.3590,20.3857,48.3398,20.3738,48.3204,20.3738,2942.6747,117.7070,20.6100,20.5954,55.5450,20.5807,55.4945,20.5660,55.4438,20.5660,2942.6747,117.7070,20.0957,20.0604,63.0764,20.0251,62.9381,19.9898,62.7980,19.9898,853.6871,17.0737,14.8103,14.8049,17.5484,14.7995,17.5424,14.7942,17.5364,14.7942,2942.6747,117.7070,14.9981,14.9934,18.9546,14.9887,18.9638,14.9839,18.9730,14.9839,2942.6747,117.7070,15.0707,15.0604,21.1594,15.0500,21.1826,15.0397,21.2051,15.0397,853.6871,17.0737,8.4816,254.1571,5.6544,0.0000,202.0118,456.1688,-117485.7000,-168009.1632,-159933.7827
754.0000,15.0195,27.2417,0.0000,169690.3000,-169690.3000,4.3995,0.0000,0.0000,0.0000,37708.9556,4.5000,1.0000,37708.9556,0.0000,0.0000,207399.2556,0.0000,-207399.2556,21.0580,13.7607,31597.5000,0.0000,31597.5000,0.8192,8539.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8539.8649,0.0000,0.0000,0.0000,23057.6351,23057.6351,20.3527,32.3935,0.0000,7474.8000,-7474.8000,0.1938,0.0000,0.0000,0.0000,1525.4694,4.9000,1.0000,1525.4694,0.0000,0.0000,9000.2694,0.0000,-9000.2694,20.6147,13.3174,1869.0000,0.0000,1869.0000,0.0485,505.1351,3.7000,1.0000,0.0000,0.0000,0.0000,505.1351,0.0000,0.0000,0.0000,1363.8649,1363.8649,20.5367,12.8094,4658.6000,0.0000,4658.6000,0.1208,1058.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1058.7727,0.0000,0.0000,0.0000,3599.8273,3599.8273,20.4319,13.1346,13682.2000,0.0000,13682.2000,0.3547,3697.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3697.8919,0.0000,0.0000,0.0000,9984.3081,9984.3081,20.0519,15.1352,17.5935,-11.2578,-168867.3112,8.9048,1141.9441,11.4194,8.9048,0.0000,25.6708,15.1182,15.0347,15.0764,-0.3586,-2868.6863,8.9048,2362.1872,23.6219,8.9048,0.0000,90.2649,15.0201,15.0493,15.0347,0.1433,1002.9505,8.9048,2704.1312,27.0413,8.9048,0.0000,117.8482,20.3867,20.3753,46.9975,20.3640,46.9747,20.3527,46.9518,20.3527,3207.1554,128.2862,20.5750,20.5622,52.9316,20.5495,52.8940,20.5367,52.8563,20.5367,3207.1554,128.2862,20.1412,20.1114,60.3724,20.0816,60.2766,20.0519,60.1793,20.0519,929.8730,18.5975,15.1352,15.1295,20.4974,15.1239,20.4886,15.1182,20.4799,15.1182,3207.1554,128.2862,15.0347,15.0298,19.6207,15.0250,19.6243,15.0201,19.6278,15.0201,3207.1554,128.2862,15.0493,15.0394,20.9105,15.0295,20.9261,15.0195,20.9414,15.0195,929.8730,18.5975,8.9048,290.7871,5.9365,0.0000,233.7839,524.5710,-125357.8000,-178393.8896,-170733.0470
755.0000,15.0232,27.2455,0.0000,179416.0000,-179416.0000,4.6517,0.0000,0.0000,0.0000,39870.2222,4.5000,1.0000,39870.2222,0.0000,0.0000,219286.2222,0.0000,-219286.2222,21.0834,13.7861,37311.6000,0.0000,37311.6000,0.9674,10084.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10084.2162,0.0000,0.0000,0.0000,27227.3838,27227.3838,20.2998,32.3406,0.0000,6899.1000,-6899.1000,0.1789,0.0000,0.0000,0.0000,1407.9796,4.9000,1.0000,1407.9796,0.0000,0.0000,8307.0796,0.0000,-8307.0796,20.5294,13.2321,1913.9000,0.0000,1913.9000,0.0496,517.2703,3.7000,1.0000,0.0000,0.0000,0.0000,517.2703,0.0000,0.0000,0.0000,1396.6297,1396.6297,20.4563,12.7290,3289.4000,0.0000,3289.4000,0.0853,747.5909,4.4000,1.0000,0.0000,0.0000,0.0000,747.5909,0.0000,0.0000,0.0000,2541.8091,2541.8091,20.3861,13.0888,12400.8000,0.0000,12400.8000,0.3215,3351.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3351.5676,0.0000,0.0000,0.0000,9049.2324,9049.2324,20.0558,15.3954,17.7256,-11.2425,-168637.8726,9.3815,1197.0276,11.9703,9.3815,0.0000,30.0184,15.3782,15.1071,15.2426,-1.2261,-9808.7245,9.3815,2472.2455,24.7225,9.3815,0.0000,105.5524,15.0925,15.0523,15.0724,-0.2078,-1454.4030,9.3815,2844.6240,28.4462,9.3815,0.0000,137.8072,20.3310,20.3206,45.6287,20.3102,45.6103,20.2998,45.5917,20.2998,3517.1197,140.6848,20.4908,20.4793,50.6585,20.4678,50.6281,20.4563,50.5977,20.4563,3517.1197,140.6848,20.1360,20.1093,58.0830,20.0826,58.0036,20.0558,57.9233,20.0558,1019.1138,20.3823,15.3954,15.3896,22.5675,15.3839,22.5583,15.3782,22.5490,15.3782,3517.1197,140.6848,15.1071,15.1022,20.4465,15.0974,20.4472,15.0925,20.4478,15.0925,3517.1197,140.6848,15.0523,15.0426,20.9828,15.0329,20.9937,15.0232,21.0043,15.0232,1019.1138,20.3823,9.3815,335.9217,6.2544,0.0000,273.3780,609.2997,-131399.4000,-187378.2468,-179901.0001
756.0000,15.0439,27.2662,0.0000,189253.4000,-189253.4000,4.9067,0.0000,0.0000,0.0000,42056.3111,4.5000,1.0000,42056.3111,0.0000,0.0000,231309.7111,0.0000,-231309.7111,21.1591,13.8618,39209.8000,0.0000,39209.8000,1.0166,10597.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10597.2432,0.0000,0.0000,0.0000,28612.5568,28612.5568,20.3720,32.4128,0.0000,9367.7000,-9367.7000,0.2429,0.0000,0.0000,0.0000,1911.7755,4.9000,1.0000,1911.7755,0.0000,0.0000,11279.4755,0.0000,-11279.4755,20.6702,13.3729,2264.9000,0.0000,2264.9000,0.0587,612.1351,3.7000,1.0000,0.0000,0.0000,0.0000,612.1351,0.0000,0.0000,0.0000,1652.7649,1652.7649,20.5919,12.8647,2078.8000,0.0000,2078.8000,0.0539,472.4545,4.4000,1.0000,0.0000,0.0000,0.0000,472.4545,0.0000,0.0000,0.0000,1606.3455,1606.3455,20.5495,13.2522,9998.3000,0.0000,9998.3000,0.2592,2702.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2702.2432,0.0000,0.0000,0.0000,7296.0568,7296.0568,20.2728,15.5492,17.9110,-11.9115,-178672.5726,9.8071,1242.5191,12.4252,9.8071,0.0000,34.2914,15.5328,15.1843,15.3586,-1.6476,-13180.7753,9.8071,2572.5189,25.7252,9.8071,0.0000,120.5771,15.1699,15.0726,15.1212,-0.5260,-3681.6933,9.8071,2967.8815,29.6788,9.8071,0.0000,157.4232,20.4026,20.3924,45.7812,20.3822,45.7601,20.3720,45.7388,20.3720,3804.4645,152.1786,20.6265,20.6149,51.0587,20.6034,51.0237,20.5919,50.9886,20.5919,3804.4645,152.1786,20.3566,20.3286,59.1298,20.3007,59.0199,20.2728,58.9098,20.2728,1101.8010,22.0360,15.5492,15.5438,23.5046,15.5383,23.4976,15.5328,23.4906,15.5328,3804.4645,152.1786,15.1843,15.1795,21.1765,15.1747,21.1757,15.1699,21.1749,15.1699,3804.4645,152.1786,15.0726,15.0630,21.2346,15.0535,21.2419,15.0439,21.2488,15.0439,1101.8010,22.0360,9.8071,379.8086,6.5381,0.0000,312.2917,692.1003,-145069.3000,-203421.4628,-195535.0413
