Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
757.0000,15.0709,27.2931,0.0000,202061.8000,-202061.8000,5.2388,0.0000,0.0000,0.0000,44902.6222,4.5000,1.0000,44902.6222,0.0000,0.0000,246964.4222,0.0000,-246964.4222,21.3736,14.0763,33980.2000,0.0000,33980.2000,0.8810,9183.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9183.8378,0.0000,0.0000,0.0000,24796.3622,24796.3622,20.7079,32.7487,0.0000,13052.2000,-13052.2000,0.3384,0.0000,0.0000,0.0000,2663.7143,4.9000,1.0000,2663.7143,0.0000,0.0000,15715.9143,0.0000,-15715.9143,21.1090,13.8117,2701.8000,0.0000,2701.8000,0.0700,730.2162,3.7000,1.0000,0.0000,0.0000,0.0000,730.2162,0.0000,0.0000,0.0000,1971.5838,1971.5838,21.0216,13.2943,713.5000,0.0000,713.5000,0.0185,162.1591,4.4000,1.0000,0.0000,0.0000,0.0000,162.1591,0.0000,0.0000,0.0000,551.3409,551.3409,21.0075,13.7102,8716.9000,0.0000,8716.9000,0.2260,2355.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2355.9189,0.0000,0.0000,0.0000,6360.9811,6360.9811,20.7522,15.6445,18.1983,-13.3426,-200139.7026,10.1592,1273.1731,12.7317,10.1592,0.0000,38.1190,15.6287,15.2482,15.4384,-1.8636,-14908.9499,10.1592,2656.4544,26.5645,10.1592,0.0000,134.0358,15.2340,15.0990,15.1665,-0.7556,-5289.4147,10.1592,3068.8986,30.6890,10.1592,0.0000,174.9946,20.7407,20.7298,48.5324,20.7188,48.5012,20.7079,48.4699,20.7079,4049.7575,161.9903,21.0586,21.0463,54.3382,21.0339,54.2924,21.0216,54.2466,21.0216,4049.7575,161.9903,20.8452,20.8141,63.3205,20.7831,63.1681,20.7522,63.0159,20.7522,1172.3585,23.4472,15.6445,15.6392,23.9385,15.6340,23.9328,15.6287,23.9272,15.6287,4049.7575,161.9903,15.2482,15.2435,21.6908,15.2387,21.6893,15.2340,21.6878,15.2340,4049.7575,161.9903,15.0990,15.0896,21.5177,15.0803,21.5226,15.0709,21.5273,15.0709,1172.3585,23.4472,10.1592,418.7773,6.7728,0.0000,347.1494,765.9267,-169001.6000,-229000.0686,-220338.0672
758.0000,15.1204,27.3426,0.0000,218404.7000,-218404.7000,5.6625,0.0000,0.0000,0.0000,48534.3778,4.5000,1.0000,48534.3778,0.0000,0.0000,266939.0778,0.0000,-266939.0778,21.2470,13.9497,39208.2000,0.0000,39208.2000,1.0165,10596.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10596.8108,0.0000,0.0000,0.0000,28611.3892,28611.3892,20.5647,32.6055,0.0000,22398.1000,-22398.1000,0.5807,0.0000,0.0000,0.0000,4571.0408,4.9000,1.0000,4571.0408,0.0000,0.0000,26969.1408,0.0000,-26969.1408,21.1837,13.8864,2579.1000,0.0000,2579.1000,0.0669,697.0541,3.7000,1.0000,0.0000,0.0000,0.0000,697.0541,0.0000,0.0000,0.0000,1882.0459,1882.0459,21.1092,28.3747,74.9000,121.2000,-46.3000,0.0031,17.0227,4.4000,1.0000,24.7347,4.9000,1.0000,41.7574,0.0000,0.0000,145.9347,57.8773,-88.0574,21.1113,13.8140,7755.9000,0.0000,7755.9000,0.2011,2096.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2096.1892,0.0000,0.0000,0.0000,5659.7108,5659.7108,20.9061,15.9989,18.4525,-14.2538,-213806.3795,11.2964,1402.1658,14.0217,11.2964,0.0000,52.4060,15.9816,15.3612,15.6714,-3.3789,-27031.1415,11.2964,2926.7360,29.2674,11.2964,0.0000,184.2727,15.3476,15.1468,15.2472,-1.2498,-8748.3095,11.2964,3401.4927,34.0149,11.2964,0.0000,240.5829,20.5904,20.5818,46.0654,20.5733,46.0572,20.5647,46.0489,20.5647,4888.1280,195.5251,21.1405,21.1301,53.7274,21.1196,53.7008,21.1092,53.6742,21.1092,4888.1280,195.5251,20.9814,20.9563,62.7957,20.9312,62.7178,20.9061,62.6387,20.9061,1413.3344,28.2667,15.9989,15.9931,27.0267,15.9873,27.0152,15.9816,27.0037,15.9816,4888.1280,195.5251,15.3612,15.3566,22.6606,15.3521,22.6599,15.3476,22.6591,15.3476,4888.1280,195.5251,15.1468,15.1380,22.0269,15.1292,22.0354,15.1204,22.0436,15.1204,1413.3344,28.2667,11.2964,561.9149,7.5309,0.0000,477.2617,1039.1766,-191305.9000,-257843.1301,-249585.8305
759.0000,15.1862,27.4084,0.0000,229855.8000,-229855.8000,5.9594,0.0000,0.0000,0.0000,51079.0667,4.5000,1.0000,51079.0667,0.0000,0.0000,280934.8667,0.0000,-280934.8667,21.2418,13.9445,37307.9000,0.0000,37307.9000,0.9673,10083.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10083.2162,0.0000,0.0000,0.0000,27224.6838,27224.6838,20.6297,32.6705,0.0000,33239.6000,-33239.6000,0.8618,0.0000,0.0000,0.0000,6783.5918,4.9000,1.0000,6783.5918,0.0000,0.0000,40023.1918,0.0000,-40023.1918,21.4924,14.1951,1711.1000,0.0000,1711.1000,0.0444,462.4595,3.7000,1.0000,0.0000,0.0000,0.0000,462.4595,0.0000,0.0000,0.0000,1248.6405,1248.6405,21.4339,33.4747,0.0000,373.8000,-373.8000,0.0097,0.0000,0.0000,0.0000,76.2857,4.9000,1.0000,76.2857,0.0000,0.0000,450.0857,0.0000,-450.0857,21.4436,14.1463,6794.9000,0.0000,6794.9000,0.1762,1836.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1836.4595,0.0000,0.0000,0.0000,4958.4405,4958.4405,21.2587,16.2415,18.7501,-15.5174,-232760.8911,12.0281,1476.3802,14.7638,12.0281,0.0000,63.2643,16.2249,15.4995,15.8622,-4.2065,-33652.3007,12.0281,3092.9782,30.9298,12.0281,0.0000,222.4530,15.4861,15.2121,15.3491,-1.8160,-12711.7805,12.0281,3607.2149,36.0721,12.0281,0.0000,290.4304,20.6550,20.6466,46.3087,20.6381,46.2974,20.6297,46.2860,20.6297,5464.3929,218.5757,21.4655,21.4550,55.8764,21.4444,55.8452,21.4339,55.8140,21.4339,5464.3929,218.5757,21.3367,21.3107,65.3472,21.2847,65.2472,21.2587,65.1469,21.2587,1578.8327,31.5767,16.2415,16.2360,28.6314,16.2305,28.6224,16.2249,28.6134,16.2249,5464.3929,218.5757,15.4995,15.4951,23.7771,15.4906,23.7754,15.4861,23.7737,15.4861,5464.3929,218.5757,15.2121,15.2034,22.6817,15.1948,22.6886,15.1862,22.6953,15.1862,1578.8327,31.5767,12.0281,668.7552,8.0187,0.0000,576.1477,1244.9029,-217655.3000,-287976.3794,-279124.9723
760.0000,15.2618,27.4840,0.0000,244947.3000,-244947.3000,6.3507,0.0000,0.0000,0.0000,54432.7333,4.5000,1.0000,54432.7333,0.0000,0.0000,299380.0333,0.0000,-299380.0333,21.4359,14.1386,35405.5000,0.0000,35405.5000,0.9180,9569.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9569.0541,0.0000,0.0000,0.0000,25836.4459,25836.4459,20.8771,32.9179,0.0000,33127.1000,-33127.1000,0.8589,0.0000,0.0000,0.0000,6760.6327,4.9000,1.0000,6760.6327,0.0000,0.0000,39887.7327,0.0000,-39887.7327,21.6997,14.4024,1653.5000,0.0000,1653.5000,0.0429,446.8919,3.7000,1.0000,0.0000,0.0000,0.0000,446.8919,0.0000,0.0000,0.0000,1206.6081,1206.6081,21.6446,33.6854,0.0000,372.5000,-372.5000,0.0097,0.0000,0.0000,0.0000,76.0204,4.9000,1.0000,76.0204,0.0000,0.0000,448.5204,0.0000,-448.5204,21.6539,14.3566,7755.9000,0.0000,7755.9000,0.2011,2096.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2096.1892,0.0000,0.0000,0.0000,5659.7108,5659.7108,21.4652,16.4868,18.9760,-16.0931,-241396.0117,12.5717,1530.1153,15.3012,12.5717,0.0000,72.2359,16.4701,15.6385,16.0543,-5.0405,-40324.0501,12.5717,3208.4774,32.0848,12.5717,0.0000,253.9995,15.6251,15.2874,15.4563,-2.3389,-16372.1306,12.5717,3754.2662,37.5427,12.5717,0.0000,331.6169,20.9031,20.8944,48.2930,20.8857,48.2765,20.8771,48.2600,20.8771,5910.9285,236.4371,21.6748,21.6647,56.6559,21.6547,56.6281,21.6446,56.6003,21.6446,5910.9285,236.4371,21.5372,21.5132,65.8174,21.4892,65.7381,21.4652,65.6582,21.4652,1707.0055,34.1401,16.4868,16.4813,30.2476,16.4757,30.2377,16.4701,30.2278,16.4701,5910.9285,236.4371,15.6385,15.6340,24.8009,15.6296,24.7984,15.6251,24.7958,15.6251,5910.9285,236.4371,15.2874,15.2789,23.3884,15.2703,23.3930,15.2618,23.3975,15.2618,1707.0055,34.1401,12.5717,756.0249,8.3812,0.0000,657.8523,1413.8772,-233632.0000,-307013.5215,-298092.1924
761.0000,15.3086,27.5308,0.0000,241910.2000,-241910.2000,6.2720,0.0000,0.0000,0.0000,53757.8222,4.5000,1.0000,53757.8222,0.0000,0.0000,295668.0222,0.0000,-295668.0222,21.5872,14.2899,30178.8000,0.0000,30178.8000,0.7824,8156.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8156.4324,0.0000,0.0000,0.0000,22022.3676,22022.3676,21.0922,33.1330,0.0000,30328.5000,-30328.5000,0.7863,0.0000,0.0000,0.0000,6189.4898,4.9000,1.0000,6189.4898,0.0000,0.0000,36517.9898,0.0000,-36517.9898,21.8677,14.5704,2125.2000,0.0000,2125.2000,0.0551,574.3784,3.7000,1.0000,0.0000,0.0000,0.0000,574.3784,0.0000,0.0000,0.0000,1550.8216,1550.8216,21.8037,33.8445,0.0000,360.4000,-360.4000,0.0093,0.0000,0.0000,0.0000,73.5510,4.9000,1.0000,73.5510,0.0000,0.0000,433.9510,0.0000,-433.9510,21.8129,14.5156,9037.3000,0.0000,9037.3000,0.2343,2442.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2442.5135,0.0000,0.0000,0.0000,6594.7865,6594.7865,21.6003,16.5569,19.0786,-15.8333,-237499.4441,12.2092,1480.3123,14.8031,12.2092,0.0000,66.1655,16.5406,15.7110,16.1258,-4.8831,-39065.1561,12.2092,3107.2398,31.0724,12.2092,0.0000,232.6544,15.6974,15.3347,15.5160,-2.4397,-17078.1382,12.2092,3637.3946,36.3739,12.2092,0.0000,303.7492,21.1196,21.1104,49.6697,21.1013,49.6475,21.0922,49.6252,21.0922,5611.4295,224.4572,21.8347,21.8244,57.0335,21.8140,57.0012,21.8037,56.9688,21.8037,5611.4295,224.4572,21.6729,21.6487,65.7103,21.6245,65.6223,21.6003,65.5341,21.6003,1621.0441,32.4209,16.5569,16.5515,30.0879,16.5460,30.0791,16.5406,30.0702,16.5406,5611.4295,224.4572,15.7110,15.7065,25.1068,15.7019,25.1026,15.6974,25.0985,15.6974,5611.4295,224.4572,15.3347,15.3260,23.6937,15.3173,23.6941,15.3086,23.6942,15.3086,1621.0441,32.4209,12.2092,697.0681,8.1395,0.0000,602.5691,1299.6372,-231257.8000,-302451.9874,-293642.7384
762.0000,15.3266,27.5488,0.0000,247658.8000,-247658.8000,6.4210,0.0000,0.0000,0.0000,55035.2889,4.5000,1.0000,55035.2889,0.0000,0.0000,302694.0889,0.0000,-302694.0889,22.0916,14.7943,19702.5000,0.0000,19702.5000,0.5108,5325.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5325.0000,0.0000,0.0000,0.0000,14377.5000,14377.5000,21.7362,33.7771,0.0000,17648.9000,-17648.9000,0.4576,0.0000,0.0000,0.0000,3601.8163,4.9000,1.0000,3601.8163,0.0000,0.0000,21250.7163,0.0000,-21250.7163,22.2112,14.9139,1360.1000,0.0000,1360.1000,0.0353,367.5946,3.7000,1.0000,0.0000,0.0000,0.0000,367.5946,0.0000,0.0000,0.0000,992.5054,992.5054,22.1541,22.1541,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.1541,14.8568,11920.3000,0.0000,11920.3000,0.3091,3221.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3221.7027,0.0000,0.0000,0.0000,8698.5973,8698.5973,21.8779,16.5123,19.1951,-16.0051,-240076.3119,11.6006,1400.4272,14.0043,11.6006,0.0000,56.7556,16.4963,15.7251,16.1107,-4.3134,-34507.4858,11.6006,2954.0961,29.5410,11.6006,0.0000,199.5669,15.7111,15.3534,15.5323,-2.2863,-16004.2954,11.6006,3453.8566,34.5386,11.6006,0.0000,260.5507,21.7703,21.7589,55.2518,21.7476,55.2071,21.7362,55.1624,21.7362,5124.2593,204.9704,22.1890,22.1774,59.4416,22.1657,59.3957,22.1541,59.3498,22.1541,5124.2593,204.9704,21.9597,21.9323,67.6410,21.9051,67.5127,21.8779,67.3846,21.8779,1481.1619,29.6232,16.5123,16.5070,29.0314,16.5016,29.0231,16.4963,29.0148,16.4963,5124.2593,204.9704,15.7251,15.7204,24.8969,15.7158,24.8912,15.7111,24.8855,15.7111,5124.2593,204.9704,15.3534,15.3445,23.6731,15.3355,23.6691,15.3266,23.6649,15.3266,1481.1619,29.6232,11.6006,604.8885,7.7337,0.0000,516.8731,1121.7616,-232324.8000,-299876.2025,-290588.0930
763.0000,15.2191,27.4411,4.1000,144890.5000,-144886.4000,3.7566,0.9318,4.4000,1.0000,32197.8889,4.5000,1.0000,32198.8207,0.0000,0.0000,177088.3889,3.1682,-177085.2207,21.9089,14.6116,16241.6000,0.0000,16241.6000,0.4211,4389.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4389.6216,0.0000,0.0000,0.0000,11851.9784,11851.9784,21.4161,33.4569,0.0000,209.5000,-209.5000,0.0054,0.0000,0.0000,0.0000,42.7551,4.9000,1.0000,42.7551,0.0000,0.0000,252.2551,0.0000,-252.2551,21.4257,14.1284,1124.8000,0.0000,1124.8000,0.0292,304.0000,3.7000,1.0000,0.0000,0.0000,0.0000,304.0000,0.0000,0.0000,0.0000,820.8000,820.8000,21.3540,33.3948,0.0000,3.2000,-3.2000,0.0001,0.0000,0.0000,0.0000,0.6531,4.9000,1.0000,0.6531,0.0000,0.0000,3.8531,0.0000,-3.8531,21.3541,14.0568,14002.5000,0.0000,14002.5000,0.3630,3784.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3784.4595,0.0000,0.0000,0.0000,10218.0405,10218.0405,20.9033,15.8635,18.3834,-8.8938,-133406.7110,6.8631,854.1003,8.5410,6.8631,0.0000,11.7522,15.8480,15.5639,15.7059,-0.9399,-7519.3055,6.8631,1775.7028,17.7570,6.8631,0.0000,41.3236,15.5435,15.2573,15.4004,-1.0825,-7577.3540,6.8631,2054.0353,20.5404,6.8631,0.0000,53.9513,21.4612,21.4461,50.5913,21.4311,50.5132,21.4161,50.4354,21.4161,2025.4893,81.0196,21.3946,21.3811,50.2347,21.3675,50.1713,21.3540,50.1081,21.3540,2025.4893,81.0196,20.9681,20.9465,54.0176,20.9249,53.9624,20.9033,53.9062,20.9033,589.1366,11.7827,15.8635,15.8583,22.2802,15.8532,22.2727,15.8480,22.2651,15.8480,2025.4893,81.0196,15.5639,15.5571,23.0553,15.5503,23.0281,15.5435,23.0011,15.5435,2025.4893,81.0196,15.2573,15.2445,22.3037,15.2317,22.2527,15.2191,22.2025,15.2191,589.1366,11.7827,6.8631,141.6302,4.5754,0.0000,107.0270,248.6572,-113730.2000,-154450.5100,-148503.3705
764.0000,15.1901,27.4123,0.0000,146947.4000,-146947.4000,3.8099,0.0000,0.0000,0.0000,32654.9778,4.5000,1.0000,32654.9778,0.0000,0.0000,179602.3778,0.0000,-179602.3778,21.9377,14.6404,16234.6000,0.0000,16234.6000,0.4209,4387.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4387.7297,0.0000,0.0000,0.0000,11846.8703,11846.8703,21.4450,21.4450,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.4450,14.1477,863.5000,0.0000,863.5000,0.0224,233.3784,3.7000,1.0000,0.0000,0.0000,0.0000,233.3784,0.0000,0.0000,0.0000,630.1216,630.1216,21.3735,33.4143,0.0000,41.3000,-41.3000,0.0011,0.0000,0.0000,0.0000,8.4286,4.9000,1.0000,8.4286,0.0000,0.0000,49.7286,0.0000,-49.7286,21.3753,14.0780,13361.8000,0.0000,13361.8000,0.3464,3611.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3611.2973,0.0000,0.0000,0.0000,9750.5027,9750.5027,20.9048,15.5981,18.2515,-9.4167,-141250.5225,6.9010,863.1174,8.6312,6.9010,0.0000,11.9483,15.5812,15.4700,15.5256,-0.3700,-2959.7042,6.9010,1798.2910,17.9829,6.9010,0.0000,42.0134,15.4499,15.2304,15.3401,-0.8348,-5843.8954,6.9010,2070.3420,20.7034,6.9010,0.0000,54.8518,21.4926,21.4767,50.4700,21.4609,50.3908,21.4450,50.3117,21.4450,2045.2675,81.8107,21.4213,21.4054,50.8583,21.3894,50.7749,21.3735,50.6917,21.3735,2045.2675,81.8107,21.0090,20.9740,55.2533,20.9393,55.0278,20.9048,54.8055,20.9048,594.8481,11.8970,15.5981,15.5925,20.4181,15.5868,20.4055,15.5812,20.3929,15.5812,2045.2675,81.8107,15.4700,15.4633,22.2207,15.4566,22.1976,15.4499,22.1745,15.4499,2045.2675,81.8107,15.2304,15.2169,22.0505,15.2035,21.9981,15.1901,21.9459,15.1901,594.8481,11.8970,6.9010,143.8025,4.6007,0.0000,108.8136,252.6161,-116528.8000,-157424.6118,-150054.1221
765.0000,15.1200,27.3422,0.0000,88322.8000,-88322.8000,2.2899,0.0000,0.0000,0.0000,19627.2889,4.5000,1.0000,19627.2889,0.0000,0.0000,107950.0889,0.0000,-107950.0889,21.2286,13.9313,16221.3000,0.0000,16221.3000,0.4206,4384.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4384.1351,0.0000,0.0000,0.0000,11837.1649,11837.1649,20.5129,20.5129,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5129,13.2156,945.1000,0.0000,945.1000,0.0245,255.4324,3.7000,1.0000,0.0000,0.0000,0.0000,255.4324,0.0000,0.0000,0.0000,689.6676,689.6676,20.4274,32.4682,0.0000,81.9000,-81.9000,0.0021,0.0000,0.0000,0.0000,16.7143,4.9000,1.0000,16.7143,0.0000,0.0000,98.6143,0.0000,-98.6143,20.4330,13.1357,12240.6000,0.0000,12240.6000,0.3174,3308.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3308.2703,0.0000,0.0000,0.0000,8932.3297,8932.3297,19.8679,15.4253,17.6466,-5.2339,-78509.2012,4.5817,586.3670,5.8637,4.5817,0.0000,3.4967,15.4001,15.4010,15.4006,0.0020,15.6589,4.5817,1199.8462,11.9985,4.5817,0.0000,12.2952,15.3714,15.1768,15.2741,-0.4912,-3438.3552,4.5817,1378.1518,13.7815,4.5817,0.0000,16.0524,20.5588,20.5435,40.7656,20.5282,40.6969,20.5129,40.6284,20.5129,996.7520,39.8701,20.4739,20.4584,41.3681,20.4429,41.2948,20.4274,41.2217,20.4274,996.7520,39.8701,19.9275,19.9079,42.2722,19.8880,42.2516,19.8679,42.2267,19.8679,291.4613,5.8292,15.4253,15.4169,19.4008,15.4085,19.3613,15.4001,19.3220,15.4001,996.7520,39.8701,15.4010,15.3911,21.6712,15.3812,21.6175,15.3714,21.5641,15.3714,996.7520,39.8701,15.1768,15.1576,21.4306,15.1387,21.3150,15.1200,21.2016,15.1200,291.4613,5.8292,4.5817,46.5790,3.0545,0.0000,31.8442,78.4232,-58997.7000,-86589.5410,-81931.8975
766.0000,15.0586,27.2808,0.0000,82331.8000,-82331.8000,2.1346,0.0000,0.0000,0.0000,18295.9556,4.5000,1.0000,18295.9556,0.0000,0.0000,100627.7556,0.0000,-100627.7556,21.3447,14.0474,13744.5000,0.0000,13744.5000,0.3564,3714.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3714.7297,0.0000,0.0000,0.0000,10029.7703,10029.7703,20.6486,20.6486,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6486,13.3513,560.6000,0.0000,560.6000,0.0145,151.5135,3.7000,1.0000,0.0000,0.0000,0.0000,151.5135,0.0000,0.0000,0.0000,409.0865,409.0865,20.5525,32.5933,0.0000,83.9000,-83.9000,0.0022,0.0000,0.0000,0.0000,17.1224,4.9000,1.0000,17.1224,0.0000,0.0000,101.0224,0.0000,-101.0224,20.5588,13.2615,9998.3000,0.0000,9998.3000,0.2592,2702.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2702.2432,0.0000,0.0000,0.0000,7296.0568,7296.0568,19.9520,14.9563,17.4542,-5.3314,-79970.5428,4.1503,535.0820,5.3508,4.1503,0.0000,2.5991,14.9388,15.4707,15.2047,1.0643,8514.5568,4.1503,1095.3576,10.9536,4.1503,0.0000,9.1389,15.4347,15.1197,15.2772,-0.7203,-5042.2161,4.1503,1248.2369,12.4824,4.1503,0.0000,11.9316,20.7182,20.6949,43.3945,20.6717,43.2490,20.6486,43.1044,20.6486,838.6180,33.5447,20.6230,20.5994,44.1015,20.5759,43.9508,20.5525,43.8011,20.5525,838.6180,33.5447,20.1030,20.0516,46.1795,20.0013,45.7628,19.9520,45.3588,19.9520,245.5595,4.9112,14.9563,14.9505,15.3918,14.9446,15.3819,14.9388,15.3719,14.9388,838.6180,33.5447,15.4707,15.4586,22.5122,15.4466,22.4434,15.4347,22.3749,15.4347,838.6180,33.5447,15.1197,15.0992,20.8642,15.0788,20.7452,15.0586,20.6274,15.0586,245.5595,4.9112,4.1503,35.5093,2.7669,0.0000,23.6696,59.1789,-58112.3000,-82993.8645,-76498.2022
767.0000,15.0233,27.2455,0.0000,65305.1000,-65305.1000,1.6932,0.0000,0.0000,0.0000,14512.2444,4.5000,1.0000,14512.2444,0.0000,0.0000,79817.3444,0.0000,-79817.3444,21.0799,13.7826,13419.2000,0.0000,13419.2000,0.3479,3626.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3626.8108,0.0000,0.0000,0.0000,9792.3892,9792.3892,20.2681,20.2681,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2681,12.9708,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,20.1747,20.1747,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1747,12.8774,8716.9000,0.0000,8716.9000,0.2260,2355.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2355.9189,0.0000,0.0000,0.0000,6360.9811,6360.9811,19.5648,14.8262,17.1955,-4.1631,-62446.9984,3.4168,444.9038,4.4490,3.4168,0.0000,1.4502,14.7998,15.4511,15.1255,1.0729,8583.4095,3.4168,904.6017,9.0460,3.4168,0.0000,5.0991,15.4094,15.0993,15.2543,-0.5839,-4086.9832,3.4168,1028.5452,10.2855,3.4168,0.0000,6.6573,20.3369,20.3139,39.7567,20.2909,39.6282,20.2681,39.5002,20.2681,597.6096,23.9044,20.2451,20.2215,40.6306,20.1980,40.4948,20.1747,40.3595,20.1747,597.6096,23.9044,19.6920,19.6495,41.7590,19.6070,41.4981,19.5648,41.2364,19.5648,175.4816,3.5096,14.8262,14.8174,15.1681,14.8086,15.1267,14.7998,15.0857,14.7998,597.6096,23.9044,15.4511,15.4372,22.2729,15.4232,22.1912,15.4094,22.1100,15.4094,597.6096,23.9044,15.0993,15.0736,20.7618,15.0483,20.5914,15.0233,20.4245,15.0233,175.4816,3.5096,3.4168,20.8437,2.2778,0.0000,13.2065,34.0502,-42753.6000,-63360.8444,-57950.5722
768.0000,14.9568,27.1788,1.4000,58753.0000,-58751.6000,1.5233,0.3182,4.4000,1.0000,13056.2222,4.5000,1.0000,13056.5404,0.0000,0.0000,71809.2222,1.0818,-71808.1404,21.1362,13.8389,13419.4000,0.0000,13419.4000,0.3479,3626.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3626.8649,0.0000,0.0000,0.0000,9792.5351,9792.5351,20.2089,20.2089,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2089,12.9117,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,20.0964,20.0964,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0964,12.7991,4872.9000,0.0000,4872.9000,0.1263,1317.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1317.0000,0.0000,0.0000,0.0000,3555.9000,3555.9000,19.5983,14.4972,17.0478,-3.9518,-59276.8291,3.0128,394.5469,3.9455,3.0128,0.0000,0.9942,14.4762,15.5515,15.0138,1.5619,12495.2799,3.0128,801.2162,8.0122,3.0128,0.0000,3.4960,15.4998,15.0372,15.2685,-0.7680,-5375.9295,3.0128,906.4407,9.0644,3.0128,0.0000,4.5643,20.2935,20.2652,39.9429,20.2370,39.7687,20.2089,39.5957,20.2089,480.3224,19.2129,20.1823,20.1535,40.6994,20.1249,40.5199,20.0964,40.3416,20.0964,480.3224,19.2129,19.7904,19.7250,43.8730,19.6610,43.3523,19.5983,42.8463,19.5983,141.3090,2.8262,14.4972,14.4902,12.7068,14.4832,12.6873,14.4762,12.6677,14.4762,480.3224,19.2129,15.5515,15.5341,23.2673,15.5169,23.1592,15.4998,23.0519,15.4998,480.3224,19.2129,15.0372,15.0101,20.1393,14.9833,19.9677,14.9568,19.7984,14.9568,141.3090,2.8262,3.0128,14.7780,2.0086,0.0000,9.0546,23.8326,-40034.4000,-58149.6431,-52157.4787
769.0000,14.8912,27.1113,14.9000,54010.6000,-53995.7000,1.4003,3.3864,4.4000,1.0000,12002.3556,4.5000,1.0000,12005.7419,0.0000,0.0000,66012.9556,11.5136,-66001.4419,21.2353,13.9380,13423.6000,0.0000,13423.6000,0.3480,3628.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3628.0000,0.0000,0.0000,0.0000,9795.6000,9795.6000,20.1975,20.1975,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1975,12.9002,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,20.0710,20.0710,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0710,12.7737,1509.7000,0.0000,1509.7000,0.0391,408.0270,3.7000,1.0000,0.0000,0.0000,0.0000,408.0270,0.0000,0.0000,0.0000,1101.6730,1101.6730,19.7312,14.1681,16.9496,-3.8584,-57876.4351,2.6973,354.5715,3.5457,2.6973,0.0000,0.7135,14.1500,15.6627,14.9064,1.9673,15738.1868,2.6973,720.3983,7.2040,2.6973,0.0000,2.5087,15.6026,14.9786,15.2906,-0.9274,-6491.6718,2.6973,810.8080,8.1081,2.6973,0.0000,3.2753,20.2937,20.2615,40.2726,20.2294,40.0729,20.1975,39.8747,20.1975,396.5618,15.8625,20.1685,20.1358,40.9691,20.1033,40.7637,20.0710,40.5599,20.0710,396.5618,15.8625,19.9651,19.8856,46.2248,19.8077,45.5885,19.7312,44.9660,19.7312,116.8676,2.3374,14.1681,14.1620,10.4560,14.1560,10.4453,14.1500,10.4345,14.1500,396.5618,15.8625,15.6627,15.6426,24.2019,15.6225,24.0747,15.6026,23.9485,15.6026,396.5618,15.8625,14.9786,14.9491,19.6228,14.9200,19.4342,14.8912,19.2490,14.8912,116.8676,2.3374,2.6973,10.9271,1.7982,0.0000,6.4975,17.4247,-38648.6000,-54802.2068,-48629.9201
770.0000,14.9041,27.1168,61.3000,49771.2000,-49709.9000,1.2904,13.9318,4.4000,1.0000,11060.2667,4.5000,1.0000,11074.1985,0.0000,0.0000,60831.4667,47.3682,-60784.0985,21.1879,13.8906,13424.1000,0.0000,13424.1000,0.3480,3628.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3628.1351,0.0000,0.0000,0.0000,9795.9649,9795.9649,20.0769,20.0769,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0769,12.7796,424.2000,0.0000,424.2000,0.0110,114.6486,3.7000,1.0000,0.0000,0.0000,0.0000,114.6486,0.0000,0.0000,0.0000,309.5514,309.5514,19.9450,19.9450,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9450,12.6477,868.9000,0.0000,868.9000,0.0225,234.8378,3.7000,1.0000,0.0000,0.0000,0.0000,234.8378,0.0000,0.0000,0.0000,634.0622,634.0622,19.4812,14.2027,16.8419,-3.5176,-52764.6022,2.5080,342.1046,3.4210,2.5917,0.0837,0.6329,14.1715,15.5917,14.8816,1.7173,13738.4872,2.5080,670.4855,6.7049,2.5080,0.0000,2.0166,15.5335,15.0095,15.2715,-0.7242,-5069.2170,2.5080,754.4568,7.5446,2.5080,0.0000,2.6328,20.1752,20.1423,39.2725,20.1095,39.0796,20.0769,38.8879,20.0769,349.6648,13.9866,20.0449,20.0114,39.9849,19.9781,39.7853,19.9450,39.5870,19.9450,349.6648,13.9866,19.8794,19.8046,45.0699,19.7306,44.5421,19.6574,44.0184,19.6574,103.1664,2.0633,14.2027,14.1922,11.8870,14.1818,11.8308,14.1715,11.7754,14.1715,349.6648,13.9866,15.5917,15.5722,23.2524,15.5528,23.1415,15.5335,23.0311,15.5335,349.6648,13.9866,15.0095,14.9737,20.1929,14.9386,19.9432,14.9041,19.6996,14.9041,103.1664,2.0633,2.5080,8.9606,1.6720,0.0000,5.2822,14.2428,-34992.7000,-50044.5201,-44095.3320
771.0000,14.9404,27.1446,107.4000,45944.7000,-45837.3000,1.1912,24.4091,4.4000,1.0000,10209.9333,4.5000,1.0000,10234.3424,0.0000,0.0000,56154.6333,82.9909,-56071.6424,21.1529,13.8556,13424.2000,0.0000,13424.2000,0.3480,3628.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3628.1622,0.0000,0.0000,0.0000,9796.0378,9796.0378,19.9642,19.9642,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9642,12.6669,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,19.8257,19.8257,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8257,12.5284,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,19.0614,14.3981,16.7298,-3.1077,-46614.8231,2.3401,343.5944,3.4359,2.5917,0.2516,0.6329,14.3538,15.4627,14.9083,1.2511,10008.4619,2.3401,624.9343,6.2493,2.3401,0.0000,1.6381,15.4053,15.0591,15.2322,-0.4464,-3125.0677,2.3401,705.0500,7.0505,2.3401,0.0000,2.1387,20.0675,20.0329,38.4811,19.9985,38.2806,19.9642,38.0815,19.9642,310.2433,12.4097,19.9307,19.8955,39.1742,19.8605,38.9672,19.8257,38.7616,19.8257,310.2433,12.4097,19.7943,19.7160,44.1256,19.6389,43.5820,19.5628,43.0472,19.5628,91.6383,1.8328,14.3981,14.3832,14.4113,14.3685,14.3180,14.3538,14.2257,14.3538,310.2433,12.4097,15.4627,15.4435,21.9557,15.4244,21.8522,15.4053,21.7493,15.4053,310.2433,12.4097,15.0591,15.0189,20.8443,14.9793,20.5609,14.9404,20.2835,14.9404,91.6383,1.8328,2.3401,7.4198,1.5601,0.0000,4.4096,11.8294,-31610.7000,-45690.0695,-39731.4288
772.0000,14.9555,27.1514,146.3000,42907.5000,-42761.2000,1.1125,33.2500,4.4000,1.0000,9535.0000,4.5000,1.0000,9568.2500,0.0000,0.0000,52442.5000,113.0500,-52329.4500,21.0605,13.7633,13424.4000,0.0000,13424.4000,0.3481,3628.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3628.2162,0.0000,0.0000,0.0000,9796.1838,9796.1838,19.8133,19.8133,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8133,12.5160,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,19.6710,19.6710,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6710,12.3737,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,18.7170,14.5403,16.6286,-2.7834,-41751.3122,2.2223,344.9456,3.4495,2.5917,0.3694,0.6329,14.4904,15.3817,14.9360,0.9549,7639.0887,2.2223,592.8306,5.9283,2.2223,0.0000,1.4030,15.3219,15.0787,15.2003,-0.2979,-2085.0790,2.2223,670.4238,6.7042,2.2223,0.0000,1.8318,19.9177,19.8827,37.3082,19.8479,37.1134,19.8133,36.9198,19.8133,283.8220,11.3529,19.7773,19.7417,38.0025,19.7062,37.8008,19.6710,37.6003,19.6710,283.8220,11.3529,19.6380,19.5615,42.4495,19.4859,41.9512,19.4112,41.4587,19.4112,83.9055,1.6781,14.5403,14.5235,15.9482,14.5069,15.8465,14.4904,15.7458,14.4904,283.8220,11.3529,15.3817,15.3616,21.3186,15.3417,21.2104,15.3219,21.1028,15.3219,283.8220,11.3529,15.0787,15.0370,21.0417,14.9960,20.7616,14.9555,20.4860,14.9555,83.9055,1.6781,2.2223,6.4475,1.4816,0.0000,3.8677,10.3152,-28525.1000,-41940.9446,-36197.3026
773.0000,14.8586,27.0697,85.6000,59759.3000,-59673.7000,1.5494,19.4545,4.4000,1.0000,13279.8444,4.5000,1.0000,13299.2990,0.0000,0.0000,73039.1444,66.1455,-72972.9990,21.3917,14.0944,13422.3000,0.0000,13422.3000,0.3480,3627.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3627.6486,0.0000,0.0000,0.0000,9794.6514,9794.6514,20.4058,20.4058,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4058,13.1085,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,20.2679,20.2679,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2679,12.9706,868.9000,0.0000,868.9000,0.0225,234.8378,3.7000,1.0000,0.0000,0.0000,0.0000,234.8378,0.0000,0.0000,0.0000,634.0622,634.0622,19.9423,13.6767,16.8095,-4.6657,-69986.1373,2.8960,382.7506,3.8275,2.8960,0.0000,0.8830,13.6765,15.7149,14.6957,2.8461,22768.7426,2.8960,779.9963,7.8000,2.8960,0.0000,3.1048,15.6530,14.9342,15.2936,-1.1470,-8029.0899,2.8960,870.4108,8.7041,2.8960,0.0000,4.0535,20.5148,20.4783,43.6045,20.4420,43.4012,20.4058,43.1988,20.4058,448.4828,17.9393,20.3787,20.3416,44.3685,20.3047,44.1590,20.2679,43.9503,20.2679,448.4828,17.9393,20.2112,20.1202,49.6678,20.0306,49.0118,19.9423,48.3675,19.9423,132.0222,2.6404,13.6767,13.6768,7.4649,13.6767,7.5365,13.6765,7.6061,13.6765,448.4828,17.9393,15.7149,15.6942,24.8057,15.6736,24.6943,15.6530,24.5833,15.6530,448.4828,17.9393,14.9342,14.9094,19.3669,14.8841,19.2995,14.8586,19.2247,14.8586,132.0222,2.6404,2.8960,13.2648,1.9306,0.0000,8.0413,21.3061,-44967.9000,-62241.7395,-55246.4846
774.0000,14.9856,27.2078,0.0000,66312.0000,-66312.0000,1.7193,0.0000,0.0000,0.0000,14736.0000,4.5000,1.0000,14736.0000,0.0000,0.0000,81048.0000,0.0000,-81048.0000,21.3546,14.0573,13417.5000,0.0000,13417.5000,0.3479,3626.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3626.3514,0.0000,0.0000,0.0000,9791.1486,9791.1486,20.4983,20.4983,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4983,13.2010,552.6000,0.0000,552.6000,0.0143,149.3514,3.7000,1.0000,0.0000,0.0000,0.0000,149.3514,0.0000,0.0000,0.0000,403.2486,403.2486,20.3776,20.3776,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3776,13.0803,4554.2000,0.0000,4554.2000,0.1181,1230.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1230.8649,0.0000,0.0000,0.0000,3323.3351,3323.3351,19.9339,13.8656,16.8997,-5.1481,-77222.1821,3.2993,434.5384,4.3454,3.2993,0.0000,1.3057,13.8415,15.4605,14.6510,2.5753,20602.2716,3.2993,890.2271,8.9023,3.2993,0.0000,4.5911,15.4217,15.0795,15.2506,-0.6222,-4355.3947,3.2993,993.3333,9.9333,3.2993,0.0000,5.9940,20.5851,20.5562,43.5992,20.5272,43.4769,20.4983,43.3542,20.4983,562.3551,22.4942,20.4666,20.4369,44.5439,20.4073,44.4142,20.3776,44.2843,20.3776,562.3551,22.4942,20.1165,20.0560,47.7343,19.9952,47.4773,19.9339,47.2093,19.9339,165.2155,3.3043,13.8656,13.8575,10.7329,13.8494,10.7026,13.8415,10.6730,13.8415,562.3551,22.4942,15.4605,15.4476,21.8932,15.4347,21.8626,15.4217,21.8313,15.4217,562.3551,22.4942,15.0795,15.0478,21.3492,15.0165,21.1813,14.9856,21.0168,14.9856,165.2155,3.3043,3.2993,18.9418,2.1995,0.0000,11.8908,30.8325,-47787.7000,-67530.2676,-60975.3052
775.0000,15.1249,27.3471,0.0000,130646.3000,-130646.3000,3.3872,0.0000,0.0000,0.0000,29032.5111,4.5000,1.0000,29032.5111,0.0000,0.0000,159678.8111,0.0000,-159678.8111,21.7842,14.4869,13417.5000,0.0000,13417.5000,0.3479,3626.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3626.3514,0.0000,0.0000,0.0000,9791.1486,9791.1486,21.3153,21.3153,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.3153,14.0180,500.5000,0.0000,500.5000,0.0130,135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,135.2703,0.0000,0.0000,0.0000,365.2297,365.2297,21.2377,21.2377,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.2377,13.9404,15289.6000,0.0000,15289.6000,0.3964,4132.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4132.3243,0.0000,0.0000,0.0000,11157.2757,11157.2757,20.6289,14.4289,17.5289,-9.9109,-148663.7329,6.2168,799.2051,7.9921,6.2168,0.0000,8.7349,14.4062,15.0080,14.7071,1.8035,14427.9547,6.2168,1673.6499,16.7365,6.2168,0.0000,30.7142,14.9936,15.1767,15.0851,0.6271,4389.6803,6.2168,1884.0652,18.8407,6.2168,0.0000,40.0999,21.3759,21.3557,51.0182,21.3355,50.9758,21.3153,50.9329,21.3153,1701.9939,68.0798,21.3000,21.2793,52.3625,21.2585,52.3143,21.2377,52.2656,21.2377,1701.9939,68.0798,20.7723,20.7246,55.4103,20.6768,55.2732,20.6289,55.1321,20.6289,495.6664,9.9133,14.4289,14.4214,16.7703,14.4138,16.7484,14.4062,16.7265,14.4062,1701.9939,68.0798,15.0080,15.0032,17.6580,14.9984,17.6981,14.9936,17.7375,14.9936,1701.9939,68.0798,15.1767,15.1596,22.4602,15.1423,22.4699,15.1249,22.4754,15.1249,495.6664,9.9133,6.2168,107.8303,4.1445,0.0000,79.5490,187.3794,-101438.7000,-138365.1571,-129846.0979
776.0000,15.0686,27.2908,0.0000,168661.2000,-168661.2000,4.3729,0.0000,0.0000,0.0000,37480.2667,4.5000,1.0000,37480.2667,0.0000,0.0000,206141.4667,0.0000,-206141.4667,21.6516,14.3543,22789.8000,0.0000,22789.8000,0.5909,6159.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6159.4054,0.0000,0.0000,0.0000,16630.3946,16630.3946,21.0847,21.0847,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.0847,13.7874,1033.3000,0.0000,1033.3000,0.0268,279.2703,3.7000,1.0000,0.0000,0.0000,0.0000,279.2703,0.0000,0.0000,0.0000,754.0297,754.0297,21.0235,33.0643,0.0000,26.7000,-26.7000,0.0007,0.0000,0.0000,0.0000,5.4490,4.9000,1.0000,5.4490,0.0000,0.0000,32.1490,0.0000,-32.1490,21.0245,13.7272,16251.0000,0.0000,16251.0000,0.4213,4392.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4392.1622,0.0000,0.0000,0.0000,11858.8378,11858.8378,20.5650,15.2060,17.8855,-11.1877,-167815.9325,8.1188,1029.6214,10.2962,8.1188,0.0000,19.4556,15.1814,14.9302,15.0558,-0.9833,-7866.0577,8.1188,2155.4608,21.5546,8.1188,0.0000,68.4107,14.9166,15.1006,15.0086,0.8232,5762.7423,8.1188,2468.0207,24.6802,8.1188,0.0000,89.3157,21.1205,21.1086,47.0116,21.0966,47.0355,21.0847,47.0587,21.0847,2724.0029,108.9601,21.0606,21.0483,48.4344,21.0359,48.4542,21.0235,48.4733,21.0235,2724.0029,108.9601,20.6458,20.6192,52.4301,20.5922,52.5082,20.5650,52.5809,20.5650,790.6661,15.8133,15.2060,15.1978,23.9281,15.1896,23.8998,15.1814,23.8715,15.1814,2724.0029,108.9601,14.9302,14.9257,17.6728,14.9211,17.6986,14.9166,17.7242,14.9166,2724.0029,108.9601,15.1006,15.0900,21.3197,15.0794,21.3819,15.0686,21.4421,15.0686,790.6661,15.8133,8.1188,225.2308,5.4125,0.0000,177.1820,402.4128,-128613.8000,-176930.3535,-169919.2479
777.0000,15.0464,27.2686,0.0000,194868.0000,-194868.0000,5.0523,0.0000,0.0000,0.0000,43304.0000,4.5000,1.0000,43304.0000,0.0000,0.0000,238172.0000,0.0000,-238172.0000,21.3523,14.0550,27802.8000,0.0000,27802.8000,0.7208,7514.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7514.2703,0.0000,0.0000,0.0000,20288.5297,20288.5297,20.7880,32.8288,0.0000,11788.8000,-11788.8000,0.3056,0.0000,0.0000,0.0000,2405.8776,4.9000,1.0000,2405.8776,0.0000,0.0000,14194.6776,0.0000,-14194.6776,21.1639,13.8666,1726.7000,0.0000,1726.7000,0.0448,466.6757,3.7000,1.0000,0.0000,0.0000,0.0000,466.6757,0.0000,0.0000,0.0000,1260.0243,1260.0243,21.0978,33.1387,0.0000,0.4000,-0.4000,0.0000,0.0000,0.0000,0.0000,0.0816,4.9000,1.0000,0.0816,0.0000,0.0000,0.4816,0.0000,-0.4816,21.0979,13.8006,15610.1000,0.0000,15610.1000,0.4047,4218.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4218.9459,0.0000,0.0000,0.0000,11391.1541,11391.1541,20.7211,15.7237,18.2224,-12.5835,-188751.8589,9.7925,1226.0980,12.2610,9.7925,0.0000,34.1382,15.7023,15.0904,15.3964,-2.8889,-23111.0669,9.7925,2564.8370,25.6484,9.7925,0.0000,120.0384,15.0764,15.0736,15.0750,-0.0148,-103.3404,9.7925,2968.9153,29.6892,9.7925,0.0000,156.7199,20.8152,20.8061,43.6153,20.7971,43.6477,20.7880,43.6797,20.7880,3794.4220,151.7769,21.1305,21.1196,48.6743,21.1087,48.6883,21.0978,48.7019,21.0978,3794.4220,151.7769,20.7963,20.7713,53.6404,20.7462,53.6801,20.7211,53.7180,20.7211,1098.9118,21.9782,15.7237,15.7166,27.6871,15.7094,27.6703,15.7023,27.6534,15.7023,3794.4220,151.7769,15.0904,15.0857,19.7582,15.0811,19.7739,15.0764,19.7895,15.0764,3794.4220,151.7769,15.0736,15.0646,21.0256,15.0555,21.0812,15.0464,21.1357,15.0464,1098.9118,21.9782,9.7925,378.2424,6.5283,0.0000,310.8965,689.1389,-161517.6000,-219427.4511,-211966.2663
778.0000,15.0828,27.3050,0.0000,208214.6000,-208214.6000,5.3984,0.0000,0.0000,0.0000,46269.9111,4.5000,1.0000,46269.9111,0.0000,0.0000,254484.5111,0.0000,-254484.5111,21.3782,14.0809,31608.5000,0.0000,31608.5000,0.8195,8542.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8542.8378,0.0000,0.0000,0.0000,23065.6622,23065.6622,20.7806,32.8214,0.0000,14096.0000,-14096.0000,0.3655,0.0000,0.0000,0.0000,2876.7347,4.9000,1.0000,2876.7347,0.0000,0.0000,16972.7347,0.0000,-16972.7347,21.2005,13.9032,1873.1000,0.0000,1873.1000,0.0486,506.2432,3.7000,1.0000,0.0000,0.0000,0.0000,506.2432,0.0000,0.0000,0.0000,1366.8568,1366.8568,21.1365,33.1773,0.0000,10.0000,-10.0000,0.0003,0.0000,0.0000,0.0000,2.0408,4.9000,1.0000,2.0408,0.0000,0.0000,12.0408,0.0000,-12.0408,21.1367,13.8395,13687.3000,0.0000,13687.3000,0.3549,3699.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3699.2703,0.0000,0.0000,0.0000,9988.0297,9988.0297,20.8204,16.0261,18.4233,-12.9202,-193803.4443,10.4805,1302.3328,13.0233,10.4805,0.0000,41.8519,16.0064,15.2625,15.6345,-3.7585,-30067.7382,10.4805,2719.3238,27.1932,10.4805,0.0000,147.1619,15.2483,15.1103,15.1793,-0.7968,-5577.4932,10.4805,3164.3624,31.6436,10.4805,0.0000,192.1317,20.8076,20.7986,43.6943,20.7896,43.7122,20.7806,43.7298,20.7806,4279.5581,171.1823,21.1667,21.1566,48.5520,21.1465,48.5612,21.1365,48.5702,21.1365,4279.5581,171.1823,20.8897,20.8666,54.0078,20.8435,54.0371,20.8204,54.0647,20.8204,1238.4371,24.7687,16.0261,16.0195,29.2404,16.0129,29.2276,16.0064,29.2147,16.0064,4279.5581,171.1823,15.2625,15.2578,21.5001,15.2530,21.5101,15.2483,21.5200,15.2483,4279.5581,171.1823,15.1103,15.1011,21.5177,15.0920,21.5551,15.0828,21.5918,15.0828,1238.4371,24.7687,10.4805,456.5059,6.9870,0.0000,381.1455,837.6514,-175151.7000,-237048.7380,-229448.6757
779.0000,15.1430,27.3652,0.0000,217268.1000,-217268.1000,5.6331,0.0000,0.0000,0.0000,48281.8000,4.5000,1.0000,48281.8000,0.0000,0.0000,265549.9000,0.0000,-265549.9000,21.3902,14.0929,37320.4000,0.0000,37320.4000,0.9676,10086.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10086.5946,0.0000,0.0000,0.0000,27233.8054,27233.8054,20.7244,32.7653,0.0000,14411.2000,-14411.2000,0.3736,0.0000,0.0000,0.0000,2941.0612,4.9000,1.0000,2941.0612,0.0000,0.0000,17352.2612,0.0000,-17352.2612,21.1327,13.8354,1915.7000,0.0000,1915.7000,0.0497,517.7568,3.7000,1.0000,0.0000,0.0000,0.0000,517.7568,0.0000,0.0000,0.0000,1397.9432,1397.9432,21.0722,33.1130,0.0000,61.1000,-61.1000,0.0016,0.0000,0.0000,0.0000,12.4694,4.9000,1.0000,12.4694,0.0000,0.0000,73.5694,0.0000,-73.5694,21.0739,13.7766,12405.5000,0.0000,12405.5000,0.3216,3352.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3352.8378,0.0000,0.0000,0.0000,9052.6622,9052.6622,20.7992,16.2646,18.5319,-12.8501,-192751.4456,11.0208,1363.8757,13.6388,11.0208,0.0000,48.6639,16.2455,15.4145,15.8300,-4.4159,-35327.0685,11.0208,2837.5517,28.3755,11.0208,0.0000,171.1144,15.4002,15.1706,15.2854,-1.3946,-9762.4404,11.0208,3313.4868,33.1349,11.0208,0.0000,223.4037,20.7495,20.7412,43.1014,20.7328,43.1169,20.7244,43.1323,20.7244,4678.5647,187.1426,21.0998,21.0906,47.4844,21.0814,47.4935,21.0722,47.5024,21.0722,4678.5647,187.1426,20.8609,20.8404,52.9650,20.8198,52.9997,20.7992,53.0328,20.7992,1353.1228,27.0625,16.2646,16.2583,30.3702,16.2519,30.3579,16.2455,30.3456,16.2455,4678.5647,187.1426,15.4145,15.4097,22.8080,15.4050,22.8148,15.4002,22.8215,15.4002,4678.5647,187.1426,15.1706,15.1614,22.1917,15.1522,22.2190,15.1430,22.2457,15.1430,1353.1228,27.0625,11.0208,524.7353,7.3472,0.0000,443.1819,967.9173,-180098.8000,-245291.3198,-237840.9545
780.0000,15.2087,27.4310,0.0000,225852.0000,-225852.0000,5.8556,0.0000,0.0000,0.0000,50189.3333,4.5000,1.0000,50189.3333,0.0000,0.0000,276041.3333,0.0000,-276041.3333,21.4526,14.1553,39228.0000,0.0000,39228.0000,1.0171,10602.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10602.1622,0.0000,0.0000,0.0000,28625.8378,28625.8378,20.7801,32.8209,0.0000,17226.8000,-17226.8000,0.4466,0.0000,0.0000,0.0000,3515.6735,4.9000,1.0000,3515.6735,0.0000,0.0000,20742.4735,0.0000,-20742.4735,21.2493,13.9520,2261.0000,0.0000,2261.0000,0.0586,611.0811,3.7000,1.0000,0.0000,0.0000,0.0000,611.0811,0.0000,0.0000,0.0000,1649.9189,1649.9189,21.1840,33.2248,0.0000,166.1000,-166.1000,0.0043,0.0000,0.0000,0.0000,33.8980,4.9000,1.0000,33.8980,0.0000,0.0000,199.9980,0.0000,-199.9980,21.1885,13.8912,10002.0000,0.0000,10002.0000,0.2593,2703.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2703.2432,0.0000,0.0000,0.0000,7298.7568,7298.7568,20.9582,16.4129,18.6856,-13.3965,-200947.5010,11.4624,1410.3505,14.1035,11.4624,0.0000,54.7506,16.3948,15.5405,15.9676,-4.7214,-37770.8581,11.4624,2935.3154,29.3532,11.4624,0.0000,192.5169,15.5264,15.2361,15.3812,-1.8336,-12835.0370,11.4624,3433.1661,34.3317,11.4624,0.0000,251.3464,20.8051,20.7967,43.6740,20.7884,43.6829,20.7801,43.6917,20.7801,5016.3545,200.6542,21.2119,21.2026,48.3899,21.1933,48.3907,21.1840,48.3914,21.1840,5016.3545,200.6542,21.0234,21.0017,54.4784,20.9799,54.4775,20.9582,54.4758,20.9582,1450.1691,29.0034,16.4129,16.4069,30.7532,16.4009,30.7430,16.3948,30.7327,16.3948,5016.3545,200.6542,15.5405,15.5358,23.7540,15.5311,23.7588,15.5264,23.7635,15.5264,5016.3545,200.6542,15.2361,15.2270,22.8362,15.2179,22.8573,15.2087,22.8779,15.2087,1450.1691,29.0034,11.4624,585.1103,7.6416,0.0000,498.6139,1083.7241,-191753.9000,-259409.2912,-251553.3961
781.0000,15.2587,27.4809,0.0000,233457.2000,-233457.2000,6.0528,0.0000,0.0000,0.0000,51879.3778,4.5000,1.0000,51879.3778,0.0000,0.0000,285336.5778,0.0000,-285336.5778,21.6974,14.4001,33989.7000,0.0000,33989.7000,0.8812,9186.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9186.4054,0.0000,0.0000,0.0000,24803.2946,24803.2946,21.1096,33.1504,0.0000,16429.6000,-16429.6000,0.4260,0.0000,0.0000,0.0000,3352.9796,4.9000,1.0000,3352.9796,0.0000,0.0000,19782.5796,0.0000,-19782.5796,21.5560,14.2587,2703.7000,0.0000,2703.7000,0.0701,730.7297,3.7000,1.0000,0.0000,0.0000,0.0000,730.7297,0.0000,0.0000,0.0000,1972.9703,1972.9703,21.4812,33.5220,0.0000,140.6000,-140.6000,0.0036,0.0000,0.0000,0.0000,28.6939,4.9000,1.0000,28.6939,0.0000,0.0000,169.2939,0.0000,-169.2939,21.4850,14.1877,8720.2000,0.0000,8720.2000,0.2261,2356.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2356.8108,0.0000,0.0000,0.0000,6363.3892,6363.3892,21.2694,16.4726,18.8710,-14.1718,-212577.1517,11.4898,1403.9325,14.0393,11.4898,0.0000,55.1445,16.4551,15.6180,16.0365,-4.6373,-37098.3387,11.4898,2934.3935,29.3439,11.4898,0.0000,193.9019,15.6039,15.2861,15.4450,-2.0124,-14086.9706,11.4898,3432.6963,34.3270,11.4898,0.0000,253.1546,21.1377,21.1283,46.8332,21.1189,46.8271,21.1096,46.8210,21.1096,5037.6769,201.5071,21.5115,21.5014,50.9683,21.4913,50.9569,21.4812,50.9453,21.4812,5037.6769,201.5071,21.3415,21.3174,57.6097,21.2934,57.5697,21.2694,57.5292,21.2694,1456.2937,29.1259,16.4726,16.4667,30.4496,16.4609,30.4403,16.4551,30.4310,16.4551,5037.6769,201.5071,15.6180,15.6133,24.1839,15.6086,24.1868,15.6039,24.1896,15.6039,5037.6769,201.5071,15.2861,15.2769,23.2321,15.2678,23.2477,15.2587,23.2628,15.2587,1456.2937,29.1259,11.4898,588.9998,7.6599,0.0000,502.2010,1091.2008,-204613.8000,-272148.7972,-263762.4609
782.0000,15.3215,27.5437,0.0000,240732.7000,-240732.7000,6.2414,0.0000,0.0000,0.0000,53496.1556,4.5000,1.0000,53496.1556,0.0000,0.0000,294228.8556,0.0000,-294228.8556,21.6375,14.3402,39222.6000,0.0000,39222.6000,1.0169,10600.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10600.7027,0.0000,0.0000,0.0000,28621.8973,28621.8973,20.9994,33.0402,0.0000,19952.3000,-19952.3000,0.5173,0.0000,0.0000,0.0000,4071.8980,4.9000,1.0000,4071.8980,0.0000,0.0000,24024.1980,0.0000,-24024.1980,21.5151,14.2178,2579.9000,0.0000,2579.9000,0.0669,697.2703,3.7000,1.0000,0.0000,0.0000,0.0000,697.2703,0.0000,0.0000,0.0000,1882.6297,1882.6297,21.4481,33.4889,0.0000,318.1000,-318.1000,0.0082,0.0000,0.0000,0.0000,64.9184,4.9000,1.0000,64.9184,0.0000,0.0000,383.0184,0.0000,-383.0184,21.4563,14.1590,7758.8000,0.0000,7758.8000,0.2012,2096.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2096.9730,0.0000,0.0000,0.0000,5661.8270,5661.8270,21.2742,16.6839,18.9791,-14.2560,-213839.3039,12.0779,1469.8458,14.6985,12.0779,0.0000,64.0538,16.6658,15.7272,16.1965,-5.4657,-43725.3985,12.0779,3065.3367,30.6534,12.0779,0.0000,225.2292,15.7133,15.3483,15.5308,-2.4285,-16999.2183,12.0779,3596.1806,35.9618,12.0779,0.0000,294.0550,21.0231,21.0152,45.0813,21.0073,45.0879,20.9994,45.0943,20.9994,5504.6717,220.1869,21.4747,21.4658,49.8654,21.4570,49.8638,21.4481,49.8620,21.4481,5504.6717,220.1869,21.3348,21.3146,56.4391,21.2945,56.4413,21.2742,56.4423,21.2742,1590.3966,31.8079,16.6839,16.6779,31.8685,16.6718,31.8560,16.6658,31.8435,16.6658,5504.6717,220.1869,15.7272,15.7225,24.9666,15.7179,24.9683,15.7133,24.9699,15.7133,5504.6717,220.1869,15.3483,15.3394,23.7711,15.3304,23.7845,15.3215,23.7975,15.3215,1590.3966,31.8079,12.0779,676.4694,8.0520,0.0000,583.3380,1259.8074,-211441.8000,-282469.7178,-274563.9206
783.0000,15.3728,27.5950,0.0000,246483.4000,-246483.4000,6.3905,0.0000,0.0000,0.0000,54774.0889,4.5000,1.0000,54774.0889,0.0000,0.0000,301257.4889,0.0000,-301257.4889,21.7916,14.4943,37318.9000,0.0000,37318.9000,0.9676,10086.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10086.1892,0.0000,0.0000,0.0000,27232.7108,27232.7108,21.1856,33.2264,0.0000,20247.9000,-20247.9000,0.5250,0.0000,0.0000,0.0000,4132.2245,4.9000,1.0000,4132.2245,0.0000,0.0000,24380.1245,0.0000,-24380.1245,21.7050,14.4077,1711.8000,0.0000,1711.8000,0.0444,462.6486,3.7000,1.0000,0.0000,0.0000,0.0000,462.6486,0.0000,0.0000,0.0000,1249.1514,1249.1514,21.6500,33.6909,0.0000,331.0000,-331.0000,0.0086,0.0000,0.0000,0.0000,67.5510,4.9000,1.0000,67.5510,0.0000,0.0000,398.5510,0.0000,-398.5510,21.6585,14.3612,6797.4000,0.0000,6797.4000,0.1762,1837.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1837.1351,0.0000,0.0000,0.0000,4960.2649,4960.2649,21.4861,16.7602,19.1232,-14.7869,-221803.7866,12.1684,1472.9136,14.7291,12.1684,0.0000,65.5038,16.7429,15.8078,16.2754,-5.4856,-43885.1357,12.1684,3078.7868,30.7879,12.1684,0.0000,230.3278,15.7939,15.3996,15.5968,-2.6436,-18505.3720,12.1684,3613.6791,36.1368,12.1684,0.0000,300.7116,21.2114,21.2028,46.7784,21.1942,46.7736,21.1856,46.7686,21.1856,5578.1280,223.1251,21.6784,21.6690,51.4849,21.6595,51.4734,21.6500,51.4617,21.6500,5578.1280,223.1251,21.5528,21.5306,58.3797,21.5083,58.3440,21.4861,58.3079,21.4861,1611.4844,32.2297,16.7602,16.7544,31.8242,16.7487,31.8139,16.7429,31.8037,16.7429,5578.1280,223.1251,15.8078,15.8032,25.4208,15.7986,25.4212,15.7939,25.4214,15.7939,5578.1280,223.1251,15.3996,15.3907,24.1395,15.3817,24.1494,15.3728,24.1590,15.3728,1611.4844,32.2297,12.1684,690.6189,8.1123,0.0000,596.5433,1287.1622,-221234.2000,-292594.0374,-284194.2943
