Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
784.0000,15.4228,27.6450,0.0000,251023.7000,-251023.7000,6.5083,0.0000,0.0000,0.0000,55783.0444,4.5000,1.0000,55783.0444,0.0000,0.0000,306806.7444,0.0000,-306806.7444,21.8565,14.5592,35417.7000,0.0000,35417.7000,0.9183,9572.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9572.3514,0.0000,0.0000,0.0000,25845.3486,25845.3486,21.2892,33.3300,0.0000,21744.0000,-21744.0000,0.5638,0.0000,0.0000,0.0000,4437.5510,4.9000,1.0000,4437.5510,0.0000,0.0000,26181.5510,0.0000,-26181.5510,21.8382,14.5409,1651.6000,0.0000,1651.6000,0.0428,446.3784,3.7000,1.0000,0.0000,0.0000,0.0000,446.3784,0.0000,0.0000,0.0000,1205.2216,1205.2216,21.7850,33.8258,0.0000,321.7000,-321.7000,0.0083,0.0000,0.0000,0.0000,65.6531,4.9000,1.0000,65.6531,0.0000,0.0000,387.3531,0.0000,-387.3531,21.7931,14.4958,7758.8000,0.0000,7758.8000,0.2012,2096.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2096.9730,0.0000,0.0000,0.0000,5661.8270,5661.8270,21.6101,16.8714,19.2407,-15.0650,-225975.0536,12.3639,1490.0404,14.9004,12.3639,0.0000,68.7121,16.8540,15.8845,16.3692,-5.7788,-46230.5031,12.3639,3116.8090,31.1681,12.3639,0.0000,241.6090,15.8706,15.4495,15.6601,-2.8687,-20080.5821,12.3639,3662.5737,36.6257,12.3639,0.0000,315.4400,21.3145,21.3061,47.3459,21.2976,47.3409,21.2892,47.3359,21.2892,5738.3662,229.5346,21.8129,21.8036,52.1866,21.7943,52.1746,21.7850,52.1624,21.7850,5738.3662,229.5346,21.6744,21.6529,58.9035,21.6315,58.8739,21.6101,58.8435,21.6101,1657.4802,33.1496,16.8714,16.8656,32.2881,16.8598,32.2766,16.8540,32.2651,16.8540,5738.3662,229.5346,15.8845,15.8799,25.8526,15.8752,25.8519,15.8706,25.8512,15.8706,5738.3662,229.5346,15.4495,15.4406,24.4903,15.4317,24.4977,15.4228,24.5048,15.4228,1657.4802,33.1496,12.3639,721.8466,8.2426,0.0000,625.7611,1347.6077,-228261.3000,-300663.2512,-292286.1388
785.0000,15.4677,27.6899,0.0000,254110.6000,-254110.6000,6.5883,0.0000,0.0000,0.0000,56469.0222,4.5000,1.0000,56469.0222,0.0000,0.0000,310579.6222,0.0000,-310579.6222,21.9280,14.6307,30186.7000,0.0000,30186.7000,0.7826,8158.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8158.5676,0.0000,0.0000,0.0000,22028.1324,22028.1324,21.4439,33.4847,0.0000,24706.8000,-24706.8000,0.6406,0.0000,0.0000,0.0000,5042.2041,4.9000,1.0000,5042.2041,0.0000,0.0000,29749.0041,0.0000,-29749.0041,22.0627,14.7654,2132.1000,0.0000,2132.1000,0.0553,576.2432,3.7000,1.0000,0.0000,0.0000,0.0000,576.2432,0.0000,0.0000,0.0000,1555.8568,1555.8568,22.0014,33.7985,10.2000,323.4000,-313.2000,0.0084,2.3182,4.4000,1.0000,66.0000,4.9000,1.0000,68.3182,0.0000,0.0000,389.4000,7.8818,-381.5182,22.0093,14.7120,9040.7000,0.0000,9040.7000,0.2344,2443.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2443.4324,0.0000,0.0000,0.0000,6597.2676,6597.2676,21.8052,16.9504,19.3778,-15.5599,-233398.0412,12.4643,1494.5142,14.9451,12.4643,0.0000,70.4004,16.9331,15.9512,16.4422,-5.9009,-47207.1690,12.4643,3133.2112,31.3321,12.4643,0.0000,247.5455,15.9373,15.4944,15.7158,-3.0416,-21291.0540,12.4643,3684.2171,36.8422,12.4643,0.0000,323.1907,21.4698,21.4611,48.4369,21.4525,48.4281,21.4439,48.4191,21.4439,5821.4779,232.8591,22.0303,22.0207,53.7119,22.0110,53.6950,22.0014,53.6779,22.0014,5821.4779,232.8591,21.8721,21.8498,60.4100,21.8275,60.3642,21.8052,60.3179,21.8052,1681.3343,33.6267,16.9504,16.9446,32.4521,16.9389,32.4409,16.9331,32.4296,16.9331,5821.4779,232.8591,15.9512,15.9465,26.1915,15.9419,26.1899,15.9373,26.1881,15.9373,5821.4779,232.8591,15.4944,15.4855,24.7765,15.4766,24.7816,15.4677,24.7863,15.4677,1681.3343,33.6267,12.4643,738.2374,8.3096,0.0000,641.1366,1379.3740,-237771.1000,-310528.8877,-301896.2642
786.0000,15.4867,27.7089,0.0000,255440.0000,-255440.0000,6.6228,0.0000,0.0000,0.0000,56764.4444,4.5000,1.0000,56764.4444,0.0000,0.0000,312204.4444,0.0000,-312204.4444,22.1876,14.8903,19710.1000,0.0000,19710.1000,0.5110,5327.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5327.0541,0.0000,0.0000,0.0000,14383.0459,14383.0459,21.8491,33.8899,0.0000,22016.5000,-22016.5000,0.5708,0.0000,0.0000,0.0000,4493.1633,4.9000,1.0000,4493.1633,0.0000,0.0000,26509.6633,0.0000,-26509.6633,22.4181,15.1208,1355.1000,0.0000,1355.1000,0.0351,366.2432,3.7000,1.0000,0.0000,0.0000,0.0000,366.2432,0.0000,0.0000,0.0000,988.8568,988.8568,22.3648,24.8499,162.0000,137.4000,24.6000,0.0042,36.8182,4.4000,1.0000,28.0408,4.9000,1.0000,64.8590,0.0000,0.0000,165.4408,125.1818,-40.2590,22.3657,15.0684,11924.8000,0.0000,11924.8000,0.3092,3222.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3222.9189,0.0000,0.0000,0.0000,8701.8811,8701.8811,22.1048,16.9343,19.5195,-16.0598,-240897.1766,12.0797,1440.7970,14.4080,12.0797,0.0000,64.0811,16.9174,15.9700,16.4437,-5.5177,-44141.7332,12.0797,3036.3305,30.3633,12.0797,0.0000,225.3252,15.9559,15.5137,15.7348,-2.9431,-20601.8023,12.0797,3567.8402,35.6784,12.0797,0.0000,294.1802,21.8789,21.8690,51.9403,21.8591,51.9173,21.8491,51.8942,21.8491,5506.0604,220.2424,22.3969,22.3862,56.5681,22.3755,56.5397,22.3648,56.5112,22.3648,5506.0604,220.2424,22.1789,22.1541,63.0910,22.1294,63.0133,22.1048,62.9353,22.1048,1590.7953,31.8159,16.9343,16.9287,31.7444,16.9230,31.7336,16.9174,31.7228,16.9174,5506.0604,220.2424,15.9700,15.9653,26.0711,15.9606,26.0681,15.9559,26.0651,15.9559,5506.0604,220.2424,15.5137,15.5047,24.7582,15.4957,24.7601,15.4867,24.7616,15.4867,1590.7953,31.8159,12.0797,676.7359,8.0531,0.0000,583.5865,1260.3224,-244441.9000,-314680.5829,-305640.7120
787.0000,15.3456,27.5678,0.0000,151555.9000,-151555.9000,3.9294,0.0000,0.0000,0.0000,33679.0889,4.5000,1.0000,33679.0889,0.0000,0.0000,185234.9889,0.0000,-185234.9889,22.0576,14.7603,16243.2000,0.0000,16243.2000,0.4211,4390.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4390.0541,0.0000,0.0000,0.0000,11853.1459,11853.1459,21.5863,33.6271,0.0000,710.5000,-710.5000,0.0184,0.0000,0.0000,0.0000,145.0000,4.9000,1.0000,145.0000,0.0000,0.0000,855.5000,0.0000,-855.5000,21.6173,14.3200,1130.5000,0.0000,1130.5000,0.0293,305.5405,3.7000,1.0000,0.0000,0.0000,0.0000,305.5405,0.0000,0.0000,0.0000,824.9595,824.9595,21.5510,21.5504,336.6000,216.0000,120.6000,0.0087,76.5000,4.4000,1.0000,44.0816,4.9000,1.0000,120.5816,0.0000,0.0000,260.0816,260.1000,0.0184,21.5510,14.2537,14007.8000,0.0000,14007.8000,0.3632,3785.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3785.8919,0.0000,0.0000,0.0000,10221.9081,10221.9081,21.1262,16.2715,18.6989,-8.9318,-133977.6384,7.1552,879.9508,8.7995,7.1552,0.0000,13.3178,16.2544,15.7392,15.9968,-1.7773,-14218.2335,7.1552,1830.2304,18.3023,7.1552,0.0000,46.8288,15.7198,15.3822,15.5510,-1.3310,-9316.8921,7.1552,2128.7504,21.2875,7.1552,0.0000,61.1388,21.6281,21.6141,48.4489,21.6002,48.3872,21.5863,48.3257,21.5863,2179.8264,87.1931,21.5874,21.5753,47.4807,21.5631,47.4386,21.5510,47.3964,21.5510,2179.8264,87.1931,21.1806,21.1625,49.7902,21.1444,49.7948,21.1262,49.7977,21.1262,633.6968,12.6739,16.2715,16.2658,24.8264,16.2601,24.8145,16.2544,24.8026,16.2544,2179.8264,87.1931,15.7392,15.7327,23.5543,15.7262,23.5330,15.7198,23.5118,15.7198,2179.8264,87.1931,15.3822,15.3699,22.9515,15.3577,22.9129,15.3456,22.8747,15.3456,633.6968,12.6739,7.1552,158.8940,4.7701,0.0000,121.2855,280.1795,-120764.3000,-163190.4570,-157512.7640
788.0000,15.2973,27.5195,0.0000,151300.0000,-151300.0000,3.9227,0.0000,0.0000,0.0000,33622.2222,4.5000,1.0000,33622.2222,0.0000,0.0000,184922.2222,0.0000,-184922.2222,22.0441,14.7468,16247.4000,0.0000,16247.4000,0.4212,4391.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4391.1892,0.0000,0.0000,0.0000,11856.2108,11856.2108,21.5678,33.6086,0.0000,20.8000,-20.8000,0.0005,0.0000,0.0000,0.0000,4.2449,4.9000,1.0000,4.2449,0.0000,0.0000,25.0449,0.0000,-25.0449,21.5687,14.2714,863.7000,0.0000,863.7000,0.0224,233.4324,3.7000,1.0000,0.0000,0.0000,0.0000,233.4324,0.0000,0.0000,0.0000,630.2676,630.2676,21.5027,15.8958,927.3000,163.3000,764.0000,0.0240,210.7500,4.4000,1.0000,33.3265,4.9000,1.0000,244.0765,0.0000,0.0000,196.6265,716.5500,519.9235,21.4837,14.1864,13366.9000,0.0000,13366.9000,0.3466,3612.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3612.6757,0.0000,0.0000,0.0000,9754.2243,9754.2243,21.0389,16.0057,18.5223,-9.1970,-137955.6789,7.1063,879.7513,8.7975,7.1063,0.0000,13.0464,15.9869,15.6304,15.8087,-1.2215,-9772.3169,7.1063,1831.2033,18.3120,7.1063,0.0000,45.8745,15.6106,15.3366,15.4736,-1.0729,-7510.6260,7.1063,2120.6703,21.2067,7.1063,0.0000,59.8929,21.6115,21.5969,48.1132,21.5824,48.0515,21.5678,47.9899,21.5678,2153.6248,86.1450,21.5458,21.5314,47.6897,21.5170,47.6277,21.5027,47.5659,21.5027,2153.6248,86.1450,21.1278,21.0980,50.2743,21.0683,50.1247,21.0389,49.9774,21.0389,626.1333,12.5227,16.0057,15.9994,22.9563,15.9932,22.9388,15.9869,22.9213,15.9869,2153.6248,86.1450,15.6304,15.6238,22.6870,15.6172,22.6669,15.6106,22.6468,15.6106,2153.6248,86.1450,15.3366,15.3235,22.5288,15.3104,22.4843,15.2973,22.4400,15.2973,626.1333,12.5227,7.1063,155.9130,4.7375,0.0000,118.8138,274.7269,-120078.8000,-162186.6409,-155238.6218
789.0000,15.2178,27.4315,101.3000,91480.1000,-91378.8000,2.3718,23.0227,4.4000,1.0000,20328.9111,4.5000,1.0000,20351.9338,0.0000,0.0000,111809.0111,78.2773,-111730.7338,21.2686,13.9713,16225.5000,0.0000,16225.5000,0.4207,4385.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4385.2703,0.0000,0.0000,0.0000,11840.2297,11840.2297,20.5876,12.8603,610.2000,0.0000,610.2000,0.0158,138.6818,4.4000,1.0000,0.0000,0.0000,0.0000,138.6818,0.0000,0.0000,0.0000,471.5182,471.5182,20.5620,13.2647,945.5000,0.0000,945.5000,0.0245,255.5405,3.7000,1.0000,0.0000,0.0000,0.0000,255.5405,0.0000,0.0000,0.0000,689.9595,689.9595,20.4858,13.6235,1596.8000,114.7000,1482.1000,0.0414,362.9091,4.4000,1.0000,23.4082,4.9000,1.0000,386.3173,0.0000,0.0000,138.1082,1233.8909,1095.7827,20.4265,13.1292,12245.3000,0.0000,12245.3000,0.3175,3309.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3309.5405,0.0000,0.0000,0.0000,8935.7595,8935.7595,19.9061,15.8725,17.8893,-4.9655,-74481.9485,4.7875,607.0617,6.0706,4.7875,0.0000,3.9893,15.8441,15.5001,15.6721,-0.7939,-6350.8588,4.7875,1240.3487,12.4035,4.7875,0.0000,14.0275,15.4726,15.2728,15.3727,-0.5269,-3687.9695,4.7875,1434.4289,14.3443,4.7875,0.0000,18.3140,20.6274,20.6141,38.2010,20.6008,38.1558,20.5876,38.1106,20.5876,1076.3780,43.0551,20.5247,20.5117,37.8036,20.4988,37.7599,20.4858,37.7163,20.4858,1076.3780,43.0551,19.9426,19.9308,36.5640,19.9187,36.6454,19.9061,36.7211,19.9061,314.5553,6.2911,15.8725,15.8630,22.3116,15.8535,22.2625,15.8441,22.2137,15.8441,1076.3780,43.0551,15.5001,15.4909,21.6132,15.4817,21.5683,15.4726,21.5237,15.4726,1076.3780,43.0551,15.2728,15.2543,21.8470,15.2360,21.7423,15.2178,21.6395,15.2178,314.5553,6.2911,4.7875,52.5529,3.1917,0.0000,36.3308,88.8837,-59870.2000,-88697.4843,-84520.7768
790.0000,15.1581,27.3421,414.2000,83724.2000,-83310.0000,2.1707,94.1364,4.4000,1.0000,18605.3778,4.5000,1.0000,18699.5141,0.0000,0.0000,102329.5778,320.0636,-102009.5141,21.1895,13.8922,13749.3000,0.0000,13749.3000,0.3565,3716.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3716.0270,0.0000,0.0000,0.0000,10033.2730,10033.2730,20.5390,12.8117,1910.7000,0.0000,1910.7000,0.0495,434.2500,4.4000,1.0000,0.0000,0.0000,0.0000,434.2500,0.0000,0.0000,0.0000,1476.4500,1476.4500,20.4517,13.1544,559.0000,0.0000,559.0000,0.0145,151.0811,3.7000,1.0000,0.0000,0.0000,0.0000,151.0811,0.0000,0.0000,0.0000,407.9189,407.9189,20.3722,12.8194,2809.4000,40.7000,2768.7000,0.0728,638.5000,4.4000,1.0000,8.3061,4.9000,1.0000,646.8061,0.0000,0.0000,49.0061,2170.9000,2121.8939,20.2467,12.9494,10002.0000,0.0000,10002.0000,0.2593,2703.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2703.2432,0.0000,0.0000,0.0000,7298.7568,7298.7568,19.7146,15.5473,17.6309,-4.6988,-70482.7280,4.3851,561.5334,5.6153,4.3851,0.0000,3.0654,15.5225,15.5002,15.5114,-0.0473,-378.2760,4.3851,1143.3159,11.4332,4.3851,0.0000,10.7789,15.4679,15.2175,15.3427,-0.6049,-4234.2159,4.3851,1315.4049,13.1540,4.3851,0.0000,14.0727,20.5963,20.5771,39.2444,20.5580,39.1412,20.5390,39.0387,20.5390,923.1757,36.9270,20.4275,20.4090,38.4725,20.3906,38.3740,20.3722,38.2761,20.3722,923.1757,36.9270,19.8152,19.7810,37.4520,19.7475,37.2396,19.7146,37.0349,19.7146,270.1109,5.4022,15.5473,15.5390,19.6311,15.5308,19.5999,15.5225,19.5687,15.5225,923.1757,36.9270,15.5002,15.4894,21.9099,15.4786,21.8542,15.4679,21.7987,15.4679,923.1757,36.9270,15.2175,15.1976,21.3500,15.1778,21.2405,15.1581,21.1319,15.1581,270.1109,5.4022,4.3851,41.2940,2.9234,0.0000,27.9170,69.2109,-54320.3000,-80671.2216,-75095.2199
791.0000,15.1975,27.3027,997.1000,65850.1000,-64853.0000,1.7073,226.6136,4.4000,1.0000,14633.3556,4.5000,1.0000,14859.9692,0.0000,0.0000,80483.4556,770.4864,-79712.9692,20.0046,12.7074,13423.6000,0.0000,13423.6000,0.3480,3628.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3628.0000,0.0000,0.0000,0.0000,9795.6000,9795.6000,19.3870,11.6597,17018.0000,0.0000,17018.0000,0.4412,3867.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3867.7273,0.0000,0.0000,0.0000,13150.2727,13150.2727,18.5939,11.2966,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0000,0.0000,0.0000,305.3189,305.3189,18.5680,10.8408,5117.5000,0.0000,5117.5000,0.1327,1163.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1163.0682,0.0000,0.0000,0.0000,3954.4318,3954.4318,18.3296,11.0323,8720.2000,0.0000,8720.2000,0.2261,2356.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2356.8108,0.0000,0.0000,0.0000,6363.3892,6363.3892,18.0020,16.2724,17.1372,-1.9121,-28680.8723,4.2992,561.0697,5.6107,4.2992,0.0000,2.8890,16.2215,15.1913,15.7064,-2.1354,-17083.2252,4.2992,1112.3382,11.1234,4.2992,0.0000,10.1583,15.1667,15.2664,15.2166,0.2362,1653.4825,4.2992,1296.1370,12.9614,4.2992,0.0000,13.2625,19.4139,19.4050,28.2418,19.3960,28.2490,19.3870,28.2555,19.3870,891.8460,35.6738,18.5755,18.5731,21.1479,18.5706,21.2170,18.5680,21.2847,18.5680,891.8460,35.6738,17.9458,17.9661,16.7192,17.9848,17.1806,18.0020,17.6222,18.0020,261.0161,5.2203,16.2724,16.2553,27.5533,16.2383,27.4359,16.2215,27.3194,16.2215,891.8460,35.6738,15.1913,15.1831,19.0173,15.1749,18.9920,15.1667,18.9666,15.1667,891.8460,35.6738,15.2664,15.2432,22.1169,15.2203,21.9778,15.1975,21.8403,15.1975,261.0161,5.2203,4.2992,39.1140,2.8662,0.0000,26.3097,65.4237,-20155.3000,-46143.9565,-44110.6150
792.0000,15.1544,27.1550,1673.1000,58323.0000,-56649.9000,1.5121,380.2500,4.4000,1.0000,12960.6667,4.5000,1.0000,13340.9167,0.0000,0.0000,71283.6667,1292.8500,-69990.8167,19.4414,12.1441,13423.9000,0.0000,13423.9000,0.3480,3628.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3628.0811,0.0000,0.0000,0.0000,9795.8189,9795.8189,18.8113,11.0840,24342.5000,0.0000,24342.5000,0.6311,5532.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5532.3864,0.0000,0.0000,0.0000,18810.1136,18810.1136,17.6591,10.3618,421.6000,0.0000,421.6000,0.0109,113.9459,3.7000,1.0000,0.0000,0.0000,0.0000,113.9459,0.0000,0.0000,0.0000,307.6541,307.6541,17.6295,9.9022,7457.8000,0.0000,7457.8000,0.1934,1694.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1694.9545,0.0000,0.0000,0.0000,5762.8455,5762.8455,17.2765,9.9792,4874.7000,0.0000,4874.7000,0.1264,1317.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1317.4865,0.0000,0.0000,0.0000,3557.2135,3557.2135,17.0812,16.4684,16.7748,-0.6670,-10005.2890,4.2330,560.2089,5.6021,4.2330,0.0000,2.7574,16.4217,15.1677,15.7947,-2.5592,-20473.3834,4.2330,1091.3823,10.9138,4.2330,0.0000,9.6957,15.1385,15.2173,15.1779,0.1837,1285.9366,4.2330,1278.1186,12.7812,4.2330,0.0000,12.6585,18.8414,18.8313,24.7922,18.8213,24.7771,18.8113,24.7621,18.8113,867.9750,34.7190,17.6403,17.6367,15.3344,17.6331,15.3709,17.6295,15.4073,17.6295,867.9750,34.7190,17.0587,17.0662,10.5348,17.0737,10.7562,17.0812,10.9797,17.0812,254.0852,5.0817,16.4684,16.4528,28.7717,16.4372,28.6833,16.4217,28.5951,16.4217,867.9750,34.7190,15.1677,15.1580,19.3552,15.1482,19.3129,15.1385,19.2707,15.1385,867.9750,34.7190,15.2173,15.1963,21.5429,15.1753,21.4409,15.1544,21.3388,15.1544,254.0852,5.0817,4.2330,37.4818,2.8220,0.0000,25.1115,62.5934,-6129.4000,-31757.1711,-29192.7358
793.0000,15.1191,26.9948,2356.6000,52546.7000,-50190.1000,1.3624,535.5909,4.4000,1.0000,11677.0444,4.5000,1.0000,12212.6354,0.0000,0.0000,64223.7444,1821.0091,-62402.7354,19.0591,11.7618,13427.6000,0.0000,13427.6000,0.3481,3629.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3629.0811,0.0000,0.0000,0.0000,9798.5189,9798.5189,18.4101,10.6828,27941.2000,0.0000,27941.2000,0.7244,6350.2727,4.4000,1.0000,0.0000,0.0000,0.0000,6350.2727,0.0000,0.0000,0.0000,21590.9273,21590.9273,17.0469,9.7496,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,17.0165,9.2892,9746.0000,0.0000,9746.0000,0.2527,2215.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2215.0000,0.0000,0.0000,0.0000,7531.0000,7531.0000,16.5410,9.2437,1510.2000,0.0000,1510.2000,0.0392,408.1622,3.7000,1.0000,0.0000,0.0000,0.0000,408.1622,0.0000,0.0000,0.0000,1102.0378,1102.0378,16.4842,16.5255,16.5048,0.0436,653.7368,4.1064,549.1826,5.4918,4.1064,0.0000,2.5173,16.4794,15.1742,15.8268,-2.5841,-20672.6034,4.1064,1057.4083,10.5741,4.1064,0.0000,8.8516,15.1430,15.1837,15.1634,0.0921,644.5681,4.1064,1240.6133,12.4061,4.1064,0.0000,11.5564,18.4405,18.4303,22.8531,18.4202,22.8340,18.4101,22.8150,18.4101,823.1748,32.9270,17.0277,17.0239,12.5016,17.0202,12.5291,17.0165,12.5563,17.0165,823.1748,32.9270,16.4714,16.4758,7.6360,16.4800,7.7973,16.4842,7.9580,16.4842,241.0738,4.8215,16.5255,16.5101,28.7403,16.4947,28.6587,16.4794,28.5773,16.4794,823.1748,32.9270,15.1742,15.1638,19.7492,15.1534,19.7026,15.1430,19.6562,15.1430,823.1748,32.9270,15.1837,15.1621,21.2475,15.1405,21.1408,15.1191,21.0349,15.1191,241.0738,4.8215,4.1064,34.4872,2.7376,0.0000,22.9253,57.4125,2851.7000,-22076.1000,-19374.2985
794.0000,15.1066,26.8155,3179.8000,47870.9000,-44691.1000,1.2411,722.6818,4.4000,1.0000,10637.9778,4.5000,1.0000,11360.6596,0.0000,0.0000,58508.8778,2457.1182,-56051.7596,18.5176,11.2203,13428.0000,0.0000,13428.0000,0.3481,3629.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3629.1892,0.0000,0.0000,0.0000,9798.8108,9798.8108,17.8986,10.1713,35553.9000,0.0000,35553.9000,0.9218,8080.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8080.4318,0.0000,0.0000,0.0000,27473.4682,27473.4682,16.2267,8.9294,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0000,0.0000,0.0000,307.4351,307.4351,16.2079,8.4806,11407.2000,0.0000,11407.2000,0.2958,2592.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2592.5455,0.0000,0.0000,0.0000,8814.6545,8814.6545,15.6715,8.3742,869.1000,0.0000,869.1000,0.0225,234.8919,3.7000,1.0000,0.0000,0.0000,0.0000,234.8919,0.0000,0.0000,0.0000,634.2081,634.2081,15.6784,16.7423,16.2103,1.1655,17482.2205,4.2604,576.3736,5.7637,4.2604,0.0000,2.8115,16.6931,15.1444,15.9188,-3.1812,-25449.4653,4.2604,1093.1244,10.9312,4.2604,0.0000,9.8858,15.1149,15.1700,15.1425,0.1293,905.3148,4.2604,1288.2333,12.8823,4.2604,0.0000,12.9067,17.9213,17.9137,19.5132,17.9062,19.5178,17.8986,19.5222,17.8986,877.8417,35.1137,16.2080,16.2080,7.2138,16.2080,7.2733,16.2079,7.3323,16.2079,877.8417,35.1137,15.6329,15.6486,1.2161,15.6637,1.5008,15.6784,1.7800,15.6784,256.9501,5.1390,16.7423,16.7258,30.4791,16.7095,30.3903,16.6931,30.3019,16.6931,877.8417,35.1137,15.1444,15.1346,19.6556,15.1247,19.6170,15.1149,19.5784,15.1149,877.8417,35.1137,15.1700,15.1488,21.2144,15.1276,21.1161,15.1066,21.0182,15.1066,256.9501,5.1390,4.2604,38.1534,2.8403,0.0000,25.6040,63.7574,16988.4000,-9023.1828,-7061.9300
795.0000,15.0818,26.5950,4013.8000,43748.7000,-39734.9000,1.1343,912.2273,4.4000,1.0000,9721.9333,4.5000,1.0000,10634.1606,0.0000,0.0000,53470.6333,3101.5727,-50369.0606,18.2887,10.9914,13428.1000,0.0000,13428.1000,0.3481,3629.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3629.2162,0.0000,0.0000,0.0000,9798.8838,9798.8838,17.6385,9.9112,34168.1000,0.0000,34168.1000,0.8859,7765.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7765.4773,0.0000,0.0000,0.0000,26402.6227,26402.6227,15.9574,8.6601,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0000,0.0000,0.0000,304.4432,304.4432,15.9299,8.2026,12558.3000,0.0000,12558.3000,0.3256,2854.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2854.1591,0.0000,0.0000,0.0000,9704.1409,9704.1409,15.3120,8.0147,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,15.3128,16.7236,16.0182,1.4772,22158.0867,4.0722,555.0621,5.5506,4.0722,0.0000,2.4549,16.6767,15.1678,15.9222,-2.9623,-23698.6808,4.0722,1044.6702,10.4467,4.0722,0.0000,8.6321,15.1356,15.1469,15.1412,0.0253,176.7697,4.0722,1231.3599,12.3136,4.0722,0.0000,11.2699,17.6648,17.6560,18.8724,17.6472,18.8595,17.6385,18.8467,17.6385,811.2444,32.4498,15.9380,15.9353,7.5367,15.9326,7.5600,15.9299,7.5833,15.9299,811.2444,32.4498,15.2940,15.3002,1.0095,15.3065,1.1514,15.3128,1.2950,15.3128,237.6081,4.7522,16.7236,16.7079,29.7093,16.6923,29.6321,16.6767,29.5550,16.6767,811.2444,32.4498,15.1678,15.1570,20.0714,15.1463,20.0241,15.1356,19.9770,15.1356,811.2444,32.4498,15.1469,15.1250,21.0318,15.1033,20.9286,15.0818,20.8262,15.0818,237.6081,4.7522,4.0722,33.7049,2.7148,0.0000,22.3570,56.0619,21225.1000,-3875.6159,-1363.8244
796.0000,15.0771,26.3132,5126.5000,40169.1000,-35042.6000,1.0415,1165.1136,4.4000,1.0000,8926.4667,4.5000,1.0000,10091.5803,0.0000,0.0000,49095.5667,3961.3864,-45134.1803,17.8523,10.5550,13424.3000,0.0000,13424.3000,0.3480,3628.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3628.1892,0.0000,0.0000,0.0000,9796.1108,9796.1108,17.2304,9.5032,40564.1000,0.0000,40564.1000,1.0517,9219.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9219.1136,0.0000,0.0000,0.0000,31344.9864,31344.9864,15.3031,8.0058,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,15.2878,7.5606,13457.1000,0.0000,13457.1000,0.3489,3058.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3058.4318,0.0000,0.0000,0.0000,10398.6682,10398.6682,14.6485,7.3512,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,14.6817,16.8804,15.7810,2.3840,35759.2931,4.2166,580.1393,5.8014,4.2166,0.0000,2.7256,16.8308,15.1487,15.9898,-3.4196,-27357.1072,4.2166,1078.8697,10.7887,4.2166,0.0000,9.5839,15.1183,15.1413,15.1298,0.0534,373.9137,4.2166,1275.6290,12.7563,4.2166,0.0000,12.5126,17.2500,17.2435,16.3453,17.2370,16.3542,17.2304,16.3628,17.2304,862.1402,34.4856,15.2842,15.2855,3.3550,15.2867,3.4161,15.2878,3.4768,15.2878,862.1402,34.4856,14.6310,14.6484,-3.7952,14.6653,-3.5229,14.6817,-3.2561,14.6817,252.3908,5.0478,16.8804,16.8638,30.9450,16.8473,30.8605,16.8308,30.7764,16.8308,862.1402,34.4856,15.1487,15.1386,19.9799,15.1284,19.9404,15.1183,19.9010,15.1183,862.1402,34.4856,15.1413,15.1198,21.0767,15.0984,20.9803,15.0771,20.8842,15.0771,252.3908,5.0478,4.2166,37.0867,2.8111,0.0000,24.8221,61.9089,33212.1000,6996.0824,8776.0995
797.0000,15.0200,26.6503,4308.1000,56233.8000,-51925.7000,1.4580,979.1136,4.4000,1.0000,12496.4000,4.5000,1.0000,13475.5136,0.0000,0.0000,68730.2000,3328.9864,-65401.2136,18.5504,11.2531,13421.2000,0.0000,13421.2000,0.3480,3627.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3627.3514,0.0000,0.0000,0.0000,9793.8486,9793.8486,17.9781,10.2509,38452.2000,0.0000,38452.2000,0.9969,8739.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8739.1364,0.0000,0.0000,0.0000,29713.0636,29713.0636,16.3742,9.0769,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,16.3230,8.5957,14108.6000,0.0000,14108.6000,0.3658,3206.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3206.5000,0.0000,0.0000,0.0000,10902.1000,10902.1000,15.7345,8.4372,869.1000,0.0000,869.1000,0.0225,234.8919,3.7000,1.0000,0.0000,0.0000,0.0000,234.8919,0.0000,0.0000,0.0000,634.2081,634.2081,15.6141,16.1305,15.8723,0.6379,9567.7910,4.8031,658.4509,6.5845,4.8031,0.0000,4.0283,16.1082,15.4456,15.7769,-1.5344,-12275.4599,4.8031,1239.2412,12.3924,4.8031,0.0000,14.1644,15.4110,15.0714,15.2412,-0.8988,-6291.9082,4.8031,1446.6101,14.4661,4.8031,0.0000,18.4928,18.0217,18.0071,25.6160,17.9926,25.5403,17.9781,25.4653,17.9781,1082.4936,43.2997,16.3578,16.3461,16.4636,16.3345,16.3895,16.3230,16.3164,16.3230,1082.4936,43.2997,15.7003,15.6704,12.2444,15.6417,11.9299,15.6141,11.6299,15.6141,316.3285,6.3266,16.1305,16.1231,23.1013,16.1157,23.1099,16.1082,23.1179,16.1082,1082.4936,43.2997,15.4456,15.4340,23.0208,15.4225,22.9679,15.4110,22.9151,15.4110,1082.4936,43.2997,15.0714,15.0543,20.3380,15.0372,20.2955,15.0200,20.2516,15.0200,316.3285,6.3266,4.8031,53.0224,3.2020,0.0000,36.6854,89.7078,15343.1000,-14053.1851,-8999.5771
798.0000,15.0700,26.7319,4546.4000,62702.6000,-58156.2000,1.6257,1033.2727,4.4000,1.0000,13933.9111,4.5000,1.0000,14967.1838,0.0000,0.0000,76636.5111,3513.1273,-73123.3838,18.5522,11.2549,13421.4000,0.0000,13421.4000,0.3480,3627.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3627.4054,0.0000,0.0000,0.0000,9793.9946,9793.9946,18.0540,10.3267,44713.0000,0.0000,44713.0000,1.1593,10162.0455,4.4000,1.0000,0.0000,0.0000,0.0000,10162.0455,0.0000,0.0000,0.0000,34550.9545,34550.9545,16.4086,9.1113,551.1000,0.0000,551.1000,0.0143,148.9459,3.7000,1.0000,0.0000,0.0000,0.0000,148.9459,0.0000,0.0000,0.0000,402.1541,402.1541,16.3692,8.6419,14048.7000,0.0000,14048.7000,0.3642,3192.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3192.8864,0.0000,0.0000,0.0000,10855.8136,10855.8136,15.8522,8.5549,4555.6000,0.0000,4555.6000,0.1181,1231.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1231.2432,0.0000,0.0000,0.0000,3324.3568,3324.3568,15.6634,16.0460,15.8547,0.5357,8035.0344,5.4443,746.8839,7.4688,5.4443,0.0000,5.8668,16.0194,15.4274,15.7234,-1.5538,-12430.1150,5.4443,1407.6656,14.0767,5.4443,0.0000,20.6292,15.4009,15.1226,15.2617,-0.8348,-5843.2571,5.4443,1638.4227,16.3842,5.4443,0.0000,26.9331,18.0858,18.0752,26.1204,18.0646,26.0941,18.0540,26.0677,18.0540,1348.2873,53.9315,16.3895,16.3827,16.7435,16.3760,16.7333,16.3692,16.7228,16.3692,1348.2873,53.9315,15.6939,15.6840,12.3790,15.6738,12.3749,15.6634,12.3657,15.6634,393.3370,7.8667,16.0460,16.0371,23.1486,16.0282,23.1304,16.0194,23.1123,16.0194,1348.2873,53.9315,15.4274,15.4186,22.4671,15.4097,22.4431,15.4009,22.4190,15.4009,1348.2873,53.9315,15.1226,15.1050,21.1433,15.0875,21.0876,15.0700,21.0320,15.0700,393.3370,7.8667,5.4443,74.8338,3.6296,0.0000,53.4292,128.2630,19133.6000,-14196.1103,-10238.3376
799.0000,15.1277,27.2417,1662.2000,118745.5000,-117083.3000,3.0787,377.7727,4.4000,1.0000,26387.8889,4.5000,1.0000,26765.6616,0.0000,0.0000,145133.3889,1284.4273,-143848.9616,20.3064,13.0091,13421.4000,0.0000,13421.4000,0.3480,3627.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3627.4054,0.0000,0.0000,0.0000,9793.9946,9793.9946,19.8989,12.1716,23654.9000,0.0000,23654.9000,0.6133,5376.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5376.1136,0.0000,0.0000,0.0000,18278.7864,18278.7864,19.2408,11.9435,503.6000,0.0000,503.6000,0.0131,136.1081,3.7000,1.0000,0.0000,0.0000,0.0000,136.1081,0.0000,0.0000,0.0000,367.4919,367.4919,19.1646,11.4373,13558.4000,0.0000,13558.4000,0.3515,3081.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3081.4545,0.0000,0.0000,0.0000,10476.9455,10476.9455,18.7874,11.4901,15294.6000,0.0000,15294.6000,0.3965,4133.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4133.6757,0.0000,0.0000,0.0000,11160.9243,11160.9243,18.2111,15.0445,16.6278,-5.8638,-87957.6535,7.2016,958.5495,9.5855,7.2016,0.0000,13.5788,15.0400,15.5272,15.2836,1.6918,13534.5258,7.2016,1894.7104,18.9471,7.2016,0.0000,47.7464,15.5054,15.1686,15.3370,-1.3363,-9354.3056,7.2016,2160.7950,21.6080,7.2016,0.0000,62.3368,19.9538,19.9355,44.6544,19.9172,44.5495,19.8989,44.4451,19.8989,2204.8144,88.1926,19.2276,19.2065,45.0855,19.1855,44.9330,19.1646,44.7812,19.1646,2204.8144,88.1926,18.3856,18.3265,45.1637,18.2683,44.5683,18.2111,43.9840,18.2111,640.9095,12.8182,15.0445,15.0430,13.7702,15.0415,13.8220,15.0400,13.8733,15.0400,2204.8144,88.1926,15.5272,15.5199,23.3287,15.5127,23.3176,15.5054,23.3064,15.5054,2204.8144,88.1926,15.1686,15.1550,21.7267,15.1414,21.7162,15.1277,21.7047,15.1277,640.9095,12.8182,7.2016,161.7557,4.8011,0.0000,123.6620,285.4177,-50650.4000,-93770.8190,-83777.4332
800.0000,15.1764,27.3717,552.5000,158297.1000,-157744.6000,4.1041,125.5682,4.4000,1.0000,35177.1333,4.5000,1.0000,35302.7015,0.0000,0.0000,193474.2333,426.9318,-193047.3015,20.7855,13.4882,22799.8000,0.0000,22799.8000,0.5911,6162.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6162.1081,0.0000,0.0000,0.0000,16637.6919,16637.6919,20.2668,12.5396,17730.3000,0.0000,17730.3000,0.4597,4029.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4029.6136,0.0000,0.0000,0.0000,13700.6864,13700.6864,19.8688,12.5715,1025.4000,0.0000,1025.4000,0.0266,277.1351,3.7000,1.0000,0.0000,0.0000,0.0000,277.1351,0.0000,0.0000,0.0000,748.2649,748.2649,19.8087,12.0814,13338.3000,0.0000,13338.3000,0.3458,3031.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3031.4318,0.0000,0.0000,0.0000,10306.8682,10306.8682,19.5092,12.2119,16256.3000,0.0000,16256.3000,0.4215,4393.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4393.5946,0.0000,0.0000,0.0000,11862.7054,11862.7054,19.0684,15.3051,17.1867,-8.6350,-129524.3519,8.9233,1162.3072,11.6231,8.9233,0.0000,25.8308,15.2902,15.3508,15.3205,0.2605,2083.8452,8.9233,2344.2248,23.4422,8.9233,0.0000,90.8276,15.3363,15.2100,15.2732,-0.6213,-4349.4422,8.9233,2684.1520,26.8415,8.9233,0.0000,118.5828,20.3021,20.2903,45.3717,20.2786,45.3438,20.2668,45.3156,20.2668,3218.9247,128.7570,19.8470,19.8343,47.1758,19.8215,47.1275,19.8087,47.0790,19.8087,3218.9247,128.7570,19.1646,19.1327,49.9600,19.1006,49.7860,19.0684,49.6078,19.0684,933.2623,18.6652,15.3051,15.3001,18.1679,15.2951,18.1717,15.2902,18.1755,15.2902,3218.9247,128.7570,15.3508,15.3460,21.3626,15.3412,21.3723,15.3363,21.3818,15.3363,3218.9247,128.7570,15.2100,15.1988,22.1658,15.1876,22.1759,15.1764,22.1853,15.1764,933.2623,18.6652,8.9233,292.4579,5.9488,0.0000,235.2413,527.6992,-86594.5000,-139791.0848,-131789.9489
801.0000,15.1683,27.3817,194.2000,170463.4000,-170269.2000,4.4196,44.1364,4.4000,1.0000,37880.7556,4.5000,1.0000,37924.8919,0.0000,0.0000,208344.1556,150.0636,-208194.0919,21.0123,13.7150,27811.9000,0.0000,27811.9000,0.7211,7516.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7516.7297,0.0000,0.0000,0.0000,20295.1703,20295.1703,20.4102,31.0185,1516.8000,8182.3000,-6665.5000,0.2121,344.7273,4.4000,1.0000,1669.8571,4.9000,1.0000,2014.5844,0.0000,0.0000,9852.1571,1172.0727,-8680.0844,20.6538,13.3565,1730.2000,0.0000,1730.2000,0.0449,467.6216,3.7000,1.0000,0.0000,0.0000,0.0000,467.6216,0.0000,0.0000,0.0000,1262.5784,1262.5784,20.5771,12.8498,13698.6000,0.0000,13698.6000,0.3552,3113.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3113.3182,0.0000,0.0000,0.0000,10585.2818,10585.2818,20.2800,12.9827,15615.2000,0.0000,15615.2000,0.4049,4220.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4220.3243,0.0000,0.0000,0.0000,11394.8757,11394.8757,19.8597,15.4223,17.6410,-10.5388,-158081.5792,9.2365,1182.3355,11.8234,9.2365,0.0000,28.6477,15.4077,15.3278,15.3677,-0.3555,-2843.8686,9.2365,2421.9693,24.2197,9.2365,0.0000,100.7324,15.3130,15.1988,15.2559,-0.5813,-4069.2470,9.2365,2780.2776,27.8028,9.2365,0.0000,131.5143,20.4426,20.4318,44.9957,20.4210,44.9722,20.4102,44.9485,20.4102,3421.4825,136.8593,20.6184,20.6046,52.0501,20.5908,51.9896,20.5771,51.9292,20.5771,3421.4825,136.8593,19.9601,19.9265,55.8934,19.8930,55.6954,19.8597,55.4979,19.8597,991.5843,19.8317,15.4223,15.4174,19.8332,15.4125,19.8362,15.4077,19.8392,15.4077,3421.4825,136.8593,15.3278,15.3229,21.2921,15.3180,21.2948,15.3130,21.2974,15.3130,3421.4825,136.8593,15.1988,15.1887,21.9264,15.1785,21.9389,15.1683,21.9509,15.1683,991.5843,19.8317,9.2365,321.7474,6.1577,0.0000,260.8945,582.6419,-118078.8000,-173336.2702,-164994.6948
802.0000,15.1695,27.3893,56.6000,178580.8000,-178524.2000,4.6300,12.8636,4.4000,1.0000,39684.6222,4.5000,1.0000,39697.4859,0.0000,0.0000,218265.4222,43.7364,-218221.6859,21.0271,13.7298,31618.4000,0.0000,31618.4000,0.8198,8545.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8545.5135,0.0000,0.0000,0.0000,23072.8865,23072.8865,20.3788,32.2443,194.5000,8571.2000,-8376.7000,0.2222,44.2045,4.4000,1.0000,1749.2245,4.9000,1.0000,1793.4290,0.0000,0.0000,10320.4245,150.2955,-10170.1290,20.6518,13.3545,1872.3000,0.0000,1872.3000,0.0485,506.0270,3.7000,1.0000,0.0000,0.0000,0.0000,506.0270,0.0000,0.0000,0.0000,1366.2730,1366.2730,20.5820,12.8547,14029.4000,0.0000,14029.4000,0.3637,3188.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3188.5000,0.0000,0.0000,0.0000,10840.9000,10840.9000,20.2910,12.9937,13691.8000,0.0000,13691.8000,0.3550,3700.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3700.4865,0.0000,0.0000,0.0000,9991.3135,9991.3135,19.9495,15.7251,17.8373,-10.4920,-157379.3445,9.6589,1227.1890,12.2719,9.6589,0.0000,32.7609,15.7078,15.3500,15.5289,-1.6663,-13330.6198,9.6589,2516.6256,25.1663,9.6589,0.0000,115.1954,15.3354,15.1989,15.2672,-0.7262,-5083.2789,9.6589,2906.1389,29.0614,9.6589,0.0000,150.3969,20.4078,20.3981,43.4753,20.3884,43.4601,20.3788,43.4449,20.3788,3703.3026,148.1321,20.6151,20.6041,49.3472,20.5930,49.3157,20.5820,49.2841,20.5820,3703.3026,148.1321,20.0228,19.9984,53.1819,19.9740,53.1015,19.9495,53.0198,19.9495,1072.6947,21.4539,15.7251,15.7193,23.0180,15.7136,23.0106,15.7078,23.0031,15.7078,3703.3026,148.1321,15.3500,15.3451,21.6051,15.3403,21.6056,15.3354,21.6060,15.3354,3703.3026,148.1321,15.1989,15.1891,21.9004,15.1793,21.9098,15.1695,21.9189,15.1695,1072.6947,21.4539,9.6589,364.1380,6.4393,0.0000,298.3532,662.4912,-125689.0000,-183120.4419,-175793.2432
803.0000,15.1865,27.4087,1.0000,185981.4000,-185980.4000,4.8219,0.2273,4.4000,1.0000,41329.2000,4.5000,1.0000,41329.4273,0.0000,0.0000,227310.6000,0.7727,-227309.8273,21.0258,13.7285,37329.2000,0.0000,37329.2000,0.9678,10088.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10088.9730,0.0000,0.0000,0.0000,27240.2270,27240.2270,20.2995,32.3404,0.0000,8114.9000,-8114.9000,0.2104,0.0000,0.0000,0.0000,1656.1020,4.9000,1.0000,1656.1020,0.0000,0.0000,9771.0020,0.0000,-9771.0020,20.5506,13.2533,1920.0000,0.0000,1920.0000,0.0498,518.9189,3.7000,1.0000,0.0000,0.0000,0.0000,518.9189,0.0000,0.0000,0.0000,1401.0811,1401.0811,20.4851,12.7578,13760.8000,0.0000,13760.8000,0.3568,3127.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3127.4545,0.0000,0.0000,0.0000,10633.3455,10633.3455,20.2119,12.9146,12409.5000,0.0000,12409.5000,0.3217,3353.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3353.9189,0.0000,0.0000,0.0000,9055.5811,9055.5811,19.9154,15.9548,17.9351,-10.2783,-154174.0358,10.0926,1277.5281,12.7753,10.0926,0.0000,37.3750,15.9375,15.4219,15.6797,-2.5087,-20069.5993,10.0926,2614.0117,26.1401,10.0926,0.0000,131.4199,15.4072,15.2153,15.3112,-1.0669,-7468.6368,10.0926,3031.3195,30.3132,10.0926,0.0000,171.5793,20.3261,20.3172,42.0066,20.3084,41.9963,20.2995,41.9859,20.2995,4002.8898,160.1156,20.5146,20.5047,46.8525,20.4949,46.8300,20.4851,46.8073,20.4851,4002.8898,160.1156,19.9793,19.9580,50.5600,19.9367,50.5055,19.9154,50.4506,19.9154,1158.8792,23.1776,15.9548,15.9490,25.0046,15.9433,24.9966,15.9375,24.9885,15.9375,4002.8898,160.1156,15.4219,15.4170,22.3284,15.4121,22.3266,15.4072,22.3248,15.4072,4002.8898,160.1156,15.2153,15.2057,22.0799,15.1961,22.0865,15.1865,22.0928,15.1865,1158.8792,23.1776,10.0926,411.2265,6.7284,0.0000,340.3742,751.6008,-128675.8000,-188750.5947,-181712.2719
804.0000,15.2166,27.4388,0.0000,194003.6000,-194003.6000,5.0299,0.0000,0.0000,0.0000,43111.9111,4.5000,1.0000,43111.9111,0.0000,0.0000,237115.5111,0.0000,-237115.5111,21.0812,13.7839,39242.2000,0.0000,39242.2000,1.0174,10606.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10606.0000,0.0000,0.0000,0.0000,28636.2000,28636.2000,20.3466,32.3874,0.0000,10969.5000,-10969.5000,0.2844,0.0000,0.0000,0.0000,2238.6735,4.9000,1.0000,2238.6735,0.0000,0.0000,13208.1735,0.0000,-13208.1735,20.6733,13.3760,2260.9000,0.0000,2260.9000,0.0586,611.0541,3.7000,1.0000,0.0000,0.0000,0.0000,611.0541,0.0000,0.0000,0.0000,1649.8459,1649.8459,20.6027,12.8754,13062.2000,0.0000,13062.2000,0.3387,2968.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2968.6818,0.0000,0.0000,0.0000,10093.5182,10093.5182,20.3530,13.0558,10005.3000,0.0000,10005.3000,0.2594,2704.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2704.1351,0.0000,0.0000,0.0000,7301.1649,7301.1649,20.1040,16.0751,18.0896,-10.8596,-162894.5639,10.4826,1319.1337,13.1913,10.4826,0.0000,41.8772,16.0586,15.4958,15.7772,-2.8442,-22753.8176,10.4826,2704.6063,27.0461,10.4826,0.0000,147.2507,15.4812,15.2450,15.3631,-1.3641,-9548.8671,10.4826,3141.9800,31.4198,10.4826,0.0000,192.2477,20.3729,20.3642,42.1318,20.3554,42.1191,20.3466,42.1064,20.3466,4281.0840,171.2434,20.6325,20.6226,47.1756,20.6126,47.1492,20.6027,47.1228,20.6027,4281.0840,171.2434,20.1725,20.1496,51.5935,20.1268,51.5106,20.1040,51.4278,20.1040,1238.8758,24.7775,16.0751,16.0696,25.7628,16.0641,25.7568,16.0586,25.7508,16.0586,4281.0840,171.2434,15.4958,15.4909,22.9587,15.4860,22.9561,15.4812,22.9535,15.4812,4281.0840,171.2434,15.2450,15.2355,22.3935,15.2261,22.3975,15.2166,22.4012,15.2166,1238.8758,24.7775,10.4826,456.7603,6.9884,0.0000,381.3755,838.1359,-140402.5000,-202642.9556,-195197.2487
805.0000,15.2435,27.4657,0.0000,201312.8000,-201312.8000,5.2194,0.0000,0.0000,0.0000,44736.1778,4.5000,1.0000,44736.1778,0.0000,0.0000,246048.9778,0.0000,-246048.9778,21.2764,13.9791,33999.5000,0.0000,33999.5000,0.8815,9189.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9189.0541,0.0000,0.0000,0.0000,24810.4459,24810.4459,20.6391,32.6799,0.0000,12526.0000,-12526.0000,0.3248,0.0000,0.0000,0.0000,2556.3265,4.9000,1.0000,2556.3265,0.0000,0.0000,15082.3265,0.0000,-15082.3265,21.0089,13.7116,2703.2000,0.0000,2703.2000,0.0701,730.5946,3.7000,1.0000,0.0000,0.0000,0.0000,730.5946,0.0000,0.0000,0.0000,1972.6054,1972.6054,20.9284,13.2011,12630.4000,0.0000,12630.4000,0.3275,2870.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2870.5455,0.0000,0.0000,0.0000,9759.8545,9759.8545,20.6891,13.3918,8723.0000,0.0000,8723.0000,0.2262,2357.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2357.5676,0.0000,0.0000,0.0000,6365.4324,6365.4324,20.4575,16.1237,18.2906,-11.7833,-176750.1177,10.5741,1320.5552,13.2056,10.5741,0.0000,42.9826,16.1076,15.5442,15.8259,-2.8721,-22977.0084,10.5741,2722.9709,27.2297,10.5741,0.0000,151.1377,15.5297,15.2719,15.4008,-1.5018,-10512.3608,10.5741,3164.6552,31.6466,10.5741,0.0000,197.3225,20.6681,20.6584,44.6880,20.6488,44.6645,20.6391,44.6411,20.6391,4347.5108,173.9004,20.9606,20.9498,49.5821,20.9391,49.5468,20.9284,49.5115,20.9284,4347.5108,173.9004,20.5330,20.5078,54.6019,20.4826,54.4891,20.4575,54.3766,20.4575,1257.9728,25.1595,16.1237,16.1183,25.8666,16.1129,25.8612,16.1076,25.8558,16.1076,4347.5108,173.9004,15.5442,15.5393,23.2767,15.5345,23.2733,15.5297,23.2698,15.5297,4347.5108,173.9004,15.2719,15.2624,22.6331,15.2530,22.6341,15.2435,22.6348,15.2435,1257.9728,25.1595,10.5741,467.8843,7.0494,0.0000,391.4429,859.3272,-155782.7000,-218222.9660,-210239.4870
806.0000,15.2801,27.5024,0.0000,207635.4000,-207635.4000,5.3833,0.0000,0.0000,0.0000,46141.2000,4.5000,1.0000,46141.2000,0.0000,0.0000,253776.6000,0.0000,-253776.6000,21.2278,13.9305,39232.6000,0.0000,39232.6000,1.0172,10603.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10603.4054,0.0000,0.0000,0.0000,28629.1946,28629.1946,20.5323,32.5731,0.0000,14713.9000,-14713.9000,0.3815,0.0000,0.0000,0.0000,3002.8367,4.9000,1.0000,3002.8367,0.0000,0.0000,17716.7367,0.0000,-17716.7367,20.9475,13.6502,2580.6000,0.0000,2580.6000,0.0669,697.4595,3.7000,1.0000,0.0000,0.0000,0.0000,697.4595,0.0000,0.0000,0.0000,1883.1405,1883.1405,20.8756,13.1483,12531.8000,0.0000,12531.8000,0.3249,2848.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2848.1364,0.0000,0.0000,0.0000,9683.6636,9683.6636,20.6486,13.3514,7761.3000,0.0000,7761.3000,0.2012,2097.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2097.6486,0.0000,0.0000,0.0000,5663.6514,5663.6514,20.4543,16.3198,18.3871,-11.7609,-176413.5844,11.0626,1376.5357,13.7654,11.0626,0.0000,49.2191,16.3027,15.6128,15.9577,-3.6796,-29436.6407,11.0626,2834.0357,28.3404,11.0626,0.0000,173.0666,15.5985,15.3079,15.4532,-1.7711,-12397.9350,11.0626,3303.9852,33.0399,11.0626,0.0000,225.9524,20.5568,20.5486,42.8614,20.5405,42.8528,20.5323,42.8441,20.5323,4710.0565,188.4023,20.9034,20.8941,47.9093,20.8849,47.8890,20.8756,47.8687,20.8756,4710.0565,188.4023,20.5159,20.4954,52.7910,20.4749,52.7392,20.4543,52.6867,20.4543,1362.1719,27.2434,16.3198,16.3141,27.5354,16.3084,27.5256,16.3027,27.5158,16.3027,4710.0565,188.4023,15.6128,15.6080,23.7973,15.6032,23.7937,15.5985,23.7901,15.5985,4710.0565,188.4023,15.3079,15.2987,22.9687,15.2894,22.9699,15.2801,22.9708,15.2801,1362.1719,27.2434,11.0626,530.2641,7.3750,0.0000,448.2381,978.5022,-160243.0000,-225633.6866,-218248.1601
807.0000,15.3102,27.5324,0.0000,213256.5000,-213256.5000,5.5291,0.0000,0.0000,0.0000,47390.3333,4.5000,1.0000,47390.3333,0.0000,0.0000,260646.8333,0.0000,-260646.8333,21.3983,14.1010,37327.9000,0.0000,37327.9000,0.9678,10088.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10088.6216,0.0000,0.0000,0.0000,27239.2784,27239.2784,20.7349,32.7758,0.0000,13767.0000,-13767.0000,0.3569,0.0000,0.0000,0.0000,2809.5918,4.9000,1.0000,2809.5918,0.0000,0.0000,16576.5918,0.0000,-16576.5918,21.1221,13.8248,1711.4000,0.0000,1711.4000,0.0444,462.5405,3.7000,1.0000,0.0000,0.0000,0.0000,462.5405,0.0000,0.0000,0.0000,1248.8595,1248.8595,21.0633,13.3360,12554.0000,0.0000,12554.0000,0.3255,2853.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2853.1818,0.0000,0.0000,0.0000,9700.8182,9700.8182,20.8367,13.5394,6799.6000,0.0000,6799.6000,0.1763,1837.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1837.7297,0.0000,0.0000,0.0000,4961.8703,4961.8703,20.6528,16.3775,18.5152,-12.2024,-183036.0500,11.0999,1374.5321,13.7453,11.0999,0.0000,49.7195,16.3611,15.6668,16.0140,-3.7155,-29723.8698,11.0999,2837.3370,28.3734,11.0999,0.0000,174.8262,15.6525,15.3380,15.4952,-1.9233,-13463.2890,11.0999,3309.6345,33.0963,11.0999,0.0000,228.2497,20.7620,20.7530,44.6281,20.7440,44.6083,20.7349,44.5886,20.7349,4738.3192,189.5328,21.0930,21.0831,49.1616,21.0732,49.1329,21.0633,49.1042,21.0633,4738.3192,189.5328,20.7208,20.6981,54.2410,20.6754,54.1557,20.6528,54.0706,20.6528,1370.2929,27.4059,16.3775,16.3721,27.6405,16.3666,27.6328,16.3611,27.6252,16.3611,4738.3192,189.5328,15.6668,15.6620,24.1345,15.6572,24.1299,15.6525,24.1252,15.6525,4738.3192,189.5328,15.3380,15.3287,23.2015,15.3195,23.2001,15.3102,23.1986,15.3102,1370.2929,27.4059,11.0999,535.2437,7.4000,0.0000,452.7954,988.0391,-168630.6000,-234072.5989,-226223.2088
808.0000,15.3404,27.5627,0.0000,217426.4000,-217426.4000,5.6372,0.0000,0.0000,0.0000,48316.9778,4.5000,1.0000,48316.9778,0.0000,0.0000,265743.3778,0.0000,-265743.3778,21.4648,14.1675,35428.1000,0.0000,35428.1000,0.9185,9575.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9575.1622,0.0000,0.0000,0.0000,25852.9378,25852.9378,20.8424,32.8832,0.0000,14333.5000,-14333.5000,0.3716,0.0000,0.0000,0.0000,2925.2041,4.9000,1.0000,2925.2041,0.0000,0.0000,17258.7041,0.0000,-17258.7041,21.2402,13.9429,1654.8000,0.0000,1654.8000,0.0429,447.2432,3.7000,1.0000,0.0000,0.0000,0.0000,447.2432,0.0000,0.0000,0.0000,1207.5568,1207.5568,21.1832,13.4559,12671.4000,0.0000,12671.4000,0.3285,2879.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2879.8636,0.0000,0.0000,0.0000,9791.5364,9791.5364,20.9575,13.6602,7761.3000,0.0000,7761.3000,0.2012,2097.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2097.6486,0.0000,0.0000,0.0000,5663.6514,5663.6514,20.7620,16.4714,18.6167,-12.4115,-186171.9386,11.2500,1387.8075,13.8781,11.2500,0.0000,51.7637,16.4547,15.7162,16.0855,-4.0053,-32042.6191,11.2500,2867.6486,28.6765,11.2500,0.0000,182.0140,15.7019,15.3681,15.5350,-2.0691,-14483.5909,11.2500,3349.1062,33.4911,11.2500,0.0000,237.6339,20.8690,20.8601,45.1340,20.8513,45.1161,20.8424,45.0981,20.8424,4852.5948,194.1038,21.2123,21.2026,49.5593,21.1929,49.5323,21.1832,49.5052,21.1832,4852.5948,194.1038,20.8270,20.8053,54.3650,20.7836,54.2927,20.7620,54.2203,20.7620,1403.1261,28.0625,16.4714,16.4659,28.2226,16.4603,28.2132,16.4547,28.2039,16.4547,4852.5948,194.1038,15.7162,15.7115,24.4257,15.7067,24.4206,15.7019,24.4155,15.7019,4852.5948,194.1038,15.3681,15.3589,23.4298,15.3497,23.4271,15.3404,23.4243,15.3404,1403.1261,28.0625,11.2500,555.5468,7.5000,0.0000,471.4115,1026.9583,-174244.3000,-240486.3995,-232698.1486
809.0000,15.3685,27.5908,0.0000,221395.9000,-221395.9000,5.7401,0.0000,0.0000,0.0000,49199.0889,4.5000,1.0000,49199.0889,0.0000,0.0000,270594.9889,0.0000,-270594.9889,21.5488,14.2515,30193.3000,0.0000,30193.3000,0.7828,8160.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8160.3514,0.0000,0.0000,0.0000,22032.9486,22032.9486,21.0182,33.0590,0.0000,16905.2000,-16905.2000,0.4383,0.0000,0.0000,0.0000,3450.0408,4.9000,1.0000,3450.0408,0.0000,0.0000,20355.2408,0.0000,-20355.2408,21.4831,14.1858,2133.3000,0.0000,2133.3000,0.0553,576.5676,3.7000,1.0000,0.0000,0.0000,0.0000,576.5676,0.0000,0.0000,0.0000,1556.7324,1556.7324,21.4171,13.6899,12222.8000,0.0000,12222.8000,0.3169,2777.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2777.9091,0.0000,0.0000,0.0000,9444.8909,9444.8909,21.2014,13.9041,9043.6000,0.0000,9043.6000,0.2345,2444.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2444.2162,0.0000,0.0000,0.0000,6599.3838,6599.3838,20.9817,16.5306,18.7562,-12.9927,-194890.4991,11.3518,1393.0578,13.9306,11.3518,0.0000,53.1822,16.5140,15.7608,16.1374,-4.1226,-32980.4453,11.3518,2887.7264,28.8773,11.3518,0.0000,187.0018,15.7465,15.3962,15.5713,-2.1911,-15337.9778,11.3518,3374.5780,33.7458,11.3518,0.0000,244.1459,21.0455,21.0364,46.3628,21.0273,46.3415,21.0182,46.3201,21.0182,4930.8259,197.2330,21.4475,21.4374,51.1590,21.4273,51.1274,21.4171,51.0958,21.4171,4930.8259,197.2330,21.0507,21.0277,56.0450,21.0047,55.9552,20.9817,55.8655,20.9817,1425.6005,28.5120,16.5306,16.5251,28.4448,16.5195,28.4358,16.5140,28.4267,16.5140,4930.8259,197.2330,15.7608,15.7560,24.6701,15.7512,24.6645,15.7465,24.6589,15.7465,4930.8259,197.2330,15.3962,15.3870,23.6257,15.3777,23.6218,15.3685,23.6177,15.3685,1425.6005,28.5120,11.3518,569.6014,7.5679,0.0000,484.3298,1053.9312,-184708.1000,-251316.2739,-243208.9222
810.0000,15.3812,27.6034,0.0000,224658.7000,-224658.7000,5.8247,0.0000,0.0000,0.0000,49924.1556,4.5000,1.0000,49924.1556,0.0000,0.0000,274582.8556,0.0000,-274582.8556,21.8078,14.5105,19719.2000,0.0000,19719.2000,0.5113,5329.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5329.5135,0.0000,0.0000,0.0000,14389.6865,14389.6865,21.4396,33.4634,35.7000,16227.9000,-16192.2000,0.4207,8.1136,4.4000,1.0000,3311.8163,4.9000,1.0000,3319.9300,0.0000,0.0000,19539.7163,27.5864,-19512.1300,21.8963,14.5990,1353.7000,0.0000,1353.7000,0.0351,365.8649,3.7000,1.0000,0.0000,0.0000,0.0000,365.8649,0.0000,0.0000,0.0000,987.8351,987.8351,21.8391,14.1118,10952.9000,0.0000,10952.9000,0.2840,2489.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2489.2955,0.0000,0.0000,0.0000,8463.6045,8463.6045,21.6410,14.3437,11928.7000,0.0000,11928.7000,0.3093,3223.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3223.9730,0.0000,0.0000,0.0000,8704.7270,8704.7270,21.3588,16.5106,18.9347,-13.8096,-207143.7569,11.0776,1350.3381,13.5034,11.0776,0.0000,49.4195,16.4944,15.7737,16.1340,-3.8493,-30794.4059,11.0776,2818.3223,28.1832,11.0776,0.0000,173.7712,15.7592,15.4092,15.5842,-2.1366,-14956.4263,11.0776,3291.3648,32.9136,11.0776,0.0000,226.8723,21.4710,21.4605,49.9434,21.4500,49.9086,21.4396,49.8739,21.4396,4721.3873,188.8555,21.8731,21.8618,54.4828,21.8504,54.4394,21.8391,54.3961,21.8391,4721.3873,188.8555,21.4373,21.4110,59.5198,21.3849,59.3936,21.3588,59.2678,21.3588,1365.4278,27.3086,16.5106,16.5052,27.9304,16.4998,27.9219,16.4944,27.9134,16.4944,4721.3873,188.8555,15.7737,15.7688,24.6059,15.7640,24.5994,15.7592,24.5929,15.7592,4721.3873,188.8555,15.4092,15.3998,23.6374,15.3905,23.6308,15.3812,23.6241,15.3812,1365.4278,27.3086,11.0776,532.2585,7.3850,0.0000,450.0629,982.3214,-196896.4000,-261549.1323,-252894.5891
