Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
811.0000,15.2759,27.4425,895.9000,124436.5000,-123540.6000,3.2262,203.6136,4.4000,1.0000,27652.5556,4.5000,1.0000,27856.1692,0.0000,0.0000,152089.0556,692.2864,-151396.7692,21.2355,13.9382,16242.3000,0.0000,16242.3000,0.4211,4389.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4389.8108,0.0000,0.0000,0.0000,11852.4892,11852.4892,20.7339,13.6717,3307.2000,182.7000,3124.5000,0.0857,751.6364,4.4000,1.0000,37.2857,4.9000,1.0000,788.9221,0.0000,0.0000,219.9857,2555.5636,2335.5779,20.6419,13.3446,1133.1000,0.0000,1133.1000,0.0294,306.2432,3.7000,1.0000,0.0000,0.0000,0.0000,306.2432,0.0000,0.0000,0.0000,826.8568,826.8568,20.5803,12.8531,10227.6000,0.0000,10227.6000,0.2652,2324.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2324.4545,0.0000,0.0000,0.0000,7903.1455,7903.1455,20.2692,12.9719,14012.3000,0.0000,14012.3000,0.3633,3787.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3787.1081,0.0000,0.0000,0.0000,10225.1919,10225.1919,19.8501,16.2483,18.0492,-6.1000,-91499.4643,6.5864,830.1060,8.3011,6.5864,0.0000,10.3876,16.2259,15.5988,15.9123,-1.9913,-15930.7585,6.5864,1690.3376,16.9034,6.5864,0.0000,36.5254,15.5780,15.3159,15.4469,-0.9513,-6659.2914,6.5864,1967.6117,19.6761,6.5864,0.0000,47.6868,20.7689,20.7572,41.9255,20.7455,41.8805,20.7339,41.8357,20.7339,1883.9867,75.3595,20.6094,20.5997,40.7404,20.5900,40.7156,20.5803,40.6909,20.5803,1883.9867,75.3595,19.8667,19.8615,39.1262,19.8560,39.2585,19.8501,39.3859,19.8501,548.2635,10.9653,16.2483,16.2408,25.1504,16.2333,25.1210,16.2259,25.0917,16.2259,1883.9867,75.3595,15.5988,15.5918,22.7248,15.5849,22.6970,15.5780,22.6694,15.5780,1883.9867,75.3595,15.3159,15.3024,22.3699,15.2891,22.3135,15.2759,22.2579,15.2759,548.2635,10.9653,6.5864,126.4391,4.3909,0.0000,94.5998,221.0389,-78800.8000,-118253.5080,-114089.5141
812.0000,15.2403,27.3782,1353.0000,124072.3000,-122719.3000,3.2168,307.5000,4.4000,1.0000,27571.6222,4.5000,1.0000,27879.1222,0.0000,0.0000,151643.9222,1045.5000,-150598.4222,21.1305,13.8332,16252.5000,0.0000,16252.5000,0.4214,4392.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4392.5676,0.0000,0.0000,0.0000,11859.9324,11859.9324,20.6271,12.8998,5285.4000,0.0000,5285.4000,0.1370,1201.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1201.2273,0.0000,0.0000,0.0000,4084.1727,4084.1727,20.4674,13.1701,864.8000,0.0000,864.8000,0.0224,233.7297,3.7000,1.0000,0.0000,0.0000,0.0000,233.7297,0.0000,0.0000,0.0000,631.0703,631.0703,20.4048,12.6775,10604.2000,0.0000,10604.2000,0.2749,2410.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2410.0455,0.0000,0.0000,0.0000,8194.1545,8194.1545,20.0843,12.7870,13371.2000,0.0000,13371.2000,0.3467,3613.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3613.8378,0.0000,0.0000,0.0000,9757.3622,9757.3622,19.6337,16.0216,17.8276,-6.1568,-92351.8020,6.6289,842.5206,8.4252,6.6289,0.0000,10.5897,16.0009,15.5599,15.7804,-1.4094,-11275.1882,6.6289,1710.0836,17.1008,6.6289,0.0000,37.2361,15.5383,15.2820,15.4101,-0.9361,-6552.9574,6.6289,1983.1827,19.8318,6.6289,0.0000,48.6147,20.6666,20.6534,41.4051,20.6402,41.3481,20.6271,41.2912,20.6271,1905.4042,76.2162,20.4427,20.4300,40.3197,20.4174,40.2639,20.4048,40.2084,20.4048,1905.4042,76.2162,19.7027,19.6794,39.2148,19.6564,39.0940,19.6337,38.9772,19.6337,554.4511,11.0890,16.0216,16.0147,23.1921,16.0078,23.1713,16.0009,23.1504,16.0009,1905.4042,76.2162,15.5599,15.5527,22.5206,15.5455,22.4930,15.5383,22.4655,15.5383,1905.4042,76.2162,15.2820,15.2680,22.0719,15.2541,22.0163,15.2403,21.9609,15.2403,554.4511,11.0890,6.6289,128.6984,4.4192,0.0000,96.4405,225.1389,-76341.2000,-116071.7301,-110179.9476
813.0000,15.2071,27.0930,3439.1000,79026.8000,-75587.7000,2.0489,781.6136,4.4000,1.0000,17561.5111,4.5000,1.0000,18343.1247,0.0000,0.0000,96588.3111,2657.4864,-93930.8247,20.0130,12.7157,16234.6000,0.0000,16234.6000,0.4209,4387.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4387.7297,0.0000,0.0000,0.0000,11846.8703,11846.8703,19.3837,11.6565,10711.8000,0.0000,10711.8000,0.2777,2434.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2434.5000,0.0000,0.0000,0.0000,8277.3000,8277.3000,18.9602,11.6629,946.1000,0.0000,946.1000,0.0245,255.7027,3.7000,1.0000,0.0000,0.0000,0.0000,255.7027,0.0000,0.0000,0.0000,690.3973,690.3973,18.9087,11.1815,11128.7000,0.0000,11128.7000,0.2885,2529.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2529.2500,0.0000,0.0000,0.0000,8599.4500,8599.4500,18.4687,11.1714,12249.2000,0.0000,12249.2000,0.3176,3310.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3310.5946,0.0000,0.0000,0.0000,8938.6054,8938.6054,18.0429,16.3708,17.2069,-2.1788,-32681.3954,5.0673,659.5337,6.5953,5.0673,0.0000,4.7304,16.3324,15.3648,15.8486,-2.3640,-18912.1473,5.0673,1303.7343,13.0373,5.0673,0.0000,16.6332,15.3405,15.2614,15.3010,-0.2209,-1546.0713,5.0673,1522.5773,15.2258,5.0673,0.0000,21.7159,19.4069,19.3992,29.2372,19.3915,29.2381,19.3837,29.2387,19.3837,1188.9083,47.5563,18.9249,18.9195,26.0188,18.9141,26.0389,18.9087,26.0586,18.9087,1188.9083,47.5563,18.0114,18.0227,20.1819,18.0332,20.4901,18.0429,20.7877,18.0429,347.1735,6.9435,16.3708,16.3579,27.0665,16.3451,26.9874,16.3324,26.9088,16.3324,1188.9083,47.5563,15.3648,15.3567,20.7079,15.3486,20.6737,15.3405,20.6395,15.3405,1188.9083,47.5563,15.2614,15.2432,21.9021,15.2250,21.7991,15.2071,21.6977,15.2071,347.1735,6.9435,5.0673,61.4297,3.3782,0.0000,43.0795,104.5091,-24317.3000,-55578.2018,-53139.6140
814.0000,15.1482,26.9238,4346.9000,75202.2000,-70855.3000,1.9498,987.9318,4.4000,1.0000,16711.6000,4.5000,1.0000,17699.5318,0.0000,0.0000,91913.8000,3358.9682,-88554.8318,19.9421,12.6448,13753.1000,0.0000,13753.1000,0.3566,3717.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3717.0541,0.0000,0.0000,0.0000,10036.0459,10036.0459,19.3569,11.6296,12026.7000,0.0000,12026.7000,0.3118,2733.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2733.3409,0.0000,0.0000,0.0000,9293.3591,9293.3591,18.8538,11.5565,550.8000,0.0000,550.8000,0.0143,148.8649,3.7000,1.0000,0.0000,0.0000,0.0000,148.8649,0.0000,0.0000,0.0000,401.9351,401.9351,18.7958,11.0685,11612.1000,0.0000,11612.1000,0.3011,2639.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2639.1136,0.0000,0.0000,0.0000,8972.9864,8972.9864,18.3100,11.0127,10005.3000,0.0000,10005.3000,0.2594,2704.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2704.1351,0.0000,0.0000,0.0000,7301.1649,7301.1649,17.8610,16.0939,16.9774,-2.1762,-32642.4386,4.7893,628.8950,6.2890,4.7893,0.0000,3.9939,16.0647,15.4210,15.7429,-1.4864,-11891.2572,4.7893,1237.3630,12.3736,4.7893,0.0000,14.0435,15.3912,15.2024,15.2968,-0.4981,-3486.9174,4.7893,1439.3027,14.3930,4.7893,0.0000,18.3349,19.3988,19.3848,31.2012,19.3708,31.1331,19.3569,31.0655,19.3569,1077.0941,43.0838,18.8320,18.8199,27.7644,18.8078,27.7081,18.7958,27.6524,18.7958,1077.0941,43.0838,17.9148,17.8962,22.7942,17.8783,22.6876,17.8610,22.5896,17.8610,314.7630,6.2953,16.0939,16.0841,24.0001,16.0744,23.9614,16.0647,23.9226,16.0647,1077.0941,43.0838,15.4210,15.4110,21.6195,15.4011,21.5690,15.3912,21.5187,15.3912,1077.0941,43.0838,15.2024,15.1843,21.2820,15.1662,21.1914,15.1482,21.1013,15.1482,314.7630,6.2953,4.7893,52.6078,3.1929,0.0000,36.3723,88.9801,-22907.3000,-52549.3404,-48020.6132
815.0000,15.1665,26.5599,6519.8000,60785.6000,-54265.8000,1.5760,1481.7727,4.4000,1.0000,13507.9111,4.5000,1.0000,14989.6838,0.0000,0.0000,74293.5111,5038.0273,-69255.4838,18.7769,11.4796,13427.5000,0.0000,13427.5000,0.3481,3629.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3629.0541,0.0000,0.0000,0.0000,9798.4459,9798.4459,18.2516,10.5243,31441.2000,0.0000,31441.2000,0.8152,7145.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7145.7273,0.0000,0.0000,0.0000,24295.4727,24295.4727,16.9851,9.6878,427.8000,0.0000,427.8000,0.0111,115.6216,3.7000,1.0000,0.0000,0.0000,0.0000,115.6216,0.0000,0.0000,0.0000,312.1784,312.1784,16.9758,9.2486,13076.7000,0.0000,13076.7000,0.3390,2971.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2971.9773,0.0000,0.0000,0.0000,10104.7227,10104.7227,16.4491,9.1518,8723.0000,0.0000,8723.0000,0.2262,2357.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2357.5676,0.0000,0.0000,0.0000,6365.4324,6365.4324,16.1969,16.7553,16.4761,0.7142,10712.5637,4.9734,665.8775,6.6588,4.9734,0.0000,4.4721,16.7078,15.2326,15.9702,-3.5371,-28297.1335,4.9734,1273.4651,12.7347,4.9734,0.0000,15.7252,15.2089,15.2239,15.2164,0.0410,287.0313,4.9734,1499.3838,14.9938,4.9734,0.0000,20.5305,18.2661,18.2613,21.0377,18.2565,21.0676,18.2516,21.0969,18.2516,1150.5775,46.0231,16.9688,16.9712,10.8638,16.9736,10.9574,16.9758,11.0499,16.9758,1150.5775,46.0231,16.1172,16.1450,3.5838,16.1715,4.0533,16.1969,4.5079,16.1969,336.0653,6.7213,16.7553,16.7394,30.8034,16.7236,30.7034,16.7078,30.6040,16.7078,1150.5775,46.0231,15.2326,15.2247,19.8568,15.2168,19.8309,15.2089,19.8050,15.2089,1150.5775,46.0231,15.2239,15.2046,21.7004,15.1855,21.6025,15.1665,21.5052,15.1665,336.0653,6.7213,4.9734,58.3501,3.3156,0.0000,40.7278,99.0779,12830.4000,-18379.2316,-17297.5385
816.0000,15.1262,26.2076,8004.1000,54215.7000,-46211.6000,1.4056,1819.1136,4.4000,1.0000,12047.9333,4.5000,1.0000,13867.0470,0.0000,0.0000,66263.6333,6184.9864,-60078.6470,18.3137,11.0164,13427.8000,0.0000,13427.8000,0.3481,3629.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3629.1351,0.0000,0.0000,0.0000,9798.6649,9798.6649,17.7746,10.0473,37843.6000,0.0000,37843.6000,0.9812,8600.8182,4.4000,1.0000,0.0000,0.0000,0.0000,8600.8182,0.0000,0.0000,0.0000,29242.7818,29242.7818,16.2231,8.9258,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0000,0.0000,0.0000,301.2324,301.2324,16.2066,8.4793,14876.1000,0.0000,14876.1000,0.3857,3380.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3380.9318,0.0000,0.0000,0.0000,11495.1682,11495.1682,15.5967,8.2994,4876.2000,0.0000,4876.2000,0.1264,1317.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1317.8919,0.0000,0.0000,0.0000,3558.3081,3558.3081,15.4464,16.8307,16.1386,1.7394,26090.8850,4.8867,662.9483,6.6295,4.8867,0.0000,4.2423,16.7893,15.2785,16.0339,-3.5593,-28474.5860,4.8867,1248.1390,12.4814,4.8867,0.0000,14.9169,15.2506,15.1800,15.2153,-0.1900,-1330.2664,4.8867,1473.3044,14.7330,4.8867,0.0000,19.4753,17.7939,17.7874,18.7490,17.7810,18.7513,17.7746,18.7537,17.7746,1115.6858,44.6274,16.2071,16.2069,7.1388,16.2068,7.1864,16.2066,7.2340,16.2066,1115.6858,44.6274,15.4079,15.4207,-0.1218,15.4335,0.0925,15.4464,0.3095,15.4464,325.9516,6.5190,16.8307,16.8169,30.6340,16.8031,30.5647,16.7893,30.4955,16.7893,1115.6858,44.6274,15.2785,15.2692,20.6691,15.2599,20.6284,15.2506,20.5878,15.2506,1115.6858,44.6274,15.1800,15.1620,21.2223,15.1441,21.1445,15.1262,21.0667,15.1262,325.9516,6.5190,4.8867,55.5968,3.2578,0.0000,38.6345,94.2313,25224.9000,-5682.4916,-3713.9674
817.0000,15.1041,25.8768,9232.4000,49216.6000,-39984.2000,1.2760,2098.2727,4.4000,1.0000,10937.0222,4.5000,1.0000,13035.2949,0.0000,0.0000,60153.6222,7134.1273,-53019.4949,18.0406,10.7433,13430.9000,0.0000,13430.9000,0.3482,3629.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3629.9730,0.0000,0.0000,0.0000,9800.9270,9800.9270,17.4768,9.7495,39119.0000,0.0000,39119.0000,1.0142,8890.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8890.6818,0.0000,0.0000,0.0000,30228.3182,30228.3182,15.8026,8.5053,425.4000,0.0000,425.4000,0.0110,114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,114.9730,0.0000,0.0000,0.0000,310.4270,310.4270,15.7820,8.0547,16665.7000,0.0000,16665.7000,0.4321,3787.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3787.6591,0.0000,0.0000,0.0000,12878.0409,12878.0409,15.0687,7.7714,1510.5000,0.0000,1510.5000,0.0392,408.2432,3.7000,1.0000,0.0000,0.0000,0.0000,408.2432,0.0000,0.0000,0.0000,1102.2568,1102.2568,15.0321,16.7965,15.9143,2.1238,31856.9061,4.6812,640.6803,6.4068,4.6812,0.0000,3.7293,16.7559,15.3059,16.0309,-3.2725,-26180.1540,4.6812,1195.7917,11.9579,4.6812,0.0000,13.1131,15.2764,15.1612,15.2188,-0.2972,-2080.6382,4.6812,1411.1510,14.1115,4.6812,0.0000,17.1202,17.4978,17.4908,17.8393,17.4838,17.8332,17.4768,17.8270,17.4768,1034.8838,41.3954,15.7854,15.7842,6.1907,15.7831,6.2230,15.7820,6.2553,15.7820,1034.8838,41.3954,15.0077,15.0159,-0.8350,15.0240,-0.6883,15.0321,-0.5415,15.0321,302.5222,6.0504,16.7965,16.7830,29.7382,16.7694,29.6736,16.7559,29.6091,16.7559,1034.8838,41.3954,15.3059,15.2960,21.0583,15.2862,21.0147,15.2764,20.9711,15.2764,1034.8838,41.3954,15.1612,15.1421,21.1095,15.1230,21.0197,15.1041,20.9305,15.1041,302.5222,6.0504,4.6812,49.4074,3.1208,0.0000,33.9625,83.3699,31167.3000,1300.4750,3596.1139
818.0000,15.0984,25.5239,10400.8000,44732.7000,-34331.9000,1.1598,2363.8182,4.4000,1.0000,9940.6000,4.5000,1.0000,12304.4182,0.0000,0.0000,54673.3000,8036.9818,-46636.3182,17.6544,10.3571,13431.2000,0.0000,13431.2000,0.3482,3630.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3630.0541,0.0000,0.0000,0.0000,9801.1459,9801.1459,17.1003,9.3730,44636.4000,0.0000,44636.4000,1.1573,10144.6364,4.4000,1.0000,0.0000,0.0000,0.0000,10144.6364,0.0000,0.0000,0.0000,34491.7636,34491.7636,15.2098,7.9125,413.2000,0.0000,413.2000,0.0107,111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,111.6757,0.0000,0.0000,0.0000,301.5243,301.5243,15.1964,7.4691,17551.7000,0.0000,17551.7000,0.4551,3989.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3989.0227,0.0000,0.0000,0.0000,13562.6773,13562.6773,14.4530,7.1557,869.3000,0.0000,869.3000,0.0225,234.9459,3.7000,1.0000,0.0000,0.0000,0.0000,234.9459,0.0000,0.0000,0.0000,634.3541,634.3541,14.4620,16.8799,15.6709,2.9410,44114.7586,4.7304,653.6561,6.5366,4.7304,0.0000,3.8482,16.8375,15.3046,16.0711,-3.4959,-27966.8116,4.7304,1206.4697,12.0647,4.7304,0.0000,13.5313,15.2758,15.1558,15.2158,-0.3128,-2189.9249,4.7304,1426.1696,14.2617,4.7304,0.0000,17.6662,17.1173,17.1116,15.7523,17.1059,15.7586,17.1003,15.7648,17.1003,1054.0059,42.1602,15.1933,15.1944,2.9260,15.1954,2.9773,15.1964,3.0282,15.1964,1054.0059,42.1602,14.4183,14.4332,-4.5835,14.4477,-4.3601,14.4620,-4.1400,14.4620,308.0679,6.1614,16.8799,16.8657,30.2806,16.8516,30.2118,16.8375,30.1431,16.8375,1054.0059,42.1602,15.3046,15.2950,21.0968,15.2854,21.0571,15.2758,21.0174,15.2758,1054.0059,42.1602,15.1558,15.1365,21.1505,15.1174,21.0631,15.0984,20.9761,15.0984,308.0679,6.1614,4.7304,50.8483,3.1536,0.0000,35.0458,85.8940,42569.9000,12155.1471,13958.0221
819.0000,15.0889,25.1394,11402.3000,40571.9000,-29169.6000,1.0519,2591.4318,4.4000,1.0000,9015.9778,4.5000,1.0000,11607.4096,0.0000,0.0000,49587.8778,8810.8682,-40777.0096,17.4439,10.1466,13427.4000,0.0000,13427.4000,0.3481,3629.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3629.0270,0.0000,0.0000,0.0000,9798.3730,9798.3730,16.8594,9.1321,42497.9000,0.0000,42497.9000,1.1018,9658.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9658.6136,0.0000,0.0000,0.0000,32839.2864,32839.2864,14.9628,7.6655,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,14.9436,7.2163,18122.2000,0.0000,18122.2000,0.4699,4118.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4118.6818,0.0000,0.0000,0.0000,14003.5182,14003.5182,14.1349,6.8376,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,14.1498,16.8712,15.5105,3.1414,47121.0644,4.4892,624.2713,6.2427,4.4892,0.0000,3.2891,16.8283,15.3006,16.0645,-3.3065,-26452.1347,4.4892,1145.2491,11.4525,4.4892,0.0000,11.5653,15.2703,15.1492,15.2097,-0.2996,-2096.9911,4.4892,1353.7781,13.5378,4.4892,0.0000,15.0994,16.8780,16.8718,15.0502,16.8656,15.0478,16.8594,15.0455,16.8594,961.8302,38.4732,14.9449,14.9445,3.0543,14.9440,3.0854,14.9436,3.1164,14.9436,961.8302,38.4732,14.1185,14.1290,-4.8737,14.1394,-4.7202,14.1498,-4.5666,14.1498,281.3290,5.6266,16.8712,16.8569,29.8554,16.8426,29.7872,16.8283,29.7192,16.8283,961.8302,38.4732,15.3006,15.2905,21.1068,15.2804,21.0630,15.2703,21.0193,15.2703,961.8302,38.4732,15.1492,15.1290,21.1410,15.1089,21.0444,15.0889,20.9485,15.0889,281.3290,5.6266,4.4892,44.0419,2.9928,0.0000,29.9537,73.9956,45691.1000,16457.5841,18571.9386
820.0000,15.0859,24.7419,12302.2000,37043.9000,-24741.7000,0.9604,2795.9545,4.4000,1.0000,8231.9778,4.5000,1.0000,11027.9323,0.0000,0.0000,45275.8778,9506.2455,-35769.6323,17.1250,9.8277,13424.4000,0.0000,13424.4000,0.3481,3628.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3628.2162,0.0000,0.0000,0.0000,9796.1838,9796.1838,16.5514,8.8241,47367.7000,0.0000,47367.7000,1.2281,10765.3864,4.4000,1.0000,0.0000,0.0000,0.0000,10765.3864,0.0000,0.0000,0.0000,36602.3136,36602.3136,14.4647,7.1674,413.6000,0.0000,413.6000,0.0107,111.7838,3.7000,1.0000,0.0000,0.0000,0.0000,111.7838,0.0000,0.0000,0.0000,301.8162,301.8162,14.4534,6.7261,18304.8000,0.0000,18304.8000,0.4746,4160.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4160.1818,0.0000,0.0000,0.0000,14144.6182,14144.6182,13.6471,6.3498,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,13.6802,16.9511,15.3157,3.8251,57377.1654,4.5479,637.3405,6.3734,4.5479,0.0000,3.4199,16.9069,15.2913,16.0991,-3.5423,-28338.4649,4.5479,1158.6587,11.5866,4.5479,0.0000,12.0251,15.2615,15.1458,15.2036,-0.2900,-2029.9004,4.5479,1371.8211,13.7182,4.5479,0.0000,15.6998,16.5666,16.5615,13.4208,16.5564,13.4289,16.5514,13.4368,16.5514,983.9331,39.3573,14.4475,14.4495,0.2021,14.4515,0.2555,14.4534,0.3085,14.4534,983.9331,39.3573,13.6309,13.6477,-7.9345,13.6641,-7.7103,13.6802,-7.4895,13.6802,287.7422,5.7548,16.9511,16.9363,30.4325,16.9216,30.3616,16.9069,30.2909,16.9069,983.9331,39.3573,15.2913,15.2814,21.0669,15.2714,21.0263,15.2615,20.9857,15.2615,983.9331,39.3573,15.1458,15.1257,21.1664,15.1058,21.0754,15.0859,20.9848,15.0859,287.7422,5.7548,4.5479,45.6418,3.0320,0.0000,31.1447,76.7865,55157.1000,25358.6535,27008.8001
821.0000,15.0733,24.5162,12595.1000,35017.6000,-22422.5000,0.9079,2862.5227,4.4000,1.0000,7781.6889,4.5000,1.0000,10644.2116,0.0000,0.0000,42799.2889,9732.5773,-33066.7116,17.0228,9.7255,13424.5000,0.0000,13424.5000,0.3481,3628.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3628.2432,0.0000,0.0000,0.0000,9796.2568,9796.2568,16.4267,8.6994,45080.0000,0.0000,45080.0000,1.1688,10245.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10245.4545,0.0000,0.0000,0.0000,34834.5455,34834.5455,14.3730,7.0757,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,14.3538,6.6265,18263.9000,0.0000,18263.9000,0.4735,4150.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4150.8864,0.0000,0.0000,0.0000,14113.0136,14113.0136,13.5218,6.2245,869.3000,0.0000,869.3000,0.0225,234.9459,3.7000,1.0000,0.0000,0.0000,0.0000,234.9459,0.0000,0.0000,0.0000,634.3541,634.3541,13.5134,16.8932,15.2033,3.8219,57328.2836,4.3977,619.0454,6.1905,4.3977,0.0000,3.0921,16.8505,15.3086,16.0795,-3.2693,-26154.2841,4.3977,1121.2484,11.2125,4.3977,0.0000,10.8725,15.2770,15.1345,15.2058,-0.3455,-2418.2200,4.3977,1326.3984,13.2640,4.3977,0.0000,14.1949,16.4452,16.4391,13.6758,16.4329,13.6700,16.4267,13.6643,16.4267,927.8383,37.1135,14.3547,14.3544,1.4742,14.3541,1.4995,14.3538,1.5248,14.3538,927.8383,37.1135,13.4844,13.4940,-6.8528,13.5037,-6.7289,13.5134,-6.6038,13.5134,271.4642,5.4293,16.8932,16.8790,29.5721,16.8647,29.5084,16.8505,29.4448,16.8505,927.8383,37.1135,15.3086,15.2980,21.2900,15.2875,21.2445,15.2770,21.1991,15.2770,927.8383,37.1135,15.1345,15.1140,21.0792,15.0936,20.9852,15.0733,20.8918,15.0733,271.4642,5.4293,4.3977,41.6220,2.9318,0.0000,28.1595,69.7815,55640.1000,26621.5204,28755.7794
822.0000,15.0735,24.0784,13397.0000,32176.4000,-18779.4000,0.8342,3044.7727,4.4000,1.0000,7150.3111,4.5000,1.0000,10195.0838,0.0000,0.0000,39326.7111,10352.2273,-28974.4838,16.7163,9.4190,13424.7000,0.0000,13424.7000,0.3481,3628.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3628.2973,0.0000,0.0000,0.0000,9796.4027,9796.4027,16.1474,8.4201,49660.8000,0.0000,49660.8000,1.2875,11286.5455,4.4000,1.0000,0.0000,0.0000,0.0000,11286.5455,0.0000,0.0000,0.0000,38374.2545,38374.2545,13.9716,6.6743,541.9000,0.0000,541.9000,0.0140,146.4595,3.7000,1.0000,0.0000,0.0000,0.0000,146.4595,0.0000,0.0000,0.0000,395.4405,395.4405,13.9554,6.2282,17218.4000,0.0000,17218.4000,0.4464,3913.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3913.2727,0.0000,0.0000,0.0000,13305.1273,13305.1273,13.2010,5.9037,4556.8000,0.0000,4556.8000,0.1181,1231.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1231.5676,0.0000,0.0000,0.0000,3325.2324,3325.2324,13.0669,16.9698,15.0184,4.5890,68834.3497,4.5727,648.4322,6.4843,4.5727,0.0000,3.4760,16.9261,15.3096,16.1178,-3.5638,-28510.1805,4.5727,1164.1076,11.6411,4.5727,0.0000,12.2225,15.2794,15.1331,15.2063,-0.3686,-2580.1254,4.5727,1379.1405,13.7914,4.5727,0.0000,15.9574,16.1609,16.1564,12.0339,16.1519,12.0449,16.1474,12.0557,16.1474,993.3123,39.7325,13.9491,13.9513,-0.9151,13.9534,-0.8654,13.9554,-0.8160,13.9554,993.3123,39.7325,13.0125,13.0310,-10.2497,13.0492,-10.0181,13.0669,-9.7904,13.0669,290.4634,5.8093,16.9698,16.9552,30.2248,16.9406,30.1585,16.9261,30.0925,16.9261,993.3123,39.7325,15.3096,15.2995,21.3166,15.2895,21.2770,15.2794,21.2375,15.2794,993.3123,39.7325,15.1331,15.1132,21.1267,15.0933,21.0416,15.0735,20.9567,15.0735,290.4634,5.8093,4.5727,46.3268,3.0485,0.0000,31.6559,77.9827,66623.2000,36221.9737,37744.0438
823.0000,15.0332,24.4445,13377.2000,36774.2000,-23397.0000,0.9534,3040.2727,4.4000,1.0000,8172.0444,4.5000,1.0000,11212.3172,0.0000,0.0000,44946.2444,10336.9273,-34609.3172,17.1918,9.8946,13424.8000,0.0000,13424.8000,0.3481,3628.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3628.3243,0.0000,0.0000,0.0000,9796.4757,9796.4757,16.5480,8.8208,25613.7000,0.0000,25613.7000,0.6641,5821.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5821.2955,0.0000,0.0000,0.0000,19792.4045,19792.4045,15.3135,8.0162,514.0000,0.0000,514.0000,0.0133,138.9189,3.7000,1.0000,0.0000,0.0000,0.0000,138.9189,0.0000,0.0000,0.0000,375.0811,375.0811,15.2501,7.5228,15260.0000,0.0000,15260.0000,0.3956,3468.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3468.1818,0.0000,0.0000,0.0000,11791.8182,11791.8182,14.5146,7.2173,15298.7000,0.0000,15298.7000,0.3966,4134.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4134.7838,0.0000,0.0000,0.0000,11163.9162,11163.9162,13.7664,16.4888,15.1276,2.9099,43648.9522,4.1568,586.8989,5.8690,4.1568,0.0000,2.6112,16.4561,15.4291,15.9426,-2.0581,-16464.9947,4.1568,1065.5336,10.6553,4.1568,0.0000,9.1817,15.3925,15.0950,15.2438,-0.6814,-4769.5261,4.1568,1251.8427,12.5184,4.1568,0.0000,11.9875,16.5808,16.5698,17.4324,16.5589,17.3765,16.5480,17.3212,16.5480,840.9001,33.6360,15.2902,15.2767,14.0940,15.2633,13.9855,15.2501,13.8784,15.2501,840.9001,33.6360,13.8183,13.8000,1.8272,13.7827,1.6044,13.7664,1.3942,13.7664,246.2223,4.9244,16.4888,16.4779,25.2582,16.4670,25.2295,16.4561,25.2007,16.4561,840.9001,33.6360,15.4291,15.4169,22.5066,15.4047,22.4459,15.3925,22.3856,15.3925,840.9001,33.6360,15.0950,15.0743,20.7051,15.0537,20.6115,15.0332,20.5187,15.0332,246.2223,4.9244,4.1568,35.6612,2.7712,0.0000,23.7805,59.4417,46714.2000,18310.3785,22414.4315
824.0000,15.0169,26.2255,7751.2000,59086.8000,-51335.6000,1.5319,1761.6364,4.4000,1.0000,13130.4000,4.5000,1.0000,14892.0364,0.0000,0.0000,72217.2000,5989.5636,-66227.6364,18.5676,11.2703,13425.0000,0.0000,13425.0000,0.3481,3628.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3628.3784,0.0000,0.0000,0.0000,9796.6216,9796.6216,17.9824,10.2551,20405.9000,0.0000,20405.9000,0.5291,4637.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4637.7045,0.0000,0.0000,0.0000,15768.1955,15768.1955,17.1370,9.8397,682.4000,0.0000,682.4000,0.0177,184.4324,3.7000,1.0000,0.0000,0.0000,0.0000,184.4324,0.0000,0.0000,0.0000,497.9676,497.9676,17.0471,9.3199,14486.2000,0.0000,14486.2000,0.3756,3292.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3292.3182,0.0000,0.0000,0.0000,11193.8818,11193.8818,16.4470,9.1497,16260.7000,0.0000,16260.7000,0.4216,4394.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4394.7838,0.0000,0.0000,0.0000,11865.9162,11865.9162,15.6397,15.3951,15.5174,-0.3042,-4562.5083,4.8359,672.2973,6.7230,4.8359,0.0000,4.1115,15.3877,15.6999,15.5438,0.7278,5822.6049,4.8359,1259.2434,12.5924,4.8359,0.0000,14.4569,15.6632,15.0708,15.3670,-1.5787,-11050.7030,4.8359,1449.2474,14.4925,4.8359,0.0000,18.8747,18.0424,18.0223,32.0456,18.0023,31.9083,17.9824,31.7717,17.9824,1095.4796,43.8192,17.1103,17.0891,31.1867,17.0681,31.0243,17.0471,30.8628,17.0471,1095.4796,43.8192,15.8108,15.7525,25.7842,15.6955,25.1427,15.6397,24.5152,15.6397,320.0936,6.4019,15.3951,15.3927,15.0906,15.3903,15.1409,15.3877,15.1905,15.3877,1095.4796,43.8192,15.6999,15.6876,25.0156,15.6754,24.9586,15.6632,24.9017,15.6632,1095.4796,43.8192,15.0708,15.0528,20.5389,15.0349,20.4806,15.0169,20.4218,15.0169,320.0936,6.4019,4.8359,54.0244,3.2239,0.0000,37.4430,91.4674,13924.6000,-17105.0537,-9790.6063
825.0000,15.0897,26.5722,6713.8000,70132.3000,-63418.5000,1.8183,1525.8636,4.4000,1.0000,15584.9556,4.5000,1.0000,17110.8192,0.0000,0.0000,85717.2556,5187.9364,-80529.3192,19.1277,11.8304,18530.1000,0.0000,18530.1000,0.4804,5008.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5008.1351,0.0000,0.0000,0.0000,13521.9649,13521.9649,18.4024,10.6751,12127.7000,0.0000,12127.7000,0.3144,2756.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2756.2955,0.0000,0.0000,0.0000,9371.4045,9371.4045,17.9325,10.6352,857.2000,0.0000,857.2000,0.0222,231.6757,3.7000,1.0000,0.0000,0.0000,0.0000,231.6757,0.0000,0.0000,0.0000,625.5243,625.5243,17.8472,10.1199,15685.1000,0.0000,15685.1000,0.4067,3564.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3564.7955,0.0000,0.0000,0.0000,12120.3045,12120.3045,17.2394,9.9421,15619.4000,0.0000,15619.4000,0.4050,4221.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4221.4595,0.0000,0.0000,0.0000,11397.9405,11397.9405,16.5423,15.0890,15.8157,-1.9322,-28983.1012,5.1705,710.4106,7.1041,5.1705,0.0000,5.0254,15.0749,15.6019,15.3384,1.3138,10510.3320,5.1705,1357.3829,13.5738,5.1705,0.0000,17.6706,15.5734,15.1473,15.3604,-1.2140,-8497.6920,5.1705,1549.9409,15.4994,5.1705,0.0000,23.0705,18.4497,18.4339,34.1284,18.4181,34.0516,18.4024,33.9747,18.4024,1231.6703,49.2668,17.9011,17.8831,36.0859,17.8651,35.9762,17.8472,35.8666,17.8472,1231.6703,49.2668,16.6679,16.6260,32.7949,16.5841,32.4529,16.5423,32.1083,16.5423,359.5631,7.1913,15.0890,15.0843,14.0286,15.0796,14.0409,15.0749,14.0533,15.0749,1231.6703,49.2668,15.6019,15.5924,23.5570,15.5829,23.5292,15.5734,23.5013,15.5734,1231.6703,49.2668,15.1473,15.1280,21.5650,15.1088,21.4871,15.0897,21.4097,15.0897,359.5631,7.1913,5.1705,64.9321,3.4470,0.0000,45.7665,110.6986,-599.0000,-33492.1804,-26970.4612
826.0000,15.1435,27.0333,3996.8000,92922.1000,-88925.3000,2.4092,908.3636,4.4000,1.0000,20649.3556,4.5000,1.0000,21557.7192,0.0000,0.0000,113571.4556,3088.4364,-110483.0192,19.9229,12.6256,23197.6000,0.0000,23197.6000,0.6014,6269.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6269.6216,0.0000,0.0000,0.0000,16927.9784,16927.9784,19.1403,11.4131,7733.2000,0.0000,7733.2000,0.2005,1757.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1757.5455,0.0000,0.0000,0.0000,5975.6545,5975.6545,18.8818,11.5845,1117.9000,0.0000,1117.9000,0.0290,302.1351,3.7000,1.0000,0.0000,0.0000,0.0000,302.1351,0.0000,0.0000,0.0000,815.7649,815.7649,18.7911,11.0639,15442.5000,0.0000,15442.5000,0.4004,3509.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3509.6591,0.0000,0.0000,0.0000,11932.8409,11932.8409,18.2749,10.9776,13695.4000,0.0000,13695.4000,0.3551,3701.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3701.4595,0.0000,0.0000,0.0000,9993.9405,9993.9405,17.6982,14.7849,16.2416,-4.4896,-67344.2567,5.9933,809.8166,8.0982,5.9933,0.0000,7.8266,14.7743,15.5001,15.1372,2.0972,16777.7553,5.9933,1586.0132,15.8601,5.9933,0.0000,27.5202,15.4768,15.1932,15.3350,-0.9364,-6554.5328,5.9933,1798.3945,17.9839,5.9933,0.0000,35.9298,19.1906,19.1738,40.0304,19.1571,39.9458,19.1403,39.8614,19.1403,1595.9608,63.8384,18.8465,18.8280,42.9399,18.8096,42.8322,18.7911,42.7248,18.7911,1595.9608,63.8384,17.8426,17.7941,43.8292,17.7460,43.4334,17.6982,43.0406,17.6982,465.0060,9.3001,14.7849,14.7814,12.4787,14.7779,12.4988,14.7743,12.5188,14.7743,1595.9608,63.8384,15.5001,15.4923,22.4650,15.4846,22.4511,15.4768,22.4371,15.4768,1595.9608,63.8384,15.1932,15.1767,22.0494,15.1601,22.0048,15.1435,21.9595,15.1435,465.0060,9.3001,5.9933,97.4878,3.9956,0.0000,71.2766,168.7643,-27738.7000,-64836.8400,-57121.0342
827.0000,15.1600,27.1507,3165.6000,105647.4000,-102481.8000,2.7391,719.4545,4.4000,1.0000,23477.2000,4.5000,1.0000,24196.6545,0.0000,0.0000,129124.6000,2446.1455,-126678.4545,20.3354,13.0381,27676.2000,0.0000,27676.2000,0.7176,7480.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7480.0541,0.0000,0.0000,0.0000,20196.1459,20196.1459,19.4652,11.7379,2641.6000,0.0000,2641.6000,0.0685,600.3636,4.4000,1.0000,0.0000,0.0000,0.0000,600.3636,0.0000,0.0000,0.0000,2041.2364,2041.2364,19.3818,12.0845,1035.7000,0.0000,1035.7000,0.0269,279.9189,3.7000,1.0000,0.0000,0.0000,0.0000,279.9189,0.0000,0.0000,0.0000,755.7811,755.7811,19.3003,11.5730,13768.7000,0.0000,13768.7000,0.3570,3129.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3129.2500,0.0000,0.0000,0.0000,10639.4500,10639.4500,18.8656,11.5683,12412.8000,0.0000,12412.8000,0.3218,3354.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3354.8108,0.0000,0.0000,0.0000,9057.9892,9057.9892,18.3712,14.7691,16.5702,-5.8781,-88170.9488,6.3462,846.5828,8.4658,6.3462,0.0000,9.2920,14.7553,15.3742,15.0647,1.8934,15147.1813,6.3462,1684.2502,16.8425,6.3462,0.0000,32.6731,15.3535,15.2057,15.2796,-0.5170,-3619.2696,6.3462,1908.4746,19.0847,6.3462,0.0000,42.6573,19.5103,19.4952,41.3294,19.4802,41.2662,19.4652,41.2031,19.4652,1764.7962,70.5918,19.3509,19.3340,45.1770,19.3171,45.0911,19.3003,45.0052,19.3003,1764.7962,70.5918,18.4956,18.4540,47.8656,18.4126,47.5853,18.3712,47.3045,18.3712,513.8205,10.2764,14.7691,14.7645,13.6334,14.7599,13.6381,14.7553,13.6429,14.7553,1764.7962,70.5918,15.3742,15.3673,21.3032,15.3604,21.2944,15.3535,21.2855,15.3535,1764.7962,70.5918,15.2057,15.1905,22.0854,15.1752,22.0525,15.1600,22.0192,15.1600,513.8205,10.2764,6.3462,114.1312,4.2308,0.0000,84.6224,198.7536,-44946.8000,-83987.8520,-76643.0371
828.0000,15.1484,27.1741,2766.6000,108785.0000,-106018.4000,2.8205,628.7727,4.4000,1.0000,24174.4444,4.5000,1.0000,24803.2172,0.0000,0.0000,132959.4444,2137.8273,-130821.6172,20.5121,13.2148,27671.7000,0.0000,27671.7000,0.7174,7478.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7478.8378,0.0000,0.0000,0.0000,20192.8622,20192.8622,19.6401,11.9128,1801.2000,0.0000,1801.2000,0.0467,409.3636,4.4000,1.0000,0.0000,0.0000,0.0000,409.3636,0.0000,0.0000,0.0000,1391.8364,1391.8364,19.5830,12.2857,1213.8000,0.0000,1213.8000,0.0315,328.0541,3.7000,1.0000,0.0000,0.0000,0.0000,328.0541,0.0000,0.0000,0.0000,885.7459,885.7459,19.4990,11.7717,13121.2000,0.0000,13121.2000,0.3402,2982.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2982.0909,0.0000,0.0000,0.0000,10139.1091,10139.1091,19.0833,11.7860,10007.9000,0.0000,10007.9000,0.2595,2704.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2704.8378,0.0000,0.0000,0.0000,7303.0622,7303.0622,18.6738,14.8426,16.7582,-6.2296,-93444.4434,6.3236,837.4314,8.3743,6.3236,0.0000,9.1930,14.8264,15.3007,15.0635,1.4461,11569.0268,6.3236,1678.3296,16.7833,6.3236,0.0000,32.3249,15.2801,15.1926,15.2363,-0.3046,-2132.1788,6.3236,1904.9439,19.0494,6.3236,0.0000,42.2028,19.6842,19.6695,41.5725,19.6548,41.5125,19.6401,41.4524,19.6401,1753.7502,70.1500,19.5467,19.5308,44.8330,19.5149,44.7587,19.4990,44.6845,19.4990,1753.7502,70.1500,18.7839,18.7471,48.0031,18.7104,47.7882,18.6738,47.5730,18.6738,510.6277,10.2126,14.8426,14.8372,15.1794,14.8318,15.1746,14.8264,15.1699,14.8264,1753.7502,70.1500,15.3007,15.2938,20.7913,15.2869,20.7792,15.2801,20.7670,15.2801,1753.7502,70.1500,15.1926,15.1779,21.8480,15.1631,21.8158,15.1484,21.7834,15.1484,510.6277,10.2126,6.3236,113.0137,4.2157,0.0000,83.7208,196.7344,-52202.6000,-90909.0014,-84007.5953
829.0000,15.1321,27.2084,2123.6000,112424.3000,-110300.7000,2.9148,482.6364,4.4000,1.0000,24983.1778,4.5000,1.0000,25465.8141,0.0000,0.0000,137407.4778,1640.9636,-135766.5141,20.7425,13.4452,27453.0000,0.0000,27453.0000,0.7118,7419.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7419.7297,0.0000,0.0000,0.0000,20033.2703,20033.2703,19.8685,12.1412,290.9000,0.0000,290.9000,0.0075,66.1136,4.4000,1.0000,0.0000,0.0000,0.0000,66.1136,0.0000,0.0000,0.0000,224.7864,224.7864,19.8592,12.5619,1082.3000,0.0000,1082.3000,0.0281,292.5135,3.7000,1.0000,0.0000,0.0000,0.0000,292.5135,0.0000,0.0000,0.0000,789.7865,789.7865,19.7766,12.0493,11352.7000,0.0000,11352.7000,0.2943,2580.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2580.1591,0.0000,0.0000,0.0000,8772.5409,8772.5409,19.4141,12.1168,8725.3000,0.0000,8725.3000,0.2262,2358.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2358.1892,0.0000,0.0000,0.0000,6367.1108,6367.1108,19.0334,14.8309,16.9321,-6.7799,-101697.8464,6.2741,825.3043,8.2530,6.2741,0.0000,8.9789,14.8149,15.2721,15.0435,1.3828,11062.0859,6.2741,1666.5266,16.6653,6.2741,0.0000,31.5721,15.2509,15.1761,15.2135,-0.2588,-1811.9479,6.2741,1891.7556,18.9176,6.2741,0.0000,41.2199,19.9146,19.8992,42.7174,19.8838,42.6509,19.8685,42.5844,19.8685,1729.6930,69.1877,19.8265,19.8099,45.9446,19.7932,45.8634,19.7766,45.7822,19.7766,1729.6930,69.1877,19.1510,19.1116,49.8899,19.0724,49.6439,19.0334,49.3993,19.0334,503.6738,10.0735,14.8309,14.8255,15.5223,14.8202,15.5184,14.8149,15.5144,14.8149,1729.6930,69.1877,15.2721,15.2650,20.7205,15.2580,20.7050,15.2509,20.6895,15.2509,1729.6930,69.1877,15.1761,15.1614,21.6294,15.1467,21.5948,15.1321,21.5600,15.1321,503.6738,10.0735,6.2741,110.5935,4.1827,0.0000,81.7709,192.3643,-61396.5000,-99579.0193,-92447.7084
830.0000,15.1221,27.2226,1806.3000,114729.8000,-112923.5000,2.9746,410.5227,4.4000,1.0000,25495.5111,4.5000,1.0000,25906.0338,0.0000,0.0000,140225.3111,1395.7773,-138829.5338,20.8274,13.5301,27453.5000,0.0000,27453.5000,0.7118,7419.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7419.8649,0.0000,0.0000,0.0000,20033.6351,20033.6351,19.9596,12.2324,283.9000,0.0000,283.9000,0.0074,64.5227,4.4000,1.0000,0.0000,0.0000,0.0000,64.5227,0.0000,0.0000,0.0000,219.3773,219.3773,19.9506,12.6533,1035.2000,0.0000,1035.2000,0.0268,279.7838,3.7000,1.0000,0.0000,0.0000,0.0000,279.7838,0.0000,0.0000,0.0000,755.4162,755.4162,19.8722,12.1449,10956.4000,0.0000,10956.4000,0.2841,2490.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2490.0909,0.0000,0.0000,0.0000,8466.3091,8466.3091,19.5242,12.2269,7763.4000,0.0000,7763.4000,0.2013,2098.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2098.2162,0.0000,0.0000,0.0000,5665.1838,5665.1838,19.1846,14.9048,17.0447,-6.9428,-104141.4994,6.3089,826.2775,8.2628,6.3089,0.0000,9.1290,14.8870,15.2339,15.0605,1.0551,8440.6008,6.3089,1674.6262,16.7463,6.3089,0.0000,32.0997,15.2132,15.1658,15.1895,-0.1647,-1153.0710,6.3089,1904.0514,19.0405,6.3089,0.0000,41.9087,20.0041,19.9893,42.5335,19.9744,42.4743,19.9596,42.4152,19.9596,1746.5762,69.8630,19.9196,19.9037,45.3630,19.8879,45.2924,19.8722,45.2220,19.8722,1746.5762,69.8630,19.2914,19.2557,49.2807,19.2201,49.0874,19.1846,48.8940,19.1846,508.5541,10.1711,14.9048,14.8988,16.6469,14.8929,16.6362,14.8870,16.6254,14.8870,1746.5762,69.8630,15.2339,15.2270,20.5017,15.2201,20.4867,15.2132,20.4717,15.2132,1746.5762,69.8630,15.1658,15.1512,21.5239,15.1366,21.4877,15.1221,21.4515,15.1221,508.5541,10.1711,6.3089,112.2900,4.2059,0.0000,83.1373,195.4273,-65431.1000,-103689.6123,-96853.9696
831.0000,15.1140,27.2170,1784.2000,115666.7000,-113882.5000,2.9989,405.5000,4.4000,1.0000,25703.7111,4.5000,1.0000,26109.2111,0.0000,0.0000,141370.4111,1378.7000,-139991.7111,20.6859,13.3886,27417.6000,0.0000,27417.6000,0.7109,7410.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7410.1622,0.0000,0.0000,0.0000,20007.4378,20007.4378,19.8502,12.1229,4631.3000,0.0000,4631.3000,0.1201,1052.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1052.5682,0.0000,0.0000,0.0000,3578.7318,3578.7318,19.7078,12.4105,862.8000,0.0000,862.8000,0.0224,233.1892,3.7000,1.0000,0.0000,0.0000,0.0000,233.1892,0.0000,0.0000,0.0000,629.6108,629.6108,19.6431,11.9158,12115.9000,0.0000,12115.9000,0.3141,2753.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2753.6136,0.0000,0.0000,0.0000,9362.2864,9362.2864,19.2705,11.9732,6801.4000,0.0000,6801.4000,0.1763,1838.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1838.2162,0.0000,0.0000,0.0000,4963.1838,4963.1838,18.9919,15.1215,17.0567,-6.4828,-97241.9219,6.5140,852.7430,8.5274,6.5140,0.0000,10.0485,15.1007,15.1927,15.1467,0.2890,2311.6872,6.5140,1723.1363,17.2314,6.5140,0.0000,35.3330,15.1729,15.1562,15.1646,-0.0600,-419.9124,6.5140,1967.8987,19.6790,6.5140,0.0000,46.1301,19.8896,19.8764,40.5935,19.8633,40.5514,19.8502,40.5092,19.8502,1847.6687,73.9067,19.6827,19.6695,41.9097,19.6563,41.8653,19.6431,41.8209,19.6431,1847.6687,73.9067,19.0729,19.0460,44.9273,19.0190,44.8381,18.9919,44.7473,18.9919,537.7700,10.7554,15.1215,15.1145,18.9859,15.1076,18.9654,15.1007,18.9450,15.1007,1847.6687,73.9067,15.1927,15.1861,20.2511,15.1795,20.2382,15.1729,20.2253,15.1729,1847.6687,73.9067,15.1562,15.1421,21.4367,15.1280,21.4050,15.1140,21.3731,15.1140,537.7700,10.7554,6.5140,122.6409,4.3426,0.0000,91.5116,214.1525,-62053.5000,-101450.4605,-95350.1471
832.0000,15.0998,27.0893,2553.6000,84785.1000,-82231.5000,2.1982,580.3636,4.4000,1.0000,18841.1333,4.5000,1.0000,19421.4970,0.0000,0.0000,103626.2333,1973.2364,-101652.9970,19.8660,12.5687,27417.9000,0.0000,27417.9000,0.7109,7410.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7410.2432,0.0000,0.0000,0.0000,20007.6568,20007.6568,18.9019,11.1746,8520.7000,0.0000,8520.7000,0.2209,1936.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1936.5227,0.0000,0.0000,0.0000,6584.1773,6584.1773,18.5931,11.2958,774.2000,0.0000,774.2000,0.0201,209.2432,3.7000,1.0000,0.0000,0.0000,0.0000,209.2432,0.0000,0.0000,0.0000,564.9568,564.9568,18.5425,10.8152,12924.9000,0.0000,12924.9000,0.3351,2937.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2937.4773,0.0000,0.0000,0.0000,9987.4227,9987.4227,18.0742,10.7769,7763.4000,0.0000,7763.4000,0.2013,2098.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2098.2162,0.0000,0.0000,0.0000,5665.1838,5665.1838,17.7977,15.5534,16.6755,-3.1911,-47866.9058,5.5297,734.6423,7.3464,5.5297,0.0000,6.1470,15.5219,15.1343,15.3281,-1.0335,-8267.8679,5.5297,1452.2544,14.5225,5.5297,0.0000,21.6143,15.1117,15.1493,15.1305,0.1146,802.0500,5.5297,1672.8063,16.7281,5.5297,0.0000,28.2193,18.9279,18.9192,30.7339,18.9106,30.7335,18.9019,30.7328,18.9019,1385.5695,55.4228,18.5667,18.5586,30.4881,18.5505,30.4913,18.5425,30.4942,18.5425,1385.5695,55.4228,17.8086,17.8055,29.0396,17.8018,29.2200,17.7977,29.3938,17.7977,404.1304,8.0826,15.5534,15.5429,23.1023,15.5324,23.0480,15.5219,22.9939,15.5219,1385.5695,55.4228,15.1343,15.1267,19.8288,15.1192,19.8055,15.1117,19.7822,15.1117,1385.5695,55.4228,15.1493,15.1327,21.3691,15.1162,21.3058,15.0998,21.2431,15.0998,404.1304,8.0826,5.5297,78.1050,3.6864,0.0000,55.9806,134.0856,-24830.4000,-58843.5997,-55332.7237
833.0000,15.0786,27.0458,2875.0000,87107.9000,-84232.9000,2.2584,653.4091,4.4000,1.0000,19357.3111,4.5000,1.0000,20010.7202,0.0000,0.0000,106465.2111,2221.5909,-104243.6202,19.7285,12.4312,27418.9000,0.0000,27418.9000,0.7109,7410.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7410.5135,0.0000,0.0000,0.0000,20008.3865,20008.3865,18.8024,11.0751,12078.2000,0.0000,12078.2000,0.3131,2745.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2745.0455,0.0000,0.0000,0.0000,9333.1545,9333.1545,18.3861,11.0888,815.9000,0.0000,815.9000,0.0212,220.5135,3.7000,1.0000,0.0000,0.0000,0.0000,220.5135,0.0000,0.0000,0.0000,595.3865,595.3865,18.3284,10.6012,12990.2000,0.0000,12990.2000,0.3368,2952.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2952.3182,0.0000,0.0000,0.0000,10037.8818,10037.8818,17.8807,10.5834,9046.0000,0.0000,9046.0000,0.2345,2444.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2444.8649,0.0000,0.0000,0.0000,6601.1351,6601.1351,17.5345,15.5637,16.5491,-2.9454,-44180.7425,5.8124,776.0123,7.7601,5.8124,0.0000,7.1390,15.5385,15.2007,15.3696,-0.9467,-7573.3943,5.8124,1524.0077,15.2401,5.8124,0.0000,25.1026,15.1770,15.1246,15.1508,-0.1679,-1175.4015,5.8124,1756.9279,17.5693,5.8124,0.0000,32.7735,18.8360,18.8248,31.0130,18.8136,30.9797,18.8024,30.9466,18.8024,1512.3197,60.4928,18.3595,18.3491,29.7835,18.3388,29.7544,18.3284,29.7254,18.3284,1512.3197,60.4928,17.5862,17.5687,28.1195,17.5515,28.0771,17.5345,28.0379,17.5345,440.8115,8.8162,15.5637,15.5553,22.5518,15.5469,22.5242,15.5385,22.4966,15.5385,1512.3197,60.4928,15.2007,15.1928,20.6768,15.1849,20.6507,15.1770,20.6246,15.1770,1512.3197,60.4928,15.1246,15.1092,21.1114,15.0939,21.0660,15.0786,21.0205,15.0786,440.8115,8.8162,5.8124,89.5975,3.8750,0.0000,65.0152,154.6127,-21883.7000,-57667.6757,-52929.5383
834.0000,15.0767,26.9811,3508.0000,85295.8000,-81787.8000,2.2115,797.2727,4.4000,1.0000,18954.6222,4.5000,1.0000,19751.8949,0.0000,0.0000,104250.4222,2710.7273,-101539.6949,19.5302,12.2329,22546.9000,0.0000,22546.9000,0.5846,6093.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6093.7568,0.0000,0.0000,0.0000,16453.1432,16453.1432,18.7745,11.0472,19262.5000,0.0000,19262.5000,0.4994,4377.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4377.8409,0.0000,0.0000,0.0000,14884.6591,14884.6591,18.1217,10.8244,510.2000,0.0000,510.2000,0.0132,137.8919,3.7000,1.0000,0.0000,0.0000,0.0000,137.8919,0.0000,0.0000,0.0000,372.3081,372.3081,18.0770,10.3497,12452.1000,0.0000,12452.1000,0.3228,2830.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2830.0227,0.0000,0.0000,0.0000,9622.0773,9622.0773,17.6550,10.3577,11931.9000,0.0000,11931.9000,0.3094,3224.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3224.8378,0.0000,0.0000,0.0000,8707.0622,8707.0622,17.2307,15.6243,16.4275,-2.4418,-36626.5346,5.9113,792.9578,7.9296,5.9113,0.0000,7.5096,15.5986,15.2207,15.4097,-1.0771,-8617.1491,5.9113,1547.4700,15.4747,5.9113,0.0000,26.4056,15.1976,15.1229,15.1603,-0.2434,-1703.5935,5.9113,1786.1390,17.8614,5.9113,0.0000,34.4746,18.8086,18.7972,31.3568,18.7858,31.3222,18.7745,31.2877,18.7745,1557.7874,62.3115,18.1053,18.0959,28.0992,18.0864,28.0786,18.0770,28.0579,18.0770,1557.7874,62.3115,17.2731,17.2590,25.4958,17.2449,25.4949,17.2307,25.4930,17.2307,453.9648,9.0793,15.6243,15.6157,22.8631,15.6072,22.8339,15.5986,22.8047,15.5986,1557.7874,62.3115,15.2207,15.2130,20.8879,15.2053,20.8645,15.1976,20.8412,15.1976,1557.7874,62.3115,15.1229,15.1075,21.1587,15.0921,21.1113,15.0767,21.0638,15.0767,453.9648,9.0793,5.9113,93.8570,3.9409,0.0000,68.3897,162.2467,-15084.2000,-51500.4451,-46947.2772
835.0000,15.0829,26.7727,5185.8000,75264.4000,-70078.6000,1.9514,1178.5909,4.4000,1.0000,16725.4222,4.5000,1.0000,17904.0131,0.0000,0.0000,91989.8222,4007.2091,-87982.6131,18.7672,11.4699,13429.3000,0.0000,13429.3000,0.3482,3629.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3629.5405,0.0000,0.0000,0.0000,9799.7595,9799.7595,18.3325,10.6052,43764.3000,0.0000,43764.3000,1.1347,9946.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9946.4318,0.0000,0.0000,0.0000,33817.8682,33817.8682,16.9163,9.6190,507.3000,0.0000,507.3000,0.0132,137.1081,3.7000,1.0000,0.0000,0.0000,0.0000,137.1081,0.0000,0.0000,0.0000,370.1919,370.1919,16.8941,9.1668,12221.8000,0.0000,12221.8000,0.3169,2777.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2777.6818,0.0000,0.0000,0.0000,9444.1182,9444.1182,16.4986,9.2013,14016.1000,0.0000,14016.1000,0.3634,3788.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3788.1351,0.0000,0.0000,0.0000,10227.9649,10227.9649,16.0931,16.0520,16.0725,-0.0654,-981.7020,6.1915,842.1416,8.4214,6.1915,0.0000,8.6287,16.0200,15.1901,15.6050,-2.4773,-19818.5706,6.1915,1608.3319,16.0833,6.1915,0.0000,30.3407,15.1688,15.1276,15.1482,-0.1407,-984.7972,6.1915,1871.6899,18.7169,6.1915,0.0000,39.6122,18.3568,18.3487,27.2590,18.3406,27.2564,18.3325,27.2536,18.3325,1689.8339,67.5934,16.9008,16.8986,17.0142,16.8964,17.0625,16.8941,17.1104,16.8941,1689.8339,67.5934,16.0703,16.0784,12.2780,16.0860,12.5330,16.0931,12.7821,16.0931,492.1508,9.8430,16.0520,16.0413,26.8438,16.0306,26.7939,16.0200,26.7441,16.0200,1689.8339,67.5934,15.1901,15.1830,20.5897,15.1759,20.5723,15.1688,20.5549,15.1688,1689.8339,67.5934,15.1276,15.1127,21.2589,15.0978,21.2175,15.0829,21.1760,15.0829,492.1508,9.8430,6.1915,106.6252,4.1276,0.0000,78.5816,185.2068,13860.2000,-24322.7106,-21785.0698
836.0000,15.0796,26.6294,6324.1000,72674.9000,-66350.8000,1.8842,1437.2955,4.4000,1.0000,16149.9778,4.5000,1.0000,17587.2732,0.0000,0.0000,88824.8778,4886.8045,-83938.0732,18.3701,11.0728,13424.8000,0.0000,13424.8000,0.3481,3628.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3628.3243,0.0000,0.0000,0.0000,9796.4757,9796.4757,17.9653,10.2380,56571.4000,0.0000,56571.4000,1.4667,12857.1364,4.4000,1.0000,0.0000,0.0000,0.0000,12857.1364,0.0000,0.0000,0.0000,43714.2636,43714.2636,16.2516,8.9543,509.9000,0.0000,509.9000,0.0132,137.8108,3.7000,1.0000,0.0000,0.0000,0.0000,137.8108,0.0000,0.0000,0.0000,372.0892,372.0892,16.2302,8.5030,13505.0000,0.0000,13505.0000,0.3501,3069.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3069.3182,0.0000,0.0000,0.0000,10435.6818,10435.6818,15.8211,8.5238,13374.8000,0.0000,13374.8000,0.3468,3614.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3614.8108,0.0000,0.0000,0.0000,9759.9892,9759.9892,15.4483,16.1380,15.7931,1.1729,17592.8847,6.6137,909.5043,9.0950,6.6137,0.0000,10.5173,16.1109,15.2747,15.6928,-2.6662,-21329.8883,6.6137,1712.0785,17.1208,6.6137,0.0000,36.9813,15.2529,15.1209,15.1869,-0.4810,-3367.3264,6.6137,1996.2602,19.9626,6.6137,0.0000,48.2821,17.9861,17.9791,24.5190,17.9722,24.5228,17.9653,24.5264,17.9653,1897.7465,75.9099,16.2370,16.2348,12.7696,16.2325,12.8049,16.2302,12.8401,16.2302,1897.7465,75.9099,15.4385,15.4418,7.6466,15.4451,7.7967,15.4483,7.9470,15.4483,552.2388,11.0448,16.1380,16.1289,26.9004,16.1199,26.8704,16.1109,26.8404,16.1109,1897.7465,75.9099,15.2747,15.2674,21.4928,15.2602,21.4727,15.2529,21.4526,15.2529,1897.7465,75.9099,15.1209,15.1071,21.2022,15.0934,21.1731,15.0796,21.1437,15.0796,552.2388,11.0448,6.6137,127.8890,4.4091,0.0000,95.7807,223.6696,31035.1000,-9859.5737,-7104.3300
837.0000,15.0970,24.8281,11824.2000,36678.0000,-24853.8000,0.9509,2687.3182,4.4000,1.0000,8150.6667,4.5000,1.0000,10837.9848,0.0000,0.0000,44828.6667,9136.8818,-35691.7848,16.8526,9.5553,13424.9000,0.0000,13424.9000,0.3481,3628.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3628.3514,0.0000,0.0000,0.0000,9796.5486,9796.5486,16.3763,8.6490,57900.2000,0.0000,57900.2000,1.5012,13159.1364,4.4000,1.0000,0.0000,0.0000,0.0000,13159.1364,0.0000,0.0000,0.0000,44741.0636,44741.0636,14.1755,6.8782,502.2000,0.0000,502.2000,0.0130,135.7297,3.7000,1.0000,0.0000,0.0000,0.0000,135.7297,0.0000,0.0000,0.0000,366.4703,366.4703,14.1866,6.4594,14774.7000,0.0000,14774.7000,0.3831,3357.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3357.8864,0.0000,0.0000,0.0000,11416.8136,11416.8136,13.6251,6.3278,12252.5000,0.0000,12252.5000,0.3177,3311.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3311.4865,0.0000,0.0000,0.0000,8941.0135,8941.0135,13.3314,17.0365,15.1840,5.0216,75324.0355,5.2709,742.5296,7.4253,5.2709,0.0000,5.3238,16.9837,15.0575,16.0206,-4.8949,-39158.8082,5.2709,1346.9836,13.4698,5.2709,0.0000,18.7198,15.0362,15.1510,15.0936,0.3333,2332.7737,5.2709,1596.8689,15.9687,5.2709,0.0000,24.4401,16.3707,16.3727,9.6544,16.3745,9.7407,16.3763,9.8264,16.3763,1273.8771,50.9551,14.1575,14.1673,-5.5062,14.1770,-5.3585,14.1866,-5.2118,14.1866,1273.8771,50.9551,13.1853,13.2353,-16.4184,13.2840,-15.7285,13.3314,-15.0540,13.3314,371.7891,7.4358,17.0365,17.0188,35.2075,17.0012,35.0915,16.9837,34.9763,16.9837,1273.8771,50.9551,15.0575,15.0504,19.2562,15.0433,19.2375,15.0362,19.2189,15.0362,1273.8771,50.9551,15.1510,15.1328,21.5659,15.1148,21.4820,15.0970,21.3994,15.0970,371.7891,7.4358,5.2709,68.4572,3.5139,0.0000,48.4837,116.9409,74000.7000,39570.1249,38498.0010
