Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
838.0000,15.0491,23.9781,14153.8000,33210.8000,-19057.0000,0.8611,3216.7727,4.4000,1.0000,7380.1778,4.5000,1.0000,10596.9505,0.0000,0.0000,40590.9778,10937.0273,-29653.9505,16.4491,9.1518,13425.1000,0.0000,13425.1000,0.3481,3628.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3628.4054,0.0000,0.0000,0.0000,9796.6946,9796.6946,15.9800,8.2527,67571.9000,0.0000,67571.9000,1.7519,15357.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15357.2500,0.0000,0.0000,0.0000,52214.6500,52214.6500,13.5149,6.2176,597.4000,0.0000,597.4000,0.0155,161.4595,3.7000,1.0000,0.0000,0.0000,0.0000,161.4595,0.0000,0.0000,0.0000,435.9405,435.9405,13.5102,5.7829,16397.7000,0.0000,16397.7000,0.4251,3726.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3726.7500,0.0000,0.0000,0.0000,12670.9500,12670.9500,12.9120,5.6147,10007.9000,0.0000,10007.9000,0.2595,2704.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2704.8378,0.0000,0.0000,0.0000,7303.0622,7303.0622,12.6397,16.9868,14.8132,6.1386,92078.5935,5.4917,785.1664,7.8517,5.4917,0.0000,6.0213,16.9484,15.2362,16.0923,-4.5333,-36266.3812,5.4917,1399.4792,13.9948,5.4917,0.0000,21.1726,15.2092,15.0958,15.1525,-0.3431,-2401.6712,5.4917,1659.8738,16.5987,5.4917,0.0000,27.6425,15.9866,15.9844,8.9903,15.9822,9.0198,15.9800,9.0494,15.9800,1368.9380,54.7575,13.4943,13.4996,-7.5305,13.5049,-7.4504,13.5102,-7.3703,13.5102,1368.9380,54.7575,12.5672,12.5912,-17.8788,12.6154,-17.5998,12.6397,-17.3159,12.6397,399.3157,7.9863,16.9868,16.9740,33.0026,16.9612,32.9482,16.9484,32.8936,16.9484,1368.9380,54.7575,15.2362,15.2272,21.3301,15.2182,21.2922,15.2092,21.2544,15.2092,1368.9380,54.7575,15.0958,15.0803,20.8776,15.0647,20.8308,15.0491,20.7835,15.0491,399.3157,7.9863,5.4917,76.6395,3.6612,0.0000,54.8364,131.4759,88943.0000,52767.3468,53410.5412
839.0000,15.0478,22.4841,17526.7000,28298.0000,-10771.3000,0.7337,3983.3409,4.4000,1.0000,6288.4444,4.5000,1.0000,10271.7854,0.0000,0.0000,34586.4444,13543.3591,-21043.0854,16.0746,8.7773,13427.3000,0.0000,13427.3000,0.3481,3629.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3629.0000,0.0000,0.0000,0.0000,9798.3000,9798.3000,15.5917,7.8644,66730.3000,0.0000,66730.3000,1.7301,15165.9773,4.4000,1.0000,0.0000,0.0000,0.0000,15165.9773,0.0000,0.0000,0.0000,51564.3227,51564.3227,13.0757,5.7784,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,13.0757,5.3484,19035.1000,0.0000,19035.1000,0.4935,4326.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4326.1591,0.0000,0.0000,0.0000,14708.9409,14708.9409,12.3580,5.0607,8725.3000,0.0000,8725.3000,0.2262,2358.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2358.1892,0.0000,0.0000,0.0000,6367.1108,6367.1108,12.1197,16.9964,14.5580,6.6631,99946.7471,5.3136,767.5159,7.6752,5.3136,0.0000,5.4543,16.9570,15.2839,16.1204,-4.2863,-34290.6064,5.3136,1352.5976,13.5260,5.3136,0.0000,19.1786,15.2569,15.0990,15.1780,-0.4626,-3237.9179,5.3136,1604.4162,16.0442,5.3136,0.0000,25.0392,15.5965,15.5949,7.3863,15.5933,7.4194,15.5917,7.4524,15.5917,1292.0323,51.6813,13.0609,13.0659,-8.3169,13.0708,-8.2453,13.0757,-8.1738,13.0757,1292.0323,51.6813,12.0473,12.0717,-19.5422,12.0958,-19.2652,12.1197,-18.9898,12.1197,377.0472,7.5409,16.9964,16.9832,32.2720,16.9701,32.2132,16.9570,32.1547,16.9570,1292.0323,51.6813,15.2839,15.2749,21.6755,15.2659,21.6406,15.2569,21.6057,15.2569,1292.0323,51.6813,15.0990,15.0818,21.0019,15.0648,20.9352,15.0478,20.8691,15.0478,377.0472,7.5409,5.3136,69.9941,3.5424,0.0000,49.6722,119.6663,97561.7000,61698.4269,62418.2228
840.0000,15.0509,20.9758,20431.5000,25071.0000,-4639.5000,0.6500,4643.5227,4.4000,1.0000,5571.3333,4.5000,1.0000,10214.8561,0.0000,0.0000,30642.3333,15787.9773,-14854.3561,15.7563,8.4590,13430.5000,0.0000,13430.5000,0.3482,3629.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3629.8649,0.0000,0.0000,0.0000,9800.6351,9800.6351,15.2866,7.5593,75128.8000,0.0000,75128.8000,1.9479,17074.7273,4.4000,1.0000,0.0000,0.0000,0.0000,17074.7273,0.0000,0.0000,0.0000,58054.0727,58054.0727,12.5297,5.2324,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0000,0.0000,0.0000,311.1568,311.1568,12.5335,4.8063,21454.5000,0.0000,21454.5000,0.5562,4876.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4876.0227,0.0000,0.0000,0.0000,16578.4773,16578.4773,11.7463,4.4490,4877.5000,0.0000,4877.5000,0.1265,1318.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1318.2432,0.0000,0.0000,0.0000,3559.2568,3559.2568,11.6496,16.9603,14.3049,7.4556,111834.5085,5.4598,796.7040,7.9670,5.4598,0.0000,5.9168,16.9235,15.3520,16.1377,-4.1366,-33092.9625,5.4598,1388.8572,13.8886,5.4598,0.0000,20.8049,15.3249,15.1009,15.2129,-0.6737,-4715.9510,5.4598,1646.2510,16.4625,5.4598,0.0000,27.1625,15.2909,15.2895,6.3525,15.2880,6.3837,15.2866,6.4149,15.2866,1354.9891,54.1996,12.5150,12.5212,-10.8806,12.5274,-10.8004,12.5335,-10.7205,12.5335,1354.9891,54.1996,11.5772,11.6016,-21.3124,11.6257,-21.0469,11.6496,-20.7829,11.6496,395.2773,7.9055,16.9603,16.9480,31.3544,16.9357,31.3053,16.9235,31.2563,16.9235,1354.9891,54.1996,15.3520,15.3429,22.2392,15.3339,22.2049,15.3249,22.1707,15.3249,1354.9891,54.1996,15.1009,15.0842,21.0712,15.0676,21.0117,15.0509,20.9523,15.0509,395.2773,7.9055,5.4598,75.4181,3.6398,0.0000,53.8842,129.3023,110678.2000,73449.2426,74025.5949
841.0000,15.0595,17.5488,25158.8000,21030.4000,4128.4000,0.6523,5717.9091,4.4000,1.0000,4673.4222,4.5000,1.0000,10391.3313,0.0000,0.0000,25703.8222,19440.8909,-6262.9313,15.3645,8.0672,13432.9000,0.0000,13432.9000,0.3483,3630.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3630.5135,0.0000,0.0000,0.0000,9802.3865,9802.3865,14.8864,7.1591,72611.3000,0.0000,72611.3000,1.8826,16502.5682,4.4000,1.0000,0.0000,0.0000,0.0000,16502.5682,0.0000,0.0000,0.0000,56108.7318,56108.7318,12.1540,4.8567,369.9000,0.0000,369.9000,0.0096,99.9730,3.7000,1.0000,0.0000,0.0000,0.0000,99.9730,0.0000,0.0000,0.0000,269.9270,269.9270,12.1592,4.4319,23812.1000,0.0000,23812.1000,0.6174,5411.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5411.8409,0.0000,0.0000,0.0000,18400.2591,18400.2591,11.2631,3.9659,1510.8000,0.0000,1510.8000,0.0392,408.3243,3.7000,1.0000,0.0000,0.0000,0.0000,408.3243,0.0000,0.0000,0.0000,1102.4757,1102.4757,11.2810,16.9630,14.1220,7.7785,116676.9710,5.3239,782.6458,7.8265,5.3239,0.0000,5.4861,16.9253,15.3648,16.1450,-4.0053,-32042.4256,5.3239,1353.9134,13.5391,5.3239,0.0000,19.2903,15.3377,15.1114,15.2246,-0.6637,-4646.0528,5.3239,1604.5488,16.0455,5.3239,0.0000,25.1851,14.8871,14.8869,4.1169,14.8867,4.1574,14.8864,4.1977,14.8864,1296.4256,51.8570,12.1408,12.1470,-11.8597,12.1531,-11.7856,12.1592,-11.7117,12.1592,1296.4256,51.8570,11.2095,11.2335,-22.2514,11.2573,-21.9998,11.2810,-21.7496,11.2810,378.3196,7.5664,16.9630,16.9504,31.0285,16.9378,30.9759,16.9253,30.9234,16.9253,1296.4256,51.8570,15.3648,15.3558,22.2119,15.3467,22.1783,15.3377,22.1447,15.3377,1296.4256,51.8570,15.1114,15.0940,21.2182,15.0767,21.1511,15.0595,21.0844,15.0595,378.3196,7.5664,5.3239,70.3679,3.5493,0.0000,49.9615,120.3294,115865.4000,79420.8488,79988.4926
842.0000,15.0703,14.9349,28660.3000,17802.4000,10857.9000,0.7431,6513.7045,4.4000,1.0000,3956.0889,4.5000,1.0000,10469.7934,0.0000,0.0000,21758.4889,22146.5955,388.1066,15.0532,7.7559,13433.1000,0.0000,13433.1000,0.3483,3630.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3630.5676,0.0000,0.0000,0.0000,9802.5324,9802.5324,14.6207,6.8934,82516.1000,0.0000,82516.1000,2.1394,18753.6591,4.4000,1.0000,0.0000,0.0000,0.0000,18753.6591,0.0000,0.0000,0.0000,63762.4409,63762.4409,11.8137,4.5164,381.8000,0.0000,381.8000,0.0099,103.1892,3.7000,1.0000,0.0000,0.0000,0.0000,103.1892,0.0000,0.0000,0.0000,278.6108,278.6108,11.8188,4.0916,25579.9000,0.0000,25579.9000,0.6632,5813.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5813.6136,0.0000,0.0000,0.0000,19766.2864,19766.2864,10.9487,3.6514,869.4000,0.0000,869.4000,0.0225,234.9730,3.7000,1.0000,0.0000,0.0000,0.0000,234.9730,0.0000,0.0000,0.0000,634.4270,634.4270,10.9831,16.7729,13.8780,8.7680,131520.5902,5.8896,874.4091,8.7441,5.8896,0.0000,7.4271,16.7429,15.4780,16.1105,-3.5917,-28733.8376,5.8896,1499.7923,14.9979,5.8896,0.0000,26.1154,15.4514,15.1175,15.2844,-1.0835,-7584.6559,5.8896,1770.8114,17.7081,5.8896,0.0000,34.0958,14.6217,14.6214,3.2932,14.6210,3.3284,14.6207,3.3635,14.6207,1547.7428,61.9097,11.8015,11.8073,-12.8290,11.8131,-12.7622,11.8188,-12.6954,11.8188,1547.7428,61.9097,10.9208,10.9416,-22.6576,10.9624,-22.4522,10.9831,-22.2470,10.9831,451.0592,9.0212,16.7729,16.7629,28.8699,16.7529,28.8439,16.7429,28.8177,16.7429,1547.7428,61.9097,15.4780,15.4691,23.2364,15.4602,23.2050,15.4514,23.1735,15.4514,1547.7428,61.9097,15.1175,15.1018,21.2998,15.0860,21.2542,15.0703,21.2082,15.0703,451.0592,9.0212,5.8896,92.9098,3.9264,0.0000,67.6382,160.5481,133638.2000,94632.4041,95202.0966
843.0000,15.0909,13.1188,31642.2000,14899.7000,16742.5000,0.8204,7191.4091,4.4000,1.0000,3311.0444,4.5000,1.0000,10502.4535,0.0000,0.0000,18210.7444,24450.7909,6240.0465,14.8190,7.5217,13433.3000,0.0000,13433.3000,0.3483,3630.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3630.6216,0.0000,0.0000,0.0000,9802.6784,9802.6784,14.3912,6.6639,80166.4000,0.0000,80166.4000,2.0785,18219.6364,4.4000,1.0000,0.0000,0.0000,0.0000,18219.6364,0.0000,0.0000,0.0000,61946.7636,61946.7636,11.6920,4.3947,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,11.6943,3.9670,27000.6000,0.0000,27000.6000,0.7000,6136.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6136.5000,0.0000,0.0000,0.0000,20864.1000,20864.1000,10.7852,3.4879,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,10.8265,16.6344,13.7304,8.8863,133294.5926,5.9503,888.7408,8.8874,5.9503,0.0000,7.6591,16.6058,15.5085,16.0571,-3.1479,-25183.0910,5.9503,1518.4244,15.1842,5.9503,0.0000,26.9314,15.4828,15.1386,15.3107,-1.1284,-7899.1295,5.9503,1787.1984,17.8720,5.9503,0.0000,35.1611,14.3919,14.3917,2.6235,14.3914,2.6574,14.3912,2.6913,14.3912,1575.8759,63.0350,11.6802,11.6849,-11.8590,11.6896,-11.8056,11.6943,-11.7522,11.6943,1575.8759,63.0350,10.7728,10.7908,-21.7298,10.8087,-21.5612,10.8265,-21.3926,10.8265,459.1969,9.1839,16.6344,16.6249,27.5665,16.6153,27.5410,16.6058,27.5154,16.6058,1575.8759,63.0350,15.5085,15.4999,23.3043,15.4914,23.2763,15.4828,23.2483,15.4828,1575.8759,63.0350,15.1386,15.1227,21.5453,15.1068,21.4948,15.0909,21.4444,15.0909,459.1969,9.1839,5.9503,95.5713,3.9669,0.0000,69.7516,165.3228,138102.0000,99407.5993,100212.3721
844.0000,15.1192,11.7135,34465.0000,12186.4000,22278.6000,0.8936,7832.9545,4.4000,1.0000,2708.0889,4.5000,1.0000,10541.0434,0.0000,0.0000,14894.4889,26632.0455,11737.5566,14.6478,7.3505,13433.5000,0.0000,13433.5000,0.3483,3630.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3630.6757,0.0000,0.0000,0.0000,9802.8243,9802.8243,14.2525,6.5253,89150.4000,0.0000,89150.4000,2.3114,20261.4545,4.4000,1.0000,0.0000,0.0000,0.0000,20261.4545,0.0000,0.0000,0.0000,68888.9455,68888.9455,11.4857,4.1884,379.8000,0.0000,379.8000,0.0098,102.6486,3.7000,1.0000,0.0000,0.0000,0.0000,102.6486,0.0000,0.0000,0.0000,277.1514,277.1514,11.4886,3.7613,28171.5000,0.0000,28171.5000,0.7304,6402.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6402.6136,0.0000,0.0000,0.0000,21768.8864,21768.8864,10.6143,3.3170,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,10.6528,16.4218,13.5373,9.5760,143639.9148,6.4553,971.8046,9.7180,6.4553,0.0000,9.7797,16.3980,15.5613,15.9796,-2.6041,-20832.5953,6.4553,1652.3256,16.5233,6.4553,0.0000,34.3878,15.5371,15.1640,15.3505,-1.3269,-9288.5627,6.4553,1935.8375,19.3584,6.4553,0.0000,44.8961,14.2541,14.2536,2.7171,14.2531,2.7461,14.2525,2.7750,14.2525,1818.5218,72.7409,11.4746,11.4793,-12.1825,11.4840,-12.1296,11.4886,-12.0769,11.4886,1818.5218,72.7409,10.6029,10.6196,-21.5447,10.6362,-21.3890,10.6528,-21.2336,10.6528,529.3475,10.5870,16.4218,16.4139,25.6395,16.4059,25.6276,16.3980,25.6157,16.3980,1818.5218,72.7409,15.5613,15.5532,23.6577,15.5451,23.6342,15.5371,23.6106,15.5371,1818.5218,72.7409,15.1640,15.1491,21.8146,15.1341,21.7755,15.1192,21.7362,15.1192,529.3475,10.5870,6.4553,119.6229,4.3036,0.0000,89.0636,208.6864,153802.2000,112758.7911,113518.7568
845.0000,15.1402,11.1375,36668.7000,11174.5000,25494.2000,0.9507,8333.7955,4.4000,1.0000,2483.2222,4.5000,1.0000,10817.0177,0.0000,0.0000,13657.7222,28334.9045,14677.1823,14.5554,7.2581,13433.6000,0.0000,13433.6000,0.3483,3630.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3630.7027,0.0000,0.0000,0.0000,9802.8973,9802.8973,14.1625,6.4352,86600.5000,0.0000,86600.5000,2.2453,19681.9318,4.4000,1.0000,0.0000,0.0000,0.0000,19681.9318,0.0000,0.0000,0.0000,66918.5682,66918.5682,11.4962,4.1989,372.4000,0.0000,372.4000,0.0097,100.6486,3.7000,1.0000,0.0000,0.0000,0.0000,100.6486,0.0000,0.0000,0.0000,271.7514,271.7514,11.4957,3.7684,29373.5000,0.0000,29373.5000,0.7616,6675.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6675.7955,0.0000,0.0000,0.0000,22697.7045,22697.7045,10.5913,3.2940,869.4000,0.0000,869.4000,0.0225,234.9730,3.7000,1.0000,0.0000,0.0000,0.0000,234.9730,0.0000,0.0000,0.0000,634.4270,634.4270,10.6072,16.2676,13.4374,9.4709,142062.9242,6.5070,983.5966,9.8360,6.5070,0.0000,10.0166,16.2446,15.5582,15.9014,-2.1534,-17226.9003,6.5070,1670.6842,16.7068,6.5070,0.0000,35.2207,15.5349,15.1847,15.3598,-1.2555,-8788.5805,6.5070,1950.6227,19.5062,6.5070,0.0000,45.9835,14.1648,14.1640,3.0694,14.1633,3.0945,14.1625,3.1196,14.1625,1844.2233,73.7689,11.4854,11.4888,-10.4784,11.4922,-10.4389,11.4957,-10.3994,11.4957,1844.2233,73.7689,10.5660,10.5798,-19.9886,10.5935,-19.8666,10.6072,-19.7444,10.6072,536.7744,10.7355,16.2676,16.2600,24.4824,16.2523,24.4696,16.2446,24.4568,16.2446,1844.2233,73.7689,15.5582,15.5505,23.4422,15.5427,23.4207,15.5349,23.3992,15.5349,1844.2233,73.7689,15.1847,15.1699,21.9943,15.1550,21.9538,15.1402,21.9133,15.1402,536.7744,10.7355,6.5070,122.2827,4.3380,0.0000,91.2208,213.5035,156143.6000,115002.5307,116047.4434
846.0000,15.1693,10.4471,39887.0000,9807.1000,30079.9000,1.0341,9065.2273,4.4000,1.0000,2179.3556,4.5000,1.0000,11244.5828,0.0000,0.0000,11986.4556,30821.7727,18835.3172,14.4873,7.1900,13431.5000,0.0000,13431.5000,0.3482,3630.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3630.1351,0.0000,0.0000,0.0000,9801.3649,9801.3649,14.1293,6.4020,96344.8000,0.0000,96344.8000,2.4979,21896.5455,4.4000,1.0000,0.0000,0.0000,0.0000,21896.5455,0.0000,0.0000,0.0000,74448.2545,74448.2545,11.4338,4.1365,507.9000,0.0000,507.9000,0.0132,137.2703,3.7000,1.0000,0.0000,0.0000,0.0000,137.2703,0.0000,0.0000,0.0000,370.6297,370.6297,11.4298,3.7026,29400.6000,0.0000,29400.6000,0.7623,6681.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6681.9545,0.0000,0.0000,0.0000,22718.6455,22718.6455,10.6073,3.3100,4557.8000,0.0000,4557.8000,0.1182,1231.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1231.8378,0.0000,0.0000,0.0000,3325.9622,3325.9622,10.5246,16.0171,13.2709,10.1133,151699.7631,7.1609,1089.8384,10.8984,7.1609,0.0000,13.3494,15.9988,15.5762,15.7875,-1.4593,-11674.0849,7.1609,1846.8081,18.4681,7.1609,0.0000,46.9397,15.5547,15.2105,15.3826,-1.3583,-9508.4063,7.1609,2144.6767,21.4468,7.1609,0.0000,61.2836,14.1325,14.1314,3.7909,14.1303,3.8122,14.1293,3.8335,14.1293,2182.8566,87.3143,11.4203,11.4235,-9.9504,11.4267,-9.9128,11.4298,-9.8753,11.4298,2182.8566,87.3143,10.4869,10.4995,-19.3541,10.5121,-19.2409,10.5246,-19.1279,10.5246,634.5715,12.6914,16.0171,16.0110,22.4069,16.0049,22.4074,15.9988,22.4078,15.9988,2182.8566,87.3143,15.5762,15.5690,23.5154,15.5619,23.4993,15.5547,23.4832,15.5547,2182.8566,87.3143,15.2105,15.1967,22.2337,15.1830,22.2056,15.1693,22.1773,15.1693,634.5715,12.6914,7.1609,159.2400,4.7739,0.0000,121.5727,280.8127,174322.5000,129500.1739,130517.2719
847.0000,15.1956,11.6267,48484.4000,16495.9000,31988.5000,1.2570,11019.1818,4.4000,1.0000,3665.7556,4.5000,1.0000,14684.9374,0.0000,0.0000,20161.6556,37465.2182,17303.5626,14.6133,7.3160,13426.7000,0.0000,13426.7000,0.3481,3628.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3628.8378,0.0000,0.0000,0.0000,9797.8622,9797.8622,14.2774,6.5501,92257.4000,0.0000,92257.4000,2.3919,20967.5909,4.4000,1.0000,0.0000,0.0000,0.0000,20967.5909,0.0000,0.0000,0.0000,71289.8091,71289.8091,11.8786,4.5813,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,11.8698,4.1425,28281.6000,0.0000,28281.6000,0.7333,6427.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6427.6364,0.0000,0.0000,0.0000,21853.9636,21853.9636,11.1344,3.8372,15302.0000,0.0000,15302.0000,0.3967,4135.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4135.6757,0.0000,0.0000,0.0000,11166.3243,11166.3243,10.7746,15.6736,13.2241,9.7062,145593.1939,7.7052,1174.9381,11.7494,7.7052,0.0000,16.6309,15.6596,15.5598,15.6097,-0.3708,-2966.4506,7.7052,2001.1766,20.0118,7.7052,0.0000,58.4786,15.5404,15.2341,15.3872,-1.3003,-9102.2348,7.7052,2307.2819,23.0728,7.7052,0.0000,76.3485,14.2836,14.2816,6.1221,14.2795,6.1328,14.2774,6.1435,14.2774,2483.8589,99.3544,11.8694,11.8695,-4.4643,11.8697,-4.4566,11.8698,-4.4487,11.8698,2483.8589,99.3544,10.7587,10.7639,-14.6788,10.7692,-14.6509,10.7746,-14.6217,10.7746,721.4219,14.4284,15.6736,15.6689,19.6041,15.6643,19.6149,15.6596,19.6256,15.6596,2483.8589,99.3544,15.5598,15.5533,23.2518,15.5469,23.2408,15.5404,23.2298,15.5404,2483.8589,99.3544,15.2341,15.2213,22.4281,15.2084,22.4076,15.1956,22.3868,15.1956,721.4219,14.4284,7.7052,194.9367,5.1368,0.0000,151.4580,346.3948,181630.5000,131684.6597,133524.5086
848.0000,15.1939,14.4558,40431.9000,23120.5000,17311.4000,1.0483,9189.0682,4.4000,1.0000,5137.8889,4.5000,1.0000,14326.9571,0.0000,0.0000,28258.3889,31242.8318,2984.4429,15.0889,7.7916,13426.9000,0.0000,13426.9000,0.3481,3628.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3628.8919,0.0000,0.0000,0.0000,9798.0081,9798.0081,14.7309,7.0036,91545.6000,0.0000,91545.6000,2.3735,20805.8182,4.4000,1.0000,0.0000,0.0000,0.0000,20805.8182,0.0000,0.0000,0.0000,70739.7818,70739.7818,12.2420,4.9447,377.6000,0.0000,377.6000,0.0098,102.0541,3.7000,1.0000,0.0000,0.0000,0.0000,102.0541,0.0000,0.0000,0.0000,275.5459,275.5459,12.2302,4.5029,27438.2000,0.0000,27438.2000,0.7114,6235.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6235.9545,0.0000,0.0000,0.0000,21202.2455,21202.2455,11.4842,4.1869,16264.2000,0.0000,16264.2000,0.4217,4395.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4395.7297,0.0000,0.0000,0.0000,11868.4703,11868.4703,11.0742,15.5548,13.3145,8.4901,127352.0187,7.3691,1119.5286,11.1953,7.3691,0.0000,14.5482,15.5388,15.4953,15.5171,-0.1544,-1235.2697,7.3691,1920.9117,19.2091,7.3691,0.0000,51.1552,15.4760,15.2331,15.3545,-0.9862,-6903.7415,7.3691,2209.5049,22.0950,7.3691,0.0000,66.7873,14.7442,14.7398,11.0970,14.7353,11.0854,14.7309,11.0739,14.7309,2295.9815,91.8393,12.2323,12.2316,-0.7300,12.2309,-0.7263,12.2302,-0.7225,12.2302,2295.9815,91.8393,11.0666,11.0691,-10.3704,11.0716,-10.3598,11.0742,-10.3488,11.0742,667.2203,13.3444,15.5548,15.5495,19.2727,15.5441,19.2722,15.5388,19.2716,15.5388,2295.9815,91.8393,15.4953,15.4889,22.5675,15.4824,22.5551,15.4760,22.5426,15.4760,2295.9815,91.8393,15.2331,15.2200,22.3113,15.2070,22.2847,15.1939,22.2581,15.1939,667.2203,13.3444,7.3691,172.3512,4.9127,0.0000,132.4908,304.8419,166363.9000,116868.4945,119213.0075
849.0000,15.1600,19.0342,31878.9000,30259.7000,1619.2000,0.8265,7245.2045,4.4000,1.0000,6724.3778,4.5000,1.0000,13969.5823,0.0000,0.0000,36984.0778,24633.6955,-12350.3823,15.7030,8.4057,17821.3000,0.0000,17821.3000,0.4621,4816.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4816.5676,0.0000,0.0000,0.0000,13004.7324,13004.7324,15.1115,7.3842,60831.2000,0.0000,60831.2000,1.5772,13825.2727,4.4000,1.0000,0.0000,0.0000,0.0000,13825.2727,0.0000,0.0000,0.0000,47005.9273,47005.9273,13.0450,5.7477,373.7000,0.0000,373.7000,0.0097,101.0000,3.7000,1.0000,0.0000,0.0000,0.0000,101.0000,0.0000,0.0000,0.0000,272.7000,272.7000,13.0176,5.2904,25119.4000,0.0000,25119.4000,0.6513,5708.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5708.9545,0.0000,0.0000,0.0000,19410.4455,19410.4455,12.1643,4.8670,15622.7000,0.0000,15622.7000,0.4050,4222.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4222.3514,0.0000,0.0000,0.0000,11400.3486,11400.3486,11.6446,15.5930,13.6188,5.9878,89816.4027,5.8976,884.8915,8.8489,5.8976,0.0000,7.4575,15.5704,15.4285,15.4995,-0.4034,-3227.4906,5.8976,1538.4036,15.3840,5.8976,0.0000,26.2224,15.4051,15.2068,15.3059,-0.6445,-4511.7171,5.8976,1771.7136,17.7171,5.8976,0.0000,34.2355,15.1313,15.1247,14.6330,15.1181,14.6039,15.1115,14.5749,15.1115,1551.4531,62.0581,13.0330,13.0279,6.9818,13.0227,6.9451,13.0176,6.9087,13.0176,1551.4531,62.0581,11.6631,11.6568,-3.1358,11.6506,-3.2184,11.6446,-3.2986,11.6446,452.1325,9.0426,15.5930,15.5855,20.2819,15.5779,20.2581,15.5704,20.2343,15.5704,1551.4531,62.0581,15.4285,15.4207,21.9602,15.4129,21.9332,15.4051,21.9062,15.4051,1551.4531,62.0581,15.2068,15.1911,21.9195,15.1755,21.8605,15.1600,21.8022,15.1600,452.1325,9.0426,5.8976,93.2593,3.9317,0.0000,67.9154,161.1747,121387.5000,78743.7715,82077.1950
850.0000,15.1347,22.2245,25536.6000,38447.4000,-12910.8000,0.9968,5803.7727,4.4000,1.0000,8543.8667,4.5000,1.0000,14347.6394,0.0000,0.0000,46991.2667,19732.8273,-27258.4394,16.3984,9.1011,22219.3000,0.0000,22219.3000,0.5761,6005.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6005.2162,0.0000,0.0000,0.0000,16214.0838,16214.0838,15.6193,7.8920,46847.6000,0.0000,46847.6000,1.2146,10647.1818,4.4000,1.0000,0.0000,0.0000,0.0000,10647.1818,0.0000,0.0000,0.0000,36200.4182,36200.4182,13.9411,6.6438,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,13.9025,6.1752,22227.4000,0.0000,22227.4000,0.5763,5051.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5051.6818,0.0000,0.0000,0.0000,17175.7182,17175.7182,13.1063,5.8090,13698.4000,0.0000,13698.4000,0.3552,3702.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3702.2703,0.0000,0.0000,0.0000,9996.1297,9996.1297,12.5810,15.3167,13.9488,3.9342,59013.1419,5.5927,827.9552,8.2796,5.5927,0.0000,6.3598,15.2988,15.4479,15.3734,0.4021,3217.1421,5.5927,1466.1871,14.6619,5.5927,0.0000,22.3626,15.4220,15.1836,15.3028,-0.7345,-5141.4058,5.5927,1680.3396,16.8034,5.5927,0.0000,29.1961,15.6467,15.6375,19.1684,15.6284,19.1192,15.6193,19.0702,15.6193,1413.4233,56.5369,13.9286,13.9199,14.7016,13.9112,14.6381,13.9025,14.5749,13.9025,1413.4233,56.5369,12.6429,12.6218,7.7770,12.6012,7.5434,12.5810,7.3144,12.5810,412.1929,8.2439,15.3167,15.3107,17.8849,15.3048,17.8789,15.2988,17.8728,15.2988,1413.4233,56.5369,15.4479,15.4393,22.2686,15.4306,22.2347,15.4220,22.2008,15.4220,1413.4233,56.5369,15.1836,15.1673,21.6509,15.1510,21.5872,15.1347,21.5239,15.1347,412.1929,8.2439,5.5927,80.5816,3.7285,0.0000,57.9185,138.5001,92450.1000,52596.5970,57088.8782
851.0000,15.1360,22.4066,24710.6000,38562.3000,-13851.7000,0.9998,5616.0455,4.4000,1.0000,8569.4000,4.5000,1.0000,14185.4455,0.0000,0.0000,47131.7000,19094.5545,-28037.1455,16.4557,9.1584,26622.3000,0.0000,26622.3000,0.6902,7195.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7195.2162,0.0000,0.0000,0.0000,19427.0838,19427.0838,15.5221,7.7949,42507.4000,0.0000,42507.4000,1.1021,9660.7727,4.4000,1.0000,0.0000,0.0000,0.0000,9660.7727,0.0000,0.0000,0.0000,32846.6273,32846.6273,13.9761,6.6788,383.0000,0.0000,383.0000,0.0099,103.5135,3.7000,1.0000,0.0000,0.0000,0.0000,103.5135,0.0000,0.0000,0.0000,279.4865,279.4865,13.9469,6.2196,21143.9000,0.0000,21143.9000,0.5482,4805.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4805.4318,0.0000,0.0000,0.0000,16338.4682,16338.4682,13.1779,5.8806,12415.5000,0.0000,12415.5000,0.3219,3355.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3355.5405,0.0000,0.0000,0.0000,9059.9595,9059.9595,12.7288,15.4141,14.0715,3.8033,57049.9269,5.5082,811.3939,8.1139,5.5082,0.0000,6.0757,15.3902,15.3708,15.3805,-0.0515,-411.7406,5.5082,1443.6130,14.4361,5.5082,0.0000,21.3637,15.3463,15.1871,15.2667,-0.4833,-3382.9353,5.5082,1657.3116,16.5731,5.5082,0.0000,27.8920,15.5413,15.5349,17.1845,15.5285,17.1693,15.5221,17.1540,15.5221,1376.1499,55.0460,13.9629,13.9576,13.2684,13.9522,13.2485,13.9469,13.2284,13.9469,1376.1499,55.0460,12.7514,12.7441,7.0514,12.7365,7.0220,12.7288,6.9895,12.7288,401.4035,8.0281,15.4141,15.4062,19.5184,15.3982,19.4906,15.3902,19.4629,15.3902,1376.1499,55.0460,15.3708,15.3627,21.5306,15.3545,21.5034,15.3463,21.4761,15.3463,1376.1499,55.0460,15.1871,15.1700,21.7324,15.1530,21.6630,15.1360,21.5939,15.1360,401.4035,8.0281,5.5082,77.2737,3.6721,0.0000,55.3314,132.6051,89220.4000,49914.4797,53255.2510
852.0000,15.1336,22.3786,24582.2000,38164.2000,-13582.0000,0.9895,5586.8636,4.4000,1.0000,8480.9333,4.5000,1.0000,14067.7970,0.0000,0.0000,46645.1333,18995.3364,-27649.7970,16.3627,9.0655,26616.8000,0.0000,26616.8000,0.6901,7193.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7193.7297,0.0000,0.0000,0.0000,19423.0703,19423.0703,15.4814,7.7541,53393.0000,0.0000,53393.0000,1.3843,12134.7727,4.4000,1.0000,0.0000,0.0000,0.0000,12134.7727,0.0000,0.0000,0.0000,41258.2273,41258.2273,13.6473,6.3501,455.1000,0.0000,455.1000,0.0118,123.0000,3.7000,1.0000,0.0000,0.0000,0.0000,123.0000,0.0000,0.0000,0.0000,332.1000,332.1000,13.6256,5.8983,21333.6000,0.0000,21333.6000,0.5531,4848.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4848.5455,0.0000,0.0000,0.0000,16485.0545,16485.0545,12.8928,5.5955,10010.1000,0.0000,10010.1000,0.2595,2705.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2705.4324,0.0000,0.0000,0.0000,7304.6676,7304.6676,12.5673,15.5343,14.0508,4.4497,66745.0047,5.8325,859.8839,8.5988,5.8325,0.0000,7.2132,15.5098,15.3312,15.4205,-0.5024,-4019.5458,5.8325,1526.1830,15.2618,5.8325,0.0000,25.3634,15.3079,15.1815,15.2447,-0.4061,-2843.0477,5.8325,1756.4153,17.5642,5.8325,0.0000,33.1140,15.4993,15.4934,16.5464,15.4874,16.5342,15.4814,16.5219,15.4814,1521.4948,60.8598,13.6326,13.6303,9.1641,13.6279,9.1740,13.6256,9.1837,13.6256,1521.4948,60.8598,12.5681,12.5680,3.7615,12.5677,3.8150,12.5673,3.8666,12.5673,443.4659,8.8693,15.5343,15.5261,20.9483,15.5180,20.9211,15.5098,20.8938,15.5098,1521.4948,60.8598,15.3312,15.3234,21.2762,15.3157,21.2533,15.3079,21.2304,15.3079,1521.4948,60.8598,15.1815,15.1656,21.6816,15.1496,21.6284,15.1336,21.5750,15.1336,443.4659,8.8693,5.8325,90.4513,3.8883,0.0000,65.6905,156.1418,98226.6000,57153.3227,59882.4112
853.0000,15.1205,22.5785,23732.9000,38493.8000,-14760.9000,0.9980,5393.8409,4.4000,1.0000,8554.1778,4.5000,1.0000,13948.0187,0.0000,0.0000,47047.9778,18339.0591,-28708.9187,16.4302,9.1329,26617.8000,0.0000,26617.8000,0.6901,7194.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7194.0000,0.0000,0.0000,0.0000,19423.8000,19423.8000,15.5243,7.7970,51122.3000,0.0000,51122.3000,1.3254,11618.7045,4.4000,1.0000,0.0000,0.0000,0.0000,11618.7045,0.0000,0.0000,0.0000,39503.5955,39503.5955,13.7222,6.4249,469.6000,0.0000,469.6000,0.0122,126.9189,3.7000,1.0000,0.0000,0.0000,0.0000,126.9189,0.0000,0.0000,0.0000,342.6811,342.6811,13.6945,5.9672,20704.1000,0.0000,20704.1000,0.5368,4705.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4705.4773,0.0000,0.0000,0.0000,15998.6227,15998.6227,12.9646,5.6673,8727.2000,0.0000,8727.2000,0.2263,2358.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2358.7027,0.0000,0.0000,0.0000,6368.4973,6368.4973,12.6586,15.5262,14.0924,4.1905,62857.5444,5.6832,836.4673,8.3647,5.6832,0.0000,6.6735,15.5025,15.3305,15.4165,-0.4712,-3769.5924,5.6832,1487.3629,14.8736,5.6832,0.0000,23.4655,15.3061,15.1689,15.2375,-0.4297,-3008.0875,5.6832,1711.9572,17.1196,5.6832,0.0000,30.6362,15.5441,15.5375,16.9503,15.5309,16.9316,15.5243,16.9130,15.5243,1453.7979,58.1519,13.7065,13.7025,9.9601,13.6985,9.9492,13.6945,9.9384,13.6945,1453.7979,58.1519,12.6741,12.6688,4.8255,12.6637,4.8055,12.6586,4.7868,12.6586,423.8780,8.4776,15.5262,15.5183,20.8837,15.5104,20.8599,15.5025,20.8361,15.5025,1453.7979,58.1519,15.3305,15.3224,21.3974,15.3142,21.3703,15.3061,21.3432,15.3061,1453.7979,58.1519,15.1689,15.1527,21.5416,15.1366,21.4857,15.1205,21.4299,15.1205,423.8780,8.4776,5.6832,84.2207,3.7888,0.0000,60.7752,144.9959,92880.1000,52928.2779,56079.8645
854.0000,15.1122,22.9837,22098.7000,39248.8000,-17150.1000,1.0176,5022.4318,4.4000,1.0000,8721.9556,4.5000,1.0000,13744.3874,0.0000,0.0000,47970.7556,17076.2682,-30894.4874,16.5427,9.2454,26618.9000,0.0000,26618.9000,0.6901,7194.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7194.2973,0.0000,0.0000,0.0000,19424.6027,19424.6027,15.6217,7.8944,50435.6000,0.0000,50435.6000,1.3076,11462.6364,4.4000,1.0000,0.0000,0.0000,0.0000,11462.6364,0.0000,0.0000,0.0000,38972.9636,38972.9636,13.8172,6.5199,594.8000,0.0000,594.8000,0.0154,160.7568,3.7000,1.0000,0.0000,0.0000,0.0000,160.7568,0.0000,0.0000,0.0000,434.0432,434.0432,13.7837,6.0565,19323.4000,0.0000,19323.4000,0.5010,4391.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4391.6818,0.0000,0.0000,0.0000,14931.7182,14931.7182,13.0924,5.7951,7765.0000,0.0000,7765.0000,0.2013,2098.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2098.6486,0.0000,0.0000,0.0000,5666.3514,5666.3514,12.8083,15.4875,14.1479,3.8578,57866.5438,5.5997,822.3207,8.2232,5.5997,0.0000,6.3834,15.4641,15.3287,15.3964,-0.3658,-2926.0932,5.5997,1466.6643,14.6666,5.5997,0.0000,22.4458,15.3039,15.1615,15.2327,-0.4394,-3075.5014,5.5997,1687.1146,16.8711,5.5997,0.0000,29.3048,15.6433,15.6361,17.8605,15.6289,17.8365,15.6217,17.8125,15.6217,1416.4981,56.6599,13.7971,13.7926,10.7360,13.7882,10.7223,13.7837,10.7086,13.7837,1416.4981,56.6599,12.8300,12.8227,6.3789,12.8155,6.3390,12.8083,6.2998,12.8083,413.0829,8.2617,15.4875,15.4797,20.5898,15.4719,20.5672,15.4641,20.5445,15.4641,1416.4981,56.6599,15.3287,15.3204,21.4518,15.3121,21.4237,15.3039,21.3956,15.3039,1416.4981,56.6599,15.1615,15.1450,21.4819,15.1286,21.4231,15.1122,21.3645,15.1122,413.0829,8.2617,5.5997,80.8567,3.7331,0.0000,58.1341,138.9908,87587.6000,48535.1917,51864.9491
855.0000,15.1050,23.0859,21728.7000,39587.4000,-17858.7000,1.0264,4938.3409,4.4000,1.0000,8797.2000,4.5000,1.0000,13735.5409,0.0000,0.0000,48384.6000,16790.3591,-31594.2409,16.6244,9.3271,26619.3000,0.0000,26619.3000,0.6902,7194.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7194.4054,0.0000,0.0000,0.0000,19424.8946,19424.8946,15.6679,7.9407,46065.6000,0.0000,46065.6000,1.1943,10469.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10469.4545,0.0000,0.0000,0.0000,35596.1455,35596.1455,13.9560,6.6588,462.0000,0.0000,462.0000,0.0120,124.8649,3.7000,1.0000,0.0000,0.0000,0.0000,124.8649,0.0000,0.0000,0.0000,337.1351,337.1351,13.9240,6.1967,19085.9000,0.0000,19085.9000,0.4948,4337.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4337.7045,0.0000,0.0000,0.0000,14748.1955,14748.1955,13.2147,5.9174,6802.8000,0.0000,6802.8000,0.1764,1838.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1838.5946,0.0000,0.0000,0.0000,4964.2054,4964.2054,12.9507,15.4732,14.2119,3.4968,52452.6971,5.3911,789.6427,7.8964,5.3911,0.0000,5.6963,15.4486,15.3153,15.3820,-0.3467,-2773.4077,5.3911,1412.8395,14.1284,5.3911,0.0000,20.0298,15.2898,15.1561,15.2229,-0.3970,-2779.0506,5.3911,1624.8989,16.2490,5.3911,0.0000,26.1505,15.6903,15.6828,18.1650,15.6754,18.1403,15.6679,18.1157,15.6679,1325.2424,53.0097,13.9398,13.9345,11.9598,13.9292,11.9390,13.9240,11.9182,13.9240,1325.2424,53.0097,12.9760,12.9675,7.6869,12.9590,7.6397,12.9507,7.5930,12.9507,386.6644,7.7333,15.4732,15.4650,20.5942,15.4568,20.5677,15.4486,20.5412,15.4486,1325.2424,53.0097,15.3153,15.3067,21.3698,15.2982,21.3396,15.2898,21.3096,15.2898,1325.2424,53.0097,15.1561,15.1390,21.4436,15.1220,21.3781,15.1050,21.3129,15.1050,386.6644,7.7333,5.3911,72.8371,3.5941,0.0000,51.8766,124.7137,81176.9000,43476.3351,46900.2388
856.0000,15.1053,23.1711,21415.6000,39813.9000,-18398.3000,1.0322,4867.1818,4.4000,1.0000,8847.5333,4.5000,1.0000,13714.7152,0.0000,0.0000,48661.4333,16548.4182,-32113.0152,16.5875,9.2902,26616.6000,0.0000,26616.6000,0.6901,7193.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7193.6757,0.0000,0.0000,0.0000,19422.9243,19422.9243,15.6702,7.9429,51310.7000,0.0000,51310.7000,1.3303,11661.5227,4.4000,1.0000,0.0000,0.0000,0.0000,11661.5227,0.0000,0.0000,0.0000,39649.1773,39649.1773,13.8403,6.5430,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,13.8164,6.0892,18561.1000,0.0000,18561.1000,0.4812,4218.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4218.4318,0.0000,0.0000,0.0000,14342.6682,14342.6682,13.1545,5.8572,7765.0000,0.0000,7765.0000,0.2013,2098.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2098.6486,0.0000,0.0000,0.0000,5666.3514,5666.3514,12.8820,15.5121,14.1971,3.7990,56984.8645,5.6176,823.3095,8.2331,5.6176,0.0000,6.4448,15.4874,15.2961,15.3917,-0.5180,-4143.9752,5.6176,1471.6213,14.7162,5.6176,0.0000,22.6616,15.2718,15.1547,15.2133,-0.3625,-2537.3138,5.6176,1693.8106,16.9381,5.6176,0.0000,29.5865,15.6910,15.6841,18.0556,15.6771,18.0370,15.6702,18.0185,15.6702,1424.4472,56.9779,13.8275,13.8238,10.5639,13.8201,10.5612,13.8164,10.5583,13.8164,1424.4472,56.9779,12.8930,12.8894,6.2261,12.8858,6.2440,12.8820,6.2606,12.8820,415.3836,8.3077,15.5121,15.5038,21.1106,15.4956,21.0842,15.4874,21.0578,15.4874,1424.4472,56.9779,15.2961,15.2880,21.2405,15.2799,21.2150,15.2718,21.1896,15.2718,1424.4472,56.9779,15.1547,15.1382,21.4582,15.1218,21.4016,15.1053,21.3451,15.1053,415.3836,8.3077,5.6176,81.5695,3.7450,0.0000,58.6929,140.2624,86234.2000,47244.7465,50303.5755
857.0000,15.0981,23.2581,21084.8000,40108.2000,-19023.4000,1.0399,4792.0000,4.4000,1.0000,8912.9333,4.5000,1.0000,13704.9333,0.0000,0.0000,49021.1333,16292.8000,-32728.3333,16.6346,9.3373,26617.7000,0.0000,26617.7000,0.6901,7193.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7193.9730,0.0000,0.0000,0.0000,19423.7270,19423.7270,15.7009,7.9736,48643.6000,0.0000,48643.6000,1.2612,11055.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11055.3636,0.0000,0.0000,0.0000,37588.2364,37588.2364,13.9362,6.6389,373.5000,0.0000,373.5000,0.0097,100.9459,3.7000,1.0000,0.0000,0.0000,0.0000,100.9459,0.0000,0.0000,0.0000,272.5541,272.5541,13.9089,6.1816,17211.9000,0.0000,17211.9000,0.4463,3911.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3911.7955,0.0000,0.0000,0.0000,13300.1045,13300.1045,13.2845,5.9872,9047.9000,0.0000,9047.9000,0.2346,2445.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2445.3784,0.0000,0.0000,0.0000,6602.5216,6602.5216,12.9542,15.4912,14.2227,3.6026,54038.5558,5.5225,808.5432,8.0854,5.5225,0.0000,6.1232,15.4669,15.2941,15.3805,-0.4598,-3678.6865,5.5225,1447.3697,14.4737,5.5225,0.0000,21.5308,15.2692,15.1478,15.2085,-0.3694,-2586.0205,5.5225,1665.4701,16.6547,5.5225,0.0000,28.1102,15.7227,15.7154,18.3311,15.7081,18.3092,15.7009,18.2874,15.7009,1382.4356,55.2974,13.9234,13.9185,11.5621,13.9137,11.5464,13.9089,11.5308,13.9089,1382.4356,55.2974,12.9745,12.9677,7.1261,12.9609,7.0994,12.9542,7.0736,12.9542,403.2232,8.0645,15.4912,15.4831,20.9443,15.4750,20.9195,15.4669,20.8947,15.4669,1382.4356,55.2974,15.2941,15.2858,21.2889,15.2775,21.2610,15.2692,21.2331,15.2692,1382.4356,55.2974,15.1478,15.1312,21.3924,15.1146,21.3340,15.0981,21.2758,15.0981,403.2232,8.0645,5.5225,77.8280,3.6817,0.0000,55.7643,133.5923,82871.2000,44458.8103,47773.8488
858.0000,15.1077,17.0822,37472.1000,29744.4000,7727.7000,0.9715,8516.3864,4.4000,1.0000,6609.8667,4.5000,1.0000,15126.2530,0.0000,0.0000,36354.2667,28955.7136,-7398.5530,15.4267,8.1294,22223.3000,0.0000,22223.3000,0.5762,6006.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6006.2973,0.0000,0.0000,0.0000,16217.0027,16217.0027,14.7278,7.0006,65636.2000,0.0000,65636.2000,1.7017,14917.3182,4.4000,1.0000,0.0000,0.0000,0.0000,14917.3182,0.0000,0.0000,0.0000,50718.8818,50718.8818,12.5416,5.2443,367.9000,0.0000,367.9000,0.0095,99.4324,3.7000,1.0000,0.0000,0.0000,0.0000,99.4324,0.0000,0.0000,0.0000,268.4676,268.4676,12.5456,4.8183,17023.8000,0.0000,17023.8000,0.4414,3869.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3869.0455,0.0000,0.0000,0.0000,13154.7545,13154.7545,11.9785,4.6812,11934.4000,0.0000,11934.4000,0.3094,3225.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3225.5135,0.0000,0.0000,0.0000,8708.8865,8708.8865,11.6796,16.0003,13.8400,6.6823,100234.2539,6.0147,894.3641,8.9436,6.0147,0.0000,7.9105,15.9675,15.2146,15.5911,-2.1831,-17465.1294,6.0147,1563.2737,15.6327,6.0147,0.0000,27.8153,15.1932,15.1543,15.1738,-0.1289,-902.5512,6.0147,1816.3990,18.1640,6.0147,0.0000,36.3152,14.7276,14.7277,8.4795,14.7278,8.5312,14.7278,8.5825,14.7278,1605.9631,64.2385,12.5300,12.5352,-2.2851,12.5404,-2.1997,12.5456,-2.1150,12.5456,1605.9631,64.2385,11.6031,11.6294,-9.4178,11.6549,-9.0458,11.6796,-8.6828,11.6796,467.8988,9.3580,16.0003,15.9894,26.0534,15.9784,26.0004,15.9675,25.9476,15.9675,1605.9631,64.2385,15.2146,15.2075,20.5552,15.2004,20.5393,15.1932,20.5233,15.1932,1605.9631,64.2385,15.1543,15.1388,21.5035,15.1233,21.4583,15.1077,21.4130,15.1077,467.8988,9.3580,6.0147,98.4473,4.0098,0.0000,72.0410,170.4884,124913.3000,81669.4401,81866.5733
859.0000,15.0896,14.6614,38949.2000,23260.3000,15688.9000,1.0098,8852.0909,4.4000,1.0000,5168.9556,4.5000,1.0000,14021.0465,0.0000,0.0000,28429.2556,30097.1091,1667.8535,15.0177,7.7204,13435.2000,0.0000,13435.2000,0.3483,3631.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3631.1351,0.0000,0.0000,0.0000,9804.0649,9804.0649,14.5867,6.8594,70802.2000,0.0000,70802.2000,1.8357,16091.4091,4.4000,1.0000,0.0000,0.0000,0.0000,16091.4091,0.0000,0.0000,0.0000,54710.7909,54710.7909,12.2267,4.9294,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0000,0.0000,0.0000,279.7784,279.7784,12.2211,4.4939,16962.1000,0.0000,16962.1000,0.4398,3855.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3855.0227,0.0000,0.0000,0.0000,13107.0773,13107.0773,11.6557,4.3584,14019.1000,0.0000,14019.1000,0.3635,3788.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3788.9459,0.0000,0.0000,0.0000,10230.1541,10230.1541,11.2565,16.0187,13.6376,7.3602,110402.4346,6.0105,901.1450,9.0114,6.0105,0.0000,7.8942,15.9911,15.2797,15.6354,-2.0616,-16492.4956,6.0105,1559.4657,15.5947,6.0105,0.0000,27.7579,15.2560,15.1346,15.1953,-0.4022,-2815.6188,6.0105,1813.5946,18.1359,6.0105,0.0000,36.2402,14.5948,14.5921,8.7285,14.5894,8.7412,14.5867,8.7539,14.5867,1604.0206,64.1608,12.2146,12.2168,-3.2419,12.2190,-3.2020,12.2211,-3.1621,12.2211,1604.0206,64.1608,11.2145,11.2284,-11.5084,11.2424,-11.3439,11.2565,-11.1775,11.2565,467.3370,9.3467,16.0187,16.0095,25.5068,16.0003,25.4756,15.9911,25.4443,15.9911,1604.0206,64.1608,15.2797,15.2718,21.3540,15.2639,21.3289,15.2560,21.3040,15.2560,1604.0206,64.1608,15.1346,15.1196,21.2693,15.1046,21.2288,15.0896,21.1882,15.0896,467.3370,9.3467,6.0105,98.2607,4.0070,0.0000,71.8923,170.1530,131290.9000,89799.7190,91094.3202
860.0000,15.0963,13.5793,42399.6000,21543.7000,20855.9000,1.0993,9636.2727,4.4000,1.0000,4787.4889,4.5000,1.0000,14423.7616,0.0000,0.0000,26331.1889,32763.3273,6432.1384,14.8437,7.5464,13426.9000,0.0000,13426.9000,0.3481,3628.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3628.8919,0.0000,0.0000,0.0000,9798.0081,9798.0081,14.4519,6.7246,82351.7000,0.0000,82351.7000,2.1351,18716.2955,4.4000,1.0000,0.0000,0.0000,0.0000,18716.2955,0.0000,0.0000,0.0000,63635.4045,63635.4045,11.9531,4.6558,369.5000,0.0000,369.5000,0.0096,99.8649,3.7000,1.0000,0.0000,0.0000,0.0000,99.8649,0.0000,0.0000,0.0000,269.6351,269.6351,11.9492,4.2219,17850.8000,0.0000,17850.8000,0.4628,4057.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4057.0000,0.0000,0.0000,0.0000,13793.8000,13793.8000,11.4075,4.1102,13377.7000,0.0000,13377.7000,0.3468,3615.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3615.5946,0.0000,0.0000,0.0000,9762.1054,9762.1054,11.0546,15.8362,13.4454,8.1180,121770.6794,6.6026,997.7204,9.9772,6.6026,0.0000,10.4645,15.8149,15.3593,15.5871,-1.4504,-11603.2641,6.6026,1716.3607,17.1636,6.6026,0.0000,36.7960,15.3369,15.1384,15.2376,-0.7220,-5054.2509,6.6026,1988.9058,19.8891,6.6026,0.0000,48.0401,14.4590,14.4566,8.3836,14.4543,8.3989,14.4519,8.4140,14.4519,1892.1612,75.6864,11.9425,11.9448,-4.3577,11.9470,-4.3198,11.9492,-4.2821,11.9492,1892.1612,75.6864,11.0242,11.0343,-11.6988,11.0445,-11.5872,11.0546,-11.4752,11.0546,550.6252,11.0125,15.8362,15.8291,23.3529,15.8220,23.3420,15.8149,23.3310,15.8149,1892.1612,75.6864,15.3593,15.3518,22.1278,15.3443,22.1071,15.3369,22.0864,15.3369,1892.1612,75.6864,15.1384,15.1244,21.3640,15.1103,21.3333,15.0963,21.3023,15.0963,550.6252,11.0125,6.6026,127.2997,4.4018,0.0000,95.3006,222.6003,148232.5000,103691.0916,105113.1644
861.0000,15.1166,9.7689,53769.5000,10468.5000,43301.0000,1.3941,12220.3409,4.4000,1.0000,2326.3333,4.5000,1.0000,14546.6742,0.0000,0.0000,12794.8333,41549.1591,28754.3258,14.0621,6.7648,13427.0000,0.0000,13427.0000,0.3481,3628.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3628.9189,0.0000,0.0000,0.0000,9798.0811,9798.0811,13.7072,5.9800,82240.1000,0.0000,82240.1000,2.1322,18690.9318,4.4000,1.0000,0.0000,0.0000,0.0000,18690.9318,0.0000,0.0000,0.0000,63549.1682,63549.1682,11.3767,4.0794,381.5000,0.0000,381.5000,0.0099,103.1081,3.7000,1.0000,0.0000,0.0000,0.0000,103.1081,0.0000,0.0000,0.0000,278.3919,278.3919,11.3790,3.6518,19711.8000,0.0000,19711.8000,0.5111,4479.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4479.9545,0.0000,0.0000,0.0000,15231.8455,15231.8455,10.8204,3.5231,12255.1000,0.0000,12255.1000,0.3177,3312.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3312.1892,0.0000,0.0000,0.0000,8942.9108,8942.9108,10.5414,15.7961,13.1688,9.5522,143283.7212,7.0697,1080.4821,10.8048,7.0697,0.0000,12.8459,15.7753,15.3731,15.5742,-1.3710,-10968.2074,7.0697,1838.6983,18.3870,7.0697,0.0000,45.1694,15.3527,15.1569,15.2548,-0.7626,-5338.2815,7.0697,2128.1351,21.2814,7.0697,0.0000,58.9722,13.7028,13.7043,1.7545,13.7058,1.8061,13.7072,1.8574,13.7072,2134.1213,85.3649,11.3665,11.3707,-8.6748,11.3749,-8.6195,11.3790,-8.5643,11.3790,2134.1213,85.3649,10.4925,10.5090,-16.4322,10.5253,-16.2448,10.5414,-16.0593,10.5414,620.5029,12.4101,15.7961,15.7892,23.0403,15.7823,23.0279,15.7753,23.0155,15.7753,2134.1213,85.3649,15.3731,15.3663,22.1514,15.3595,22.1367,15.3527,22.1221,15.3527,2134.1213,85.3649,15.1569,15.1435,21.6052,15.1300,21.5787,15.1166,21.5521,15.1166,620.5029,12.4101,7.0697,153.7073,4.7131,0.0000,116.9875,270.6948,171316.5000,126554.7232,126977.2324
862.0000,15.1324,9.9970,51287.9000,10876.2000,40411.7000,1.3297,11656.3409,4.4000,1.0000,2416.9333,4.5000,1.0000,14073.2742,0.0000,0.0000,13293.1333,39631.5591,26338.4258,14.2170,6.9197,13427.3000,0.0000,13427.3000,0.3481,3629.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3629.0000,0.0000,0.0000,0.0000,9798.3000,9798.3000,13.8706,6.1433,94743.3000,0.0000,94743.3000,2.4564,21532.5682,4.4000,1.0000,0.0000,0.0000,0.0000,21532.5682,0.0000,0.0000,0.0000,73210.7318,73210.7318,11.3262,4.0289,499.0000,0.0000,499.0000,0.0129,134.8649,3.7000,1.0000,0.0000,0.0000,0.0000,134.8649,0.0000,0.0000,0.0000,364.1351,364.1351,11.3204,3.5931,21851.5000,0.0000,21851.5000,0.5665,4966.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4966.2500,0.0000,0.0000,0.0000,16885.2500,16885.2500,10.7335,3.4362,10010.1000,0.0000,10010.1000,0.2595,2705.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2705.4324,0.0000,0.0000,0.0000,7304.6676,7304.6676,10.5055,15.5566,13.0311,9.6890,145334.3531,7.4599,1146.6002,11.4660,7.4599,0.0000,15.0927,15.5404,15.3910,15.4657,-0.5375,-4299.8305,7.4599,1948.5347,19.4853,7.4599,0.0000,53.0695,15.3715,15.1706,15.2711,-0.8257,-5779.8996,7.4599,2244.1504,22.4415,7.4599,0.0000,69.2866,13.8764,13.8745,5.2038,13.8726,5.2139,13.8706,5.2241,13.8706,2346.0934,93.8437,11.3135,11.3158,-7.4194,11.3181,-7.3879,11.3204,-7.3564,11.3204,2346.0934,93.8437,10.4797,10.4882,-14.4871,10.4969,-14.4088,10.5055,-14.3294,10.5055,681.6799,13.6336,15.5566,15.5512,20.7482,15.5458,20.7492,15.5404,20.7501,15.5404,2346.0934,93.8437,15.3910,15.3845,22.2608,15.3780,22.2479,15.3715,22.2350,15.3715,2346.0934,93.8437,15.1706,15.1579,21.7477,15.1451,21.7265,15.1324,21.7052,15.1324,681.6799,13.6336,7.4599,178.2774,4.9733,0.0000,137.4488,315.7262,180942.9000,133901.5103,135254.6229
863.0000,15.1419,9.3226,55568.3000,8674.2000,46894.1000,1.4407,12629.1591,4.4000,1.0000,1927.6000,4.5000,1.0000,14556.7591,0.0000,0.0000,10601.8000,42939.1409,32337.3409,14.0412,6.7439,13427.5000,0.0000,13427.5000,0.3481,3629.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3629.0541,0.0000,0.0000,0.0000,9798.4459,9798.4459,13.7053,5.9780,92886.9000,0.0000,92886.9000,2.4083,21110.6591,4.4000,1.0000,0.0000,0.0000,0.0000,21110.6591,0.0000,0.0000,0.0000,71776.2409,71776.2409,11.2621,3.9648,383.8000,0.0000,383.8000,0.0100,103.7297,3.7000,1.0000,0.0000,0.0000,0.0000,103.7297,0.0000,0.0000,0.0000,280.0703,280.0703,11.2589,3.5316,24861.1000,0.0000,24861.1000,0.6446,5650.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5650.2500,0.0000,0.0000,0.0000,19210.8500,19210.8500,10.6050,3.3077,8727.2000,0.0000,8727.2000,0.2263,2358.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2358.7027,0.0000,0.0000,0.0000,6368.4973,6368.4973,10.4153,15.4352,12.9253,9.8317,147475.4982,7.6168,1175.8428,11.7584,7.6168,0.0000,16.0654,15.4192,15.3629,15.3910,-0.2064,-1651.4531,7.6168,1995.4238,19.9542,7.6168,0.0000,56.4901,15.3445,15.1794,15.2619,-0.6931,-4851.9580,7.6168,2292.1988,22.9220,7.6168,0.0000,73.7524,13.7077,13.7069,4.2617,13.7061,4.2848,13.7053,4.3078,13.7053,2433.8417,97.3537,11.2526,11.2547,-6.8487,11.2568,-6.8190,11.2589,-6.7893,11.2589,2433.8417,97.3537,10.3882,10.3973,-14.2252,10.4063,-14.1342,10.4153,-14.0436,10.4153,706.9947,14.1399,15.4352,15.4299,19.9508,15.4245,19.9488,15.4192,19.9467,15.4192,2433.8417,97.3537,15.3629,15.3568,21.9218,15.3506,21.9111,15.3445,21.9004,15.3445,2433.8417,97.3537,15.1794,15.1669,21.8156,15.1544,21.7949,15.1419,21.7740,15.1419,706.9947,14.1399,7.6168,188.8267,5.0779,0.0000,146.3079,335.1346,187180.6000,139771.4453,140972.0871
864.0000,15.1497,9.0011,59971.2000,7746.2000,52225.0000,1.5549,13629.8182,4.4000,1.0000,1721.3778,4.5000,1.0000,15351.1960,0.0000,0.0000,9467.5778,46341.3818,36873.8040,13.9926,6.6953,13427.7000,0.0000,13427.7000,0.3481,3629.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3629.1081,0.0000,0.0000,0.0000,9798.5919,9798.5919,13.6815,5.9542,105321.7000,0.0000,105321.7000,2.7307,23936.7500,4.4000,1.0000,0.0000,0.0000,0.0000,23936.7500,0.0000,0.0000,0.0000,81384.9500,81384.9500,11.1277,3.8304,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,11.1258,3.3985,28487.1000,0.0000,28487.1000,0.7386,6474.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6474.3409,0.0000,0.0000,0.0000,22012.7591,22012.7591,10.4351,3.1378,4878.5000,0.0000,4878.5000,0.1265,1318.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1318.5135,0.0000,0.0000,0.0000,3559.9865,3559.9865,10.3471,15.2244,12.7857,10.3624,155435.3231,8.2625,1282.8898,12.8289,8.2625,0.0000,20.5070,15.2116,15.3334,15.2725,0.4855,3883.7084,8.2625,2174.7766,21.7478,8.2625,0.0000,72.1079,15.3167,15.1841,15.2504,-0.6033,-4223.1274,8.2625,2487.6418,24.8764,8.2625,0.0000,94.1427,13.6852,13.6840,4.8723,13.6827,4.8893,13.6815,4.9062,13.6815,2809.7220,112.3889,11.1192,11.1214,-7.2358,11.1236,-7.2054,11.1258,-7.1750,11.1258,2809.7220,112.3889,10.3234,10.3313,-13.8384,10.3392,-13.7610,10.3471,-13.6837,10.3471,815.3737,16.3075,15.2244,15.2202,18.2590,15.2159,18.2656,15.2116,18.2721,15.2116,2809.7220,112.3889,15.3334,15.3278,21.6431,15.3223,21.6367,15.3167,21.6302,15.3167,2809.7220,112.3889,15.1841,15.1727,21.8425,15.1612,21.8313,15.1497,21.8199,15.1497,815.3737,16.3075,8.2625,236.4203,5.5083,0.0000,186.7576,423.1779,204710.8000,153900.6753,155095.9041
