Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
865.0000,15.1434,8.8591,61210.7000,7226.6000,53984.1000,1.5870,13911.5227,4.4000,1.0000,1605.9111,4.5000,1.0000,15517.4338,0.0000,0.0000,8832.5111,47299.1773,38466.6662,13.9190,6.6217,13433.2000,0.0000,13433.2000,0.3483,3630.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3630.5946,0.0000,0.0000,0.0000,9802.6054,9802.6054,13.6038,5.8765,100670.0000,0.0000,100670.0000,2.6101,22879.5455,4.4000,1.0000,0.0000,0.0000,0.0000,22879.5455,0.0000,0.0000,0.0000,77790.4545,77790.4545,11.1277,3.8304,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0000,0.0000,0.0000,308.6757,308.6757,11.1230,3.3957,32200.7000,0.0000,32200.7000,0.8349,7318.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7318.3409,0.0000,0.0000,0.0000,24882.3591,24882.3591,10.3310,3.0337,1511.1000,0.0000,1511.1000,0.0392,408.4054,3.7000,1.0000,0.0000,0.0000,0.0000,408.4054,0.0000,0.0000,0.0000,1102.6946,1102.6946,10.3176,15.1572,12.7374,10.1364,152046.3723,8.1455,1267.2575,12.6726,8.1455,0.0000,19.6482,15.1432,15.2872,15.2152,0.5655,4523.6776,8.1455,2148.8686,21.4887,8.1455,0.0000,69.0880,15.2707,15.1778,15.2242,-0.4169,-2918.5495,8.1455,2454.9732,24.5497,8.1455,0.0000,90.2000,13.6070,13.6059,4.7245,13.6049,4.7424,13.6038,4.7603,13.6038,2739.8444,109.5938,11.1179,11.1196,-6.3396,11.1213,-6.3150,11.1230,-6.2904,11.1230,2739.8444,109.5938,10.2959,10.3031,-13.1676,10.3104,-13.0962,10.3176,-13.0248,10.3176,795.2326,15.9047,15.1572,15.1525,18.1412,15.1479,18.1413,15.1432,18.1413,15.1432,2739.8444,109.5938,15.2872,15.2817,21.2328,15.2762,21.2254,15.2707,21.2180,15.2707,2739.8444,109.5938,15.1778,15.1663,21.7341,15.1548,21.7197,15.1434,21.7052,15.1434,795.2326,15.9047,8.1455,227.2840,5.4303,0.0000,178.9362,406.2202,202222.1000,152353.4555,153651.5005
866.0000,15.1382,8.6784,64478.4000,6686.8000,57791.6000,1.6717,14654.1818,4.4000,1.0000,1485.9556,4.5000,1.0000,16140.1374,0.0000,0.0000,8172.7556,49824.2182,41651.4626,13.9128,6.6155,13434.8000,0.0000,13434.8000,0.3483,3631.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0270,0.0000,0.0000,0.0000,9803.7730,9803.7730,13.6203,5.8930,112456.9000,0.0000,112456.9000,2.9157,25558.3864,4.4000,1.0000,0.0000,0.0000,0.0000,25558.3864,0.0000,0.0000,0.0000,86898.5136,86898.5136,11.0639,3.7666,415.2000,0.0000,415.2000,0.0108,112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,112.2162,0.0000,0.0000,0.0000,302.9838,302.9838,11.0600,3.3327,34961.5000,0.0000,34961.5000,0.9064,7945.7955,4.4000,1.0000,0.0000,0.0000,0.0000,7945.7955,0.0000,0.0000,0.0000,27015.7045,27015.7045,10.2652,2.9679,869.5000,0.0000,869.5000,0.0225,235.0000,3.7000,1.0000,0.0000,0.0000,0.0000,235.0000,0.0000,0.0000,0.0000,634.5000,634.5000,10.2669,14.9728,12.6199,10.6643,159963.9914,8.8132,1377.8218,13.7782,8.8132,0.0000,24.8865,14.9617,15.2426,15.1022,1.1938,9550.0448,8.8132,2335.4850,23.3549,8.8132,0.0000,87.5071,15.2276,15.1698,15.1987,-0.2806,-1964.2016,8.8132,2658.8944,26.5889,8.8132,0.0000,114.2476,13.6244,13.6230,5.5026,13.6216,5.5165,13.6203,5.5304,13.6203,3149.0354,125.9614,11.0549,11.0566,-6.2898,11.0583,-6.2651,11.0600,-6.2404,11.0600,3149.0354,125.9614,10.2465,10.2534,-12.9369,10.2602,-12.8693,10.2669,-12.8018,10.2669,913.1343,18.2627,14.9728,14.9691,16.7364,14.9654,16.7446,14.9617,16.7528,14.9617,3149.0354,125.9614,15.2426,15.2376,20.8893,15.2326,20.8857,15.2276,20.8822,15.2276,3149.0354,125.9614,15.1698,15.1592,21.6375,15.1487,21.6320,15.1382,21.6262,15.1382,913.1343,18.2627,8.8132,282.5865,5.8754,0.0000,226.6411,509.2276,219929.5000,166306.9376,167549.8346
867.0000,15.1249,8.5160,67832.6000,6207.2000,61625.4000,1.7587,15416.5000,4.4000,1.0000,1379.3778,4.5000,1.0000,16795.8778,0.0000,0.0000,7586.5778,52416.1000,44829.5222,13.8239,6.5266,13434.9000,0.0000,13434.9000,0.3483,3631.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0541,0.0000,0.0000,0.0000,9803.8459,9803.8459,13.5362,5.8089,110619.2000,0.0000,110619.2000,2.8680,25140.7273,4.4000,1.0000,0.0000,0.0000,0.0000,25140.7273,0.0000,0.0000,0.0000,85478.4727,85478.4727,11.0554,3.7581,423.4000,0.0000,423.4000,0.0110,114.4324,3.7000,1.0000,0.0000,0.0000,0.0000,114.4324,0.0000,0.0000,0.0000,308.9676,308.9676,11.0506,3.3234,37012.6000,0.0000,37012.6000,0.9596,8411.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8411.9545,0.0000,0.0000,0.0000,28600.6455,28600.6455,10.2206,2.9233,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,10.2315,14.8767,12.5541,10.6704,160055.5092,8.9335,1400.4542,14.0045,8.9335,0.0000,25.9201,14.8654,15.1905,15.0280,1.4002,11201.5145,8.9335,2374.3883,23.7439,8.9335,0.0000,91.1414,15.1760,15.1557,15.1658,-0.1001,-700.8099,8.9335,2698.7289,26.9873,8.9335,0.0000,118.9925,13.5393,13.5383,5.0948,13.5372,5.1118,13.5362,5.1288,13.5362,3225.4745,129.0190,11.0464,11.0478,-5.7292,11.0492,-5.7074,11.0506,-5.6856,11.0506,3225.4745,129.0190,10.2124,10.2188,-12.5851,10.2252,-12.5211,10.2315,-12.4573,10.2315,935.1485,18.7030,14.8767,14.8729,16.3391,14.8692,16.3445,14.8654,16.3499,14.8654,3225.4745,129.0190,15.1905,15.1857,20.4942,15.1808,20.4909,15.1760,20.4876,15.1760,3225.4745,129.0190,15.1557,15.1454,21.4772,15.1351,21.4717,15.1249,21.4661,15.1249,935.1485,18.7030,8.9335,293.3893,5.9557,0.0000,236.0539,529.4432,223503.9000,169304.8809,170556.2138
868.0000,15.1081,8.3709,71504.0000,5792.1000,65711.9000,1.8539,16250.9091,4.4000,1.0000,1287.1333,4.5000,1.0000,17538.0424,0.0000,0.0000,7079.2333,55253.0909,48173.8576,13.8044,6.5071,13435.0000,0.0000,13435.0000,0.3483,3631.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0811,0.0000,0.0000,0.0000,9803.9189,9803.9189,13.5353,5.8080,121713.9000,0.0000,121713.9000,3.1557,27662.2500,4.4000,1.0000,0.0000,0.0000,0.0000,27662.2500,0.0000,0.0000,0.0000,94051.6500,94051.6500,10.9900,3.6927,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0000,0.0000,0.0000,303.2757,303.2757,10.9861,3.2588,38881.5000,0.0000,38881.5000,1.0081,8836.7045,4.4000,1.0000,0.0000,0.0000,0.0000,8836.7045,0.0000,0.0000,0.0000,30044.7955,30044.7955,10.1730,2.8757,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,10.1834,14.7045,12.4439,11.1372,167057.6680,9.5802,1508.7156,15.0872,9.5802,0.0000,31.9659,14.6953,15.1281,14.9117,1.9992,15993.7971,9.5802,2558.1015,25.5810,9.5802,0.0000,112.3999,15.1149,15.1364,15.1257,0.1135,794.8491,9.5802,2898.6996,28.9870,9.5802,0.0000,146.7472,13.5391,13.5378,5.5934,13.5365,5.6074,13.5353,5.6214,13.5353,3650.0014,146.0001,10.9818,10.9832,-5.8429,10.9846,-5.8206,10.9861,-5.7983,10.9861,3650.0014,146.0001,10.1653,10.1714,-12.4707,10.1774,-12.4101,10.1834,-12.3495,10.1834,1057.3570,21.1471,14.7045,14.7014,15.1234,14.6983,15.1340,14.6953,15.1446,14.6953,3650.0014,146.0001,15.1281,15.1237,20.0279,15.1193,20.0279,15.1149,20.0278,15.1149,3650.0014,146.0001,15.1364,15.1270,21.2801,15.1176,21.2818,15.1081,21.2833,15.1081,1057.3570,21.1471,9.5802,355.9769,6.3868,0.0000,291.1130,647.0899,240546.3000,182660.9247,183846.3142
869.0000,15.0881,9.2095,62565.2000,9463.4000,53101.8000,1.6221,14219.3636,4.4000,1.0000,2102.9778,4.5000,1.0000,16322.3414,0.0000,0.0000,11566.3778,48345.8364,36779.4586,14.0475,6.7502,13435.1000,0.0000,13435.1000,0.3483,3631.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3631.1081,0.0000,0.0000,0.0000,9803.9919,9803.9919,13.7629,6.0356,118222.7000,0.0000,118222.7000,3.0651,26868.7955,4.4000,1.0000,0.0000,0.0000,0.0000,26868.7955,0.0000,0.0000,0.0000,91353.9045,91353.9045,11.1782,3.8809,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0000,0.0000,0.0000,308.6757,308.6757,11.1708,3.4435,40118.8000,0.0000,40118.8000,1.0402,9117.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9117.9091,0.0000,0.0000,0.0000,31000.8909,31000.8909,10.2937,2.9964,869.6000,0.0000,869.6000,0.0225,235.0270,3.7000,1.0000,0.0000,0.0000,0.0000,235.0270,0.0000,0.0000,0.0000,634.5730,634.5730,10.2875,14.6775,12.4825,10.3444,155166.4363,9.1639,1440.8461,14.4085,9.1639,0.0000,27.9773,14.6668,15.0870,14.8769,1.8568,14854.0649,9.1639,2450.3502,24.5035,9.1639,0.0000,98.3752,15.0733,15.1174,15.0953,0.2227,1559.1734,9.1639,2776.0970,27.7610,9.1639,0.0000,128.4368,13.7701,13.7677,8.2579,13.7653,8.2600,13.7629,8.2622,13.7629,3374.0370,134.9615,11.1695,11.1699,-3.4462,11.1703,-3.4342,11.1708,-3.4222,11.1708,3374.0370,134.9615,10.2757,10.2796,-10.4958,10.2836,-10.4596,10.2875,-10.4233,10.2875,977.9253,19.5585,14.6775,14.6739,15.4380,14.6703,15.4415,14.6668,15.4449,14.6668,3374.0370,134.9615,15.0870,15.0824,19.8045,15.0779,19.8010,15.0733,19.7976,15.0733,3374.0370,134.9615,15.1174,15.1076,21.0998,15.0979,21.0940,15.0881,21.0882,15.0881,977.9253,19.5585,9.1639,314.7972,6.1093,0.0000,254.7894,569.5866,226171.0000,169881.4946,171579.6746
870.0000,15.0708,10.2491,52618.9000,12509.0000,40109.9000,1.3642,11958.8409,4.4000,1.0000,2779.7778,4.5000,1.0000,14738.6187,0.0000,0.0000,15288.7778,40660.0591,25371.2813,14.3576,7.0603,13435.3000,0.0000,13435.3000,0.3483,3631.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3631.1622,0.0000,0.0000,0.0000,9804.1378,9804.1378,14.0721,6.3448,126114.0000,0.0000,126114.0000,3.2697,28662.2727,4.4000,1.0000,0.0000,0.0000,0.0000,28662.2727,0.0000,0.0000,0.0000,97451.7273,97451.7273,11.3325,4.0352,543.9000,0.0000,543.9000,0.0141,147.0000,3.7000,1.0000,0.0000,0.0000,0.0000,147.0000,0.0000,0.0000,0.0000,396.9000,396.9000,11.3217,3.5944,39873.3000,0.0000,39873.3000,1.0338,9062.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9062.1136,0.0000,0.0000,0.0000,30811.1864,30811.1864,10.4555,3.1582,4558.5000,0.0000,4558.5000,0.1182,1232.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1232.0270,0.0000,0.0000,0.0000,3326.4730,3326.4730,10.3724,14.6226,12.4975,10.0791,151186.8771,9.2226,1449.1732,14.4917,9.2226,0.0000,28.5184,14.6122,15.0530,14.8326,1.9600,15680.3662,9.2226,2470.4207,24.7042,9.2226,0.0000,100.2780,15.0394,15.0998,15.0696,0.3069,2148.2213,9.2226,2796.7470,27.9675,9.2226,0.0000,130.9210,14.0820,14.0787,11.2955,14.0754,11.2906,14.0721,11.2857,14.0721,3412.3706,136.4948,11.3214,11.3215,-1.8078,11.3216,-1.7975,11.3217,-1.7873,11.3217,3412.3706,136.4948,10.3620,10.3655,-9.1483,10.3689,-9.1128,10.3724,-9.0774,10.3724,988.9612,19.7792,14.6226,14.6191,15.3007,14.6157,15.3047,14.6122,15.3086,14.6122,3412.3706,136.4948,15.0530,15.0485,19.6403,15.0439,19.6367,15.0394,19.6331,15.0394,3412.3706,136.4948,15.0998,15.0901,20.9535,15.0805,20.9476,15.0708,20.9415,15.0708,988.9612,19.7792,9.2226,320.4084,6.1484,0.0000,259.7175,580.1258,224634.9000,167161.7058,169015.4646
871.0000,15.0585,21.7667,36699.4000,51429.5000,-14730.1000,1.3334,8340.7727,4.4000,1.0000,11428.7778,4.5000,1.0000,19769.5505,0.0000,0.0000,62858.2778,28358.6273,-34499.6505,16.2058,8.9085,13435.4000,0.0000,13435.4000,0.3483,3631.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3631.1892,0.0000,0.0000,0.0000,9804.2108,9804.2108,15.8429,8.1156,80459.7000,0.0000,80459.7000,2.0861,18286.2955,4.4000,1.0000,0.0000,0.0000,0.0000,18286.2955,0.0000,0.0000,0.0000,62173.4045,62173.4045,13.7752,6.4779,512.7000,0.0000,512.7000,0.0133,138.5676,3.7000,1.0000,0.0000,0.0000,0.0000,138.5676,0.0000,0.0000,0.0000,374.1324,374.1324,13.7265,5.9992,39324.6000,0.0000,39324.6000,1.0196,8937.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8937.4091,0.0000,0.0000,0.0000,30387.1909,30387.1909,12.7159,5.4186,15304.4000,0.0000,15304.4000,0.3968,4136.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4136.3243,0.0000,0.0000,0.0000,11168.0757,11168.0757,12.2563,14.2491,13.2527,3.9951,59925.8102,7.7962,1187.4182,11.8742,7.7962,0.0000,17.2272,14.2419,15.0718,14.6569,3.1194,24955.3361,7.7962,2103.0879,21.0309,7.7962,0.0000,60.5751,15.0551,15.0930,15.0740,0.1626,1138.3868,7.7962,2363.7740,23.6377,7.7962,0.0000,79.0856,15.8798,15.8674,28.6435,15.8551,28.5510,15.8429,28.4590,15.8429,2535.8500,101.4340,13.7628,13.7506,22.2690,13.7385,22.1591,13.7265,22.0499,13.7265,2535.8500,101.4340,12.3445,12.3145,14.7512,12.2851,14.3895,12.2563,14.0346,12.2563,736.4165,14.7283,14.2491,14.2467,11.9858,14.2443,11.9996,14.2419,12.0132,14.2419,2535.8500,101.4340,15.0718,15.0662,19.9818,15.0607,19.9672,15.0551,19.9526,15.0551,2535.8500,101.4340,15.0930,15.0814,20.9311,15.0700,20.9014,15.0585,20.8720,15.0585,736.4165,14.7283,7.7962,201.3617,5.1975,0.0000,156.8879,358.2496,134306.7000,79407.3639,86019.5331
872.0000,15.0453,25.8478,16068.6000,87457.8000,-71389.2000,2.2675,3651.9545,4.4000,1.0000,19435.0667,4.5000,1.0000,23087.0212,0.0000,0.0000,106892.8667,12416.6455,-94476.2212,17.8713,10.5740,22805.0000,0.0000,22805.0000,0.5913,6163.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6163.5135,0.0000,0.0000,0.0000,16641.4865,16641.4865,17.3334,9.6062,57493.9000,0.0000,57493.9000,1.4906,13066.7955,4.4000,1.0000,0.0000,0.0000,0.0000,13066.7955,0.0000,0.0000,0.0000,44427.1045,44427.1045,16.0045,8.7072,1026.7000,0.0000,1026.7000,0.0266,277.4865,3.7000,1.0000,0.0000,0.0000,0.0000,277.4865,0.0000,0.0000,0.0000,749.2135,749.2135,15.9372,8.2099,37819.2000,0.0000,37819.2000,0.9805,8595.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8595.2727,0.0000,0.0000,0.0000,29223.9273,29223.9273,15.0630,7.7657,16266.8000,0.0000,16266.8000,0.4217,4396.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4396.4324,0.0000,0.0000,0.0000,11870.3676,11870.3676,14.5795,13.8033,14.1914,-1.7298,-25947.5077,8.6675,1270.5936,12.7059,8.6675,0.0000,23.6723,13.7999,14.9514,14.3757,4.8119,38495.1707,8.6675,2364.7072,23.6471,8.6675,0.0000,83.2379,14.9381,15.0759,15.0070,0.6582,4607.2242,8.6675,2634.9694,26.3497,8.6675,0.0000,108.6738,17.3735,17.3601,40.4652,17.3468,40.3775,17.3334,40.2901,17.3334,3057.5791,122.3032,15.9821,15.9671,40.4602,15.9521,40.3422,15.9372,40.2244,15.9372,3057.5791,122.3032,14.7079,14.6647,39.4595,14.6219,39.0061,14.5795,38.5559,14.5795,886.7910,17.7358,13.8033,13.8022,8.4402,13.8010,8.4642,13.7999,8.4882,13.7999,3057.5791,122.3032,14.9514,14.9470,18.8707,14.9425,18.8684,14.9381,18.8662,14.9381,3057.5791,122.3032,15.0759,15.0657,20.7902,15.0555,20.7786,15.0453,20.7668,15.0453,886.7910,17.7358,8.6675,269.8536,5.7783,0.0000,215.5840,485.4377,64022.4000,8435.8782,17154.8872
873.0000,15.0251,26.4409,10550.9000,101101.0000,-90550.1000,2.6212,2397.9318,4.4000,1.0000,22466.8889,4.5000,1.0000,24864.8207,0.0000,0.0000,123567.8889,8152.9682,-115414.9207,18.8350,11.5377,27823.2000,0.0000,27823.2000,0.7214,7519.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7519.7838,0.0000,0.0000,0.0000,20303.4162,20303.4162,18.1223,12.5886,20622.1000,3757.0000,16865.1000,0.5347,4686.8409,4.4000,1.0000,766.7347,4.9000,1.0000,5453.5756,0.0000,0.0000,4523.7347,15935.2591,11411.5244,17.7456,10.4483,1731.0000,0.0000,1731.0000,0.0449,467.8378,3.7000,1.0000,0.0000,0.0000,0.0000,467.8378,0.0000,0.0000,0.0000,1263.1622,1263.1622,17.6483,9.9210,35056.9000,0.0000,35056.9000,0.9089,7967.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7967.4773,0.0000,0.0000,0.0000,27089.4227,27089.4227,16.7541,9.4568,15625.2000,0.0000,15625.2000,0.4051,4223.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4223.0270,0.0000,0.0000,0.0000,11402.1730,11402.1730,16.2358,13.6855,14.9607,-5.1506,-77259.5102,7.8543,1116.3470,11.1635,7.8543,0.0000,17.6150,13.6794,14.8995,14.2894,4.6202,36961.8884,7.8543,2150.3132,21.5031,7.8543,0.0000,61.9387,14.8845,15.0585,14.9715,0.7531,5271.8513,7.8543,2391.1347,23.9113,7.8543,0.0000,80.8660,18.1647,18.1506,44.5394,18.1364,44.4531,18.1223,44.3669,18.1223,2569.2746,102.7710,17.7039,17.6853,52.2437,17.6668,52.1045,17.6483,51.9656,17.6483,2569.2746,102.7710,16.3777,16.3301,53.1144,16.2828,52.6685,16.2358,52.2250,16.2358,746.0555,14.9211,13.6855,13.6834,8.4729,13.6814,8.4844,13.6794,8.4960,13.6794,2569.2746,102.7710,14.8995,14.8945,18.6074,14.8895,18.5983,14.8845,18.5892,14.8845,2569.2746,102.7710,15.0585,15.0474,20.6439,15.0362,20.6192,15.0251,20.5946,15.0251,746.0555,14.9211,7.8543,205.5316,5.2362,0.0000,160.4196,365.9512,6551.3000,-43945.2222,-35025.7705
874.0000,15.0019,26.6420,8430.9000,111909.5000,-103478.6000,2.9015,1916.1136,4.4000,1.0000,24868.7778,4.5000,1.0000,26784.8914,0.0000,0.0000,136778.2778,6514.7864,-130263.4914,19.2079,11.9106,31636.9000,0.0000,31636.9000,0.8202,8550.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8550.5135,0.0000,0.0000,0.0000,23086.3865,23086.3865,18.4246,12.7004,14478.8000,2408.6000,12070.2000,0.3754,3290.6364,4.4000,1.0000,491.5510,4.9000,1.0000,3782.1874,0.0000,0.0000,2900.1510,11188.1636,8288.0126,18.1570,10.8597,1871.1000,0.0000,1871.1000,0.0485,505.7027,3.7000,1.0000,0.0000,0.0000,0.0000,505.7027,0.0000,0.0000,0.0000,1365.3973,1365.3973,18.0689,10.3417,32879.2000,0.0000,32879.2000,0.8525,7472.5455,4.4000,1.0000,0.0000,0.0000,0.0000,7472.5455,0.0000,0.0000,0.0000,25406.6545,25406.6545,17.2486,9.9513,13700.6000,0.0000,13700.6000,0.3552,3702.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3702.8649,0.0000,0.0000,0.0000,9997.7351,9997.7351,16.8221,13.9644,15.3933,-5.9006,-88509.0259,8.0299,1121.8415,11.2184,8.0299,0.0000,18.8235,13.9526,14.8157,14.3842,3.3414,26731.4245,8.0299,2190.0182,21.9002,8.0299,0.0000,66.1880,14.8018,15.0341,14.9180,1.0279,7195.3115,8.0299,2449.8454,24.4985,8.0299,0.0000,86.4138,18.4624,18.4498,44.2724,18.4372,44.2081,18.4246,44.1439,18.4246,2671.5624,106.8625,18.1129,18.0982,50.8790,18.0836,50.7921,18.0689,50.7052,18.0689,2671.5624,106.8625,16.9258,16.8913,53.1133,16.8567,52.8665,16.8221,52.6183,16.8221,775.5485,15.5110,13.9644,13.9604,12.1033,13.9565,12.0957,13.9526,12.0882,13.9526,2671.5624,106.8625,14.8157,14.8111,18.0080,14.8064,18.0024,14.8018,17.9968,14.8018,2671.5624,106.8625,15.0341,15.0234,20.4303,15.0127,20.4115,15.0019,20.3927,15.0019,775.5485,15.5110,8.0299,218.4820,5.3533,0.0000,171.4252,389.9071,-11320.6000,-62119.3053,-54582.2898
875.0000,14.9745,26.7565,6971.9000,122365.9000,-115394.0000,3.1726,1584.5227,4.4000,1.0000,27192.4222,4.5000,1.0000,28776.9449,0.0000,0.0000,149558.3222,5387.3773,-144170.9449,19.4290,12.1317,37354.7000,0.0000,37354.7000,0.9685,10095.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10095.8649,0.0000,0.0000,0.0000,27258.8351,27258.8351,18.5526,15.4083,11565.8000,4402.2000,7163.6000,0.2999,2628.5909,4.4000,1.0000,898.4082,4.9000,1.0000,3526.9991,0.0000,0.0000,5300.6082,8937.2091,3636.6009,18.4402,11.1429,1915.8000,0.0000,1915.8000,0.0497,517.7838,3.7000,1.0000,0.0000,0.0000,0.0000,517.7838,0.0000,0.0000,0.0000,1398.0162,1398.0162,18.3565,10.6292,30151.5000,0.0000,30151.5000,0.7817,6852.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6852.6136,0.0000,0.0000,0.0000,23298.8864,23298.8864,17.6366,10.3393,12417.5000,0.0000,12417.5000,0.3219,3356.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3356.0811,0.0000,0.0000,0.0000,9061.4189,9061.4189,17.2610,14.1990,15.7300,-6.6068,-99101.9690,8.3914,1156.8424,11.5684,8.3914,0.0000,21.4818,14.1862,14.7968,14.4915,2.4704,19763.5605,8.3914,2278.7399,22.7874,8.3914,0.0000,75.5353,14.7830,15.0048,14.8939,1.0256,7179.5283,8.3914,2562.5949,25.6259,8.3914,0.0000,98.6175,18.5867,18.5753,43.1647,18.5640,43.1144,18.5526,43.0642,18.5526,2887.6060,115.5042,18.3970,18.3835,50.0035,18.3700,49.9301,18.3565,49.8568,18.3565,2887.6060,115.5042,17.3567,17.3247,53.4500,17.2928,53.2365,17.2610,53.0234,17.2610,837.8190,16.7564,14.1990,14.1947,14.5598,14.1905,14.5509,14.1862,14.5420,14.1862,2887.6060,115.5042,14.7968,14.7922,18.0960,14.7876,18.0901,14.7830,18.0841,14.7830,2887.6060,115.5042,15.0048,14.9947,20.1776,14.9846,20.1659,14.9745,20.1540,14.9745,837.8190,16.7564,8.3914,246.7547,5.5943,0.0000,195.6346,442.3893,-26390.9000,-79517.1874,-72158.8802
876.0000,14.9564,26.8182,6155.0000,131969.9000,-125814.9000,3.4216,1398.8636,4.4000,1.0000,29326.6444,4.5000,1.0000,30725.5081,0.0000,0.0000,161296.5444,4756.1364,-156540.4081,19.5856,12.2883,39254.0000,0.0000,39254.0000,1.0177,10609.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10609.1892,0.0000,0.0000,0.0000,28644.8108,28644.8108,18.7058,25.7612,9300.6000,14415.7000,-5115.1000,0.3738,2113.7727,4.4000,1.0000,2941.9796,4.9000,1.0000,5055.7523,0.0000,0.0000,17357.6796,7186.8273,-10170.8523,19.0066,11.7093,2269.4000,0.0000,2269.4000,0.0588,613.3514,3.7000,1.0000,0.0000,0.0000,0.0000,613.3514,0.0000,0.0000,0.0000,1656.0486,1656.0486,18.9150,11.1877,27517.9000,0.0000,27517.9000,0.7135,6254.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6254.0682,0.0000,0.0000,0.0000,21263.8318,21263.8318,18.2862,10.9889,10011.6000,0.0000,10011.6000,0.2596,2705.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2705.8378,0.0000,0.0000,0.0000,7305.7622,7305.7622,17.9637,14.3085,16.1361,-8.2402,-123602.2946,8.7674,1189.5423,11.8954,8.7674,0.0000,24.5005,14.2963,14.8078,14.5521,2.1620,17295.9115,8.7674,2375.0439,23.7504,8.7674,0.0000,86.1497,14.7941,14.9855,14.8898,0.9246,6471.9351,8.7674,2677.8420,26.7784,8.7674,0.0000,112.4755,18.7386,18.7276,42.9651,18.7167,42.9196,18.7058,42.8741,18.7058,3120.1583,124.8063,18.9576,18.9434,52.7370,18.9292,52.6578,18.9150,52.5787,18.9150,3120.1583,124.8063,18.0701,18.0345,58.0987,17.9990,57.8434,17.9637,57.5893,17.9637,904.8170,18.0963,14.3085,14.3044,15.4915,14.3004,15.4862,14.2963,15.4809,14.2963,3120.1583,124.8063,14.8078,14.8033,18.4035,14.7987,18.3977,14.7941,18.3918,14.7941,3120.1583,124.8063,14.9855,14.9758,20.0648,14.9661,20.0561,14.9564,20.0472,14.9564,904.8170,18.0963,8.7674,278.5434,5.8449,0.0000,223.1257,501.6691,-51877.1000,-107840.8070,-99834.4481
877.0000,14.9467,26.8743,5391.8000,141424.8000,-136033.0000,3.6667,1225.4091,4.4000,1.0000,31427.7333,4.5000,1.0000,32653.1424,0.0000,0.0000,172852.5333,4166.3909,-168686.1424,19.7525,12.4552,34019.5000,0.0000,34019.5000,0.8820,9194.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9194.4595,0.0000,0.0000,0.0000,24825.0405,24825.0405,19.0116,27.3504,10377.9000,21661.9000,-11284.0000,0.5616,2358.6136,4.4000,1.0000,4420.7959,4.9000,1.0000,6779.4096,0.0000,0.0000,26082.6959,8019.2864,-18063.4096,19.5262,12.2289,2704.6000,0.0000,2704.6000,0.0701,730.9730,3.7000,1.0000,0.0000,0.0000,0.0000,730.9730,0.0000,0.0000,0.0000,1973.6270,1973.6270,19.4276,11.7004,25461.8000,0.0000,25461.8000,0.6601,5786.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5786.7727,0.0000,0.0000,0.0000,19675.0273,19675.0273,18.8671,11.5698,8728.5000,0.0000,8728.5000,0.2263,2359.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2359.0541,0.0000,0.0000,0.0000,6369.4459,6369.4459,18.5808,14.4617,16.5212,-9.6389,-144584.0272,9.1004,1216.2996,12.1630,9.1004,0.0000,27.3996,14.4487,14.8221,14.6354,1.6385,13107.9436,9.1004,2457.0168,24.5702,9.1004,0.0000,96.3437,14.8087,14.9749,14.8918,0.8334,5833.6617,9.1004,2779.3284,27.7933,9.1004,0.0000,125.7845,19.0453,19.0340,44.5728,19.0228,44.5242,19.0116,44.4757,19.0116,3332.7761,133.3110,19.4700,19.4559,55.0038,19.4418,54.9282,19.4276,54.8527,19.4276,3332.7761,133.3110,18.6856,18.6506,61.4770,18.6157,61.2410,18.5808,61.0054,18.5808,966.0458,19.3209,14.4617,14.4573,16.8638,14.4530,16.8560,14.4487,16.8483,14.4487,3332.7761,133.3110,14.8221,14.8177,18.6653,14.8132,18.6600,14.8087,18.6547,14.8087,3332.7761,133.3110,14.9749,14.9655,20.0483,14.9561,20.0412,14.9467,20.0339,14.9467,966.0458,19.3209,9.1004,308.7973,6.0669,0.0000,249.5278,558.3251,-76402.6000,-133906.4112,-125642.4219
878.0000,14.9425,26.9570,4081.6000,151834.9000,-147753.3000,3.9366,927.6364,4.4000,1.0000,33741.0889,4.5000,1.0000,34668.7253,0.0000,0.0000,185575.9889,3153.9636,-182422.0253,19.7783,12.4810,39252.2000,0.0000,39252.2000,1.0177,10608.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10608.7027,0.0000,0.0000,0.0000,28643.4973,28643.4973,18.9908,29.6062,4906.6000,26600.8000,-21694.2000,0.6897,1115.1364,4.4000,1.0000,5428.7347,4.9000,1.0000,6543.8711,0.0000,0.0000,32029.5347,3791.4636,-28238.0711,19.7393,12.4420,2582.6000,0.0000,2582.6000,0.0670,698.0000,3.7000,1.0000,0.0000,0.0000,0.0000,698.0000,0.0000,0.0000,0.0000,1884.6000,1884.6000,19.6520,11.9247,23451.5000,0.0000,23451.5000,0.6080,5329.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5329.8864,0.0000,0.0000,0.0000,18121.6136,18121.6136,19.1716,11.8743,7766.2000,0.0000,7766.2000,0.2014,2098.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2098.9730,0.0000,0.0000,0.0000,5667.2270,5667.2270,18.9307,14.7468,16.8388,-10.5220,-157829.8873,9.7804,1291.1843,12.9118,9.7804,0.0000,34.0128,14.7323,14.8552,14.7938,0.5797,4637.6046,9.7804,2623.9240,26.2392,9.7804,0.0000,119.5976,14.8424,14.9689,14.9057,0.6819,4773.5427,9.7804,2985.3795,29.8538,9.7804,0.0000,156.1444,19.0190,19.0096,42.8233,19.0002,42.7937,18.9908,42.7640,18.9908,3786.1906,151.4476,19.6894,19.6769,54.5050,19.6644,54.4480,19.6520,54.3909,19.6520,3786.1906,151.4476,19.0213,18.9911,61.6738,18.9609,61.5028,18.9307,61.3316,18.9307,1096.5436,21.9309,14.7468,14.7420,19.4352,14.7371,19.4228,14.7323,19.4104,14.7323,3786.1906,151.4476,14.8552,14.8510,19.0684,14.8467,19.0645,14.8424,19.0605,14.8424,3786.1906,151.4476,14.9689,14.9601,20.0704,14.9513,20.0688,14.9425,20.0670,14.9425,1096.5436,21.9309,9.7804,376.9603,6.5203,0.0000,309.7548,686.7152,-96395.0000,-156343.1583,-148418.7400
879.0000,14.9509,27.0373,2827.8000,160895.8000,-158068.0000,4.1715,642.6818,4.4000,1.0000,35754.6222,4.5000,1.0000,36397.3040,0.0000,0.0000,196650.4222,2185.1182,-194465.3040,20.0883,12.7910,37355.1000,0.0000,37355.1000,0.9685,10095.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10095.9730,0.0000,0.0000,0.0000,27259.1270,27259.1270,19.3362,30.0837,3960.2000,23661.1000,-19700.9000,0.6135,900.0455,4.4000,1.0000,4828.7959,4.9000,1.0000,5728.8414,0.0000,0.0000,28489.8959,3060.1545,-25429.7414,20.0081,12.7108,1712.5000,0.0000,1712.5000,0.0444,462.8378,3.7000,1.0000,0.0000,0.0000,0.0000,462.8378,0.0000,0.0000,0.0000,1249.6622,1249.6622,19.9370,12.2097,21924.1000,0.0000,21924.1000,0.5684,4982.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4982.7500,0.0000,0.0000,0.0000,16941.3500,16941.3500,19.4894,12.1921,6803.9000,0.0000,6803.9000,0.1764,1838.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1838.8919,0.0000,0.0000,0.0000,4965.0081,4965.0081,19.2670,14.9062,17.0866,-11.0047,-165070.8722,9.8141,1283.2788,12.8328,9.8141,0.0000,34.3647,14.8917,14.9159,14.9038,0.1145,916.3721,9.8141,2621.3788,26.2138,9.8141,0.0000,120.8350,14.9026,14.9779,14.9402,0.4072,2850.5900,9.8141,2991.5080,29.9151,9.8141,0.0000,157.7598,19.3682,19.3575,45.2945,19.3469,45.2505,19.3362,45.2066,19.3362,3809.2643,152.3706,19.9750,19.9623,55.1879,19.9496,55.1277,19.9370,55.0675,19.9370,3809.2643,152.3706,19.3582,19.3277,62.4900,19.2973,62.3132,19.2670,62.1369,19.2670,1103.1819,22.0636,14.9062,14.9013,20.4824,14.8965,20.4713,14.8917,20.4603,14.8917,3809.2643,152.3706,14.9159,14.9115,19.6852,14.9070,19.6788,14.9026,19.6725,14.9026,3809.2643,152.3706,14.9779,14.9689,20.2502,14.9599,20.2442,14.9509,20.2382,14.9509,1103.1819,22.0636,9.8141,380.5580,6.5427,0.0000,312.9595,693.5174,-109973.3000,-169479.8981,-161303.9101
880.0000,14.9659,27.0966,1988.5000,167943.3000,-165954.8000,4.3542,451.9318,4.4000,1.0000,37320.7333,4.5000,1.0000,37772.6652,0.0000,0.0000,205264.0333,1536.5682,-203727.4652,20.3402,13.0429,35446.3000,0.0000,35446.3000,0.9190,9580.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9580.0811,0.0000,0.0000,0.0000,25866.2189,25866.2189,19.6253,30.2259,3575.3000,19182.6000,-15607.3000,0.4973,812.5682,4.4000,1.0000,3914.8163,4.9000,1.0000,4727.3845,0.0000,0.0000,23097.4163,2762.7318,-20334.6845,20.1617,12.8644,1655.4000,0.0000,1655.4000,0.0429,447.4054,3.7000,1.0000,0.0000,0.0000,0.0000,447.4054,0.0000,0.0000,0.0000,1207.9946,1207.9946,20.0929,12.3656,20724.7000,0.0000,20724.7000,0.5373,4710.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4710.1591,0.0000,0.0000,0.0000,16014.5409,16014.5409,19.6704,12.3731,7766.2000,0.0000,7766.2000,0.2014,2098.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2098.9730,0.0000,0.0000,0.0000,5667.2270,5667.2270,19.4356,15.0669,17.2513,-11.0404,-165606.1118,9.8283,1277.0187,12.7702,9.8283,0.0000,34.5145,15.0518,14.9726,15.0122,-0.3751,-3000.5312,9.8283,2613.8471,26.1385,9.8283,0.0000,121.3615,14.9590,14.9933,14.9761,0.1859,1301.3338,9.8283,2991.5537,29.9155,9.8283,0.0000,158.4472,19.6579,19.6470,46.8458,19.6361,46.8010,19.6253,46.7563,19.6253,3819.0539,152.7622,20.1299,20.1175,54.7406,20.1052,54.6847,20.0929,54.6288,20.0929,3819.0539,152.7622,19.5209,19.4924,61.5278,19.4640,61.3763,19.4356,61.2247,19.4356,1105.9983,22.1200,15.0669,15.0619,21.5849,15.0568,21.5720,15.0518,21.5590,15.0518,3819.0539,152.7622,14.9726,14.9681,20.1860,14.9635,20.1786,14.9590,20.1711,14.9590,3819.0539,152.7622,14.9933,14.9842,20.4702,14.9750,20.4614,14.9659,20.4525,14.9659,1105.9983,22.1200,9.8283,382.0880,6.5522,0.0000,314.3231,696.4112,-115969.5000,-175306.1682,-167305.3092
881.0000,14.9822,27.1210,1844.8000,170819.8000,-168975.0000,4.4288,419.2727,4.4000,1.0000,37959.9556,4.5000,1.0000,38379.2283,0.0000,0.0000,208779.7556,1425.5273,-207354.2283,20.5792,13.2819,30210.4000,0.0000,30210.4000,0.7833,8164.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8164.9730,0.0000,0.0000,0.0000,22045.4270,22045.4270,19.9493,29.8287,4128.8000,14760.9000,-10632.1000,0.3827,938.3636,4.4000,1.0000,3012.4286,4.9000,1.0000,3950.7922,0.0000,0.0000,17773.3286,3190.4364,-14582.8922,20.3430,13.0457,2126.3000,0.0000,2126.3000,0.0551,574.6757,3.7000,1.0000,0.0000,0.0000,0.0000,574.6757,0.0000,0.0000,0.0000,1551.6243,1551.6243,20.2631,12.5359,20015.7000,0.0000,20015.7000,0.5189,4549.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4549.0227,0.0000,0.0000,0.0000,15466.6773,15466.6773,19.8456,12.5483,9049.3000,0.0000,9049.3000,0.2346,2445.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2445.7568,0.0000,0.0000,0.0000,6603.5432,6603.5432,19.5815,15.1505,17.3660,-10.9438,-164156.9512,9.6052,1242.5469,12.4255,9.6052,0.0000,32.2172,15.1352,15.0221,15.0786,-0.5239,-4191.0509,9.6052,2547.7621,25.4776,9.6052,0.0000,113.2838,15.0079,15.0105,15.0092,0.0139,97.2347,9.6052,2919.7980,29.1980,9.6052,0.0000,147.9011,19.9841,19.9725,48.7258,19.9609,48.6747,19.9493,48.6237,19.9493,3666.9111,146.6764,20.3011,20.2884,54.7732,20.2758,54.7142,20.2631,54.6553,20.2631,3666.9111,146.6764,19.6674,19.6387,60.8923,19.6100,60.7364,19.5815,60.5808,19.5815,1062.2230,21.2445,15.1505,15.1454,21.9098,15.1403,21.8972,15.1352,21.8845,15.1352,3666.9111,146.6764,15.0221,15.0173,20.5771,15.0126,20.5679,15.0079,20.5586,15.0079,3666.9111,146.6764,15.0105,15.0011,20.6773,14.9916,20.6641,14.9822,20.6508,14.9822,1062.2230,21.2445,9.6052,358.5588,6.4035,0.0000,293.4021,651.9610,-118205.4000,-176269.8486,-168250.7673
882.0000,14.9954,27.0825,2938.5000,168076.6000,-165138.1000,4.3577,667.8409,4.4000,1.0000,37350.3556,4.5000,1.0000,38018.1965,0.0000,0.0000,205426.9556,2270.6591,-203156.2965,20.7308,13.4335,19728.4000,0.0000,19728.4000,0.5115,5332.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5332.0000,0.0000,0.0000,0.0000,14396.4000,14396.4000,20.2865,28.0730,7977.4000,14489.7000,-6512.3000,0.3757,1813.0455,4.4000,1.0000,2957.0816,4.9000,1.0000,4770.1271,0.0000,0.0000,17446.7816,6164.3545,-11282.4271,20.6050,13.3077,1363.4000,0.0000,1363.4000,0.0353,368.4865,3.7000,1.0000,0.0000,0.0000,0.0000,368.4865,0.0000,0.0000,0.0000,994.9135,994.9135,20.5358,12.8085,20547.9000,0.0000,20547.9000,0.5327,4669.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4669.9773,0.0000,0.0000,0.0000,15877.9227,15877.9227,20.0875,12.7902,11936.3000,0.0000,11936.3000,0.3095,3226.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3226.0270,0.0000,0.0000,0.0000,8710.2730,8710.2730,19.7510,15.1579,17.4545,-10.8462,-162693.2055,9.1836,1183.9872,11.8399,9.1836,0.0000,28.1586,15.1427,15.0538,15.0982,-0.3936,-3148.6228,9.1836,2434.0419,24.3404,9.1836,0.0000,99.0127,15.0389,15.0251,15.0320,-0.0697,-487.7113,9.1836,2789.1086,27.8911,9.1836,0.0000,129.2691,20.3244,20.3117,50.6644,20.2991,50.6051,20.2865,50.5460,20.2865,3386.9136,135.4765,20.5770,20.5632,55.9914,20.5495,55.9227,20.5358,55.8541,20.5358,3386.9136,135.4765,19.8416,19.8113,60.9110,19.7811,60.7370,19.7510,60.5637,19.7510,981.6324,19.6326,15.1579,15.1528,21.5816,15.1477,21.5694,15.1427,21.5571,15.1427,3386.9136,135.4765,15.0538,15.0488,20.7766,15.0439,20.7653,15.0389,20.7540,15.0389,3386.9136,135.4765,15.0251,15.0152,20.8294,15.0053,20.8104,14.9954,20.7914,14.9954,981.6324,19.6326,9.1836,316.6781,6.1224,0.0000,256.4405,573.1186,-118074.4000,-174459.2143,-166329.5396
883.0000,14.9941,26.6813,6376.7000,92089.6000,-85712.9000,2.3876,1449.2500,4.4000,1.0000,20464.3556,4.5000,1.0000,21913.6056,0.0000,0.0000,112553.9556,4927.4500,-107626.5056,19.4597,12.1624,16261.3000,0.0000,16261.3000,0.4216,4394.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4394.9459,0.0000,0.0000,0.0000,11866.3541,11866.3541,18.9427,11.3167,16132.3000,135.7000,15996.6000,0.4183,3666.4318,4.4000,1.0000,27.6939,4.9000,1.0000,3694.1257,0.0000,0.0000,163.3939,12465.8682,12302.4743,18.4323,11.1350,1125.2000,0.0000,1125.2000,0.0292,304.1081,3.7000,1.0000,0.0000,0.0000,0.0000,304.1081,0.0000,0.0000,0.0000,821.0919,821.0919,18.3840,10.6567,21046.9000,0.0000,21046.9000,0.5457,4783.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4783.3864,0.0000,0.0000,0.0000,16263.5136,16263.5136,17.7092,10.4119,14021.3000,0.0000,14021.3000,0.3635,3789.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3789.5405,0.0000,0.0000,0.0000,10231.7595,10231.7595,17.3283,15.6760,16.5021,-2.6548,-39822.1876,6.2488,835.7918,8.3579,6.2488,0.0000,8.8705,15.6440,14.9905,15.3173,-1.9686,-15748.4176,6.2488,1641.8170,16.4182,6.2488,0.0000,31.1909,14.9704,15.0376,15.0040,0.2315,1620.5167,6.2488,1899.8951,18.9990,6.2488,0.0000,40.7222,18.9673,18.9591,35.7798,18.9509,35.7669,18.9427,35.7539,18.9427,1717.4233,68.6969,18.3982,18.3935,32.9255,18.3888,32.9486,18.3840,32.9712,18.3840,1717.4233,68.6969,17.2847,17.3001,28.4098,17.3146,28.7861,17.3283,29.1512,17.3283,500.1269,10.0025,15.6760,15.6653,26.4317,15.6546,26.3642,15.6440,26.2970,15.6440,1717.4233,68.6969,14.9905,14.9838,20.0428,14.9771,20.0143,14.9704,19.9859,14.9704,1717.4233,68.6969,15.0376,15.0230,20.9210,15.0085,20.8470,14.9941,20.7742,14.9941,500.1269,10.0025,6.2488,109.3664,4.1658,0.0000,80.7836,190.1500,-17261.6000,-56141.3122,-53950.0884
884.0000,14.9847,26.5095,8318.0000,92157.1000,-83839.1000,2.3893,1890.4545,4.4000,1.0000,20479.3556,4.5000,1.0000,22369.8101,0.0000,0.0000,112636.4556,6427.5455,-106208.9101,19.2126,11.9153,16244.5000,0.0000,16244.5000,0.4212,4390.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4390.4054,0.0000,0.0000,0.0000,11854.0946,11854.0946,18.7083,10.9810,21895.6000,0.0000,21895.6000,0.5677,4976.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4976.2727,0.0000,0.0000,0.0000,16919.3273,16919.3273,18.0348,10.7375,864.2000,0.0000,864.2000,0.0224,233.5676,3.7000,1.0000,0.0000,0.0000,0.0000,233.5676,0.0000,0.0000,0.0000,630.6324,630.6324,17.9819,10.2547,22932.5000,0.0000,22932.5000,0.5946,5211.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5211.9318,0.0000,0.0000,0.0000,17720.5682,17720.5682,17.2765,9.9792,13379.8000,0.0000,13379.8000,0.3469,3616.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3616.1622,0.0000,0.0000,0.0000,9763.6378,9763.6378,16.8514,15.5527,16.2020,-2.1748,-32622.7460,6.5131,881.4088,8.8141,6.5131,0.0000,10.0445,15.5297,15.1003,15.3150,-1.3482,-10785.9814,6.5131,1711.4232,17.1142,6.5131,0.0000,35.3191,15.0783,15.0255,15.0519,-0.1896,-1327.4162,6.5131,1976.4882,19.7649,6.5131,0.0000,46.1119,18.7407,18.7299,34.6948,18.7191,34.6507,18.7083,34.6068,18.7083,1847.2417,73.8897,18.0097,18.0004,31.3918,17.9912,31.3572,17.9819,31.3228,17.9819,1847.2417,73.8897,16.8879,16.8753,27.1460,16.8632,27.1038,16.8514,27.0676,16.8514,537.6466,10.7529,15.5527,15.5451,24.2467,15.5374,24.2182,15.5297,24.1895,15.5297,1847.2417,73.8897,15.1003,15.0930,21.1784,15.0856,21.1467,15.0783,21.1152,15.0783,1847.2417,73.8897,15.0255,15.0119,20.7500,14.9983,20.6970,14.9847,20.6439,14.9847,537.6466,10.7529,6.5131,122.5965,4.3421,0.0000,91.4756,214.0720,-8522.5000,-49320.6498,-44736.1437
885.0000,15.0100,25.1821,13756.9000,51854.1000,-38097.2000,1.3444,3126.5682,4.4000,1.0000,11523.1333,4.5000,1.0000,14649.7015,0.0000,0.0000,63377.2333,10630.3318,-52746.9015,17.5893,10.2920,16249.9000,0.0000,16249.9000,0.4213,4391.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4391.8649,0.0000,0.0000,0.0000,11858.0351,11858.0351,17.0057,9.2784,30040.9000,0.0000,30040.9000,0.7789,6827.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6827.4773,0.0000,0.0000,0.0000,23213.4227,23213.4227,15.8706,8.5733,946.0000,0.0000,946.0000,0.0245,255.6757,3.7000,1.0000,0.0000,0.0000,0.0000,255.6757,0.0000,0.0000,0.0000,690.3243,690.3243,15.8462,8.1190,24984.4000,0.0000,24984.4000,0.6478,5678.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5678.2727,0.0000,0.0000,0.0000,19306.1273,19306.1273,14.9022,7.6049,12257.1000,0.0000,12257.1000,0.3178,3312.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3312.7297,0.0000,0.0000,0.0000,8944.3703,8944.3703,14.5773,16.3819,15.4796,2.4603,36904.7235,5.3020,738.2020,7.3820,5.3020,0.0000,5.4186,16.3340,14.9196,15.6268,-3.6156,-28924.4073,5.3020,1376.1002,13.7610,5.3020,0.0000,19.0532,14.8980,15.0631,14.9806,0.4821,3374.9295,5.3020,1613.5503,16.1355,5.3020,0.0000,24.8754,17.0094,17.0083,18.2686,17.0070,18.3215,17.0057,18.3737,17.0057,1287.0861,51.4834,15.8368,15.8400,11.3482,15.8432,11.4380,15.8462,11.5270,15.8462,1287.0861,51.4834,14.4648,14.5036,0.3843,14.5411,0.9645,14.5773,1.5291,14.5773,375.6147,7.5123,16.3819,16.3659,32.0906,16.3499,31.9791,16.3340,31.8682,16.3340,1287.0861,51.4834,14.9196,14.9124,19.2389,14.9052,19.2112,14.8980,19.1836,14.8980,1287.0861,51.4834,15.0631,15.0452,21.1895,15.0275,21.0887,15.0100,20.9895,15.0100,375.6147,7.5123,5.3020,69.5742,3.5347,0.0000,49.3472,118.9214,46381.1000,11265.3782,11355.2457
886.0000,14.9728,24.5161,16574.1000,47806.8000,-31232.7000,1.2395,3766.8409,4.4000,1.0000,10623.7333,4.5000,1.0000,14390.5742,0.0000,0.0000,58430.5333,12807.2591,-45623.2742,17.2577,9.9604,13760.7000,0.0000,13760.7000,0.3568,3719.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3719.1081,0.0000,0.0000,0.0000,10041.5919,10041.5919,16.7344,9.0071,33509.8000,0.0000,33509.8000,0.8688,7615.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7615.8636,0.0000,0.0000,0.0000,25893.9364,25893.9364,15.4375,8.1402,561.7000,0.0000,561.7000,0.0146,151.8108,3.7000,1.0000,0.0000,0.0000,0.0000,151.8108,0.0000,0.0000,0.0000,409.8892,409.8892,15.4078,7.6805,27465.1000,0.0000,27465.1000,0.7121,6242.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6242.0682,0.0000,0.0000,0.0000,21223.0318,21223.0318,14.3449,7.0476,10011.6000,0.0000,10011.6000,0.2596,2705.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2705.8378,0.0000,0.0000,0.0000,7305.7622,7305.7622,14.0048,16.2899,15.1473,3.0418,45627.5306,5.1769,730.3536,7.3035,5.1769,0.0000,5.0440,16.2538,15.0585,15.6561,-2.9833,-23866.5728,5.1769,1342.0744,13.4207,5.1769,0.0000,17.7361,15.0310,15.0223,15.0267,-0.0246,-172.2674,5.1769,1572.5841,15.7258,5.1769,0.0000,23.1559,16.7548,16.7479,18.6814,16.7411,18.6643,16.7344,18.6475,16.7344,1234.3323,49.3733,15.4170,15.4139,11.1951,15.4108,11.2031,15.4078,11.2115,15.4078,1234.3323,49.3733,13.9790,13.9872,0.1949,13.9958,0.3151,14.0048,0.4423,14.0048,360.3342,7.2067,16.2899,16.2778,29.6499,16.2658,29.5916,16.2538,29.5333,16.2538,1234.3323,49.3733,15.0585,15.0493,20.8213,15.0401,20.7749,15.0310,20.7286,15.0310,1234.3323,49.3733,15.0223,15.0058,20.6404,14.9893,20.5649,14.9728,20.4894,14.9728,360.3342,7.2067,5.1769,65.1525,3.4513,0.0000,45.9360,111.0885,54076.2000,19250.9372,21588.6903
887.0000,14.9841,21.9770,23887.8000,35298.5000,-11410.7000,0.9152,5429.0455,4.4000,1.0000,7844.1111,4.5000,1.0000,13273.1566,0.0000,0.0000,43142.6111,18458.7545,-24683.8566,16.0134,8.7161,13429.4000,0.0000,13429.4000,0.3482,3629.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3629.5676,0.0000,0.0000,0.0000,9799.8324,9799.8324,15.6057,7.8785,70922.2000,0.0000,70922.2000,1.8388,16118.6818,4.4000,1.0000,0.0000,0.0000,0.0000,16118.6818,0.0000,0.0000,0.0000,54803.5182,54803.5182,13.3204,6.0231,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0000,0.0000,0.0000,306.4865,306.4865,13.3342,5.6069,31070.8000,0.0000,31070.8000,0.8056,7061.5455,4.4000,1.0000,0.0000,0.0000,0.0000,7061.5455,0.0000,0.0000,0.0000,24009.2545,24009.2545,12.3330,5.0357,8728.5000,0.0000,8728.5000,0.2263,2359.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2359.0541,0.0000,0.0000,0.0000,6369.4459,6369.4459,12.1833,16.7073,14.4453,7.2325,108486.8298,6.2174,902.1379,9.0214,6.2174,0.0000,8.7375,16.6690,15.1385,15.9037,-4.5878,-36702.0742,6.2174,1596.1641,15.9616,6.2174,0.0000,30.7232,15.1153,15.0276,15.0715,-0.3004,-2102.8711,6.2174,1885.2719,18.8527,6.2174,0.0000,40.1116,15.6048,15.6051,9.1320,15.6055,9.1879,15.6057,9.2434,15.6057,1702.2841,68.0914,13.3076,13.3166,-7.0005,13.3254,-6.8735,13.3342,-6.7473,13.3342,1702.2841,68.0914,12.0674,12.1068,-18.7709,12.1454,-18.2719,12.1833,-17.7818,12.1833,495.7503,9.9150,16.7073,16.6945,33.1048,16.6817,33.0397,16.6690,32.9747,16.6690,1702.2841,68.0914,15.1385,15.1308,21.4991,15.1230,21.4712,15.1153,21.4432,15.1153,1702.2841,68.0914,15.0276,15.0131,20.7685,14.9986,20.7203,14.9841,20.6718,14.9841,495.7503,9.9150,6.2174,107.8591,4.1449,0.0000,79.5722,187.4313,113160.2000,70604.6810,69681.8846
888.0000,15.0005,19.6022,28843.7000,29247.9000,-404.2000,0.7583,6555.3864,4.4000,1.0000,6499.5333,4.5000,1.0000,13054.9197,0.0000,0.0000,35747.4333,22288.3136,-13459.1197,15.5177,8.2204,13431.2000,0.0000,13431.2000,0.3482,3630.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3630.0541,0.0000,0.0000,0.0000,9801.1459,9801.1459,15.1379,7.4107,91059.5000,0.0000,91059.5000,2.3609,20695.3409,4.4000,1.0000,0.0000,0.0000,0.0000,20695.3409,0.0000,0.0000,0.0000,70364.1591,70364.1591,12.4342,5.1369,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,12.4405,4.7132,34463.7000,0.0000,34463.7000,0.8935,7832.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7832.6591,0.0000,0.0000,0.0000,26631.0409,26631.0409,11.4172,4.1199,4879.2000,0.0000,4879.2000,0.1265,1318.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1318.7027,0.0000,0.0000,0.0000,3560.4973,3560.4973,11.3537,16.5357,13.9447,8.9908,134861.4003,6.7475,999.0789,9.9908,6.7475,0.0000,11.1687,16.5080,15.3176,15.9128,-3.8726,-30981.1981,6.7475,1731.6555,17.3166,6.7475,0.0000,39.2719,15.2939,15.0413,15.1676,-0.9393,-6574.8100,6.7475,2038.2200,20.3822,6.7475,0.0000,51.2726,15.1411,15.1400,7.3738,15.1390,7.4047,15.1379,7.4355,15.1379,1965.8506,78.6340,12.4225,12.4285,-10.9373,12.4345,-10.8590,12.4405,-10.7808,12.4405,1965.8506,78.6340,11.2804,11.3048,-22.2362,11.3293,-21.9788,11.3537,-21.7194,11.3537,571.9121,11.4382,16.5357,16.5264,30.2937,16.5172,30.2664,16.5080,30.2390,16.5080,1965.8506,78.6340,15.3176,15.3097,23.0972,15.3018,23.0672,15.2939,23.0372,15.2939,1965.8506,78.6340,15.0413,15.0277,20.9491,15.0141,20.9104,15.0005,20.8715,15.0005,571.9121,11.4382,6.7475,135.1522,4.4984,0.0000,101.7132,236.8653,143849.7000,97204.4290,97305.3921
889.0000,15.0390,16.8442,33122.3000,25833.2000,7289.1000,0.8588,7527.7955,4.4000,1.0000,5740.7111,4.5000,1.0000,13268.5066,0.0000,0.0000,31573.9111,25594.5045,-5979.4066,15.2602,7.9629,13435.9000,0.0000,13435.9000,0.3484,3631.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3631.3243,0.0000,0.0000,0.0000,9804.5757,9804.5757,14.8927,7.1655,93910.9000,0.0000,93910.9000,2.4348,21343.3864,4.4000,1.0000,0.0000,0.0000,0.0000,21343.3864,0.0000,0.0000,0.0000,72567.5136,72567.5136,12.2076,4.9103,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,12.2068,4.4795,37778.9000,0.0000,37778.9000,0.9795,8586.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8586.1136,0.0000,0.0000,0.0000,29192.7864,29192.7864,11.1266,3.8293,1511.2000,0.0000,1511.2000,0.0392,408.4324,3.7000,1.0000,0.0000,0.0000,0.0000,408.4324,0.0000,0.0000,0.0000,1102.7676,1102.7676,11.1296,16.2199,13.6747,9.1713,137569.3409,7.0070,1048.9532,10.4895,7.0070,0.0000,12.5073,16.1977,15.4039,15.8008,-2.6817,-21453.8388,7.0070,1806.1872,18.0619,7.0070,0.0000,43.9789,15.3814,15.0799,15.2306,-1.1638,-8146.9480,7.0070,2111.2987,21.1130,7.0070,0.0000,57.4180,14.8974,14.8959,7.2410,14.8943,7.2631,14.8927,7.2852,14.8927,2100.9127,84.0365,12.1964,12.1999,-9.1817,12.2033,-9.1347,12.2068,-9.0877,12.2068,2100.9127,84.0365,11.0858,11.1004,-19.6267,11.1150,-19.4940,11.1296,-19.3598,11.1296,610.9153,12.2183,16.2199,16.2125,26.7794,16.2051,26.7664,16.1977,26.7532,16.1977,2100.9127,84.0365,15.4039,15.3964,23.5848,15.3889,23.5593,15.3814,23.5337,15.3814,2100.9127,84.0365,15.0799,15.0662,21.3953,15.0526,21.3538,15.0390,21.3123,15.0390,610.9153,12.2183,7.0070,149.9777,4.6713,0.0000,113.9043,263.8820,154340.6000,106990.7826,107968.5541
890.0000,15.0851,14.8982,37035.2000,22848.5000,14186.7000,0.9602,8417.0909,4.4000,1.0000,5077.4444,4.5000,1.0000,13494.5354,0.0000,0.0000,27925.9444,28618.1091,692.1646,15.0617,7.7644,13436.0000,0.0000,13436.0000,0.3484,3631.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3631.3514,0.0000,0.0000,0.0000,9804.6486,9804.6486,14.7249,6.9977,105222.8000,0.0000,105222.8000,2.7281,23914.2727,4.4000,1.0000,0.0000,0.0000,0.0000,23914.2727,0.0000,0.0000,0.0000,81308.5273,81308.5273,11.9733,4.6761,423.9000,0.0000,423.9000,0.0110,114.5676,3.7000,1.0000,0.0000,0.0000,0.0000,114.5676,0.0000,0.0000,0.0000,309.3324,309.3324,11.9720,4.2447,40010.6000,0.0000,40010.6000,1.0373,9093.3182,4.4000,1.0000,0.0000,0.0000,0.0000,9093.3182,0.0000,0.0000,0.0000,30917.2818,30917.2818,10.9257,3.6284,869.6000,0.0000,869.6000,0.0225,235.0270,3.7000,1.0000,0.0000,0.0000,0.0000,235.0270,0.0000,0.0000,0.0000,634.5730,634.5730,10.9414,15.8987,13.4200,9.7658,146487.5084,7.6613,1158.8990,11.5890,7.6613,0.0000,16.3484,15.8810,15.4357,15.6583,-1.6448,-13158.1087,7.6613,1985.9650,19.8596,7.6613,0.0000,57.4852,15.4155,15.1236,15.2695,-1.2325,-8627.4260,7.6613,2304.8828,23.0488,7.6613,0.0000,75.0515,14.7299,14.7283,7.3464,14.7266,7.3659,14.7249,7.3852,14.7249,2458.9592,98.3584,11.9629,11.9659,-8.7427,11.9690,-8.7003,11.9720,-8.6579,11.9720,2458.9592,98.3584,10.9042,10.9167,-18.3544,10.9290,-18.2377,10.9414,-18.1209,10.9414,714.2399,14.2848,15.8987,15.8928,23.7654,15.8869,23.7630,15.8810,23.7605,15.8810,2458.9592,98.3584,15.4357,15.4290,23.5787,15.4222,23.5607,15.4155,23.5426,15.4155,2458.9592,98.3584,15.1236,15.1107,21.8423,15.0979,21.8104,15.0851,21.7782,15.0851,714.2399,14.2848,7.6613,191.8863,5.1075,0.0000,148.8851,340.7714,174149.6000,123666.5278,124701.9737
891.0000,15.1108,13.3596,41038.3000,20065.9000,20972.4000,1.0640,9326.8864,4.4000,1.0000,4459.0889,4.5000,1.0000,13785.9753,0.0000,0.0000,24524.9889,31711.4136,7186.4247,14.8731,7.5758,13436.1000,0.0000,13436.1000,0.3484,3631.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3631.3784,0.0000,0.0000,0.0000,9804.7216,9804.7216,14.5444,6.8171,104597.1000,0.0000,104597.1000,2.7119,23772.0682,4.4000,1.0000,0.0000,0.0000,0.0000,23772.0682,0.0000,0.0000,0.0000,80825.0318,80825.0318,11.8713,4.5740,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,11.8683,4.1410,41703.5000,0.0000,41703.5000,1.0812,9478.0682,4.4000,1.0000,0.0000,0.0000,0.0000,9478.0682,0.0000,0.0000,0.0000,32225.4318,32225.4318,10.8025,3.5052,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,10.8248,15.6925,13.2586,9.8121,147181.0467,7.8393,1193.6998,11.9370,7.8393,0.0000,17.5148,15.6756,15.4051,15.5403,-1.0226,-8180.5214,7.8393,2041.6066,20.4161,7.8393,0.0000,61.5863,15.3863,15.1479,15.2671,-1.0294,-7205.9705,7.8393,2358.6697,23.5867,7.8393,0.0000,80.4059,14.5488,14.5473,6.9712,14.5459,6.9909,14.5444,7.0105,14.5444,2560.6666,102.4267,11.8613,11.8636,-7.5401,11.8660,-7.5058,11.8683,-7.4715,11.8683,2560.6666,102.4267,10.7931,10.8037,-16.9715,10.8143,-16.8714,10.8248,-16.7711,10.8248,743.5732,14.8715,15.6925,15.6868,22.1942,15.6812,22.1903,15.6756,22.1864,15.6756,2560.6666,102.4267,15.4051,15.3988,23.0412,15.3925,23.0265,15.3863,23.0118,15.3863,2560.6666,102.4267,15.1479,15.1355,22.0091,15.1231,21.9802,15.1108,21.9512,15.1108,743.5732,14.8715,7.8393,204.4548,5.2262,0.0000,159.5070,363.9618,181509.8000,130625.9046,131794.5549
