Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
892.0000,15.1286,12.0785,45577.8000,17441.6000,28136.2000,1.1817,10358.5909,4.4000,1.0000,3875.9111,4.5000,1.0000,14234.5020,0.0000,0.0000,21317.5111,35219.2091,13901.6980,14.7032,7.4059,13436.3000,0.0000,13436.3000,0.3484,3631.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4324,0.0000,0.0000,0.0000,9804.8676,9804.8676,14.3990,6.6717,114933.0000,0.0000,114933.0000,2.9799,26121.1364,4.4000,1.0000,0.0000,0.0000,0.0000,26121.1364,0.0000,0.0000,0.0000,88811.8636,88811.8636,11.6817,4.3844,426.5000,0.0000,426.5000,0.0111,115.2703,3.7000,1.0000,0.0000,0.0000,0.0000,115.2703,0.0000,0.0000,0.0000,311.2297,311.2297,11.6793,3.9520,43128.6000,0.0000,43128.6000,1.1182,9801.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9801.9545,0.0000,0.0000,0.0000,33326.6455,33326.6455,10.6596,3.3623,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,10.6805,15.4503,13.0654,10.3929,155893.8080,8.4738,1300.6051,13.0061,8.4738,0.0000,22.1210,15.4364,15.3697,15.4030,-0.2726,-2180.7984,8.4738,2218.8778,22.1888,8.4738,0.0000,77.7831,15.3526,15.1628,15.2577,-0.8862,-6203.6758,8.4738,2550.5231,25.5052,8.4738,0.0000,101.5521,14.4032,14.4018,6.7888,14.4004,6.8077,14.3990,6.8264,14.3990,2937.9058,117.5162,11.6722,11.6746,-7.7083,11.6769,-7.6736,11.6793,-7.6389,11.6793,2937.9058,117.5162,10.6510,10.6608,-16.5175,10.6707,-16.4217,10.6805,-16.3261,10.6805,852.3130,17.0463,15.4503,15.4456,20.2922,15.4410,20.2954,15.4364,20.2986,15.4364,2937.9058,117.5162,15.3697,15.3640,22.5917,15.3583,22.5817,15.3526,22.5716,15.3526,2937.9058,117.5162,15.1628,15.1514,22.0766,15.1400,22.0579,15.1286,22.0388,15.1286,852.3130,17.0463,8.4738,253.5129,5.6492,0.0000,201.4562,454.9692,200449.0000,146439.7314,147509.3338
893.0000,15.1250,15.9856,41930.8000,29462.3000,12468.5000,1.0871,9529.7273,4.4000,1.0000,6547.1778,4.5000,1.0000,16076.9051,0.0000,0.0000,36009.4778,32401.0727,-3608.4051,15.2378,7.9405,13436.4000,0.0000,13436.4000,0.3484,3631.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4595,0.0000,0.0000,0.0000,9804.9405,9804.9405,14.9176,7.1903,112540.2000,0.0000,112540.2000,2.9178,25577.3182,4.4000,1.0000,0.0000,0.0000,0.0000,25577.3182,0.0000,0.0000,0.0000,86962.8818,86962.8818,12.2001,4.9028,412.7000,0.0000,412.7000,0.0107,111.5405,3.7000,1.0000,0.0000,0.0000,0.0000,111.5405,0.0000,0.0000,0.0000,301.1595,301.1595,12.1880,4.4607,44156.4000,0.0000,44156.4000,1.1448,10035.5455,4.4000,1.0000,0.0000,0.0000,0.0000,10035.5455,0.0000,0.0000,0.0000,34120.8545,34120.8545,11.1218,3.8245,869.6000,0.0000,869.6000,0.0225,235.0270,3.7000,1.0000,0.0000,0.0000,0.0000,235.0270,0.0000,0.0000,0.0000,634.5730,634.5730,11.1027,15.2035,13.1531,8.7488,131231.5851,8.2971,1268.8904,12.6889,8.2971,0.0000,20.7656,15.1908,15.3160,15.2534,0.5009,4007.3510,8.2971,2185.5385,21.8554,8.2971,0.0000,73.0170,15.2992,15.1592,15.2292,-0.6399,-4479.6411,8.2971,2500.1623,25.0016,8.2971,0.0000,95.3296,14.9314,14.9268,13.1005,14.9222,13.0860,14.9176,13.0717,14.9176,2830.5233,113.2209,12.1907,12.1898,-1.0416,12.1889,-1.0405,12.1880,-1.0393,12.1880,2830.5233,113.2209,11.1019,11.1021,-9.2323,11.1024,-9.2506,11.1027,-9.2673,11.1027,821.3688,16.4274,15.2035,15.1992,18.4570,15.1950,18.4609,15.1908,18.4648,15.1908,2830.5233,113.2209,15.3160,15.3104,22.0321,15.3048,22.0213,15.2992,22.0104,15.2992,2830.5233,113.2209,15.1592,15.1478,21.9335,15.1364,21.9123,15.1250,21.8909,15.1250,821.3688,16.4274,8.2971,239.1648,5.5314,0.0000,189.1121,428.2770,183883.8000,128216.0043,130759.2951
894.0000,15.1194,18.5988,39689.3000,36391.4000,3297.9000,1.0290,9020.2955,4.4000,1.0000,8086.9778,4.5000,1.0000,17107.2732,0.0000,0.0000,44478.3778,30669.0045,-13809.3732,15.5290,8.2317,13436.6000,0.0000,13436.6000,0.3484,3631.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3631.5135,0.0000,0.0000,0.0000,9805.0865,9805.0865,15.2242,7.4970,122393.8000,0.0000,122393.8000,3.1733,27816.7727,4.4000,1.0000,0.0000,0.0000,0.0000,27816.7727,0.0000,0.0000,0.0000,94577.0273,94577.0273,12.4191,5.1218,554.2000,0.0000,554.2000,0.0144,149.7838,3.7000,1.0000,0.0000,0.0000,0.0000,149.7838,0.0000,0.0000,0.0000,404.4162,404.4162,12.4046,4.6773,44135.8000,0.0000,44135.8000,1.1443,10030.8636,4.4000,1.0000,0.0000,0.0000,0.0000,10030.8636,0.0000,0.0000,0.0000,34104.9364,34104.9364,11.3930,4.0957,4558.9000,0.0000,4558.9000,0.1182,1232.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1232.1351,0.0000,0.0000,0.0000,3326.7649,3326.7649,11.2981,15.0324,13.1652,8.3936,125904.5450,8.7413,1336.1594,13.3616,8.7413,0.0000,24.2827,15.0206,15.2488,15.1347,0.9616,7692.7155,8.7413,2313.4461,23.1345,8.7413,0.0000,85.3840,15.2333,15.1515,15.1924,-0.3940,-2758.2482,8.7413,2637.8710,26.3787,8.7413,0.0000,111.4758,15.2382,15.2335,16.0800,15.2289,16.0694,15.2242,16.0588,15.2242,3103.7865,124.1515,12.4071,12.4063,1.4127,12.4054,1.4191,12.4046,1.4255,12.4046,3103.7865,124.1515,11.2944,11.2956,-6.3881,11.2969,-6.3743,11.2981,-6.3606,11.2981,900.1013,18.0020,15.0324,15.0285,17.4620,15.0245,17.4664,15.0206,17.4708,15.0206,3103.7865,124.1515,15.2488,15.2436,21.4137,15.2385,21.4065,15.2333,21.3993,15.2333,3103.7865,124.1515,15.1515,15.1408,21.7910,15.1301,21.7763,15.1194,21.7614,15.1194,900.1013,18.0020,8.7413,276.2605,5.8275,0.0000,221.1425,497.4029,188377.2000,128408.8580,130839.0123
895.0000,15.1021,25.2219,22894.2000,84148.4000,-61254.2000,2.1817,5203.2273,4.4000,1.0000,18699.6444,4.5000,1.0000,23902.8717,0.0000,0.0000,102848.0444,17690.9727,-85157.0717,17.5452,10.2479,13435.0000,0.0000,13435.0000,0.3483,3631.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0811,0.0000,0.0000,0.0000,9803.9189,9803.9189,17.2254,9.4982,75999.3000,0.0000,75999.3000,1.9704,17272.5682,4.4000,1.0000,0.0000,0.0000,0.0000,17272.5682,0.0000,0.0000,0.0000,58726.7318,58726.7318,15.5406,8.2433,511.1000,0.0000,511.1000,0.0133,138.1351,3.7000,1.0000,0.0000,0.0000,0.0000,138.1351,0.0000,0.0000,0.0000,372.9649,372.9649,15.4870,7.7597,42974.9000,0.0000,42974.9000,1.1142,9767.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9767.0227,0.0000,0.0000,0.0000,33207.8773,33207.8773,14.5343,7.2370,15306.0000,0.0000,15306.0000,0.3968,4136.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4136.7568,0.0000,0.0000,0.0000,11169.2432,11169.2432,14.0911,14.2239,14.1575,0.3085,4627.0900,9.0371,1326.5996,13.2660,9.0371,0.0000,26.8322,14.2217,15.1527,14.6872,4.0563,32450.2391,9.0371,2434.8748,24.3487,9.0371,0.0000,94.3488,15.1385,15.1324,15.1355,-0.0305,-213.1767,9.0371,2733.3200,27.3332,9.0371,0.0000,123.1799,17.2639,17.2510,35.7946,17.2382,35.7046,17.2254,35.6149,17.2254,3291.9133,131.6765,15.5299,15.5155,32.3937,15.5012,32.2679,15.4870,32.1427,15.4870,3291.9133,131.6765,14.2138,14.1723,28.8913,14.1314,28.3997,14.0911,27.9159,14.0911,954.2802,19.0856,14.2239,14.2232,10.1273,14.2224,10.1616,14.2217,10.1957,14.2217,3291.9133,131.6765,15.1527,15.1480,20.5747,15.1433,20.5705,15.1385,20.5662,15.1385,3291.9133,131.6765,15.1324,15.1223,21.5389,15.1122,21.5288,15.1021,21.5184,15.1021,954.2802,19.0856,9.0371,302.8963,6.0247,0.0000,244.3609,547.2572,86972.1000,28123.6644,36864.1524
896.0000,15.0584,26.3024,15470.9000,122208.2000,-106737.3000,3.1685,3516.1136,4.4000,1.0000,27157.3778,4.5000,1.0000,30673.4914,0.0000,0.0000,149365.5778,11954.7864,-137410.7914,18.5974,11.3001,22806.4000,0.0000,22806.4000,0.5913,6163.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6163.8919,0.0000,0.0000,0.0000,16642.5081,16642.5081,18.1369,10.4096,55120.6000,0.0000,55120.6000,1.4291,12527.4091,4.4000,1.0000,0.0000,0.0000,0.0000,12527.4091,0.0000,0.0000,0.0000,42593.1909,42593.1909,17.0399,9.7426,1027.2000,0.0000,1027.2000,0.0266,277.6216,3.7000,1.0000,0.0000,0.0000,0.0000,277.6216,0.0000,0.0000,0.0000,749.5784,749.5784,16.9847,9.2574,41417.2000,0.0000,41417.2000,1.0738,9413.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9413.0000,0.0000,0.0000,0.0000,32004.2000,32004.2000,16.1604,8.8631,16268.5000,0.0000,16268.5000,0.4218,4396.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4396.8919,0.0000,0.0000,0.0000,11871.6081,11871.6081,15.7566,14.2035,14.9800,-4.0203,-60304.2803,10.0667,1429.6967,14.2970,10.0667,0.0000,37.0873,14.1961,14.9570,14.5766,3.6926,29540.8513,10.0667,2724.3397,27.2434,10.0667,0.0000,130.4081,14.9460,15.0842,15.0151,0.7670,5368.7432,10.0667,3059.3557,30.5936,10.0667,0.0000,170.2584,18.1688,18.1581,41.5537,18.1475,41.4991,18.1369,41.4446,18.1369,3984.6617,159.3865,17.0206,17.0086,42.5273,16.9966,42.4472,16.9847,42.3671,16.9847,3984.6617,159.3865,15.8547,15.8219,43.3432,15.7892,43.0445,15.7566,42.7453,15.7566,1153.6364,23.0727,14.2035,14.2010,11.5735,14.1986,11.5842,14.1961,11.5950,14.1961,3984.6617,159.3865,14.9570,14.9533,18.8398,14.9496,18.8445,14.9460,18.8491,14.9460,3984.6617,159.3865,15.0842,15.0756,20.9809,15.0670,20.9864,15.0584,20.9916,15.0584,1153.6364,23.0727,10.0667,408.3031,6.7111,0.0000,337.7538,746.0569,29902.6000,-33549.7059,-25394.6858
897.0000,15.0211,26.6053,11219.0000,135882.5000,-124663.5000,3.5230,2549.7727,4.4000,1.0000,30196.1111,4.5000,1.0000,32745.8838,0.0000,0.0000,166078.6111,8669.2273,-157409.3838,19.4750,12.1777,27826.3000,0.0000,27826.3000,0.7214,7520.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7520.6216,0.0000,0.0000,0.0000,20305.6784,20305.6784,18.8634,15.1583,17796.5000,5944.8000,11851.7000,0.4614,4044.6591,4.4000,1.0000,1213.2245,4.9000,1.0000,5257.8836,0.0000,0.0000,7158.0245,13751.8409,6593.8164,18.6769,11.3796,1731.1000,0.0000,1731.1000,0.0449,467.8649,3.7000,1.0000,0.0000,0.0000,0.0000,467.8649,0.0000,0.0000,0.0000,1263.2351,1263.2351,18.5928,10.8655,36750.1000,0.0000,36750.1000,0.9528,8352.2955,4.4000,1.0000,0.0000,0.0000,0.0000,8352.2955,0.0000,0.0000,0.0000,28397.8045,28397.8045,17.7893,10.4920,15626.8000,0.0000,15626.8000,0.4052,4223.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4223.4595,0.0000,0.0000,0.0000,11403.3405,11403.3405,17.3412,14.1368,15.7390,-7.5500,-113249.7726,9.1631,1262.7743,12.6277,9.1631,0.0000,27.9698,14.1289,14.9137,14.5213,3.4669,27735.0030,9.1631,2485.3120,24.8531,9.1631,0.0000,98.3488,14.9006,15.0493,14.9750,0.7505,5253.3053,9.1631,2789.2033,27.8920,9.1631,0.0000,128.4023,18.9004,18.8881,45.8861,18.8758,45.8180,18.8634,45.7500,18.8634,3373.5025,134.9401,18.6411,18.6250,54.1275,18.6089,54.0130,18.5928,53.8988,18.5928,3373.5025,134.9401,17.4666,17.4245,57.0091,17.3828,56.6268,17.3412,56.2471,17.3412,977.7714,19.5554,14.1368,14.1342,11.8207,14.1316,11.8287,14.1289,11.8366,14.1289,3373.5025,134.9401,14.9137,14.9093,18.8128,14.9050,18.8083,14.9006,18.8038,14.9006,3373.5025,134.9401,15.0493,15.0399,20.6492,15.0305,20.6405,15.0211,20.6318,15.0211,977.7714,19.5554,9.1631,314.7192,6.1087,0.0000,254.7209,569.4402,-30877.5000,-89445.5088,-80261.4642
898.0000,14.9939,26.7701,8448.2000,146361.6000,-137913.4000,3.7947,1920.0455,4.4000,1.0000,32524.8000,4.5000,1.0000,34444.8455,0.0000,0.0000,178886.4000,6528.1545,-172358.2455,19.8452,12.5479,31638.3000,0.0000,31638.3000,0.8203,8550.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8550.8919,0.0000,0.0000,0.0000,23087.4081,23087.4081,19.1611,18.1876,10501.1000,5890.1000,4611.0000,0.2723,2386.6136,4.4000,1.0000,1202.0612,4.9000,1.0000,3588.6749,0.0000,0.0000,7092.1612,8114.4864,1022.3251,19.1323,11.8350,1871.5000,0.0000,1871.5000,0.0485,505.8108,3.7000,1.0000,0.0000,0.0000,0.0000,505.8108,0.0000,0.0000,0.0000,1365.6892,1365.6892,19.0533,11.3260,32781.5000,0.0000,32781.5000,0.8499,7450.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7450.3409,0.0000,0.0000,0.0000,25331.1591,25331.1591,18.3403,11.0430,13702.0000,0.0000,13702.0000,0.3552,3703.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3703.2432,0.0000,0.0000,0.0000,9998.7568,9998.7568,17.9606,14.3967,16.1786,-8.4412,-126618.3759,9.2114,1247.7087,12.4771,9.2114,0.0000,28.4147,14.3845,14.8759,14.6302,2.1826,17460.8110,9.2114,2487.5128,24.8751,9.2114,0.0000,99.9132,14.8630,15.0219,14.9424,0.8064,5645.0543,9.2114,2807.5564,28.0756,9.2114,0.0000,130.4448,19.1954,19.1839,46.1007,19.1725,46.0469,19.1611,45.9930,19.1611,3405.0446,136.2018,19.0939,19.0803,53.7436,19.0668,53.6662,19.0533,53.5888,19.0533,3405.0446,136.2018,18.0589,18.0261,57.9637,17.9933,57.7301,17.9606,57.4959,17.9606,986.8522,19.7370,14.3967,14.3926,15.0818,14.3885,15.0749,14.3845,15.0681,14.3845,3405.0446,136.2018,14.8759,14.8716,18.7159,14.8673,18.7114,14.8630,18.7069,14.8630,3405.0446,136.2018,15.0219,15.0126,20.4329,15.0032,20.4241,14.9939,20.4151,14.9939,986.8522,19.7370,9.2114,319.3333,6.1409,0.0000,258.7727,578.1060,-53309.1000,-111552.9072,-103512.5107
899.0000,14.9767,26.8473,7048.7000,154903.4000,-147854.7000,4.0162,1601.9773,4.4000,1.0000,34422.9778,4.5000,1.0000,36024.9551,0.0000,0.0000,189326.3778,5446.7227,-183879.6551,19.9489,12.6516,37357.7000,0.0000,37357.7000,0.9686,10096.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10096.6757,0.0000,0.0000,0.0000,27261.0243,27261.0243,19.1818,25.8341,7499.1000,10753.9000,-3254.8000,0.2788,1704.3409,4.4000,1.0000,2194.6735,4.9000,1.0000,3899.0144,0.0000,0.0000,12948.5735,5794.7591,-7153.8144,19.3752,12.0779,1916.4000,0.0000,1916.4000,0.0497,517.9459,3.7000,1.0000,0.0000,0.0000,0.0000,517.9459,0.0000,0.0000,0.0000,1398.4541,1398.4541,19.3003,11.5731,29189.9000,0.0000,29189.9000,0.7568,6634.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6634.0682,0.0000,0.0000,0.0000,22555.8318,22555.8318,18.6904,11.3931,12418.7000,0.0000,12418.7000,0.3220,3356.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3356.4054,0.0000,0.0000,0.0000,9062.2946,9062.2946,18.3567,14.6552,16.5059,-9.1256,-136883.9475,9.5880,1282.2387,12.8224,9.5880,0.0000,32.0444,14.6417,14.8935,14.7676,1.1639,9311.4749,9.5880,2574.9949,25.7499,9.5880,0.0000,112.6761,14.8804,15.0037,14.9421,0.6509,4556.4163,9.5880,2922.3903,29.2239,9.5880,0.0000,147.1078,19.2118,19.2018,44.2442,19.1918,44.2061,19.1818,44.1679,19.1818,3655.2911,146.2116,19.3374,19.3250,52.7339,19.3127,52.6707,19.3003,52.6076,19.3003,3655.2911,146.2116,18.4453,18.4157,57.9495,18.3862,57.7597,18.3567,57.5700,18.3567,1058.8792,21.1776,14.6552,14.6507,17.7065,14.6462,17.6969,14.6417,17.6873,14.6417,3655.2911,146.2116,14.8935,14.8891,19.1153,14.8848,19.1100,14.8804,19.1046,14.8804,3655.2911,146.2116,15.0037,14.9947,20.3294,14.9857,20.3233,14.9767,20.3171,14.9767,1058.8792,21.1776,9.5880,356.7839,6.3920,0.0000,291.8283,648.6122,-70226.8000,-130755.8646,-123016.0562
900.0000,14.9748,26.9082,6099.5000,163189.7000,-157090.2000,4.2310,1386.2500,4.4000,1.0000,36264.3778,4.5000,1.0000,37650.6278,0.0000,0.0000,199454.0778,4713.2500,-194740.8278,19.9152,12.6179,39257.8000,0.0000,39257.8000,1.0178,10610.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10610.2162,0.0000,0.0000,0.0000,28647.5838,28647.5838,19.1615,29.2680,5510.3000,22013.0000,-16502.7000,0.5707,1252.3409,4.4000,1.0000,4492.4490,4.9000,1.0000,5744.7899,0.0000,0.0000,26505.4490,4257.9591,-22247.4899,19.7259,12.4286,2267.6000,0.0000,2267.6000,0.0588,612.8649,3.7000,1.0000,0.0000,0.0000,0.0000,612.8649,0.0000,0.0000,0.0000,1654.7351,1654.7351,19.6480,11.9207,26043.0000,0.0000,26043.0000,0.6752,5918.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5918.8636,0.0000,0.0000,0.0000,20124.1364,20124.1364,19.1375,11.8402,10012.7000,0.0000,10012.7000,0.2596,2706.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2706.1351,0.0000,0.0000,0.0000,7306.5649,7306.5649,18.8629,14.8774,16.8702,-10.4733,-157100.1304,10.2197,1347.5406,13.4754,10.2197,0.0000,38.8048,14.8637,14.9395,14.9016,0.3735,2988.2188,10.2197,2729.9798,27.2998,10.2197,0.0000,136.4475,14.9268,15.0006,14.9637,0.4158,2910.6040,10.2197,3112.2509,31.1225,10.2197,0.0000,178.1432,19.1885,19.1795,42.7080,19.1705,42.6793,19.1615,42.6505,19.1615,4092.6383,163.7055,19.6840,19.6720,53.6265,19.6600,53.5679,19.6480,53.5093,19.6480,4092.6383,163.7055,18.9521,18.9223,60.3622,18.8926,60.1716,18.8629,59.9816,18.8629,1184.6904,23.6938,14.8774,14.8728,19.6601,14.8683,19.6509,14.8637,19.6417,14.8637,4092.6383,163.7055,14.9395,14.9352,19.6876,14.9310,19.6828,14.9268,19.6780,14.9268,4092.6383,163.7055,15.0006,14.9920,20.3960,14.9834,20.3931,14.9748,20.3900,14.9748,1184.6904,23.6938,10.2197,425.7288,6.8132,0.0000,353.3955,779.1243,-96011.8000,-159255.2975,-151201.3076
901.0000,14.9857,26.9910,4839.1000,172373.6000,-167534.5000,4.4691,1099.7955,4.4000,1.0000,38305.2444,4.5000,1.0000,39405.0399,0.0000,0.0000,210678.8444,3739.3045,-206939.5399,20.0999,12.8026,34022.6000,0.0000,34022.6000,0.8821,9195.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9195.2973,0.0000,0.0000,0.0000,24827.3027,24827.3027,19.4571,29.9919,5677.7000,29131.9000,-23454.2000,0.7553,1290.3864,4.4000,1.0000,5945.2857,4.9000,1.0000,7235.6721,0.0000,0.0000,35077.1857,4387.3136,-30689.8721,20.2155,12.9182,2705.6000,0.0000,2705.6000,0.0701,731.2432,3.7000,1.0000,0.0000,0.0000,0.0000,731.2432,0.0000,0.0000,0.0000,1974.3568,1974.3568,20.1294,12.4021,22797.3000,0.0000,22797.3000,0.5911,5181.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5181.2045,0.0000,0.0000,0.0000,17616.0955,17616.0955,19.6941,12.3968,8729.4000,0.0000,8729.4000,0.2263,2359.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2359.2973,0.0000,0.0000,0.0000,6370.1027,6370.1027,19.4435,15.0385,17.2410,-11.8830,-178244.3613,10.4911,1363.6728,13.6367,10.4911,0.0000,41.9783,15.0247,14.9971,15.0109,-0.1397,-1117.7720,10.4911,2790.2549,27.9025,10.4911,0.0000,147.6061,14.9842,15.0114,14.9978,0.1571,1099.8940,10.4911,3190.5245,31.9052,10.4911,0.0000,192.7117,19.4863,19.4765,44.7517,19.4668,44.7138,19.4571,44.6760,19.4571,4287.1873,171.4875,20.1667,20.1543,56.1307,20.1418,56.0683,20.1294,56.0061,20.1294,4287.1873,171.4875,19.5366,19.5055,63.9346,19.4744,63.7326,19.4435,63.5312,19.4435,1240.6305,24.8126,15.0385,15.0339,20.8689,15.0293,20.8601,15.0247,20.8513,15.0247,4287.1873,171.4875,14.9971,14.9928,20.2755,14.9885,20.2699,14.9842,20.2644,14.9842,4287.1873,171.4875,15.0114,15.0029,20.5941,14.9943,20.5896,14.9857,20.5851,14.9857,1240.6305,24.8126,10.4911,457.7784,6.9940,0.0000,382.2961,840.0745,-122733.8000,-186841.5544,-178262.2393
902.0000,15.0094,27.0974,3168.3000,182361.2000,-179192.9000,4.7281,720.0682,4.4000,1.0000,40524.7111,4.5000,1.0000,41244.7793,0.0000,0.0000,222885.9111,2448.2318,-220437.6793,20.1626,12.8653,39256.3000,0.0000,39256.3000,1.0178,10609.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10609.8108,0.0000,0.0000,0.0000,28646.4892,28646.4892,19.4674,31.1530,1524.8000,33166.4000,-31641.6000,0.8599,346.5455,4.4000,1.0000,6768.6531,4.9000,1.0000,7115.1985,0.0000,0.0000,39935.0531,1178.2545,-38756.7985,20.3734,13.0761,2582.6000,0.0000,2582.6000,0.0670,698.0000,3.7000,1.0000,0.0000,0.0000,0.0000,698.0000,0.0000,0.0000,0.0000,1884.6000,1884.6000,20.2962,12.5689,20043.8000,0.0000,20043.8000,0.5197,4555.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4555.4091,0.0000,0.0000,0.0000,15488.3909,15488.3909,19.9341,12.6368,7767.0000,0.0000,7767.0000,0.2014,2099.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2099.1892,0.0000,0.0000,0.0000,5667.8108,5667.8108,19.7210,15.3220,17.5215,-12.5450,-188175.5470,11.0906,1426.1779,14.2618,11.0906,0.0000,49.5947,15.3069,15.0760,15.1915,-1.2345,-9876.3619,11.0906,2928.5825,29.2858,11.0906,0.0000,174.3872,15.0633,15.0344,15.0489,-0.1770,-1238.8698,11.0906,3366.0089,33.6601,11.0906,0.0000,227.6766,19.4930,19.4844,43.6545,19.4759,43.6298,19.4674,43.6050,19.4674,4731.2789,189.2512,20.3294,20.3183,55.4323,20.3072,55.3851,20.2962,55.3380,20.2962,4731.2789,189.2512,19.8016,19.7747,63.6688,19.7478,63.5250,19.7210,63.3810,19.7210,1368.2700,27.3654,15.3220,15.3169,23.2723,15.3119,23.2594,15.3069,23.2466,15.3069,4731.2789,189.2512,15.0760,15.0718,21.0028,15.0676,20.9975,15.0633,20.9921,15.0633,4731.2789,189.2512,15.0344,15.0261,20.8965,15.0177,20.8938,15.0094,20.8909,15.0094,1368.2700,27.3654,11.0906,534.0017,7.3938,0.0000,451.6584,985.6601,-141184.8000,-207507.1869,-199290.7787
903.0000,15.0367,27.1830,1866.6000,189849.7000,-187983.1000,4.9222,424.2273,4.4000,1.0000,42188.8222,4.5000,1.0000,42613.0495,0.0000,0.0000,232038.5222,1442.3727,-230596.1495,20.4942,13.1969,37357.2000,0.0000,37357.2000,0.9686,10096.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10096.5405,0.0000,0.0000,0.0000,27260.6595,27260.6595,19.8198,31.6061,909.7000,27620.7000,-26711.0000,0.7161,206.7500,4.4000,1.0000,5636.8776,4.9000,1.0000,5843.6276,0.0000,0.0000,33257.5776,702.9500,-32554.6276,20.5902,13.2929,1713.5000,0.0000,1713.5000,0.0444,463.1081,3.7000,1.0000,0.0000,0.0000,0.0000,463.1081,0.0000,0.0000,0.0000,1250.3919,1250.3919,20.5264,12.7991,18343.0000,0.0000,18343.0000,0.4756,4168.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4168.8636,0.0000,0.0000,0.0000,14174.1364,14174.1364,20.1909,12.8936,6804.6000,0.0000,6804.6000,0.1764,1839.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1839.0811,0.0000,0.0000,0.0000,4965.5189,4965.5189,19.9913,15.4544,17.7228,-12.7800,-191699.5163,10.9550,1397.9336,13.9793,10.9550,0.0000,47.7967,15.4395,15.1502,15.2949,-1.5283,-12226.4198,10.9550,2880.8969,28.8090,10.9550,0.0000,168.0653,15.1370,15.0625,15.0997,-0.4498,-3148.3062,10.9550,3318.0966,33.1810,10.9550,0.0000,219.4228,19.8490,19.8393,46.3729,19.8295,46.3343,19.8198,46.2958,19.8198,4629.0863,185.1635,20.5606,20.5492,55.9145,20.5378,55.8631,20.5264,55.8118,20.5264,4629.0863,185.1635,20.0734,20.0460,64.1029,20.0186,63.9499,19.9913,63.7973,19.9913,1338.9044,26.7781,15.4544,15.4494,23.9500,15.4445,23.9386,15.4395,23.9271,15.4395,4629.0863,185.1635,15.1502,15.1458,21.6039,15.1414,21.5966,15.1370,21.5892,15.1370,4629.0863,185.1635,15.0625,15.0539,21.2113,15.0453,21.2038,15.0367,21.1963,15.0367,1338.9044,26.7781,10.9550,516.0907,7.3033,0.0000,435.2848,951.3756,-150475.8000,-215500.0704,-207074.2422
904.0000,15.0623,27.2315,1331.5000,194087.8000,-192756.3000,5.0321,302.6136,4.4000,1.0000,43130.6222,4.5000,1.0000,43433.2359,0.0000,0.0000,237218.4222,1028.8864,-236189.5359,20.7469,13.4496,35449.8000,0.0000,35449.8000,0.9191,9581.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9581.0270,0.0000,0.0000,0.0000,25868.7730,25868.7730,20.0940,31.8197,820.5000,20120.1000,-19299.6000,0.5217,186.4773,4.4000,1.0000,4106.1429,4.9000,1.0000,4292.6201,0.0000,0.0000,24226.2429,634.0227,-23592.2201,20.6618,13.3645,1655.3000,0.0000,1655.3000,0.0429,447.3784,3.7000,1.0000,0.0000,0.0000,0.0000,447.3784,0.0000,0.0000,0.0000,1207.9216,1207.9216,20.5993,12.8720,17915.6000,0.0000,17915.6000,0.4645,4071.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4071.7273,0.0000,0.0000,0.0000,13843.8727,13843.8727,20.2661,12.9688,7767.0000,0.0000,7767.0000,0.2014,2099.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2099.1892,0.0000,0.0000,0.0000,5667.8108,5667.8108,20.0535,15.5786,17.8161,-12.3953,-185929.2994,10.7724,1369.7677,13.6977,10.7724,0.0000,45.4474,15.5631,15.2084,15.3858,-1.8423,-14738.1545,10.7724,2822.7004,28.2270,10.7724,0.0000,159.8043,15.1949,15.0888,15.1418,-0.6297,-4407.9871,10.7724,3257.3551,32.5736,10.7724,0.0000,208.6374,20.1243,20.1142,47.9203,20.1041,47.8799,20.0940,47.8395,20.0940,4493.1777,179.7271,20.6327,20.6216,54.9669,20.6104,54.9189,20.5993,54.8710,20.5993,4493.1777,179.7271,20.1297,20.1043,62.2532,20.0789,62.1257,20.0535,61.9982,20.0535,1299.8446,25.9969,15.5786,15.5734,24.6513,15.5683,24.6381,15.5631,24.6248,15.5631,4493.1777,179.7271,15.2084,15.2039,22.0083,15.1994,21.9997,15.1949,21.9911,15.1949,4493.1777,179.7271,15.0888,15.0799,21.4678,15.0711,21.4570,15.0623,21.4462,15.0623,1299.8446,25.9969,10.7724,492.6116,7.1816,0.0000,413.8890,906.5005,-149268.2000,-213193.3779,-205075.4410
905.0000,15.0813,27.2291,1857.7000,193036.2000,-191178.5000,5.0048,422.2045,4.4000,1.0000,42896.9333,4.5000,1.0000,43319.1379,0.0000,0.0000,235933.1333,1435.4955,-234497.6379,20.9286,13.6313,30214.4000,0.0000,30214.4000,0.7834,8166.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8166.0541,0.0000,0.0000,0.0000,22048.3459,22048.3459,20.3467,31.6480,1387.9000,14501.6000,-13113.7000,0.3760,315.4318,4.4000,1.0000,2959.5102,4.9000,1.0000,3274.9420,0.0000,0.0000,17461.1102,1072.4682,-16388.6420,20.7554,13.4581,2128.3000,0.0000,2128.3000,0.0552,575.2162,3.7000,1.0000,0.0000,0.0000,0.0000,575.2162,0.0000,0.0000,0.0000,1553.0838,1553.0838,20.6823,12.9550,18425.6000,0.0000,18425.6000,0.4777,4187.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4187.6364,0.0000,0.0000,0.0000,14237.9636,14237.9636,20.3272,13.0299,9050.3000,0.0000,9050.3000,0.2346,2446.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2446.0270,0.0000,0.0000,0.0000,6604.2730,6604.2730,20.0862,15.6261,17.8561,-11.9243,-178864.9876,10.3976,1320.0850,13.2008,10.3976,0.0000,40.8660,15.6105,15.2478,15.4291,-1.8184,-14546.8357,10.3976,2719.7958,27.1980,10.3976,0.0000,143.6949,15.2337,15.1087,15.1712,-0.7161,-5012.8018,10.3976,3140.3286,31.4033,10.3976,0.0000,187.6054,20.3788,20.3681,49.2334,20.3574,49.1883,20.3467,49.1433,20.3467,4219.6963,168.7879,20.7167,20.7052,54.4867,20.6937,54.4358,20.6823,54.3848,20.6823,4219.6963,168.7879,20.1625,20.1370,60.7233,20.1116,60.5929,20.0862,60.4629,20.0862,1221.2260,24.4245,15.6261,15.6209,24.6290,15.6157,24.6158,15.6105,24.6027,15.6105,4219.6963,168.7879,15.2478,15.2431,22.2215,15.2384,22.2113,15.2337,22.2010,15.2337,4219.6963,168.7879,15.1087,15.0995,21.6286,15.0904,21.6137,15.0813,21.5988,15.0813,1221.2260,24.4245,10.3976,446.5658,6.9317,0.0000,372.1663,818.7320,-144473.6000,-206442.6136,-198424.6250
906.0000,15.0937,27.2031,2816.4000,192863.9000,-190047.5000,5.0004,640.0909,4.4000,1.0000,42858.6444,4.5000,1.0000,43498.7354,0.0000,0.0000,235722.5444,2176.3091,-233546.2354,21.1056,13.8083,19729.6000,0.0000,19729.6000,0.5115,5332.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5332.3243,0.0000,0.0000,0.0000,14397.2757,14397.2757,20.6998,30.2598,4829.3000,15042.4000,-10213.1000,0.3900,1097.5682,4.4000,1.0000,3069.8776,4.9000,1.0000,4167.4457,0.0000,0.0000,18112.2776,3731.7318,-14380.5457,21.0700,13.7727,1361.7000,0.0000,1361.7000,0.0353,368.0270,3.7000,1.0000,0.0000,0.0000,0.0000,368.0270,0.0000,0.0000,0.0000,993.6730,993.6730,21.0062,13.2789,18049.0000,0.0000,18049.0000,0.4680,4102.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4102.0455,0.0000,0.0000,0.0000,13946.9545,13946.9545,20.6471,13.3498,11937.5000,0.0000,11937.5000,0.3095,3226.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3226.3514,0.0000,0.0000,0.0000,8711.1486,8711.1486,20.3364,15.6015,17.9689,-12.2626,-183939.2755,10.0720,1273.2744,12.7327,10.0720,0.0000,37.1458,15.5862,15.2665,15.4263,-1.5520,-12416.1694,10.0720,2634.9148,26.3491,10.0720,0.0000,130.6138,15.2521,15.1220,15.1870,-0.7223,-5056.2046,10.0720,3040.0716,30.4007,10.0720,0.0000,170.5269,20.7350,20.7232,51.5541,20.7115,51.5005,20.6998,51.4469,20.6998,3988.3715,159.5349,21.0444,21.0316,56.5876,21.0189,56.5248,21.0062,56.4621,21.0062,3988.3715,159.5349,20.4229,20.3939,62.3011,20.3651,62.1296,20.3364,61.9591,20.3364,1154.7034,23.0941,15.6015,15.5964,24.0220,15.5913,24.0100,15.5862,23.9981,15.5862,3988.3715,159.5349,15.2665,15.2617,22.2508,15.2569,22.2397,15.2521,22.2285,15.2521,3988.3715,159.5349,15.1220,15.1125,21.7086,15.1031,21.6908,15.0937,21.6730,15.0937,1154.7034,23.0941,10.0720,408.8975,6.7146,0.0000,338.2864,747.1839,-149182.8000,-209877.7292,-201411.6495
907.0000,15.0618,26.9063,5226.8000,106915.3000,-101688.5000,2.7720,1187.9091,4.4000,1.0000,23758.9556,4.5000,1.0000,24946.8646,0.0000,0.0000,130674.2556,4038.8909,-126635.3646,20.1100,12.8127,16262.6000,0.0000,16262.6000,0.4216,4395.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4395.2973,0.0000,0.0000,0.0000,11867.3027,11867.3027,19.6074,12.0729,11187.1000,179.1000,11008.0000,0.2900,2542.5227,4.4000,1.0000,36.5510,4.9000,1.0000,2579.0737,0.0000,0.0000,215.6510,8644.5773,8428.9263,19.2714,11.9741,1126.1000,0.0000,1126.1000,0.0292,304.3514,3.7000,1.0000,0.0000,0.0000,0.0000,304.3514,0.0000,0.0000,0.0000,821.7486,821.7486,19.2174,11.4901,17722.3000,0.0000,17722.3000,0.4595,4027.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4027.7955,0.0000,0.0000,0.0000,13694.5045,13694.5045,18.6715,11.3742,14022.8000,0.0000,14022.8000,0.3636,3789.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3789.9459,0.0000,0.0000,0.0000,10232.8541,10232.8541,18.2780,15.7772,17.0276,-4.1821,-62732.1156,6.5039,852.3768,8.5238,6.5039,0.0000,10.0019,15.7503,15.1852,15.4677,-1.7722,-14177.7755,6.5039,1698.6809,16.9868,6.5039,0.0000,35.1690,15.1647,15.1033,15.1340,-0.2201,-1540.3683,6.5039,1967.2425,19.6724,6.5039,0.0000,45.9160,19.6369,19.6271,39.3389,19.6172,39.3068,19.6074,39.2747,19.6074,1842.6355,73.7054,19.2387,19.2316,37.3550,19.2245,37.3509,19.2174,37.3466,19.2174,1842.6355,73.7054,18.2635,18.2690,34.6893,18.2738,34.9362,18.2780,35.1752,18.2780,536.3156,10.7263,15.7772,15.7682,25.5468,15.7593,25.4965,15.7503,25.4465,15.7503,1842.6355,73.7054,15.1852,15.1783,21.3164,15.1715,21.2855,15.1647,21.2547,15.1647,1842.6355,73.7054,15.1033,15.0893,21.3865,15.0755,21.3155,15.0618,21.2455,15.0618,536.3156,10.7263,6.5039,122.1178,4.3359,0.0000,91.0869,213.2047,-41546.7000,-81590.0284,-78450.2594
908.0000,15.0499,26.7778,6792.8000,106175.4000,-99382.6000,2.7528,1543.8182,4.4000,1.0000,23594.5333,4.5000,1.0000,25138.3515,0.0000,0.0000,129769.9333,5248.9818,-124520.9515,19.8842,12.5869,16248.6000,0.0000,16248.6000,0.4213,4391.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4391.5135,0.0000,0.0000,0.0000,11857.0865,11857.0865,19.3889,11.6616,15547.5000,0.0000,15547.5000,0.4031,3533.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3533.5227,0.0000,0.0000,0.0000,12013.9773,12013.9773,18.9224,11.6251,864.5000,0.0000,864.5000,0.0224,233.6486,3.7000,1.0000,0.0000,0.0000,0.0000,233.6486,0.0000,0.0000,0.0000,630.8514,630.8514,18.8662,11.1389,19501.3000,0.0000,19501.3000,0.5056,4432.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4432.1136,0.0000,0.0000,0.0000,15069.1864,15069.1864,18.2812,10.9839,13381.2000,0.0000,13381.2000,0.3469,3616.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3616.5405,0.0000,0.0000,0.0000,9764.6595,9764.6595,17.8530,15.6306,16.7418,-3.8162,-57242.4960,6.6782,884.9517,8.8495,6.6782,0.0000,10.8278,15.6089,15.2298,15.4194,-1.2205,-9764.1454,6.6782,1747.5538,17.4755,6.6782,0.0000,38.0733,15.2083,15.0906,15.1494,-0.4332,-3032.5283,6.6782,2018.7262,20.1873,6.6782,0.0000,49.7078,19.4239,19.4122,38.0818,19.4005,38.0297,19.3889,37.9777,19.3889,1930.4233,77.2169,18.8980,18.8873,35.8523,18.8768,35.8061,18.8662,35.7600,18.8662,1930.4233,77.2169,17.9021,17.8854,33.2504,17.8690,33.1715,17.8530,33.0973,17.8530,561.6788,11.2336,15.6306,15.6234,23.6802,15.6161,23.6534,15.6089,23.6265,15.6089,1930.4233,77.2169,15.2298,15.2226,21.8129,15.2155,21.7819,15.2083,21.7509,15.2083,1930.4233,77.2169,15.0906,15.0770,21.2371,15.0635,21.1791,15.0499,21.1210,15.0499,561.6788,11.2336,6.6782,131.3559,4.4521,0.0000,98.6090,229.9649,-33839.5000,-75185.1906,-70039.1697
909.0000,15.0533,25.9070,11750.1000,66343.2000,-54593.1000,1.7201,2670.4773,4.4000,1.0000,14742.9333,4.5000,1.0000,17413.4106,0.0000,0.0000,81086.1333,9079.6227,-72006.5106,18.4651,11.1678,16248.7000,0.0000,16248.7000,0.4213,4391.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4391.5405,0.0000,0.0000,0.0000,11857.1595,11857.1595,17.8912,10.1639,23252.0000,0.0000,23252.0000,0.6029,5284.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5284.5455,0.0000,0.0000,0.0000,17967.4545,17967.4545,17.0399,9.7426,946.2000,0.0000,946.2000,0.0245,255.7297,3.7000,1.0000,0.0000,0.0000,0.0000,255.7297,0.0000,0.0000,0.0000,690.4703,690.4703,17.0051,9.2779,21654.6000,0.0000,21654.6000,0.5614,4921.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4921.5000,0.0000,0.0000,0.0000,16733.1000,16733.1000,16.2123,8.9150,12258.3000,0.0000,12258.3000,0.3178,3313.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3313.0541,0.0000,0.0000,0.0000,8945.2459,8945.2459,15.8614,16.2510,16.0562,0.5481,8221.6234,5.4720,744.7577,7.4476,5.4720,0.0000,5.9566,16.2094,15.0710,15.6402,-3.0032,-24025.6195,5.4720,1419.4625,14.1946,5.4720,0.0000,20.9450,15.0488,15.1042,15.0765,0.1670,1169.0516,5.4720,1658.9175,16.5892,5.4720,0.0000,27.3454,17.9033,17.8993,23.5913,17.8953,23.6178,17.8912,23.6438,17.8912,1360.3145,54.4126,17.0072,17.0066,18.3462,17.0059,18.4008,17.0051,18.4547,17.0051,1360.3145,54.4126,15.7885,15.8138,9.8366,15.8381,10.2698,15.8614,10.6908,15.8614,396.8191,7.9364,16.2510,16.2370,29.7650,16.2232,29.6726,16.2094,29.5807,16.2094,1360.3145,54.4126,15.0710,15.0636,20.1808,15.0562,20.1496,15.0488,20.1186,15.0488,1360.3145,54.4126,15.1042,15.0871,21.3991,15.0702,21.3031,15.0533,21.2083,15.0533,396.8191,7.9364,5.4720,75.8835,3.6480,0.0000,54.2470,130.1305,19766.7000,-15813.0804,-14634.9445
910.0000,15.0167,25.5698,13576.0000,62854.1000,-49278.1000,1.6296,3085.4545,4.4000,1.0000,13967.5778,4.5000,1.0000,17053.0323,0.0000,0.0000,76821.6778,10490.5455,-66331.1323,18.2539,10.9566,13761.7000,0.0000,13761.7000,0.3568,3719.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3719.3784,0.0000,0.0000,0.0000,10042.3216,10042.3216,17.7352,10.0080,26167.2000,0.0000,26167.2000,0.6784,5947.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5947.0909,0.0000,0.0000,0.0000,20220.1091,20220.1091,16.7484,9.4511,561.1000,0.0000,561.1000,0.0145,151.6486,3.7000,1.0000,0.0000,0.0000,0.0000,151.6486,0.0000,0.0000,0.0000,409.4514,409.4514,16.7084,8.9811,23243.2000,0.0000,23243.2000,0.6026,5282.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5282.5455,0.0000,0.0000,0.0000,17960.6545,17960.6545,15.8318,8.5345,10012.7000,0.0000,10012.7000,0.2596,2706.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2706.1351,0.0000,0.0000,0.0000,7306.5649,7306.5649,15.4658,16.0774,15.7716,0.8354,12530.7032,5.3124,731.1727,7.3117,5.3124,0.0000,5.4506,16.0463,15.1774,15.6118,-2.2254,-17803.0342,5.3124,1379.6143,13.7961,5.3124,0.0000,19.1656,15.1502,15.0657,15.1079,-0.2473,-1731.3286,5.3124,1608.5293,16.0853,5.3124,0.0000,25.0222,17.7638,17.7542,24.7442,17.7447,24.7052,17.7352,24.6665,17.7352,1291.5184,51.6607,16.7284,16.7217,19.0309,16.7150,19.0106,16.7084,18.9906,16.7084,1291.5184,51.6607,15.4752,15.4716,10.9543,15.4685,10.9667,15.4658,10.9862,15.4658,376.8984,7.5380,16.0774,16.0670,27.0203,16.0566,26.9738,16.0463,26.9273,16.0463,1291.5184,51.6607,15.1774,15.1683,21.4432,15.1592,21.3969,15.1502,21.3509,15.1502,1291.5184,51.6607,15.0657,15.0493,20.9194,15.0329,20.8407,15.0167,20.7621,15.0167,376.8984,7.5380,5.3124,69.9505,3.5416,0.0000,49.6384,119.5888,24467.8000,-10392.0308,-7003.6596
911.0000,15.0300,24.4575,18422.4000,50937.3000,-32514.9000,1.3206,4186.9091,4.4000,1.0000,11319.4000,4.5000,1.0000,15506.3091,0.0000,0.0000,62256.7000,14235.4909,-48021.2091,17.1230,9.8258,13430.7000,0.0000,13430.7000,0.3482,3629.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3629.9189,0.0000,0.0000,0.0000,9800.7811,9800.7811,16.6890,8.9618,54372.8000,0.0000,54372.8000,1.4097,12357.4545,4.4000,1.0000,0.0000,0.0000,0.0000,12357.4545,0.0000,0.0000,0.0000,42015.3455,42015.3455,14.8578,7.5605,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,14.8597,7.1325,25068.4000,0.0000,25068.4000,0.6499,5697.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5697.3636,0.0000,0.0000,0.0000,19371.0364,19371.0364,14.0154,6.7181,8729.4000,0.0000,8729.4000,0.2263,2359.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2359.2973,0.0000,0.0000,0.0000,6370.1027,6370.1027,13.8250,16.5604,15.1927,4.1839,62759.0573,5.9484,837.6875,8.3769,5.9484,0.0000,7.6520,16.5215,15.1568,15.8391,-3.9137,-31309.7950,5.9484,1531.0068,15.3101,5.9484,0.0000,26.9064,15.1339,15.0764,15.1052,-0.1885,-1319.7383,5.9484,1801.3060,18.0131,5.9484,0.0000,35.1284,16.6959,16.6936,15.6278,16.6914,15.6645,16.6890,15.7008,16.6890,1575.0184,63.0007,14.8445,14.8497,2.5642,14.8547,2.6632,14.8597,2.7613,14.8597,1575.0184,63.0007,13.7378,13.7676,-6.6494,13.7967,-6.2244,13.8250,-5.8087,13.8250,458.9489,9.1790,16.5604,16.5474,31.5199,16.5344,31.4475,16.5215,31.3754,16.5215,1575.0184,63.0007,15.1568,15.1492,21.1766,15.1415,21.1485,15.1339,21.1204,15.1339,1575.0184,63.0007,15.0764,15.0609,21.1217,15.0454,21.0574,15.0300,20.9930,15.0300,458.9489,9.1790,5.9484,95.4897,3.9656,0.0000,69.6868,165.1765,69502.1000,29839.4052,30129.5239
912.0000,15.0218,23.6724,20727.1000,44843.6000,-24116.5000,1.1627,4710.7045,4.4000,1.0000,9965.2444,4.5000,1.0000,14675.9490,0.0000,0.0000,54808.8444,16016.3955,-38792.4490,16.7080,9.4107,13434.9000,0.0000,13434.9000,0.3483,3631.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0541,0.0000,0.0000,0.0000,9803.8459,9803.8459,16.2706,8.5433,63651.1000,0.0000,63651.1000,1.6503,14466.1591,4.4000,1.0000,0.0000,0.0000,0.0000,14466.1591,0.0000,0.0000,0.0000,49184.9409,49184.9409,14.1327,6.8354,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,14.1267,6.3994,26138.8000,0.0000,26138.8000,0.6777,5940.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5940.6364,0.0000,0.0000,0.0000,20198.1636,20198.1636,13.2487,5.9514,4879.7000,0.0000,4879.7000,0.1265,1318.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1318.8378,0.0000,0.0000,0.0000,3560.8622,3560.8622,13.1423,16.5188,14.8305,5.1786,77678.9584,5.9647,852.2021,8.5220,5.9647,0.0000,7.7150,16.4864,15.2575,15.8720,-3.5339,-28271.5533,5.9647,1533.2149,15.3321,5.9647,0.0000,27.1279,15.2325,15.0670,15.1497,-0.5441,-3808.8900,5.9647,1803.0348,18.0303,5.9647,0.0000,35.4177,16.2818,16.2781,14.0198,16.2744,14.0315,16.2706,14.0432,16.2706,1582.6001,63.3040,14.1192,14.1217,-0.4274,14.1242,-0.3728,14.1267,-0.3182,14.1267,1582.6001,63.3040,13.0939,13.1100,-9.1627,13.1261,-8.9632,13.1423,-8.7614,13.1423,461.1418,9.2228,16.5188,16.5080,30.1302,16.4972,30.0847,16.4864,30.0392,16.4864,1582.6001,63.3040,15.2575,15.2492,22.1779,15.2408,22.1424,15.2325,22.1069,15.2325,1582.6001,63.3040,15.0670,15.0519,21.0185,15.0368,20.9601,15.0218,20.9018,15.0218,461.1418,9.2228,5.9647,96.2114,3.9765,0.0000,70.2606,166.4720,84412.9000,44265.4258,45598.5150
913.0000,15.0264,22.8325,22884.1000,40042.8000,-17158.7000,1.0382,5200.9318,4.4000,1.0000,8898.4000,4.5000,1.0000,14099.3318,0.0000,0.0000,48941.2000,17683.1682,-31258.0318,16.4721,9.1748,13436.5000,0.0000,13436.5000,0.3484,3631.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4865,0.0000,0.0000,0.0000,9805.0135,9805.0135,16.0058,8.2786,61224.0000,0.0000,61224.0000,1.5873,13914.5455,4.4000,1.0000,0.0000,0.0000,0.0000,13914.5455,0.0000,0.0000,0.0000,47309.4545,47309.4545,13.8177,6.5204,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,13.8071,6.0798,27509.2000,0.0000,27509.2000,0.7132,6252.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6252.0909,0.0000,0.0000,0.0000,21257.1091,21257.1091,12.8239,5.5266,1511.3000,0.0000,1511.3000,0.0392,408.4595,3.7000,1.0000,0.0000,0.0000,0.0000,408.4595,0.0000,0.0000,0.0000,1102.8405,1102.8405,12.8081,16.4504,14.6292,5.2499,78748.1929,5.6056,807.3744,8.0737,5.6056,0.0000,6.4036,16.4176,15.2818,15.8497,-3.0697,-24557.3088,5.6056,1442.1590,14.4216,5.6056,0.0000,22.5167,15.2559,15.0754,15.1656,-0.5574,-3901.4903,5.6056,1693.3981,16.9340,5.6056,0.0000,29.3974,16.0186,16.0144,13.4117,16.0101,13.4156,16.0058,13.4195,16.0058,1419.1145,56.7646,13.8037,13.8048,-0.1634,13.8060,-0.1272,13.8071,-0.0910,13.8071,1419.1145,56.7646,12.7729,12.7847,-8.7995,12.7964,-8.6587,12.8081,-8.5176,12.8081,413.8402,8.2768,16.4504,16.4394,28.9695,16.4285,28.9219,16.4176,28.8745,16.4176,1419.1145,56.7646,15.2818,15.2731,22.2606,15.2645,22.2234,15.2559,22.1863,15.2559,1419.1145,56.7646,15.0754,15.0590,21.1387,15.0427,21.0650,15.0264,20.9919,15.0264,413.8402,8.2768,5.6056,81.0911,3.7370,0.0000,58.3177,139.4088,86936.5000,48518.6399,50289.3938
914.0000,15.0346,21.9172,24634.2000,35649.3000,-11015.1000,0.9243,5598.6818,4.4000,1.0000,7922.0667,4.5000,1.0000,13520.7485,0.0000,0.0000,43571.3667,19035.5182,-24535.8485,16.1622,8.8649,13436.6000,0.0000,13436.6000,0.3484,3631.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3631.5135,0.0000,0.0000,0.0000,9805.0865,9805.0865,15.7009,7.9737,66871.4000,0.0000,66871.4000,1.7338,15198.0455,4.4000,1.0000,0.0000,0.0000,0.0000,15198.0455,0.0000,0.0000,0.0000,51673.3545,51673.3545,13.3262,6.0289,424.5000,0.0000,424.5000,0.0110,114.7297,3.7000,1.0000,0.0000,0.0000,0.0000,114.7297,0.0000,0.0000,0.0000,309.7703,309.7703,13.3198,5.5925,27811.7000,0.0000,27811.7000,0.7211,6320.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6320.8409,0.0000,0.0000,0.0000,21490.8591,21490.8591,12.3321,5.0348,869.7000,0.0000,869.7000,0.0225,235.0541,3.7000,1.0000,0.0000,0.0000,0.0000,235.0541,0.0000,0.0000,0.0000,634.6459,634.6459,12.3496,16.4512,14.4004,5.9500,89249.8964,5.6415,820.0688,8.2007,5.6415,0.0000,6.5277,16.4182,15.2992,15.8587,-3.0438,-24350.4071,5.6415,1450.9027,14.5090,5.6415,0.0000,22.9531,15.2734,15.0836,15.1785,-0.5898,-4128.6684,5.6415,1703.3946,17.0339,5.6415,0.0000,29.9671,15.7116,15.7081,11.9931,15.7045,12.0030,15.7009,12.0127,15.7009,1435.1389,57.4056,13.3120,13.3146,-2.4930,13.3172,-2.4440,13.3198,-2.3952,13.3198,1435.1389,57.4056,12.3029,12.3187,-11.1851,12.3342,-10.9973,12.3496,-10.8113,12.3496,418.4780,8.3696,16.4512,16.4402,28.7396,16.4292,28.6919,16.4182,28.6443,16.4182,1435.1389,57.4056,15.2992,15.2906,22.3201,15.2820,22.2848,15.2734,22.2496,15.2734,1435.1389,57.4056,15.0836,15.0673,21.2376,15.0509,21.1673,15.0346,21.0973,15.0346,418.4780,8.3696,5.6415,82.5317,3.7610,0.0000,59.4480,141.9797,98398.8000,59377.8679,60770.8209
915.0000,15.0376,20.8562,26421.9000,31883.5000,-5461.6000,0.8266,6004.9773,4.4000,1.0000,7085.2222,4.5000,1.0000,13090.1995,0.0000,0.0000,38968.7222,20416.9227,-18551.7995,15.9403,8.6430,13436.8000,0.0000,13436.8000,0.3484,3631.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3631.5676,0.0000,0.0000,0.0000,9805.2324,9805.2324,15.4524,7.7252,62786.4000,0.0000,62786.4000,1.6279,14269.6364,4.4000,1.0000,0.0000,0.0000,0.0000,14269.6364,0.0000,0.0000,0.0000,48516.7636,48516.7636,13.0916,5.7943,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,13.0823,5.3550,28094.7000,0.0000,28094.7000,0.7284,6385.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6385.1591,0.0000,0.0000,0.0000,21709.5409,21709.5409,12.0259,4.7286,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,12.0542,16.4602,14.2572,6.0363,90545.0142,5.3281,778.9969,7.7900,5.3281,0.0000,5.4991,16.4253,15.2859,15.8556,-2.9270,-23416.1312,5.3281,1370.4657,13.7047,5.3281,0.0000,19.3363,15.2592,15.0894,15.1743,-0.4985,-3489.8249,5.3281,1609.0337,16.0903,5.3281,0.0000,25.2451,15.4632,15.4596,11.0565,15.4560,11.0637,15.4524,11.0709,15.4524,1298.2293,51.9292,13.0769,13.0787,-2.3916,13.0805,-2.3549,13.0823,-2.3181,13.0823,1298.2293,51.9292,12.0121,12.0263,-11.6009,12.0403,-11.4432,12.0542,-11.2859,12.0542,378.8419,7.5768,16.4602,16.4485,28.6094,16.4369,28.5564,16.4253,28.5034,16.4253,1298.2293,51.9292,15.2859,15.2770,22.0954,15.2681,22.0579,15.2592,22.0205,15.2592,1298.2293,51.9292,15.0894,15.0721,21.2873,15.0548,21.2077,15.0376,21.1285,15.0376,378.8419,7.5768,5.3281,70.5215,3.5521,0.0000,50.0805,120.6021,99659.3000,62065.7105,63639.0581
916.0000,15.0414,19.4696,28793.5000,28636.2000,157.3000,0.7465,6543.9773,4.4000,1.0000,6363.6000,4.5000,1.0000,12907.5773,0.0000,0.0000,34999.8000,22249.5227,-12750.2773,15.6336,8.3363,13437.0000,0.0000,13437.0000,0.3484,3631.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3631.6216,0.0000,0.0000,0.0000,9805.3784,9805.3784,15.1699,7.4427,71444.6000,0.0000,71444.6000,1.8523,16237.4091,4.4000,1.0000,0.0000,0.0000,0.0000,16237.4091,0.0000,0.0000,0.0000,55207.1909,55207.1909,12.6061,5.3088,424.1000,0.0000,424.1000,0.0110,114.6216,3.7000,1.0000,0.0000,0.0000,0.0000,114.6216,0.0000,0.0000,0.0000,309.4784,309.4784,12.6027,4.8754,29063.6000,0.0000,29063.6000,0.7535,6605.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6605.3636,0.0000,0.0000,0.0000,22458.2364,22458.2364,11.5597,4.2624,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,11.6012,16.4670,14.0341,6.9850,104774.4315,5.5827,823.6220,8.2362,5.5827,0.0000,6.3257,16.4339,15.3139,15.8739,-3.0146,-24116.6148,5.5827,1434.9216,14.3492,5.5827,0.0000,22.2428,15.2877,15.0908,15.1893,-0.6056,-4239.4281,5.5827,1684.9186,16.8492,5.5827,0.0000,29.0398,15.1782,15.1754,9.6202,15.1727,9.6343,15.1699,9.6483,15.1699,1408.9922,56.3597,12.5917,12.5954,-5.2229,12.5990,-5.1693,12.6027,-5.1160,12.6027,1408.9922,56.3597,11.5465,11.5650,-14.5520,11.5832,-14.3479,11.6012,-14.1458,11.6012,410.9104,8.2182,16.4670,16.4560,28.4833,16.4449,28.4376,16.4339,28.3919,16.4339,1408.9922,56.3597,15.3139,15.3052,22.3375,15.2964,22.3028,15.2877,22.2681,15.2877,1408.9922,56.3597,15.0908,15.0743,21.2939,15.0579,21.2275,15.0414,21.1610,15.0414,410.9104,8.2182,5.5827,80.1858,3.7218,0.0000,57.6084,137.7942,114915.0000,75313.4338,76418.3886
917.0000,15.0505,22.9352,24593.6000,43813.5000,-19219.9000,1.1359,5589.4545,4.4000,1.0000,9736.3333,4.5000,1.0000,15325.7879,0.0000,0.0000,53549.8333,19004.1455,-34545.6879,16.4857,9.1884,13437.0000,0.0000,13437.0000,0.3484,3631.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3631.6216,0.0000,0.0000,0.0000,9805.3784,9805.3784,16.0496,8.3223,71558.4000,0.0000,71558.4000,1.8553,16263.2727,4.4000,1.0000,0.0000,0.0000,0.0000,16263.2727,0.0000,0.0000,0.0000,55295.1273,55295.1273,13.7522,6.4549,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,13.7207,5.9934,30366.9000,0.0000,30366.9000,0.7873,6901.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6901.5682,0.0000,0.0000,0.0000,23465.3318,23465.3318,12.7458,5.4485,869.7000,0.0000,869.7000,0.0225,235.0541,3.7000,1.0000,0.0000,0.0000,0.0000,235.0541,0.0000,0.0000,0.0000,634.6459,634.6459,12.6689,15.6965,14.1827,4.8581,72871.6339,6.2404,915.1167,9.1512,6.2404,0.0000,8.8348,15.6820,15.4810,15.5815,-0.6048,-4838.1537,6.2404,1622.5408,16.2254,6.2404,0.0000,31.0652,15.4546,15.0950,15.2748,-1.2367,-8656.9488,6.2404,1876.9988,18.7700,6.2404,0.0000,40.5581,16.0783,16.0687,19.8558,16.0591,19.7996,16.0496,19.7437,16.0496,1713.3645,68.5346,13.7396,13.7333,8.2038,13.7270,8.1539,13.7207,8.1045,13.7207,1713.3645,68.5346,12.7194,12.7019,2.1426,12.6851,1.9051,12.6689,1.6762,12.6689,498.9536,9.9791,15.6965,15.6917,20.7197,15.6869,20.7356,15.6820,20.7512,15.6820,1713.3645,68.5346,15.4810,15.4722,23.9149,15.4634,23.8801,15.4546,23.8453,15.4546,1713.3645,68.5346,15.0950,15.0801,21.3428,15.0653,21.2967,15.0505,21.2502,15.0505,498.9536,9.9791,6.2404,108.9615,4.1602,0.0000,80.4581,189.4196,97427.1000,54957.6334,59376.5314
918.0000,15.1020,23.7664,23186.5000,50360.1000,-27173.6000,1.3057,5269.6591,4.4000,1.0000,11191.1333,4.5000,1.0000,16460.7924,0.0000,0.0000,61551.2333,17916.8409,-43634.3924,16.7087,9.4114,13437.3000,0.0000,13437.3000,0.3484,3631.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3631.7027,0.0000,0.0000,0.0000,9805.5973,9805.5973,16.3251,8.5979,81490.6000,0.0000,81490.6000,2.1128,18520.5909,4.4000,1.0000,0.0000,0.0000,0.0000,18520.5909,0.0000,0.0000,0.0000,62970.0091,62970.0091,14.0065,6.7092,553.0000,0.0000,553.0000,0.0143,149.4595,3.7000,1.0000,0.0000,0.0000,0.0000,149.4595,0.0000,0.0000,0.0000,403.5405,403.5405,13.9800,6.2528,30650.6000,0.0000,30650.6000,0.7947,6966.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6966.0455,0.0000,0.0000,0.0000,23684.5545,23684.5545,13.1079,5.8106,4559.1000,0.0000,4559.1000,0.1182,1232.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1232.1892,0.0000,0.0000,0.0000,3326.9108,3326.9108,12.9660,15.4635,14.2148,4.5216,67823.8370,7.0411,1031.2074,10.3121,7.0411,0.0000,12.6908,15.4474,15.4216,15.4345,-0.0877,-701.6180,7.0411,1841.4210,18.4142,7.0411,0.0000,44.6242,15.4009,15.1441,15.2725,-0.9962,-6973.3112,7.0411,2118.0488,21.1805,7.0411,0.0000,58.2605,16.3476,16.3401,22.0083,16.3326,21.9824,16.3251,21.9566,16.3251,2118.9580,84.7583,13.9916,13.9877,10.2977,13.9839,10.2854,13.9800,10.2730,13.9800,2118.9580,84.7583,12.9854,12.9791,4.9228,12.9726,4.8784,12.9660,4.8321,12.9660,616.1253,12.3225,15.4635,15.4581,19.4875,15.4528,19.4888,15.4474,19.4900,15.4474,2118.9580,84.7583,15.4216,15.4147,23.0253,15.4078,23.0096,15.4009,22.9939,15.4009,2118.9580,84.7583,15.1441,15.1300,21.9245,15.1160,21.8852,15.1020,21.8458,15.1020,616.1253,12.3225,7.0411,152.0003,4.6941,0.0000,115.5755,267.5758,103517.0000,56556.2199,60148.9078
