Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
919.0000,15.1309,26.3880,12664.8000,101401.5000,-88736.7000,2.6290,2878.3636,4.4000,1.0000,22533.6667,4.5000,1.0000,25412.0303,0.0000,0.0000,123935.1667,9786.4364,-114148.7303,18.7577,11.4604,13432.2000,0.0000,13432.2000,0.3483,3630.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3630.3243,0.0000,0.0000,0.0000,9801.8757,9801.8757,18.3980,10.6707,49742.5000,0.0000,49742.5000,1.2897,11305.1136,4.4000,1.0000,0.0000,0.0000,0.0000,11305.1136,0.0000,0.0000,0.0000,38437.3864,38437.3864,17.1768,9.8795,501.1000,0.0000,501.1000,0.0130,135.4324,3.7000,1.0000,0.0000,0.0000,0.0000,135.4324,0.0000,0.0000,0.0000,365.6676,365.6676,17.1101,9.3828,29443.5000,0.0000,29443.5000,0.7634,6691.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6691.7045,0.0000,0.0000,0.0000,22751.7955,22751.7955,16.3872,9.0899,15306.8000,0.0000,15306.8000,0.3969,4136.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4136.9730,0.0000,0.0000,0.0000,11169.8270,11169.8270,15.8734,14.4336,15.1535,-3.0211,-45316.2837,8.1603,1150.9586,11.5096,8.1603,0.0000,19.7550,14.4327,15.3609,14.8968,3.6518,29214.2162,8.1603,2180.2506,21.8025,8.1603,0.0000,69.4636,15.3436,15.1668,15.2552,-0.7947,-5563.1480,8.1603,2456.3874,24.5639,8.1603,0.0000,90.6904,18.4462,18.4301,42.2856,18.4140,42.1754,18.3980,42.0656,18.3980,2748.6027,109.9441,17.1651,17.1467,41.3982,17.1284,41.2438,17.1101,41.0902,17.1101,2748.6027,109.9441,16.0324,15.9786,41.1095,15.9256,40.5052,15.8734,39.9105,15.8734,797.7572,15.9551,14.4336,14.4333,10.1619,14.4330,10.2097,14.4327,10.2571,14.4327,2748.6027,109.9441,15.3609,15.3551,22.3620,15.3493,22.3549,15.3436,22.3477,15.3436,2748.6027,109.9441,15.1668,15.1549,22.1023,15.1429,22.0857,15.1309,22.0687,15.1309,797.7572,15.9551,8.1603,228.4220,5.4402,0.0000,179.9091,408.3311,19689.4000,-31622.1782,-21665.2154
920.0000,15.1190,26.8529,8813.2000,139469.8000,-130656.6000,3.6160,2003.0000,4.4000,1.0000,30993.2889,4.5000,1.0000,32996.2889,0.0000,0.0000,170463.0889,6810.2000,-163652.8889,19.6526,12.3553,22808.7000,0.0000,22808.7000,0.5914,6164.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6164.5135,0.0000,0.0000,0.0000,16644.1865,16644.1865,19.1549,11.4276,33060.2000,0.0000,33060.2000,0.8571,7513.6818,4.4000,1.0000,0.0000,0.0000,0.0000,7513.6818,0.0000,0.0000,0.0000,25546.5182,25546.5182,18.4472,11.1499,1034.8000,0.0000,1034.8000,0.0268,279.6757,3.7000,1.0000,0.0000,0.0000,0.0000,279.6757,0.0000,0.0000,0.0000,755.1243,755.1243,18.3846,10.6573,28007.8000,0.0000,28007.8000,0.7262,6365.4091,4.4000,1.0000,0.0000,0.0000,0.0000,6365.4091,0.0000,0.0000,0.0000,21642.3909,21642.3909,17.7850,10.4878,16269.3000,0.0000,16269.3000,0.4218,4397.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4397.1081,0.0000,0.0000,0.0000,11872.1919,11872.1919,17.3439,14.4780,15.9109,-6.8968,-103452.4758,9.3590,1281.0753,12.8108,9.3590,0.0000,29.8024,14.4690,15.1269,14.7979,2.9685,23748.1115,9.3590,2510.4326,25.1043,9.3590,0.0000,104.7926,15.1144,15.1488,15.1316,0.1773,1241.4004,9.3590,2831.1084,28.3111,9.3590,0.0000,136.8152,19.1915,19.1793,46.2531,19.1671,46.1958,19.1549,46.1384,19.1549,3502.1634,140.0865,18.4263,18.4124,48.9704,18.3985,48.8847,18.3846,48.7990,18.3846,3502.1634,140.0865,17.4562,17.4187,52.3891,17.3813,52.0791,17.3439,51.7673,17.3439,1014.8089,20.2962,14.4780,14.4750,12.6594,14.4720,12.6700,14.4690,12.6806,14.4690,3502.1634,140.0865,15.1269,15.1227,20.0891,15.1185,20.0951,15.1144,20.1011,15.1144,3502.1634,140.0865,15.1488,15.1388,21.7939,15.1289,21.7966,15.1190,21.7989,15.1190,1014.8089,20.2962,9.3590,333.6906,6.2393,0.0000,271.4102,605.1008,-29475.8000,-87192.4771,-78462.9639
921.0000,15.0796,26.9998,5930.7000,151712.3000,-145781.6000,3.9334,1347.8864,4.4000,1.0000,33713.8444,4.5000,1.0000,35061.7308,0.0000,0.0000,185426.1444,4582.8136,-180843.3308,20.3259,13.0286,27828.0000,0.0000,27828.0000,0.7215,7521.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7521.0811,0.0000,0.0000,0.0000,20306.9189,20306.9189,19.6979,22.3961,8452.9000,7318.9000,1134.0000,0.2192,1921.1136,4.4000,1.0000,1493.6531,4.9000,1.0000,3414.7667,0.0000,0.0000,8812.5531,6531.7864,-2280.7667,19.7641,12.4668,1728.3000,0.0000,1728.3000,0.0448,467.1081,3.7000,1.0000,0.0000,0.0000,0.0000,467.1081,0.0000,0.0000,0.0000,1261.1919,1261.1919,19.6774,11.9502,24455.9000,0.0000,24455.9000,0.6341,5558.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5558.1591,0.0000,0.0000,0.0000,18897.7409,18897.7409,19.1292,11.8319,15627.6000,0.0000,15627.6000,0.4052,4223.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4223.6757,0.0000,0.0000,0.0000,11403.9243,11403.9243,18.6690,14.4496,16.5593,-9.6964,-145445.5010,8.9372,1192.7230,11.9272,8.9372,0.0000,25.9519,14.4401,15.0591,14.7496,2.6675,21339.7156,8.9372,2401.9347,24.0193,8.9372,0.0000,91.2532,15.0452,15.1094,15.0773,0.3159,2211.0452,8.9372,2709.3648,27.0936,8.9372,0.0000,119.1384,19.7368,19.7238,48.8645,19.7109,48.8006,19.6979,48.7368,19.6979,3227.8064,129.1123,19.7275,19.7108,57.5884,19.6941,57.4798,19.6774,57.3714,19.6774,3227.8064,129.1123,18.7984,18.7550,62.8921,18.7119,62.5305,18.6690,62.1709,18.6690,935.8201,18.7164,14.4496,14.4464,13.3738,14.4432,13.3817,14.4401,13.3896,14.4401,3227.8064,129.1123,15.0591,15.0545,19.7838,15.0499,19.7811,15.0452,19.7785,15.0452,3227.8064,129.1123,15.1094,15.0995,21.2949,15.0895,21.2907,15.0796,21.2864,15.0796,935.8201,18.7164,8.9372,293.7211,5.9581,0.0000,236.3435,530.0646,-75007.8000,-131254.3215,-121894.7402
922.0000,15.0514,27.0864,3945.8000,162818.7000,-158872.9000,4.2214,896.7727,4.4000,1.0000,36181.9333,4.5000,1.0000,37078.7061,0.0000,0.0000,199000.6333,3049.0273,-195951.6061,20.5919,13.2946,31638.8000,0.0000,31638.8000,0.8203,8551.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8551.0270,0.0000,0.0000,0.0000,23087.7730,23087.7730,19.9036,28.4268,2809.7000,6172.1000,-3362.4000,0.1600,638.5682,4.4000,1.0000,1259.6122,4.9000,1.0000,1898.1804,0.0000,0.0000,7431.7122,2171.1318,-5260.5804,20.0524,12.7551,1875.2000,0.0000,1875.2000,0.0486,506.8108,3.7000,1.0000,0.0000,0.0000,0.0000,506.8108,0.0000,0.0000,0.0000,1368.3892,1368.3892,19.9722,12.2450,19574.1000,0.0000,19574.1000,0.5075,4448.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4448.6591,0.0000,0.0000,0.0000,15125.4409,15125.4409,19.5446,12.2473,13702.7000,0.0000,13702.7000,0.3553,3703.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3703.4324,0.0000,0.0000,0.0000,9999.2676,9999.2676,19.1599,14.7293,16.9446,-10.4464,-156696.5974,9.1696,1205.6005,12.0560,9.1696,0.0000,28.0298,14.7157,15.0162,14.8659,1.3285,10628.1456,9.1696,2452.9555,24.5296,9.1696,0.0000,98.5597,15.0026,15.0803,15.0415,0.3928,2749.5205,9.1696,2783.8022,27.8380,9.1696,0.0000,128.6777,19.9391,19.9273,48.4832,19.9154,48.4333,19.9036,48.3834,19.9036,3377.7667,135.1107,20.0137,19.9998,56.0971,19.9860,56.0255,19.9722,55.9540,19.9722,3377.7667,135.1107,19.2618,19.2278,62.7916,19.1938,62.5703,19.1599,62.3483,19.1599,978.9991,19.5800,14.7293,14.7248,16.8315,14.7202,16.8246,14.7157,16.8177,14.7157,3377.7667,135.1107,15.0162,15.0117,19.6343,15.0071,19.6313,15.0026,19.6282,15.0026,3377.7667,135.1107,15.0803,15.0707,21.0036,15.0611,20.9992,15.0514,20.9946,15.0514,978.9991,19.5800,9.1696,315.3416,6.1131,0.0000,255.2672,570.6088,-95444.5000,-151631.3158,-143318.9313
923.0000,15.0379,27.1325,2863.5000,173426.0000,-170562.5000,4.4964,650.7955,4.4000,1.0000,38539.1111,4.5000,1.0000,39189.9066,0.0000,0.0000,211965.1111,2212.7045,-209752.4066,20.4850,13.1877,37359.9000,0.0000,37359.9000,0.9686,10097.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10097.2703,0.0000,0.0000,0.0000,27262.6297,27262.6297,19.7486,31.4561,701.0000,16252.3000,-15551.3000,0.4214,159.3182,4.4000,1.0000,3316.7959,4.9000,1.0000,3476.1141,0.0000,0.0000,19569.0959,541.6818,-19027.4141,20.2427,12.9455,1917.2000,0.0000,1917.2000,0.0497,518.1622,3.7000,1.0000,0.0000,0.0000,0.0000,518.1622,0.0000,0.0000,0.0000,1399.0378,1399.0378,20.1696,12.4423,15340.3000,0.0000,15340.3000,0.3977,3486.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3486.4318,0.0000,0.0000,0.0000,11853.8682,11853.8682,19.8617,12.5644,12419.4000,0.0000,12419.4000,0.3220,3356.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3356.5946,0.0000,0.0000,0.0000,9062.8054,9062.8054,19.5352,15.0527,17.2940,-11.5073,-172609.5970,9.9837,1295.0876,12.9509,9.9837,0.0000,36.1780,15.0378,15.0445,15.0411,0.0322,257.3385,9.9837,2652.1201,26.5212,9.9837,0.0000,127.2108,15.0313,15.0647,15.0480,0.1838,1286.4003,9.9837,3030.1716,30.3017,9.9837,0.0000,166.0840,19.7770,19.7675,45.1537,19.7581,45.1275,19.7486,45.1012,19.7486,3926.6789,157.0672,20.2064,20.1941,55.0922,20.1818,55.0364,20.1696,54.9806,20.1696,3926.6789,157.0672,19.6264,19.5959,62.9771,19.5656,62.7994,19.5352,62.6218,19.5352,1136.9586,22.7392,15.0527,15.0477,20.0758,15.0428,20.0659,15.0378,20.0559,15.0378,3926.6789,157.0672,15.0445,15.0401,20.1334,15.0357,20.1304,15.0313,20.1273,15.0313,3926.6789,157.0672,15.0647,15.0557,20.8984,15.0468,20.8995,15.0379,20.9004,15.0379,1136.9586,22.7392,9.9837,399.0538,6.6558,0.0000,329.4727,728.5266,-119077.0000,-179201.4795,-171065.8583
924.0000,15.0475,27.1872,1939.5000,181613.1000,-179673.6000,4.7087,440.7955,4.4000,1.0000,40358.4667,4.5000,1.0000,40799.2621,0.0000,0.0000,221971.5667,1498.7045,-220472.8621,20.4574,13.1601,39259.8000,0.0000,39259.8000,1.0179,10610.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10610.7568,0.0000,0.0000,0.0000,28649.0432,28649.0432,19.7275,31.7641,13.9000,25382.4000,-25368.5000,0.6581,3.1591,4.4000,1.0000,5180.0816,4.9000,1.0000,5183.2407,0.0000,0.0000,30562.4816,10.7409,-30551.7407,20.4772,13.1799,2263.7000,0.0000,2263.7000,0.0587,611.8108,3.7000,1.0000,0.0000,0.0000,0.0000,611.8108,0.0000,0.0000,0.0000,1651.8892,1651.8892,20.4015,12.6743,13162.6000,0.0000,13162.6000,0.3413,2991.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2991.5000,0.0000,0.0000,0.0000,10171.1000,10171.1000,20.1520,12.8547,10013.2000,0.0000,10013.2000,0.2596,2706.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2706.2703,0.0000,0.0000,0.0000,7306.9297,7306.9297,19.8861,15.3164,17.6013,-12.4156,-186234.1181,10.5663,1354.6108,13.5461,10.5663,0.0000,42.8878,15.3013,15.1184,15.2098,-0.9318,-7454.4988,10.5663,2788.0869,27.8809,10.5663,0.0000,150.8043,15.1051,15.0736,15.0894,-0.1835,-1284.2179,10.5663,3201.6974,32.0170,10.5663,0.0000,196.8872,19.7544,19.7454,44.0543,19.7365,44.0299,19.7275,44.0054,19.7275,4341.8398,173.6736,20.4366,20.4249,55.1797,20.4132,55.1289,20.4015,55.0782,20.4015,4341.8398,173.6736,19.9727,19.9438,63.7360,19.9149,63.5746,19.8861,63.4133,19.8861,1256.3425,25.1269,15.3164,15.3114,22.3289,15.3063,22.3189,15.3013,22.3089,15.3013,4341.8398,173.6736,15.1184,15.1140,20.9505,15.1096,20.9464,15.1051,20.9422,15.1051,4341.8398,173.6736,15.0736,15.0649,21.0774,15.0562,21.0777,15.0475,21.0778,15.0475,1256.3425,25.1269,10.5663,466.9309,7.0442,0.0000,390.5793,857.5102,-140342.8000,-203245.6407,-194972.8347
925.0000,15.0691,27.2525,954.1000,189730.6000,-188776.5000,4.9191,216.8409,4.4000,1.0000,42162.3556,4.5000,1.0000,42379.1965,0.0000,0.0000,231892.9556,737.2591,-231155.6965,20.6714,13.3741,34024.1000,0.0000,34024.1000,0.8821,9195.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9195.7027,0.0000,0.0000,0.0000,24828.3973,24828.3973,20.0398,32.0785,7.5000,28170.6000,-28163.1000,0.7304,1.7045,4.4000,1.0000,5749.1020,4.9000,1.0000,5750.8066,0.0000,0.0000,33919.7020,5.7955,-33913.9066,20.8617,13.5644,2706.5000,0.0000,2706.5000,0.0702,731.4865,3.7000,1.0000,0.0000,0.0000,0.0000,731.4865,0.0000,0.0000,0.0000,1975.0135,1975.0135,20.7773,13.0500,11714.0000,0.0000,11714.0000,0.3037,2662.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2662.2727,0.0000,0.0000,0.0000,9051.7273,9051.7273,20.5579,13.2606,8729.9000,0.0000,8729.9000,0.2263,2359.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2359.4324,0.0000,0.0000,0.0000,6370.4676,6370.4676,20.3134,15.4682,17.8908,-13.3281,-199921.5354,10.6978,1356.4084,13.5641,10.6978,0.0000,44.5089,15.4532,15.1909,15.3221,-1.3529,-10823.0403,10.6978,2810.2235,28.1022,10.6978,0.0000,156.5044,15.1775,15.0955,15.1365,-0.4829,-3380.1775,10.6978,3235.4625,32.3546,10.6978,0.0000,204.3291,20.0696,20.0597,46.4981,20.0497,46.4619,20.0398,46.4258,20.0398,4438.0984,177.5239,20.8138,20.8017,57.0304,20.7895,56.9742,20.7773,56.9181,20.7773,4438.0984,177.5239,20.4035,20.3734,65.9347,20.3434,65.7578,20.3134,65.5813,20.3134,1284.0131,25.6803,15.4682,15.4632,23.3246,15.4582,23.3155,15.4532,23.3063,15.4532,4438.0984,177.5239,15.1909,15.1864,21.6199,15.1820,21.6142,15.1775,21.6085,15.1775,4438.0984,177.5239,15.0955,15.0867,21.3612,15.0779,21.3575,15.0691,21.3537,15.0691,1284.0131,25.6803,10.6978,483.2081,7.1318,0.0000,405.3423,888.5504,-159765.1000,-222843.9974,-214124.7532
926.0000,15.1041,27.3208,139.4000,198520.7000,-198381.3000,5.1470,31.6818,4.4000,1.0000,44115.7111,4.5000,1.0000,44147.3929,0.0000,0.0000,242636.4111,107.7182,-242528.6929,20.7117,13.4144,39258.4000,0.0000,39258.4000,1.0178,10610.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10610.3784,0.0000,0.0000,0.0000,28648.0216,28648.0216,20.0232,32.0640,0.0000,29836.0000,-29836.0000,0.7736,0.0000,0.0000,0.0000,6088.9796,4.9000,1.0000,6088.9796,0.0000,0.0000,35924.9796,0.0000,-35924.9796,20.8539,13.5566,2582.6000,0.0000,2582.6000,0.0670,698.0000,3.7000,1.0000,0.0000,0.0000,0.0000,698.0000,0.0000,0.0000,0.0000,1884.6000,1884.6000,20.7785,13.1470,10367.9000,82.5000,10285.4000,0.2688,2356.3409,4.4000,1.0000,16.8367,4.9000,1.0000,2373.1776,0.0000,0.0000,99.3367,8011.5591,7912.2224,20.5955,13.2982,7767.4000,0.0000,7767.4000,0.2014,2099.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2099.2973,0.0000,0.0000,0.0000,5668.1027,5668.1027,20.3893,15.7434,18.0664,-13.3955,-200932.6608,11.2134,1412.3312,14.1233,11.2134,0.0000,51.2593,15.7272,15.2812,15.5042,-2.4114,-19290.8270,11.2134,2924.4803,29.2448,11.2134,0.0000,180.2407,15.2678,15.1300,15.1989,-0.8515,-5960.3154,11.2134,3382.9865,33.8299,11.2134,0.0000,235.3188,20.0493,20.0406,45.2552,20.0319,45.2323,20.0232,45.2093,20.0232,4824.5737,192.9829,20.8103,20.7997,55.0854,20.7891,55.0459,20.7785,55.0064,20.7785,4824.5737,192.9829,20.4645,20.4394,63.7822,20.4143,63.6694,20.3893,63.5561,20.3893,1395.0756,27.9015,15.7434,15.7380,25.5927,15.7326,25.5794,15.7272,25.5661,15.7272,4824.5737,192.9829,15.2812,15.2767,22.3957,15.2723,22.3899,15.2678,22.3840,15.2678,4824.5737,192.9829,15.1300,15.1213,21.7500,15.1127,21.7465,15.1041,21.7429,15.1041,1395.0756,27.9015,11.2134,550.5433,7.4756,0.0000,466.8188,1017.3621,-168323.5000,-234340.7258,-226183.8033
927.0000,15.1334,27.3555,1.5000,203523.3000,-203521.8000,5.2767,0.3409,4.4000,1.0000,45227.4000,4.5000,1.0000,45227.7409,0.0000,0.0000,248750.7000,1.1591,-248749.5409,21.0116,13.7143,37358.0000,0.0000,37358.0000,0.9686,10096.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10096.7568,0.0000,0.0000,0.0000,27261.2432,27261.2432,20.3375,32.3783,0.0000,22835.7000,-22835.7000,0.5921,0.0000,0.0000,0.0000,4660.3469,4.9000,1.0000,4660.3469,0.0000,0.0000,27496.0469,0.0000,-27496.0469,20.9873,13.6900,1713.8000,0.0000,1713.8000,0.0444,463.1892,3.7000,1.0000,0.0000,0.0000,0.0000,463.1892,0.0000,0.0000,0.0000,1250.6108,1250.6108,20.9244,13.3094,9877.9000,92.1000,9785.8000,0.2561,2244.9773,4.4000,1.0000,18.7959,4.9000,1.0000,2263.7732,0.0000,0.0000,110.8959,7632.9227,7522.0268,20.7466,13.4493,6804.9000,0.0000,6804.9000,0.1764,1839.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1839.1622,0.0000,0.0000,0.0000,4965.7378,4965.7378,20.5504,15.8255,18.1879,-13.3295,-199943.1780,10.9715,1375.5167,13.7552,10.9715,0.0000,48.0134,15.8098,15.3471,15.5785,-2.4476,-19581.1281,10.9715,2853.0100,28.5301,10.9715,0.0000,168.8270,15.3333,15.1601,15.2467,-1.0470,-7329.2463,10.9715,3303.7354,33.0374,10.9715,0.0000,220.4172,20.3674,20.3574,47.7333,20.3475,47.6960,20.3375,47.6589,20.3375,4641.4799,185.6592,20.9577,20.9466,55.2406,20.9355,55.1942,20.9244,55.1478,20.9244,4641.4799,185.6592,20.6293,20.6029,63.6536,20.5766,63.5186,20.5504,63.3840,20.5504,1342.4660,26.8493,15.8255,15.8203,25.7448,15.8151,25.7339,15.8098,25.7229,15.8098,4641.4799,185.6592,15.3471,15.3425,22.8565,15.3379,22.8487,15.3333,22.8409,15.3333,4641.4799,185.6592,15.1601,15.1512,22.0322,15.1423,22.0239,15.1334,22.0156,15.1334,1342.4660,26.8493,10.9715,518.2513,7.3143,0.0000,437.2576,955.5088,-170695.0000,-235245.9691,-226853.5524
928.0000,15.1590,27.3810,6.4000,207456.4000,-207450.0000,5.3787,1.4545,4.4000,1.0000,46101.4222,4.5000,1.0000,46102.8768,0.0000,0.0000,253557.8222,4.9455,-253552.8768,21.2043,13.9070,35451.5000,0.0000,35451.5000,0.9191,9581.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9581.4865,0.0000,0.0000,0.0000,25870.0135,25870.0135,20.5573,32.5981,0.0000,17436.4000,-17436.4000,0.4521,0.0000,0.0000,0.0000,3558.4490,4.9000,1.0000,3558.4490,0.0000,0.0000,20994.8490,0.0000,-20994.8490,21.0578,13.7605,1653.3000,0.0000,1653.3000,0.0429,446.8378,3.7000,1.0000,0.0000,0.0000,0.0000,446.8378,0.0000,0.0000,0.0000,1206.4622,1206.4622,20.9961,13.3215,9849.3000,43.1000,9806.2000,0.2554,2238.4773,4.4000,1.0000,8.7959,4.9000,1.0000,2247.2732,0.0000,0.0000,51.8959,7610.8227,7558.9268,20.8159,13.5186,7767.4000,0.0000,7767.4000,0.2014,2099.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2099.2973,0.0000,0.0000,0.0000,5668.1027,5668.1027,20.6052,15.9199,18.2626,-13.1010,-196514.6644,10.8743,1359.4866,13.5949,10.8743,0.0000,46.7485,15.9038,15.3959,15.6498,-2.6628,-21302.0354,10.8743,2819.7792,28.1978,10.8743,0.0000,164.3796,15.3818,15.1862,15.2840,-1.1723,-8206.1678,10.8743,3269.6165,32.6962,10.8743,0.0000,214.6108,20.5875,20.5774,48.8894,20.5673,48.8520,20.5573,48.8145,20.5573,4568.7912,182.7516,21.0291,21.0181,54.7126,21.0071,54.6679,20.9961,54.6232,20.9961,4568.7912,182.7516,20.6807,20.6555,62.3752,20.6304,62.2546,20.6052,62.1340,20.6052,1321.5766,26.4315,15.9199,15.9145,26.2050,15.9091,26.1924,15.9038,26.1798,15.9038,4568.7912,182.7516,15.3959,15.3912,23.1410,15.3865,23.1324,15.3818,23.1238,15.3818,4568.7912,182.7516,15.1862,15.1771,22.2475,15.1681,22.2370,15.1590,22.2263,15.1590,1321.5766,26.4315,10.8743,505.6260,7.2495,0.0000,425.7390,931.3650,-170208.0000,-234244.2206,-226022.8675
929.0000,15.1795,27.3924,249.4000,208767.0000,-208517.6000,5.4127,56.6818,4.4000,1.0000,46392.6667,4.5000,1.0000,46449.3485,0.0000,0.0000,255159.6667,192.7182,-254966.9485,21.3358,14.0385,30216.7000,0.0000,30216.7000,0.7834,8166.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8166.6757,0.0000,0.0000,0.0000,22050.0243,22050.0243,20.7721,32.8129,0.0000,15818.5000,-15818.5000,0.4101,0.0000,0.0000,0.0000,3228.2653,4.9000,1.0000,3228.2653,0.0000,0.0000,19046.7653,0.0000,-19046.7653,21.2320,13.9347,2133.4000,0.0000,2133.4000,0.0553,576.5946,3.7000,1.0000,0.0000,0.0000,0.0000,576.5946,0.0000,0.0000,0.0000,1556.8054,1556.8054,21.1601,13.4329,10115.9000,0.0000,10115.9000,0.2623,2299.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2299.0682,0.0000,0.0000,0.0000,7816.8318,7816.8318,20.9714,13.6741,9050.7000,0.0000,9050.7000,0.2347,2446.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2446.1351,0.0000,0.0000,0.0000,6604.5649,6604.5649,20.7336,15.9660,18.3498,-13.1635,-197452.5415,10.7377,1337.9948,13.3799,10.7377,0.0000,45.0090,15.9499,15.4325,15.6912,-2.6786,-21428.5984,10.7377,2779.8200,27.7982,10.7377,0.0000,158.2630,15.4182,15.2070,15.3126,-1.2498,-8748.5344,10.7377,3224.8849,32.2488,10.7377,0.0000,206.6251,20.8034,20.7929,50.0071,20.7825,49.9670,20.7721,49.9269,20.7721,4467.5097,178.7004,21.1944,21.1830,55.3089,21.1715,55.2601,21.1601,55.2113,21.1601,4467.5097,178.7004,20.8119,20.7857,62.4272,20.7596,62.2935,20.7336,62.1602,20.7336,1292.4670,25.8493,15.9660,15.9606,26.2314,15.9552,26.2190,15.9499,26.2067,15.9499,4467.5097,178.7004,15.4325,15.4277,23.3185,15.4230,23.3091,15.4182,23.2997,15.4182,4467.5097,178.7004,15.2070,15.1978,22.3922,15.1886,22.3795,15.1795,22.3668,15.1795,1292.4670,25.8493,10.7377,488.2213,7.1585,0.0000,409.8971,898.1184,-172819.4000,-235985.4874,-227629.6744
930.0000,15.1911,27.3873,711.2000,211008.0000,-210296.8000,5.4708,161.6364,4.4000,1.0000,46890.6667,4.5000,1.0000,47052.3030,0.0000,0.0000,257898.6667,549.5636,-257349.1030,21.5668,14.2695,19729.8000,0.0000,19729.8000,0.5115,5332.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5332.3784,0.0000,0.0000,0.0000,14397.4216,14397.4216,21.1751,33.1951,41.4000,15416.9000,-15375.5000,0.3997,9.4091,4.4000,1.0000,3146.3061,4.9000,1.0000,3155.7152,0.0000,0.0000,18563.2061,31.9909,-18531.2152,21.6341,14.3369,1357.5000,0.0000,1357.5000,0.0352,366.8919,3.7000,1.0000,0.0000,0.0000,0.0000,366.8919,0.0000,0.0000,0.0000,990.6081,990.6081,21.5712,13.8440,9645.2000,0.0000,9645.2000,0.2501,2192.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2192.0909,0.0000,0.0000,0.0000,7453.1091,7453.1091,21.3866,14.0893,11938.1000,0.0000,11938.1000,0.3095,3226.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3226.5135,0.0000,0.0000,0.0000,8711.5865,8711.5865,21.0814,15.9380,18.5097,-13.8406,-207608.5439,10.4652,1296.2013,12.9620,10.4652,0.0000,41.6686,15.9223,15.4465,15.6844,-2.4009,-19207.0761,10.4652,2710.0038,27.1000,10.4652,0.0000,146.5173,15.4320,15.2192,15.3256,-1.2270,-8588.8658,10.4652,3141.4288,31.4143,10.4652,0.0000,191.2902,21.2101,21.1984,53.0027,21.1867,52.9513,21.1751,52.9000,21.1751,4268.4730,170.7389,21.6096,21.5968,58.3424,21.5840,58.2808,21.5712,58.2193,21.5712,4268.4730,170.7389,21.1708,21.1409,65.2746,21.1111,65.0980,21.0814,64.9223,21.0814,1235.2501,24.7050,15.9380,15.9328,25.6195,15.9275,25.6084,15.9223,25.5973,15.9223,4268.4730,170.7389,15.4465,15.4416,23.2910,15.4368,23.2808,15.4320,23.2706,15.4320,4268.4730,170.7389,15.2192,15.2098,22.4358,15.2005,22.4206,15.1911,22.4054,15.1911,1235.2501,24.7050,10.4652,454.6593,6.9768,0.0000,379.4762,834.1355,-183001.7000,-244327.5929,-235404.4858
931.0000,15.1280,27.1969,2300.0000,115931.7000,-113631.7000,3.0057,522.7273,4.4000,1.0000,25762.6000,4.5000,1.0000,26285.3273,0.0000,0.0000,141694.3000,1777.2727,-139917.0273,20.9538,13.6566,16263.0000,0.0000,16263.0000,0.4216,4395.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4395.4054,0.0000,0.0000,0.0000,11867.5946,11867.5946,20.4207,13.4433,3002.5000,187.0000,2815.5000,0.0778,682.3864,4.4000,1.0000,38.1633,4.9000,1.0000,720.5496,0.0000,0.0000,225.1633,2320.1136,2094.9504,20.3334,13.0362,1130.5000,0.0000,1130.5000,0.0293,305.5405,3.7000,1.0000,0.0000,0.0000,0.0000,305.5405,0.0000,0.0000,0.0000,824.9595,824.9595,20.2655,12.5382,9758.4000,0.0000,9758.4000,0.2530,2217.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2217.8182,0.0000,0.0000,0.0000,7540.5818,7540.5818,19.9515,12.6542,14023.5000,0.0000,14023.5000,0.3636,3790.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3790.1351,0.0000,0.0000,0.0000,10233.3649,10233.3649,19.5014,15.7307,17.6160,-6.0373,-90560.0210,6.2267,797.8215,7.9782,6.2267,0.0000,8.7769,15.7083,15.3485,15.5284,-1.0801,-8641.1093,6.2267,1622.3946,16.2239,6.2267,0.0000,30.8618,15.3264,15.1707,15.2486,-0.5340,-3738.2463,6.2267,1874.8483,18.7485,6.2267,0.0000,40.2926,20.4597,20.4467,44.2430,20.4337,44.1809,20.4207,44.1190,20.4207,1706.7829,68.2713,20.2991,20.2879,43.9388,20.2767,43.8957,20.2655,43.8527,20.2655,1706.7829,68.2713,19.5254,19.5178,43.7090,19.5098,43.8071,19.5014,43.9003,19.5014,497.0509,9.9410,15.7307,15.7232,23.3817,15.7157,23.3484,15.7083,23.3152,15.7083,1706.7829,68.2713,15.3485,15.3411,22.1858,15.3337,22.1504,15.3264,22.1152,15.3264,1706.7829,68.2713,15.1707,15.1564,21.7345,15.1421,21.6596,15.1280,21.5859,15.1280,497.0509,9.9410,6.2267,108.3062,4.1511,0.0000,79.9314,188.2376,-69640.8000,-107355.5762,-102939.3766
932.0000,15.1103,27.1465,2781.3000,115507.6000,-112726.3000,2.9947,632.1136,4.4000,1.0000,25668.3556,4.5000,1.0000,26300.4692,0.0000,0.0000,141175.9556,2149.1864,-139026.7692,20.8164,13.5191,16251.7000,0.0000,16251.7000,0.4214,4392.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4392.3514,0.0000,0.0000,0.0000,11859.3486,11859.3486,20.2865,12.5592,5442.4000,0.0000,5442.4000,0.1411,1236.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1236.9091,0.0000,0.0000,0.0000,4205.4909,4205.4909,20.1139,12.8166,864.5000,0.0000,864.5000,0.0224,233.6486,3.7000,1.0000,0.0000,0.0000,0.0000,233.6486,0.0000,0.0000,0.0000,630.8514,630.8514,20.0459,12.3187,10984.0000,0.0000,10984.0000,0.2848,2496.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2496.3636,0.0000,0.0000,0.0000,8487.6364,8487.6364,19.6976,12.4003,13381.8000,0.0000,13381.8000,0.3469,3616.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3616.7027,0.0000,0.0000,0.0000,9765.0973,9765.0973,19.2196,15.5481,17.3838,-5.9638,-89456.8554,6.3170,816.6213,8.1662,6.3170,0.0000,9.1644,15.5274,15.3292,15.4283,-0.6036,-4828.7350,6.3170,1652.4607,16.5246,6.3170,0.0000,32.2244,15.3068,15.1537,15.2303,-0.5327,-3729.2309,6.3170,1903.4264,19.0343,6.3170,0.0000,42.0715,20.3296,20.3152,43.3027,20.3008,43.2305,20.2865,43.1585,20.2865,1750.5501,70.0220,20.0880,20.0739,42.9539,20.0599,42.8818,20.0459,42.8101,20.0459,1750.5501,70.0220,19.2968,19.2707,42.8735,19.2450,42.7139,19.2196,42.5589,19.2196,509.7027,10.1941,15.5481,15.5412,21.7699,15.5343,21.7456,15.5274,21.7214,15.5274,1750.5501,70.0220,15.3292,15.3217,22.0695,15.3143,22.0371,15.3068,22.0047,15.3068,1750.5501,70.0220,15.1537,15.1392,21.5763,15.1247,21.5090,15.1103,21.4418,15.1103,509.7027,10.1941,6.3170,112.6906,4.2114,0.0000,83.4603,196.1509,-65801.9000,-104078.3446,-98014.8213
933.0000,15.1016,26.7683,5276.1000,73390.1000,-68114.0000,1.9028,1199.1136,4.4000,1.0000,16308.9111,4.5000,1.0000,17508.0247,0.0000,0.0000,89699.0111,4076.9864,-85622.0247,19.6356,12.3383,16247.2000,0.0000,16247.2000,0.4212,4391.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4391.1351,0.0000,0.0000,0.0000,11856.0649,11856.0649,18.9829,11.2557,11009.3000,0.0000,11009.3000,0.2854,2502.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2502.1136,0.0000,0.0000,0.0000,8507.1864,8507.1864,18.5325,11.2352,946.4000,0.0000,946.4000,0.0245,255.7838,3.7000,1.0000,0.0000,0.0000,0.0000,255.7838,0.0000,0.0000,0.0000,690.6162,690.6162,18.4776,10.7504,12046.2000,0.0000,12046.2000,0.3123,2737.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2737.7727,0.0000,0.0000,0.0000,9308.4273,9308.4273,17.9847,10.6874,12258.9000,0.0000,12258.9000,0.3178,3313.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3313.2162,0.0000,0.0000,0.0000,8945.6838,8945.6838,17.5420,15.9857,16.7639,-1.9593,-29389.2622,4.8962,648.2614,6.4826,4.8962,0.0000,4.2672,15.9459,15.1542,15.5500,-1.8688,-14950.6659,4.8962,1274.6383,12.7464,4.8962,0.0000,15.0047,15.1293,15.1585,15.1439,0.0788,551.5962,4.8962,1480.3854,14.8039,4.8962,0.0000,19.5898,19.0077,18.9995,30.4141,18.9912,30.4068,18.9829,30.3991,18.9829,1119.5108,44.7804,18.4959,18.4898,27.8397,18.4838,27.8507,18.4776,27.8612,18.4776,1119.5108,44.7804,17.5110,17.5222,22.6409,17.5326,22.9419,17.5420,23.2315,17.5420,327.0604,6.5412,15.9857,15.9724,26.4041,15.9591,26.3168,15.9459,26.2302,15.9459,1119.5108,44.7804,15.1542,15.1459,20.3792,15.1376,20.3408,15.1293,20.3025,15.1293,1119.5108,44.7804,15.1585,15.1394,21.6510,15.1204,21.5337,15.1016,21.4182,15.1016,327.0604,6.5412,4.8962,55.8963,3.2641,0.0000,38.8618,94.7580,-15606.0000,-46314.0462,-43788.3319
934.0000,15.0548,26.5665,6430.9000,69945.1000,-63514.2000,1.8135,1461.5682,4.4000,1.0000,15543.3556,4.5000,1.0000,17004.9237,0.0000,0.0000,85488.4556,4969.3318,-80519.1237,19.4890,12.1917,13762.0000,0.0000,13762.0000,0.3568,3719.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3719.4595,0.0000,0.0000,0.0000,10042.5405,10042.5405,18.8934,11.1661,13341.3000,0.0000,13341.3000,0.3459,3032.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3032.1136,0.0000,0.0000,0.0000,10309.1864,10309.1864,18.3257,11.0284,559.8000,0.0000,559.8000,0.0145,151.2973,3.7000,1.0000,0.0000,0.0000,0.0000,151.2973,0.0000,0.0000,0.0000,408.5027,408.5027,18.2663,10.5391,13434.2000,0.0000,13434.2000,0.3483,3053.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3053.2273,0.0000,0.0000,0.0000,10380.9727,10380.9727,17.6946,10.3974,10013.2000,0.0000,10013.2000,0.2596,2706.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2706.2703,0.0000,0.0000,0.0000,7306.9297,7306.9297,17.2413,15.7898,16.5155,-1.7571,-26356.7521,4.7079,629.3668,6.2937,4.7079,0.0000,3.7935,15.7592,15.2269,15.4931,-1.2083,-9666.7496,4.7079,1228.3754,12.2838,4.7079,0.0000,13.3390,15.1967,15.1099,15.1533,-0.2250,-1575.2821,4.7079,1422.9146,14.2291,4.7079,0.0000,17.4152,18.9360,18.9217,31.7260,18.9075,31.6522,18.8934,31.5790,18.8934,1045.2457,41.8098,18.3032,18.2908,28.5992,18.2786,28.5382,18.2663,28.4777,18.2663,1045.2457,41.8098,17.2922,17.2747,23.8236,17.2577,23.7187,17.2413,23.6225,17.2413,305.5274,6.1105,15.7898,15.7796,23.9394,15.7694,23.8939,15.7592,23.8484,15.7592,1045.2457,41.8098,15.2269,15.2168,21.3820,15.2067,21.3283,15.1967,21.2749,15.1967,1045.2457,41.8098,15.1099,15.0914,21.0805,15.0731,20.9831,15.0548,20.8860,15.0548,305.5274,6.1105,4.7079,50.1863,3.1386,0.0000,34.5478,84.7341,-12403.7000,-42070.9917,-37598.7837
935.0000,15.0763,26.0752,9094.8000,57447.6000,-48352.8000,1.4894,2067.0000,4.4000,1.0000,12766.1333,4.5000,1.0000,14833.1333,0.0000,0.0000,70213.7333,7027.8000,-63185.9333,18.2310,10.9337,13432.4000,0.0000,13432.4000,0.3483,3630.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3630.3784,0.0000,0.0000,0.0000,9802.0216,9802.0216,17.7285,10.0012,37168.8000,0.0000,37168.8000,0.9637,8447.4545,4.4000,1.0000,0.0000,0.0000,0.0000,8447.4545,0.0000,0.0000,0.0000,28721.3455,28721.3455,16.2945,8.9972,418.1000,0.0000,418.1000,0.0108,113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,113.0000,0.0000,0.0000,0.0000,305.1000,305.1000,16.2886,8.5613,16327.7000,0.0000,16327.7000,0.4233,3710.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3710.8409,0.0000,0.0000,0.0000,12616.8591,12616.8591,15.6587,8.3614,8729.9000,0.0000,8729.9000,0.2263,2359.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2359.4324,0.0000,0.0000,0.0000,6370.4676,6370.4676,15.4261,16.5190,15.9725,1.4592,21887.9262,5.1928,709.0843,7.0908,5.1928,0.0000,5.0906,16.4722,15.0743,15.7732,-3.4996,-27996.8510,5.1928,1339.9950,13.4000,5.1928,0.0000,17.9000,15.0511,15.1306,15.0909,0.2274,1591.5841,5.1928,1573.3812,15.7338,5.1928,0.0000,23.3699,17.7416,17.7373,20.9865,17.7329,21.0168,17.7285,21.0465,17.7285,1240.9827,49.6393,16.2793,16.2825,10.2050,16.2856,10.3022,16.2886,10.3984,16.2886,1240.9827,49.6393,15.3406,15.3703,2.9294,15.3988,3.4083,15.4261,3.8728,15.4261,362.2608,7.2452,16.5190,16.5033,31.1819,16.4877,31.0829,16.4722,30.9844,16.4722,1240.9827,49.6393,15.0743,15.0666,19.9084,15.0589,19.8825,15.0511,19.8565,15.0511,1240.9827,49.6393,15.1306,15.1124,21.4351,15.0943,21.3463,15.0763,21.2578,15.0763,362.2608,7.2452,5.1928,65.7041,3.4619,0.0000,46.3605,112.0646,27724.1000,-5370.1396,-4517.3406
936.0000,15.0422,25.5337,11493.3000,51315.2000,-39821.9000,1.3304,2612.1136,4.4000,1.0000,11403.3778,4.5000,1.0000,14015.4914,0.0000,0.0000,62718.5778,8881.1864,-53837.3914,17.6560,10.3587,13436.5000,0.0000,13436.5000,0.3484,3631.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4865,0.0000,0.0000,0.0000,9805.0135,9805.0135,17.1644,9.4371,47736.6000,0.0000,47736.6000,1.2377,10849.2273,4.4000,1.0000,0.0000,0.0000,0.0000,10849.2273,0.0000,0.0000,0.0000,36887.3727,36887.3727,15.3734,8.0761,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,15.3621,7.6348,19521.2000,0.0000,19521.2000,0.5061,4436.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4436.6364,0.0000,0.0000,0.0000,15084.5636,15084.5636,14.6297,7.3324,4880.0000,0.0000,4880.0000,0.1265,1318.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1318.9189,0.0000,0.0000,0.0000,3561.0811,3561.0811,14.5063,16.6335,15.5699,2.9209,43813.1929,5.3401,740.8559,7.4086,5.3401,0.0000,5.5362,16.5944,15.1679,15.8812,-3.6729,-29383.2000,5.3401,1372.1633,13.7216,5.3401,0.0000,19.4668,15.1413,15.0912,15.1162,-0.1476,-1032.8588,5.3401,1616.3772,16.1638,5.3401,0.0000,25.4155,17.1800,17.1748,17.8829,17.1696,17.8919,17.1644,17.9010,17.1644,1303.3424,52.1337,15.3585,15.3597,5.1539,15.3609,5.2094,15.3621,5.2649,15.3621,1303.3424,52.1337,14.4568,14.4733,-2.5503,14.4898,-2.3099,14.5063,-2.0675,14.5063,380.3227,7.6065,16.6335,16.6204,31.1638,16.6074,31.1003,16.5944,31.0368,16.5944,1303.3424,52.1337,15.1679,15.1590,21.0969,15.1501,21.0583,15.1413,21.0198,15.1413,1303.3424,52.1337,15.0912,15.0748,20.9776,15.0585,20.9138,15.0422,20.8497,15.0422,380.3227,7.6065,5.3401,70.9578,3.5601,0.0000,50.4185,121.3762,46174.8000,11808.8774,13397.1341
937.0000,15.0301,24.9924,13543.3000,46309.6000,-32766.3000,1.2007,3078.0227,4.4000,1.0000,10291.0222,4.5000,1.0000,13369.0449,0.0000,0.0000,56600.6222,10465.2773,-46135.3449,17.3516,10.0543,13436.5000,0.0000,13436.5000,0.3484,3631.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4865,0.0000,0.0000,0.0000,9805.0135,9805.0135,16.8406,9.1133,48613.9000,0.0000,48613.9000,1.2604,11048.6136,4.4000,1.0000,0.0000,0.0000,0.0000,11048.6136,0.0000,0.0000,0.0000,37565.2864,37565.2864,14.9503,7.6530,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0000,0.0000,0.0000,303.9324,303.9324,14.9341,7.2068,22199.6000,0.0000,22199.6000,0.5756,5045.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5045.3636,0.0000,0.0000,0.0000,17154.2364,17154.2364,14.0709,6.7736,1511.3000,0.0000,1511.3000,0.0392,408.4595,3.7000,1.0000,0.0000,0.0000,0.0000,408.4595,0.0000,0.0000,0.0000,1102.8405,1102.8405,14.0461,16.5880,15.3170,3.3677,50515.8027,5.1525,722.0201,7.2202,5.1525,0.0000,4.9729,16.5509,15.2280,15.8894,-3.2862,-26289.2596,5.1525,1323.5203,13.2352,5.1525,0.0000,17.4861,15.2001,15.0821,15.1411,-0.3352,-2346.5122,5.1525,1558.0426,15.5804,5.1525,0.0000,22.8295,16.8582,16.8523,16.8554,16.8465,16.8536,16.8406,16.8518,16.8406,1224.1416,48.9657,14.9350,14.9347,4.5170,14.9344,4.5497,14.9341,4.5824,14.9341,1224.1416,48.9657,14.0154,14.0256,-3.3145,14.0359,-3.1668,14.0461,-3.0185,14.0461,357.3819,7.1476,16.5880,16.5756,29.9555,16.5632,29.8992,16.5509,29.8430,16.5509,1224.1416,48.9657,15.2280,15.2187,21.6802,15.2094,21.6388,15.2001,21.5975,15.2001,1224.1416,48.9657,15.0821,15.0646,20.9492,15.0473,20.8718,15.0301,20.7950,15.0301,357.3819,7.1476,5.1525,64.3104,3.4350,0.0000,45.2886,109.5990,53411.5000,19795.9643,21880.0308
938.0000,15.0342,24.3708,15586.7000,41739.3000,-26152.6000,1.0822,3542.4318,4.4000,1.0000,9275.4000,4.5000,1.0000,12817.8318,0.0000,0.0000,51014.7000,12044.2682,-38970.4318,16.9160,9.6187,13436.6000,0.0000,13436.6000,0.3484,3631.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3631.5135,0.0000,0.0000,0.0000,9805.0865,9805.0865,16.4294,8.7021,57351.4000,0.0000,57351.4000,1.4869,13034.4091,4.4000,1.0000,0.0000,0.0000,0.0000,13034.4091,0.0000,0.0000,0.0000,44316.9909,44316.9909,14.2894,6.9921,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,14.2807,6.5534,24242.6000,0.0000,24242.6000,0.6285,5509.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5509.6818,0.0000,0.0000,0.0000,18732.9182,18732.9182,13.3761,6.0788,869.6000,0.0000,869.6000,0.0225,235.0270,3.7000,1.0000,0.0000,0.0000,0.0000,235.0270,0.0000,0.0000,0.0000,634.5730,634.5730,13.3956,16.6482,15.0219,4.4906,67358.8191,5.3692,761.2820,7.6128,5.3692,0.0000,5.6273,16.6112,15.2674,15.9393,-3.4786,-27829.1020,5.3692,1376.5014,13.7650,5.3692,0.0000,19.7871,15.2404,15.0850,15.1627,-0.4599,-3219.0755,5.3692,1622.1916,16.2219,5.3692,0.0000,25.8337,16.4425,16.4381,14.5028,16.4338,14.5141,16.4294,14.5254,16.4294,1315.8353,52.6334,14.2746,14.2767,0.7204,14.2787,0.7739,14.2807,0.8272,14.2807,1315.8353,52.6334,13.3455,13.3625,-7.7542,13.3791,-7.5291,13.3956,-7.3068,13.3956,383.9404,7.6788,16.6482,16.6358,30.1623,16.6235,30.1068,16.6112,30.0514,16.6112,1315.8353,52.6334,15.2674,15.2584,21.9944,15.2494,21.9578,15.2404,21.9213,15.2404,1315.8353,52.6334,15.0850,15.0680,21.0526,15.0511,20.9823,15.0342,20.9122,15.0342,383.9404,7.6788,5.3692,72.0277,3.5795,0.0000,51.2482,123.2759,70169.1000,34826.7178,36310.6416
939.0000,15.0372,23.5783,17876.9000,37526.7000,-19649.8000,0.9729,4062.9318,4.4000,1.0000,8339.2667,4.5000,1.0000,12402.1985,0.0000,0.0000,45865.9667,13813.9682,-32051.9985,16.6177,9.3204,13436.8000,0.0000,13436.8000,0.3484,3631.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3631.5676,0.0000,0.0000,0.0000,9805.2324,9805.2324,16.1213,8.3940,57655.5000,0.0000,57655.5000,1.4948,13103.5227,4.4000,1.0000,0.0000,0.0000,0.0000,13103.5227,0.0000,0.0000,0.0000,44551.9773,44551.9773,13.9244,6.6271,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,13.9135,6.1862,25771.7000,0.0000,25771.7000,0.6682,5857.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5857.2045,0.0000,0.0000,0.0000,19914.4955,19914.4955,12.9315,5.6342,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,12.9612,16.6495,14.8054,4.9864,74796.6770,5.2578,751.9596,7.5196,5.2578,0.0000,5.2842,16.6128,15.2887,15.9508,-3.3565,-26852.1433,5.2578,1347.3265,13.4733,5.2578,0.0000,18.5807,15.2613,15.0893,15.1753,-0.4984,-3488.5935,5.2578,1587.7343,15.8773,5.2578,0.0000,24.2586,16.1342,16.1299,13.2006,16.1256,13.2087,16.1213,13.2168,16.1213,1268.3383,50.7335,13.9094,13.9107,-0.1259,13.9121,-0.0853,13.9135,-0.0448,13.9135,1268.3383,50.7335,12.9175,12.9322,-9.2824,12.9468,-9.1028,12.9612,-8.9235,12.9612,370.1848,7.4037,16.6495,16.6373,29.7903,16.6251,29.7366,16.6128,29.6830,16.6128,1268.3383,50.7335,15.2887,15.2796,22.1166,15.2704,22.0788,15.2613,22.0411,15.2613,1268.3383,50.7335,15.0893,15.0718,21.1348,15.0545,21.0600,15.0372,20.9855,15.0372,370.1848,7.4037,5.2578,67.9908,3.5052,0.0000,48.1235,116.1143,78019.5000,42807.3580,44455.9403
940.0000,15.0438,22.6405,20286.1000,33890.0000,-13603.9000,0.8787,4610.4773,4.4000,1.0000,7531.1111,4.5000,1.0000,12141.5884,0.0000,0.0000,41421.1111,15675.6227,-25745.4884,16.2544,8.9571,13437.0000,0.0000,13437.0000,0.3484,3631.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3631.6216,0.0000,0.0000,0.0000,9805.3784,9805.3784,15.7834,8.0561,66596.9000,0.0000,66596.9000,1.7266,15135.6591,4.4000,1.0000,0.0000,0.0000,0.0000,15135.6591,0.0000,0.0000,0.0000,51461.2409,51461.2409,13.3636,6.0663,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,13.3588,5.6315,27043.2000,0.0000,27043.2000,0.7011,6146.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6146.1818,0.0000,0.0000,0.0000,20897.0182,20897.0182,12.3762,5.0789,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,12.4181,16.6687,14.5434,6.0263,90395.0634,5.5138,796.8964,7.9690,5.5138,0.0000,6.0942,16.6336,15.3282,15.9809,-3.4704,-27762.8285,5.5138,1411.2513,14.1125,5.5138,0.0000,21.4287,15.3014,15.0937,15.1976,-0.6310,-4416.7009,5.5138,1663.5561,16.6356,5.5138,0.0000,27.9769,15.7933,15.7900,11.4154,15.7867,11.4311,15.7834,11.4466,15.7834,1378.5968,55.1439,13.3491,13.3524,-3.3356,13.3556,-3.2794,13.3588,-3.2235,13.3588,1378.5968,55.1439,12.3628,12.3815,-12.7630,12.3999,-12.5436,12.4181,-12.3263,12.4181,402.1119,8.0422,16.6687,16.6570,29.7077,16.6453,29.6599,16.6336,29.6121,16.6336,1378.5968,55.1439,15.3282,15.3192,22.4332,15.3103,22.3985,15.3014,22.3639,15.3014,1378.5968,55.1439,15.0937,15.0770,21.2095,15.0604,21.1451,15.0438,21.0807,15.0438,402.1119,8.0422,5.5138,77.4893,3.6759,0.0000,55.4997,132.9891,94284.0000,57009.8140,58215.5340
941.0000,15.0542,24.4725,18028.6000,49683.2000,-31654.6000,1.2881,4097.4091,4.4000,1.0000,11040.7111,4.5000,1.0000,15138.1202,0.0000,0.0000,60723.9111,13931.1909,-46792.7202,17.0169,9.7196,13437.0000,0.0000,13437.0000,0.3484,3631.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3631.6216,0.0000,0.0000,0.0000,9805.3784,9805.3784,16.5762,8.8490,66381.2000,0.0000,66381.2000,1.7211,15086.6364,4.4000,1.0000,0.0000,0.0000,0.0000,15086.6364,0.0000,0.0000,0.0000,51294.5636,51294.5636,14.4247,7.1274,417.3000,0.0000,417.3000,0.0108,112.7838,3.7000,1.0000,0.0000,0.0000,0.0000,112.7838,0.0000,0.0000,0.0000,304.5162,304.5162,14.3922,6.6649,28151.8000,0.0000,28151.8000,0.7299,6398.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6398.1364,0.0000,0.0000,0.0000,21753.6636,21753.6636,13.4797,6.1824,869.6000,0.0000,869.6000,0.0225,235.0270,3.7000,1.0000,0.0000,0.0000,0.0000,235.0270,0.0000,0.0000,0.0000,634.5730,634.5730,13.4029,15.9175,14.6602,3.9967,59949.9555,6.1812,889.1812,8.8918,6.1812,0.0000,8.5860,15.9013,15.5135,15.7074,-1.1556,-9244.9560,6.1812,1599.2013,15.9920,6.1812,0.0000,30.1905,15.4864,15.0991,15.2928,-1.3191,-9233.9484,6.1812,1857.8866,18.5789,6.1812,0.0000,39.4161,16.6057,16.5958,20.9817,16.5860,20.9294,16.5762,20.8776,16.5762,1684.9280,67.3971,14.4119,14.4053,9.5592,14.3987,9.5127,14.3922,9.4666,14.3922,1684.9280,67.3971,13.4531,13.4357,3.4122,13.4190,3.1869,13.4029,2.9703,13.4029,490.7325,9.8146,15.9175,15.9121,22.0650,15.9067,22.0792,15.9013,22.0931,15.9013,1684.9280,67.3971,15.5135,15.5045,24.1631,15.4954,24.1277,15.4864,24.0924,15.4864,1684.9280,67.3971,15.0991,15.0842,21.2902,15.0692,21.2462,15.0542,21.2019,15.0542,490.7325,9.8146,6.1812,106.1404,4.1208,0.0000,78.1926,184.3330,77602.3000,36999.9746,41471.0512
942.0000,15.1093,24.9636,17267.6000,56348.5000,-39080.9000,1.4609,3924.4545,4.4000,1.0000,12521.8889,4.5000,1.0000,16446.3434,0.0000,0.0000,68870.3889,13343.1455,-55527.2434,17.1866,9.8893,13436.1000,0.0000,13436.1000,0.3484,3631.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3631.3784,0.0000,0.0000,0.0000,9804.7216,9804.7216,16.7966,9.0694,74986.2000,0.0000,74986.2000,1.9442,17042.3182,4.4000,1.0000,0.0000,0.0000,0.0000,17042.3182,0.0000,0.0000,0.0000,57943.8818,57943.8818,14.6290,7.3317,551.7000,0.0000,551.7000,0.0143,149.1081,3.7000,1.0000,0.0000,0.0000,0.0000,149.1081,0.0000,0.0000,0.0000,402.5919,402.5919,14.6015,6.8742,28324.2000,0.0000,28324.2000,0.7344,6437.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6437.3182,0.0000,0.0000,0.0000,21886.8818,21886.8818,13.7827,6.4854,4559.1000,0.0000,4559.1000,0.1182,1232.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1232.1892,0.0000,0.0000,0.0000,3326.9108,3326.9108,13.6390,15.7073,14.6731,3.6858,55287.1118,6.9305,996.4457,9.9645,6.9305,0.0000,12.1020,15.6894,15.4711,15.5803,-0.7293,-5834.4386,6.9305,1802.0654,18.0207,6.9305,0.0000,42.5535,15.4496,15.1523,15.3009,-1.1353,-7947.0791,6.9305,2082.4145,20.8241,6.9305,0.0000,55.5570,16.8198,16.8121,22.8399,16.8044,22.8169,16.7966,22.7938,16.7966,2060.6624,82.4265,14.6139,14.6098,11.4707,14.6056,11.4608,14.6015,11.4508,14.6015,2060.6624,82.4265,13.6582,13.6519,5.9055,13.6455,5.8715,13.6390,5.8356,13.6390,599.2936,11.9859,15.7073,15.7013,20.9829,15.6953,20.9818,15.6894,20.9807,15.6894,2060.6624,82.4265,15.4711,15.4639,23.4034,15.4568,23.3866,15.4496,23.3697,15.4496,2060.6624,82.4265,15.1523,15.1379,21.9305,15.1236,21.8909,15.1093,21.8512,15.1093,599.2936,11.9859,6.9305,145.5016,4.6203,0.0000,110.2125,255.7141,82776.4000,37837.7445,41505.5942
943.0000,15.1487,26.7010,9453.5000,109040.1000,-99586.6000,2.8271,2148.5227,4.4000,1.0000,24231.1333,4.5000,1.0000,26379.6561,0.0000,0.0000,133271.2333,7304.9773,-125966.2561,19.1551,11.8578,13430.2000,0.0000,13430.2000,0.3482,3629.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3629.7838,0.0000,0.0000,0.0000,9800.4162,9800.4162,18.7954,11.0681,44355.9000,0.0000,44355.9000,1.1500,10080.8864,4.4000,1.0000,0.0000,0.0000,0.0000,10080.8864,0.0000,0.0000,0.0000,34275.0136,34275.0136,17.7053,10.4080,503.4000,0.0000,503.4000,0.0131,136.0541,3.7000,1.0000,0.0000,0.0000,0.0000,136.0541,0.0000,0.0000,0.0000,367.3459,367.3459,17.6388,9.9115,26968.4000,0.0000,26968.4000,0.6992,6129.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6129.1818,0.0000,0.0000,0.0000,20839.2182,20839.2182,16.9759,9.6786,15306.7000,0.0000,15306.7000,0.3969,4136.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4136.9459,0.0000,0.0000,0.0000,11169.7541,11169.7541,16.4636,14.6985,15.5810,-3.6998,-55497.2655,8.1516,1130.4080,11.3041,8.1516,0.0000,19.6921,14.6961,15.4347,15.0654,2.9025,23219.8668,8.1516,2163.3313,21.6333,8.1516,0.0000,69.2425,15.4167,15.1852,15.3009,-1.0399,-7279.2313,8.1516,2449.3267,24.4933,8.1516,0.0000,90.4017,18.8434,18.8274,42.6065,18.8114,42.5014,18.7954,42.3968,18.7954,2743.4489,109.7380,17.6936,17.6752,41.9078,17.6570,41.7588,17.6388,41.6106,17.6388,2743.4489,109.7380,16.6207,16.5675,41.4727,16.5152,40.8849,16.4636,40.3069,16.4636,796.2716,15.9254,14.6985,14.6977,11.7835,14.6969,11.8301,14.6961,11.8765,14.6961,2743.4489,109.7380,15.4347,15.4287,22.9359,15.4227,22.9283,15.4167,22.9206,15.4167,2743.4489,109.7380,15.1852,15.1730,22.2333,15.1608,22.2174,15.1487,22.2010,15.1487,796.2716,15.9254,8.1516,227.7521,5.4344,0.0000,179.3363,407.0885,978.0000,-49514.5080,-39556.6300
944.0000,15.1497,27.0378,6299.2000,145654.7000,-139355.5000,3.7764,1431.6364,4.4000,1.0000,32367.7111,4.5000,1.0000,33799.3475,0.0000,0.0000,178022.4111,4867.5636,-173154.8475,19.9264,12.6291,22809.8000,0.0000,22809.8000,0.5914,6164.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6164.8108,0.0000,0.0000,0.0000,16644.9892,16644.9892,19.4319,11.7046,30377.7000,0.0000,30377.7000,0.7876,6904.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6904.0227,0.0000,0.0000,0.0000,23473.6773,23473.6773,18.7843,11.4870,1026.1000,0.0000,1026.1000,0.0266,277.3243,3.7000,1.0000,0.0000,0.0000,0.0000,277.3243,0.0000,0.0000,0.0000,748.7757,748.7757,18.7241,10.9968,25532.1000,0.0000,25532.1000,0.6620,5802.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5802.7500,0.0000,0.0000,0.0000,19729.3500,19729.3500,18.1798,10.8825,16269.2000,0.0000,16269.2000,0.4218,4397.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4397.0811,0.0000,0.0000,0.0000,11872.1189,11872.1189,17.7478,14.7917,16.2698,-7.1440,-107159.5323,9.3986,1268.5364,12.6854,9.3986,0.0000,30.1826,14.7811,15.2255,15.0033,2.0138,16110.2254,9.3986,2500.4605,25.0046,9.3986,0.0000,106.1294,15.2124,15.1801,15.1962,-0.1670,-1168.9513,9.3986,2835.7899,28.3579,9.3986,0.0000,138.5605,19.4672,19.4554,45.6307,19.4436,45.5813,19.4319,45.5319,19.4319,3528.4498,141.1380,18.7637,18.7505,47.9076,18.7373,47.8326,18.7241,47.7575,18.7241,3528.4498,141.1380,17.8523,17.8175,50.8680,17.7827,50.5963,17.7478,50.3225,17.7478,1022.3749,20.4475,14.7917,14.7882,14.6800,14.7846,14.6884,14.7811,14.6968,14.7811,3528.4498,141.1380,15.2255,15.2211,20.8483,15.2167,20.8538,15.2124,20.8592,15.2124,3528.4498,141.1380,15.1801,15.1700,22.0657,15.1599,22.0686,15.1497,22.0711,15.1497,1022.3749,20.4475,9.3986,337.6154,6.2657,0.0000,274.8725,612.4879,-43340.6000,-100685.9364,-92218.2582
945.0000,15.1169,27.1312,4210.7000,156465.7000,-152255.0000,4.0567,956.9773,4.4000,1.0000,34770.1556,4.5000,1.0000,35727.1328,0.0000,0.0000,191235.8556,3253.7227,-187982.1328,20.5019,13.2046,27828.3000,0.0000,27828.3000,0.7215,7521.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7521.1622,0.0000,0.0000,0.0000,20307.1378,20307.1378,19.8832,25.0643,6585.0000,7417.8000,-832.8000,0.1923,1496.5909,4.4000,1.0000,1513.8367,4.9000,1.0000,3010.4276,0.0000,0.0000,8931.6367,5088.4091,-3843.2276,19.9933,12.6960,1731.4000,0.0000,1731.4000,0.0449,467.9459,3.7000,1.0000,0.0000,0.0000,0.0000,467.9459,0.0000,0.0000,0.0000,1263.4541,1263.4541,19.9095,12.1823,23652.3000,0.0000,23652.3000,0.6132,5375.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5375.5227,0.0000,0.0000,0.0000,18276.7773,18276.7773,19.3860,12.0887,15627.5000,0.0000,15627.5000,0.4052,4223.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4223.6486,0.0000,0.0000,0.0000,11403.8514,11403.8514,18.9389,14.7771,16.8580,-9.6854,-145281.0740,9.0507,1193.9527,11.9395,9.0507,0.0000,26.9530,14.7662,15.1666,14.9664,1.7473,13978.7866,9.0507,2411.4388,24.1144,9.0507,0.0000,94.7737,15.1523,15.1469,15.1496,-0.0267,-187.1248,9.0507,2735.8810,27.3588,9.0507,0.0000,123.7347,19.9202,19.9078,47.6773,19.8955,47.6221,19.8832,47.5670,19.8832,3300.6454,132.0258,19.9571,19.9412,55.9531,19.9254,55.8549,19.9095,55.7569,19.9095,3300.6454,132.0258,19.0593,19.0189,60.3941,18.9788,60.0706,18.9389,59.7489,18.9389,956.7945,19.1359,14.7771,14.7735,15.4011,14.7698,15.4076,14.7662,15.4140,14.7662,3300.6454,132.0258,15.1666,15.1618,20.5596,15.1570,20.5569,15.1523,20.5541,15.1523,3300.6454,132.0258,15.1469,15.1369,21.6101,15.1269,21.6074,15.1169,21.6044,15.1169,956.7945,19.1359,9.0507,304.1539,6.0338,0.0000,245.4614,549.6152,-84248.3000,-140574.1400,-131489.4122
