Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
946.0000,15.0962,27.1884,2794.0000,166072.9000,-163278.9000,4.3057,635.0000,4.4000,1.0000,36905.0889,4.5000,1.0000,37540.0889,0.0000,0.0000,202977.9889,2159.0000,-200818.9889,20.6394,13.3421,31637.9000,0.0000,31637.9000,0.8203,8550.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8550.7838,0.0000,0.0000,0.0000,23087.1162,23087.1162,19.9695,30.0221,1946.2000,7563.8000,-5617.6000,0.1961,442.3182,4.4000,1.0000,1543.6327,4.9000,1.0000,1985.9508,0.0000,0.0000,9107.4327,1503.8818,-7603.5508,20.1794,12.8821,1874.8000,0.0000,1874.8000,0.0486,506.7027,3.7000,1.0000,0.0000,0.0000,0.0000,506.7027,0.0000,0.0000,0.0000,1368.0973,1368.0973,20.1033,12.3761,20668.2000,0.0000,20668.2000,0.5359,4697.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4697.3182,0.0000,0.0000,0.0000,15970.8818,15970.8818,19.6625,12.3652,13702.6000,0.0000,13702.6000,0.3553,3703.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3703.4054,0.0000,0.0000,0.0000,9999.1946,9999.1946,19.2954,15.0730,17.1842,-10.1981,-152971.9499,9.3928,1223.5849,12.2358,9.3928,0.0000,30.1266,15.0581,15.1384,15.0982,0.3635,2907.8650,9.3928,2489.4717,24.8947,9.3928,0.0000,105.9327,15.1244,15.1251,15.1247,0.0036,24.8682,9.3928,2842.1095,28.4211,9.3928,0.0000,138.3037,20.0021,19.9912,46.4554,19.9804,46.4167,19.9695,46.3780,19.9695,3524.5904,140.9836,20.1417,20.1289,53.9104,20.1161,53.8502,20.1033,53.7900,20.1033,3524.5904,140.9836,19.3865,19.3561,59.3093,19.3258,59.1300,19.2954,58.9498,19.2954,1021.2641,20.4253,15.0730,15.0680,18.9212,15.0631,18.9134,15.0581,18.9055,15.0581,3524.5904,140.9836,15.1384,15.1337,20.5020,15.1291,20.4989,15.1244,20.4959,15.1244,3524.5904,140.9836,15.1251,15.1155,21.3788,15.1058,21.3763,15.0962,21.3736,15.0962,1021.2641,20.4253,9.3928,337.0381,6.2619,0.0000,274.3631,611.4012,-101013.0000,-157997.2498,-150039.2168
947.0000,15.0903,27.2255,1938.0000,171942.0000,-170004.0000,4.4579,440.4545,4.4000,1.0000,38209.3333,4.5000,1.0000,38649.7879,0.0000,0.0000,210151.3333,1497.5455,-208653.7879,20.6726,13.3753,37359.0000,0.0000,37359.0000,0.9686,10097.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10097.0270,0.0000,0.0000,0.0000,27261.9730,27261.9730,19.9138,31.4711,441.2000,7050.9000,-6609.7000,0.1828,100.2727,4.4000,1.0000,1438.9592,4.9000,1.0000,1539.2319,0.0000,0.0000,8489.8592,340.9273,-8148.9319,20.1318,12.8345,1921.4000,0.0000,1921.4000,0.0498,519.2973,3.7000,1.0000,0.0000,0.0000,0.0000,519.2973,0.0000,0.0000,0.0000,1402.1027,1402.1027,20.0605,12.3333,18493.6000,0.0000,18493.6000,0.4795,4203.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4203.0909,0.0000,0.0000,0.0000,14290.5091,14290.5091,19.6782,12.3809,12419.3000,0.0000,12419.3000,0.3220,3356.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3356.5676,0.0000,0.0000,0.0000,9062.7324,9062.7324,19.3590,15.3363,17.3476,-10.0240,-150360.5035,9.6909,1254.5173,12.5452,9.6909,0.0000,33.0873,15.3204,15.1780,15.2492,-0.6649,-5318.9245,9.6909,2553.1110,25.5311,9.6909,0.0000,116.3434,15.1637,15.1187,15.1412,-0.2403,-1682.2743,9.6909,2930.3959,29.3040,9.6909,0.0000,151.8957,19.9432,19.9334,44.5437,19.9236,44.5142,19.9138,44.4847,19.9138,3725.0393,149.0016,20.0943,20.0830,50.9697,20.0718,50.9241,20.0605,50.8785,20.0605,3725.0393,149.0016,19.4357,19.4101,56.3753,19.3846,56.2500,19.3590,56.1244,19.3590,1078.9491,21.5790,15.3363,15.3310,21.4825,15.3257,21.4720,15.3204,21.4615,15.3204,3725.0393,149.0016,15.1780,15.1733,21.0557,15.1685,21.0502,15.1637,21.0447,15.1637,3725.0393,149.0016,15.1187,15.1093,21.3528,15.0998,21.3489,15.0903,21.3449,15.0903,1078.9491,21.5790,9.6909,367.4852,6.4606,0.0000,301.3264,668.8116,-106420.4000,-164785.4026,-157361.7023
948.0000,15.1000,27.2752,1080.7000,177589.6000,-176508.9000,4.6043,245.6136,4.4000,1.0000,39464.3556,4.5000,1.0000,39709.9692,0.0000,0.0000,217053.9556,835.0864,-216218.8692,20.7560,13.4587,39261.1000,0.0000,39261.1000,1.0179,10611.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10611.1081,0.0000,0.0000,0.0000,28649.9919,28649.9919,19.9772,32.0180,0.0000,9451.8000,-9451.8000,0.2451,0.0000,0.0000,0.0000,1928.9388,4.9000,1.0000,1928.9388,0.0000,0.0000,11380.7388,0.0000,-11380.7388,20.2749,12.9776,2261.3000,0.0000,2261.3000,0.0586,611.1622,3.7000,1.0000,0.0000,0.0000,0.0000,611.1622,0.0000,0.0000,0.0000,1650.1378,1650.1378,20.1978,12.4705,16275.7000,0.0000,16275.7000,0.4220,3699.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3699.0227,0.0000,0.0000,0.0000,12576.6773,12576.6773,19.8688,12.5715,10013.1000,0.0000,10013.1000,0.2596,2706.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2706.2432,0.0000,0.0000,0.0000,7306.8568,7306.8568,19.5971,15.4708,17.5339,-10.5160,-157739.5965,9.9113,1273.9154,12.7392,9.9113,0.0000,35.3962,15.4553,15.2323,15.3438,-1.0656,-8525.1842,9.9113,2601.3789,26.0138,9.9113,0.0000,124.4620,15.2178,15.1283,15.1731,-0.4888,-3421.5756,9.9113,2993.2345,29.9323,9.9113,0.0000,162.4953,20.0066,19.9968,44.3726,19.9870,44.3416,19.9772,44.3105,19.9772,3876.3581,155.0543,20.2317,20.2204,50.7952,20.2091,50.7475,20.1978,50.6998,20.1978,3876.3581,155.0543,19.6776,19.6507,56.9197,19.6239,56.7718,19.5971,56.6244,19.5971,1122.4836,22.4497,15.4708,15.4656,22.4947,15.4605,22.4861,15.4553,22.4776,15.4553,3876.3581,155.0543,15.2323,15.2275,21.6254,15.2227,21.6187,15.2178,21.6120,15.2178,3876.3581,155.0543,15.1283,15.1189,21.5031,15.1094,21.4967,15.1000,21.4901,15.1000,1122.4836,22.4497,9.9113,391.0885,6.6075,0.0000,322.3536,713.4420,-118149.5000,-177415.9442,-169686.3563
949.0000,15.1135,27.3160,464.9000,182378.2000,-181913.3000,4.7285,105.6591,4.4000,1.0000,40528.4889,4.5000,1.0000,40634.1480,0.0000,0.0000,222906.6889,359.2409,-222547.4480,20.9286,13.6313,34024.0000,0.0000,34024.0000,0.8821,9195.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9195.6757,0.0000,0.0000,0.0000,24828.3243,24828.3243,20.2480,32.2869,2.9000,11917.2000,-11914.3000,0.3090,0.6591,4.4000,1.0000,2432.0816,4.9000,1.0000,2432.7407,0.0000,0.0000,14349.2816,2.2409,-14347.0407,20.6228,13.3256,2706.3000,0.0000,2706.3000,0.0702,731.4324,3.7000,1.0000,0.0000,0.0000,0.0000,731.4324,0.0000,0.0000,0.0000,1974.8676,1974.8676,20.5348,12.8075,15382.3000,0.0000,15382.3000,0.3988,3495.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3495.9773,0.0000,0.0000,0.0000,11886.3227,11886.3227,20.2242,12.9269,8729.8000,0.0000,8729.8000,0.2263,2359.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2359.4054,0.0000,0.0000,0.0000,6370.3946,6370.3946,19.9706,15.5293,17.7500,-11.3314,-169971.2637,9.9224,1264.8599,12.6486,9.9224,0.0000,35.5152,15.5141,15.2719,15.3930,-1.1586,-9268.6305,9.9224,2599.2113,25.9921,9.9224,0.0000,124.8804,15.2574,15.1421,15.1997,-0.6301,-4410.5196,9.9224,2993.4099,29.9341,9.9224,0.0000,163.0414,20.2798,20.2692,46.3614,20.2586,46.3215,20.2480,46.2817,20.2480,3884.0449,155.3618,20.5712,20.5591,52.8060,20.5469,52.7502,20.5348,52.6945,20.5348,3884.0449,155.3618,20.0578,20.0286,59.3364,19.9996,59.1634,19.9706,58.9911,19.9706,1124.6948,22.4939,15.5293,15.5243,22.7745,15.5192,22.7667,15.5141,22.7589,15.5141,3884.0449,155.3618,15.2719,15.2671,21.9669,15.2622,21.9593,15.2574,21.9516,15.2574,3884.0449,155.3618,15.1421,15.1326,21.6673,15.1230,21.6578,15.1135,21.6482,15.1135,1124.6948,22.4939,9.9224,392.3015,6.6149,0.0000,323.4370,715.7385,-132985.2000,-191834.5795,-183650.4137
950.0000,15.1346,27.3556,30.3000,190068.3000,-190038.0000,4.9279,6.8864,4.4000,1.0000,42237.4000,4.5000,1.0000,42244.2864,0.0000,0.0000,232305.7000,23.4136,-232282.2864,20.9503,13.6530,39258.8000,0.0000,39258.8000,1.0179,10610.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10610.4865,0.0000,0.0000,0.0000,28648.3135,28648.3135,20.2051,32.2459,0.0000,12915.8000,-12915.8000,0.3349,0.0000,0.0000,0.0000,2635.8776,4.9000,1.0000,2635.8776,0.0000,0.0000,15551.6776,0.0000,-15551.6776,20.5945,13.2972,2582.6000,0.0000,2582.6000,0.0670,698.0000,3.7000,1.0000,0.0000,0.0000,0.0000,698.0000,0.0000,0.0000,0.0000,1884.6000,1884.6000,20.5155,12.7882,13681.8000,0.0000,13681.8000,0.3547,3109.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3109.5000,0.0000,0.0000,0.0000,10572.3000,10572.3000,20.2508,12.9535,7767.3000,0.0000,7767.3000,0.2014,2099.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2099.2703,0.0000,0.0000,0.0000,5668.0297,5668.0297,20.0353,15.7329,17.8841,-11.4563,-171844.8943,10.3555,1313.3453,13.1335,10.3555,0.0000,40.3719,15.7164,15.3225,15.5194,-1.9666,-15732.9877,10.3555,2699.1251,26.9913,10.3555,0.0000,141.9577,15.3082,15.1626,15.2354,-0.8309,-5816.2143,10.3555,3119.6515,31.1965,10.3555,0.0000,185.3373,20.2330,20.2237,44.9438,20.2144,44.9181,20.2051,44.8923,20.2051,4189.4807,167.5792,20.5473,20.5367,51.0653,20.5261,51.0264,20.5155,50.9874,20.5155,4189.4807,167.5792,20.1089,20.0844,57.7093,20.0598,57.5979,20.0353,57.4861,20.0353,1212.5381,24.2508,15.7329,15.7274,24.5731,15.7219,24.5607,15.7164,24.5482,15.7164,4189.4807,167.5792,15.3225,15.3177,22.3926,15.3129,22.3855,15.3082,22.3783,15.3082,4189.4807,167.5792,15.1626,15.1533,21.8893,15.1439,21.8815,15.1346,21.8736,15.1346,1212.5381,24.2508,10.3555,441.5782,6.9037,0.0000,367.6669,809.2451,-139663.3000,-201060.7207,-193394.0963
951.0000,15.1545,27.3767,0.0000,196989.1000,-196989.1000,5.1073,0.0000,0.0000,0.0000,43775.3556,4.5000,1.0000,43775.3556,0.0000,0.0000,240764.4556,0.0000,-240764.4556,21.1789,13.8817,37356.9000,0.0000,37356.9000,0.9685,10096.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10096.4595,0.0000,0.0000,0.0000,27260.4405,27260.4405,20.4660,32.5068,0.0000,10960.6000,-10960.6000,0.2842,0.0000,0.0000,0.0000,2236.8571,4.9000,1.0000,2236.8571,0.0000,0.0000,13197.4571,0.0000,-13197.4571,20.7962,13.4989,1712.3000,0.0000,1712.3000,0.0444,462.7838,3.7000,1.0000,0.0000,0.0000,0.0000,462.7838,0.0000,0.0000,0.0000,1249.5162,1249.5162,20.7311,13.0038,12604.4000,0.0000,12604.4000,0.3268,2864.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2864.6364,0.0000,0.0000,0.0000,9739.7636,9739.7636,20.4874,13.1901,6804.9000,0.0000,6804.9000,0.1764,1839.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1839.1622,0.0000,0.0000,0.0000,4965.7378,4965.7378,20.2831,15.7990,18.0411,-11.9467,-179200.2300,10.3615,1306.2894,13.0629,10.3615,0.0000,40.4418,15.7832,15.3705,15.5768,-2.0614,-16490.9987,10.3615,2694.5577,26.9456,10.3615,0.0000,142.2035,15.3560,15.1826,15.2693,-0.9904,-6932.6537,10.3615,3117.2470,31.1725,10.3615,0.0000,185.6582,20.4968,20.4865,46.9940,20.4763,46.9568,20.4660,46.9196,20.4660,4193.7650,167.7506,20.7650,20.7537,52.2318,20.7424,52.1847,20.7311,52.1376,20.7311,4193.7650,167.7506,20.3631,20.3364,59.1277,20.3097,58.9847,20.2831,58.8422,20.2831,1213.7700,24.2754,15.7990,15.7938,24.8060,15.7885,24.7960,15.7832,24.7860,15.7832,4193.7650,167.7506,15.3705,15.3657,22.7555,15.3609,22.7471,15.3560,22.7388,15.3560,4193.7650,167.7506,15.1826,15.1732,22.0765,15.1638,22.0664,15.1545,22.0562,15.1545,1213.7700,24.2754,10.3615,442.2842,6.9076,0.0000,368.3035,810.5877,-149471.2000,-210746.4545,-202623.8824
952.0000,15.1764,27.3983,10.1000,200964.9000,-200954.8000,5.2104,2.2955,4.4000,1.0000,44658.8667,4.5000,1.0000,44661.1621,0.0000,0.0000,245623.7667,7.8045,-245615.9621,21.2358,13.9385,35451.4000,0.0000,35451.4000,0.9191,9581.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9581.4595,0.0000,0.0000,0.0000,25869.9405,25869.9405,20.5679,32.6088,0.0000,11639.6000,-11639.6000,0.3018,0.0000,0.0000,0.0000,2375.4286,4.9000,1.0000,2375.4286,0.0000,0.0000,14015.0286,0.0000,-14015.0286,20.9137,13.6164,1655.2000,0.0000,1655.2000,0.0429,447.3514,3.7000,1.0000,0.0000,0.0000,0.0000,447.3514,0.0000,0.0000,0.0000,1207.8486,1207.8486,20.8510,13.1237,12755.7000,0.0000,12755.7000,0.3307,2899.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2899.0227,0.0000,0.0000,0.0000,9856.6773,9856.6773,20.6078,13.3105,7767.3000,0.0000,7767.3000,0.2014,2099.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2099.2703,0.0000,0.0000,0.0000,5668.0297,5668.0297,20.3931,15.9175,18.1553,-12.0947,-181420.4277,10.5095,1319.2228,13.1922,10.5095,0.0000,42.1998,15.9010,15.4155,15.6582,-2.4603,-19682.4257,10.5095,2724.2773,27.2428,10.5095,0.0000,148.3851,15.4010,15.2044,15.3027,-1.1383,-7968.1651,10.5095,3157.5839,31.5758,10.5095,0.0000,193.7287,20.5975,20.5877,47.1334,20.5778,47.1012,20.5679,47.0689,20.5679,4300.5423,172.0217,20.8839,20.8729,52.3009,20.8620,52.2577,20.8510,52.2145,20.8510,4300.5423,172.0217,20.4680,20.4430,58.6757,20.4181,58.5572,20.3931,58.4387,20.3931,1244.4701,24.8894,15.9175,15.9120,25.6626,15.9065,25.6503,15.9010,25.6381,15.9010,4300.5423,172.0217,15.4155,15.4106,23.0680,15.4058,23.0595,15.4010,23.0509,15.4010,4300.5423,172.0217,15.2044,15.1951,22.2724,15.1858,22.2617,15.1764,22.2509,15.1764,1244.4701,24.8894,10.5095,460.0089,7.0063,0.0000,384.3136,844.3225,-154964.8000,-217028.4945,-209071.0185
953.0000,15.1987,27.4186,61.5000,205705.2000,-205643.7000,5.3333,13.9773,4.4000,1.0000,45712.2667,4.5000,1.0000,45726.2439,0.0000,0.0000,251417.4667,47.5227,-251369.9439,21.3313,14.0340,30217.7000,0.0000,30217.7000,0.7835,8166.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8166.9459,0.0000,0.0000,0.0000,22050.7541,22050.7541,20.7628,32.8036,0.0000,14412.2000,-14412.2000,0.3737,0.0000,0.0000,0.0000,2941.2653,4.9000,1.0000,2941.2653,0.0000,0.0000,17353.4653,0.0000,-17353.4653,21.1861,13.8888,2136.2000,0.0000,2136.2000,0.0554,577.3514,3.7000,1.0000,0.0000,0.0000,0.0000,577.3514,0.0000,0.0000,0.0000,1558.8486,1558.8486,21.1138,13.3865,11740.7000,0.0000,11740.7000,0.3044,2668.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2668.3409,0.0000,0.0000,0.0000,9072.3591,9072.3591,20.8925,13.5952,9050.6000,0.0000,9050.6000,0.2347,2446.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2446.1081,0.0000,0.0000,0.0000,6604.4919,6604.4919,20.6515,15.9861,18.3188,-12.7488,-191232.6860,10.6273,1325.7855,13.2579,10.6273,0.0000,43.6346,15.9698,15.4595,15.7147,-2.6150,-20920.2607,10.6273,2748.6852,27.4869,10.6273,0.0000,153.4300,15.4450,15.2266,15.3358,-1.2786,-8950.1474,10.6273,3188.7797,31.8878,10.6273,0.0000,200.3153,20.7933,20.7831,48.3448,20.7729,48.3092,20.7628,48.2736,20.7628,4386.3604,175.4544,21.1481,21.1367,53.9351,21.1252,53.8871,21.1138,53.8393,21.1138,4386.3604,175.4544,20.7314,20.7047,60.4097,20.6780,60.2695,20.6515,60.1299,20.6515,1269.1409,25.3828,15.9861,15.9806,25.9749,15.9752,25.9636,15.9698,25.9523,15.9698,4386.3604,175.4544,15.4595,15.4546,23.3604,15.4498,23.3516,15.4450,23.3427,15.4450,4386.3604,175.4544,15.2266,15.2173,22.4585,15.2080,22.4471,15.1987,22.4357,15.1987,1269.1409,25.3828,10.6273,474.4345,7.0848,0.0000,397.3799,871.8143,-166910.7000,-229436.9556,-221103.0941
954.0000,15.2125,27.4259,240.5000,209667.4000,-209426.9000,5.4360,54.6591,4.4000,1.0000,46592.7556,4.5000,1.0000,46647.4146,0.0000,0.0000,256260.1556,185.8409,-256074.3146,21.5797,14.2824,19728.2000,0.0000,19728.2000,0.5115,5331.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5331.9459,0.0000,0.0000,0.0000,14396.2541,14396.2541,21.1873,33.2190,17.6000,15010.7000,-14993.1000,0.3892,4.0000,4.4000,1.0000,3063.4082,4.9000,1.0000,3067.4082,0.0000,0.0000,18074.1082,13.6000,-18060.5082,21.6363,14.3390,1353.1000,0.0000,1353.1000,0.0351,365.7027,3.7000,1.0000,0.0000,0.0000,0.0000,365.7027,0.0000,0.0000,0.0000,987.3973,987.3973,21.5736,13.8463,10420.5000,0.0000,10420.5000,0.2702,2368.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2368.2955,0.0000,0.0000,0.0000,8052.2045,8052.2045,21.3734,14.0761,11938.0000,0.0000,11938.0000,0.3095,3226.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3226.4865,0.0000,0.0000,0.0000,8711.5135,8711.5135,21.0671,15.9788,18.5229,-13.6425,-204637.4050,10.4272,1290.8481,12.9085,10.4272,0.0000,41.2161,15.9630,15.4802,15.7216,-2.4269,-19415.2085,10.4272,2696.1995,26.9620,10.4272,0.0000,144.9263,15.4655,15.2409,15.3532,-1.2908,-9035.7424,10.4272,3126.5858,31.2659,10.4272,0.0000,189.2130,21.2218,21.2103,51.7565,21.1988,51.7082,21.1873,51.6600,21.1873,4241.0235,169.6409,21.6118,21.5990,57.3783,21.5863,57.3185,21.5736,57.2587,21.5736,4241.0235,169.6409,21.1568,21.1268,63.9273,21.0969,63.7510,21.0671,63.5755,21.0671,1227.3581,24.5472,15.9788,15.9735,25.5868,15.9682,25.5765,15.9630,25.5661,15.9630,4241.0235,169.6409,15.4802,15.4753,23.4140,15.4704,23.4043,15.4655,23.3946,15.4655,4241.0235,169.6409,15.2409,15.2314,22.5372,15.2220,22.5233,15.2125,22.5093,15.2125,1227.3581,24.5472,10.4272,450.0982,6.9515,0.0000,375.3554,825.4536,-180980.2000,-241987.4534,-233088.3559
955.0000,15.1479,27.2385,1957.7000,114979.9000,-113022.2000,2.9811,444.9318,4.4000,1.0000,25551.0889,4.5000,1.0000,25996.0207,0.0000,0.0000,140530.9889,1512.7682,-139018.2207,20.9294,13.6321,16262.7000,0.0000,16262.7000,0.4216,4395.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4395.3243,0.0000,0.0000,0.0000,11867.3757,11867.3757,20.3987,13.3033,3453.2000,181.2000,3272.0000,0.0895,784.8182,4.4000,1.0000,36.9796,4.9000,1.0000,821.7978,0.0000,0.0000,218.1796,2668.3818,2450.2022,20.2968,12.9995,1134.9000,0.0000,1134.9000,0.0294,306.7297,3.7000,1.0000,0.0000,0.0000,0.0000,306.7297,0.0000,0.0000,0.0000,828.1703,828.1703,20.2307,12.5034,10448.0000,0.0000,10448.0000,0.2709,2374.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2374.5455,0.0000,0.0000,0.0000,8073.4545,8073.4545,19.8949,12.5976,14023.4000,0.0000,14023.4000,0.3636,3790.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3790.1081,0.0000,0.0000,0.0000,10233.2919,10233.2919,19.4510,15.8259,17.6384,-5.8111,-87167.0112,6.2342,798.0971,7.9810,6.2342,0.0000,8.8086,15.8025,15.3787,15.5906,-1.2740,-10192.1300,6.2342,1620.3560,16.2036,6.2342,0.0000,30.9733,15.3565,15.1907,15.2736,-0.5696,-3987.0370,6.2342,1875.2353,18.7524,6.2342,0.0000,40.4381,20.4358,20.4235,42.7492,20.4111,42.6946,20.3987,42.6401,20.3987,1710.3921,68.4157,20.2624,20.2518,42.5277,20.2412,42.4918,20.2307,42.4559,20.2307,1710.3921,68.4157,19.4693,19.4636,41.7314,19.4575,41.8544,19.4510,41.9719,19.4510,498.0943,9.9619,15.8259,15.8181,23.8799,15.8103,23.8445,15.8025,23.8093,15.8025,1710.3921,68.4157,15.3787,15.3713,22.2753,15.3639,22.2407,15.3565,22.2062,15.3565,1710.3921,68.4157,15.1907,15.1763,21.8187,15.1620,21.7455,15.1479,21.6736,15.1479,498.0943,9.9619,6.2342,108.6654,4.1561,0.0000,80.2200,188.8855,-67881.2000,-105565.7261,-101346.1781
956.0000,15.1304,27.1798,2582.0000,115491.5000,-112909.5000,2.9943,586.8182,4.4000,1.0000,25664.7778,4.5000,1.0000,26251.5960,0.0000,0.0000,141156.2778,1995.1818,-139161.0960,20.7733,13.4760,16253.4000,0.0000,16253.4000,0.4214,4392.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4392.8108,0.0000,0.0000,0.0000,11860.5892,11860.5892,20.2514,12.5241,6735.4000,0.0000,6735.4000,0.1746,1530.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1530.7727,0.0000,0.0000,0.0000,5204.6273,5204.6273,20.0403,12.7430,864.6000,0.0000,864.6000,0.0224,233.6757,3.7000,1.0000,0.0000,0.0000,0.0000,233.6757,0.0000,0.0000,0.0000,630.9243,630.9243,19.9753,12.2480,11679.8000,0.0000,11679.8000,0.3028,2654.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2654.5000,0.0000,0.0000,0.0000,9025.3000,9025.3000,19.6093,12.3120,13381.7000,0.0000,13381.7000,0.3469,3616.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3616.6757,0.0000,0.0000,0.0000,9765.0243,9765.0243,19.1427,15.6696,17.4062,-5.7099,-85648.8108,6.3938,825.8404,8.2584,6.3938,0.0000,9.5027,15.6483,15.3665,15.5074,-0.8686,-6948.8990,6.3938,1667.3178,16.6732,6.3938,0.0000,33.4138,15.3441,15.1735,15.2588,-0.6012,-4208.5923,6.3938,1924.3803,19.2438,6.3938,0.0000,43.6244,20.2924,20.2787,41.8208,20.2650,41.7558,20.2514,41.6910,20.2514,1788.1427,71.5257,20.0147,20.0016,41.2421,19.9884,41.1786,19.9753,41.1153,19.9753,1788.1427,71.5257,19.2133,19.1894,40.6264,19.1659,40.4909,19.1427,40.3597,19.1427,520.5681,10.4114,15.6696,15.6625,22.4525,15.6554,22.4276,15.6483,22.4026,15.6483,1788.1427,71.5257,15.3665,15.3590,22.2400,15.3516,22.2084,15.3441,22.1769,15.3441,1788.1427,71.5257,15.1735,15.1591,21.6650,15.1447,21.6006,15.1304,21.5363,15.1304,520.5681,10.4114,6.3938,116.5062,4.2625,0.0000,86.5409,203.0471,-63994.6000,-102674.6308,-96806.3021
957.0000,15.1203,26.7981,5221.8000,74122.7000,-68900.9000,1.9218,1186.7727,4.4000,1.0000,16471.7111,4.5000,1.0000,17658.4838,0.0000,0.0000,90594.4111,4035.0273,-86559.3838,19.5754,12.2781,16244.6000,0.0000,16244.6000,0.4212,4390.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4390.4324,0.0000,0.0000,0.0000,11854.1676,11854.1676,18.9431,11.2158,12994.0000,0.0000,12994.0000,0.3369,2953.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2953.1818,0.0000,0.0000,0.0000,10040.8182,10040.8182,18.4263,11.1290,946.7000,0.0000,946.7000,0.0245,255.8649,3.7000,1.0000,0.0000,0.0000,0.0000,255.8649,0.0000,0.0000,0.0000,690.8351,690.8351,18.3758,10.6485,12959.8000,0.0000,12959.8000,0.3360,2945.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2945.4091,0.0000,0.0000,0.0000,10014.3909,10014.3909,17.8603,10.5630,12258.9000,0.0000,12258.9000,0.3178,3313.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3313.2162,0.0000,0.0000,0.0000,8945.6838,8945.6838,17.4377,16.1304,16.7841,-1.6933,-25399.8567,5.0373,666.4238,6.6642,5.0373,0.0000,4.6469,16.0903,15.1929,15.6416,-2.1795,-17435.7572,5.0373,1306.6408,13.0664,5.0373,0.0000,16.3398,15.1685,15.1757,15.1721,0.0200,139.7305,5.0373,1521.3490,15.2135,5.0373,0.0000,21.3330,18.9653,18.9579,29.0034,18.9505,29.0041,18.9431,29.0045,18.9431,1176.6211,47.0648,18.3907,18.3858,25.9197,18.3808,25.9408,18.3758,25.9615,18.3758,1176.6211,47.0648,17.3999,17.4134,20.1713,17.4260,20.4951,17.4377,20.8076,17.4377,343.6129,6.8723,16.1304,16.1170,27.2448,16.1036,27.1584,16.0903,27.0725,16.0903,1176.6211,47.0648,15.1929,15.1847,20.5601,15.1766,20.5238,15.1685,20.4876,15.1685,1176.6211,47.0648,15.1757,15.1570,21.7153,15.1386,21.6052,15.1203,21.4968,15.1203,343.6129,6.8723,5.0373,60.4363,3.3582,0.0000,42.3198,102.7560,-13496.9000,-45013.4883,-42695.8834
958.0000,15.0748,26.5835,6498.2000,70375.1000,-63876.9000,1.8246,1476.8636,4.4000,1.0000,15638.9111,4.5000,1.0000,17115.7747,0.0000,0.0000,86014.0111,5021.3364,-80992.6747,19.3966,12.0993,13761.7000,0.0000,13761.7000,0.3568,3719.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3719.3784,0.0000,0.0000,0.0000,10042.3216,10042.3216,18.8220,11.0947,15380.7000,0.0000,15380.7000,0.3988,3495.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3495.6136,0.0000,0.0000,0.0000,11885.0864,11885.0864,18.1878,10.8905,550.3000,0.0000,550.3000,0.0143,148.7297,3.7000,1.0000,0.0000,0.0000,0.0000,148.7297,0.0000,0.0000,0.0000,401.5703,401.5703,18.1339,10.4066,14857.7000,0.0000,14857.7000,0.3852,3376.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3376.7500,0.0000,0.0000,0.0000,11480.9500,11480.9500,17.5212,10.2239,10013.1000,0.0000,10013.1000,0.2596,2706.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2706.2432,0.0000,0.0000,0.0000,7306.8568,7306.8568,17.0922,15.9562,16.5242,-1.4192,-21288.4808,4.8589,649.3356,6.4934,4.8589,0.0000,4.1704,15.9251,15.2631,15.5941,-1.5507,-12405.5113,4.8589,1262.7231,12.6272,4.8589,0.0000,14.6642,15.2336,15.1286,15.1811,-0.2812,-1968.6979,4.8589,1466.9311,14.6693,4.8589,0.0000,19.1454,18.8607,18.8477,30.0917,18.8348,30.0297,18.8220,29.9682,18.8220,1104.6182,44.1847,18.1664,18.1555,26.4932,18.1446,26.4447,18.1339,26.3966,18.1339,1104.6182,44.1847,17.1313,17.1178,20.9039,17.1047,20.8406,17.0922,20.7850,17.0922,322.7431,6.4549,15.9562,15.9458,24.9245,15.9354,24.8783,15.9251,24.8320,15.9251,1104.6182,44.1847,15.2631,15.2533,21.5370,15.2434,21.4862,15.2336,21.4355,15.2336,1104.6182,44.1847,15.1286,15.1106,21.1715,15.0927,21.0796,15.0748,20.9880,15.0748,322.7431,6.4549,4.8589,54.7335,3.2393,0.0000,37.9800,92.7135,-9313.4000,-39875.8897,-35662.6900
959.0000,15.0917,25.9667,10066.1000,57734.3000,-47668.2000,1.4969,2287.7500,4.4000,1.0000,12829.8444,4.5000,1.0000,15117.5944,0.0000,0.0000,70564.1444,7778.3500,-62785.7944,18.0880,10.7907,13434.8000,0.0000,13434.8000,0.3483,3631.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0270,0.0000,0.0000,0.0000,9803.7730,9803.7730,17.6104,9.8831,41064.1000,0.0000,41064.1000,1.0647,9332.7500,4.4000,1.0000,0.0000,0.0000,0.0000,9332.7500,0.0000,0.0000,0.0000,31731.3500,31731.3500,16.0961,8.7988,428.7000,0.0000,428.7000,0.0111,115.8649,3.7000,1.0000,0.0000,0.0000,0.0000,115.8649,0.0000,0.0000,0.0000,312.8351,312.8351,16.0938,8.3666,18306.0000,0.0000,18306.0000,0.4746,4160.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4160.4545,0.0000,0.0000,0.0000,14145.5455,14145.5455,15.4188,8.1215,8729.8000,0.0000,8729.8000,0.2263,2359.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2359.4054,0.0000,0.0000,0.0000,6370.3946,6370.3946,15.2080,16.6788,15.9434,2.0546,30819.1968,5.4329,742.7158,7.4272,5.4329,0.0000,5.8299,16.6331,15.1406,15.8869,-3.9094,-31274.8937,5.4329,1395.6914,13.9569,5.4329,0.0000,20.4992,15.1176,15.1435,15.1306,0.0775,542.5689,5.4329,1643.5243,16.4352,5.4329,0.0000,26.7634,17.6201,17.6169,19.0241,17.6137,19.0635,17.6104,19.1023,17.6104,1343.3132,53.7325,16.0812,16.0855,7.6275,16.0897,7.7328,16.0938,7.8371,16.0938,1343.3132,53.7325,15.1148,15.1470,-0.5817,15.1780,-0.0829,15.2080,0.4024,15.2080,391.8968,7.8379,16.6788,16.6635,32.0332,16.6483,31.9393,16.6331,31.8458,16.6331,1343.3132,53.7325,15.1406,15.1329,20.3639,15.1253,20.3384,15.1176,20.3129,15.1176,1343.3132,53.7325,15.1435,15.1262,21.4604,15.1089,21.3814,15.0917,21.3026,15.0917,391.8968,7.8379,5.4329,74.4012,3.6219,0.0000,53.0925,127.4937,34295.2000,-421.8963,86.8720
960.0000,15.0624,25.3504,12880.5000,51458.0000,-38577.5000,1.3341,2927.3864,4.4000,1.0000,11435.1111,4.5000,1.0000,14362.4975,0.0000,0.0000,62893.1111,9953.1136,-52939.9975,17.4917,10.1944,13436.4000,0.0000,13436.4000,0.3484,3631.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4595,0.0000,0.0000,0.0000,9804.9405,9804.9405,17.0294,9.3021,53267.2000,0.0000,53267.2000,1.3811,12106.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12106.1818,0.0000,0.0000,0.0000,41161.0182,41161.0182,15.1406,7.8433,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,15.1337,7.4064,21827.2000,0.0000,21827.2000,0.5659,4960.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4960.7273,0.0000,0.0000,0.0000,16866.4727,16866.4727,14.3597,7.0624,4879.9000,0.0000,4879.9000,0.1265,1318.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1318.8919,0.0000,0.0000,0.0000,3561.0081,3561.0081,14.2530,16.7668,15.5099,3.6521,54781.0442,5.6500,785.7135,7.8571,5.6500,0.0000,6.5572,16.7295,15.2537,15.9916,-4.0201,-32161.1181,5.6500,1445.5109,14.4551,5.6500,0.0000,23.0566,15.2277,15.1091,15.1684,-0.3692,-2584.3892,5.6500,1706.6359,17.0664,5.6500,0.0000,30.1023,17.0417,17.0376,15.9185,17.0335,15.9359,17.0294,15.9531,17.0294,1438.9210,57.5568,15.1268,15.1291,2.4357,15.1314,2.4990,15.1337,2.5623,15.1337,1438.9210,57.5568,14.1963,14.2152,-6.2139,14.2341,-5.9548,14.2530,-5.6937,14.2530,419.5726,8.3915,16.7668,16.7544,31.7239,16.7419,31.6667,16.7295,31.6095,16.7295,1438.9210,57.5568,15.2537,15.2450,21.7014,15.2364,21.6647,15.2277,21.6282,15.2277,1438.9210,57.5568,15.1091,15.0935,21.0766,15.0779,21.0200,15.0624,20.9632,15.0624,419.5726,8.3915,5.6500,82.8731,3.7667,0.0000,59.7160,142.5891,55245.4000,18754.2367,20035.5369
961.0000,15.0557,24.7745,15037.8000,46417.7000,-31379.9000,1.2035,3417.6818,4.4000,1.0000,10315.0444,4.5000,1.0000,13732.7263,0.0000,0.0000,56732.7444,11620.1182,-45112.6263,17.2005,9.9032,13435.9000,0.0000,13435.9000,0.3484,3631.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3631.3243,0.0000,0.0000,0.0000,9804.5757,9804.5757,16.7196,8.9923,53945.7000,0.0000,53945.7000,1.3986,12260.3864,4.4000,1.0000,0.0000,0.0000,0.0000,12260.3864,0.0000,0.0000,0.0000,41685.3136,41685.3136,14.7377,7.4404,426.5000,0.0000,426.5000,0.0111,115.2703,3.7000,1.0000,0.0000,0.0000,0.0000,115.2703,0.0000,0.0000,0.0000,311.2297,311.2297,14.7246,6.9973,24485.7000,0.0000,24485.7000,0.6348,5564.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5564.9318,0.0000,0.0000,0.0000,18920.7682,18920.7682,13.8250,6.5277,1511.2000,0.0000,1511.2000,0.0392,408.4324,3.7000,1.0000,0.0000,0.0000,0.0000,408.4324,0.0000,0.0000,0.0000,1102.7676,1102.7676,13.8084,16.6923,15.2503,4.0439,60658.4847,5.4533,766.2014,7.6620,5.4533,0.0000,5.8958,16.6572,15.3156,15.9864,-3.5272,-28217.2723,5.4533,1395.4682,13.9547,5.4533,0.0000,20.7312,15.2886,15.1054,15.1970,-0.5503,-3852.0893,5.4533,1645.3442,16.4534,5.4533,0.0000,27.0663,16.7343,16.7294,15.1671,16.7245,15.1717,16.7196,15.1764,16.7196,1352.1801,54.0872,14.7229,14.7235,2.1671,14.7240,2.2054,14.7246,2.2438,14.7246,1352.1801,54.0872,13.7726,13.7845,-6.5265,13.7965,-6.3689,13.8084,-6.2104,13.8084,394.4641,7.8893,16.6923,16.6806,30.2496,16.6689,30.1996,16.6572,30.1497,16.6572,1352.1801,54.0872,15.3156,15.3066,22.2505,15.2976,22.2118,15.2886,22.1731,15.2886,1352.1801,54.0872,15.1054,15.0888,21.1107,15.0722,21.0401,15.0557,20.9700,15.0557,394.4641,7.8893,5.4533,75.1730,3.6355,0.0000,53.6933,128.8663,62425.1000,26712.0285,28589.1230
962.0000,15.0647,24.0195,17661.0000,41768.4000,-24107.4000,1.0829,4013.8636,4.4000,1.0000,9281.8667,4.5000,1.0000,13295.7303,0.0000,0.0000,51050.2667,13647.1364,-37403.1303,16.7614,9.4641,13436.0000,0.0000,13436.0000,0.3484,3631.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3631.3514,0.0000,0.0000,0.0000,9804.6486,9804.6486,16.3062,8.5789,63944.8000,0.0000,63944.8000,1.6579,14532.9091,4.4000,1.0000,0.0000,0.0000,0.0000,14532.9091,0.0000,0.0000,0.0000,49411.8909,49411.8909,14.0647,6.7674,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,14.0596,6.3323,26532.3000,0.0000,26532.3000,0.6879,6030.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6030.0682,0.0000,0.0000,0.0000,20502.2318,20502.2318,13.1296,5.8323,869.6000,0.0000,869.6000,0.0225,235.0270,3.7000,1.0000,0.0000,0.0000,0.0000,235.0270,0.0000,0.0000,0.0000,634.5730,634.5730,13.1550,16.7220,14.9385,5.2423,78633.9164,5.7155,813.0731,8.1307,5.7155,0.0000,6.7877,16.6875,15.3608,16.0241,-3.6558,-29246.6853,5.7155,1460.3891,14.6039,5.7155,0.0000,23.8671,15.3348,15.1131,15.2239,-0.6980,-4886.0047,5.7155,1722.5976,17.2260,5.7155,0.0000,31.1605,16.3166,16.3131,12.8670,16.3097,12.8843,16.3062,12.9015,16.3062,1468.3036,58.7321,14.0511,14.0539,-1.6538,14.0568,-1.5952,14.0596,-1.5369,14.0596,1468.3036,58.7321,13.1008,13.1191,-10.8609,13.1372,-10.6288,13.1550,-10.3992,13.1550,428.0757,8.5615,16.7220,16.7105,30.2061,16.6990,30.1580,16.6875,30.1099,16.6875,1468.3036,58.7321,15.3608,15.3521,22.5916,15.3434,22.5576,15.3348,22.5236,15.3348,1468.3036,58.7321,15.1131,15.0969,21.2603,15.0808,21.1971,15.0647,21.1339,15.0647,428.0757,8.5615,5.7155,85.5423,3.8103,0.0000,61.8152,147.3575,81087.9000,43251.3005,44501.2264
963.0000,15.0719,23.0218,20626.6000,37307.1000,-16680.5000,0.9673,4687.8636,4.4000,1.0000,8290.4667,4.5000,1.0000,12978.3303,0.0000,0.0000,45597.5667,15938.7364,-29658.8303,16.4267,9.1294,13436.2000,0.0000,13436.2000,0.3484,3631.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4054,0.0000,0.0000,0.0000,9804.7946,9804.7946,15.9693,8.2420,65653.3000,0.0000,65653.3000,1.7022,14921.2045,4.4000,1.0000,0.0000,0.0000,0.0000,14921.2045,0.0000,0.0000,0.0000,50732.0955,50732.0955,13.6518,6.3545,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0000,0.0000,0.0000,311.0108,311.0108,13.6450,5.9178,28730.7000,0.0000,28730.7000,0.7449,6529.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6529.7045,0.0000,0.0000,0.0000,22200.9955,22200.9955,12.6309,5.3336,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,12.6692,16.7153,14.6922,5.9050,88575.6700,5.6757,815.4152,8.1542,5.6757,0.0000,6.6471,16.6814,15.3846,16.0330,-3.5485,-28387.8715,5.6757,1449.7323,14.4973,5.6757,0.0000,23.3727,15.3585,15.1209,15.2397,-0.7430,-5200.9223,5.6757,1709.5503,17.0955,5.6757,0.0000,30.5150,15.9788,15.9756,11.3436,15.9725,11.3599,15.9693,11.3762,15.9693,1450.4312,58.0172,13.6376,13.6401,-2.8787,13.6426,-2.8301,13.6450,-2.7815,13.6450,1450.4312,58.0172,12.6180,12.6352,-12.9272,12.6522,-12.7256,12.6692,-12.5246,12.6692,422.9037,8.4581,16.7153,16.7040,29.8259,16.6927,29.7797,16.6814,29.7335,16.6814,1450.4312,58.0172,15.3846,15.3759,22.7098,15.3672,22.6758,15.3585,22.6418,15.3585,1450.4312,58.0172,15.1209,15.1045,21.3716,15.0882,21.3064,15.0719,21.2415,15.0719,422.9037,8.4581,5.6757,83.9151,3.7838,0.0000,60.5348,144.4499,91954.3000,53673.4930,54986.8761
964.0000,15.0804,22.1093,22618.2000,33654.6000,-11036.4000,0.8726,5140.5000,4.4000,1.0000,7478.8000,4.5000,1.0000,12619.3000,0.0000,0.0000,41133.4000,17477.7000,-23655.7000,16.1299,8.8326,13436.3000,0.0000,13436.3000,0.3484,3631.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4324,0.0000,0.0000,0.0000,9804.8676,9804.8676,15.6863,7.9591,73187.8000,0.0000,73187.8000,1.8975,16633.5909,4.4000,1.0000,0.0000,0.0000,0.0000,16633.5909,0.0000,0.0000,0.0000,56554.2091,56554.2091,13.1772,5.8799,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,13.1740,5.4468,29180.0000,0.0000,29180.0000,0.7565,6631.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6631.8182,0.0000,0.0000,0.0000,22548.1818,22548.1818,12.1736,4.8763,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,12.2142,16.6804,14.4473,6.7110,100664.7426,5.8437,847.8437,8.4784,5.8437,0.0000,7.2547,16.6484,15.4215,16.0350,-3.4565,-27651.7033,5.8437,1492.5131,14.9251,5.8437,0.0000,25.5094,15.3957,15.1282,15.2620,-0.8614,-6029.5749,5.8437,1758.5764,17.5858,5.8437,0.0000,33.3046,15.6949,15.6920,10.2240,15.6892,10.2407,15.6863,10.2574,15.6863,1526.6169,61.0647,13.1638,13.1672,-5.0843,13.1706,-5.0297,13.1740,-4.9752,13.1740,1526.6169,61.0647,12.1610,12.1789,-15.0384,12.1966,-14.8383,12.2142,-14.6393,12.2142,444.9477,8.8990,16.6804,16.6697,29.2584,16.6590,29.2184,16.6484,29.1785,16.6484,1526.6169,61.0647,15.4215,15.4129,22.9784,15.4043,22.9459,15.3957,22.9135,15.3957,1526.6169,61.0647,15.1282,15.1122,21.4635,15.0963,21.4041,15.0804,21.3447,15.0804,444.9477,8.8990,5.8437,90.9292,3.8958,0.0000,66.0688,156.9980,105569.1000,65836.3639,66983.4644
965.0000,15.0982,24.2706,19678.0000,49856.8000,-30178.8000,1.2926,4472.2727,4.4000,1.0000,11079.2889,4.5000,1.0000,15551.5616,0.0000,0.0000,60936.0889,15205.7273,-45730.3616,16.9315,9.6342,13436.4000,0.0000,13436.4000,0.3484,3631.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3631.4595,0.0000,0.0000,0.0000,9804.9405,9804.9405,16.5109,8.7837,71628.8000,0.0000,71628.8000,1.8571,16279.2727,4.4000,1.0000,0.0000,0.0000,0.0000,16279.2727,0.0000,0.0000,0.0000,55349.5273,55349.5273,14.2920,6.9947,425.4000,0.0000,425.4000,0.0110,114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,114.9730,0.0000,0.0000,0.0000,310.4270,310.4270,14.2615,6.5342,30077.9000,0.0000,30077.9000,0.7798,6835.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6835.8864,0.0000,0.0000,0.0000,23242.0136,23242.0136,13.3297,6.0324,869.6000,0.0000,869.6000,0.0225,235.0270,3.7000,1.0000,0.0000,0.0000,0.0000,235.0270,0.0000,0.0000,0.0000,634.5730,634.5730,13.2574,15.9307,14.5940,4.4456,66683.8794,6.4673,932.8010,9.3280,6.4673,0.0000,9.8339,15.9155,15.5716,15.7435,-1.0724,-8579.4858,6.4673,1670.8191,16.7082,6.4673,0.0000,34.5785,15.5458,15.1421,15.3440,-1.4387,-10070.7389,6.4673,1939.9136,19.3991,6.4673,0.0000,45.1451,16.5384,16.5292,20.0840,16.5201,20.0356,16.5109,19.9876,16.5109,1824.4290,72.9772,14.2795,14.2735,8.3024,14.2674,8.2591,14.2615,8.2164,14.2615,1824.4290,72.9772,13.3043,13.2880,1.7336,13.2724,1.5176,13.2574,1.3096,13.2574,531.0546,10.6211,15.9307,15.9257,21.7421,15.9206,21.7572,15.9155,21.7720,15.9155,1824.4290,72.9772,15.5716,15.5630,24.3484,15.5544,24.3164,15.5458,24.2845,15.5458,1824.4290,72.9772,15.1421,15.1275,21.6307,15.1128,21.5871,15.0982,21.5432,15.0982,531.0546,10.6211,6.4673,120.2324,4.3115,0.0000,89.5575,209.7899,86259.3000,43611.1198,48033.6546
966.0000,15.1491,24.7633,18956.2000,56163.7000,-37207.5000,1.4561,4308.2273,4.4000,1.0000,12480.8222,4.5000,1.0000,16789.0495,0.0000,0.0000,68644.5222,14647.9727,-53996.5495,17.0905,9.7932,13431.8000,0.0000,13431.8000,0.3482,3630.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3630.2162,0.0000,0.0000,0.0000,9801.5838,9801.5838,16.7170,8.9897,80565.0000,0.0000,80565.0000,2.0888,18310.2273,4.4000,1.0000,0.0000,0.0000,0.0000,18310.2273,0.0000,0.0000,0.0000,62254.7727,62254.7727,14.4786,7.1813,546.9000,0.0000,546.9000,0.0142,147.8108,3.7000,1.0000,0.0000,0.0000,0.0000,147.8108,0.0000,0.0000,0.0000,399.0892,399.0892,14.4538,6.7266,30156.1000,0.0000,30156.1000,0.7819,6853.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6853.6591,0.0000,0.0000,0.0000,23302.4409,23302.4409,13.6160,6.3187,4558.8000,0.0000,4558.8000,0.1182,1232.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1232.1081,0.0000,0.0000,0.0000,3326.6919,3326.6919,13.4818,15.7355,14.6086,4.1789,62682.9177,7.2111,1039.4836,10.3948,7.2111,0.0000,13.6325,15.7183,15.5145,15.6164,-0.7086,-5668.9302,7.2111,1872.3668,18.7237,7.2111,0.0000,47.9353,15.4938,15.1908,15.3423,-1.2041,-8428.9473,7.2111,2163.1902,21.6319,7.2111,0.0000,62.5834,16.7381,16.7311,21.7667,16.7240,21.7477,16.7170,21.7287,16.7170,2209.9346,88.3974,14.4643,14.4608,9.9752,14.4573,9.9696,14.4538,9.9639,14.4538,2209.9346,88.3974,13.4964,13.4916,3.9798,13.4868,3.9589,13.4818,3.9359,13.4818,642.3874,12.8477,15.7355,15.7297,20.8678,15.7240,20.8671,15.7183,20.8665,15.7183,2209.9346,88.3974,15.5145,15.5076,23.4882,15.5007,23.4732,15.4938,23.4580,15.4938,2209.9346,88.3974,15.1908,15.1769,22.1919,15.1630,22.1551,15.1491,22.1180,15.1491,642.3874,12.8477,7.2111,162.3444,4.8074,0.0000,124.1513,286.4956,92051.1000,45088.0290,48585.0403
967.0000,15.1814,26.6703,10308.9000,108623.6000,-98314.7000,2.8163,2342.9318,4.4000,1.0000,24138.5778,4.5000,1.0000,26481.5096,0.0000,0.0000,132762.1778,7965.9682,-124796.2096,19.0556,11.7583,13429.6000,0.0000,13429.6000,0.3482,3629.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3629.6216,0.0000,0.0000,0.0000,9799.9784,9799.9784,18.7055,10.9782,48287.8000,0.0000,48287.8000,1.2520,10974.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10974.5000,0.0000,0.0000,0.0000,37313.3000,37313.3000,17.5471,10.2498,509.0000,0.0000,509.0000,0.0132,137.5676,3.7000,1.0000,0.0000,0.0000,0.0000,137.5676,0.0000,0.0000,0.0000,371.4324,371.4324,17.4833,9.7560,28591.1000,0.0000,28591.1000,0.7413,6497.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6497.9773,0.0000,0.0000,0.0000,22093.1227,22093.1227,16.7974,9.5001,15305.8000,0.0000,15305.8000,0.3968,4136.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4136.7027,0.0000,0.0000,0.0000,11169.0973,11169.0973,16.3007,14.7605,15.5306,-3.3075,-49611.8191,8.3516,1160.4506,11.6045,8.3516,0.0000,21.1773,14.7579,15.4620,15.1099,2.8354,22683.1941,8.3516,2212.4743,22.1247,8.3516,0.0000,74.4647,15.4446,15.2171,15.3308,-1.0472,-7330.1166,8.3516,2506.4374,25.0644,8.3516,0.0000,97.2197,18.7514,18.7360,41.4541,18.7207,41.3535,18.7055,41.2533,18.7055,2863.4342,114.5374,17.5356,17.5181,40.3442,17.5007,40.2015,17.4833,40.0593,17.4833,2863.4342,114.5374,16.4507,16.3999,39.4604,16.3499,38.8946,16.3007,38.3379,16.3007,830.8534,16.6171,14.7605,14.7597,12.0182,14.7588,12.0622,14.7579,12.1060,14.7579,2863.4342,114.5374,15.4620,15.4562,22.9044,15.4504,22.8975,15.4446,22.8906,15.4446,2863.4342,114.5374,15.2171,15.2052,22.4090,15.1933,22.3937,15.1814,22.3779,15.1814,830.8534,16.6171,8.3516,243.5304,5.5677,0.0000,192.8617,436.3920,7808.6000,-44049.2788,-34258.7417
968.0000,15.1756,27.0598,6418.8000,146708.3000,-140289.5000,3.8037,1458.8182,4.4000,1.0000,32601.8444,4.5000,1.0000,34060.6626,0.0000,0.0000,179310.1444,4959.9818,-174350.1626,19.9798,12.6825,22808.8000,0.0000,22808.8000,0.5914,6164.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6164.5405,0.0000,0.0000,0.0000,16644.2595,16644.2595,19.4848,11.7575,29505.9000,0.0000,29505.9000,0.7650,6705.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6705.8864,0.0000,0.0000,0.0000,22800.0136,22800.0136,18.8566,11.5593,1026.4000,0.0000,1026.4000,0.0266,277.4054,3.7000,1.0000,0.0000,0.0000,0.0000,277.4054,0.0000,0.0000,0.0000,748.9946,748.9946,18.7945,11.0672,25625.8000,0.0000,25625.8000,0.6644,5824.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5824.0455,0.0000,0.0000,0.0000,19801.7545,19801.7545,18.2488,10.9515,16268.2000,0.0000,16268.2000,0.4218,4396.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4396.8108,0.0000,0.0000,0.0000,11871.3892,11871.3892,17.8098,14.7815,16.2956,-7.3268,-109902.1790,9.4092,1268.6925,12.6869,9.4092,0.0000,30.2853,14.7716,15.2595,15.0155,2.2134,17707.0488,9.4092,2502.0679,25.0207,9.4092,0.0000,106.4906,15.2463,15.2060,15.2261,-0.2092,-1464.1476,9.4092,2835.6303,28.3563,9.4092,0.0000,139.0320,19.5212,19.5090,45.9563,19.4969,45.9008,19.4848,45.8452,19.4848,3535.5277,141.4211,18.8359,18.8221,48.6456,18.8083,48.5617,18.7945,48.4777,18.7945,3535.5277,141.4211,17.9217,17.8844,51.7490,17.8471,51.4380,17.8098,51.1258,17.8098,1024.4121,20.4882,14.7815,14.7782,14.1659,14.7749,14.1763,14.7716,14.1868,14.7716,3535.5277,141.4211,15.2595,15.2551,20.9281,15.2507,20.9324,15.2463,20.9366,15.2463,3535.5277,141.4211,15.2060,15.1959,22.1748,15.1858,22.1757,15.1756,22.1761,15.1756,1024.4121,20.4882,9.4092,338.6750,6.2728,0.0000,275.8078,614.4828,-45054.4000,-102483.7512,-93659.2779
969.0000,15.1405,27.1751,3864.4000,159132.1000,-155267.7000,4.1258,878.2727,4.4000,1.0000,35362.6889,4.5000,1.0000,36240.9616,0.0000,0.0000,194494.7889,2986.1273,-191508.6616,20.6078,13.3105,27827.3000,0.0000,27827.3000,0.7215,7520.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7520.8919,0.0000,0.0000,0.0000,20306.4081,20306.4081,19.9904,25.8674,6022.3000,7549.9000,-1527.6000,0.1957,1368.7045,4.4000,1.0000,1540.7959,4.9000,1.0000,2909.5005,0.0000,0.0000,9090.6959,4653.5955,-4437.1005,20.1171,12.8198,1731.3000,0.0000,1731.3000,0.0449,467.9189,3.7000,1.0000,0.0000,0.0000,0.0000,467.9189,0.0000,0.0000,0.0000,1263.3811,1263.3811,20.0326,12.3053,21654.6000,0.0000,21654.6000,0.5614,4921.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4921.5000,0.0000,0.0000,0.0000,16733.1000,16733.1000,19.5549,12.2576,15626.6000,0.0000,15626.6000,0.4051,4223.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4223.4054,0.0000,0.0000,0.0000,11403.1946,11403.1946,19.1041,14.7720,16.9381,-10.1166,-151748.5087,9.0817,1194.3478,11.9435,9.0817,0.0000,27.2315,14.7613,15.1920,14.9767,1.8860,15087.7367,9.0817,2418.7248,24.1872,9.0817,0.0000,95.7529,15.1778,15.1705,15.1741,-0.0364,-254.6869,9.0817,2742.5914,27.4259,9.0817,0.0000,125.0132,20.0281,20.0155,48.3356,20.0029,48.2772,19.9904,48.2189,19.9904,3320.7106,132.8284,20.0810,20.0649,56.8669,20.0487,56.7654,20.0326,56.6641,20.0326,3320.7106,132.8284,19.2294,19.1874,62.0482,19.1457,61.7050,19.1041,61.3636,19.1041,962.5719,19.2514,14.7720,14.7684,15.0419,14.7648,15.0484,14.7613,15.0548,14.7613,3320.7106,132.8284,15.1920,15.1873,20.5691,15.1825,20.5662,15.1778,20.5633,15.1778,3320.7106,132.8284,15.1705,15.1605,21.7063,15.1505,21.7021,15.1405,21.6977,15.1405,962.5719,19.2514,9.0817,307.0507,6.0545,0.0000,247.9976,555.0483,-89955.5000,-146239.6783,-136915.4589
970.0000,15.1176,27.2233,2575.6000,170742.9000,-168167.3000,4.4268,585.3636,4.4000,1.0000,37942.8667,4.5000,1.0000,38528.2303,0.0000,0.0000,208685.7667,1990.2364,-206695.5303,20.7784,13.4811,31636.5000,0.0000,31636.5000,0.8202,8550.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8550.4054,0.0000,0.0000,0.0000,23086.0946,23086.0946,20.1131,30.9518,1395.1000,8968.2000,-7573.1000,0.2325,317.0682,4.4000,1.0000,1830.2449,4.9000,1.0000,2147.3131,0.0000,0.0000,10798.4449,1078.0318,-9720.4131,20.3793,13.0820,1870.9000,0.0000,1870.9000,0.0485,505.6486,3.7000,1.0000,0.0000,0.0000,0.0000,505.6486,0.0000,0.0000,0.0000,1365.2514,1365.2514,20.3024,12.5751,16503.9000,0.0000,16503.9000,0.4279,3750.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3750.8864,0.0000,0.0000,0.0000,12753.0136,12753.0136,19.9532,12.6559,13701.7000,0.0000,13701.7000,0.3552,3703.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3703.1622,0.0000,0.0000,0.0000,9998.5378,9998.5378,19.5819,15.0767,17.3293,-10.9668,-164502.0378,9.4668,1226.3694,12.2637,9.4668,0.0000,30.8447,15.0621,15.1604,15.1112,0.4488,3590.5113,9.4668,2507.7969,25.0780,9.4668,0.0000,108.4577,15.1466,15.1464,15.1465,-0.0010,-7.1916,9.4668,2862.0375,28.6204,9.4668,0.0000,141.6003,20.1462,20.1351,47.3013,20.1241,47.2604,20.1131,47.2195,20.1131,3573.9137,142.9565,20.3419,20.3287,55.3467,20.3156,55.2826,20.3024,55.2185,20.3024,3573.9137,142.9565,19.6793,19.6469,62.0338,19.6144,61.8310,19.5819,61.6274,19.5819,1035.4600,20.7092,15.0767,15.0718,18.6950,15.0670,18.6872,15.0621,18.6795,15.0621,3573.9137,142.9565,15.1604,15.1558,20.5032,15.1512,20.5002,15.1466,20.4971,15.1466,3573.9137,142.9565,15.1464,15.1368,21.4582,15.1272,21.4553,15.1176,21.4521,15.1176,1035.4600,20.7092,9.4668,344.4423,6.3112,0.0000,280.9027,625.3451,-112027.4000,-169213.0460,-160918.7181
971.0000,15.1146,27.2631,1722.4000,180429.3000,-178706.9000,4.6780,391.4545,4.4000,1.0000,40095.4000,4.5000,1.0000,40486.8545,0.0000,0.0000,220524.7000,1330.9455,-219193.7545,20.6807,13.3834,37355.6000,0.0000,37355.6000,0.9685,10096.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10096.1081,0.0000,0.0000,0.0000,27259.4919,27259.4919,19.9613,31.9405,140.2000,17579.3000,-17439.1000,0.4558,31.8636,4.4000,1.0000,3587.6122,4.9000,1.0000,3619.4759,0.0000,0.0000,21166.9122,108.3364,-21058.5759,20.4960,13.1987,1920.0000,0.0000,1920.0000,0.0498,518.9189,3.7000,1.0000,0.0000,0.0000,0.0000,518.9189,0.0000,0.0000,0.0000,1401.0811,1401.0811,20.4256,12.6984,12832.9000,0.0000,12832.9000,0.3327,2916.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2916.5682,0.0000,0.0000,0.0000,9916.3318,9916.3318,20.1738,12.8765,12418.5000,0.0000,12418.5000,0.3220,3356.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3356.3514,0.0000,0.0000,0.0000,9062.1486,9062.1486,19.8593,15.4068,17.6331,-11.6893,-175339.3318,10.2101,1307.3566,13.0736,10.2101,0.0000,38.6950,15.3910,15.2097,15.3004,-0.8928,-7142.0547,10.2101,2684.4260,26.8443,10.2101,0.0000,136.0612,15.1960,15.1418,15.1689,-0.3048,-2133.4618,10.2101,3083.9883,30.8399,10.2101,0.0000,177.6389,19.9885,19.9794,44.2729,19.9703,44.2506,19.9613,44.2283,19.9613,4085.7910,163.4316,20.4604,20.4488,53.8016,20.4372,53.7530,20.4256,53.7044,20.4256,4085.7910,163.4316,19.9437,19.9155,61.2286,19.8874,61.0770,19.8593,60.9253,19.8593,1182.7212,23.6544,15.4068,15.4016,21.9341,15.3963,21.9235,15.3910,21.9130,15.3910,4085.7910,163.4316,15.2097,15.2051,21.1729,15.2005,21.1691,15.1960,21.1652,15.1960,4085.7910,163.4316,15.1418,15.1327,21.4659,15.1237,21.4660,15.1146,21.4659,15.1146,1182.7212,23.6544,10.2101,424.6160,6.8067,0.0000,352.3951,777.0111,-131619.0000,-192613.2770,-184614.8484
972.0000,15.1352,27.3276,733.2000,189396.9000,-188663.7000,4.9105,166.6364,4.4000,1.0000,42088.2000,4.5000,1.0000,42254.8364,0.0000,0.0000,231485.1000,566.5636,-230918.5364,20.6886,13.3913,39260.8000,0.0000,39260.8000,1.0179,10611.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10611.0270,0.0000,0.0000,0.0000,28649.7730,28649.7730,19.9733,32.0141,0.0000,25776.4000,-25776.4000,0.6683,0.0000,0.0000,0.0000,5260.4898,4.9000,1.0000,5260.4898,0.0000,0.0000,31036.8898,0.0000,-31036.8898,20.7197,13.4224,2266.1000,0.0000,2266.1000,0.0588,612.4595,3.7000,1.0000,0.0000,0.0000,0.0000,612.4595,0.0000,0.0000,0.0000,1653.6405,1653.6405,20.6463,12.9258,10500.8000,5.9000,10494.9000,0.2723,2386.5455,4.4000,1.0000,1.2041,4.9000,1.0000,2387.7495,0.0000,0.0000,7.1041,8114.2545,8107.1505,20.4513,13.1540,10012.5000,0.0000,10012.5000,0.2596,2706.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2706.0811,0.0000,0.0000,0.0000,7306.4189,7306.4189,20.1930,15.6517,17.9224,-12.5890,-188835.6212,10.7809,1365.3109,13.6531,10.7809,0.0000,45.5547,15.6360,15.2954,15.4657,-1.7702,-14161.8140,10.7809,2815.9852,28.1599,10.7809,0.0000,160.1817,15.2817,15.1619,15.2218,-0.7119,-4983.6116,10.7809,3249.5616,32.4956,10.7809,0.0000,209.1301,19.9996,19.9908,43.6629,19.9820,43.6407,19.9733,43.6184,19.9733,4499.4480,179.9779,20.6799,20.6687,54.0403,20.6575,53.9943,20.6463,53.9484,20.6463,4499.4480,179.9779,20.2756,20.2480,62.1761,20.2205,62.0273,20.1930,61.8788,20.1930,1301.6469,26.0329,15.6517,15.6465,23.9481,15.6413,23.9385,15.6360,23.9289,15.6360,4499.4480,179.9779,15.2954,15.2909,22.0524,15.2863,22.0475,15.2817,22.0427,15.2817,4499.4480,179.9779,15.1619,15.1530,21.7452,15.1441,21.7441,15.1352,21.7428,15.1352,1301.6469,26.0329,10.7809,493.6862,7.1873,0.0000,414.8665,908.5527,-152405.8000,-216238.4433,-207981.0468
