Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
973.0000,15.1667,27.3871,46.7000,199823.1000,-199776.4000,5.1808,10.6136,4.4000,1.0000,44405.1333,4.5000,1.0000,44415.7470,0.0000,0.0000,244228.2333,36.0864,-244192.1470,20.8765,13.5792,34021.3000,0.0000,34021.3000,0.8821,9194.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9194.9459,0.0000,0.0000,0.0000,24826.3541,24826.3541,20.2676,32.3084,0.0000,31346.9000,-31346.9000,0.8127,0.0000,0.0000,0.0000,6397.3265,4.9000,1.0000,6397.3265,0.0000,0.0000,37744.2265,0.0000,-37744.2265,21.1502,13.8529,2704.6000,0.0000,2704.6000,0.0701,730.9730,3.7000,1.0000,0.0000,0.0000,0.0000,730.9730,0.0000,0.0000,0.0000,1973.6270,1973.6270,21.0688,13.4015,8489.8000,42.3000,8447.5000,0.2201,1929.5000,4.4000,1.0000,8.6327,4.9000,1.0000,1938.1327,0.0000,0.0000,50.9327,6560.3000,6509.3673,20.9166,13.6193,8729.3000,0.0000,8729.3000,0.2263,2359.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2359.2703,0.0000,0.0000,0.0000,6370.0297,6370.0297,20.6800,15.8129,18.2464,-13.8767,-208151.1984,11.0882,1387.0770,13.8708,11.0882,0.0000,49.5622,15.7974,15.3770,15.5872,-2.2474,-17979.0188,11.0882,2882.3668,28.8237,11.0882,0.0000,174.2729,15.3633,15.1933,15.2783,-1.0387,-7270.8815,11.0882,3334.6921,33.3469,11.0882,0.0000,227.5274,20.2960,20.2865,45.9885,20.2771,45.9576,20.2676,45.9267,20.2676,4729.4452,189.1778,21.1040,21.0923,56.5415,21.0805,56.4897,21.0688,56.4380,21.0688,4729.4452,189.1778,20.7676,20.7383,65.3774,20.7091,65.2074,20.6800,65.0380,20.6800,1367.7431,27.3549,15.8129,15.8077,25.0312,15.8026,25.0225,15.7974,25.0136,15.7974,4729.4452,189.1778,15.3770,15.3725,22.7609,15.3679,22.7553,15.3633,22.7497,15.3633,4729.4452,189.1778,15.1933,15.1844,22.1029,15.1756,22.0995,15.1667,22.0960,15.1667,1367.7431,27.3549,11.0882,533.6784,7.3921,0.0000,451.3625,985.0409,-177220.6000,-242256.9953,-233401.0987
974.0000,15.2209,27.4431,0.0000,212679.7000,-212679.7000,5.5141,0.0000,0.0000,0.0000,47262.1556,4.5000,1.0000,47262.1556,0.0000,0.0000,259941.8556,0.0000,-259941.8556,20.8656,13.5683,39257.3000,0.0000,39257.3000,1.0178,10610.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10610.0811,0.0000,0.0000,0.0000,28647.2189,28647.2189,20.2196,32.2604,0.0000,38104.2000,-38104.2000,0.9879,0.0000,0.0000,0.0000,7776.3673,4.9000,1.0000,7776.3673,0.0000,0.0000,45880.5673,0.0000,-45880.5673,21.2159,13.9186,2582.7000,0.0000,2582.7000,0.0670,698.0270,3.7000,1.0000,0.0000,0.0000,0.0000,698.0270,0.0000,0.0000,0.0000,1884.6730,1884.6730,21.1445,14.0688,6612.8000,357.8000,6255.0000,0.1714,1502.9091,4.4000,1.0000,73.0204,4.9000,1.0000,1575.9295,0.0000,0.0000,430.8204,5109.8909,4679.0705,21.0429,13.7456,7766.9000,0.0000,7766.9000,0.2014,2099.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2099.1622,0.0000,0.0000,0.0000,5667.7378,5667.7378,20.8466,16.1344,18.4905,-14.4667,-217000.8829,11.9395,1479.8704,14.7987,11.9395,0.0000,61.8757,16.1178,15.4973,15.8076,-3.5714,-28570.8836,11.9395,3076.7962,30.7680,11.9395,0.0000,217.5706,15.4838,15.2467,15.3653,-1.5604,-10922.6888,11.9395,3578.3312,35.7833,11.9395,0.0000,284.0560,20.2435,20.2355,44.5298,20.2275,44.5139,20.2196,44.4980,20.2196,5393.0607,215.7224,21.1750,21.1648,55.3981,21.1547,55.3632,21.1445,55.3283,21.1445,5393.0607,215.7224,20.9199,20.8954,64.3974,20.8710,64.2906,20.8466,64.1834,20.8466,1558.3523,31.1670,16.1344,16.1288,27.7296,16.1233,27.7169,16.1178,27.7041,16.1178,5393.0607,215.7224,15.4973,15.4928,23.7886,15.4883,23.7832,15.4838,23.7778,15.4838,5393.0607,215.7224,15.2467,15.2381,22.6769,15.2295,22.6749,15.2209,22.6727,15.2209,1558.3523,31.1670,11.9395,655.1717,7.9596,0.0000,563.5023,1218.6739,-194922.0000,-264943.7227,-256494.4552
975.0000,15.2837,27.5059,0.0000,228121.6000,-228121.6000,5.9145,0.0000,0.0000,0.0000,50693.6889,4.5000,1.0000,50693.6889,0.0000,0.0000,278815.2889,0.0000,-278815.2889,21.1043,13.8070,37353.8000,0.0000,37353.8000,0.9685,10095.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10095.6216,0.0000,0.0000,0.0000,27258.1784,27258.1784,20.5095,32.5503,0.0000,40217.0000,-40217.0000,1.0427,0.0000,0.0000,0.0000,8207.5510,4.9000,1.0000,8207.5510,0.0000,0.0000,48424.5510,0.0000,-48424.5510,21.5204,14.2231,1712.5000,0.0000,1712.5000,0.0444,462.8378,3.7000,1.0000,0.0000,0.0000,0.0000,462.8378,0.0000,0.0000,0.0000,1249.6622,1249.6622,21.4630,14.8528,5132.6000,476.2000,4656.4000,0.1331,1166.5000,4.4000,1.0000,97.1837,4.9000,1.0000,1263.6837,0.0000,0.0000,573.3837,3966.1000,3392.7163,21.3922,14.0949,6804.5000,0.0000,6804.5000,0.1764,1839.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1839.0541,0.0000,0.0000,0.0000,4965.4459,4965.4459,21.2114,16.3405,18.7760,-15.5547,-233321.2020,12.4193,1522.9202,15.2292,12.4193,0.0000,69.6399,16.3244,15.6204,15.9724,-4.2157,-33725.8851,12.4193,3179.7758,31.7978,12.4193,0.0000,244.8713,15.6069,15.3093,15.4581,-2.0363,-14254.2708,12.4193,3708.4740,37.0847,12.4193,0.0000,319.6993,20.5353,20.5267,46.8818,20.5181,46.8573,20.5095,46.8329,20.5095,5784.1392,231.3656,21.4943,21.4839,57.2126,21.4734,57.1729,21.4630,57.1332,21.4630,5784.1392,231.3656,21.2885,21.2627,66.6402,21.2371,66.5115,21.2114,66.3831,21.2114,1670.6179,33.4124,16.3405,16.3352,29.0163,16.3298,29.0056,16.3244,28.9949,16.3244,5784.1392,231.3656,15.6204,15.6159,24.7377,15.6114,24.7318,15.6069,24.7258,15.6069,5784.1392,231.3656,15.3093,15.3008,23.2893,15.2922,23.2860,15.2837,23.2826,15.2837,1670.6179,33.4124,12.4193,730.8574,8.2795,0.0000,634.2104,1365.0678,-217811.4000,-290373.8371,-281301.3579
976.0000,15.3572,27.5794,0.0000,241049.0000,-241049.0000,6.2496,0.0000,0.0000,0.0000,53566.4444,4.5000,1.0000,53566.4444,0.0000,0.0000,294615.4444,0.0000,-294615.4444,21.2517,13.9544,35449.9000,0.0000,35449.9000,0.9191,9581.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9581.0541,0.0000,0.0000,0.0000,25868.8459,25868.8459,20.7092,32.7501,0.0000,42868.5000,-42868.5000,1.1114,0.0000,0.0000,0.0000,8748.6735,4.9000,1.0000,8748.6735,0.0000,0.0000,51617.1735,0.0000,-51617.1735,21.7420,14.4447,1655.8000,0.0000,1655.8000,0.0429,447.5135,3.7000,1.0000,0.0000,0.0000,0.0000,447.5135,0.0000,0.0000,0.0000,1208.2865,1208.2865,21.6878,15.2511,4421.4000,473.9000,3947.5000,0.1146,1004.8636,4.4000,1.0000,96.7143,4.9000,1.0000,1101.5779,0.0000,0.0000,570.6143,3416.5364,2845.9221,21.6309,14.3336,7766.9000,0.0000,7766.9000,0.2014,2099.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2099.1622,0.0000,0.0000,0.0000,5667.7378,5667.7378,21.4458,16.5826,19.0142,-16.2050,-243075.0823,12.9587,1574.9625,15.7496,12.9587,0.0000,79.1134,16.5661,15.7519,16.1590,-5.0870,-40696.0255,12.9587,3293.6923,32.9369,12.9587,0.0000,278.1824,15.7385,15.3827,15.5606,-2.5407,-17784.8885,12.9587,3853.8839,38.5388,12.9587,0.0000,363.1896,20.7341,20.7258,47.9635,20.7175,47.9421,20.7092,47.9206,20.7092,6238.2489,249.5300,21.7178,21.7078,57.9333,21.6978,57.8979,21.6878,57.8626,21.6878,6238.2489,249.5300,21.5175,21.4936,67.0980,21.4697,66.9921,21.4458,66.8862,21.4458,1800.9242,36.0185,16.5826,16.5771,30.6882,16.5716,30.6762,16.5661,30.6642,16.5661,6238.2489,249.5300,15.7519,15.7474,25.7055,15.7430,25.6993,15.7385,25.6930,15.7385,6238.2489,249.5300,15.3827,15.3742,23.9717,15.3657,23.9676,15.3572,23.9633,15.3572,1800.9242,36.0185,12.9587,822.3928,8.6391,0.0000,720.4854,1542.8782,-235097.4000,-310641.8256,-301555.9963
977.0000,15.4058,27.6281,0.0000,240091.6000,-240091.6000,6.2248,0.0000,0.0000,0.0000,53353.6889,4.5000,1.0000,53353.6889,0.0000,0.0000,293445.2889,0.0000,-293445.2889,21.3985,14.1012,30216.1000,0.0000,30216.1000,0.7834,8166.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8166.5135,0.0000,0.0000,0.0000,22049.5865,22049.5865,20.9222,32.9630,0.0000,40738.5000,-40738.5000,1.0562,0.0000,0.0000,0.0000,8313.9796,4.9000,1.0000,8313.9796,0.0000,0.0000,49052.4796,0.0000,-49052.4796,21.9239,14.6266,2131.5000,0.0000,2131.5000,0.0553,576.0811,3.7000,1.0000,0.0000,0.0000,0.0000,576.0811,0.0000,0.0000,0.0000,1555.4189,1555.4189,21.8616,15.2834,4220.9000,402.8000,3818.1000,0.1094,959.2955,4.4000,1.0000,82.2041,4.9000,1.0000,1041.4995,0.0000,0.0000,485.0041,3261.6045,2776.6005,21.8049,14.5076,9050.1000,0.0000,9050.1000,0.2346,2445.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2445.9730,0.0000,0.0000,0.0000,6604.1270,6604.1270,21.5987,16.6790,19.1388,-16.0606,-240908.7161,12.6957,1535.8400,15.3584,12.6957,0.0000,74.3935,16.6628,15.8294,16.2461,-5.1010,-40808.2832,12.6957,3215.8757,32.1588,12.6957,0.0000,261.5860,15.8157,15.4316,15.6237,-2.6868,-18807.3900,12.6957,3766.2622,37.6626,12.6957,0.0000,341.5217,20.9482,20.9395,49.1927,20.9308,49.1665,20.9222,49.1404,20.9222,6014.9135,240.5965,21.8921,21.8820,58.2767,21.8718,58.2388,21.8616,58.2009,21.8616,6014.9135,240.5965,21.6700,21.6462,66.8806,21.6225,66.7734,21.5987,66.6663,21.5987,1736.8452,34.7369,16.6790,16.6736,30.8467,16.6682,30.8355,16.6628,30.8244,16.6628,6014.9135,240.5965,15.8294,15.8248,26.0795,15.8203,26.0721,15.8157,26.0647,15.8157,6014.9135,240.5965,15.4316,15.4230,24.3012,15.4144,24.2944,15.4058,24.2874,15.4058,1736.8452,34.7369,12.6957,776.8923,8.4638,0.0000,677.5012,1454.3935,-235614.3000,-309512.0356,-300524.3894
978.0000,15.3933,27.6155,0.0000,232626.9000,-232626.9000,6.0313,0.0000,0.0000,0.0000,51694.8667,4.5000,1.0000,51694.8667,0.0000,0.0000,284321.7667,0.0000,-284321.7667,21.9485,14.6512,19726.9000,0.0000,19726.9000,0.5115,5331.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5331.5946,0.0000,0.0000,0.0000,14395.3054,14395.3054,21.5816,33.6224,0.0000,18721.3000,-18721.3000,0.4854,0.0000,0.0000,0.0000,3820.6735,4.9000,1.0000,3820.6735,0.0000,0.0000,22541.9735,0.0000,-22541.9735,22.1013,14.8040,1357.9000,0.0000,1357.9000,0.0352,367.0000,3.7000,1.0000,0.0000,0.0000,0.0000,367.0000,0.0000,0.0000,0.0000,990.9000,990.9000,22.0436,14.3164,4786.9000,0.0000,4786.9000,0.1241,1087.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1087.9318,0.0000,0.0000,0.0000,3698.9682,3698.9682,21.9584,14.6611,11937.3000,0.0000,11937.3000,0.3095,3226.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3226.2973,0.0000,0.0000,0.0000,8711.0027,8711.0027,21.6795,16.5204,19.0999,-14.9179,-223769.2024,11.2454,1362.3699,13.6237,11.2454,0.0000,51.7002,16.5047,15.7919,16.1483,-3.8644,-30914.8591,11.2454,2859.4316,28.5943,11.2454,0.0000,181.7907,15.7775,15.4206,15.5990,-2.2114,-15479.5318,11.2454,3339.2760,33.3928,11.2454,0.0000,237.3425,21.6166,21.6049,54.8634,21.5933,54.8080,21.5816,54.7527,21.5816,4849.0737,193.9629,22.0785,22.0669,58.8675,22.0552,58.8153,22.0436,58.7632,22.0436,4849.0737,193.9629,21.7575,21.7314,66.1524,21.7054,66.0169,21.6795,65.8819,21.6795,1402.1145,28.0423,16.5204,16.5151,28.6626,16.5099,28.6528,16.5047,28.6430,16.5047,4849.0737,193.9629,15.7919,15.7871,25.3612,15.7823,25.3511,15.7775,25.3410,15.7775,4849.0737,193.9629,15.4206,15.4115,23.9170,15.4024,23.9034,15.3933,23.8897,15.3933,1402.1145,28.0423,11.2454,554.9172,7.4969,0.0000,470.8334,1025.7506,-213539.2000,-279067.5638,-270163.5934
979.0000,15.2751,27.4640,569.3000,132052.5000,-131483.2000,3.4237,129.3864,4.4000,1.0000,29345.0000,4.5000,1.0000,29474.3864,0.0000,0.0000,161397.5000,439.9136,-160957.5864,21.6183,14.3210,16261.6000,0.0000,16261.6000,0.4216,4395.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4395.0270,0.0000,0.0000,0.0000,11866.5730,11866.5730,21.1070,20.3583,485.7000,281.5000,204.2000,0.0126,110.3864,4.4000,1.0000,57.4490,4.9000,1.0000,167.8353,0.0000,0.0000,338.9490,375.3136,36.3647,21.1056,13.8083,1127.5000,0.0000,1127.5000,0.0292,304.7297,3.7000,1.0000,0.0000,0.0000,0.0000,304.7297,0.0000,0.0000,0.0000,822.7703,822.7703,21.0350,13.3077,5215.2000,0.0000,5215.2000,0.1352,1185.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1185.2727,0.0000,0.0000,0.0000,4029.9273,4029.9273,20.8762,13.5789,14022.5000,0.0000,14022.5000,0.3636,3789.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3789.8649,0.0000,0.0000,0.0000,10232.6351,10232.6351,20.4259,15.9891,18.2075,-7.5056,-112584.6349,6.5789,824.1959,8.2420,6.5789,0.0000,10.3519,15.9708,15.6217,15.7962,-1.1075,-8860.1701,6.5789,1696.1299,16.9613,6.5789,0.0000,36.4000,15.6000,15.3149,15.4575,-1.0338,-7236.7584,6.5789,1964.5401,19.6454,6.5789,0.0000,47.5231,21.1507,21.1361,48.5708,21.1215,48.4915,21.1070,48.4124,21.1070,1880.1909,75.2076,21.0731,21.0604,47.7296,21.0477,47.6689,21.0350,47.6083,21.0350,1880.1909,75.2076,20.4729,20.4574,49.2373,20.4417,49.2324,20.4259,49.2255,20.4259,547.1668,10.9433,15.9891,15.9830,23.2609,15.9769,23.2424,15.9708,23.2239,15.9708,1880.1909,75.2076,15.6217,15.6144,23.5127,15.6072,23.4790,15.6000,23.4454,15.6000,1880.1909,75.2076,15.3149,15.3015,22.4874,15.2882,22.4233,15.2751,22.3602,15.2751,547.1668,10.9433,6.5789,126.0402,4.3859,0.0000,94.2751,220.3152,-94652.2000,-133969.3161,-128681.5634
980.0000,15.2390,27.3996,1037.9000,130217.0000,-129179.1000,3.3761,235.8864,4.4000,1.0000,28937.1111,4.5000,1.0000,29172.9975,0.0000,0.0000,159154.1111,802.0136,-158352.0975,21.4620,14.1647,16255.4000,0.0000,16255.4000,0.4215,4393.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4393.3514,0.0000,0.0000,0.0000,11862.0486,11862.0486,20.9513,13.2240,1979.8000,0.0000,1979.8000,0.0513,449.9545,4.4000,1.0000,0.0000,0.0000,0.0000,449.9545,0.0000,0.0000,0.0000,1529.8455,1529.8455,20.8911,13.5938,864.9000,0.0000,864.9000,0.0224,233.7568,3.7000,1.0000,0.0000,0.0000,0.0000,233.7568,0.0000,0.0000,0.0000,631.1432,631.1432,20.8226,13.0954,6943.3000,0.0000,6943.3000,0.1800,1578.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1578.0227,0.0000,0.0000,0.0000,5365.2773,5365.2773,20.6118,13.3145,13380.9000,0.0000,13380.9000,0.3469,3616.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3616.4595,0.0000,0.0000,0.0000,9764.4405,9764.4405,20.1451,15.7782,17.9616,-7.4081,-111121.0870,6.5974,834.2592,8.3426,6.5974,0.0000,10.4396,15.7586,15.5350,15.6468,-0.7111,-5689.0237,6.5974,1710.9585,17.1096,6.5974,0.0000,36.7083,15.5134,15.2811,15.3972,-0.8444,-5911.1132,6.5974,1974.7780,19.7478,6.5974,0.0000,47.9257,20.9958,20.9809,46.8048,20.9661,46.7295,20.9513,46.6543,20.9513,1889.5163,75.5807,20.8663,20.8517,46.4193,20.8372,46.3432,20.8226,46.2673,20.8226,1889.5163,75.5807,20.2281,20.2001,47.6727,20.1725,47.5018,20.1451,47.3342,20.1451,549.8611,10.9972,15.7782,15.7716,21.8523,15.7651,21.8303,15.7586,21.8084,15.7586,1889.5163,75.5807,15.5350,15.5278,22.8047,15.5206,22.7748,15.5134,22.7450,15.5134,1889.5163,75.5807,15.2811,15.2670,22.1979,15.2529,22.1330,15.2390,22.0684,15.2390,549.8611,10.9972,6.5974,127.0210,4.3983,0.0000,95.0736,222.0946,-89754.8000,-129199.3423,-122721.2239
981.0000,15.1988,27.1805,2434.1000,78201.7000,-75767.6000,2.0275,553.2045,4.4000,1.0000,17378.1556,4.5000,1.0000,17931.3601,0.0000,0.0000,95579.8556,1880.8955,-93698.9601,20.2596,12.9623,16240.7000,0.0000,16240.7000,0.4211,4389.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4389.3784,0.0000,0.0000,0.0000,11851.3216,11851.3216,19.5912,11.8640,6787.7000,0.0000,6787.7000,0.1760,1542.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1542.6591,0.0000,0.0000,0.0000,5245.0409,5245.0409,19.3079,12.0106,950.8000,0.0000,950.8000,0.0247,256.9730,3.7000,1.0000,0.0000,0.0000,0.0000,256.9730,0.0000,0.0000,0.0000,693.8270,693.8270,19.2475,11.5203,8992.1000,0.0000,8992.1000,0.2331,2043.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2043.6591,0.0000,0.0000,0.0000,6948.4409,6948.4409,18.8722,11.5749,12258.1000,0.0000,12258.1000,0.3178,3313.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3313.0000,0.0000,0.0000,0.0000,8945.1000,8945.1000,18.4131,16.1120,17.2625,-2.8403,-42603.9405,4.8003,623.4432,6.2344,4.8003,0.0000,4.0213,16.0735,15.3350,15.7042,-1.7090,-13672.2534,4.8003,1242.0747,12.4207,4.8003,0.0000,14.1398,15.3092,15.2561,15.2826,-0.1405,-983.1918,4.8003,1443.3977,14.4340,4.8003,0.0000,18.4607,19.6195,19.6101,33.1265,19.6007,33.1091,19.5912,33.0914,19.5912,1081.3971,43.2559,19.2705,19.2629,31.0880,19.2552,31.0852,19.2475,31.0820,19.2475,1081.3971,43.2559,18.3891,18.3980,26.5559,18.4060,26.8385,18.4131,27.1096,18.4131,316.0106,6.3202,16.1120,16.0991,25.7188,16.0862,25.6354,16.0735,25.5525,16.0735,1081.3971,43.2559,15.3350,15.3264,20.9899,15.3178,20.9477,15.3092,20.9057,15.3092,1081.3971,43.2559,15.2561,15.2368,21.9658,15.2177,21.8447,15.1988,21.7256,15.1988,316.0106,6.3202,4.8003,52.9381,3.2002,0.0000,36.6217,89.5599,-30538.2000,-60015.2296,-57259.3857
982.0000,15.1391,27.0402,3116.4000,74988.4000,-71872.0000,1.9442,708.2727,4.4000,1.0000,16664.0889,4.5000,1.0000,17372.3616,0.0000,0.0000,91652.4889,2408.1273,-89244.3616,20.1183,12.8210,13761.5000,0.0000,13761.5000,0.3568,3719.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3719.3243,0.0000,0.0000,0.0000,10042.1757,10042.1757,19.5110,11.7837,9562.5000,0.0000,9562.5000,0.2479,2173.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2173.2955,0.0000,0.0000,0.0000,7389.2045,7389.2045,19.0987,11.8014,554.2000,0.0000,554.2000,0.0144,149.7838,3.7000,1.0000,0.0000,0.0000,0.0000,149.7838,0.0000,0.0000,0.0000,404.4162,404.4162,19.0345,11.3072,10609.3000,0.0000,10609.3000,0.2751,2411.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2411.2045,0.0000,0.0000,0.0000,8198.0955,8198.0955,18.5771,11.2798,10012.5000,0.0000,10012.5000,0.2596,2706.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2706.0811,0.0000,0.0000,0.0000,7306.4189,7306.4189,18.1073,15.8775,16.9924,-2.6644,-39966.5927,4.6469,609.8424,6.0984,4.6469,0.0000,3.6481,15.8480,15.3843,15.6162,-1.0388,-8310.7388,4.6469,1206.5852,12.0659,4.6469,0.0000,12.8276,15.3534,15.1949,15.2741,-0.4057,-2839.7741,4.6469,1397.7617,13.9776,4.6469,0.0000,16.7475,19.5580,19.5423,34.4690,19.5266,34.3831,19.5110,34.2979,19.5110,1021.6912,40.8676,19.0761,19.0622,31.7356,19.0483,31.6622,19.0345,31.5894,19.0345,1021.6912,40.8676,18.1694,18.1481,27.6784,18.1274,27.5389,18.1073,27.4089,18.1073,298.6957,5.9739,15.8775,15.8676,23.1799,15.8578,23.1373,15.8480,23.0948,15.8480,1021.6912,40.8676,15.3843,15.3740,21.8554,15.3637,21.7996,15.3534,21.7440,15.3534,1021.6912,40.8676,15.1949,15.1762,21.3275,15.1576,21.2261,15.1391,21.1250,15.1391,298.6957,5.9739,4.6469,48.4220,3.0980,0.0000,33.2233,81.6453,-27372.0000,-55904.0508,-51117.1056
983.0000,15.1595,26.7539,4984.0000,61340.2000,-56356.2000,1.5904,1132.7273,4.4000,1.0000,13631.1556,4.5000,1.0000,14763.8828,0.0000,0.0000,74971.3556,3851.2727,-71120.0828,18.8667,11.5694,13435.5000,0.0000,13435.5000,0.3483,3631.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3631.2162,0.0000,0.0000,0.0000,9804.2838,9804.2838,18.3387,10.6114,31178.0000,0.0000,31178.0000,0.8083,7085.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7085.9091,0.0000,0.0000,0.0000,24092.0909,24092.0909,17.0828,9.7855,425.8000,0.0000,425.8000,0.0110,115.0811,3.7000,1.0000,0.0000,0.0000,0.0000,115.0811,0.0000,0.0000,0.0000,310.7189,310.7189,17.0721,9.3448,12785.1000,0.0000,12785.1000,0.3315,2905.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2905.7045,0.0000,0.0000,0.0000,9879.3955,9879.3955,16.5571,9.2598,8729.3000,0.0000,8729.3000,0.2263,2359.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2359.2703,0.0000,0.0000,0.0000,6370.0297,6370.0297,16.3037,16.6083,16.4560,0.3895,5843.0192,4.9738,666.4632,6.6646,4.9738,0.0000,4.4734,16.5601,15.1854,15.8727,-3.2965,-26371.7391,4.9738,1278.4720,12.7847,4.9738,0.0000,15.7297,15.1616,15.2170,15.1893,0.1519,1063.1356,4.9738,1501.1392,15.0114,4.9738,0.0000,20.5363,18.3557,18.3501,23.5696,18.3444,23.5912,18.3387,23.6122,18.3387,1150.7682,46.0307,17.0666,17.0686,13.4230,17.0704,13.5119,17.0721,13.5997,17.0721,1150.7682,46.0307,16.2250,16.2525,6.8345,16.2787,7.3005,16.3037,7.7513,16.3037,336.1205,6.7224,16.6083,16.5921,30.6667,16.5761,30.5623,16.5601,30.4586,16.5601,1150.7682,46.0307,15.1854,15.1775,20.0076,15.1695,19.9803,15.1616,19.9529,15.1616,1150.7682,46.0307,15.2170,15.1978,21.7596,15.1786,21.6572,15.1595,21.5555,15.1595,336.1205,6.7224,4.9738,58.3652,3.3159,0.0000,40.7394,99.1046,10197.5000,-20663.5640,-19465.5844
984.0000,15.1168,26.4343,6428.2000,54905.2000,-48477.0000,1.4235,1460.9545,4.4000,1.0000,12201.1556,4.5000,1.0000,13662.1101,0.0000,0.0000,67106.3556,4967.2455,-62139.1101,18.3097,11.0124,13435.8000,0.0000,13435.8000,0.3483,3631.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3631.2973,0.0000,0.0000,0.0000,9804.5027,9804.5027,17.7858,10.0585,40539.3000,0.0000,40539.3000,1.0511,9213.4773,4.4000,1.0000,0.0000,0.0000,0.0000,9213.4773,0.0000,0.0000,0.0000,31325.8227,31325.8227,16.1762,8.8789,414.5000,0.0000,414.5000,0.0107,112.0270,3.7000,1.0000,0.0000,0.0000,0.0000,112.0270,0.0000,0.0000,0.0000,302.4730,302.4730,16.1601,8.4328,15568.6000,0.0000,15568.6000,0.4036,3538.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3538.3182,0.0000,0.0000,0.0000,12030.2818,12030.2818,15.5420,8.2447,4879.7000,0.0000,4879.7000,0.1265,1318.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1318.8378,0.0000,0.0000,0.0000,3560.8622,3560.8622,15.4001,16.7310,16.0655,1.7268,25902.1748,5.0457,686.4935,6.8649,5.0457,0.0000,4.6703,16.6900,15.2485,15.9693,-3.5067,-28053.2492,5.0457,1292.0465,12.9205,5.0457,0.0000,16.4219,15.2209,15.1688,15.1948,-0.1449,-1014.2698,5.0457,1522.5110,15.2251,5.0457,0.0000,21.4401,17.8059,17.7992,20.5353,17.7925,20.5341,17.7858,20.5329,17.7858,1180.0664,47.2027,16.1606,16.1605,8.4490,16.1603,8.4957,16.1601,8.5424,16.1601,1180.0664,47.2027,15.3590,15.3727,1.5083,15.3864,1.7284,15.4001,1.9510,15.4001,344.6113,6.8922,16.7310,16.7173,30.8702,16.7037,30.8007,16.6900,30.7312,16.6900,1180.0664,47.2027,15.2485,15.2393,21.0139,15.2301,20.9724,15.2209,20.9311,15.2209,1180.0664,47.2027,15.1688,15.1514,21.2295,15.1341,21.1552,15.1168,21.0806,15.1168,344.6113,6.8922,5.0457,60.7142,3.3638,0.0000,42.5322,103.2464,26360.9000,-5115.1677,-3165.3442
985.0000,15.0951,26.0762,8028.5000,49988.1000,-41959.6000,1.2960,1824.6591,4.4000,1.0000,11108.4667,4.5000,1.0000,12933.1258,0.0000,0.0000,61096.5667,6203.8409,-54892.7258,17.9682,10.6709,13434.7000,0.0000,13434.7000,0.3483,3631.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0000,0.0000,0.0000,0.0000,9803.7000,9803.7000,17.4341,9.7068,43672.9000,0.0000,43672.9000,1.1323,9925.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9925.6591,0.0000,0.0000,0.0000,33747.2409,33747.2409,15.6677,8.3704,425.0000,0.0000,425.0000,0.0110,114.8649,3.7000,1.0000,0.0000,0.0000,0.0000,114.8649,0.0000,0.0000,0.0000,310.1351,310.1351,15.6484,7.9211,18338.7000,0.0000,18338.7000,0.4755,4167.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4167.8864,0.0000,0.0000,0.0000,14170.8136,14170.8136,14.9067,7.6094,1511.1000,0.0000,1511.1000,0.0392,408.4054,3.7000,1.0000,0.0000,0.0000,0.0000,408.4054,0.0000,0.0000,0.0000,1102.6946,1102.6946,14.8760,16.7120,15.7940,2.3384,35076.7331,4.9535,681.1688,6.8117,4.9535,0.0000,4.4187,16.6730,15.2997,15.9863,-3.2797,-26237.6260,4.9535,1267.5696,12.6757,4.9535,0.0000,15.5373,15.2709,15.1490,15.2099,-0.3325,-2327.8047,4.9535,1493.7714,14.9377,4.9535,0.0000,20.2852,17.4551,17.4481,19.1643,17.4411,19.1564,17.4341,19.1485,17.4341,1142.5343,45.7014,15.6515,15.6505,6.8987,15.6494,6.9297,15.6484,6.9606,15.6484,1142.5343,45.7014,14.8489,14.8580,-0.1502,14.8670,-0.0021,14.8760,0.1463,14.8760,333.7340,6.6747,16.7120,16.6989,30.0102,16.6860,29.9492,16.6730,29.8883,16.6730,1142.5343,45.7014,15.2997,15.2901,21.6213,15.2804,21.5778,15.2709,21.5345,15.2709,1142.5343,45.7014,15.1490,15.1310,21.1135,15.1130,21.0309,15.0951,20.9488,15.0951,333.7340,6.6747,4.9535,57.7111,3.3023,0.0000,40.2413,97.9524,35422.8000,4241.8585,6511.3023
986.0000,15.0927,25.5798,10197.9000,45416.9000,-35219.0000,1.1775,2317.7045,4.4000,1.0000,10092.6444,4.5000,1.0000,12410.3490,0.0000,0.0000,55509.5444,7880.1955,-47629.3490,17.4784,10.1811,13434.8000,0.0000,13434.8000,0.3483,3631.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0270,0.0000,0.0000,0.0000,9803.7730,9803.7730,16.9721,9.2448,52300.5000,0.0000,52300.5000,1.3560,11886.4773,4.4000,1.0000,0.0000,0.0000,0.0000,11886.4773,0.0000,0.0000,0.0000,40414.0227,40414.0227,14.9478,7.6505,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,14.9372,7.2100,20656.6000,0.0000,20656.6000,0.5356,4694.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4694.6818,0.0000,0.0000,0.0000,15961.9182,15961.9182,14.1377,6.8404,869.5000,0.0000,869.5000,0.0225,235.0000,3.7000,1.0000,0.0000,0.0000,0.0000,235.0000,0.0000,0.0000,0.0000,634.5000,634.5000,14.1555,16.8119,15.4837,3.5356,53033.6013,5.1760,720.5460,7.2055,5.1760,0.0000,5.0415,16.7725,15.3268,16.0496,-3.6079,-28863.2189,5.1760,1321.2345,13.2123,5.1760,0.0000,17.7270,15.2991,15.1454,15.2222,-0.4383,-3068.2025,5.1760,1560.1222,15.6012,5.1760,0.0000,23.1441,16.9874,16.9823,16.3044,16.9772,16.3136,16.9721,16.3226,16.9721,1233.9651,49.3586,14.9326,14.9342,2.6165,14.9357,2.6697,14.9372,2.7226,14.9372,1233.9651,49.3586,14.1059,14.1227,-5.3774,14.1393,-5.1421,14.1555,-4.9099,14.1555,360.2279,7.2046,16.8119,16.7988,30.6364,16.7856,30.5748,16.7725,30.5133,16.7725,1233.9651,49.3586,15.3268,15.3175,21.8939,15.3083,21.8560,15.2991,21.8181,15.2991,1233.9651,49.3586,15.1454,15.1278,21.1819,15.1102,21.1066,15.0927,21.0315,15.0927,360.2279,7.2046,5.1760,65.1221,3.4507,0.0000,45.9126,111.0346,52457.2000,19487.5568,21102.1800
987.0000,15.0880,25.0666,11953.9000,41169.7000,-29215.8000,1.0674,2716.7955,4.4000,1.0000,9148.8222,4.5000,1.0000,11865.6177,0.0000,0.0000,50318.5222,9237.1045,-41081.4177,17.1901,9.8928,13434.9000,0.0000,13434.9000,0.3483,3631.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3631.0541,0.0000,0.0000,0.0000,9803.8459,9803.8459,16.6725,8.9452,52535.7000,0.0000,52535.7000,1.3621,11939.9318,4.4000,1.0000,0.0000,0.0000,0.0000,11939.9318,0.0000,0.0000,0.0000,40595.7682,40595.7682,14.5952,7.2980,423.7000,0.0000,423.7000,0.0110,114.5135,3.7000,1.0000,0.0000,0.0000,0.0000,114.5135,0.0000,0.0000,0.0000,309.1865,309.1865,14.5808,6.8536,22336.8000,0.0000,22336.8000,0.5791,5076.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5076.5455,0.0000,0.0000,0.0000,17260.2545,17260.2545,13.6977,6.4004,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,13.7217,16.8029,15.2623,4.0145,60216.8302,5.0670,711.5842,7.1158,5.0670,0.0000,4.7295,16.7645,15.3509,16.0577,-3.4534,-27627.4095,5.0670,1292.9897,12.9299,5.0670,0.0000,16.6301,15.3224,15.1419,15.2321,-0.5039,-3527.5703,5.0670,1526.6532,15.2665,5.0670,0.0000,21.7119,16.6885,16.6831,15.1668,16.6778,15.1690,16.6725,15.1713,16.6725,1188.7805,47.5512,14.5794,14.5799,2.0126,14.5804,2.0483,14.5808,2.0839,14.5808,1188.7805,47.5512,13.6832,13.6961,-6.6734,13.7090,-6.5056,13.7217,-6.3377,13.7217,347.1364,6.9427,16.8029,16.7901,30.1349,16.7773,30.0779,16.7645,30.0211,16.7645,1188.7805,47.5512,15.3509,15.3414,22.1137,15.3319,22.0735,15.3224,22.0334,15.3224,1188.7805,47.5512,15.1419,15.1239,21.2094,15.1059,21.1302,15.0880,21.0514,15.0880,347.1364,6.9427,5.0670,61.4193,3.3780,0.0000,43.0716,104.4908,59903.7000,27171.0645,29061.8504
988.0000,15.0901,24.5079,13618.7000,37525.0000,-23906.3000,0.9729,3095.1591,4.4000,1.0000,8338.8889,4.5000,1.0000,11434.0480,0.0000,0.0000,45863.8889,10523.5409,-35340.3480,16.8303,9.5330,13435.1000,0.0000,13435.1000,0.3483,3631.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3631.1081,0.0000,0.0000,0.0000,9803.9919,9803.9919,16.3347,8.6074,60292.3000,0.0000,60292.3000,1.5632,13702.7955,4.4000,1.0000,0.0000,0.0000,0.0000,13702.7955,0.0000,0.0000,0.0000,46589.5045,46589.5045,14.0406,6.7433,415.2000,0.0000,415.2000,0.0108,112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,112.2162,0.0000,0.0000,0.0000,302.9838,302.9838,14.0330,6.3058,23334.9000,0.0000,23334.9000,0.6050,5303.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5303.3864,0.0000,0.0000,0.0000,18031.5136,18031.5136,13.1452,5.8479,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,13.1823,16.8366,15.0095,4.9477,74215.2489,5.2654,746.9281,7.4693,5.2654,0.0000,5.3071,16.7991,15.3798,16.0895,-3.6030,-28824.3959,5.2654,1341.9472,13.4195,5.2654,0.0000,18.6611,15.3520,15.1424,15.2472,-0.6083,-4257.9566,5.2654,1585.4841,15.8548,5.2654,0.0000,24.3636,16.3475,16.3432,13.3949,16.3390,13.4057,16.3347,13.4164,16.3347,1271.5451,50.8618,14.0257,14.0282,-1.0902,14.0306,-1.0375,14.0330,-0.9851,14.0330,1271.5451,50.8618,13.1312,13.1485,-10.0416,13.1655,-9.8286,13.1823,-9.6177,13.1823,371.1136,7.4223,16.8366,16.8241,30.2131,16.8116,30.1597,16.7991,30.1063,16.7991,1271.5451,50.8618,15.3798,15.3705,22.3684,15.3613,22.3315,15.3520,22.2946,15.3520,1271.5451,50.8618,15.1424,15.1249,21.2741,15.1075,21.2031,15.0901,21.1323,15.0901,371.1136,7.4223,5.2654,68.2607,3.5103,0.0000,48.3319,116.5926,73959.6000,39671.0729,41132.8964
989.0000,15.0888,24.0718,14717.0000,35108.2000,-20391.2000,0.9102,3344.7727,4.4000,1.0000,7801.8222,4.5000,1.0000,11146.5949,0.0000,0.0000,42910.0222,11372.2273,-31537.7949,16.6532,9.3559,13433.7000,0.0000,13433.7000,0.3483,3630.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3630.7297,0.0000,0.0000,0.0000,9802.9703,9802.9703,16.1526,8.4253,60076.2000,0.0000,60076.2000,1.5576,13653.6818,4.4000,1.0000,0.0000,0.0000,0.0000,13653.6818,0.0000,0.0000,0.0000,46422.5182,46422.5182,13.8498,6.5525,423.3000,0.0000,423.3000,0.0110,114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,114.4054,0.0000,0.0000,0.0000,308.8946,308.8946,13.8372,6.1099,24480.5000,0.0000,24480.5000,0.6347,5563.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5563.7500,0.0000,0.0000,0.0000,18916.7500,18916.7500,12.8988,5.6015,869.5000,0.0000,869.5000,0.0225,235.0000,3.7000,1.0000,0.0000,0.0000,0.0000,235.0000,0.0000,0.0000,0.0000,634.5000,634.5000,12.9051,16.7723,14.8387,5.1972,77957.6877,5.2265,746.4869,7.4649,5.2265,0.0000,5.1904,16.7367,15.4107,16.0737,-3.3413,-26730.4739,5.2265,1332.8635,13.3286,5.2265,0.0000,18.2509,15.3824,15.1414,15.2619,-0.6941,-4858.7586,5.2265,1572.8617,15.7286,5.2265,0.0000,23.8280,16.1670,16.1622,13.1782,16.1574,13.1806,16.1526,13.1829,16.1526,1255.1376,50.2055,13.8344,13.8354,-0.5402,13.8363,-0.5079,13.8372,-0.4757,13.8372,1255.1376,50.2055,12.8673,12.8800,-9.9756,12.8926,-9.8321,12.9051,-9.6881,12.9051,366.3611,7.3272,16.7723,16.7605,29.3301,16.7486,29.2831,16.7367,29.2361,16.7367,1255.1376,50.2055,15.4107,15.4013,22.6192,15.3918,22.5808,15.3824,22.5425,15.3824,1255.1376,50.2055,15.1414,15.1238,21.2989,15.1062,21.2268,15.0888,21.1549,15.0888,366.3611,7.3272,5.2265,66.8838,3.4843,0.0000,47.2694,114.1532,78892.0000,44547.8381,46368.4552
990.0000,15.0988,23.3225,16544.0000,31971.7000,-15427.7000,0.8289,3760.0000,4.4000,1.0000,7104.8222,4.5000,1.0000,10864.8222,0.0000,0.0000,39076.5222,12784.0000,-26292.5222,16.3147,9.0174,13428.3000,0.0000,13428.3000,0.3482,3629.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3629.2703,0.0000,0.0000,0.0000,9799.0297,9799.0297,15.8514,8.1241,69071.3000,0.0000,69071.3000,1.7908,15698.0227,4.4000,1.0000,0.0000,0.0000,0.0000,15698.0227,0.0000,0.0000,0.0000,53373.2773,53373.2773,13.3831,6.0858,543.6000,0.0000,543.6000,0.0141,146.9189,3.7000,1.0000,0.0000,0.0000,0.0000,146.9189,0.0000,0.0000,0.0000,396.6811,396.6811,13.3733,5.6460,24582.5000,0.0000,24582.5000,0.6373,5586.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5586.9318,0.0000,0.0000,0.0000,18995.5682,18995.5682,12.4948,5.1975,4558.3000,0.0000,4558.3000,0.1182,1231.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1231.9730,0.0000,0.0000,0.0000,3326.3270,3326.3270,12.3959,16.7716,14.5837,6.3079,94618.5246,5.6063,808.9502,8.0895,5.6063,0.0000,6.4060,16.7378,15.4510,16.0944,-3.4781,-27825.1863,5.6063,1428.5436,14.2854,5.6063,0.0000,22.5250,15.4241,15.1486,15.2864,-0.8511,-5957.6562,5.6063,1685.4992,16.8550,5.6063,0.0000,29.4082,15.8616,15.8582,11.4723,15.8548,11.4874,15.8514,11.5023,15.8514,1419.4203,56.7768,13.3647,13.3676,-3.2723,13.3704,-3.2219,13.3733,-3.1717,13.3733,1419.4203,56.7768,12.3410,12.3595,-13.5940,12.3778,-13.3812,12.3959,-13.1708,12.3959,413.9287,8.2786,16.7716,16.7603,29.2433,16.7491,29.2018,16.7378,29.1604,16.7378,1419.4203,56.7768,15.4510,15.4420,22.9488,15.4331,22.9158,15.4241,22.8828,15.4241,1419.4203,56.7768,15.1486,15.1320,21.4230,15.1154,21.3630,15.0988,21.3029,15.0988,413.9287,8.2786,5.6063,81.1185,3.7375,0.0000,58.3392,139.4577,96756.3000,59598.3611,60835.6822
991.0000,15.0829,23.6138,16821.3000,35212.4000,-18391.1000,0.9129,3823.0227,4.4000,1.0000,7824.9778,4.5000,1.0000,11648.0005,0.0000,0.0000,43037.3778,12998.2773,-30039.1005,16.6628,9.3655,13428.3000,0.0000,13428.3000,0.3482,3629.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3629.2703,0.0000,0.0000,0.0000,9799.0297,9799.0297,16.1236,8.3963,38850.2000,0.0000,38850.2000,1.0073,8829.5909,4.4000,1.0000,0.0000,0.0000,0.0000,8829.5909,0.0000,0.0000,0.0000,30020.6091,30020.6091,14.5448,7.2475,513.1000,0.0000,513.1000,0.0133,138.6757,3.7000,1.0000,0.0000,0.0000,0.0000,138.6757,0.0000,0.0000,0.0000,374.4243,374.4243,14.4983,6.7711,23454.2000,0.0000,23454.2000,0.6081,5330.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5330.5000,0.0000,0.0000,0.0000,18123.7000,18123.7000,13.5452,6.2479,15304.0000,0.0000,15304.0000,0.3968,4136.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4136.2162,0.0000,0.0000,0.0000,11167.7838,11167.7838,12.9366,16.4358,14.6862,4.4357,66535.2789,4.9298,708.4256,7.0843,4.9298,0.0000,4.3557,16.4058,15.4811,15.9434,-2.1977,-17581.6244,4.9298,1263.6427,12.6364,4.9298,0.0000,15.3158,15.4504,15.1380,15.2942,-0.8486,-5940.0727,4.9298,1481.6681,14.8167,4.9298,0.0000,19.9960,16.1474,16.1394,15.6582,16.1315,15.6248,16.1236,15.5917,16.1236,1132.9976,45.3199,14.5251,14.5161,10.2326,14.5072,10.1619,14.4983,10.0921,14.4983,1132.9976,45.3199,12.9579,12.9502,-3.3635,12.9431,-3.4769,12.9366,-3.5828,12.9366,330.9698,6.6194,16.4358,16.4258,25.8294,16.4158,25.7994,16.4058,25.7693,16.4058,1132.9976,45.3199,15.4811,15.4709,23.1405,15.4606,23.0947,15.4504,23.0491,15.4504,1132.9976,45.3199,15.1380,15.1196,21.2926,15.1012,21.2096,15.0829,21.1275,15.0829,330.9698,6.6194,4.9298,56.9568,3.2865,0.0000,39.6675,96.6243,73158.7000,39446.4464,43013.5818
992.0000,15.0695,26.0311,9779.3000,59944.7000,-50165.4000,1.5542,2222.5682,4.4000,1.0000,13321.0444,4.5000,1.0000,15543.6126,0.0000,0.0000,73265.7444,7556.7318,-65709.0126,18.2686,10.9713,13428.5000,0.0000,13428.5000,0.3482,3629.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3629.3243,0.0000,0.0000,0.0000,9799.1757,9799.1757,17.7347,10.0075,25406.2000,0.0000,25406.2000,0.6587,5774.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5774.1364,0.0000,0.0000,0.0000,19632.0636,19632.0636,16.7789,9.4816,681.9000,0.0000,681.9000,0.0177,184.2973,3.7000,1.0000,0.0000,0.0000,0.0000,184.2973,0.0000,0.0000,0.0000,497.6027,497.6027,16.6923,8.9650,21204.6000,0.0000,21204.6000,0.5498,4819.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4819.2273,0.0000,0.0000,0.0000,16385.3727,16385.3727,15.8945,8.5972,16266.3000,0.0000,16266.3000,0.4217,4396.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4396.2973,0.0000,0.0000,0.0000,11870.0027,11870.0027,15.1449,15.2507,15.1978,0.1449,2173.5802,5.3253,749.7853,7.4979,5.3253,0.0000,5.4904,15.2456,15.7066,15.4761,1.1835,9467.8263,5.3253,1390.4127,13.9041,5.3253,0.0000,19.3057,15.6734,15.1200,15.3967,-1.6239,-11367.0144,5.3253,1594.0453,15.9405,5.3253,0.0000,25.2052,17.7915,17.7725,32.3342,17.7536,32.1971,17.7347,32.0608,17.7347,1297.0300,51.8812,16.7547,16.7338,31.7921,16.7130,31.6195,16.6923,31.4480,16.6923,1297.0300,51.8812,15.3166,15.2580,25.5420,15.2008,24.8616,15.1449,24.1972,15.1449,378.4946,7.5699,15.2507,15.2491,14.5900,15.2474,14.6399,15.2456,14.6893,15.2456,1297.0300,51.8812,15.7066,15.6955,25.2673,15.6845,25.2155,15.6734,25.1639,15.6734,1297.0300,51.8812,15.1200,15.1032,21.1200,15.0863,21.0592,15.0695,20.9982,15.0695,378.4946,7.5699,5.3253,70.4194,3.5502,0.0000,50.0014,120.4207,26822.1000,-7524.7952,274.3921
993.0000,15.1163,26.6049,7221.9000,76070.6000,-68848.7000,1.9723,1641.3409,4.4000,1.0000,16904.5778,4.5000,1.0000,18545.9187,0.0000,0.0000,92975.1778,5580.5591,-87394.6187,19.2901,11.9928,18520.2000,0.0000,18520.2000,0.4802,5005.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5005.4595,0.0000,0.0000,0.0000,13514.7405,13514.7405,18.5895,10.8623,9791.6000,0.0000,9791.6000,0.2539,2225.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2225.3636,0.0000,0.0000,0.0000,7566.2364,7566.2364,18.2282,10.9309,857.5000,0.0000,857.5000,0.0222,231.7568,3.7000,1.0000,0.0000,0.0000,0.0000,231.7568,0.0000,0.0000,0.0000,625.7432,625.7432,18.1322,10.4049,18727.3000,0.0000,18727.3000,0.4855,4256.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4256.2045,0.0000,0.0000,0.0000,14471.0955,14471.0955,17.4411,10.1438,15624.7000,0.0000,15624.7000,0.4051,4222.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4222.8919,0.0000,0.0000,0.0000,11401.8081,11401.8081,16.7250,14.6738,15.6994,-2.8632,-42948.6073,5.4288,749.3165,7.4932,5.4288,0.0000,5.8166,14.6669,15.6399,15.1534,2.5469,20375.2841,5.4288,1435.6885,14.3569,5.4288,0.0000,20.4527,15.6118,15.1704,15.3911,-1.3203,-9241.7998,5.4288,1625.3710,16.2537,5.4288,0.0000,26.7026,18.6446,18.6262,38.6530,18.6079,38.5414,18.5895,38.4300,18.5895,1341.5294,53.6612,18.1983,18.1762,42.7180,18.1542,42.5595,18.1322,42.4013,18.1322,1341.5294,53.6612,16.8965,16.8389,40.7844,16.7817,40.2314,16.7250,39.6809,16.7250,391.3804,7.8276,14.6738,14.6715,10.9301,14.6692,10.9596,14.6669,10.9890,14.6669,1341.5294,53.6612,15.6399,15.6305,24.2027,15.6212,24.1697,15.6118,24.1367,15.6118,1341.5294,53.6612,15.1704,15.1523,21.7775,15.1342,21.7004,15.1163,21.6238,15.1163,391.3804,7.8276,5.4288,74.2463,3.6192,0.0000,52.9719,127.2182,-5327.4000,-39814.9950,-31815.1230
994.0000,15.1731,27.0113,5101.1000,102631.7000,-97530.6000,2.6609,1159.3409,4.4000,1.0000,22807.0444,4.5000,1.0000,23966.3854,0.0000,0.0000,125438.7444,3941.7591,-121496.9854,20.1278,12.8305,23212.7000,0.0000,23212.7000,0.6018,6273.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6273.7027,0.0000,0.0000,0.0000,16938.9973,16938.9973,19.3848,11.7111,6296.3000,28.0000,6268.3000,0.1632,1430.9773,4.4000,1.0000,5.7143,4.9000,1.0000,1436.6916,0.0000,0.0000,33.7143,4865.3227,4831.6084,19.1877,11.8904,1118.9000,0.0000,1118.9000,0.0290,302.4054,3.7000,1.0000,0.0000,0.0000,0.0000,302.4054,0.0000,0.0000,0.0000,816.4946,816.4946,19.0964,11.3691,16517.5000,0.0000,16517.5000,0.4282,3753.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3753.9773,0.0000,0.0000,0.0000,12763.5227,12763.5227,18.5759,11.2786,13700.1000,0.0000,13700.1000,0.3552,3702.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3702.7297,0.0000,0.0000,0.0000,9997.3703,9997.3703,18.0119,14.4676,16.2397,-5.7942,-86913.3733,6.3577,859.1079,8.5911,6.3577,0.0000,9.3425,14.4584,15.4439,14.9512,3.0208,24166.2038,6.3577,1694.9537,16.9495,6.3577,0.0000,32.8504,15.4231,15.2208,15.3219,-0.7087,-4961.2134,6.3577,1908.7134,19.0871,6.3577,0.0000,42.8889,19.4371,19.4196,44.3114,19.4022,44.2176,19.3848,44.1240,19.3848,1770.4068,70.8163,19.1544,19.1351,48.5060,19.1157,48.3894,19.0964,48.2728,19.0964,1770.4068,70.8163,18.1682,18.1159,51.4740,18.0638,51.0437,18.0119,50.6139,18.0119,515.4421,10.3088,14.4676,14.4645,10.7938,14.4615,10.8101,14.4584,10.8263,14.4584,1770.4068,70.8163,15.4439,15.4370,22.1702,15.4300,22.1601,15.4231,22.1500,15.4231,1770.4068,70.8163,15.2208,15.2049,22.3321,15.1890,22.2838,15.1731,22.2350,15.1731,515.4421,10.3088,6.3577,114.7004,4.2385,0.0000,85.0818,199.7822,-36713.1000,-76148.9920,-67708.3829
995.0000,15.1732,27.1092,4285.6000,115698.7000,-111413.1000,2.9997,974.0000,4.4000,1.0000,25710.8222,4.5000,1.0000,26684.8222,0.0000,0.0000,141409.5222,3311.6000,-138097.9222,20.4207,13.1234,27685.3000,0.0000,27685.3000,0.7178,7482.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7482.5135,0.0000,0.0000,0.0000,20202.7865,20202.7865,19.6093,20.7075,4069.1000,2982.5000,1086.6000,0.1055,924.7955,4.4000,1.0000,608.6735,4.9000,1.0000,1533.4689,0.0000,0.0000,3591.1735,3144.3045,-446.8689,19.6262,12.3289,1036.1000,0.0000,1036.1000,0.0269,280.0270,3.7000,1.0000,0.0000,0.0000,0.0000,280.0270,0.0000,0.0000,0.0000,756.0730,756.0730,19.5468,11.8195,14542.3000,0.0000,14542.3000,0.3770,3305.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3305.0682,0.0000,0.0000,0.0000,11237.2318,11237.2318,19.1198,11.8225,12417.1000,0.0000,12417.1000,0.3219,3355.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3355.9730,0.0000,0.0000,0.0000,9061.1270,9061.1270,18.6497,14.5834,16.6166,-7.1344,-107016.5388,6.8232,908.5803,9.0858,6.8232,0.0000,11.5489,14.5697,15.2821,14.9259,2.3435,18747.6321,6.8232,1820.9098,18.2091,6.8232,0.0000,40.6087,15.2637,15.2152,15.2394,-0.1826,-1278.2464,6.8232,2055.2092,20.5521,6.8232,0.0000,53.0180,19.6530,19.6384,44.1344,19.6238,44.0730,19.6093,44.0115,19.6093,2004.8503,80.1940,19.5975,19.5806,49.5408,19.5637,49.4532,19.5468,49.3656,19.5468,2004.8503,80.1940,18.7755,18.7335,53.9949,18.6916,53.7158,18.6497,53.4357,18.6497,583.1761,11.6635,14.5834,14.5788,13.3146,14.5743,13.3134,14.5697,13.3122,14.5697,2004.8503,80.1940,15.2821,15.2760,20.7975,15.2699,20.7913,15.2637,20.7851,15.2637,2004.8503,80.1940,15.2152,15.2012,22.1465,15.1872,22.1179,15.1732,22.0889,15.1732,583.1761,11.6635,6.8232,139.3760,4.5488,0.0000,105.1756,244.5516,-54645.7000,-97287.5728,-89547.1531
996.0000,15.1481,27.1498,3404.4000,119266.2000,-115861.8000,3.0922,773.7273,4.4000,1.0000,26503.6000,4.5000,1.0000,27277.3273,0.0000,0.0000,145769.8000,2630.6727,-143139.1273,20.5058,13.2085,27684.4000,0.0000,27684.4000,0.7178,7482.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7482.2703,0.0000,0.0000,0.0000,20202.1297,20202.1297,19.7082,29.8142,1863.6000,7443.1000,-5579.5000,0.1930,423.5455,4.4000,1.0000,1519.0000,4.9000,1.0000,1942.5455,0.0000,0.0000,8962.1000,1440.0545,-7522.0455,19.9897,12.6924,1208.6000,0.0000,1208.6000,0.0313,326.6486,3.7000,1.0000,0.0000,0.0000,0.0000,326.6486,0.0000,0.0000,0.0000,881.9514,881.9514,19.9065,12.1792,12498.2000,0.0000,12498.2000,0.3240,2840.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2840.5000,0.0000,0.0000,0.0000,9657.7000,9657.7000,19.5450,12.2477,10011.3000,0.0000,10011.3000,0.2596,2705.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2705.7568,0.0000,0.0000,0.0000,7305.5432,7305.5432,19.1484,14.6570,16.9027,-7.9997,-119995.4678,6.9268,912.1975,9.1220,6.9268,0.0000,12.0828,14.6427,15.2176,14.9301,1.9201,15360.7243,6.9268,1848.2395,18.4824,6.9268,0.0000,42.4862,15.1990,15.1879,15.1934,-0.0425,-297.2339,6.9268,2090.2265,20.9023,6.9268,0.0000,55.4692,19.7496,19.7358,43.5024,19.7220,43.4470,19.7082,43.3916,19.7082,2058.7485,82.3499,19.9567,19.9399,50.5310,19.9232,50.4457,19.9065,50.3606,19.9065,2058.7485,82.3499,19.2716,19.2304,56.1165,19.1893,55.8479,19.1484,55.5800,19.1484,598.7409,11.9748,14.6570,14.6522,14.7205,14.6475,14.7170,14.6427,14.7134,14.6427,2058.7485,82.3499,15.2176,15.2114,20.4980,15.2052,20.4878,15.1990,20.4776,15.1990,2058.7485,82.3499,15.1879,15.1746,21.7675,15.1614,21.7425,15.1481,21.7174,15.1481,598.7409,11.9748,6.9268,145.2900,4.6179,0.0000,110.0382,255.3282,-70038.8000,-112613.8484,-104931.9774
997.0000,15.1256,27.1790,2635.3000,120622.9000,-117987.6000,3.1274,598.9318,4.4000,1.0000,26805.0889,4.5000,1.0000,27404.0207,0.0000,0.0000,147427.9889,2036.3682,-145391.6207,20.6958,13.3985,27461.2000,0.0000,27461.2000,0.7120,7421.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7421.9459,0.0000,0.0000,0.0000,20039.2541,20039.2541,19.8843,30.5783,790.2000,4533.5000,-3743.3000,0.1175,179.5909,4.4000,1.0000,925.2041,4.9000,1.0000,1104.7950,0.0000,0.0000,5458.7041,610.6091,-4848.0950,20.0701,12.7728,1087.3000,0.0000,1087.3000,0.0282,293.8649,3.7000,1.0000,0.0000,0.0000,0.0000,293.8649,0.0000,0.0000,0.0000,793.4351,793.4351,19.9919,12.2646,11579.9000,0.0000,11579.9000,0.3002,2631.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2631.7955,0.0000,0.0000,0.0000,8948.1045,8948.1045,19.6491,12.3518,8728.3000,0.0000,8728.3000,0.2263,2359.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2359.0000,0.0000,0.0000,0.0000,6369.3000,6369.3000,19.2958,14.7720,17.0339,-7.8719,-118078.3845,6.7674,886.7026,8.8670,6.7674,0.0000,11.2677,14.7555,15.1854,14.9705,1.4028,11222.0619,6.7674,1802.8029,18.0280,6.7674,0.0000,39.6201,15.1661,15.1660,15.1660,-0.0007,-4.6675,6.7674,2044.3504,20.4435,6.7674,0.0000,51.7272,19.9281,19.9135,44.1385,19.8989,44.0747,19.8843,44.0110,19.8843,1976.0605,79.0424,20.0397,20.0237,49.2248,20.0078,49.1489,19.9919,49.0731,19.9919,1976.0605,79.0424,19.4050,19.3685,54.4460,19.3321,54.2386,19.2958,54.0311,19.2958,574.8611,11.4972,14.7720,14.7665,16.2616,14.7610,16.2508,14.7555,16.2400,14.7555,1976.0605,79.0424,15.1854,15.1790,20.4450,15.1726,20.4309,15.1661,20.4169,15.1661,1976.0605,79.0424,15.1660,15.1525,21.5224,15.1391,21.4909,15.1256,21.4593,15.1256,574.8611,11.4972,6.7674,136.2534,4.5116,0.0000,102.6151,238.8685,-72874.2000,-114089.6220,-106860.9902
998.0000,15.1099,27.2070,2002.3000,123683.9000,-121681.6000,3.2067,455.0682,4.4000,1.0000,27485.3111,4.5000,1.0000,27940.3793,0.0000,0.0000,151169.2111,1547.2318,-149621.9793,20.8458,13.5485,27460.7000,0.0000,27460.7000,0.7120,7421.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7421.8108,0.0000,0.0000,0.0000,20038.8892,20038.8892,20.0336,31.1312,440.7000,3610.1000,-3169.4000,0.0936,100.1591,4.4000,1.0000,736.7551,4.9000,1.0000,836.9142,0.0000,0.0000,4346.8551,340.5409,-4006.3142,20.1872,12.8899,1035.9000,0.0000,1035.9000,0.0269,279.9730,3.7000,1.0000,0.0000,0.0000,0.0000,279.9730,0.0000,0.0000,0.0000,755.9270,755.9270,20.1104,12.3832,10344.7000,0.0000,10344.7000,0.2682,2351.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2351.0682,0.0000,0.0000,0.0000,7993.6318,7993.6318,19.8040,12.5067,7766.0000,0.0000,7766.0000,0.2013,2098.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2098.9189,0.0000,0.0000,0.0000,5667.0811,5667.0811,19.4762,14.8335,17.1548,-8.0736,-121103.8011,6.7631,882.0118,8.8201,6.7631,0.0000,11.2460,14.8167,15.1733,14.9950,1.1629,9303.4382,6.7631,1799.8810,17.9988,6.7631,0.0000,39.5438,15.1538,15.1502,15.1520,-0.0133,-93.2631,6.7631,2044.1798,20.4418,6.7631,0.0000,51.6276,20.0776,20.0629,44.5865,20.0483,44.5232,20.0336,44.4600,20.0336,1973.8261,78.9530,20.1582,20.1423,48.9038,20.1263,48.8282,20.1104,48.7526,20.1104,1973.8261,78.9530,19.5867,19.5497,54.2899,19.5129,54.0737,19.4762,53.8583,19.4762,574.2157,11.4843,14.8335,14.8279,17.0423,14.8223,17.0311,14.8167,17.0200,14.8167,1973.8261,78.9530,15.1733,15.1668,20.5254,15.1603,20.5097,15.1538,20.4941,15.1538,1973.8261,78.9530,15.1502,15.1367,21.3800,15.1233,21.3465,15.1099,21.3131,15.1099,574.2157,11.4843,6.7631,136.0121,4.5087,0.0000,102.4174,238.4295,-78243.7000,-119172.7644,-111893.6261
999.0000,15.0991,27.2283,1510.9000,125613.3000,-124102.4000,3.2568,343.3864,4.4000,1.0000,27914.0667,4.5000,1.0000,28257.4530,0.0000,0.0000,153527.3667,1167.5136,-152359.8530,21.0077,13.7104,27424.8000,0.0000,27424.8000,0.7110,7412.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7412.1081,0.0000,0.0000,0.0000,20012.6919,20012.6919,20.1866,13.7825,1820.9000,200.1000,1620.8000,0.0472,413.8409,4.4000,1.0000,40.8367,4.9000,1.0000,454.6776,0.0000,0.0000,240.9367,1407.0591,1166.1224,20.1413,12.8440,863.1000,0.0000,863.1000,0.0224,233.2703,3.7000,1.0000,0.0000,0.0000,0.0000,233.2703,0.0000,0.0000,0.0000,629.8297,629.8297,20.0715,12.3442,9379.6000,0.0000,9379.6000,0.2432,2131.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2131.7273,0.0000,0.0000,0.0000,7247.8727,7247.8727,19.7904,12.4931,6803.7000,0.0000,6803.7000,0.1764,1838.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1838.8378,0.0000,0.0000,0.0000,4964.8622,4964.8622,19.4959,14.9202,17.2080,-7.8659,-117988.6087,6.6855,870.1059,8.7011,6.6855,0.0000,10.8632,14.9020,15.1625,15.0323,0.8399,6718.9381,6.6855,1776.5817,17.7658,6.6855,0.0000,38.1978,15.1427,15.1399,15.1413,-0.0104,-72.6860,6.6855,2021.5778,20.2158,6.6855,0.0000,49.8703,20.2316,20.2166,45.1874,20.2016,45.1215,20.1866,45.0556,20.1866,1934.1229,77.3649,20.1169,20.1017,47.2640,20.0866,47.1971,20.0715,47.1303,20.0715,1934.1229,77.3649,19.5979,19.5638,52.4666,19.5298,52.2878,19.4959,52.1090,19.4959,562.7475,11.2549,14.9202,14.9141,18.0088,14.9080,17.9934,14.9020,17.9780,14.9020,1934.1229,77.3649,15.1625,15.1559,20.5614,15.1493,20.5444,15.1427,20.5274,15.1427,1934.1229,77.3649,15.1399,15.1263,21.3076,15.1127,21.2707,15.0991,21.2338,15.0991,562.7475,11.2549,6.6855,131.7505,4.4570,0.0000,98.9313,230.6818,-78010.4000,-118338.4742,-111342.3565
