Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1000.0000,15.0854,27.1534,1848.9000,92625.6000,-90776.7000,2.4015,420.2045,4.4000,1.0000,20583.4667,4.5000,1.0000,21003.6712,0.0000,0.0000,113209.0667,1428.6955,-111780.3712,20.3429,13.0456,27425.8000,0.0000,27425.8000,0.7111,7412.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7412.3784,0.0000,0.0000,0.0000,20013.4216,20013.4216,19.3677,11.6405,3312.2000,0.0000,3312.2000,0.0859,752.7727,4.4000,1.0000,0.0000,0.0000,0.0000,752.7727,0.0000,0.0000,0.0000,2559.4273,2559.4273,19.2474,11.9501,774.2000,0.0000,774.2000,0.0201,209.2432,3.7000,1.0000,0.0000,0.0000,0.0000,209.2432,0.0000,0.0000,0.0000,564.9568,564.9568,19.1859,11.4587,9838.4000,0.0000,9838.4000,0.2551,2236.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2236.0000,0.0000,0.0000,0.0000,7602.4000,7602.4000,18.8284,11.5311,7766.0000,0.0000,7766.0000,0.2013,2098.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2098.9189,0.0000,0.0000,0.0000,5667.0811,5667.0811,18.5181,15.2041,16.8611,-4.6974,-70460.8300,5.5124,727.1013,7.2710,5.5124,0.0000,6.0896,15.1767,15.1340,15.1554,-0.1136,-908.9220,5.5124,1457.6905,14.5769,5.5124,0.0000,21.4125,15.1104,15.1349,15.1226,0.0744,520.8094,5.5124,1668.1048,16.6810,5.5124,0.0000,27.9557,19.4016,19.3903,36.1308,19.3790,36.1034,19.3677,36.0758,19.3677,1377.9879,55.1195,19.2208,19.2092,37.5988,19.1976,37.5665,19.1859,37.5342,19.1859,1377.9879,55.1195,18.5618,18.5476,38.6753,18.5330,38.7307,18.5181,38.7811,18.5181,401.9356,8.0387,15.2041,15.1949,20.8126,15.1858,20.7676,15.1767,20.7228,15.1767,1377.9879,55.1195,15.1340,15.1261,20.3866,15.1182,20.3568,15.1104,20.3271,15.1104,1377.9879,55.1195,15.1349,15.1183,21.2778,15.1018,21.2053,15.0854,21.1337,15.0854,401.9356,8.0387,5.5124,77.4357,3.6749,0.0000,55.4578,132.8935,-41660.1000,-75373.0845,-70848.9426
1001.0000,15.0739,27.1141,2211.6000,93890.7000,-91679.1000,2.4343,502.6364,4.4000,1.0000,20864.6000,4.5000,1.0000,21367.2364,0.0000,0.0000,114755.3000,1708.9636,-113046.3364,20.1539,12.8566,27426.1000,0.0000,27426.1000,0.7111,7412.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7412.4595,0.0000,0.0000,0.0000,20013.6405,20013.6405,19.2163,11.4890,6952.2000,0.0000,6952.2000,0.1802,1580.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1580.0455,0.0000,0.0000,0.0000,5372.1545,5372.1545,18.9749,11.6776,815.9000,0.0000,815.9000,0.0212,220.5135,3.7000,1.0000,0.0000,0.0000,0.0000,220.5135,0.0000,0.0000,0.0000,595.3865,595.3865,18.9109,11.1836,10222.3000,0.0000,10222.3000,0.2650,2323.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2323.2500,0.0000,0.0000,0.0000,7899.0500,7899.0500,18.5559,11.2586,9049.1000,0.0000,9049.1000,0.2346,2445.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2445.7027,0.0000,0.0000,0.0000,6603.3973,6603.3973,18.1926,15.2823,16.7374,-4.3177,-64765.5882,5.7696,764.6835,7.6468,5.7696,0.0000,6.9825,15.2577,15.1586,15.2081,-0.2756,-2205.1934,5.7696,1522.5125,15.2251,5.7696,0.0000,24.5520,15.1350,15.1208,15.1279,-0.0454,-317.6558,5.7696,1745.5762,17.4558,5.7696,0.0000,32.0547,19.2545,19.2418,35.3985,19.2290,35.3514,19.2163,35.3046,19.2163,1492.8167,59.7127,18.9481,18.9357,35.6639,18.9233,35.6183,18.9109,35.5728,18.9109,1492.8167,59.7127,18.2592,18.2368,35.9858,18.2146,35.9067,18.1926,35.8298,18.1926,435.1687,8.7034,15.2823,15.2741,21.2209,15.2659,21.1900,15.2577,21.1592,15.2577,1492.8167,59.7127,15.1586,15.1507,20.7566,15.1429,20.7288,15.1350,20.7011,15.1350,1492.8167,59.7127,15.1208,15.1051,21.1544,15.0895,21.0981,15.0739,21.0417,15.0739,435.1687,8.7034,5.7696,87.7923,3.8464,0.0000,63.5892,151.3815,-37213.5000,-72562.7075,-67288.4375
1002.0000,15.0693,27.0567,2792.6000,91874.3000,-89081.7000,2.3820,634.6818,4.4000,1.0000,20416.5111,4.5000,1.0000,21051.1929,0.0000,0.0000,112290.8111,2157.9182,-110132.8929,19.9662,12.6689,22555.4000,0.0000,22555.4000,0.5848,6096.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6096.0541,0.0000,0.0000,0.0000,16459.3459,16459.3459,19.1951,11.4678,13186.6000,0.0000,13186.6000,0.3419,2996.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2996.9545,0.0000,0.0000,0.0000,10189.6455,10189.6455,18.7420,11.4447,505.4000,0.0000,505.4000,0.0131,136.5946,3.7000,1.0000,0.0000,0.0000,0.0000,136.5946,0.0000,0.0000,0.0000,368.8054,368.8054,18.6900,10.9627,9878.6000,0.0000,9878.6000,0.2561,2245.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2245.1364,0.0000,0.0000,0.0000,7633.4636,7633.4636,18.3506,11.0533,11935.9000,0.0000,11935.9000,0.3095,3225.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3225.9189,0.0000,0.0000,0.0000,8709.9811,8709.9811,17.9026,15.3521,16.6274,-3.8241,-57361.7111,5.8311,776.1356,7.7614,5.8311,0.0000,7.2079,15.3274,15.1722,15.2498,-0.4363,-3490.3729,5.8311,1536.1805,15.3618,5.8311,0.0000,25.3448,15.1488,15.1160,15.1324,-0.1053,-736.8056,5.8311,1763.8478,17.6385,5.8311,0.0000,33.0897,19.2344,19.2213,35.6198,19.2081,35.5694,19.1951,35.5191,19.1951,1520.8428,60.8337,18.7256,18.7137,34.0486,18.7018,34.0076,18.6900,33.9666,18.6900,1520.8428,60.8337,17.9633,17.9431,33.2161,17.9228,33.1592,17.9026,33.1020,17.9026,443.2773,8.8655,15.3521,15.3439,21.6630,15.3356,21.6327,15.3274,21.6023,15.3274,1520.8428,60.8337,15.1722,15.1644,20.9364,15.1566,20.9099,15.1488,20.8833,15.1488,1520.8428,60.8337,15.1160,15.1004,21.1508,15.0849,21.0955,15.0693,21.0404,15.0693,443.2773,8.8655,5.8311,90.3905,3.8874,0.0000,65.6424,156.0330,-31019.8000,-66771.6514,-61588.8897
1003.0000,15.0733,26.9288,3865.0000,81430.1000,-77565.1000,2.1112,878.4091,4.4000,1.0000,18095.5778,4.5000,1.0000,18973.9869,0.0000,0.0000,99525.6778,2986.5909,-96539.0869,19.2102,11.9129,13439.5000,0.0000,13439.5000,0.3484,3632.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3632.2973,0.0000,0.0000,0.0000,9807.2027,9807.2027,18.7604,11.0332,36019.7000,0.0000,36019.7000,0.9339,8186.2955,4.4000,1.0000,0.0000,0.0000,0.0000,8186.2955,0.0000,0.0000,0.0000,27833.4045,27833.4045,17.5678,10.2705,513.0000,0.0000,513.0000,0.0133,138.6486,3.7000,1.0000,0.0000,0.0000,0.0000,138.6486,0.0000,0.0000,0.0000,374.3514,374.3514,17.5381,9.8108,10154.4000,0.0000,10154.4000,0.2633,2307.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2307.8182,0.0000,0.0000,0.0000,7846.5818,7846.5818,17.2019,9.9046,14020.9000,0.0000,14020.9000,0.3635,3789.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3789.4324,0.0000,0.0000,0.0000,10231.4676,10231.4676,16.7707,15.8069,16.2888,-1.4994,-22490.9155,6.0505,816.0275,8.1603,6.0505,0.0000,8.0525,15.7749,15.1271,15.4510,-1.8898,-15118.4700,6.0505,1581.3081,15.8131,6.0505,0.0000,28.3146,15.1055,15.1189,15.1122,0.0444,311.1265,6.0505,1831.6868,18.3169,6.0505,0.0000,36.9670,18.7899,18.7801,31.4242,18.7703,31.4071,18.7604,31.3898,18.7604,1622.7846,64.9114,17.5517,17.5472,23.0190,17.5427,23.0493,17.5381,23.0792,17.5381,1622.7846,64.9114,16.7634,16.7663,19.7181,16.7688,19.9305,16.7707,20.1368,16.7707,472.7636,9.4553,15.8069,15.7962,25.9355,15.7856,25.8818,15.7749,25.8283,15.7749,1622.7846,64.9114,15.1271,15.1199,20.5165,15.1127,20.4963,15.1055,20.4762,15.1055,1622.7846,64.9114,15.1189,15.1037,21.2285,15.0885,21.1784,15.0733,21.1283,15.0733,472.7636,9.4553,6.0505,100.0687,4.0336,0.0000,73.3342,173.4028,-3417.6000,-40446.0789,-37298.2590
1004.0000,15.0634,26.8494,4457.1000,78955.9000,-74498.8000,2.0471,1012.9773,4.4000,1.0000,17545.7556,4.5000,1.0000,18558.7328,0.0000,0.0000,96501.6556,3444.1227,-93057.5328,18.8648,11.5675,13428.3000,0.0000,13428.3000,0.3482,3629.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3629.2703,0.0000,0.0000,0.0000,9799.0297,9799.0297,18.4379,10.7106,45763.3000,0.0000,45763.3000,1.1865,10400.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10400.7500,0.0000,0.0000,0.0000,35362.5500,35362.5500,16.9933,9.6960,509.6000,0.0000,509.6000,0.0132,137.7297,3.7000,1.0000,0.0000,0.0000,0.0000,137.7297,0.0000,0.0000,0.0000,371.8703,371.8703,16.9634,9.2362,11160.4000,0.0000,11160.4000,0.2894,2536.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2536.4545,0.0000,0.0000,0.0000,8623.9455,8623.9455,16.6112,9.3139,13379.4000,0.0000,13379.4000,0.3469,3616.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3616.0541,0.0000,0.0000,0.0000,9763.3459,9763.3459,16.2028,15.8977,16.0502,-0.4978,-7467.7324,6.3468,864.0222,8.6402,6.3468,0.0000,9.2945,15.8703,15.2015,15.5359,-2.0464,-16371.2175,6.3468,1653.1860,16.5319,6.3468,0.0000,32.6818,15.1791,15.1059,15.1425,-0.2560,-1791.6699,6.3468,1919.0770,19.1908,6.3468,0.0000,42.6687,18.4645,18.4556,28.9846,18.4467,28.9717,18.4379,28.9588,18.4379,1765.0720,70.6029,16.9781,16.9732,19.4283,16.9683,19.4427,16.9634,19.4570,16.9634,1765.0720,70.6029,16.2123,16.2091,15.7894,16.2059,15.8806,16.2028,15.9727,16.2028,513.9002,10.2780,15.8977,15.8886,26.0209,15.8794,25.9871,15.8703,25.9532,15.8703,1765.0720,70.6029,15.2015,15.1940,21.3514,15.1866,21.3275,15.1791,21.3035,15.1791,1765.0720,70.6029,15.1059,15.0917,21.0987,15.0775,21.0603,15.0634,21.0217,15.0634,513.9002,10.2780,6.3468,114.1592,4.2312,0.0000,84.6449,198.8041,9742.2000,-29136.7914,-25630.6198
1005.0000,15.0865,25.9174,7577.6000,42083.6000,-34506.0000,1.0911,1722.1818,4.4000,1.0000,9351.9111,4.5000,1.0000,11074.0929,0.0000,0.0000,51435.5111,5855.4182,-45580.0929,17.4821,10.1848,13428.4000,0.0000,13428.4000,0.3482,3629.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3629.2973,0.0000,0.0000,0.0000,9799.1027,9799.1027,16.9646,9.2373,46630.9000,0.0000,46630.9000,1.2090,10597.9318,4.4000,1.0000,0.0000,0.0000,0.0000,10597.9318,0.0000,0.0000,0.0000,36032.9682,36032.9682,15.0707,7.7734,503.8000,0.0000,503.8000,0.0131,136.1622,3.7000,1.0000,0.0000,0.0000,0.0000,136.1622,0.0000,0.0000,0.0000,367.6378,367.6378,15.0705,7.3432,11939.7000,0.0000,11939.7000,0.3096,2713.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2713.5682,0.0000,0.0000,0.0000,9226.1318,9226.1318,14.5856,7.2883,12256.7000,0.0000,12256.7000,0.3178,3312.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3312.6216,0.0000,0.0000,0.0000,8944.0784,8944.0784,14.2384,16.7295,15.4840,3.1598,47397.2169,4.9330,686.7017,6.8670,4.9330,0.0000,4.3641,16.6759,14.9849,15.8304,-4.0216,-32173.1979,4.9330,1270.0809,12.7008,4.9330,0.0000,15.3451,14.9623,15.1446,15.0534,0.4954,3467.6912,4.9330,1496.8822,14.9688,4.9330,0.0000,20.0343,16.9671,16.9663,15.0922,16.9655,15.1553,16.9646,15.2177,16.9646,1134.2639,45.3706,15.0514,15.0579,2.3395,15.0642,2.4601,15.0705,2.5797,15.0705,1134.2639,45.3706,14.1155,14.1578,-6.7752,14.1987,-6.1567,14.2384,-5.5538,14.2384,331.3368,6.6267,16.7295,16.7116,33.6606,16.6937,33.5396,16.6759,33.4194,16.6759,1134.2639,45.3706,14.9849,14.9774,19.1525,14.9698,19.1281,14.9623,19.1039,14.9623,1134.2639,45.3706,15.1446,15.1250,21.5754,15.1057,21.4715,15.0865,21.3694,15.0865,331.3368,6.6267,4.9330,57.0568,3.2886,0.0000,39.7435,96.8003,50253.5000,18789.8260,18691.7102
1006.0000,15.0380,25.4032,9191.9000,38248.4000,-29056.5000,0.9917,2089.0682,4.4000,1.0000,8499.6444,4.5000,1.0000,10588.7126,0.0000,0.0000,46748.0444,7102.8318,-39645.2126,17.0963,9.7990,13428.6000,0.0000,13428.6000,0.3482,3629.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3629.3514,0.0000,0.0000,0.0000,9799.2486,9799.2486,16.5736,8.8464,53482.5000,0.0000,53482.5000,1.3866,12155.1136,4.4000,1.0000,0.0000,0.0000,0.0000,12155.1136,0.0000,0.0000,0.0000,41327.3864,41327.3864,14.4279,7.1306,596.8000,0.0000,596.8000,0.0155,161.2973,3.7000,1.0000,0.0000,0.0000,0.0000,161.2973,0.0000,0.0000,0.0000,435.5027,435.5027,14.4127,6.6855,12636.9000,0.0000,12636.9000,0.3276,2872.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2872.0227,0.0000,0.0000,0.0000,9764.8773,9764.8773,13.9058,6.6085,10011.3000,0.0000,10011.3000,0.2596,2705.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2705.7568,0.0000,0.0000,0.0000,7305.5432,7305.5432,13.5803,16.7436,15.1619,4.0618,60927.6180,4.9937,704.0961,7.0410,4.9937,0.0000,4.5272,16.7016,15.1186,15.9101,-3.8114,-30491.0475,4.9937,1281.6914,12.8169,4.9937,0.0000,15.9188,15.0901,15.0893,15.0897,-0.0022,-15.6956,4.9937,1513.1200,15.1312,4.9937,0.0000,20.7833,16.5876,16.5829,14.1524,16.5783,14.1627,16.5736,14.1732,16.5736,1158.8256,46.3530,14.4053,14.4078,0.0287,14.4103,0.0890,14.4127,0.1492,14.4127,1158.8256,46.3530,13.5265,13.5442,-8.4593,13.5621,-8.2292,13.5803,-7.9939,13.5803,338.4557,6.7691,16.7436,16.7296,32.1900,16.7156,32.1223,16.7016,32.0545,16.7016,1158.8256,46.3530,15.1186,15.1091,20.7986,15.0996,20.7551,15.0901,20.7117,15.0901,1158.8256,46.3530,15.0893,15.0722,20.8759,15.0551,20.8096,15.0380,20.7429,15.0380,338.4557,6.7691,4.9937,59.0079,3.3291,0.0000,41.2293,100.2372,61099.6000,28987.3456,30420.8749
1007.0000,15.0353,24.4744,11204.4000,31109.1000,-19904.7000,0.8066,2546.4545,4.4000,1.0000,6913.1333,4.5000,1.0000,9459.5879,0.0000,0.0000,38022.2333,8657.9455,-29364.2879,16.6838,9.3865,13428.8000,0.0000,13428.8000,0.3482,3629.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3629.4054,0.0000,0.0000,0.0000,9799.3946,9799.3946,16.1228,8.3956,50940.1000,0.0000,50940.1000,1.3207,11577.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11577.2955,0.0000,0.0000,0.0000,39362.8045,39362.8045,13.9131,6.6158,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0000,0.0000,0.0000,304.0054,304.0054,13.9048,6.1775,14131.0000,0.0000,14131.0000,0.3664,3211.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3211.5909,0.0000,0.0000,0.0000,10919.4091,10919.4091,13.2918,5.9945,8728.3000,0.0000,8728.3000,0.2263,2359.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2359.0000,0.0000,0.0000,0.0000,6369.3000,6369.3000,12.9985,16.8630,14.9307,4.5893,68839.3405,4.6184,657.2068,6.5721,4.6184,0.0000,3.5812,16.8160,15.1143,15.9652,-3.7891,-30313.0532,4.6184,1182.8005,11.8280,4.6184,0.0000,12.5925,15.0854,15.0941,15.0897,0.0222,155.1038,4.6184,1399.3974,13.9940,4.6184,0.0000,16.4406,16.1337,16.1301,11.7117,16.1265,11.7310,16.1228,11.7500,16.1228,1010.7330,40.4293,13.8960,13.8990,-1.8179,13.9019,-1.7578,13.9048,-1.6980,13.9048,1010.7330,40.4293,12.9343,12.9560,-11.4038,12.9774,-11.1329,12.9985,-10.8649,12.9985,295.5171,5.9103,16.8630,16.8473,32.4934,16.8316,32.4098,16.8160,32.3265,16.8160,1010.7330,40.4293,15.1143,15.1046,20.7130,15.0950,20.6710,15.0854,20.6291,15.0854,1010.7330,40.4293,15.0941,15.0743,21.0106,15.0548,20.9136,15.0353,20.8179,15.0353,295.5171,5.9103,4.6184,47.6090,3.0789,0.0000,32.6144,80.2234,67740.1000,37390.6258,38681.3911
1008.0000,15.0277,23.4602,13221.1000,26957.8000,-13736.7000,0.6989,3004.7955,4.4000,1.0000,5990.6222,4.5000,1.0000,8995.4177,0.0000,0.0000,32948.4222,10216.3045,-22732.1177,16.2995,9.0022,13429.0000,0.0000,13429.0000,0.3482,3629.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3629.4595,0.0000,0.0000,0.0000,9799.5405,9799.5405,15.7422,8.0149,57328.3000,0.0000,57328.3000,1.4863,13029.1591,4.4000,1.0000,0.0000,0.0000,0.0000,13029.1591,0.0000,0.0000,0.0000,44299.1409,44299.1409,13.2637,5.9664,424.9000,0.0000,424.9000,0.0110,114.8378,3.7000,1.0000,0.0000,0.0000,0.0000,114.8378,0.0000,0.0000,0.0000,310.0622,310.0622,13.2620,5.5347,16137.8000,0.0000,16137.8000,0.4184,3667.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3667.6818,0.0000,0.0000,0.0000,12470.1182,12470.1182,12.5643,5.2670,4879.1000,0.0000,4879.1000,0.1265,1318.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1318.6757,0.0000,0.0000,0.0000,3560.4243,3560.4243,12.4366,16.9542,14.6954,5.3830,80744.8106,4.6340,665.6766,6.6568,4.6340,0.0000,3.6178,16.9075,15.1452,16.0263,-3.9372,-31497.5924,4.6340,1183.9688,11.8397,4.6340,0.0000,12.7212,15.1155,15.0856,15.1006,-0.0762,-533.7144,4.6340,1403.5403,14.0354,4.6340,0.0000,16.6085,15.7513,15.7483,9.8677,15.7452,9.8891,15.7422,9.9103,15.7422,1016.7390,40.6696,13.2464,13.2516,-5.5103,13.2568,-5.4326,13.2620,-5.3553,13.2620,1016.7390,40.6696,12.3651,12.3892,-14.5217,12.4131,-14.2395,12.4366,-13.9599,12.4366,297.2593,5.9452,16.9542,16.9386,32.6461,16.9230,32.5676,16.9075,32.4892,16.9075,1016.7390,40.6696,15.1452,15.1353,21.0334,15.1254,20.9906,15.1155,20.9480,15.1155,1016.7390,40.6696,15.0856,15.0662,20.9500,15.0469,20.8624,15.0277,20.7752,15.0277,297.2593,5.9452,4.6340,48.0540,3.0894,0.0000,32.9475,81.0015,78462.4000,47707.1684,48713.5037
1009.0000,15.0363,21.2683,17280.9000,22292.0000,-5011.1000,0.5780,3927.4773,4.4000,1.0000,4953.7778,4.5000,1.0000,8881.2551,0.0000,0.0000,27245.7778,13353.4227,-13892.3551,15.8730,8.5757,13427.3000,0.0000,13427.3000,0.3481,3629.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3629.0000,0.0000,0.0000,0.0000,9798.3000,9798.3000,15.2784,7.5512,54847.0000,0.0000,54847.0000,1.4220,12465.2273,4.4000,1.0000,0.0000,0.0000,0.0000,12465.2273,0.0000,0.0000,0.0000,42381.7727,42381.7727,12.7260,5.4287,371.4000,0.0000,371.4000,0.0096,100.3784,3.7000,1.0000,0.0000,0.0000,0.0000,100.3784,0.0000,0.0000,0.0000,271.0216,271.0216,12.7288,5.0015,18245.6000,0.0000,18245.6000,0.4731,4146.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4146.7273,0.0000,0.0000,0.0000,14098.8727,14098.8727,11.8797,4.5824,1510.9000,0.0000,1510.9000,0.0392,408.3514,3.7000,1.0000,0.0000,0.0000,0.0000,408.3514,0.0000,0.0000,0.0000,1102.5486,1102.5486,11.8983,17.1334,14.5158,5.7950,86925.1963,4.3049,622.8736,6.2287,4.3049,0.0000,2.9004,17.0804,15.0946,16.0875,-4.1215,-32971.8380,4.3049,1097.2487,10.9725,4.3049,0.0000,10.1987,15.0645,15.1004,15.0824,0.0852,596.1160,4.3049,1304.8013,13.0480,4.3049,0.0000,13.3152,15.2828,15.2814,7.0408,15.2799,7.0743,15.2784,7.1074,15.2784,893.9097,35.7564,12.7096,12.7161,-8.0523,12.7225,-7.9704,12.7288,-7.8888,12.7288,893.9097,35.7564,11.8133,11.8420,-17.6315,11.8703,-17.3130,11.8983,-16.9981,11.8983,261.6153,5.2323,17.1334,17.1157,33.7688,17.0980,33.6717,17.0804,33.5750,17.0804,893.9097,35.7564,15.0946,15.0845,20.5049,15.0745,20.4623,15.0645,20.4199,15.0645,893.9097,35.7564,15.1004,15.0789,21.1585,15.0575,21.0482,15.0363,20.9391,15.0363,261.6153,5.2323,4.3049,39.2563,2.8700,0.0000,26.4143,65.6706,83391.1000,53760.1607,54549.4744
1010.0000,15.0227,19.3512,19494.2000,19228.8000,265.4000,0.5054,4430.5000,4.4000,1.0000,4273.0667,4.5000,1.0000,8703.5667,0.0000,0.0000,23501.8667,15063.7000,-8438.1667,15.5181,8.2208,13431.2000,0.0000,13431.2000,0.3482,3630.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3630.0541,0.0000,0.0000,0.0000,9801.1459,9801.1459,14.9389,7.2116,60378.7000,0.0000,60378.7000,1.5654,13722.4318,4.4000,1.0000,0.0000,0.0000,0.0000,13722.4318,0.0000,0.0000,0.0000,46656.2682,46656.2682,12.1993,4.9020,379.9000,0.0000,379.9000,0.0098,102.6757,3.7000,1.0000,0.0000,0.0000,0.0000,102.6757,0.0000,0.0000,0.0000,277.2243,277.2243,12.2054,4.4782,18985.2000,0.0000,18985.2000,0.4922,4314.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4314.8182,0.0000,0.0000,0.0000,14670.3818,14670.3818,11.3440,4.0467,869.4000,0.0000,869.4000,0.0225,234.9730,3.7000,1.0000,0.0000,0.0000,0.0000,234.9730,0.0000,0.0000,0.0000,634.4270,634.4270,11.3952,17.2125,14.3039,6.6049,99072.7567,4.4155,644.3570,6.4436,4.4155,0.0000,3.1298,17.1619,15.1356,16.1487,-4.3138,-34510.0641,4.4155,1122.7460,11.2275,4.4155,0.0000,11.0053,15.1043,15.0830,15.0937,-0.0517,-362.1472,4.4155,1337.7293,13.3773,4.4155,0.0000,14.3683,14.9426,14.9414,5.5648,14.9401,5.5955,14.9389,5.6260,14.9389,934.4201,37.3768,12.1831,12.1906,-10.6473,12.1980,-10.5615,12.2054,-10.4760,12.2054,934.4201,37.3768,11.3068,11.3366,-20.3394,11.3661,-20.0300,11.3952,-19.7228,11.3952,273.3745,5.4675,17.2125,17.1956,33.8360,17.1787,33.7524,17.1619,33.6689,17.1619,934.4201,37.3768,15.1356,15.1251,20.9875,15.1147,20.9423,15.1043,20.8973,15.1043,934.4201,37.3768,15.0830,15.0629,20.9580,15.0427,20.8692,15.0227,20.7804,15.0227,273.3745,5.4675,4.4155,42.0867,2.9437,0.0000,28.5033,70.5901,94309.8000,63601.2806,64200.5455
1011.0000,15.0112,16.6252,21605.7000,16512.9000,5092.8000,0.5602,4910.3864,4.4000,1.0000,3669.5333,4.5000,1.0000,8579.9197,0.0000,0.0000,20182.4333,16695.3136,-3487.1197,15.2193,7.9220,13432.5000,0.0000,13432.5000,0.3483,3630.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3630.4054,0.0000,0.0000,0.0000,9802.0946,9802.0946,14.6320,6.9047,56394.4000,0.0000,56394.4000,1.4621,12816.9091,4.4000,1.0000,0.0000,0.0000,0.0000,12816.9091,0.0000,0.0000,0.0000,43577.4909,43577.4909,12.0311,4.7338,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0000,0.0000,0.0000,271.6784,271.6784,12.0317,4.3044,19508.0000,0.0000,19508.0000,0.5058,4433.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4433.6364,0.0000,0.0000,0.0000,15074.3636,15074.3636,11.1320,3.8347,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,11.1845,17.1707,14.1776,6.6867,100299.7824,4.3441,637.1720,6.3717,4.3441,0.0000,2.9803,17.1223,15.1844,16.1534,-4.0588,-32470.0874,4.3441,1104.3771,11.0438,4.3441,0.0000,10.4796,15.1519,15.0725,15.1122,-0.1898,-1328.8458,4.3441,1315.1114,13.1511,4.3441,0.0000,13.6820,14.6343,14.6335,4.2548,14.6328,4.2870,14.6320,4.3190,14.6320,908.1630,36.3265,12.0149,12.0205,-9.7828,12.0261,-9.7216,12.0317,-9.6605,12.0317,908.1630,36.3265,11.1151,11.1383,-19.4321,11.1614,-19.2182,11.1845,-19.0037,11.1845,265.7531,5.3151,17.1707,17.1545,32.8320,17.1384,32.7577,17.1223,32.6836,17.1223,908.1630,36.3265,15.1844,15.1735,21.4486,15.1627,21.4006,15.1519,21.3527,15.1519,908.1630,36.3265,15.0725,15.0520,20.8703,15.0315,20.7782,15.0112,20.6867,15.0112,265.7531,5.3151,4.3441,40.2440,2.8961,0.0000,27.1419,67.3859,95188.4000,65521.9348,66500.8492
1012.0000,15.0043,14.6268,23288.2000,14004.3000,9283.9000,0.6038,5292.7727,4.4000,1.0000,3112.0667,4.5000,1.0000,8404.8394,0.0000,0.0000,17116.3667,17995.4273,879.0606,14.9543,7.6570,13432.6000,0.0000,13432.6000,0.3483,3630.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3630.4324,0.0000,0.0000,0.0000,9802.1676,9802.1676,14.3957,6.6685,60601.9000,0.0000,60601.9000,1.5712,13773.1591,4.4000,1.0000,0.0000,0.0000,0.0000,13773.1591,0.0000,0.0000,0.0000,46828.7409,46828.7409,11.7370,4.4397,378.4000,0.0000,378.4000,0.0098,102.2703,3.7000,1.0000,0.0000,0.0000,0.0000,102.2703,0.0000,0.0000,0.0000,276.1297,276.1297,11.7402,4.0129,19332.2000,0.0000,19332.2000,0.5012,4393.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4393.6818,0.0000,0.0000,0.0000,14938.5182,14938.5182,10.8920,3.5947,388.4000,0.0000,388.4000,0.0101,104.9730,3.7000,1.0000,0.0000,0.0000,0.0000,104.9730,0.0000,0.0000,0.0000,283.4270,283.4270,10.9450,17.0935,14.0193,7.2197,108296.1094,4.5666,674.1095,6.7411,4.5666,0.0000,3.4621,17.0495,15.2634,16.1565,-3.9325,-31459.6585,4.5666,1160.7937,11.6079,4.5666,0.0000,12.1735,15.2310,15.0626,15.1468,-0.4237,-2966.2011,4.5666,1380.5565,13.8056,4.5666,0.0000,15.8935,14.3978,14.3971,3.5477,14.3964,3.5775,14.3957,3.6071,14.3957,990.9900,39.6396,11.7213,11.7276,-10.7403,11.7339,-10.6735,11.7402,-10.6069,11.7402,990.9900,39.6396,10.8759,10.8992,-19.7477,10.9222,-19.5340,10.9450,-19.3215,10.9450,289.7896,5.7958,17.0935,17.0788,31.7309,17.0642,31.6714,17.0495,31.6120,17.0495,990.9900,39.6396,15.2634,15.2526,22.1549,15.2418,22.1091,15.2310,22.0634,15.2310,990.9900,39.6396,15.0626,15.0431,20.8032,15.0237,20.7252,15.0043,20.6473,15.0043,289.7896,5.7958,4.5666,46.1569,3.0444,0.0000,31.5290,77.6859,103417.4000,73008.0440,73870.2498
1013.0000,15.0113,13.8598,23785.3000,12796.9000,10988.4000,0.6167,5405.7500,4.4000,1.0000,2843.7556,4.5000,1.0000,8249.5056,0.0000,0.0000,15640.6556,18379.5500,2738.8944,14.8465,7.5492,13432.7000,0.0000,13432.7000,0.3483,3630.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3630.4595,0.0000,0.0000,0.0000,9802.2405,9802.2405,14.2533,6.5260,53877.5000,0.0000,53877.5000,1.3969,12244.8864,4.4000,1.0000,0.0000,0.0000,0.0000,12244.8864,0.0000,0.0000,0.0000,41632.6136,41632.6136,11.7488,4.4515,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,11.7454,4.0181,18481.8000,0.0000,18481.8000,0.4792,4200.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4200.4091,0.0000,0.0000,0.0000,14281.3909,14281.3909,10.8863,3.5890,869.4000,0.0000,869.4000,0.0225,234.9730,3.7000,1.0000,0.0000,0.0000,0.0000,234.9730,0.0000,0.0000,0.0000,634.4270,634.4270,10.9032,17.0500,13.9766,6.8119,102178.2690,4.3098,637.3142,6.3731,4.3098,0.0000,2.9104,17.0039,15.2586,16.1312,-3.6266,-29012.7254,4.3098,1096.6208,10.9662,4.3098,0.0000,10.2337,15.2257,15.0747,15.1502,-0.3585,-2509.6087,4.3098,1302.7705,13.0277,4.3098,0.0000,13.3609,14.2569,14.2557,3.6209,14.2545,3.6434,14.2533,3.6658,14.2533,895.6932,35.8277,11.7324,11.7367,-8.7810,11.7411,-8.7364,11.7454,-8.6917,11.7454,895.6932,35.8277,10.8481,10.8665,-17.7859,10.8849,-17.6325,10.9032,-17.4787,10.9032,262.1331,5.2427,17.0500,17.0346,31.1323,17.0192,31.0643,17.0039,30.9965,17.0039,895.6932,35.8277,15.2586,15.2476,21.9510,15.2366,21.9044,15.2257,21.8580,15.2257,895.6932,35.8277,15.0747,15.0534,20.9864,15.0323,20.8870,15.0113,20.7887,15.0113,262.1331,5.2427,4.3098,39.3794,2.8732,0.0000,26.5049,65.8843,98023.7000,69362.4125,70655.9349
1014.0000,15.0106,12.5073,25193.4000,10768.0000,14425.4000,0.6532,5725.7727,4.4000,1.0000,2392.8889,4.5000,1.0000,8118.6616,0.0000,0.0000,13160.8889,19467.6273,6306.7384,14.6581,7.3608,13432.9000,0.0000,13432.9000,0.3483,3630.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3630.5135,0.0000,0.0000,0.0000,9802.3865,9802.3865,14.1072,6.3799,58220.2000,0.0000,58220.2000,1.5095,13231.8636,4.4000,1.0000,0.0000,0.0000,0.0000,13231.8636,0.0000,0.0000,0.0000,44988.3364,44988.3364,11.5924,4.2951,507.5000,0.0000,507.5000,0.0132,137.1622,3.7000,1.0000,0.0000,0.0000,0.0000,137.1622,0.0000,0.0000,0.0000,370.3378,370.3378,11.5863,3.8590,17352.3000,0.0000,17352.3000,0.4499,3943.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3943.7045,0.0000,0.0000,0.0000,13408.5955,13408.5955,10.8368,3.5395,4557.6000,0.0000,4557.6000,0.1182,1231.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1231.7838,0.0000,0.0000,0.0000,3325.8162,3325.8162,10.7126,16.9616,13.8371,7.4527,111790.6667,4.6382,689.7680,6.8977,4.6382,0.0000,3.6276,16.9205,15.3290,16.1248,-3.5590,-28472.0180,4.6382,1180.4687,11.8047,4.6382,0.0000,12.7555,15.2966,15.0688,15.1827,-0.5824,-4076.4935,4.6382,1400.2152,14.0022,4.6382,0.0000,16.6533,14.1102,14.1092,3.4106,14.1082,3.4341,14.1072,3.4575,14.1072,1018.3363,40.7335,11.5717,11.5766,-9.0622,11.5815,-9.0116,11.5863,-8.9611,11.5863,1018.3363,40.7335,10.6509,10.6717,-18.4075,10.6923,-18.2212,10.7126,-18.0366,10.7126,297.7226,5.9545,16.9616,16.9479,30.1559,16.9342,30.1057,16.9205,30.0555,16.9205,1018.3363,40.7335,15.3290,15.3182,22.5821,15.3074,22.5382,15.2966,22.4944,15.2966,1018.3363,40.7335,15.0688,15.0494,20.9336,15.0300,20.8597,15.0106,20.7855,15.0106,297.7226,5.9545,4.6382,48.1726,3.0921,0.0000,33.0364,81.2090,108495.9000,78202.2107,79242.1552
1015.0000,15.0107,14.4205,33082.3000,19318.3000,13764.0000,0.8577,7518.7045,4.4000,1.0000,4292.9556,4.5000,1.0000,11811.6601,0.0000,0.0000,23611.2556,25563.5955,1952.3399,14.9119,7.6146,13433.0000,0.0000,13433.0000,0.3483,3630.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3630.5405,0.0000,0.0000,0.0000,9802.4595,9802.4595,14.4029,6.6756,53791.3000,0.0000,53791.3000,1.3946,12225.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12225.2955,0.0000,0.0000,0.0000,41566.0045,41566.0045,12.2992,5.0019,375.8000,0.0000,375.8000,0.0097,101.5676,3.7000,1.0000,0.0000,0.0000,0.0000,101.5676,0.0000,0.0000,0.0000,274.2324,274.2324,12.2784,4.5512,15745.5000,0.0000,15745.5000,0.4082,3578.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3578.5227,0.0000,0.0000,0.0000,12166.9773,12166.9773,11.6627,4.3654,15301.4000,0.0000,15301.4000,0.3967,4135.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4135.5135,0.0000,0.0000,0.0000,11165.8865,11165.8865,11.1052,16.5001,13.8026,7.1066,106599.1847,5.1230,762.9306,7.6293,5.1230,0.0000,4.8881,16.4728,15.4956,15.9842,-2.4135,-19308.2020,5.1230,1311.0580,13.1106,5.1230,0.0000,17.1877,15.4633,15.0633,15.2633,-1.1292,-7904.6205,5.1230,1541.6179,15.4162,5.1230,0.0000,22.4399,14.4158,14.4114,7.5453,14.4071,7.5345,14.4029,7.5238,14.4029,1211.8950,48.4758,12.2854,12.2830,-0.7487,12.2807,-0.7706,12.2784,-0.7920,12.2784,1211.8950,48.4758,11.0976,11.0998,-11.3627,11.1023,-11.4018,11.1052,-11.4357,11.1052,353.8339,7.0767,16.5001,16.4910,25.6212,16.4819,25.6144,16.4728,25.6072,16.4728,1211.8950,48.4758,15.4956,15.4848,24.0771,15.4741,24.0340,15.4633,23.9908,15.4633,1211.8950,48.4758,15.0633,15.0457,20.9003,15.0282,20.8470,15.0107,20.7933,15.0107,353.8339,7.0767,5.1230,63.3037,3.4153,0.0000,44.5156,107.8193,112411.0000,76927.9001,79386.3622
1016.0000,15.0336,19.8132,25474.8000,26449.2000,-974.4000,0.6857,5789.7273,4.4000,1.0000,5877.6000,4.5000,1.0000,11667.3273,0.0000,0.0000,32326.8000,19685.0727,-12641.7273,15.6861,8.3888,13433.2000,0.0000,13433.2000,0.3483,3630.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3630.5946,0.0000,0.0000,0.0000,9802.6054,9802.6054,15.1516,7.4243,57518.8000,0.0000,57518.8000,1.4913,13072.4545,4.4000,1.0000,0.0000,0.0000,0.0000,13072.4545,0.0000,0.0000,0.0000,44446.3455,44446.3455,12.8576,5.5603,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,12.8314,5.1041,15131.8000,0.0000,15131.8000,0.3923,3439.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3439.0455,0.0000,0.0000,0.0000,11692.7545,11692.7545,12.2279,4.9306,16263.5000,0.0000,16263.5000,0.4217,4395.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4395.5405,0.0000,0.0000,0.0000,11867.9595,11867.9595,11.6016,16.1999,13.9007,5.9394,89090.7950,5.0232,745.1001,7.4510,5.0232,0.0000,4.6081,16.1732,15.5143,15.8438,-1.5958,-12766.1387,5.0232,1292.6456,12.9265,5.0232,0.0000,16.2032,15.4833,15.0895,15.2864,-1.0901,-7630.5645,5.0232,1510.2190,15.1022,5.0232,0.0000,21.1546,15.1801,15.1706,15.4206,15.1611,15.3624,15.1516,15.3046,15.1516,1170.8660,46.8346,12.8437,12.8396,4.6192,12.8355,4.5900,12.8314,4.5610,12.8314,1170.8660,46.8346,11.6153,11.6106,-4.7185,11.6060,-4.8091,11.6016,-4.8972,11.6016,341.9451,6.8389,16.1999,16.1910,23.3222,16.1821,23.3093,16.1732,23.2964,16.1732,1170.8660,46.8346,15.5143,15.5040,23.9184,15.4936,23.8797,15.4833,23.8411,15.4833,1170.8660,46.8346,15.0895,15.0707,21.2344,15.0521,21.1635,15.0336,21.0931,15.0336,341.9451,6.8389,5.0232,59.9730,3.3488,0.0000,41.9658,101.9388,101741.0000,65436.5511,68694.0918
1017.0000,15.0451,22.6725,19507.8000,32807.0000,-13299.2000,0.8506,4433.5909,4.4000,1.0000,7290.4444,4.5000,1.0000,11724.0354,0.0000,0.0000,40097.4444,15074.2091,-25023.2354,16.3405,9.0432,17810.0000,0.0000,17810.0000,0.4618,4813.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4813.5135,0.0000,0.0000,0.0000,12996.4865,12996.4865,15.6369,7.9097,46481.3000,0.0000,46481.3000,1.2051,10563.9318,4.4000,1.0000,0.0000,0.0000,0.0000,10563.9318,0.0000,0.0000,0.0000,35917.3682,35917.3682,13.7776,6.4803,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0000,0.0000,0.0000,279.6324,279.6324,13.7358,6.0085,15675.8000,0.0000,15675.8000,0.4064,3562.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3562.6818,0.0000,0.0000,0.0000,12113.1182,12113.1182,13.1087,5.8114,15622.1000,0.0000,15622.1000,0.4050,4222.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4222.1892,0.0000,0.0000,0.0000,11399.9108,11399.9108,12.4589,15.7639,14.1114,4.2561,63842.0179,5.0083,736.5601,7.3656,5.0083,0.0000,4.5670,15.7432,15.5564,15.6498,-0.4513,-3610.1124,5.0083,1298.6807,12.9868,5.0083,0.0000,16.0586,15.5247,15.1007,15.3127,-1.1701,-8190.6952,5.0083,1504.1423,15.0414,5.0083,0.0000,20.9659,15.6677,15.6574,19.4583,15.6472,19.4027,15.6369,19.3473,15.6369,1164.7574,46.5903,13.7631,13.7539,13.0686,13.7448,12.9971,13.7358,12.9260,13.7358,1164.7574,46.5903,12.5186,12.4982,5.6947,12.4783,5.4473,12.4589,5.2054,12.4589,340.1748,6.8035,15.7639,15.7570,19.7722,15.7501,19.7751,15.7432,19.7779,15.7432,1164.7574,46.5903,15.5564,15.5458,24.1222,15.5352,24.0812,15.5247,24.0403,15.5247,1164.7574,46.5903,15.1007,15.0821,21.3363,15.0635,21.2669,15.0451,21.1978,15.0451,340.1748,6.8035,5.0083,59.4826,3.3388,0.0000,41.5915,101.0741,82673.2000,47683.2807,52041.2103
1018.0000,15.0735,24.4624,14793.7000,40346.9000,-25553.2000,1.0461,3362.2045,4.4000,1.0000,8965.9778,4.5000,1.0000,12328.1823,0.0000,0.0000,49312.8778,11431.4955,-37881.3823,16.9353,9.6380,22225.8000,0.0000,22225.8000,0.5762,6006.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6006.9730,0.0000,0.0000,0.0000,16218.8270,16218.8270,16.1046,8.3773,43882.6000,0.0000,43882.6000,1.1377,9973.3182,4.4000,1.0000,0.0000,0.0000,0.0000,9973.3182,0.0000,0.0000,0.0000,33909.2818,33909.2818,14.4380,7.1408,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,14.3954,6.6682,15121.9000,0.0000,15121.9000,0.3921,3436.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3436.7955,0.0000,0.0000,0.0000,11685.1045,11685.1045,13.8211,6.5238,13697.8000,0.0000,13697.8000,0.3551,3702.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3702.1081,0.0000,0.0000,0.0000,9995.6919,9995.6919,13.2570,15.4023,14.3297,2.9100,43649.5591,5.2753,769.0126,7.6901,5.2753,0.0000,5.3370,15.3850,15.5492,15.4671,0.4174,3339.4647,5.2753,1377.8287,13.7783,5.2753,0.0000,18.7663,15.5200,15.1278,15.3239,-1.1398,-7978.7389,5.2753,1583.6252,15.8363,5.2753,0.0000,24.5009,16.1381,16.1269,23.1592,16.1158,23.1003,16.1046,23.0415,16.1046,1275.7263,51.0291,14.4248,14.4150,18.0777,14.4052,18.0114,14.3954,17.9453,14.3954,1275.7263,51.0291,13.3299,13.3053,13.7819,13.2810,13.5297,13.2570,13.2800,13.2570,372.3246,7.4465,15.4023,15.3966,17.2653,15.3908,17.2735,15.3850,17.2815,15.3850,1275.7263,51.0291,15.5492,15.5394,23.8561,15.5297,23.8235,15.5200,23.7909,15.5200,1275.7263,51.0291,15.1278,15.1097,21.6319,15.0915,21.5677,15.0735,21.5035,15.0735,372.3246,7.4465,5.2753,68.6132,3.5168,0.0000,48.6042,117.2174,69744.6000,34197.3040,39010.2849
1019.0000,15.0983,24.5537,14735.2000,41153.5000,-26418.3000,1.0670,3348.9091,4.4000,1.0000,9145.2222,4.5000,1.0000,12494.1313,0.0000,0.0000,50298.7222,11386.2909,-38912.4313,17.0148,9.7175,26621.1000,0.0000,26621.1000,0.6902,7194.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7194.8919,0.0000,0.0000,0.0000,19426.2081,19426.2081,16.0327,8.3055,39708.2000,0.0000,39708.2000,1.0295,9024.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9024.5909,0.0000,0.0000,0.0000,30683.6091,30683.6091,14.5215,7.2242,380.6000,0.0000,380.6000,0.0099,102.8649,3.7000,1.0000,0.0000,0.0000,0.0000,102.8649,0.0000,0.0000,0.0000,277.7351,277.7351,14.4856,6.7584,15078.1000,0.0000,15078.1000,0.3909,3426.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3426.8409,0.0000,0.0000,0.0000,11651.2591,11651.2591,13.9118,6.6145,12415.0000,0.0000,12415.0000,0.3219,3355.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3355.4054,0.0000,0.0000,0.0000,9059.5946,9059.5946,13.4257,15.4235,14.4246,2.7042,40562.3263,5.2641,764.4500,7.6445,5.2641,0.0000,5.3031,15.4004,15.4510,15.4257,0.1284,1027.3033,5.2641,1377.1582,13.7716,5.2641,0.0000,18.6469,15.4240,15.1532,15.2886,-0.7855,-5498.5862,5.2641,1582.4739,15.8247,5.2641,0.0000,24.3451,16.0581,16.0496,21.2707,16.0412,21.2438,16.0327,21.2168,16.0327,1270.9788,50.8392,14.5078,14.5004,17.2535,14.4930,17.2183,14.4856,17.1831,14.4856,1270.9788,50.8392,13.4656,13.4524,13.2435,13.4391,13.1599,13.4257,13.0741,13.4257,370.9496,7.4190,15.4235,15.4158,18.5955,15.4081,18.5795,15.4004,18.5637,15.4004,1270.9788,50.8392,15.4510,15.4420,22.7730,15.4330,22.7468,15.4240,22.7206,15.4240,1270.9788,50.8392,15.1532,15.1349,21.8661,15.1166,21.7987,15.0983,21.7315,15.0983,370.9496,7.4190,5.2641,68.2130,3.5094,0.0000,48.2950,116.5081,67784.7000,32185.9747,36091.0433
1020.0000,15.1051,24.5887,14707.2000,41498.2000,-26791.0000,1.0759,3342.5455,4.4000,1.0000,9221.8222,4.5000,1.0000,12564.3677,0.0000,0.0000,50720.0222,11364.6545,-39355.3677,17.0014,9.7041,26616.1000,0.0000,26616.1000,0.6901,7193.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7193.5405,0.0000,0.0000,0.0000,19422.5595,19422.5595,16.0403,8.3130,44197.8000,0.0000,44197.8000,1.1459,10044.9545,4.4000,1.0000,0.0000,0.0000,0.0000,10044.9545,0.0000,0.0000,0.0000,34152.8455,34152.8455,14.3946,7.0973,456.5000,0.0000,456.5000,0.0118,123.3784,3.7000,1.0000,0.0000,0.0000,0.0000,123.3784,0.0000,0.0000,0.0000,333.1216,333.1216,14.3618,6.6345,15579.2000,0.0000,15579.2000,0.4039,3540.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3540.7273,0.0000,0.0000,0.0000,12038.4727,12038.4727,13.7817,6.4844,10009.6000,0.0000,10009.6000,0.2595,2705.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2705.2973,0.0000,0.0000,0.0000,7304.3027,7304.3027,13.4035,15.4862,14.4448,2.8815,43223.1217,5.3808,780.7604,7.8076,5.3808,0.0000,5.6637,15.4617,15.3895,15.4256,-0.1874,-1498.9142,5.3808,1407.6974,14.0770,5.3808,0.0000,19.9148,15.3634,15.1579,15.2606,-0.6092,-4264.6594,5.3808,1619.3593,16.1936,5.3808,0.0000,26.0004,16.0656,16.0571,20.9591,16.0487,20.9309,16.0403,20.9027,16.0403,1320.7929,52.8317,14.3786,14.3730,15.0673,14.3674,15.0505,14.3618,15.0338,14.3618,1320.7929,52.8317,13.4298,13.4211,11.5211,13.4123,11.4901,13.4035,11.4582,13.4035,385.3760,7.7075,15.4862,15.4780,19.8148,15.4698,19.7943,15.4617,19.7738,15.4617,1320.7929,52.8317,15.3895,15.3807,22.2343,15.3720,22.2093,15.3634,22.1843,15.3634,1320.7929,52.8317,15.1579,15.1402,21.8396,15.1227,21.7810,15.1051,21.7225,15.1051,385.3760,7.7075,5.3808,72.4539,3.5872,0.0000,51.5789,124.0328,70068.2000,33895.9343,37459.5481
1021.0000,15.0959,24.6122,14636.0000,41796.2000,-27160.2000,1.0836,3326.3636,4.4000,1.0000,9288.0444,4.5000,1.0000,12614.4081,0.0000,0.0000,51084.2444,11309.6364,-39774.6081,17.0679,9.7706,26616.0000,0.0000,26616.0000,0.6901,7193.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7193.5135,0.0000,0.0000,0.0000,19422.4865,19422.4865,16.0784,8.3511,41081.8000,0.0000,41081.8000,1.0651,9336.7727,4.4000,1.0000,0.0000,0.0000,0.0000,9336.7727,0.0000,0.0000,0.0000,31745.0273,31745.0273,14.5045,7.2072,468.2000,0.0000,468.2000,0.0121,126.5405,3.7000,1.0000,0.0000,0.0000,0.0000,126.5405,0.0000,0.0000,0.0000,341.6595,341.6595,14.4668,6.7395,15773.2000,0.0000,15773.2000,0.4089,3584.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3584.8182,0.0000,0.0000,0.0000,12188.3818,12188.3818,13.8625,6.5652,8726.8000,0.0000,8726.8000,0.2263,2358.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2358.5946,0.0000,0.0000,0.0000,6368.2054,6368.2054,13.5109,15.4717,14.4913,2.6365,39548.1520,5.2293,757.3622,7.5736,5.2293,0.0000,5.1987,15.4471,15.3693,15.4082,-0.1962,-1569.5569,5.2293,1369.0070,13.6901,5.2293,0.0000,18.2798,15.3421,15.1490,15.2456,-0.5564,-3894.8863,5.2293,1574.7092,15.7471,5.2293,0.0000,23.8657,16.1050,16.0961,21.1183,16.0872,21.0859,16.0784,21.0535,16.0784,1256.2967,50.2519,14.4875,14.4806,15.8394,14.4737,15.8079,14.4668,15.7765,14.4668,1256.2967,50.2519,13.5467,13.5347,12.2802,13.5227,12.2040,13.5109,12.1292,13.5109,366.6969,7.3339,15.4717,15.4635,19.9817,15.4553,19.9610,15.4471,19.9404,15.4471,1256.2967,50.2519,15.3693,15.3602,22.1374,15.3512,22.1077,15.3421,22.0779,15.3421,1256.2967,50.2519,15.1490,15.1313,21.6746,15.1135,21.6130,15.0959,21.5515,15.0959,366.6969,7.3339,5.2293,66.9808,3.4862,0.0000,47.3441,114.3249,65505.8000,30291.1524,34083.7088
1022.0000,15.0945,24.6397,14620.2000,42201.9000,-27581.7000,1.0942,3322.7727,4.4000,1.0000,9378.2000,4.5000,1.0000,12700.9727,0.0000,0.0000,51580.1000,11297.4273,-40282.6727,17.0573,9.7600,26617.1000,0.0000,26617.1000,0.6901,7193.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7193.8108,0.0000,0.0000,0.0000,19423.2892,19423.2892,16.0853,8.3580,44161.5000,0.0000,44161.5000,1.1450,10036.7045,4.4000,1.0000,0.0000,0.0000,0.0000,10036.7045,0.0000,0.0000,0.0000,34124.7955,34124.7955,14.4225,7.1252,591.9000,0.0000,591.9000,0.0153,159.9730,3.7000,1.0000,0.0000,0.0000,0.0000,159.9730,0.0000,0.0000,0.0000,431.9270,431.9270,14.3846,6.6573,15480.9000,0.0000,15480.9000,0.4014,3518.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3518.3864,0.0000,0.0000,0.0000,11962.5136,11962.5136,13.8017,6.5044,7764.7000,0.0000,7764.7000,0.2013,2098.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2098.5676,0.0000,0.0000,0.0000,5666.1324,5666.1324,13.4986,15.4936,14.4961,2.7295,40942.2466,5.3209,770.4818,7.7048,5.3209,0.0000,5.4767,15.4685,15.3448,15.4067,-0.3171,-2537.0449,5.3209,1393.0781,13.9308,5.3209,0.0000,19.2575,15.3184,15.1470,15.2327,-0.5025,-3517.7820,5.3209,1603.1199,16.0312,5.3209,0.0000,25.1422,16.1109,16.1024,20.9907,16.0938,20.9623,16.0853,20.9340,16.0853,1295.1341,51.8054,14.4015,14.3958,14.6192,14.3902,14.6026,14.3846,14.5859,14.3846,1295.1341,51.8054,13.5256,13.5166,11.4336,13.5077,11.3998,13.4986,11.3655,13.4986,377.9455,7.5589,15.4936,15.4852,20.4735,15.4768,20.4507,15.4685,20.4280,15.4685,1295.1341,51.8054,15.3448,15.3360,21.9675,15.3272,21.9400,15.3184,21.9125,15.3184,1295.1341,51.8054,15.1470,15.1294,21.6333,15.1119,21.5739,15.0945,21.5147,15.0945,377.9455,7.5589,5.3209,70.2579,3.5473,0.0000,49.8764,120.1343,67034.4000,31325.9850,34887.4196
1023.0000,15.0867,24.5690,15039.7000,42415.3000,-27375.6000,1.0997,3418.1136,4.4000,1.0000,9425.6222,4.5000,1.0000,12843.7359,0.0000,0.0000,51840.9222,11621.5864,-40219.3359,17.1052,9.8079,26618.4000,0.0000,26618.4000,0.6901,7194.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7194.1622,0.0000,0.0000,0.0000,19424.2378,19424.2378,16.1037,8.3765,40886.0000,0.0000,40886.0000,1.0600,9292.2727,4.4000,1.0000,0.0000,0.0000,0.0000,9292.2727,0.0000,0.0000,0.0000,31593.7273,31593.7273,14.5181,7.2208,465.8000,0.0000,465.8000,0.0121,125.8919,3.7000,1.0000,0.0000,0.0000,0.0000,125.8919,0.0000,0.0000,0.0000,339.9081,339.9081,14.4805,6.7532,15644.7000,0.0000,15644.7000,0.4056,3555.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3555.6136,0.0000,0.0000,0.0000,12089.0864,12089.0864,13.8738,6.5765,6802.6000,0.0000,6802.6000,0.1764,1838.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1838.5405,0.0000,0.0000,0.0000,4964.0595,4964.0595,13.5892,15.4702,14.5297,2.4987,37480.1822,5.1659,747.0299,7.4703,5.1659,0.0000,5.0119,15.4449,15.3357,15.3903,-0.2719,-2175.2700,5.1659,1353.3766,13.5338,5.1659,0.0000,17.6232,15.3084,15.1402,15.2243,-0.4786,-3350.3360,5.1659,1556.9444,15.5694,5.1659,0.0000,23.0086,16.1304,16.1215,21.0754,16.1126,21.0438,16.1037,21.0122,16.1037,1229.7392,49.1896,14.5010,14.4942,15.5254,14.4873,15.4958,14.4805,15.4663,14.4805,1229.7392,49.1896,13.6246,13.6127,12.3089,13.6009,12.2380,13.5892,12.1682,13.5892,359.0036,7.1801,15.4702,15.4618,20.4208,15.4533,20.3974,15.4449,20.3740,15.4449,1229.7392,49.1896,15.3357,15.3266,21.9466,15.3175,21.9155,15.3084,21.8844,15.3084,1229.7392,49.1896,15.1402,15.1223,21.5367,15.1045,21.4724,15.0867,21.4083,15.0867,359.0036,7.1801,5.1659,64.7724,3.4439,0.0000,45.6437,110.4162,63041.9000,28191.6832,31954.5762
1024.0000,15.0906,24.4957,15494.9000,42501.2000,-27006.3000,1.1019,3521.5682,4.4000,1.0000,9444.7111,4.5000,1.0000,12966.2793,0.0000,0.0000,51945.9111,11973.3318,-39972.5793,17.0062,9.7089,26617.6000,0.0000,26617.6000,0.6901,7193.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7193.9459,0.0000,0.0000,0.0000,19423.6541,19423.6541,16.0515,8.3242,45793.5000,0.0000,45793.5000,1.1873,10407.6136,4.4000,1.0000,0.0000,0.0000,0.0000,10407.6136,0.0000,0.0000,0.0000,35385.8864,35385.8864,14.3557,7.0584,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,14.3280,6.6007,16068.5000,0.0000,16068.5000,0.4166,3651.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3651.9318,0.0000,0.0000,0.0000,12416.5682,12416.5682,13.7329,6.4356,7764.7000,0.0000,7764.7000,0.2013,2098.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2098.5676,0.0000,0.0000,0.0000,5666.1324,5666.1324,13.4448,15.5326,14.4887,2.9044,43566.1976,5.4102,783.6498,7.8365,5.4102,0.0000,5.7572,15.5065,15.3094,15.4080,-0.5141,-4113.0030,5.4102,1416.3893,14.1639,5.4102,0.0000,20.2436,15.2837,15.1423,15.2130,-0.4214,-2950.0293,5.4102,1631.3067,16.3131,5.4102,0.0000,26.4297,16.0754,16.0674,20.4526,16.0594,20.4307,16.0515,20.4088,16.0515,1333.4968,53.3399,14.3428,14.3378,13.7538,14.3329,13.7450,14.3280,13.7361,14.3280,1333.4968,53.3399,13.4614,13.4560,9.9937,13.4504,10.0059,13.4448,10.0164,13.4448,389.0546,7.7811,15.5326,15.5239,21.2281,15.5152,21.2021,15.5065,21.1762,15.5065,1333.4968,53.3399,15.3094,15.3008,21.7389,15.2923,21.7135,15.2837,21.6880,15.2837,1333.4968,53.3399,15.1423,15.1250,21.5683,15.1078,21.5118,15.0906,21.4552,15.0906,389.0546,7.7811,5.4102,73.5501,3.6068,0.0000,52.4305,125.9806,69607.2000,33189.0780,36503.1652
1025.0000,15.0915,24.1169,17300.8000,41819.3000,-24518.5000,1.0842,3932.0000,4.4000,1.0000,9293.1778,4.5000,1.0000,13225.1778,0.0000,0.0000,51112.4778,13368.8000,-37743.6778,16.8270,9.5297,26615.9000,0.0000,26615.9000,0.6901,7193.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7193.4865,0.0000,0.0000,0.0000,19422.4135,19422.4135,15.9134,8.1861,50244.0000,0.0000,50244.0000,1.3027,11419.0909,4.4000,1.0000,0.0000,0.0000,0.0000,11419.0909,0.0000,0.0000,0.0000,38824.9091,38824.9091,14.1281,6.8308,383.6000,0.0000,383.6000,0.0099,103.6757,3.7000,1.0000,0.0000,0.0000,0.0000,103.6757,0.0000,0.0000,0.0000,279.9243,279.9243,14.1042,6.3769,16870.5000,0.0000,16870.5000,0.4374,3834.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3834.2045,0.0000,0.0000,0.0000,13036.2955,13036.2955,13.5047,6.2074,9047.5000,0.0000,9047.5000,0.2346,2445.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2445.2703,0.0000,0.0000,0.0000,6602.2297,6602.2297,13.1966,15.6082,14.4024,3.4963,52444.3276,5.6383,819.5364,8.1954,5.6383,0.0000,6.5166,15.5821,15.2960,15.4391,-0.7777,-6221.5061,5.6383,1474.2972,14.7430,5.6383,0.0000,22.9140,15.2713,15.1409,15.2061,-0.4051,-2835.3905,5.6383,1700.5620,17.0056,5.6383,0.0000,29.9161,15.9339,15.9271,19.1098,15.9203,19.0981,15.9134,19.0864,15.9134,1433.7085,57.3483,14.1153,14.1116,11.6525,14.1079,11.6540,14.1042,11.6554,14.1042,1433.7085,57.3483,13.2011,13.1997,6.9920,13.1982,7.0434,13.1966,7.0937,13.1966,418.0641,8.3613,15.6082,15.5995,22.0254,15.5908,21.9996,15.5821,21.9739,15.5821,1433.7085,57.3483,15.2960,15.2878,21.6772,15.2795,21.6541,15.2713,21.6311,15.2713,1433.7085,57.3483,15.1409,15.1244,21.5477,15.1079,21.4993,15.0915,21.4507,15.0915,418.0641,8.3613,5.6383,82.4028,3.7589,0.0000,59.3467,141.7495,78643.0000,40422.0943,43387.4311
1026.0000,15.0985,19.1481,32572.1000,31385.1000,1187.0000,0.8445,7402.7500,4.4000,1.0000,6974.4667,4.5000,1.0000,14377.2167,0.0000,0.0000,38359.5667,25169.3500,-13190.2167,15.6873,8.3900,22224.3000,0.0000,22224.3000,0.5762,6006.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6006.5676,0.0000,0.0000,0.0000,16217.7324,16217.7324,14.9619,7.2346,65815.1000,0.0000,65815.1000,1.7064,14957.9773,4.4000,1.0000,0.0000,0.0000,0.0000,14957.9773,0.0000,0.0000,0.0000,50857.1227,50857.1227,12.6919,5.3946,369.4000,0.0000,369.4000,0.0096,99.8378,3.7000,1.0000,0.0000,0.0000,0.0000,99.8378,0.0000,0.0000,0.0000,269.5622,269.5622,12.6962,4.9689,16442.7000,0.0000,16442.7000,0.4263,3736.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3736.9773,0.0000,0.0000,0.0000,12705.7227,12705.7227,12.1290,4.8317,11933.9000,0.0000,11933.9000,0.3094,3225.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3225.3784,0.0000,0.0000,0.0000,8708.5216,8708.5216,11.8248,16.1629,13.9938,6.4794,97190.9428,5.8086,858.3347,8.5833,5.8086,0.0000,7.1248,16.1269,15.2127,15.6698,-2.5601,-20480.9272,5.8086,1505.0115,15.0501,5.8086,0.0000,25.0525,15.1902,15.1469,15.1686,-0.1385,-969.7427,5.8086,1754.5132,17.5451,5.8086,0.0000,32.7080,14.9634,14.9629,9.7973,14.9624,9.8465,14.9619,9.8954,14.9619,1510.5505,60.4220,12.6798,12.6854,-2.0738,12.6908,-1.9844,12.6962,-1.8956,12.6962,1510.5505,60.4220,11.7403,11.7692,-9.8948,11.7973,-9.4937,11.8248,-9.1013,11.8248,440.2996,8.8060,16.1629,16.1509,27.4498,16.1389,27.3911,16.1269,27.3327,16.1269,1510.5505,60.4220,15.2127,15.2052,20.9155,15.1977,20.8990,15.1902,20.8824,15.1902,1510.5505,60.4220,15.1469,15.1308,21.6182,15.1146,21.5716,15.0985,21.5250,15.0985,440.2996,8.8060,5.8086,89.4332,3.8724,0.0000,64.8853,154.3185,117972.4000,75568.4450,75740.2728
