Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1027.0000,15.0776,16.2264,34084.5000,24753.0000,9331.5000,0.8837,7746.4773,4.4000,1.0000,5500.6667,4.5000,1.0000,13247.1439,0.0000,0.0000,30253.6667,26338.0227,-3915.6439,15.2538,7.9565,13433.1000,0.0000,13433.1000,0.3483,3630.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3630.5676,0.0000,0.0000,0.0000,9802.5324,9802.5324,14.8032,7.0759,69837.9000,0.0000,69837.9000,1.8107,15872.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15872.2500,0.0000,0.0000,0.0000,53965.6500,53965.6500,12.3758,5.0785,382.6000,0.0000,382.6000,0.0099,103.4054,3.7000,1.0000,0.0000,0.0000,0.0000,103.4054,0.0000,0.0000,0.0000,279.1946,279.1946,12.3695,4.6422,16457.9000,0.0000,16457.9000,0.4267,3740.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3740.4318,0.0000,0.0000,0.0000,12717.4682,12717.4682,11.7974,4.5001,14018.5000,0.0000,14018.5000,0.3635,3788.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3788.7838,0.0000,0.0000,0.0000,10229.7162,10229.7162,11.3821,16.1749,13.7785,7.1036,106553.3905,5.7641,859.2505,8.5925,5.7641,0.0000,6.9624,16.1447,15.2879,15.7163,-2.3811,-19048.6505,5.7641,1490.7570,14.9076,5.7641,0.0000,24.4817,15.2627,15.1245,15.1936,-0.4387,-3070.9680,5.7641,1739.3538,17.3935,5.7641,0.0000,31.9629,14.8128,14.8096,9.9721,14.8064,9.9829,14.8032,9.9938,14.8032,1490.3125,59.6125,12.3632,12.3653,-2.7239,12.3674,-2.6839,12.3695,-2.6439,12.3695,1490.3125,59.6125,11.3373,11.3522,-11.6244,11.3671,-11.4541,11.3821,-11.2814,11.3821,434.4441,8.6889,16.1749,16.1648,26.7138,16.1548,26.6799,16.1447,26.6458,16.1447,1490.3125,59.6125,15.2879,15.2795,21.8208,15.2711,21.7935,15.2627,21.7662,15.2627,1490.3125,59.6125,15.1245,15.1089,21.3336,15.0932,21.2915,15.0776,21.2492,15.0776,434.4441,8.6889,5.7641,87.5615,3.8427,0.0000,63.4070,150.9685,123461.5000,83078.9175,84433.7720
1028.0000,15.0842,14.8133,37631.3000,22957.5000,14673.8000,0.9757,8552.5682,4.4000,1.0000,5101.6667,4.5000,1.0000,13654.2348,0.0000,0.0000,28059.1667,29078.7318,1019.5652,15.0425,7.7452,13433.2000,0.0000,13433.2000,0.3483,3630.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3630.5946,0.0000,0.0000,0.0000,9802.6054,9802.6054,14.6332,6.9059,80722.4000,0.0000,80722.4000,2.0929,18346.0000,4.4000,1.0000,0.0000,0.0000,0.0000,18346.0000,0.0000,0.0000,0.0000,62376.4000,62376.4000,12.0802,4.7829,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0000,0.0000,0.0000,270.6568,270.6568,12.0757,4.3484,17347.2000,0.0000,17347.2000,0.4498,3942.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3942.5455,0.0000,0.0000,0.0000,13404.6545,13404.6545,11.5271,4.2298,13377.1000,0.0000,13377.1000,0.3468,3615.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3615.4324,0.0000,0.0000,0.0000,9761.6676,9761.6676,11.1601,15.9874,13.5737,7.8628,117941.7715,6.3345,952.1986,9.5220,6.3345,0.0000,9.2408,15.9640,15.3816,15.6728,-1.7789,-14231.4944,6.3345,1641.1000,16.4110,6.3345,0.0000,32.4930,15.3575,15.1282,15.2428,-0.8003,-5602.4237,6.3345,1907.7476,19.0775,6.3345,0.0000,42.4222,14.6413,14.6386,9.3633,14.6359,9.3785,14.6332,9.3935,14.6332,1759.0890,70.3636,12.0691,12.0713,-3.8726,12.0735,-3.8338,12.0757,-3.7950,12.0757,1759.0890,70.3636,11.1275,11.1384,-11.7148,11.1493,-11.5990,11.1601,-11.4828,11.1601,512.1709,10.2434,15.9874,15.9796,24.4573,15.9718,24.4452,15.9640,24.4329,15.9640,1759.0890,70.3636,15.3816,15.3735,22.7170,15.3655,22.6940,15.3575,22.6711,15.3575,1759.0890,70.3636,15.1282,15.1135,21.4177,15.0989,21.3853,15.0842,21.3528,15.0842,512.1709,10.2434,6.3345,113.5533,4.2230,0.0000,84.1560,197.7093,139924.6000,96635.5494,98107.8534
1029.0000,15.1058,10.2941,48380.4000,11540.9000,36839.5000,1.2544,10995.5455,4.4000,1.0000,2564.6444,4.5000,1.0000,13560.1899,0.0000,0.0000,14105.5444,37384.8545,23279.3101,14.2013,6.9040,13429.1000,0.0000,13429.1000,0.3482,3629.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3629.4865,0.0000,0.0000,0.0000,9799.6135,9799.6135,13.8253,6.0981,78669.3000,0.0000,78669.3000,2.0396,17879.3864,4.4000,1.0000,0.0000,0.0000,0.0000,17879.3864,0.0000,0.0000,0.0000,60789.9136,60789.9136,11.4632,4.1659,379.4000,0.0000,379.4000,0.0098,102.5405,3.7000,1.0000,0.0000,0.0000,0.0000,102.5405,0.0000,0.0000,0.0000,276.8595,276.8595,11.4659,3.7386,18457.5000,0.0000,18457.5000,0.4785,4194.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4194.8864,0.0000,0.0000,0.0000,14262.6136,14262.6136,10.9117,3.6144,12254.6000,0.0000,12254.6000,0.3177,3312.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3312.0541,0.0000,0.0000,0.0000,8942.5459,8942.5459,10.6175,15.9819,13.2997,9.2036,138053.6283,6.6724,1014.3015,10.1430,6.6724,0.0000,10.7998,15.9582,15.3950,15.6766,-1.8117,-14493.3284,6.6724,1728.3795,17.2838,6.6724,0.0000,37.9748,15.3728,15.1487,15.2608,-0.8240,-5767.8863,6.6724,2008.0755,20.0808,6.6724,0.0000,49.5792,13.8205,13.8222,2.2067,13.8238,2.2622,13.8253,2.3174,13.8253,1927.4919,77.0997,11.4525,11.4570,-8.4341,11.4615,-8.3752,11.4659,-8.3165,11.4659,1927.4919,77.0997,10.5642,10.5822,-16.5708,10.6000,-16.3699,10.6175,-16.1712,10.6175,560.8320,11.2166,15.9819,15.9740,24.4577,15.9661,24.4407,15.9582,24.4237,15.9582,1927.4919,77.0997,15.3950,15.3876,22.7035,15.3802,22.6864,15.3728,22.6692,15.3728,1927.4919,77.0997,15.1487,15.1344,21.6733,15.1201,21.6421,15.1058,21.6109,15.1058,560.8320,11.2166,6.6724,131.0435,4.4483,0.0000,98.3539,229.3974,160029.4000,117350.8563,117792.4137
1030.0000,15.1214,10.4445,45908.9000,11457.6000,34451.3000,1.1903,10433.8409,4.4000,1.0000,2546.1333,4.5000,1.0000,12979.9742,0.0000,0.0000,14003.7333,35475.0591,21471.3258,14.3204,7.0231,13426.4000,0.0000,13426.4000,0.3481,3628.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3628.7568,0.0000,0.0000,0.0000,9797.6432,9797.6432,13.9487,6.2215,88859.2000,0.0000,88859.2000,2.3038,20195.2727,4.4000,1.0000,0.0000,0.0000,0.0000,20195.2727,0.0000,0.0000,0.0000,68663.9273,68663.9273,11.3870,4.0898,500.5000,0.0000,500.5000,0.0130,135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,135.2703,0.0000,0.0000,0.0000,365.2297,365.2297,11.3809,3.6536,19990.5000,0.0000,19990.5000,0.5183,4543.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4543.2955,0.0000,0.0000,0.0000,15447.2045,15447.2045,10.8046,3.5073,10009.6000,0.0000,10009.6000,0.2595,2705.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2705.2973,0.0000,0.0000,0.0000,7304.3027,7304.3027,10.5609,15.7654,13.1631,9.3003,139504.0350,6.9495,1062.3633,10.6236,6.9495,0.0000,12.2019,15.7464,15.4257,15.5860,-1.0745,-8596.1264,6.9495,1806.6026,18.0660,6.9495,0.0000,42.9050,15.4040,15.1626,15.2833,-0.9245,-6471.4066,6.9495,2089.5923,20.8959,6.9495,0.0000,56.0159,13.9549,13.9528,5.4289,13.9508,5.4396,13.9487,5.4504,13.9487,2070.6376,82.8255,11.3734,11.3759,-7.2721,11.3784,-7.2387,11.3809,-7.2052,11.3809,2070.6376,82.8255,10.5321,10.5416,-14.6304,10.5512,-14.5464,10.5609,-14.4611,10.5609,602.1739,12.0435,15.7654,15.7591,22.3172,15.7527,22.3141,15.7464,22.3110,15.7464,2070.6376,82.8255,15.4257,15.4185,22.9192,15.4112,22.9026,15.4040,22.8859,15.4040,2070.6376,82.8255,15.1626,15.1489,21.8056,15.1352,21.7787,15.1214,21.7517,15.1214,602.1739,12.0435,6.9495,146.6064,4.6330,0.0000,111.1228,257.7292,167237.5000,123049.6333,124436.5020
1031.0000,15.1352,9.6154,50146.4000,9057.0000,41089.4000,1.3001,11396.9091,4.4000,1.0000,2012.6667,4.5000,1.0000,13409.5758,0.0000,0.0000,11069.6667,38749.4909,27679.8242,14.1247,6.8274,13426.5000,0.0000,13426.5000,0.3481,3628.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3628.7838,0.0000,0.0000,0.0000,9797.7162,9797.7162,13.7645,6.0372,86872.1000,0.0000,86872.1000,2.2523,19743.6591,4.4000,1.0000,0.0000,0.0000,0.0000,19743.6591,0.0000,0.0000,0.0000,67128.4409,67128.4409,11.3139,4.0166,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,11.3103,3.5831,23064.2000,0.0000,23064.2000,0.5980,5241.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5241.8636,0.0000,0.0000,0.0000,17822.3364,17822.3364,10.6597,3.3624,8726.8000,0.0000,8726.8000,0.2263,2358.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2358.5946,0.0000,0.0000,0.0000,6368.2054,6368.2054,10.4570,15.6446,13.0508,9.4734,142100.8971,7.1021,1090.7139,10.9071,7.1021,0.0000,13.0233,15.6260,15.4098,15.5179,-0.7404,-5923.1703,7.1021,1851.2423,18.5124,7.1021,0.0000,45.7931,15.3892,15.1757,15.2824,-0.8356,-5849.3456,7.1021,2135.5394,21.3554,7.1021,0.0000,59.7866,13.7671,13.7662,4.4495,13.7654,4.4734,13.7645,4.4972,13.7645,2151.3784,86.0551,11.3037,11.3059,-6.6439,11.3081,-6.6133,11.3103,-6.5828,11.3103,2151.3784,86.0551,10.4272,10.4372,-14.3376,10.4472,-14.2419,10.4570,-14.1466,10.4570,625.4848,12.5097,15.6446,15.6384,21.4461,15.6322,21.4411,15.6260,21.4361,15.6260,2151.3784,86.0551,15.4098,15.4029,22.6654,15.3961,22.6513,15.3892,22.6371,15.3892,2151.3784,86.0551,15.1757,15.1622,21.9168,15.1487,21.8901,15.1352,21.8633,15.1352,625.4848,12.5097,7.1021,155.6584,4.7347,0.0000,118.6029,274.2613,173560.9000,129075.2069,130328.3812
1032.0000,15.1503,9.2277,54404.5000,8033.0000,46371.5000,1.4105,12364.6591,4.4000,1.0000,1785.1111,4.5000,1.0000,14149.7702,0.0000,0.0000,9818.1111,42039.8409,32221.7298,14.0722,6.7749,13426.7000,0.0000,13426.7000,0.3481,3628.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3628.8378,0.0000,0.0000,0.0000,9797.8622,9797.8622,13.7402,6.0129,99430.5000,0.0000,99430.5000,2.5779,22597.8409,4.4000,1.0000,0.0000,0.0000,0.0000,22597.8409,0.0000,0.0000,0.0000,76832.6591,76832.6591,11.1694,3.8721,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0000,0.0000,0.0000,271.6784,271.6784,11.1672,3.4400,26733.0000,0.0000,26733.0000,0.6931,6075.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6075.6818,0.0000,0.0000,0.0000,20657.3182,20657.3182,10.4761,3.1788,4878.3000,0.0000,4878.3000,0.1265,1318.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1318.4595,0.0000,0.0000,0.0000,3559.8405,3559.8405,10.3824,15.4226,12.9025,10.0423,150635.0282,7.7487,1197.3217,11.9732,7.7487,0.0000,16.9143,15.4079,15.3972,15.4025,-0.0398,-318.5455,7.7487,2029.0439,20.2904,7.7487,0.0000,59.4749,15.3785,15.1876,15.2830,-0.8149,-5704.5476,7.7487,2329.9267,23.2993,7.7487,0.0000,77.6493,13.7444,13.7430,5.1758,13.7416,5.1923,13.7402,5.2087,13.7402,2508.6607,100.3464,11.1603,11.1626,-7.0230,11.1649,-6.9918,11.1672,-6.9607,11.1672,2508.6607,100.3464,10.3569,10.3655,-13.8610,10.3740,-13.7826,10.3824,-13.7041,10.3824,728.5751,14.5715,15.4226,15.4177,19.5952,15.4128,19.6008,15.4079,19.6064,15.4079,2508.6607,100.3464,15.3972,15.3910,22.5131,15.3847,22.5038,15.3785,22.4944,15.3785,2508.6607,100.3464,15.1876,15.1752,22.0140,15.1628,21.9980,15.1503,21.9818,15.1503,728.5751,14.5715,7.7487,197.9924,5.1658,0.0000,154.0386,352.0309,191212.3000,143341.0882,144611.9351
1033.0000,15.1501,9.0604,55843.3000,7482.0000,48361.3000,1.4478,12691.6591,4.4000,1.0000,1662.6667,4.5000,1.0000,14354.3258,0.0000,0.0000,9144.6667,43151.6409,34006.9742,14.0003,6.7030,13424.4000,0.0000,13424.4000,0.3481,3628.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3628.2162,0.0000,0.0000,0.0000,9796.1838,9796.1838,13.6653,5.9381,95650.9000,0.0000,95650.9000,2.4799,21738.8409,4.4000,1.0000,0.0000,0.0000,0.0000,21738.8409,0.0000,0.0000,0.0000,73912.0591,73912.0591,11.1664,3.8691,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0000,0.0000,0.0000,307.4351,307.4351,11.1612,3.4339,30332.5000,0.0000,30332.5000,0.7864,6893.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6893.7500,0.0000,0.0000,0.0000,23438.7500,23438.7500,10.3687,3.0714,1510.6000,0.0000,1510.6000,0.0392,408.2703,3.7000,1.0000,0.0000,0.0000,0.0000,408.2703,0.0000,0.0000,0.0000,1102.3297,1102.3297,10.3543,15.3408,12.8475,9.8326,147488.6988,7.6685,1187.6220,11.8762,7.6685,0.0000,16.3945,15.3251,15.3542,15.3396,0.1075,860.3912,7.6685,2013.0549,20.1305,7.6685,0.0000,57.6472,15.3359,15.1872,15.2615,-0.6283,-4397.9440,7.6685,2307.7815,23.0778,7.6685,0.0000,75.2631,13.6691,13.6679,5.1309,13.6666,5.1481,13.6653,5.1652,13.6653,2463.0320,98.5213,11.1560,11.1577,-6.0665,11.1595,-6.0420,11.1612,-6.0175,11.1612,2463.0320,98.5213,10.3314,10.3391,-13.0459,10.3467,-12.9759,10.3543,-12.9059,10.3543,715.4147,14.3083,15.3408,15.3356,19.3160,15.3303,19.3152,15.3251,19.3143,15.3251,2463.0320,98.5213,15.3542,15.3481,22.0818,15.3420,22.0721,15.3359,22.0623,15.3359,2463.0320,98.5213,15.1872,15.1748,21.9528,15.1624,21.9339,15.1501,21.9149,15.1501,715.4147,14.3083,7.6685,192.3841,5.1123,0.0000,149.3048,341.6888,189701.0000,142563.7320,143951.1460
1034.0000,15.1515,8.8643,59033.5000,6955.6000,52077.9000,1.5306,13416.7045,4.4000,1.0000,1545.6889,4.5000,1.0000,14962.3934,0.0000,0.0000,8501.2889,45616.7955,37115.5066,13.9917,6.6944,13424.4000,0.0000,13424.4000,0.3481,3628.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3628.2162,0.0000,0.0000,0.0000,9796.1838,9796.1838,13.6808,5.9536,106989.0000,0.0000,106989.0000,2.7739,24315.6818,4.4000,1.0000,0.0000,0.0000,0.0000,24315.6818,0.0000,0.0000,0.0000,82673.3182,82673.3182,11.0974,3.8001,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0000,0.0000,0.0000,304.0054,304.0054,11.0931,3.3658,32612.4000,0.0000,32612.4000,0.8455,7411.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7411.9091,0.0000,0.0000,0.0000,25200.4909,25200.4909,10.3056,3.0083,869.3000,0.0000,869.3000,0.0225,234.9459,3.7000,1.0000,0.0000,0.0000,0.0000,234.9459,0.0000,0.0000,0.0000,634.3541,634.3541,10.3070,15.1516,12.7293,10.3359,155038.3321,8.2971,1291.2658,12.9127,8.2971,0.0000,20.7653,15.1390,15.3187,15.2288,0.7188,5750.0787,8.2971,2187.6627,21.8766,8.2971,0.0000,73.0161,15.3019,15.1857,15.2438,-0.5310,-3717.1362,8.2971,2498.6973,24.9870,8.2971,0.0000,95.3284,13.6856,13.6840,5.9469,13.6824,5.9599,13.6808,5.9729,13.6808,2830.5023,113.2201,11.0879,11.0897,-5.9991,11.0914,-5.9745,11.0931,-5.9499,11.0931,2830.5023,113.2201,10.2858,10.2929,-12.6867,10.2999,-12.6213,10.3070,-12.5560,10.3070,821.3627,16.4273,15.1516,15.1474,17.8678,15.1432,17.8756,15.1390,17.8833,15.1390,2830.5023,113.2201,15.3187,15.3131,21.7896,15.3075,21.7839,15.3019,21.7781,15.3019,2830.5023,113.2201,15.1857,15.1743,21.9078,15.1629,21.8982,15.1515,21.8883,15.1515,821.3627,16.4273,8.2971,239.1621,5.5314,0.0000,189.1097,428.2718,206389.6000,155723.8589,157071.2747
1035.0000,15.1430,8.6810,62219.8000,6441.3000,55778.5000,1.6132,14140.8636,4.4000,1.0000,1431.4000,4.5000,1.0000,15572.2636,0.0000,0.0000,7872.7000,48078.9364,40206.2364,13.8929,6.5956,13424.8000,0.0000,13424.8000,0.3481,3628.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3628.3243,0.0000,0.0000,0.0000,9796.4757,9796.4757,13.5847,5.8574,103791.6000,0.0000,103791.6000,2.6910,23589.0000,4.4000,1.0000,0.0000,0.0000,0.0000,23589.0000,0.0000,0.0000,0.0000,80202.6000,80202.6000,11.0909,3.7936,419.3000,0.0000,419.3000,0.0109,113.3243,3.7000,1.0000,0.0000,0.0000,0.0000,113.3243,0.0000,0.0000,0.0000,305.9757,305.9757,11.0856,3.3583,34165.0000,0.0000,34165.0000,0.8858,7764.7727,4.4000,1.0000,0.0000,0.0000,0.0000,7764.7727,0.0000,0.0000,0.0000,26400.2273,26400.2273,10.2647,2.9674,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,10.2758,15.0660,12.6709,10.2707,154061.1883,8.3384,1300.8450,13.0085,8.3384,0.0000,21.0774,15.0530,15.2712,15.1621,0.8772,7017.7355,8.3384,2204.4118,22.0441,8.3384,0.0000,74.1135,15.2549,15.1766,15.2157,-0.3598,-2518.2506,8.3384,2513.9581,25.1396,8.3384,0.0000,96.7612,13.5883,13.5871,5.4563,13.5859,5.4729,13.5847,5.4895,13.5847,2855.4753,114.2190,11.0814,11.0828,-5.3609,11.0842,-5.3396,11.0856,-5.3183,11.0856,2855.4753,114.2190,10.2559,10.2626,-12.2238,10.2692,-12.1621,10.2758,-12.1004,10.2758,828.5598,16.5712,15.0660,15.0617,17.5754,15.0573,17.5791,15.0530,17.5827,15.0530,2855.4753,114.2190,15.2712,15.2657,21.3987,15.2603,21.3929,15.2549,21.3871,15.2549,2855.4753,114.2190,15.1766,15.1654,21.7764,15.1542,21.7658,15.1430,21.7550,15.1430,828.5598,16.5712,8.3384,242.4720,5.5589,0.0000,191.9522,434.4242,207967.5000,157194.8690,158560.6733
1036.0000,15.1335,8.5271,65136.5000,5973.4000,59163.1000,1.6888,14803.7500,4.4000,1.0000,1327.4222,4.5000,1.0000,16131.1722,0.0000,0.0000,7300.8222,50332.7500,43031.9278,13.8705,6.5732,13430.0000,0.0000,13430.0000,0.3482,3629.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3629.7297,0.0000,0.0000,0.0000,9800.2703,9800.2703,13.5785,5.8513,112543.1000,0.0000,112543.1000,2.9179,25577.9773,4.4000,1.0000,0.0000,0.0000,0.0000,25577.9773,0.0000,0.0000,0.0000,86965.1227,86965.1227,11.0261,3.7288,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0000,0.0000,0.0000,305.8297,305.8297,11.0215,3.2942,35227.0000,0.0000,35227.0000,0.9133,8006.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8006.1364,0.0000,0.0000,0.0000,27220.8636,27220.8636,10.2226,2.9253,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,10.2330,14.9164,12.5747,10.6379,159569.0221,8.8337,1383.6204,13.8362,8.8337,0.0000,25.0607,14.9052,15.2234,15.0643,1.3554,10843.0581,8.8337,2344.4560,23.4446,8.8337,0.0000,88.1198,15.2083,15.1649,15.1866,-0.2111,-1477.9581,8.8337,2666.3637,26.6636,8.8337,0.0000,115.0475,13.5829,13.5814,5.9521,13.5800,5.9652,13.5785,5.9782,13.5785,3162.0117,126.4805,11.0171,11.0186,-5.4305,11.0201,-5.4084,11.0215,-5.3864,11.0215,3162.0117,126.4805,10.2143,10.2205,-12.0031,10.2268,-11.9444,10.2330,-11.8857,10.2330,916.8717,18.3374,14.9164,14.9127,16.5603,14.9089,16.5687,14.9052,16.5771,14.9052,3162.0117,126.4805,15.2234,15.2184,21.0415,15.2133,21.0383,15.2083,21.0351,15.2083,3162.0117,126.4805,15.1649,15.1545,21.6406,15.1440,21.6360,15.1335,21.6311,15.1335,916.8717,18.3374,8.8337,284.4101,5.8891,0.0000,228.2281,512.6382,221170.6000,167607.3682,168934.1221
1037.0000,15.1167,9.5327,55600.2000,9750.0000,45850.2000,1.4415,12636.4091,4.4000,1.0000,2166.6667,4.5000,1.0000,14803.0758,0.0000,0.0000,11916.6667,42963.7909,31047.1242,14.1439,6.8466,13430.2000,0.0000,13430.2000,0.3482,3629.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3629.7838,0.0000,0.0000,0.0000,9800.4162,9800.4162,13.8281,6.1008,106764.2000,0.0000,106764.2000,2.7681,24264.5909,4.4000,1.0000,0.0000,0.0000,0.0000,24264.5909,0.0000,0.0000,0.0000,82499.6091,82499.6091,11.2431,3.9458,415.1000,0.0000,415.1000,0.0108,112.1892,3.7000,1.0000,0.0000,0.0000,0.0000,112.1892,0.0000,0.0000,0.0000,302.9108,302.9108,11.2343,3.5070,35691.3000,0.0000,35691.3000,0.9254,8111.6591,4.4000,1.0000,0.0000,0.0000,0.0000,8111.6591,0.0000,0.0000,0.0000,27579.6409,27579.6409,10.3701,3.0728,869.3000,0.0000,869.3000,0.0225,234.9459,3.7000,1.0000,0.0000,0.0000,0.0000,234.9459,0.0000,0.0000,0.0000,634.3541,634.3541,10.3613,14.9141,12.6377,9.6871,145306.3743,8.2747,1292.6831,12.9268,8.2747,0.0000,20.5979,14.9008,15.1888,15.0448,1.1493,9194.3945,8.2747,2197.8067,21.9781,8.2747,0.0000,72.4274,15.1728,15.1498,15.1613,-0.1049,-734.4772,8.2747,2500.1551,25.0016,8.2747,0.0000,94.5598,13.8368,13.8339,8.8813,13.8310,8.8796,13.8281,8.8779,13.8281,2817.0442,112.6818,11.2337,11.2339,-2.7187,11.2341,-2.7094,11.2343,-2.7000,11.2343,2817.0442,112.6818,10.3503,10.3539,-9.6966,10.3576,-9.6681,10.3613,-9.6393,10.3613,817.4841,16.3497,14.9141,14.9097,17.0671,14.9052,17.0663,14.9008,17.0655,14.9008,2817.0442,112.6818,15.1888,15.1835,20.8325,15.1781,20.8248,15.1728,20.8170,15.1728,2817.0442,112.6818,15.1498,15.1387,21.4713,15.1277,21.4565,15.1167,21.4418,15.1167,817.4841,16.3497,8.2747,237.3851,5.5165,0.0000,187.5851,424.9701,203020.3000,151864.0553,153766.2916
1038.0000,15.1044,10.7531,46580.6000,12866.2000,33714.4000,1.2077,10586.5000,4.4000,1.0000,2859.1556,4.5000,1.0000,13445.6556,0.0000,0.0000,15725.3556,35994.1000,20268.7444,14.4758,7.1785,13430.0000,0.0000,13430.0000,0.3482,3629.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3629.7297,0.0000,0.0000,0.0000,9800.2703,9800.2703,14.1602,6.4329,114546.6000,0.0000,114546.6000,2.9698,26033.3182,4.4000,1.0000,0.0000,0.0000,0.0000,26033.3182,0.0000,0.0000,0.0000,88513.2818,88513.2818,11.4151,4.1178,550.9000,0.0000,550.9000,0.0143,148.8919,3.7000,1.0000,0.0000,0.0000,0.0000,148.8919,0.0000,0.0000,0.0000,402.0081,402.0081,11.4022,3.6749,35299.8000,0.0000,35299.8000,0.9152,8022.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8022.6818,0.0000,0.0000,0.0000,27277.1182,27277.1182,10.5563,3.2590,4556.6000,0.0000,4556.6000,0.1181,1231.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1231.5135,0.0000,0.0000,0.0000,3325.0865,3325.0865,10.4626,14.8550,12.6588,9.4421,141631.8642,8.3600,1304.8709,13.0487,8.3600,0.0000,21.2417,14.8424,15.1634,15.0029,1.2939,10350.9605,8.3600,2224.1865,22.2419,8.3600,0.0000,74.6913,15.1475,15.1371,15.1423,-0.0480,-335.6718,8.3600,2527.8448,25.2784,8.3600,0.0000,97.5155,14.1719,14.1680,12.1398,14.1641,12.1301,14.1602,12.1204,14.1602,2868.5616,114.7425,11.4026,11.4025,-0.9307,11.4024,-0.9232,11.4022,-0.9156,11.4022,2868.5616,114.7425,10.4531,10.4563,-8.1743,10.4595,-8.1463,10.4626,-8.1182,10.4626,832.3310,16.6466,14.8550,14.8508,16.8199,14.8466,16.8212,14.8424,16.8224,14.8424,2868.5616,114.7425,15.1634,15.1581,20.7109,15.1528,20.7033,15.1475,20.6957,15.1475,2868.5616,114.7425,15.1371,15.1262,21.3549,15.1153,21.3409,15.1044,21.3268,15.1044,832.3310,16.6466,8.3600,244.2130,5.5734,0.0000,193.4486,437.6616,202098.3000,149586.5093,151647.1529
1039.0000,15.0898,22.9009,30844.6000,54032.9000,-23188.3000,1.4009,7010.1364,4.4000,1.0000,12007.3111,4.5000,1.0000,19017.4475,0.0000,0.0000,66040.2111,23834.4636,-42205.7475,16.5763,9.2790,13430.3000,0.0000,13430.3000,0.3482,3629.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3629.8108,0.0000,0.0000,0.0000,9800.4892,9800.4892,16.1870,8.4598,72113.1000,0.0000,72113.1000,1.8697,16389.3409,4.4000,1.0000,0.0000,0.0000,0.0000,16389.3409,0.0000,0.0000,0.0000,55723.7591,55723.7591,14.2244,6.9271,511.3000,0.0000,511.3000,0.0133,138.1892,3.7000,1.0000,0.0000,0.0000,0.0000,138.1892,0.0000,0.0000,0.0000,373.1108,373.1108,14.1661,6.4388,33901.6000,0.0000,33901.6000,0.8790,7704.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7704.9091,0.0000,0.0000,0.0000,26196.6909,26196.6909,13.2434,5.9461,15297.9000,0.0000,15297.9000,0.3966,4134.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4134.5676,0.0000,0.0000,0.0000,11163.3324,11163.3324,12.7326,14.2350,13.4838,2.8439,42657.9596,7.3614,1110.6366,11.1064,7.3614,0.0000,14.5028,14.2301,15.1906,14.7103,3.4092,27273.6621,7.3614,1981.5540,19.8155,7.3614,0.0000,50.9956,15.1719,15.1268,15.1493,-0.1829,-1280.6323,7.3614,2225.2742,22.2527,7.3614,0.0000,66.5789,16.2311,16.2164,32.0311,16.2017,31.9166,16.1870,31.8027,16.1870,2291.7685,91.6707,14.2113,14.1961,26.7364,14.1811,26.5970,14.1661,26.4585,14.1661,2291.7685,91.6707,12.8503,12.8102,20.6336,12.7710,20.1491,12.7326,19.6741,12.7326,666.0046,13.3201,14.2350,14.2333,11.0389,14.2317,11.0649,14.2301,11.0906,14.2301,2291.7685,91.6707,15.1906,15.1844,21.0925,15.1781,21.0748,15.1719,21.0572,15.1719,2291.7685,91.6707,15.1268,15.1144,21.2625,15.1021,21.2299,15.0898,21.1977,15.0898,666.0046,13.3201,7.3614,171.8562,4.9076,0.0000,132.0773,303.9336,112065.9000,61051.6350,68650.9894
1040.0000,15.0838,26.2087,12821.1000,90285.4000,-77464.3000,2.3408,2913.8864,4.4000,1.0000,20063.4222,4.5000,1.0000,22977.3086,0.0000,0.0000,110348.8222,9907.2136,-100441.6086,18.2155,10.9182,22799.4000,0.0000,22799.4000,0.5911,6162.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6162.0000,0.0000,0.0000,0.0000,16637.4000,16637.4000,17.6530,9.9258,51290.6000,0.0000,51290.6000,1.3298,11656.9545,4.4000,1.0000,0.0000,0.0000,0.0000,11656.9545,0.0000,0.0000,0.0000,39633.6455,39633.6455,16.4173,9.1200,1026.6000,0.0000,1026.6000,0.0266,277.4595,3.7000,1.0000,0.0000,0.0000,0.0000,277.4595,0.0000,0.0000,0.0000,749.1405,749.1405,16.3446,8.6174,32159.2000,0.0000,32159.2000,0.8338,7308.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7308.9091,0.0000,0.0000,0.0000,24850.2909,24850.2909,15.5698,8.2725,16259.8000,0.0000,16259.8000,0.4216,4394.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4394.5405,0.0000,0.0000,0.0000,11865.2595,11865.2595,15.0586,13.7902,14.4244,-2.7121,-40681.8077,8.3156,1207.6023,12.0760,8.3156,0.0000,20.9046,13.7871,15.0325,14.4098,4.9931,39944.5522,8.3156,2265.5832,22.6558,8.3156,0.0000,73.5057,15.0183,15.1166,15.0675,0.4503,3151.8502,8.3156,2521.9034,25.2190,8.3156,0.0000,95.9676,17.6967,17.6822,43.1536,17.6676,43.0588,17.6530,42.9641,17.6530,2841.6619,113.6665,16.3939,16.3775,43.9814,16.3610,43.8533,16.3446,43.7254,16.3446,2841.6619,113.6665,15.1999,15.1525,44.3660,15.1053,43.8779,15.0586,43.3924,15.0586,824.5789,16.4916,13.7902,13.7891,7.8640,13.7881,7.8912,13.7871,7.9184,13.7871,2841.6619,113.6665,15.0325,15.0278,19.5666,15.0231,19.5652,15.0183,19.5637,15.0183,2841.6619,113.6665,15.1166,15.1057,21.1915,15.0948,21.1779,15.0838,21.1640,15.0838,824.5789,16.4916,8.3156,240.6392,5.5437,0.0000,190.3778,431.0170,46071.3000,-6705.8722,2414.5948
1041.0000,15.0585,26.6417,8501.9000,102811.2000,-94309.3000,2.6656,1932.2500,4.4000,1.0000,22846.9333,4.5000,1.0000,24779.1833,0.0000,0.0000,125658.1333,6569.6500,-119088.4833,19.0969,11.7996,27816.8000,0.0000,27816.8000,0.7212,7518.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7518.0541,0.0000,0.0000,0.0000,20298.7459,20298.7459,18.3641,13.1340,18105.8000,3755.0000,14350.8000,0.4694,4114.9545,4.4000,1.0000,766.3265,4.9000,1.0000,4881.2811,0.0000,0.0000,4521.3265,13990.8455,9469.5189,18.0429,10.7456,1730.3000,0.0000,1730.3000,0.0449,467.6486,3.7000,1.0000,0.0000,0.0000,0.0000,467.6486,0.0000,0.0000,0.0000,1262.6514,1262.6514,17.9420,10.2148,30510.6000,0.0000,30510.6000,0.7910,6934.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6934.2273,0.0000,0.0000,0.0000,23576.3727,23576.3727,17.1425,9.8452,15618.5000,0.0000,15618.5000,0.4049,4221.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4221.2162,0.0000,0.0000,0.0000,11397.2838,11397.2838,16.6087,13.6930,15.1509,-5.7320,-85980.4686,7.6456,1078.4772,10.7848,7.6456,0.0000,16.2478,13.6868,14.9595,14.3232,4.6917,37533.2172,7.6456,2090.3304,20.9033,7.6456,0.0000,57.1314,14.9439,15.0932,15.0185,0.6289,4402.1109,7.6456,2323.2387,23.2324,7.6456,0.0000,74.5897,18.4086,18.3937,46.2833,18.3789,46.1945,18.3641,46.1059,18.3641,2450.0508,98.0020,18.0001,17.9807,54.3973,17.9614,54.2542,17.9420,54.1113,17.9420,2450.0508,98.0020,16.7561,16.7067,56.2742,16.6575,55.8216,16.6087,55.3710,16.6087,711.6703,14.2334,13.6930,13.6909,8.2657,13.6888,8.2788,13.6868,8.2918,13.6868,2450.0508,98.0020,14.9595,14.9543,19.1248,14.9491,19.1164,14.9439,19.1080,14.9439,2450.0508,98.0020,15.0932,15.0816,20.9472,15.0701,20.9235,15.0585,20.8999,15.0585,711.6703,14.2334,7.6456,190.7991,5.0970,0.0000,147.9690,338.7681,-4282.3000,-53083.9106,-44045.1405
1042.0000,15.0327,26.7836,6821.7000,111842.0000,-105020.3000,2.8997,1550.3864,4.4000,1.0000,24853.7778,4.5000,1.0000,26404.1641,0.0000,0.0000,136695.7778,5271.3136,-131424.4641,19.4199,12.1226,31626.4000,0.0000,31626.4000,0.8200,8547.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8547.6757,0.0000,0.0000,0.0000,23078.7243,23078.7243,18.6098,13.4360,11302.3000,2396.9000,8905.4000,0.2930,2568.7045,4.4000,1.0000,489.1633,4.9000,1.0000,3057.8678,0.0000,0.0000,2886.0633,8733.5955,5847.5322,18.4146,11.1173,1870.5000,0.0000,1870.5000,0.0485,505.5405,3.7000,1.0000,0.0000,0.0000,0.0000,505.5405,0.0000,0.0000,0.0000,1364.9595,1364.9595,18.3223,10.5951,29374.6000,0.0000,29374.6000,0.7616,6676.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6676.0455,0.0000,0.0000,0.0000,22698.5545,22698.5545,17.5646,10.2673,13694.7000,0.0000,13694.7000,0.3551,3701.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3701.2703,0.0000,0.0000,0.0000,9993.4297,9993.4297,17.1225,13.9768,15.5497,-6.2824,-94235.3361,7.7668,1078.3845,10.7838,7.7668,0.0000,17.0331,13.9647,14.8679,14.4163,3.3822,27057.4450,7.7668,2115.5181,21.1552,7.7668,0.0000,59.8925,14.8532,15.0663,14.9598,0.9123,6385.9123,7.7668,2365.6191,23.6562,7.7668,0.0000,78.1945,18.6495,18.6362,45.4725,18.6230,45.4056,18.6098,45.3387,18.6098,2519.0045,100.7602,18.3690,18.3534,52.6685,18.3379,52.5761,18.3223,52.4838,18.3223,2519.0045,100.7602,17.2310,17.1949,55.3711,17.1587,55.1156,17.1225,54.8589,17.1225,731.5584,14.6312,13.9768,13.9728,12.0098,13.9687,12.0032,13.9647,11.9965,13.9647,2519.0045,100.7602,14.8679,14.8630,18.4849,14.8581,18.4792,14.8532,18.4735,14.8532,2519.0045,100.7602,15.0663,15.0551,20.6979,15.0439,20.6784,15.0327,20.6588,15.0327,731.5584,14.6312,7.7668,199.2718,5.1779,0.0000,155.1201,354.3918,-19548.7000,-68441.2639,-60791.9788
1043.0000,15.0032,26.8976,5191.8000,122393.2000,-117201.4000,3.1733,1179.9545,4.4000,1.0000,27198.4889,4.5000,1.0000,28378.4434,0.0000,0.0000,149591.6889,4011.8455,-145579.8434,19.6517,12.3544,37338.8000,0.0000,37338.8000,0.9681,10091.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10091.5676,0.0000,0.0000,0.0000,27247.2324,27247.2324,18.7452,14.6498,8189.2000,2470.1000,5719.1000,0.2123,1861.1818,4.4000,1.0000,504.1020,4.9000,1.0000,2365.2839,0.0000,0.0000,2974.2020,6328.0182,3353.8161,18.6381,11.3408,1915.3000,0.0000,1915.3000,0.0497,517.6486,3.7000,1.0000,0.0000,0.0000,0.0000,517.6486,0.0000,0.0000,0.0000,1397.6514,1397.6514,18.5511,10.8238,26534.4000,0.0000,26534.4000,0.6880,6030.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6030.5455,0.0000,0.0000,0.0000,20503.8545,20503.8545,17.8963,10.5990,12412.2000,0.0000,12412.2000,0.3218,3354.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3354.6486,0.0000,0.0000,0.0000,9057.5514,9057.5514,17.5073,14.2136,15.8604,-6.8768,-103151.2518,8.1196,1113.6414,11.1364,8.1196,0.0000,19.4615,14.2003,14.8420,14.5212,2.5121,20096.8527,8.1196,2202.3100,22.0231,8.1196,0.0000,68.4315,14.8274,15.0348,14.9311,0.9277,6494.2323,8.1196,2475.9170,24.7592,8.1196,0.0000,89.3428,18.7817,18.7695,44.5150,18.7574,44.4603,18.7452,44.4057,18.7452,2724.4890,108.9796,18.5935,18.5793,51.2490,18.5652,51.1725,18.5511,51.0960,18.5511,2724.4890,108.9796,17.6071,17.5738,55.1319,17.5405,54.9107,17.5073,54.6898,17.5073,790.8063,15.8161,14.2136,14.2092,14.5304,14.2047,14.5222,14.2003,14.5140,14.2003,2724.4890,108.9796,14.8420,14.8372,18.5301,14.8323,18.5240,14.8274,18.5180,14.8274,2724.4890,108.9796,15.0348,15.0243,20.4151,15.0137,20.4029,15.0032,20.3905,15.0032,790.8063,15.8161,8.1196,225.2937,5.4131,0.0000,177.2357,402.5295,-33281.6000,-84019.7376,-76560.1668
1044.0000,14.9843,26.9512,4362.0000,131995.5000,-127633.5000,3.4222,991.3636,4.4000,1.0000,29332.3333,4.5000,1.0000,30323.6970,0.0000,0.0000,161327.8333,3370.6364,-157957.1970,19.8871,12.5898,39237.4000,0.0000,39237.4000,1.0173,10604.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10604.7027,0.0000,0.0000,0.0000,28632.6973,28632.6973,18.9621,24.2220,6064.6000,6911.0000,-846.4000,0.1792,1378.3182,4.4000,1.0000,1410.4082,4.9000,1.0000,2788.7263,0.0000,0.0000,8321.4082,4686.2818,-3635.1263,19.0749,11.7776,2267.8000,0.0000,2267.8000,0.0588,612.9189,3.7000,1.0000,0.0000,0.0000,0.0000,612.9189,0.0000,0.0000,0.0000,1654.8811,1654.8811,18.9797,11.2524,24367.2000,0.0000,24367.2000,0.6318,5538.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5538.0000,0.0000,0.0000,0.0000,18829.2000,18829.2000,18.3952,11.0979,10007.4000,0.0000,10007.4000,0.2595,2704.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2704.7027,0.0000,0.0000,0.0000,7302.6973,7302.6973,18.0615,14.3258,16.1936,-8.0238,-120357.0015,8.3531,1130.7851,11.3079,8.3531,0.0000,21.1890,14.3130,14.8532,14.5831,2.1755,17404.1386,8.3531,2260.0042,22.6000,8.3531,0.0000,74.5057,14.8385,15.0152,14.9268,0.8136,5694.9800,8.3531,2547.5406,25.4754,8.3531,0.0000,97.2732,18.9984,18.9863,44.9638,18.9742,44.9095,18.9621,44.8553,18.9621,2864.3623,114.5745,19.0235,19.0089,52.7897,18.9943,52.7092,18.9797,52.6287,18.9797,2864.3623,114.5745,18.1686,18.1327,58.0722,18.0970,57.8221,18.0615,57.5732,18.0615,831.1208,16.6224,14.3258,14.3215,15.5202,14.3172,15.5149,14.3130,15.5095,14.3130,2864.3623,114.5745,14.8532,14.8483,18.8607,14.8434,18.8537,14.8385,18.8467,14.8385,2864.3623,114.5745,15.0152,15.0049,20.2968,14.9946,20.2854,14.9843,20.2738,14.9843,831.1208,16.6224,8.3531,243.6539,5.5687,0.0000,192.9679,436.6217,-52600.1000,-105172.8476,-97257.8829
1045.0000,14.9743,26.9910,3735.2000,140444.8000,-136709.6000,3.6413,848.9091,4.4000,1.0000,31209.9556,4.5000,1.0000,32058.8646,0.0000,0.0000,171654.7556,2886.2909,-168768.4646,20.0784,12.7811,34008.3000,0.0000,34008.3000,0.8817,9191.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9191.4324,0.0000,0.0000,0.0000,24816.8676,24816.8676,19.2904,26.9787,6737.1000,11960.8000,-5223.7000,0.3101,1531.1591,4.4000,1.0000,2440.9796,4.9000,1.0000,3972.1387,0.0000,0.0000,14401.7796,5205.9409,-9195.8387,19.5685,12.2712,2703.9000,0.0000,2703.9000,0.0701,730.7838,3.7000,1.0000,0.0000,0.0000,0.0000,730.7838,0.0000,0.0000,0.0000,1973.1162,1973.1162,19.4640,11.7368,22590.0000,0.0000,22590.0000,0.5857,5134.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5134.0909,0.0000,0.0000,0.0000,17455.9091,17455.9091,18.9361,11.6388,8724.9000,0.0000,8724.9000,0.2262,2358.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2358.0811,0.0000,0.0000,0.0000,6366.8189,6366.8189,18.6339,14.4317,16.5328,-9.2630,-138945.7083,8.5727,1145.2592,11.4526,8.5727,0.0000,22.9044,14.4185,14.8639,14.6412,1.8407,14725.8901,8.5727,2314.0086,23.1401,8.5727,0.0000,80.5374,14.8494,15.0046,14.9270,0.7332,5132.4235,8.5727,2614.4958,26.1450,8.5727,0.0000,105.1481,19.3279,19.3154,46.6927,19.3029,46.6353,19.2904,46.5781,19.2904,2998.7447,119.9498,19.5089,19.4939,55.0316,19.4790,54.9502,19.4640,54.8689,19.4640,2998.7447,119.9498,18.7436,18.7069,61.3028,18.6703,61.0514,18.6339,60.8009,18.6339,869.8418,17.3968,14.4317,14.4273,16.4474,14.4229,16.4413,14.4185,16.4351,14.4185,2998.7447,119.9498,14.8639,14.8591,19.0966,14.8542,19.0899,14.8494,19.0832,14.8494,2998.7447,119.9498,15.0046,14.9945,20.2761,14.9844,20.2652,14.9743,20.2541,14.9743,869.8418,17.3968,8.5727,261.7744,5.7151,0.0000,208.5899,470.3643,-73906.2000,-127351.5915,-119087.3948
1046.0000,14.9684,27.0395,2860.3000,146274.0000,-143413.7000,3.7924,650.0682,4.4000,1.0000,32505.3333,4.5000,1.0000,33155.4015,0.0000,0.0000,178779.3333,2210.2318,-176569.1015,20.0968,12.7995,39242.9000,0.0000,39242.9000,1.0174,10606.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10606.1892,0.0000,0.0000,0.0000,28636.7108,28636.7108,19.2332,29.6306,2444.1000,11492.1000,-9048.0000,0.2980,555.4773,4.4000,1.0000,2345.3265,4.9000,1.0000,2900.8038,0.0000,0.0000,13837.4265,1888.6227,-11948.8038,19.5802,12.2829,2581.6000,0.0000,2581.6000,0.0669,697.7297,3.7000,1.0000,0.0000,0.0000,0.0000,697.7297,0.0000,0.0000,0.0000,1883.8703,1883.8703,19.4871,11.7599,22179.0000,0.0000,22179.0000,0.5750,5040.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5040.6818,0.0000,0.0000,0.0000,17138.3182,17138.3182,18.9894,11.6921,7763.0000,0.0000,7763.0000,0.2013,2098.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2098.1081,0.0000,0.0000,0.0000,5664.8919,5664.8919,18.7371,14.6982,16.7176,-9.2708,-139061.3021,8.9266,1184.0049,11.8400,8.9266,0.0000,25.8597,14.6827,14.8806,14.7817,0.8516,6812.7795,8.9266,2396.0099,23.9601,8.9266,0.0000,90.9291,14.8664,14.9977,14.9321,0.6455,4518.4453,8.9266,2721.8778,27.2188,8.9266,0.0000,118.7153,19.2650,19.2544,44.4912,19.2438,44.4537,19.2332,44.4162,19.2332,3221.0436,128.8417,19.5255,19.5127,52.6901,19.4999,52.6325,19.4871,52.5749,19.4871,3221.0436,128.8417,18.8248,18.7956,58.6948,18.7664,58.5416,18.7371,58.3877,18.7371,933.8725,18.6775,14.6982,14.6930,18.9265,14.6879,18.9131,14.6827,18.8996,14.6827,3221.0436,128.8417,14.8806,14.8759,19.3474,14.8712,19.3414,14.8664,19.3354,14.8664,3221.0436,128.8417,14.9977,14.9879,20.2814,14.9782,20.2732,14.9684,20.2650,14.9684,933.8725,18.6775,8.9266,292.7591,5.9511,0.0000,235.5041,528.2632,-80695.2000,-135194.1142,-127730.0773
1047.0000,14.9696,27.0901,2053.4000,155918.2000,-153864.8000,4.0425,466.6818,4.4000,1.0000,34648.4889,4.5000,1.0000,35115.1707,0.0000,0.0000,190566.6889,1586.7182,-188979.9707,20.3524,13.0551,37342.8000,0.0000,37342.8000,0.9682,10092.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10092.6486,0.0000,0.0000,0.0000,27250.1514,27250.1514,19.5411,30.1788,2092.4000,11522.9000,-9430.5000,0.2988,475.5455,4.4000,1.0000,2351.6122,4.9000,1.0000,2827.1577,0.0000,0.0000,13874.5122,1616.8545,-12257.6577,19.8903,12.5930,1711.8000,0.0000,1711.8000,0.0444,462.6486,3.7000,1.0000,0.0000,0.0000,0.0000,462.6486,0.0000,0.0000,0.0000,1249.1514,1249.1514,19.8140,12.0868,20758.6000,0.0000,20758.6000,0.5382,4717.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4717.8636,0.0000,0.0000,0.0000,16040.7364,16040.7364,19.3571,12.0598,6801.0000,0.0000,6801.0000,0.1763,1838.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1838.1081,0.0000,0.0000,0.0000,4962.8919,4962.8919,19.1185,14.8029,16.9607,-10.1009,-151513.4391,9.1025,1196.0302,11.9603,9.1025,0.0000,27.4186,14.7883,14.9243,14.8563,0.5966,4772.4172,9.1025,2435.9352,24.3594,9.1025,0.0000,96.4107,14.9099,14.9986,14.9543,0.4452,3116.4072,9.1025,2773.0507,27.7305,9.1025,0.0000,125.8719,19.5762,19.5645,46.5895,19.5528,46.5395,19.5411,46.4897,19.5411,3334.1417,133.3657,19.8547,19.8411,54.2129,19.8276,54.1462,19.8140,54.0796,19.8140,3334.1417,133.3657,19.2158,19.1832,60.7977,19.1508,60.5971,19.1185,60.3976,19.1185,966.4390,19.3288,14.8029,14.7980,19.5169,14.7932,19.5077,14.7883,19.4984,14.7883,3334.1417,133.3657,14.9243,14.9195,19.8269,14.9147,19.8196,14.9099,19.8123,14.9099,3334.1417,133.3657,14.9986,14.9890,20.3642,14.9793,20.3553,14.9696,20.3462,14.9696,966.4390,19.3288,9.1025,308.9952,6.0683,0.0000,249.7012,558.6965,-96681.1000,-151734.6974,-143624.6147
1048.0000,14.9766,27.1209,1625.5000,161177.4000,-159551.9000,4.1788,369.4318,4.4000,1.0000,35817.2000,4.5000,1.0000,36186.6318,0.0000,0.0000,196994.6000,1256.0682,-195738.5318,20.5077,13.2104,35434.0000,0.0000,35434.0000,0.9187,9576.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9576.7568,0.0000,0.0000,0.0000,25857.2432,25857.2432,19.7424,30.1474,2025.9000,9570.1000,-7544.2000,0.2481,460.4318,4.4000,1.0000,1953.0816,4.9000,1.0000,2413.5135,0.0000,0.0000,11523.1816,1565.4682,-9957.7135,20.0238,12.7265,1654.8000,0.0000,1654.8000,0.0429,447.2432,3.7000,1.0000,0.0000,0.0000,0.0000,447.2432,0.0000,0.0000,0.0000,1207.5568,1207.5568,19.9509,12.2236,20323.5000,0.0000,20323.5000,0.5269,4618.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4618.9773,0.0000,0.0000,0.0000,15704.5227,15704.5227,19.5071,12.2098,7763.0000,0.0000,7763.0000,0.2013,2098.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2098.1081,0.0000,0.0000,0.0000,5664.8919,5664.8919,19.2591,14.9585,17.1088,-10.1460,-152190.2514,9.1751,1198.7039,11.9870,9.1751,0.0000,28.0802,14.9429,14.9625,14.9527,0.0866,692.5571,9.1751,2445.9314,24.4593,9.1751,0.0000,98.7369,14.9480,15.0057,14.9768,0.2918,2042.7378,9.1751,2792.6565,27.9266,9.1751,0.0000,128.9090,19.7770,19.7655,47.3110,19.7539,47.2638,19.7424,47.2165,19.7424,3381.3461,135.2538,19.9897,19.9767,53.7162,19.9638,53.6569,19.9509,53.5977,19.9509,3381.3461,135.2538,19.3470,19.3177,59.6988,19.2883,59.5414,19.2591,59.3840,19.2591,980.0296,19.6006,14.9585,14.9533,20.7049,14.9481,20.6924,14.9429,20.6799,14.9429,3381.3461,135.2538,14.9625,14.9576,20.1866,14.9528,20.1787,14.9480,20.1708,14.9480,3381.3461,135.2538,15.0057,14.9960,20.4964,14.9863,20.4856,14.9766,20.4746,14.9766,980.0296,19.6006,9.1751,315.8643,6.1167,0.0000,255.7261,571.5904,-101920.8000,-157262.0306,-149454.9566
1049.0000,14.9863,27.1175,1913.2000,162386.1000,-160472.9000,4.2102,434.8182,4.4000,1.0000,36085.8000,4.5000,1.0000,36520.6182,0.0000,0.0000,198471.9000,1478.3818,-196993.5182,20.5522,13.2549,30195.6000,0.0000,30195.6000,0.7829,8160.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8160.9730,0.0000,0.0000,0.0000,22034.6270,22034.6270,19.8951,29.9463,2988.3000,11606.3000,-8618.0000,0.3009,679.1591,4.4000,1.0000,2368.6327,4.9000,1.0000,3047.7917,0.0000,0.0000,13974.9327,2309.1409,-11665.7917,20.2247,12.9274,2126.9000,0.0000,2126.9000,0.0551,574.8378,3.7000,1.0000,0.0000,0.0000,0.0000,574.8378,0.0000,0.0000,0.0000,1552.0622,1552.0622,20.1414,12.4142,20592.5000,0.0000,20592.5000,0.5339,4680.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4680.1136,0.0000,0.0000,0.0000,15912.3864,15912.3864,19.6919,12.3946,9045.5000,0.0000,9045.5000,0.2345,2444.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2444.7297,0.0000,0.0000,0.0000,6600.7703,6600.7703,19.4171,15.0593,17.2382,-10.2825,-154237.2574,9.1763,1192.8986,11.9290,9.1763,0.0000,28.0909,15.0436,15.0046,15.0241,-0.1729,-1383.0054,9.1763,2439.2847,24.3928,9.1763,0.0000,98.7747,14.9898,15.0157,15.0027,0.1311,917.8930,9.1763,2790.1285,27.9013,9.1763,0.0000,128.9583,19.9296,19.9181,47.6318,19.9066,47.5853,19.8951,47.5389,19.8951,3382.1093,135.2844,20.1808,20.1677,54.0839,20.1546,54.0226,20.1414,53.9614,20.1414,3382.1093,135.2844,19.5054,19.4759,59.4388,19.4465,59.2776,19.4171,59.1168,19.4171,980.2493,19.6050,15.0593,15.0541,21.2867,15.0488,21.2746,15.0436,21.2625,15.0436,3382.1093,135.2844,15.0046,14.9996,20.5556,14.9947,20.5465,14.9898,20.5375,14.9898,3382.1093,135.2844,15.0157,15.0059,20.6387,14.9961,20.6259,14.9863,20.6129,14.9863,980.2493,19.6050,9.1763,315.9758,6.1175,0.0000,255.8240,571.7998,-107130.4000,-162559.4641,-154702.3698
1050.0000,14.9965,27.0939,2658.1000,164559.7000,-161901.6000,4.2665,604.1136,4.4000,1.0000,36568.8222,4.5000,1.0000,37172.9359,0.0000,0.0000,201128.5222,2053.9864,-199074.5359,20.7207,13.4234,19724.1000,0.0000,19724.1000,0.5114,5330.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5330.8378,0.0000,0.0000,0.0000,14393.2622,14393.2622,20.2683,27.9597,7786.8000,13834.1000,-6047.3000,0.3587,1769.7273,4.4000,1.0000,2823.2857,4.9000,1.0000,4593.0130,0.0000,0.0000,16657.3857,6017.0727,-10640.3130,20.5742,13.2769,1361.3000,0.0000,1361.3000,0.0353,367.9189,3.7000,1.0000,0.0000,0.0000,0.0000,367.9189,0.0000,0.0000,0.0000,993.3811,993.3811,20.5030,12.7757,20443.5000,0.0000,20443.5000,0.5300,4646.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4646.2500,0.0000,0.0000,0.0000,15797.2500,15797.2500,20.0488,12.7515,11931.2000,0.0000,11931.2000,0.3093,3224.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3224.6486,0.0000,0.0000,0.0000,8706.5514,8706.5514,19.7026,15.0801,17.3914,-10.7175,-160762.0894,9.0169,1165.3008,11.6530,9.0169,0.0000,26.6522,15.0648,15.0369,15.0509,-0.1214,-971.0616,9.0169,2394.3531,23.9435,9.0169,0.0000,93.7158,15.0217,15.0267,15.0242,0.0245,171.2101,9.0169,2739.3125,27.3931,9.0169,0.0000,122.3536,20.3068,20.2939,50.2806,20.2811,50.2215,20.2683,50.1626,20.2683,3278.8756,131.1550,20.5457,20.5314,56.2445,20.5172,56.1729,20.5030,56.1014,20.5030,3278.8756,131.1550,19.7984,19.7664,61.0182,19.7344,60.8267,19.7026,60.6361,19.7026,950.5260,19.0105,15.0801,15.0750,21.1221,15.0699,21.1115,15.0648,21.1009,15.0648,3278.8756,131.1550,15.0369,15.0318,20.8006,15.0268,20.7903,15.0217,20.7800,15.0217,3278.8756,131.1550,15.0267,15.0166,20.7717,15.0066,20.7553,14.9965,20.7389,14.9965,950.5260,19.0105,9.0169,301.0221,6.0112,0.0000,242.7216,543.7437,-114488.8000,-169824.4043,-161561.9409
1051.0000,14.9969,26.6750,6488.6000,92148.5000,-85659.9000,2.3891,1474.6818,4.4000,1.0000,20477.4444,4.5000,1.0000,21952.1263,0.0000,0.0000,112625.9444,5013.9182,-107612.0263,19.4456,12.1483,16250.5000,0.0000,16250.5000,0.4213,4392.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4392.0270,0.0000,0.0000,0.0000,11858.4730,11858.4730,18.9310,11.2820,17387.1000,113.0000,17274.1000,0.4508,3951.6136,4.4000,1.0000,23.0612,4.9000,1.0000,3974.6749,0.0000,0.0000,136.0612,13435.4864,13299.4251,18.3812,11.0839,1125.3000,0.0000,1125.3000,0.0292,304.1351,3.7000,1.0000,0.0000,0.0000,0.0000,304.1351,0.0000,0.0000,0.0000,821.1649,821.1649,18.3333,10.6060,20334.3000,0.0000,20334.3000,0.5272,4621.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4621.4318,0.0000,0.0000,0.0000,15712.8682,15712.8682,17.6837,10.3864,14015.4000,0.0000,14015.4000,0.3634,3787.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3787.9459,0.0000,0.0000,0.0000,10227.4541,10227.4541,17.3030,15.6443,16.4737,-2.6749,-40123.2729,6.2715,839.7628,8.3976,6.2715,0.0000,8.9677,15.6119,14.9813,15.2966,-1.9069,-15255.2422,6.2715,1649.1404,16.4914,6.2715,0.0000,31.5325,14.9610,15.0402,15.0006,0.2737,1915.8552,6.2715,1907.0656,19.0707,6.2715,0.0000,41.1682,18.9554,18.9473,35.5681,18.9391,35.5582,18.9310,35.5481,18.9310,1728.4226,69.1369,18.3472,18.3426,32.9007,18.3380,32.9266,18.3333,32.9521,18.3333,1728.4226,69.1369,17.2609,17.2758,28.6235,17.2899,28.9991,17.3030,29.3634,17.3030,503.3066,10.0661,15.6443,15.6335,26.4365,15.6227,26.3695,15.6119,26.3029,15.6119,1728.4226,69.1369,14.9813,14.9745,20.1641,14.9677,20.1369,14.9610,20.1098,14.9610,1728.4226,69.1369,15.0402,15.0256,20.8962,15.0112,20.8261,14.9969,20.7572,14.9969,503.3066,10.0661,6.2715,110.4662,4.1810,0.0000,81.6684,192.1346,-16660.3000,-55692.6410,-53462.6599
1052.0000,14.9862,26.5522,7830.8000,92210.1000,-84379.3000,2.3907,1779.7273,4.4000,1.0000,20491.1333,4.5000,1.0000,22270.8606,0.0000,0.0000,112701.2333,6051.0727,-106650.1606,19.2918,11.9945,16233.1000,0.0000,16233.1000,0.4209,4387.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4387.3243,0.0000,0.0000,0.0000,11845.7757,11845.7757,18.7792,11.0519,21130.1000,0.0000,21130.1000,0.5478,4802.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4802.2955,0.0000,0.0000,0.0000,16327.8045,16327.8045,18.1200,10.8227,864.2000,0.0000,864.2000,0.0224,233.5676,3.7000,1.0000,0.0000,0.0000,0.0000,233.5676,0.0000,0.0000,0.0000,630.6324,630.6324,18.0639,10.3367,21324.0000,0.0000,21324.0000,0.5529,4846.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4846.3636,0.0000,0.0000,0.0000,16477.6364,16477.6364,17.3987,10.1014,13374.1000,0.0000,13374.1000,0.3467,3614.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3614.6216,0.0000,0.0000,0.0000,9759.4784,9759.4784,16.9586,15.4778,16.2182,-2.4453,-36679.1248,6.4222,868.5548,8.6855,6.4222,0.0000,9.6297,15.4553,15.1004,15.2779,-1.0988,-8790.1627,6.4222,1690.0203,16.9002,6.4222,0.0000,33.8604,15.0778,15.0275,15.0526,-0.1781,-1246.8566,6.4222,1948.8366,19.4884,6.4222,0.0000,44.2075,18.8136,18.8021,35.3899,18.7906,35.3409,18.7792,35.2921,18.7792,1802.1157,72.0846,18.0946,18.0843,32.7138,18.0741,32.6706,18.0639,32.6278,18.0639,1802.1157,72.0846,17.0047,16.9889,28.9651,16.9735,28.8872,16.9586,28.8161,16.9586,524.6064,10.4921,15.4778,15.4703,23.7682,15.4628,23.7429,15.4553,23.7175,15.4553,1802.1157,72.0846,15.1004,15.0929,21.3944,15.0853,21.3621,15.0778,21.3300,15.0778,1802.1157,72.0846,15.0275,15.0137,20.7251,14.9999,20.6726,14.9862,20.6200,14.9862,524.6064,10.4921,6.4222,117.9361,4.2814,0.0000,87.6975,205.6336,-11453.8000,-51608.8332,-46716.1440
1053.0000,15.0159,25.2646,13235.2000,51822.2000,-38587.0000,1.3436,3008.0000,4.4000,1.0000,11516.0444,4.5000,1.0000,14524.0444,0.0000,0.0000,63338.2444,10227.2000,-53111.0444,17.6941,10.3968,16256.3000,0.0000,16256.3000,0.4215,4393.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4393.5946,0.0000,0.0000,0.0000,11862.7054,11862.7054,17.0909,9.3637,28055.3000,0.0000,28055.3000,0.7274,6376.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6376.2045,0.0000,0.0000,0.0000,21679.0955,21679.0955,15.9978,8.7005,945.6000,0.0000,945.6000,0.0245,255.5676,3.7000,1.0000,0.0000,0.0000,0.0000,255.5676,0.0000,0.0000,0.0000,690.0324,690.0324,15.9703,8.2430,22877.2000,0.0000,22877.2000,0.5931,5199.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5199.3636,0.0000,0.0000,0.0000,17677.8364,17677.8364,15.0789,7.7816,12251.9000,0.0000,12251.9000,0.3177,3311.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3311.3243,0.0000,0.0000,0.0000,8940.5757,8940.5757,14.7364,16.3144,15.5254,2.0863,31293.8073,5.1416,714.5777,7.1458,5.1416,0.0000,4.9416,16.2653,14.9070,15.5861,-3.3671,-26937.1492,5.1416,1336.6190,13.3662,5.1416,0.0000,17.3759,14.8848,15.0710,14.9779,0.5276,3693.5074,5.1416,1564.9062,15.6491,5.1416,0.0000,22.6857,17.0959,17.0943,19.0194,17.0926,19.0704,17.0909,19.1208,17.0909,1219.6299,48.7852,15.9630,15.9655,12.8745,15.9679,12.9597,15.9703,13.0441,15.9703,1219.6299,48.7852,14.6281,14.6655,2.4668,14.7016,3.0388,14.7364,3.5943,14.7364,356.0748,7.1215,16.3144,16.2979,31.7309,16.2816,31.6168,16.2653,31.5034,16.2653,1219.6299,48.7852,14.9070,14.8996,19.3194,14.8922,19.2912,14.8848,19.2630,14.8848,1219.6299,48.7852,15.0710,15.0525,21.2404,15.0341,21.1339,15.0159,21.0290,15.0159,356.0748,7.1215,5.1416,63.9389,3.4278,0.0000,45.0032,108.9421,41799.3000,7739.2009,8050.1655
