Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1054.0000,14.9760,24.6762,15713.8000,48146.3000,-32432.5000,1.2483,3571.3182,4.4000,1.0000,10699.1778,4.5000,1.0000,14270.4960,0.0000,0.0000,58845.4778,12142.4818,-46702.9960,17.4128,10.1155,13757.0000,0.0000,13757.0000,0.3567,3718.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3718.1081,0.0000,0.0000,0.0000,10038.8919,10038.8919,16.8656,9.1384,30816.8000,0.0000,30816.8000,0.7990,7003.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7003.8182,0.0000,0.0000,0.0000,23812.9818,23812.9818,15.6232,8.3259,561.9000,0.0000,561.9000,0.0146,151.8649,3.7000,1.0000,0.0000,0.0000,0.0000,151.8649,0.0000,0.0000,0.0000,410.0351,410.0351,15.5889,7.8617,24482.2000,0.0000,24482.2000,0.6347,5564.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5564.1364,0.0000,0.0000,0.0000,18918.0636,18918.0636,14.6019,7.3046,10007.4000,0.0000,10007.4000,0.2595,2704.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2704.7027,0.0000,0.0000,0.0000,7302.6973,7302.6973,14.2366,16.2124,15.2245,2.5245,37867.0350,4.9691,698.8845,6.9888,4.9691,0.0000,4.4606,16.1755,15.0445,15.6100,-2.7095,-21675.8496,4.9691,1290.5454,12.9055,4.9691,0.0000,15.6846,15.0157,15.0275,15.0216,0.0322,225.6578,4.9691,1509.7546,15.0975,4.9691,0.0000,20.4775,16.8890,16.8812,19.8566,16.8734,19.8319,16.8656,19.8076,16.8656,1148.8419,45.9537,15.6018,15.5975,13.1400,15.5932,13.1386,15.5889,13.1375,15.5889,1148.8419,45.9537,14.2208,14.2256,2.9701,14.2309,3.0563,14.2366,3.1506,14.2366,335.5622,6.7112,16.2124,16.2001,29.2068,16.1877,29.1475,16.1755,29.0882,16.1755,1148.8419,45.9537,15.0445,15.0349,20.9042,15.0253,20.8552,15.0157,20.8064,15.0157,1148.8419,45.9537,15.0275,15.0103,20.6502,14.9931,20.5702,14.9760,20.4903,14.9760,335.5622,6.7112,4.9691,58.2120,3.3127,0.0000,40.6227,98.8346,47192.8000,13779.6738,16416.8431
1055.0000,14.9862,22.5537,21488.9000,35673.9000,-14185.0000,0.9249,4883.8409,4.4000,1.0000,7927.5333,4.5000,1.0000,12811.3742,0.0000,0.0000,43601.4333,16605.0591,-26996.3742,16.2104,8.9131,13424.4000,0.0000,13424.4000,0.3481,3628.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3628.2162,0.0000,0.0000,0.0000,9796.1838,9796.1838,15.7654,8.0382,61870.2000,0.0000,61870.2000,1.6041,14061.4091,4.4000,1.0000,0.0000,0.0000,0.0000,14061.4091,0.0000,0.0000,0.0000,47808.7909,47808.7909,13.5974,6.3001,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,13.6086,5.8813,26901.1000,0.0000,26901.1000,0.6975,6113.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6113.8864,0.0000,0.0000,0.0000,20787.2136,20787.2136,12.6659,5.3686,8724.9000,0.0000,8724.9000,0.2262,2358.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2358.0811,0.0000,0.0000,0.0000,6366.8189,6366.8189,12.4924,16.7104,14.6014,6.2008,93012.4940,5.7172,824.3784,8.2438,5.7172,0.0000,6.7940,16.6675,15.0666,15.8671,-4.4127,-35301.6654,5.7172,1469.8824,14.6988,5.7172,0.0000,23.8893,15.0426,15.0335,15.0381,-0.0286,-199.9564,5.7172,1735.9286,17.3593,5.7172,0.0000,31.1895,15.7662,15.7660,10.4840,15.7657,10.5372,15.7654,10.5899,15.7654,1469.1034,58.7641,13.5836,13.5920,-4.3288,13.6003,-4.2039,13.6086,-4.0800,13.6086,1469.1034,58.7641,12.3772,12.4165,-15.4486,12.4549,-14.9413,12.4924,-14.4444,12.4924,428.3071,8.5661,16.7104,16.6961,33.4812,16.6818,33.4028,16.6675,33.3246,16.6675,1469.1034,58.7641,15.0666,15.0586,21.0219,15.0506,20.9928,15.0426,20.9637,15.0426,1469.1034,58.7641,15.0335,15.0177,20.7862,15.0019,20.7263,14.9862,20.6662,14.9862,428.3071,8.5661,5.7172,85.6154,3.8115,0.0000,61.8728,147.4881,97150.4000,58065.3249,57510.8722
1056.0000,14.9828,20.6257,25553.5000,30012.3000,-4458.8000,0.7781,5807.6136,4.4000,1.0000,6669.4000,4.5000,1.0000,12477.0136,0.0000,0.0000,36681.7000,19745.8864,-16935.8136,15.7074,8.4101,13424.3000,0.0000,13424.3000,0.3480,3628.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3628.1892,0.0000,0.0000,0.0000,9796.1108,9796.1108,15.2837,7.5564,77685.7000,0.0000,77685.7000,2.0141,17655.8409,4.4000,1.0000,0.0000,0.0000,0.0000,17655.8409,0.0000,0.0000,0.0000,60029.8591,60029.8591,12.7153,5.4180,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0000,0.0000,0.0000,310.9378,310.9378,12.7194,4.9921,29392.2000,0.0000,29392.2000,0.7620,6680.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6680.0455,0.0000,0.0000,0.0000,22712.1545,22712.1545,11.7477,4.4504,4877.2000,0.0000,4877.2000,0.1265,1318.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1318.1622,0.0000,0.0000,0.0000,3559.0378,3559.0378,11.6701,16.6423,14.1562,7.7475,116212.3070,6.0598,889.5917,8.8959,6.0598,0.0000,8.0899,16.6091,15.2305,15.9198,-4.0279,-32223.4979,6.0598,1554.7292,15.5473,6.0598,0.0000,28.4460,15.2048,15.0268,15.1158,-0.5945,-4161.4127,6.0598,1834.2527,18.3425,6.0598,0.0000,37.1385,15.2882,15.2867,8.4960,15.2852,8.5248,15.2837,8.5537,15.2837,1627.1896,65.0876,12.7020,12.7078,-8.4759,12.7136,-8.3971,12.7194,-8.3182,12.7194,1627.1896,65.0876,11.5954,11.6203,-19.1556,11.6452,-18.8865,11.6701,-18.6153,11.6701,474.0374,9.4807,16.6423,16.6312,31.5839,16.6202,31.5423,16.6091,31.5006,16.6091,1627.1896,65.0876,15.2305,15.2219,22.5656,15.2134,22.5309,15.2048,22.4963,15.2048,1627.1896,65.0876,15.0268,15.0121,20.7221,14.9974,20.6754,14.9828,20.6286,14.9828,474.0374,9.4807,6.0598,100.4948,4.0399,0.0000,73.6744,174.1692,121346.7000,79472.2865,79827.3965
1057.0000,15.0023,18.4314,29203.6000,26656.8000,2546.8000,0.7572,6637.1818,4.4000,1.0000,5923.7333,4.5000,1.0000,12560.9152,0.0000,0.0000,32580.5333,22566.4182,-10014.1152,15.4314,8.1341,13421.4000,0.0000,13421.4000,0.3480,3627.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3627.4054,0.0000,0.0000,0.0000,9793.9946,9793.9946,15.0058,7.2785,78897.8000,0.0000,78897.8000,2.0456,17931.3182,4.4000,1.0000,0.0000,0.0000,0.0000,17931.3182,0.0000,0.0000,0.0000,60966.4818,60966.4818,12.3938,5.0965,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0000,0.0000,0.0000,301.5973,301.5973,12.3922,4.6650,32158.3000,0.0000,32158.3000,0.8338,7308.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7308.7045,0.0000,0.0000,0.0000,24849.5955,24849.5955,11.3276,4.0303,1510.3000,0.0000,1510.3000,0.0392,408.1892,3.7000,1.0000,0.0000,0.0000,0.0000,408.1892,0.0000,0.0000,0.0000,1102.1108,1102.1108,11.3329,16.4741,13.9035,8.0000,119999.6828,6.0515,897.5203,8.9752,6.0515,0.0000,8.0567,16.4444,15.3143,15.8793,-3.2972,-26377.2720,6.0515,1555.0766,15.5508,6.0515,0.0000,28.3294,15.2888,15.0481,15.1684,-0.8026,-5618.1924,6.0515,1827.9126,18.2791,6.0515,0.0000,36.9864,15.0117,15.0098,8.0115,15.0078,8.0320,15.0058,8.0524,15.0058,1623.2813,64.9313,12.3808,12.3846,-7.8032,12.3884,-7.7508,12.3922,-7.6984,12.3922,1623.2813,64.9313,11.2804,11.2979,-18.1783,11.3154,-18.0076,11.3329,-17.8359,11.3329,472.9072,9.4581,16.4741,16.4642,29.3149,16.4543,29.2821,16.4444,29.2493,16.4444,1623.2813,64.9313,15.3143,15.3057,23.1001,15.2972,23.0671,15.2888,23.0340,15.2888,1623.2813,64.9313,15.0481,15.0328,20.9966,15.0175,20.9411,15.0023,20.8859,15.0023,472.9072,9.4581,6.0515,100.1167,4.0343,0.0000,73.3725,173.4892,128947.9000,86999.6648,88004.2184
1058.0000,15.0373,16.1919,32602.7000,23692.4000,8910.3000,0.8453,7409.7045,4.4000,1.0000,5264.9778,4.5000,1.0000,12674.6823,0.0000,0.0000,28957.3778,25192.9955,-3764.3823,15.1837,7.8865,13421.5000,0.0000,13421.5000,0.3480,3627.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3627.4324,0.0000,0.0000,0.0000,9794.0676,9794.0676,14.7969,7.0697,89864.1000,0.0000,89864.1000,2.3299,20423.6591,4.4000,1.0000,0.0000,0.0000,0.0000,20423.6591,0.0000,0.0000,0.0000,69440.4409,69440.4409,12.0951,4.7978,425.0000,0.0000,425.0000,0.0110,114.8649,3.7000,1.0000,0.0000,0.0000,0.0000,114.8649,0.0000,0.0000,0.0000,310.1351,310.1351,12.0933,4.3660,34156.4000,0.0000,34156.4000,0.8856,7762.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7762.8182,0.0000,0.0000,0.0000,26393.5818,26393.5818,11.0663,3.7690,869.1000,0.0000,869.1000,0.0225,234.8919,3.7000,1.0000,0.0000,0.0000,0.0000,234.8919,0.0000,0.0000,0.0000,634.2081,634.2081,11.0849,16.2005,13.6427,8.7651,131475.7820,6.6634,998.8223,9.9882,6.6634,0.0000,10.7562,16.1771,15.4039,15.7905,-2.4840,-19872.3417,6.6634,1718.3130,17.1831,6.6634,0.0000,37.8213,15.3801,15.0801,15.2301,-1.1016,-7711.0676,6.6634,2007.8142,20.0781,6.6634,0.0000,49.3788,14.8027,14.8008,7.7368,14.7988,7.7560,14.7969,7.7752,14.7969,1922.9169,76.9167,12.0830,12.0864,-7.9469,12.0898,-7.9000,12.0933,-7.8531,12.0933,1922.9169,76.9167,11.0416,11.0561,-17.4931,11.0705,-17.3559,11.0849,-17.2185,11.0849,559.5103,11.1902,16.2005,16.1927,26.4342,16.1849,26.4204,16.1771,26.4065,16.1771,1922.9169,76.9167,15.4039,15.3960,23.7118,15.3880,23.6849,15.3801,23.6581,15.3801,1922.9169,76.9167,15.0801,15.0658,21.3596,15.0515,21.3170,15.0373,21.2742,15.0373,559.5103,11.1902,6.6634,130.5565,4.4423,0.0000,97.9563,228.5128,147646.4000,102808.0512,103892.3727
1059.0000,15.0679,14.5115,35757.2000,20978.8000,14778.4000,0.9271,8126.6364,4.4000,1.0000,4661.9556,4.5000,1.0000,12788.5919,0.0000,0.0000,25640.7556,27630.5636,1989.8081,14.9918,7.6945,13426.7000,0.0000,13426.7000,0.3481,3628.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3628.8378,0.0000,0.0000,0.0000,9797.8622,9797.8622,14.6111,6.8838,88425.6000,0.0000,88425.6000,2.2926,20096.7273,4.4000,1.0000,0.0000,0.0000,0.0000,20096.7273,0.0000,0.0000,0.0000,68328.8727,68328.8727,11.9948,4.6975,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0000,0.0000,0.0000,301.8892,301.8892,11.9904,4.2631,35697.1000,0.0000,35697.1000,0.9255,8112.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8112.9773,0.0000,0.0000,0.0000,27584.1227,27584.1227,10.9342,3.6369,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,10.9586,16.0164,13.4875,8.8061,132091.1780,6.7711,1021.4229,10.2142,6.7711,0.0000,11.2863,15.9942,15.4103,15.7022,-1.9062,-15249.8472,6.7711,1752.1773,17.5218,6.7711,0.0000,39.6854,15.3877,15.1105,15.2491,-1.0344,-7240.8663,6.7711,2038.7283,20.3873,6.7711,0.0000,51.8125,14.6166,14.6148,7.3852,14.6129,7.4033,14.6111,7.4214,14.6111,1977.9701,79.1188,11.9832,11.9856,-6.6262,11.9880,-6.5912,11.9904,-6.5563,11.9904,1977.9701,79.1188,10.9233,10.9351,-16.0666,10.9468,-15.9581,10.9586,-15.8494,10.9586,575.4127,11.5083,16.0164,16.0090,24.8262,16.0016,24.8121,15.9942,24.7980,15.9942,1977.9701,79.1188,15.4103,15.4027,23.4795,15.3952,23.4566,15.3877,23.4337,15.3877,1977.9701,79.1188,15.1105,15.0963,21.6505,15.0821,21.6072,15.0679,21.5640,15.0679,575.4127,11.5083,6.7711,136.4598,4.5141,0.0000,102.7841,239.2439,153129.8000,108285.9089,109600.4645
1060.0000,15.0967,13.1653,38829.9000,18413.4000,20416.5000,1.0067,8824.9773,4.4000,1.0000,4091.8667,4.5000,1.0000,12916.8439,0.0000,0.0000,22505.2667,30004.9227,7499.6561,14.8309,7.5336,13426.7000,0.0000,13426.7000,0.3481,3628.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3628.8378,0.0000,0.0000,0.0000,9797.8622,9797.8622,14.4781,6.7508,98173.1000,0.0000,98173.1000,2.5453,22312.0682,4.4000,1.0000,0.0000,0.0000,0.0000,22312.0682,0.0000,0.0000,0.0000,75861.0318,75861.0318,11.7888,4.4915,424.6000,0.0000,424.6000,0.0110,114.7568,3.7000,1.0000,0.0000,0.0000,0.0000,114.7568,0.0000,0.0000,0.0000,309.8432,309.8432,11.7856,4.0583,36819.1000,0.0000,36819.1000,0.9546,8367.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8367.9773,0.0000,0.0000,0.0000,28451.1227,28451.1227,10.7770,3.4797,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,10.8002,15.7978,13.2990,9.3986,140978.2561,7.3138,1111.8282,11.1183,7.3138,0.0000,14.2230,15.7792,15.4165,15.5979,-1.2786,-10228.8411,7.3138,1900.4096,19.0041,7.3138,0.0000,50.0116,15.3958,15.1364,15.2661,-1.0453,-7316.7594,7.3138,2200.6257,22.0063,7.3138,0.0000,65.2942,14.4836,14.4817,7.3675,14.4799,7.3840,14.4781,7.4005,14.4781,2265.6794,90.6272,11.7779,11.7804,-6.9195,11.7830,-6.8829,11.7856,-6.8464,11.7856,2265.6794,90.6272,10.7670,10.7781,-15.7165,10.7892,-15.6113,10.8002,-15.5062,10.8002,658.4758,13.1695,15.7978,15.7916,22.9689,15.7854,22.9640,15.7792,22.9590,15.7792,2265.6794,90.6272,15.4165,15.4096,23.3625,15.4027,23.3447,15.3958,23.3269,15.3958,2265.6794,90.6272,15.1364,15.1232,21.8702,15.1100,21.8379,15.0967,21.8053,15.0967,658.4758,13.1695,7.3138,168.8027,4.8758,0.0000,129.5288,298.3315,169648.3000,122202.8701,123432.6556
1061.0000,15.1050,17.9509,35030.5000,30304.1000,4726.4000,0.9082,7961.4773,4.4000,1.0000,6734.2444,4.5000,1.0000,14695.7217,0.0000,0.0000,37038.3444,27069.0227,-9969.3217,15.4687,8.1714,13427.1000,0.0000,13427.1000,0.3481,3628.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3628.9459,0.0000,0.0000,0.0000,9798.1541,9798.1541,15.0929,7.3656,95468.0000,0.0000,95468.0000,2.4752,21697.2727,4.4000,1.0000,0.0000,0.0000,0.0000,21697.2727,0.0000,0.0000,0.0000,73770.7273,73770.7273,12.4016,5.1043,414.1000,0.0000,414.1000,0.0107,111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,111.9189,0.0000,0.0000,0.0000,302.1811,302.1811,12.3851,4.6578,37535.5000,0.0000,37535.5000,0.9732,8530.7955,4.4000,1.0000,0.0000,0.0000,0.0000,8530.7955,0.0000,0.0000,0.0000,29004.7045,29004.7045,11.3269,4.0296,869.1000,0.0000,869.1000,0.0225,234.8919,3.7000,1.0000,0.0000,0.0000,0.0000,234.8919,0.0000,0.0000,0.0000,634.2081,634.2081,11.2984,15.5039,13.4012,7.6852,115278.7293,7.1070,1075.8776,10.7588,7.1070,0.0000,13.0503,15.4876,15.3953,15.4414,-0.3162,-2529.3952,7.1070,1858.1374,18.5814,7.1070,0.0000,45.8882,15.3745,15.1451,15.2598,-0.8982,-6287.1903,7.1070,2138.9393,21.3894,7.1070,0.0000,59.9108,15.1112,15.1051,14.6603,15.0990,14.6329,15.0929,14.6057,15.0929,2154.0027,86.1601,12.3906,12.3887,0.7133,12.3869,0.7049,12.3851,0.6967,12.3851,2154.0027,86.1601,11.3038,11.3018,-7.3557,11.3000,-7.4055,11.2984,-7.4525,11.2984,626.2424,12.5248,15.5039,15.4985,20.5061,15.4930,20.5055,15.4876,20.5049,15.4876,2154.0027,86.1601,15.3953,15.3884,23.0185,15.3814,22.9993,15.3745,22.9801,15.3745,2154.0027,86.1601,15.1451,15.1317,21.8675,15.1183,21.8310,15.1050,21.7945,15.1050,626.2424,12.5248,7.1070,155.9559,4.7380,0.0000,118.8493,274.8052,152440.2000,103540.6533,106462.1438
1062.0000,15.1188,20.6618,32385.0000,37466.7000,-5081.7000,0.9714,7360.2273,4.4000,1.0000,8325.9333,4.5000,1.0000,15686.1606,0.0000,0.0000,45792.6333,25024.7727,-20767.8606,15.8200,8.5227,13427.0000,0.0000,13427.0000,0.3481,3628.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3628.9189,0.0000,0.0000,0.0000,9798.0811,9798.0811,15.4710,7.7438,104237.1000,0.0000,104237.1000,2.7025,23690.2500,4.4000,1.0000,0.0000,0.0000,0.0000,23690.2500,0.0000,0.0000,0.0000,80546.8500,80546.8500,12.7513,5.4540,553.0000,0.0000,553.0000,0.0143,149.4595,3.7000,1.0000,0.0000,0.0000,0.0000,149.4595,0.0000,0.0000,0.0000,403.5405,403.5405,12.7314,5.0042,37199.8000,0.0000,37199.8000,0.9645,8454.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8454.5000,0.0000,0.0000,0.0000,28745.3000,28745.3000,11.7608,4.4635,4555.4000,0.0000,4555.4000,0.1181,1231.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1231.1892,0.0000,0.0000,0.0000,3324.2108,3324.2108,11.6418,15.2525,13.4471,7.1290,106935.4537,7.6785,1160.2047,11.6020,7.6785,0.0000,16.4584,15.2386,15.3497,15.2942,0.4113,3290.5824,7.6785,2019.3096,20.1931,7.6785,0.0000,57.8720,15.3311,15.1562,15.2436,-0.7399,-5179.1240,7.6785,2312.4196,23.1242,7.6785,0.0000,75.5566,15.4892,15.4831,18.1916,15.4771,18.1707,15.4710,18.1498,15.4710,2468.6759,98.7470,12.7377,12.7356,4.3276,12.7335,4.3229,12.7314,4.3182,12.7314,2468.6759,98.7470,11.6486,11.6463,-2.8241,11.6440,-2.8524,11.6418,-2.8806,11.6418,717.0426,14.3409,15.2525,15.2479,18.6823,15.2433,18.6867,15.2386,18.6911,15.2386,2468.6759,98.7470,15.3497,15.3435,22.5088,15.3373,22.4962,15.3311,22.4836,15.3311,2468.6759,98.7470,15.1562,15.1437,21.9284,15.1313,21.9022,15.1188,21.8757,15.1188,717.0426,14.3409,7.6785,193.0746,5.1190,0.0000,149.8870,342.9617,154890.6000,102050.1218,105046.9122
1063.0000,15.1231,25.7199,18094.2000,86020.0000,-67925.8000,2.2302,4112.3182,4.4000,1.0000,19115.5556,4.5000,1.0000,23227.8737,0.0000,0.0000,105135.5556,13981.8818,-91153.6737,17.9415,10.6442,13427.3000,0.0000,13427.3000,0.3481,3629.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3629.0000,0.0000,0.0000,0.0000,9798.3000,9798.3000,17.5939,9.8666,64463.9000,0.0000,64463.9000,1.6713,14650.8864,4.4000,1.0000,0.0000,0.0000,0.0000,14650.8864,0.0000,0.0000,0.0000,49813.0136,49813.0136,16.0537,8.7564,504.4000,0.0000,504.4000,0.0131,136.3243,3.7000,1.0000,0.0000,0.0000,0.0000,136.3243,0.0000,0.0000,0.0000,368.0757,368.0757,15.9914,8.2641,35908.4000,0.0000,35908.4000,0.9310,8161.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8161.0000,0.0000,0.0000,0.0000,27747.4000,27747.4000,15.1335,7.8362,15293.6000,0.0000,15293.6000,0.3965,4133.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4133.4054,0.0000,0.0000,0.0000,11160.1946,11160.1946,14.6407,14.2430,14.4419,-0.8576,-12863.5575,8.3854,1216.8905,12.1689,8.3854,0.0000,21.4359,14.2426,15.2739,14.7582,4.1694,33355.1492,8.3854,2252.8688,22.5287,8.3854,0.0000,75.3741,15.2576,15.1570,15.2073,-0.4646,-3251.9316,8.3854,2528.9794,25.2898,8.3854,0.0000,98.4070,17.6386,17.6236,38.9398,17.6087,38.8336,17.5939,38.7277,17.5939,2883.9755,115.3590,16.0423,16.0253,36.8288,16.0083,36.6793,15.9914,36.5305,15.9914,2883.9755,115.3590,14.7884,14.7384,34.7090,14.6892,34.1221,14.6407,33.5448,14.6407,836.7729,16.7355,14.2430,14.2429,9.4447,14.2427,9.4905,14.2426,9.5360,14.2426,2883.9755,115.3590,15.2739,15.2684,21.7761,15.2630,21.7698,15.2576,21.7634,15.2576,2883.9755,115.3590,15.1570,15.1457,21.8721,15.1344,21.8577,15.1231,21.8431,15.1231,836.7729,16.7355,8.3854,246.2694,5.5903,0.0000,195.2171,441.4865,61671.8000,7733.3102,17239.6601
1064.0000,15.0963,26.6455,10942.3000,125620.6000,-114678.3000,3.2569,2486.8864,4.4000,1.0000,27915.6889,4.5000,1.0000,30402.5753,0.0000,0.0000,153536.2889,8455.4136,-145080.8753,19.1912,11.8939,22794.6000,0.0000,22794.6000,0.5910,6160.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6160.7027,0.0000,0.0000,0.0000,16633.8973,16633.8973,18.6823,10.9551,38367.5000,0.0000,38367.5000,0.9947,8719.8864,4.4000,1.0000,0.0000,0.0000,0.0000,8719.8864,0.0000,0.0000,0.0000,29647.6136,29647.6136,17.8456,10.5483,1031.6000,0.0000,1031.6000,0.0267,278.8108,3.7000,1.0000,0.0000,0.0000,0.0000,278.8108,0.0000,0.0000,0.0000,752.7892,752.7892,17.7783,10.0511,32131.6000,0.0000,32131.6000,0.8331,7302.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7302.6364,0.0000,0.0000,0.0000,24828.9636,24828.9636,17.0775,9.7802,16255.2000,0.0000,16255.2000,0.4214,4393.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4393.2973,0.0000,0.0000,0.0000,11861.9027,11861.9027,16.6140,14.1119,15.3629,-5.9102,-88653.1354,9.1859,1284.8885,12.8489,9.1859,0.0000,28.1797,14.1055,15.0460,14.5758,4.1653,33322.2808,9.1859,2486.0605,24.8606,9.1859,0.0000,99.0867,15.0336,15.1258,15.0797,0.4666,3266.0051,9.1859,2784.5083,27.8451,9.1859,0.0000,129.3657,18.7217,18.7086,46.1634,18.6954,46.0903,18.6823,46.0173,18.6823,3388.4058,135.5362,17.8243,17.8090,49.4110,17.7936,49.3031,17.7783,49.1952,17.7783,3388.4058,135.5362,16.7427,16.6997,52.2952,16.6568,51.8920,16.6140,51.4888,16.6140,982.0620,19.6412,14.1119,14.1097,10.1285,14.1076,10.1459,14.1055,10.1632,14.1055,3388.4058,135.5362,15.0460,15.0419,19.6340,15.0378,19.6384,15.0336,19.6428,15.0336,3388.4058,135.5362,15.1258,15.1160,21.4538,15.1062,21.4536,15.0963,21.4530,15.0963,982.0620,19.6412,9.1859,316.8963,6.1240,0.0000,256.6321,573.5284,-4097.8000,-61355.7088,-52064.8494
1065.0000,15.0538,26.8493,7676.6000,139007.0000,-131330.4000,3.6040,1744.6818,4.4000,1.0000,30890.4444,4.5000,1.0000,32635.1263,0.0000,0.0000,169897.4444,5931.9182,-163965.5263,19.9300,12.6327,27807.3000,0.0000,27807.3000,0.7210,7515.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7515.4865,0.0000,0.0000,0.0000,20291.8135,20291.8135,19.2863,18.2444,11768.5000,6534.2000,5234.3000,0.3051,2674.6591,4.4000,1.0000,1333.5102,4.9000,1.0000,4008.1693,0.0000,0.0000,7867.7102,9093.8409,1226.1307,19.2498,11.9525,1727.3000,0.0000,1727.3000,0.0448,466.8378,3.7000,1.0000,0.0000,0.0000,0.0000,466.8378,0.0000,0.0000,0.0000,1260.4622,1260.4622,19.1601,11.4328,28247.8000,0.0000,28247.8000,0.7324,6419.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6419.9545,0.0000,0.0000,0.0000,21827.8455,21827.8455,18.5110,11.2137,15614.1000,0.0000,15614.1000,0.4048,4220.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4220.0270,0.0000,0.0000,0.0000,11394.0730,11394.0730,18.0369,14.1127,16.0748,-8.7969,-131952.9065,8.7181,1185.7033,11.8570,8.7181,0.0000,24.0898,14.1043,14.9633,14.5338,3.6107,28885.4334,8.7181,2363.4387,23.6344,8.7181,0.0000,84.7059,14.9496,15.0837,15.0166,0.6444,4510.5325,8.7181,2649.3524,26.4935,8.7181,0.0000,110.5904,19.3265,19.3131,48.8039,19.2997,48.7324,19.2863,48.6611,19.2863,3089.2382,123.5695,19.2123,19.1949,58.0263,19.1775,57.9073,19.1601,57.7887,19.1601,3089.2382,123.5695,18.1721,18.1268,62.8207,18.0817,62.4288,18.0369,62.0385,18.0369,895.9107,17.9182,14.1127,14.1099,11.3684,14.1071,11.3771,14.1043,11.3858,14.1043,3089.2382,123.5695,14.9633,14.9587,19.2116,14.9541,19.2087,14.9496,19.2058,14.9496,3089.2382,123.5695,15.0837,15.0737,20.9705,15.0638,20.9633,15.0538,20.9561,15.0538,895.9107,17.9182,8.7181,274.2375,5.8121,0.0000,219.3862,493.6237,-52699.6000,-107965.2015,-98556.9405
1066.0000,15.0200,26.9478,5685.6000,149187.5000,-143501.9000,3.8680,1292.1818,4.4000,1.0000,33152.7778,4.5000,1.0000,34444.9596,0.0000,0.0000,182340.2778,4393.4182,-177946.8596,20.2065,12.9092,31618.4000,0.0000,31618.4000,0.8198,8545.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8545.5135,0.0000,0.0000,0.0000,23072.8865,23072.8865,19.4976,24.3286,6943.4000,7441.7000,-498.3000,0.1929,1578.0455,4.4000,1.0000,1518.7143,4.9000,1.0000,3096.7597,0.0000,0.0000,8960.4143,5365.3545,-3595.0597,19.6024,12.3051,1872.8000,0.0000,1872.8000,0.0486,506.1622,3.7000,1.0000,0.0000,0.0000,0.0000,506.1622,0.0000,0.0000,0.0000,1366.6378,1366.6378,19.5191,11.7918,24921.5000,0.0000,24921.5000,0.6461,5663.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5663.9773,0.0000,0.0000,0.0000,19257.5227,19257.5227,18.9578,11.6605,13690.9000,0.0000,13690.9000,0.3550,3700.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3700.2432,0.0000,0.0000,0.0000,9990.6568,9990.6568,18.5611,14.4117,16.4864,-9.4911,-142366.7670,8.8955,1190.5279,11.9053,8.8955,0.0000,25.5903,14.3988,14.9105,14.6546,2.1943,17554.5553,8.8955,2399.8473,23.9985,8.8955,0.0000,89.9819,14.8969,15.0491,14.9730,0.7459,5220.9734,8.8955,2707.9599,27.0796,8.8955,0.0000,117.4786,19.5340,19.5219,48.1107,19.5097,48.0559,19.4976,48.0010,19.4976,3201.2234,128.0489,19.5626,19.5481,56.6183,19.5336,56.5378,19.5191,56.4574,19.5191,3201.2234,128.0489,18.6666,18.6314,62.4213,18.5963,62.1810,18.5611,61.9400,18.5611,928.1646,18.5633,14.4117,14.4074,15.0819,14.4031,15.0754,14.3988,15.0690,14.3988,3201.2234,128.0489,14.9105,14.9059,19.0107,14.9014,19.0075,14.8969,19.0043,14.8969,3201.2234,128.0489,15.0491,15.0394,20.6426,15.0297,20.6363,15.0200,20.6299,15.0200,928.1646,18.5633,8.8955,289.9463,5.9303,0.0000,233.0508,522.9971,-71896.6000,-127854.2155,-119591.2383
1067.0000,14.9972,27.0061,4393.1000,159112.2000,-154719.1000,4.1253,998.4318,4.4000,1.0000,35358.2667,4.5000,1.0000,36356.6985,0.0000,0.0000,194470.4667,3394.6682,-191075.7985,20.1837,12.8864,37330.9000,0.0000,37330.9000,0.9679,10089.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10089.4324,0.0000,0.0000,0.0000,27241.4676,27241.4676,19.4141,29.4639,3527.3000,13689.3000,-10162.0000,0.3549,801.6591,4.4000,1.0000,2793.7347,4.9000,1.0000,3595.3938,0.0000,0.0000,16483.0347,2725.6409,-13757.3938,19.7875,12.4902,1915.1000,0.0000,1915.1000,0.0497,517.5946,3.7000,1.0000,0.0000,0.0000,0.0000,517.5946,0.0000,0.0000,0.0000,1397.5054,1397.5054,19.7111,11.9838,21149.1000,0.0000,21149.1000,0.5483,4806.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4806.6136,0.0000,0.0000,0.0000,16342.4864,16342.4864,19.2675,11.9702,12408.7000,0.0000,12408.7000,0.3217,3353.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3353.7027,0.0000,0.0000,0.0000,9054.9973,9054.9973,18.9280,14.7247,16.8263,-10.3235,-154853.2083,9.5517,1261.5896,12.6159,9.5517,0.0000,31.6813,14.7104,14.9240,14.8172,0.9838,7870.4525,9.5517,2560.1399,25.6014,9.5517,0.0000,111.3994,14.9108,15.0243,14.9676,0.5975,4182.5595,9.5517,2908.3486,29.0835,9.5517,0.0000,145.4409,19.4443,19.4342,45.2762,19.4242,45.2424,19.4141,45.2086,19.4141,3630.7944,145.2318,19.7496,19.7368,55.1355,19.7239,55.0729,19.7111,55.0104,19.7111,3630.7944,145.2318,19.0217,18.9904,62.0402,18.9592,61.8479,18.9280,61.6556,18.9280,1051.8297,21.0366,14.7247,14.7199,18.2412,14.7152,18.2318,14.7104,18.2224,14.7104,3630.7944,145.2318,14.9240,14.9196,19.4080,14.9152,19.4047,14.9108,19.4014,14.9108,3630.7944,145.2318,15.0243,15.0153,20.4555,15.0062,20.4548,14.9972,20.4539,14.9972,1051.8297,21.0366,9.5517,353.0524,6.3678,0.0000,288.5217,641.5741,-92077.3000,-150796.7356,-142800.1963
1068.0000,14.9952,27.0612,3417.1000,169030.7000,-165613.6000,4.3824,776.6136,4.4000,1.0000,37562.3778,4.5000,1.0000,38338.9914,0.0000,0.0000,206593.0778,2640.4864,-203952.5914,20.1397,12.8424,39228.8000,0.0000,39228.8000,1.0171,10602.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10602.3784,0.0000,0.0000,0.0000,28626.4216,28626.4216,19.3901,30.9952,1456.0000,25821.2000,-24365.2000,0.6695,330.9091,4.4000,1.0000,5269.6327,4.9000,1.0000,5600.5417,0.0000,0.0000,31090.8327,1125.0909,-29965.7417,20.1460,12.8487,2263.0000,0.0000,2263.0000,0.0587,611.6216,3.7000,1.0000,0.0000,0.0000,0.0000,611.6216,0.0000,0.0000,0.0000,1651.3784,1651.3784,20.0669,12.3397,17951.5000,0.0000,17951.5000,0.4654,4079.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4079.8864,0.0000,0.0000,0.0000,13871.6136,13871.6136,19.7170,12.4197,10004.6000,0.0000,10004.6000,0.2594,2703.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2703.9459,0.0000,0.0000,0.0000,7300.6541,7300.6541,19.4389,14.9782,17.2085,-11.7896,-176844.5917,10.2787,1337.7375,13.3774,10.2787,0.0000,39.4803,14.9639,14.9808,14.9723,0.0838,670.4667,10.2787,2737.9831,27.3798,10.2787,0.0000,138.8226,14.9678,15.0210,14.9944,0.3016,2111.3763,10.2787,3126.3667,31.2637,10.2787,0.0000,181.2442,19.4176,19.4085,43.8767,19.3993,43.8495,19.3901,43.8223,19.3901,4134.5718,165.3829,20.1043,20.0918,56.1959,20.0794,56.1367,20.0669,56.0775,20.0669,4134.5718,165.3829,19.5329,19.5015,64.5038,19.4701,64.3084,19.4389,64.1136,19.4389,1196.7491,23.9350,14.9782,14.9734,20.4331,14.9686,20.4247,14.9639,20.4162,14.9639,4134.5718,165.3829,14.9808,14.9765,20.1069,14.9721,20.1036,14.9678,20.1003,14.9678,4134.5718,165.3829,15.0210,15.0124,20.5234,15.0038,20.5250,14.9952,20.5265,14.9952,1196.7491,23.9350,10.2787,432.5662,6.8525,0.0000,359.5471,792.1133,-120530.9000,-182468.2655,-174062.7487
1069.0000,15.0099,27.1324,2316.7000,179470.3000,-177153.6000,4.6531,526.5227,4.4000,1.0000,39882.2889,4.5000,1.0000,40408.8116,0.0000,0.0000,219352.5889,1790.1773,-217562.4116,20.3124,13.0151,34000.3000,0.0000,34000.3000,0.8815,9189.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9189.2703,0.0000,0.0000,0.0000,24811.0297,24811.0297,19.6782,31.4677,1092.3000,33590.7000,-32498.4000,0.8709,248.2500,4.4000,1.0000,6855.2449,4.9000,1.0000,7103.4949,0.0000,0.0000,40445.9449,844.0500,-39601.8949,20.6433,13.3460,2704.1000,0.0000,2704.1000,0.0701,730.8378,3.7000,1.0000,0.0000,0.0000,0.0000,730.8378,0.0000,0.0000,0.0000,1973.2622,1973.2622,20.5568,12.8295,15050.2000,0.0000,15050.2000,0.3902,3420.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3420.5000,0.0000,0.0000,0.0000,11629.7000,11629.7000,20.2734,12.9761,8722.4000,0.0000,8722.4000,0.2261,2357.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2357.4054,0.0000,0.0000,0.0000,6364.9946,6364.9946,20.0213,15.1702,17.5958,-13.2696,-199043.8443,10.6380,1364.0864,13.6409,10.6380,0.0000,43.7666,15.1559,15.0507,15.1033,-0.5396,-4316.6926,10.6380,2818.9294,28.1893,10.6380,0.0000,153.8944,15.0376,15.0356,15.0366,-0.0119,-82.9793,10.6380,3230.2037,32.3020,10.6380,0.0000,200.9215,19.7077,19.6978,45.9159,19.6880,45.8800,19.6782,45.8442,19.6782,4394.2018,175.7681,20.5952,20.5824,58.7875,20.5696,58.7249,20.5568,58.6625,20.5568,4394.2018,175.7681,20.1182,20.0858,68.0337,20.0536,67.8294,20.0213,67.6257,20.0213,1271.3950,25.4279,15.1702,15.1655,21.8727,15.1607,21.8644,15.1559,21.8561,15.1559,4394.2018,175.7681,15.0507,15.0463,20.8084,15.0420,20.8042,15.0376,20.8000,15.0376,4394.2018,175.7681,15.0356,15.0270,20.7643,15.0185,20.7638,15.0099,20.7631,15.0099,1271.3950,25.4279,10.6380,475.7605,7.0920,0.0000,398.5825,874.3430,-149175.0000,-212385.3200,-203443.5161
1070.0000,15.0412,27.2293,840.5000,190565.5000,-189725.0000,4.9408,191.0227,4.4000,1.0000,42347.8889,4.5000,1.0000,42538.9116,0.0000,0.0000,232913.3889,649.4773,-232263.9116,20.3811,13.0838,39230.4000,0.0000,39230.4000,1.0171,10602.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10602.8108,0.0000,0.0000,0.0000,28627.5892,28627.5892,19.6970,31.7309,33.6000,37401.6000,-37368.0000,0.9697,7.6364,4.4000,1.0000,7632.9796,4.9000,1.0000,7640.6160,0.0000,0.0000,45034.5796,25.9636,-45008.6160,20.7318,13.4345,2580.5000,0.0000,2580.5000,0.0669,697.4324,3.7000,1.0000,0.0000,0.0000,0.0000,697.4324,0.0000,0.0000,0.0000,1883.0676,1883.0676,20.6550,12.9929,12435.6000,67.3000,12368.3000,0.3224,2826.2727,4.4000,1.0000,13.7347,4.9000,1.0000,2840.0074,0.0000,0.0000,81.0347,9609.3273,9528.2926,20.4360,13.1387,7760.8000,0.0000,7760.8000,0.2012,2097.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2097.5135,0.0000,0.0000,0.0000,5663.2865,5663.2865,20.2246,15.4925,17.8586,-13.7220,-205829.8303,11.2772,1431.6295,14.3163,11.2772,0.0000,52.1398,15.4768,15.1475,15.3121,-1.7902,-14321.6842,11.2772,2963.6045,29.6360,11.2772,0.0000,183.3364,15.1345,15.0662,15.1004,-0.4246,-2971.9900,11.2772,3415.6125,34.1561,11.2772,0.0000,239.3605,19.7229,19.7143,44.9494,19.7056,44.9258,19.6970,44.9021,19.6970,4873.4201,194.9368,20.6885,20.6773,57.3809,20.6662,57.3361,20.6550,57.2913,20.6550,4873.4201,194.9368,20.3058,20.2787,66.7783,20.2517,66.6435,20.2246,66.5084,20.2246,1409.1090,28.1822,15.4925,15.4873,24.5738,15.4820,24.5610,15.4768,24.5483,15.4768,4873.4201,194.9368,15.1475,15.1432,21.6887,15.1388,21.6842,15.1345,21.6798,15.1345,4873.4201,194.9368,15.0662,15.0579,21.1474,15.0495,21.1475,15.0412,21.1475,15.0412,1409.1090,28.1822,11.2772,559.2759,7.5181,0.0000,474.8366,1034.1125,-165153.0000,-231570.2917,-223123.5045
1071.0000,15.0768,27.2939,133.4000,200914.3000,-200780.9000,5.2091,30.3182,4.4000,1.0000,44647.6222,4.5000,1.0000,44677.9404,0.0000,0.0000,245561.9222,103.0818,-245458.8404,20.7189,13.4216,37334.0000,0.0000,37334.0000,0.9680,10090.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10090.2703,0.0000,0.0000,0.0000,27243.7297,27243.7297,20.0633,32.1041,0.0000,32886.0000,-32886.0000,0.8526,0.0000,0.0000,0.0000,6711.4286,4.9000,1.0000,6711.4286,0.0000,0.0000,39597.4286,0.0000,-39597.4286,20.9735,13.6762,1712.9000,0.0000,1712.9000,0.0444,462.9459,3.7000,1.0000,0.0000,0.0000,0.0000,462.9459,0.0000,0.0000,0.0000,1249.9541,1249.9541,20.9101,13.4108,10389.0000,196.7000,10192.3000,0.2694,2361.1364,4.4000,1.0000,40.1429,4.9000,1.0000,2401.2792,0.0000,0.0000,236.8429,8027.8636,7791.0208,20.7310,13.4337,6799.2000,0.0000,6799.2000,0.1763,1837.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1837.6216,0.0000,0.0000,0.0000,4961.5784,4961.5784,20.5321,15.6422,18.0872,-14.1823,-212734.9733,11.2796,1419.5498,14.1955,11.2796,0.0000,52.1727,15.6269,15.2365,15.4317,-2.1234,-16987.1844,11.2796,2950.2068,29.5021,11.2796,0.0000,183.4521,15.2231,15.1024,15.1628,-0.7504,-5252.5347,11.2796,3407.8537,34.0785,11.2796,0.0000,239.5116,20.0927,20.0829,47.8127,20.0731,47.7760,20.0633,47.7394,20.0633,4875.2396,195.0096,20.9448,20.9332,58.1979,20.9216,58.1473,20.9101,58.0967,20.9101,4875.2396,195.0096,20.6169,20.5886,67.7791,20.5603,67.6228,20.5321,67.4670,20.5321,1409.6317,28.1926,15.6422,15.6371,25.3155,15.6320,25.3050,15.6269,25.2944,15.6269,4875.2396,195.0096,15.2365,15.2320,22.3948,15.2276,22.3886,15.2231,22.3825,15.2231,4875.2396,195.0096,15.1024,15.0939,21.5366,15.0854,21.5326,15.0768,21.5285,15.0768,1409.6317,28.1926,11.2796,559.6021,7.5197,0.0000,475.1364,1034.7385,-177628.5000,-243809.9860,-234974.6924
1072.0000,15.1072,27.3282,33.9000,205532.3000,-205498.4000,5.3288,7.7045,4.4000,1.0000,45673.8444,4.5000,1.0000,45681.5490,0.0000,0.0000,251206.1444,26.1955,-251179.9490,21.0020,13.7047,35424.5000,0.0000,35424.5000,0.9184,9574.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9574.1892,0.0000,0.0000,0.0000,25850.3108,25850.3108,20.3647,32.4055,0.0000,24708.9000,-24708.9000,0.6406,0.0000,0.0000,0.0000,5042.6327,4.9000,1.0000,5042.6327,0.0000,0.0000,29751.5327,0.0000,-29751.5327,21.0629,13.7656,1652.0000,0.0000,1652.0000,0.0428,446.4865,3.7000,1.0000,0.0000,0.0000,0.0000,446.4865,0.0000,0.0000,0.0000,1205.5135,1205.5135,21.0005,13.4723,8992.3000,148.7000,8843.6000,0.2331,2043.7045,4.4000,1.0000,30.3469,4.9000,1.0000,2074.0515,0.0000,0.0000,179.0469,6948.5955,6769.5485,20.8416,13.5443,7760.8000,0.0000,7760.8000,0.2012,2097.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2097.5135,0.0000,0.0000,0.0000,5663.2865,5663.2865,20.6289,15.7594,18.1942,-13.8326,-207489.5247,11.0476,1384.7327,13.8473,11.0476,0.0000,49.0196,15.7437,15.3001,15.5219,-2.3628,-18902.1350,11.0476,2879.2409,28.7924,11.0476,0.0000,172.3652,15.2864,15.1336,15.2100,-0.9300,-6510.3093,11.0476,3331.5132,33.3151,11.0476,0.0000,225.0367,20.3954,20.3851,49.6143,20.3749,49.5743,20.3647,49.5343,20.3647,4698.7584,187.9503,21.0346,21.0232,57.4152,21.0119,57.3669,21.0005,57.3187,21.0005,4698.7584,187.9503,20.7087,20.6821,66.2966,20.6554,66.1618,20.6289,66.0272,20.6289,1358.9255,27.1785,15.7594,15.7542,25.8603,15.7489,25.8483,15.7437,25.8363,15.7437,4698.7584,187.9503,15.3001,15.2955,22.8051,15.2909,22.7975,15.2864,22.7899,15.2864,4698.7584,187.9503,15.1336,15.1248,21.8211,15.1160,21.8132,15.1072,21.8051,15.1072,1358.9255,27.1785,11.0476,528.2782,7.3651,0.0000,446.4214,974.6996,-176526.4000,-241442.8223,-232901.9689
1073.0000,15.1268,27.3433,150.3000,202378.3000,-202228.0000,5.2470,34.1591,4.4000,1.0000,44972.9556,4.5000,1.0000,45007.1146,0.0000,0.0000,247351.2556,116.1409,-247235.1146,21.1780,13.8807,30188.5000,0.0000,30188.5000,0.7827,8159.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8159.0541,0.0000,0.0000,0.0000,22029.4459,22029.4459,20.6065,32.6473,0.0000,19967.1000,-19967.1000,0.5177,0.0000,0.0000,0.0000,4074.9184,4.9000,1.0000,4074.9184,0.0000,0.0000,24042.0184,0.0000,-24042.0184,21.1949,13.8976,2130.6000,0.0000,2130.6000,0.0552,575.8378,3.7000,1.0000,0.0000,0.0000,0.0000,575.8378,0.0000,0.0000,0.0000,1554.7622,1554.7622,21.1212,13.4821,8673.5000,63.5000,8610.0000,0.2249,1971.2500,4.4000,1.0000,12.9592,4.9000,1.0000,1984.2092,0.0000,0.0000,76.4592,6702.2500,6625.7908,20.9590,13.6617,9043.0000,0.0000,9043.0000,0.2345,2444.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2444.0541,0.0000,0.0000,0.0000,6598.9459,6598.9459,20.7156,15.7854,18.2505,-13.4288,-201432.3517,10.5930,1324.9216,13.2492,10.5930,0.0000,43.2136,15.7696,15.3360,15.5528,-2.2148,-17718.6953,10.5930,2757.3811,27.5738,10.5930,0.0000,151.9498,15.3217,15.1542,15.2379,-0.9781,-6847.0255,10.5930,3190.8668,31.9087,10.5930,0.0000,198.3828,20.6388,20.6280,50.7653,20.6172,50.7208,20.6065,50.6764,20.6065,4361.3009,174.4520,21.1569,21.1450,57.2756,21.1331,57.2222,21.1212,57.1689,21.1212,4361.3009,174.4520,20.7975,20.7701,65.3227,20.7428,65.1777,20.7156,65.0331,20.7156,1261.9371,25.2387,15.7854,15.7802,25.5827,15.7749,25.5709,15.7696,25.5592,15.7696,4361.3009,174.4520,15.3360,15.3312,22.9475,15.3265,22.9381,15.3217,22.9288,15.3217,4361.3009,174.4520,15.1542,15.1450,21.9611,15.1359,21.9485,15.1268,21.9360,15.1268,1261.9371,25.2387,10.5930,470.2056,7.0620,0.0000,393.5462,863.7518,-172223.0000,-234468.1881,-225998.0726
1074.0000,15.1394,27.3375,644.5000,206843.1000,-206198.6000,5.3628,146.4773,4.4000,1.0000,45965.1333,4.5000,1.0000,46111.6106,0.0000,0.0000,252808.2333,498.0227,-252310.2106,21.4944,14.1971,19717.9000,0.0000,19717.9000,0.5112,5329.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5329.1622,0.0000,0.0000,0.0000,14388.7378,14388.7378,21.0950,33.0587,153.7000,15413.0000,-15259.3000,0.3996,34.9318,4.4000,1.0000,3145.5102,4.9000,1.0000,3180.4420,0.0000,0.0000,18558.5102,118.7682,-18439.7420,21.5594,14.2621,1357.9000,0.0000,1357.9000,0.0352,367.0000,3.7000,1.0000,0.0000,0.0000,0.0000,367.0000,0.0000,0.0000,0.0000,990.9000,990.9000,21.4947,13.7675,9426.0000,0.0000,9426.0000,0.2444,2142.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2142.2727,0.0000,0.0000,0.0000,7283.7273,7283.7273,21.3113,14.0140,11927.9000,0.0000,11927.9000,0.3093,3223.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3223.7568,0.0000,0.0000,0.0000,8704.1432,8704.1432,21.0004,15.7661,18.3833,-13.8546,-207818.2786,10.2937,1281.0495,12.8105,10.2937,0.0000,39.6535,15.7505,15.3525,15.5515,-1.9750,-15799.9436,10.2937,2679.6201,26.7962,10.2937,0.0000,139.4317,15.3380,15.1674,15.2527,-0.9673,-6771.2680,10.2937,3098.9013,30.9890,10.2937,0.0000,182.0394,21.1319,21.1196,54.4263,21.1073,54.3681,21.0950,54.3100,21.0950,4145.2792,165.8112,21.5344,21.5212,59.7834,21.5080,59.7178,21.4947,59.6523,21.4947,4145.2792,165.8112,21.0921,21.0614,67.1265,21.0309,66.9437,21.0004,66.7617,21.0004,1199.8281,23.9966,15.7661,15.7609,25.0286,15.7557,25.0174,15.7505,25.0062,15.7505,4145.2792,165.8112,15.3525,15.3477,22.9357,15.3428,22.9255,15.3380,22.9153,15.3380,4145.2792,165.8112,15.1674,15.1581,22.0214,15.1487,22.0062,15.1394,21.9910,15.1394,1199.8281,23.9966,10.2937,434.3184,6.8625,0.0000,361.1247,795.4430,-179028.2000,-239382.4443,-230389.4901
1075.0000,15.0887,27.1488,2364.8000,112692.8000,-110328.0000,2.9218,537.4545,4.4000,1.0000,25042.8444,4.5000,1.0000,25580.2990,0.0000,0.0000,137735.6444,1827.3455,-135908.2990,20.8390,13.5417,16251.9000,0.0000,16251.9000,0.4214,4392.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4392.4054,0.0000,0.0000,0.0000,11859.4946,11859.4946,20.2972,13.1851,3683.7000,188.2000,3495.5000,0.0955,837.2045,4.4000,1.0000,38.4082,4.9000,1.0000,875.6127,0.0000,0.0000,226.6082,2846.4955,2619.8873,20.1864,12.8891,1128.2000,0.0000,1128.2000,0.0293,304.9189,3.7000,1.0000,0.0000,0.0000,0.0000,304.9189,0.0000,0.0000,0.0000,823.2811,823.2811,20.1174,12.3902,9798.9000,0.0000,9798.9000,0.2541,2227.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2227.0227,0.0000,0.0000,0.0000,7571.8773,7571.8773,19.7971,12.4998,14011.4000,0.0000,14011.4000,0.3633,3786.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3786.8649,0.0000,0.0000,0.0000,10224.5351,10224.5351,19.3418,15.5953,17.4686,-5.9033,-88548.7808,6.1278,789.5940,7.8959,6.1278,0.0000,8.3654,15.5725,15.2788,15.4257,-0.8677,-6941.5085,6.1278,1603.1343,16.0313,6.1278,0.0000,29.4147,15.2563,15.1322,15.1942,-0.4190,-2932.6573,6.1278,1849.0627,18.4906,6.1278,0.0000,38.4033,20.3372,20.3239,44.9669,20.3105,44.9020,20.2972,44.8373,20.2972,1659.4252,66.3770,20.1516,20.1402,44.5839,20.1288,44.5396,20.1174,44.4952,20.1174,1659.4252,66.3770,19.3645,19.3573,44.4750,19.3498,44.5804,19.3418,44.6807,19.3418,483.3588,9.6672,15.5953,15.5877,23.1142,15.5801,23.0794,15.5725,23.0448,15.5725,1659.4252,66.3770,15.2788,15.2713,22.0615,15.2638,22.0248,15.2563,21.9884,15.2563,1659.4252,66.3770,15.1322,15.1176,21.4799,15.1031,21.4023,15.0887,21.3261,15.0887,483.3588,9.6672,6.1278,103.6331,4.0852,0.0000,76.1834,179.8165,-65642.1000,-102809.2236,-98422.9466
1076.0000,15.0759,27.1037,2816.0000,111974.2000,-109158.2000,2.9031,640.0000,4.4000,1.0000,24883.1556,4.5000,1.0000,25523.1556,0.0000,0.0000,136857.3556,2176.0000,-134681.3556,20.6987,13.4014,16229.2000,0.0000,16229.2000,0.4208,4386.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4386.2703,0.0000,0.0000,0.0000,11842.9297,11842.9297,20.1598,12.4325,6181.0000,0.0000,6181.0000,0.1603,1404.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1404.7727,0.0000,0.0000,0.0000,4776.2273,4776.2273,19.9604,12.6631,864.0000,0.0000,864.0000,0.0224,233.5135,3.7000,1.0000,0.0000,0.0000,0.0000,233.5135,0.0000,0.0000,0.0000,630.4865,630.4865,19.8907,12.1634,11065.4000,0.0000,11065.4000,0.2869,2514.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2514.8636,0.0000,0.0000,0.0000,8550.5364,8550.5364,19.5337,12.2364,13370.3000,0.0000,13370.3000,0.3466,3613.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3613.5946,0.0000,0.0000,0.0000,9756.7054,9756.7054,19.0470,15.4117,17.2293,-5.8050,-87074.9564,6.2102,807.5850,8.0758,6.2102,0.0000,8.7071,15.3911,15.2730,15.3320,-0.3536,-2828.9268,6.2102,1630.7207,16.3072,6.2102,0.0000,30.6164,15.2500,15.1198,15.1849,-0.4458,-3120.6291,6.2102,1874.6034,18.7460,6.2102,0.0000,39.9722,20.2042,20.1894,43.9058,20.1746,43.8295,20.1598,43.7535,20.1598,1698.8171,67.9527,19.9340,19.9196,43.5561,19.9051,43.4800,19.8907,43.4042,19.8907,1698.8171,67.9527,19.1264,19.0995,43.5544,19.0731,43.3844,19.0470,43.2194,19.0470,494.7480,9.8950,15.4117,15.4048,21.4105,15.3979,21.3866,15.3911,21.3627,15.3911,1698.8171,67.9527,15.2730,15.2653,22.0352,15.2577,22.0018,15.2500,21.9684,15.2500,1698.8171,67.9527,15.1198,15.1051,21.3536,15.0904,21.2851,15.0759,21.2168,15.0759,494.7480,9.8950,6.2102,107.5150,4.1401,0.0000,79.2958,186.8108,-61448.3000,-99124.4703,-93024.5123
1077.0000,15.0769,26.7066,5324.4000,69430.1000,-64105.7000,1.8001,1210.0909,4.4000,1.0000,15428.9111,4.5000,1.0000,16639.0020,0.0000,0.0000,84859.0111,4114.3091,-80744.7020,19.4430,12.1457,16246.5000,0.0000,16246.5000,0.4212,4390.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4390.9459,0.0000,0.0000,0.0000,11855.5541,11855.5541,18.7779,11.0506,11855.1000,0.0000,11855.1000,0.3074,2694.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2694.3409,0.0000,0.0000,0.0000,9160.7591,9160.7591,18.2826,10.9853,945.7000,0.0000,945.7000,0.0245,255.5946,3.7000,1.0000,0.0000,0.0000,0.0000,255.5946,0.0000,0.0000,0.0000,690.1054,690.1054,18.2282,10.5010,12566.0000,0.0000,12566.0000,0.3258,2855.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2855.9091,0.0000,0.0000,0.0000,9710.0909,9710.0909,17.7032,10.4059,12248.4000,0.0000,12248.4000,0.3176,3310.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3310.3784,0.0000,0.0000,0.0000,8938.0216,8938.0216,17.2597,15.9204,16.5901,-1.6513,-24769.1631,4.7949,639.1376,6.3914,4.7949,0.0000,4.0077,15.8785,15.0917,15.4851,-1.8188,-14550.5596,4.7949,1251.4623,12.5146,4.7949,0.0000,14.0920,15.0666,15.1353,15.1009,0.1815,1270.6894,4.7949,1452.2240,14.5222,4.7949,0.0000,18.3982,18.8019,18.7939,30.1450,18.7859,30.1409,18.7779,30.1365,18.7779,1079.2623,43.1705,18.2453,18.2396,27.4675,18.2340,27.4831,18.2282,27.4983,18.2282,1079.2623,43.1705,17.2199,17.2342,21.8655,17.2475,22.2030,17.2597,22.5276,17.2597,315.3916,6.3078,15.9204,15.9064,26.6997,15.8924,26.6058,15.8785,26.5126,15.8785,1079.2623,43.1705,15.0917,15.0833,20.2419,15.0749,20.2034,15.0666,20.1649,15.0666,1079.2623,43.1705,15.1353,15.1156,21.5359,15.0962,21.4137,15.0769,21.2935,15.0769,315.3916,6.3078,4.7949,52.7742,3.1966,0.0000,36.4979,89.2721,-10244.0000,-40390.1709,-38049.0332
1078.0000,15.0307,26.4875,6543.8000,66064.3000,-59520.5000,1.7128,1487.2273,4.4000,1.0000,14680.9556,4.5000,1.0000,16168.1828,0.0000,0.0000,80745.2556,5056.5727,-75688.6828,19.2832,11.9859,13753.0000,0.0000,13753.0000,0.3566,3717.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3717.0270,0.0000,0.0000,0.0000,10035.9730,10035.9730,18.6765,10.9492,14413.3000,0.0000,14413.3000,0.3737,3275.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3275.7500,0.0000,0.0000,0.0000,11137.5500,11137.5500,18.0507,10.7534,560.4000,0.0000,560.4000,0.0145,151.4595,3.7000,1.0000,0.0000,0.0000,0.0000,151.4595,0.0000,0.0000,0.0000,408.9405,408.9405,17.9912,10.2639,13861.3000,0.0000,13861.3000,0.3594,3150.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3150.2955,0.0000,0.0000,0.0000,10711.0045,10711.0045,17.3894,10.0921,10004.6000,0.0000,10004.6000,0.2594,2703.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2703.9459,0.0000,0.0000,0.0000,7300.6541,7300.6541,16.9311,15.7370,16.3340,-1.4169,-21253.0458,4.6146,621.2754,6.2128,4.6146,0.0000,3.5725,15.7053,15.1784,15.4418,-1.1721,-9377.0443,4.6146,1206.4793,12.0648,4.6146,0.0000,12.5617,15.1474,15.0865,15.1170,-0.1548,-1083.7433,4.6146,1396.7362,13.9674,4.6146,0.0000,16.4003,18.7193,18.7050,31.4052,18.6907,31.3302,18.6765,31.2558,18.6765,1009.2897,40.3716,18.0277,18.0155,28.0932,18.0033,28.0323,17.9912,27.9720,17.9912,1009.2897,40.3716,16.9792,16.9625,22.9598,16.9465,22.8587,16.9311,22.7671,16.9311,295.0984,5.9020,15.7370,15.7264,24.2176,15.7158,24.1697,15.7053,24.1216,15.7053,1009.2897,40.3716,15.1784,15.1681,21.3698,15.1577,21.3144,15.1474,21.2591,15.1474,1009.2897,40.3716,15.0865,15.0678,20.9341,15.0492,20.8356,15.0307,20.7374,15.0307,295.0984,5.9020,4.6146,47.5023,3.0764,0.0000,32.5345,80.0368,-6927.9000,-36094.5607,-31713.8334
1079.0000,15.0556,25.9397,9283.6000,53610.0000,-44326.4000,1.3899,2109.9091,4.4000,1.0000,11913.3333,4.5000,1.0000,14023.2424,0.0000,0.0000,65523.3333,7173.6909,-58349.6424,18.0093,10.7120,13421.2000,0.0000,13421.2000,0.3480,3627.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3627.3514,0.0000,0.0000,0.0000,9793.8486,9793.8486,17.5009,9.7736,39078.1000,0.0000,39078.1000,1.0132,8881.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8881.3864,0.0000,0.0000,0.0000,30196.7136,30196.7136,15.9723,8.6750,417.3000,0.0000,417.3000,0.0108,112.7838,3.7000,1.0000,0.0000,0.0000,0.0000,112.7838,0.0000,0.0000,0.0000,304.5162,304.5162,15.9680,8.2407,16448.2000,0.0000,16448.2000,0.4265,3738.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3738.2273,0.0000,0.0000,0.0000,12709.9727,12709.9727,15.3246,8.0273,8722.4000,0.0000,8722.4000,0.2261,2357.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2357.4054,0.0000,0.0000,0.0000,6364.9946,6364.9946,15.0930,16.4795,15.7862,1.8260,27389.9861,5.1217,704.5234,7.0452,5.1217,0.0000,4.8845,16.4315,15.0289,15.7302,-3.4634,-27707.5663,5.1217,1323.9010,13.2390,5.1217,0.0000,17.1751,15.0054,15.1105,15.0580,0.2968,2077.3418,5.1217,1553.8862,15.5389,5.1217,0.0000,22.4235,17.5135,17.5094,20.5715,17.5051,20.6032,17.5009,20.6342,17.5009,1211.3777,48.4551,15.9569,15.9607,9.3054,15.9644,9.4078,15.9680,9.5090,15.9680,1211.3777,48.4551,15.0024,15.0338,1.8717,15.0639,2.3647,15.0930,2.8428,15.0930,353.6840,7.0737,16.4795,16.4634,31.4949,16.4474,31.3935,16.4315,31.2926,16.4315,1211.3777,48.4551,15.0289,15.0210,19.8946,15.0132,19.8685,15.0054,19.8424,15.0054,1211.3777,48.4551,15.1105,15.0922,21.3116,15.0738,21.2221,15.0556,21.1328,15.0556,353.6840,7.0737,5.1217,63.2613,3.4145,0.0000,44.4831,107.7444,33760.8000,1020.4034,1759.7616
1080.0000,15.0224,25.3265,11774.5000,47434.8000,-35660.3000,1.2298,2676.0227,4.4000,1.0000,10541.0667,4.5000,1.0000,13217.0894,0.0000,0.0000,57975.8667,9098.4773,-48877.3894,17.4407,10.1435,13421.2000,0.0000,13421.2000,0.3480,3627.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3627.3514,0.0000,0.0000,0.0000,9793.8486,9793.8486,16.9406,9.2134,49049.9000,0.0000,49049.9000,1.2717,11147.7045,4.4000,1.0000,0.0000,0.0000,0.0000,11147.7045,0.0000,0.0000,0.0000,37902.1955,37902.1955,15.0653,7.7680,422.3000,0.0000,422.3000,0.0109,114.1351,3.7000,1.0000,0.0000,0.0000,0.0000,114.1351,0.0000,0.0000,0.0000,308.1649,308.1649,15.0545,7.3272,19535.9000,0.0000,19535.9000,0.5065,4439.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4439.9773,0.0000,0.0000,0.0000,15095.9227,15095.9227,14.3075,7.0102,4875.9000,0.0000,4875.9000,0.1264,1317.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1317.8108,0.0000,0.0000,0.0000,3558.0892,3558.0892,14.1833,16.5924,15.3879,3.2460,48689.9831,5.2401,732.2355,7.3224,5.2401,0.0000,5.2309,16.5524,15.1269,15.8397,-3.6013,-28810.5696,5.2401,1348.6618,13.4866,5.2401,0.0000,18.3933,15.0998,15.0720,15.0859,-0.0802,-561.0887,5.2401,1588.0181,15.8802,5.2401,0.0000,24.0139,16.9562,16.9510,17.5211,16.9458,17.5300,16.9406,17.5388,16.9406,1260.8495,50.4340,15.0501,15.0515,4.4862,15.0530,4.5425,15.0545,4.5988,15.0545,1260.8495,50.4340,14.1315,14.1488,-3.3711,14.1660,-3.1293,14.1833,-2.8851,14.1833,368.0156,7.3603,16.5924,16.5791,31.3793,16.5657,31.3141,16.5524,31.2489,16.5524,1260.8495,50.4340,15.1269,15.1179,21.1035,15.1088,21.0640,15.0998,21.0246,15.0998,1260.8495,50.4340,15.0720,15.0555,20.8476,15.0389,20.7828,15.0224,20.7178,15.0224,368.0156,7.3603,5.2401,67.3620,3.4934,0.0000,47.6381,115.0002,51644.9000,17780.8315,19318.3247
