Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1081.0000,15.0109,24.7587,13635.5000,42581.5000,-28946.0000,1.1040,3098.9773,4.4000,1.0000,9462.5556,4.5000,1.0000,12561.5328,0.0000,0.0000,52044.0556,10536.5227,-41507.5328,17.1760,9.8787,13419.0000,0.0000,13419.0000,0.3479,3626.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3626.7568,0.0000,0.0000,0.0000,9792.2432,9792.2432,16.6467,8.9195,48112.8000,0.0000,48112.8000,1.2474,10934.7273,4.4000,1.0000,0.0000,0.0000,0.0000,10934.7273,0.0000,0.0000,0.0000,37178.0727,37178.0727,14.7075,7.4102,415.8000,0.0000,415.8000,0.0108,112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,112.3784,0.0000,0.0000,0.0000,303.4216,303.4216,14.6899,6.9627,21769.7000,0.0000,21769.7000,0.5644,4947.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4947.6591,0.0000,0.0000,0.0000,16822.0409,16822.0409,13.8125,6.5152,1509.8000,0.0000,1509.8000,0.0391,408.0541,3.7000,1.0000,0.0000,0.0000,0.0000,408.0541,0.0000,0.0000,0.0000,1101.7459,1101.7459,13.7836,16.5335,15.1586,3.5146,52719.0577,4.9705,700.9210,7.0092,4.9705,0.0000,4.4645,16.4952,15.1871,15.8411,-3.1347,-25077.5933,4.9705,1279.2077,12.7921,4.9705,0.0000,15.6982,15.1582,15.0645,15.1114,-0.2567,-1796.7887,4.9705,1504.8000,15.0480,4.9705,0.0000,20.4953,16.6652,16.6591,16.7846,16.6529,16.7793,16.6467,16.7741,16.6467,1149.4245,45.9770,14.6916,14.6911,4.5054,14.6905,4.5341,14.6899,4.5628,14.6899,1149.4245,45.9770,13.7550,13.7645,-3.3521,13.7741,-3.2201,13.7836,-3.0868,13.7836,335.7311,6.7146,16.5335,16.5207,29.9861,16.5079,29.9274,16.4952,29.8687,16.4952,1149.4245,45.9770,15.1871,15.1775,21.6642,15.1678,21.6205,15.1582,21.5770,15.1582,1149.4245,45.9770,15.0645,15.0465,20.8229,15.0287,20.7407,15.0109,20.6592,15.0109,335.7311,6.7146,4.9705,58.2583,3.3137,0.0000,40.6580,98.9163,56281.1000,23689.9916,25844.6757
1082.0000,15.0158,24.0460,15747.6000,38122.7000,-22375.1000,0.9884,3579.0000,4.4000,1.0000,8471.7111,4.5000,1.0000,12050.7111,0.0000,0.0000,46594.4111,12168.6000,-34425.8111,16.7527,9.4554,13422.8000,0.0000,13422.8000,0.3480,3627.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3627.7838,0.0000,0.0000,0.0000,9795.0162,9795.0162,16.2448,8.5175,55912.1000,0.0000,55912.1000,1.4496,12707.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12707.2955,0.0000,0.0000,0.0000,43204.8045,43204.8045,14.0649,6.7676,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,14.0555,6.3282,23382.1000,0.0000,23382.1000,0.6062,5314.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5314.1136,0.0000,0.0000,0.0000,18067.9864,18067.9864,13.1438,5.8465,868.9000,0.0000,868.9000,0.0225,234.8378,3.7000,1.0000,0.0000,0.0000,0.0000,234.8378,0.0000,0.0000,0.0000,634.0622,634.0622,13.1624,16.6014,14.8819,4.5441,68161.0885,5.1386,732.6651,7.3267,5.1386,0.0000,4.9329,16.5626,15.2192,15.8909,-3.3281,-26625.0961,5.1386,1319.8822,13.1988,5.1386,0.0000,17.3453,15.1913,15.0686,15.1299,-0.3473,-2431.3135,5.1386,1554.5382,15.5454,5.1386,0.0000,22.6457,16.2585,16.2540,14.4574,16.2494,14.4667,16.2448,14.4759,16.2448,1218.3742,48.7350,14.0494,14.0514,0.7917,14.0535,0.8444,14.0555,0.8968,14.0555,1218.3742,48.7350,13.1119,13.1290,-7.5953,13.1458,-7.3724,13.1624,-7.1525,13.1624,355.7111,7.1142,16.6014,16.5885,30.2501,16.5755,30.1903,16.5626,30.1307,16.5626,1218.3742,48.7350,15.2192,15.2099,21.8922,15.2006,21.8537,15.1913,21.8152,15.1913,1218.3742,48.7350,15.0686,15.0509,20.9276,15.0333,20.8517,15.0158,20.7760,15.0158,355.7111,7.1142,5.1386,63.8356,3.4257,0.0000,44.9239,108.7595,71633.0000,37584.1501,39104.6789
1083.0000,15.0189,23.1612,18055.3000,34196.1000,-16140.8000,0.8866,4103.4773,4.4000,1.0000,7599.1333,4.5000,1.0000,11702.6106,0.0000,0.0000,41795.2333,13951.8227,-27843.4106,16.4614,9.1641,13422.9000,0.0000,13422.9000,0.3480,3627.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3627.8108,0.0000,0.0000,0.0000,9795.0892,9795.0892,15.9404,8.2132,55561.5000,0.0000,55561.5000,1.4405,12627.6136,4.4000,1.0000,0.0000,0.0000,0.0000,12627.6136,0.0000,0.0000,0.0000,42933.8864,42933.8864,13.7161,6.4188,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0000,0.0000,0.0000,303.7135,303.7135,13.7043,5.9770,24694.5000,0.0000,24694.5000,0.6403,5612.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5612.3864,0.0000,0.0000,0.0000,19082.1136,19082.1136,12.7157,5.4184,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,12.7454,16.6147,14.6801,4.9789,74683.3679,5.0044,719.3164,7.1932,5.0044,0.0000,4.5563,16.5758,15.2366,15.9062,-3.2310,-25847.8416,5.0044,1284.6319,12.8463,5.0044,0.0000,16.0213,15.2080,15.0733,15.1407,-0.3716,-2600.9669,5.0044,1513.2863,15.1329,5.0044,0.0000,20.9171,15.9539,15.9494,13.1377,15.9449,13.1439,15.9404,13.1500,15.9404,1163.1739,46.5270,13.7004,13.7017,0.0240,13.7030,0.0632,13.7043,0.1023,13.7043,1163.1739,46.5270,12.7010,12.7159,-9.0441,12.7308,-8.8658,12.7454,-8.6879,12.7454,339.7159,6.7943,16.6147,16.6017,29.9620,16.5887,29.9032,16.5758,29.8445,16.5758,1163.1739,46.5270,15.2366,15.2271,21.9757,15.2176,21.9356,15.2080,21.8956,15.2080,1163.1739,46.5270,15.0733,15.0551,21.0032,15.0369,20.9222,15.0189,20.8417,15.0189,339.7159,6.7943,5.0044,59.3558,3.3363,0.0000,41.4947,100.8505,78342.5000,44554.6732,46234.5593
1084.0000,15.0227,22.3142,19686.4000,30851.8000,-11165.4000,0.7999,4474.1818,4.4000,1.0000,6855.9556,4.5000,1.0000,11330.1374,0.0000,0.0000,37707.7556,15212.2182,-22495.5374,16.1612,8.8639,13423.0000,0.0000,13423.0000,0.3480,3627.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3627.8378,0.0000,0.0000,0.0000,9795.1622,9795.1622,15.6537,7.9265,61576.9000,0.0000,61576.9000,1.5965,13994.7500,4.4000,1.0000,0.0000,0.0000,0.0000,13994.7500,0.0000,0.0000,0.0000,47582.1500,47582.1500,13.2457,5.9484,421.2000,0.0000,421.2000,0.0109,113.8378,3.7000,1.0000,0.0000,0.0000,0.0000,113.8378,0.0000,0.0000,0.0000,307.3622,307.3622,13.2384,5.5111,25072.2000,0.0000,25072.2000,0.6500,5698.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5698.2273,0.0000,0.0000,0.0000,19373.9727,19373.9727,12.2579,4.9606,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,12.2951,16.6315,14.4633,5.7124,85686.5697,5.1231,742.8290,7.4283,5.1231,0.0000,4.8885,16.5936,15.2656,15.9296,-3.2802,-26241.8705,5.1231,1313.9118,13.1391,5.1231,0.0000,17.1892,15.2372,15.0760,15.1566,-0.4552,-3186.5321,5.1231,1548.2187,15.4822,5.1231,0.0000,22.4419,15.6655,15.6616,11.8241,15.6576,11.8339,15.6537,11.8436,15.6537,1211.9595,48.4784,13.2302,13.2329,-2.3750,13.2357,-2.3245,13.2384,-2.2741,13.2384,1211.9595,48.4784,12.2436,12.2610,-11.4761,12.2781,-11.2765,12.2951,-11.0785,12.2951,353.8525,7.0771,16.6315,16.6188,29.8111,16.6062,29.7568,16.5936,29.7026,16.5936,1211.9595,48.4784,15.2656,15.2561,22.1910,15.2467,22.1527,15.2372,22.1144,15.2372,1211.9595,48.4784,15.0760,15.0582,21.0459,15.0404,20.9719,15.0227,20.8982,15.0227,353.8525,7.0771,5.1231,63.3090,3.4154,0.0000,44.5197,107.8287,89716.1000,54846.3908,56258.1672
1085.0000,15.0169,24.5168,16449.7000,46692.1000,-30242.4000,1.2106,3738.5682,4.4000,1.0000,10376.0222,4.5000,1.0000,14114.5904,0.0000,0.0000,57068.1222,12711.1318,-44356.9904,17.0478,9.7505,13423.3000,0.0000,13423.3000,0.3480,3627.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3627.9189,0.0000,0.0000,0.0000,9795.3811,9795.3811,16.5643,8.8370,58833.9000,0.0000,58833.9000,1.5254,13371.3409,4.4000,1.0000,0.0000,0.0000,0.0000,13371.3409,0.0000,0.0000,0.0000,45462.5591,45462.5591,14.4827,7.1854,416.6000,0.0000,416.6000,0.0108,112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,112.5946,0.0000,0.0000,0.0000,304.0054,304.0054,14.4427,6.7154,25369.2000,0.0000,25369.2000,0.6577,5765.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5765.7273,0.0000,0.0000,0.0000,19603.4727,19603.4727,13.5451,6.2478,868.9000,0.0000,868.9000,0.0225,234.8378,3.7000,1.0000,0.0000,0.0000,0.0000,234.8378,0.0000,0.0000,0.0000,634.0622,634.0622,13.4462,15.8071,14.6266,3.4375,51562.9400,5.6626,815.6710,8.1567,5.6626,0.0000,6.6010,15.7908,15.4850,15.6379,-0.8348,-6678.5548,5.6626,1469.0376,14.6904,5.6626,0.0000,23.2108,15.4551,15.0643,15.2597,-1.2193,-8535.4380,5.6626,1704.2385,17.0424,5.6626,0.0000,30.3035,16.5993,16.5876,22.4685,16.5759,22.3986,16.5643,22.3293,16.5643,1444.5422,57.7817,14.4688,14.4600,12.0548,14.4513,11.9871,14.4427,11.9201,14.4427,1444.5422,57.7817,13.5161,13.4919,6.5910,13.4686,6.2841,13.4462,5.9884,13.4462,421.1994,8.4240,15.8071,15.8017,21.4234,15.7963,21.4409,15.7908,21.4579,15.7908,1444.5422,57.7817,15.4850,15.4750,24.2724,15.4650,24.2293,15.4551,24.1863,15.4551,1444.5422,57.7817,15.0643,15.0485,20.9193,15.0327,20.8699,15.0169,20.8201,15.0169,421.1994,8.4240,5.6626,83.3814,3.7751,0.0000,60.1153,143.4967,68669.5000,31442.4901,36348.9472
1086.0000,15.0743,25.0939,15330.8000,53785.4000,-38454.6000,1.3945,3484.2727,4.4000,1.0000,11952.3111,4.5000,1.0000,15436.5838,0.0000,0.0000,65737.7111,11846.5273,-53891.1838,17.2897,9.9924,13423.4000,0.0000,13423.4000,0.3480,3627.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3627.9459,0.0000,0.0000,0.0000,9795.4541,9795.4541,16.8589,9.1316,65114.0000,0.0000,65114.0000,1.6882,14798.6364,4.4000,1.0000,0.0000,0.0000,0.0000,14798.6364,0.0000,0.0000,0.0000,50315.3636,50315.3636,14.7905,7.4932,551.3000,0.0000,551.3000,0.0143,149.0000,3.7000,1.0000,0.0000,0.0000,0.0000,149.0000,0.0000,0.0000,0.0000,402.3000,402.3000,14.7561,7.0289,24741.6000,0.0000,24741.6000,0.6415,5623.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5623.0909,0.0000,0.0000,0.0000,19118.5091,19118.5091,13.9702,6.6729,4553.9000,0.0000,4553.9000,0.1181,1230.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1230.7838,0.0000,0.0000,0.0000,3323.1162,3323.1162,13.7995,15.5779,14.6887,2.8840,43260.2534,6.3068,906.2115,9.0621,6.3068,0.0000,9.1201,15.5592,15.4394,15.4993,-0.3644,-2915.3037,6.3068,1645.1619,16.4516,6.3068,0.0000,32.0685,15.4157,15.1210,15.2683,-1.0242,-7169.1620,6.3068,1897.4790,18.9748,6.3068,0.0000,41.8680,16.8870,16.8776,24.7940,16.8683,24.7579,16.8589,24.7218,16.8589,1745.5805,69.8232,14.7739,14.7680,14.5992,14.7621,14.5746,14.7561,14.5499,14.7561,1745.5805,69.8232,13.8336,13.8223,9.9300,13.8110,9.8477,13.7995,9.7630,13.7995,508.2663,10.1653,15.5779,15.5717,20.2469,15.5654,20.2452,15.5592,20.2434,15.5592,1745.5805,69.8232,15.4394,15.4315,23.4336,15.4236,23.4127,15.4157,23.3917,15.4157,1745.5805,69.8232,15.1210,15.1054,21.6309,15.0898,21.5809,15.0743,21.5309,15.0743,508.2663,10.1653,6.3068,112.1897,4.2045,0.0000,83.0565,195.2461,69929.6000,29063.5592,33175.7877
1087.0000,15.1203,26.7647,8007.9000,107091.6000,-99083.7000,2.7765,1819.9773,4.4000,1.0000,23798.1333,4.5000,1.0000,25618.1106,0.0000,0.0000,130889.7333,6187.9227,-124701.8106,19.3636,12.0663,13423.4000,0.0000,13423.4000,0.3480,3627.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3627.9459,0.0000,0.0000,0.0000,9795.4541,9795.4541,18.9756,11.2483,37483.8000,0.0000,37483.8000,0.9718,8519.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8519.0455,0.0000,0.0000,0.0000,28964.7545,28964.7545,17.9900,10.6927,502.6000,0.0000,502.6000,0.0130,135.8378,3.7000,1.0000,0.0000,0.0000,0.0000,135.8378,0.0000,0.0000,0.0000,366.7622,366.7622,17.9146,10.1873,22129.0000,0.0000,22129.0000,0.5737,5029.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5029.3182,0.0000,0.0000,0.0000,17099.6818,17099.6818,17.3327,10.0354,15288.5000,0.0000,15288.5000,0.3964,4132.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4132.0270,0.0000,0.0000,0.0000,11156.4730,11156.4730,16.7709,14.4671,15.6190,-4.5136,-67703.8521,7.6193,1055.0175,10.5502,7.6193,0.0000,16.0812,14.4668,15.4262,14.9465,3.5245,28196.1224,7.6193,2031.6950,20.3170,7.6193,0.0000,56.5456,15.4066,15.1592,15.2829,-1.0387,-7271.0848,7.6193,2291.0429,22.9104,7.6193,0.0000,73.8248,19.0303,19.0120,45.4808,18.9938,45.3578,18.9756,45.2353,18.9756,2435.2469,97.4099,17.9775,17.9565,45.8799,17.9355,45.7082,17.9146,45.5373,17.9146,2435.2469,97.4099,16.9531,16.8914,46.8504,16.8307,46.1747,16.7709,45.5103,16.7709,707.4000,14.1480,14.4671,14.4670,10.1110,14.4669,10.1663,14.4668,10.2213,14.4668,2435.2469,97.4099,15.4262,15.4197,23.1794,15.4131,23.1693,15.4066,23.1592,15.4066,2435.2469,97.4099,15.1592,15.1462,22.0074,15.1333,21.9876,15.1203,21.9673,15.1203,707.4000,14.1480,7.6193,188.9974,5.0796,0.0000,146.4516,335.4490,-10256.4000,-57318.6851,-46778.8146
1088.0000,15.1299,27.0872,4930.0000,143765.7000,-138835.7000,3.7274,1120.4545,4.4000,1.0000,31947.9333,4.5000,1.0000,33068.3879,0.0000,0.0000,175713.6333,3809.5455,-171904.0879,20.1634,12.8661,22785.6000,0.0000,22785.6000,0.5908,6158.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6158.2703,0.0000,0.0000,0.0000,16627.3297,16627.3297,19.6369,11.9096,24474.4000,0.0000,24474.4000,0.6345,5562.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5562.3636,0.0000,0.0000,0.0000,18912.0364,18912.0364,19.0831,11.7858,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0000,0.0000,0.0000,748.7027,748.7027,19.0164,11.2891,19380.9000,0.0000,19380.9000,0.5025,4404.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4404.7500,0.0000,0.0000,0.0000,14976.1500,14976.1500,18.5779,11.2806,16249.8000,0.0000,16249.8000,0.4213,4391.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4391.8378,0.0000,0.0000,0.0000,11857.9622,11857.9622,18.1105,14.5635,16.3370,-8.0760,-121140.2507,8.8546,1191.9845,11.9198,8.8546,0.0000,25.2394,14.5532,15.1789,14.8660,2.6713,21370.1288,8.8546,2368.6863,23.6869,8.8546,0.0000,88.7479,15.1654,15.1622,15.1638,-0.0153,-106.8636,8.8546,2675.1118,26.7511,8.8546,0.0000,115.8676,19.6765,19.6633,48.3860,19.6501,48.3280,19.6369,48.2699,19.6369,3175.2754,127.0110,19.0612,19.0463,51.5973,19.0313,51.5112,19.0164,51.4251,19.0164,3175.2754,127.0110,18.2307,18.1907,56.1918,18.1506,55.8808,18.1105,55.5672,18.1105,920.6917,18.4138,14.5635,14.5600,13.2310,14.5566,13.2412,14.5532,13.2514,14.5532,3175.2754,127.0110,15.1789,15.1744,20.6672,15.1699,20.6741,15.1654,20.6809,15.1654,3175.2754,127.0110,15.1622,15.1515,21.9314,15.1407,21.9318,15.1299,21.9318,15.1299,920.6917,18.4138,8.8546,286.2785,5.9031,0.0000,229.8548,516.1333,-54919.0000,-108781.9069,-99876.9855
1089.0000,15.0953,27.1656,3030.3000,154193.7000,-151163.4000,3.9978,688.7045,4.4000,1.0000,34265.2667,4.5000,1.0000,34953.9712,0.0000,0.0000,188458.9667,2341.5955,-186117.3712,20.6292,13.3319,27797.9000,0.0000,27797.9000,0.7207,7512.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7512.9459,0.0000,0.0000,0.0000,20284.9541,20284.9541,19.9872,28.9059,2963.6000,7335.0000,-4371.4000,0.1902,673.5455,4.4000,1.0000,1496.9388,4.9000,1.0000,2170.4842,0.0000,0.0000,8831.9388,2290.0545,-6541.8842,20.1817,12.8844,1729.3000,0.0000,1729.3000,0.0448,467.3784,3.7000,1.0000,0.0000,0.0000,0.0000,467.3784,0.0000,0.0000,0.0000,1261.9216,1261.9216,20.0938,12.3665,17551.0000,0.0000,17551.0000,0.4550,3988.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3988.8636,0.0000,0.0000,0.0000,13562.1364,13562.1364,19.6906,12.3933,15608.9000,0.0000,15608.9000,0.4047,4218.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4218.6216,0.0000,0.0000,0.0000,11390.2784,11390.2784,19.2237,14.5971,16.9104,-10.3734,-155601.7057,8.7198,1147.9786,11.4798,8.7198,0.0000,24.1040,14.5861,15.1064,14.8462,2.1872,17497.9980,8.7198,2334.4683,23.3447,8.7198,0.0000,84.7556,15.0918,15.1261,15.1089,0.1647,1153.0824,8.7198,2640.1401,26.4014,8.7198,0.0000,110.6553,20.0260,20.0131,49.1742,20.0001,49.1183,19.9872,49.0625,19.9872,3090.3052,123.6122,20.1442,20.1274,58.2768,20.1106,58.1752,20.0938,58.0738,20.0938,3090.3052,123.6122,19.3519,19.3090,64.2246,19.2662,63.8921,19.2237,63.5610,19.2237,896.2181,17.9244,14.5971,14.5935,14.5226,14.5898,14.5293,14.5861,14.5361,14.5861,3090.3052,123.6122,15.1064,15.1015,20.2765,15.0967,20.2752,15.0918,20.2738,15.0918,3090.3052,123.6122,15.1261,15.1158,21.4227,15.1056,21.4217,15.0953,21.4204,15.0953,896.2181,17.9244,8.7198,274.3857,5.8132,0.0000,219.5148,493.9005,-92847.7000,-146159.9650,-136950.6254
1090.0000,15.0704,27.2114,1703.8000,162028.3000,-160324.5000,4.2009,387.2273,4.4000,1.0000,36006.2889,4.5000,1.0000,36393.5162,0.0000,0.0000,198034.5889,1316.5727,-196718.0162,20.7252,13.4279,31609.1000,0.0000,31609.1000,0.8195,8543.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8543.0000,0.0000,0.0000,0.0000,23066.1000,23066.1000,20.0278,31.7162,336.8000,7384.2000,-7047.4000,0.1914,76.5455,4.4000,1.0000,1506.9796,4.9000,1.0000,1583.5250,0.0000,0.0000,8891.1796,260.2545,-8630.9250,20.2759,12.9786,1873.2000,0.0000,1873.2000,0.0486,506.2703,3.7000,1.0000,0.0000,0.0000,0.0000,506.2703,0.0000,0.0000,0.0000,1366.9297,1366.9297,20.1963,12.4690,15336.9000,0.0000,15336.9000,0.3976,3485.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3485.6591,0.0000,0.0000,0.0000,11851.2409,11851.2409,19.8556,12.5583,13686.3000,0.0000,13686.3000,0.3548,3699.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3699.0000,0.0000,0.0000,0.0000,9987.3000,9987.3000,19.4734,14.9224,17.1979,-10.5548,-158321.4103,9.0194,1174.3189,11.7432,9.0194,0.0000,26.6743,14.9071,15.0722,14.9897,0.7175,5740.3216,9.0194,2400.8675,24.0087,9.0194,0.0000,93.7936,15.0579,15.1000,15.0790,0.2096,1467.3204,9.0194,2734.0960,27.3410,9.0194,0.0000,122.4551,20.0622,20.0507,47.5022,20.0393,47.4617,20.0278,47.4211,20.0278,3280.4791,131.2192,20.2366,20.2232,55.3042,20.2097,55.2421,20.1963,55.1800,20.1963,3280.4791,131.2192,19.5685,19.5369,61.6664,19.5052,61.4885,19.4734,61.3094,19.4734,950.9877,19.0198,14.9224,14.9173,18.3160,14.9122,18.3077,14.9071,18.2995,14.9071,3280.4791,131.2192,15.0722,15.0674,20.1914,15.0626,20.1891,15.0579,20.1867,15.0579,3280.4791,131.2192,15.1000,15.0902,21.1361,15.0803,21.1346,15.0704,21.1330,15.0704,950.9877,19.0198,9.0194,301.2524,6.0129,0.0000,242.9230,544.1754,-104866.4000,-159077.3706,-151113.7684
1091.0000,15.0601,27.2431,860.1000,169320.5000,-168460.4000,4.3899,195.4773,4.4000,1.0000,37626.7778,4.5000,1.0000,37822.2551,0.0000,0.0000,206947.2778,664.6227,-206282.6551,20.7778,13.4805,37321.2000,0.0000,37321.2000,0.9676,10086.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10086.8108,0.0000,0.0000,0.0000,27234.3892,27234.3892,19.9914,32.0322,0.0000,6783.8000,-6783.8000,0.1759,0.0000,0.0000,0.0000,1384.4490,4.9000,1.0000,1384.4490,0.0000,0.0000,8168.2490,0.0000,-8168.2490,20.2178,12.9205,1919.2000,0.0000,1919.2000,0.0498,518.7027,3.7000,1.0000,0.0000,0.0000,0.0000,518.7027,0.0000,0.0000,0.0000,1400.4973,1400.4973,20.1431,12.4158,12770.3000,0.0000,12770.3000,0.3311,2902.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2902.3409,0.0000,0.0000,0.0000,9867.9591,9867.9591,19.8696,12.5723,12404.5000,0.0000,12404.5000,0.3216,3352.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3352.5676,0.0000,0.0000,0.0000,9051.9324,9051.9324,19.5358,15.1896,17.3627,-10.4536,-156804.1667,9.3539,1210.1849,12.1018,9.3539,0.0000,29.7537,15.1735,15.1086,15.1410,-0.2926,-2341.1563,9.3539,2474.9377,24.7494,9.3539,0.0000,104.6214,15.0940,15.0890,15.0915,-0.0258,-180.5652,9.3539,2834.0850,28.3408,9.3539,0.0000,136.5917,20.0229,20.0124,45.8134,20.0019,45.7807,19.9914,45.7479,19.9914,3498.7878,139.9515,20.1790,20.1670,52.3417,20.1551,52.2931,20.1431,52.2444,20.1431,3498.7878,139.9515,19.6187,19.5911,58.8061,19.5634,58.6693,19.5358,58.5323,19.5358,1013.8372,20.2767,15.1896,15.1842,20.8747,15.1788,20.8646,15.1735,20.8545,15.1735,3498.7878,139.9515,15.1086,15.1037,20.7367,15.0988,20.7319,15.0940,20.7271,15.0940,3498.7878,139.9515,15.0890,15.0794,21.0582,15.0697,21.0559,15.0601,21.0534,15.0601,1013.8372,20.2767,9.3539,333.1878,6.2359,0.0000,270.9668,604.1546,-110829.0000,-166896.1260,-159325.8881
1092.0000,15.0667,27.2810,179.6000,177227.1000,-177047.5000,4.5949,40.8182,4.4000,1.0000,39383.8000,4.5000,1.0000,39424.6182,0.0000,0.0000,216610.9000,138.7818,-216472.1182,20.8843,13.5870,39218.4000,0.0000,39218.4000,1.0168,10599.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10599.5676,0.0000,0.0000,0.0000,28618.8324,28618.8324,20.0838,32.1246,0.0000,9099.8000,-9099.8000,0.2359,0.0000,0.0000,0.0000,1857.1020,4.9000,1.0000,1857.1020,0.0000,0.0000,10956.9020,0.0000,-10956.9020,20.3782,13.0809,2258.3000,0.0000,2258.3000,0.0586,610.3514,3.7000,1.0000,0.0000,0.0000,0.0000,610.3514,0.0000,0.0000,0.0000,1647.9486,1647.9486,20.2979,12.5706,10260.9000,0.0000,10260.9000,0.2660,2332.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2332.0227,0.0000,0.0000,0.0000,7928.8773,7928.8773,20.0848,12.7875,10001.3000,0.0000,10001.3000,0.2593,2703.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2703.0541,0.0000,0.0000,0.0000,7298.2459,7298.2459,19.8015,15.3320,17.5668,-11.0872,-166308.7061,9.6474,1238.4341,12.3843,9.6474,0.0000,32.6430,15.3164,15.1622,15.2393,-0.7175,-5739.9184,9.6474,2542.6295,25.4263,9.6474,0.0000,114.7811,15.1476,15.0953,15.1214,-0.2779,-1944.9815,9.6474,2919.5220,29.1952,9.6474,0.0000,149.8560,20.1151,20.1047,45.8832,20.0942,45.8490,20.0838,45.8149,20.0838,3695.4365,147.8175,20.3340,20.3219,52.3573,20.3099,52.3063,20.2979,52.2552,20.2979,3695.4365,147.8175,19.8887,19.8595,59.6565,19.8305,59.4945,19.8015,59.3330,19.8015,1070.4312,21.4086,15.3320,15.3268,21.9454,15.3216,21.9375,15.3164,21.9296,15.3164,3695.4365,147.8175,15.1622,15.1573,21.3179,15.1524,21.3120,15.1476,21.3061,15.1476,3695.4365,147.8175,15.0953,15.0857,21.1792,15.0762,21.1748,15.0667,21.1702,15.0667,1070.4312,21.4086,9.6474,362.9294,6.4316,0.0000,297.2802,660.2096,-124408.4000,-181935.1159,-173993.6060
1093.0000,15.0791,27.3013,0.0000,184400.4000,-184400.4000,4.7809,0.0000,0.0000,0.0000,40977.8667,4.5000,1.0000,40977.8667,0.0000,0.0000,225378.2667,0.0000,-225378.2667,21.0884,13.7911,33988.8000,0.0000,33988.8000,0.8812,9186.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9186.1622,0.0000,0.0000,0.0000,24802.6378,24802.6378,20.3932,32.4340,0.0000,11813.2000,-11813.2000,0.3063,0.0000,0.0000,0.0000,2410.8571,4.9000,1.0000,2410.8571,0.0000,0.0000,14224.0571,0.0000,-14224.0571,20.7724,13.4751,2703.7000,0.0000,2703.7000,0.0701,730.7297,3.7000,1.0000,0.0000,0.0000,0.0000,730.7297,0.0000,0.0000,0.0000,1972.9703,1972.9703,20.6811,12.9538,8405.5000,0.0000,8405.5000,0.2179,1910.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1910.3409,0.0000,0.0000,0.0000,6495.1591,6495.1591,20.5079,13.2106,8719.5000,0.0000,8719.5000,0.2261,2356.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2356.6216,0.0000,0.0000,0.0000,6362.8784,6362.8784,20.2429,15.3933,17.8181,-12.1253,-181880.1442,9.7238,1236.3294,12.3633,9.7238,0.0000,33.4251,15.3782,15.2032,15.2907,-0.8200,-6560.2987,9.7238,2557.5482,25.5755,9.7238,0.0000,117.5308,15.1886,15.1078,15.1482,-0.4325,-3027.2475,9.7238,2939.5173,29.3952,9.7238,0.0000,153.4460,20.4271,20.4158,48.1685,20.4045,48.1250,20.3932,48.0816,20.3932,3747.4322,149.8973,20.7198,20.7069,54.7844,20.6940,54.7242,20.6811,54.6641,20.6811,3747.4322,149.8973,20.3382,20.3063,62.7959,20.2745,62.6021,20.2429,62.4092,20.2429,1085.3922,21.7078,15.3933,15.3883,22.2316,15.3832,22.2248,15.3782,22.2180,15.3782,3747.4322,149.8973,15.2032,15.1983,21.6844,15.1934,21.6777,15.1886,21.6709,15.1886,3747.4322,149.8973,15.1078,15.0982,21.3397,15.0886,21.3324,15.0791,21.3250,15.0791,1085.3922,21.7078,9.7238,370.9448,6.4825,0.0000,304.4019,675.3467,-142396.1000,-199968.6782,-191467.6904
1094.0000,15.0987,27.3209,0.0000,191873.5000,-191873.5000,4.9747,0.0000,0.0000,0.0000,42638.5556,4.5000,1.0000,42638.5556,0.0000,0.0000,234512.0556,0.0000,-234512.0556,21.0809,13.7836,39216.8000,0.0000,39216.8000,1.0168,10599.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10599.1351,0.0000,0.0000,0.0000,28617.6649,28617.6649,20.3218,32.3626,0.0000,12895.5000,-12895.5000,0.3343,0.0000,0.0000,0.0000,2631.7347,4.9000,1.0000,2631.7347,0.0000,0.0000,15527.2347,0.0000,-15527.2347,20.7178,13.4205,2579.7000,0.0000,2579.7000,0.0669,697.2162,3.7000,1.0000,0.0000,0.0000,0.0000,697.2162,0.0000,0.0000,0.0000,1882.4838,1882.4838,20.6365,12.9092,7021.9000,0.0000,7021.9000,0.1821,1595.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1595.8864,0.0000,0.0000,0.0000,5426.0136,5426.0136,20.4981,13.2008,7758.2000,0.0000,7758.2000,0.2011,2096.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2096.8108,0.0000,0.0000,0.0000,5661.3892,5661.3892,20.2760,15.6317,17.9539,-12.1378,-182066.4181,10.1638,1285.6193,12.8562,10.1638,0.0000,38.1712,15.6148,15.2546,15.4347,-1.7653,-14122.3027,10.1638,2658.0610,26.5806,10.1638,0.0000,134.2194,15.2402,15.1267,15.1834,-0.6356,-4449.3245,10.1638,3068.2327,30.6823,10.1638,0.0000,175.2343,20.3509,20.3412,46.3400,20.3315,46.3134,20.3218,46.2867,20.3218,4053.0324,162.1213,20.6698,20.6587,52.6756,20.6476,52.6351,20.6365,52.5946,20.6365,4053.0324,162.1213,20.3537,20.3278,60.5185,20.3019,60.4039,20.2760,60.2888,20.2760,1173.3003,23.4660,15.6317,15.6261,24.3591,15.6204,24.3462,15.6148,24.3334,15.6148,4053.0324,162.1213,15.2546,15.2498,22.1227,15.2450,22.1164,15.2402,22.1101,15.2402,4053.0324,162.1213,15.1267,15.1174,21.5504,15.1080,21.5447,15.0987,21.5389,15.0987,1173.3003,23.4660,10.1638,419.3067,6.7759,0.0000,347.6249,766.9316,-148192.4000,-208451.7388,-200638.0453
1095.0000,15.1189,27.3411,0.0000,199059.3000,-199059.3000,5.1610,0.0000,0.0000,0.0000,44235.4000,4.5000,1.0000,44235.4000,0.0000,0.0000,243294.7000,0.0000,-243294.7000,21.3107,14.0134,37321.1000,0.0000,37321.1000,0.9676,10086.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10086.7838,0.0000,0.0000,0.0000,27234.3162,27234.3162,20.5854,32.6262,0.0000,10959.9000,-10959.9000,0.2842,0.0000,0.0000,0.0000,2236.7143,4.9000,1.0000,2236.7143,0.0000,0.0000,13196.6143,0.0000,-13196.6143,20.9212,13.6239,1710.5000,0.0000,1710.5000,0.0443,462.2973,3.7000,1.0000,0.0000,0.0000,0.0000,462.2973,0.0000,0.0000,0.0000,1248.2027,1248.2027,20.8540,13.1267,6104.3000,0.0000,6104.3000,0.1583,1387.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1387.3409,0.0000,0.0000,0.0000,4716.9591,4716.9591,20.7339,13.4366,6796.9000,0.0000,6796.9000,0.1762,1837.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1837.0000,0.0000,0.0000,0.0000,4959.9000,4959.9000,20.5228,15.7096,18.1162,-12.6084,-189125.9303,10.1874,1280.6883,12.8069,10.1874,0.0000,38.4375,15.6935,15.3086,15.5010,-1.8902,-15121.2290,10.1874,2657.2410,26.5724,10.1874,0.0000,135.1559,15.2940,15.1471,15.2205,-0.8246,-5772.2526,10.1874,3070.8199,30.7082,10.1874,0.0000,176.4569,20.6176,20.6068,48.3861,20.5961,48.3470,20.5854,48.3079,20.5854,4069.7109,162.7884,20.8894,20.8776,53.8299,20.8658,53.7803,20.8540,53.7309,20.8540,4069.7109,162.7884,20.6077,20.5793,61.8567,20.5510,61.7051,20.5228,61.5543,20.5228,1178.0969,23.5619,15.7096,15.7042,24.6447,15.6988,24.6348,15.6935,24.6250,15.6935,4069.7109,162.7884,15.3086,15.3037,22.5471,15.2989,22.5393,15.2940,22.5315,15.2940,4069.7109,162.7884,15.1471,15.1377,21.7498,15.1283,21.7413,15.1189,21.7328,15.1189,1178.0969,23.5619,10.1874,422.0069,6.7916,0.0000,350.0503,772.0571,-158086.4000,-218331.9363,-210019.4119
1096.0000,15.1422,27.3644,0.0000,203623.3000,-203623.3000,5.2793,0.0000,0.0000,0.0000,45249.6222,4.5000,1.0000,45249.6222,0.0000,0.0000,248872.9222,0.0000,-248872.9222,21.3686,14.0713,35414.3000,0.0000,35414.3000,0.9182,9571.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9571.4324,0.0000,0.0000,0.0000,25842.8676,25842.8676,20.6911,32.7319,0.0000,11640.4000,-11640.4000,0.3018,0.0000,0.0000,0.0000,2375.5918,4.9000,1.0000,2375.5918,0.0000,0.0000,14015.9918,0.0000,-14015.9918,21.0418,13.7445,1653.1000,0.0000,1653.1000,0.0429,446.7838,3.7000,1.0000,0.0000,0.0000,0.0000,446.7838,0.0000,0.0000,0.0000,1206.3162,1206.3162,20.9772,13.2499,6381.3000,0.0000,6381.3000,0.1654,1450.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1450.2955,0.0000,0.0000,0.0000,4931.0045,4931.0045,20.8538,13.5566,7758.2000,0.0000,7758.2000,0.2011,2096.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2096.8108,0.0000,0.0000,0.0000,5661.3892,5661.3892,20.6330,15.8439,18.2384,-12.7614,-191421.0071,10.3631,1296.7635,12.9676,10.3631,0.0000,40.4611,15.8272,15.3586,15.5929,-2.3413,-18730.4299,10.3631,2693.2809,26.9328,10.3631,0.0000,142.2714,15.3440,15.1702,15.2571,-0.9922,-6945.6733,10.3631,3119.2554,31.1926,10.3631,0.0000,185.7468,20.7220,20.7117,48.5183,20.7014,48.4845,20.6911,48.4506,20.6911,4194.9480,167.7979,21.0116,21.0001,53.8895,20.9887,53.8442,20.9772,53.7989,20.9772,4194.9480,167.7979,20.7122,20.6858,61.3227,20.6593,61.1970,20.6330,61.0714,20.6330,1214.1101,24.2822,15.8439,15.8383,25.6080,15.8328,25.5957,15.8272,25.5835,15.8272,4194.9480,167.7979,15.3586,15.3537,22.9016,15.3488,22.8937,15.3440,22.8858,15.3440,4194.9480,167.7979,15.1702,15.1608,21.9644,15.1515,21.9553,15.1422,21.9461,15.1422,1214.1101,24.2822,10.3631,442.4792,6.9087,0.0000,368.4794,810.9586,-164056.8000,-225247.3365,-217097.1103
1097.0000,15.1610,27.3832,0.0000,201503.1000,-201503.1000,5.2243,0.0000,0.0000,0.0000,44778.4667,4.5000,1.0000,44778.4667,0.0000,0.0000,246281.5667,0.0000,-246281.5667,21.3912,14.0939,30183.2000,0.0000,30183.2000,0.7826,8157.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8157.6216,0.0000,0.0000,0.0000,22025.5784,22025.5784,20.8025,32.8433,0.0000,14455.3000,-14455.3000,0.3748,0.0000,0.0000,0.0000,2950.0612,4.9000,1.0000,2950.0612,0.0000,0.0000,17405.3612,0.0000,-17405.3612,21.2428,13.9455,2134.1000,0.0000,2134.1000,0.0553,576.7838,3.7000,1.0000,0.0000,0.0000,0.0000,576.7838,0.0000,0.0000,0.0000,1557.3162,1557.3162,21.1677,13.4405,6218.0000,0.0000,6218.0000,0.1612,1413.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1413.1818,0.0000,0.0000,0.0000,4804.8182,4804.8182,21.0462,13.7489,9040.0000,0.0000,9040.0000,0.2344,2443.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2443.2432,0.0000,0.0000,0.0000,6596.7568,6596.7568,20.7971,15.8958,18.3464,-12.9166,-193748.8745,10.2489,1277.2481,12.7725,10.2489,0.0000,39.1380,15.8793,15.3980,15.6386,-2.3779,-19023.3140,10.2489,2658.7871,26.5879,10.2489,0.0000,137.6189,15.3832,15.1894,15.2863,-1.0943,-7659.7628,10.2489,3081.3013,30.8130,10.2489,0.0000,179.6727,20.8340,20.8235,48.8563,20.8130,48.8201,20.8025,48.7838,20.8025,4113.3573,164.5343,21.2034,21.1915,54.7639,21.1796,54.7140,21.1677,54.6641,21.1677,4113.3573,164.5343,20.8793,20.8518,61.8268,20.8244,61.6870,20.7971,61.5476,20.7971,1190.6486,23.8130,15.8958,15.8903,25.7006,15.8848,25.6892,15.8793,25.6778,15.8793,4113.3573,164.5343,15.3980,15.3931,23.1376,15.3881,23.1285,15.3832,23.1194,15.3832,4113.3573,164.5343,15.1894,15.1799,22.1128,15.1704,22.1010,15.1610,22.0892,15.1610,1190.6486,23.8130,10.2489,429.1022,6.8326,0.0000,356.4296,785.5318,-168383.1000,-228702.4584,-220431.9513
1098.0000,15.1797,27.4019,0.0000,213203.9000,-213203.9000,5.5277,0.0000,0.0000,0.0000,47378.6444,4.5000,1.0000,47378.6444,0.0000,0.0000,260582.5444,0.0000,-260582.5444,21.7091,14.4118,19710.4000,0.0000,19710.4000,0.5110,5327.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5327.1351,0.0000,0.0000,0.0000,14383.2649,14383.2649,21.3125,33.3533,0.0000,15038.2000,-15038.2000,0.3899,0.0000,0.0000,0.0000,3069.0204,4.9000,1.0000,3069.0204,0.0000,0.0000,18107.2204,0.0000,-18107.2204,21.7662,14.4689,1351.5000,0.0000,1351.5000,0.0350,365.2703,3.7000,1.0000,0.0000,0.0000,0.0000,365.2703,0.0000,0.0000,0.0000,986.2297,986.2297,21.7016,13.9743,4833.3000,0.0000,4833.3000,0.1253,1098.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1098.4773,0.0000,0.0000,0.0000,3734.8227,3734.8227,21.6080,14.3107,11923.9000,0.0000,11923.9000,0.3091,3222.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3222.6757,0.0000,0.0000,0.0000,8701.2243,8701.2243,21.2943,15.9130,18.6037,-14.3176,-214763.6811,10.3472,1277.0625,12.7706,10.3472,0.0000,40.2749,15.8969,15.4279,15.6624,-2.3398,-18718.1517,10.3472,2681.7706,26.8177,10.3472,0.0000,141.6167,15.4131,15.2080,15.3106,-1.1694,-8185.6112,10.3472,3107.8533,31.0785,10.3472,0.0000,184.8920,21.3487,21.3366,53.2136,21.3246,53.1621,21.3125,53.1107,21.3125,4183.5317,167.3413,21.7415,21.7282,59.0186,21.7149,58.9555,21.7016,58.8924,21.7016,4183.5317,167.3413,21.3900,21.3580,66.4936,21.3261,66.3011,21.2943,66.1095,21.2943,1210.8275,24.2165,15.9130,15.9076,25.5486,15.9023,25.5386,15.8969,25.5285,15.8969,4183.5317,167.3413,15.4279,15.4230,23.2836,15.4181,23.2747,15.4131,23.2658,15.4131,4183.5317,167.3413,15.2080,15.1986,22.2522,15.1891,22.2402,15.1797,22.2282,15.1797,1210.8275,24.2165,10.3472,440.5986,6.8981,0.0000,366.7836,807.3822,-190423.0000,-250884.2232,-241667.4439
1099.0000,15.1168,27.3237,237.1000,119271.6000,-119034.5000,3.0923,53.8864,4.4000,1.0000,26504.8000,4.5000,1.0000,26558.6864,0.0000,0.0000,145776.4000,183.2136,-145593.1864,21.3987,14.1014,16246.6000,0.0000,16246.6000,0.4212,4390.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4390.9730,0.0000,0.0000,0.0000,11855.6270,11855.6270,20.8407,32.8815,0.0000,184.9000,-184.9000,0.0048,0.0000,0.0000,0.0000,37.7347,4.9000,1.0000,37.7347,0.0000,0.0000,222.6347,0.0000,-222.6347,20.8503,13.5530,1133.9000,0.0000,1133.9000,0.0294,306.4595,3.7000,1.0000,0.0000,0.0000,0.0000,306.4595,0.0000,0.0000,0.0000,827.4405,827.4405,20.7715,13.0443,3669.0000,0.0000,3669.0000,0.0951,833.8636,4.4000,1.0000,0.0000,0.0000,0.0000,833.8636,0.0000,0.0000,0.0000,2835.1364,2835.1364,20.6492,13.3519,14006.7000,0.0000,14006.7000,0.3631,3785.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3785.5946,0.0000,0.0000,0.0000,10221.1054,10221.1054,20.1502,15.4984,17.8243,-7.1876,-107813.3963,6.0090,763.8389,7.6384,6.0090,0.0000,7.8883,15.4796,15.3714,15.4255,-0.3133,-2506.5281,6.0090,1572.0719,15.7207,6.0090,0.0000,27.7372,15.3477,15.1608,15.2543,-0.6188,-4331.3170,6.0090,1808.9005,18.0890,6.0090,0.0000,36.2131,20.8871,20.8716,47.2938,20.8561,47.2108,20.8407,47.1281,20.8407,1603.3186,64.1327,20.8146,20.8002,48.2315,20.7859,48.1607,20.7715,48.0901,20.7715,1603.3186,64.1327,20.2082,20.1890,50.1926,20.1697,50.1638,20.1502,50.1326,20.1502,467.1340,9.3427,15.4984,15.4921,21.2132,15.4858,21.1936,15.4796,21.1740,15.4796,1603.3186,64.1327,15.3714,15.3635,22.5733,15.3556,22.5344,15.3477,22.4958,15.3477,1603.3186,64.1327,15.1608,15.1460,21.5610,15.1314,21.4846,15.1168,21.4097,15.1168,467.1340,9.3427,6.0090,98.1933,4.0060,0.0000,71.8386,170.0319,-84163.2000,-120076.5117,-114651.2414
1100.0000,15.1054,27.3080,303.9000,120190.9000,-119887.0000,3.1162,69.0682,4.4000,1.0000,26709.0889,4.5000,1.0000,26778.1571,0.0000,0.0000,146899.9889,234.8318,-146665.1571,21.4393,14.1420,16231.5000,0.0000,16231.5000,0.4208,4386.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4386.8919,0.0000,0.0000,0.0000,11844.6081,11844.6081,20.8761,20.8761,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.8761,13.5788,863.8000,0.0000,863.8000,0.0224,233.4595,3.7000,1.0000,0.0000,0.0000,0.0000,233.4595,0.0000,0.0000,0.0000,630.3405,630.3405,20.7958,13.0685,3718.1000,0.0000,3718.1000,0.0964,845.0227,4.4000,1.0000,0.0000,0.0000,0.0000,845.0227,0.0000,0.0000,0.0000,2873.0773,2873.0773,20.6717,13.3744,13365.8000,0.0000,13365.8000,0.3465,3612.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3612.3784,0.0000,0.0000,0.0000,9753.4216,9753.4216,20.1390,15.2414,17.6902,-7.5605,-113406.9908,6.0035,767.0457,7.6705,6.0035,0.0000,7.8665,15.2232,15.3383,15.2808,0.3333,2666.5296,6.0035,1579.6635,15.7966,6.0035,0.0000,27.6605,15.3147,15.1511,15.2329,-0.5409,-3786.1819,6.0035,1808.7646,18.0876,6.0035,0.0000,36.1130,20.9278,20.9105,47.6122,20.8933,47.5187,20.8761,47.4255,20.8761,1600.7198,64.0288,20.8489,20.8311,49.0054,20.8134,48.9046,20.7958,48.8041,20.7958,1600.7198,64.0288,20.2505,20.2129,51.5899,20.1757,51.3224,20.1390,51.0603,20.1390,466.3824,9.3276,15.2414,15.2353,19.1734,15.2292,19.1572,15.2232,19.1410,15.2232,1600.7198,64.0288,15.3383,15.3304,22.2525,15.3225,22.2184,15.3147,22.1844,15.3147,1600.7198,64.0288,15.1511,15.1358,21.4874,15.1206,21.4143,15.1054,21.3415,15.1054,466.3824,9.3276,6.0035,97.9439,4.0023,0.0000,71.6399,169.5838,-85707.8000,-121563.7095,-114526.6430
1101.0000,15.0801,27.1525,1462.4000,75470.7000,-74008.3000,1.9567,332.3636,4.4000,1.0000,16771.2667,4.5000,1.0000,17103.6303,0.0000,0.0000,92241.9667,1130.0364,-91111.9303,20.5988,13.3015,16233.6000,0.0000,16233.6000,0.4209,4387.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4387.4595,0.0000,0.0000,0.0000,11846.1405,11846.1405,19.8394,12.1121,1105.5000,0.0000,1105.5000,0.0287,251.2500,4.4000,1.0000,0.0000,0.0000,0.0000,251.2500,0.0000,0.0000,0.0000,854.2500,854.2500,19.7876,12.4904,945.8000,0.0000,945.8000,0.0245,255.6216,3.7000,1.0000,0.0000,0.0000,0.0000,255.6216,0.0000,0.0000,0.0000,690.1784,690.1784,19.7032,11.9759,4063.6000,0.0000,4063.6000,0.1054,923.5455,4.4000,1.0000,0.0000,0.0000,0.0000,923.5455,0.0000,0.0000,0.0000,3140.0545,3140.0545,19.5130,12.2157,12244.3000,0.0000,12244.3000,0.3175,3309.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3309.2703,0.0000,0.0000,0.0000,8935.0297,8935.0297,18.9366,15.3797,17.1581,-3.9149,-58723.2425,4.2804,558.1616,5.5816,4.2804,0.0000,2.8511,15.3460,15.2386,15.2923,-0.2217,-1773.4161,4.2804,1125.7592,11.2576,4.2804,0.0000,10.0254,15.2078,15.1434,15.1756,-0.1520,-1063.7977,4.2804,1292.5621,12.9256,4.2804,0.0000,13.0889,19.8813,19.8673,36.9726,19.8533,36.9177,19.8394,36.8629,19.8394,885.0339,35.4014,19.7458,19.7316,37.9994,19.7174,37.9402,19.7032,37.8811,19.7032,885.0339,35.4014,18.9718,18.9606,36.3557,18.9489,36.4294,18.9366,36.4951,18.9366,259.0384,5.1808,15.3797,15.3684,21.1225,15.3572,21.0553,15.3460,20.9887,15.3460,885.0339,35.4014,15.2386,15.2283,21.2888,15.2181,21.2333,15.2078,21.1781,15.2078,885.0339,35.4014,15.1434,15.1220,21.3875,15.1009,21.2484,15.0801,21.1121,15.0801,259.0384,5.1808,4.2804,38.6457,2.8536,0.0000,25.9654,64.6111,-39415.5000,-65646.2771,-61560.4563
1102.0000,15.0332,27.0537,1887.2000,72272.0000,-70384.8000,1.8738,428.9091,4.4000,1.0000,16060.4444,4.5000,1.0000,16489.3535,0.0000,0.0000,88332.4444,1458.2909,-86874.1535,20.6189,13.3216,13748.2000,0.0000,13748.2000,0.3564,3715.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3715.7297,0.0000,0.0000,0.0000,10032.4703,10032.4703,19.9099,12.1826,2366.1000,0.0000,2366.1000,0.0613,537.7500,4.4000,1.0000,0.0000,0.0000,0.0000,537.7500,0.0000,0.0000,0.0000,1828.3500,1828.3500,19.7923,12.4950,549.8000,0.0000,549.8000,0.0143,148.5946,3.7000,1.0000,0.0000,0.0000,0.0000,148.5946,0.0000,0.0000,0.0000,401.2054,401.2054,19.7027,11.9755,4749.0000,0.0000,4749.0000,0.1231,1079.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1079.3182,0.0000,0.0000,0.0000,3669.6818,3669.6818,19.4668,12.1695,10001.3000,0.0000,10001.3000,0.2593,2703.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2703.0541,0.0000,0.0000,0.0000,7298.2459,7298.2459,18.8748,15.0825,16.9786,-3.9322,-58982.4632,4.0324,529.4735,5.2947,4.0324,0.0000,2.3837,15.0573,15.3149,15.1861,0.5009,4006.8244,4.0324,1065.0170,10.6502,4.0324,0.0000,8.3818,15.2783,15.0969,15.1876,-0.4031,-2821.5953,4.0324,1217.0905,12.1709,4.0324,0.0000,10.9431,19.9739,19.9524,39.2266,19.9311,39.0967,19.9099,38.9677,19.9099,797.4775,31.8991,19.7665,19.7452,39.7111,19.7239,39.5803,19.7027,39.4503,19.7027,797.4775,31.8991,18.9975,18.9557,38.8795,18.9148,38.5523,18.8748,38.2375,18.8748,233.6084,4.6722,15.0825,15.0741,18.2839,15.0657,18.2534,15.0573,18.2227,15.0573,797.4775,31.8991,15.3149,15.3027,22.1990,15.2905,22.1292,15.2783,22.0597,15.2783,797.4775,31.8991,15.0969,15.0755,20.8585,15.0543,20.7343,15.0332,20.6110,15.0332,233.6084,4.6722,4.0324,32.8104,2.6883,0.0000,21.7085,54.5189,-38970.4000,-63644.2001,-57797.2340
1103.0000,15.0939,26.9026,3157.7000,59015.4000,-55857.7000,1.5301,717.6591,4.4000,1.0000,13114.5333,4.5000,1.0000,13832.1924,0.0000,0.0000,72129.9333,2440.0409,-69689.8924,19.6196,12.3223,13417.4000,0.0000,13417.4000,0.3479,3626.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3626.3243,0.0000,0.0000,0.0000,9791.0757,9791.0757,18.9494,11.2221,15040.5000,0.0000,15040.5000,0.3900,3418.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3418.2955,0.0000,0.0000,0.0000,11622.2045,11622.2045,18.1946,10.8973,428.5000,0.0000,428.5000,0.0111,115.8108,3.7000,1.0000,0.0000,0.0000,0.0000,115.8108,0.0000,0.0000,0.0000,312.6892,312.6892,18.1569,10.4297,6034.7000,0.0000,6034.7000,0.1565,1371.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1371.5227,0.0000,0.0000,0.0000,4663.1773,4663.1773,17.8541,10.5568,8719.5000,0.0000,8719.5000,0.2261,2356.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2356.6216,0.0000,0.0000,0.0000,6362.8784,6362.8784,17.4666,15.7430,16.6048,-1.7694,-26540.6177,3.9923,531.8593,5.3186,3.9923,0.0000,2.3134,15.6927,15.0450,15.3688,-1.2466,-9972.9653,3.9923,1046.8097,10.4681,3.9923,0.0000,8.1343,15.0172,15.1684,15.0928,0.3326,2328.2023,3.9923,1209.5491,12.0955,3.9923,0.0000,10.6200,18.9838,18.9724,29.8821,18.9609,29.8623,18.9494,29.8418,18.9494,783.7060,31.3482,18.1743,18.1686,24.6258,18.1628,24.6600,18.1569,24.6931,18.1569,783.7060,31.3482,17.4409,17.4509,21.4025,17.4594,21.7298,17.4666,22.0383,17.4666,229.6068,4.5921,15.7430,15.7261,25.3285,15.7093,25.2140,15.6927,25.1005,15.6927,783.7060,31.3482,15.0450,15.0357,19.4978,15.0265,19.4631,15.0172,19.4284,15.0172,783.7060,31.3482,15.1684,15.1433,21.8076,15.1185,21.6470,15.0939,21.4888,15.0939,229.6068,4.5921,3.9923,31.9243,2.6615,0.0000,21.0678,52.9921,-12217.1000,-36937.8674,-34185.3807
1104.0000,15.0542,26.7157,3859.5000,53187.9000,-49328.4000,1.3790,877.1591,4.4000,1.0000,11819.5333,4.5000,1.0000,12696.6924,0.0000,0.0000,65007.4333,2982.3409,-62025.0924,19.3405,12.0432,13421.1000,0.0000,13421.1000,0.3480,3627.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3627.3243,0.0000,0.0000,0.0000,9793.7757,9793.7757,18.6197,10.8924,17139.8000,0.0000,17139.8000,0.4444,3895.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3895.4091,0.0000,0.0000,0.0000,13244.3909,13244.3909,17.7044,10.4071,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0000,0.0000,0.0000,300.5757,300.5757,17.6524,9.9251,7435.2000,0.0000,7435.2000,0.1928,1689.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1689.8182,0.0000,0.0000,0.0000,5745.3818,5745.3818,17.2553,9.9580,4874.3000,0.0000,4874.3000,0.1264,1317.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1317.3784,0.0000,0.0000,0.0000,3556.9216,3556.9216,16.9736,15.7766,16.3751,-1.1547,-17320.5378,3.7518,504.2992,5.0430,3.7518,0.0000,1.9199,15.7331,15.0778,15.4055,-1.1854,-9483.1192,3.7518,982.3040,9.8230,3.7518,0.0000,6.7507,15.0425,15.1241,15.0833,0.1687,1180.9278,3.7518,1137.0952,11.3710,3.7518,0.0000,8.8136,18.6637,18.6490,28.4623,18.6343,28.4003,18.6197,28.3388,18.6197,703.2477,28.1299,17.6836,17.6732,22.5507,17.6627,22.5195,17.6524,22.4887,17.6524,703.2477,28.1299,17.0095,16.9970,19.6846,16.9851,19.6695,16.9736,19.6622,16.9736,206.2184,4.1244,15.7766,15.7621,24.9217,15.7476,24.8437,15.7331,24.7658,15.7331,703.2477,28.1299,15.0778,15.0660,20.2201,15.0542,20.1590,15.0425,20.0983,15.0425,703.2477,28.1299,15.1241,15.1007,21.1949,15.0774,21.0669,15.0542,20.9393,15.0542,206.2184,4.1244,3.7518,26.9255,2.5012,0.0000,17.4842,44.4096,-6046.1000,-29384.0467,-25622.7291
1105.0000,15.0292,26.5361,4493.7000,48544.2000,-44050.5000,1.2586,1021.2955,4.4000,1.0000,10787.6000,4.5000,1.0000,11808.8955,0.0000,0.0000,59331.8000,3472.4045,-55859.3955,19.1331,11.8358,13418.6000,0.0000,13418.6000,0.3479,3626.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3626.6486,0.0000,0.0000,0.0000,9791.9514,9791.9514,18.3677,10.6404,17944.5000,0.0000,17944.5000,0.4652,4078.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4078.2955,0.0000,0.0000,0.0000,13866.2045,13866.2045,17.3490,10.0517,426.2000,0.0000,426.2000,0.0111,115.1892,3.7000,1.0000,0.0000,0.0000,0.0000,115.1892,0.0000,0.0000,0.0000,311.0108,311.0108,17.2932,9.5659,8900.5000,0.0000,8900.5000,0.2308,2022.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2022.8409,0.0000,0.0000,0.0000,6877.6591,6877.6591,16.7879,9.4906,1509.3000,0.0000,1509.3000,0.0391,407.9189,3.7000,1.0000,0.0000,0.0000,0.0000,407.9189,0.0000,0.0000,0.0000,1101.3811,1101.3811,16.6610,15.7631,16.2120,-0.8148,-12221.2845,3.5290,477.3926,4.7739,3.5290,0.0000,1.5978,15.7186,15.0990,15.4088,-1.0543,-8434.6602,3.5290,923.8686,9.2387,3.5290,0.0000,5.6184,15.0610,15.1042,15.0826,0.0840,587.8243,3.5290,1069.6250,10.6963,3.5290,0.0000,7.3353,18.4137,18.3983,27.3484,18.3830,27.2816,18.3677,27.2151,18.3677,632.1755,25.2870,17.3261,17.3151,21.1513,17.3041,21.1140,17.2932,21.0769,17.2932,632.1755,25.2870,16.7070,16.6915,18.7224,16.6762,18.6739,16.6610,18.6269,16.6610,185.5430,3.7109,15.7631,15.7482,24.4207,15.7334,24.3426,15.7186,24.2648,15.7186,632.1755,25.2870,15.0990,15.0862,20.5706,15.0736,20.5046,15.0610,20.4389,15.0610,632.1755,25.2870,15.1042,15.0790,20.9943,15.0540,20.8498,15.0292,20.7070,15.0292,185.5430,3.7109,3.5290,22.7716,2.3527,0.0000,14.5515,37.3231,-1851.4000,-23911.1886,-20068.1204
1106.0000,15.0419,26.3218,5395.2000,44240.1000,-38844.9000,1.1470,1226.1818,4.4000,1.0000,9831.1333,4.5000,1.0000,11057.3152,0.0000,0.0000,54071.2333,4169.0182,-49902.2152,18.7116,11.4143,13418.5000,0.0000,13418.5000,0.3479,3626.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3626.6216,0.0000,0.0000,0.0000,9791.8784,9791.8784,17.9537,10.2264,21737.5000,0.0000,21737.5000,0.5636,4940.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4940.3409,0.0000,0.0000,0.0000,16797.1591,16797.1591,16.7184,9.4211,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,16.6758,8.9485,9979.7000,0.0000,9979.7000,0.2587,2268.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2268.1136,0.0000,0.0000,0.0000,7711.5864,7711.5864,16.1087,8.8114,868.6000,0.0000,868.6000,0.0225,234.7568,3.7000,1.0000,0.0000,0.0000,0.0000,234.7568,0.0000,0.0000,0.0000,633.8432,633.8432,16.0589,15.9832,16.0210,-0.0686,-1029.7152,3.5257,480.5182,4.8052,3.5257,0.0000,1.5933,15.9313,15.0251,15.4782,-1.5403,-12322.6407,3.5257,920.4528,9.2045,3.5257,0.0000,5.6023,14.9898,15.1205,15.0552,0.2541,1778.3671,3.5257,1069.7704,10.6977,3.5257,0.0000,7.3143,17.9915,17.9789,24.3463,17.9663,24.3082,17.9537,24.2700,17.9537,631.1250,25.2450,16.6963,16.6895,16.7159,16.6827,16.7194,16.6758,16.7227,16.6758,631.1250,25.2450,16.0621,16.0615,13.2050,16.0605,13.3371,16.0589,13.4627,16.0589,185.2372,3.7047,15.9832,15.9658,26.4058,15.9485,26.3063,15.9313,26.2074,15.9313,631.1250,25.2450,15.0251,15.0133,19.9089,15.0015,19.8553,14.9898,19.8019,14.9898,631.1250,25.2450,15.1205,15.0941,21.2487,15.0679,21.0964,15.0419,20.9458,15.0419,185.2372,3.7047,3.5257,22.7121,2.3504,0.0000,14.5099,37.2219,7571.6000,-14666.9535,-11573.9888
1107.0000,15.0425,26.0247,6454.7000,40223.4000,-33768.7000,1.0429,1466.9773,4.4000,1.0000,8938.5333,4.5000,1.0000,10405.5106,0.0000,0.0000,49161.9333,4987.7227,-44174.2106,18.3532,11.0559,13418.6000,0.0000,13418.6000,0.3479,3626.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3626.6486,0.0000,0.0000,0.0000,9791.9514,9791.9514,17.5843,9.8570,23376.5000,0.0000,23376.5000,0.6061,5312.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5312.8409,0.0000,0.0000,0.0000,18063.6591,18063.6591,16.2305,8.9332,425.8000,0.0000,425.8000,0.0110,115.0811,3.7000,1.0000,0.0000,0.0000,0.0000,115.0811,0.0000,0.0000,0.0000,310.7189,310.7189,16.1892,8.4619,11120.6000,0.0000,11120.6000,0.2883,2527.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2527.4091,0.0000,0.0000,0.0000,8593.1909,8593.1909,15.5452,8.2479,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,15.5284,16.1597,15.8440,0.5615,8422.4100,3.4594,474.7787,4.7478,3.4594,0.0000,1.5051,16.1051,14.9812,15.5431,-1.8745,-14996.3010,3.4594,900.8395,9.0084,3.4594,0.0000,5.2924,14.9452,15.1217,15.0335,0.3365,2355.2010,3.4594,1050.5775,10.5058,3.4594,0.0000,6.9097,17.6193,17.6076,22.0300,17.5959,21.9977,17.5843,21.9656,17.5843,610.6394,24.4256,16.2072,16.2012,13.9500,16.1952,13.9548,16.1892,13.9595,16.1892,610.6394,24.4256,15.5239,15.5257,9.3597,15.5272,9.4920,15.5284,9.6224,15.5284,179.2748,3.5855,16.1597,16.1414,27.6792,16.1232,27.5771,16.1051,27.4755,16.1051,610.6394,24.4256,14.9812,14.9691,19.6437,14.9571,19.5888,14.9452,19.5340,14.9452,610.6394,24.4256,15.1217,15.0951,21.2627,15.0687,21.1156,15.0425,20.9697,15.0425,179.2748,3.5855,3.4594,21.5631,2.3063,0.0000,13.7072,35.2703,14961.0000,-7131.4093,-4218.6900
