Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1108.0000,15.0484,25.6688,7609.8000,36709.9000,-29100.1000,0.9518,1729.5000,4.4000,1.0000,8157.7556,4.5000,1.0000,9887.2556,0.0000,0.0000,44867.6556,5880.3000,-38987.3556,17.8369,10.5396,13418.8000,0.0000,13418.8000,0.3479,3626.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3626.7027,0.0000,0.0000,0.0000,9792.0973,9792.0973,17.1108,9.3835,29879.4000,0.0000,29879.4000,0.7747,6790.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6790.7727,0.0000,0.0000,0.0000,23088.6273,23088.6273,15.4594,8.1621,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,15.4350,7.7077,12403.5000,0.0000,12403.5000,0.3216,2818.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2818.9773,0.0000,0.0000,0.0000,9584.5227,9584.5227,14.7495,7.4522,388.2000,0.0000,388.2000,0.0101,104.9189,3.7000,1.0000,0.0000,0.0000,0.0000,104.9189,0.0000,0.0000,0.0000,283.2811,283.2811,14.7746,16.4686,15.6216,1.5790,23684.6612,3.6251,501.8942,5.0189,3.6251,0.0000,1.7319,16.4099,14.9158,15.6629,-2.6112,-20889.8349,3.6251,939.5195,9.3952,3.6251,0.0000,6.0896,14.8826,15.1245,15.0036,0.4830,3381.3342,3.6251,1102.1948,11.0219,3.6251,0.0000,7.9505,17.1365,17.1279,18.6588,17.1194,18.6544,17.1108,18.6499,17.1108,662.4120,26.4965,15.4379,15.4370,8.3663,15.4360,8.4162,15.4350,8.4656,15.4350,662.4120,26.4965,14.7292,14.7450,2.5151,14.7601,2.7945,14.7746,3.0668,14.7746,194.3409,3.8868,16.4686,16.4489,30.1934,16.4294,30.0830,16.4099,29.9731,16.4099,662.4120,26.4965,14.9158,14.9047,19.1713,14.8937,19.1268,14.8826,19.0824,14.8826,662.4120,26.4965,15.1245,15.0990,21.3057,15.0737,21.1769,15.0484,21.0485,15.0484,194.3409,3.8868,3.6251,24.5080,2.4167,0.0000,15.7720,40.2800,27402.4000,4062.2593,6176.1605
1109.0000,14.9509,26.2495,6304.8000,52750.2000,-46445.4000,1.3676,1432.9091,4.4000,1.0000,11722.2667,4.5000,1.0000,13155.1758,0.0000,0.0000,64472.4667,4871.8909,-59600.5758,18.5390,11.2417,13418.9000,0.0000,13418.9000,0.3479,3626.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3626.7297,0.0000,0.0000,0.0000,9792.1703,9792.1703,17.8964,10.1691,30016.1000,0.0000,30016.1000,0.7782,6821.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6821.8409,0.0000,0.0000,0.0000,23194.2591,23194.2591,16.5000,9.2028,425.1000,0.0000,425.1000,0.0110,114.8919,3.7000,1.0000,0.0000,0.0000,0.0000,114.8919,0.0000,0.0000,0.0000,310.2081,310.2081,16.4361,8.7089,13257.3000,0.0000,13257.3000,0.3437,3013.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3013.0227,0.0000,0.0000,0.0000,10244.2773,10244.2773,15.8194,8.5221,868.6000,0.0000,868.6000,0.0225,234.7568,3.7000,1.0000,0.0000,0.0000,0.0000,234.7568,0.0000,0.0000,0.0000,633.8432,633.8432,15.6694,15.7377,15.7035,0.0756,1134.5651,4.3066,594.3242,5.9432,4.3066,0.0000,2.9037,15.7138,15.2747,15.4942,-0.9118,-7294.0445,4.3066,1123.6112,11.2361,4.3066,0.0000,10.2103,15.2355,15.0041,15.1198,-0.5491,-3843.5476,4.3066,1303.3543,13.0335,4.3066,0.0000,13.3304,17.9495,17.9317,28.2551,17.9140,28.1538,17.8964,28.0534,17.8964,894.5021,35.7801,16.4814,16.4662,21.0611,16.4511,20.9599,16.4361,20.8598,16.4361,894.5021,35.7801,15.7812,15.7425,18.1114,15.7052,17.7052,15.6694,17.3183,15.6694,261.7873,5.2357,15.7377,15.7298,22.2267,15.7218,22.2371,15.7138,22.2466,15.7138,894.5021,35.7801,15.2747,15.2616,22.9168,15.2485,22.8521,15.2355,22.7876,15.2355,894.5021,35.7801,15.0041,14.9865,19.8971,14.9687,19.8632,14.9509,19.8268,14.9509,261.7873,5.2357,4.3066,39.2971,2.8710,0.0000,26.4444,65.7416,11540.6000,-15425.8178,-10003.0270
1110.0000,14.9966,26.4478,5925.0000,59383.1000,-53458.1000,1.5396,1346.5909,4.4000,1.0000,13196.2444,4.5000,1.0000,14542.8354,0.0000,0.0000,72579.3444,4578.4091,-68000.9354,18.5128,11.2155,13419.1000,0.0000,13419.1000,0.3479,3626.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3626.7838,0.0000,0.0000,0.0000,9792.3162,9792.3162,17.9689,10.2416,37408.9000,0.0000,37408.9000,0.9699,8502.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8502.0227,0.0000,0.0000,0.0000,28906.8773,28906.8773,16.4742,9.1769,546.5000,0.0000,546.5000,0.0142,147.7027,3.7000,1.0000,0.0000,0.0000,0.0000,147.7027,0.0000,0.0000,0.0000,398.7973,398.7973,16.4271,8.6999,13618.2000,0.0000,13618.2000,0.3531,3095.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3095.0455,0.0000,0.0000,0.0000,10523.1545,10523.1545,15.8830,8.5857,4552.2000,0.0000,4552.2000,0.1180,1230.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1230.3243,0.0000,0.0000,0.0000,3321.8757,3321.8757,15.6684,15.7057,15.6870,0.0480,720.6804,5.0140,692.4105,6.9241,5.0140,0.0000,4.5828,15.6769,15.2631,15.4700,-1.0002,-8001.4149,5.0140,1309.4524,13.0945,5.0140,0.0000,16.1143,15.2343,15.0524,15.1434,-0.5025,-3517.8369,5.0140,1516.0466,15.1605,5.0140,0.0000,21.0385,18.0065,17.9940,28.5188,17.9814,28.4804,17.9689,28.4418,17.9689,1167.1123,46.6845,16.4536,16.4448,20.6325,16.4360,20.6105,16.4271,20.5883,16.4271,1167.1123,46.6845,15.7112,15.6973,17.2798,15.6830,17.2482,15.6684,17.2102,15.6684,340.8573,6.8171,15.7057,15.6961,22.6063,15.6865,22.5853,15.6769,22.5644,15.6769,1167.1123,46.6845,15.2631,15.2535,22.3756,15.2439,22.3485,15.2343,22.3211,15.2343,1167.1123,46.6845,15.0524,15.0337,20.7099,15.0151,20.6507,14.9966,20.5920,14.9966,340.8573,6.8171,5.0140,59.6715,3.3427,0.0000,41.7356,101.4071,16086.8000,-15057.9143,-10798.5714
1111.0000,15.0474,27.0947,2581.8000,114035.5000,-111453.7000,2.9566,586.7727,4.4000,1.0000,25341.2222,4.5000,1.0000,25927.9949,0.0000,0.0000,139376.7222,1995.0273,-137381.6949,20.1939,12.8966,13413.1000,0.0000,13413.1000,0.3478,3625.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3625.1622,0.0000,0.0000,0.0000,9787.9378,9787.9378,19.7687,12.0415,21526.7000,0.0000,21526.7000,0.5581,4892.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4892.4318,0.0000,0.0000,0.0000,16634.2682,16634.2682,19.1456,11.8483,508.5000,0.0000,508.5000,0.0132,137.4324,3.7000,1.0000,0.0000,0.0000,0.0000,137.4324,0.0000,0.0000,0.0000,371.0676,371.0676,19.0654,11.3381,13196.6000,0.0000,13196.6000,0.3421,2999.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2999.2273,0.0000,0.0000,0.0000,10197.3727,10197.3727,18.6834,11.3861,15282.5000,0.0000,15282.5000,0.3962,4130.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4130.4054,0.0000,0.0000,0.0000,11152.0946,11152.0946,18.0832,14.7514,16.4173,-5.9294,-88940.4117,6.9210,928.7737,9.2877,6.9210,0.0000,12.0525,14.7466,15.3793,15.0629,2.1113,16890.0736,6.9210,1836.9375,18.3694,6.9210,0.0000,42.3797,15.3564,15.0888,15.2226,-1.0207,-7144.9400,6.9210,2086.0582,20.8606,6.9210,0.0000,55.3302,19.8272,19.8077,46.4557,19.7882,46.3447,19.7687,46.2342,19.7687,2055.7184,82.2287,19.1317,19.1095,47.3349,19.0874,47.1778,19.0654,47.0216,19.0654,2055.7184,82.2287,18.2656,18.2038,48.2922,18.1431,47.6804,18.0832,47.0802,18.0832,597.8659,11.9573,14.7514,14.7498,13.5085,14.7482,13.5631,14.7466,13.6172,14.7466,2055.7184,82.2287,15.3793,15.3717,23.3642,15.3640,23.3530,15.3564,23.3416,15.3564,2055.7184,82.2287,15.0888,15.0750,21.1973,15.0613,21.1933,15.0474,21.1881,15.0474,597.8659,11.9573,6.9210,144.9552,4.6140,0.0000,109.7624,254.7176,-47526.3000,-89238.9540,-79195.2782
1112.0000,15.0941,27.2659,996.1000,152464.8000,-151468.7000,3.9529,226.3864,4.4000,1.0000,33881.0667,4.5000,1.0000,34107.4530,0.0000,0.0000,186345.8667,769.7136,-185576.1530,20.6633,13.3660,22777.9000,0.0000,22777.9000,0.5906,6156.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6156.1892,0.0000,0.0000,0.0000,16621.7108,16621.7108,20.1269,12.3996,16602.6000,0.0000,16602.6000,0.4305,3773.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3773.3182,0.0000,0.0000,0.0000,12829.2818,12829.2818,19.7419,12.4446,1025.1000,0.0000,1025.1000,0.0266,277.0541,3.7000,1.0000,0.0000,0.0000,0.0000,277.0541,0.0000,0.0000,0.0000,748.0459,748.0459,19.6785,11.9512,13033.5000,0.0000,13033.5000,0.3379,2962.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2962.1591,0.0000,0.0000,0.0000,10071.3409,10071.3409,19.3763,12.0790,16243.4000,0.0000,16243.4000,0.4211,4390.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4390.1081,0.0000,0.0000,0.0000,11853.2919,11853.2919,18.9176,15.0177,16.9676,-8.6635,-129952.8942,8.6394,1134.8752,11.3488,8.6394,0.0000,23.4430,15.0026,15.1964,15.0995,0.8074,6459.0311,8.6394,2289.6692,22.8967,8.6394,0.0000,82.4314,15.1816,15.1279,15.1548,-0.2559,-1791.2270,8.6394,2611.0149,26.1101,8.6394,0.0000,107.6209,20.1645,20.1520,47.0207,20.1394,46.9890,20.1269,46.9571,20.1269,3040.0911,121.6036,19.7194,19.7058,49.2573,19.6922,49.2047,19.6785,49.1518,19.6785,3040.0911,121.6036,19.0206,18.9864,52.9022,18.9521,52.7107,18.9176,52.5151,18.9176,881.7532,17.6351,15.0177,15.0126,17.7775,15.0076,17.7832,15.0026,17.7890,15.0026,3040.0911,121.6036,15.1964,15.1915,21.2873,15.1866,21.2982,15.1816,21.3089,15.1816,3040.0911,121.6036,15.1279,15.1167,21.6315,15.1054,21.6457,15.0941,21.6591,15.0941,881.7532,17.6351,8.6394,267.4429,5.7596,0.0000,213.4953,480.9383,-81786.2000,-133452.4817,-125285.0901
1113.0000,15.0851,27.2916,334.8000,165016.0000,-164681.2000,4.2783,76.0909,4.4000,1.0000,36670.2222,4.5000,1.0000,36746.3131,0.0000,0.0000,201686.2222,258.7091,-201427.5131,20.8958,13.5985,27790.1000,0.0000,27790.1000,0.7205,7510.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7510.8378,0.0000,0.0000,0.0000,20279.2622,20279.2622,20.2762,31.4724,869.6000,7955.6000,-7086.0000,0.2063,197.6364,4.4000,1.0000,1623.5918,4.9000,1.0000,1821.2282,0.0000,0.0000,9579.1918,671.9636,-8907.2282,20.5332,13.2359,1729.0000,0.0000,1729.0000,0.0448,467.2973,3.7000,1.0000,0.0000,0.0000,0.0000,467.2973,0.0000,0.0000,0.0000,1261.7027,1261.7027,20.4527,12.7254,13005.7000,0.0000,13005.7000,0.3372,2955.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2955.8409,0.0000,0.0000,0.0000,10049.8591,10049.8591,20.1628,12.8655,15602.8000,0.0000,15602.8000,0.4045,4216.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4216.9730,0.0000,0.0000,0.0000,11385.8270,11385.8270,19.7261,15.1327,17.4294,-10.6152,-159228.0643,8.9875,1159.8155,11.5982,8.9875,0.0000,26.3928,15.1181,15.1744,15.1462,0.2440,1952.1572,8.9875,2377.5115,23.7751,8.9875,0.0000,92.8037,15.1592,15.1156,15.1374,-0.2158,-1510.7349,8.9875,2718.1063,27.1811,8.9875,0.0000,121.1627,20.3108,20.2992,46.6471,20.2877,46.6190,20.2762,46.5909,20.2762,3260.0232,130.4009,20.4968,20.4821,54.2446,20.4674,54.1778,20.4527,54.1111,20.4527,3260.0232,130.4009,19.8343,19.7981,59.0554,19.7620,58.8326,19.7261,58.6106,19.7261,945.0974,18.9019,15.1327,15.1278,19.3026,15.1229,19.3076,15.1181,19.3126,15.1181,3260.0232,130.4009,15.1744,15.1693,21.2059,15.1643,21.2090,15.1592,21.2120,15.1592,3260.0232,130.4009,15.1156,15.1055,21.3914,15.0953,21.4070,15.0851,21.4222,15.0851,945.0974,18.9019,8.9875,298.3194,5.9917,0.0000,240.3591,538.6785,-113639.6000,-167358.0903,-158786.6421
1114.0000,15.0845,27.3047,45.6000,176839.9000,-176794.3000,4.5849,10.3636,4.4000,1.0000,39297.7556,4.5000,1.0000,39308.1192,0.0000,0.0000,216137.6556,35.2364,-216102.4192,21.0042,13.7069,31594.7000,0.0000,31594.7000,0.8192,8539.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8539.1081,0.0000,0.0000,0.0000,23055.5919,23055.5919,20.3408,32.3739,8.1000,8094.1000,-8086.0000,0.2099,1.8409,4.4000,1.0000,1651.8571,4.9000,1.0000,1653.6981,0.0000,0.0000,9745.9571,6.2591,-9739.6981,20.6076,13.3103,1868.4000,0.0000,1868.4000,0.0484,504.9730,3.7000,1.0000,0.0000,0.0000,0.0000,504.9730,0.0000,0.0000,0.0000,1363.4270,1363.4270,20.5340,12.8067,11290.7000,0.0000,11290.7000,0.2927,2566.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2566.0682,0.0000,0.0000,0.0000,8724.6318,8724.6318,20.2950,12.9977,13680.9000,0.0000,13680.9000,0.3547,3697.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3697.5405,0.0000,0.0000,0.0000,9983.3595,9983.3595,19.9371,15.4285,17.6828,-10.9727,-164590.4127,9.4647,1209.6105,12.0961,9.4647,0.0000,30.8237,15.4114,15.1933,15.3023,-0.9953,-7962.6417,9.4647,2488.2521,24.8825,9.4647,0.0000,108.3837,15.1784,15.1137,15.1461,-0.3377,-2363.7392,9.4647,2861.4333,28.6143,9.4647,0.0000,141.5037,20.3726,20.3620,46.0054,20.3514,45.9824,20.3408,45.9593,20.3408,3572.4742,142.8990,20.5702,20.5581,52.2746,20.5461,52.2349,20.5340,52.1952,20.5340,3572.4742,142.8990,20.0215,19.9934,57.7349,19.9653,57.6155,19.9371,57.4952,19.9371,1035.0457,20.7009,15.4285,15.4228,22.3417,15.4171,22.3364,15.4114,22.3310,15.4114,3572.4742,142.8990,15.1933,15.1883,21.4684,15.1834,21.4694,15.1784,21.4703,15.1784,3572.4742,142.8990,15.1137,15.1040,21.3478,15.0942,21.3603,15.0845,21.3725,15.0845,1035.0457,20.7009,9.4647,344.2254,6.3098,0.0000,280.7110,624.9364,-126445.6000,-182715.1070,-174916.7936
1115.0000,15.0983,27.3206,0.0000,184709.2000,-184709.2000,4.7889,0.0000,0.0000,0.0000,41046.4889,4.5000,1.0000,41046.4889,0.0000,0.0000,225755.6889,0.0000,-225755.6889,21.0135,13.7162,37308.0000,0.0000,37308.0000,0.9673,10083.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10083.2432,0.0000,0.0000,0.0000,27224.7568,27224.7568,20.2715,32.3123,0.0000,7621.7000,-7621.7000,0.1976,0.0000,0.0000,0.0000,1555.4490,4.9000,1.0000,1555.4490,0.0000,0.0000,9177.1490,0.0000,-9177.1490,20.5119,13.2146,1917.1000,0.0000,1917.1000,0.0497,518.1351,3.7000,1.0000,0.0000,0.0000,0.0000,518.1351,0.0000,0.0000,0.0000,1398.9649,1398.9649,20.4433,12.7160,10482.1000,0.0000,10482.1000,0.2718,2382.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2382.2955,0.0000,0.0000,0.0000,8099.8045,8099.8045,20.2311,12.9338,12399.7000,0.0000,12399.7000,0.3215,3351.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3351.2703,0.0000,0.0000,0.0000,9048.4297,9048.4297,19.9227,15.6871,17.8049,-10.7770,-161654.8715,9.8952,1258.7545,12.5875,9.8952,0.0000,35.2237,15.6695,15.2636,15.4665,-1.9364,-15490.9038,9.8952,2584.5455,25.8455,9.8952,0.0000,123.8553,15.2486,15.1269,15.1878,-0.6640,-4648.2081,9.8952,2986.6210,29.8662,9.8952,0.0000,161.7031,20.3001,20.2906,44.4024,20.2810,44.3867,20.2715,44.3710,20.2715,3865.1904,154.6076,20.4753,20.4646,49.6676,20.4540,49.6389,20.4433,49.6101,20.4433,3865.1904,154.6076,19.9940,19.9702,54.9523,19.9464,54.8750,19.9227,54.7971,19.9227,1119.2710,22.3854,15.6871,15.6812,24.5670,15.6753,24.5595,15.6695,24.5519,15.6695,3865.1904,154.6076,15.2636,15.2586,22.1664,15.2536,22.1647,15.2486,22.1631,15.2486,3865.1904,154.6076,15.1269,15.1174,21.4957,15.1078,21.5048,15.0983,21.5136,15.0983,1119.2710,22.3854,9.8952,389.3285,6.5968,0.0000,320.7821,710.1107,-130224.0000,-189160.8820,-181793.9835
1116.0000,15.1248,27.3470,0.0000,190456.9000,-190456.9000,4.9379,0.0000,0.0000,0.0000,42323.7556,4.5000,1.0000,42323.7556,0.0000,0.0000,232780.6556,0.0000,-232780.6556,21.0448,13.7475,39207.6000,0.0000,39207.6000,1.0165,10596.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10596.6486,0.0000,0.0000,0.0000,28610.9514,28610.9514,20.2891,32.3299,0.0000,9984.3000,-9984.3000,0.2589,0.0000,0.0000,0.0000,2037.6122,4.9000,1.0000,2037.6122,0.0000,0.0000,12021.9122,0.0000,-12021.9122,20.5948,13.2975,2263.2000,0.0000,2263.2000,0.0587,611.6757,3.7000,1.0000,0.0000,0.0000,0.0000,611.6757,0.0000,0.0000,0.0000,1651.5243,1651.5243,20.5209,12.7937,10229.5000,0.0000,10229.5000,0.2652,2324.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2324.8864,0.0000,0.0000,0.0000,7904.6136,7904.6136,20.3199,13.0226,9997.4000,0.0000,9997.4000,0.2592,2702.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2702.0000,0.0000,0.0000,0.0000,7295.4000,7295.4000,20.0609,15.8258,17.9434,-11.1018,-166527.1708,10.1947,1290.0361,12.9004,10.1947,0.0000,38.5198,15.8089,15.3391,15.5740,-2.3092,-18473.9924,10.1947,2651.4789,26.5148,10.1947,0.0000,135.4454,15.3241,15.1531,15.2386,-0.9605,-6723.2379,10.1947,3070.7990,30.7080,10.1947,0.0000,176.8349,20.3172,20.3078,44.0751,20.2984,44.0577,20.2891,44.0402,20.2891,4074.8575,162.9943,20.5528,20.5422,49.4668,20.5316,49.4350,20.5209,49.4032,20.5209,4074.8575,162.9943,20.1344,20.1098,55.0835,20.0854,54.9857,20.0609,54.8881,20.0609,1179.5770,23.5915,15.8258,15.8202,25.4234,15.8145,25.4174,15.8089,25.4114,15.8089,4074.8575,162.9943,15.3391,15.3341,22.8044,15.3291,22.8013,15.3241,22.7981,15.3241,4074.8575,162.9943,15.1531,15.1437,21.7769,15.1342,21.7819,15.1248,21.7867,15.1248,1179.5770,23.5915,10.1947,422.8413,6.7964,0.0000,350.8001,773.6414,-138743.5000,-199340.0785,-191724.4011
1117.0000,15.1541,27.3763,0.0000,200246.0000,-200246.0000,5.1917,0.0000,0.0000,0.0000,44499.1111,4.5000,1.0000,44499.1111,0.0000,0.0000,244745.1111,0.0000,-244745.1111,21.2403,13.9430,33977.6000,0.0000,33977.6000,0.8809,9183.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9183.1351,0.0000,0.0000,0.0000,24794.4649,24794.4649,20.5930,32.6338,0.0000,13151.8000,-13151.8000,0.3410,0.0000,0.0000,0.0000,2684.0408,4.9000,1.0000,2684.0408,0.0000,0.0000,15835.8408,0.0000,-15835.8408,20.9868,13.6895,2700.7000,0.0000,2700.7000,0.0700,729.9189,3.7000,1.0000,0.0000,0.0000,0.0000,729.9189,0.0000,0.0000,0.0000,1970.7811,1970.7811,20.9031,13.1759,9295.7000,0.0000,9295.7000,0.2410,2112.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2112.6591,0.0000,0.0000,0.0000,7183.0409,7183.0409,20.7245,13.4272,8716.2000,0.0000,8716.2000,0.2260,2355.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2355.7297,0.0000,0.0000,0.0000,6360.4703,6360.4703,20.4827,15.8871,18.1849,-12.3203,-184804.7940,10.4260,1307.2800,13.0728,10.4260,0.0000,41.2024,15.8709,15.3969,15.6339,-2.3822,-19057.8037,10.4260,2705.2399,27.0524,10.4260,0.0000,144.8778,15.3822,15.1822,15.2822,-1.1488,-8041.3236,10.4260,3135.0568,31.3506,10.4260,0.0000,189.1497,20.6237,20.6135,46.6718,20.6032,46.6436,20.5930,46.6153,20.5930,4240.1852,169.6074,20.9378,20.9262,52.3970,20.9147,52.3544,20.9031,52.3117,20.9031,4240.1852,169.6074,20.5663,20.5384,58.8481,20.5105,58.7057,20.4827,58.5640,20.4827,1227.1170,24.5423,15.8871,15.8817,25.5708,15.8763,25.5662,15.8709,25.5615,15.8709,4240.1852,169.6074,15.3969,15.3920,23.2053,15.3871,23.2016,15.3822,23.1979,15.3822,4240.1852,169.6074,15.1822,15.1729,22.0546,15.1635,22.0571,15.1541,22.0593,15.1541,1227.1170,24.5423,10.4260,449.9592,6.9507,0.0000,375.2299,825.1890,-158707.6000,-220272.1948,-211903.9213
1118.0000,15.2053,27.4275,0.0000,214383.8000,-214383.8000,5.5583,0.0000,0.0000,0.0000,47640.8444,4.5000,1.0000,47640.8444,0.0000,0.0000,262024.6444,0.0000,-262024.6444,21.1360,13.8387,39205.5000,0.0000,39205.5000,1.0165,10596.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10596.0811,0.0000,0.0000,0.0000,28609.4189,28609.4189,20.4639,32.5048,0.0000,22807.7000,-22807.7000,0.5913,0.0000,0.0000,0.0000,4654.6327,4.9000,1.0000,4654.6327,0.0000,0.0000,27462.3327,0.0000,-27462.3327,21.0855,13.7882,2579.1000,0.0000,2579.1000,0.0669,697.0541,3.7000,1.0000,0.0000,0.0000,0.0000,697.0541,0.0000,0.0000,0.0000,1882.0459,1882.0459,21.0129,13.3143,7809.1000,18.6000,7790.5000,0.2025,1774.7955,4.4000,1.0000,3.7959,4.9000,1.0000,1778.5914,0.0000,0.0000,22.3959,6034.3045,6011.9086,20.8768,13.5795,7755.2000,0.0000,7755.2000,0.2011,2096.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2096.0000,0.0000,0.0000,0.0000,5659.2000,5659.2000,20.6776,16.1673,18.4225,-13.2844,-199266.7055,11.4548,1423.4377,14.2344,11.4548,0.0000,54.6418,16.1501,15.4978,15.8239,-3.6026,-28821.1726,11.4548,2949.9882,29.4999,11.4548,0.0000,192.1341,15.4837,15.2320,15.3578,-1.5884,-11118.7389,11.4548,3434.0764,34.3408,11.4548,0.0000,250.8465,20.4885,20.4803,44.5167,20.4721,44.5087,20.4639,44.5007,20.4639,5010.4496,200.4180,21.0429,21.0329,52.1790,21.0229,52.1522,21.0129,52.1253,21.0129,5010.4496,200.4180,20.7487,20.7250,59.1760,20.7013,59.0894,20.6776,59.0024,20.6776,1448.4729,28.9695,16.1673,16.1616,27.9974,16.1558,27.9883,16.1501,27.9792,16.1501,5010.4496,200.4180,15.4978,15.4931,24.0205,15.4884,24.0179,15.4837,24.0153,15.4837,5010.4496,200.4180,15.2320,15.2231,22.5588,15.2142,22.5644,15.2053,22.5698,15.2053,1448.4729,28.9695,11.4548,584.0347,7.6365,0.0000,497.6223,1081.6571,-179861.2000,-247324.4036,-239206.6170
1119.0000,15.2664,27.4886,0.0000,229069.8000,-229069.8000,5.9391,0.0000,0.0000,0.0000,50904.4000,4.5000,1.0000,50904.4000,0.0000,0.0000,279974.2000,0.0000,-279974.2000,21.2701,13.9728,37305.1000,0.0000,37305.1000,0.9672,10082.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10082.4595,0.0000,0.0000,0.0000,27222.6405,27222.6405,20.6607,32.7015,0.0000,29151.1000,-29151.1000,0.7558,0.0000,0.0000,0.0000,5949.2041,4.9000,1.0000,5949.2041,0.0000,0.0000,35100.3041,0.0000,-35100.3041,21.4134,14.1161,1710.2000,0.0000,1710.2000,0.0443,462.2162,3.7000,1.0000,0.0000,0.0000,0.0000,462.2162,0.0000,0.0000,0.0000,1247.9838,1247.9838,21.3557,13.9320,6861.1000,173.0000,6688.1000,0.1779,1559.3409,4.4000,1.0000,35.3061,4.9000,1.0000,1594.6470,0.0000,0.0000,208.3061,5301.7591,5093.4530,21.2465,13.9492,6794.3000,0.0000,6794.3000,0.1762,1836.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1836.2973,0.0000,0.0000,0.0000,4958.0027,4958.0027,21.0651,16.3623,18.7137,-14.6208,-219311.6753,12.0907,1486.0870,14.8609,12.0907,0.0000,64.2565,16.3457,15.6139,15.9798,-4.2655,-34123.8390,12.0907,3094.7347,30.9473,12.0907,0.0000,225.9419,15.6000,15.2925,15.4463,-2.0484,-14339.0490,12.0907,3612.0314,36.1203,12.0907,0.0000,294.9854,20.6864,20.6778,46.1701,20.6692,46.1546,20.6607,46.1391,20.6607,5514.9786,220.5991,21.3866,21.3763,54.5906,21.3660,54.5587,21.3557,54.5267,21.3557,5514.9786,220.5991,21.1402,21.1151,62.2870,21.0901,62.1785,21.0651,62.0704,21.0651,1593.3556,31.8671,16.3623,16.3567,29.2757,16.3512,29.2684,16.3457,29.2611,16.3457,5514.9786,220.5991,15.6139,15.6093,24.9052,15.6047,24.9021,15.6000,24.8990,15.6000,5514.9786,220.5991,15.2925,15.2838,23.1332,15.2751,23.1380,15.2664,23.1425,15.2664,1593.3556,31.8671,12.0907,678.4484,8.0604,0.0000,585.1837,1263.6321,-205723.2000,-276552.4241,-267774.5633
1120.0000,15.3355,27.5577,0.0000,240722.2000,-240722.2000,6.2412,0.0000,0.0000,0.0000,53493.8222,4.5000,1.0000,53493.8222,0.0000,0.0000,294216.0222,0.0000,-294216.0222,21.3857,14.0884,35403.0000,0.0000,35403.0000,0.9179,9568.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9568.3784,0.0000,0.0000,0.0000,25834.6216,25834.6216,20.8294,32.8703,0.0000,32691.6000,-32691.6000,0.8476,0.0000,0.0000,0.0000,6671.7551,4.9000,1.0000,6671.7551,0.0000,0.0000,39363.3551,0.0000,-39363.3551,21.6389,14.3416,1653.6000,0.0000,1653.6000,0.0429,446.9189,3.7000,1.0000,0.0000,0.0000,0.0000,446.9189,0.0000,0.0000,0.0000,1206.6811,1206.6811,21.5845,14.3111,5966.4000,224.9000,5741.5000,0.1547,1356.0000,4.4000,1.0000,45.8980,4.9000,1.0000,1401.8980,0.0000,0.0000,270.7980,4610.4000,4339.6020,21.4952,14.1979,7755.2000,0.0000,7755.2000,0.2011,2096.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2096.0000,0.0000,0.0000,0.0000,5659.2000,5659.2000,21.3089,16.5814,18.9452,-15.3262,-229892.4721,12.6079,1536.2873,15.3629,12.6079,0.0000,72.8613,16.5646,15.7354,16.1500,-5.0403,-40322.0033,12.6079,3205.6674,32.0567,12.6079,0.0000,256.1985,15.7216,15.3613,15.5415,-2.5029,-17520.0819,12.6079,3752.3949,37.5239,12.6079,0.0000,334.4879,20.8545,20.8461,47.2384,20.8378,47.2236,20.8294,47.2088,20.8294,5941.1964,237.6479,21.6141,21.6042,55.5972,21.5943,55.5688,21.5845,55.5403,21.5845,5941.1964,237.6479,21.3789,21.3555,63.2764,21.3322,63.1888,21.3089,63.1011,21.3089,1715.6915,34.3138,16.5814,16.5758,30.7762,16.5702,30.7675,16.5646,30.7588,16.5646,5941.1964,237.6479,15.7354,15.7308,25.7733,15.7262,25.7697,15.7216,25.7660,15.7216,5941.1964,237.6479,15.3613,15.3527,23.7531,15.3441,23.7563,15.3355,23.7593,15.3355,1715.6915,34.3138,12.6079,762.0779,8.4053,0.0000,663.5477,1425.6256,-222860.5000,-296539.2726,-287734.5573
1121.0000,15.3952,27.6174,0.0000,247090.8000,-247090.8000,6.4063,0.0000,0.0000,0.0000,54909.0667,4.5000,1.0000,54909.0667,0.0000,0.0000,301999.8667,0.0000,-301999.8667,21.5554,14.2581,30176.5000,0.0000,30176.5000,0.7824,8155.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8155.8108,0.0000,0.0000,0.0000,22020.6892,22020.6892,21.0800,33.1208,0.0000,33114.0000,-33114.0000,0.8585,0.0000,0.0000,0.0000,6757.9592,4.9000,1.0000,6757.9592,0.0000,0.0000,39871.9592,0.0000,-39871.9592,21.8933,14.5960,2127.9000,0.0000,2127.9000,0.0552,575.1081,3.7000,1.0000,0.0000,0.0000,0.0000,575.1081,0.0000,0.0000,0.0000,1552.7919,1552.7919,21.8316,14.5623,5283.7000,201.0000,5082.7000,0.1370,1200.8409,4.4000,1.0000,41.0204,4.9000,1.0000,1241.8613,0.0000,0.0000,242.0204,4082.8591,3840.8387,21.7532,14.4559,9036.5000,0.0000,9036.5000,0.2343,2442.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2442.2973,0.0000,0.0000,0.0000,6594.2027,6594.2027,21.5482,16.7182,19.1332,-15.7857,-236785.8979,12.7105,1537.9538,15.3795,12.7105,0.0000,74.6540,16.7016,15.8320,16.2668,-5.3291,-42633.0420,12.7105,3217.0209,32.1702,12.7105,0.0000,262.5023,15.8181,15.4211,15.6196,-2.7806,-19464.3562,12.7105,3771.2642,37.7126,12.7105,0.0000,342.7179,21.1062,21.0975,49.0629,21.0887,49.0431,21.0800,49.0233,21.0800,6027.3893,241.0956,21.8617,21.8516,56.8698,21.8416,56.8385,21.8316,56.8073,21.8316,6027.3893,241.0956,21.6187,21.5952,64.4362,21.5717,64.3428,21.5482,64.2496,21.5482,1740.4251,34.8085,16.7182,16.7127,31.3912,16.7071,31.3828,16.7016,31.3743,16.7016,6027.3893,241.0956,15.8320,15.8274,26.3433,15.8227,26.3387,15.8181,26.3341,15.8181,6027.3893,241.0956,15.4211,15.4124,24.2136,15.4038,24.2143,15.3952,24.2149,15.3952,1740.4251,34.8085,12.7105,779.4095,8.4737,0.0000,679.8743,1459.2838,-233781.2000,-307863.3034,-298883.2961
1122.0000,15.3906,27.6128,0.0000,235655.5000,-235655.5000,6.1098,0.0000,0.0000,0.0000,52367.8889,4.5000,1.0000,52367.8889,0.0000,0.0000,288023.3889,0.0000,-288023.3889,21.9602,14.6629,19700.6000,0.0000,19700.6000,0.5108,5324.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5324.4865,0.0000,0.0000,0.0000,14376.1135,14376.1135,21.5992,33.6400,0.0000,18149.6000,-18149.6000,0.4706,0.0000,0.0000,0.0000,3704.0000,4.9000,1.0000,3704.0000,0.0000,0.0000,21853.6000,0.0000,-21853.6000,22.0977,14.8004,1356.9000,0.0000,1356.9000,0.0352,366.7297,3.7000,1.0000,0.0000,0.0000,0.0000,366.7297,0.0000,0.0000,0.0000,990.1703,990.1703,22.0411,14.3138,5496.6000,0.0000,5496.6000,0.1425,1249.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1249.2273,0.0000,0.0000,0.0000,4247.3727,4247.3727,21.9442,14.6469,11919.2000,0.0000,11919.2000,0.3090,3221.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3221.4054,0.0000,0.0000,0.0000,8697.7946,8697.7946,21.6698,16.5897,19.1297,-14.8481,-222722.1027,11.3668,1375.5456,13.7555,11.3668,0.0000,53.3925,16.5735,15.8076,16.1906,-4.1975,-33579.9669,11.3668,2885.5184,28.8552,11.3668,0.0000,187.7413,15.7931,15.4178,15.6054,-2.3505,-16453.4006,11.3668,3374.4716,33.7447,11.3668,0.0000,245.1115,21.6323,21.6213,53.4184,21.6102,53.3753,21.5992,53.3323,21.5992,4942.3538,197.6942,22.0751,22.0638,57.7867,22.0524,57.7422,22.0411,57.6977,22.0411,4942.3538,197.6942,21.7458,21.7204,64.2885,21.6951,64.1717,21.6698,64.0553,21.6698,1428.9121,28.5782,16.5897,16.5843,29.4633,16.5789,29.4559,16.5735,29.4484,16.5735,4942.3538,197.6942,15.8076,15.8027,25.7213,15.7979,25.7139,15.7931,25.7066,15.7931,4942.3538,197.6942,15.4178,15.4087,23.8984,15.3997,23.8925,15.3906,23.8865,15.3906,1428.9121,28.5782,11.3668,571.6830,7.5779,0.0000,486.2453,1057.9283,-215331.8000,-281565.5378,-272755.4702
1123.0000,15.2704,27.4842,145.0000,132439.0000,-132294.0000,3.4337,32.9545,4.4000,1.0000,29430.8889,4.5000,1.0000,29463.8434,0.0000,0.0000,161869.8889,112.0455,-161757.8434,21.5869,14.2896,16240.2000,0.0000,16240.2000,0.4211,4389.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4389.2432,0.0000,0.0000,0.0000,11850.9568,11850.9568,21.0828,17.0818,666.3000,206.2000,460.1000,0.0173,151.4318,4.4000,1.0000,42.0816,4.9000,1.0000,193.5135,0.0000,0.0000,248.2816,514.8682,266.5865,21.0724,13.7751,1124.7000,0.0000,1124.7000,0.0292,303.9730,3.7000,1.0000,0.0000,0.0000,0.0000,303.9730,0.0000,0.0000,0.0000,820.7270,820.7270,21.0041,13.2768,6253.8000,0.0000,6253.8000,0.1621,1421.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1421.3182,0.0000,0.0000,0.0000,4832.4818,4832.4818,20.8154,13.5181,14001.2000,0.0000,14001.2000,0.3630,3784.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3784.1081,0.0000,0.0000,0.0000,10217.0919,10217.0919,20.3760,16.0866,18.2313,-7.3231,-109846.3162,6.6396,831.0492,8.3105,6.6396,0.0000,10.6410,16.0673,15.6232,15.8453,-1.4216,-11372.4315,6.6396,1708.4745,17.0847,6.6396,0.0000,37.4165,15.6017,15.3096,15.4557,-1.0687,-7480.5528,6.6396,1982.7974,19.8280,6.6396,0.0000,48.8502,21.1242,21.1104,47.0161,21.0966,46.9488,21.0828,46.8817,21.0828,1910.8137,76.4325,21.0403,21.0282,46.4075,21.0161,46.3572,21.0041,46.3070,21.0041,1910.8137,76.4325,20.4164,20.4031,46.9076,20.3896,46.9386,20.3760,46.9671,20.3760,556.0139,11.1203,16.0866,16.0801,24.2703,16.0737,24.2518,16.0673,24.2334,16.0673,1910.8137,76.4325,15.6232,15.6160,23.6917,15.6089,23.6613,15.6017,23.6310,15.6017,1910.8137,76.4325,15.3096,15.2965,22.4106,15.2834,22.3553,15.2704,22.3008,15.2704,556.0139,11.1203,6.6396,129.2713,4.4264,0.0000,96.9077,226.1790,-94214.0000,-133769.9994,-128699.3006
1124.0000,15.2323,27.4294,424.6000,130533.1000,-130108.5000,3.3843,96.5000,4.4000,1.0000,29007.3556,4.5000,1.0000,29103.8556,0.0000,0.0000,159540.4556,328.1000,-159212.3556,21.4853,14.1880,16234.8000,0.0000,16234.8000,0.4209,4387.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4387.7838,0.0000,0.0000,0.0000,11847.0162,11847.0162,20.9758,13.2485,1669.2000,0.0000,1669.2000,0.0433,379.3636,4.4000,1.0000,0.0000,0.0000,0.0000,379.3636,0.0000,0.0000,0.0000,1289.8364,1289.8364,20.9252,13.6279,863.6000,0.0000,863.6000,0.0224,233.4054,3.7000,1.0000,0.0000,0.0000,0.0000,233.4054,0.0000,0.0000,0.0000,630.1946,630.1946,20.8567,13.1294,7084.2000,0.0000,7084.2000,0.1837,1610.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1610.0455,0.0000,0.0000,0.0000,5474.1545,5474.1545,20.6417,13.3444,13360.6000,0.0000,13360.6000,0.3464,3610.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3610.9730,0.0000,0.0000,0.0000,9749.6270,9749.6270,20.1747,15.8294,18.0021,-7.3760,-110639.2628,6.6015,833.4895,8.3349,6.6015,0.0000,10.4589,15.8098,15.5457,15.6778,-0.8404,-6723.0560,6.6015,1709.9177,17.0992,6.6015,0.0000,36.7760,15.5238,15.2741,15.3989,-0.9082,-6357.5177,6.6015,1975.8561,19.7586,6.6015,0.0000,48.0140,21.0200,21.0052,45.9921,20.9905,45.9214,20.9758,45.8508,20.9758,1891.5591,75.6624,20.9004,20.8858,45.8718,20.8712,45.7988,20.8567,45.7261,20.8567,1891.5591,75.6624,20.2588,20.2305,46.5745,20.2024,46.4041,20.1747,46.2375,20.1747,550.4513,11.0090,15.8294,15.8229,22.3209,15.8163,22.3025,15.8098,22.2841,15.8098,1891.5591,75.6624,15.5457,15.5384,23.0698,15.5311,23.0413,15.5238,23.0129,15.5238,1891.5591,75.6624,15.2741,15.2601,22.0857,15.2462,22.0276,15.2323,21.9697,15.2323,550.4513,11.0090,6.6015,127.2363,4.4010,0.0000,95.2489,222.4852,-90896.1000,-130221.5268,-123719.8365
1125.0000,15.1930,27.2433,1754.6000,78854.3000,-77099.7000,2.0444,398.7727,4.4000,1.0000,17523.1778,4.5000,1.0000,17921.9505,0.0000,0.0000,96377.4778,1355.8273,-95021.6505,20.3067,13.0094,16218.9000,0.0000,16218.9000,0.4205,4383.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4383.4865,0.0000,0.0000,0.0000,11835.4135,11835.4135,19.6419,11.9146,6655.7000,0.0000,6655.7000,0.1726,1512.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1512.6591,0.0000,0.0000,0.0000,5143.0409,5143.0409,19.3651,12.0678,949.4000,0.0000,949.4000,0.0246,256.5946,3.7000,1.0000,0.0000,0.0000,0.0000,256.5946,0.0000,0.0000,0.0000,692.8054,692.8054,19.3052,11.5779,8960.4000,0.0000,8960.4000,0.2323,2036.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2036.4545,0.0000,0.0000,0.0000,6923.9455,6923.9455,18.9325,11.6352,12239.6000,0.0000,12239.6000,0.3173,3308.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3308.0000,0.0000,0.0000,0.0000,8931.6000,8931.6000,18.4759,16.1522,17.3141,-2.8786,-43179.6939,4.8177,624.4643,6.2446,4.8177,0.0000,4.0651,16.1134,15.3395,15.7265,-1.7975,-14380.2502,4.8177,1245.4824,12.4548,4.8177,0.0000,14.2941,15.3136,15.2498,15.2817,-0.1694,-1185.6353,4.8177,1448.6797,14.4868,4.8177,0.0000,18.6620,19.6698,19.6605,32.6495,19.6512,32.6371,19.6419,32.6244,19.6419,1088.2630,43.5305,19.3279,19.3203,30.7583,19.3128,30.7598,19.3052,30.7610,19.3052,1088.2630,43.5305,18.4519,18.4608,25.8238,18.4688,26.1147,18.4759,26.3941,18.4759,318.0013,6.3600,16.1522,16.1392,26.0993,16.1263,26.0182,16.1134,25.9377,16.1134,1088.2630,43.5305,15.3395,15.3309,21.1699,15.3222,21.1300,15.3136,21.0902,15.3136,1088.2630,43.5305,15.2498,15.2307,21.8550,15.2117,21.7408,15.1930,21.6285,15.1930,318.0013,6.3600,4.8177,53.4667,3.2118,0.0000,37.0212,90.4880,-32075.7000,-61494.8452,-58745.5794
1126.0000,15.1388,27.0879,2656.2000,75150.1000,-72493.9000,1.9484,603.6818,4.4000,1.0000,16700.0222,4.5000,1.0000,17303.7040,0.0000,0.0000,91850.1222,2052.5182,-89797.6040,20.0744,12.7771,13743.9000,0.0000,13743.9000,0.3563,3714.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3714.5676,0.0000,0.0000,0.0000,10029.3324,10029.3324,19.4795,11.7523,10500.0000,0.0000,10500.0000,0.2722,2386.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2386.3636,0.0000,0.0000,0.0000,8113.6364,8113.6364,19.0336,11.7363,556.0000,0.0000,556.0000,0.0144,150.2703,3.7000,1.0000,0.0000,0.0000,0.0000,150.2703,0.0000,0.0000,0.0000,405.7297,405.7297,18.9738,11.2466,11345.8000,0.0000,11345.8000,0.2942,2578.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2578.5909,0.0000,0.0000,0.0000,8767.2091,8767.2091,18.4920,11.1947,9997.4000,0.0000,9997.4000,0.2592,2702.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2702.0000,0.0000,0.0000,0.0000,7295.4000,7295.4000,18.0436,15.9937,17.0187,-2.4864,-37296.7280,4.7171,618.4263,6.1843,4.7171,0.0000,3.8159,15.9622,15.3659,15.6640,-1.3563,-10850.0497,4.7171,1222.4986,12.2250,4.7171,0.0000,13.4177,15.3357,15.1940,15.2648,-0.3682,-2577.3272,4.7171,1419.3978,14.1940,4.7171,0.0000,17.5179,19.5232,19.5086,33.1917,19.4940,33.1207,19.4795,33.0502,19.4795,1048.8373,41.9535,19.0113,18.9988,30.1952,18.9863,30.1391,18.9738,30.0834,18.9738,1048.8373,41.9535,18.0910,18.0747,25.2502,18.0589,25.1791,18.0436,25.1154,18.0436,306.5690,6.1314,15.9937,15.9832,24.3239,15.9727,24.2775,15.9622,24.2311,15.9622,1048.8373,41.9535,15.3659,15.3558,21.8023,15.3457,21.7515,15.3357,21.7008,15.3357,1048.8373,41.9535,15.1940,15.1755,21.2730,15.1572,21.1788,15.1388,21.0849,15.1388,306.5690,6.1314,4.7171,50.4573,3.1448,0.0000,34.7516,85.2089,-26350.8000,-55186.2964,-50724.1049
1127.0000,15.1536,26.7590,4884.6000,61195.3000,-56310.7000,1.5866,1110.1364,4.4000,1.0000,13598.9556,4.5000,1.0000,14709.0919,0.0000,0.0000,74794.2556,3774.4636,-71019.7919,18.7331,11.4358,13418.2000,0.0000,13418.2000,0.3479,3626.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3626.5405,0.0000,0.0000,0.0000,9791.6595,9791.6595,18.2265,10.4992,34550.3000,0.0000,34550.3000,0.8958,7852.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7852.3409,0.0000,0.0000,0.0000,26697.9591,26697.9591,16.8808,9.5835,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0000,0.0000,0.0000,310.9378,310.9378,16.8753,9.1480,13964.1000,0.0000,13964.1000,0.3620,3173.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3173.6591,0.0000,0.0000,0.0000,10790.4409,10790.4409,16.3314,9.0341,8716.2000,0.0000,8716.2000,0.2260,2355.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2355.7297,0.0000,0.0000,0.0000,6360.4703,6360.4703,16.1031,16.7668,16.4349,0.8779,13168.1615,5.1440,689.8330,6.8983,5.1440,0.0000,4.9485,16.7179,15.1846,15.9513,-3.8026,-30420.7829,5.1440,1318.1441,13.1814,5.1440,0.0000,17.4003,15.1613,15.2085,15.1849,0.1340,937.8456,5.1440,1552.7795,15.5278,5.1440,0.0000,22.7174,18.2396,18.2353,21.6722,18.2309,21.7082,18.2265,21.7435,18.2265,1220.6273,48.8251,16.8652,16.8686,10.7452,16.8720,10.8508,16.8753,10.9552,16.8753,1220.6273,48.8251,16.0108,16.0428,3.0729,16.0735,3.5915,16.1031,4.0951,16.1031,356.3638,7.1273,16.7668,16.7504,32.1104,16.7341,32.0074,16.7179,31.9050,16.7179,1220.6273,48.8251,15.1846,15.1768,20.1563,15.1691,20.1319,15.1613,20.1075,15.1613,1220.6273,48.8251,15.2085,15.1901,21.5988,15.1718,21.5111,15.1536,21.4238,15.1536,356.3638,7.1273,5.1440,64.0209,3.4294,0.0000,45.0662,109.0872,14764.2000,-17068.3244,-16314.7758
1128.0000,15.1084,26.4563,6172.7000,54550.7000,-48378.0000,1.4143,1402.8864,4.4000,1.0000,12122.3778,4.5000,1.0000,13525.2641,0.0000,0.0000,66673.0778,4769.8136,-61903.2641,18.2336,10.9363,13418.5000,0.0000,13418.5000,0.3479,3626.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3626.6216,0.0000,0.0000,0.0000,9791.8784,9791.8784,17.7205,9.9932,42640.1000,0.0000,42640.1000,1.1055,9690.9318,4.4000,1.0000,0.0000,0.0000,0.0000,9690.9318,0.0000,0.0000,0.0000,32949.1682,32949.1682,16.0570,8.7597,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,16.0423,8.3150,16154.9000,0.0000,16154.9000,0.4188,3671.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3671.5682,0.0000,0.0000,0.0000,12483.3318,12483.3318,15.4120,8.1147,4872.5000,0.0000,4872.5000,0.1263,1316.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1316.8919,0.0000,0.0000,0.0000,3555.6081,3555.6081,15.2745,16.8232,16.0489,2.0450,30675.6958,5.1355,699.1635,6.9916,5.1355,0.0000,4.9240,16.7828,15.2688,16.0258,-3.7486,-29988.8697,5.1355,1312.1175,13.1212,5.1355,0.0000,17.3140,15.2410,15.1590,15.2000,-0.2320,-1624.0884,5.1355,1549.2786,15.4928,5.1355,0.0000,22.6048,17.7393,17.7330,19.3622,17.7268,19.3657,17.7205,19.3692,17.7205,1217.0901,48.6836,16.0418,16.0419,6.9204,16.0421,6.9702,16.0423,7.0199,16.0423,1217.0901,48.6836,15.2325,15.2464,-0.7656,15.2604,-0.5487,15.2745,-0.3284,15.2745,355.3390,7.1068,16.8232,16.8097,31.5284,16.7963,31.4642,16.7828,31.4000,16.7828,1217.0901,48.6836,15.2688,15.2595,21.3500,15.2503,21.3095,15.2410,21.2691,15.2410,1217.0901,48.6836,15.1590,15.1421,21.0539,15.1253,20.9876,15.1084,20.9211,15.1084,355.3390,7.1068,5.1355,63.7301,3.4237,0.0000,44.8429,108.5729,29122.6000,-2820.7317,-937.2624
1129.0000,15.0906,26.0171,8290.6000,49442.6000,-41152.0000,1.2819,1884.2273,4.4000,1.0000,10987.2444,4.5000,1.0000,12871.4717,0.0000,0.0000,60429.8444,6406.3727,-54023.4717,17.8851,10.5878,13413.8000,0.0000,13413.8000,0.3478,3625.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3625.3514,0.0000,0.0000,0.0000,9788.4486,9788.4486,17.3597,9.6324,44454.0000,0.0000,44454.0000,1.1526,10103.1818,4.4000,1.0000,0.0000,0.0000,0.0000,10103.1818,0.0000,0.0000,0.0000,34350.8182,34350.8182,15.5828,8.2855,423.2000,0.0000,423.2000,0.0110,114.3784,3.7000,1.0000,0.0000,0.0000,0.0000,114.3784,0.0000,0.0000,0.0000,308.8216,308.8216,15.5648,7.8376,19638.4000,0.0000,19638.4000,0.5092,4463.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4463.2727,0.0000,0.0000,0.0000,15175.1273,15175.1273,14.7799,7.4826,1508.8000,0.0000,1508.8000,0.0391,407.7838,3.7000,1.0000,0.0000,0.0000,0.0000,407.7838,0.0000,0.0000,0.0000,1101.0162,1101.0162,14.7551,16.7970,15.7761,2.6317,39475.5011,5.0122,689.7325,6.8973,5.0122,0.0000,4.5778,16.7578,15.3138,16.0358,-3.4894,-27915.2637,5.0122,1280.1117,12.8011,5.0122,0.0000,16.0966,15.2851,15.1439,15.2145,-0.3901,-2730.4609,5.0122,1511.2104,15.1121,5.0122,0.0000,21.0154,17.3788,17.3724,17.9627,17.3661,17.9621,17.3597,17.9615,17.3597,1166.3641,46.6546,15.5669,15.5662,5.7714,15.5655,5.8067,15.5648,5.8419,15.5648,1166.3641,46.6546,14.7229,14.7337,-2.3168,14.7444,-2.1488,14.7551,-1.9810,14.7551,340.6405,6.8128,16.7970,16.7839,30.6248,16.7709,30.5654,16.7578,30.5061,16.7578,1166.3641,46.6546,15.3138,15.3042,21.8525,15.2947,21.8111,15.2851,21.7698,15.2851,1166.3641,46.6546,15.1439,15.1260,20.9932,15.1083,20.9156,15.0906,20.8385,15.0906,340.6405,6.8128,5.0122,59.6115,3.3415,0.0000,41.6898,101.3013,38286.2000,6700.7602,8829.7765
1130.0000,15.0901,25.4978,10504.7000,44734.5000,-34229.8000,1.1598,2387.4318,4.4000,1.0000,9941.0000,4.5000,1.0000,12328.4318,0.0000,0.0000,54675.5000,8117.2682,-46558.2318,17.3790,10.0817,13413.7000,0.0000,13413.7000,0.3478,3625.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3625.3243,0.0000,0.0000,0.0000,9788.3757,9788.3757,16.8845,9.1572,53789.5000,0.0000,53789.5000,1.3946,12224.8864,4.4000,1.0000,0.0000,0.0000,0.0000,12224.8864,0.0000,0.0000,0.0000,41564.6136,41564.6136,14.8411,7.5438,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0000,0.0000,0.0000,302.7649,302.7649,14.8326,7.1053,22386.7000,0.0000,22386.7000,0.5804,5087.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5087.8864,0.0000,0.0000,0.0000,17298.8136,17298.8136,13.9822,6.6849,868.3000,0.0000,868.3000,0.0225,234.6757,3.7000,1.0000,0.0000,0.0000,0.0000,234.6757,0.0000,0.0000,0.0000,633.6243,633.6243,14.0069,16.8962,15.4515,3.9181,58770.9293,5.2738,735.0945,7.3509,5.2738,0.0000,5.3326,16.8567,15.3441,16.1004,-3.8461,-30768.5687,5.2738,1343.5191,13.4352,5.2738,0.0000,18.7509,15.3166,15.1417,15.2291,-0.5083,-3558.4464,5.2738,1589.1613,15.8916,5.2738,0.0000,24.4808,16.8978,16.8934,15.0529,16.8889,15.0693,16.8845,15.0856,16.8845,1275.1147,51.0046,14.8262,14.8284,1.2940,14.8305,1.3539,14.8326,1.4135,14.8326,1275.1147,51.0046,13.9510,13.9700,-7.7860,13.9886,-7.5268,14.0069,-7.2710,14.0069,372.1475,7.4430,16.8962,16.8830,31.2500,16.8699,31.1908,16.8567,31.1317,16.8567,1275.1147,51.0046,15.3441,15.3349,22.1417,15.3258,22.1059,15.3166,22.0702,15.3166,1275.1147,51.0046,15.1417,15.1244,21.0689,15.1072,21.0006,15.0901,20.9324,15.0901,372.1475,7.4430,5.2738,68.5616,3.5159,0.0000,48.5643,117.1259,56643.3000,23029.9603,24443.9141
1131.0000,15.0866,24.9049,12564.1000,40387.0000,-27822.9000,1.0471,2855.4773,4.4000,1.0000,8974.8889,4.5000,1.0000,11830.3662,0.0000,0.0000,49361.8889,9708.6227,-39653.2662,17.0857,9.7884,13413.8000,0.0000,13413.8000,0.3478,3625.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3625.3514,0.0000,0.0000,0.0000,9788.4486,9788.4486,16.5781,8.8508,53709.5000,0.0000,53709.5000,1.3925,12206.7045,4.4000,1.0000,0.0000,0.0000,0.0000,12206.7045,0.0000,0.0000,0.0000,41502.7955,41502.7955,14.4857,7.1884,422.8000,0.0000,422.8000,0.0110,114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,114.2703,0.0000,0.0000,0.0000,308.5297,308.5297,14.4732,6.7459,23911.6000,0.0000,23911.6000,0.6200,5434.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5434.4545,0.0000,0.0000,0.0000,18477.1455,18477.1455,13.5416,6.2443,388.1000,0.0000,388.1000,0.0101,104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,104.8919,0.0000,0.0000,0.0000,283.2081,283.2081,13.5711,16.8825,15.2268,4.3787,65680.6798,5.1426,723.2203,7.2322,5.1426,0.0000,4.9443,16.8440,15.3660,16.1050,-3.6645,-29315.6770,5.1426,1309.8490,13.0985,5.1426,0.0000,17.3855,15.3377,15.1394,15.2386,-0.5617,-3932.0986,5.1426,1549.0325,15.4903,5.1426,0.0000,22.6982,16.5922,16.5875,13.9364,16.5828,13.9453,16.5781,13.9542,16.5781,1220.0227,48.8009,14.4701,14.4712,0.7356,14.4722,0.7771,14.4732,0.8186,14.4732,1220.0227,48.8009,13.5273,13.5420,-8.9423,13.5566,-8.7567,13.5711,-8.5710,13.5711,356.1886,7.1238,16.8825,16.8696,30.6972,16.8568,30.6422,16.8440,30.5872,16.8440,1220.0227,48.8009,15.3660,15.3565,22.3208,15.3471,22.2827,15.3377,22.2446,15.3377,1220.0227,48.8009,15.1394,15.1217,21.1013,15.1041,21.0280,15.0866,20.9551,15.0866,356.1886,7.1238,5.1426,63.9712,3.4284,0.0000,45.0280,108.9992,64022.9000,30706.8612,32432.9041
1132.0000,15.0894,24.1704,14907.3000,36671.8000,-21764.5000,0.9508,3388.0227,4.4000,1.0000,8149.2889,4.5000,1.0000,11537.3116,0.0000,0.0000,44821.0889,11519.2773,-33301.8116,16.7008,9.4035,13414.0000,0.0000,13414.0000,0.3478,3625.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3625.4054,0.0000,0.0000,0.0000,9788.5946,9788.5946,16.2165,8.4892,61772.2000,0.0000,61772.2000,1.6016,14039.1364,4.4000,1.0000,0.0000,0.0000,0.0000,14039.1364,0.0000,0.0000,0.0000,47733.0636,47733.0636,13.9068,6.6095,415.3000,0.0000,415.3000,0.0108,112.2432,3.7000,1.0000,0.0000,0.0000,0.0000,112.2432,0.0000,0.0000,0.0000,303.0568,303.0568,13.9013,6.1740,25115.0000,0.0000,25115.0000,0.6512,5707.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5707.9545,0.0000,0.0000,0.0000,19407.0455,19407.0455,12.9623,5.6650,388.1000,0.0000,388.1000,0.0101,104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,104.8919,0.0000,0.0000,0.0000,283.2081,283.2081,13.0060,16.9160,14.9610,5.3871,80806.5264,5.3582,761.5606,7.6156,5.3582,0.0000,5.5926,16.8785,15.3973,16.1379,-3.8262,-30609.2783,5.3582,1363.0039,13.6300,5.3582,0.0000,19.6650,15.3697,15.1405,15.2551,-0.6767,-4737.0788,5.3582,1612.9110,16.1291,5.3582,0.0000,25.6743,16.2271,16.2236,12.0018,16.2200,12.0200,16.2165,12.0382,16.2165,1311.0828,52.4433,13.8921,13.8952,-2.5438,13.8983,-2.4845,13.9013,-2.4255,13.9013,1311.0828,52.4433,12.9486,12.9680,-12.5162,12.9871,-12.2808,13.0060,-12.0477,13.0060,382.5642,7.6513,16.9160,16.9035,30.7718,16.8909,30.7204,16.8785,30.6690,16.8785,1311.0828,52.4433,15.3973,15.3881,22.5891,15.3789,22.5542,15.3697,22.5193,15.3697,1311.0828,52.4433,15.1405,15.1234,21.1640,15.1064,21.0993,15.0894,21.0348,15.0894,382.5642,7.6513,5.3582,71.6200,3.5721,0.0000,50.9319,122.5519,79340.1000,44213.1569,45460.1692
1133.0000,15.0932,25.4483,12732.9000,52696.0000,-39963.1000,1.3662,2893.8409,4.4000,1.0000,11710.2222,4.5000,1.0000,14604.0631,0.0000,0.0000,64406.2222,9839.0591,-54567.1631,17.4486,10.1513,13409.3000,0.0000,13409.3000,0.3477,3624.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3624.1351,0.0000,0.0000,0.0000,9785.1649,9785.1649,16.9955,9.2682,60986.6000,0.0000,60986.6000,1.5812,13860.5909,4.4000,1.0000,0.0000,0.0000,0.0000,13860.5909,0.0000,0.0000,0.0000,47126.0091,47126.0091,14.9612,7.6639,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,14.9268,7.1995,26060.7000,0.0000,26060.7000,0.6757,5922.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5922.8864,0.0000,0.0000,0.0000,20137.8136,20137.8136,14.0575,6.7602,868.3000,0.0000,868.3000,0.0225,234.6757,3.7000,1.0000,0.0000,0.0000,0.0000,234.6757,0.0000,0.0000,0.0000,633.6243,633.6243,13.9783,16.1627,15.0705,3.3738,50606.7127,6.0063,849.9660,8.4997,6.0063,0.0000,7.8777,16.1449,15.5994,15.8722,-1.5798,-12638.1226,6.0063,1543.9037,15.4390,6.0063,0.0000,27.6998,15.5710,15.1389,15.3549,-1.4303,-10012.3308,6.0063,1800.8753,18.0088,6.0063,0.0000,36.1644,17.0262,17.0159,21.5402,17.0057,21.4882,16.9955,21.4367,16.9955,1602.0536,64.0821,14.9479,14.9408,10.3883,14.9338,10.3416,14.9268,10.2954,14.9268,1602.0536,64.0821,14.0302,14.0122,3.7374,13.9949,3.5114,13.9783,3.2947,13.9783,466.7682,9.3354,16.1627,16.1568,23.0975,16.1509,23.1114,16.1449,23.1250,16.1449,1602.0536,64.0821,15.5994,15.5899,24.5185,15.5805,24.4814,15.5710,24.4443,15.5710,1602.0536,64.0821,15.1389,15.1236,21.1844,15.1084,21.1419,15.0932,21.0989,15.0932,466.7682,9.3354,6.0063,98.0719,4.0042,0.0000,71.7418,169.8137,61784.2000,23423.6866,27956.2593
1134.0000,15.1519,25.6646,13102.8000,59223.9000,-46121.1000,1.5355,2977.9091,4.4000,1.0000,13160.8667,4.5000,1.0000,16138.7758,0.0000,0.0000,72384.7667,10124.8909,-62259.8758,17.5270,10.2297,13406.9000,0.0000,13406.9000,0.3476,3623.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3623.4865,0.0000,0.0000,0.0000,9783.4135,9783.4135,17.1311,9.4039,70365.2000,0.0000,70365.2000,1.8243,15992.0909,4.4000,1.0000,0.0000,0.0000,0.0000,15992.0909,0.0000,0.0000,0.0000,54373.1091,54373.1091,15.0569,7.7596,543.4000,0.0000,543.4000,0.0141,146.8649,3.7000,1.0000,0.0000,0.0000,0.0000,146.8649,0.0000,0.0000,0.0000,396.5351,396.5351,15.0301,7.3028,26666.9000,0.0000,26666.9000,0.6914,6060.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6060.6591,0.0000,0.0000,0.0000,20606.2409,20606.2409,14.2440,6.9467,4550.2000,0.0000,4550.2000,0.1180,1229.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1229.7838,0.0000,0.0000,0.0000,3320.4162,3320.4162,14.1038,15.9920,15.0479,3.2998,49496.9450,6.7963,962.6247,9.6262,6.7963,0.0000,11.4127,15.9721,15.5658,15.7689,-1.3315,-10651.6443,6.7963,1754.0789,17.5408,6.7963,0.0000,40.1301,15.5433,15.1958,15.3696,-1.3012,-9108.3662,6.7963,2036.5549,20.3655,6.7963,0.0000,52.3930,17.1538,17.1463,22.6376,17.1387,22.6210,17.1311,22.6042,17.1311,1990.9469,79.6379,15.0418,15.0379,11.3243,15.0340,11.3218,15.0301,11.3191,15.0301,1990.9469,79.6379,14.1174,14.1130,4.9803,14.1085,4.9778,14.1038,4.9726,14.1038,579.1607,11.5832,15.9920,15.9854,22.4045,15.9787,22.4012,15.9721,22.3979,15.9721,1990.9469,79.6379,15.5658,15.5583,23.8413,15.5508,23.8243,15.5433,23.8073,15.5433,1990.9469,79.6379,15.1958,15.1812,21.8992,15.1665,21.8603,15.1519,21.8213,15.1519,579.1607,11.5832,6.7963,137.8649,4.5309,0.0000,103.9358,241.8007,69411.5000,26219.8391,29736.9346
