Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1135.0000,15.2027,26.9366,7188.2000,113750.4000,-106562.2000,2.9492,1633.6818,4.4000,1.0000,25277.8667,4.5000,1.0000,26911.5485,0.0000,0.0000,139028.2667,5554.5182,-133473.7485,19.4146,12.1173,13407.0000,0.0000,13407.0000,0.3476,3623.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3623.5135,0.0000,0.0000,0.0000,9783.4865,9783.4865,19.0593,11.3320,42300.9000,0.0000,42300.9000,1.0967,9613.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9613.8409,0.0000,0.0000,0.0000,32687.0591,32687.0591,18.0278,10.7305,511.9000,0.0000,511.9000,0.0133,138.3514,3.7000,1.0000,0.0000,0.0000,0.0000,138.3514,0.0000,0.0000,0.0000,373.5486,373.5486,17.9631,10.2358,26020.7000,0.0000,26020.7000,0.6746,5913.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5913.7955,0.0000,0.0000,0.0000,20106.9045,20106.9045,17.3286,10.0313,15275.7000,0.0000,15275.7000,0.3961,4128.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4128.5676,0.0000,0.0000,0.0000,11147.1324,11147.1324,16.8270,14.9989,15.9130,-3.8623,-57934.1263,8.2162,1124.5642,11.2456,8.2162,0.0000,20.1643,14.9953,15.5517,15.2735,2.2042,17633.9595,8.2162,2162.5073,21.6251,8.2162,0.0000,70.9026,15.5332,15.2394,15.3863,-1.3299,-9309.0867,8.2162,2460.3969,24.6040,8.2162,0.0000,92.5691,19.1059,19.0903,41.9003,19.0747,41.8038,19.0593,41.7078,19.0593,2781.9779,111.2791,18.0160,17.9983,40.9614,17.9807,40.8224,17.9631,40.6841,17.9631,2781.9779,111.2791,16.9768,16.9261,39.6649,16.8762,39.1104,16.8270,38.5653,16.8270,807.3773,16.1475,14.9989,14.9977,13.2983,14.9965,13.3453,14.9953,13.3920,14.9953,2781.9779,111.2791,15.5517,15.5455,23.5851,15.5394,23.5785,15.5332,23.5718,15.5332,2781.9779,111.2791,15.2394,15.2272,22.3420,15.2150,22.3295,15.2027,22.3164,15.2027,807.3773,16.1475,8.2162,232.7774,5.4775,0.0000,183.6360,416.4133,-9046.0000,-59375.6173,-49609.2535
1136.0000,15.2116,27.2427,3758.8000,151924.3000,-148165.5000,3.9389,854.2727,4.4000,1.0000,33760.9556,4.5000,1.0000,34615.2283,0.0000,0.0000,185685.2556,2904.5273,-182780.7283,20.3761,13.0788,22773.1000,0.0000,22773.1000,0.5904,6154.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6154.8919,0.0000,0.0000,0.0000,16618.2081,16618.2081,19.8684,12.1412,21969.9000,0.0000,21969.9000,0.5696,4993.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4993.1591,0.0000,0.0000,0.0000,16976.7409,16976.7409,19.3887,12.0914,1025.2000,0.0000,1025.2000,0.0266,277.0811,3.7000,1.0000,0.0000,0.0000,0.0000,277.0811,0.0000,0.0000,0.0000,748.1189,748.1189,19.3238,11.5965,22017.1000,0.0000,22017.1000,0.5708,5003.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5003.8864,0.0000,0.0000,0.0000,17013.2136,17013.2136,18.8431,11.5458,16236.2000,0.0000,16236.2000,0.4210,4388.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4388.1622,0.0000,0.0000,0.0000,11848.0378,11848.0378,18.3901,14.9680,16.6790,-8.0744,-121115.3815,9.1760,1218.9118,12.1891,9.1760,0.0000,28.0884,14.9576,15.3616,15.1596,1.7870,14296.0165,9.1760,2426.0809,24.2608,9.1760,0.0000,98.7658,15.3474,15.2433,15.2954,-0.5267,-3686.8715,9.1760,2757.7425,27.5774,9.1760,0.0000,128.9467,19.9066,19.8938,46.8994,19.8811,46.8435,19.8684,46.7876,19.8684,3381.9293,135.2772,19.3676,19.3530,50.0427,19.3384,49.9563,19.3238,49.8699,19.3238,3381.9293,135.2772,18.5083,18.4689,53.0589,18.4294,52.7320,18.3901,52.4043,18.3901,980.1975,19.6039,14.9680,14.9645,14.9135,14.9611,14.9273,14.9576,14.9412,14.9576,3381.9293,135.2772,15.3616,15.3569,21.6462,15.3522,21.6508,15.3474,21.6554,15.3474,3381.9293,135.2772,15.2433,15.2327,22.2645,15.2222,22.2662,15.2116,22.2675,15.2116,980.1975,19.6039,9.1760,315.9495,6.1173,0.0000,255.8009,571.7504,-64144.0000,-119576.4089,-110506.2365
1137.0000,15.1835,27.2986,2301.4000,165937.0000,-163635.6000,4.3022,523.0455,4.4000,1.0000,36874.8889,4.5000,1.0000,37397.9343,0.0000,0.0000,202811.8889,1778.3545,-201033.5343,20.8365,13.5392,27781.3000,0.0000,27781.3000,0.7203,7508.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7508.4595,0.0000,0.0000,0.0000,20272.8405,20272.8405,20.2306,28.8126,3571.5000,7979.0000,-4407.5000,0.2069,811.7045,4.4000,1.0000,1628.3673,4.9000,1.0000,2440.0719,0.0000,0.0000,9607.3673,2759.7955,-6847.5719,20.4231,13.1258,1727.6000,0.0000,1727.6000,0.0448,466.9189,3.7000,1.0000,0.0000,0.0000,0.0000,466.9189,0.0000,0.0000,0.0000,1260.6811,1260.6811,20.3419,12.6146,18061.9000,0.0000,18061.9000,0.4683,4104.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4104.9773,0.0000,0.0000,0.0000,13956.9227,13956.9227,19.9494,12.6521,15595.8000,0.0000,15595.8000,0.4044,4215.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4215.0811,0.0000,0.0000,0.0000,11380.7189,11380.7189,19.5122,15.0452,17.2787,-10.5904,-158856.2141,9.2202,1196.7461,11.9675,9.2202,0.0000,28.4963,15.0330,15.2861,15.1595,1.1251,9001.1908,9.2202,2437.7745,24.3777,9.2202,0.0000,100.2002,15.2717,15.2134,15.2426,-0.2961,-2072.7202,9.2202,2776.8462,27.7685,9.2202,0.0000,130.8195,20.2665,20.2545,47.8912,20.2425,47.8443,20.2306,47.7973,20.2306,3410.8101,136.4324,20.3877,20.3724,56.1200,20.3571,56.0329,20.3419,55.9459,20.3419,3410.8101,136.4324,19.6294,19.5902,61.2427,19.5511,60.9453,19.5122,60.6487,19.5122,988.5120,19.7702,15.0452,15.0411,16.7058,15.0371,16.7112,15.0330,16.7167,15.0330,3410.8101,136.4324,15.2861,15.2813,21.1462,15.2765,21.1460,15.2717,21.1457,15.2717,3410.8101,136.4324,15.2134,15.2035,21.8289,15.1935,21.8309,15.1835,21.8327,15.1835,988.5120,19.7702,9.2202,320.1793,6.1468,0.0000,259.5161,579.6954,-104876.5000,-161009.9430,-151927.7435
1138.0000,15.1668,27.3240,1504.3000,178591.8000,-177087.5000,4.6303,341.8864,4.4000,1.0000,39687.0667,4.5000,1.0000,40028.9530,0.0000,0.0000,218278.8667,1162.4136,-217116.4530,20.9629,13.6656,31584.0000,0.0000,31584.0000,0.8189,8536.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8536.2162,0.0000,0.0000,0.0000,23047.7838,23047.7838,20.3160,31.9212,558.3000,9904.4000,-9346.1000,0.2568,126.8864,4.4000,1.0000,2021.3061,4.9000,1.0000,2148.1925,0.0000,0.0000,11925.7061,431.4136,-11494.2925,20.6228,13.3255,1867.8000,0.0000,1867.8000,0.0484,504.8108,3.7000,1.0000,0.0000,0.0000,0.0000,504.8108,0.0000,0.0000,0.0000,1362.9892,1362.9892,20.5490,12.8217,14103.8000,0.0000,14103.8000,0.3657,3205.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3205.4091,0.0000,0.0000,0.0000,10898.3909,10898.3909,20.2580,12.9607,13674.9000,0.0000,13674.9000,0.3545,3695.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3695.9189,0.0000,0.0000,0.0000,9978.9811,9978.9811,19.9009,15.3714,17.6361,-11.3114,-169670.4146,9.7119,1243.4258,12.4343,9.7119,0.0000,33.3031,15.3558,15.2737,15.3148,-0.3843,-3074.1032,9.7119,2551.9952,25.5200,9.7119,0.0000,117.1021,15.2596,15.1952,15.2274,-0.3447,-2412.5772,9.7119,2926.7009,29.2670,9.7119,0.0000,152.8863,20.3477,20.3371,46.7748,20.3265,46.7421,20.3160,46.7093,20.3160,3739.3576,149.5743,20.5864,20.5739,54.4059,20.5614,54.3515,20.5490,54.2971,20.5490,3739.3576,149.5743,19.9916,19.9614,60.6375,19.9311,60.4665,19.9009,60.2946,19.9009,1083.0690,21.6614,15.3714,15.3662,20.4537,15.3610,20.4471,15.3558,20.4405,15.3558,3739.3576,149.5743,15.2737,15.2690,21.2456,15.2643,21.2443,15.2596,21.2429,15.2596,3739.3576,149.5743,15.1952,15.1858,21.6230,15.1763,21.6260,15.1668,21.6288,15.1668,1083.0690,21.6614,9.7119,369.6960,6.4746,0.0000,303.2915,672.9874,-125203.1000,-183322.6006,-175157.0950
1139.0000,15.1804,27.3724,747.1000,190822.7000,-190075.6000,4.9474,169.7955,4.4000,1.0000,42405.0444,4.5000,1.0000,42574.8399,0.0000,0.0000,233227.7444,577.3045,-232650.4399,20.7482,13.4509,37290.2000,0.0000,37290.2000,0.9668,10078.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10078.4324,0.0000,0.0000,0.0000,27211.7676,27211.7676,20.0725,32.1133,0.0000,25614.4000,-25614.4000,0.6641,0.0000,0.0000,0.0000,5227.4286,4.9000,1.0000,5227.4286,0.0000,0.0000,30841.8286,0.0000,-30841.8286,20.8106,13.5133,1913.3000,0.0000,1913.3000,0.0496,517.1081,3.7000,1.0000,0.0000,0.0000,0.0000,517.1081,0.0000,0.0000,0.0000,1396.1919,1396.1919,20.7440,13.0864,10532.3000,61.0000,10471.3000,0.2731,2393.7045,4.4000,1.0000,12.4490,4.9000,1.0000,2406.1535,0.0000,0.0000,73.4490,8138.5955,8065.1465,20.5509,13.2536,12394.2000,0.0000,12394.2000,0.3213,3349.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3349.7838,0.0000,0.0000,0.0000,9044.4162,9044.4162,20.2531,15.7342,17.9936,-12.5883,-188824.1382,10.8336,1368.2678,13.6827,10.8336,0.0000,46.2253,15.7179,15.3541,15.5360,-1.9001,-15201.0536,10.8336,2821.8769,28.2188,10.8336,0.0000,162.5396,15.3404,15.2068,15.2736,-0.7978,-5584.5104,10.8336,3258.7156,32.5872,10.8336,0.0000,212.2086,20.0969,20.0888,43.0391,20.0807,43.0288,20.0725,43.0184,20.0725,4538.4866,181.5395,20.7772,20.7661,53.8973,20.7550,53.8561,20.7440,53.8149,20.7440,4538.4866,181.5395,20.3345,20.3073,61.2146,20.2802,61.0771,20.2531,60.9396,20.2531,1312.8670,26.2573,15.7342,15.7287,23.9232,15.7233,23.9150,15.7179,23.9068,15.7179,4538.4866,181.5395,15.3541,15.3496,22.1731,15.3450,22.1716,15.3404,22.1701,15.3404,4538.4866,181.5395,15.2068,15.1980,21.7973,15.1892,21.8043,15.1804,21.8111,15.1804,1312.8670,26.2573,10.8336,500.3955,7.2224,0.0000,420.9735,921.3689,-153621.0000,-217774.7463,-209609.7022
1140.0000,15.2224,27.4422,61.4000,203643.9000,-203582.5000,5.2798,13.9545,4.4000,1.0000,45254.2000,4.5000,1.0000,45268.1545,0.0000,0.0000,248898.1000,47.4455,-248850.6545,20.7918,13.4945,39198.8000,0.0000,39198.8000,1.0163,10594.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10594.2703,0.0000,0.0000,0.0000,28604.5297,28604.5297,20.1272,32.1680,0.0000,35098.3000,-35098.3000,0.9100,0.0000,0.0000,0.0000,7162.9184,4.9000,1.0000,7162.9184,0.0000,0.0000,42261.2184,0.0000,-42261.2184,21.0730,13.7757,2265.5000,0.0000,2265.5000,0.0587,612.2973,3.7000,1.0000,0.0000,0.0000,0.0000,612.2973,0.0000,0.0000,0.0000,1653.2027,1653.2027,21.0042,13.8100,7679.2000,340.0000,7339.2000,0.1991,1745.2727,4.4000,1.0000,69.3878,4.9000,1.0000,1814.6605,0.0000,0.0000,409.3878,5933.9273,5524.5395,20.8805,13.5832,9993.0000,0.0000,9993.0000,0.2591,2700.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2700.8108,0.0000,0.0000,0.0000,7292.1892,7292.1892,20.6385,16.0166,18.3275,-13.7677,-206514.9635,11.5846,1444.7358,14.4474,11.5846,0.0000,56.5208,16.0005,15.4733,15.7369,-2.9447,-23557.8164,11.5846,2993.6642,29.9366,11.5846,0.0000,198.7413,15.4597,15.2482,15.3540,-1.3496,-9447.4946,11.5846,3473.5308,34.7353,11.5846,0.0000,259.4728,20.1516,20.1434,43.1361,20.1353,43.1216,20.1272,43.1071,20.1272,5111.7035,204.4681,21.0360,21.0254,54.6081,21.0148,54.5700,21.0042,54.5318,21.0042,5111.7035,204.4681,20.7173,20.6910,62.8896,20.6647,62.7584,20.6385,62.6274,20.6385,1477.5558,29.5511,16.0166,16.0112,26.2002,16.0059,26.1928,16.0005,26.1854,16.0005,5111.7035,204.4681,15.4733,15.4688,23.3029,15.4642,23.3003,15.4597,23.2977,15.4597,5111.7035,204.4681,15.2482,15.2396,22.2839,15.2310,22.2889,15.2224,22.2937,15.2224,1477.5558,29.5511,11.5846,602.5750,7.7231,0.0000,514.7349,1117.3099,-179884.3000,-248037.4118,-239520.2745
1141.0000,15.2742,27.4964,0.0000,217173.4000,-217173.4000,5.6306,0.0000,0.0000,0.0000,48260.7556,4.5000,1.0000,48260.7556,0.0000,0.0000,265434.1556,0.0000,-265434.1556,21.0270,13.7297,33963.1000,0.0000,33963.1000,0.8806,9179.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9179.2162,0.0000,0.0000,0.0000,24783.8838,24783.8838,20.4633,32.5041,0.0000,39852.2000,-39852.2000,1.0332,0.0000,0.0000,0.0000,8133.1020,4.9000,1.0000,8133.1020,0.0000,0.0000,47985.3020,0.0000,-47985.3020,21.5033,14.2060,2699.9000,0.0000,2699.9000,0.0700,729.7027,3.7000,1.0000,0.0000,0.0000,0.0000,729.7027,0.0000,0.0000,0.0000,1970.1973,1970.1973,21.4276,15.2562,5196.9000,671.5000,4525.4000,0.1347,1181.1136,4.4000,1.0000,137.0408,4.9000,1.0000,1318.1545,0.0000,0.0000,808.5408,4015.7864,3207.2455,21.3581,14.0608,8712.3000,0.0000,8712.3000,0.2259,2354.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2354.6757,0.0000,0.0000,0.0000,6357.6243,6357.6243,21.1379,16.2153,18.6766,-15.1418,-227127.1258,11.9626,1472.3944,14.7239,11.9626,0.0000,62.2357,16.1994,15.5831,15.8913,-3.5543,-28434.7159,11.9626,3072.6164,30.7262,11.9626,0.0000,218.8363,15.5695,15.3000,15.4347,-1.7762,-12433.4656,11.9626,3575.3961,35.7540,11.9626,0.0000,285.7085,20.4898,20.4810,45.9709,20.4722,45.9474,20.4633,45.9238,20.4633,5411.6147,216.4646,21.4606,21.4496,57.1380,21.4386,57.0950,21.4276,57.0520,21.4276,5411.6147,216.4646,21.2203,21.1928,66.2373,21.1653,66.0899,21.1379,65.9428,21.1379,1563.6795,31.2736,16.2153,16.2100,27.5283,16.2047,27.5212,16.1994,27.5141,16.1994,5411.6147,216.4646,15.5831,15.5786,24.1913,15.5740,24.1878,15.5695,24.1842,15.5695,5411.6147,216.4646,15.3000,15.2914,22.8154,15.2828,22.8175,15.2742,22.8194,15.2742,1563.6795,31.2736,11.9626,658.6953,7.9750,0.0000,566.7805,1225.4758,-207124.9000,-277100.5066,-267995.3072
1142.0000,15.3526,27.5748,0.0000,232450.4000,-232450.4000,6.0267,0.0000,0.0000,0.0000,51655.6444,4.5000,1.0000,51655.6444,0.0000,0.0000,284106.0444,0.0000,-284106.0444,21.0968,13.7995,39190.7000,0.0000,39190.7000,1.0161,10592.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10592.0811,0.0000,0.0000,0.0000,28598.6189,28598.6189,20.4956,32.5364,0.0000,44206.4000,-44206.4000,1.1461,0.0000,0.0000,0.0000,9021.7143,4.9000,1.0000,9021.7143,0.0000,0.0000,53228.1143,0.0000,-53228.1143,21.5718,14.2745,2578.1000,0.0000,2578.1000,0.0668,696.7838,3.7000,1.0000,0.0000,0.0000,0.0000,696.7838,0.0000,0.0000,0.0000,1881.3162,1881.3162,21.5051,17.5755,3553.2000,1120.7000,2432.5000,0.0921,807.5455,4.4000,1.0000,228.7143,4.9000,1.0000,1036.2597,0.0000,0.0000,1349.4143,2745.6545,1396.2403,21.4768,14.1795,7751.8000,0.0000,7751.8000,0.2010,2095.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2095.0811,0.0000,0.0000,0.0000,5656.7189,5656.7189,21.2937,16.5485,18.9211,-15.6462,-234692.8687,12.8233,1563.9419,15.6394,12.8233,0.0000,76.6598,16.5318,15.7353,16.1335,-4.9241,-39392.7117,12.8233,3262.5410,32.6254,12.8233,0.0000,269.5551,15.7218,15.3781,15.5499,-2.4284,-16998.9427,12.8233,3815.2314,38.1523,12.8233,0.0000,351.9259,20.5186,20.5109,45.3307,20.5032,45.3186,20.4956,45.3065,20.4956,6122.8421,244.9137,21.5337,21.5242,56.0570,21.5146,56.0286,21.5051,56.0002,21.5051,6122.8421,244.9137,21.3625,21.3395,65.1592,21.3166,65.0703,21.2937,64.9810,21.2937,1767.8135,35.3563,16.5485,16.5429,30.2068,16.5373,30.1964,16.5318,30.1860,16.5318,6122.8421,244.9137,15.7353,15.7308,25.4307,15.7263,25.4267,15.7218,25.4228,15.7218,6122.8421,244.9137,15.3781,15.3696,23.6042,15.3611,23.6057,15.3526,23.6071,15.3526,1767.8135,35.3563,12.8233,798.7651,8.5489,0.0000,698.1408,1496.9059,-224703.7000,-299801.2644,-291084.5231
1143.0000,15.4106,27.6328,0.0000,241819.7000,-241819.7000,6.2696,0.0000,0.0000,0.0000,53737.7111,4.5000,1.0000,53737.7111,0.0000,0.0000,295557.4111,0.0000,-295557.4111,21.4432,14.1459,37289.0000,0.0000,37289.0000,0.9668,10078.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10078.1081,0.0000,0.0000,0.0000,27210.8919,27210.8919,20.8615,32.9023,0.0000,36278.7000,-36278.7000,0.9406,0.0000,0.0000,0.0000,7403.8163,4.9000,1.0000,7403.8163,0.0000,0.0000,43682.5163,0.0000,-43682.5163,21.7531,14.4558,1709.6000,0.0000,1709.6000,0.0443,462.0541,3.7000,1.0000,0.0000,0.0000,0.0000,462.0541,0.0000,0.0000,0.0000,1247.5459,1247.5459,21.6978,18.0679,2732.1000,929.7000,1802.4000,0.0708,620.9318,4.4000,1.0000,189.7347,4.9000,1.0000,810.6665,0.0000,0.0000,1119.4347,2111.1682,991.7335,21.6776,14.3803,6791.4000,0.0000,6791.4000,0.1761,1835.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1835.5135,0.0000,0.0000,0.0000,4955.8865,4955.8865,21.5052,16.6737,19.0895,-15.7808,-236712.3842,12.7024,1539.4794,15.3948,12.7024,0.0000,74.5110,16.6575,15.8335,16.2455,-5.0467,-40373.4653,12.7024,3217.6430,32.1764,12.7024,0.0000,261.9993,15.8197,15.4363,15.6280,-2.6837,-18785.9071,12.7024,3767.6008,37.6760,12.7024,0.0000,342.0612,20.8878,20.8790,48.3531,20.8702,48.3280,20.8615,48.3030,20.8615,6020.5421,240.8217,21.7276,21.7177,56.6695,21.7077,56.6354,21.6978,56.6014,21.6978,6020.5421,240.8217,21.5764,21.5527,65.6004,21.5289,65.4948,21.5052,65.3895,21.5052,1738.4603,34.7692,16.6737,16.6683,30.5886,16.6629,30.5803,16.6575,30.5719,16.6575,6020.5421,240.8217,15.8335,15.8289,26.0197,15.8243,26.0146,15.8197,26.0094,15.8197,6020.5421,240.8217,15.4363,15.4277,24.0633,15.4191,24.0616,15.4106,24.0599,15.4106,1738.4603,34.7692,12.7024,778.0276,8.4682,0.0000,678.5714,1456.5990,-230506.0000,-304833.8696,-295871.7565
1144.0000,15.4744,27.6966,0.0000,251948.1000,-251948.1000,6.5322,0.0000,0.0000,0.0000,55988.4667,4.5000,1.0000,55988.4667,0.0000,0.0000,307936.5667,0.0000,-307936.5667,21.6047,14.3074,35390.1000,0.0000,35390.1000,0.9176,9564.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9564.8919,0.0000,0.0000,0.0000,25825.2081,25825.2081,21.0651,33.1059,0.0000,35670.5000,-35670.5000,0.9248,0.0000,0.0000,0.0000,7279.6939,4.9000,1.0000,7279.6939,0.0000,0.0000,42950.1939,0.0000,-42950.1939,21.9201,14.6228,1652.7000,0.0000,1652.7000,0.0428,446.6757,3.7000,1.0000,0.0000,0.0000,0.0000,446.6757,0.0000,0.0000,0.0000,1206.0243,1206.0243,21.8670,18.5743,2468.1000,909.0000,1559.1000,0.0640,560.9318,4.4000,1.0000,185.5102,4.9000,1.0000,746.4420,0.0000,0.0000,1094.5102,1907.1682,812.6580,21.8508,14.5535,7751.8000,0.0000,7751.8000,0.2010,2095.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2095.0811,0.0000,0.0000,0.0000,5656.7189,5656.7189,21.6697,16.8465,19.2581,-16.1520,-242280.6865,13.0236,1568.5317,15.6853,13.0236,0.0000,80.3087,16.8300,15.9362,16.3831,-5.6121,-44896.5942,13.0236,3281.3405,32.8134,13.0236,0.0000,282.3855,15.9225,15.5001,15.7113,-3.0310,-21217.2240,13.0236,3850.2119,38.5021,13.0236,0.0000,368.6771,21.0905,21.0821,49.3251,21.0736,49.3036,21.0651,49.2821,21.0651,6293.9507,251.7580,21.8961,21.8864,57.0824,21.8767,57.0502,21.8670,57.0180,21.8670,6293.9507,251.7580,21.7382,21.7154,65.6076,21.6925,65.5124,21.6697,65.4172,21.6697,1816.9041,36.3381,16.8465,16.8410,31.6331,16.8355,31.6232,16.8300,31.6133,16.8300,6293.9507,251.7580,15.9362,15.9317,26.6724,15.9271,26.6668,15.9225,26.6611,15.9225,6293.9507,251.7580,15.5001,15.4916,24.5806,15.4830,24.5777,15.4744,24.5746,15.4744,1816.9041,36.3381,13.0236,833.8847,8.6824,0.0000,731.3714,1565.2561,-241264.9000,-317386.1512,-308394.5046
1145.0000,15.5049,27.7271,0.0000,248734.4000,-248734.4000,6.4489,0.0000,0.0000,0.0000,55274.3111,4.5000,1.0000,55274.3111,0.0000,0.0000,304008.7111,0.0000,-304008.7111,21.7809,14.4836,30161.6000,0.0000,30161.6000,0.7820,8151.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8151.7838,0.0000,0.0000,0.0000,22009.8162,22009.8162,21.2993,33.3402,0.0000,30860.0000,-30860.0000,0.8001,0.0000,0.0000,0.0000,6297.9592,4.9000,1.0000,6297.9592,0.0000,0.0000,37157.9592,0.0000,-37157.9592,22.0664,14.7691,2123.7000,0.0000,2123.7000,0.0551,573.9730,3.7000,1.0000,0.0000,0.0000,0.0000,573.9730,0.0000,0.0000,0.0000,1549.7270,1549.7270,22.0043,19.0451,2019.2000,799.6000,1219.6000,0.0524,458.9091,4.4000,1.0000,163.1837,4.9000,1.0000,622.0928,0.0000,0.0000,962.7837,1560.2909,597.5072,21.9919,14.6946,9032.5000,0.0000,9032.5000,0.2342,2441.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2441.2162,0.0000,0.0000,0.0000,6591.2838,6591.2838,21.7861,16.8779,19.3320,-15.8501,-237751.5228,12.5589,1508.4114,15.0841,12.5589,0.0000,72.0146,16.8617,15.9778,16.4197,-5.3517,-42813.9901,12.5589,3159.7373,31.5974,12.5589,0.0000,253.2215,15.9638,15.5310,15.7474,-2.9951,-20965.5949,12.5589,3707.5412,37.0754,12.5589,0.0000,330.6011,21.3266,21.3175,50.6989,21.3084,50.6711,21.2993,50.6432,21.2993,5900.1942,236.0078,22.0344,22.0244,57.2862,22.0143,57.2502,22.0043,57.2141,22.0043,5900.1942,236.0078,21.8559,21.8326,65.3037,21.8093,65.2014,21.7861,65.0993,21.7861,1703.9250,34.0785,16.8779,16.8725,31.2653,16.8671,31.2560,16.8617,31.2467,16.8617,5900.1942,236.0078,15.9778,15.9731,26.7047,15.9685,26.6979,15.9638,26.6911,15.9638,5900.1942,236.0078,15.5310,15.5223,24.6730,15.5136,24.6675,15.5049,24.6619,15.5049,1703.9250,34.0785,12.5589,753.8823,8.3726,0.0000,655.8373,1409.7196,-237057.0000,-310418.3360,-301531.1078
1146.0000,15.5104,27.7326,0.0000,252733.4000,-252733.4000,6.5526,0.0000,0.0000,0.0000,56162.9778,4.5000,1.0000,56162.9778,0.0000,0.0000,308896.3778,0.0000,-308896.3778,22.2028,14.9055,19697.6000,0.0000,19697.6000,0.5107,5323.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5323.6757,0.0000,0.0000,0.0000,14373.9243,14373.9243,21.8588,33.8996,0.0000,20023.2000,-20023.2000,0.5191,0.0000,0.0000,0.0000,4086.3673,4.9000,1.0000,4086.3673,0.0000,0.0000,24109.5673,0.0000,-24109.5673,22.3811,15.0838,1360.0000,0.0000,1360.0000,0.0353,367.5676,3.7000,1.0000,0.0000,0.0000,0.0000,367.5676,0.0000,0.0000,0.0000,992.4324,992.4324,22.3259,16.3772,1979.5000,292.4000,1687.1000,0.0513,449.8864,4.4000,1.0000,59.6735,4.9000,1.0000,509.5598,0.0000,0.0000,352.0735,1529.6136,1177.5402,22.3004,15.0031,11914.0000,0.0000,11914.0000,0.3089,3220.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3220.0000,0.0000,0.0000,0.0000,8694.0000,8694.0000,22.0342,16.8298,19.4320,-16.0145,-240218.0200,11.9668,1431.9790,14.3198,11.9668,0.0000,62.3024,16.8136,15.9749,16.3942,-4.8388,-38710.2484,11.9668,3013.7734,30.1377,11.9668,0.0000,219.0710,15.9606,15.5371,15.7488,-2.7930,-19550.7333,11.9668,3532.5616,35.3256,11.9668,0.0000,286.0149,21.8914,21.8805,55.2788,21.8696,55.2339,21.8588,55.1890,21.8588,5415.0495,216.6020,22.3596,22.3484,59.4415,22.3371,59.3941,22.3259,59.3467,22.3259,5415.0495,216.6020,22.1120,22.0860,66.8854,22.0601,66.7508,22.0342,66.6167,22.0342,1564.6657,31.2933,16.8298,16.8244,30.3220,16.8190,30.3127,16.8136,30.3034,16.8136,5415.0495,216.6020,15.9749,15.9701,26.3799,15.9654,26.3719,15.9606,26.3639,15.9606,5415.0495,216.6020,15.5371,15.5282,24.5130,15.5193,24.5044,15.5104,24.4958,15.5104,1564.6657,31.2933,11.9668,659.3483,7.9779,0.0000,567.3883,1226.7365,-238097.9000,-307768.0482,-298479.0018
1147.0000,15.3688,27.5910,0.0000,147082.6000,-147082.6000,3.8134,0.0000,0.0000,0.0000,32685.0222,4.5000,1.0000,32685.0222,0.0000,0.0000,179767.6222,0.0000,-179767.6222,22.0017,14.7044,16225.8000,0.0000,16225.8000,0.4207,4385.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4385.3514,0.0000,0.0000,0.0000,11840.4486,11840.4486,21.5210,33.5618,0.0000,288.4000,-288.4000,0.0075,0.0000,0.0000,0.0000,58.8571,4.9000,1.0000,58.8571,0.0000,0.0000,347.2571,0.0000,-347.2571,21.5338,14.2365,1123.6000,0.0000,1123.6000,0.0291,303.6757,3.7000,1.0000,0.0000,0.0000,0.0000,303.6757,0.0000,0.0000,0.0000,819.9243,819.9243,21.4649,15.5822,1966.8000,301.3000,1665.5000,0.0510,447.0000,4.4000,1.0000,61.4898,4.9000,1.0000,508.4898,0.0000,0.0000,362.7898,1519.8000,1157.0102,21.4222,14.1249,13995.0000,0.0000,13995.0000,0.3628,3782.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3782.4324,0.0000,0.0000,0.0000,10212.5676,10212.5676,20.9877,16.1784,18.5830,-8.6897,-130345.3657,7.0268,867.9257,8.6793,7.0268,0.0000,12.6135,16.1619,15.7673,15.9646,-1.3368,-10694.6497,7.0268,1799.6530,17.9965,7.0268,0.0000,44.3523,15.7468,15.4056,15.5762,-1.3212,-9248.1811,7.0268,2088.4585,20.8846,7.0268,0.0000,57.9055,21.5648,21.5502,50.4849,21.5356,50.4062,21.5210,50.3278,21.5210,2111.3665,84.4547,21.5036,21.4907,49.6808,21.4777,49.6188,21.4649,49.5571,21.4649,2111.3665,84.4547,21.0454,21.0262,52.4194,21.0070,52.3724,20.9877,52.3244,20.9877,613.9335,12.2787,16.1784,16.1729,23.6323,16.1674,23.6219,16.1619,23.6114,16.1619,2111.3665,84.4547,15.7673,15.7605,24.1248,15.7536,24.0961,15.7468,24.0675,15.7468,2111.3665,84.4547,15.4056,15.3932,22.7417,15.3810,22.6915,15.3688,22.6421,15.3688,613.9335,12.2787,7.0268,151.1482,4.6845,0.0000,114.8713,266.0195,-114361.1000,-156084.9286,-150288.1965
1148.0000,15.3215,27.5416,39.5000,146104.0000,-146064.5000,3.7880,8.9773,4.4000,1.0000,32467.5556,4.5000,1.0000,32476.5328,0.0000,0.0000,178571.5556,30.5227,-178541.0328,21.9675,14.6702,16235.2000,0.0000,16235.2000,0.4209,4387.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4387.8919,0.0000,0.0000,0.0000,11847.3081,11847.3081,21.4806,13.7534,7.0000,0.0000,7.0000,0.0002,1.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1.5909,0.0000,0.0000,0.0000,5.4091,5.4091,21.4804,14.1831,863.1000,0.0000,863.1000,0.0224,233.2703,3.7000,1.0000,0.0000,0.0000,0.0000,233.2703,0.0000,0.0000,0.0000,629.8297,629.8297,21.4112,14.7694,2531.3000,228.2000,2303.1000,0.0656,575.2955,4.4000,1.0000,46.5714,4.9000,1.0000,621.8669,0.0000,0.0000,274.7714,1956.0045,1681.2331,21.3486,14.0513,13354.7000,0.0000,13354.7000,0.3462,3609.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3609.3784,0.0000,0.0000,0.0000,9745.3216,9745.3216,20.8912,15.9070,18.3991,-8.9265,-133896.8047,6.9651,866.2825,8.6628,6.9651,0.0000,12.2841,15.8891,15.6597,15.7744,-0.7703,-6162.0394,6.9651,1797.2441,17.9724,6.9651,0.0000,43.1939,15.6390,15.3613,15.5001,-1.0658,-7460.3071,6.9651,2076.3537,20.7635,6.9651,0.0000,56.3931,21.5265,21.5112,49.7029,21.4959,49.6247,21.4806,49.5468,21.4806,2078.8122,83.1525,21.4570,21.4417,49.7019,21.4264,49.6204,21.4112,49.5392,21.4112,2078.8122,83.1525,20.9859,20.9541,52.6221,20.9225,52.4136,20.8912,52.2083,20.8912,604.5343,12.0907,15.9070,15.9010,21.7735,15.8950,21.7578,15.8891,21.7422,15.8891,2078.8122,83.1525,15.6597,15.6528,23.2466,15.6459,23.2204,15.6390,23.1942,15.6390,2078.8122,83.1525,15.3613,15.3479,22.3522,15.3347,22.2967,15.3215,22.2415,15.3215,604.5343,12.0907,6.9651,147.5140,4.6434,0.0000,111.8711,259.3850,-113301.4000,-154631.9312,-147519.1512
1149.0000,15.2463,27.3939,839.3000,86906.6000,-86067.3000,2.2532,190.7500,4.4000,1.0000,19312.5778,4.5000,1.0000,19503.3278,0.0000,0.0000,106219.1778,648.5500,-105570.6278,21.0476,13.7503,16216.9000,0.0000,16216.9000,0.4205,4382.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4382.9459,0.0000,0.0000,0.0000,11833.9541,11833.9541,20.3587,12.6314,1426.9000,0.0000,1426.9000,0.0370,324.2955,4.4000,1.0000,0.0000,0.0000,0.0000,324.2955,0.0000,0.0000,0.0000,1102.6045,1102.6045,20.2981,13.0008,944.5000,0.0000,944.5000,0.0245,255.2703,3.7000,1.0000,0.0000,0.0000,0.0000,255.2703,0.0000,0.0000,0.0000,689.2297,689.2297,20.2227,12.9562,3588.1000,137.3000,3450.8000,0.0930,815.4773,4.4000,1.0000,28.0204,4.9000,1.0000,843.4977,0.0000,0.0000,165.3204,2772.6227,2607.3023,20.0794,12.7821,12234.1000,0.0000,12234.1000,0.3172,3306.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3306.5135,0.0000,0.0000,0.0000,8927.5865,8927.5865,19.5640,15.9063,17.7352,-4.4375,-66562.4156,4.7181,601.7763,6.0178,4.7181,0.0000,3.8182,15.8755,15.5151,15.6953,-0.8198,-6558.4778,4.7181,1221.2308,12.2123,4.7181,0.0000,13.4257,15.4868,15.3020,15.3944,-0.4804,-3362.9005,4.7181,1412.4005,14.1240,4.7181,0.0000,17.5283,20.3973,20.3844,38.1946,20.3715,38.1452,20.3587,38.0958,20.3587,1049.1989,41.9680,20.2602,20.2477,37.9354,20.2352,37.8870,20.2227,37.8386,20.2227,1049.1989,41.9680,19.5889,19.5811,36.1752,19.5728,36.2731,19.5640,36.3641,19.5640,306.6738,6.1335,15.9063,15.8960,22.5024,15.8857,22.4452,15.8755,22.3884,15.8755,1049.1989,41.9680,15.5151,15.5056,22.0194,15.4962,21.9694,15.4868,21.9196,15.4868,1049.1989,41.9680,15.3020,15.2832,21.7335,15.2646,21.6180,15.2463,21.5046,15.2463,306.6738,6.1335,4.7181,50.4846,3.1454,0.0000,34.7721,85.2568,-51794.1000,-80409.9506,-76483.7939
1150.0000,15.1853,27.2933,1191.1000,80583.8000,-79392.7000,2.0893,270.7045,4.4000,1.0000,17907.5111,4.5000,1.0000,18178.2157,0.0000,0.0000,98491.3111,920.3955,-97570.9157,20.9478,13.6505,13738.6000,0.0000,13738.6000,0.3562,3713.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3713.1351,0.0000,0.0000,0.0000,10025.4649,10025.4649,20.2986,12.5713,2861.1000,0.0000,2861.1000,0.0742,650.2500,4.4000,1.0000,0.0000,0.0000,0.0000,650.2500,0.0000,0.0000,0.0000,2210.8500,2210.8500,20.1680,12.8707,561.5000,0.0000,561.5000,0.0146,151.7568,3.7000,1.0000,0.0000,0.0000,0.0000,151.7568,0.0000,0.0000,0.0000,409.7432,409.7432,20.0887,12.4425,5143.1000,34.6000,5108.5000,0.1333,1168.8864,4.4000,1.0000,7.0612,4.9000,1.0000,1175.9476,0.0000,0.0000,41.6612,3974.2136,3932.5524,19.8565,12.5592,9993.0000,0.0000,9993.0000,0.2591,2700.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2700.8108,0.0000,0.0000,0.0000,7292.1892,7292.1892,19.3295,15.6179,17.4737,-4.1898,-62846.9411,4.3900,565.5545,5.6555,4.3900,0.0000,3.0758,15.5921,15.5251,15.5586,-0.1417,-1133.6693,4.3900,1142.4621,11.4246,4.3900,0.0000,10.8152,15.4920,15.2441,15.3680,-0.5997,-4197.5856,4.3900,1315.5588,13.1556,4.3900,0.0000,14.1201,20.3557,20.3366,39.2103,20.3176,39.0990,20.2986,38.9884,20.2986,924.9860,36.9994,20.1438,20.1254,38.5449,20.1070,38.4368,20.0887,38.3293,20.0887,924.9860,36.9994,19.4258,19.3930,36.8254,19.3609,36.5905,19.3295,36.3646,19.3295,270.6363,5.4127,15.6179,15.6093,20.0377,15.6007,20.0041,15.5921,19.9704,15.5921,924.9860,36.9994,15.5251,15.5140,22.4287,15.5030,22.3679,15.4920,22.3074,15.4920,924.9860,36.9994,15.2441,15.2244,21.2061,15.2048,21.0921,15.1853,20.9791,15.1853,270.6363,5.4127,4.3900,41.4212,2.9267,0.0000,28.0110,69.4322,-47130.0000,-73700.1159,-68178.1960
1151.0000,15.2194,27.1868,2162.7000,65576.5000,-63413.8000,1.7002,491.5227,4.4000,1.0000,14572.5556,4.5000,1.0000,15064.0783,0.0000,0.0000,80149.0556,1671.1773,-78477.8783,19.7850,12.4878,13413.3000,0.0000,13413.3000,0.3478,3625.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3625.2162,0.0000,0.0000,0.0000,9788.0838,9788.0838,19.1885,11.4613,18727.1000,0.0000,18727.1000,0.4855,4256.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4256.1591,0.0000,0.0000,0.0000,14470.9409,14470.9409,18.3466,11.0493,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,18.3207,10.5934,7748.7000,0.0000,7748.7000,0.2009,1761.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1761.0682,0.0000,0.0000,0.0000,5987.6318,5987.6318,17.9724,10.6751,8712.3000,0.0000,8712.3000,0.2259,2354.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2354.6757,0.0000,0.0000,0.0000,6357.6243,6357.6243,17.6544,16.3339,16.9942,-1.5132,-22697.8539,4.4565,584.8099,5.8481,4.4565,0.0000,3.2177,16.2846,15.2449,15.7648,-2.2339,-17871.0664,4.4565,1150.3772,11.5038,4.4565,0.0000,11.3143,15.2197,15.2849,15.2523,0.1599,1119.5791,4.4565,1341.6447,13.4164,4.4565,0.0000,14.7718,19.2156,19.2066,28.6211,19.1976,28.6193,19.1885,28.6169,19.1885,949.6178,37.9847,18.3291,18.3264,21.6175,18.3236,21.6737,18.3207,21.7288,18.3207,949.6178,37.9847,17.6025,17.6212,16.7142,17.6385,17.1200,17.6544,17.5083,17.6544,277.7851,5.5557,16.3339,16.3174,27.7669,16.3010,27.6559,16.2846,27.5457,16.2846,949.6178,37.9847,15.2449,15.2365,19.8086,15.2281,19.7793,15.2197,19.7498,15.2197,949.6178,37.9847,15.2849,15.2629,21.8863,15.2410,21.7543,15.2194,21.6237,15.2194,277.7851,5.5557,4.4565,43.1668,2.9710,0.0000,29.3039,72.4707,-14398.6000,-41571.6353,-39449.3412
1152.0000,15.1808,26.9235,3623.0000,58381.0000,-54758.0000,1.5136,823.4091,4.4000,1.0000,12973.5556,4.5000,1.0000,13796.9646,0.0000,0.0000,71354.5556,2799.5909,-68554.9646,19.0380,11.7407,13413.7000,0.0000,13413.7000,0.3478,3625.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3625.3243,0.0000,0.0000,0.0000,9788.3757,9788.3757,18.4632,10.7359,30148.9000,0.0000,30148.9000,0.7817,6852.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6852.0227,0.0000,0.0000,0.0000,23296.8773,23296.8773,17.1525,9.8552,426.0000,0.0000,426.0000,0.0110,115.1351,3.7000,1.0000,0.0000,0.0000,0.0000,115.1351,0.0000,0.0000,0.0000,310.8649,310.8649,17.1313,9.4040,11250.0000,0.0000,11250.0000,0.2917,2556.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2556.8182,0.0000,0.0000,0.0000,8693.1818,8693.1818,16.6422,9.3449,4870.4000,0.0000,4870.4000,0.1263,1316.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1316.3243,0.0000,0.0000,0.0000,3554.0757,3554.0757,16.4868,16.6659,16.5763,0.2123,3184.4910,4.6081,614.5734,6.1457,4.6081,0.0000,3.5574,16.6193,15.2179,15.9186,-3.1134,-24907.0011,4.6081,1182.3341,11.8233,4.6081,0.0000,12.5088,15.1901,15.2383,15.2142,0.1223,856.2909,4.6081,1389.3884,13.8939,4.6081,0.0000,16.3312,18.4872,18.4792,23.5367,18.4712,23.5339,18.4632,23.5311,18.4632,1006.8085,40.2723,17.1350,17.1338,13.1747,17.1325,13.2259,17.1313,13.2768,17.1313,1006.8085,40.2723,16.4422,16.4573,7.1846,16.4721,7.4656,16.4868,7.7460,16.4868,294.3786,5.8876,16.6659,16.6503,30.2961,16.6348,30.2075,16.6193,30.1191,16.6193,1006.8085,40.2723,15.2179,15.2086,20.0630,15.1993,20.0235,15.1901,19.9842,15.1901,1006.8085,40.2723,15.2383,15.2191,21.3658,15.1999,21.2768,15.1808,21.1875,15.1808,294.3786,5.8876,4.6081,47.3191,3.0721,0.0000,32.3974,79.7165,5351.0000,-22911.5893,-20866.2192
1153.0000,15.1432,26.6496,4890.7000,52796.9000,-47906.2000,1.3689,1111.5227,4.4000,1.0000,11732.6444,4.5000,1.0000,12844.1672,0.0000,0.0000,64529.5444,3779.1773,-60750.3672,18.5417,11.2444,13408.5000,0.0000,13408.5000,0.3476,3623.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3623.9189,0.0000,0.0000,0.0000,9784.5811,9784.5811,17.9713,10.2440,36627.6000,0.0000,36627.6000,0.9496,8324.4545,4.4000,1.0000,0.0000,0.0000,0.0000,8324.4545,0.0000,0.0000,0.0000,28303.1455,28303.1455,16.3880,9.0907,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0000,0.0000,0.0000,300.7216,300.7216,16.3677,8.6405,14417.0000,0.0000,14417.0000,0.3738,3276.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3276.5909,0.0000,0.0000,0.0000,11140.4091,11140.4091,15.7445,8.4472,1508.1000,0.0000,1508.1000,0.0391,407.5946,3.7000,1.0000,0.0000,0.0000,0.0000,407.5946,0.0000,0.0000,0.0000,1100.5054,1100.5054,15.7177,16.7791,16.2484,1.2649,18973.2738,4.6346,626.0534,6.2605,4.6346,0.0000,3.6190,16.7350,15.2555,15.9952,-3.3059,-26447.1940,4.6346,1185.5471,11.8555,4.6346,0.0000,12.7254,15.2261,15.1996,15.2128,-0.0676,-472.9583,4.6346,1397.4389,13.9744,4.6346,0.0000,16.6141,17.9943,17.9867,20.8580,17.9790,20.8525,17.9713,20.8470,17.9713,1016.9375,40.6775,16.3711,16.3700,9.1873,16.3689,9.2280,16.3677,9.2686,16.3677,1016.9375,40.6775,15.6829,15.6947,2.6617,15.7062,2.8670,15.7177,3.0720,15.7177,297.3168,5.9463,16.7791,16.7644,30.5923,16.7497,30.5174,16.7350,30.4427,16.7350,1016.9375,40.6775,15.2555,15.2457,20.7427,15.2359,20.6993,15.2261,20.6560,15.2261,1016.9375,40.6775,15.1996,15.1807,21.0184,15.1619,20.9340,15.1432,20.8498,15.1432,297.3168,5.9463,4.6346,48.0687,3.0897,0.0000,32.9586,81.0273,18467.1000,-10121.0045,-7946.8785
1154.0000,15.1244,26.3683,6067.5000,47921.3000,-41853.8000,1.2424,1378.9773,4.4000,1.0000,10649.1778,4.5000,1.0000,12028.1551,0.0000,0.0000,58570.4778,4688.5227,-53881.9551,18.0235,10.7262,13408.3000,0.0000,13408.3000,0.3476,3623.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3623.8649,0.0000,0.0000,0.0000,9784.4351,9784.4351,17.4789,9.7516,44862.8000,0.0000,44862.8000,1.1632,10196.0909,4.4000,1.0000,0.0000,0.0000,0.0000,10196.0909,0.0000,0.0000,0.0000,34666.7091,34666.7091,15.6136,8.3163,425.0000,0.0000,425.0000,0.0110,114.8649,3.7000,1.0000,0.0000,0.0000,0.0000,114.8649,0.0000,0.0000,0.0000,310.1351,310.1351,15.5998,7.8725,16419.7000,0.0000,16419.7000,0.4257,3731.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3731.7500,0.0000,0.0000,0.0000,12687.9500,12687.9500,14.9171,7.6198,868.0000,0.0000,868.0000,0.0225,234.5946,3.7000,1.0000,0.0000,0.0000,0.0000,234.5946,0.0000,0.0000,0.0000,633.4054,633.4054,14.9325,16.9154,15.9239,2.4568,36852.2824,4.8187,659.2575,6.5926,4.8187,0.0000,4.0678,16.8717,15.2888,16.0802,-3.6773,-29418.4023,4.8187,1228.5494,12.2855,4.8187,0.0000,14.3033,15.2599,15.1794,15.2197,-0.2138,-1496.2945,4.8187,1452.5673,14.5257,4.8187,0.0000,18.6742,17.4971,17.4910,17.9274,17.4849,17.9342,17.4789,17.9409,17.4789,1088.6751,43.5470,15.5969,15.5979,4.7128,15.5988,4.7676,15.5998,4.8220,15.5998,1088.6751,43.5470,14.8830,14.8998,-2.8032,14.9163,-2.5536,14.9325,-2.3067,14.9325,318.1208,6.3624,16.9154,16.9008,31.3415,16.8862,31.2702,16.8717,31.1991,16.8717,1088.6751,43.5470,15.2888,15.2792,21.2053,15.2695,21.1653,15.2599,21.1255,15.2599,1088.6751,43.5470,15.1794,15.1610,20.9196,15.1427,20.8418,15.1244,20.7642,15.1244,318.1208,6.3624,4.8187,53.4985,3.2125,0.0000,37.0453,90.5438,34130.0000,4200.6797,5937.5856
1155.0000,15.1097,25.9797,7650.5000,43718.5000,-36068.0000,1.1335,1738.7500,4.4000,1.0000,9715.2222,4.5000,1.0000,11453.9722,0.0000,0.0000,53433.7222,5911.7500,-47521.9722,17.7253,10.4280,13403.4000,0.0000,13403.4000,0.3475,3622.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3622.5405,0.0000,0.0000,0.0000,9780.8595,9780.8595,17.1676,9.4403,45056.6000,0.0000,45056.6000,1.1682,10240.1364,4.4000,1.0000,0.0000,0.0000,0.0000,10240.1364,0.0000,0.0000,0.0000,34816.4636,34816.4636,15.2514,7.9541,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,15.2334,7.5061,18149.6000,0.0000,18149.6000,0.4706,4124.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4124.9091,0.0000,0.0000,0.0000,14024.6909,14024.6909,14.4615,7.1642,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,14.4809,16.9078,15.6944,2.9397,44094.9069,4.7107,650.3362,6.5034,4.7107,0.0000,3.8004,16.8657,15.3245,16.0951,-3.5005,-28003.7172,4.7107,1200.3203,12.0032,4.7107,0.0000,13.3632,15.2944,15.1662,15.2303,-0.3327,-2328.7070,4.7107,1419.4198,14.1942,4.7107,0.0000,17.4467,17.1869,17.1805,16.8112,17.1740,16.8096,17.1676,16.8079,17.1676,1046.3486,41.8539,15.2348,15.2344,4.2367,15.2339,4.2698,15.2334,4.3029,15.2334,1046.3486,41.8539,14.4459,14.4576,-3.9857,14.4693,-3.8193,14.4809,-3.6523,14.4809,305.8472,6.1169,16.9078,16.8938,30.6999,16.8797,30.6358,16.8657,30.5718,16.8657,1046.3486,41.8539,15.3245,15.3144,21.6077,15.3044,21.5644,15.2944,21.5213,15.2944,1046.3486,41.8539,15.1662,15.1473,20.8771,15.1285,20.7937,15.1097,20.7107,15.1097,305.8472,6.1169,4.7107,50.2695,3.1405,0.0000,34.6103,84.8798,41342.1000,11684.1904,13762.4827
1156.0000,15.1068,25.5482,9240.8000,40097.6000,-30856.8000,1.0396,2100.1818,4.4000,1.0000,8910.5778,4.5000,1.0000,11010.7596,0.0000,0.0000,49008.1778,7140.6182,-41867.5596,17.3392,10.0419,13401.2000,0.0000,13401.2000,0.3475,3621.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3621.9459,0.0000,0.0000,0.0000,9779.2541,9779.2541,16.8024,9.0751,51502.8000,0.0000,51502.8000,1.3353,11705.1818,4.4000,1.0000,0.0000,0.0000,0.0000,11705.1818,0.0000,0.0000,0.0000,39797.6182,39797.6182,14.6803,7.3830,425.7000,0.0000,425.7000,0.0110,115.0541,3.7000,1.0000,0.0000,0.0000,0.0000,115.0541,0.0000,0.0000,0.0000,310.6459,310.6459,14.6690,6.9417,19213.2000,0.0000,19213.2000,0.4981,4366.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4366.6364,0.0000,0.0000,0.0000,14846.5636,14846.5636,13.8773,6.5800,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,13.9125,16.9725,15.4425,3.8258,57387.3059,4.8624,677.9902,6.7799,4.8624,0.0000,4.1794,16.9305,15.3468,16.1386,-3.7125,-29699.7351,4.8624,1236.8544,12.3685,4.8624,0.0000,14.6959,15.3175,15.1622,15.2399,-0.4160,-2912.3388,4.8624,1464.5614,14.6456,4.8624,0.0000,19.1867,16.8178,16.8127,14.8427,16.8075,14.8517,16.8024,14.8607,16.8024,1106.0099,44.2404,14.6637,14.6655,1.0780,14.6672,1.1306,14.6690,1.1829,14.6690,1106.0099,44.2404,13.8622,13.8793,-7.5628,13.8960,-7.3385,13.9125,-7.1168,13.9125,323.1465,6.4629,16.9725,16.9584,31.0024,16.9444,30.9392,16.9305,30.8761,16.9305,1106.0099,44.2404,15.3468,15.3370,21.8300,15.3273,21.7906,15.3175,21.7514,15.3175,1106.0099,44.2404,15.1622,15.1437,20.9318,15.1252,20.8544,15.1068,20.7772,15.1068,323.1465,6.4629,4.8624,54.8418,3.2416,0.0000,38.0621,92.9038,54074.1000,23149.6574,24775.2320
1157.0000,15.0965,25.3470,9723.1000,38105.7000,-28382.6000,0.9880,2209.7955,4.4000,1.0000,8467.9333,4.5000,1.0000,10677.7288,0.0000,0.0000,46573.6333,7513.3045,-39060.3288,17.2459,9.9486,13401.3000,0.0000,13401.3000,0.3475,3621.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3621.9730,0.0000,0.0000,0.0000,9779.3270,9779.3270,16.6879,8.9606,48994.7000,0.0000,48994.7000,1.2703,11135.1591,4.4000,1.0000,0.0000,0.0000,0.0000,11135.1591,0.0000,0.0000,0.0000,37859.5409,37859.5409,14.6046,7.3073,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0000,0.0000,0.0000,301.3054,301.3054,14.5850,6.8578,19368.5000,0.0000,19368.5000,0.5022,4401.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4401.9318,0.0000,0.0000,0.0000,14966.5682,14966.5682,13.7615,6.4642,868.0000,0.0000,868.0000,0.0225,234.5946,3.7000,1.0000,0.0000,0.0000,0.0000,234.5946,0.0000,0.0000,0.0000,633.4054,633.4054,13.7506,16.8664,15.3085,3.7749,56622.9526,4.7116,660.4644,6.6046,4.7116,0.0000,3.8025,16.8270,15.3834,16.1052,-3.2792,-26233.5202,4.7116,1200.0668,12.0007,4.7116,0.0000,13.3706,15.3526,15.1532,15.2529,-0.5176,-3623.2138,4.7116,1418.4096,14.1841,4.7116,0.0000,17.4564,16.7077,16.7011,15.4058,16.6945,15.3967,16.6879,15.3877,16.6879,1046.6887,41.8675,14.5880,14.5870,2.8527,14.5860,2.8723,14.5850,2.8919,14.5850,1046.6887,41.8675,13.7266,13.7345,-5.8234,13.7425,-5.7242,13.7506,-5.6231,13.7506,305.9459,6.1189,16.8664,16.8532,29.6109,16.8401,29.5573,16.8270,29.5037,16.8270,1046.6887,41.8675,15.3834,15.3731,22.1753,15.3628,22.1312,15.3526,22.0872,15.3526,1046.6887,41.8675,15.1532,15.1342,20.8916,15.1153,20.8094,15.0965,20.7277,15.0965,305.9459,6.1189,4.7116,50.2951,3.1411,0.0000,34.6296,84.9247,54662.8000,24479.8181,26766.2186
1158.0000,15.1006,24.9267,10967.7000,35369.9000,-24402.2000,0.9170,2492.6591,4.4000,1.0000,7859.9778,4.5000,1.0000,10352.6369,0.0000,0.0000,43229.8778,8475.0409,-34754.8369,16.9521,9.6548,13401.5000,0.0000,13401.5000,0.3475,3622.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3622.0270,0.0000,0.0000,0.0000,9779.4730,9779.4730,16.4158,8.6886,53047.7000,0.0000,53047.7000,1.3754,12056.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12056.2955,0.0000,0.0000,0.0000,40991.4045,40991.4045,14.2321,6.9348,553.1000,0.0000,553.1000,0.0143,149.4865,3.7000,1.0000,0.0000,0.0000,0.0000,149.4865,0.0000,0.0000,0.0000,403.6135,403.6135,14.2137,6.4865,18218.9000,0.0000,18218.9000,0.4724,4140.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4140.6591,0.0000,0.0000,0.0000,14078.2409,14078.2409,13.4637,6.1664,4548.0000,0.0000,4548.0000,0.1179,1229.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1229.1892,0.0000,0.0000,0.0000,3318.8108,3318.8108,13.3321,16.9012,15.1166,4.4664,66995.4043,4.8667,687.4283,6.8743,4.8667,0.0000,4.1905,16.8611,15.3904,16.1257,-3.4507,-27605.6660,4.8667,1238.5752,12.3858,4.8667,0.0000,14.7350,15.3608,15.1565,15.2587,-0.5477,-3833.9580,4.8667,1464.7628,14.6476,4.8667,0.0000,19.2377,16.4311,16.4261,13.9206,16.4210,13.9266,16.4158,13.9325,16.4158,1107.7230,44.3089,14.2106,14.2117,0.8988,14.2127,0.9395,14.2137,0.9800,14.2137,1107.7230,44.3089,13.2869,13.3023,-8.5583,13.3173,-8.3647,13.3321,-8.1741,13.3321,323.6432,6.4729,16.9012,16.8878,29.8830,16.8744,29.8263,16.8611,29.7697,16.8611,1107.7230,44.3089,15.3904,15.3805,22.1955,15.3706,22.1569,15.3608,22.1184,15.3608,1107.7230,44.3089,15.1565,15.1378,21.0024,15.1192,20.9250,15.1006,20.8479,15.1006,323.6432,6.4729,4.8667,54.9752,3.2445,0.0000,38.1632,93.1383,65367.0000,33816.7059,35555.7802
1159.0000,15.0723,24.8707,12592.6000,40146.3000,-27553.7000,1.0409,2861.9545,4.4000,1.0000,8921.4000,4.5000,1.0000,11783.3545,0.0000,0.0000,49067.7000,9730.6455,-39337.0545,17.3414,10.0441,13401.6000,0.0000,13401.6000,0.3475,3622.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3622.0541,0.0000,0.0000,0.0000,9779.5459,9779.5459,16.7461,9.0188,28606.0000,0.0000,28606.0000,0.7417,6501.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6501.3636,0.0000,0.0000,0.0000,22104.6364,22104.6364,15.4710,8.1737,509.7000,0.0000,509.7000,0.0132,137.7568,3.7000,1.0000,0.0000,0.0000,0.0000,137.7568,0.0000,0.0000,0.0000,371.9432,371.9432,15.4125,7.6852,17641.0000,0.0000,17641.0000,0.4574,4009.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4009.3182,0.0000,0.0000,0.0000,13631.6818,13631.6818,14.6262,7.3289,15268.0000,0.0000,15268.0000,0.3959,4126.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4126.4865,0.0000,0.0000,0.0000,11141.5135,11141.5135,13.9396,16.4613,15.2005,2.9144,43715.5710,4.4947,632.7619,6.3276,4.4947,0.0000,3.3011,16.4303,15.4852,15.9577,-2.0481,-16385.1808,4.4947,1151.4506,11.5145,4.4947,0.0000,11.6074,15.4508,15.1302,15.2905,-0.7939,-5557.1223,4.4947,1351.0785,13.5108,4.4947,0.0000,15.1544,16.7773,16.7668,18.6278,16.7565,18.5785,16.7461,18.5296,16.7461,963.8701,38.5548,15.4496,15.4371,14.9677,15.4248,14.8712,15.4125,14.7757,15.4125,963.8701,38.5548,13.9835,13.9681,2.3552,13.9535,2.1702,13.9396,1.9952,13.9396,281.9209,5.6384,16.4613,16.4510,25.3890,16.4407,25.3631,16.4303,25.3371,16.4303,963.8701,38.5548,15.4852,15.4737,23.0975,15.4622,23.0431,15.4508,22.9889,15.4508,963.8701,38.5548,15.1302,15.1108,20.7195,15.0915,20.6346,15.0723,20.5503,15.0723,281.9209,5.6384,4.4947,44.1887,2.9964,0.0000,30.0628,74.2515,47872.6000,17692.2663,21773.2679
1160.0000,15.0696,26.4021,7334.3000,63697.9000,-56363.6000,1.6515,1666.8864,4.4000,1.0000,14155.0889,4.5000,1.0000,15821.9753,0.0000,0.0000,77852.9889,5667.4136,-72185.5753,18.6933,11.3960,13401.8000,0.0000,13401.8000,0.3475,3622.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3622.1081,0.0000,0.0000,0.0000,9779.6919,9779.6919,18.1454,10.4181,21626.9000,0.0000,21626.9000,0.5607,4915.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4915.2045,0.0000,0.0000,0.0000,16711.6955,16711.6955,17.3064,10.0091,673.3000,0.0000,673.3000,0.0175,181.9730,3.7000,1.0000,0.0000,0.0000,0.0000,181.9730,0.0000,0.0000,0.0000,491.3270,491.3270,17.2210,9.4937,17173.7000,0.0000,17173.7000,0.4453,3903.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3903.1136,0.0000,0.0000,0.0000,13270.5864,13270.5864,16.5548,9.2575,16228.0000,0.0000,16228.0000,0.4207,4385.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4385.9459,0.0000,0.0000,0.0000,11842.0541,11842.0541,15.7992,15.4108,15.6050,-0.5157,-7735.8647,5.1647,715.5268,7.1553,5.1647,0.0000,5.0084,15.4028,15.7096,15.5562,0.7639,6111.0391,5.1647,1344.2042,13.4420,5.1647,0.0000,17.6108,15.6756,15.1212,15.3984,-1.5777,-11043.7625,5.1647,1545.8608,15.4586,5.1647,0.0000,22.9924,18.2024,18.1833,33.0175,18.1643,32.8893,18.1454,32.7619,18.1454,1229.2331,49.1693,17.2818,17.2614,32.3846,17.2412,32.2290,17.2210,32.0743,17.2210,1229.2331,49.1693,15.9603,15.9055,26.4314,15.8518,25.8247,15.7992,25.2311,15.7992,358.8570,7.1771,15.4108,15.4082,15.6082,15.4055,15.6538,15.4028,15.6988,15.4028,1229.2331,49.1693,15.7096,15.6982,25.1581,15.6869,25.1079,15.6756,25.0578,15.6756,1229.2331,49.1693,15.1212,15.1040,20.7092,15.0868,20.6525,15.0696,20.5954,15.0696,358.8570,7.1771,5.1647,64.7306,3.4431,0.0000,45.6116,110.3422,12740.1000,-20090.2205,-12668.5881
1161.0000,15.1168,26.7832,5554.8000,77227.0000,-71672.2000,2.0023,1262.4545,4.4000,1.0000,17161.5556,4.5000,1.0000,18424.0101,0.0000,0.0000,94388.5556,4292.3455,-90096.2101,19.5615,12.2642,18500.8000,0.0000,18500.8000,0.4797,5000.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5000.2162,0.0000,0.0000,0.0000,13500.5838,13500.5838,18.8411,11.1138,7710.2000,0.0000,7710.2000,0.1999,1752.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1752.3182,0.0000,0.0000,0.0000,5957.8818,5957.8818,18.5471,11.2498,856.0000,0.0000,856.0000,0.0222,231.3514,3.7000,1.0000,0.0000,0.0000,0.0000,231.3514,0.0000,0.0000,0.0000,624.6486,624.6486,18.4515,10.7242,15256.0000,0.0000,15256.0000,0.3955,3467.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3467.2727,0.0000,0.0000,0.0000,11788.7273,11788.7273,17.8700,10.5727,15588.0000,0.0000,15588.0000,0.4041,4212.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4212.9730,0.0000,0.0000,0.0000,11375.0270,11375.0270,17.1461,14.8872,16.0167,-3.0527,-45790.1372,5.2556,716.4109,7.1641,5.2556,0.0000,5.2774,14.8777,15.6613,15.2695,1.9854,15883.5668,5.2556,1383.4795,13.8348,5.2556,0.0000,18.5568,15.6319,15.1718,15.4019,-1.3325,-9327.4563,5.2556,1572.8391,15.7284,5.2556,0.0000,24.2274,18.8955,18.8773,38.0302,18.8592,37.9276,18.8411,37.8251,18.8411,1267.3847,50.6954,18.5163,18.4947,41.7394,18.4731,41.5917,18.4515,41.4444,18.4515,1267.3847,50.6954,17.3088,17.2542,39.4746,17.1999,38.9696,17.1461,38.4671,17.1461,369.9086,7.3982,14.8872,14.8841,12.3191,14.8809,12.3457,14.8777,12.3722,14.8777,1267.3847,50.6954,15.6613,15.6515,24.2558,15.6417,24.2223,15.6319,24.1888,15.6319,1267.3847,50.6954,15.1718,15.1534,21.3806,15.1351,21.3067,15.1168,21.2332,15.1168,369.9086,7.3982,5.2556,67.9106,3.5037,0.0000,48.0615,115.9722,-13761.2000,-46849.3416,-39234.0266
