Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1162.0000,15.1717,27.1400,3392.7000,103220.1000,-99827.4000,2.6762,771.0682,4.4000,1.0000,22937.8000,4.5000,1.0000,23708.8682,0.0000,0.0000,126157.9000,2621.6318,-123536.2682,20.5103,13.2130,23157.4000,0.0000,23157.4000,0.6004,6258.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6258.7568,0.0000,0.0000,0.0000,16898.6432,16898.6432,19.7230,11.9958,1470.6000,0.0000,1470.6000,0.0381,334.2273,4.4000,1.0000,0.0000,0.0000,0.0000,334.2273,0.0000,0.0000,0.0000,1136.3727,1136.3727,19.6739,12.3766,1123.1000,0.0000,1123.1000,0.0291,303.5405,3.7000,1.0000,0.0000,0.0000,0.0000,303.5405,0.0000,0.0000,0.0000,819.5595,819.5595,19.5742,11.8469,11631.3000,0.0000,11631.3000,0.3016,2643.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2643.4773,0.0000,0.0000,0.0000,8987.8227,8987.8227,19.1858,11.8885,13668.0000,0.0000,13668.0000,0.3544,3694.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3694.0541,0.0000,0.0000,0.0000,9973.9459,9973.9459,18.5792,14.5304,16.5548,-6.2462,-93692.4106,5.9996,800.8265,8.0083,5.9996,0.0000,7.8512,14.5224,15.5289,15.0256,2.9113,23290.7742,5.9996,1594.7521,15.9475,5.9996,0.0000,27.6069,15.5055,15.2213,15.3634,-0.9396,-6577.0295,5.9996,1798.2581,17.9826,5.9996,0.0000,36.0431,19.7800,19.7610,44.9636,19.7420,44.8593,19.7230,44.7553,19.7230,1598.9058,63.9562,19.6385,19.6170,49.7012,19.5956,49.5683,19.5742,49.4357,19.5742,1598.9058,63.9562,18.7548,18.6958,52.9399,18.6373,52.4362,18.5792,51.9354,18.5792,465.8578,9.3172,14.5304,14.5277,10.5446,14.5251,10.5699,14.5224,10.5952,14.5224,1598.9058,63.9562,15.5289,15.5211,22.8136,15.5133,22.7984,15.5055,22.7830,15.5055,1598.9058,63.9562,15.2213,15.2048,21.9327,15.1882,21.8822,15.1717,21.8314,15.1717,465.8578,9.3172,5.9996,97.7700,3.9997,0.0000,71.5013,169.2713,-48777.0000,-85719.9241,-76978.6659
1163.0000,15.1892,27.2424,2540.6000,116162.7000,-113622.1000,3.0117,577.4091,4.4000,1.0000,25813.9333,4.5000,1.0000,26391.3424,0.0000,0.0000,141976.6333,1963.1909,-140013.4424,20.7976,13.5003,27626.5000,0.0000,27626.5000,0.7163,7466.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7466.6216,0.0000,0.0000,0.0000,20159.8784,20159.8784,19.9434,12.2161,147.1000,0.0000,147.1000,0.0038,33.4318,4.4000,1.0000,0.0000,0.0000,0.0000,33.4318,0.0000,0.0000,0.0000,113.6682,113.6682,19.9388,12.6415,1036.4000,0.0000,1036.4000,0.0269,280.1081,3.7000,1.0000,0.0000,0.0000,0.0000,280.1081,0.0000,0.0000,0.0000,756.2919,756.2919,19.8570,12.1297,9074.0000,0.0000,9074.0000,0.2353,2062.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2062.2727,0.0000,0.0000,0.0000,7011.7273,7011.7273,19.5761,12.2788,12388.0000,0.0000,12388.0000,0.3212,3348.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3348.1081,0.0000,0.0000,0.0000,9039.8919,9039.8919,19.0875,14.6854,16.8865,-7.3266,-109899.1905,6.4727,852.9296,8.5293,6.4727,0.0000,9.8587,14.6705,15.3468,15.0086,2.1105,16884.1763,6.4727,1721.6668,17.2167,6.4727,0.0000,34.6658,15.3272,15.2338,15.2805,-0.3333,-2333.2988,6.4727,1946.4430,19.4644,6.4727,0.0000,45.2590,19.9900,19.9745,44.7770,19.9589,44.7125,19.9434,44.6480,19.9434,1827.1279,73.0851,19.9085,19.8913,49.0519,19.8742,48.9693,19.8570,48.8868,19.8570,1827.1279,73.0851,19.2140,19.1719,53.7489,19.1297,53.4875,19.0875,53.2235,19.0875,531.8345,10.6367,14.6854,14.6804,13.6041,14.6754,13.6016,14.6705,13.5992,14.6705,1827.1279,73.0851,15.3468,15.3403,21.1248,15.3337,21.1186,15.3272,21.1123,15.3272,1827.1279,73.0851,15.2338,15.2189,21.9749,15.2041,21.9415,15.1892,21.9077,15.1892,531.8345,10.6367,6.4727,120.5112,4.3151,0.0000,89.7836,210.2948,-63350.1000,-102931.9848,-95348.3131
1164.0000,15.1674,27.2633,1936.1000,118408.6000,-116472.5000,3.0700,440.0227,4.4000,1.0000,26313.0222,4.5000,1.0000,26753.0449,0.0000,0.0000,144721.6222,1496.0773,-143225.5449,20.9440,13.6467,27624.1000,0.0000,27624.1000,0.7162,7465.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7465.9730,0.0000,0.0000,0.0000,20158.1270,20158.1270,20.0847,20.0847,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0847,12.7874,1204.2000,0.0000,1204.2000,0.0312,325.4595,3.7000,1.0000,0.0000,0.0000,0.0000,325.4595,0.0000,0.0000,0.0000,878.7405,878.7405,19.9995,12.2722,8070.4000,0.0000,8070.4000,0.2092,1834.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1834.1818,0.0000,0.0000,0.0000,6236.2182,6236.2182,19.7480,12.4507,9988.0000,0.0000,9988.0000,0.2590,2699.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2699.4595,0.0000,0.0000,0.0000,7288.5405,7288.5405,19.3374,14.7965,17.0669,-7.5059,-112588.9156,6.4284,841.2079,8.4121,6.4284,0.0000,9.6577,14.7800,15.2817,15.0309,1.5551,12440.7175,6.4284,1708.3642,17.0836,6.4284,0.0000,33.9587,15.2614,15.2100,15.2357,-0.1820,-1273.7722,6.4284,1936.5619,19.3656,6.4284,0.0000,44.3358,20.1309,20.1155,44.6400,20.1001,44.5755,20.0847,44.5110,20.0847,1805.1823,72.2073,20.0493,20.0327,48.2098,20.0161,48.1316,19.9995,48.0535,19.9995,1805.1823,72.2073,19.4540,19.4150,53.1608,19.3762,52.9328,19.3374,52.7050,19.3374,525.4926,10.5099,14.7965,14.7910,15.3756,14.7855,15.3687,14.7800,15.3618,14.7800,1805.1823,72.2073,15.2817,15.2749,20.7927,15.2682,20.7801,15.2614,20.7674,15.2614,1805.1823,72.2073,15.2100,15.1958,21.6098,15.1816,21.5795,15.1674,21.5489,15.1674,525.4926,10.5099,6.4284,118.2507,4.2856,0.0000,87.9522,206.2029,-69585.8000,-108663.9187,-101421.9703
1165.0000,15.1488,27.2909,1287.9000,124263.6000,-122975.7000,3.2218,292.7045,4.4000,1.0000,27614.1333,4.5000,1.0000,27906.8379,0.0000,0.0000,151877.7333,995.1955,-150882.5379,21.1347,13.8374,27405.7000,0.0000,27405.7000,0.7105,7406.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7406.9459,0.0000,0.0000,0.0000,19998.7541,19998.7541,20.2943,32.3352,0.0000,684.1000,-684.1000,0.0177,0.0000,0.0000,0.0000,139.6122,4.9000,1.0000,139.6122,0.0000,0.0000,823.7122,0.0000,-823.7122,20.3270,13.0297,1078.6000,0.0000,1078.6000,0.0280,291.5135,3.7000,1.0000,0.0000,0.0000,0.0000,291.5135,0.0000,0.0000,0.0000,787.0865,787.0865,20.2451,12.5447,5900.0000,13.2000,5886.8000,0.1530,1340.9091,4.4000,1.0000,2.6939,4.9000,1.0000,1343.6030,0.0000,0.0000,15.8939,4559.0909,4543.1970,20.0648,12.7675,8708.0000,0.0000,8708.0000,0.2258,2353.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2353.5135,0.0000,0.0000,0.0000,6354.4865,6354.4865,19.6902,14.8287,17.2594,-8.1694,-122540.7181,6.5351,848.8609,8.4886,6.5351,0.0000,10.1468,14.8125,15.2530,15.0327,1.3881,11104.7648,6.5351,1736.6009,17.3660,6.5351,0.0000,35.6786,15.2327,15.1904,15.2115,-0.1525,-1067.4484,6.5351,1970.6094,19.7061,6.5351,0.0000,46.5813,20.3413,20.3256,45.5712,20.3100,45.5040,20.2943,45.4370,20.2943,1858.2455,74.3298,20.2958,20.2789,49.0412,20.2620,48.9600,20.2451,48.8789,20.2451,1858.2455,74.3298,19.8127,19.7717,54.8937,19.7309,54.6392,19.6902,54.3860,19.6902,540.8261,10.8165,14.8287,14.8233,16.0441,14.8179,16.0385,14.8125,16.0328,14.8125,1858.2455,74.3298,15.2530,15.2462,20.7548,15.2395,20.7408,15.2327,20.7267,15.2327,1858.2455,74.3298,15.1904,15.1765,21.3767,15.1626,21.3467,15.1488,21.3166,15.1488,540.8261,10.8165,6.5351,123.7427,4.3567,0.0000,92.4067,216.1494,-80580.7000,-120022.7261,-112503.4017
1166.0000,15.1387,27.3202,694.1000,131633.1000,-130939.0000,3.4128,157.7500,4.4000,1.0000,29251.8000,4.5000,1.0000,29409.5500,0.0000,0.0000,160884.9000,536.3500,-160348.5500,21.1142,13.8169,27406.3000,0.0000,27406.3000,0.7106,7407.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7407.1081,0.0000,0.0000,0.0000,19999.1919,19999.1919,20.3270,32.3678,0.0000,7253.7000,-7253.7000,0.1881,0.0000,0.0000,0.0000,1480.3469,4.9000,1.0000,1480.3469,0.0000,0.0000,8734.0469,0.0000,-8734.0469,20.6525,13.3552,1042.1000,0.0000,1042.1000,0.0270,281.6486,3.7000,1.0000,0.0000,0.0000,0.0000,281.6486,0.0000,0.0000,0.0000,760.4514,760.4514,20.5742,13.6173,3811.7000,243.9000,3567.8000,0.0988,866.2955,4.4000,1.0000,49.7755,4.9000,1.0000,916.0710,0.0000,0.0000,293.6755,2945.4045,2651.7290,20.4753,13.1780,7748.0000,0.0000,7748.0000,0.2009,2094.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2094.0541,0.0000,0.0000,0.0000,5653.9459,5653.9459,20.1403,14.8894,17.5149,-9.3936,-140903.8358,6.9573,894.8831,8.9488,6.9573,0.0000,12.2429,14.8732,15.2197,15.0464,1.1624,9298.8767,6.9573,1847.7710,18.4777,6.9573,0.0000,43.0491,15.2008,15.1779,15.1893,-0.0879,-615.1978,6.9573,2099.7583,20.9976,6.9573,0.0000,56.2040,20.3689,20.3550,44.7733,20.3410,44.7238,20.3270,44.6743,20.3270,2074.7170,82.9887,20.6242,20.6075,50.8257,20.5908,50.7483,20.5742,50.6709,20.5742,2074.7170,82.9887,20.2646,20.2230,57.9452,20.1816,57.6902,20.1403,57.4361,20.1403,603.3518,12.0670,14.8894,14.8840,16.9210,14.8786,16.9146,14.8732,16.9082,14.8732,2074.7170,82.9887,15.2197,15.2134,20.6066,15.2071,20.5962,15.2008,20.5857,15.2008,2074.7170,82.9887,15.1779,15.1648,21.2638,15.1518,21.2409,15.1387,21.2177,15.1387,603.3518,12.0670,6.9573,147.0590,4.6382,0.0000,111.4960,258.5550,-98428.5000,-140017.2787,-132220.1569
1167.0000,15.1271,27.3352,246.9000,135574.1000,-135327.2000,3.5150,56.1136,4.4000,1.0000,30127.5778,4.5000,1.0000,30183.6914,0.0000,0.0000,165701.6778,190.7864,-165510.8914,21.2953,13.9980,27370.4000,0.0000,27370.4000,0.7096,7397.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7397.4054,0.0000,0.0000,0.0000,19972.9946,19972.9946,20.5068,32.5476,0.0000,5561.4000,-5561.4000,0.1442,0.0000,0.0000,0.0000,1134.9796,4.9000,1.0000,1134.9796,0.0000,0.0000,6696.3796,0.0000,-6696.3796,20.7564,13.4591,861.5000,0.0000,861.5000,0.0223,232.8378,3.7000,1.0000,0.0000,0.0000,0.0000,232.8378,0.0000,0.0000,0.0000,628.6622,628.6622,20.6851,14.2434,2730.2000,291.5000,2438.7000,0.0708,620.5000,4.4000,1.0000,59.4898,4.9000,1.0000,679.9898,0.0000,0.0000,350.9898,2109.7000,1758.7102,20.6196,13.3223,6788.0000,0.0000,6788.0000,0.1760,1834.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1834.5946,0.0000,0.0000,0.0000,4953.4054,4953.4054,20.3216,14.9839,17.6527,-9.5484,-143225.3526,6.9569,890.1328,8.9013,6.9569,0.0000,12.2410,14.9663,15.2025,15.0844,0.7920,6335.8202,6.9569,1844.8819,18.4488,6.9569,0.0000,43.0423,15.1834,15.1660,15.1747,-0.0667,-467.2109,6.9569,2100.8690,21.0087,6.9569,0.0000,56.1953,20.5509,20.5362,45.8244,20.5215,45.7656,20.5068,45.7070,20.5068,2074.5270,82.9811,20.7329,20.7170,50.4064,20.7010,50.3371,20.6851,50.2678,20.6851,2074.5270,82.9811,20.4350,20.3971,57.5463,20.3593,57.3425,20.3216,57.1385,20.3216,603.2970,12.0659,14.9839,14.9780,18.0105,14.9722,17.9994,14.9663,17.9884,14.9663,2074.5270,82.9811,15.2025,15.1961,20.5972,15.1898,20.5848,15.1834,20.5724,15.1834,2074.5270,82.9811,15.1660,15.1530,21.1583,15.1400,21.1328,15.1271,21.1071,15.1271,603.2970,12.0659,6.9569,147.0380,4.6379,0.0000,111.4786,258.5165,-103430.0000,-144893.4986,-137356.7433
1168.0000,15.1051,27.3214,77.9000,102424.9000,-102347.0000,2.6556,17.7045,4.4000,1.0000,22761.0889,4.5000,1.0000,22778.7934,0.0000,0.0000,125185.9889,60.1955,-125125.7934,21.0151,13.7178,27370.8000,0.0000,27370.8000,0.7096,7397.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7397.5135,0.0000,0.0000,0.0000,19973.2865,19973.2865,20.0293,32.0701,0.0000,313.7000,-313.7000,0.0081,0.0000,0.0000,0.0000,64.0204,4.9000,1.0000,64.0204,0.0000,0.0000,377.7204,0.0000,-377.7204,20.0471,12.7498,769.2000,0.0000,769.2000,0.0199,207.8919,3.7000,1.0000,0.0000,0.0000,0.0000,207.8919,0.0000,0.0000,0.0000,561.3081,561.3081,19.9783,13.2281,2517.6000,204.3000,2313.3000,0.0653,572.1818,4.4000,1.0000,41.6939,4.9000,1.0000,613.8757,0.0000,0.0000,245.9939,1945.4182,1699.4243,19.8980,12.6007,7748.0000,0.0000,7748.0000,0.2009,2094.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2094.0541,0.0000,0.0000,0.0000,5653.9459,5653.9459,19.5594,15.1020,17.3307,-6.2914,-94371.5646,5.4891,711.0463,7.1105,5.4891,0.0000,6.0128,15.0781,15.2065,15.1423,0.3396,2716.5668,5.4891,1452.2954,14.5230,5.4891,0.0000,21.1426,15.1820,15.1538,15.1679,-0.0853,-596.8889,5.4891,1658.0779,16.5808,5.4891,0.0000,27.6034,20.0717,20.0576,40.2633,20.0434,40.2107,20.0293,40.1581,20.0293,1367.8056,54.7122,20.0206,20.0065,42.2172,19.9924,42.1657,19.9783,42.1142,19.9783,1367.8056,54.7122,19.6310,19.6073,45.9872,19.5835,45.9516,19.5594,45.9129,19.5594,398.9879,7.9798,15.1020,15.0940,19.1930,15.0861,19.1613,15.0781,19.1298,15.0781,1367.8056,54.7122,15.2065,15.1983,20.7560,15.1901,20.7247,15.1820,20.6936,15.1820,1367.8056,54.7122,15.1538,15.1374,21.0325,15.1212,20.9650,15.1051,20.8985,15.1051,398.9879,7.9798,5.4891,76.5401,3.6594,0.0000,54.7589,131.2989,-64459.4000,-97615.5490,-92251.8868
1169.0000,15.0976,27.3171,38.4000,106870.7000,-106832.3000,2.7708,8.7273,4.4000,1.0000,23749.0444,4.5000,1.0000,23757.7717,0.0000,0.0000,130619.7444,29.6727,-130590.0717,21.0482,13.7509,27371.8000,0.0000,27371.8000,0.7097,7397.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7397.7838,0.0000,0.0000,0.0000,19974.0162,19974.0162,20.0907,12.3634,126.9000,0.0000,126.9000,0.0033,28.8409,4.4000,1.0000,0.0000,0.0000,0.0000,28.8409,0.0000,0.0000,0.0000,98.0591,98.0591,20.0862,12.7889,810.8000,0.0000,810.8000,0.0210,219.1351,3.7000,1.0000,0.0000,0.0000,0.0000,219.1351,0.0000,0.0000,0.0000,591.6649,591.6649,20.0101,14.0832,2096.7000,313.5000,1783.2000,0.0544,476.5227,4.4000,1.0000,63.9796,4.9000,1.0000,540.5023,0.0000,0.0000,377.4796,1620.1773,1242.6977,19.9535,12.6562,9028.0000,0.0000,9028.0000,0.2341,2440.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2440.0000,0.0000,0.0000,0.0000,6588.0000,6588.0000,19.5476,15.0674,17.3075,-6.5548,-98322.4440,5.6898,737.7010,7.3770,5.6898,0.0000,6.6968,15.0464,15.2238,15.1351,0.4868,3894.6251,5.6898,1505.8268,15.0583,5.6898,0.0000,23.5476,15.1998,15.1449,15.1723,-0.1719,-1203.3947,5.6898,1718.3968,17.1840,5.6898,0.0000,30.7433,20.1381,20.1222,41.1190,20.1064,41.0494,20.0907,40.9801,20.0907,1456.7694,58.2708,20.0592,20.0428,42.9045,20.0264,42.8279,20.0101,42.7515,20.0101,1456.7694,58.2708,19.6533,19.6177,46.4593,19.5825,46.2562,19.5476,46.0567,19.5476,424.7379,8.4948,15.0674,15.0604,18.7602,15.0534,18.7411,15.0464,18.7221,15.0464,1456.7694,58.2708,15.2238,15.2158,21.0093,15.2078,20.9817,15.1998,20.9541,15.1998,1456.7694,58.2708,15.1449,15.1291,20.9798,15.1134,20.9235,15.0976,20.8672,15.0976,424.7379,8.4948,5.6898,84.4909,3.7932,0.0000,60.9876,145.4785,-67711.6000,-102095.6339,-95631.2136
1170.0000,15.0935,27.3074,109.4000,101521.5000,-101412.1000,2.6321,24.8636,4.4000,1.0000,22560.3333,4.5000,1.0000,22585.1970,0.0000,0.0000,124081.8333,84.5364,-123997.2970,20.9308,13.6335,22507.6000,0.0000,22507.6000,0.5836,6083.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6083.1351,0.0000,0.0000,0.0000,16424.4649,16424.4649,20.1090,12.3817,2694.4000,0.0000,2694.4000,0.0699,612.3636,4.4000,1.0000,0.0000,0.0000,0.0000,612.3636,0.0000,0.0000,0.0000,2082.0364,2082.0364,20.0110,12.7137,515.2000,0.0000,515.2000,0.0134,139.2432,3.7000,1.0000,0.0000,0.0000,0.0000,139.2432,0.0000,0.0000,0.0000,375.9568,375.9568,19.9445,13.6693,2469.5000,297.8000,2171.7000,0.0640,561.2500,4.4000,1.0000,60.7755,4.9000,1.0000,622.0255,0.0000,0.0000,358.5755,1908.2500,1549.6745,19.8716,12.5743,11908.0000,0.0000,11908.0000,0.3087,3218.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3218.3784,0.0000,0.0000,0.0000,8689.6216,8689.6216,19.3682,15.0989,17.2335,-6.0460,-90690.6390,5.5075,716.0932,7.1609,5.5075,0.0000,6.0734,15.0761,15.2162,15.1461,0.3722,2977.5628,5.5075,1456.9293,14.5693,5.5075,0.0000,21.3554,15.1917,15.1426,15.1671,-0.1488,-1041.7997,5.5075,1663.6710,16.6367,5.5075,0.0000,27.8813,20.1576,20.1413,41.1519,20.1252,41.0812,20.1090,41.0107,20.1090,1375.8397,55.0336,19.9933,19.9770,42.1083,19.9608,42.0356,19.9445,41.9631,19.9445,1375.8397,55.0336,19.4625,19.4310,43.9164,19.3996,43.7719,19.3682,43.6270,19.3682,401.3137,8.0263,15.0989,15.0912,19.1345,15.0836,19.1094,15.0761,19.0844,15.0761,1375.8397,55.0336,15.2162,15.2080,20.9666,15.1998,20.9381,15.1917,20.9096,15.1917,1375.8397,55.0336,15.1426,15.1262,20.9938,15.1098,20.9313,15.0935,20.8690,15.0935,401.3137,8.0263,5.5075,77.2464,3.6717,0.0000,55.3101,132.5565,-61615.2000,-94875.5429,-88754.8758
1171.0000,15.0949,27.2890,318.3000,87672.2000,-87353.9000,2.2731,72.3409,4.4000,1.0000,19482.7111,4.5000,1.0000,19555.0520,0.0000,0.0000,107154.9111,245.9591,-106908.9520,20.4036,13.1063,13403.6000,0.0000,13403.6000,0.3475,3622.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3622.5946,0.0000,0.0000,0.0000,9781.0054,9781.0054,19.8727,12.1454,15729.5000,0.0000,15729.5000,0.4078,3574.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3574.8864,0.0000,0.0000,0.0000,12154.6136,12154.6136,19.2692,11.9719,509.6000,0.0000,509.6000,0.0132,137.7297,3.7000,1.0000,0.0000,0.0000,0.0000,137.7297,0.0000,0.0000,0.0000,371.8703,371.8703,19.2158,12.6644,2952.0000,288.3000,2663.7000,0.0765,670.9091,4.4000,1.0000,58.8367,4.9000,1.0000,729.7458,0.0000,0.0000,347.1367,2281.0909,1933.9542,19.1197,11.8224,13988.0000,0.0000,13988.0000,0.3627,3780.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3780.5405,0.0000,0.0000,0.0000,10207.4595,10207.4595,18.5697,15.4025,16.9861,-4.2522,-63782.2955,5.2212,685.3741,6.8537,5.2212,0.0000,5.1746,15.3717,15.1524,15.2621,-0.5521,-4416.4474,5.2212,1374.8443,13.7484,5.2212,0.0000,18.1953,15.1279,15.1472,15.1375,0.0555,388.5489,5.2212,1579.0530,15.7905,5.2212,0.0000,23.7555,19.9179,19.9028,38.5983,19.8878,38.5405,19.8727,38.4828,19.8727,1252.9041,50.1162,19.2507,19.2391,34.6933,19.2274,34.6677,19.2158,34.6419,19.2158,1252.9041,50.1162,18.6129,18.5988,33.8127,18.5844,33.8732,18.5697,33.9290,18.5697,365.7142,7.3143,15.4025,15.3922,22.1441,15.3820,22.0938,15.3717,22.0437,15.3717,1252.9041,50.1162,15.1524,15.1442,20.3831,15.1360,20.3551,15.1279,20.3273,15.1279,1252.9041,50.1162,15.1472,15.1297,21.0747,15.1122,21.0012,15.0949,20.9283,15.0949,365.7142,7.3143,5.2212,66.6972,3.4808,0.0000,47.1255,113.8226,-41059.5000,-72460.0491,-67810.1940
1172.0000,15.0853,27.2651,465.5000,84762.1000,-84296.6000,2.1976,105.7955,4.4000,1.0000,18836.0222,4.5000,1.0000,18941.8177,0.0000,0.0000,103598.1222,359.7045,-103238.4177,20.0026,12.7053,13401.8000,0.0000,13401.8000,0.3475,3622.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3622.1081,0.0000,0.0000,0.0000,9779.6919,9779.6919,19.4990,11.7718,24154.7000,0.0000,24154.7000,0.6263,5489.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5489.7045,0.0000,0.0000,0.0000,18664.9955,18664.9955,18.6100,11.3127,501.3000,0.0000,501.3000,0.0130,135.4865,3.7000,1.0000,0.0000,0.0000,0.0000,135.4865,0.0000,0.0000,0.0000,365.8135,365.8135,18.5647,11.5580,3798.4000,227.3000,3571.1000,0.0985,863.2727,4.4000,1.0000,46.3878,4.9000,1.0000,909.6605,0.0000,0.0000,273.6878,2935.1273,2661.4395,18.4380,11.1407,13348.0000,0.0000,13348.0000,0.3461,3607.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3607.5676,0.0000,0.0000,0.0000,9740.4324,9740.4324,17.9383,15.6290,16.7837,-3.2322,-48482.6005,5.4433,720.1474,7.2015,5.4433,0.0000,5.8635,15.5982,15.1485,15.3733,-1.1801,-9440.6824,5.4433,1427.0180,14.2702,5.4433,0.0000,20.6177,15.1242,15.1345,15.1293,0.0309,216.0458,5.4433,1646.7648,16.4676,5.4433,0.0000,26.9181,19.5368,19.5242,35.0563,19.5116,35.0229,19.4990,34.9893,19.4990,1347.8465,53.9139,18.5926,18.5833,29.2207,18.5740,29.2119,18.5647,29.2030,18.5647,1347.8465,53.9139,17.9740,17.9622,27.6737,17.9503,27.7269,17.9383,27.7793,17.9383,393.2094,7.8642,15.6290,15.6187,23.9503,15.6084,23.9044,15.5982,23.8586,15.5982,1347.8465,53.9139,15.1485,15.1404,20.4832,15.1323,20.4564,15.1242,20.4297,15.1242,1347.8465,53.9139,15.1345,15.1180,20.9414,15.1016,20.8839,15.0853,20.8262,15.0853,393.2094,7.8642,5.4433,74.7954,3.6289,0.0000,53.3993,128.1947,-29319.7000,-62026.0449,-57707.2371
1173.0000,15.1281,27.0246,1984.9000,47080.4000,-45095.5000,1.2206,451.1136,4.4000,1.0000,10462.3111,4.5000,1.0000,10913.4247,0.0000,0.0000,57542.7111,1533.7864,-56008.9247,18.6004,11.3031,13401.9000,0.0000,13401.9000,0.3475,3622.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3622.1351,0.0000,0.0000,0.0000,9779.7649,9779.7649,17.9833,10.2560,29052.5000,0.0000,29052.5000,0.7532,6602.8409,4.4000,1.0000,0.0000,0.0000,0.0000,6602.8409,0.0000,0.0000,0.0000,22449.6591,22449.6591,16.5916,9.2943,511.3000,0.0000,511.3000,0.0133,138.1892,3.7000,1.0000,0.0000,0.0000,0.0000,138.1892,0.0000,0.0000,0.0000,373.1108,373.1108,16.5793,9.1446,5263.0000,127.9000,5135.1000,0.1365,1196.1364,4.4000,1.0000,26.1020,4.9000,1.0000,1222.2384,0.0000,0.0000,154.0020,4066.8636,3912.8616,16.3367,9.0394,12228.0000,0.0000,12228.0000,0.3170,3304.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3304.8649,0.0000,0.0000,0.0000,8923.1351,8923.1351,15.9017,16.5223,16.2120,0.6674,10010.7200,4.1821,565.7443,5.6574,4.1821,0.0000,2.6593,16.4605,14.8772,15.6689,-3.1925,-25539.6252,4.1821,1083.6458,10.8365,4.1821,0.0000,9.3507,14.8533,15.1983,15.0258,0.7950,5564.7500,4.1821,1270.4524,12.7045,4.1821,0.0000,12.2081,17.9941,17.9905,20.4840,17.9870,20.5358,17.9833,20.5868,17.9833,849.8696,33.9948,16.5684,16.5722,10.7161,16.5758,10.8289,16.5793,10.9405,16.5793,849.8696,33.9948,15.7835,15.8247,3.4922,15.8640,4.1526,15.9017,4.7923,15.9017,248.8273,4.9765,16.5223,16.5016,32.1948,16.4810,32.0489,16.4605,31.9040,16.4605,849.8696,33.9948,14.8772,14.8692,17.8867,14.8612,17.8613,14.8533,17.8359,14.8533,849.8696,33.9948,15.1983,15.1746,21.7037,15.1512,21.5600,15.1281,21.4195,15.1281,248.8273,4.9765,4.1821,36.2607,2.7881,0.0000,24.2181,60.4789,15233.3000,-10570.3933,-9964.1552
1174.0000,15.0682,26.7593,2993.3000,43553.8000,-40560.5000,1.1292,680.2955,4.4000,1.0000,9678.6222,4.5000,1.0000,10358.9177,0.0000,0.0000,53232.4222,2313.0045,-50919.4177,18.1598,10.8625,13406.2000,0.0000,13406.2000,0.3476,3623.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3623.2973,0.0000,0.0000,0.0000,9782.9027,9782.9027,17.5429,9.8157,35751.5000,0.0000,35751.5000,0.9269,8125.3409,4.4000,1.0000,0.0000,0.0000,0.0000,8125.3409,0.0000,0.0000,0.0000,27626.1591,27626.1591,15.8656,8.5683,594.1000,0.0000,594.1000,0.0154,160.5676,3.7000,1.0000,0.0000,0.0000,0.0000,160.5676,0.0000,0.0000,0.0000,433.5324,433.5324,15.8379,8.1841,6506.3000,39.7000,6466.6000,0.1687,1478.7045,4.4000,1.0000,8.1020,4.9000,1.0000,1486.8066,0.0000,0.0000,47.8020,5027.5955,4979.7934,15.5355,8.2382,9988.0000,0.0000,9988.0000,0.2590,2699.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2699.4595,0.0000,0.0000,0.0000,7288.5405,7288.5405,15.1356,16.6428,15.8892,1.6549,24823.8665,4.2701,585.0072,5.8501,4.2701,0.0000,2.8307,16.5931,14.9811,15.7871,-3.3186,-26549.0737,4.2701,1101.3047,11.0130,4.2701,0.0000,9.9535,14.9504,15.1270,15.0387,0.4155,2908.8016,4.2701,1296.5181,12.9652,4.2701,0.0000,12.9951,17.5658,17.5582,18.9481,17.5505,18.9433,17.5429,18.9388,17.5429,881.3357,35.2534,15.8392,15.8388,7.3944,15.8383,7.4424,15.8379,7.4905,15.8379,881.3357,35.2534,15.0930,15.1069,0.3421,15.1211,0.5680,15.1356,0.8007,15.1356,257.9646,5.1593,16.6428,16.6262,31.7300,16.6096,31.6422,16.5931,31.5543,16.5931,881.3357,35.2534,14.9811,14.9708,19.3938,14.9606,19.3458,14.9504,19.2981,14.9504,881.3357,35.2534,15.1270,15.1074,20.7673,15.0878,20.6854,15.0682,20.6026,15.0682,257.9646,5.1593,4.2701,38.3923,2.8468,0.0000,25.7793,64.1716,25645.9000,-808.4895,1183.5944
1175.0000,15.0558,26.3131,4520.0000,36195.1000,-31675.1000,0.9384,1027.2727,4.4000,1.0000,8043.3556,4.5000,1.0000,9070.6283,0.0000,0.0000,44238.4556,3492.7273,-40745.7283,17.7066,10.4093,13407.6000,0.0000,13407.6000,0.3476,3623.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3623.6757,0.0000,0.0000,0.0000,9783.9243,9783.9243,17.0511,9.3238,35385.8000,0.0000,35385.8000,0.9174,8042.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8042.2273,0.0000,0.0000,0.0000,27343.5727,27343.5727,15.2722,7.9749,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,15.2530,7.5257,8358.5000,0.0000,8358.5000,0.2167,1899.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1899.6591,0.0000,0.0000,0.0000,6458.8409,6458.8409,14.8328,7.5355,8708.0000,0.0000,8708.0000,0.2258,2353.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2353.5135,0.0000,0.0000,0.0000,6354.4865,6354.4865,14.4737,16.8032,15.6385,2.3872,35807.5950,3.9853,551.4000,5.5140,3.9853,0.0000,2.3011,16.7486,14.9797,15.8642,-3.3987,-27189.8327,3.9853,1024.7202,10.2472,3.9853,0.0000,8.0914,14.9482,15.1225,15.0353,0.3829,2680.3435,3.9853,1210.1848,12.1018,3.9853,0.0000,10.5639,17.0701,17.0638,16.0606,17.0574,16.0675,17.0511,16.0742,17.0511,781.2964,31.2519,15.2523,15.2526,4.7232,15.2528,4.7726,15.2530,4.8219,15.2530,781.2964,31.2519,14.4194,14.4379,-3.6040,14.4560,-3.3345,14.4737,-3.0683,14.4737,228.9066,4.5781,16.8032,16.7849,32.2735,16.7667,32.1720,16.7486,32.0709,16.7486,781.2964,31.2519,14.9797,14.9692,19.4699,14.9587,19.4228,14.9482,19.3758,14.9482,781.2964,31.2519,15.1225,15.1001,20.7926,15.0779,20.6772,15.0558,20.5634,15.0558,228.9066,4.5781,3.9853,31.7702,2.6569,0.0000,20.9565,52.7266,34604.7000,9501.5097,11298.1058
1176.0000,15.0470,25.7564,6166.5000,31498.5000,-25332.0000,0.8167,1401.4773,4.4000,1.0000,6999.6667,4.5000,1.0000,8401.1439,0.0000,0.0000,38498.1667,4765.0227,-33733.1439,17.2605,9.9632,13407.7000,0.0000,13407.7000,0.3476,3623.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3623.7027,0.0000,0.0000,0.0000,9783.9973,9783.9973,16.6028,8.8756,40887.3000,0.0000,40887.3000,1.0601,9292.5682,4.4000,1.0000,0.0000,0.0000,0.0000,9292.5682,0.0000,0.0000,0.0000,31594.7318,31594.7318,14.5296,7.2323,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0000,0.0000,0.0000,306.4865,306.4865,14.5199,6.7927,10516.5000,0.0000,10516.5000,0.2727,2390.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2390.1136,0.0000,0.0000,0.0000,8126.3864,8126.3864,13.9867,6.6894,4868.0000,0.0000,4868.0000,0.1262,1315.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1315.6757,0.0000,0.0000,0.0000,3552.3243,3552.3243,13.8215,16.9766,15.3990,3.2055,48081.8149,3.9512,551.8834,5.5188,3.9512,0.0000,2.2426,16.9199,14.9823,15.9511,-3.6911,-29528.5888,3.9512,1012.4860,10.1249,3.9512,0.0000,7.8854,14.9502,15.1141,15.0322,0.3569,2498.2991,3.9512,1199.9809,11.9998,3.9512,0.0000,10.2951,16.6185,16.6133,13.5401,16.6081,13.5540,16.6028,13.5678,16.6028,769.6749,30.7870,14.5095,14.5131,0.1351,14.5165,0.2110,14.5199,0.2865,14.5199,769.6749,30.7870,13.7536,13.7767,-7.8141,13.7993,-7.5107,13.8215,-7.2111,13.8215,225.5294,4.5106,16.9766,16.9576,33.1048,16.9387,33.0019,16.9199,32.8993,16.9199,769.6749,30.7870,14.9823,14.9716,19.5862,14.9609,19.5395,14.9502,19.4930,14.9502,769.6749,30.7870,15.1141,15.0916,20.7452,15.0693,20.6346,15.0470,20.5248,15.0470,225.5294,4.5106,3.9512,31.0305,2.6341,0.0000,20.4231,51.4536,44767.5000,19630.7824,21051.5252
1177.0000,15.0589,24.6256,8906.2000,25915.4000,-17009.2000,0.6719,2024.1364,4.4000,1.0000,5758.9778,4.5000,1.0000,7783.1141,0.0000,0.0000,31674.3778,6882.0636,-24792.3141,16.8315,9.5342,13401.9000,0.0000,13401.9000,0.3475,3622.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3622.1351,0.0000,0.0000,0.0000,9779.7649,9779.7649,16.1210,8.3937,39653.7000,0.0000,39653.7000,1.0281,9012.2045,4.4000,1.0000,0.0000,0.0000,0.0000,9012.2045,0.0000,0.0000,0.0000,30641.4955,30641.4955,13.9302,6.6329,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0000,0.0000,0.0000,273.7216,273.7216,13.9252,6.1979,12389.3000,0.0000,12389.3000,0.3212,2815.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2815.7500,0.0000,0.0000,0.0000,9573.5500,9573.5500,13.2407,5.9434,1507.4000,0.0000,1507.4000,0.0391,407.4054,3.7000,1.0000,0.0000,0.0000,0.0000,407.4054,0.0000,0.0000,0.0000,1099.9946,1099.9946,13.2429,17.1841,15.2135,3.6749,55123.5301,3.6262,510.2417,5.1024,3.6262,0.0000,1.7335,17.1198,14.9172,16.0185,-3.8507,-30805.8835,3.6262,926.7666,9.2677,3.6262,0.0000,6.0956,14.8843,15.1347,15.0095,0.5003,3502.0845,3.6262,1102.2914,11.0229,3.6262,0.0000,7.9583,16.1323,16.1285,10.6162,16.1248,10.6402,16.1210,10.6640,16.1210,662.7881,26.5115,13.9106,13.9155,-2.9186,13.9204,-2.8383,13.9252,-2.7584,13.9252,662.7881,26.5115,13.1620,13.1895,-11.2458,13.2164,-10.9149,13.2429,-10.5881,13.2429,194.4503,3.8890,17.1841,17.1626,34.3126,17.1411,34.1887,17.1198,34.0654,17.1198,662.7881,26.5115,14.9172,14.9062,19.0130,14.8953,18.9654,14.8843,18.9179,14.8843,662.7881,26.5115,15.1347,15.1092,21.0241,15.0840,20.8818,15.0589,20.7417,15.0589,194.4503,3.8890,3.6262,24.5299,2.4175,0.0000,15.7874,40.3173,50318.2000,26576.2124,27819.7311
1178.0000,15.0567,23.3956,10726.4000,21343.7000,-10617.3000,0.5534,2437.8182,4.4000,1.0000,4743.0444,4.5000,1.0000,7180.8626,0.0000,0.0000,26086.7444,8288.5818,-17798.1626,16.3041,9.0068,13401.7000,0.0000,13401.7000,0.3475,3622.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3622.0811,0.0000,0.0000,0.0000,9779.6189,9779.6189,15.6135,7.8862,45536.5000,0.0000,45536.5000,1.1806,10349.2045,4.4000,1.0000,0.0000,0.0000,0.0000,10349.2045,0.0000,0.0000,0.0000,35187.2955,35187.2955,13.1474,5.8501,368.4000,0.0000,368.4000,0.0096,99.5676,3.7000,1.0000,0.0000,0.0000,0.0000,99.5676,0.0000,0.0000,0.0000,268.8324,268.8324,13.1544,5.4271,13605.8000,0.0000,13605.8000,0.3528,3092.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3092.2273,0.0000,0.0000,0.0000,10513.5727,10513.5727,12.4175,5.1202,867.6000,0.0000,867.6000,0.0225,234.4865,3.7000,1.0000,0.0000,0.0000,0.0000,234.4865,0.0000,0.0000,0.0000,633.1135,633.1135,12.4860,17.4561,14.9711,4.7277,70916.0015,3.6994,525.5851,5.2559,3.6994,0.0000,1.8406,17.3888,14.8858,16.1373,-4.4643,-35714.0356,3.6994,941.0676,9.4107,3.6994,0.0000,6.4720,14.8533,15.1295,14.9914,0.5629,3940.5239,3.6994,1125.3401,11.2534,3.6994,0.0000,8.4497,15.6187,15.6170,7.4775,15.6153,7.5166,15.6135,7.5555,15.6135,686.2403,27.4496,13.1286,13.1373,-7.9170,13.1458,-7.8073,13.1544,-7.6984,13.1544,686.2403,27.4496,12.3732,12.4115,-17.1871,12.4492,-16.7515,12.4860,-16.3230,12.4860,201.2723,4.0254,17.4561,17.4336,36.1358,17.4112,36.0093,17.3888,35.8834,17.3888,686.2403,27.4496,14.8858,14.8750,18.8683,14.8641,18.8234,14.8533,18.7785,14.8533,686.2403,27.4496,15.1295,15.1051,20.9586,15.0809,20.8380,15.0567,20.7177,15.0567,201.2723,4.0254,3.6994,25.9087,2.4663,0.0000,16.7622,42.6709,63162.7000,38584.2704,39142.4898
1179.0000,15.0529,21.7014,12766.8000,17699.6000,-4932.8000,0.4589,2901.5455,4.4000,1.0000,3933.2444,4.5000,1.0000,6834.7899,0.0000,0.0000,21632.8444,9865.2545,-11767.5899,15.9135,8.6162,13401.9000,0.0000,13401.9000,0.3475,3622.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3622.1351,0.0000,0.0000,0.0000,9779.7649,9779.7649,15.1953,7.4680,44543.2000,0.0000,44543.2000,1.1549,10123.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10123.4545,0.0000,0.0000,0.0000,34419.7455,34419.7455,12.6780,5.3807,380.8000,0.0000,380.8000,0.0099,102.9189,3.7000,1.0000,0.0000,0.0000,0.0000,102.9189,0.0000,0.0000,0.0000,277.8811,277.8811,12.6827,4.9555,14744.0000,0.0000,14744.0000,0.3823,3350.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3350.9091,0.0000,0.0000,0.0000,11393.0909,11393.0909,11.8495,4.5522,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,11.9401,17.6370,14.7885,5.1931,77897.0665,3.5451,507.3585,5.0736,3.5451,0.0000,1.6198,17.5668,14.8605,16.2137,-4.6255,-37004.2760,3.5451,899.1390,8.9914,3.5451,0.0000,5.6957,14.8267,15.1289,14.9778,0.5902,4131.6807,3.5451,1079.0037,10.7900,3.5451,0.0000,7.4362,15.1983,15.1973,5.3416,15.1963,5.3816,15.1953,5.4213,15.1953,637.2035,25.4881,12.6577,12.6661,-9.6051,12.6745,-9.5091,12.6827,-9.4135,12.6827,637.2035,25.4881,11.8288,11.8664,-19.9072,11.9035,-19.5190,11.9401,-19.1336,11.9401,187.0062,3.7401,17.6370,17.6135,36.9376,17.5901,36.8075,17.5668,36.6779,17.5668,637.2035,25.4881,14.8605,14.8492,18.7681,14.8380,18.7195,14.8267,18.6712,14.8267,637.2035,25.4881,15.1289,15.1034,20.9556,15.0780,20.8243,15.0529,20.6944,15.0529,187.0062,3.7401,3.5451,23.0571,2.3634,0.0000,14.7517,37.8088,68525.0000,44385.9546,45024.4711
1180.0000,15.0255,19.7913,14550.6000,15079.2000,-528.6000,0.3910,3306.9545,4.4000,1.0000,3350.9333,4.5000,1.0000,6657.8879,0.0000,0.0000,18430.1333,11243.6455,-7186.4879,15.5272,8.2299,13401.4000,0.0000,13401.4000,0.3475,3622.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3622.0000,0.0000,0.0000,0.0000,9779.4000,9779.4000,14.8433,7.1160,50734.0000,0.0000,50734.0000,1.3154,11530.4545,4.4000,1.0000,0.0000,0.0000,0.0000,11530.4545,0.0000,0.0000,0.0000,39203.5455,39203.5455,12.1065,4.8092,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,12.1183,4.3910,15524.8000,0.0000,15524.8000,0.4025,3528.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3528.3636,0.0000,0.0000,0.0000,11996.4364,11996.4364,11.2808,3.9835,387.9000,0.0000,387.9000,0.0101,104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,104.8378,0.0000,0.0000,0.0000,283.0622,283.0622,11.3800,17.7532,14.5666,6.0863,91293.9397,3.7139,536.2658,5.3627,3.7139,0.0000,1.8624,17.6867,14.9177,16.3022,-4.9581,-39664.8165,3.7139,938.6938,9.3869,3.7139,0.0000,6.5485,14.8829,15.0948,14.9888,0.4336,3035.4250,3.7139,1129.8766,11.2988,3.7139,0.0000,8.5496,14.8445,14.8441,3.7805,14.8437,3.8215,14.8433,3.8623,14.8433,690.9409,27.6376,12.0876,12.0979,-12.6160,12.1081,-12.5078,12.1183,-12.4001,12.1183,690.9409,27.6376,11.2610,11.3012,-23.1894,11.3408,-22.7926,11.3800,-22.3995,11.3800,202.6394,4.0528,17.7532,17.7310,37.1920,17.7088,37.0796,17.6867,36.9675,17.6867,690.9409,27.6376,14.9177,14.9060,19.4728,14.8944,19.4225,14.8829,19.3723,14.8829,690.9409,27.6376,15.0948,15.0716,20.5688,15.0485,20.4698,15.0255,20.3706,15.0255,202.6394,4.0528,3.7139,26.1883,2.4759,0.0000,16.9605,43.1488,79889.5000,54345.9561,54664.5483
1181.0000,14.9993,17.9344,15833.3000,13812.5000,2020.8000,0.4105,3598.4773,4.4000,1.0000,3069.4444,4.5000,1.0000,6667.9217,0.0000,0.0000,16881.9444,12234.8227,-4647.1217,15.3264,8.0291,13394.8000,0.0000,13394.8000,0.3473,3620.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3620.2162,0.0000,0.0000,0.0000,9774.5838,9774.5838,14.6354,6.9081,48408.5000,0.0000,48408.5000,1.2551,11001.9318,4.4000,1.0000,0.0000,0.0000,0.0000,11001.9318,0.0000,0.0000,0.0000,37406.5682,37406.5682,12.0026,4.7053,379.5000,0.0000,379.5000,0.0098,102.5676,3.7000,1.0000,0.0000,0.0000,0.0000,102.5676,0.0000,0.0000,0.0000,276.9324,276.9324,12.0041,4.2768,15835.8000,0.0000,15835.8000,0.4106,3599.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3599.0455,0.0000,0.0000,0.0000,12236.7545,12236.7545,11.1428,3.8455,867.6000,0.0000,867.6000,0.0225,234.4865,3.7000,1.0000,0.0000,0.0000,0.0000,234.4865,0.0000,0.0000,0.0000,633.1135,633.1135,11.1864,17.6913,14.4388,6.1614,92420.6222,3.6837,534.6382,5.3464,3.6837,0.0000,1.8172,17.6293,14.9994,16.3144,-4.6708,-37366.5883,3.6837,930.6050,9.3060,3.6837,0.0000,6.3898,14.9625,15.0687,15.0156,0.2155,1508.2392,3.6837,1119.4785,11.1948,3.6837,0.0000,8.3424,14.6384,14.6374,3.5516,14.6364,3.5822,14.6354,3.6126,14.6354,681.1704,27.2468,11.9831,11.9901,-11.0267,11.9971,-10.9582,12.0041,-10.8897,12.0041,681.1704,27.2468,11.0983,11.1277,-21.7237,11.1571,-21.4756,11.1864,-21.2254,11.1864,199.7977,3.9960,17.6913,17.6706,35.8126,17.6499,35.7173,17.6293,35.6221,17.6293,681.1704,27.2468,14.9994,14.9870,20.2836,14.9748,20.2277,14.9625,20.1720,14.9625,681.1704,27.2468,15.0687,15.0454,20.3279,15.0223,20.2269,14.9993,20.1265,14.9993,199.7977,3.9960,3.6837,25.6083,2.4558,0.0000,16.5494,42.1577,80907.0000,55680.8307,56562.2731
1182.0000,14.9676,15.3491,17726.8000,11760.8000,5966.0000,0.4596,4028.8182,4.4000,1.0000,2613.5111,4.5000,1.0000,6642.3293,0.0000,0.0000,14374.3111,13697.9818,-676.3293,15.0100,7.7127,13394.8000,0.0000,13394.8000,0.3473,3620.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3620.2162,0.0000,0.0000,0.0000,9774.5838,9774.5838,14.3960,6.6688,54646.3000,0.0000,54646.3000,1.4168,12419.6136,4.4000,1.0000,0.0000,0.0000,0.0000,12419.6136,0.0000,0.0000,0.0000,42226.6864,42226.6864,11.7477,4.4504,499.2000,0.0000,499.2000,0.0129,134.9189,3.7000,1.0000,0.0000,0.0000,0.0000,134.9189,0.0000,0.0000,0.0000,364.2811,364.2811,11.7466,4.0193,15483.5000,0.0000,15483.5000,0.4014,3518.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3518.9773,0.0000,0.0000,0.0000,11964.5227,11964.5227,10.9962,3.6989,4545.6000,0.0000,4545.6000,0.1179,1228.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1228.5405,0.0000,0.0000,0.0000,3317.0595,3317.0595,10.8782,17.5737,14.2259,7.1170,106755.4424,4.1339,605.1559,6.0516,4.1339,0.0000,2.5683,17.5217,15.1649,16.3433,-4.6971,-37576.7168,4.1339,1043.1650,10.4316,4.1339,0.0000,9.0307,15.1285,15.0276,15.0781,-0.2297,-1607.9075,4.1339,1253.1770,12.5318,4.1339,0.0000,11.7904,14.3970,14.3967,2.6966,14.3964,2.7323,14.3960,2.7678,14.3960,832.8268,33.3131,11.7248,11.7321,-11.6660,11.7394,-11.5948,11.7466,-11.5238,11.7466,832.8268,33.3131,10.7882,10.8185,-22.7939,10.8485,-22.5313,10.8782,-22.2703,10.8782,243.8774,4.8775,17.5737,17.5563,34.2323,17.5390,34.1692,17.5217,34.1061,17.5217,832.8268,33.3131,15.1649,15.1528,21.8239,15.1406,21.7714,15.1285,21.7191,15.1285,832.8268,33.3131,15.0276,15.0076,19.9442,14.9876,19.8813,14.9676,19.8177,14.9676,243.8774,4.8775,4.1339,35.1247,2.7559,0.0000,23.3894,58.5141,94535.4000,66970.8041,67570.8181
1183.0000,14.9425,17.3150,26059.1000,21533.8000,4525.3000,0.6756,5922.5227,4.4000,1.0000,4785.2889,4.5000,1.0000,10707.8116,0.0000,0.0000,26319.0889,20136.5773,-6182.5116,15.2878,7.9905,13394.9000,0.0000,13394.9000,0.3473,3620.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3620.2432,0.0000,0.0000,0.0000,9774.6568,9774.6568,14.7272,6.9999,50274.2000,0.0000,50274.2000,1.3035,11425.9545,4.4000,1.0000,0.0000,0.0000,0.0000,11425.9545,0.0000,0.0000,0.0000,38848.2455,38848.2455,12.5578,5.2605,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0000,0.0000,0.0000,279.0486,279.0486,12.5348,4.8075,14011.5000,0.0000,14011.5000,0.3633,3184.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3184.4318,0.0000,0.0000,0.0000,10827.0682,10827.0682,11.9302,4.6329,15259.5000,0.0000,15259.5000,0.3956,4124.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4124.1892,0.0000,0.0000,0.0000,11135.3108,11135.3108,11.3211,16.9943,14.1577,6.7728,101591.8908,4.6428,681.5305,6.8153,4.6428,0.0000,3.6383,16.9618,15.4450,16.2034,-3.3952,-27161.7050,4.6428,1178.0040,11.7800,4.6428,0.0000,12.7933,15.4077,14.9958,15.2017,-1.0536,-7374.9273,4.6428,1400.5360,14.0054,4.6428,0.0000,16.7027,14.7419,14.7370,7.5364,14.7321,7.5235,14.7272,7.5109,14.7272,1020.0946,40.8038,12.5422,12.5397,-1.8161,12.5372,-1.8433,12.5348,-1.8700,12.5348,1020.0946,40.8038,11.3084,11.3121,-14.1182,11.3163,-14.1752,11.3211,-14.2240,11.3211,298.2326,5.9647,16.9943,16.9835,28.3569,16.9726,28.3536,16.9618,28.3499,16.9618,1020.0946,40.8038,15.4450,15.4325,24.3007,15.4201,24.2464,15.4077,24.1922,15.4077,1020.0946,40.8038,14.9958,14.9781,19.7052,14.9603,19.6637,14.9425,19.6216,14.9425,298.2326,5.9647,4.6428,48.3033,3.0952,0.0000,33.1343,81.4375,97847.8000,64681.8182,67055.2584
1184.0000,14.9721,22.1466,18993.7000,29076.2000,-10082.5000,0.7539,4316.7500,4.4000,1.0000,6461.3778,4.5000,1.0000,10778.1278,0.0000,0.0000,35537.5778,14676.9500,-20860.6278,16.0829,8.7856,13395.2000,0.0000,13395.2000,0.3473,3620.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3620.3243,0.0000,0.0000,0.0000,9774.8757,9774.8757,15.5314,7.8042,52744.1000,0.0000,52744.1000,1.3675,11987.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11987.2955,0.0000,0.0000,0.0000,40756.8045,40756.8045,13.3613,6.0640,371.4000,0.0000,371.4000,0.0096,100.3784,3.7000,1.0000,0.0000,0.0000,0.0000,100.3784,0.0000,0.0000,0.0000,271.0216,271.0216,13.3293,5.6020,13401.3000,0.0000,13401.3000,0.3475,3045.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3045.7500,0.0000,0.0000,0.0000,10355.5500,10355.5500,12.7779,5.4806,16219.0000,0.0000,16219.0000,0.4205,4383.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4383.5135,0.0000,0.0000,0.0000,11835.4865,11835.4865,12.1135,16.4103,14.2619,5.3799,80697.7950,4.8693,711.7832,7.1178,4.8693,0.0000,4.1974,16.3861,15.5827,15.9844,-1.8861,-15088.7882,4.8693,1246.1339,12.4613,4.8693,0.0000,14.7590,15.5477,15.0274,15.2876,-1.3960,-9772.0390,4.8693,1463.8774,14.6388,4.8693,0.0000,19.2691,15.5624,15.5520,16.0950,15.5417,16.0336,15.5314,15.9727,15.5314,1108.7784,44.3511,13.3469,13.3410,6.1489,13.3351,6.1017,13.3293,6.0550,13.3293,1108.7784,44.3511,12.1478,12.1359,-3.2791,12.1245,-3.4759,12.1135,-3.6670,12.1135,323.9491,6.4790,16.4103,16.4023,23.2968,16.3942,23.3089,16.3861,23.3207,16.3861,1108.7784,44.3511,15.5827,15.5711,25.0889,15.5594,25.0436,15.5477,24.9983,15.5477,1108.7784,44.3511,15.0274,15.0089,20.2187,14.9905,20.1618,14.9721,20.1051,14.9721,323.9491,6.4790,4.8693,55.0574,3.2462,0.0000,38.2255,93.2829,86048.5000,52133.1106,55836.9677
1185.0000,15.0130,24.2538,13908.1000,36046.3000,-22138.2000,0.9346,3160.9318,4.4000,1.0000,8010.2889,4.5000,1.0000,11171.2207,0.0000,0.0000,44056.5889,10747.1682,-33309.4207,16.7557,9.4584,17791.9000,0.0000,17791.9000,0.4613,4808.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4808.6216,0.0000,0.0000,0.0000,12983.2784,12983.2784,16.0439,8.3166,43444.1000,0.0000,43444.1000,1.1264,9873.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9873.6591,0.0000,0.0000,0.0000,33570.4409,33570.4409,14.2875,6.9902,377.6000,0.0000,377.6000,0.0098,102.0541,3.7000,1.0000,0.0000,0.0000,0.0000,102.0541,0.0000,0.0000,0.0000,275.5459,275.5459,14.2436,6.5163,14185.1000,0.0000,14185.1000,0.3678,3223.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3223.8864,0.0000,0.0000,0.0000,10961.2136,10961.2136,13.6701,6.3728,15579.4000,0.0000,15579.4000,0.4039,4210.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4210.6486,0.0000,0.0000,0.0000,11368.7514,11368.7514,13.0097,15.9184,14.4640,3.7064,55595.4153,4.9556,718.5097,7.1851,4.9556,0.0000,4.4243,15.8984,15.6244,15.7614,-0.6546,-5236.8892,4.9556,1279.3727,12.7937,4.9556,0.0000,15.5571,15.5913,15.0693,15.3303,-1.4253,-9977.4491,4.9556,1487.2780,14.8728,4.9556,0.0000,20.3110,16.0765,16.0656,20.4098,16.0547,20.3536,16.0439,20.2976,16.0439,1143.3811,45.7352,14.2731,14.2632,14.4405,14.2534,14.3652,14.2436,14.2904,14.2436,1143.3811,45.7352,13.0753,13.0530,7.1124,13.0312,6.8424,13.0097,6.5770,13.0097,333.9795,6.6796,15.9184,15.9117,19.6040,15.9051,19.6198,15.8984,19.6353,15.8984,1143.3811,45.7352,15.6244,15.6134,24.9934,15.6023,24.9538,15.5913,24.9142,15.5913,1143.3811,45.7352,15.0693,15.0505,20.7394,15.0317,20.6765,15.0130,20.6138,15.0130,333.9795,6.6796,4.9556,57.7783,3.3037,0.0000,40.2924,98.0707,69239.9000,35849.8095,40381.0770
1186.0000,15.0597,25.5310,9941.2000,43874.4000,-33933.2000,1.1375,2259.3636,4.4000,1.0000,9749.8667,4.5000,1.0000,12009.2303,0.0000,0.0000,53624.2667,7681.8364,-45942.4303,17.3346,10.0373,22166.7000,0.0000,22166.7000,0.5747,5991.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5991.0000,0.0000,0.0000,0.0000,16175.7000,16175.7000,16.4990,8.7717,40768.9000,0.0000,40768.9000,1.0570,9265.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9265.6591,0.0000,0.0000,0.0000,31503.2409,31503.2409,14.9391,7.6418,373.1000,0.0000,373.1000,0.0097,100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,100.8378,0.0000,0.0000,0.0000,272.2622,272.2622,14.8946,7.1674,13791.8000,0.0000,13791.8000,0.3576,3134.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3134.5000,0.0000,0.0000,0.0000,10657.3000,10657.3000,14.3669,7.0696,13660.4000,0.0000,13660.4000,0.3542,3692.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3692.0000,0.0000,0.0000,0.0000,9968.4000,9968.4000,13.7977,15.5518,14.6748,2.3616,35424.5301,5.2360,752.7688,7.5277,5.2360,0.0000,5.2188,15.5344,15.6076,15.5710,0.1847,1477.2553,5.2360,1361.9672,13.6197,5.2360,0.0000,18.3504,15.5775,15.1144,15.3459,-1.3360,-9352.2517,5.2360,1570.4669,15.7047,5.2360,0.0000,23.9580,16.5336,16.5221,23.9761,16.5105,23.9191,16.4990,23.8622,16.4990,1259.1327,50.3653,14.9256,14.9152,19.2939,14.9049,19.2259,14.8946,19.1581,14.8946,1259.1327,50.3653,13.8733,13.8479,14.9133,13.8227,14.6528,13.7977,14.3948,13.7977,367.5184,7.3504,15.5518,15.5460,17.3034,15.5402,17.3197,15.5344,17.3359,15.5344,1259.1327,50.3653,15.6076,15.5975,24.4755,15.5875,24.4451,15.5775,24.4146,15.5775,1259.1327,50.3653,15.1144,15.0961,21.2282,15.0779,21.1709,15.0597,21.1135,15.0597,367.5184,7.3504,5.2360,67.2182,3.4907,0.0000,47.5272,114.7453,56827.7000,22634.4728,27549.5337
1187.0000,15.0792,25.7491,9164.7000,45620.4000,-36455.7000,1.1828,2082.8864,4.4000,1.0000,10137.8667,4.5000,1.0000,12220.7530,0.0000,0.0000,55758.2667,7081.8136,-48676.4530,17.6176,10.3203,26552.0000,0.0000,26552.0000,0.6884,7176.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7176.2162,0.0000,0.0000,0.0000,19375.7838,19375.7838,16.5756,8.8483,30569.5000,0.0000,30569.5000,0.7926,6947.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6947.6136,0.0000,0.0000,0.0000,23621.8864,23621.8864,15.3437,8.0464,368.3000,0.0000,368.3000,0.0095,99.5405,3.7000,1.0000,0.0000,0.0000,0.0000,99.5405,0.0000,0.0000,0.0000,268.7595,268.7595,15.2969,7.5697,12349.6000,0.0000,12349.6000,0.3202,2806.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2806.7273,0.0000,0.0000,0.0000,9542.8727,9542.8727,14.7993,7.5020,12381.2000,0.0000,12381.2000,0.3210,3346.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3346.2703,0.0000,0.0000,0.0000,9034.9297,9034.9297,14.2575,15.4338,14.8456,1.5038,22557.3580,4.9718,709.9070,7.0991,4.9718,0.0000,4.4679,15.4125,15.5357,15.4741,0.2953,2362.5940,4.9718,1298.2024,12.9820,4.9718,0.0000,15.7101,15.5059,15.1359,15.3209,-1.0136,-7095.0304,4.9718,1492.6985,14.9270,4.9718,0.0000,20.5109,16.6072,16.5967,23.6370,16.5861,23.5943,16.5756,23.5517,16.5756,1149.9348,45.9974,15.3297,15.3188,21.6330,15.3078,21.5663,15.2969,21.4998,15.2969,1149.9348,45.9974,14.3281,14.3044,18.1635,14.2809,17.9575,14.2575,17.7525,14.2575,335.8790,6.7176,15.4338,15.4267,17.3975,15.4196,17.3950,15.4125,17.3924,15.4125,1149.9348,45.9974,15.5357,15.5257,23.5635,15.5158,23.5319,15.5059,23.5004,15.5059,1149.9348,45.9974,15.1359,15.1169,21.3732,15.0980,21.3062,15.0792,21.2395,15.0792,335.8790,6.7176,4.9718,58.2989,3.3145,0.0000,40.6889,98.9878,45764.9000,13167.7790,17824.9216
1188.0000,15.0975,25.7561,9280.0000,45861.4000,-36581.4000,1.1890,2109.0909,4.4000,1.0000,10191.4222,4.5000,1.0000,12300.5131,0.0000,0.0000,56052.8222,7170.9091,-48881.9131,17.6134,10.3161,26553.8000,0.0000,26553.8000,0.6885,7176.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7176.7027,0.0000,0.0000,0.0000,19377.0973,19377.0973,16.5863,8.8590,34383.0000,0.0000,34383.0000,0.8914,7814.3182,4.4000,1.0000,0.0000,0.0000,0.0000,7814.3182,0.0000,0.0000,0.0000,26568.6818,26568.6818,15.2188,7.9215,467.7000,0.0000,467.7000,0.0121,126.4054,3.7000,1.0000,0.0000,0.0000,0.0000,126.4054,0.0000,0.0000,0.0000,341.2946,341.2946,15.1782,7.4510,12275.4000,0.0000,12275.4000,0.3183,2789.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2789.8636,0.0000,0.0000,0.0000,9485.5364,9485.5364,14.6900,7.3927,9982.5000,0.0000,9982.5000,0.2588,2697.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2697.9730,0.0000,0.0000,0.0000,7284.5270,7284.5270,14.2737,15.5144,14.8940,1.6071,24106.5028,5.0372,717.8607,7.1786,5.0372,0.0000,4.6466,15.4890,15.4455,15.4672,-0.1056,-845.1084,5.0372,1315.6481,13.1565,5.0372,0.0000,16.3387,15.4174,15.1535,15.2855,-0.7324,-5126.8455,5.0372,1514.4728,15.1447,5.0372,0.0000,21.3315,16.6161,16.6061,23.1302,16.5962,23.0946,16.5863,23.0591,16.5863,1176.5749,47.0630,15.2012,15.1935,18.9663,15.1859,18.9378,15.1782,18.9092,15.1782,1176.5749,47.0630,14.3151,14.3014,16.1285,14.2876,16.0599,14.2737,15.9893,14.2737,343.5995,6.8720,15.5144,15.5059,19.0904,15.4975,19.0722,15.4890,19.0542,15.4890,1176.5749,47.0630,15.4455,15.4361,22.6373,15.4268,22.6106,15.4174,22.5839,15.4174,1176.5749,47.0630,15.1535,15.1348,21.4940,15.1161,21.4295,15.0975,21.3652,15.0975,343.5995,6.8720,5.0372,60.4325,3.3581,0.0000,42.3169,102.7494,47081.0000,14175.2240,18134.5489
