Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1189.0000,15.0902,25.7484,9353.3000,46211.2000,-36857.9000,1.1981,2125.7500,4.4000,1.0000,10269.1556,4.5000,1.0000,12394.9056,0.0000,0.0000,56480.3556,7227.5500,-49252.8056,17.7040,10.4067,26554.9000,0.0000,26554.9000,0.6885,7177.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7177.0000,0.0000,0.0000,0.0000,19377.9000,19377.9000,16.6440,8.9167,31559.9000,0.0000,31559.9000,0.8182,7172.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7172.7045,0.0000,0.0000,0.0000,24387.1955,24387.1955,15.3498,8.0525,457.1000,0.0000,457.1000,0.0119,123.5405,3.7000,1.0000,0.0000,0.0000,0.0000,123.5405,0.0000,0.0000,0.0000,333.5595,333.5595,15.3044,7.5772,12135.4000,0.0000,12135.4000,0.3146,2758.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2758.0455,0.0000,0.0000,0.0000,9377.3545,9377.3545,14.8068,7.5095,8703.2000,0.0000,8703.2000,0.2256,2352.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2352.2162,0.0000,0.0000,0.0000,6350.9838,6350.9838,14.4171,15.4912,14.9541,1.3493,20239.5931,4.8855,694.5655,6.9457,4.8855,0.0000,4.2392,15.4659,15.4187,15.4423,-0.1110,-887.7375,4.8855,1277.2729,12.7727,4.8855,0.0000,14.9061,15.3893,15.1462,15.2678,-0.6544,-4580.5816,4.8855,1469.8797,14.6988,4.8855,0.0000,19.4611,16.6757,16.6651,23.3950,16.6545,23.3535,16.6440,23.3121,16.6440,1115.2118,44.6085,15.3321,15.3228,19.7249,15.3136,19.6794,15.3044,19.6341,15.3044,1115.2118,44.6085,14.4698,14.4520,17.0012,14.4345,16.8791,14.4171,16.7590,14.4171,325.8141,6.5163,15.4912,15.4827,19.3001,15.4743,19.2828,15.4659,19.2656,15.4659,1115.2118,44.6085,15.4187,15.4089,22.4508,15.3991,22.4182,15.3893,22.3856,15.3893,1115.2118,44.6085,15.1462,15.1275,21.3194,15.1088,21.2547,15.0902,21.1902,15.0902,325.8141,6.5163,4.8855,55.5597,3.2570,0.0000,38.6064,94.1661,42552.6000,10574.1877,14771.2740
1190.0000,15.0935,25.7300,9539.5000,46488.2000,-36948.7000,1.2053,2168.0682,4.4000,1.0000,10330.7111,4.5000,1.0000,12498.7793,0.0000,0.0000,56818.9111,7371.4318,-49447.4793,17.6616,10.3643,26556.6000,0.0000,26556.6000,0.6885,7177.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7177.4595,0.0000,0.0000,0.0000,19379.1405,19379.1405,16.6256,8.8983,34742.2000,0.0000,34742.2000,0.9008,7895.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7895.9545,0.0000,0.0000,0.0000,26846.2455,26846.2455,15.2313,7.9340,595.3000,0.0000,595.3000,0.0154,160.8919,3.7000,1.0000,0.0000,0.0000,0.0000,160.8919,0.0000,0.0000,0.0000,434.4081,434.4081,15.1868,7.4596,12236.6000,0.0000,12236.6000,0.3173,2781.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2781.0455,0.0000,0.0000,0.0000,9455.5545,9455.5545,14.6957,7.3984,7743.8000,0.0000,7743.8000,0.2008,2092.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2092.9189,0.0000,0.0000,0.0000,5650.8811,5650.8811,14.3656,15.5485,14.9571,1.5184,22776.1308,4.9921,709.6365,7.0964,4.9921,0.0000,4.5228,15.5216,15.3776,15.4496,-0.3467,-2773.8107,4.9921,1304.7652,13.0477,4.9921,0.0000,15.9033,15.3494,15.1488,15.2491,-0.5517,-3862.1175,4.9921,1503.0673,15.0307,4.9921,0.0000,20.7630,16.6551,16.6452,22.9236,16.6354,22.8908,16.6256,22.8580,16.6256,1158.1651,46.3266,15.2087,15.2014,17.9685,15.1941,17.9447,15.1868,17.9208,15.1868,1158.1651,46.3266,14.4023,14.3901,15.3411,14.3779,15.2935,14.3656,15.2448,14.3656,338.2643,6.7653,15.5485,15.5396,20.2422,15.5306,20.2191,15.5216,20.1960,15.5216,1158.1651,46.3266,15.3776,15.3682,22.0973,15.3588,22.0687,15.3494,22.0401,15.3494,1158.1651,46.3266,15.1488,15.1303,21.3164,15.1118,21.2541,15.0935,21.1919,15.0935,338.2643,6.7653,4.9921,58.9551,3.3280,0.0000,41.1891,100.1442,44925.8000,12318.7504,16140.2026
1191.0000,15.0867,25.6481,9996.6000,46511.2000,-36514.6000,1.2059,2271.9545,4.4000,1.0000,10335.8222,4.5000,1.0000,12607.7768,0.0000,0.0000,56847.0222,7724.6455,-49122.3768,17.6803,10.3830,26552.7000,0.0000,26552.7000,0.6884,7176.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7176.4054,0.0000,0.0000,0.0000,19376.2946,19376.2946,16.6271,8.8999,33448.5000,0.0000,33448.5000,0.8672,7601.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7601.9318,0.0000,0.0000,0.0000,25846.5682,25846.5682,15.2625,7.9652,468.7000,0.0000,468.7000,0.0122,126.6757,3.7000,1.0000,0.0000,0.0000,0.0000,126.6757,0.0000,0.0000,0.0000,342.0243,342.0243,15.2201,7.4928,12503.0000,0.0000,12503.0000,0.3242,2841.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2841.5909,0.0000,0.0000,0.0000,9661.4091,9661.4091,14.7100,7.4127,6784.3000,0.0000,6784.3000,0.1759,1833.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1833.5946,0.0000,0.0000,0.0000,4950.7054,4950.7054,14.4056,15.5415,14.9735,1.4344,21515.2559,4.9106,697.6000,6.9760,4.9106,0.0000,4.3050,15.5147,15.3655,15.4401,-0.3533,-2826.3163,4.9106,1283.9584,12.8396,4.9106,0.0000,15.1375,15.3366,15.1422,15.2394,-0.5261,-3682.4419,4.9106,1479.1139,14.7911,4.9106,0.0000,19.7632,16.6572,16.6472,22.8315,16.6372,22.7964,16.6271,22.7614,16.6271,1125.2817,45.0113,15.2444,15.2363,18.1958,15.2282,18.1625,15.2201,18.1292,15.2201,1125.2817,45.0113,14.4486,14.4341,15.5125,14.4198,15.4331,14.4056,15.3549,14.4056,328.7332,6.5747,15.5415,15.5326,20.3647,15.5237,20.3423,15.5147,20.3199,15.5147,1125.2817,45.0113,15.3655,15.3559,22.0522,15.3462,22.0203,15.3366,21.9885,15.3366,1125.2817,45.0113,15.1422,15.1236,21.2040,15.1052,21.1406,15.0867,21.0773,15.0867,328.7332,6.5747,4.9106,56.3492,3.2737,0.0000,39.2057,95.5549,43242.6000,11054.6248,15006.4978
1192.0000,15.0924,25.5499,10612.9000,46468.7000,-35855.8000,1.2048,2412.0227,4.4000,1.0000,10326.3778,4.5000,1.0000,12738.4005,0.0000,0.0000,56795.0778,8200.8773,-48594.2005,17.5396,10.2423,26553.8000,0.0000,26553.8000,0.6885,7176.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7176.7027,0.0000,0.0000,0.0000,19377.0973,19377.0973,16.5373,8.8101,38922.6000,0.0000,38922.6000,1.0091,8846.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8846.0455,0.0000,0.0000,0.0000,30076.5545,30076.5545,15.0227,7.7254,372.6000,0.0000,372.6000,0.0097,100.7027,3.7000,1.0000,0.0000,0.0000,0.0000,100.7027,0.0000,0.0000,0.0000,271.8973,271.8973,14.9918,7.2646,12322.3000,0.0000,12322.3000,0.3195,2800.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2800.5227,0.0000,0.0000,0.0000,9521.7773,9521.7773,14.5123,7.2150,7743.8000,0.0000,7743.8000,0.2008,2092.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2092.9189,0.0000,0.0000,0.0000,5650.8811,5650.8811,14.2067,15.6357,14.9212,1.8917,28375.5736,5.1484,732.9164,7.3292,5.1484,0.0000,4.9613,15.6076,15.3324,15.4700,-0.6831,-5464.4100,5.1484,1344.5510,13.4455,5.1484,0.0000,17.4451,15.3054,15.1460,15.2257,-0.4521,-3164.4877,5.1484,1551.5926,15.5159,5.1484,0.0000,22.7760,16.5638,16.5550,21.8450,16.5461,21.8225,16.5373,21.8000,16.5373,1222.4648,48.8986,15.0090,15.0033,15.7168,14.9976,15.7085,14.9918,15.7000,14.9918,1222.4648,48.8986,14.2278,14.2209,12.5473,14.2139,12.5614,14.2067,12.5737,14.2067,356.8962,7.1379,15.6357,15.6263,21.4832,15.6169,21.4563,15.6076,21.4293,15.6076,1222.4648,48.8986,15.3324,15.3234,21.7749,15.3144,21.7493,15.3054,21.7237,15.3054,1222.4648,48.8986,15.1460,15.1281,21.2447,15.1103,21.1886,15.0924,21.1324,15.0924,356.8962,7.1379,5.1484,64.1722,3.4323,0.0000,45.1825,109.3547,50059.3000,16304.0070,19746.6759
1193.0000,15.0858,25.4107,11383.2000,46363.0000,-34979.8000,1.2020,2587.0909,4.4000,1.0000,10302.8889,4.5000,1.0000,12889.9798,0.0000,0.0000,56665.8889,8796.1091,-47869.7798,17.5146,10.2173,26554.9000,0.0000,26554.9000,0.6885,7177.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7177.0000,0.0000,0.0000,0.0000,19377.9000,19377.9000,16.5043,8.7771,37950.0000,0.0000,37950.0000,0.9839,8625.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8625.0000,0.0000,0.0000,0.0000,29325.0000,29325.0000,15.0164,7.7191,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,14.9824,7.2551,11125.3000,0.0000,11125.3000,0.2884,2528.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2528.4773,0.0000,0.0000,0.0000,8596.8227,8596.8227,14.5462,7.2489,9023.1000,0.0000,9023.1000,0.2339,2438.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2438.6757,0.0000,0.0000,0.0000,6584.4243,6584.4243,14.1814,15.6264,14.9039,1.8988,28481.3003,5.1100,727.9405,7.2794,5.1100,0.0000,4.8509,15.5994,15.3349,15.4672,-0.6516,-5213.1098,5.1100,1334.6510,13.3465,5.1100,0.0000,17.0569,15.3072,15.1389,15.2230,-0.4739,-3317.2898,5.1100,1540.1593,15.4016,5.1100,0.0000,22.2691,16.5314,16.5223,21.6368,16.5133,21.6108,16.5043,21.5848,16.5043,1206.5006,48.2600,15.0024,14.9957,15.9208,14.9890,15.8998,14.9824,15.8788,14.9824,1206.5006,48.2600,14.2121,14.2018,12.5653,14.1915,12.5268,14.1814,12.4896,14.1814,352.2709,7.0454,15.6264,15.6174,21.4024,15.6084,21.3792,15.5994,21.3560,15.5994,1206.5006,48.2600,15.3349,15.3257,21.8702,15.3164,21.8411,15.3072,21.8121,15.3072,1206.5006,48.2600,15.1389,15.1211,21.1393,15.1034,21.0834,15.0858,21.0277,15.0858,352.2709,7.0454,5.1100,62.8621,3.4066,0.0000,44.1769,107.0389,50051.5000,16290.2051,19950.9008
1194.0000,15.1089,21.9646,24164.2000,34794.0000,-10629.8000,0.9021,5491.8636,4.4000,1.0000,7732.0000,4.5000,1.0000,13223.8636,0.0000,0.0000,42526.0000,18672.3364,-23853.6636,16.3930,9.0957,22168.3000,0.0000,22168.3000,0.5748,5991.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5991.4324,0.0000,0.0000,0.0000,16176.8676,16176.8676,15.5181,7.7909,45309.7000,0.0000,45309.7000,1.1747,10297.6591,4.4000,1.0000,0.0000,0.0000,0.0000,10297.6591,0.0000,0.0000,0.0000,35012.0409,35012.0409,13.6334,6.3361,372.8000,0.0000,372.8000,0.0097,100.7568,3.7000,1.0000,0.0000,0.0000,0.0000,100.7568,0.0000,0.0000,0.0000,272.0432,272.0432,13.6317,5.9045,9297.9000,0.0000,9297.9000,0.2411,2113.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2113.1591,0.0000,0.0000,0.0000,7184.7409,7184.7409,13.2450,5.9477,11901.4000,0.0000,11901.4000,0.3086,3216.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3216.5946,0.0000,0.0000,0.0000,8684.8054,8684.8054,12.8622,16.3190,14.5906,4.2810,64214.4688,4.8163,694.7766,6.9478,4.8163,0.0000,4.0618,16.2728,15.1481,15.7105,-2.6118,-20894.2974,4.8163,1245.9249,12.4592,4.8163,0.0000,14.2822,15.1233,15.1679,15.1456,0.1183,827.9073,4.8163,1456.1355,14.5614,4.8163,0.0000,18.6466,15.5222,15.5209,11.8048,15.5195,11.8547,15.5181,11.9040,15.5181,1087.7373,43.5095,13.6188,13.6232,2.4225,13.6275,2.5112,13.6317,2.5991,13.6317,1087.7373,43.5095,12.7775,12.8068,-4.3929,12.8351,-3.9580,12.8622,-3.5363,12.8622,317.8489,6.3570,16.3190,16.3035,28.2952,16.2882,28.2081,16.2728,28.1217,16.2728,1087.7373,43.5095,15.1481,15.1398,20.0568,15.1316,20.0374,15.1233,20.0179,15.1233,1087.7373,43.5095,15.1679,15.1481,21.4769,15.1285,21.3961,15.1089,21.3160,15.1089,317.8489,6.3570,4.8163,53.4262,3.2109,0.0000,36.9906,90.4168,78420.3000,43476.8344,44148.0788
1195.0000,15.0866,20.8993,23189.8000,27957.2000,-4767.4000,0.7248,5270.4091,4.4000,1.0000,6212.7111,4.5000,1.0000,11483.1202,0.0000,0.0000,34169.9111,17919.3909,-16250.5202,16.0967,8.7994,13396.6000,0.0000,13396.6000,0.3473,3620.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3620.7027,0.0000,0.0000,0.0000,9775.8973,9775.8973,15.4693,7.7420,43510.1000,0.0000,43510.1000,1.1281,9888.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9888.6591,0.0000,0.0000,0.0000,33621.4409,33621.4409,13.3795,6.0822,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,13.3630,5.6358,8043.7000,0.0000,8043.7000,0.2085,1828.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1828.1136,0.0000,0.0000,0.0000,6215.5864,6215.5864,12.9767,5.6794,13980.3000,0.0000,13980.3000,0.3625,3778.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3778.4595,0.0000,0.0000,0.0000,10201.8405,10201.8405,12.3912,16.5428,14.4670,4.4528,66791.4295,4.1712,604.7136,6.0471,4.1712,0.0000,2.6385,16.4940,15.1099,15.8020,-2.7835,-22268.0179,4.1712,1075.1586,10.7516,4.1712,0.0000,9.2776,15.0795,15.1510,15.1152,0.1644,1150.6055,4.1712,1262.6217,12.6262,4.1712,0.0000,12.1126,15.4891,15.4824,13.1221,15.4758,13.1071,15.4693,13.0925,15.4693,845.9956,33.8398,13.3628,13.3629,2.1460,13.3630,2.1748,13.3630,2.2038,13.3630,845.9956,33.8398,12.3426,12.3588,-6.7817,12.3750,-6.5775,12.3912,-6.3706,12.3912,247.7023,4.9540,16.5428,16.5265,29.4831,16.5102,29.3973,16.4940,29.3118,16.4940,845.9956,33.8398,15.1099,15.0997,19.9823,15.0896,19.9423,15.0795,19.9025,15.0795,845.9956,33.8398,15.1510,15.1294,21.2001,15.1080,21.1008,15.0866,21.0026,15.0866,247.7023,4.9540,4.1712,36.0014,2.7808,0.0000,24.0287,60.0301,74531.4000,43832.8584,45674.0171
1196.0000,15.0586,19.7778,25430.5000,26190.7000,-760.2000,0.6790,5779.6591,4.4000,1.0000,5820.1556,4.5000,1.0000,11599.8146,0.0000,0.0000,32010.8556,19650.8409,-12360.0146,15.8107,8.5134,13395.4000,0.0000,13395.4000,0.3473,3620.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3620.3784,0.0000,0.0000,0.0000,9775.0216,9775.0216,15.2023,7.4750,48336.6000,0.0000,48336.6000,1.2532,10985.5909,4.4000,1.0000,0.0000,0.0000,0.0000,10985.5909,0.0000,0.0000,0.0000,37351.0091,37351.0091,12.9293,5.6320,381.3000,0.0000,381.3000,0.0099,103.0541,3.7000,1.0000,0.0000,0.0000,0.0000,103.0541,0.0000,0.0000,0.0000,278.2459,278.2459,12.9195,5.1922,7905.9000,0.0000,7905.9000,0.2050,1796.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1796.7955,0.0000,0.0000,0.0000,6109.1045,6109.1045,12.5477,5.2504,13340.6000,0.0000,13340.6000,0.3459,3605.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3605.5676,0.0000,0.0000,0.0000,9735.0324,9735.0324,12.0059,16.6335,14.3197,5.0696,76044.4444,4.2605,621.3263,6.2133,4.2605,0.0000,2.8115,16.5874,15.1504,15.8689,-2.9517,-23613.9778,4.2605,1095.2698,10.9527,4.2605,0.0000,9.8858,15.1186,15.1199,15.1193,0.0031,21.8827,4.2605,1289.4265,12.8943,4.2605,0.0000,12.9067,15.2159,15.2114,11.3189,15.2068,11.3271,15.2023,11.3350,15.2023,877.8431,35.1137,12.9124,12.9148,-0.7604,12.9172,-0.7102,12.9195,-0.6604,12.9195,877.8431,35.1137,11.9553,11.9724,-9.0900,11.9892,-8.8894,12.0059,-8.6904,12.0059,256.9505,5.1390,16.6335,16.6181,29.5713,16.6028,29.5003,16.5874,29.4293,16.5874,877.8431,35.1137,15.1504,15.1398,20.5949,15.1292,20.5524,15.1186,20.5101,15.1186,877.8431,35.1137,15.1199,15.0994,20.8340,15.0790,20.7525,15.0586,20.6710,15.0586,256.9505,5.1390,4.2605,38.1535,2.8403,0.0000,25.6040,63.7575,82599.6000,50888.3990,52452.3493
1197.0000,15.0628,12.4202,33673.5000,14009.0000,19664.5000,0.8730,7653.0682,4.4000,1.0000,3113.1111,4.5000,1.0000,10766.1793,0.0000,0.0000,17122.1111,26020.4318,8898.3207,14.5285,7.2312,13395.7000,0.0000,13395.7000,0.3473,3620.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3620.4595,0.0000,0.0000,0.0000,9775.2405,9775.2405,13.9585,6.2313,43603.4000,0.0000,43603.4000,1.1305,9909.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9909.8636,0.0000,0.0000,0.0000,33693.5364,33693.5364,11.9354,4.6381,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,11.9456,4.2183,7765.7000,0.0000,7765.7000,0.2013,1764.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1764.9318,0.0000,0.0000,0.0000,6000.7682,6000.7682,11.5853,4.2880,12221.3000,0.0000,12221.3000,0.3169,3303.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3303.0541,0.0000,0.0000,0.0000,8918.2459,8918.2459,11.1546,16.9840,14.0693,6.4723,97084.9485,4.3180,636.1210,6.3612,4.3180,0.0000,2.9269,16.9308,15.0990,16.0149,-3.8134,-30507.0273,4.3180,1103.7075,11.0371,4.3180,0.0000,10.2916,15.0695,15.1257,15.0976,0.1339,937.0477,4.3180,1307.9597,13.0796,4.3180,0.0000,13.4365,13.9415,13.9473,-0.2345,13.9530,-0.1281,13.9585,-0.0228,13.9585,898.6413,35.9457,11.9192,11.9281,-8.9125,11.9369,-8.8044,11.9456,-8.6970,11.9456,898.6413,35.9457,11.0498,11.0855,-17.7395,11.1204,-17.3305,11.1546,-16.9296,11.1546,262.9889,5.2598,16.9840,16.9662,32.4405,16.9484,32.3481,16.9308,32.2561,16.9308,898.6413,35.9457,15.0990,15.0891,20.1510,15.0793,20.1177,15.0695,20.0845,15.0695,898.6413,35.9457,15.1257,15.1046,20.9569,15.0837,20.8692,15.0628,20.7822,15.0628,262.9889,5.2598,4.3180,39.5832,2.8786,0.0000,26.6550,66.2382,97020.3000,67555.8928,67514.9689
1198.0000,15.0299,13.1992,29906.1000,14428.0000,15478.1000,0.7754,6796.8409,4.4000,1.0000,3206.2222,4.5000,1.0000,10003.0631,0.0000,0.0000,17634.2222,23109.2591,5475.0369,14.6995,7.4022,13401.3000,0.0000,13401.3000,0.3475,3621.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3621.9730,0.0000,0.0000,0.0000,9779.3270,9779.3270,14.1011,6.3738,48478.3000,0.0000,48478.3000,1.2569,11017.7955,4.4000,1.0000,0.0000,0.0000,0.0000,11017.7955,0.0000,0.0000,0.0000,37460.5045,37460.5045,11.8402,4.5429,508.8000,0.0000,508.8000,0.0132,137.5135,3.7000,1.0000,0.0000,0.0000,0.0000,137.5135,0.0000,0.0000,0.0000,371.2865,371.2865,11.8302,4.1030,8179.5000,0.0000,8179.5000,0.2121,1858.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1858.9773,0.0000,0.0000,0.0000,6320.5227,6320.5227,11.4488,4.1515,9982.5000,0.0000,9982.5000,0.2588,2697.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2697.9730,0.0000,0.0000,0.0000,7284.5270,7284.5270,11.0587,16.8813,13.9700,6.4314,96471.5170,4.2957,635.3916,6.3539,4.2957,0.0000,2.8818,16.8366,15.2005,16.0185,-3.3886,-27108.5057,4.2957,1097.8560,10.9786,4.2957,0.0000,10.1331,15.1671,15.0896,15.1284,-0.1833,-1283.1905,4.2957,1299.6192,12.9962,4.2957,0.0000,13.2296,14.1093,14.1065,4.0217,14.1038,4.0265,14.1011,4.0317,14.1011,890.5600,35.6224,11.8177,11.8219,-7.3668,11.8261,-7.3183,11.8302,-7.2697,11.8302,890.5600,35.6224,11.0091,11.0254,-15.1822,11.0419,-15.0482,11.0587,-14.9092,11.0587,260.6428,5.2129,16.8813,16.8664,30.5285,16.8515,30.4698,16.8366,30.4111,16.8366,890.5600,35.6224,15.2005,15.1893,21.2832,15.1782,21.2367,15.1671,21.1905,15.1671,890.5600,35.6224,15.0896,15.0697,20.5402,15.0498,20.4678,15.0299,20.3954,15.0299,260.6428,5.2129,4.2957,39.0254,2.8638,0.0000,26.2445,65.2700,96028.5000,66691.2047,68079.8208
1199.0000,15.0304,11.2809,32366.4000,10533.9000,21832.5000,0.8392,7356.0000,4.4000,1.0000,2340.8667,4.5000,1.0000,9696.8667,0.0000,0.0000,12874.7667,25010.4000,12135.6333,14.2957,6.9984,13401.3000,0.0000,13401.3000,0.3475,3621.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3621.9730,0.0000,0.0000,0.0000,9779.3270,9779.3270,13.7071,5.9798,45685.7000,0.0000,45685.7000,1.1845,10383.1136,4.4000,1.0000,0.0000,0.0000,0.0000,10383.1136,0.0000,0.0000,0.0000,35302.5864,35302.5864,11.5699,4.2726,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,11.5695,3.8423,9591.6000,0.0000,9591.6000,0.2487,2179.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2179.9091,0.0000,0.0000,0.0000,7411.6909,7411.6909,11.1208,3.8235,8703.2000,0.0000,8703.2000,0.2256,2352.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2352.2162,0.0000,0.0000,0.0000,6350.9838,6350.9838,10.8016,16.9216,13.8616,6.7394,101090.3993,4.2826,636.2490,6.3625,4.2826,0.0000,2.8555,16.8749,15.2145,16.0447,-3.4284,-27426.8128,4.2826,1093.3874,10.9339,4.2826,0.0000,10.0407,15.1820,15.0927,15.1374,-0.2108,-1475.5084,4.2826,1295.1928,12.9519,4.2826,0.0000,13.1090,13.7036,13.7048,1.1979,13.7060,1.2458,13.7071,1.2933,13.7071,885.8246,35.4330,11.5535,11.5589,-8.3299,11.5642,-8.2695,11.5695,-8.2094,11.5695,885.8246,35.4330,10.7363,10.7584,-16.4703,10.7801,-16.2575,10.8016,-16.0478,10.8016,259.2679,5.1854,16.9216,16.9060,30.5694,16.8904,30.5025,16.8749,30.4358,16.8749,885.8246,35.4330,15.2145,15.2036,21.3453,15.1928,21.3040,15.1820,21.2627,15.1820,885.8246,35.4330,15.0927,15.0718,20.6502,15.0510,20.5657,15.0304,20.4819,15.0304,259.2679,5.1854,4.2826,38.6999,2.8551,0.0000,26.0053,64.7052,99585.9000,71251.3890,72188.0780
1200.0000,15.0229,10.4491,34345.8000,8861.5000,25484.3000,0.8905,7805.8636,4.4000,1.0000,1969.2222,4.5000,1.0000,9775.0859,0.0000,0.0000,10830.7222,26539.9364,15709.2141,14.1126,6.8153,13401.4000,0.0000,13401.4000,0.3475,3622.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3622.0000,0.0000,0.0000,0.0000,9779.4000,9779.4000,13.5463,5.8191,50887.9000,0.0000,50887.9000,1.3194,11565.4318,4.4000,1.0000,0.0000,0.0000,0.0000,11565.4318,0.0000,0.0000,0.0000,39322.4682,39322.4682,11.2677,3.9704,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,11.2696,3.5423,11166.1000,0.0000,11166.1000,0.2895,2537.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2537.7500,0.0000,0.0000,0.0000,8628.3500,8628.3500,10.7696,3.4723,4865.4000,0.0000,4865.4000,0.1261,1314.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1314.9730,0.0000,0.0000,0.0000,3550.4270,3550.4270,10.6218,16.8598,13.7408,7.1766,107649.4768,4.4742,667.9913,6.6799,4.4742,0.0000,3.2562,16.8177,15.2821,16.0499,-3.3125,-26499.9915,4.4742,1142.0751,11.4208,4.4742,0.0000,11.4497,15.2495,15.0818,15.1656,-0.4134,-2893.5470,4.4742,1351.6232,13.5162,4.4742,0.0000,14.9485,13.5460,13.5461,1.1200,13.5462,1.1520,13.5463,1.1838,13.5463,956.2202,38.2488,11.2516,11.2576,-9.7742,11.2636,-9.7109,11.2696,-9.6478,11.2696,956.2202,38.2488,10.5638,10.5833,-16.6464,10.6026,-16.4741,10.6218,-16.3019,10.6218,279.7011,5.5940,16.8598,16.8457,29.6265,16.8317,29.5760,16.8177,29.5255,16.8177,956.2202,38.2488,15.2821,15.2712,21.9731,15.2603,21.9316,15.2495,21.8902,15.2495,956.2202,38.2488,15.0818,15.0621,20.5592,15.0425,20.4908,15.0229,20.4223,15.0229,279.7011,5.5940,4.4742,43.6391,2.9828,0.0000,29.6545,73.2936,106185.4000,77267.3756,78255.9382
1201.0000,15.0269,9.9853,36476.8000,8015.2000,28461.6000,0.9457,8290.1818,4.4000,1.0000,1781.1556,4.5000,1.0000,10071.3374,0.0000,0.0000,9796.3556,28186.6182,18390.2626,13.9331,6.6358,13395.1000,0.0000,13395.1000,0.3473,3620.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3620.2973,0.0000,0.0000,0.0000,9774.8027,9774.8027,13.3536,5.6263,47479.0000,0.0000,47479.0000,1.2310,10790.6818,4.4000,1.0000,0.0000,0.0000,0.0000,10790.6818,0.0000,0.0000,0.0000,36688.3182,36688.3182,11.1714,3.8741,371.0000,0.0000,371.0000,0.0096,100.2703,3.7000,1.0000,0.0000,0.0000,0.0000,100.2703,0.0000,0.0000,0.0000,270.7297,270.7297,11.1702,3.4429,12855.7000,0.0000,12855.7000,0.3333,2921.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2921.7500,0.0000,0.0000,0.0000,9933.9500,9933.9500,10.5793,3.2820,1506.7000,0.0000,1506.7000,0.0391,407.2162,3.7000,1.0000,0.0000,0.0000,0.0000,407.2162,0.0000,0.0000,0.0000,1099.4838,1099.4838,10.5631,16.8257,13.6944,7.0194,105290.2832,4.3590,652.0210,6.5202,4.3590,0.0000,3.0111,16.7829,15.2929,16.0379,-3.1312,-25049.6725,4.3590,1113.1887,11.1319,4.3590,0.0000,10.5878,15.2602,15.0885,15.1743,-0.4125,-2887.8027,4.3590,1316.3611,13.1636,4.3590,0.0000,13.8232,13.3517,13.3523,0.4143,13.3529,0.4497,13.3536,0.4849,13.3536,913.6094,36.5444,11.1553,11.1602,-9.2013,11.1652,-9.1515,11.1702,-9.1017,11.1702,913.6094,36.5444,10.5139,10.5304,-15.5915,10.5468,-15.4564,10.5631,-15.3212,10.5631,267.3341,5.3467,16.8257,16.8114,29.1380,16.7971,29.0835,16.7829,29.0291,16.7829,913.6094,36.5444,15.2929,15.2820,21.9591,15.2711,21.9178,15.2602,21.8766,15.2602,913.6094,36.5444,15.0885,15.0678,20.6756,15.0473,20.5944,15.0269,20.5139,15.0269,267.3341,5.3467,4.3590,40.6238,2.9060,0.0000,27.4220,68.0458,104069.1000,76157.5470,77352.8079
1202.0000,15.0263,9.6130,38677.0000,7322.7000,31354.3000,1.0028,8790.2273,4.4000,1.0000,1627.2667,4.5000,1.0000,10417.4939,0.0000,0.0000,8949.9667,29886.7727,20936.8061,13.8778,6.5805,13394.8000,0.0000,13394.8000,0.3473,3620.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3620.2162,0.0000,0.0000,0.0000,9774.5838,9774.5838,13.3397,5.6124,54209.6000,0.0000,54209.6000,1.4055,12320.3636,4.4000,1.0000,0.0000,0.0000,0.0000,12320.3636,0.0000,0.0000,0.0000,41889.2364,41889.2364,11.0418,3.7445,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,11.0409,3.3136,14003.9000,0.0000,14003.9000,0.3631,3182.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3182.7045,0.0000,0.0000,0.0000,10821.1955,10821.1955,10.4473,3.1500,867.3000,0.0000,867.3000,0.0225,234.4054,3.7000,1.0000,0.0000,0.0000,0.0000,234.4054,0.0000,0.0000,0.0000,632.8946,632.8946,10.4604,16.6974,13.5789,7.5800,113699.4870,4.7264,710.3134,7.1031,4.7264,0.0000,3.8384,16.6609,15.3730,16.0169,-2.9349,-23478.8384,4.7264,1208.0055,12.0801,4.7264,0.0000,13.4968,15.3409,15.0825,15.2117,-0.6730,-4710.9778,4.7264,1425.1876,14.2519,4.7264,0.0000,17.6212,13.3416,13.3410,1.4604,13.3403,1.4809,13.3397,1.5015,13.3397,1052.4389,42.0976,11.0267,11.0314,-9.2783,11.0362,-9.2315,11.0409,-9.1848,11.0409,1052.4389,42.0976,10.4126,10.4286,-15.5167,10.4446,-15.3841,10.4604,-15.2521,10.4604,307.6135,6.1523,16.6974,16.6853,27.7876,16.6731,27.7537,16.6609,27.7197,16.6609,1052.4389,42.0976,15.3730,15.3623,22.6780,15.3516,22.6396,15.3409,22.6011,15.3409,1052.4389,42.0976,15.0825,15.0637,20.6269,15.0450,20.5690,15.0263,20.5107,15.0263,307.6135,6.1523,4.7264,50.7296,3.1509,0.0000,34.9565,85.6861,114208.4000,84330.9190,85509.6708
1203.0000,15.0365,9.3391,40629.7000,6747.8000,33881.9000,1.0534,9234.0227,4.4000,1.0000,1499.5111,4.5000,1.0000,10733.5338,0.0000,0.0000,8247.3111,31395.6773,23148.3662,13.7452,6.4479,13395.0000,0.0000,13395.0000,0.3473,3620.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3620.2703,0.0000,0.0000,0.0000,9774.7297,9774.7297,13.2003,5.4731,50207.8000,0.0000,50207.8000,1.3017,11410.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11410.8636,0.0000,0.0000,0.0000,38796.9364,38796.9364,11.0360,3.7387,372.6000,0.0000,372.6000,0.0097,100.7027,3.7000,1.0000,0.0000,0.0000,0.0000,100.7027,0.0000,0.0000,0.0000,271.8973,271.8973,11.0324,3.3051,14512.3000,0.0000,14512.3000,0.3763,3298.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3298.2500,0.0000,0.0000,0.0000,11214.0500,11214.0500,10.4068,3.1095,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,10.4328,16.6452,13.5390,7.4241,111362.0103,4.6476,699.6121,6.9961,4.6476,0.0000,3.6496,16.6077,15.3779,15.9928,-2.7558,-22046.0634,4.6476,1188.9931,11.8899,4.6476,0.0000,12.8331,15.3464,15.0949,15.2207,-0.6440,-4507.7684,4.6476,1400.9310,14.0093,4.6476,0.0000,16.7546,13.1999,13.2000,0.8852,13.2002,0.9139,13.2003,0.9425,13.2003,1021.9424,40.8777,11.0209,11.0247,-8.2546,11.0286,-8.2175,11.0324,-8.1804,11.0324,1021.9424,40.8777,10.3910,10.4050,-14.5870,10.4189,-14.4783,10.4328,-14.3696,10.4328,298.7686,5.9754,16.6452,16.6327,27.3685,16.6202,27.3282,16.6077,27.2879,16.6077,1021.9424,40.8777,15.3779,15.3674,22.5589,15.3569,22.5222,15.3464,22.4855,15.3464,1021.9424,40.8777,15.0949,15.0754,20.7928,15.0559,20.7227,15.0365,20.6531,15.0365,298.7686,5.9754,4.6476,48.4407,3.0984,0.0000,33.2373,81.6780,112757.4000,83488.9687,84808.1786
1204.0000,15.0444,9.1008,42560.3000,6210.8000,36349.5000,1.1035,9672.7955,4.4000,1.0000,1380.1778,4.5000,1.0000,11052.9732,0.0000,0.0000,7590.9778,32887.5045,25296.5268,13.7179,6.4206,13391.9000,0.0000,13391.9000,0.3472,3619.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3619.4324,0.0000,0.0000,0.0000,9772.4676,9772.4676,13.2030,5.4758,55596.9000,0.0000,55596.9000,1.4415,12635.6591,4.4000,1.0000,0.0000,0.0000,0.0000,12635.6591,0.0000,0.0000,0.0000,42961.2409,42961.2409,10.9502,3.6529,372.1000,0.0000,372.1000,0.0096,100.5676,3.7000,1.0000,0.0000,0.0000,0.0000,100.5676,0.0000,0.0000,0.0000,271.5324,271.5324,10.9477,3.2205,14822.7000,0.0000,14822.7000,0.3843,3368.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3368.7955,0.0000,0.0000,0.0000,11453.9045,11453.9045,10.3471,3.0498,387.8000,0.0000,387.8000,0.0101,104.8108,3.7000,1.0000,0.0000,0.0000,0.0000,104.8108,0.0000,0.0000,0.0000,282.9892,282.9892,10.3727,16.5254,13.4491,7.8221,117331.5141,4.9442,747.0012,7.4700,4.9442,0.0000,4.3939,16.4924,15.4283,15.9603,-2.5366,-20292.7281,4.9442,1266.4853,12.6649,4.9442,0.0000,15.4501,15.3976,15.0993,15.2484,-0.8128,-5689.3716,4.9442,1488.6908,14.8869,4.9442,0.0000,20.1714,13.2055,13.2047,1.8010,13.2038,1.8184,13.2030,1.8358,13.2030,1138.7863,45.5515,10.9359,10.9399,-8.2768,10.9438,-8.2384,10.9477,-8.2000,10.9477,1138.7863,45.5515,10.3323,10.3458,-14.3352,10.3593,-14.2284,10.3727,-14.1218,10.3727,332.6477,6.6530,16.5254,16.5144,26.2761,16.5034,26.2494,16.4924,26.2227,16.4924,1138.7863,45.5515,15.4283,15.4180,22.9620,15.4078,22.9278,15.3976,22.8936,15.3976,1138.7863,45.5515,15.0993,15.0810,20.8412,15.0627,20.7862,15.0444,20.7309,15.0444,332.6477,6.6530,4.9442,57.4143,3.2961,0.0000,40.0154,97.4296,120920.9000,90038.6614,91349.4144
1205.0000,15.0540,9.2731,43833.6000,6980.6000,36853.0000,1.1365,9962.1818,4.4000,1.0000,1551.2444,4.5000,1.0000,11513.4263,0.0000,0.0000,8531.8444,33871.4182,25339.5737,13.7063,6.4090,13387.7000,0.0000,13387.7000,0.3471,3618.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3618.2973,0.0000,0.0000,0.0000,9769.4027,9769.4027,13.1839,5.4567,51685.5000,0.0000,51685.5000,1.3400,11746.7045,4.4000,1.0000,0.0000,0.0000,0.0000,11746.7045,0.0000,0.0000,0.0000,39938.7955,39938.7955,11.0598,3.7625,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,11.0523,3.3251,15196.2000,0.0000,15196.2000,0.3940,3453.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3453.6818,0.0000,0.0000,0.0000,11742.5182,11742.5182,10.4278,3.1305,867.2000,0.0000,867.2000,0.0225,234.3784,3.7000,1.0000,0.0000,0.0000,0.0000,234.3784,0.0000,0.0000,0.0000,632.8216,632.8216,10.4247,16.4436,13.4342,7.5445,113167.8190,4.8748,736.9714,7.3697,4.8748,0.0000,4.2116,16.4105,15.4323,15.9214,-2.2989,-18391.1720,4.8748,1250.6304,12.5063,4.8748,0.0000,14.8090,15.4019,15.1101,15.2560,-0.7838,-5486.9460,4.8748,1467.3660,14.6737,4.8748,0.0000,19.3343,13.1867,13.1858,2.2443,13.1849,2.2610,13.1839,2.2776,13.1839,1110.9666,44.4387,11.0451,11.0475,-6.4075,11.0499,-6.3845,11.0523,-6.3615,11.0523,1110.9666,44.4387,10.3942,10.4044,-12.7083,10.4146,-12.6398,10.4247,-12.5706,10.4247,324.5835,6.4917,16.4436,16.4325,25.6699,16.4215,25.6400,16.4105,25.6101,16.4105,1110.9666,44.4387,15.4323,15.4222,22.8605,15.4120,22.8266,15.4019,22.7928,15.4019,1110.9666,44.4387,15.1101,15.0913,20.9564,15.0726,20.8935,15.0540,20.8309,15.0540,324.5835,6.4917,4.8748,55.2281,3.2499,0.0000,38.3549,93.5829,118367.7000,87699.0225,89289.7010
1206.0000,15.0670,9.1860,45287.7000,6840.9000,38446.8000,1.1742,10292.6591,4.4000,1.0000,1520.2000,4.5000,1.0000,11812.8591,0.0000,0.0000,8361.1000,34995.0409,26633.9409,13.7535,6.4562,13387.9000,0.0000,13387.9000,0.3471,3618.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3618.3514,0.0000,0.0000,0.0000,9769.5486,9769.5486,13.2663,5.5391,57080.5000,0.0000,57080.5000,1.4799,12972.8409,4.4000,1.0000,0.0000,0.0000,0.0000,12972.8409,0.0000,0.0000,0.0000,44107.6591,44107.6591,11.0911,3.7938,503.4000,0.0000,503.4000,0.0131,136.0541,3.7000,1.0000,0.0000,0.0000,0.0000,136.0541,0.0000,0.0000,0.0000,367.3459,367.3459,11.0796,3.3524,14377.3000,0.0000,14377.3000,0.3728,3267.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3267.5682,0.0000,0.0000,0.0000,11109.7318,11109.7318,10.5317,3.2344,4542.9000,0.0000,4542.9000,0.1178,1227.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1227.8108,0.0000,0.0000,0.0000,3315.0892,3315.0892,10.3999,16.3013,13.3506,7.9775,119663.0659,5.2572,797.4979,7.9750,5.2572,0.0000,5.2823,16.2727,15.4752,15.8740,-2.0213,-16170.6210,5.2572,1351.2376,13.5124,5.2572,0.0000,18.5739,15.4462,15.1194,15.2828,-0.9466,-6626.5322,5.2572,1580.7740,15.8077,5.2572,0.0000,24.2498,13.2717,13.2699,3.6262,13.2681,3.6342,13.2663,3.6422,13.2663,1268.0703,50.7228,11.0730,11.0752,-5.6791,11.0774,-5.6560,11.0796,-5.6330,11.0796,1268.0703,50.7228,10.3682,10.3789,-12.4181,10.3894,-12.3377,10.3999,-12.2577,10.3999,370.1072,7.4021,16.3013,16.2918,24.4819,16.2823,24.4654,16.2727,24.4488,16.2727,1268.0703,50.7228,15.4752,15.4655,23.1974,15.4559,23.1677,15.4462,23.1380,15.4462,1268.0703,50.7228,15.1194,15.1019,21.0490,15.0845,21.0012,15.0670,20.9531,15.0670,370.1072,7.4021,5.2572,67.9683,3.5048,0.0000,48.1060,116.0743,128338.8000,95303.3156,96865.9127
1207.0000,15.0955,10.7070,61423.9000,16779.2000,44644.7000,1.5925,13959.9773,4.4000,1.0000,3728.7111,4.5000,1.0000,17688.6884,0.0000,0.0000,20507.9111,47463.9227,26956.0116,13.9376,6.6403,13387.9000,0.0000,13387.9000,0.3471,3618.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3618.3514,0.0000,0.0000,0.0000,9769.5486,9769.5486,13.5088,5.7815,51988.2000,0.0000,51988.2000,1.3479,11815.5000,4.4000,1.0000,0.0000,0.0000,0.0000,11815.5000,0.0000,0.0000,0.0000,40172.7000,40172.7000,11.7832,4.4859,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,11.7630,4.0358,12772.8000,0.0000,12772.8000,0.3312,2902.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2902.9091,0.0000,0.0000,0.0000,9869.8909,9869.8909,11.3391,4.0418,15250.2000,0.0000,15250.2000,0.3954,4121.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4121.6757,0.0000,0.0000,0.0000,11128.5243,11128.5243,10.8536,15.8251,13.3394,7.7158,115736.8442,6.0358,916.0374,9.1604,6.0358,0.0000,7.9942,15.8080,15.5705,15.6893,-0.6910,-5527.9782,6.0358,1562.6964,15.6270,6.0358,0.0000,28.1096,15.5438,15.1423,15.3431,-1.3354,-9347.7853,6.0358,1810.5638,18.1056,6.0358,0.0000,36.6993,13.5180,13.5149,6.3751,13.5118,6.3717,13.5088,6.3684,13.5088,1615.8905,64.6356,11.7713,11.7685,1.6051,11.7658,1.5796,11.7630,1.5545,11.7630,1615.8905,64.6356,10.8610,10.8583,-5.9423,10.8559,-6.0188,10.8536,-6.0918,10.8536,470.7698,9.4154,15.8251,15.8194,20.1157,15.8137,20.1339,15.8080,20.1518,15.8080,1615.8905,64.6356,15.5705,15.5616,24.0137,15.5527,23.9910,15.5438,23.9682,15.5438,1615.8905,64.6356,15.1423,15.1267,21.3030,15.1111,21.2747,15.0955,21.2459,15.0955,470.7698,9.4154,6.0358,99.4030,4.0239,0.0000,72.8031,172.2061,138421.9000,98172.5863,100861.0807
1208.0000,15.1050,13.9195,45158.1000,24170.2000,20987.9000,1.1708,10263.2045,4.4000,1.0000,5371.1556,4.5000,1.0000,15634.3601,0.0000,0.0000,29541.3556,34894.8955,5353.5399,14.8497,7.5524,13388.3000,0.0000,13388.3000,0.3471,3618.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3618.4595,0.0000,0.0000,0.0000,9769.8405,9769.8405,14.3571,6.6298,52894.5000,0.0000,52894.5000,1.3714,12021.4773,4.4000,1.0000,0.0000,0.0000,0.0000,12021.4773,0.0000,0.0000,0.0000,40873.0227,40873.0227,12.4080,5.1107,368.4000,0.0000,368.4000,0.0096,99.5676,3.7000,1.0000,0.0000,0.0000,0.0000,99.5676,0.0000,0.0000,0.0000,268.8324,268.8324,12.3802,4.6530,11781.5000,0.0000,11781.5000,0.3055,2677.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2677.6136,0.0000,0.0000,0.0000,9103.8864,9103.8864,11.9461,4.6488,16209.1000,0.0000,16209.1000,0.4203,4380.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4380.8378,0.0000,0.0000,0.0000,11828.2622,11828.2622,11.3582,15.6891,13.5237,6.0546,90819.5570,5.4369,818.9356,8.1894,5.4369,0.0000,5.8427,15.6671,15.5167,15.5919,-0.3943,-3154.7647,5.4369,1413.0439,14.1304,5.4369,0.0000,20.5443,15.4896,15.1565,15.3230,-0.9979,-6985.2550,5.4369,1632.1929,16.3219,5.4369,0.0000,26.8222,14.3838,14.3749,14.8480,14.3660,14.7889,14.3571,14.7302,14.3571,1345.0373,53.8015,12.3952,12.3902,7.0464,12.3852,7.0073,12.3802,6.9685,12.3802,1345.0373,53.8015,11.3820,11.3739,-0.1447,11.3660,-0.2590,11.3582,-0.3713,11.3582,392.3960,7.8479,15.6891,15.6818,19.6804,15.6745,19.6744,15.6671,19.6685,15.6671,1345.0373,53.8015,15.5167,15.5076,23.2487,15.4986,23.2228,15.4896,23.1970,15.4896,1345.0373,53.8015,15.1565,15.1392,21.3967,15.1221,21.3440,15.1050,21.2917,15.1050,392.3960,7.8479,5.4369,74.5510,3.6246,0.0000,53.2091,127.7601,115629.7000,77197.3841,80679.5374
1209.0000,15.1019,15.2445,39594.8000,25494.8000,14100.0000,1.0266,8998.8182,4.4000,1.0000,5665.5111,4.5000,1.0000,14664.3293,0.0000,0.0000,31160.3111,30595.9818,-564.3293,15.1318,7.8345,17785.6000,0.0000,17785.6000,0.4611,4806.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4806.9189,0.0000,0.0000,0.0000,12978.6811,12978.6811,14.4265,6.6993,40842.2000,0.0000,40842.2000,1.0589,9282.3182,4.4000,1.0000,0.0000,0.0000,0.0000,9282.3182,0.0000,0.0000,0.0000,31559.8818,31559.8818,12.7591,5.4618,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,12.7281,5.0008,12011.3000,0.0000,12011.3000,0.3114,2729.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2729.8409,0.0000,0.0000,0.0000,9281.4591,9281.4591,12.2377,4.9404,15569.9000,0.0000,15569.9000,0.4037,4208.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4208.0811,0.0000,0.0000,0.0000,11361.8189,11361.8189,11.6190,15.7239,13.6714,5.1797,77696.1696,4.9073,734.7310,7.3473,4.9073,0.0000,4.2964,15.6962,15.4453,15.5707,-0.5937,-4749.9722,4.9073,1276.4901,12.7649,4.9073,0.0000,15.1073,15.4164,15.1581,15.2873,-0.6986,-4889.9254,4.9073,1475.3203,14.7532,4.9073,0.0000,19.7237,14.4461,14.4395,14.2232,14.4330,14.1983,14.4265,14.1734,14.4265,1123.9699,44.9588,12.7445,12.7390,9.3357,12.7335,9.2993,12.7281,9.2631,12.7281,1123.9699,44.9588,11.6374,11.6313,1.8877,11.6251,1.8207,11.6190,1.7537,11.6190,328.3530,6.5671,15.7239,15.7146,20.6964,15.7054,20.6700,15.6962,20.6438,15.6962,1123.9699,44.9588,15.4453,15.4356,22.4938,15.4260,22.4617,15.4164,22.4296,15.4164,1123.9699,44.9588,15.1581,15.1393,21.3429,15.1206,21.2715,15.1019,21.2008,15.1019,328.3530,6.5671,4.9073,56.2461,3.2716,0.0000,39.1274,95.3735,100689.5000,64895.1738,68056.2721
1210.0000,15.0769,19.9288,30291.2000,31758.5000,-1467.3000,0.8234,6884.3636,4.4000,1.0000,7057.4444,4.5000,1.0000,13941.8081,0.0000,0.0000,38815.9444,23406.8364,-15409.1081,15.9787,8.6814,22155.3000,0.0000,22155.3000,0.5744,5987.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5987.9189,0.0000,0.0000,0.0000,16167.3811,16167.3811,14.9967,7.2694,34972.3000,0.0000,34972.3000,0.9067,7948.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7948.2500,0.0000,0.0000,0.0000,27024.0500,27024.0500,13.4150,6.1178,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,13.3693,5.6421,11000.1000,0.0000,11000.1000,0.2852,2500.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2500.0227,0.0000,0.0000,0.0000,8500.0773,8500.0773,12.8719,5.5746,13652.1000,0.0000,13652.1000,0.3540,3689.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3689.7568,0.0000,0.0000,0.0000,9962.3432,9962.3432,12.2270,15.5584,13.8927,3.7948,56921.3449,4.4299,657.3056,6.5731,4.4299,0.0000,3.1605,15.5322,15.4544,15.4933,-0.1661,-1328.7834,4.4299,1155.8381,11.5584,4.4299,0.0000,11.1131,15.4213,15.1368,15.2791,-0.6944,-4860.7072,4.4299,1332.2264,13.3223,4.4299,0.0000,14.5091,15.0325,15.0205,19.3996,15.0085,19.3220,14.9967,19.2449,14.9967,939.7431,37.5897,13.3992,13.3892,14.7552,13.3793,14.6788,13.3693,14.6030,13.3693,939.7431,37.5897,12.2888,12.2677,8.7470,12.2471,8.5129,12.2270,8.2849,12.2270,274.9194,5.4984,15.5584,15.5497,19.4087,15.5409,19.3887,15.5322,19.3688,15.5322,939.7431,37.5897,15.4544,15.4434,22.6413,15.4323,22.5952,15.4213,22.5494,15.4213,939.7431,37.5897,15.1368,15.1167,21.0385,15.0967,20.9546,15.0769,20.8715,15.0769,274.9194,5.4984,4.4299,42.4639,2.9533,0.0000,28.7827,71.2466,80682.5000,46514.7435,50731.8543
1211.0000,15.0516,20.9449,27965.6000,34144.7000,-6179.1000,0.8853,6355.8182,4.4000,1.0000,7587.7111,4.5000,1.0000,13943.5293,0.0000,0.0000,41732.4111,21609.7818,-20122.6293,16.3643,9.0670,26536.6000,0.0000,26536.6000,0.6880,7172.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7172.0541,0.0000,0.0000,0.0000,19364.5459,19364.5459,15.0693,7.3421,20252.5000,0.0000,20252.5000,0.5251,4602.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4602.8409,0.0000,0.0000,0.0000,15649.6591,15649.6591,14.0484,6.7511,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,13.9897,6.2624,8503.7000,0.0000,8503.7000,0.2205,1932.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1932.6591,0.0000,0.0000,0.0000,6571.0409,6571.0409,13.5610,6.2637,12373.6000,0.0000,12373.6000,0.3208,3344.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3344.2162,0.0000,0.0000,0.0000,9029.3838,9029.3838,12.8798,15.3734,14.1266,2.5482,38223.2980,3.9742,584.1229,5.8412,3.9742,0.0000,2.2820,15.3466,15.4699,15.4083,0.2363,1890.6535,3.9742,1040.4335,10.4043,3.9742,0.0000,8.0241,15.4327,15.1177,15.2752,-0.6898,-4828.3227,3.9742,1195.3614,11.9536,3.9742,0.0000,10.4762,15.1010,15.0904,18.8717,15.0799,18.8177,15.0693,18.7637,15.0693,777.5163,31.1007,14.0303,14.0167,19.4453,14.0032,19.3438,13.9897,19.2429,13.9897,777.5163,31.1007,12.9720,12.9407,15.2201,12.9099,14.9005,12.8798,14.5866,12.8798,227.8082,4.5562,15.3734,15.3644,18.0885,15.3555,18.0662,15.3466,18.0439,15.3466,777.5163,31.1007,15.4699,15.4575,22.7851,15.4451,22.7279,15.4327,22.6709,15.4327,777.5163,31.1007,15.1177,15.0955,20.8115,15.0735,20.7065,15.0516,20.6028,15.0516,227.8082,4.5562,3.9742,31.5289,2.6495,0.0000,20.7823,52.3112,61866.5000,30768.7140,35285.6288
1212.0000,15.0117,22.0025,25089.7000,37059.8000,-11970.1000,0.9608,5702.2045,4.4000,1.0000,8235.5111,4.5000,1.0000,13937.7157,0.0000,0.0000,45295.3111,19387.4955,-25907.8157,16.8949,9.5976,26540.0000,0.0000,26540.0000,0.6881,7172.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7172.9730,0.0000,0.0000,0.0000,19367.0270,19367.0270,15.4413,7.7140,12010.7000,0.0000,12010.7000,0.3114,2729.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2729.7045,0.0000,0.0000,0.0000,9280.9955,9280.9955,14.7666,7.4693,456.7000,0.0000,456.7000,0.0118,123.4324,3.7000,1.0000,0.0000,0.0000,0.0000,123.4324,0.0000,0.0000,0.0000,333.2676,333.2676,14.6864,6.9591,5671.2000,0.0000,5671.2000,0.1470,1288.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1288.9091,0.0000,0.0000,0.0000,4382.2909,4382.2909,14.3679,7.0706,9976.5000,0.0000,9976.5000,0.2587,2696.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2696.3514,0.0000,0.0000,0.0000,7280.1486,7280.1486,13.6944,15.0650,14.3797,1.2570,18855.6762,3.5668,518.9126,5.1891,3.5668,0.0000,1.6497,15.0416,15.5393,15.2904,0.8559,6847.3291,3.5668,938.1546,9.3815,3.5668,0.0000,5.8008,15.4958,15.0827,15.2893,-0.8118,-5682.3667,3.5668,1072.2263,10.7223,3.5668,0.0000,7.5734,15.4871,15.4717,21.9633,15.4565,21.8653,15.4413,21.7681,15.4413,644.0001,25.7600,14.7424,14.7236,24.6870,14.7050,24.5459,14.6864,24.4058,14.6864,644.0001,25.7600,13.8387,13.7896,23.3627,13.7415,22.8718,13.6944,22.3914,13.6944,188.9839,3.7797,15.0650,15.0572,15.6531,15.0494,15.6416,15.0416,15.6300,15.0416,644.0001,25.7600,15.5393,15.5247,23.4270,15.5102,23.3525,15.4958,23.2784,15.4958,644.0001,25.7600,15.0827,15.0589,20.4209,15.0352,20.3019,15.0117,20.1843,15.0117,188.9839,3.7797,3.5668,23.4451,2.3779,0.0000,15.0240,38.4691,42685.0000,14735.9140,20020.6386
1213.0000,15.0254,22.2357,24490.1000,37758.7000,-13268.6000,0.9790,5565.9318,4.4000,1.0000,8390.8222,4.5000,1.0000,13956.7540,0.0000,0.0000,46149.5222,18924.1682,-27225.3540,17.0656,9.7683,26541.1000,0.0000,26541.1000,0.6881,7173.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7173.2703,0.0000,0.0000,0.0000,19367.8297,19367.8297,15.5706,7.8433,10270.5000,0.0000,10270.5000,0.2663,2334.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2334.2045,0.0000,0.0000,0.0000,7936.2955,7936.2955,14.9759,7.6786,466.5000,0.0000,466.5000,0.0121,126.0811,3.7000,1.0000,0.0000,0.0000,0.0000,126.0811,0.0000,0.0000,0.0000,340.4189,340.4189,14.9008,7.1736,5226.9000,0.0000,5226.9000,0.1355,1187.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1187.9318,0.0000,0.0000,0.0000,4038.9682,4038.9682,14.5982,7.3009,8698.0000,0.0000,8698.0000,0.2255,2350.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2350.8108,0.0000,0.0000,0.0000,6347.1892,6347.1892,14.0113,15.0412,14.5262,0.9162,13742.9404,3.4597,500.3763,5.0038,3.4597,0.0000,1.5056,15.0112,15.4818,15.2465,0.7850,6280.1946,3.4597,911.5805,9.1158,3.4597,0.0000,5.2939,15.4403,15.1039,15.2721,-0.6413,-4489.0601,3.4597,1040.7479,10.4075,3.4597,0.0000,6.9117,15.6142,15.5996,22.2099,15.5851,22.1295,15.5706,22.0492,15.5706,610.7421,24.4297,14.9504,14.9338,24.6725,14.9173,24.5676,14.9008,24.4630,14.9008,610.7421,24.4297,14.1225,14.0853,23.9571,14.0483,23.6637,14.0113,23.3686,14.0113,179.3046,3.5861,15.0412,15.0311,16.2639,15.0212,16.2288,15.0112,16.1940,15.0112,610.7421,24.4297,15.4818,15.4680,22.7293,15.4541,22.6665,15.4403,22.6038,15.4403,610.7421,24.4297,15.1039,15.0775,20.7499,15.0513,20.6071,15.0254,20.4664,15.0254,179.3046,3.5861,3.4597,21.5689,2.3065,0.0000,13.7112,35.2800,37934.4000,10805.3474,15534.0748
1214.0000,15.0293,22.4882,23922.3000,38807.5000,-14885.2000,1.0062,5436.8864,4.4000,1.0000,8623.8889,4.5000,1.0000,14060.7753,0.0000,0.0000,47431.3889,18485.4136,-28945.9753,17.2351,9.9378,26541.9000,0.0000,26541.9000,0.6881,7173.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7173.4865,0.0000,0.0000,0.0000,19368.4135,19368.4135,15.7133,7.9860,9089.4000,0.0000,9089.4000,0.2357,2065.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2065.7727,0.0000,0.0000,0.0000,7023.6273,7023.6273,15.1781,7.8808,584.8000,0.0000,584.8000,0.0152,158.0541,3.7000,1.0000,0.0000,0.0000,0.0000,158.0541,0.0000,0.0000,0.0000,426.7459,426.7459,15.0946,7.3673,4721.9000,0.0000,4721.9000,0.1224,1073.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1073.1591,0.0000,0.0000,0.0000,3648.7409,3648.7409,14.8166,7.5193,7739.1000,0.0000,7739.1000,0.2007,2091.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2091.6486,0.0000,0.0000,0.0000,5647.4514,5647.4514,14.2722,15.0049,14.6386,0.6410,9614.9732,3.4023,489.8522,4.8985,3.4023,0.0000,1.4318,14.9743,15.4500,15.2121,0.7802,6241.9956,3.4023,897.6711,8.9767,3.4023,0.0000,5.0346,15.4079,15.1084,15.2581,-0.5615,-3930.2240,3.4023,1024.0355,10.2404,3.4023,0.0000,6.5731,15.7592,15.7438,22.8842,15.7285,22.8003,15.7133,22.7169,15.7133,593.2170,23.7287,15.1455,15.1285,25.1101,15.1115,25.0055,15.0946,24.9015,15.0946,593.2170,23.7287,14.3862,14.3478,24.9588,14.3098,24.6632,14.2722,24.3707,14.2722,174.2027,3.4841,15.0049,14.9947,16.4448,14.9845,16.4098,14.9743,16.3749,14.9743,593.2170,23.7287,15.4500,15.4359,22.4308,15.4219,22.3679,15.4079,22.3051,15.4079,593.2170,23.7287,15.1084,15.0819,20.8060,15.0555,20.6702,15.0293,20.5356,15.0293,174.2027,3.4841,3.4023,20.6031,2.2682,0.0000,13.0395,33.6426,33791.9000,7169.0037,11926.7447
1215.0000,15.0287,22.6620,23591.1000,39725.2000,-16134.1000,1.0299,5361.6136,4.4000,1.0000,8827.8222,4.5000,1.0000,14189.4359,0.0000,0.0000,48553.0222,18229.4864,-30323.5359,17.3700,10.0727,26538.9000,0.0000,26538.9000,0.6881,7172.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7172.6757,0.0000,0.0000,0.0000,19366.2243,19366.2243,15.8279,8.1006,8561.4000,0.0000,8561.4000,0.2220,1945.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1945.7727,0.0000,0.0000,0.0000,6615.6273,6615.6273,15.3171,8.0198,470.7000,0.0000,470.7000,0.0122,127.2162,3.7000,1.0000,0.0000,0.0000,0.0000,127.2162,0.0000,0.0000,0.0000,343.4838,343.4838,15.2394,7.5121,4267.9000,0.0000,4267.9000,0.1107,969.9773,4.4000,1.0000,0.0000,0.0000,0.0000,969.9773,0.0000,0.0000,0.0000,3297.9227,3297.9227,14.9848,7.6875,6780.3000,0.0000,6780.3000,0.1758,1832.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1832.5135,0.0000,0.0000,0.0000,4947.7865,4947.7865,14.4879,14.9710,14.7295,0.4171,6257.1434,3.3580,481.7093,4.8171,3.3580,0.0000,1.3766,14.9398,15.4271,15.1834,0.7889,6311.5412,3.3580,886.9838,8.8698,3.3580,0.0000,4.8403,15.3846,15.1085,15.2466,-0.5109,-3576.6246,3.3580,1011.1539,10.1115,3.3580,0.0000,6.3194,15.8747,15.8591,23.3399,15.8434,23.2571,15.8279,23.1747,15.8279,579.8416,23.1937,15.2905,15.2734,25.3041,15.2564,25.2039,15.2394,25.1040,15.2394,579.8416,23.1937,14.6028,14.5641,25.7104,14.5258,25.4254,14.4879,25.1430,14.4879,170.3081,3.4062,14.9710,14.9606,16.5378,14.9502,16.5020,14.9398,16.4662,14.9398,579.8416,23.1937,15.4271,15.4129,22.2471,15.3987,22.1846,15.3846,22.1223,15.3846,579.8416,23.1937,15.1085,15.0817,20.8028,15.0551,20.6697,15.0287,20.5377,15.0287,170.3081,3.4062,3.3580,19.8769,2.2386,0.0000,12.5363,32.4131,30485.1000,4247.5087,8992.0600
