Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1216.0000,15.0436,22.8303,23329.2000,40642.7000,-17313.5000,1.0537,5302.0909,4.4000,1.0000,9031.7111,4.5000,1.0000,14333.8020,0.0000,0.0000,49674.4111,18027.1091,-31647.3020,17.4126,10.1153,26540.0000,0.0000,26540.0000,0.6881,7172.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7172.9730,0.0000,0.0000,0.0000,19367.0270,19367.0270,15.9173,8.1900,10100.5000,0.0000,10100.5000,0.2619,2295.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2295.5682,0.0000,0.0000,0.0000,7804.9318,7804.9318,15.3330,8.0357,369.8000,0.0000,369.8000,0.0096,99.9459,3.7000,1.0000,0.0000,0.0000,0.0000,99.9459,0.0000,0.0000,0.0000,269.8541,269.8541,15.2667,7.5395,3665.7000,0.0000,3665.7000,0.0950,833.1136,4.4000,1.0000,0.0000,0.0000,0.0000,833.1136,0.0000,0.0000,0.0000,2832.5864,2832.5864,15.0547,7.7574,7739.1000,0.0000,7739.1000,0.2007,2091.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2091.6486,0.0000,0.0000,0.0000,5647.4514,5647.4514,14.5380,15.0212,14.7796,0.4303,6454.3340,3.4635,495.8505,4.9585,3.4635,0.0000,1.5104,14.9879,15.3706,15.1793,0.6391,5113.1682,3.4635,915.0087,9.1501,3.4635,0.0000,5.3111,15.3310,15.1227,15.2268,-0.3975,-2782.4255,3.4635,1043.7485,10.4375,3.4635,0.0000,6.9341,15.9628,15.9476,23.6080,15.9324,23.5332,15.9173,23.4587,15.9173,611.8900,24.4756,15.3128,15.2974,24.4973,15.2821,24.4177,15.2667,24.3381,15.2667,611.8900,24.4756,14.6319,14.6006,24.4843,14.5693,24.2972,14.5380,24.1091,14.5380,179.6388,3.5928,15.0212,15.0100,17.3946,14.9989,17.3530,14.9879,17.3115,14.9879,611.8900,24.4756,15.3706,15.3574,21.7419,15.3442,21.6898,15.3310,21.6379,15.3310,611.8900,24.4756,15.1227,15.0961,20.9757,15.0698,20.8495,15.0436,20.7241,15.0436,179.6388,3.5928,3.4635,21.6327,2.3090,0.0000,13.7557,35.3883,31101.6000,4274.5486,8785.0767
1217.0000,15.0661,22.7731,23744.8000,40636.0000,-16891.2000,1.0536,5396.5455,4.4000,1.0000,9030.2222,4.5000,1.0000,14426.7677,0.0000,0.0000,49666.2222,18348.2545,-31317.9677,17.2988,10.0015,26541.2000,0.0000,26541.2000,0.6881,7173.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7173.2973,0.0000,0.0000,0.0000,19367.9027,19367.9027,15.8784,8.1512,13406.9000,0.0000,13406.9000,0.3476,3047.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3047.0227,0.0000,0.0000,0.0000,10359.8773,10359.8773,15.1399,7.8426,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,15.0841,7.3568,3529.0000,0.0000,3529.0000,0.0915,802.0455,4.4000,1.0000,0.0000,0.0000,0.0000,802.0455,0.0000,0.0000,0.0000,2726.9545,2726.9545,14.8897,7.5924,9017.6000,0.0000,9017.6000,0.2338,2437.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2437.1892,0.0000,0.0000,0.0000,6580.4108,6580.4108,14.3602,15.1864,14.7733,0.7725,11588.0723,3.6367,520.7798,5.2078,3.6367,0.0000,1.7486,15.1496,15.2832,15.2164,0.2342,1873.8756,3.6367,959.3506,9.5935,3.6367,0.0000,6.1485,15.2472,15.1428,15.1950,-0.2093,-1465.2221,3.6367,1097.3348,10.9733,3.6367,0.0000,8.0273,15.9181,15.9048,22.6515,15.8916,22.5982,15.8784,22.5448,15.8784,666.1191,26.6448,15.1200,15.1081,21.8742,15.0961,21.8286,15.0841,21.7829,15.0841,666.1191,26.6448,14.4206,14.4007,20.8724,14.3805,20.8173,14.3602,20.7586,14.3602,195.4194,3.9084,15.1864,15.1741,19.2129,15.1618,19.1615,15.1496,19.1102,15.1496,666.1191,26.6448,15.2832,15.2712,20.9916,15.2592,20.9513,15.2472,20.9110,15.2472,666.1191,26.6448,15.1428,15.1171,21.1946,15.0915,21.0810,15.0661,20.9678,15.0661,195.4194,3.9084,3.6367,24.7241,2.4245,0.0000,15.9244,40.6485,35984.5000,7995.2047,11996.7258
1218.0000,15.1399,17.4558,40176.0000,33013.1000,7162.9000,1.0416,9130.9091,4.4000,1.0000,7336.2444,4.5000,1.0000,16467.1535,0.0000,0.0000,40349.3444,31045.0909,-9304.2535,15.7642,8.4669,22156.5000,0.0000,22156.5000,0.5744,5988.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5988.2432,0.0000,0.0000,0.0000,16168.2568,16168.2568,14.6803,6.9530,21596.8000,0.0000,21596.8000,0.5599,4908.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4908.3636,0.0000,0.0000,0.0000,16688.4364,16688.4364,13.5604,6.2631,369.9000,0.0000,369.9000,0.0096,99.9730,3.7000,1.0000,0.0000,0.0000,0.0000,99.9730,0.0000,0.0000,0.0000,269.9270,269.9270,13.5551,5.8278,3159.0000,0.0000,3159.0000,0.0819,717.9545,4.4000,1.0000,0.0000,0.0000,0.0000,717.9545,0.0000,0.0000,0.0000,2441.0455,2441.0455,13.3913,6.0940,11894.2000,0.0000,11894.2000,0.3084,3214.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3214.6486,0.0000,0.0000,0.0000,8679.5514,8679.5514,12.9053,16.0714,14.4884,3.1456,47184.1610,3.8638,559.6714,5.5967,3.8638,0.0000,2.0971,16.0119,14.9732,15.4925,-1.9349,-15479.5091,3.8638,1008.1694,10.0817,3.8638,0.0000,7.3740,14.9473,15.2185,15.0829,0.5773,4040.8450,3.8638,1171.0870,11.7109,3.8638,0.0000,9.6274,14.6793,14.6797,10.1965,14.6801,10.2761,14.6803,10.3543,14.6803,740.2621,29.6105,13.5423,13.5467,6.1187,13.5510,6.2300,13.5551,6.3398,13.5551,740.2621,29.6105,12.8088,12.8428,1.3516,12.8749,1.9149,12.9053,2.4562,12.9053,216.9804,4.3396,16.0714,16.0515,27.8441,16.0316,27.7198,16.0119,27.5964,16.0119,740.2621,29.6105,14.9732,14.9646,18.1313,14.9560,18.1227,14.9473,18.1139,14.9473,740.2621,29.6105,15.2185,15.1921,22.0482,15.1660,21.9271,15.1399,21.8069,15.1399,216.9804,4.3396,3.8638,29.1870,2.5759,0.0000,19.0985,48.2855,66339.3000,34942.9634,35745.4969
1219.0000,15.1086,16.1607,36080.4000,25917.0000,10163.4000,0.9355,8200.0909,4.4000,1.0000,5759.3333,4.5000,1.0000,13959.4242,0.0000,0.0000,31676.3333,27880.3091,-3796.0242,15.3859,8.0886,13388.1000,0.0000,13388.1000,0.3471,3618.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3618.4054,0.0000,0.0000,0.0000,9769.6946,9769.6946,14.6508,6.9235,24486.6000,0.0000,24486.6000,0.6349,5565.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5565.1364,0.0000,0.0000,0.0000,18921.4636,18921.4636,13.2681,5.9708,379.5000,0.0000,379.5000,0.0098,102.5676,3.7000,1.0000,0.0000,0.0000,0.0000,102.5676,0.0000,0.0000,0.0000,276.9324,276.9324,13.2429,5.5156,2926.5000,0.0000,2926.5000,0.0759,665.1136,4.4000,1.0000,0.0000,0.0000,0.0000,665.1136,0.0000,0.0000,0.0000,2261.3864,2261.3864,13.0776,5.7803,13971.8000,0.0000,13971.8000,0.3622,3776.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3776.1622,0.0000,0.0000,0.0000,10195.6378,10195.6378,12.3750,16.3313,14.3532,3.6095,54142.3576,3.5481,516.7388,5.1674,3.5481,0.0000,1.6238,16.2742,14.9531,15.6136,-2.2600,-18079.9572,3.5481,921.3562,9.2136,3.5481,0.0000,5.7098,14.9197,15.1842,15.0519,0.5170,3619.0135,3.5481,1076.7092,10.7671,3.5481,0.0000,7.4547,14.6720,14.6649,11.8313,14.6578,11.8151,14.6508,11.7994,14.6508,638.1221,25.5249,13.2479,13.2462,5.4013,13.2445,5.4263,13.2429,5.4516,13.2429,638.1221,25.5249,12.3326,12.3466,-1.7209,12.3607,-1.5033,12.3750,-1.2805,12.3750,187.2735,3.7455,16.3313,16.3122,29.0471,16.2932,28.9445,16.2742,28.8423,16.2742,638.1221,25.5249,14.9531,14.9419,18.5060,14.9308,18.4664,14.9197,18.4271,14.9197,638.1221,25.5249,15.1842,15.1589,21.4572,15.1337,21.3506,15.1086,21.2443,15.1086,187.2735,3.7455,3.5481,23.1094,2.3654,0.0000,14.7883,37.8978,65315.9000,37629.0906,39681.4140
1220.0000,15.0573,15.0923,37939.7000,24095.1000,13844.6000,0.9837,8622.6591,4.4000,1.0000,5354.4667,4.5000,1.0000,13977.1258,0.0000,0.0000,29449.5667,29317.0409,-132.5258,15.0662,7.7689,13388.5000,0.0000,13388.5000,0.3471,3618.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3618.5135,0.0000,0.0000,0.0000,9769.9865,9769.9865,14.4033,6.6761,32072.5000,0.0000,32072.5000,0.8315,7289.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7289.2045,0.0000,0.0000,0.0000,24783.2955,24783.2955,12.7553,5.4580,371.4000,0.0000,371.4000,0.0096,100.3784,3.7000,1.0000,0.0000,0.0000,0.0000,100.3784,0.0000,0.0000,0.0000,271.0216,271.0216,12.7416,5.0144,3146.3000,0.0000,3146.3000,0.0816,715.0682,4.4000,1.0000,0.0000,0.0000,0.0000,715.0682,0.0000,0.0000,0.0000,2431.2318,2431.2318,12.5800,5.2827,13332.5000,0.0000,13332.5000,0.3457,3603.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3603.3784,0.0000,0.0000,0.0000,9729.1216,9729.1216,11.9734,16.4050,14.1892,4.4427,66640.5175,3.8988,571.5868,5.7159,3.8988,0.0000,2.1545,16.3562,15.0398,15.6980,-2.4743,-19794.7678,3.8988,1009.0631,10.0906,3.8988,0.0000,7.5759,15.0059,15.1222,15.0640,0.2499,1749.5690,3.8988,1182.5667,11.8257,3.8988,0.0000,9.8910,14.4165,14.4121,10.1110,14.4077,10.1239,14.4033,10.1364,14.4033,751.9705,30.0788,12.7372,12.7387,1.8000,12.7402,1.8529,12.7416,1.9054,12.7416,751.9705,30.0788,11.9330,11.9467,-4.3523,11.9601,-4.1586,11.9734,-3.9663,11.9734,220.3838,4.4077,16.4050,16.3887,28.7570,16.3724,28.6873,16.3562,28.6177,16.3562,751.9705,30.0788,15.0398,15.0285,19.6943,15.0172,19.6539,15.0059,19.6135,15.0059,751.9705,30.0788,15.1222,15.1006,20.7053,15.0790,20.6421,15.0573,20.5779,15.0573,220.3838,4.4077,3.8988,29.9159,2.5992,0.0000,19.6214,49.5373,76155.8000,46852.1312,48595.3187
1221.0000,15.0524,10.2552,48492.8000,11625.3000,36867.5000,1.2573,11021.0909,4.4000,1.0000,2583.4000,4.5000,1.0000,13604.4909,0.0000,0.0000,14208.7000,37471.7091,23263.0091,13.6373,6.3400,13392.8000,0.0000,13392.8000,0.3472,3619.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3619.6757,0.0000,0.0000,0.0000,9773.1243,9773.1243,13.0648,5.3375,31258.3000,0.0000,31258.3000,0.8104,7104.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7104.1591,0.0000,0.0000,0.0000,24154.1409,24154.1409,11.5955,4.2982,377.0000,0.0000,377.0000,0.0098,101.8919,3.7000,1.0000,0.0000,0.0000,0.0000,101.8919,0.0000,0.0000,0.0000,275.1081,275.1081,11.6063,3.8790,3860.1000,0.0000,3860.1000,0.1001,877.2955,4.4000,1.0000,0.0000,0.0000,0.0000,877.2955,0.0000,0.0000,0.0000,2982.8045,2982.8045,11.4249,4.1276,12213.8000,0.0000,12213.8000,0.3167,3301.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3301.0270,0.0000,0.0000,0.0000,8912.7730,8912.7730,10.9886,16.7737,13.8812,6.3402,95102.7056,4.2622,632.7115,6.3271,4.2622,0.0000,2.8149,16.7207,15.0230,15.8719,-3.4885,-27907.9018,4.2622,1095.5858,10.9559,4.2622,0.0000,9.8978,14.9935,15.1148,15.0541,0.2850,1994.8388,4.2622,1293.2992,12.9330,4.2622,0.0000,12.9224,13.0428,13.0502,-2.5457,13.0576,-2.4213,13.0648,-2.2981,13.0648,878.4630,35.1385,11.5788,11.5880,-8.0371,11.5972,-7.9159,11.6063,-7.7956,11.6063,878.4630,35.1385,10.8827,10.9189,-14.9196,10.9542,-14.4739,10.9886,-14.0380,10.9886,257.1305,5.1426,16.7737,16.7560,31.7176,16.7383,31.6332,16.7207,31.5491,16.7207,878.4630,35.1385,15.0230,15.0132,19.6045,15.0033,19.5791,14.9935,19.5535,14.9935,878.4630,35.1385,15.1148,15.0939,20.7133,15.0731,20.6526,15.0524,20.5917,15.0524,257.1305,5.1426,4.2622,38.1959,2.8414,0.0000,25.6351,63.8310,97969.5000,69360.9600,69189.6425
1222.0000,15.0134,10.8231,42156.8000,12199.7000,29957.1000,1.0930,9581.0909,4.4000,1.0000,2711.0444,4.5000,1.0000,12292.1354,0.0000,0.0000,14910.7444,32575.7091,17664.9646,13.9741,6.6768,13394.3000,0.0000,13394.3000,0.3473,3620.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3620.0811,0.0000,0.0000,0.0000,9774.2189,9774.2189,13.3893,5.6620,42126.1000,0.0000,42126.1000,1.0922,9574.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9574.1136,0.0000,0.0000,0.0000,32551.9864,32551.9864,11.4742,4.1769,500.9000,0.0000,500.9000,0.0130,135.3784,3.7000,1.0000,0.0000,0.0000,0.0000,135.3784,0.0000,0.0000,0.0000,365.5216,365.5216,11.4641,3.7368,5161.1000,0.0000,5161.1000,0.1338,1172.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1172.9773,0.0000,0.0000,0.0000,3988.1227,3988.1227,11.2294,3.9321,9976.5000,0.0000,9976.5000,0.2587,2696.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2696.3514,0.0000,0.0000,0.0000,7280.1486,7280.1486,10.8450,16.6322,13.7386,6.5578,98366.5876,4.4069,657.9977,6.5800,4.4069,0.0000,3.1114,16.5909,15.1710,15.8809,-3.0168,-24134.6956,4.4069,1132.3778,11.3238,4.4069,0.0000,10.9406,15.1380,15.0704,15.1042,-0.1642,-1149.7459,4.4069,1334.5448,13.3454,4.4069,0.0000,14.2838,13.3991,13.3958,3.6116,13.3925,3.6090,13.3893,3.6070,13.3893,931.2171,37.2487,11.4527,11.4565,-6.5876,11.4603,-6.5375,11.4641,-6.4871,11.4641,931.2171,37.2487,10.8011,10.8155,-12.7913,10.8301,-12.6593,10.8450,-12.5216,10.8450,272.4449,5.4489,16.6322,16.6184,29.3331,16.6047,29.2906,16.5909,29.2478,16.5909,931.2171,37.2487,15.1710,15.1600,21.1676,15.1490,21.1286,15.1380,21.0897,15.1380,931.2171,37.2487,15.0704,15.0514,20.2375,15.0324,20.1943,15.0134,20.1505,15.0134,272.4449,5.4489,4.4069,41.8604,2.9379,0.0000,28.3358,70.1962,101116.0000,71624.9629,73082.1460
1223.0000,15.0160,9.5555,44762.2000,8301.6000,36460.6000,1.1605,10173.2273,4.4000,1.0000,1844.8000,4.5000,1.0000,12018.0273,0.0000,0.0000,10146.4000,34588.9727,24442.5727,13.5868,6.2895,13394.4000,0.0000,13394.4000,0.3473,3620.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3620.1081,0.0000,0.0000,0.0000,9774.2919,9774.2919,13.0190,5.2918,39869.9000,0.0000,39869.9000,1.0337,9061.3409,4.4000,1.0000,0.0000,0.0000,0.0000,9061.3409,0.0000,0.0000,0.0000,30808.5591,30808.5591,11.2175,3.9202,379.8000,0.0000,379.8000,0.0098,102.6486,3.7000,1.0000,0.0000,0.0000,0.0000,102.6486,0.0000,0.0000,0.0000,277.1514,277.1514,11.2153,3.4880,6905.5000,0.0000,6905.5000,0.1790,1569.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1569.4318,0.0000,0.0000,0.0000,5336.0682,5336.0682,10.9033,3.6060,8698.0000,0.0000,8698.0000,0.2255,2350.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2350.8108,0.0000,0.0000,0.0000,6347.1892,6347.1892,10.5879,16.6402,13.6140,6.9002,103502.3929,4.4339,665.3991,6.6540,4.4339,0.0000,3.1690,16.5977,15.2071,15.9024,-2.9726,-23781.1333,4.4339,1138.3550,11.3836,4.4339,0.0000,11.1429,15.1754,15.0758,15.1256,-0.2434,-1703.8226,4.4339,1341.5756,13.4158,4.4339,0.0000,14.5479,13.0152,13.0165,0.6860,13.0178,0.7348,13.0190,0.7831,13.0190,941.2069,37.6483,11.2013,11.2060,-7.3815,11.2107,-7.3233,11.2153,-7.2654,11.2153,941.2069,37.6483,10.5321,10.5510,-14.0191,10.5696,-13.8245,10.5879,-13.6325,10.5879,275.3442,5.5069,16.6402,16.6260,29.0576,16.6118,29.0066,16.5977,28.9556,16.5977,941.2069,37.6483,15.2071,15.1965,21.3739,15.1859,21.3400,15.1754,21.3062,15.1754,941.2069,37.6483,15.0758,15.0558,20.4086,15.0359,20.3475,15.0160,20.2869,15.0160,275.3442,5.5069,4.4339,42.5679,2.9559,0.0000,28.8597,71.4276,105708.2000,76985.8324,78017.4370
1224.0000,15.0138,9.0544,47206.3000,6828.1000,40378.2000,1.2239,10728.7045,4.4000,1.0000,1517.3556,4.5000,1.0000,12246.0601,0.0000,0.0000,8345.4556,36477.5955,28132.1399,13.5145,6.2172,13394.6000,0.0000,13394.6000,0.3473,3620.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3620.1622,0.0000,0.0000,0.0000,9774.4378,9774.4378,12.9916,5.2643,50137.5000,0.0000,50137.5000,1.2999,11394.8864,4.4000,1.0000,0.0000,0.0000,0.0000,11394.8864,0.0000,0.0000,0.0000,38742.6136,38742.6136,10.9268,3.6295,372.9000,0.0000,372.9000,0.0097,100.7838,3.7000,1.0000,0.0000,0.0000,0.0000,100.7838,0.0000,0.0000,0.0000,272.1162,272.1162,10.9273,3.2000,9117.7000,0.0000,9117.7000,0.2364,2072.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2072.2045,0.0000,0.0000,0.0000,7045.4955,7045.4955,10.5518,3.2545,4862.5000,0.0000,4862.5000,0.1261,1314.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1314.1892,0.0000,0.0000,0.0000,3548.3108,3548.3108,10.4095,16.4955,13.4525,7.6131,114196.7066,4.8648,734.9094,7.3491,4.8648,0.0000,4.1858,16.4608,15.3149,15.8878,-2.6878,-21502.4803,4.8648,1249.7159,12.4972,4.8648,0.0000,14.7181,15.2839,15.0677,15.1758,-0.5794,-4055.5232,4.8648,1469.0377,14.6904,4.8648,0.0000,19.2157,12.9936,12.9929,1.7297,12.9922,1.7527,12.9916,1.7758,12.9916,1106.9856,44.2794,10.9123,10.9173,-8.7443,10.9223,-8.6863,10.9273,-8.6285,10.9273,1106.9856,44.2794,10.3627,10.3784,-14.2296,10.3940,-14.0814,10.4095,-13.9330,10.4095,323.4294,6.4686,16.4955,16.4840,27.3408,16.4724,27.3146,16.4608,27.2882,16.4608,1106.9856,44.2794,15.3149,15.3045,22.3364,15.2942,22.3043,15.2839,22.2722,15.2839,1106.9856,44.2794,15.0677,15.0498,20.3699,15.0318,20.3313,15.0138,20.2921,15.0138,323.4294,6.4686,4.8648,54.9177,3.2432,0.0000,38.1196,93.0374,118263.4000,87515.1139,88638.7031
1225.0000,15.0265,8.9071,47200.8000,6209.3000,40991.5000,1.2238,10727.4545,4.4000,1.0000,1379.8444,4.5000,1.0000,12107.2990,0.0000,0.0000,7589.1444,36473.3455,28884.2010,13.4144,6.1171,13387.6000,0.0000,13387.6000,0.3471,3618.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3618.2703,0.0000,0.0000,0.0000,9769.3297,9769.3297,12.8687,5.1415,44854.2000,0.0000,44854.2000,1.1629,10194.1364,4.4000,1.0000,0.0000,0.0000,0.0000,10194.1364,0.0000,0.0000,0.0000,34660.0636,34660.0636,10.9342,3.6370,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,10.9275,3.2003,12086.7000,0.0000,12086.7000,0.3134,2746.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2746.9773,0.0000,0.0000,0.0000,9339.7227,9339.7227,10.4062,3.1090,1505.8000,0.0000,1505.8000,0.0390,406.9730,3.7000,1.0000,0.0000,0.0000,0.0000,406.9730,0.0000,0.0000,0.0000,1098.8270,1098.8270,10.3819,16.4558,13.4188,7.2551,108826.6310,4.6453,702.7130,7.0271,4.6453,0.0000,3.6443,16.4188,15.3146,15.8667,-2.4729,-19783.0488,4.6453,1194.3113,11.9431,4.6453,0.0000,12.8141,15.2838,15.0847,15.1842,-0.5097,-3568.2204,4.6453,1402.2724,14.0227,4.6453,0.0000,16.7299,12.8691,12.8690,1.3457,12.8689,1.3740,12.8687,1.4021,12.8687,1021.0632,40.8425,10.9175,10.9209,-7.2494,10.9242,-7.2111,10.9275,-7.1728,10.9275,1021.0632,40.8425,10.3449,10.3573,-12.8886,10.3696,-12.7810,10.3819,-12.6730,10.3819,298.5135,5.9703,16.4558,16.4434,26.9385,16.4311,26.9000,16.4188,26.8617,16.4188,1021.0632,40.8425,15.3146,15.3043,22.1190,15.2941,22.0868,15.2838,22.0547,15.2838,1021.0632,40.8425,15.0847,15.0652,20.6092,15.0458,20.5477,15.0265,20.4867,15.0265,298.5135,5.9703,4.6453,48.3753,3.0969,0.0000,33.1883,81.5636,113237.1000,84052.2820,85475.3618
1226.0000,15.0364,8.7062,49136.5000,5616.7000,43519.8000,1.2740,11167.3864,4.4000,1.0000,1248.1556,4.5000,1.0000,12415.5419,0.0000,0.0000,6864.8556,37969.1136,31104.2581,13.4848,6.1875,13387.4000,0.0000,13387.4000,0.3471,3618.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3618.2162,0.0000,0.0000,0.0000,9769.1838,9769.1838,12.9918,5.2645,55945.7000,0.0000,55945.7000,1.4505,12714.9318,4.4000,1.0000,0.0000,0.0000,0.0000,12714.9318,0.0000,0.0000,0.0000,43230.7682,43230.7682,10.8352,3.5379,425.3000,0.0000,425.3000,0.0110,114.9459,3.7000,1.0000,0.0000,0.0000,0.0000,114.9459,0.0000,0.0000,0.0000,310.3541,310.3541,10.8298,3.1026,13880.1000,0.0000,13880.1000,0.3599,3154.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3154.5682,0.0000,0.0000,0.0000,10725.5318,10725.5318,10.2948,2.9975,866.8000,0.0000,866.8000,0.0225,234.2703,3.7000,1.0000,0.0000,0.0000,0.0000,234.2703,0.0000,0.0000,0.0000,632.5297,632.5297,10.2989,16.2690,13.2840,7.9786,119679.5650,5.1974,790.5833,7.9058,5.1974,0.0000,5.1041,16.2398,15.3997,15.8198,-2.1050,-16839.9756,5.1974,1338.7167,13.3872,5.1974,0.0000,17.9472,15.3703,15.0882,15.2293,-0.8080,-5655.6616,5.1974,1566.1171,15.6612,5.1974,0.0000,23.4315,12.9975,12.9956,3.4220,12.9937,3.4309,12.9918,3.4399,12.9918,1242.8939,49.7158,10.8197,10.8231,-7.2569,10.8265,-7.2183,10.8298,-7.1797,10.8298,1242.8939,49.7158,10.2632,10.2752,-12.7472,10.2871,-12.6407,10.2989,-12.5345,10.2989,362.8145,7.2563,16.2690,16.2593,25.0907,16.2495,25.0772,16.2398,25.0634,16.2398,1242.8939,49.7158,15.3997,15.3899,22.8593,15.3801,22.8314,15.3703,22.8034,15.3703,1242.8939,49.7158,15.0882,15.0709,20.6598,15.0537,20.6246,15.0364,20.5886,15.0364,362.8145,7.2563,5.1974,65.8630,3.4649,0.0000,46.4828,112.3457,128025.1000,95772.6256,97183.9278
1227.0000,15.0528,8.5310,51223.4000,5052.0000,46171.4000,1.3281,11641.6818,4.4000,1.0000,1122.6667,4.5000,1.0000,12764.3485,0.0000,0.0000,6174.6667,39581.7182,33407.0515,13.3660,6.0687,13385.8000,0.0000,13385.8000,0.3471,3617.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3617.7838,0.0000,0.0000,0.0000,9768.0162,9768.0162,12.8709,5.1436,51312.5000,0.0000,51312.5000,1.3304,11661.9318,4.4000,1.0000,0.0000,0.0000,0.0000,11661.9318,0.0000,0.0000,0.0000,39650.5682,39650.5682,10.8689,3.5716,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,10.8609,3.1337,15312.8000,0.0000,15312.8000,0.3970,3480.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3480.1818,0.0000,0.0000,0.0000,11832.6182,11832.6182,10.2635,2.9662,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0000,0.0000,0.0000,282.9162,282.9162,10.2799,16.1993,13.2396,7.8157,117235.4155,5.1348,782.4949,7.8249,5.1348,0.0000,4.9221,16.1690,15.3981,15.7836,-1.9086,-15269.1425,5.1348,1324.4973,13.2450,5.1348,0.0000,17.3072,15.3695,15.1063,15.2379,-0.7449,-5214.0829,5.1348,1546.7431,15.4674,5.1348,0.0000,22.5959,12.8728,12.8722,2.5779,12.8716,2.6007,12.8709,2.6234,12.8709,1216.8091,48.6724,10.8537,10.8561,-6.0416,10.8585,-6.0132,10.8609,-5.9848,10.8609,1216.8091,48.6724,10.2492,10.2595,-11.9031,10.2697,-11.8158,10.2799,-11.7285,10.2799,355.2576,7.1052,16.1993,16.1892,24.6396,16.1791,24.6177,16.1690,24.5958,16.1690,1216.8091,48.6724,15.3981,15.3885,22.6459,15.3790,22.6199,15.3695,22.5938,15.3695,1216.8091,48.6724,15.1063,15.0884,20.8678,15.0706,20.8207,15.0528,20.7736,15.0528,355.2576,7.1052,5.1348,63.7070,3.4232,0.0000,44.8251,108.5321,126981.9000,95241.6000,96752.1902
1228.0000,15.0721,8.3826,53397.9000,4533.6000,48864.3000,1.3844,12135.8864,4.4000,1.0000,1007.4667,4.5000,1.0000,13143.3530,0.0000,0.0000,5541.0667,41262.0136,35720.9470,13.4501,6.1528,13380.0000,0.0000,13380.0000,0.3469,3616.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3616.2162,0.0000,0.0000,0.0000,9763.7838,9763.7838,13.0004,5.2731,62534.2000,0.0000,62534.2000,1.6213,14212.3182,4.4000,1.0000,0.0000,0.0000,0.0000,14212.3182,0.0000,0.0000,0.0000,48321.8818,48321.8818,10.8062,3.5089,425.2000,0.0000,425.2000,0.0110,114.9189,3.7000,1.0000,0.0000,0.0000,0.0000,114.9189,0.0000,0.0000,0.0000,310.2811,310.2811,10.7996,3.0723,16694.2000,0.0000,16694.2000,0.4328,3794.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3794.1364,0.0000,0.0000,0.0000,12900.0636,12900.0636,10.2138,2.9165,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0000,0.0000,0.0000,282.9162,282.9162,10.2296,16.0003,13.1149,8.4725,127087.8183,5.7098,874.5892,8.7459,5.7098,0.0000,6.7677,15.9763,15.4503,15.7133,-1.4481,-11584.5408,5.7098,1476.8999,14.7690,5.7098,0.0000,23.7968,15.4236,15.1205,15.2721,-0.9534,-6673.7599,5.7098,1717.6157,17.1762,5.7098,0.0000,31.0686,13.0068,13.0047,4.4595,13.0025,4.4655,13.0004,4.4717,13.0004,1465.7703,58.6308,10.7921,10.7946,-6.0412,10.7971,-6.0114,10.7996,-5.9817,10.7996,1465.7703,58.6308,10.2010,10.2106,-11.6851,10.2201,-11.6034,10.2296,-11.5217,10.2296,427.3426,8.5469,16.0003,15.9923,22.8731,15.9843,22.8702,15.9763,22.8670,15.9763,1465.7703,58.6308,15.4503,15.4414,23.0602,15.4325,23.0392,15.4236,23.0182,15.4236,1465.7703,58.6308,15.1205,15.1044,21.0139,15.0883,20.9857,15.0721,20.9570,15.0721,427.3426,8.5469,5.7098,85.3109,3.8066,0.0000,61.6331,146.9440,142285.6000,107299.8735,108829.5175
1229.0000,15.0781,9.3466,43215.9000,7056.6000,36159.3000,1.1205,9821.7955,4.4000,1.0000,1568.1333,4.5000,1.0000,11389.9288,0.0000,0.0000,8624.7333,33394.1045,24769.3712,13.8410,6.5437,13380.1000,0.0000,13380.1000,0.3469,3616.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3616.2432,0.0000,0.0000,0.0000,9763.8568,9763.8568,13.3395,5.6123,57621.3000,0.0000,57621.3000,1.4939,13095.7500,4.4000,1.0000,0.0000,0.0000,0.0000,13095.7500,0.0000,0.0000,0.0000,44525.5500,44525.5500,11.1158,3.8185,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0000,0.0000,0.0000,300.7216,300.7216,11.1004,3.3731,17990.4000,0.0000,17990.4000,0.4664,4088.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4088.7273,0.0000,0.0000,0.0000,13901.6727,13901.6727,10.4061,3.1088,866.8000,0.0000,866.8000,0.0225,234.2703,3.7000,1.0000,0.0000,0.0000,0.0000,234.2703,0.0000,0.0000,0.0000,632.5297,632.5297,10.3883,15.9758,13.1821,7.4585,111877.6558,5.1913,792.9762,7.9298,5.1913,0.0000,5.0863,15.9474,15.4075,15.6774,-1.3513,-10810.4615,5.1913,1344.6842,13.4468,5.1913,0.0000,17.8847,15.3799,15.1310,15.2555,-0.7119,-4983.5338,5.1913,1562.6699,15.6267,5.1913,0.0000,23.3500,13.3534,13.3488,8.0843,13.3441,8.0669,13.3395,8.0497,13.3395,1240.3655,49.6146,11.1008,11.1007,-2.3915,11.1005,-2.3880,11.1004,-2.3843,11.1004,1240.3655,49.6146,10.3745,10.3791,-8.8774,10.3837,-8.8538,10.3883,-8.8290,10.3883,362.0820,7.2416,15.9758,15.9663,23.0207,15.9568,22.9983,15.9474,22.9761,15.9474,1240.3655,49.6146,15.4075,15.3983,22.4817,15.3891,22.4562,15.3799,22.4308,15.3799,1240.3655,49.6146,15.1310,15.1133,21.0827,15.0957,21.0312,15.0781,20.9802,15.0781,362.0820,7.2416,5.1913,65.6528,3.4609,0.0000,46.3210,111.9739,126430.0000,93893.7020,96083.6605
1230.0000,15.0836,11.2589,33170.2000,10591.4000,22578.8000,0.8600,7538.6818,4.4000,1.0000,2353.6444,4.5000,1.0000,9892.3263,0.0000,0.0000,12945.0444,25631.5182,12686.4737,14.4845,7.1872,13380.4000,0.0000,13380.4000,0.3469,3616.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3616.3243,0.0000,0.0000,0.0000,9764.0757,9764.0757,13.9996,6.2723,70812.6000,0.0000,70812.6000,1.8359,16093.7727,4.4000,1.0000,0.0000,0.0000,0.0000,16093.7727,0.0000,0.0000,0.0000,54718.8273,54718.8273,11.4159,4.1186,552.5000,0.0000,552.5000,0.0143,149.3243,3.7000,1.0000,0.0000,0.0000,0.0000,149.3243,0.0000,0.0000,0.0000,403.1757,403.1757,11.3931,3.6659,18734.2000,0.0000,18734.2000,0.4857,4257.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4257.7727,0.0000,0.0000,0.0000,14476.4273,14476.4273,10.7096,3.4123,4540.0000,0.0000,4540.0000,0.1177,1227.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1227.0270,0.0000,0.0000,0.0000,3312.9730,3312.9730,10.5602,15.8043,13.1822,7.4041,111062.1647,5.4909,838.7313,8.3873,5.4909,0.0000,6.0187,15.7806,15.4319,15.6062,-0.9232,-7385.8928,5.4909,1426.2855,14.2629,5.4909,0.0000,21.1632,15.4048,15.1334,15.2691,-0.8212,-5748.6723,5.4909,1651.9523,16.5195,5.4909,0.0000,27.6302,14.0235,14.0155,14.3922,14.0075,14.3459,13.9996,14.2998,13.9996,1368.5826,54.7433,11.3968,11.3956,0.5277,11.3944,0.5241,11.3931,0.5206,11.3931,1368.5826,54.7433,10.5532,10.5555,-6.4910,10.5578,-6.4840,10.5602,-6.4764,10.5602,399.2128,7.9843,15.8043,15.7964,21.5648,15.7885,21.5579,15.7806,21.5510,15.7806,1368.5826,54.7433,15.4319,15.4229,22.7007,15.4138,22.6766,15.4048,22.6525,15.4048,1368.5826,54.7433,15.1334,15.1168,21.0728,15.1002,21.0344,15.0836,20.9958,15.0836,399.2128,7.9843,5.4909,76.6083,3.6606,0.0000,54.8121,131.4203,130598.5000,95361.9526,97927.5995
1231.0000,15.0570,23.2582,26369.9000,50675.9000,-24306.0000,1.3139,5993.1591,4.4000,1.0000,11261.3111,4.5000,1.0000,17254.4702,0.0000,0.0000,61937.2111,20376.7409,-41560.4702,17.0453,9.7480,13380.5000,0.0000,13380.5000,0.3469,3616.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3616.3514,0.0000,0.0000,0.0000,9764.1486,9764.1486,16.5054,8.7782,40844.2000,0.0000,40844.2000,1.0590,9282.7727,4.4000,1.0000,0.0000,0.0000,0.0000,9282.7727,0.0000,0.0000,0.0000,31561.4273,31561.4273,14.9955,7.6982,509.1000,0.0000,509.1000,0.0132,137.5946,3.7000,1.0000,0.0000,0.0000,0.0000,137.5946,0.0000,0.0000,0.0000,371.5054,371.5054,14.8979,7.1706,18703.9000,0.0000,18703.9000,0.4849,4250.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4250.8864,0.0000,0.0000,0.0000,14453.0136,14453.0136,14.2065,6.9092,15240.1000,0.0000,15240.1000,0.3951,4118.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4118.9459,0.0000,0.0000,0.0000,11121.1541,11121.1541,13.4591,14.4153,13.9372,1.3324,19986.7069,5.4195,802.6864,8.0269,5.4195,0.0000,5.7869,14.4199,15.6751,15.0475,3.2797,26237.2690,5.4195,1439.2957,14.3930,5.4195,0.0000,20.3482,15.6427,15.1051,15.3739,-1.6052,-11236.2089,5.4195,1623.7030,16.2370,5.4195,0.0000,26.5662,16.5781,16.5538,38.4858,16.5295,38.2854,16.5054,38.0862,16.5054,1337.5172,53.5007,14.9778,14.9510,35.5232,14.9243,35.2709,14.8979,35.0204,14.8979,1337.5172,53.5007,13.6744,13.6008,30.6867,13.5290,29.7976,13.4591,28.9314,13.4591,390.2186,7.8044,14.4153,14.4169,8.2802,14.4184,8.3639,14.4199,8.4468,14.4199,1337.5172,53.5007,15.6751,15.6643,25.0264,15.6535,24.9838,15.6427,24.9412,15.6427,1337.5172,53.5007,15.1051,15.0891,20.7024,15.0730,20.6685,15.0570,20.6343,15.0570,390.2186,7.8044,5.4195,73.8982,3.6130,0.0000,52.7012,126.5995,64371.8000,25710.7788,34987.7669
1232.0000,15.1513,26.5045,10129.5000,90071.7000,-79942.2000,2.3353,2302.1591,4.4000,1.0000,20015.9333,4.5000,1.0000,22318.0924,0.0000,0.0000,110087.6333,7827.3409,-102260.2924,19.1054,11.8081,22731.4000,0.0000,22731.4000,0.5894,6143.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6143.6216,0.0000,0.0000,0.0000,16587.7784,16587.7784,18.3970,10.6698,25145.0000,0.0000,25145.0000,0.6519,5714.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5714.7727,0.0000,0.0000,0.0000,19430.2273,19430.2273,17.6457,10.3484,1023.7000,0.0000,1023.7000,0.0265,276.6757,3.7000,1.0000,0.0000,0.0000,0.0000,276.6757,0.0000,0.0000,0.0000,747.0243,747.0243,17.5403,9.8130,17242.9000,0.0000,17242.9000,0.4471,3918.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3918.8409,0.0000,0.0000,0.0000,13324.0591,13324.0591,17.0251,9.7278,16198.3000,0.0000,16198.3000,0.4200,4377.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4377.9189,0.0000,0.0000,0.0000,11820.3811,11820.3811,16.3427,13.5318,14.9373,-4.8462,-72693.7196,6.7052,953.9171,9.5392,6.7052,0.0000,10.9597,13.5375,15.4590,14.4983,6.2119,49695.5367,6.7052,1820.3430,18.2034,6.7052,0.0000,38.5372,15.4391,15.1971,15.3181,-0.8941,-6258.6622,6.7052,2013.3495,20.1335,6.7052,0.0000,50.3134,18.4640,18.4416,52.6394,18.4193,52.4878,18.3970,52.3364,18.3970,1944.1865,77.7675,17.6168,17.5912,55.9413,17.5657,55.7425,17.5403,55.5441,17.5403,1944.1865,77.7675,16.5680,16.4924,59.4875,16.4173,58.7233,16.3427,57.9619,16.3427,565.6545,11.3131,13.5318,13.5337,1.9642,13.5356,2.0341,13.5375,2.1038,13.5375,1944.1865,77.7675,15.4590,15.4524,22.4772,15.4458,22.4783,15.4391,22.4793,15.4391,1944.1865,77.7675,15.1971,15.1818,21.8523,15.1666,21.8251,15.1513,21.7977,15.1513,565.6545,11.3131,6.7052,132.8261,4.4701,0.0000,99.8103,232.6364,2399.1000,-40350.8223,-29256.8452
1233.0000,15.1578,26.9711,5607.5000,105948.5000,-100341.0000,2.7469,1274.4318,4.4000,1.0000,23544.1111,4.5000,1.0000,24818.5429,0.0000,0.0000,129492.6111,4333.0682,-125159.5429,19.9108,12.6135,27727.6000,0.0000,27727.6000,0.7189,7493.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7493.9459,0.0000,0.0000,0.0000,20233.6541,20233.6541,19.0853,19.3385,7507.3000,4975.7000,2531.6000,0.1946,1706.2045,4.4000,1.0000,1015.4490,4.9000,1.0000,2721.6535,0.0000,0.0000,5991.1490,5801.0955,-190.0535,19.0925,11.7952,1724.2000,0.0000,1724.2000,0.0447,466.0000,3.7000,1.0000,0.0000,0.0000,0.0000,466.0000,0.0000,0.0000,0.0000,1258.2000,1258.2000,18.9728,11.2455,17086.9000,0.0000,17086.9000,0.4430,3883.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3883.3864,0.0000,0.0000,0.0000,13203.5136,13203.5136,18.4714,11.1741,15559.5000,0.0000,15559.5000,0.4034,4205.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4205.2703,0.0000,0.0000,0.0000,11354.2297,11354.2297,17.8543,13.4633,15.6588,-7.7085,-115627.3817,6.8273,943.8676,9.4387,6.8273,0.0000,11.5697,13.4602,15.2100,14.3351,5.7595,46076.1332,6.8273,1865.7261,18.6573,6.8273,0.0000,40.6820,15.1929,15.1992,15.1961,0.0236,164.9174,6.8273,2059.9919,20.5999,6.8273,0.0000,53.1136,19.1424,19.1233,54.1760,19.1043,54.0687,19.0853,53.9615,19.0853,2006.9714,80.2789,19.0447,19.0207,63.2099,18.9967,63.0452,18.9728,62.8807,18.9728,2006.9714,80.2789,18.0402,17.9781,68.5968,17.9161,68.0763,17.8543,67.5549,17.8543,583.7887,11.6758,13.4633,13.4623,3.8821,13.4613,3.9141,13.4602,3.9461,13.4602,2006.9714,80.2789,15.2100,15.2043,20.1357,15.1986,20.1408,15.1929,20.1457,15.1929,2006.9714,80.2789,15.1992,15.1854,21.7106,15.1716,21.6981,15.1578,21.6852,15.1578,583.7887,11.6758,6.8273,139.6071,4.5516,0.0000,105.3653,244.9724,-35711.2000,-79299.9990,-69386.3311
1234.0000,15.1257,27.1525,2963.8000,117182.1000,-114218.3000,3.0382,673.5909,4.4000,1.0000,26040.4667,4.5000,1.0000,26714.0576,0.0000,0.0000,143222.5667,2290.2091,-140932.3576,20.1803,12.8830,31522.5000,0.0000,31522.5000,0.8173,8519.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8519.5946,0.0000,0.0000,0.0000,23002.9054,23002.9054,19.3066,22.5711,4615.1000,4213.0000,402.1000,0.1197,1048.8864,4.4000,1.0000,859.7959,4.9000,1.0000,1908.6823,0.0000,0.0000,5072.7959,3566.2136,-1506.5823,19.3606,12.0633,1864.5000,0.0000,1864.5000,0.0483,503.9189,3.7000,1.0000,0.0000,0.0000,0.0000,503.9189,0.0000,0.0000,0.0000,1360.5811,1360.5811,19.2560,11.5287,17055.3000,0.0000,17055.3000,0.4422,3876.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3876.2045,0.0000,0.0000,0.0000,13179.0955,13179.0955,18.7833,11.4860,13643.1000,0.0000,13643.1000,0.3537,3687.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3687.3243,0.0000,0.0000,0.0000,9955.7757,9955.7757,18.2940,13.8348,16.0644,-8.2888,-124332.1599,7.2290,983.5811,9.8358,7.2290,0.0000,13.7343,13.8237,15.0077,14.4157,4.1264,33011.0666,7.2290,1969.0872,19.6909,7.2290,0.0000,48.2932,14.9926,15.1625,15.0776,0.6765,4735.8180,7.2290,2191.5030,21.9150,7.2290,0.0000,63.0507,19.3553,19.3390,52.4125,19.3228,52.3358,19.3066,52.2591,19.3066,2219.6121,88.7845,19.3118,19.2932,59.9726,19.2746,59.8705,19.2560,59.7683,19.2560,2219.6121,88.7845,18.4262,18.3822,65.7628,18.3381,65.4842,18.2940,65.2031,18.2940,645.1806,12.9036,13.8348,13.8311,9.1013,13.8274,9.1058,13.8237,9.1103,13.8237,2219.6121,88.7845,15.0077,15.0027,18.5507,14.9977,18.5581,14.9926,18.5655,14.9926,2219.6121,88.7845,15.1625,15.1503,21.1837,15.1380,21.1848,15.1257,21.1853,15.1257,645.1806,12.9036,7.2290,163.4591,4.8194,0.0000,125.0782,288.5372,-49730.8000,-94940.5822,-86585.2753
1235.0000,15.0765,27.2114,1431.8000,126719.7000,-125287.9000,3.2854,325.4091,4.4000,1.0000,28159.9333,4.5000,1.0000,28485.3424,0.0000,0.0000,154879.6333,1106.3909,-153773.2424,20.2015,12.9042,37214.3000,0.0000,37214.3000,0.9648,10057.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10057.9189,0.0000,0.0000,0.0000,27156.3811,27156.3811,19.2559,27.2066,2962.8000,5597.4000,-2634.6000,0.1451,673.3636,4.4000,1.0000,1142.3265,4.9000,1.0000,1815.6902,0.0000,0.0000,6739.7265,2289.4364,-4450.2902,19.4043,12.1070,1909.0000,0.0000,1909.0000,0.0495,515.9459,3.7000,1.0000,0.0000,0.0000,0.0000,515.9459,0.0000,0.0000,0.0000,1393.0541,1393.0541,19.3104,11.5831,16222.4000,0.0000,16222.4000,0.4206,3686.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3686.9091,0.0000,0.0000,0.0000,12535.4909,12535.4909,18.8926,11.5953,12365.5000,0.0000,12365.5000,0.3206,3342.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3342.0270,0.0000,0.0000,0.0000,9023.4730,9023.4730,18.4821,14.1981,16.3401,-8.5691,-128536.4600,7.7792,1047.0798,10.4708,7.7792,0.0000,17.1145,14.1845,14.9273,14.5559,2.7859,22287.5252,7.7792,2107.0171,21.0702,7.7792,0.0000,60.1789,14.9127,15.1090,15.0109,0.8416,5891.2856,7.7792,2364.5562,23.6456,7.7792,0.0000,78.5684,19.2964,19.2829,49.1354,19.2694,49.0845,19.2559,49.0334,19.2559,2526.0817,101.0433,19.3578,19.3420,56.5511,19.3262,56.4756,19.3104,56.4001,19.3104,2526.0817,101.0433,18.5919,18.5552,62.5580,18.5186,62.3558,18.4821,62.1529,18.4821,733.5994,14.6720,14.1981,14.1936,13.1310,14.1890,13.1295,14.1845,13.1280,14.1845,2526.0817,101.0433,14.9273,14.9224,18.2628,14.9176,18.2682,14.9127,18.2735,14.9127,2526.0817,101.0433,15.1090,15.0982,20.5607,15.0873,20.5725,15.0765,20.5838,15.0765,733.5994,14.6720,7.7792,200.1488,5.1861,0.0000,155.8618,356.0106,-60211.3000,-108115.1336,-100357.6492
1236.0000,15.0366,27.2164,765.1000,139319.8000,-138554.7000,3.6121,173.8864,4.4000,1.0000,30959.9556,4.5000,1.0000,31133.8419,0.0000,0.0000,170279.7556,591.2136,-169688.5419,20.1179,12.8206,39118.2000,0.0000,39118.2000,1.0142,10572.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10572.4865,0.0000,0.0000,0.0000,28545.7135,28545.7135,19.2281,30.5123,1639.3000,16741.4000,-15102.1000,0.4341,372.5682,4.4000,1.0000,3416.6122,4.9000,1.0000,3789.1804,0.0000,0.0000,20158.0122,1266.7318,-18891.2804,19.7938,12.4965,2257.1000,0.0000,2257.1000,0.0585,610.0270,3.7000,1.0000,0.0000,0.0000,0.0000,610.0270,0.0000,0.0000,0.0000,1647.0730,1647.0730,19.6988,11.9715,15224.7000,0.0000,15224.7000,0.3947,3460.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3460.1591,0.0000,0.0000,0.0000,11764.5409,11764.5409,19.3465,12.0492,9969.9000,0.0000,9969.9000,0.2585,2694.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2694.5676,0.0000,0.0000,0.0000,7275.3324,7275.3324,19.0153,14.4354,16.7253,-10.1962,-152943.4025,8.6582,1148.0630,11.4806,8.6582,0.0000,23.5965,14.4223,14.9133,14.6678,2.0495,16395.7849,8.6582,2334.5971,23.3460,8.6582,0.0000,82.9712,14.8995,15.0656,14.9825,0.7923,5545.8265,8.6582,2634.7239,26.3472,8.6582,0.0000,108.3256,19.2631,19.2514,47.0763,19.2398,47.0398,19.2281,47.0033,19.2281,3051.8030,122.0721,19.7445,19.7292,57.7083,19.7140,57.6356,19.6988,57.5629,19.6988,3051.8030,122.0721,19.1286,19.0907,65.2379,19.0529,65.0070,19.0153,64.7769,19.0153,885.1271,17.7025,14.4354,14.4310,15.3737,14.4267,15.3755,14.4223,15.3773,14.4223,3051.8030,122.0721,14.9133,14.9087,18.5151,14.9041,18.5210,14.8995,18.5268,14.8995,3051.8030,122.0721,15.0656,15.0559,20.1430,15.0463,20.1629,15.0366,20.1824,15.0366,885.1271,17.7025,8.6582,269.0565,5.7721,0.0000,214.8932,483.9498,-87086.9000,-139347.1625,-131001.7911
1237.0000,15.0165,27.2162,443.8000,152109.7000,-151665.9000,3.9437,100.8636,4.4000,1.0000,33802.1556,4.5000,1.0000,33903.0192,0.0000,0.0000,185911.8556,342.9364,-185568.9192,20.2313,12.9340,33890.4000,0.0000,33890.4000,0.8787,9159.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9159.5676,0.0000,0.0000,0.0000,24730.8324,24730.8324,19.5006,30.8202,2370.6000,25401.2000,-23030.6000,0.6586,538.7727,4.4000,1.0000,5183.9184,4.9000,1.0000,5722.6911,0.0000,0.0000,30585.1184,1831.8273,-28753.2911,20.3086,13.0113,2694.8000,0.0000,2694.8000,0.0699,728.3243,3.7000,1.0000,0.0000,0.0000,0.0000,728.3243,0.0000,0.0000,0.0000,1966.4757,1966.4757,20.2079,12.4806,14444.6000,0.0000,14444.6000,0.3745,3282.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3282.8636,0.0000,0.0000,0.0000,11161.7364,11161.7364,19.8943,12.5970,8692.3000,0.0000,8692.3000,0.2254,2349.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2349.2703,0.0000,0.0000,0.0000,6343.0297,6343.0297,19.6035,14.6412,17.1223,-11.7721,-176581.5978,9.2261,1204.7312,12.0473,9.2261,0.0000,28.5506,14.6279,14.9344,14.7811,1.3634,10906.8834,9.2261,2476.4438,24.7644,9.2261,0.0000,100.3911,14.9209,15.0441,14.9825,0.6260,4381.9580,9.2261,2807.5343,28.0753,9.2261,0.0000,131.0686,19.5363,19.5244,48.5098,19.5125,48.4669,19.5006,48.4240,19.5006,3414.6393,136.5856,20.2533,20.2382,60.1762,20.2230,60.1035,20.2079,60.0309,20.2079,3414.6393,136.5856,19.7160,19.6784,68.5529,19.6409,68.3252,19.6035,68.0979,19.6035,989.6143,19.7923,14.6412,14.6368,17.1650,14.6323,17.1660,14.6279,17.1670,14.6279,3414.6393,136.5856,14.9344,14.9299,18.9758,14.9254,18.9806,14.9209,18.9853,14.9209,3414.6393,136.5856,15.0441,15.0349,20.0146,15.0257,20.0336,15.0165,20.0523,15.0165,989.6143,19.7923,9.2261,320.7416,6.1507,0.0000,260.0103,580.7519,-114974.4000,-170120.1361,-161292.7564
1238.0000,15.0136,27.2328,63.7000,164670.8000,-164607.1000,4.2694,14.4773,4.4000,1.0000,36593.5111,4.5000,1.0000,36607.9884,0.0000,0.0000,201264.3111,49.2227,-201215.0884,20.2171,12.9198,39118.4000,0.0000,39118.4000,1.0142,10572.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10572.5405,0.0000,0.0000,0.0000,28545.8595,28545.8595,19.4492,31.3744,454.3000,30361.2000,-29906.9000,0.7872,103.2500,4.4000,1.0000,6196.1633,4.9000,1.0000,6299.4133,0.0000,0.0000,36557.3633,351.0500,-36206.3133,20.3855,13.0882,2572.0000,0.0000,2572.0000,0.0667,695.1351,3.7000,1.0000,0.0000,0.0000,0.0000,695.1351,0.0000,0.0000,0.0000,1876.8649,1876.8649,20.2987,12.5715,13336.5000,0.0000,13336.5000,0.3458,3031.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3031.0227,0.0000,0.0000,0.0000,10305.4773,10305.4773,20.0322,12.7349,7734.1000,0.0000,7734.1000,0.2005,2090.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2090.2973,0.0000,0.0000,0.0000,5643.8027,5643.8027,19.7953,15.0084,17.4018,-12.3405,-185106.7826,10.0256,1295.1513,12.9515,10.0256,0.0000,36.6356,14.9930,14.9868,14.9899,-0.0301,-240.4398,10.0256,2668.7031,26.6870,10.0256,0.0000,128.8199,14.9738,15.0395,15.0066,0.3628,2539.4581,10.0256,3047.9114,30.4791,10.0256,0.0000,168.1848,19.4789,19.4690,46.5000,19.4591,46.4758,19.4492,46.4516,19.4492,3955.9330,158.2373,20.3370,20.3242,58.3939,20.3115,58.3449,20.2987,58.2959,20.2987,3955.9330,158.2373,19.8863,19.8560,66.8677,19.8256,66.7288,19.7953,66.5889,19.7953,1145.3733,22.9075,15.0084,15.0032,20.4614,14.9981,20.4557,14.9930,20.4501,14.9930,3955.9330,158.2373,14.9868,14.9825,19.6295,14.9781,19.6342,14.9738,19.6389,14.9738,3955.9330,158.2373,15.0395,15.0309,20.0702,15.0222,20.0910,15.0136,20.1115,15.0136,1145.3733,22.9075,10.0256,403.7109,6.6838,0.0000,333.6404,737.3513,-131753.0000,-191049.3973,-182807.7642
1239.0000,15.0274,27.2493,7.3000,176078.3000,-176071.0000,4.5652,1.6591,4.4000,1.0000,39128.5111,4.5000,1.0000,39130.1702,0.0000,0.0000,215206.8111,5.6409,-215201.1702,20.5145,13.2172,37214.4000,0.0000,37214.4000,0.9649,10057.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10057.9459,0.0000,0.0000,0.0000,27156.4541,27156.4541,19.7890,31.7547,264.7000,27240.7000,-26976.0000,0.7063,60.1591,4.4000,1.0000,5559.3265,4.9000,1.0000,5619.4856,0.0000,0.0000,32800.0265,204.5409,-32595.4856,20.6201,13.3228,1708.1000,0.0000,1708.1000,0.0443,461.6486,3.7000,1.0000,0.0000,0.0000,0.0000,461.6486,0.0000,0.0000,0.0000,1246.4514,1246.4514,20.5493,12.8400,12448.4000,18.6000,12429.8000,0.3227,2829.1818,4.4000,1.0000,3.7959,4.9000,1.0000,2832.9777,0.0000,0.0000,22.3959,9619.2182,9596.8223,20.3046,13.0073,6775.8000,0.0000,6775.8000,0.1757,1831.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1831.2973,0.0000,0.0000,0.0000,4944.5027,4944.5027,20.0853,15.1882,17.6368,-12.8042,-192062.9628,10.1685,1301.8437,13.0184,10.1685,0.0000,38.2238,15.1735,15.0659,15.1197,-0.5272,-4217.4354,10.1685,2692.7582,26.9276,10.1685,0.0000,134.4045,15.0525,15.0537,15.0531,0.0069,48.6092,10.1685,3085.6164,30.8562,10.1685,0.0000,175.4760,19.8221,19.8110,48.9327,19.8000,48.8937,19.7890,48.8546,19.7890,4056.3332,162.2533,20.5883,20.5753,58.9423,20.5623,58.8876,20.5493,58.8329,20.5493,4056.3332,162.2533,20.1785,20.1474,67.4682,20.1163,67.3075,20.0853,67.1471,20.0853,1174.2496,23.4850,15.1882,15.1833,21.5659,15.1784,21.5629,15.1735,21.5599,15.1735,4056.3332,162.2533,15.0659,15.0614,20.4351,15.0569,20.4368,15.0525,20.4384,15.0525,4056.3332,162.2533,15.0537,15.0449,20.3100,15.0362,20.3246,15.0274,20.3390,15.0274,1174.2496,23.4850,10.1685,419.8406,6.7790,0.0000,348.1043,767.9450,-144918.9000,-204852.4255,-196231.7890
1240.0000,15.0506,27.2725,7.3000,185580.5000,-185573.2000,4.8115,1.6591,4.4000,1.0000,41240.1111,4.5000,1.0000,41241.7702,0.0000,0.0000,226820.6111,5.6409,-226814.9702,20.6993,13.4020,35318.3000,0.0000,35318.3000,0.9157,9545.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9545.4865,0.0000,0.0000,0.0000,25772.8135,25772.8135,20.0251,32.0173,160.5000,25516.8000,-25356.3000,0.6616,36.4773,4.4000,1.0000,5207.5102,4.9000,1.0000,5243.9875,0.0000,0.0000,30724.3102,124.0227,-30600.2875,20.7872,13.4899,1646.7000,0.0000,1646.7000,0.0427,445.0541,3.7000,1.0000,0.0000,0.0000,0.0000,445.0541,0.0000,0.0000,0.0000,1201.6459,1201.6459,20.7197,13.0166,11892.5000,23.8000,11868.7000,0.3083,2702.8409,4.4000,1.0000,4.8571,4.9000,1.0000,2707.6981,0.0000,0.0000,28.6571,9189.6591,9161.0019,20.4916,13.1943,7734.1000,0.0000,7734.1000,0.2005,2090.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2090.2973,0.0000,0.0000,0.0000,5643.8027,5643.8027,20.2636,15.3835,17.8236,-13.0635,-195951.9933,10.4105,1323.3669,13.2337,10.4105,0.0000,41.0186,15.3682,15.1397,15.2539,-1.1468,-9174.2836,10.4105,2742.1700,27.4217,10.4105,0.0000,144.2317,15.1262,15.0768,15.1015,-0.2830,-1980.9358,10.4105,3152.9700,31.5297,10.4105,0.0000,188.3062,20.0574,20.0466,49.9284,20.0358,49.8918,20.0251,49.8552,20.0251,4229.0027,169.1601,20.7572,20.7447,58.7575,20.7322,58.7069,20.7197,58.6563,20.7197,4229.0027,169.1601,20.3510,20.3218,66.8303,20.2927,66.6905,20.2636,66.5506,20.2636,1223.9018,24.4780,15.3835,15.3784,22.9191,15.3733,22.9141,15.3682,22.9090,15.3682,4229.0027,169.1601,15.1397,15.1352,21.0844,15.1307,21.0851,15.1262,21.0857,15.1262,4229.0027,169.1601,15.0768,15.0681,20.6044,15.0593,20.6161,15.0506,20.6276,15.0506,1223.9018,24.4780,10.4105,448.1060,6.9403,0.0000,373.5565,821.6625,-154361.7000,-215635.9936,-207107.2126
1241.0000,15.0755,27.2971,14.1000,192238.9000,-192224.8000,4.9842,3.2045,4.4000,1.0000,42719.7556,4.5000,1.0000,42722.9601,0.0000,0.0000,234958.6556,10.8955,-234947.7601,20.9207,13.6234,30096.9000,0.0000,30096.9000,0.7803,8134.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8134.2973,0.0000,0.0000,0.0000,21962.6027,21962.6027,20.3404,32.3272,161.5000,23116.8000,-22955.3000,0.5993,36.7045,4.4000,1.0000,4717.7143,4.9000,1.0000,4754.4188,0.0000,0.0000,27834.5143,124.7955,-27709.7188,21.0297,13.7324,2122.8000,0.0000,2122.8000,0.0550,573.7297,3.7000,1.0000,0.0000,0.0000,0.0000,573.7297,0.0000,0.0000,0.0000,1549.0703,1549.0703,20.9530,13.2319,11380.0000,5.9000,11374.1000,0.2950,2586.3636,4.4000,1.0000,1.2041,4.9000,1.0000,2587.5677,0.0000,0.0000,7.1041,8793.6364,8786.5323,20.7344,13.4371,9011.7000,0.0000,9011.7000,0.2336,2435.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2435.5946,0.0000,0.0000,0.0000,6576.1054,6576.1054,20.4820,15.5013,17.9917,-13.3465,-200197.6175,10.4213,1316.3005,13.1630,10.4213,0.0000,41.1466,15.4861,15.2051,15.3456,-1.4119,-11295.3149,10.4213,2735.0519,27.3505,10.4213,0.0000,144.6819,15.1913,15.1021,15.1467,-0.5122,-3585.1046,10.4213,3150.5738,31.5057,10.4213,0.0000,188.8939,20.3743,20.3629,51.7583,20.3516,51.7161,20.3404,51.6739,20.3404,4236.7963,169.4719,20.9912,20.9784,59.4316,20.9657,59.3776,20.9530,59.3236,20.9530,4236.7963,169.4719,20.5708,20.5411,67.1385,20.5115,66.9883,20.4820,66.8384,20.4820,1226.1426,24.5229,15.5013,15.4962,23.4853,15.4912,23.4807,15.4861,23.4760,15.4861,4236.7963,169.4719,15.2051,15.2005,21.5976,15.1959,21.5967,15.1913,21.5957,15.1913,4236.7963,169.4719,15.1021,15.0932,20.8784,15.0843,20.8863,15.0755,20.8940,15.0755,1226.1426,24.5229,10.4213,449.3972,6.9475,0.0000,374.7224,824.1197,-162574.6000,-223783.1683,-215078.0371
1242.0000,15.0854,27.3030,109.1000,182161.0000,-182051.9000,4.7229,24.7955,4.4000,1.0000,40480.2222,4.5000,1.0000,40505.0177,0.0000,0.0000,222641.2222,84.3045,-222556.9177,21.2165,13.9192,19665.8000,0.0000,19665.8000,0.5099,5315.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5315.0811,0.0000,0.0000,0.0000,14350.7189,14350.7189,20.7808,31.8777,1893.5000,15501.9000,-13608.4000,0.4019,430.3409,4.4000,1.0000,3163.6531,4.9000,1.0000,3593.9940,0.0000,0.0000,18665.5531,1463.1591,-17202.3940,21.2547,13.9574,1354.8000,0.0000,1354.8000,0.0351,366.1622,3.7000,1.0000,0.0000,0.0000,0.0000,366.1622,0.0000,0.0000,0.0000,988.6378,988.6378,21.1846,13.4574,11430.0000,0.0000,11430.0000,0.2963,2597.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2597.7273,0.0000,0.0000,0.0000,8832.2727,8832.2727,20.9413,13.6440,11886.3000,0.0000,11886.3000,0.3082,3212.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3212.5135,0.0000,0.0000,0.0000,8673.7865,8673.7865,20.6075,15.4170,18.0122,-12.5609,-188412.8206,9.4114,1187.8165,11.8782,9.4114,0.0000,30.3064,15.4023,15.2267,15.3145,-0.7967,-6373.3422,9.4114,2473.0604,24.7306,9.4114,0.0000,106.5650,15.2117,15.1146,15.1631,-0.5032,-3522.6451,9.4114,2843.4041,28.4340,9.4114,0.0000,139.1293,20.8212,20.8077,54.7493,20.7942,54.6862,20.7808,54.6233,20.7808,3536.9865,141.4795,21.2274,21.2131,60.1537,21.1989,60.0846,21.1846,60.0156,21.1846,3536.9865,141.4795,20.7024,20.6706,66.5084,20.6390,66.3326,20.6075,66.1574,20.6075,1024.8319,20.4966,15.4170,15.4121,22.1457,15.4072,22.1427,15.4023,22.1396,15.4023,3536.9865,141.4795,15.2267,15.2217,21.6518,15.2167,21.6463,15.2117,21.6407,15.2117,3536.9865,141.4795,15.1146,15.1049,20.9645,15.0952,20.9603,15.0854,20.9560,15.0854,1024.8319,20.4966,9.4114,338.8935,6.2743,0.0000,276.0008,614.8943,-151323.4000,-206913.8957,-198308.8080
