Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1243.0000,15.0590,27.1647,1441.7000,95615.7000,-94174.0000,2.4790,327.6591,4.4000,1.0000,21247.9333,4.5000,1.0000,21575.5924,0.0000,0.0000,116863.6333,1114.0409,-115749.5924,20.3329,13.0356,16180.4000,0.0000,16180.4000,0.4195,4373.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4373.0811,0.0000,0.0000,0.0000,11807.3189,11807.3189,19.7565,12.3424,6967.2000,181.2000,6786.0000,0.1806,1583.4545,4.4000,1.0000,36.9796,4.9000,1.0000,1620.4341,0.0000,0.0000,218.1796,5383.7455,5165.5659,19.5211,12.2238,1124.0000,0.0000,1124.0000,0.0291,303.7838,3.7000,1.0000,0.0000,0.0000,0.0000,303.7838,0.0000,0.0000,0.0000,820.2162,820.2162,19.4543,11.7270,12468.0000,0.0000,12468.0000,0.3233,2833.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2833.6364,0.0000,0.0000,0.0000,9634.3636,9634.3636,19.0153,11.7180,13962.5000,0.0000,13962.5000,0.3620,3773.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3773.6486,0.0000,0.0000,0.0000,10188.8514,10188.8514,18.5578,15.5449,17.0513,-4.4083,-66124.9499,5.6903,745.0769,7.4508,5.6903,0.0000,6.6986,15.5173,15.1686,15.3429,-0.9565,-7651.8955,5.6903,1493.5730,14.9357,5.6903,0.0000,23.5538,15.1454,15.1054,15.1254,-0.1256,-879.4357,5.6903,1721.7627,17.2176,5.6903,0.0000,30.7514,19.7949,19.7821,42.9259,19.7693,42.8729,19.7565,42.8200,19.7565,1456.9949,58.2798,19.4838,19.4739,41.3675,19.4641,41.3450,19.4543,41.3223,19.4543,1456.9949,58.2798,18.5511,18.5540,38.8416,18.5562,39.0833,18.5578,39.3160,18.5578,424.8032,8.4961,15.5449,15.5357,23.2321,15.5265,23.1859,15.5173,23.1400,15.5173,1456.9949,58.2798,15.1686,15.1609,20.9535,15.1531,20.9211,15.1454,20.8888,15.1454,1456.9949,58.2798,15.1054,15.0898,20.7647,15.0743,20.6910,15.0590,20.6187,15.0590,424.8032,8.4961,5.6903,84.5114,3.7936,0.0000,61.0038,145.5151,-43653.1000,-78133.2764,-74656.2811
1244.0000,15.0476,27.1124,1965.6000,96493.6000,-94528.0000,2.5018,446.7273,4.4000,1.0000,21443.0222,4.5000,1.0000,21889.7495,0.0000,0.0000,117936.6222,1518.8727,-116417.7495,20.1772,12.8799,16201.4000,0.0000,16201.4000,0.4201,4378.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4378.7568,0.0000,0.0000,0.0000,11822.6432,11822.6432,19.6114,11.8841,10381.4000,0.0000,10381.4000,0.2692,2359.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2359.4091,0.0000,0.0000,0.0000,8021.9909,8021.9909,19.2579,11.9606,861.8000,0.0000,861.8000,0.0223,232.9189,3.7000,1.0000,0.0000,0.0000,0.0000,232.9189,0.0000,0.0000,0.0000,628.8811,628.8811,19.1883,11.4610,14040.2000,0.0000,14040.2000,0.3640,3190.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3190.9545,0.0000,0.0000,0.0000,10849.2455,10849.2455,18.7102,11.4129,13323.7000,0.0000,13323.7000,0.3454,3601.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3601.0000,0.0000,0.0000,0.0000,9722.7000,9722.7000,18.2114,15.3739,16.7927,-4.2931,-64397.0127,5.8842,778.1997,7.7820,5.8842,0.0000,7.4067,15.3522,15.2187,15.2855,-0.3788,-3030.4460,5.8842,1547.9786,15.4798,5.8842,0.0000,26.0438,15.1946,15.0924,15.1435,-0.3315,-2320.3708,5.8842,1779.1332,17.7913,5.8842,0.0000,34.0023,19.6563,19.6413,42.0749,19.6263,42.0014,19.6114,41.9282,19.6114,1545.2576,61.8103,19.2302,19.2162,40.4586,19.2022,40.3890,19.1883,40.3199,19.1883,1545.2576,61.8103,18.2818,18.2579,38.2855,18.2344,38.1428,18.2114,38.0069,18.2114,450.3403,9.0068,15.3739,15.3667,21.2229,15.3595,21.2030,15.3522,21.1830,15.3522,1545.2576,61.8103,15.2187,15.2107,21.4805,15.2026,21.4492,15.1946,21.4181,15.1946,1545.2576,61.8103,15.0924,15.0774,20.6075,15.0625,20.5520,15.0476,20.4964,15.0476,450.3403,9.0068,5.8842,92.6761,3.9228,0.0000,67.4528,160.1289,-39719.5000,-75372.2888,-69747.8295
1245.0000,15.0775,26.6433,4642.3000,54652.7000,-50010.4000,1.4170,1055.0682,4.4000,1.0000,12145.0444,4.5000,1.0000,13200.1126,0.0000,0.0000,66797.7444,3587.2318,-63210.5126,18.6705,11.3732,16201.2000,0.0000,16201.2000,0.4200,4378.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4378.7027,0.0000,0.0000,0.0000,11822.4973,11822.4973,17.9824,10.2551,17676.9000,0.0000,17676.9000,0.4583,4017.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4017.4773,0.0000,0.0000,0.0000,13659.4227,13659.4227,17.2060,9.9087,943.0000,0.0000,943.0000,0.0244,254.8649,3.7000,1.0000,0.0000,0.0000,0.0000,254.8649,0.0000,0.0000,0.0000,688.1351,688.1351,17.1629,9.4356,15604.5000,0.0000,15604.5000,0.4046,3546.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3546.4773,0.0000,0.0000,0.0000,12058.0227,12058.0227,16.4775,9.1802,12205.7000,0.0000,12205.7000,0.3165,3298.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3298.8378,0.0000,0.0000,0.0000,8906.8622,8906.8622,16.0617,16.1580,16.1099,0.1129,1693.8697,4.5612,619.4932,6.1949,4.5612,0.0000,3.4499,16.1072,14.9764,15.5418,-2.4869,-19895.1129,4.5612,1187.8123,11.8781,4.5612,0.0000,12.1307,14.9524,15.1394,15.0459,0.4700,3289.9606,4.5612,1384.4888,13.8449,4.5612,0.0000,15.8376,17.9985,17.9932,25.8930,17.9878,25.9191,17.9824,25.9446,17.9824,988.9590,39.5584,17.1669,17.1656,20.9209,17.1643,20.9814,17.1629,21.0409,17.1629,988.9590,39.5584,15.9712,16.0029,12.2110,16.0331,12.7490,16.0617,13.2680,16.0617,289.2004,5.7840,16.1580,16.1410,29.0063,16.1241,28.8899,16.1072,28.7744,16.1072,988.9590,39.5584,14.9764,14.9684,19.0105,14.9604,18.9823,14.9524,18.9542,14.9524,988.9590,39.5584,15.1394,15.1186,21.1588,15.0979,21.0367,15.0775,20.9169,15.0775,289.2004,5.7840,4.5612,46.0084,3.0408,0.0000,31.4182,77.4266,12620.9000,-16075.5726,-14911.2827
1246.0000,15.0262,26.2849,6301.5000,50535.1000,-44233.6000,1.3102,1432.1591,4.4000,1.0000,11230.0222,4.5000,1.0000,12662.1813,0.0000,0.0000,61765.1222,4869.3409,-56895.7813,18.3740,11.0767,13711.7000,0.0000,13711.7000,0.3555,3705.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3705.8649,0.0000,0.0000,0.0000,10005.8351,10005.8351,17.7496,10.0223,21023.7000,0.0000,21023.7000,0.5451,4778.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4778.1136,0.0000,0.0000,0.0000,16245.5864,16245.5864,16.7937,9.4964,558.9000,0.0000,558.9000,0.0145,151.0541,3.7000,1.0000,0.0000,0.0000,0.0000,151.0541,0.0000,0.0000,0.0000,407.8459,407.8459,16.7449,9.0176,17500.4000,0.0000,17500.4000,0.4537,3977.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3977.3636,0.0000,0.0000,0.0000,13523.0364,13523.0364,15.9492,8.6519,9969.9000,0.0000,9969.9000,0.2585,2694.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2694.5676,0.0000,0.0000,0.0000,7275.3324,7275.3324,15.5158,16.0842,15.8000,0.6440,9660.4495,4.4063,605.7764,6.0578,4.4063,0.0000,3.1101,16.0454,15.0827,15.5641,-2.0450,-16359.6984,4.4063,1146.4512,11.4645,4.4063,0.0000,10.9359,15.0515,15.0828,15.0671,0.0760,532.2708,4.4063,1336.3269,13.3633,4.4063,0.0000,14.2778,17.7852,17.7733,26.2902,17.7614,26.2380,17.7496,26.1863,17.7496,930.9874,37.2395,16.7697,16.7614,20.4665,16.7531,20.4395,16.7449,20.4130,16.7449,930.9874,37.2395,15.5211,15.5187,11.7773,15.5170,11.8125,15.5158,11.8575,15.5158,272.3782,5.4476,16.0842,16.0712,27.0543,16.0583,26.9935,16.0454,26.9326,16.0454,930.9874,37.2395,15.0827,15.0723,20.3986,15.0619,20.3472,15.0515,20.2961,15.0515,930.9874,37.2395,15.0828,15.0639,20.4036,15.0450,20.3183,15.0262,20.2328,15.0262,272.3782,5.4476,4.4063,41.8441,2.9375,0.0000,28.3238,70.1679,18531.0000,-9438.1451,-6166.9781
1247.0000,15.0413,25.2024,9696.4000,36351.9000,-26655.5000,0.9425,2203.7273,4.4000,1.0000,8078.2000,4.5000,1.0000,10281.9273,0.0000,0.0000,44430.1000,7492.6727,-36937.4273,16.9157,9.6184,13387.2000,0.0000,13387.2000,0.3471,3618.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3618.1622,0.0000,0.0000,0.0000,9769.0378,9769.0378,16.4170,8.6897,51422.6000,0.0000,51422.6000,1.3332,11686.9545,4.4000,1.0000,0.0000,0.0000,0.0000,11686.9545,0.0000,0.0000,0.0000,39735.6455,39735.6455,14.4006,7.1033,416.4000,0.0000,416.4000,0.0108,112.5405,3.7000,1.0000,0.0000,0.0000,0.0000,112.5405,0.0000,0.0000,0.0000,303.8595,303.8595,14.4126,6.6854,21108.3000,0.0000,21108.3000,0.5473,4797.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4797.3409,0.0000,0.0000,0.0000,16310.9591,16310.9591,13.5849,6.2876,8692.3000,0.0000,8692.3000,0.2254,2349.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2349.2703,0.0000,0.0000,0.0000,6343.0297,6343.0297,13.4022,16.8854,15.1438,4.5762,68643.2201,5.1094,720.9253,7.2093,5.1094,0.0000,4.8491,16.8328,14.9884,15.9106,-4.5435,-36348.2354,5.1094,1311.3530,13.1135,5.1094,0.0000,17.0508,14.9647,15.0941,15.0294,0.3643,2550.2454,5.1094,1551.8920,15.5189,5.1094,0.0000,22.2612,16.4200,16.4190,14.2852,16.4180,14.3460,16.4170,14.4060,16.4170,1206.2497,48.2500,14.3852,14.3945,-0.7908,14.4036,-0.6425,14.4126,-0.4955,14.4126,1206.2497,48.2500,13.2631,13.3108,-11.7425,13.3571,-11.0993,13.4022,-10.4722,13.4022,352.1982,7.0440,16.8854,16.8678,34.4550,16.8503,34.3500,16.8328,34.2456,16.8328,1206.2497,48.2500,14.9884,14.9805,19.4729,14.9726,19.4514,14.9647,19.4299,14.9647,1206.2497,48.2500,15.0941,15.0765,20.6196,15.0589,20.5532,15.0413,20.4866,15.0413,352.1982,7.0440,5.1094,62.8416,3.4062,0.0000,44.1611,107.0027,68371.3000,35525.1043,34845.2301
1248.0000,15.0054,23.7473,13306.4000,29544.1000,-16237.7000,0.7660,3024.1818,4.4000,1.0000,6565.3556,4.5000,1.0000,9589.5374,0.0000,0.0000,36109.4556,10282.2182,-25827.2374,16.2200,8.9227,13380.9000,0.0000,13380.9000,0.3469,3616.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3616.4595,0.0000,0.0000,0.0000,9764.4405,9764.4405,15.7551,8.0278,67999.6000,0.0000,67999.6000,1.7630,15454.4545,4.4000,1.0000,0.0000,0.0000,0.0000,15454.4545,0.0000,0.0000,0.0000,52545.1455,52545.1455,13.2841,5.9868,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,13.2893,5.5620,25559.8000,0.0000,25559.8000,0.6627,5809.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5809.0455,0.0000,0.0000,0.0000,19750.7545,19750.7545,12.3605,5.0632,4859.4000,0.0000,4859.4000,0.1260,1313.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1313.3514,0.0000,0.0000,0.0000,3546.0486,3546.0486,12.2873,16.9634,14.6253,6.6291,99436.5684,5.5133,794.2079,7.9421,5.5133,0.0000,6.0926,16.9230,15.1714,16.0472,-4.6561,-37248.6944,5.5133,1407.4587,14.0746,5.5133,0.0000,21.4230,15.1443,15.0508,15.0975,-0.2842,-1989.3070,5.5133,1670.0436,16.7004,5.5133,0.0000,27.9694,15.7608,15.7589,10.6892,15.7570,10.7249,15.7551,10.7605,15.7551,1378.3819,55.1353,13.2696,13.2762,-6.8381,13.2827,-6.7437,13.2893,-6.6493,13.2893,1378.3819,55.1353,12.1937,12.2249,-18.2869,12.2561,-17.9340,12.2873,-17.5786,12.2873,402.0497,8.0410,16.9634,16.9499,33.6391,16.9365,33.5837,16.9230,33.5281,16.9230,1378.3819,55.1353,15.1714,15.1623,21.4439,15.1533,21.4095,15.1443,21.3752,15.1443,1378.3819,55.1353,15.0508,15.0357,20.1155,15.0205,20.0796,15.0054,20.0431,15.0054,402.0497,8.0410,5.5133,77.4704,3.6755,0.0000,55.4849,132.9553,95983.5000,60086.7329,60198.5669
1249.0000,15.0078,21.8818,17249.8000,24922.9000,-7673.1000,0.6462,3920.4091,4.4000,1.0000,5538.4222,4.5000,1.0000,9458.8313,0.0000,0.0000,30461.3222,13329.3909,-17131.9313,15.8075,8.5102,13372.3000,0.0000,13372.3000,0.3467,3614.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3614.1351,0.0000,0.0000,0.0000,9758.1649,9758.1649,15.3455,7.6182,72969.9000,0.0000,72969.9000,1.8919,16584.0682,4.4000,1.0000,0.0000,0.0000,0.0000,16584.0682,0.0000,0.0000,0.0000,56385.8318,56385.8318,12.7135,5.4162,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,12.7147,4.9875,29639.8000,0.0000,29639.8000,0.7685,6736.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6736.3182,0.0000,0.0000,0.0000,22903.4818,22903.4818,11.6457,4.3484,1504.9000,0.0000,1504.9000,0.0390,406.7297,3.7000,1.0000,0.0000,0.0000,0.0000,406.7297,0.0000,0.0000,0.0000,1098.1703,1098.1703,11.6687,16.8837,14.2762,7.4483,111724.4966,5.5545,811.4675,8.1147,5.5545,0.0000,6.2302,16.8474,15.2884,16.0679,-4.1750,-33399.7359,5.5545,1416.8281,14.1683,5.5545,0.0000,21.9068,15.2610,15.0551,15.1581,-0.6302,-4411.3056,5.5545,1678.4719,16.7847,5.5545,0.0000,28.6011,15.3520,15.3498,9.2031,15.3477,9.2300,15.3455,9.2567,15.3455,1396.5026,55.8601,12.6994,12.7045,-8.1164,12.7097,-8.0456,12.7147,-7.9749,12.7147,1396.5026,55.8601,11.5944,11.6193,-19.9024,11.6440,-19.6460,11.6687,-19.3894,11.6687,407.2952,8.1459,16.8837,16.8716,31.8705,16.8595,31.8269,16.8474,31.7832,16.8474,1396.5026,55.8601,15.2884,15.2792,22.4010,15.2701,22.3673,15.2610,22.3335,15.2610,1396.5026,55.8601,15.0551,15.0393,20.2524,15.0235,20.2041,15.0078,20.1559,15.0078,407.2952,8.1459,5.5545,79.0738,3.7030,0.0000,56.7380,135.8118,110228.6000,73316.4094,73913.4551
1250.0000,15.0290,19.7284,21112.4000,21686.1000,-573.7000,0.5623,4798.2727,4.4000,1.0000,4819.1333,4.5000,1.0000,9617.4061,0.0000,0.0000,26505.2333,16314.1273,-10191.1061,15.4737,8.1764,13372.0000,0.0000,13372.0000,0.3467,3614.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3614.0541,0.0000,0.0000,0.0000,9757.9459,9757.9459,15.0417,7.3145,84610.2000,0.0000,84610.2000,2.1937,19229.5909,4.4000,1.0000,0.0000,0.0000,0.0000,19229.5909,0.0000,0.0000,0.0000,65380.6091,65380.6091,12.1886,4.8913,422.3000,0.0000,422.3000,0.0109,114.1351,3.7000,1.0000,0.0000,0.0000,0.0000,114.1351,0.0000,0.0000,0.0000,308.1649,308.1649,12.1909,4.4637,31812.3000,0.0000,31812.3000,0.8248,7230.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7230.0682,0.0000,0.0000,0.0000,24582.2318,24582.2318,11.1182,3.8209,866.4000,0.0000,866.4000,0.0225,234.1622,3.7000,1.0000,0.0000,0.0000,0.0000,234.1622,0.0000,0.0000,0.0000,632.2378,632.2378,11.1590,16.7246,13.9418,8.5026,127538.9490,5.9412,879.7967,8.7980,5.9412,0.0000,7.6243,16.6937,15.4031,16.0484,-3.6968,-29574.4055,5.9412,1516.6369,15.1664,5.9412,0.0000,26.8088,15.3766,15.0746,15.2256,-0.9888,-6921.7587,5.9412,1790.5281,17.9053,5.9412,0.0000,35.0011,15.0479,15.0458,8.3102,15.0438,8.3348,15.0417,8.3592,15.0417,1571.6736,62.8669,12.1752,12.1804,-9.8709,12.1857,-9.8030,12.1909,-9.7353,12.1909,1571.6736,62.8669,11.0906,11.1135,-21.4326,11.1363,-21.2048,11.1590,-20.9775,11.1590,457.9814,9.1596,16.7246,16.7143,29.7956,16.7040,29.7679,16.6937,29.7402,16.6937,1571.6736,62.8669,15.4031,15.3943,23.2733,15.3854,23.2432,15.3766,23.2131,15.3766,1571.6736,62.8669,15.0746,15.0593,20.5258,15.0442,20.4844,15.0290,20.4428,15.0290,457.9814,9.1596,5.9412,95.1720,3.9608,0.0000,69.4342,164.6062,130509.5000,90470.0835,91042.7849
1251.0000,15.0551,16.8411,24426.8000,19012.8000,5414.0000,0.6333,5551.5455,4.4000,1.0000,4225.0667,4.5000,1.0000,9776.6121,0.0000,0.0000,23237.8667,18875.2545,-4362.6121,15.2441,7.9468,13372.2000,0.0000,13372.2000,0.3467,3614.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3614.1081,0.0000,0.0000,0.0000,9758.0919,9758.0919,14.8152,7.0879,82590.2000,0.0000,82590.2000,2.1413,18770.5000,4.4000,1.0000,0.0000,0.0000,0.0000,18770.5000,0.0000,0.0000,0.0000,63819.7000,63819.7000,12.0517,4.7544,415.2000,0.0000,415.2000,0.0108,112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,112.2162,0.0000,0.0000,0.0000,302.9838,302.9838,12.0488,4.3216,32769.9000,0.0000,32769.9000,0.8496,7447.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7447.7045,0.0000,0.0000,0.0000,25322.1955,25322.1955,10.9524,3.6551,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,10.9887,16.5214,13.7550,8.5183,127774.4849,5.9876,893.4228,8.9342,5.9876,0.0000,7.8042,16.4935,15.4552,15.9744,-2.9971,-23976.7039,5.9876,1532.9235,15.3292,5.9876,0.0000,27.4416,15.4294,15.1013,15.2653,-1.0824,-7576.4988,5.9876,1801.6594,18.0166,5.9876,0.0000,35.8272,14.8215,14.8194,7.8552,14.8173,7.8762,14.8152,7.8970,14.8152,1593.2909,63.7316,12.0386,12.0420,-8.2418,12.0454,-8.1965,12.0488,-8.1512,12.0488,1593.2909,63.7316,10.9401,10.9563,-19.3665,10.9725,-19.2237,10.9887,-19.0799,10.9887,464.2339,9.2847,16.5214,16.5121,27.6387,16.5028,27.6177,16.4935,27.5967,16.4935,1593.2909,63.7316,15.4552,15.4466,23.4764,15.4380,23.4485,15.4294,23.4205,15.4294,1593.2909,63.7316,15.1013,15.0859,20.8300,15.0705,20.7848,15.0551,20.7397,15.0551,464.2339,9.2847,5.9876,97.2322,3.9917,0.0000,71.0731,168.3053,134949.1000,95123.2023,96221.2822
1252.0000,15.0893,14.4928,28260.9000,16488.0000,11772.9000,0.7327,6422.9318,4.4000,1.0000,3664.0000,4.5000,1.0000,10086.9318,0.0000,0.0000,20152.0000,21837.9682,1685.9682,15.0219,7.7246,13372.4000,0.0000,13372.4000,0.3467,3614.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3614.1622,0.0000,0.0000,0.0000,9758.2378,9758.2378,14.6257,6.8984,90551.9000,0.0000,90551.9000,2.3477,20579.9773,4.4000,1.0000,0.0000,0.0000,0.0000,20579.9773,0.0000,0.0000,0.0000,69971.9227,69971.9227,11.8264,4.5291,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0000,0.0000,0.0000,306.9243,306.9243,11.8244,4.0971,33650.7000,0.0000,33650.7000,0.8725,7647.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7647.8864,0.0000,0.0000,0.0000,26002.8136,26002.8136,10.7841,3.4868,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,10.8164,16.2752,13.5458,9.0969,136453.3411,6.4808,975.3040,9.7530,6.4808,0.0000,9.8960,16.2521,15.5065,15.8793,-2.3297,-18637.7980,6.4808,1665.4051,16.6541,6.4808,0.0000,34.7968,15.4823,15.1329,15.3076,-1.2476,-8733.2489,6.4808,1946.7967,19.4680,6.4808,0.0000,45.4301,14.6315,14.6296,7.4874,14.6276,7.5080,14.6257,7.5285,14.6257,1831.1739,73.2470,11.8141,11.8176,-8.2990,11.8210,-8.2539,11.8244,-8.2089,11.8244,1831.1739,73.2470,10.7728,10.7874,-18.4946,10.8019,-18.3645,10.8164,-18.2343,10.8164,533.0037,10.6601,16.2752,16.2675,25.3327,16.2598,25.3246,16.2521,25.3165,16.2521,1831.1739,73.2470,15.5065,15.4984,23.7331,15.4903,23.7107,15.4823,23.6883,15.4823,1831.1739,73.2470,15.1329,15.1184,21.1590,15.1038,21.1241,15.0893,21.0890,15.0893,533.0037,10.6601,6.4808,120.9296,4.3206,0.0000,90.1229,211.0525,150156.1000,108008.7100,109082.2943
1253.0000,15.1092,20.4950,24571.2000,27772.9000,-3201.7000,0.7201,5584.3636,4.4000,1.0000,6171.7556,4.5000,1.0000,11756.1192,0.0000,0.0000,33944.6556,18986.8364,-14957.8192,15.7121,8.4148,13372.5000,0.0000,13372.5000,0.3467,3614.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3614.1892,0.0000,0.0000,0.0000,9758.3108,9758.3108,15.2970,7.5698,88392.7000,0.0000,88392.7000,2.2917,20089.2500,4.4000,1.0000,0.0000,0.0000,0.0000,20089.2500,0.0000,0.0000,0.0000,68303.4500,68303.4500,12.5440,5.2467,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0000,0.0000,0.0000,303.2757,303.2757,12.5247,4.7975,34579.1000,0.0000,34579.1000,0.8965,7858.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7858.8864,0.0000,0.0000,0.0000,26720.2136,26720.2136,11.4477,4.1504,866.3000,0.0000,866.3000,0.0225,234.1351,3.7000,1.0000,0.0000,0.0000,0.0000,234.1351,0.0000,0.0000,0.0000,632.1649,632.1649,11.4141,15.8575,13.6358,7.3493,110239.9965,6.4324,964.4668,9.6447,6.4324,0.0000,9.6759,15.8395,15.5253,15.6824,-0.9744,-7795.2210,6.4324,1665.8298,16.6583,6.4324,0.0000,34.0227,15.5013,15.1529,15.3271,-1.2348,-8643.4177,6.4324,1930.7578,19.3076,6.4324,0.0000,44.4194,15.3188,15.3115,15.5723,15.3043,15.5383,15.2970,15.5045,15.2970,1807.1767,72.2871,12.5317,12.5294,0.6614,12.5271,0.6481,12.5247,0.6351,12.5247,1807.1767,72.2871,11.4223,11.4193,-8.3534,11.4165,-8.4294,11.4141,-8.5013,11.4141,526.0690,10.5214,15.8575,15.8515,21.5663,15.8455,21.5712,15.8395,21.5760,15.8395,1807.1767,72.2871,15.5253,15.5173,23.6859,15.5093,23.6631,15.5013,23.6404,15.5013,1807.1767,72.2871,15.1529,15.1383,21.3078,15.1237,21.2705,15.1092,21.2332,15.1092,526.0690,10.5214,6.4324,118.4555,4.2883,0.0000,88.1180,206.5735,134424.5000,90759.5958,93801.3578
1254.0000,15.1455,22.3799,22800.2000,35322.5000,-12522.3000,0.9158,5181.8636,4.4000,1.0000,7849.4444,4.5000,1.0000,13031.3081,0.0000,0.0000,43171.9444,17618.3364,-25553.6081,16.0657,8.7684,13378.5000,0.0000,13378.5000,0.3469,3615.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3615.8108,0.0000,0.0000,0.0000,9762.6892,9762.6892,15.6936,7.9663,96846.5000,0.0000,96846.5000,2.5109,22010.5682,4.4000,1.0000,0.0000,0.0000,0.0000,22010.5682,0.0000,0.0000,0.0000,74835.9318,74835.9318,12.9988,5.7015,549.9000,0.0000,549.9000,0.0143,148.6216,3.7000,1.0000,0.0000,0.0000,0.0000,148.6216,0.0000,0.0000,0.0000,401.2784,401.2784,12.9759,5.2486,34501.3000,0.0000,34501.3000,0.8945,7841.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7841.2045,0.0000,0.0000,0.0000,26660.0955,26660.0955,12.0159,4.7186,4536.8000,0.0000,4536.8000,0.1176,1226.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1226.1622,0.0000,0.0000,0.0000,3310.6378,3310.6378,11.8837,15.4868,13.6852,6.6707,100059.8041,7.2000,1077.3795,10.7738,7.2000,0.0000,13.5694,15.4729,15.4975,15.4852,0.0855,683.8466,7.2000,1879.1906,18.7919,7.2000,0.0000,47.7132,15.4768,15.1856,15.3312,-1.1553,-8087.1321,7.2000,2160.7926,21.6079,7.2000,0.0000,62.2935,15.7141,15.7073,19.2988,15.7004,19.2759,15.6936,19.2529,15.6936,2203.9143,88.1566,12.9843,12.9815,5.3527,12.9787,5.3425,12.9759,5.3325,12.9759,2203.9143,88.1566,11.8967,11.8923,-2.1735,11.8879,-2.2322,11.8837,-2.2902,11.8837,640.6497,12.8130,15.4868,15.4822,18.6858,15.4775,18.6995,15.4729,18.7131,15.4729,2203.9143,88.1566,15.4975,15.4906,23.2409,15.4837,23.2287,15.4768,23.2164,15.4768,2203.9143,88.1566,15.1856,15.1722,21.6210,15.1589,21.5972,15.1455,21.5731,15.1455,640.6497,12.8130,7.2000,161.6523,4.8000,0.0000,123.5761,285.2284,137290.7000,89417.0246,92656.5187
1255.0000,15.1712,26.2792,12905.0000,89495.6000,-76590.6000,2.3203,2932.9545,4.4000,1.0000,19887.9111,4.5000,1.0000,22820.8657,0.0000,0.0000,109383.5111,9972.0455,-99411.4657,18.3325,11.0352,13378.9000,0.0000,13378.9000,0.3469,3615.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3615.9189,0.0000,0.0000,0.0000,9762.9811,9762.9811,17.9729,10.2456,58149.7000,0.0000,58149.7000,1.5076,13215.8409,4.4000,1.0000,0.0000,0.0000,0.0000,13215.8409,0.0000,0.0000,0.0000,44933.8591,44933.8591,16.5440,9.2467,501.3000,0.0000,501.3000,0.0130,135.4865,3.7000,1.0000,0.0000,0.0000,0.0000,135.4865,0.0000,0.0000,0.0000,365.8135,365.8135,16.4756,8.7483,32886.1000,0.0000,32886.1000,0.8526,7474.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7474.1136,0.0000,0.0000,0.0000,25411.9864,25411.9864,15.6675,8.3702,15229.2000,0.0000,15229.2000,0.3948,4116.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4116.0000,0.0000,0.0000,0.0000,11113.2000,11113.2000,15.1476,14.3110,14.7293,-1.7538,-26306.9346,8.1530,1169.5784,11.6958,8.1530,0.0000,19.7023,14.3128,15.4229,14.8679,4.3632,34905.5251,8.1530,2180.8325,21.8083,8.1530,0.0000,69.2783,15.4055,15.2065,15.3060,-0.8939,-6257.5404,8.1530,2449.2496,24.4925,8.1530,0.0000,90.4484,18.0221,18.0056,41.6126,17.9892,41.4971,17.9729,41.3820,17.9729,2744.2833,109.7713,16.5323,16.5133,40.1534,16.4944,39.9876,16.4756,39.8226,16.4756,2744.2833,109.7713,15.3141,15.2577,38.5470,15.2022,37.8850,15.1476,37.2338,15.1476,796.5122,15.9302,14.3110,14.3117,8.0282,14.3123,8.0890,14.3128,8.1494,14.3128,2744.2833,109.7713,15.4229,15.4171,22.4314,15.4113,22.4284,15.4055,22.4253,15.4055,2744.2833,109.7713,15.2065,15.1948,21.7642,15.1830,21.7568,15.1712,21.7489,15.1712,796.5122,15.9302,8.1530,227.8605,5.4353,0.0000,179.4290,407.2896,43554.6000,-7823.6256,2341.0500
1256.0000,15.1548,26.9398,7342.7000,129750.5000,-122407.8000,3.3640,1668.7955,4.4000,1.0000,28833.4444,4.5000,1.0000,30502.2399,0.0000,0.0000,158583.9444,5673.9045,-152910.0399,19.5734,12.2761,22714.1000,0.0000,22714.1000,0.5889,6138.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6138.9459,0.0000,0.0000,0.0000,16575.1541,16575.1541,19.0525,11.3253,32391.3000,0.0000,32391.3000,0.8398,7361.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7361.6591,0.0000,0.0000,0.0000,25029.6409,25029.6409,18.3293,11.0320,1022.9000,0.0000,1022.9000,0.0265,276.4595,3.7000,1.0000,0.0000,0.0000,0.0000,276.4595,0.0000,0.0000,0.0000,746.4405,746.4405,18.2586,10.5313,28643.2000,0.0000,28643.2000,0.7426,6509.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6509.8182,0.0000,0.0000,0.0000,22133.3818,22133.3818,17.6190,10.3217,16186.7000,0.0000,16186.7000,0.4197,4374.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4374.7838,0.0000,0.0000,0.0000,11811.9162,11811.9162,17.1406,14.1845,15.6625,-6.8202,-102302.2521,8.9723,1240.2244,12.4022,8.9723,0.0000,26.2592,14.1787,15.1617,14.6702,4.2521,34016.9587,8.9723,2419.0694,24.1907,8.9723,0.0000,92.3340,15.1489,15.1852,15.1671,0.1794,1255.4802,8.9723,2710.3142,27.1031,8.9723,0.0000,120.5495,19.0944,19.0804,48.4889,19.0665,48.4141,19.0525,48.3393,19.0525,3250.2875,130.0115,18.3077,18.2913,52.2689,18.2749,52.1560,18.2586,52.0432,18.2586,3250.2875,130.0115,17.2777,17.2319,55.6933,17.1862,55.2699,17.1406,54.8460,17.1406,942.2939,18.8459,14.1845,14.1825,9.1159,14.1806,9.1403,14.1787,9.1648,14.1787,3250.2875,130.0115,15.1617,15.1574,19.9038,15.1532,19.9132,15.1489,19.9224,15.1489,3250.2875,130.0115,15.1852,15.1751,21.4039,15.1650,21.4115,15.1548,21.4187,15.1548,942.2939,18.8459,8.9723,296.9271,5.9816,0.0000,239.1427,536.0699,-21449.6000,-76613.5064,-67029.8132
1257.0000,15.1090,27.0514,5189.4000,143299.1000,-138109.7000,3.7153,1179.4091,4.4000,1.0000,31844.2444,4.5000,1.0000,33023.6535,0.0000,0.0000,175143.3444,4009.9909,-171133.3535,20.2468,12.9495,27714.5000,0.0000,27714.5000,0.7185,7490.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7490.4054,0.0000,0.0000,0.0000,20224.0946,20224.0946,19.5981,21.2556,8877.2000,6919.0000,1958.2000,0.2302,2017.5455,4.4000,1.0000,1412.0408,4.9000,1.0000,3429.5863,0.0000,0.0000,8331.0408,6859.6545,-1471.3863,19.6423,12.3450,1723.1000,0.0000,1723.1000,0.0447,465.7027,3.7000,1.0000,0.0000,0.0000,0.0000,465.7027,0.0000,0.0000,0.0000,1257.3973,1257.3973,19.5511,11.8239,24896.1000,0.0000,24896.1000,0.6455,5658.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5658.2045,0.0000,0.0000,0.0000,19237.8955,19237.8955,18.9736,11.6763,15548.3000,0.0000,15548.3000,0.4031,4202.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4202.2432,0.0000,0.0000,0.0000,11346.0568,11346.0568,18.4952,14.2131,16.3541,-9.5087,-142629.9983,8.6359,1161.7626,11.6176,8.6359,0.0000,23.4148,14.2048,15.0597,14.6322,3.5593,28474.7538,8.6359,2331.9127,23.3191,8.6359,0.0000,82.3324,15.0459,15.1388,15.0924,0.4424,3096.7531,8.6359,2616.4620,26.1646,8.6359,0.0000,107.4916,19.6396,19.6258,50.4421,19.6119,50.3728,19.5981,50.3036,19.5981,3037.9388,121.5176,19.6046,19.5867,59.8104,19.5689,59.6925,19.5511,59.5749,19.5511,3037.9388,121.5176,18.6329,18.5868,65.0556,18.5409,64.6662,18.4952,64.2782,18.4952,881.1332,17.6227,14.2131,14.2103,10.8041,14.2076,10.8183,14.2048,10.8325,14.2048,3037.9388,121.5176,15.0597,15.0551,19.3050,15.0505,19.3069,15.0459,19.3087,15.0459,3037.9388,121.5176,15.1388,15.1289,20.8174,15.1189,20.8210,15.1090,20.8245,15.1090,881.1332,17.6227,8.6359,267.1468,5.7573,0.0000,213.2388,480.3856,-66269.5000,-120539.2957,-111058.4914
1258.0000,15.0714,27.1033,3810.7000,154741.2000,-150930.5000,4.0120,866.0682,4.4000,1.0000,34386.9333,4.5000,1.0000,35253.0015,0.0000,0.0000,189128.1333,2944.6318,-186183.5015,20.4307,13.1334,31504.4000,0.0000,31504.4000,0.8168,8514.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8514.7027,0.0000,0.0000,0.0000,22989.6973,22989.6973,19.7328,29.0706,3302.0000,9439.4000,-6137.4000,0.2447,750.4545,4.4000,1.0000,1926.4082,4.9000,1.0000,2676.8627,0.0000,0.0000,11365.8082,2551.5455,-8814.2627,19.9865,12.6892,1866.5000,0.0000,1866.5000,0.0484,504.4595,3.7000,1.0000,0.0000,0.0000,0.0000,504.4595,0.0000,0.0000,0.0000,1362.0405,1362.0405,19.9032,12.1759,20417.0000,0.0000,20417.0000,0.5293,4640.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4640.2273,0.0000,0.0000,0.0000,15776.7727,15776.7727,19.4490,12.1517,13633.3000,0.0000,13633.3000,0.3535,3684.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3684.6757,0.0000,0.0000,0.0000,9948.6243,9948.6243,19.0537,14.5349,16.7943,-10.4656,-156984.5979,9.0071,1191.1348,11.9113,9.0071,0.0000,26.5654,14.5222,14.9962,14.7592,2.0582,16465.9280,9.0071,2419.7870,24.1979,9.0071,0.0000,93.4105,14.9829,15.0996,15.0413,0.5795,4056.7860,9.0071,2734.4738,27.3447,9.0071,0.0000,121.9549,19.7689,19.7569,49.0063,19.7448,48.9577,19.7328,48.9091,19.7328,3272.5728,130.9029,19.9473,19.9326,58.3683,19.9179,58.2899,19.9032,58.2114,19.9032,3272.5728,130.9029,19.1627,19.1263,65.0687,19.0900,64.8235,19.0537,64.5777,19.0537,948.7111,18.9742,14.5349,14.5306,14.8086,14.5264,14.8076,14.5222,14.8066,14.5222,3272.5728,130.9029,14.9962,14.9917,19.0249,14.9873,19.0269,14.9829,19.0288,14.9829,3272.5728,130.9029,15.0996,15.0902,20.4120,15.0808,20.4182,15.0714,20.4242,15.0714,948.7111,18.9742,9.0071,300.1176,6.0047,0.0000,241.9307,542.0483,-89646.7000,-144920.6293,-136461.8839
1259.0000,15.0482,27.1409,2778.6000,165741.4000,-162962.8000,4.2972,631.5000,4.4000,1.0000,36831.4222,4.5000,1.0000,37462.9222,0.0000,0.0000,202572.8222,2147.1000,-200425.7222,20.4162,13.1189,37192.8000,0.0000,37192.8000,0.9643,10052.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10052.1081,0.0000,0.0000,0.0000,27140.6919,27140.6919,19.6587,31.1774,1070.1000,15836.3000,-14766.2000,0.4106,243.2045,4.4000,1.0000,3231.8980,4.9000,1.0000,3475.1025,0.0000,0.0000,19068.1980,826.8955,-18241.3025,20.1472,12.8499,1912.5000,0.0000,1912.5000,0.0496,516.8919,3.7000,1.0000,0.0000,0.0000,0.0000,516.8919,0.0000,0.0000,0.0000,1395.6081,1395.6081,20.0710,12.3437,15877.4000,0.0000,15877.4000,0.4117,3608.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3608.5000,0.0000,0.0000,0.0000,12268.9000,12268.9000,19.7424,12.4451,12356.6000,0.0000,12356.6000,0.3204,3339.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3339.6216,0.0000,0.0000,0.0000,9016.9784,9016.9784,19.4057,14.8737,17.1397,-11.2808,-169211.6218,9.6805,1263.2203,12.6322,9.6805,0.0000,32.9802,14.8595,15.0144,14.9370,0.7228,5782.7741,9.6805,2582.2712,25.8227,9.6805,0.0000,115.9667,15.0012,15.0747,15.0380,0.3917,2742.0980,9.6805,2939.2976,29.3930,9.6805,0.0000,151.4039,19.6893,19.6791,46.3897,19.6689,46.3587,19.6587,46.3276,19.6587,3717.9170,148.7167,20.1099,20.0969,56.6529,20.0839,56.5928,20.0710,56.5327,20.0710,3717.9170,148.7167,19.5009,19.4691,64.3860,19.4374,64.1965,19.4057,64.0070,19.4057,1076.8998,21.5380,14.8737,14.8690,18.2426,14.8643,18.2378,14.8595,18.2330,14.8595,3717.9170,148.7167,15.0144,15.0100,19.4915,15.0056,19.4924,15.0012,19.4934,15.0012,3717.9170,148.7167,15.0747,15.0659,20.2135,15.0571,20.2236,15.0482,20.2334,15.0482,1076.8998,21.5380,9.6805,366.3872,6.4536,0.0000,300.3509,666.7381,-110389.7000,-168844.8463,-160686.7497
1260.0000,15.0492,27.1966,1700.8000,175556.4000,-173855.6000,4.5516,386.5455,4.4000,1.0000,39012.5333,4.5000,1.0000,39399.0788,0.0000,0.0000,214568.9333,1314.2545,-213254.6788,20.4318,13.1345,39084.8000,0.0000,39084.8000,1.0133,10563.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10563.4595,0.0000,0.0000,0.0000,28521.3405,28521.3405,19.6831,31.6993,79.4000,24913.7000,-24834.3000,0.6459,18.0455,4.4000,1.0000,5084.4286,4.9000,1.0000,5102.4740,0.0000,0.0000,29998.1286,61.3545,-29936.7740,20.4387,13.1414,2250.6000,0.0000,2250.6000,0.0584,608.2703,3.7000,1.0000,0.0000,0.0000,0.0000,608.2703,0.0000,0.0000,0.0000,1642.3297,1642.3297,20.3596,12.6344,12360.6000,2.1000,12358.5000,0.3205,2809.2273,4.4000,1.0000,0.4286,4.9000,1.0000,2809.6558,0.0000,0.0000,2.5286,9551.3727,9548.8442,20.1186,12.8213,9962.8000,0.0000,9962.8000,0.2583,2692.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2692.6486,0.0000,0.0000,0.0000,7270.1514,7270.1514,19.8412,15.1321,17.4866,-12.4382,-186572.9107,10.2720,1322.6772,13.2268,10.2720,0.0000,39.4038,15.1177,15.0785,15.0981,-0.1940,-1552.3091,10.2720,2722.5238,27.2252,10.2720,0.0000,138.5535,15.0654,15.0749,15.0701,0.0536,375.1529,10.2720,3114.9288,31.1493,10.2720,0.0000,180.8928,19.7119,19.7023,45.5075,19.6927,45.4797,19.6831,45.4518,19.6831,4129.8351,165.1934,20.3972,20.3847,57.0816,20.3722,57.0248,20.3596,56.9680,20.3596,4129.8351,165.1934,19.9351,19.9037,65.8941,19.8724,65.7063,19.8412,65.5190,19.8412,1195.3870,23.9077,15.1321,15.1273,20.4663,15.1225,20.4621,15.1177,20.4578,15.1177,4129.8351,165.1934,15.0785,15.0742,20.2644,15.0698,20.2642,15.0654,20.2641,15.0654,4129.8351,165.1934,15.0749,15.0663,20.3125,15.0578,20.3220,15.0492,20.3313,15.0492,1195.3870,23.9077,10.2720,431.7919,6.8480,0.0000,358.8501,790.6420,-135033.2000,-196208.7870,-187750.0669
1261.0000,15.0648,27.2619,601.7000,185196.4000,-184594.7000,4.8016,136.7500,4.4000,1.0000,41154.7556,4.5000,1.0000,41291.5056,0.0000,0.0000,226351.1556,464.9500,-225886.2056,20.6686,13.3713,33877.1000,0.0000,33877.1000,0.8783,9155.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9155.9730,0.0000,0.0000,0.0000,24721.1270,24721.1270,20.0236,32.0645,0.0000,28791.4000,-28791.4000,0.7465,0.0000,0.0000,0.0000,5875.7959,4.9000,1.0000,5875.7959,0.0000,0.0000,34667.1959,0.0000,-34667.1959,20.8837,13.5864,2693.1000,0.0000,2693.1000,0.0698,727.8649,3.7000,1.0000,0.0000,0.0000,0.0000,727.8649,0.0000,0.0000,0.0000,1965.2351,1965.2351,20.7958,13.0906,9488.5000,17.4000,9471.1000,0.2460,2156.4773,4.4000,1.0000,3.5510,4.9000,1.0000,2160.0283,0.0000,0.0000,20.9510,7332.0227,7311.0717,20.6144,13.3171,8686.1000,0.0000,8686.1000,0.2252,2347.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2347.5946,0.0000,0.0000,0.0000,6338.5054,6338.5054,20.3592,15.2936,17.8264,-13.6129,-204193.0832,10.4511,1328.3830,13.2838,10.4511,0.0000,41.5003,15.2793,15.1464,15.2128,-0.6700,-5360.2475,10.4511,2757.3608,27.5736,10.4511,0.0000,145.9254,15.1330,15.0907,15.1119,-0.2435,-1704.6426,10.4511,3163.9570,31.6396,10.4511,0.0000,190.5174,20.0553,20.0447,48.0092,20.0342,47.9703,20.0236,47.9314,20.0236,4258.2741,170.3310,20.8349,20.8219,59.2630,20.8088,59.2008,20.7958,59.1388,20.7958,4258.2741,170.3310,20.4572,20.4244,68.7833,20.3918,68.5800,20.3592,68.3774,20.3592,1232.3179,24.6464,15.2936,15.2889,21.5998,15.2841,21.5960,15.2793,21.5922,15.2793,4258.2741,170.3310,15.1464,15.1419,20.9331,15.1375,20.9314,15.1330,20.9298,15.1330,4258.2741,170.3310,15.0907,15.0821,20.5525,15.0735,20.5581,15.0648,20.5636,15.0648,1232.3179,24.6464,10.4511,452.9627,6.9674,0.0000,377.9430,830.9057,-158658.7000,-220217.4622,-211257.9734
1262.0000,15.0917,27.3133,15.5000,193581.0000,-193565.5000,5.0189,3.5227,4.4000,1.0000,43018.0000,4.5000,1.0000,43021.5227,0.0000,0.0000,236599.0000,11.9773,-236587.0227,20.7686,13.4713,39090.8000,0.0000,39090.8000,1.0135,10565.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10565.0811,0.0000,0.0000,0.0000,28525.7189,28525.7189,20.0557,32.0965,0.0000,27428.9000,-27428.9000,0.7111,0.0000,0.0000,0.0000,5597.7347,4.9000,1.0000,5597.7347,0.0000,0.0000,33026.6347,0.0000,-33026.6347,20.8482,13.5509,2570.2000,0.0000,2570.2000,0.0666,694.6486,3.7000,1.0000,0.0000,0.0000,0.0000,694.6486,0.0000,0.0000,0.0000,1875.5514,1875.5514,20.7693,13.4059,7435.4000,224.7000,7210.7000,0.1928,1689.8636,4.4000,1.0000,45.8571,4.9000,1.0000,1735.7208,0.0000,0.0000,270.5571,5745.5364,5474.9792,20.6380,13.3407,7728.6000,0.0000,7728.6000,0.2004,2088.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2088.8108,0.0000,0.0000,0.0000,5639.7892,5639.7892,20.4223,15.5734,17.9979,-13.4719,-202078.7771,10.8051,1364.4517,13.6445,10.8051,0.0000,45.8617,15.5576,15.2268,15.3922,-1.7232,-13785.8445,10.8051,2830.5336,28.3053,10.8051,0.0000,161.2613,15.2134,15.1174,15.1654,-0.5716,-4001.3948,10.8051,3264.1649,32.6416,10.8051,0.0000,210.5396,20.0841,20.0746,47.0596,20.0652,47.0322,20.0557,47.0048,20.0557,4517.3509,180.6940,20.8032,20.7919,56.7593,20.7806,56.7158,20.7693,56.6723,20.7693,4517.3509,180.6940,20.5026,20.4759,65.9962,20.4491,65.8698,20.4223,65.7429,20.4223,1306.7925,26.1358,15.5734,15.5681,23.9326,15.5629,23.9236,15.5576,23.9146,15.5576,4517.3509,180.6940,15.2268,15.2223,21.6469,15.2178,21.6445,15.2134,21.6421,15.2134,4517.3509,180.6940,15.1174,15.1088,20.8730,15.1002,20.8775,15.0917,20.8818,15.0917,1306.7925,26.1358,10.8051,496.7590,7.2034,0.0000,417.6627,914.4217,-164394.1000,-228097.6187,-219866.0163
1263.0000,15.1238,27.3460,0.0000,204968.7000,-204968.7000,5.3142,0.0000,0.0000,0.0000,45548.6000,4.5000,1.0000,45548.6000,0.0000,0.0000,250517.3000,0.0000,-250517.3000,21.0412,13.7439,37197.2000,0.0000,37197.2000,0.9644,10053.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10053.2973,0.0000,0.0000,0.0000,27143.9027,27143.9027,20.3693,32.4101,0.0000,25878.0000,-25878.0000,0.6709,0.0000,0.0000,0.0000,5281.2245,4.9000,1.0000,5281.2245,0.0000,0.0000,31159.2245,0.0000,-31159.2245,21.1053,13.8080,1704.5000,0.0000,1704.5000,0.0442,460.6757,3.7000,1.0000,0.0000,0.0000,0.0000,460.6757,0.0000,0.0000,0.0000,1243.8243,1243.8243,21.0402,14.2315,5720.6000,436.4000,5284.2000,0.1483,1300.1364,4.4000,1.0000,89.0612,4.9000,1.0000,1389.1976,0.0000,0.0000,525.4612,4420.4636,3895.0024,20.9482,13.6509,6771.1000,0.0000,6771.1000,0.1756,1830.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1830.0270,0.0000,0.0000,0.0000,4941.0730,4941.0730,20.7442,15.7122,18.2282,-14.2025,-213037.1173,10.9764,1374.0376,13.7404,10.9764,0.0000,48.0780,15.6969,15.3071,15.5020,-2.0629,-16503.2046,10.9764,2862.9373,28.6294,10.9764,0.0000,169.0542,15.2935,15.1496,15.2216,-0.8700,-6089.7433,10.9764,3308.5170,33.0852,10.9764,0.0000,220.7139,20.4000,20.3898,49.3058,20.3795,49.2691,20.3693,49.2326,20.3693,4645.1726,185.8069,21.0759,21.0640,58.0069,21.0521,57.9557,21.0402,57.9046,21.0402,4645.1726,185.8069,20.8315,20.8023,67.5796,20.7732,67.4170,20.7442,67.2551,20.7442,1343.5272,26.8705,15.7122,15.7071,24.6624,15.7020,24.6559,15.6969,24.6493,15.6969,4645.1726,185.8069,15.3071,15.3025,22.2890,15.2980,22.2856,15.2935,22.2821,15.2935,4645.1726,185.8069,15.1496,15.1410,21.2133,15.1324,21.2156,15.1238,21.2177,15.1238,1343.5272,26.8705,10.9764,518.8956,7.3176,0.0000,437.8460,956.7416,-179889.7000,-244452.7221,-235630.0652
1264.0000,15.1595,27.3818,0.0000,214378.1000,-214378.1000,5.5582,0.0000,0.0000,0.0000,47639.5778,4.5000,1.0000,47639.5778,0.0000,0.0000,262017.6778,0.0000,-262017.6778,21.2256,13.9283,35296.5000,0.0000,35296.5000,0.9151,9539.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9539.5946,0.0000,0.0000,0.0000,25756.9054,25756.9054,20.5990,32.6398,0.0000,24418.9000,-24418.9000,0.6331,0.0000,0.0000,0.0000,4983.4490,4.9000,1.0000,4983.4490,0.0000,0.0000,29402.3490,0.0000,-29402.3490,21.2797,13.9824,1648.6000,0.0000,1648.6000,0.0427,445.5676,3.7000,1.0000,0.0000,0.0000,0.0000,445.5676,0.0000,0.0000,0.0000,1203.0324,1203.0324,21.2173,14.7410,4488.9000,466.4000,4022.5000,0.1164,1020.2045,4.4000,1.0000,95.1837,4.9000,1.0000,1115.3882,0.0000,0.0000,561.5837,3468.6955,2907.1118,21.1500,13.8527,7728.6000,0.0000,7728.6000,0.2004,2088.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2088.8108,0.0000,0.0000,0.0000,5639.7892,5639.7892,20.9371,15.8886,18.4128,-14.5378,-218066.6245,11.1988,1392.1392,13.9214,11.1988,0.0000,51.0605,15.8727,15.3835,15.6281,-2.6415,-21131.6682,11.1988,2906.4308,29.0643,11.1988,0.0000,179.5413,15.3698,15.1853,15.2776,-1.1386,-7970.1015,11.1988,3368.0575,33.6806,11.1988,0.0000,234.4057,20.6293,20.6192,50.4131,20.6091,50.3785,20.5990,50.3439,20.5990,4813.4923,192.5397,21.2518,21.2403,58.1901,21.2288,58.1430,21.2173,58.0960,21.2173,4813.4923,192.5397,21.0194,20.9919,67.4155,20.9645,67.2761,20.9371,67.1368,20.9371,1391.8918,27.8378,15.8886,15.8833,25.8627,15.8780,25.8542,15.8727,25.8456,15.8727,4813.4923,192.5397,15.3835,15.3789,22.8483,15.3744,22.8444,15.3698,22.8405,15.3698,4813.4923,192.5397,15.1853,15.1767,21.5570,15.1681,21.5580,15.1595,21.5590,15.1595,1391.8918,27.8378,11.1988,548.5691,7.4659,0.0000,465.0075,1013.5766,-190100.8000,-255913.1879,-247168.3942
1265.0000,15.1923,27.4145,0.0000,216527.4000,-216527.4000,5.6139,0.0000,0.0000,0.0000,48117.2000,4.5000,1.0000,48117.2000,0.0000,0.0000,264644.6000,0.0000,-264644.6000,21.3170,14.0197,30078.2000,0.0000,30078.2000,0.7798,8129.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8129.2432,0.0000,0.0000,0.0000,21948.9568,21948.9568,20.7786,32.8194,0.0000,26969.9000,-26969.9000,0.6992,0.0000,0.0000,0.0000,5504.0612,4.9000,1.0000,5504.0612,0.0000,0.0000,32473.9612,0.0000,-32473.9612,21.5301,14.2328,2124.9000,0.0000,2124.9000,0.0551,574.2973,3.7000,1.0000,0.0000,0.0000,0.0000,574.2973,0.0000,0.0000,0.0000,1550.6027,1550.6027,21.4588,15.6883,3357.3000,545.6000,2811.7000,0.0870,763.0227,4.4000,1.0000,111.3469,4.9000,1.0000,874.3697,0.0000,0.0000,656.9469,2594.2773,1937.3303,21.4139,14.1166,9005.3000,0.0000,9005.3000,0.2335,2433.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2433.8649,0.0000,0.0000,0.0000,6571.4351,6571.4351,21.1775,15.9980,18.5878,-14.9203,-223803.9744,11.2029,1383.4953,13.8350,11.2029,0.0000,51.1155,15.9822,15.4491,15.7156,-2.8794,-23035.1716,11.2029,2897.4469,28.9745,11.2029,0.0000,179.7348,15.4353,15.2183,15.3268,-1.3393,-9375.1353,11.2029,3362.6914,33.6269,11.2029,0.0000,234.6583,20.8090,20.7989,51.0499,20.7887,51.0151,20.7786,50.9802,20.7786,4816.5598,192.6624,21.4942,21.4824,59.1801,21.4706,59.1298,21.4588,59.0797,21.4588,4816.5598,192.6624,21.2619,21.2337,68.2076,21.2056,68.0585,21.1775,67.9098,21.1775,1392.7731,27.8555,15.9980,15.9927,26.3609,15.9875,26.3527,15.9822,26.3446,15.9822,4816.5598,192.6624,15.4491,15.4445,23.2747,15.4399,23.2699,15.4353,23.2650,15.4353,4816.5598,192.6624,15.2183,15.2096,21.8371,15.2010,21.8361,15.1923,21.8349,15.1923,1392.7731,27.8555,11.2029,549.1153,7.4686,0.0000,465.5086,1014.6239,-199477.2000,-265110.2363,-256214.2813
1266.0000,15.2098,27.4320,0.0000,223810.9000,-223810.9000,5.8027,0.0000,0.0000,0.0000,49735.7556,4.5000,1.0000,49735.7556,0.0000,0.0000,273546.6556,0.0000,-273546.6556,21.8085,14.5112,19647.1000,0.0000,19647.1000,0.5094,5310.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5310.0270,0.0000,0.0000,0.0000,14337.0730,14337.0730,21.4252,33.4660,0.0000,16880.2000,-16880.2000,0.4377,0.0000,0.0000,0.0000,3444.9388,4.9000,1.0000,3444.9388,0.0000,0.0000,20325.1388,0.0000,-20325.1388,21.9155,14.6182,1348.8000,0.0000,1348.8000,0.0350,364.5405,3.7000,1.0000,0.0000,0.0000,0.0000,364.5405,0.0000,0.0000,0.0000,984.2595,984.2595,21.8525,15.2704,2797.9000,266.1000,2531.8000,0.0725,635.8864,4.4000,1.0000,54.3061,4.9000,1.0000,690.1925,0.0000,0.0000,320.4061,2162.0136,1841.6075,21.8080,14.5107,11877.8000,0.0000,11877.8000,0.3080,3210.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3210.2162,0.0000,0.0000,0.0000,8667.5838,8667.5838,21.5065,15.9902,18.7483,-15.2449,-228673.6539,10.7478,1319.3218,13.1932,10.7478,0.0000,45.1365,15.9747,15.4765,15.7256,-2.5817,-20653.8088,10.7478,2778.6715,27.7867,10.7478,0.0000,158.7114,15.4623,15.2367,15.3495,-1.3360,-9351.9932,10.7478,3223.2093,32.2321,10.7478,0.0000,207.2105,21.4627,21.4502,56.4414,21.4377,56.3834,21.4252,56.3255,21.4252,4474.9873,178.9995,21.8917,21.8786,61.6832,21.8655,61.6210,21.8525,61.5588,21.8525,4474.9873,178.9995,21.5989,21.5680,70.1965,21.5372,70.0161,21.5065,69.8365,21.5065,1294.6163,25.8923,15.9902,15.9850,25.7752,15.9799,25.7681,15.9747,25.7609,15.9747,4474.9873,178.9995,15.4765,15.4717,23.3179,15.4670,23.3116,15.4623,23.3052,15.4623,4474.9873,178.9995,15.2367,15.2277,21.9253,15.2187,21.9200,15.2098,21.9146,15.2098,1294.6163,25.8923,10.7478,489.4988,7.1652,0.0000,411.0584,900.5572,-205285.6000,-268041.2706,-258679.4559
1267.0000,15.1409,27.3558,117.8000,125390.2000,-125272.4000,3.2510,26.7727,4.4000,1.0000,27864.4889,4.5000,1.0000,27891.2616,0.0000,0.0000,153254.6889,91.0273,-153163.6616,21.5192,14.2219,16190.9000,0.0000,16190.9000,0.4198,4375.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4375.9189,0.0000,0.0000,0.0000,11814.9811,11814.9811,20.9790,33.0198,0.0000,203.0000,-203.0000,0.0053,0.0000,0.0000,0.0000,41.4286,4.9000,1.0000,41.4286,0.0000,0.0000,244.4286,0.0000,-244.4286,20.9892,13.6919,1128.2000,0.0000,1128.2000,0.0293,304.9189,3.7000,1.0000,0.0000,0.0000,0.0000,304.9189,0.0000,0.0000,0.0000,823.2811,823.2811,20.9108,14.1705,3222.0000,264.1000,2957.9000,0.0835,732.2727,4.4000,1.0000,53.8980,4.9000,1.0000,786.1707,0.0000,0.0000,317.9980,2489.7273,2171.7293,20.8204,13.5231,13952.5000,0.0000,13952.5000,0.3617,3770.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3770.9459,0.0000,0.0000,0.0000,10181.5541,10181.5541,20.3344,15.4911,17.9127,-7.7536,-116303.3972,6.2258,788.7361,7.8874,6.2258,0.0000,8.7732,15.4743,15.4145,15.4444,-0.1794,-1435.3111,6.2258,1627.5632,16.2756,6.2258,0.0000,30.8487,15.3918,15.1822,15.2870,-0.7190,-5033.1708,6.2258,1871.7246,18.7172,6.2258,0.0000,40.2754,21.0272,21.0111,50.3380,20.9950,50.2483,20.9790,50.1590,20.9790,1706.3556,68.2542,20.9549,20.9402,50.7537,20.9255,50.6781,20.9108,50.6027,20.9108,1706.3556,68.2542,20.3964,20.3758,53.5587,20.3552,53.5094,20.3344,53.4584,20.3344,496.9274,9.9385,15.4911,15.4855,20.5378,15.4799,20.5263,15.4743,20.5149,15.4743,1706.3556,68.2542,15.4145,15.4069,22.5157,15.3993,22.4809,15.3918,22.4462,15.3918,1706.3556,68.2542,15.1822,15.1683,21.1244,15.1545,21.0603,15.1409,20.9974,15.1409,496.9274,9.9385,6.2258,108.2637,4.1505,0.0000,79.8972,188.1610,-91245.9000,-128416.5447,-122771.8791
1268.0000,15.1254,27.3230,384.0000,120361.2000,-119977.2000,3.1206,87.2727,4.4000,1.0000,26746.9333,4.5000,1.0000,26834.2061,0.0000,0.0000,147108.1333,296.7273,-146811.4061,21.4495,14.1522,16170.7000,0.0000,16170.7000,0.4193,4370.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4370.4595,0.0000,0.0000,0.0000,11800.2405,11800.2405,20.8892,13.1620,65.0000,0.0000,65.0000,0.0017,14.7727,4.4000,1.0000,0.0000,0.0000,0.0000,14.7727,0.0000,0.0000,0.0000,50.2273,50.2273,20.8871,13.5898,862.7000,0.0000,862.7000,0.0224,233.1622,3.7000,1.0000,0.0000,0.0000,0.0000,233.1622,0.0000,0.0000,0.0000,629.5378,629.5378,20.8070,13.6584,3990.8000,191.8000,3799.0000,0.1035,907.0000,4.4000,1.0000,39.1429,4.9000,1.0000,946.1429,0.0000,0.0000,230.9429,3083.8000,2852.8571,20.6841,13.3868,13314.1000,0.0000,13314.1000,0.3452,3598.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3598.4054,0.0000,0.0000,0.0000,9715.6946,9715.6946,20.1591,15.2417,17.7004,-7.6103,-114155.0395,6.0188,768.7066,7.6871,6.0188,0.0000,7.9269,15.2240,15.3678,15.2959,0.4173,3338.0770,6.0188,1582.7456,15.8275,6.0188,0.0000,27.8730,15.3446,15.1699,15.2572,-0.5792,-4054.6849,6.0188,1811.6333,18.1163,6.0188,0.0000,36.3905,20.9412,20.9238,49.0914,20.9065,48.9972,20.8892,48.9033,20.8892,1607.9121,64.3165,20.8600,20.8423,50.1620,20.8246,50.0610,20.8070,49.9602,20.8070,1607.9121,64.3165,20.2656,20.2297,52.7695,20.1942,52.5213,20.1591,52.2778,20.1591,468.4625,9.3692,15.2417,15.2358,18.6505,15.2299,18.6364,15.2240,18.6224,15.2240,1607.9121,64.3165,15.3678,15.3601,22.0410,15.3523,22.0091,15.3446,21.9773,15.3446,1607.9121,64.3165,15.1699,15.1550,21.0146,15.1402,20.9471,15.1254,20.8801,15.1254,468.4625,9.3692,6.0188,98.6347,4.0126,0.0000,72.1904,170.8251,-85765.7000,-121762.8487,-114871.6475
1269.0000,15.0975,27.1753,1379.4000,73806.2000,-72426.8000,1.9136,313.5000,4.4000,1.0000,16401.3778,4.5000,1.0000,16714.8778,0.0000,0.0000,90207.5778,1065.9000,-89141.6778,20.5255,13.2282,16189.3000,0.0000,16189.3000,0.4197,4375.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4375.4865,0.0000,0.0000,0.0000,11813.8135,11813.8135,19.7643,12.0371,1931.4000,0.0000,1931.4000,0.0501,438.9545,4.4000,1.0000,0.0000,0.0000,0.0000,438.9545,0.0000,0.0000,0.0000,1492.4455,1492.4455,19.6735,12.3762,942.9000,0.0000,942.9000,0.0244,254.8378,3.7000,1.0000,0.0000,0.0000,0.0000,254.8378,0.0000,0.0000,0.0000,688.0622,688.0622,19.5903,12.2790,4417.3000,152.6000,4264.7000,0.1145,1003.9318,4.4000,1.0000,31.1429,4.9000,1.0000,1035.0747,0.0000,0.0000,183.7429,3413.3682,3229.6253,19.3937,12.0964,12197.0000,0.0000,12197.0000,0.3162,3296.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3296.4865,0.0000,0.0000,0.0000,8900.5135,8900.5135,18.8251,15.4077,17.1164,-3.7414,-56121.6438,4.2579,556.1159,5.5612,4.2579,0.0000,2.8064,15.3739,15.2600,15.3169,-0.2339,-1871.5819,4.2579,1118.7383,11.1874,4.2579,0.0000,9.8679,15.2296,15.1595,15.1945,-0.1644,-1150.7343,4.2579,1284.7904,12.8479,4.2579,0.0000,12.8833,19.8061,19.7922,37.5560,19.7782,37.5013,19.7643,37.4466,19.7643,876.9142,35.0766,19.6316,19.6178,38.0188,19.6040,37.9634,19.5903,37.9080,19.5903,876.9142,35.0766,18.8517,18.8435,36.1135,18.8346,36.2165,18.8251,36.3108,18.8251,256.6808,5.1336,15.4077,15.3964,20.8830,15.3851,20.8161,15.3739,20.7497,15.3739,876.9142,35.0766,15.2600,15.2498,21.0031,15.2397,20.9498,15.2296,20.8969,15.2296,876.9142,35.0766,15.1595,15.1386,20.8832,15.1179,20.7508,15.0975,20.6211,15.0975,256.6808,5.1336,4.2579,38.0901,2.8386,0.0000,25.5575,63.6476,-36901.5000,-63017.2178,-59143.9599
