Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1270.0000,15.0454,27.0721,1803.8000,71264.9000,-69461.1000,1.8477,409.9545,4.4000,1.0000,15836.6444,4.5000,1.0000,16246.5990,0.0000,0.0000,87101.5444,1393.8455,-85707.6990,20.5644,13.2671,13703.3000,0.0000,13703.3000,0.3553,3703.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3703.5946,0.0000,0.0000,0.0000,9999.7054,9999.7054,19.8547,12.1274,2997.4000,0.0000,2997.4000,0.0777,681.2273,4.4000,1.0000,0.0000,0.0000,0.0000,681.2273,0.0000,0.0000,0.0000,2316.1727,2316.1727,19.7056,12.4083,549.6000,0.0000,549.6000,0.0142,148.5405,3.7000,1.0000,0.0000,0.0000,0.0000,148.5405,0.0000,0.0000,0.0000,401.0595,401.0595,19.6147,12.1062,5052.9000,91.8000,4961.1000,0.1310,1148.3864,4.4000,1.0000,18.7347,4.9000,1.0000,1167.1211,0.0000,0.0000,110.5347,3904.5136,3793.9789,19.3704,12.0731,9962.8000,0.0000,9962.8000,0.2583,2692.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2692.6486,0.0000,0.0000,0.0000,7270.1514,7270.1514,18.7771,15.0770,16.9271,-3.8308,-57461.8456,4.0263,529.7339,5.2973,4.0263,0.0000,2.3730,15.0532,15.3504,15.2018,0.5768,4614.4277,4.0263,1062.7562,10.6276,4.0263,0.0000,8.3441,15.3137,15.1070,15.2104,-0.4586,-3210.1076,4.0263,1214.1653,12.1417,4.0263,0.0000,10.8939,19.9205,19.8985,40.0868,19.8765,39.9507,19.8547,39.8156,19.8547,795.3925,31.8157,19.6797,19.6580,40.1935,19.6363,40.0569,19.6147,39.9213,19.6147,795.3925,31.8157,18.9023,18.8595,39.2127,18.8178,38.8650,18.7771,38.5311,18.7771,233.0026,4.6601,15.0770,15.0691,17.6718,15.0612,17.6473,15.0532,17.6226,15.0532,795.3925,31.8157,15.3504,15.3381,22.0625,15.3259,21.9937,15.3137,21.9253,15.3137,795.3925,31.8157,15.1070,15.0864,20.2864,15.0658,20.1720,15.0454,20.0584,15.0454,233.0026,4.6601,4.0263,32.6757,2.6842,0.0000,21.6110,54.2867,-37286.9000,-61926.6311,-56057.5255
1271.0000,15.1008,26.9155,3055.9000,57948.8000,-54892.9000,1.5024,694.5227,4.4000,1.0000,12877.5111,4.5000,1.0000,13572.0338,0.0000,0.0000,70826.3111,2361.3773,-68464.9338,19.6415,12.3442,13372.5000,0.0000,13372.5000,0.3467,3614.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3614.1892,0.0000,0.0000,0.0000,9758.3108,9758.3108,18.9559,11.2286,14175.0000,0.0000,14175.0000,0.3675,3221.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3221.5909,0.0000,0.0000,0.0000,10953.4091,10953.4091,18.2294,10.9321,426.3000,0.0000,426.3000,0.0111,115.2162,3.7000,1.0000,0.0000,0.0000,0.0000,115.2162,0.0000,0.0000,0.0000,311.0838,311.0838,18.1865,10.4592,5911.7000,0.0000,5911.7000,0.1533,1343.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1343.5682,0.0000,0.0000,0.0000,4568.1318,4568.1318,17.8835,10.5862,8686.1000,0.0000,8686.1000,0.2252,2347.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2347.5946,0.0000,0.0000,0.0000,6338.5054,6338.5054,17.4762,15.6566,16.5664,-1.8290,-27435.0896,3.9093,521.5720,5.2157,3.9093,0.0000,2.1720,15.6087,15.1026,15.3557,-0.9539,-7631.2380,3.9093,1025.5679,10.2557,3.9093,0.0000,7.6372,15.0738,15.1746,15.1242,0.2171,1519.6399,3.9093,1182.9066,11.8291,3.9093,0.0000,9.9709,18.9943,18.9815,31.3224,18.9687,31.2899,18.9559,31.2568,18.9559,755.4980,30.2199,18.2088,18.2014,26.3194,18.1940,26.3369,18.1865,26.3533,18.1865,755.4980,30.2199,17.4631,17.4688,23.1917,17.4731,23.4626,17.4762,23.7158,17.4762,221.4091,4.4282,15.6566,15.6406,23.9471,15.6246,23.8414,15.6087,23.7366,15.6087,755.4980,30.2199,15.1026,15.0930,19.5586,15.0834,19.5220,15.0738,19.4854,15.0738,755.4980,30.2199,15.1746,15.1497,21.1962,15.1251,21.0395,15.1008,20.8853,15.1008,221.4091,4.4282,3.9093,30.1368,2.6062,0.0000,19.7801,49.9169,-12321.3000,-36535.4929,-33546.6877
1272.0000,15.0611,26.7433,3604.4000,51574.0000,-47969.6000,1.3372,819.1818,4.4000,1.0000,11460.8889,4.5000,1.0000,12280.0707,0.0000,0.0000,63034.8889,2785.2182,-60249.6707,19.4061,12.1088,13372.5000,0.0000,13372.5000,0.3467,3614.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3614.1892,0.0000,0.0000,0.0000,9758.3108,9758.3108,18.6531,10.9259,15245.8000,0.0000,15245.8000,0.3953,3464.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3464.9545,0.0000,0.0000,0.0000,11780.8455,11780.8455,17.8036,10.5063,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,17.7444,10.0172,6982.2000,0.0000,6982.2000,0.1810,1586.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1586.8636,0.0000,0.0000,0.0000,5395.3364,5395.3364,17.3553,10.0580,4856.0000,0.0000,4856.0000,0.1259,1312.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1312.4324,0.0000,0.0000,0.0000,3543.5676,3543.5676,17.0491,15.6488,16.3489,-1.2944,-19416.2984,3.5951,483.7394,4.8374,3.5951,0.0000,1.6893,15.6071,15.1394,15.3732,-0.8107,-6485.3155,3.5951,942.4987,9.4250,3.5951,0.0000,5.9400,15.1024,15.1320,15.1172,0.0586,410.0941,3.5951,1088.1547,10.8815,3.5951,0.0000,7.7552,18.7024,18.6859,30.0263,18.6695,29.9496,18.6531,29.8734,18.6531,652.9214,26.1169,17.7819,17.7693,24.6747,17.7568,24.6250,17.7444,24.5758,17.7444,652.9214,26.1169,17.0998,17.0823,22.0665,17.0654,21.9955,17.0491,21.9334,17.0491,191.5797,3.8316,15.6488,15.6349,23.2657,15.6210,23.1936,15.6071,23.1216,15.6071,652.9214,26.1169,15.1394,15.1270,20.2729,15.1147,20.2083,15.1024,20.1441,15.1024,652.9214,26.1169,15.1320,15.1082,20.6128,15.0846,20.4824,15.0611,20.3526,15.0611,191.5797,3.8316,3.5951,23.9580,2.3968,0.0000,15.3845,39.3425,-7100.8000,-29470.7429,-25491.5198
1273.0000,15.0433,26.5767,4139.7000,46436.7000,-42297.0000,1.2040,940.8409,4.4000,1.0000,10319.2667,4.5000,1.0000,11260.1076,0.0000,0.0000,56755.9667,3198.8591,-53557.1076,19.1649,11.8676,13366.5000,0.0000,13366.5000,0.3466,3612.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3612.5676,0.0000,0.0000,0.0000,9753.9324,9753.9324,18.3647,10.6374,16621.0000,0.0000,16621.0000,0.4309,3777.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3777.5000,0.0000,0.0000,0.0000,12843.5000,12843.5000,17.3763,10.0790,423.9000,0.0000,423.9000,0.0110,114.5676,3.7000,1.0000,0.0000,0.0000,0.0000,114.5676,0.0000,0.0000,0.0000,309.3324,309.3324,17.3169,9.5896,8277.7000,0.0000,8277.7000,0.2146,1881.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1881.2955,0.0000,0.0000,0.0000,6396.4045,6396.4045,16.8247,9.5274,1503.9000,0.0000,1503.9000,0.0390,406.4595,3.7000,1.0000,0.0000,0.0000,0.0000,406.4595,0.0000,0.0000,0.0000,1097.4405,1097.4405,16.6904,15.6706,16.1805,-0.8834,-13251.1648,3.3691,456.3135,4.5631,3.3691,0.0000,1.3902,15.6257,15.1392,15.3824,-0.7904,-6322.8538,3.3691,882.9088,8.8291,3.3691,0.0000,4.8884,15.1001,15.1205,15.1103,0.0380,265.7953,3.3691,1020.0080,10.2001,3.3691,0.0000,6.3823,18.4142,18.3977,28.3928,18.3811,28.3181,18.3647,28.2437,18.3647,583.1759,23.3270,17.3525,17.3406,22.3570,17.3287,22.3148,17.3169,22.2726,17.3169,583.1759,23.3270,16.7402,16.7235,20.1733,16.7069,20.1204,16.6904,20.0677,16.6904,171.2790,3.4256,15.6706,15.6556,23.2413,15.6406,23.1617,15.6257,23.0826,15.6257,583.1759,23.3270,15.1392,15.1261,20.3817,15.1131,20.3148,15.1001,20.2483,15.1001,583.1759,23.3270,15.1205,15.0946,20.5153,15.0688,20.3645,15.0433,20.2158,15.0433,171.2790,3.4256,3.3691,20.0570,2.2460,0.0000,12.6609,32.7180,-2104.0000,-23156.4976,-19308.2232
1274.0000,15.0449,26.4307,4553.6000,42068.4000,-37514.8000,1.0907,1034.9091,4.4000,1.0000,9348.5333,4.5000,1.0000,10383.4424,0.0000,0.0000,51416.9333,3518.6909,-47898.2424,18.8737,11.5764,13369.7000,0.0000,13369.7000,0.3466,3613.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3613.4324,0.0000,0.0000,0.0000,9756.2676,9756.2676,18.0470,10.3197,17967.6000,0.0000,17967.6000,0.4658,4083.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4083.5455,0.0000,0.0000,0.0000,13884.0545,13884.0545,16.9372,9.6399,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,16.8814,9.1541,8714.9000,0.0000,8714.9000,0.2259,1980.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1980.6591,0.0000,0.0000,0.0000,6734.2409,6734.2409,16.3431,9.0458,865.9000,0.0000,865.9000,0.0225,234.0270,3.7000,1.0000,0.0000,0.0000,0.0000,234.0270,0.0000,0.0000,0.0000,631.8730,631.8730,16.2600,15.7818,16.0209,-0.3988,-5981.4743,3.2434,442.0528,4.4205,3.2434,0.0000,1.2404,15.7318,15.0980,15.4149,-0.9910,-7927.8127,3.2434,848.8904,8.4889,3.2434,0.0000,4.3617,15.0588,15.1270,15.0929,0.1219,853.3596,3.2434,982.6498,9.8265,3.2434,0.0000,5.6945,18.0939,18.0782,26.3453,18.0626,26.2812,18.0470,26.2173,18.0470,545.9083,21.8363,16.9131,16.9025,19.7696,16.8920,19.7394,16.8814,19.7093,16.8814,545.9083,21.8363,16.2926,16.2819,16.9284,16.2710,16.9465,16.2600,16.9621,16.2600,160.4246,3.2085,15.7818,15.7651,24.1686,15.7484,24.0763,15.7318,23.9845,15.7318,545.9083,21.8363,15.0980,15.0849,20.0526,15.0719,19.9889,15.0588,19.9255,15.0588,545.9083,21.8363,15.1270,15.0994,20.6324,15.0720,20.4705,15.0449,20.3107,15.0449,160.4246,3.2085,3.2434,18.0772,2.1623,0.0000,11.2966,29.3739,3815.9000,-16590.7199,-13055.9274
1275.0000,15.0418,26.2778,4922.1000,38565.9000,-33643.8000,0.9999,1118.6591,4.4000,1.0000,8570.2000,4.5000,1.0000,9688.8591,0.0000,0.0000,47136.1000,3803.4409,-43332.6591,18.6486,11.3513,13369.8000,0.0000,13369.8000,0.3466,3613.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3613.4595,0.0000,0.0000,0.0000,9756.3405,9756.3405,17.7895,10.0623,18396.4000,0.0000,18396.4000,0.4770,4181.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4181.0000,0.0000,0.0000,0.0000,14215.4000,14215.4000,16.6063,9.3090,423.5000,0.0000,423.5000,0.0110,114.4595,3.7000,1.0000,0.0000,0.0000,0.0000,114.4595,0.0000,0.0000,0.0000,309.0405,309.0405,16.5489,8.8216,8950.5000,0.0000,8950.5000,0.2321,2034.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2034.2045,0.0000,0.0000,0.0000,6916.2955,6916.2955,15.9732,8.6759,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,15.9160,15.8579,15.8870,-0.0465,-698.2297,3.1149,426.7707,4.2677,3.1149,0.0000,1.0987,15.8055,15.0735,15.4395,-1.0992,-8793.8189,3.1149,814.4518,8.1445,3.1149,0.0000,3.8633,15.0326,15.1268,15.0797,0.1617,1131.8293,3.1149,944.1990,9.4420,3.1149,0.0000,5.0439,17.8365,17.8208,24.9450,17.8051,24.8801,17.7895,24.8155,17.7895,508.8917,20.3557,16.5806,16.5700,18.2005,16.5594,18.1677,16.5489,18.1351,16.5489,508.8917,20.3557,15.9497,15.9385,14.9592,15.9273,14.9596,15.9160,14.9602,15.9160,149.6380,2.9928,15.8579,15.8404,24.6421,15.8229,24.5473,15.8055,24.4530,15.8055,508.8917,20.3557,15.0735,15.0598,19.9272,15.0462,19.8604,15.0326,19.7940,15.0326,508.8917,20.3557,15.1268,15.0982,20.6378,15.0699,20.4732,15.0418,20.3104,15.0418,149.6380,2.9928,3.1149,16.1855,2.0766,0.0000,10.0060,26.1915,7883.9000,-11852.8123,-8360.2193
1276.0000,15.0539,26.0518,5589.0000,35274.2000,-29685.2000,0.9145,1270.2273,4.4000,1.0000,7838.7111,4.5000,1.0000,9108.9384,0.0000,0.0000,43112.9111,4318.7727,-38794.1384,18.3250,11.0277,13370.0000,0.0000,13370.0000,0.3466,3613.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3613.5135,0.0000,0.0000,0.0000,9756.4865,9756.4865,17.4607,9.7335,20126.6000,0.0000,20126.6000,0.5218,4574.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4574.2273,0.0000,0.0000,0.0000,15552.3727,15552.3727,16.1494,8.8521,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,16.1003,8.3730,9492.9000,0.0000,9492.9000,0.2461,2157.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2157.4773,0.0000,0.0000,0.0000,7335.4227,7335.4227,15.4818,8.1845,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,15.4511,16.0353,15.7432,0.4619,6928.3441,3.0748,423.6771,4.2368,3.0748,0.0000,1.0569,15.9772,15.0079,15.4926,-1.4369,-11495.4112,3.0748,802.2965,8.0230,3.0748,0.0000,3.7163,14.9684,15.1421,15.0552,0.2944,2060.6572,3.0748,932.9739,9.3297,3.0748,0.0000,4.8519,17.5023,17.4884,22.7238,17.4746,22.6772,17.4607,22.6307,17.4607,497.5957,19.9038,16.1239,16.1161,15.2533,16.1082,15.2458,16.1003,15.2380,16.1003,497.5957,19.9038,15.4579,15.4560,11.0859,15.4538,11.1908,15.4511,11.2908,15.4511,146.3452,2.9269,16.0353,16.0158,26.1127,15.9965,26.0040,15.9772,25.8959,15.9772,497.5957,19.9038,15.0079,14.9947,19.3924,14.9815,19.3327,14.9684,19.2731,14.9684,497.5957,19.9038,15.1421,15.1124,20.8269,15.0830,20.6573,15.0539,20.4895,15.0539,146.3452,2.9269,3.0748,15.6235,2.0499,0.0000,9.6251,25.2486,14104.8000,-5565.7078,-2506.4099
1277.0000,14.9627,26.4900,4594.3000,51081.4000,-46487.1000,1.3244,1044.1591,4.4000,1.0000,11351.4222,4.5000,1.0000,12395.5813,0.0000,0.0000,62432.8222,3550.1409,-58882.6813,18.9711,11.6738,13370.1000,0.0000,13370.1000,0.3466,3613.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3613.5405,0.0000,0.0000,0.0000,9756.5595,9756.5595,18.2410,10.5137,22267.8000,0.0000,22267.8000,0.5773,5060.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5060.8636,0.0000,0.0000,0.0000,17206.9364,17206.9364,17.0697,9.7724,422.5000,0.0000,422.5000,0.0110,114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,114.1892,0.0000,0.0000,0.0000,308.3108,308.3108,16.9908,9.2636,9925.8000,0.0000,9925.8000,0.2573,2255.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2255.8636,0.0000,0.0000,0.0000,7669.9364,7669.9364,16.4687,9.1714,865.8000,0.0000,865.8000,0.0224,234.0000,3.7000,1.0000,0.0000,0.0000,0.0000,234.0000,0.0000,0.0000,0.0000,631.8000,631.8000,16.2820,15.3836,15.8328,-0.8798,-13197.7428,3.8087,522.9409,5.2294,3.8087,0.0000,2.0085,15.3604,15.3195,15.3399,-0.0752,-601.2302,3.8087,999.7980,9.9980,3.8087,0.0000,7.0626,15.2764,15.0215,15.1489,-0.5349,-3744.4012,3.8087,1151.3315,11.5133,3.8087,0.0000,9.2207,18.3069,18.2848,31.8198,18.2629,31.6901,18.2410,31.5613,18.2410,721.9350,28.8774,17.0487,17.0293,26.0316,17.0100,25.9057,16.9908,25.7810,16.9908,721.9350,28.8774,16.4257,16.3762,24.7165,16.3284,24.2365,16.2820,23.7763,16.2820,211.6522,4.2330,15.3836,15.3759,19.2827,15.3682,19.2958,15.3604,19.3079,15.3604,721.9350,28.8774,15.3195,15.3050,22.6419,15.2907,22.5714,15.2764,22.5012,15.2764,721.9350,28.8774,15.0215,15.0021,19.4104,14.9825,19.3696,14.9627,19.3252,14.9627,211.6522,4.2330,3.8087,28.0590,2.5391,0.0000,18.2919,46.3508,364.9000,-23309.1383,-17543.3742
1278.0000,14.9996,26.6762,4131.2000,58504.8000,-54373.6000,1.5168,938.9091,4.4000,1.0000,13001.0667,4.5000,1.0000,13939.9758,0.0000,0.0000,71505.8667,3192.2909,-68313.5758,19.1082,11.8109,13370.3000,0.0000,13370.3000,0.3466,3613.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3613.5946,0.0000,0.0000,0.0000,9756.7054,9756.7054,18.4684,10.7411,24419.8000,0.0000,24419.8000,0.6331,5549.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5549.9545,0.0000,0.0000,0.0000,18869.8455,18869.8455,17.3335,10.0362,540.7000,0.0000,540.7000,0.0140,146.1351,3.7000,1.0000,0.0000,0.0000,0.0000,146.1351,0.0000,0.0000,0.0000,394.5649,394.5649,17.2639,9.5366,9477.8000,0.0000,9477.8000,0.2457,2154.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2154.0455,0.0000,0.0000,0.0000,7323.7545,7323.7545,16.8234,9.5261,4533.5000,0.0000,4533.5000,0.1175,1225.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1225.2703,0.0000,0.0000,0.0000,3308.2297,3308.2297,16.5312,15.2528,15.8920,-1.4170,-21255.1878,4.3109,590.5197,5.9052,4.3109,0.0000,2.9125,15.2264,15.3100,15.2682,0.1737,1389.3003,4.3109,1134.8578,11.3486,4.3109,0.0000,10.2410,15.2768,15.0622,15.1695,-0.5096,-3566.8700,4.3109,1302.0793,13.0208,4.3109,0.0000,13.3704,18.5214,18.5037,33.3987,18.4860,33.3239,18.4684,33.2489,18.4684,896.0645,35.8426,17.3097,17.2944,28.2093,17.2791,28.1389,17.2639,28.0684,17.2639,896.0645,35.8426,16.6244,16.5935,26.6841,16.5624,26.4998,16.5312,26.3108,16.5312,262.2408,5.2448,15.2528,15.2440,18.7606,15.2352,18.7481,15.2264,18.7355,15.2264,896.0645,35.8426,15.3100,15.2989,22.1713,15.2878,22.1365,15.2768,22.1015,15.2768,896.0645,35.8426,15.0622,15.0413,20.1176,15.0204,20.0443,14.9996,19.9716,14.9996,262.2408,5.2448,4.3109,39.4050,2.8739,0.0000,26.5238,65.9288,-2031.5000,-28660.4758,-23432.7576
1279.0000,15.0609,27.1900,1388.1000,115193.6000,-113805.5000,2.9866,315.4773,4.4000,1.0000,25598.5778,4.5000,1.0000,25914.0551,0.0000,0.0000,140792.1778,1072.6227,-139719.5551,20.6894,13.3921,13369.8000,0.0000,13369.8000,0.3466,3613.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3613.4595,0.0000,0.0000,0.0000,9756.3405,9756.3405,20.2298,12.5025,12960.5000,0.0000,12960.5000,0.3360,2945.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2945.5682,0.0000,0.0000,0.0000,10014.9318,10014.9318,19.8263,12.5291,512.1000,0.0000,512.1000,0.0133,138.4054,3.7000,1.0000,0.0000,0.0000,0.0000,138.4054,0.0000,0.0000,0.0000,373.6946,373.6946,19.7363,12.0090,8238.1000,0.0000,8238.1000,0.2136,1872.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1872.2955,0.0000,0.0000,0.0000,6365.8045,6365.8045,19.4799,12.1826,15217.4000,0.0000,15217.4000,0.3945,4112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4112.8108,0.0000,0.0000,0.0000,11104.5892,11104.5892,18.8280,14.4397,16.6338,-7.2622,-108932.7249,6.4360,856.4408,8.5644,6.4360,0.0000,9.6921,14.4355,15.3570,14.8962,2.8594,22875.3315,6.4360,1719.6082,17.1961,6.4360,0.0000,34.0798,15.3339,15.1047,15.2193,-0.8128,-5689.5757,6.4360,1940.1259,19.4013,6.4360,0.0000,44.4939,20.2963,20.2741,50.4700,20.2519,50.3494,20.2298,50.2291,20.2298,1808.9529,72.3581,19.8113,19.7862,52.5186,19.7612,52.3526,19.7363,52.1872,19.7363,1808.9529,72.3581,19.0325,18.9634,55.1318,18.8952,54.4956,18.8280,53.8696,18.8280,526.5823,10.5316,14.4397,14.4383,11.2877,14.4369,11.3440,14.4355,11.3999,14.4355,1808.9529,72.3581,15.3570,15.3493,22.4978,15.3416,22.4928,15.3339,22.4877,15.3339,1808.9529,72.3581,15.1047,15.0902,20.6966,15.0756,20.6969,15.0609,20.6954,15.0609,526.5823,10.5316,6.4360,118.6380,4.2907,0.0000,88.2658,206.9038,-63507.6000,-102104.1944,-91746.9691
1280.0000,15.1000,27.3165,116.8000,159295.1000,-159178.3000,4.1300,26.5455,4.4000,1.0000,35398.9111,4.5000,1.0000,35425.4566,0.0000,0.0000,194694.0111,90.2545,-194603.7566,21.2639,13.9666,22692.2000,0.0000,22692.2000,0.5883,6133.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6133.0270,0.0000,0.0000,0.0000,16559.1730,16559.1730,20.6952,12.9679,4917.9000,0.0000,4917.9000,0.1275,1117.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1117.7045,0.0000,0.0000,0.0000,3800.1955,3800.1955,20.5748,13.2775,1021.7000,0.0000,1021.7000,0.0265,276.1351,3.7000,1.0000,0.0000,0.0000,0.0000,276.1351,0.0000,0.0000,0.0000,745.5649,745.5649,20.5017,12.7745,6373.6000,0.0000,6373.6000,0.1652,1448.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1448.5455,0.0000,0.0000,0.0000,4925.0545,4925.0545,20.3457,13.0484,16174.2000,0.0000,16174.2000,0.4193,4371.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4371.4054,0.0000,0.0000,0.0000,11802.7946,11802.7946,19.8435,14.7403,17.2919,-10.7410,-161115.6211,8.1854,1061.8964,10.6190,8.1854,0.0000,19.9384,14.7257,15.1333,14.9295,1.6087,12869.2284,8.1854,2184.1225,21.8412,8.1854,0.0000,70.1083,15.1189,15.1344,15.1266,0.0699,489.1890,8.1854,2476.5937,24.7659,8.1854,0.0000,91.5321,20.7394,20.7247,51.8954,20.7099,51.8561,20.6952,51.8165,20.6952,2763.5891,110.5436,20.5512,20.5347,55.8311,20.5182,55.7664,20.5017,55.7014,20.5017,2763.5891,110.5436,19.9719,19.9292,61.7269,19.8864,61.4856,19.8435,61.2400,19.8435,802.0770,16.0415,14.7403,14.7354,15.8113,14.7305,15.8189,14.7257,15.8265,14.7257,2763.5891,110.5436,15.1333,15.1285,20.1326,15.1237,20.1499,15.1189,20.1669,15.1189,2763.5891,110.5436,15.1344,15.1229,21.0091,15.1115,21.0323,15.1000,21.0546,15.1000,802.0770,16.0415,8.1854,230.3740,5.4569,0.0000,181.5787,411.9528,-107998.7000,-156770.9741,-147757.2037
1281.0000,15.0819,27.3041,0.0000,176173.5000,-176173.5000,4.5676,0.0000,0.0000,0.0000,39149.6667,4.5000,1.0000,39149.6667,0.0000,0.0000,215323.1667,0.0000,-215323.1667,21.1041,13.8068,27687.3000,0.0000,27687.3000,0.7178,7483.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7483.0541,0.0000,0.0000,0.0000,20204.2459,20204.2459,20.5069,32.5477,0.0000,11847.1000,-11847.1000,0.3072,0.0000,0.0000,0.0000,2417.7755,4.9000,1.0000,2417.7755,0.0000,0.0000,14264.8755,0.0000,-14264.8755,20.9058,13.6085,1722.5000,0.0000,1722.5000,0.0447,465.5405,3.7000,1.0000,0.0000,0.0000,0.0000,465.5405,0.0000,0.0000,0.0000,1256.9595,1256.9595,20.8296,13.1340,5398.1000,14.2000,5383.9000,0.1400,1226.8409,4.4000,1.0000,2.8980,4.9000,1.0000,1229.7389,0.0000,0.0000,17.0980,4171.2591,4154.1611,20.7134,13.4161,15536.3000,0.0000,15536.3000,0.4028,4199.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4199.0000,0.0000,0.0000,0.0000,11337.3000,11337.3000,20.2966,15.1721,17.7343,-12.2152,-183228.1178,9.2701,1182.4118,11.8241,9.2701,0.0000,28.9612,15.1551,15.1079,15.1315,-0.2108,-1686.3207,9.2701,2453.6928,24.5369,9.2701,0.0000,101.8348,15.0940,15.1102,15.1021,0.0828,579.7325,9.2701,2807.5060,28.0751,9.2701,0.0000,132.9535,20.5391,20.5283,47.7820,20.5176,47.7747,20.5069,47.7671,20.5069,3443.5156,137.7406,20.8707,20.8570,55.9171,20.8433,55.8749,20.8296,55.8327,20.8296,3443.5156,137.7406,20.3963,20.3631,62.6389,20.3299,62.5021,20.2966,62.3638,20.2966,997.9270,19.9585,15.1721,15.1664,20.4036,15.1608,20.4017,15.1551,20.3997,15.1551,3443.5156,137.7406,15.1079,15.1033,20.1397,15.0987,20.1507,15.0940,20.1617,15.0940,3443.5156,137.7406,15.1102,15.1008,20.6435,15.0914,20.6776,15.0819,20.7110,15.0819,997.9270,19.9585,9.2701,324.9935,6.1801,0.0000,263.7495,588.7429,-137690.6000,-192635.3756,-184334.7060
1282.0000,15.0865,27.3088,0.0000,190378.0000,-190378.0000,4.9359,0.0000,0.0000,0.0000,42306.2222,4.5000,1.0000,42306.2222,0.0000,0.0000,232684.2222,0.0000,-232684.2222,21.0197,13.7224,31478.8000,0.0000,31478.8000,0.8161,8507.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8507.7838,0.0000,0.0000,0.0000,22971.0162,22971.0162,20.4054,32.4462,0.0000,20308.8000,-20308.8000,0.5265,0.0000,0.0000,0.0000,4144.6531,4.9000,1.0000,4144.6531,0.0000,0.0000,24453.4531,0.0000,-24453.4531,21.0289,13.7316,1861.4000,0.0000,1861.4000,0.0483,503.0811,3.7000,1.0000,0.0000,0.0000,0.0000,503.0811,0.0000,0.0000,0.0000,1358.3189,1358.3189,20.9586,14.2878,3798.6000,333.3000,3465.3000,0.0985,863.3182,4.4000,1.0000,68.0204,4.9000,1.0000,931.3386,0.0000,0.0000,401.3204,2935.2818,2533.9614,20.8940,13.5967,13622.8000,0.0000,13622.8000,0.3532,3681.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3681.8378,0.0000,0.0000,0.0000,9940.9622,9940.9622,20.5547,15.5616,18.0582,-13.0543,-195814.3177,10.1678,1281.0421,12.8104,10.1678,0.0000,38.2162,15.5442,15.1911,15.3676,-1.7312,-13849.8898,10.1678,2666.1838,26.6618,10.1678,0.0000,134.3779,15.1771,15.1130,15.1451,-0.3590,-2513.2490,10.1678,3074.1264,30.7413,10.1678,0.0000,175.4411,20.4340,20.4245,45.8265,20.4149,45.8216,20.4054,45.8165,20.4054,4055.8576,162.2343,20.9943,20.9824,54.9070,20.9705,54.8772,20.9586,54.8473,20.9586,4055.8576,162.2343,20.6405,20.6119,62.3688,20.5833,62.2703,20.5547,62.1711,20.5547,1174.1128,23.4823,15.5616,15.5558,23.8570,15.5500,23.8527,15.5442,23.8485,15.5442,4055.8576,162.2343,15.1911,15.1864,21.1063,15.1818,21.1131,15.1771,21.1198,15.1771,4055.8576,162.2343,15.1130,15.1042,20.6860,15.0954,20.7157,15.0865,20.7450,15.0865,1174.1128,23.4823,10.1678,419.7637,6.7785,0.0000,348.0352,767.7989,-160258.5000,-220333.4166,-212177.4565
1283.0000,15.1302,27.3524,0.0000,205328.0000,-205328.0000,5.3235,0.0000,0.0000,0.0000,45628.4444,4.5000,1.0000,45628.4444,0.0000,0.0000,250956.4444,0.0000,-250956.4444,20.9125,13.6152,37170.9000,0.0000,37170.9000,0.9637,10046.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10046.1892,0.0000,0.0000,0.0000,27124.7108,27124.7108,20.2630,32.3038,0.0000,30563.1000,-30563.1000,0.7924,0.0000,0.0000,0.0000,6237.3673,4.9000,1.0000,6237.3673,0.0000,0.0000,36800.4673,0.0000,-36800.4673,21.1109,13.8136,1906.4000,0.0000,1906.4000,0.0494,515.2432,3.7000,1.0000,0.0000,0.0000,0.0000,515.2432,0.0000,0.0000,0.0000,1391.1568,1391.1568,21.0472,20.1051,2021.6000,1139.2000,882.4000,0.0524,459.4545,4.4000,1.0000,232.4898,4.9000,1.0000,691.9443,0.0000,0.0000,1371.6898,1562.1455,190.4557,21.0428,13.7455,12347.1000,0.0000,12347.1000,0.3201,3337.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3337.0541,0.0000,0.0000,0.0000,9010.0459,9010.0459,20.7590,15.9373,18.3482,-13.9511,-209266.1700,11.2524,1402.2167,14.0222,11.2524,0.0000,51.7967,15.9199,15.3377,15.6288,-3.1585,-25268.3097,11.2524,2920.2513,29.2025,11.2524,0.0000,182.1303,15.3240,15.1556,15.2398,-1.0440,-7307.9826,11.2524,3389.2556,33.8926,11.2524,0.0000,237.7858,20.2875,20.2793,43.8588,20.2711,43.8610,20.2630,43.8630,20.2630,4854.4287,194.1771,21.0788,21.0683,54.1459,21.0578,54.1245,21.0472,54.1030,21.0472,4854.4287,194.1771,20.8352,20.8098,62.2297,20.7844,62.1549,20.7590,62.0794,20.7590,1403.6529,28.0731,15.9373,15.9315,26.8499,15.9257,26.8450,15.9199,26.8400,15.9199,4854.4287,194.1771,15.3377,15.3331,22.5021,15.3285,22.5068,15.3240,22.5114,15.3240,4854.4287,194.1771,15.1556,15.1471,21.1927,15.1386,21.2185,15.1302,21.2438,15.1302,1403.6529,28.0731,11.2524,555.8748,7.5016,0.0000,471.7128,1027.5876,-183584.3000,-250040.5426,-241842.4623
1284.0000,15.2058,27.4280,0.0000,219769.6000,-219769.6000,5.6979,0.0000,0.0000,0.0000,48837.6889,4.5000,1.0000,48837.6889,0.0000,0.0000,268607.2889,0.0000,-268607.2889,20.9131,13.6158,39063.3000,0.0000,39063.3000,1.0128,10557.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10557.6486,0.0000,0.0000,0.0000,28505.6514,28505.6514,20.2841,32.3249,0.0000,40779.8000,-40779.8000,1.0573,0.0000,0.0000,0.0000,8322.4082,4.9000,1.0000,8322.4082,0.0000,0.0000,49102.2082,0.0000,-49102.2082,21.3274,14.0301,2257.4000,0.0000,2257.4000,0.0585,610.1081,3.7000,1.0000,0.0000,0.0000,0.0000,610.1081,0.0000,0.0000,0.0000,1647.2919,1647.2919,21.2622,28.3949,1226.7000,1931.3000,-704.6000,0.0501,278.7955,4.4000,1.0000,394.1429,4.9000,1.0000,672.9383,0.0000,0.0000,2325.4429,947.9045,-1377.5383,21.2914,13.9941,9955.2000,0.0000,9955.2000,0.2581,2690.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2690.5946,0.0000,0.0000,0.0000,7264.6054,7264.6054,21.0629,16.2468,18.6549,-15.1110,-226664.4231,12.2021,1503.0999,15.0310,12.2021,0.0000,66.0494,16.2299,15.5080,15.8689,-4.2473,-33978.4823,12.2021,3136.8887,31.3689,12.2021,0.0000,232.2461,15.4944,15.2308,15.3626,-1.7725,-12407.1633,12.2021,3657.4243,36.5742,12.2021,0.0000,303.2160,20.3074,20.2997,43.8375,20.2919,43.8375,20.2841,43.8375,20.2841,5605.5938,224.2238,21.2924,21.2823,55.0228,21.2722,55.0014,21.2622,54.9799,21.2622,5605.5938,224.2238,21.1371,21.1123,63.8072,21.0876,63.7275,21.0629,63.6477,21.0629,1619.3689,32.3874,16.2468,16.2412,28.9913,16.2355,28.9872,16.2299,28.9831,16.2299,5605.5938,224.2238,15.5080,15.5034,23.9389,15.4989,23.9422,15.4944,23.9454,15.4944,5605.5938,224.2238,15.2308,15.2225,22.0082,15.2141,22.0295,15.2058,22.0505,15.2058,1619.3689,32.3874,12.2021,695.9364,8.1347,0.0000,601.5114,1297.4478,-209978.1000,-281669.4867,-273050.0687
1285.0000,15.2780,27.5002,0.0000,232099.3000,-232099.3000,6.0176,0.0000,0.0000,0.0000,51577.6222,4.5000,1.0000,51577.6222,0.0000,0.0000,283676.9222,0.0000,-283676.9222,21.1851,13.8878,33851.8000,0.0000,33851.8000,0.8777,9149.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9149.1351,0.0000,0.0000,0.0000,24702.6649,24702.6649,20.6445,32.6853,0.0000,40474.9000,-40474.9000,1.0494,0.0000,0.0000,0.0000,8260.1837,4.9000,1.0000,8260.1837,0.0000,0.0000,48735.0837,0.0000,-48735.0837,21.6594,14.3621,2690.2000,0.0000,2690.2000,0.0697,727.0811,3.7000,1.0000,0.0000,0.0000,0.0000,727.0811,0.0000,0.0000,0.0000,1963.1189,1963.1189,21.5873,31.8321,547.9000,2357.3000,-1809.4000,0.0611,124.5227,4.4000,1.0000,481.0816,4.9000,1.0000,605.6044,0.0000,0.0000,2838.3816,423.3773,-2415.0044,21.6376,14.3403,8679.5000,0.0000,8679.5000,0.2250,2345.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2345.8108,0.0000,0.0000,0.0000,6333.6892,6333.6892,21.4292,16.4304,18.9298,-16.0038,-240057.5724,12.4508,1518.0188,15.1802,12.4508,0.0000,70.1718,16.4140,15.6383,16.0262,-4.6566,-37252.4223,12.4508,3181.1320,31.8113,12.4508,0.0000,246.7416,15.6248,15.3031,15.4640,-2.2065,-15445.4676,12.4508,3717.0302,37.1703,12.4508,0.0000,322.1412,20.6707,20.6620,47.1292,20.6533,47.1158,20.6445,47.1024,20.6445,5810.2712,232.4108,21.6185,21.6081,57.0087,21.5977,56.9809,21.5873,56.9531,21.5873,5810.2712,232.4108,21.5057,21.4802,66.2001,21.4547,66.1032,21.4292,66.0062,21.4292,1678.1179,33.5624,16.4304,16.4250,29.8441,16.4195,29.8406,16.4140,29.8370,16.4140,5810.2712,232.4108,15.6383,15.6338,24.8398,15.6293,24.8415,15.6248,24.8431,15.6248,5810.2712,232.4108,15.3031,15.2948,22.6806,15.2864,22.6968,15.2780,22.7126,15.2780,1678.1179,33.5624,12.4508,736.0196,8.3006,0.0000,639.0546,1375.0742,-229162.1000,-301827.5373,-292755.4623
1286.0000,15.3134,27.5357,0.0000,223506.8000,-223506.8000,5.7948,0.0000,0.0000,0.0000,49668.1778,4.5000,1.0000,49668.1778,0.0000,0.0000,273174.9778,0.0000,-273174.9778,21.3429,14.0456,39062.2000,0.0000,39062.2000,1.0128,10557.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10557.3514,0.0000,0.0000,0.0000,28504.8486,28504.8486,20.6877,32.7285,0.0000,28009.1000,-28009.1000,0.7262,0.0000,0.0000,0.0000,5716.1429,4.9000,1.0000,5716.1429,0.0000,0.0000,33725.2429,0.0000,-33725.2429,21.4321,14.1348,2568.9000,0.0000,2568.9000,0.0666,694.2973,3.7000,1.0000,0.0000,0.0000,0.0000,694.2973,0.0000,0.0000,0.0000,1874.6027,1874.6027,21.3624,26.8143,1004.2000,1177.7000,-173.5000,0.0305,228.2273,4.4000,1.0000,240.3469,4.9000,1.0000,468.5742,0.0000,0.0000,1418.0469,775.9727,-642.0742,21.3766,14.0793,7722.7000,0.0000,7722.7000,0.2002,2087.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2087.2162,0.0000,0.0000,0.0000,5635.4838,5635.4838,21.1903,16.5090,18.8497,-14.1398,-212097.6249,11.7467,1436.4727,14.3647,11.7467,0.0000,58.9271,16.4922,15.6946,16.0934,-4.5170,-36136.3718,11.7467,2993.3322,29.9333,11.7467,0.0000,207.2025,15.6805,15.3395,15.5100,-2.2073,-15451.3287,11.7467,3500.4368,35.0044,11.7467,0.0000,270.5196,20.7137,20.7050,46.7149,20.6964,46.7011,20.6877,46.6872,20.6877,5239.4086,209.5763,21.3907,21.3813,53.3742,21.3718,53.3544,21.3624,53.3345,21.3624,5239.4086,209.5763,21.2522,21.2316,61.0200,21.2110,60.9794,21.1903,60.9380,21.1903,1514.2315,30.2846,16.5090,16.5034,29.7924,16.4978,29.7864,16.4922,29.7803,16.4922,5239.4086,209.5763,15.6946,15.6899,24.9850,15.6852,24.9837,15.6805,24.9823,15.6805,5239.4086,209.5763,15.3395,15.3308,22.8647,15.3221,22.8738,15.3134,22.8827,15.3134,1514.2315,30.2846,11.7467,626.2528,7.8311,0.0000,536.6493,1162.9021,-202335.6000,-271527.3597,-263685.3253
1287.0000,15.3457,27.5679,0.0000,232499.5000,-232499.5000,6.0280,0.0000,0.0000,0.0000,51666.5556,4.5000,1.0000,51666.5556,0.0000,0.0000,284166.0556,0.0000,-284166.0556,21.6636,14.3663,37166.5000,0.0000,37166.5000,0.9636,10045.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10045.0000,0.0000,0.0000,0.0000,27121.5000,27121.5000,21.0314,33.0722,0.0000,19720.9000,-19720.9000,0.5113,0.0000,0.0000,0.0000,4024.6735,4.9000,1.0000,4024.6735,0.0000,0.0000,23745.5735,0.0000,-23745.5735,21.5593,14.2620,1703.9000,0.0000,1703.9000,0.0442,460.5135,3.7000,1.0000,0.0000,0.0000,0.0000,460.5135,0.0000,0.0000,0.0000,1243.3865,1243.3865,21.5009,18.4664,1994.9000,777.5000,1217.4000,0.0517,453.3864,4.4000,1.0000,158.6735,4.9000,1.0000,612.0598,0.0000,0.0000,936.1735,1541.5136,605.3402,21.4874,14.1901,6765.9000,0.0000,6765.9000,0.1754,1828.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1828.6216,0.0000,0.0000,0.0000,4937.2784,4937.2784,21.3066,16.5308,18.9187,-14.3203,-214803.9687,11.6613,1422.3504,14.2235,11.6613,0.0000,57.6513,16.5144,15.7400,16.1272,-4.3535,-34827.7412,11.6613,2967.6365,29.6764,11.6613,0.0000,202.7164,15.7259,15.3720,15.5489,-2.2736,-15914.8646,11.6613,3469.6432,34.6964,11.6613,0.0000,264.6626,21.0606,21.0508,49.5612,21.0411,49.5352,21.0314,49.5092,21.0314,5171.9670,206.8787,21.5317,21.5214,54.1956,21.5111,54.1651,21.5009,54.1345,21.5009,5171.9670,206.8787,21.3776,21.3539,61.5782,21.3302,61.4882,21.3066,61.3986,21.3066,1494.8636,29.8973,16.5308,16.5253,29.3843,16.5198,29.3790,16.5144,29.3737,16.5144,5171.9670,206.8787,15.7400,15.7353,25.1121,15.7306,25.1097,15.7259,25.1073,15.7259,5171.9670,206.8787,15.3720,15.3632,23.0413,15.3545,23.0472,15.3457,23.0528,15.3457,1494.8636,29.8973,11.6613,613.7078,7.7742,0.0000,525.0303,1138.7381,-205366.7000,-274004.1240,-265546.5746
1288.0000,15.3742,27.5965,0.0000,234360.4000,-234360.4000,6.0762,0.0000,0.0000,0.0000,52080.0889,4.5000,1.0000,52080.0889,0.0000,0.0000,286440.4889,0.0000,-286440.4889,21.7472,14.4499,35273.2000,0.0000,35273.2000,0.9145,9533.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9533.2973,0.0000,0.0000,0.0000,25739.9027,25739.9027,21.1463,33.1871,0.0000,17191.7000,-17191.7000,0.4457,0.0000,0.0000,0.0000,3508.5102,4.9000,1.0000,3508.5102,0.0000,0.0000,20700.2102,0.0000,-20700.2102,21.6069,14.3096,1647.1000,0.0000,1647.1000,0.0427,445.1622,3.7000,1.0000,0.0000,0.0000,0.0000,445.1622,0.0000,0.0000,0.0000,1201.9378,1201.9378,21.5499,15.6530,3445.7000,523.8000,2921.9000,0.0893,783.1136,4.4000,1.0000,106.8980,4.9000,1.0000,890.0116,0.0000,0.0000,630.6980,2662.5864,2031.8884,21.5047,14.2074,7722.7000,0.0000,7722.7000,0.2002,2087.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2087.2162,0.0000,0.0000,0.0000,5635.4838,5635.4838,21.3120,16.5975,18.9548,-14.1268,-211901.3635,11.6531,1419.4354,14.1944,11.6531,0.0000,57.5298,16.5807,15.7809,16.1808,-4.4935,-35947.6157,11.6531,2959.3354,29.5934,11.6531,0.0000,202.2891,15.7667,15.4007,15.5837,-2.3499,-16449.1320,11.6531,3462.4472,34.6245,11.6531,0.0000,264.1048,21.1745,21.1651,49.7244,21.1557,49.7024,21.1463,49.6805,21.1463,5165.5130,206.6205,21.5801,21.5701,53.9104,21.5600,53.8816,21.5499,53.8527,21.5499,5165.5130,206.6205,21.3793,21.3569,60.4963,21.3345,60.4217,21.3120,60.3469,21.3120,1493.0100,29.8602,16.5975,16.5919,29.5969,16.5863,29.5897,16.5807,29.5825,16.5807,5165.5130,206.6205,15.7809,15.7761,25.2414,15.7714,25.2382,15.7667,25.2349,15.7667,5165.5130,206.6205,15.4007,15.3919,23.1885,15.3831,23.1923,15.3742,23.1959,15.3742,1493.0100,29.8602,11.6531,612.5120,7.7687,0.0000,523.9238,1136.4358,-203987.2000,-272531.4864,-264298.1112
1289.0000,15.4028,27.6250,0.0000,237203.9000,-237203.9000,6.1500,0.0000,0.0000,0.0000,52711.9778,4.5000,1.0000,52711.9778,0.0000,0.0000,289915.8778,0.0000,-289915.8778,21.8059,14.5086,30063.6000,0.0000,30063.6000,0.7795,8125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8125.2973,0.0000,0.0000,0.0000,21938.3027,21938.3027,21.2929,33.3337,0.0000,19239.4000,-19239.4000,0.4988,0.0000,0.0000,0.0000,3926.4082,4.9000,1.0000,3926.4082,0.0000,0.0000,23165.8082,0.0000,-23165.8082,21.8045,14.5072,2116.1000,0.0000,2116.1000,0.0549,571.9189,3.7000,1.0000,0.0000,0.0000,0.0000,571.9189,0.0000,0.0000,0.0000,1544.1811,1544.1811,21.7390,15.2826,4225.7000,446.0000,3779.7000,0.1096,960.3864,4.4000,1.0000,91.0204,4.9000,1.0000,1051.4068,0.0000,0.0000,537.0204,3265.3136,2728.2932,21.6788,14.3815,8998.4000,0.0000,8998.4000,0.2333,2432.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2432.0000,0.0000,0.0000,0.0000,6566.4000,6566.4000,21.4626,16.6465,19.0545,-14.5373,-218060.1695,11.7389,1424.5682,14.2457,11.7389,0.0000,58.8100,16.6299,15.8228,16.2263,-4.5676,-36541.1344,11.7389,2975.8189,29.7582,11.7389,0.0000,206.7906,15.8086,15.4292,15.6189,-2.4539,-17177.2233,11.7389,3483.0922,34.8309,11.7389,0.0000,269.9818,21.3214,21.3119,50.3991,21.3024,50.3754,21.2929,50.3518,21.2929,5233.2405,209.3296,21.7704,21.7599,55.1284,21.7495,55.0950,21.7390,55.0616,21.7390,5233.2405,209.3296,21.5338,21.5100,61.4793,21.4863,61.3855,21.4626,61.2920,21.4626,1512.4602,30.2492,16.6465,16.6409,29.6551,16.6354,29.6481,16.6299,29.6411,16.6299,5233.2405,209.3296,15.8228,15.8181,25.4097,15.8133,25.4060,15.8086,25.4022,15.8086,5233.2405,209.3296,15.4292,15.4204,23.3473,15.4116,23.3497,15.4028,23.3518,15.4028,1512.4602,30.2492,11.7389,625.1017,7.8259,0.0000,535.5824,1160.6841,-211485.5000,-280304.5089,-271778.5272
1290.0000,15.4175,27.6398,0.0000,240393.3000,-240393.3000,6.2326,0.0000,0.0000,0.0000,53420.7333,4.5000,1.0000,53420.7333,0.0000,0.0000,293814.0333,0.0000,-293814.0333,22.0434,14.7461,19631.1000,0.0000,19631.1000,0.5090,5305.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5305.7027,0.0000,0.0000,0.0000,14325.3973,14325.3973,21.6882,33.7290,0.0000,18691.1000,-18691.1000,0.4846,0.0000,0.0000,0.0000,3814.5102,4.9000,1.0000,3814.5102,0.0000,0.0000,22505.6102,0.0000,-22505.6102,22.1957,14.8984,1355.9000,0.0000,1355.9000,0.0352,366.4595,3.7000,1.0000,0.0000,0.0000,0.0000,366.4595,0.0000,0.0000,0.0000,989.4405,989.4405,22.1386,15.3859,3682.7000,298.1000,3384.6000,0.0955,836.9773,4.4000,1.0000,60.8367,4.9000,1.0000,897.8140,0.0000,0.0000,358.9367,2845.7227,2486.7860,22.0825,14.7852,11868.7000,0.0000,11868.7000,0.3077,3207.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3207.7568,0.0000,0.0000,0.0000,8660.9432,8660.9432,21.8065,16.6272,19.2169,-15.3112,-229668.1855,11.4969,1386.7787,13.8678,11.4969,0.0000,55.2464,16.6109,15.8372,16.2241,-4.2885,-34307.8793,11.4969,2914.7142,29.1471,11.4969,0.0000,194.2601,15.8229,15.4442,15.6335,-2.3988,-16791.6233,11.4969,3409.2945,34.0929,11.4969,0.0000,253.6222,21.7204,21.7096,53.5742,21.6989,53.5382,21.6882,53.5021,21.6882,5043.1811,201.7272,22.1734,22.1618,58.2817,22.1502,58.2368,22.1386,58.1919,22.1386,5043.1811,201.7272,21.8872,21.8602,64.6841,21.8333,64.5526,21.8065,64.4215,21.8065,1457.8747,29.1575,16.6272,16.6218,29.0870,16.6163,29.0806,16.6109,29.0742,16.6109,5043.1811,201.7272,15.8372,15.8324,25.3185,15.8277,25.3139,15.8229,25.3093,15.8229,5043.1811,201.7272,15.4442,15.4353,23.3478,15.4264,23.3478,15.4175,23.3477,15.4175,1457.8747,29.1575,11.4969,590.0054,7.6646,0.0000,503.1286,1093.1340,-222844.1000,-289857.0765,-280767.6882
1291.0000,15.3003,27.5224,2.7000,140448.4000,-140445.7000,3.6414,0.6136,4.4000,1.0000,31210.7556,4.5000,1.0000,31211.3692,0.0000,0.0000,171659.1556,2.0864,-171657.0692,21.8333,14.5360,16175.3000,0.0000,16175.3000,0.4194,4371.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4371.7027,0.0000,0.0000,0.0000,11803.5973,11803.5973,21.3403,33.3811,0.0000,204.8000,-204.8000,0.0053,0.0000,0.0000,0.0000,41.7959,4.9000,1.0000,41.7959,0.0000,0.0000,246.5959,0.0000,-246.5959,21.3497,14.0524,1119.9000,0.0000,1119.9000,0.0290,302.6757,3.7000,1.0000,0.0000,0.0000,0.0000,302.6757,0.0000,0.0000,0.0000,817.2243,817.2243,21.2797,15.0167,3280.9000,399.0000,2881.9000,0.0851,745.6591,4.4000,1.0000,81.4286,4.9000,1.0000,827.0877,0.0000,0.0000,480.4286,2535.2409,2054.8123,21.2015,13.9042,13941.7000,0.0000,13941.7000,0.3615,3768.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3768.0270,0.0000,0.0000,0.0000,10173.6730,10173.6730,20.7590,16.0568,18.4079,-8.2368,-123551.9776,6.8125,847.0209,8.4702,6.8125,0.0000,11.4941,16.0396,15.6672,15.8534,-1.2230,-9784.1926,6.8125,1752.4022,17.5240,6.8125,0.0000,40.4163,15.6464,15.3376,15.4920,-1.1591,-8113.3791,6.8125,2031.5072,20.3151,6.8125,0.0000,52.7667,21.3840,21.3694,49.0698,21.3548,48.9971,21.3403,48.9247,21.3403,1999.2685,79.9707,21.3186,21.3056,48.5914,21.2926,48.5346,21.2797,48.4781,21.2797,1999.2685,79.9707,20.8143,20.7959,50.2934,20.7775,50.2711,20.7590,50.2473,20.7590,581.5641,11.6313,16.0568,16.0511,23.2034,16.0453,23.1934,16.0396,23.1833,16.0396,1999.2685,79.9707,15.6672,15.6603,23.4439,15.6533,23.4175,15.6464,23.3913,15.6464,1999.2685,79.9707,15.3376,15.3251,21.8892,15.3127,21.8449,15.3003,21.8014,15.3003,581.5641,11.6313,6.8125,138.7686,4.5416,0.0000,104.6771,243.4458,-106531.7000,-147054.3582,-141449.5493
1292.0000,15.2638,27.4819,74.8000,139474.8000,-139400.0000,3.6161,17.0000,4.4000,1.0000,30994.4000,4.5000,1.0000,31011.4000,0.0000,0.0000,170469.2000,57.8000,-170411.4000,21.8060,14.5087,16181.8000,0.0000,16181.8000,0.4195,4373.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4373.4595,0.0000,0.0000,0.0000,11808.3405,11808.3405,21.3064,21.3064,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.3064,14.0091,860.6000,0.0000,860.6000,0.0223,232.5946,3.7000,1.0000,0.0000,0.0000,0.0000,232.5946,0.0000,0.0000,0.0000,628.0054,628.0054,21.2359,14.6419,3832.4000,360.7000,3471.7000,0.0994,871.0000,4.4000,1.0000,73.6122,4.9000,1.0000,944.6122,0.0000,0.0000,434.3122,2961.4000,2527.0878,21.1389,13.8416,13303.8000,0.0000,13303.8000,0.3449,3595.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3595.6216,0.0000,0.0000,0.0000,9708.1784,9708.1784,20.6716,15.7956,18.2336,-8.4675,-127011.7758,6.7534,845.2291,8.4523,6.7534,0.0000,11.1980,15.7773,15.5807,15.6790,-0.6402,-5121.3084,6.7534,1749.1945,17.4919,6.7534,0.0000,39.3749,15.5597,15.3038,15.4317,-0.9522,-6665.4098,6.7534,2018.7190,20.1872,6.7534,0.0000,51.4071,21.3527,21.3372,48.5763,21.3218,48.5020,21.3064,48.4278,21.3064,1968.8754,78.7550,21.2823,21.2668,48.7931,21.2513,48.7145,21.2359,48.6362,21.2359,1968.8754,78.7550,20.7662,20.7344,50.8010,20.7028,50.6042,20.6716,50.4108,20.6716,572.7858,11.4557,15.7956,15.7895,21.3251,15.7834,21.3119,15.7773,21.2987,15.7773,1968.8754,78.7550,15.5807,15.5737,22.7260,15.5667,22.7020,15.5597,22.6780,15.5597,1968.8754,78.7550,15.3038,15.2904,21.5895,15.2771,21.5409,15.2638,21.4924,15.2638,572.7858,11.4557,6.7534,135.4781,4.5023,0.0000,101.9800,237.4581,-105582.1000,-145739.7879,-138798.4940
1293.0000,15.2041,27.3592,724.0000,83418.5000,-82694.5000,2.1628,164.5455,4.4000,1.0000,18537.4444,4.5000,1.0000,18701.9899,0.0000,0.0000,101955.9444,559.4545,-101396.4899,20.8849,13.5876,16162.1000,0.0000,16162.1000,0.4190,4368.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4368.1351,0.0000,0.0000,0.0000,11793.9649,11793.9649,20.1861,12.4588,1543.1000,0.0000,1543.1000,0.0400,350.7045,4.4000,1.0000,0.0000,0.0000,0.0000,350.7045,0.0000,0.0000,0.0000,1192.3955,1192.3955,20.1193,12.8220,941.7000,0.0000,941.7000,0.0244,254.5135,3.7000,1.0000,0.0000,0.0000,0.0000,254.5135,0.0000,0.0000,0.0000,687.1865,687.1865,20.0439,13.0673,4739.8000,295.5000,4444.3000,0.1229,1077.2273,4.4000,1.0000,60.3061,4.9000,1.0000,1137.5334,0.0000,0.0000,355.8061,3662.5727,3306.7666,19.8586,12.5613,12187.6000,0.0000,12187.6000,0.3160,3293.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3293.9459,0.0000,0.0000,0.0000,8893.6541,8893.6541,19.3403,15.8483,17.5943,-4.1553,-62330.0498,4.6277,593.4303,5.9343,4.6277,0.0000,3.6029,15.8162,15.4398,15.6280,-0.8398,-6718.4153,4.6277,1201.0187,12.0102,4.6277,0.0000,12.6687,15.4116,15.2601,15.3358,-0.3864,-2705.1392,4.6277,1388.5596,13.8856,4.6277,0.0000,16.5400,20.2241,20.2115,37.2053,20.1988,37.1627,20.1861,37.1202,20.1861,1014.2915,40.5717,20.0808,20.0685,37.0393,20.0562,36.9976,20.0439,36.9559,20.0439,1014.2915,40.5717,19.3603,19.3543,34.3834,19.3476,34.5118,19.3403,34.6325,19.3403,296.5493,5.9310,15.8483,15.8375,22.5080,15.8269,22.4495,15.8162,22.3914,15.8162,1014.2915,40.5717,15.4398,15.4304,21.4819,15.4210,21.4355,15.4116,21.3894,15.4116,1014.2915,40.5717,15.2601,15.2412,21.1228,15.2225,21.0134,15.2041,20.9061,15.2041,296.5493,5.9310,4.6277,47.8725,3.0851,0.0000,32.8116,80.6841,-47415.7000,-75522.5224,-71753.6044
1294.0000,15.1460,27.2541,1155.3000,78248.2000,-77092.9000,2.0287,262.5682,4.4000,1.0000,17388.4889,4.5000,1.0000,17651.0571,0.0000,0.0000,95636.6889,892.7318,-94743.9571,20.8342,13.5369,13694.0000,0.0000,13694.0000,0.3550,3701.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3701.0811,0.0000,0.0000,0.0000,9992.9189,9992.9189,20.1761,12.4489,2873.0000,0.0000,2873.0000,0.0745,652.9545,4.4000,1.0000,0.0000,0.0000,0.0000,652.9545,0.0000,0.0000,0.0000,2220.0455,2220.0455,20.0428,12.7456,559.1000,0.0000,559.1000,0.0145,151.1081,3.7000,1.0000,0.0000,0.0000,0.0000,151.1081,0.0000,0.0000,0.0000,407.9919,407.9919,19.9621,12.6680,5711.4000,205.5000,5505.9000,0.1481,1298.0455,4.4000,1.0000,41.9388,4.9000,1.0000,1339.9842,0.0000,0.0000,247.4388,4413.3545,4165.9158,19.7120,12.4147,9955.2000,0.0000,9955.2000,0.2581,2690.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2690.5946,0.0000,0.0000,0.0000,7264.6054,7264.6054,19.1757,15.5364,17.3560,-4.0412,-60618.0072,4.3184,558.8502,5.5885,4.3184,0.0000,2.9278,15.5110,15.4732,15.4921,-0.0786,-628.9982,4.3184,1126.7978,11.2680,4.3184,0.0000,10.2948,15.4397,15.2040,15.3219,-0.5610,-3926.7679,4.3184,1296.4858,12.9649,4.3184,0.0000,13.4407,20.2342,20.2148,38.8214,20.1954,38.7106,20.1761,38.6006,20.1761,898.8053,35.9522,20.0184,19.9995,38.2414,19.9808,38.1333,19.9621,38.0259,19.9621,898.8053,35.9522,19.2758,19.2417,36.0918,19.2083,35.8477,19.1757,35.6137,19.1757,263.0365,5.2607,15.5364,15.5279,19.6845,15.5194,19.6555,15.5110,19.6265,15.5110,898.8053,35.9522,15.4732,15.4620,22.0881,15.4509,22.0290,15.4397,21.9702,15.4397,898.8053,35.9522,15.2040,15.1845,20.5703,15.1652,20.4664,15.1460,20.3633,15.1460,263.0365,5.2607,4.3184,39.5945,2.8789,0.0000,26.6633,66.2579,-44505.7000,-70692.4796,-65173.7733
1295.0000,15.1830,27.1697,1951.8000,64014.0000,-62062.2000,1.6597,443.5909,4.4000,1.0000,14225.3333,4.5000,1.0000,14668.9242,0.0000,0.0000,78239.3333,1508.2091,-76731.1242,19.8003,12.5030,13369.8000,0.0000,13369.8000,0.3466,3613.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3613.4595,0.0000,0.0000,0.0000,9756.3405,9756.3405,19.1825,11.4552,17207.8000,0.0000,17207.8000,0.4461,3910.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3910.8636,0.0000,0.0000,0.0000,13296.9364,13296.9364,18.3824,11.0851,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0000,0.0000,0.0000,306.9243,306.9243,18.3513,10.6875,7096.3000,37.4000,7058.9000,0.1840,1612.7955,4.4000,1.0000,7.6327,4.9000,1.0000,1620.4281,0.0000,0.0000,45.0327,5483.5045,5438.4719,18.0240,10.7267,8679.5000,0.0000,8679.5000,0.2250,2345.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2345.8108,0.0000,0.0000,0.0000,6333.6892,6333.6892,17.6811,16.1659,16.9235,-1.6787,-25180.5561,4.3086,566.9445,5.6694,4.3086,0.0000,2.9078,16.1179,15.2129,15.6654,-1.8799,-15038.8921,4.3086,1116.5593,11.1656,4.3086,0.0000,10.2246,15.1869,15.2491,15.2180,0.1478,1034.4784,4.3086,1298.8798,12.9888,4.3086,0.0000,13.3491,19.2132,19.2030,29.3921,19.1928,29.3825,19.1825,29.3724,19.1825,895.2331,35.8093,18.3639,18.3598,22.8603,18.3556,22.9067,18.3513,22.9520,18.3513,895.2331,35.8093,17.6429,17.6569,18.2059,17.6696,18.5664,17.6811,18.9100,17.6811,261.9995,5.2400,16.1659,16.1498,26.5223,16.1338,26.4183,16.1179,26.3150,16.1179,895.2331,35.8093,15.2129,15.2042,19.6062,15.1955,19.5770,15.1869,19.5477,15.1869,895.2331,35.8093,15.2491,15.2269,21.2705,15.2049,21.1419,15.1830,21.0147,15.1830,261.9995,5.2400,4.3086,39.3476,2.8724,0.0000,26.4816,65.8292,-15325.6000,-41598.7619,-39184.9698
1296.0000,15.1365,27.0040,2643.6000,57583.6000,-54940.0000,1.4930,600.8182,4.4000,1.0000,12796.3556,4.5000,1.0000,13397.1737,0.0000,0.0000,70379.9556,2042.7818,-68337.1737,19.4703,12.1730,13370.1000,0.0000,13370.1000,0.3466,3613.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3613.5405,0.0000,0.0000,0.0000,9756.5595,9756.5595,18.8128,11.0855,20229.4000,0.0000,20229.4000,0.5245,4597.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4597.5909,0.0000,0.0000,0.0000,15631.8091,15631.8091,17.8215,10.5242,417.4000,0.0000,417.4000,0.0108,112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,112.8108,0.0000,0.0000,0.0000,304.5892,304.5892,17.7779,10.0506,8670.6000,0.0000,8670.6000,0.2248,1970.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1970.5909,0.0000,0.0000,0.0000,6700.0091,6700.0091,17.3530,10.0557,4852.4000,0.0000,4852.4000,0.1258,1311.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1311.4595,0.0000,0.0000,0.0000,3540.9405,3540.9405,17.1120,16.1883,16.6501,-0.9709,-14563.9850,4.0883,543.6839,5.4368,4.0883,0.0000,2.4842,16.1467,15.2337,15.6902,-1.7996,-14396.6985,4.0883,1058.4327,10.5843,4.0883,0.0000,8.7351,15.2014,15.1987,15.2000,-0.0062,-43.2136,4.0883,1233.3489,12.3335,4.0883,0.0000,11.4044,18.8516,18.8386,27.7399,18.8257,27.6940,18.8128,27.6485,18.8128,816.8598,32.6744,17.8022,17.7940,20.3918,17.7859,20.3806,17.7779,20.3697,17.7779,816.8598,32.6744,17.1284,17.1226,15.9984,17.1171,16.0489,17.1120,16.1053,17.1120,239.2393,4.7848,16.1883,16.1744,26.1001,16.1606,26.0299,16.1467,25.9598,16.1467,816.8598,32.6744,15.2337,15.2229,20.2634,15.2121,20.2122,15.2014,20.1613,15.2014,816.8598,32.6744,15.1987,15.1779,20.6680,15.1572,20.5662,15.1365,20.4647,15.1365,239.2393,4.7848,4.0883,34.0723,2.7255,0.0000,22.6238,56.6961,-7400.1000,-32403.2664,-29003.8970
