Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1297.0000,15.1150,26.8417,3359.8000,52393.6000,-49033.8000,1.3584,763.5909,4.4000,1.0000,11643.0222,4.5000,1.0000,12406.6131,0.0000,0.0000,64036.6222,2596.2091,-61440.4131,19.1363,11.8390,13361.4000,0.0000,13361.4000,0.3464,3611.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3611.1892,0.0000,0.0000,0.0000,9750.2108,9750.2108,18.4611,10.7338,23908.6000,0.0000,23908.6000,0.6199,5433.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5433.7727,0.0000,0.0000,0.0000,18474.8273,18474.8273,17.2519,9.9546,411.1000,0.0000,411.1000,0.0107,111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,111.1081,0.0000,0.0000,0.0000,299.9919,299.9919,17.2124,9.4851,10280.2000,0.0000,10280.2000,0.2665,2336.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2336.4091,0.0000,0.0000,0.0000,7943.7909,7943.7909,16.6925,9.3952,1502.8000,0.0000,1502.8000,0.0390,406.1622,3.7000,1.0000,0.0000,0.0000,0.0000,406.1622,0.0000,0.0000,0.0000,1096.6378,1096.6378,16.6106,16.2448,16.4277,-0.3726,-5589.4444,3.9613,531.3721,5.3137,3.9613,0.0000,2.2598,16.2010,15.2210,15.7110,-1.8715,-14972.3151,3.9613,1024.7113,10.2471,3.9613,0.0000,7.9461,15.1880,15.1805,15.1843,-0.0163,-114.2186,3.9613,1195.7832,11.9578,3.9613,0.0000,10.3742,18.4981,18.4858,25.7862,18.4734,25.7468,18.4611,25.7075,18.4611,773.1088,30.9244,17.2323,17.2257,17.2151,17.2190,17.2167,17.2124,17.2181,17.2124,773.1088,30.9244,16.6207,16.6175,13.0883,16.6141,13.1677,16.6106,13.2457,16.6106,226.5273,4.5305,16.2448,16.2301,26.3555,16.2155,26.2809,16.2010,26.2065,16.2010,773.1088,30.9244,15.2210,15.2100,20.3346,15.1990,20.2845,15.1880,20.2345,15.1880,773.1088,30.9244,15.1805,15.1585,20.5511,15.1367,20.4385,15.1150,20.3269,15.1150,226.5273,4.5305,3.9613,31.2484,2.6409,0.0000,20.5801,51.8285,430.3000,-23874.9544,-20675.9781
1298.0000,15.1088,26.6741,4068.6000,47864.3000,-43795.7000,1.2410,924.6818,4.4000,1.0000,10636.5111,4.5000,1.0000,11561.1929,0.0000,0.0000,58500.8111,3143.9182,-55356.8929,18.7321,11.4348,13361.1000,0.0000,13361.1000,0.3464,3611.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3611.1081,0.0000,0.0000,0.0000,9749.9919,9749.9919,18.0618,10.3345,27723.6000,0.0000,27723.6000,0.7188,6300.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6300.8182,0.0000,0.0000,0.0000,21422.7818,21422.7818,16.6596,9.3623,424.8000,0.0000,424.8000,0.0110,114.8108,3.7000,1.0000,0.0000,0.0000,0.0000,114.8108,0.0000,0.0000,0.0000,309.9892,309.9892,16.6255,8.8982,11613.0000,0.0000,11613.0000,0.3011,2639.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2639.3182,0.0000,0.0000,0.0000,8973.6818,8973.6818,16.0381,8.7408,865.3000,0.0000,865.3000,0.0224,233.8649,3.7000,1.0000,0.0000,0.0000,0.0000,233.8649,0.0000,0.0000,0.0000,631.4351,631.4351,16.0085,16.3982,16.2034,0.3969,5953.6349,3.9611,536.0170,5.3602,3.9611,0.0000,2.2594,16.3509,15.1803,15.7656,-2.2356,-17884.4179,3.9611,1022.4502,10.2245,3.9611,0.0000,7.9447,15.1481,15.1754,15.1617,0.0595,416.2491,3.9611,1196.7893,11.9679,3.9611,0.0000,10.3725,18.0939,18.0832,23.2316,18.0725,23.2074,18.0618,23.1832,18.0618,773.0346,30.9214,16.6393,16.6347,13.6738,16.6301,13.6914,16.6255,13.7087,16.6255,773.0346,30.9214,15.9968,16.0010,8.5189,16.0049,8.6777,16.0085,8.8330,16.0085,226.5058,4.5301,16.3982,16.3824,27.6133,16.3666,27.5308,16.3509,27.4486,16.3509,773.0346,30.9214,15.1803,15.1696,20.0825,15.1588,20.0371,15.1481,19.9919,15.1481,773.0346,30.9214,15.1754,15.1530,20.5808,15.1308,20.4694,15.1088,20.3588,15.1088,226.5058,4.5301,3.9611,31.2437,2.6407,0.0000,20.5767,51.8204,10192.1000,-14269.0131,-11514.5338
1299.0000,15.0982,26.4812,4755.5000,43788.5000,-39033.0000,1.1353,1080.7955,4.4000,1.0000,9730.7778,4.5000,1.0000,10811.5732,0.0000,0.0000,53519.2778,3674.7045,-49844.5732,18.3950,11.0977,13354.6000,0.0000,13354.6000,0.3462,3609.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3609.3514,0.0000,0.0000,0.0000,9745.2486,9745.2486,17.7202,9.9929,30146.8000,0.0000,30146.8000,0.7816,6851.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6851.5455,0.0000,0.0000,0.0000,23295.2545,23295.2545,16.1794,8.8821,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,16.1480,8.4207,12707.0000,0.0000,12707.0000,0.3295,2887.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2887.9545,0.0000,0.0000,0.0000,9819.0455,9819.0455,15.4985,8.2012,387.3000,0.0000,387.3000,0.0100,104.6757,3.7000,1.0000,0.0000,0.0000,0.0000,104.6757,0.0000,0.0000,0.0000,282.6243,282.6243,15.4958,16.5106,16.0032,1.0229,15343.5584,3.9200,534.6314,5.3463,3.9200,0.0000,2.1898,16.4622,15.1593,15.8108,-2.4624,-19699.1462,3.9200,1010.0429,10.1004,3.9200,0.0000,7.7000,15.1266,15.1650,15.1458,0.0830,580.9352,3.9200,1185.1226,11.8512,3.9200,0.0000,10.0529,17.7504,17.7403,21.3305,17.7303,21.3097,17.7202,21.2889,17.7202,759.1023,30.3641,16.1596,16.1557,11.2607,16.1519,11.2798,16.1480,11.2987,16.1480,759.1023,30.3641,15.4798,15.4853,5.3391,15.4907,5.4920,15.4958,5.6433,15.4958,222.4567,4.4491,16.5106,16.4944,28.3275,16.4783,28.2456,16.4622,28.1640,16.4622,759.1023,30.3641,15.1593,15.1484,20.0385,15.1375,19.9923,15.1266,19.9463,15.1266,759.1023,30.3641,15.1650,15.1426,20.5196,15.1203,20.4117,15.0982,20.3045,15.0982,222.4567,4.4491,3.9200,30.3632,2.6133,0.0000,19.9427,50.3059,17973.7000,-6402.4813,-3774.6525
1300.0000,15.0927,26.1516,6047.0000,40165.7000,-34118.7000,1.0414,1374.3182,4.4000,1.0000,8925.7111,4.5000,1.0000,10300.0293,0.0000,0.0000,49091.4111,4672.6818,-44418.7293,17.9519,10.6546,13353.4000,0.0000,13353.4000,0.3462,3609.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3609.0270,0.0000,0.0000,0.0000,9744.3730,9744.3730,17.3008,9.5736,35134.4000,0.0000,35134.4000,0.9109,7985.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7985.0909,0.0000,0.0000,0.0000,27149.3091,27149.3091,15.5532,8.2560,424.3000,0.0000,424.3000,0.0110,114.6757,3.7000,1.0000,0.0000,0.0000,0.0000,114.6757,0.0000,0.0000,0.0000,309.6243,309.6243,15.5305,7.8032,14103.5000,0.0000,14103.5000,0.3657,3205.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3205.3409,0.0000,0.0000,0.0000,10898.1591,10898.1591,14.8289,7.5317,387.3000,0.0000,387.3000,0.0100,104.6757,3.7000,1.0000,0.0000,0.0000,0.0000,104.6757,0.0000,0.0000,0.0000,282.6243,282.6243,14.8515,16.7026,15.7770,1.9172,28757.3679,4.0278,554.2479,5.5425,4.0278,0.0000,2.3756,16.6520,15.1296,15.8908,-2.9564,-23650.9738,4.0278,1034.5725,10.3457,4.0278,0.0000,8.3532,15.0981,15.1580,15.1280,0.1329,930.2315,4.0278,1218.5932,12.1859,4.0278,0.0000,10.9058,17.3247,17.3167,18.5740,17.3088,18.5717,17.3008,18.5692,17.3008,795.8978,31.8359,15.5333,15.5324,7.2643,15.5314,7.3078,15.5305,7.3510,15.5305,795.8978,31.8359,14.8108,14.8248,0.2451,14.8383,0.4836,14.8515,0.7177,14.8515,233.1494,4.6630,16.7026,16.6857,29.8188,16.6688,29.7328,16.6520,29.6471,16.6520,795.8978,31.8359,15.1296,15.1191,19.8843,15.1086,19.8434,15.0981,19.8025,15.0981,795.8978,31.8359,15.1580,15.1361,20.4994,15.1144,20.4011,15.0927,20.3031,15.0927,233.1494,4.6630,4.0278,32.7083,2.6852,0.0000,21.6346,54.3430,29284.2000,3965.3605,6036.6257
1301.0000,15.0389,26.4972,5556.9000,56208.8000,-50651.9000,1.4573,1262.9318,4.4000,1.0000,12490.8444,4.5000,1.0000,13753.7763,0.0000,0.0000,68699.6444,4293.9682,-64405.6763,18.4393,11.1420,13353.5000,0.0000,13353.5000,0.3462,3609.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3609.0541,0.0000,0.0000,0.0000,9744.4459,9744.4459,17.8836,10.1563,39927.6000,0.0000,39927.6000,1.0352,9074.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9074.4545,0.0000,0.0000,0.0000,30853.1455,30853.1455,16.2546,8.9573,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,16.2089,8.4816,15505.1000,0.0000,15505.1000,0.4020,3523.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3523.8864,0.0000,0.0000,0.0000,11981.2136,11981.2136,15.5763,8.2790,865.3000,0.0000,865.3000,0.0224,233.8649,3.7000,1.0000,0.0000,0.0000,0.0000,233.8649,0.0000,0.0000,0.0000,631.4351,631.4351,15.4759,16.1185,15.7972,0.8114,12170.7239,4.9107,675.2068,6.7521,4.9107,0.0000,4.3053,16.0941,15.4096,15.7519,-1.6206,-12965.0635,4.9107,1268.2759,12.6828,4.9107,0.0000,15.1387,15.3763,15.0876,15.2320,-0.7811,-5468.0007,4.9107,1479.5882,14.7959,4.9107,0.0000,19.7648,17.9248,17.9110,26.0486,17.8972,25.9839,17.8836,25.9196,17.8836,1125.3332,45.0133,16.2388,16.2287,16.5666,16.2188,16.5130,16.2089,16.4600,16.2089,1125.3332,45.0133,15.5430,15.5198,12.0624,15.4974,11.8323,15.4759,11.6136,15.4759,328.7482,6.5750,16.1185,16.1104,23.5378,16.1023,23.5421,16.0941,23.5459,16.0941,1125.3332,45.0133,15.4096,15.3985,22.7892,15.3874,22.7426,15.3763,22.6961,15.3763,1125.3332,45.0133,15.0876,15.0715,19.7370,15.0552,19.7074,15.0389,19.6761,15.0389,328.7482,6.5750,4.9107,56.3532,3.2738,0.0000,39.2088,95.5620,19411.0000,-10895.2253,-6262.3402
1302.0000,15.0768,26.5819,5790.2000,62391.0000,-56600.8000,1.6176,1315.9545,4.4000,1.0000,13864.6667,4.5000,1.0000,15180.6212,0.0000,0.0000,76255.6667,4474.2455,-71781.4212,18.4772,11.1799,13353.8000,0.0000,13353.8000,0.3462,3609.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3609.1351,0.0000,0.0000,0.0000,9744.6649,9744.6649,17.9827,10.2554,44000.9000,0.0000,44000.9000,1.1408,10000.2045,4.4000,1.0000,0.0000,0.0000,0.0000,10000.2045,0.0000,0.0000,0.0000,34000.6955,34000.6955,16.3720,9.0747,552.7000,0.0000,552.7000,0.0143,149.3784,3.7000,1.0000,0.0000,0.0000,0.0000,149.3784,0.0000,0.0000,0.0000,403.3216,403.3216,16.3303,8.6030,15903.0000,0.0000,15903.0000,0.4123,3614.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3614.3182,0.0000,0.0000,0.0000,12288.6818,12288.6818,15.7482,8.4509,4529.8000,0.0000,4529.8000,0.1174,1224.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1224.2703,0.0000,0.0000,0.0000,3305.5297,3305.5297,15.5571,15.9944,15.7757,0.6154,9231.0464,5.4731,753.1621,7.5316,5.4731,0.0000,5.9602,15.9686,15.4240,15.6963,-1.4371,-11496.4582,5.4731,1416.6087,14.1661,5.4731,0.0000,20.9576,15.3971,15.1268,15.2619,-0.8150,-5705.1587,5.4731,1647.0557,16.4706,5.4731,0.0000,27.3618,18.0156,18.0046,26.9775,17.9937,26.9471,17.9827,26.9166,17.9827,1360.7928,54.4317,16.3529,16.3454,18.0729,16.3378,18.0537,16.3303,18.0343,16.3303,1360.7928,54.4317,15.5916,15.5802,13.2830,15.5687,13.2476,15.5571,13.2094,15.5571,396.9576,7.9392,15.9944,15.9858,22.9079,15.9772,22.8957,15.9686,22.8835,15.9686,1360.7928,54.4317,15.4240,15.4150,22.5877,15.4060,22.5636,15.3971,22.5393,15.3971,1360.7928,54.4317,15.1268,15.1101,20.3770,15.0934,20.3319,15.0768,20.2868,15.0768,396.9576,7.9392,5.4731,75.9254,3.6487,0.0000,54.2796,130.2050,21739.4000,-12038.5277,-7970.5706
1303.0000,15.1369,27.1868,2641.2000,118416.4000,-115775.2000,3.0702,600.2727,4.4000,1.0000,26314.7556,4.5000,1.0000,26915.0283,0.0000,0.0000,144731.1556,2040.9273,-142690.2283,20.1967,12.8994,13353.9000,0.0000,13353.9000,0.3462,3609.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3609.1622,0.0000,0.0000,0.0000,9744.7378,9744.7378,19.7968,12.0695,25077.6000,0.0000,25077.6000,0.6502,5699.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5699.4545,0.0000,0.0000,0.0000,19378.1455,19378.1455,19.1097,11.8124,508.3000,0.0000,508.3000,0.0132,137.3784,3.7000,1.0000,0.0000,0.0000,0.0000,137.3784,0.0000,0.0000,0.0000,370.9216,370.9216,19.0348,11.3076,15444.6000,0.0000,15444.6000,0.4004,3510.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3510.1364,0.0000,0.0000,0.0000,11934.4636,11934.4636,18.6116,11.3143,15204.8000,0.0000,15204.8000,0.3942,4109.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4109.4054,0.0000,0.0000,0.0000,11095.3946,11095.3946,18.0481,15.0222,16.5351,-5.6888,-85332.2705,7.3116,976.6943,9.7669,7.3116,0.0000,14.2103,15.0176,15.5180,15.2678,1.7642,14113.6335,7.3116,1924.8452,19.2485,7.3116,0.0000,49.9669,15.4966,15.1761,15.3363,-1.2910,-9037.3348,7.3116,2193.8456,21.9385,7.3116,0.0000,65.2358,19.8512,19.8330,45.1868,19.8149,45.0838,19.7968,44.9812,19.7968,2264.4882,90.5795,19.0965,19.0759,45.4975,19.0553,45.3491,19.0348,45.2014,19.0348,2264.4882,90.5795,18.2182,18.1606,45.3445,18.1039,44.7591,18.0481,44.1842,18.0481,658.1321,13.1626,15.0222,15.0207,13.7422,15.0191,13.7958,15.0176,13.8489,15.0176,2264.4882,90.5795,15.5180,15.5109,23.3551,15.5037,23.3464,15.4966,23.3375,15.4966,2264.4882,90.5795,15.1761,15.1631,21.0062,15.1500,21.0017,15.1369,20.9962,15.1369,658.1321,13.1626,7.3116,168.6637,4.8744,0.0000,129.4129,298.0766,-46186.0000,-90166.5651,-80255.9717
1304.0000,15.1808,27.3518,1061.0000,159871.4000,-158810.4000,4.1450,241.1364,4.4000,1.0000,35526.9778,4.5000,1.0000,35768.1141,0.0000,0.0000,195398.3778,819.8636,-194578.5141,20.8965,13.5992,22688.4000,0.0000,22688.4000,0.5882,6132.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6132.0000,0.0000,0.0000,0.0000,16556.4000,16556.4000,20.3713,12.6440,13351.8000,0.0000,13351.8000,0.3462,3034.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3034.5000,0.0000,0.0000,0.0000,10317.3000,10317.3000,20.0682,12.7709,1021.8000,0.0000,1021.8000,0.0265,276.1622,3.7000,1.0000,0.0000,0.0000,0.0000,276.1622,0.0000,0.0000,0.0000,745.6378,745.6378,20.0026,12.2754,13856.9000,0.0000,13856.9000,0.3593,3149.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3149.2955,0.0000,0.0000,0.0000,10707.6045,10707.6045,19.6881,12.3908,16160.8000,0.0000,16160.8000,0.4190,4367.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4367.7838,0.0000,0.0000,0.0000,11793.0162,11793.0162,19.2283,15.1537,17.1910,-9.2475,-138712.0320,8.8262,1149.4739,11.4947,8.8262,0.0000,24.9969,15.1405,15.3453,15.2429,0.8715,6971.7872,8.8262,2325.8740,23.2587,8.8262,0.0000,87.8955,15.3307,15.2134,15.2721,-0.5703,-3991.7628,8.8262,2655.0662,26.5507,8.8262,0.0000,114.7547,20.4102,20.3972,48.0082,20.3843,47.9671,20.3713,47.9258,20.3713,3157.2655,126.2906,20.0463,20.0317,50.9823,20.0172,50.9145,20.0026,50.8467,20.0026,3157.2655,126.2906,19.3417,19.3040,54.3773,19.2662,54.1212,19.2283,53.8626,19.2283,915.5047,18.3101,15.1537,15.1493,16.7661,15.1449,16.7778,15.1405,16.7896,15.1405,3157.2655,126.2906,15.3453,15.3405,21.4140,15.3356,21.4239,15.3307,21.4336,15.3307,3157.2655,126.2906,15.2134,15.2026,21.3877,15.1917,21.4002,15.1808,21.4120,15.1808,915.5047,18.3101,8.8262,283.7426,5.8841,0.0000,227.6471,511.3897,-91730.7000,-144458.5555,-135732.0076
1305.0000,15.1743,27.3688,628.3000,175074.3000,-174446.0000,4.5391,142.7955,4.4000,1.0000,38905.4000,4.5000,1.0000,39048.1955,0.0000,0.0000,213979.7000,485.5045,-213494.1955,21.0142,13.7169,27673.2000,0.0000,27673.2000,0.7175,7479.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7479.2432,0.0000,0.0000,0.0000,20193.9568,20193.9568,20.4298,31.0206,1881.1000,10025.0000,-8143.9000,0.2599,427.5227,4.4000,1.0000,2045.9184,4.9000,1.0000,2473.4411,0.0000,0.0000,12070.9184,1453.5773,-10617.3411,20.7202,13.4229,1720.4000,0.0000,1720.4000,0.0446,464.9730,3.7000,1.0000,0.0000,0.0000,0.0000,464.9730,0.0000,0.0000,0.0000,1255.4270,1255.4270,20.6450,12.9177,13701.5000,0.0000,13701.5000,0.3552,3113.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3113.9773,0.0000,0.0000,0.0000,10587.5227,10587.5227,20.3554,13.0581,15523.4000,0.0000,15523.4000,0.4025,4195.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4195.5135,0.0000,0.0000,0.0000,11327.8865,11327.8865,19.9462,15.3927,17.6694,-11.0978,-166466.6409,9.4783,1211.9633,12.1196,9.4783,0.0000,30.9565,15.3777,15.3115,15.3446,-0.3024,-2418.9914,9.4783,2487.6414,24.8764,9.4783,0.0000,108.8508,15.2972,15.2030,15.2501,-0.4920,-3444.2854,9.4783,2853.7051,28.5371,9.4783,0.0000,142.1135,20.4618,20.4511,46.4169,20.4404,46.3954,20.4298,46.3737,20.4298,3581.5495,143.2620,20.6858,20.6722,54.0840,20.6586,54.0259,20.6450,53.9679,20.6450,3581.5495,143.2620,20.0455,20.0124,58.5813,19.9793,58.3891,19.9462,58.1967,19.9462,1037.6576,20.7532,15.3927,15.3877,19.7764,15.3827,19.7797,15.3777,19.7830,15.3777,3581.5495,143.2620,15.3115,15.3068,21.2204,15.3020,21.2258,15.2972,21.2311,15.2972,3581.5495,143.2620,15.2030,15.1935,21.1600,15.1839,21.1788,15.1743,21.1972,15.1743,1037.6576,20.7532,9.4783,345.5937,6.3188,0.0000,281.9207,627.5144,-123971.4000,-180746.7436,-172329.9177
1306.0000,15.1817,27.3879,388.0000,187653.0000,-187265.0000,4.8653,88.1818,4.4000,1.0000,41700.6667,4.5000,1.0000,41788.8485,0.0000,0.0000,229353.6667,299.8182,-229053.8485,20.9850,13.6877,31460.4000,0.0000,31460.4000,0.8157,8502.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8502.8108,0.0000,0.0000,0.0000,22957.5892,22957.5892,20.3754,32.2287,379.4000,15634.3000,-15254.9000,0.4053,86.2273,4.4000,1.0000,3190.6735,4.9000,1.0000,3276.9007,0.0000,0.0000,18824.9735,293.1727,-18531.8007,20.8449,13.5476,1860.9000,0.0000,1860.9000,0.0482,502.9459,3.7000,1.0000,0.0000,0.0000,0.0000,502.9459,0.0000,0.0000,0.0000,1357.9541,1357.9541,20.7765,13.0492,12909.4000,0.0000,12909.4000,0.3347,2933.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2933.9545,0.0000,0.0000,0.0000,9975.4455,9975.4455,20.5238,13.2265,13611.5000,0.0000,13611.5000,0.3529,3678.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3678.7838,0.0000,0.0000,0.0000,9932.7162,9932.7162,20.1932,15.7408,17.9670,-11.7156,-175733.3875,10.2332,1293.7489,12.9375,10.2332,0.0000,38.9582,15.7241,15.3604,15.5423,-1.7944,-14355.3166,10.2332,2664.8375,26.6484,10.2332,0.0000,136.9867,15.3463,15.2087,15.2775,-0.7758,-5430.4571,10.2332,3077.6460,30.7765,10.2332,0.0000,178.8472,20.4034,20.3940,44.6217,20.3847,44.6093,20.3754,44.5969,20.3754,4102.1838,164.0874,20.8105,20.7992,52.6098,20.7878,52.5744,20.7765,52.5389,20.7765,4102.1838,164.0874,20.2721,20.2458,57.6690,20.2195,57.5604,20.1932,57.4509,20.1932,1187.4354,23.7487,15.7408,15.7352,23.2747,15.7297,23.2710,15.7241,23.2673,15.7241,4102.1838,164.0874,15.3604,15.3557,21.8015,15.3510,21.8045,15.3463,21.8074,15.3463,4102.1838,164.0874,15.2087,15.1997,21.1980,15.1907,21.2158,15.1817,21.2332,15.1817,1187.4354,23.7487,10.2332,427.2818,6.8221,0.0000,354.7920,782.0738,-142677.7000,-203361.9443,-195519.1612
1307.0000,15.2172,27.4332,160.4000,199092.9000,-198932.5000,5.1619,36.4545,4.4000,1.0000,44242.8667,4.5000,1.0000,44279.3212,0.0000,0.0000,243335.7667,123.9455,-243211.8212,20.9122,13.6149,37140.0000,0.0000,37140.0000,0.9629,10037.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10037.8378,0.0000,0.0000,0.0000,27102.1622,27102.1622,20.2533,32.2941,0.0000,22755.8000,-22755.8000,0.5900,0.0000,0.0000,0.0000,4644.0408,4.9000,1.0000,4644.0408,0.0000,0.0000,27399.8408,0.0000,-27399.8408,20.8949,13.5976,1905.0000,0.0000,1905.0000,0.0494,514.8649,3.7000,1.0000,0.0000,0.0000,0.0000,514.8649,0.0000,0.0000,0.0000,1390.1351,1390.1351,20.8320,13.3909,11477.5000,272.8000,11204.7000,0.2976,2608.5227,4.4000,1.0000,55.6735,4.9000,1.0000,2664.1962,0.0000,0.0000,328.4735,8868.9773,8540.5038,20.6320,13.3347,12336.9000,0.0000,12336.9000,0.3199,3334.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3334.2973,0.0000,0.0000,0.0000,9002.6027,9002.6027,20.3511,16.0465,18.1988,-12.2555,-183832.2435,11.0724,1387.5951,13.8760,11.0724,0.0000,49.3503,16.0298,15.4719,15.7508,-2.9780,-23823.8748,11.0724,2859.7300,28.5973,11.0724,0.0000,173.5279,15.4580,15.2433,15.3506,-1.3093,-9164.9331,11.0724,3320.3848,33.2038,11.0724,0.0000,226.5546,20.2776,20.2695,42.6961,20.2614,42.6914,20.2533,42.6867,20.2533,4717.4767,188.6991,20.8623,20.8522,51.3534,20.8421,51.3273,20.8320,51.3011,20.8320,4717.4767,188.6991,20.4212,20.3978,56.8923,20.3745,56.8094,20.3511,56.7263,20.3511,1364.3041,27.2861,16.0465,16.0409,25.8772,16.0354,25.8730,16.0298,25.8687,16.0298,4717.4767,188.6991,15.4719,15.4673,22.8712,15.4626,22.8725,15.4580,22.8737,15.4580,4717.4767,188.6991,15.2433,15.2347,21.5816,15.2260,21.5972,15.2172,21.6125,15.2172,1364.3041,27.2861,11.0724,531.5699,7.3816,0.0000,449.4328,981.0026,-159101.7000,-224576.2582,-216821.0515
1308.0000,15.2694,27.4908,22.4000,207973.0000,-207950.6000,5.3921,5.0909,4.4000,1.0000,46216.2222,4.5000,1.0000,46221.3131,0.0000,0.0000,254189.2222,17.3091,-254171.9131,20.9460,13.6487,39037.6000,0.0000,39037.6000,1.0121,10550.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10550.7027,0.0000,0.0000,0.0000,28486.8973,28486.8973,20.2858,32.3266,0.0000,29051.2000,-29051.2000,0.7532,0.0000,0.0000,0.0000,5928.8163,4.9000,1.0000,5928.8163,0.0000,0.0000,34980.0163,0.0000,-34980.0163,21.0670,13.7697,2251.8000,0.0000,2251.8000,0.0584,608.5946,3.7000,1.0000,0.0000,0.0000,0.0000,608.5946,0.0000,0.0000,0.0000,1643.2054,1643.2054,21.0006,14.0318,10244.4000,645.3000,9599.1000,0.2656,2328.2727,4.4000,1.0000,131.6939,4.9000,1.0000,2459.9666,0.0000,0.0000,776.9939,7916.1273,7139.1334,20.8411,13.5439,9947.0000,0.0000,9947.0000,0.2579,2688.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2688.3784,0.0000,0.0000,0.0000,7258.6216,7258.6216,20.6086,16.2498,18.4292,-13.0111,-195165.8263,11.6089,1442.2300,14.4223,11.6089,0.0000,56.8781,16.2336,15.5868,15.9102,-3.6204,-28962.9748,11.6089,2979.5692,29.7957,11.6089,0.0000,199.9975,15.5729,15.2953,15.4341,-1.7755,-12428.7873,11.6089,3469.7923,34.6979,11.6089,0.0000,261.1129,20.3098,20.3018,42.7049,20.2938,42.6972,20.2858,42.6896,20.2858,5130.8002,205.2320,21.0303,21.0204,51.7669,21.0105,51.7398,21.0006,51.7128,21.0006,5130.8002,205.2320,20.6790,20.6555,58.0337,20.6320,57.9409,20.6086,57.8483,20.6086,1483.0405,29.6608,16.2498,16.2444,27.2607,16.2390,27.2575,16.2336,27.2542,16.2336,5130.8002,205.2320,15.5868,15.5821,23.8173,15.5775,23.8174,15.5729,23.8174,15.5729,5130.8002,205.2320,15.2953,15.2867,22.1154,15.2781,22.1273,15.2694,22.1390,15.2694,1483.0405,29.6608,11.6089,606.0949,7.7393,0.0000,517.9885,1124.0834,-176166.3000,-244624.0717,-236557.5885
1309.0000,15.3181,27.5404,0.0000,217640.7000,-217640.7000,5.6427,0.0000,0.0000,0.0000,48364.6000,4.5000,1.0000,48364.6000,0.0000,0.0000,266005.3000,0.0000,-266005.3000,21.1693,13.8720,33823.8000,0.0000,33823.8000,0.8769,9141.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9141.5676,0.0000,0.0000,0.0000,24682.2324,24682.2324,20.5999,32.6407,0.0000,31395.6000,-31395.6000,0.8140,0.0000,0.0000,0.0000,6407.2653,4.9000,1.0000,6407.2653,0.0000,0.0000,37802.8653,0.0000,-37802.8653,21.4314,14.1341,2689.0000,0.0000,2689.0000,0.0697,726.7568,3.7000,1.0000,0.0000,0.0000,0.0000,726.7568,0.0000,0.0000,0.0000,1962.2432,1962.2432,21.3567,14.8287,8856.5000,882.1000,7974.4000,0.2296,2012.8409,4.4000,1.0000,180.0204,4.9000,1.0000,2192.8613,0.0000,0.0000,1062.1204,6843.6591,5781.5387,21.2295,13.9323,8672.4000,0.0000,8672.4000,0.2248,2343.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2343.8919,0.0000,0.0000,0.0000,6328.5081,6328.5081,21.0143,16.3683,18.6913,-14.0810,-211214.9370,11.7868,1449.9586,14.4996,11.7868,0.0000,59.5324,16.3524,15.6726,16.0125,-3.8631,-30905.0587,11.7868,3013.0862,30.1309,11.7868,0.0000,209.3307,15.6588,15.3440,15.5014,-2.0442,-14309.1130,11.7868,3513.5783,35.1358,11.7868,0.0000,273.2982,20.6264,20.6175,45.4860,20.6087,45.4675,20.5999,45.4489,20.5999,5271.1963,210.8479,21.3882,21.3777,54.1482,21.3672,54.1136,21.3567,54.0789,21.3567,5271.1963,210.8479,21.0903,21.0649,61.1182,21.0396,60.9998,21.0143,60.8817,21.0143,1523.3599,30.4672,16.3683,16.3630,27.8150,16.3577,27.8120,16.3524,27.8090,16.3524,5271.1963,210.8479,15.6726,15.6680,24.3901,15.6634,24.3891,15.6588,24.3881,15.6588,5271.1963,210.8479,15.3440,15.3354,22.5455,15.3268,22.5541,15.3181,22.5624,15.3181,1523.3599,30.4672,11.7868,632.1972,7.8579,0.0000,542.1613,1174.3585,-195876.7000,-265053.6428,-256429.1087
1310.0000,15.3934,27.6156,0.0000,230612.7000,-230612.7000,5.9791,0.0000,0.0000,0.0000,51247.2667,4.5000,1.0000,51247.2667,0.0000,0.0000,281859.9667,0.0000,-281859.9667,21.1505,13.8533,39041.9000,0.0000,39041.9000,1.0122,10551.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10551.8649,0.0000,0.0000,0.0000,28490.0351,28490.0351,20.5463,32.5872,0.0000,38696.2000,-38696.2000,1.0033,0.0000,0.0000,0.0000,7897.1837,4.9000,1.0000,7897.1837,0.0000,0.0000,46593.3837,0.0000,-46593.3837,21.4980,14.2007,2566.4000,0.0000,2566.4000,0.0665,693.6216,3.7000,1.0000,0.0000,0.0000,0.0000,693.6216,0.0000,0.0000,0.0000,1872.7784,1872.7784,21.4321,15.7144,7755.7000,1294.4000,6461.3000,0.2011,1762.6591,4.4000,1.0000,264.1633,4.9000,1.0000,2026.8224,0.0000,0.0000,1558.5633,5993.0409,4434.4776,21.3416,14.0443,7716.4000,0.0000,7716.4000,0.2001,2085.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2085.5135,0.0000,0.0000,0.0000,5630.8865,5630.8865,21.1617,16.6527,18.9072,-14.7169,-220753.4607,12.6934,1548.8953,15.4890,12.6934,0.0000,74.3529,16.6361,15.8065,16.2213,-5.0767,-40613.4917,12.6934,3218.4056,32.1841,12.6934,0.0000,261.4433,15.7929,15.4187,15.6058,-2.6174,-18321.5214,12.6934,3768.2341,37.6823,12.6934,0.0000,341.3353,20.5686,20.5612,44.1426,20.5538,44.1378,20.5463,44.1330,20.5463,6012.9680,240.5187,21.4598,21.4506,53.4851,21.4414,53.4633,21.4321,53.4415,21.4321,6012.9680,240.5187,21.2266,21.2050,60.6888,21.1834,60.6186,21.1617,60.5480,21.1617,1736.2870,34.7257,16.6527,16.6472,30.1092,16.6416,30.1027,16.6361,30.0962,16.6361,6012.9680,240.5187,15.8065,15.8020,25.4308,15.7975,25.4297,15.7929,25.4285,15.7929,6012.9680,240.5187,15.4187,15.4103,23.2622,15.4019,23.2705,15.3934,23.2787,15.3934,1736.2870,34.7257,12.6934,776.5000,8.4622,0.0000,677.1315,1453.6314,-213522.9000,-288025.1727,-279688.4738
1311.0000,15.4579,27.6801,0.0000,241786.6000,-241786.6000,6.2688,0.0000,0.0000,0.0000,53730.3556,4.5000,1.0000,53730.3556,0.0000,0.0000,295516.9556,0.0000,-295516.9556,21.4088,14.1115,37138.8000,0.0000,37138.8000,0.9629,10037.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10037.5135,0.0000,0.0000,0.0000,27101.2865,27101.2865,20.8383,32.8791,0.0000,36428.3000,-36428.3000,0.9445,0.0000,0.0000,0.0000,7434.3469,4.9000,1.0000,7434.3469,0.0000,0.0000,43862.6469,0.0000,-43862.6469,21.7216,14.4243,1703.9000,0.0000,1703.9000,0.0442,460.5135,3.7000,1.0000,0.0000,0.0000,0.0000,460.5135,0.0000,0.0000,0.0000,1243.3865,1243.3865,21.6679,16.1098,7240.1000,1304.3000,5935.8000,0.1877,1645.4773,4.4000,1.0000,266.1837,4.9000,1.0000,1911.6609,0.0000,0.0000,1570.4837,5594.6227,4024.1391,21.5869,14.2896,6760.4000,0.0000,6760.4000,0.1753,1827.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1827.1351,0.0000,0.0000,0.0000,4933.2649,4933.2649,21.4198,16.7943,19.1070,-15.3129,-229693.9902,12.8749,1559.3736,15.5937,12.8749,0.0000,77.5894,16.7782,15.9113,16.3447,-5.3813,-43050.4252,12.8749,3248.7427,32.4874,12.8749,0.0000,272.8239,15.8977,15.4831,15.6904,-2.9408,-20585.4836,12.8749,3809.3992,38.0940,12.8749,0.0000,356.1936,20.8631,20.8548,46.6700,20.8465,46.6540,20.8383,46.6381,20.8383,6166.7411,246.6696,21.6965,21.6870,54.8121,21.6774,54.7848,21.6679,54.7575,21.6679,6166.7411,246.6696,21.4875,21.4649,62.1871,21.4423,62.0985,21.4198,62.0102,21.4198,1780.4088,35.6082,16.7943,16.7889,30.7535,16.7836,30.7485,16.7782,30.7434,16.7782,6166.7411,246.6696,15.9113,15.9067,26.0891,15.9022,26.0870,15.8977,26.0850,15.8977,6166.7411,246.6696,15.4831,15.4747,23.7798,15.4663,23.7859,15.4579,23.7918,15.4579,1780.4088,35.6082,12.8749,807.7237,8.5833,0.0000,706.6070,1514.3306,-226676.0000,-302077.5256,-293329.8990
1312.0000,15.5029,27.7252,0.0000,245469.6000,-245469.6000,6.3643,0.0000,0.0000,0.0000,54548.8000,4.5000,1.0000,54548.8000,0.0000,0.0000,300018.4000,0.0000,-300018.4000,21.6238,14.3265,35248.1000,0.0000,35248.1000,0.9139,9526.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9526.5135,0.0000,0.0000,0.0000,25721.5865,25721.5865,21.0734,33.1142,0.0000,29219.3000,-29219.3000,0.7576,0.0000,0.0000,0.0000,5963.1224,4.9000,1.0000,5963.1224,0.0000,0.0000,35182.4224,0.0000,-35182.4224,21.7911,14.4939,1643.2000,0.0000,1643.2000,0.0426,444.1081,3.7000,1.0000,0.0000,0.0000,0.0000,444.1081,0.0000,0.0000,0.0000,1199.0919,1199.0919,21.7386,15.5908,7474.9000,980.5000,6494.4000,0.1938,1698.8409,4.4000,1.0000,200.1020,4.9000,1.0000,1898.9429,0.0000,0.0000,1180.6020,5776.0591,4595.4571,21.6449,14.3476,7716.4000,0.0000,7716.4000,0.2001,2085.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2085.5135,0.0000,0.0000,0.0000,5630.8865,5630.8865,21.4669,16.8911,19.1790,-14.9524,-224285.7034,12.7082,1535.0599,15.3506,12.7082,0.0000,74.6144,16.8748,15.9784,16.4266,-5.4924,-43938.9082,12.7082,3196.4520,31.9645,12.7082,0.0000,262.3628,15.9647,15.5284,15.7465,-3.0549,-21384.6287,12.7082,3751.7624,37.5176,12.7082,0.0000,342.5358,21.0990,21.0905,48.2318,21.0819,48.2127,21.0734,48.1936,21.0734,6025.4912,241.0196,21.7667,21.7573,54.3981,21.7480,54.3722,21.7386,54.3462,21.7386,6025.4912,241.0196,21.5300,21.5090,61.0228,21.4879,60.9525,21.4669,60.8821,21.4669,1739.8804,34.7976,16.8911,16.8857,31.0576,16.8803,31.0513,16.8748,31.0451,16.8748,6025.4912,241.0196,15.9784,15.9738,26.3693,15.9692,26.3660,15.9647,26.3628,15.9647,6025.4912,241.0196,15.5284,15.5199,24.0449,15.5114,24.0483,15.5029,24.0516,15.5029,1739.8804,34.7976,12.7082,779.0263,8.4722,0.0000,679.5130,1458.5393,-223586.8000,-298053.8005,-289609.2403
1313.0000,15.5424,27.7646,0.0000,250876.5000,-250876.5000,6.5044,0.0000,0.0000,0.0000,55750.3333,4.5000,1.0000,55750.3333,0.0000,0.0000,306626.8333,0.0000,-306626.8333,21.8038,14.5065,30037.0000,0.0000,30037.0000,0.7788,8118.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8118.1081,0.0000,0.0000,0.0000,21918.8919,21918.8919,21.3296,33.3704,0.0000,27435.4000,-27435.4000,0.7113,0.0000,0.0000,0.0000,5599.0612,4.9000,1.0000,5599.0612,0.0000,0.0000,33034.4612,0.0000,-33034.4612,22.0041,14.7068,2119.5000,0.0000,2119.5000,0.0550,572.8378,3.7000,1.0000,0.0000,0.0000,0.0000,572.8378,0.0000,0.0000,0.0000,1546.6622,1546.6622,21.9433,15.7694,7011.7000,904.6000,6107.1000,0.1818,1593.5682,4.4000,1.0000,184.6122,4.9000,1.0000,1778.1804,0.0000,0.0000,1089.2122,5418.1318,4328.9196,21.8549,14.5576,8991.0000,0.0000,8991.0000,0.2331,2430.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2430.0000,0.0000,0.0000,0.0000,6561.0000,6561.0000,21.6538,16.9549,19.3043,-15.3405,-230107.2591,12.6966,1526.5168,15.2652,12.6966,0.0000,74.4088,16.9387,16.0339,16.4863,-5.5384,-44307.1399,12.6966,3186.0981,31.8610,12.6966,0.0000,261.6399,16.0201,15.5679,15.7940,-3.1633,-22143.2458,12.6966,3741.3066,37.4131,12.6966,0.0000,341.5920,21.3562,21.3473,49.9248,21.3384,49.9024,21.3296,49.8801,21.3296,6015.6472,240.6259,21.9726,21.9628,55.5604,21.9530,55.5297,21.9433,55.4989,21.9433,6015.6472,240.6259,21.7209,21.6985,62.0708,21.6761,61.9805,21.6538,61.8904,21.6538,1737.0558,34.7411,16.9549,16.9495,31.1321,16.9441,31.1257,16.9387,31.1194,16.9387,6015.6472,240.6259,16.0339,16.0293,26.5797,16.0247,26.5758,16.0201,26.5718,16.0201,6015.6472,240.6259,15.5679,15.5594,24.2616,15.5509,24.2631,15.5424,24.2644,15.5424,1737.0558,34.7411,12.6966,777.0402,8.4644,0.0000,677.6407,1454.6809,-231057.3000,-305305.8209,-296557.6447
1314.0000,15.5468,27.7690,0.0000,249303.5000,-249303.5000,6.4637,0.0000,0.0000,0.0000,55400.7778,4.5000,1.0000,55400.7778,0.0000,0.0000,304704.2778,0.0000,-304704.2778,22.1125,14.8152,19624.1000,0.0000,19624.1000,0.5088,5303.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5303.8108,0.0000,0.0000,0.0000,14320.2892,14320.2892,21.7730,33.8138,0.0000,20379.9000,-20379.9000,0.5284,0.0000,0.0000,0.0000,4159.1633,4.9000,1.0000,4159.1633,0.0000,0.0000,24539.0633,0.0000,-24539.0633,22.3018,15.0045,1350.1000,0.0000,1350.1000,0.0350,364.8919,3.7000,1.0000,0.0000,0.0000,0.0000,364.8919,0.0000,0.0000,0.0000,985.2081,985.2081,22.2481,15.4139,6876.0000,510.0000,6366.0000,0.1783,1562.7273,4.4000,1.0000,104.0816,4.9000,1.0000,1666.8089,0.0000,0.0000,614.0816,5313.2727,4699.1911,22.1468,14.8495,11858.9000,0.0000,11858.9000,0.3075,3205.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3205.1081,0.0000,0.0000,0.0000,8653.7919,8653.7919,21.8868,16.9027,19.3948,-15.4205,-231307.0846,12.0324,1441.8097,14.4181,12.0324,0.0000,63.3314,16.8867,16.0290,16.4579,-4.9755,-39804.1440,12.0324,3022.7696,30.2277,12.0324,0.0000,222.6892,16.0149,15.5729,15.7939,-2.9309,-20516.1453,12.0324,3545.6056,35.4561,12.0324,0.0000,290.7387,21.8039,21.7936,53.4044,21.7833,53.3683,21.7730,53.3322,21.7730,5467.8268,218.7131,22.2806,22.2697,57.6284,22.2589,57.5872,22.2481,57.5461,22.2481,5467.8268,218.7131,21.9603,21.9358,63.6201,21.9113,63.5051,21.8868,63.3904,21.8868,1579.8186,31.5964,16.9027,16.8974,30.1522,16.8921,30.1461,16.8867,30.1399,16.8867,5467.8268,218.7131,16.0290,16.0243,26.2253,16.0196,26.2200,16.0149,26.2148,16.0149,5467.8268,218.7131,15.5729,15.5642,24.0748,15.5555,24.0733,15.5468,24.0716,15.5468,1579.8186,31.5964,12.0324,669.4117,8.0216,0.0000,576.7593,1246.1710,-230484.3000,-300584.8608,-291627.3739
1315.0000,15.3966,27.5990,358.2000,139764.2000,-139406.0000,3.6236,81.4091,4.4000,1.0000,31058.7111,4.5000,1.0000,31140.1202,0.0000,0.0000,170822.9111,276.7909,-170546.1202,21.7276,14.4303,16158.5000,0.0000,16158.5000,0.4189,4367.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4367.1622,0.0000,0.0000,0.0000,11791.3378,11791.3378,21.2506,16.6185,1123.9000,288.9000,835.0000,0.0291,255.4318,4.4000,1.0000,58.9592,4.9000,1.0000,314.3910,0.0000,0.0000,347.8592,868.4682,520.6090,21.2313,13.9340,1123.9000,0.0000,1123.9000,0.0291,303.7568,3.7000,1.0000,0.0000,0.0000,0.0000,303.7568,0.0000,0.0000,0.0000,820.1432,820.1432,21.1673,14.1449,7487.8000,438.3000,7049.5000,0.1941,1701.7727,4.4000,1.0000,89.4490,4.9000,1.0000,1791.2217,0.0000,0.0000,527.7490,5786.0273,5258.2783,20.9721,13.6748,13930.2000,0.0000,13930.2000,0.3612,3764.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3764.9189,0.0000,0.0000,0.0000,10165.2811,10165.2811,20.5597,16.3703,18.4650,-7.5236,-112854.1864,6.9842,866.5134,8.6651,6.9842,0.0000,12.3858,16.3519,15.8005,16.0762,-1.8567,-14853.5092,6.9842,1780.9465,17.8095,6.9842,0.0000,43.5517,15.7804,15.4323,15.6064,-1.3394,-9375.4935,6.9842,2073.3444,20.7334,6.9842,0.0000,56.8603,21.2899,21.2768,47.0035,21.2637,46.9418,21.2506,46.8803,21.2506,2088.9060,83.5562,21.2008,21.1897,45.7810,21.1785,45.7380,21.1673,45.6952,21.1673,2088.9060,83.5562,20.5948,20.5833,45.7841,20.5716,45.8299,20.5597,45.8730,20.5597,607.4487,12.1490,16.3703,16.3642,24.6472,16.3580,24.6324,16.3519,24.6176,16.3519,2088.9060,83.5562,15.8005,15.7938,23.7595,15.7871,23.7341,15.7804,23.7088,15.7804,2088.9060,83.5562,15.4323,15.4204,22.1888,15.4085,22.1472,15.3966,22.1063,15.3966,607.4487,12.1490,6.9842,148.6374,4.6562,0.0000,112.7979,261.4352,-100308.9000,-141990.4707,-137083.1891
1316.0000,15.3463,27.5234,800.4000,137174.2000,-136373.8000,3.5565,181.9091,4.4000,1.0000,30483.1556,4.5000,1.0000,30665.0646,0.0000,0.0000,167657.3556,618.4909,-167038.8646,21.5665,14.2692,16156.3000,0.0000,16156.3000,0.4189,4366.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4366.5676,0.0000,0.0000,0.0000,11789.7324,11789.7324,21.0866,13.3593,2725.4000,0.0000,2725.4000,0.0707,619.4091,4.4000,1.0000,0.0000,0.0000,0.0000,619.4091,0.0000,0.0000,0.0000,2105.9909,2105.9909,21.0082,13.7109,860.0000,0.0000,860.0000,0.0223,232.4324,3.7000,1.0000,0.0000,0.0000,0.0000,232.4324,0.0000,0.0000,0.0000,627.5676,627.5676,20.9452,13.6495,8818.4000,316.1000,8502.3000,0.2286,2004.1818,4.4000,1.0000,64.5102,4.9000,1.0000,2068.6920,0.0000,0.0000,380.6102,6814.2182,6433.6080,20.7056,13.4083,13292.9000,0.0000,13292.9000,0.3446,3592.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3592.6757,0.0000,0.0000,0.0000,9700.2243,9700.2243,20.2719,16.1396,18.2057,-7.3979,-110969.0193,6.9624,872.3038,8.7230,6.9624,0.0000,12.2701,16.1201,15.7064,15.9133,-1.3887,-11109.8539,6.9624,1786.7694,17.8677,6.9624,0.0000,43.1446,15.6858,15.3849,15.5353,-1.1542,-8079.2513,6.9624,2072.6746,20.7267,6.9624,0.0000,56.3288,21.1275,21.1138,45.4304,21.1002,45.3688,21.0866,45.3074,21.0866,2077.4202,83.0968,20.9848,20.9716,44.5783,20.9584,44.5165,20.9452,44.4549,20.9452,2077.4202,83.0968,20.3444,20.3200,44.4450,20.2958,44.3138,20.2719,44.1857,20.2719,604.1323,12.0826,16.1396,16.1331,23.0065,16.1266,22.9892,16.1201,22.9719,16.1201,2077.4202,83.0968,15.7064,15.6995,23.0428,15.6926,23.0187,15.6858,22.9945,15.6858,2077.4202,83.0968,15.3849,15.3720,21.7739,15.3591,21.7266,15.3463,21.6794,15.3463,604.1323,12.0826,6.9624,147.3593,4.6416,0.0000,111.7435,259.1028,-94836.9000,-136381.7414,-130158.1246
1317.0000,15.2892,27.2932,2338.2000,82821.1000,-80482.9000,2.1473,531.4091,4.4000,1.0000,18404.6889,4.5000,1.0000,18936.0980,0.0000,0.0000,101225.7889,1806.7909,-99418.9980,20.3349,13.0376,16170.8000,0.0000,16170.8000,0.4193,4370.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4370.4865,0.0000,0.0000,0.0000,11800.3135,11800.3135,19.7113,11.9840,8495.9000,0.0000,8495.9000,0.2203,1930.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1930.8864,0.0000,0.0000,0.0000,6565.0136,6565.0136,19.3781,12.0808,941.4000,0.0000,941.4000,0.0244,254.4324,3.7000,1.0000,0.0000,0.0000,0.0000,254.4324,0.0000,0.0000,0.0000,686.9676,686.9676,19.3249,11.7851,10751.0000,167.4000,10583.6000,0.2787,2443.4091,4.4000,1.0000,34.1633,4.9000,1.0000,2477.5724,0.0000,0.0000,201.5633,8307.5909,8106.0276,18.9135,11.6162,12177.6000,0.0000,12177.6000,0.3157,3291.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3291.2432,0.0000,0.0000,0.0000,8886.3568,8886.3568,18.4960,16.4590,17.4775,-2.6758,-40136.3799,5.1085,658.0295,6.5803,5.1085,0.0000,4.8468,16.4217,15.4886,15.9551,-2.2983,-18386.2530,5.1085,1308.8533,13.0885,5.1085,0.0000,17.0427,15.4643,15.3405,15.4024,-0.3485,-2439.3293,5.1085,1528.8079,15.2881,5.1085,0.0000,22.2506,19.7360,19.7278,31.7811,19.7195,31.7766,19.7113,31.7718,19.7113,1205.9135,48.2365,19.3432,19.3371,28.9553,19.3310,28.9679,19.3249,28.9801,19.3249,1205.9135,48.2365,18.4625,18.4745,23.0411,18.4857,23.3574,18.4960,23.6629,18.4960,352.1008,7.0420,16.4590,16.4465,26.7392,16.4341,26.6637,16.4217,26.5887,16.4217,1205.9135,48.2365,15.4886,15.4805,21.0864,15.4724,21.0519,15.4643,21.0176,15.4643,1205.9135,48.2365,15.3405,15.3233,21.3516,15.3061,21.2568,15.2892,21.1636,15.2892,352.1008,7.0420,5.1085,62.8141,3.4057,0.0000,44.1401,106.9541,-32113.6000,-63374.3189,-60961.9623
1318.0000,15.2271,27.1137,3432.1000,79039.0000,-75606.9000,2.0492,780.0227,4.4000,1.0000,17564.2222,4.5000,1.0000,18344.2449,0.0000,0.0000,96603.2222,2652.0773,-93951.1449,20.1049,12.8076,13685.9000,0.0000,13685.9000,0.3548,3698.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3698.8919,0.0000,0.0000,0.0000,9987.0081,9987.0081,19.5462,11.8189,12229.9000,0.0000,12229.9000,0.3171,2779.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2779.5227,0.0000,0.0000,0.0000,9450.3773,9450.3773,19.0555,11.7582,557.2000,0.0000,557.2000,0.0144,150.5946,3.7000,1.0000,0.0000,0.0000,0.0000,150.5946,0.0000,0.0000,0.0000,406.6054,406.6054,19.0009,11.2924,12947.2000,20.2000,12927.0000,0.3357,2942.5455,4.4000,1.0000,4.1224,4.9000,1.0000,2946.6679,0.0000,0.0000,24.3224,10004.6545,9980.3321,18.4828,11.1855,9947.0000,0.0000,9947.0000,0.2579,2688.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2688.3784,0.0000,0.0000,0.0000,7258.6216,7258.6216,18.0672,16.2680,17.1676,-2.3103,-34654.1299,4.9938,650.9442,6.5094,4.9938,0.0000,4.5274,16.2383,15.5124,15.8753,-1.7475,-13980.1641,4.9938,1283.4616,12.8346,4.9938,0.0000,15.9194,15.4840,15.2774,15.3807,-0.5684,-3978.6708,4.9938,1495.7417,14.9574,4.9938,0.0000,20.7841,19.5864,19.5729,32.4087,19.5595,32.3464,19.5462,32.2845,19.5462,1158.8525,46.3541,19.0344,19.0232,28.6756,19.0120,28.6285,19.0009,28.5819,19.0009,1158.8525,46.3541,18.1059,18.0925,22.8186,18.0797,22.7693,18.0672,22.7270,18.0672,338.4635,6.7693,16.2680,16.2581,24.6453,16.2482,24.6048,16.2383,24.5643,16.2383,1158.8525,46.3541,15.5124,15.5029,21.7434,15.4935,21.6979,15.4840,21.6525,15.4840,1158.8525,46.3541,15.2774,15.2606,20.7417,15.2438,20.6624,15.2271,20.5833,15.2271,338.4635,6.7693,4.9938,59.0101,3.3292,0.0000,41.2309,100.2410,-26259.9000,-56868.2004,-52612.9648
1319.0000,15.2311,26.7896,5524.5000,64322.8000,-58798.3000,1.6677,1255.5682,4.4000,1.0000,14293.9556,4.5000,1.0000,15549.5237,0.0000,0.0000,78616.7556,4268.9318,-74347.8237,18.7986,11.5013,13353.9000,0.0000,13353.9000,0.3462,3609.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3609.1622,0.0000,0.0000,0.0000,9744.7378,9744.7378,18.3188,10.5915,36817.6000,0.0000,36817.6000,0.9546,8367.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8367.6364,0.0000,0.0000,0.0000,28449.9636,28449.9636,16.9536,9.6563,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,16.9492,9.2220,15350.7000,0.0000,15350.7000,0.3980,3488.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3488.7955,0.0000,0.0000,0.0000,11861.9045,11861.9045,16.3800,9.0827,8672.4000,0.0000,8672.4000,0.2248,2343.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2343.8919,0.0000,0.0000,0.0000,6328.5081,6328.5081,16.1661,16.9647,16.5654,1.1095,16641.9277,5.4032,720.9179,7.2092,5.4032,0.0000,5.7348,16.9194,15.3598,16.1396,-4.0627,-32501.2910,5.4032,1374.3665,13.7437,5.4032,0.0000,20.1650,15.3370,15.2815,15.3092,-0.1652,-1156.6457,5.4032,1622.9746,16.2297,5.4032,0.0000,26.3270,18.3310,18.3270,21.2311,18.3229,21.2667,18.3188,21.3018,18.3188,1330.4640,53.2186,16.9390,16.9425,9.8294,16.9459,9.9310,16.9492,10.0317,16.9492,1330.4640,53.2186,16.0764,16.1074,1.3991,16.1373,1.8932,16.1661,2.3741,16.1661,388.1764,7.7635,16.9647,16.9495,31.7327,16.9344,31.6415,16.9194,31.5507,16.9194,1330.4640,53.2186,15.3598,15.3522,20.4100,15.3446,20.3865,15.3370,20.3630,15.3370,1330.4640,53.2186,15.2815,15.2646,20.9872,15.2478,20.9130,15.2311,20.8390,15.2311,388.1764,7.7635,5.4032,73.2878,3.6021,0.0000,52.2267,125.5146,15813.1000,-17658.5583,-17016.0090
1320.0000,15.1910,26.4662,6985.4000,56999.6000,-50014.2000,1.4778,1587.5909,4.4000,1.0000,12666.5778,4.5000,1.0000,14254.1687,0.0000,0.0000,69666.1778,5397.8091,-64268.3687,18.2165,10.9193,13353.7000,0.0000,13353.7000,0.3462,3609.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3609.1081,0.0000,0.0000,0.0000,9744.5919,9744.5919,17.7424,10.0151,47724.4000,0.0000,47724.4000,1.2373,10846.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10846.4545,0.0000,0.0000,0.0000,36877.9455,36877.9455,16.0063,8.7090,420.4000,0.0000,420.4000,0.0109,113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,113.6216,0.0000,0.0000,0.0000,306.7784,306.7784,15.9961,8.2688,18265.0000,0.0000,18265.0000,0.4736,4151.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4151.1364,0.0000,0.0000,0.0000,14113.8636,14113.8636,15.3316,8.0343,4848.5000,0.0000,4848.5000,0.1257,1310.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1310.4054,0.0000,0.0000,0.0000,3538.0946,3538.0946,15.2177,17.0412,16.1294,2.5822,38733.6456,5.5073,747.4188,7.4742,5.5073,0.0000,6.0728,17.0033,15.4414,16.2224,-4.1473,-33178.0219,5.5073,1396.3231,13.9632,5.5073,0.0000,21.3534,15.4152,15.2372,15.3262,-0.5401,-3780.7310,5.5073,1653.1339,16.5313,5.5073,0.0000,27.8785,17.7578,17.7527,18.2033,17.7475,18.2159,17.7424,18.2284,17.7424,1375.7613,55.0305,15.9918,15.9933,4.7860,15.9947,4.8458,15.9961,4.9055,15.9961,1375.7613,55.0305,15.1651,15.1826,-3.9917,15.2002,-3.7377,15.2177,-3.4816,15.2177,401.2910,8.0258,17.0412,17.0285,31.4949,17.0159,31.4378,17.0033,31.3807,17.0033,1375.7613,55.0305,15.4414,15.4327,21.5544,15.4239,21.5190,15.4152,21.4838,15.4152,1375.7613,55.0305,15.2372,15.2218,20.5537,15.2064,20.4994,15.1910,20.4449,15.1910,401.2910,8.0258,5.5073,77.2395,3.6715,0.0000,55.3047,132.5442,34597.8000,312.9053,1774.8927
1321.0000,15.1750,26.0306,9091.3000,51404.4000,-42313.1000,1.3328,2066.2045,4.4000,1.0000,11423.2000,4.5000,1.0000,13489.4045,0.0000,0.0000,62827.6000,7025.0955,-55802.5045,17.8478,10.5505,13344.3000,0.0000,13344.3000,0.3460,3606.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3606.5676,0.0000,0.0000,0.0000,9737.7324,9737.7324,17.3653,9.6380,51472.6000,0.0000,51472.6000,1.3345,11698.3182,4.4000,1.0000,0.0000,0.0000,0.0000,11698.3182,0.0000,0.0000,0.0000,39774.2818,39774.2818,15.4602,8.1629,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,15.4477,7.7204,21048.8000,0.0000,21048.8000,0.5457,4783.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4783.8182,0.0000,0.0000,0.0000,16264.9818,16264.9818,14.6687,7.3714,1501.7000,0.0000,1501.7000,0.0389,405.8649,3.7000,1.0000,0.0000,0.0000,0.0000,405.8649,0.0000,0.0000,0.0000,1095.8351,1095.8351,14.6560,16.9944,15.8252,3.2548,48821.6987,5.4130,743.4469,7.4345,5.4130,0.0000,5.7661,16.9585,15.4901,16.2243,-3.8322,-30657.9485,5.4130,1372.3083,13.7231,5.4130,0.0000,20.2751,15.4632,15.2233,15.3432,-0.7155,-5008.6381,5.4130,1623.7318,16.2373,5.4130,0.0000,26.4708,17.3814,17.3760,16.7712,17.3707,16.7776,17.3653,16.7840,17.3653,1334.7091,53.3884,15.4457,15.4464,3.1526,15.4471,3.1977,15.4477,3.2427,15.4477,1334.7091,53.3884,14.6162,14.6295,-5.7098,14.6428,-5.5229,14.6560,-5.3359,14.6560,389.4056,7.7881,16.9944,16.9825,30.4325,16.9705,30.3827,16.9585,30.3329,16.9585,1334.7091,53.3884,15.4901,15.4811,22.0893,15.4721,22.0532,15.4632,22.0171,15.4632,1334.7091,53.3884,15.2233,15.2071,20.5255,15.1910,20.4624,15.1750,20.3997,15.1750,389.4056,7.7881,5.4130,73.6550,3.6087,0.0000,52.5121,126.1671,45469.3000,11373.1645,13155.1120
1322.0000,15.1768,25.4739,11616.3000,46627.0000,-35010.7000,1.2089,2640.0682,4.4000,1.0000,10361.5556,4.5000,1.0000,13001.6237,0.0000,0.0000,56988.5556,8976.2318,-48012.3237,17.3672,10.0699,13343.9000,0.0000,13343.9000,0.3460,3606.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3606.4595,0.0000,0.0000,0.0000,9737.4405,9737.4405,16.9114,9.1842,61647.8000,0.0000,61647.8000,1.5983,14010.8636,4.4000,1.0000,0.0000,0.0000,0.0000,14010.8636,0.0000,0.0000,0.0000,47636.9364,47636.9364,14.7382,7.4409,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0000,0.0000,0.0000,306.4865,306.4865,14.7324,7.0052,23227.5000,0.0000,23227.5000,0.6022,5278.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5278.9773,0.0000,0.0000,0.0000,17948.5227,17948.5227,13.9136,6.6163,864.7000,0.0000,864.7000,0.0224,233.7027,3.7000,1.0000,0.0000,0.0000,0.0000,233.7027,0.0000,0.0000,0.0000,630.9973,630.9973,13.9411,17.0317,15.4864,4.5164,67745.9123,5.6831,791.0455,7.9105,5.6831,0.0000,6.6729,16.9966,15.5302,16.2634,-4.0179,-32143.4368,5.6831,1438.5754,14.3858,5.6831,0.0000,23.4637,15.5042,15.2239,15.3640,-0.8778,-6144.4603,5.6831,1703.3361,17.0334,5.6831,0.0000,30.6337,16.9230,16.9191,14.1753,16.9153,14.1943,16.9114,14.2132,16.9114,1453.7298,58.1492,14.7242,14.7270,-0.9055,14.7297,-0.8435,14.7324,-0.7817,14.7324,1453.7298,58.1492,13.8848,13.9038,-10.4455,13.9226,-10.1973,13.9411,-9.9515,13.9411,423.8583,8.4772,17.0317,17.0200,30.5130,17.0083,30.4659,16.9966,30.4189,16.9966,1453.7298,58.1492,15.5302,15.5215,22.4666,15.5128,22.4349,15.5042,22.4032,15.5042,1453.7298,58.1492,15.2239,15.2082,20.6442,15.1925,20.5882,15.1768,20.5321,15.1768,423.8583,8.4772,5.6831,84.2145,3.7887,0.0000,60.7703,144.9849,64493.2000,28248.0597,29458.0151
1323.0000,15.1763,24.8926,13684.8000,42199.1000,-28514.3000,1.0941,3110.1818,4.4000,1.0000,9377.5778,4.5000,1.0000,12487.7596,0.0000,0.0000,51576.6778,10574.6182,-41002.0596,17.0798,9.7825,13347.3000,0.0000,13347.3000,0.3461,3607.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3607.3784,0.0000,0.0000,0.0000,9739.9216,9739.9216,16.6154,8.8881,62328.4000,0.0000,62328.4000,1.6160,14165.5455,4.4000,1.0000,0.0000,0.0000,0.0000,14165.5455,0.0000,0.0000,0.0000,48162.8545,48162.8545,14.3794,7.0821,415.5000,0.0000,415.5000,0.0108,112.2973,3.7000,1.0000,0.0000,0.0000,0.0000,112.2973,0.0000,0.0000,0.0000,303.2027,303.2027,14.3705,6.6433,24918.7000,0.0000,24918.7000,0.6461,5663.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5663.3409,0.0000,0.0000,0.0000,19255.3591,19255.3591,13.4766,6.1793,387.2000,0.0000,387.2000,0.0100,104.6486,3.7000,1.0000,0.0000,0.0000,0.0000,104.6486,0.0000,0.0000,0.0000,282.5514,282.5514,13.5095,16.9857,15.2476,4.9917,74874.7932,5.5845,784.7207,7.8472,5.5845,0.0000,6.3317,16.9516,15.5496,16.2506,-3.7748,-30198.5375,5.5845,1414.3277,14.1433,5.5845,0.0000,22.2638,15.5232,15.2242,15.3737,-0.9202,-6441.1343,5.5845,1673.1480,16.7315,5.5845,0.0000,29.0671,16.6276,16.6236,13.1816,16.6195,13.1941,16.6154,13.2066,16.6154,1409.7673,56.3907,14.3653,14.3670,-1.3819,14.3688,-1.3362,14.3705,-1.2906,14.3705,1409.7673,56.3907,13.4635,13.4789,-11.4824,13.4943,-11.2951,13.5095,-11.1079,13.5095,411.1347,8.2227,16.9857,16.9743,29.7785,16.9630,29.7352,16.9516,29.6920,16.9516,1409.7673,56.3907,15.5496,15.5408,22.6023,15.5320,22.5696,15.5232,22.5369,15.5232,1409.7673,56.3907,15.2242,15.2082,20.7111,15.1922,20.6516,15.1763,20.5923,15.1763,411.1347,8.2227,5.5845,80.2550,3.7230,0.0000,57.6626,137.9175,72882.8000,36741.8297,38235.1213
