Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1324.0000,15.1805,24.2454,15715.6000,38462.5000,-22746.9000,0.9972,3571.7273,4.4000,1.0000,8547.2222,4.5000,1.0000,12118.9495,0.0000,0.0000,47009.7222,12143.8727,-34865.8495,16.7574,9.4601,13350.3000,0.0000,13350.3000,0.3461,3608.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3608.1892,0.0000,0.0000,0.0000,9742.1108,9742.1108,16.3066,8.5793,69383.3000,0.0000,69383.3000,1.7989,15768.9318,4.4000,1.0000,0.0000,0.0000,0.0000,15768.9318,0.0000,0.0000,0.0000,53614.3682,53614.3682,13.8817,6.5844,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,13.8771,6.1498,25400.7000,0.0000,25400.7000,0.6586,5772.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5772.8864,0.0000,0.0000,0.0000,19627.8136,19627.8136,12.9894,5.6921,387.2000,0.0000,387.2000,0.0100,104.6486,3.7000,1.0000,0.0000,0.0000,0.0000,104.6486,0.0000,0.0000,0.0000,282.5514,282.5514,13.0294,16.9636,14.9965,5.7993,86988.9930,5.7326,813.6202,8.1362,5.7326,0.0000,6.8488,16.9306,15.5723,16.2515,-3.7541,-30032.8427,5.7326,1451.7797,14.5178,5.7326,0.0000,24.0821,15.5464,15.2276,15.3870,-1.0069,-7048.3848,5.7326,1716.6069,17.1661,5.7326,0.0000,31.4411,16.3168,16.3134,11.7894,16.3100,11.8065,16.3066,11.8235,16.3066,1476.0276,59.0411,13.8679,13.8710,-3.7783,13.8740,-3.7221,13.8771,-3.6662,13.8771,1476.0276,59.0411,12.9766,12.9944,-13.8821,13.0120,-13.6723,13.0294,-13.4640,13.0294,430.3107,8.6062,16.9636,16.9526,29.4310,16.9416,29.3910,16.9306,29.3511,16.9306,1476.0276,59.0411,15.5723,15.5637,22.7777,15.5550,22.7471,15.5464,22.7164,15.5464,1476.0276,59.0411,15.2276,15.2119,20.7983,15.1962,20.7435,15.1805,20.6886,15.1805,430.3107,8.6062,5.7326,86.2490,3.8217,0.0000,62.3720,148.6210,86194.2000,48707.1891,49907.7655
1325.0000,15.1793,23.7433,17134.5000,36193.3000,-19058.8000,0.9384,3894.2045,4.4000,1.0000,8042.9556,4.5000,1.0000,11937.1601,0.0000,0.0000,44236.2556,13240.2955,-30995.9601,16.6120,9.3147,13350.4000,0.0000,13350.4000,0.3461,3608.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3608.2162,0.0000,0.0000,0.0000,9742.1838,9742.1838,16.1496,8.4223,67460.3000,0.0000,67460.3000,1.7490,15331.8864,4.4000,1.0000,0.0000,0.0000,0.0000,15331.8864,0.0000,0.0000,0.0000,52128.4136,52128.4136,13.7401,6.4428,415.9000,0.0000,415.9000,0.0108,112.4054,3.7000,1.0000,0.0000,0.0000,0.0000,112.4054,0.0000,0.0000,0.0000,303.4946,303.4946,13.7306,6.0034,25945.3000,0.0000,25945.3000,0.6727,5896.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5896.6591,0.0000,0.0000,0.0000,20048.6409,20048.6409,12.8039,5.5066,864.7000,0.0000,864.7000,0.0224,233.7027,3.7000,1.0000,0.0000,0.0000,0.0000,233.7027,0.0000,0.0000,0.0000,630.9973,630.9973,12.8142,16.8725,14.8433,5.8533,87799.0519,5.6091,800.9884,8.0099,5.6091,0.0000,6.4159,16.8406,15.5827,16.2117,-3.4017,-27213.4191,5.6091,1422.7353,14.2274,5.6091,0.0000,22.5598,15.5563,15.2272,15.3918,-1.0170,-7118.8900,5.6091,1679.3297,16.7933,5.6091,0.0000,29.4537,16.1617,16.1577,11.8487,16.1536,11.8569,16.1496,11.8651,16.1496,1420.7027,56.8281,13.7261,13.7276,-2.7049,13.7291,-2.6685,13.7306,-2.6320,13.7306,1420.7027,56.8281,12.7748,12.7879,-13.0308,12.8011,-12.8864,12.8142,-12.7416,12.8142,414.2999,8.2860,16.8725,16.8618,28.4384,16.8512,28.4018,16.8406,28.3652,16.8406,1420.7027,56.8281,15.5827,15.5739,22.8200,15.5651,22.7879,15.5563,22.7559,15.5563,1420.7027,56.8281,15.2272,15.2112,20.8170,15.1952,20.7589,15.1793,20.7009,15.1793,414.2999,8.2860,5.6091,81.2335,3.7394,0.0000,58.4294,139.6628,88977.8000,51857.7701,53466.7429
1326.0000,15.1903,22.9057,19247.7000,33002.2000,-13754.5000,0.8556,4374.4773,4.4000,1.0000,7333.8222,4.5000,1.0000,11708.2995,0.0000,0.0000,40336.0222,14873.2227,-25462.7995,16.2917,8.9944,13350.6000,0.0000,13350.6000,0.3461,3608.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3608.2703,0.0000,0.0000,0.0000,9742.3297,9742.3297,15.8619,8.1347,76459.4000,0.0000,76459.4000,1.9824,17377.1364,4.4000,1.0000,0.0000,0.0000,0.0000,17377.1364,0.0000,0.0000,0.0000,59082.2636,59082.2636,13.3062,6.0089,548.6000,0.0000,548.6000,0.0142,148.2703,3.7000,1.0000,0.0000,0.0000,0.0000,148.2703,0.0000,0.0000,0.0000,400.3297,400.3297,13.2985,5.5712,26226.7000,0.0000,26226.7000,0.6800,5960.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5960.6136,0.0000,0.0000,0.0000,20266.0864,20266.0864,12.4218,5.1245,4526.0000,0.0000,4526.0000,0.1173,1223.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1223.2432,0.0000,0.0000,0.0000,3302.7568,3302.7568,12.3349,16.8449,14.5899,6.9505,104257.5896,5.9935,864.6151,8.6462,5.9935,0.0000,7.8273,16.8147,15.6112,16.2130,-3.4775,-27819.8647,5.9935,1520.1529,15.2015,5.9935,0.0000,27.5227,15.5861,15.2359,15.4110,-1.1564,-8094.9386,5.9935,1793.0425,17.9304,5.9935,0.0000,35.9332,15.8703,15.8675,10.2796,15.8647,10.2994,15.8619,10.3191,15.8619,1596.0481,63.8419,13.2888,13.2921,-5.1345,13.2953,-5.0816,13.2985,-5.0289,13.2985,1596.0481,63.8419,12.2790,12.2978,-16.3267,12.3165,-16.1134,12.3349,-15.9022,12.3349,465.0313,9.3006,16.8449,16.8348,28.2161,16.8247,28.1844,16.8147,28.1527,16.8147,1596.0481,63.8419,15.6112,15.6028,23.0561,15.5944,23.0287,15.5861,23.0013,15.5861,1596.0481,63.8419,15.2359,15.2207,20.9478,15.2054,20.9000,15.1903,20.8521,15.1903,465.0313,9.3006,5.9935,97.4962,3.9957,0.0000,71.2832,168.7794,107356.8000,67330.9667,68342.7864
1327.0000,15.1714,23.2848,19621.9000,36901.7000,-17279.8000,0.9567,4459.5227,4.4000,1.0000,8200.3778,4.5000,1.0000,12659.9005,0.0000,0.0000,45102.0778,15162.3773,-29939.7005,16.6482,9.3509,13350.9000,0.0000,13350.9000,0.3461,3608.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3608.3514,0.0000,0.0000,0.0000,9742.5486,9742.5486,16.1465,8.4193,43698.5000,0.0000,43698.5000,1.1330,9931.4773,4.4000,1.0000,0.0000,0.0000,0.0000,9931.4773,0.0000,0.0000,0.0000,33767.0227,33767.0227,14.4809,7.1836,501.4000,0.0000,501.4000,0.0130,135.5135,3.7000,1.0000,0.0000,0.0000,0.0000,135.5135,0.0000,0.0000,0.0000,365.8865,365.8865,14.4398,6.7125,25508.4000,0.0000,25508.4000,0.6614,5797.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5797.3636,0.0000,0.0000,0.0000,19711.0364,19711.0364,13.4675,6.1702,15191.4000,0.0000,15191.4000,0.3939,4105.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4105.7838,0.0000,0.0000,0.0000,11085.6162,11085.6162,12.9054,16.5228,14.7141,4.8890,73335.7219,5.2561,754.4701,7.5447,5.2561,0.0000,5.2791,16.4954,15.6156,16.0555,-2.2296,-17836.5821,5.2561,1341.3666,13.4137,5.2561,0.0000,18.5627,15.5872,15.2216,15.4044,-1.0589,-7411.9956,5.2561,1572.8447,15.7284,5.2561,0.0000,24.2350,16.1677,16.1606,14.5794,16.1536,14.5539,16.1465,14.5287,16.1465,1267.6198,50.7048,14.4629,14.4551,8.4836,14.4474,8.4243,14.4398,8.3656,14.4398,1267.6198,50.7048,12.9207,12.9151,-5.8231,12.9100,-5.9139,12.9054,-5.9982,12.9054,369.9767,7.3995,16.5228,16.5137,25.0578,16.5046,25.0345,16.4954,25.0112,16.4954,1267.6198,50.7048,15.6156,15.6061,23.0192,15.5967,22.9809,15.5872,22.9427,15.5872,1267.6198,50.7048,15.2216,15.2048,20.7643,15.1881,20.6967,15.1714,20.6298,15.1714,369.9767,7.3995,5.2561,67.9304,3.5041,0.0000,48.0768,116.0072,80970.8000,44732.4099,48087.1442
1328.0000,15.1531,25.9453,11596.5000,62664.4000,-51067.9000,1.6247,2635.5682,4.4000,1.0000,13925.4222,4.5000,1.0000,16560.9904,0.0000,0.0000,76589.8222,8960.9318,-67628.8904,18.3636,11.0663,13350.9000,0.0000,13350.9000,0.3461,3608.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3608.3514,0.0000,0.0000,0.0000,9742.5486,9742.5486,17.8450,10.1178,25106.3000,0.0000,25106.3000,0.6509,5705.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5705.9773,0.0000,0.0000,0.0000,19400.3227,19400.3227,16.9240,9.6267,679.9000,0.0000,679.9000,0.0176,183.7568,3.7000,1.0000,0.0000,0.0000,0.0000,183.7568,0.0000,0.0000,0.0000,496.1432,496.1432,16.8371,9.1098,22482.8000,0.0000,22482.8000,0.5829,5109.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5109.7273,0.0000,0.0000,0.0000,17373.0727,17373.0727,16.0124,8.7151,16146.5000,0.0000,16146.5000,0.4186,4363.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4363.9189,0.0000,0.0000,0.0000,11782.5811,11782.5811,15.2786,15.3184,15.2985,0.0560,840.1492,5.4614,765.8726,7.6587,5.4614,0.0000,5.9221,15.3147,15.8105,15.5626,1.3053,10442.6650,5.4614,1421.0658,14.2107,5.4614,0.0000,20.8236,15.7789,15.2008,15.4899,-1.7397,-12178.1838,5.4614,1628.7531,16.2875,5.4614,0.0000,27.1870,17.9011,17.8823,32.1317,17.8636,31.9957,17.8450,31.8606,17.8450,1355.7019,54.2281,16.9005,16.8792,32.0816,16.8581,31.9041,16.8371,31.7277,16.8371,1355.7019,54.2281,15.4530,15.3935,25.1219,15.3353,24.4260,15.2786,23.7465,15.2786,395.4837,7.9097,15.3184,15.3173,13.6788,15.3160,13.7318,15.3147,13.7842,15.3147,1355.7019,54.2281,15.8105,15.7999,24.8920,15.7894,24.8449,15.7789,24.7980,15.7789,1355.7019,54.2281,15.2008,15.1849,20.5525,15.1690,20.4982,15.1531,20.4439,15.1531,395.4837,7.9097,5.4614,75.4803,3.6409,0.0000,53.9327,129.4130,26698.5000,-8834.2220,-895.3696
1329.0000,15.1987,26.4134,9787.5000,75063.8000,-65276.3000,1.9462,2224.4318,4.4000,1.0000,16680.8444,4.5000,1.0000,18905.2763,0.0000,0.0000,91744.6444,7563.0682,-84181.5763,19.1175,11.8202,18394.4000,0.0000,18394.4000,0.4769,4971.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4971.4595,0.0000,0.0000,0.0000,13422.9405,13422.9405,18.4450,10.7177,11846.2000,0.0000,11846.2000,0.3071,2692.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2692.3182,0.0000,0.0000,0.0000,9153.8818,9153.8818,18.0188,10.7215,852.7000,0.0000,852.7000,0.0221,230.4595,3.7000,1.0000,0.0000,0.0000,0.0000,230.4595,0.0000,0.0000,0.0000,622.2405,622.2405,17.9331,10.2058,21545.3000,0.0000,21545.3000,0.5586,4896.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4896.6591,0.0000,0.0000,0.0000,16648.6409,16648.6409,17.1581,9.8608,15509.8000,0.0000,15509.8000,0.4021,4191.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4191.8378,0.0000,0.0000,0.0000,11317.9622,11317.9622,16.4943,14.9584,15.7264,-2.1997,-32995.1511,5.5696,767.9326,7.6793,5.5696,0.0000,6.2810,14.9479,15.6853,15.3166,1.9800,15840.1067,5.5696,1463.4023,14.6340,5.5696,0.0000,22.0856,15.6594,15.2501,15.4548,-1.2560,-8792.1858,5.5696,1663.3221,16.6332,5.5696,0.0000,28.8346,18.4926,18.4767,35.7433,18.4608,35.6560,18.4450,35.5687,18.4450,1403.1590,56.1264,17.9899,17.9709,39.2045,17.9520,39.0770,17.9331,38.9497,17.9331,1403.1590,56.1264,16.6312,16.5855,35.2526,16.5398,34.8417,16.4943,34.4295,16.4943,409.2220,8.1844,14.9584,14.9549,12.2296,14.9514,12.2465,14.9479,12.2633,14.9479,1403.1590,56.1264,15.6853,15.6766,23.3205,15.6680,23.2949,15.6594,23.2691,15.6594,1403.1590,56.1264,15.2501,15.2329,21.2005,15.2158,21.1309,15.1987,21.0619,15.1987,409.2220,8.1844,5.5696,79.6657,3.7130,0.0000,57.2012,136.8669,2872.1000,-33015.9103,-25947.2302
1330.0000,15.2358,26.9483,6434.7000,97552.0000,-91117.3000,2.5292,1462.4318,4.4000,1.0000,21678.2222,4.5000,1.0000,23140.6540,0.0000,0.0000,119230.2222,4972.2682,-114257.9540,19.8649,12.5677,23068.3000,0.0000,23068.3000,0.5981,6234.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6234.6757,0.0000,0.0000,0.0000,16833.6243,16833.6243,19.1355,11.4083,8047.8000,0.0000,8047.8000,0.2087,1829.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1829.0455,0.0000,0.0000,0.0000,6218.7545,6218.7545,18.8836,11.5863,1110.8000,0.0000,1110.8000,0.0288,300.2162,3.7000,1.0000,0.0000,0.0000,0.0000,300.2162,0.0000,0.0000,0.0000,810.5838,810.5838,18.7980,11.0708,21170.2000,0.0000,21170.2000,0.5489,4811.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4811.4091,0.0000,0.0000,0.0000,16358.7909,16358.7909,18.1353,10.8380,13599.5000,0.0000,13599.5000,0.3526,3675.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3675.5405,0.0000,0.0000,0.0000,9923.9595,9923.9595,17.5990,14.7763,16.1877,-4.6447,-69670.3441,6.3993,866.5013,8.6650,6.3993,0.0000,9.5274,14.7658,15.5277,15.1467,2.3507,18805.5439,6.3993,1692.8163,16.9282,6.3993,0.0000,33.5006,15.5070,15.2807,15.3938,-0.7980,-5586.0524,6.3993,1915.7510,19.1575,6.3993,0.0000,43.7377,19.1829,19.1671,40.7482,19.1513,40.6670,19.1355,40.5860,19.1355,1790.8638,71.6346,18.8507,18.8331,44.4659,18.8156,44.3624,18.7980,44.2590,18.7980,1790.8638,71.6346,17.7332,17.6882,44.5220,17.6435,44.1578,17.5990,43.7949,17.5990,521.3545,10.4271,14.7763,14.7728,12.0412,14.7693,12.0548,14.7658,12.0684,14.7658,1790.8638,71.6346,15.5277,15.5208,21.7930,15.5139,21.7828,15.5070,21.7725,15.5070,1790.8638,71.6346,15.2807,15.2657,21.5168,15.2508,21.4766,15.2358,21.4359,15.2358,521.3545,10.4271,6.3993,116.7842,4.2662,0.0000,86.7657,203.5498,-24120.7000,-64112.2410,-56450.8526
1331.0000,15.2342,27.0336,5920.4000,108183.6000,-102263.2000,2.8049,1345.5455,4.4000,1.0000,24040.8000,4.5000,1.0000,25386.3455,0.0000,0.0000,132224.4000,4574.8545,-127649.5455,20.0225,12.7252,27506.4000,0.0000,27506.4000,0.7132,7434.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7434.1622,0.0000,0.0000,0.0000,20072.2378,20072.2378,19.2317,11.5044,7876.5000,0.0000,7876.5000,0.2042,1790.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1790.1136,0.0000,0.0000,0.0000,6086.3864,6086.3864,19.0034,11.7061,1029.9000,0.0000,1029.9000,0.0267,278.3514,3.7000,1.0000,0.0000,0.0000,0.0000,278.3514,0.0000,0.0000,0.0000,751.5486,751.5486,18.9341,11.2068,20803.2000,0.0000,20803.2000,0.5394,4728.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4728.0000,0.0000,0.0000,0.0000,16075.2000,16075.2000,18.3311,11.0338,12326.1000,0.0000,12326.1000,0.3196,3331.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3331.3784,0.0000,0.0000,0.0000,8994.7216,8994.7216,17.9018,14.9720,16.4369,-5.2069,-78103.4585,6.9118,926.8274,9.2683,6.9118,0.0000,12.0044,14.9562,15.3803,15.1682,1.4132,11305.6095,6.9118,1826.8113,18.2681,6.9118,0.0000,42.2105,15.3622,15.2741,15.3182,-0.3356,-2349.0298,6.9118,2075.3843,20.7538,6.9118,0.0000,55.1092,19.2696,19.2569,39.6301,19.2443,39.5843,19.2317,39.5385,19.2317,2050.8954,82.0358,18.9752,18.9615,42.7042,18.9478,42.6441,18.9341,42.5839,18.9341,2050.8954,82.0358,17.9937,17.9632,43.5482,17.9325,43.3807,17.9018,43.2109,17.9018,596.4732,11.9295,14.9720,14.9668,15.1828,14.9615,15.1766,14.9562,15.1704,14.9562,2050.8954,82.0358,15.3803,15.3743,20.5693,15.3682,20.5644,15.3622,20.5594,15.3622,2050.8954,82.0358,15.2741,15.2608,21.3568,15.2475,21.3337,15.2342,21.3103,15.2342,596.4732,11.9295,6.9118,144.4228,4.6079,0.0000,109.3241,253.7469,-32721.1000,-75669.4510,-69146.8788
1332.0000,15.2069,27.1267,4493.0000,114793.4000,-110300.4000,2.9762,1021.1364,4.4000,1.0000,25509.6444,4.5000,1.0000,26530.7808,0.0000,0.0000,140303.0444,3471.8636,-136831.1808,20.4328,13.1355,27507.2000,0.0000,27507.2000,0.7132,7434.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7434.3784,0.0000,0.0000,0.0000,20072.8216,20072.8216,19.6225,11.8952,3933.5000,0.0000,3933.5000,0.1020,893.9773,4.4000,1.0000,0.0000,0.0000,0.0000,893.9773,0.0000,0.0000,0.0000,3039.5227,3039.5227,19.5064,12.2091,1208.5000,0.0000,1208.5000,0.0313,326.6216,3.7000,1.0000,0.0000,0.0000,0.0000,326.6216,0.0000,0.0000,0.0000,881.8784,881.8784,19.4249,11.6977,17173.0000,0.0000,17173.0000,0.4452,3902.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3902.9545,0.0000,0.0000,0.0000,13270.0455,13270.0455,18.9181,11.6208,9938.3000,0.0000,9938.3000,0.2577,2686.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2686.0270,0.0000,0.0000,0.0000,7252.2730,7252.2730,18.5247,14.8913,16.7080,-6.3424,-95135.6881,6.7885,900.7433,9.0074,6.7885,0.0000,11.3731,14.8778,15.3580,15.1179,1.5716,12572.7479,6.7885,1797.8108,17.9781,6.7885,0.0000,39.9906,15.3384,15.2459,15.2921,-0.3462,-2423.4462,6.7885,2040.4525,20.4045,6.7885,0.0000,52.2110,19.6662,19.6516,42.3465,19.6370,42.2792,19.6225,42.2120,19.6225,1986.8850,79.4754,19.4727,19.4568,45.7534,19.4408,45.6690,19.4249,45.5847,19.4249,1986.8850,79.4754,18.6411,18.6021,48.5155,18.5633,48.2376,18.5247,47.9624,18.5247,577.9875,11.5598,14.8913,14.8868,14.8449,14.8823,14.8474,14.8778,14.8499,14.8778,1986.8850,79.4754,15.3580,15.3514,20.6747,15.3449,20.6620,15.3384,20.6493,15.3384,1986.8850,79.4754,15.2459,15.2329,20.9828,15.2199,20.9587,15.2069,20.9344,15.2069,577.9875,11.5598,6.7885,137.4245,4.5256,0.0000,103.5748,240.9992,-50539.9000,-92314.6397,-84986.3863
1333.0000,15.1908,27.1671,3730.2000,117238.9000,-113508.7000,3.0396,847.7727,4.4000,1.0000,26053.0889,4.5000,1.0000,26900.8616,0.0000,0.0000,143291.9889,2882.4273,-140409.5616,20.6024,13.3051,27289.6000,0.0000,27289.6000,0.7075,7375.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7375.5676,0.0000,0.0000,0.0000,19914.0324,19914.0324,19.7924,12.0651,2821.5000,0.0000,2821.5000,0.0732,641.2500,4.4000,1.0000,0.0000,0.0000,0.0000,641.2500,0.0000,0.0000,0.0000,2180.2500,2180.2500,19.7084,12.4111,1074.3000,0.0000,1074.3000,0.0279,290.3514,3.7000,1.0000,0.0000,0.0000,0.0000,290.3514,0.0000,0.0000,0.0000,783.9486,783.9486,19.6323,11.9050,15883.5000,0.0000,15883.5000,0.4118,3609.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3609.8864,0.0000,0.0000,0.0000,12273.6136,12273.6136,19.1593,11.8620,8664.8000,0.0000,8664.8000,0.2247,2341.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2341.8378,0.0000,0.0000,0.0000,6322.9622,6322.9622,18.8110,14.9444,16.8777,-6.6882,-100322.2955,6.7270,886.7344,8.8673,6.7270,0.0000,11.0668,14.9287,15.3155,15.1221,1.2545,10035.7524,6.7270,1781.2254,17.8123,6.7270,0.0000,38.9136,15.2961,15.2302,15.2632,-0.2442,-1709.5381,6.7270,2024.2937,20.2429,6.7270,0.0000,50.8049,19.8349,19.8207,42.6469,19.8066,42.5865,19.7924,42.5263,19.7924,1955.3077,78.2123,19.6782,19.6629,45.8209,19.6476,45.7469,19.6323,45.6729,19.6323,1955.3077,78.2123,18.9156,18.8806,48.8479,18.8458,48.6362,18.8110,48.4245,18.8110,568.8669,11.3773,14.9444,14.9392,15.8954,14.9339,15.8891,14.9287,15.8828,14.9287,1955.3077,78.2123,15.3155,15.3090,20.4543,15.3026,20.4415,15.2961,20.4287,15.2961,1955.3077,78.2123,15.2302,15.2171,20.8261,15.2039,20.7970,15.1908,20.7679,15.1908,568.8669,11.3773,6.7270,134.0184,4.4846,0.0000,100.7853,234.8037,-57775.0000,-98934.7547,-91996.0812
1334.0000,15.1763,27.2063,2966.2000,119262.6000,-116296.4000,3.0921,674.1364,4.4000,1.0000,26502.8000,4.5000,1.0000,27176.9364,0.0000,0.0000,145765.4000,2292.0636,-143473.3364,20.7346,13.4373,27289.1000,0.0000,27289.1000,0.7075,7375.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7375.4324,0.0000,0.0000,0.0000,19913.6676,19913.6676,19.9206,12.1933,1716.1000,0.0000,1716.1000,0.0445,390.0227,4.4000,1.0000,0.0000,0.0000,0.0000,390.0227,0.0000,0.0000,0.0000,1326.0773,1326.0773,19.8692,12.5719,1029.0000,0.0000,1029.0000,0.0267,278.1081,3.7000,1.0000,0.0000,0.0000,0.0000,278.1081,0.0000,0.0000,0.0000,750.8919,750.8919,19.7943,12.0671,15076.0000,0.0000,15076.0000,0.3909,3426.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3426.3636,0.0000,0.0000,0.0000,11649.6364,11649.6364,19.3430,12.0457,7709.7000,0.0000,7709.7000,0.1999,2083.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2083.7027,0.0000,0.0000,0.0000,5625.9973,5625.9973,19.0223,14.9898,17.0061,-6.9393,-104088.7782,6.6923,877.8065,8.7781,6.6923,0.0000,10.8968,14.9733,15.2913,15.1323,1.0258,8206.6753,6.6923,1771.3382,17.7134,6.6923,0.0000,38.3160,15.2717,15.2157,15.2437,-0.2065,-1445.7282,6.6923,2015.4350,20.1544,6.6923,0.0000,50.0246,19.9631,19.9489,42.8308,19.9347,42.7714,19.9206,42.7120,19.9206,1937.6315,77.5053,19.8401,19.8248,45.8876,19.8096,45.8153,19.7943,45.7431,19.7943,1937.6315,77.5053,19.1251,19.0907,49.0165,19.0565,48.8149,19.0223,48.6139,19.0223,563.7610,11.2752,14.9898,14.9843,16.6486,14.9788,16.6401,14.9733,16.6316,14.9733,1937.6315,77.5053,15.2913,15.2848,20.4005,15.2782,20.3863,15.2717,20.3720,15.2717,1937.6315,77.5053,15.2157,15.2025,20.6923,15.1894,20.6619,15.1763,20.6315,15.1763,563.7610,11.2752,6.6923,132.1251,4.4616,0.0000,99.2374,231.3625,-63476.5000,-104207.0660,-97327.8311
1335.0000,15.1663,27.2273,2516.0000,120612.6000,-118096.6000,3.1271,571.8182,4.4000,1.0000,26802.8000,4.5000,1.0000,27374.6182,0.0000,0.0000,147415.4000,1944.1818,-145471.2182,20.7019,13.4046,27250.0000,0.0000,27250.0000,0.7065,7364.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7364.8649,0.0000,0.0000,0.0000,19885.1351,19885.1351,19.9057,12.1784,4867.8000,0.0000,4867.8000,0.1262,1106.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1106.3182,0.0000,0.0000,0.0000,3761.4818,3761.4818,19.7625,12.4652,858.2000,0.0000,858.2000,0.0223,231.9459,3.7000,1.0000,0.0000,0.0000,0.0000,231.9459,0.0000,0.0000,0.0000,626.2541,626.2541,19.6981,11.9708,14852.3000,0.0000,14852.3000,0.3851,3375.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3375.5227,0.0000,0.0000,0.0000,11476.7773,11476.7773,19.2614,11.9641,6754.6000,0.0000,6754.6000,0.1751,1825.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1825.5676,0.0000,0.0000,0.0000,4929.0324,4929.0324,18.9872,15.1346,17.0609,-6.7497,-101245.0809,6.8134,891.7975,8.9180,6.8134,0.0000,11.4990,15.1160,15.2622,15.1891,0.4803,3842.6591,6.8134,1799.3090,17.9931,6.8134,0.0000,40.4332,15.2432,15.2051,15.2241,-0.1432,-1002.3276,6.8134,2053.4922,20.5349,6.8134,0.0000,52.7889,19.9452,19.9320,41.7584,19.9188,41.7099,19.9057,41.6613,19.9057,1999.7609,79.9904,19.7387,19.7251,43.6233,19.7116,43.5695,19.6981,43.5156,19.6981,1999.7609,79.9904,19.0738,19.0449,46.4793,19.0161,46.3467,18.9872,46.2134,18.9872,581.7063,11.6341,15.1346,15.1284,18.2731,15.1222,18.2579,15.1160,18.2428,15.1160,1999.7609,79.9904,15.2622,15.2559,20.2656,15.2496,20.2526,15.2432,20.2396,15.2432,1999.7609,79.9904,15.2051,15.1921,20.6132,15.1792,20.5846,15.1663,20.5559,15.1663,581.7063,11.6341,6.8134,138.8222,4.5423,0.0000,104.7211,243.5432,-63513.7000,-104792.5375,-98404.7494
1336.0000,15.1477,27.1133,2987.0000,89946.6000,-86959.6000,2.3320,678.8636,4.4000,1.0000,19988.1333,4.5000,1.0000,20666.9970,0.0000,0.0000,109934.7333,2308.1364,-107626.5970,20.0569,12.7596,27251.0000,0.0000,27251.0000,0.7065,7365.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7365.1351,0.0000,0.0000,0.0000,19885.8649,19885.8649,19.1198,11.3926,5898.4000,0.0000,5898.4000,0.1529,1340.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1340.5455,0.0000,0.0000,0.0000,4557.8545,4557.8545,18.9120,11.6147,770.4000,0.0000,770.4000,0.0200,208.2162,3.7000,1.0000,0.0000,0.0000,0.0000,208.2162,0.0000,0.0000,0.0000,562.1838,562.1838,18.8556,11.1283,14581.4000,0.0000,14581.4000,0.3780,3313.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3313.9545,0.0000,0.0000,0.0000,11267.4455,11267.4455,18.3416,11.0443,7709.7000,0.0000,7709.7000,0.1999,2083.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2083.7027,0.0000,0.0000,0.0000,5625.9973,5625.9973,18.0525,15.4337,16.7431,-3.8275,-57413.2256,5.6841,753.1859,7.5319,5.6841,0.0000,6.6766,15.4066,15.2279,15.3173,-0.4895,-3916.2477,5.6841,1493.4580,14.9346,5.6841,0.0000,23.4765,15.2055,15.1937,15.1996,-0.0370,-258.7942,5.6841,1714.8086,17.1481,5.6841,0.0000,30.6504,19.1498,19.1398,33.3323,19.1298,33.3146,19.1198,33.2968,19.1198,1454.1943,58.1678,18.8863,18.8761,34.5001,18.8658,34.4774,18.8556,34.4546,18.8556,1454.1943,58.1678,18.0850,18.0745,33.4424,18.0636,33.5218,18.0525,33.5965,18.0525,423.9927,8.4799,15.4337,15.4246,21.1807,15.4156,21.1384,15.4066,21.0963,15.4066,1454.1943,58.1678,15.2279,15.2204,20.0642,15.2129,20.0391,15.2055,20.0140,15.2055,1454.1943,58.1678,15.1937,15.1783,20.5062,15.1629,20.4471,15.1477,20.3888,15.1477,423.9927,8.4799,5.6841,84.2568,3.7894,0.0000,60.8035,145.0602,-30748.7000,-65727.2510,-61588.2675
1337.0000,15.1309,27.1205,2814.3000,93466.6000,-90652.3000,2.4233,639.6136,4.4000,1.0000,20770.3556,4.5000,1.0000,21409.9692,0.0000,0.0000,114236.9556,2174.6864,-112062.2692,20.0705,12.7732,27251.5000,0.0000,27251.5000,0.7065,7365.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7365.2703,0.0000,0.0000,0.0000,19886.2297,19886.2297,19.1555,11.4282,7146.5000,0.0000,7146.5000,0.1853,1624.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1624.2045,0.0000,0.0000,0.0000,5522.2955,5522.2955,18.9121,11.6148,811.7000,0.0000,811.7000,0.0210,219.3784,3.7000,1.0000,0.0000,0.0000,0.0000,219.3784,0.0000,0.0000,0.0000,592.3216,592.3216,18.8472,11.1199,13585.3000,0.0000,13585.3000,0.3522,3087.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3087.5682,0.0000,0.0000,0.0000,10497.7318,10497.7318,18.3845,11.0872,8983.2000,0.0000,8983.2000,0.2329,2427.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2427.8919,0.0000,0.0000,0.0000,6555.3081,6555.3081,18.0202,15.3714,16.6958,-4.0062,-60092.8169,5.8820,780.8317,7.8083,5.8820,0.0000,7.3983,15.3498,15.2793,15.3146,-0.1999,-1598.9185,5.8820,1545.6071,15.4561,5.8820,0.0000,26.0142,15.2560,15.1749,15.2154,-0.2630,-1841.0810,5.8820,1773.3763,17.7338,5.8820,0.0000,33.9637,19.1939,19.1811,34.5790,19.1683,34.5281,19.1555,34.4775,19.1555,1544.2299,61.7692,18.8860,18.8730,35.2552,18.8601,35.2005,18.8472,35.1460,18.8472,1544.2299,61.7692,18.0955,18.0701,34.5359,18.0450,34.4009,18.0202,34.2698,18.0202,450.0430,9.0009,15.3714,15.3642,20.1635,15.3570,20.1443,15.3498,20.1250,15.3498,1544.2299,61.7692,15.2793,15.2715,20.7190,15.2638,20.6926,15.2560,20.6663,15.2560,1544.2299,61.7692,15.1749,15.1602,20.3343,15.1455,20.2878,15.1309,20.2412,15.1309,450.0430,9.0009,5.8820,92.5794,3.9213,0.0000,67.3762,159.9557,-32874.1000,-69008.3825,-63532.8165
1338.0000,15.1303,27.0775,3248.7000,91287.4000,-88038.7000,2.3668,738.3409,4.4000,1.0000,20286.0889,4.5000,1.0000,21024.4298,0.0000,0.0000,111573.4889,2510.3591,-109063.1298,19.8986,12.6013,22413.6000,0.0000,22413.6000,0.5811,6057.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6057.7297,0.0000,0.0000,0.0000,16355.8703,16355.8703,19.1457,11.4185,13569.3000,0.0000,13569.3000,0.3518,3083.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3083.9318,0.0000,0.0000,0.0000,10485.3682,10485.3682,18.6873,11.3900,512.8000,0.0000,512.8000,0.0133,138.5946,3.7000,1.0000,0.0000,0.0000,0.0000,138.5946,0.0000,0.0000,0.0000,374.2054,374.2054,18.6366,10.9094,12852.6000,0.0000,12852.6000,0.3332,2921.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2921.0455,0.0000,0.0000,0.0000,9931.5545,9931.5545,18.2024,10.9051,11848.5000,0.0000,11848.5000,0.3072,3202.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3202.2973,0.0000,0.0000,0.0000,8646.2027,8646.2027,17.7670,15.4542,16.6106,-3.5267,-52900.2711,5.9302,789.8381,7.8984,5.9302,0.0000,7.5817,15.4306,15.2719,15.3512,-0.4538,-3630.4796,5.9302,1556.0077,15.5601,5.9302,0.0000,26.6590,15.2494,15.1747,15.2121,-0.2438,-1706.8223,5.9302,1788.1489,17.8815,5.9302,0.0000,34.8055,19.1835,19.1709,34.6707,19.1583,34.6244,19.1457,34.5782,19.1457,1566.5251,62.6610,18.6709,18.6595,33.3169,18.6481,33.2788,18.6366,33.2406,18.6366,1566.5251,62.6610,17.8244,17.8053,31.5315,17.7862,31.4824,17.7670,31.4319,17.7670,456.4922,9.1298,15.4542,15.4463,20.9323,15.4384,20.9058,15.4306,20.8793,15.4306,1566.5251,62.6610,15.2719,15.2643,20.6599,15.2569,20.6372,15.2494,20.6145,15.2494,1566.5251,62.6610,15.1747,15.1599,20.3975,15.1451,20.3491,15.1303,20.3009,15.1303,456.4922,9.1298,5.9302,94.6837,3.9534,0.0000,69.0462,163.7299,-26841.9000,-63269.9287,-58237.5730
1339.0000,15.1343,26.8755,4967.8000,79806.0000,-74838.2000,2.0691,1129.0455,4.4000,1.0000,17734.6667,4.5000,1.0000,18863.7121,0.0000,0.0000,97540.6667,3838.7545,-93701.9121,19.0013,11.7040,13354.3000,0.0000,13354.3000,0.3462,3609.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3609.2703,0.0000,0.0000,0.0000,9745.0297,9745.0297,18.5745,10.8473,41069.4000,0.0000,41069.4000,1.0648,9333.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9333.9545,0.0000,0.0000,0.0000,31735.4455,31735.4455,17.2648,9.9675,499.8000,0.0000,499.8000,0.0130,135.0811,3.7000,1.0000,0.0000,0.0000,0.0000,135.0811,0.0000,0.0000,0.0000,364.7189,364.7189,17.2424,9.5151,12894.9000,0.0000,12894.9000,0.3343,2930.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2930.6591,0.0000,0.0000,0.0000,9964.2409,9964.2409,16.8312,9.5339,13917.9000,0.0000,13917.9000,0.3608,3761.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3761.5946,0.0000,0.0000,0.0000,10156.3054,10156.3054,16.4367,16.0062,16.2215,-0.6953,-10430.1187,6.2824,849.5469,8.4955,6.2824,0.0000,9.0146,15.9742,15.2157,15.5949,-2.2975,-18379.6387,6.2824,1632.6120,16.3261,6.2824,0.0000,31.6978,15.1954,15.1766,15.1860,-0.0652,-456.1938,6.2824,1896.3340,18.9633,6.2824,0.0000,41.3840,18.5991,18.5909,28.9950,18.5827,28.9926,18.5745,28.9900,18.5745,1733.7254,69.3490,17.2498,17.2474,19.6629,17.2449,19.7121,17.2424,19.7607,17.2424,1733.7254,69.3490,16.4120,16.4208,15.2068,16.4290,15.4820,16.4367,15.7502,16.4367,504.8394,10.0968,16.0062,15.9955,26.2372,15.9849,26.1839,15.9742,26.1309,15.9742,1733.7254,69.3490,15.2157,15.2089,20.1502,15.2022,20.1349,15.1954,20.1195,15.1954,1733.7254,69.3490,15.1766,15.1625,20.4617,15.1484,20.4231,15.1343,20.3843,15.1343,504.8394,10.0968,6.2824,110.9978,4.1883,0.0000,82.0964,193.0942,6898.1000,-31736.1717,-29265.9513
1340.0000,15.1249,26.7560,5889.2000,76983.3000,-71094.1000,1.9959,1338.4545,4.4000,1.0000,17107.4000,4.5000,1.0000,18445.8545,0.0000,0.0000,94090.7000,4550.7455,-89539.9545,18.5790,11.2817,13345.9000,0.0000,13345.9000,0.3460,3607.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3607.0000,0.0000,0.0000,0.0000,9738.9000,9738.9000,18.1816,10.4543,54664.9000,0.0000,54664.9000,1.4173,12423.8409,4.4000,1.0000,0.0000,0.0000,0.0000,12423.8409,0.0000,0.0000,0.0000,42241.0591,42241.0591,16.5521,9.2548,509.3000,0.0000,509.3000,0.0132,137.6486,3.7000,1.0000,0.0000,0.0000,0.0000,137.6486,0.0000,0.0000,0.0000,371.6514,371.6514,16.5294,8.8021,14035.0000,0.0000,14035.0000,0.3639,3189.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3189.7727,0.0000,0.0000,0.0000,10845.2273,10845.2273,16.1110,8.8137,13281.2000,0.0000,13281.2000,0.3443,3589.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3589.5135,0.0000,0.0000,0.0000,9691.6865,9691.6865,15.7439,16.1151,15.9295,0.6415,9621.8892,6.7210,919.3154,9.1932,6.7210,0.0000,11.0375,16.0887,15.3088,15.6988,-2.5269,-20215.4662,6.7210,1739.4425,17.3944,6.7210,0.0000,38.8105,15.2876,15.1636,15.2256,-0.4592,-3214.0764,6.7210,2025.5239,20.2552,6.7210,0.0000,50.6702,18.2033,18.1961,26.0306,18.1888,26.0311,18.1816,26.0315,18.1816,1952.2643,78.0906,16.5378,16.5350,14.9929,16.5322,15.0238,16.5294,15.0547,16.5294,1952.2643,78.0906,15.7371,15.7394,10.0577,15.7417,10.1974,15.7439,10.3378,15.7439,567.9878,11.3598,16.1151,16.1063,26.3954,16.0975,26.3659,16.0887,26.3364,16.0887,1952.2643,78.0906,15.3088,15.3018,21.1941,15.2947,21.1745,15.2876,21.1549,15.2876,1952.2643,78.0906,15.1636,15.1507,20.3327,15.1378,20.3072,15.1249,20.2815,15.1249,567.9878,11.3598,6.7210,133.6917,4.4807,0.0000,100.5181,234.2098,24742.2000,-16651.4303,-13807.6534
1341.0000,15.1358,25.1616,11314.2000,39804.8000,-28490.6000,1.0320,2571.4091,4.4000,1.0000,8845.5111,4.5000,1.0000,11416.9202,0.0000,0.0000,48650.3111,8742.7909,-39907.5202,17.0568,9.7595,13343.2000,0.0000,13343.2000,0.3459,3606.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3606.2703,0.0000,0.0000,0.0000,9736.9297,9736.9297,16.5917,8.8645,57248.3000,0.0000,57248.3000,1.4843,13010.9773,4.4000,1.0000,0.0000,0.0000,0.0000,13010.9773,0.0000,0.0000,0.0000,44237.3227,44237.3227,14.4623,7.1650,498.2000,0.0000,498.2000,0.0129,134.6486,3.7000,1.0000,0.0000,0.0000,0.0000,134.6486,0.0000,0.0000,0.0000,363.5514,363.5514,14.4709,6.7436,15432.9000,0.0000,15432.9000,0.4001,3507.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3507.4773,0.0000,0.0000,0.0000,11925.4227,11925.4227,13.8969,6.5996,12166.9000,0.0000,12166.9000,0.3154,3288.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3288.3514,0.0000,0.0000,0.0000,8878.5486,8878.5486,13.6081,16.9845,15.2963,4.6762,70143.3801,5.3861,755.3770,7.5538,5.3861,0.0000,5.6805,16.9342,15.1208,16.0275,-4.7090,-37671.9977,5.3861,1376.0486,13.7605,5.3861,0.0000,19.9740,15.0996,15.1860,15.1428,0.2565,1795.3407,5.3861,1628.5700,16.2857,5.3861,0.0000,26.0777,16.5881,16.5894,11.1666,16.5906,11.2463,16.5917,11.3253,16.5917,1323.0855,52.9234,14.4448,14.4536,-3.3933,14.4623,-3.2548,14.4709,-3.1173,14.4709,1323.0855,52.9234,13.4695,13.5169,-14.1981,13.5631,-13.5379,13.6081,-12.8922,13.6081,386.0399,7.7208,16.9845,16.9677,34.3402,16.9509,34.2309,16.9342,34.1222,16.9342,1323.0855,52.9234,15.1208,15.1137,19.2592,15.1067,19.2399,15.0996,19.2206,15.0996,1323.0855,52.9234,15.1860,15.1692,20.6196,15.1524,20.5442,15.1358,20.4701,15.1358,386.0399,7.7208,5.3861,72.6512,3.5907,0.0000,51.7322,124.3835,70198.9000,35234.2550,34266.7231
1342.0000,15.0924,24.2038,14365.5000,35683.7000,-21318.2000,0.9252,3264.8864,4.4000,1.0000,7929.7111,4.5000,1.0000,11194.5975,0.0000,0.0000,43613.4111,11100.6136,-32512.7975,16.5914,9.2941,13343.4000,0.0000,13343.4000,0.3460,3606.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3606.3243,0.0000,0.0000,0.0000,9737.0757,9737.0757,16.1357,8.4084,67915.5000,0.0000,67915.5000,1.7608,15435.3409,4.4000,1.0000,0.0000,0.0000,0.0000,15435.3409,0.0000,0.0000,0.0000,52480.1591,52480.1591,13.7161,6.4188,595.4000,0.0000,595.4000,0.0154,160.9189,3.7000,1.0000,0.0000,0.0000,0.0000,160.9189,0.0000,0.0000,0.0000,434.4811,434.4811,13.7109,5.9836,17118.6000,0.0000,17118.6000,0.4438,3890.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3890.5909,0.0000,0.0000,0.0000,13228.0091,13228.0091,13.1010,5.8037,9938.3000,0.0000,9938.3000,0.2577,2686.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2686.0270,0.0000,0.0000,0.0000,7252.2730,7252.2730,12.8385,16.9601,14.8993,5.9596,89393.6724,5.6233,801.2216,8.0122,5.6233,0.0000,6.4647,16.9230,15.2956,16.1093,-4.4120,-35296.3176,5.6233,1432.0627,14.3206,5.6233,0.0000,22.7315,15.2694,15.1363,15.2028,-0.4123,-2886.4256,5.6233,1696.2546,16.9625,5.6233,0.0000,29.6778,16.1425,16.1402,9.8671,16.1380,9.8961,16.1357,9.9251,16.1357,1427.0181,57.0807,13.6960,13.7010,-6.2714,13.7060,-6.1930,13.7109,-6.1147,13.7109,1427.0181,57.0807,12.7666,12.7905,-16.7023,12.8144,-16.4218,12.8385,-16.1370,12.8385,416.1277,8.3226,16.9601,16.9477,32.3937,16.9353,32.3414,16.9230,32.2890,16.9230,1427.0181,57.0807,15.2956,15.2868,21.2602,15.2781,21.2240,15.2694,21.1879,15.2694,1427.0181,57.0807,15.1363,15.1217,20.0149,15.1070,19.9724,15.0924,19.9293,15.0924,416.1277,8.3226,5.6233,81.8005,3.7489,0.0000,58.8741,140.6746,87593.0000,50619.2004,51210.9292
1343.0000,15.0933,22.4351,18055.2000,28586.8000,-10531.6000,0.7412,4103.4545,4.4000,1.0000,6352.6222,4.5000,1.0000,10456.0768,0.0000,0.0000,34939.4222,13951.7455,-20987.6768,16.0969,8.7996,13343.6000,0.0000,13343.6000,0.3460,3606.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3606.3784,0.0000,0.0000,0.0000,9737.2216,9737.2216,15.6282,7.9009,68427.0000,0.0000,68427.0000,1.7741,15551.5909,4.4000,1.0000,0.0000,0.0000,0.0000,15551.5909,0.0000,0.0000,0.0000,52875.4091,52875.4091,13.0998,5.8025,424.0000,0.0000,424.0000,0.0110,114.5946,3.7000,1.0000,0.0000,0.0000,0.0000,114.5946,0.0000,0.0000,0.0000,309.4054,309.4054,13.1018,5.3745,19971.5000,0.0000,19971.5000,0.5178,4538.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4538.9773,0.0000,0.0000,0.0000,15432.5227,15432.5227,12.3638,5.0665,8664.8000,0.0000,8664.8000,0.2247,2341.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2341.8378,0.0000,0.0000,0.0000,6322.9622,6322.9622,12.1432,17.0423,14.5927,6.8303,102454.4556,5.4220,782.0788,7.8208,5.4220,0.0000,5.7949,17.0029,15.3307,16.1668,-4.3712,-34969.2427,5.4220,1377.6818,13.7768,5.4220,0.0000,20.3762,15.3047,15.1416,15.2231,-0.4874,-3412.0580,5.4220,1634.2006,16.3420,5.4220,0.0000,26.6028,15.6313,15.6303,7.1280,15.6292,7.1663,15.6282,7.2045,15.6282,1338.5947,53.5438,13.0850,13.0906,-8.7103,13.0962,-8.6313,13.1018,-8.5525,13.1018,1338.5947,53.5438,12.0615,12.0890,-20.4747,12.1162,-20.1592,12.1432,-19.8464,12.1432,390.5306,7.8106,17.0423,17.0292,32.3418,17.0160,32.2810,17.0029,32.2203,17.0029,1338.5947,53.5438,15.3307,15.3220,21.4721,15.3134,21.4392,15.3047,21.4064,15.3047,1338.5947,53.5438,15.1416,15.1254,20.1642,15.1093,20.1024,15.0933,20.0412,15.0933,390.5306,7.8106,5.4220,73.9916,3.6147,0.0000,52.7739,126.7655,100299.3000,63689.8442,64073.1549
1344.0000,15.0966,20.5591,22036.4000,25190.4000,-3154.0000,0.6531,5008.2727,4.4000,1.0000,5597.8667,4.5000,1.0000,10606.1394,0.0000,0.0000,30788.2667,17028.1273,-13760.1394,15.7151,8.4178,13343.8000,0.0000,13343.8000,0.3460,3606.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3606.4324,0.0000,0.0000,0.0000,9737.3676,9737.3676,15.2744,7.5471,80599.3000,0.0000,80599.3000,2.0897,18318.0227,4.4000,1.0000,0.0000,0.0000,0.0000,18318.0227,0.0000,0.0000,0.0000,62281.2773,62281.2773,12.4752,5.1779,414.5000,0.0000,414.5000,0.0107,112.0270,3.7000,1.0000,0.0000,0.0000,0.0000,112.0270,0.0000,0.0000,0.0000,302.4730,302.4730,12.4809,4.7537,23940.1000,0.0000,23940.1000,0.6207,5440.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5440.9318,0.0000,0.0000,0.0000,18499.1682,18499.1682,11.6495,4.3522,4844.4000,0.0000,4844.4000,0.1256,1309.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1309.2973,0.0000,0.0000,0.0000,3535.1027,3535.1027,11.5677,16.9765,14.2721,8.0231,120346.5707,5.7687,842.9009,8.4290,5.7687,0.0000,6.9791,16.9424,15.4365,16.1894,-4.1881,-33504.7259,5.7687,1464.4770,14.6448,5.7687,0.0000,24.5402,15.4103,15.1420,15.2762,-0.8527,-5969.1946,5.7687,1735.0370,17.3504,5.7687,0.0000,32.0393,15.2774,15.2764,5.8158,15.2754,5.8499,15.2744,5.8839,15.2744,1492.3962,59.6958,12.4616,12.4681,-11.7383,12.4745,-11.6569,12.4809,-11.5758,12.4809,1492.3962,59.6958,11.4906,11.5165,-23.0837,11.5422,-22.8072,11.5677,-22.5316,11.5677,435.0470,8.7009,16.9765,16.9651,31.0023,16.9537,30.9610,16.9424,30.9196,16.9424,1492.3962,59.6958,15.4365,15.4278,22.4212,15.4190,22.3888,15.4103,22.3564,15.4103,1492.3962,59.6958,15.1420,15.1269,20.2143,15.1117,20.1667,15.0966,20.1190,15.0966,435.0470,8.7009,5.7687,87.7536,3.8458,0.0000,63.5586,151.3121,119988.1000,80595.2493,80872.6502
1345.0000,15.1101,16.9812,26963.8000,21175.4000,5788.4000,0.6991,6128.1364,4.4000,1.0000,4705.6444,4.5000,1.0000,10833.7808,0.0000,0.0000,25881.0444,20835.6636,-5045.3808,15.3377,8.0404,13334.0000,0.0000,13334.0000,0.3457,3603.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3603.7838,0.0000,0.0000,0.0000,9730.2162,9730.2162,14.8980,7.1707,79089.5000,0.0000,79089.5000,2.0505,17974.8864,4.4000,1.0000,0.0000,0.0000,0.0000,17974.8864,0.0000,0.0000,0.0000,61114.6136,61114.6136,12.1414,4.8441,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,12.1459,4.4187,26539.3000,0.0000,26539.3000,0.6881,6031.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6031.6591,0.0000,0.0000,0.0000,20507.6409,20507.6409,11.2209,3.9236,1500.5000,0.0000,1500.5000,0.0389,405.5405,3.7000,1.0000,0.0000,0.0000,0.0000,405.5405,0.0000,0.0000,0.0000,1094.9595,1094.9595,11.2378,16.8885,14.0631,8.3519,125278.6076,5.7480,847.0099,8.4701,5.7480,0.0000,6.9044,16.8559,15.4825,16.1692,-3.8059,-30447.1619,5.7480,1460.3895,14.6039,5.7480,0.0000,24.2776,15.4565,15.1566,15.3066,-0.9499,-6649.2636,5.7480,1726.7380,17.2674,5.7480,0.0000,31.6963,14.8988,14.8985,3.9878,14.8983,4.0262,14.8980,4.0644,14.8980,1483.0277,59.3211,12.1291,12.1347,-12.0544,12.1403,-11.9869,12.1459,-11.9194,12.1459,1483.0277,59.3211,11.1715,11.1937,-23.0816,11.2158,-22.8606,11.2378,-22.6397,11.2378,432.3363,8.6467,16.8885,16.8776,29.7630,16.8667,29.7252,16.8559,29.6875,16.8559,1483.0277,59.3211,15.4825,15.4739,22.6661,15.4652,22.6352,15.4565,22.6044,15.4565,1483.0277,59.3211,15.1566,15.1411,20.4121,15.1256,20.3591,15.1101,20.3064,15.1101,432.3363,8.6467,5.7480,86.8913,3.8320,0.0000,62.8783,149.7696,126626.0000,87675.1873,88182.1821
1346.0000,15.1321,14.7119,30185.9000,18046.5000,12139.4000,0.7826,6860.4318,4.4000,1.0000,4010.3333,4.5000,1.0000,10870.7652,0.0000,0.0000,22056.8333,23325.4682,1268.6348,15.0792,7.7819,13339.8000,0.0000,13339.8000,0.3459,3605.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3605.3514,0.0000,0.0000,0.0000,9734.4486,9734.4486,14.6712,6.9439,87096.3000,0.0000,87096.3000,2.2581,19794.6136,4.4000,1.0000,0.0000,0.0000,0.0000,19794.6136,0.0000,0.0000,0.0000,67301.6864,67301.6864,11.8619,4.5646,374.8000,0.0000,374.8000,0.0097,101.2973,3.7000,1.0000,0.0000,0.0000,0.0000,101.2973,0.0000,0.0000,0.0000,273.5027,273.5027,11.8659,4.1387,27853.7000,0.0000,27853.7000,0.7222,6330.3864,4.4000,1.0000,0.0000,0.0000,0.0000,6330.3864,0.0000,0.0000,0.0000,21523.3136,21523.3136,10.9675,3.6702,864.1000,0.0000,864.1000,0.0224,233.5405,3.7000,1.0000,0.0000,0.0000,0.0000,233.5405,0.0000,0.0000,0.0000,630.5595,630.5595,10.9980,16.6775,13.8377,9.0709,136063.4303,6.2113,923.6924,9.2369,6.2113,0.0000,8.7121,16.6507,15.5667,16.1087,-3.2460,-25968.0816,6.2113,1581.8428,15.8184,6.2113,0.0000,30.6340,15.5417,15.1760,15.3588,-1.2514,-8760.0407,6.2113,1862.0543,18.6205,6.2113,0.0000,39.9952,14.6729,14.6723,3.5935,14.6718,3.6252,14.6712,3.6568,14.6712,1699.3875,67.9755,11.8505,11.8557,-12.3593,11.8608,-12.2992,11.8659,-12.2393,11.8659,1699.3875,67.9755,10.9412,10.9602,-22.6903,10.9792,-22.5101,10.9980,-22.3300,10.9980,494.9129,9.8983,16.6775,16.6685,27.5179,16.6596,27.4985,16.6507,27.4791,16.6507,1699.3875,67.9755,15.5667,15.5584,23.3235,15.5500,23.2960,15.5417,23.2685,15.5417,1699.3875,67.9755,15.1760,15.1614,20.6400,15.1467,20.5988,15.1321,20.5574,15.1321,494.9129,9.8983,6.2113,107.5716,4.1409,0.0000,79.3413,186.9129,141668.1000,100732.1457,101335.3081
1347.0000,15.1569,12.8963,33837.0000,15134.5000,18702.5000,0.8773,7690.2273,4.4000,1.0000,3363.2222,4.5000,1.0000,11053.4495,0.0000,0.0000,18497.7222,26146.7727,7649.0505,14.8447,7.5474,13339.8000,0.0000,13339.8000,0.3459,3605.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3605.3514,0.0000,0.0000,0.0000,9734.4486,9734.4486,14.4464,6.7191,85566.1000,0.0000,85566.1000,2.2185,19446.8409,4.4000,1.0000,0.0000,0.0000,0.0000,19446.8409,0.0000,0.0000,0.0000,66119.2591,66119.2591,11.7476,4.4503,367.7000,0.0000,367.7000,0.0095,99.3784,3.7000,1.0000,0.0000,0.0000,0.0000,99.3784,0.0000,0.0000,0.0000,268.3216,268.3216,11.7492,4.0219,29832.6000,0.0000,29832.6000,0.7735,6780.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6780.1364,0.0000,0.0000,0.0000,23052.4636,23052.4636,10.8083,3.5110,387.0000,0.0000,387.0000,0.0100,104.5946,3.7000,1.0000,0.0000,0.0000,0.0000,104.5946,0.0000,0.0000,0.0000,282.4054,282.4054,10.8469,16.5160,13.6815,9.2594,138890.6715,6.3520,950.6317,9.5063,6.3520,0.0000,9.3173,16.4909,15.5888,16.0398,-2.7626,-22101.0049,6.3520,1622.0262,16.2203,6.3520,0.0000,32.7619,15.5648,15.2004,15.3826,-1.2753,-8926.7869,6.3520,1902.4108,19.0241,6.3520,0.0000,42.7733,14.4473,14.4470,2.9308,14.4467,2.9628,14.4464,2.9947,14.4464,1767.6081,70.7043,11.7366,11.7408,-11.3671,11.7450,-11.3182,11.7492,-11.2694,11.7492,1767.6081,70.7043,10.7967,10.8135,-21.7694,10.8303,-21.6148,10.8469,-21.4603,10.8469,514.6332,10.2927,16.5160,16.5076,26.0739,16.4993,26.0565,16.4909,26.0390,16.4909,1767.6081,70.7043,15.5888,15.5808,23.3097,15.5728,23.2858,15.5648,23.2619,15.5648,1767.6081,70.7043,15.2004,15.1859,20.8945,15.1714,20.8530,15.1569,20.8114,15.1569,514.6332,10.2927,6.3520,114.4163,4.2346,0.0000,84.8525,199.2688,148195.7000,107105.9489,107862.8797
1348.0000,15.1873,11.5440,37095.7000,12395.4000,24700.3000,0.9618,8430.8409,4.4000,1.0000,2754.5333,4.5000,1.0000,11185.3742,0.0000,0.0000,15149.9333,28664.8591,13514.9258,14.6783,7.3810,13339.9000,0.0000,13339.9000,0.3459,3605.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3605.3784,0.0000,0.0000,0.0000,9734.5216,9734.5216,14.3100,6.5827,94933.7000,0.0000,94933.7000,2.4613,21575.8409,4.4000,1.0000,0.0000,0.0000,0.0000,21575.8409,0.0000,0.0000,0.0000,73357.8591,73357.8591,11.5473,4.2500,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,11.5495,3.8222,30885.8000,0.0000,30885.8000,0.8008,7019.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7019.5000,0.0000,0.0000,0.0000,23866.3000,23866.3000,10.6507,3.3534,387.0000,0.0000,387.0000,0.0100,104.5946,3.7000,1.0000,0.0000,0.0000,0.0000,104.5946,0.0000,0.0000,0.0000,282.4054,282.4054,10.6862,16.2905,13.4883,9.9210,148814.3009,6.8845,1038.4815,10.3848,6.8845,0.0000,11.8625,16.2697,15.6211,15.9454,-2.1528,-17222.4217,6.8845,1764.5340,17.6453,6.8845,0.0000,41.7115,15.5987,15.2282,15.4135,-1.4056,-9838.9265,6.8845,2059.3765,20.5938,6.8845,0.0000,54.4577,14.3117,14.3112,3.0246,14.3106,3.0520,14.3100,3.0793,14.3100,2036.6288,81.4652,11.5369,11.5411,-11.6611,11.5453,-11.6125,11.5495,-11.5640,11.5495,2036.6288,81.4652,10.6401,10.6555,-21.4485,10.6709,-21.3079,10.6862,-21.1674,10.6862,592.3535,11.8471,16.2905,16.2836,24.1008,16.2766,24.0952,16.2697,24.0895,16.2697,2036.6288,81.4652,15.6211,15.6136,23.4653,15.6062,23.4462,15.5987,23.4270,15.5987,2036.6288,81.4652,15.2282,15.2146,21.1668,15.2009,21.1353,15.1873,21.1037,15.1873,592.3535,11.8471,6.8845,142.8522,4.5896,0.0000,108.0317,250.8840,164627.2000,121033.6740,121752.9528
1349.0000,15.1986,11.0553,38451.5000,11275.4000,27176.1000,0.9969,8738.9773,4.4000,1.0000,2505.6444,4.5000,1.0000,11244.6217,0.0000,0.0000,13781.0444,29712.5227,15931.4783,14.5808,7.2835,13340.1000,0.0000,13340.1000,0.3459,3605.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3605.4324,0.0000,0.0000,0.0000,9734.6676,9734.6676,14.2011,6.4739,88511.0000,0.0000,88511.0000,2.2948,20116.1364,4.4000,1.0000,0.0000,0.0000,0.0000,20116.1364,0.0000,0.0000,0.0000,68394.8636,68394.8636,11.5490,4.2517,369.3000,0.0000,369.3000,0.0096,99.8108,3.7000,1.0000,0.0000,0.0000,0.0000,99.8108,0.0000,0.0000,0.0000,269.4892,269.4892,11.5483,3.8210,30387.8000,0.0000,30387.8000,0.7879,6906.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6906.3182,0.0000,0.0000,0.0000,23481.4818,23481.4818,10.6377,3.3405,864.1000,0.0000,864.1000,0.0224,233.5405,3.7000,1.0000,0.0000,0.0000,0.0000,233.5405,0.0000,0.0000,0.0000,630.5595,630.5595,10.6526,16.1942,13.4234,9.5272,142907.7644,6.6862,1011.2525,10.1125,6.6862,0.0000,10.8667,16.1721,15.5899,15.8810,-1.8771,-15016.4648,6.6862,1718.0514,17.1805,6.6862,0.0000,38.2101,15.5678,15.2401,15.4040,-1.2075,-8452.7654,6.6862,2000.8135,20.0081,6.6862,0.0000,49.8863,14.2033,14.2026,3.1699,14.2019,3.1947,14.2011,3.2194,14.2011,1934.4873,77.3795,11.5386,11.5418,-10.0718,11.5451,-10.0338,11.5483,-9.9958,11.5483,1934.4873,77.3795,10.6133,10.6265,-19.8063,10.6396,-19.6911,10.6526,-19.5758,10.6526,562.8527,11.2571,16.1942,16.1868,23.5800,16.1795,23.5669,16.1721,23.5537,16.1721,1934.4873,77.3795,15.5899,15.5825,22.9990,15.5752,22.9799,15.5678,22.9608,15.5678,1934.4873,77.3795,15.2401,15.2262,21.2165,15.2124,21.1802,15.1986,21.1439,15.1986,562.8527,11.2571,6.6862,131.7894,4.4574,0.0000,98.9631,230.7525,160648.4000,118442.5400,119438.5341
1350.0000,15.2183,10.3902,41715.3000,9895.3000,31820.0000,1.0815,9480.7500,4.4000,1.0000,2198.9556,4.5000,1.0000,11679.7056,0.0000,0.0000,12094.2556,32234.5500,20140.2944,14.5003,7.2030,13340.3000,0.0000,13340.3000,0.3459,3605.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3605.4865,0.0000,0.0000,0.0000,9734.8135,9734.8135,14.1503,6.4230,96614.0000,0.0000,96614.0000,2.5049,21957.7273,4.4000,1.0000,0.0000,0.0000,0.0000,21957.7273,0.0000,0.0000,0.0000,74656.2727,74656.2727,11.4890,4.1917,506.8000,0.0000,506.8000,0.0131,136.9730,3.7000,1.0000,0.0000,0.0000,0.0000,136.9730,0.0000,0.0000,0.0000,369.8270,369.8270,11.4847,3.7575,30315.4000,0.0000,30315.4000,0.7860,6889.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6889.8636,0.0000,0.0000,0.0000,23425.5364,23425.5364,10.6497,3.3524,4521.9000,0.0000,4521.9000,0.1172,1222.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1222.1351,0.0000,0.0000,0.0000,3299.7649,3299.7649,10.5691,15.9777,13.2734,10.1148,151722.6262,7.2730,1106.7949,11.0679,7.2730,0.0000,13.9865,15.9600,15.5978,15.7789,-1.2699,-10159.1303,7.2730,1876.3714,18.7637,7.2730,0.0000,49.1802,15.5772,15.2569,15.4171,-1.2837,-8985.7198,7.2730,2175.2958,21.7530,7.2730,0.0000,64.2087,14.1533,14.1523,3.7324,14.1513,3.7536,14.1503,3.7747,14.1503,2243.4719,89.7389,11.4758,11.4788,-9.5257,11.4818,-9.4898,11.4847,-9.4539,11.4847,2243.4719,89.7389,10.5320,10.5444,-19.2409,10.5568,-19.1308,10.5691,-19.0209,10.5691,652.0668,13.0413,15.9777,15.9718,21.7904,15.9659,21.7901,15.9600,21.7898,15.9600,2243.4719,89.7389,15.5978,15.5910,23.0276,15.5841,23.0126,15.5772,22.9975,15.5772,2243.4719,89.7389,15.2569,15.2440,21.3509,15.2311,21.3255,15.2183,21.2999,15.2183,652.0668,13.0413,7.2730,166.2190,4.8487,0.0000,127.3754,293.5944,177118.4000,131626.5089,132577.7760
