Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1351.0000,15.2386,11.7435,49437.1000,17118.3000,32318.8000,1.2817,11235.7045,4.4000,1.0000,3804.0667,4.5000,1.0000,15039.7712,0.0000,0.0000,20922.3667,38201.3955,17279.0288,14.6660,7.3687,13339.9000,0.0000,13339.9000,0.3459,3605.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3605.3784,0.0000,0.0000,0.0000,9734.5216,9734.5216,14.3366,6.6093,93035.7000,0.0000,93035.7000,2.4121,21144.4773,4.4000,1.0000,0.0000,0.0000,0.0000,21144.4773,0.0000,0.0000,0.0000,71891.2227,71891.2227,11.9539,4.6566,371.3000,0.0000,371.3000,0.0096,100.3514,3.7000,1.0000,0.0000,0.0000,0.0000,100.3514,0.0000,0.0000,0.0000,270.9486,270.9486,11.9447,4.2174,29789.8000,0.0000,29789.8000,0.7724,6770.4091,4.4000,1.0000,0.0000,0.0000,0.0000,6770.4091,0.0000,0.0000,0.0000,23019.3909,23019.3909,11.1818,3.8845,15177.2000,0.0000,15177.2000,0.3935,4101.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4101.9459,0.0000,0.0000,0.0000,11075.2541,11075.2541,10.8296,15.6445,13.2371,9.6851,145276.4049,7.8228,1192.2397,11.9224,7.8228,0.0000,17.4043,15.6311,15.5798,15.6054,-0.1938,-1550.5366,7.8228,2032.0703,20.3207,7.8228,0.0000,61.1979,15.5610,15.2748,15.4179,-1.2335,-8634.2056,7.8228,2339.6585,23.3966,7.8228,0.0000,79.8988,14.3433,14.3411,6.4760,14.3388,6.4840,14.3366,6.4921,14.3366,2551.1537,102.0461,11.9449,11.9448,-3.8538,11.9448,-3.8482,11.9447,-3.8425,11.9447,2551.1537,102.0461,10.8147,10.8196,-14.4629,10.8246,-14.4400,10.8296,-14.4157,10.8296,740.8299,14.8166,15.6445,15.6400,19.0205,15.6356,19.0315,15.6311,19.0424,15.6311,2551.1537,102.0461,15.5798,15.5735,22.7874,15.5673,22.7773,15.5610,22.7671,15.5610,2551.1537,102.0461,15.2748,15.2628,21.4911,15.2507,21.4731,15.2386,21.4548,15.2386,740.8299,14.8166,7.8228,203.2671,5.2152,0.0000,158.5009,361.7680,184032.7000,133270.3667,135091.6627
1352.0000,15.2224,14.9652,39459.2000,24117.2000,15342.0000,1.0231,8968.0000,4.4000,1.0000,5359.3778,4.5000,1.0000,14327.3778,0.0000,0.0000,29476.5778,30491.2000,1014.6222,15.1843,7.8870,13332.6000,0.0000,13332.6000,0.3457,3603.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3603.4054,0.0000,0.0000,0.0000,9729.1946,9729.1946,14.8046,7.0773,81716.4000,0.0000,81716.4000,2.1186,18571.9091,4.4000,1.0000,0.0000,0.0000,0.0000,18571.9091,0.0000,0.0000,0.0000,63144.4909,63144.4909,12.4357,5.1384,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,12.4204,4.6932,26689.0000,0.0000,26689.0000,0.6920,6065.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6065.6818,0.0000,0.0000,0.0000,20623.3182,20623.3182,11.6468,4.3495,16131.4000,0.0000,16131.4000,0.4182,4359.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4359.8378,0.0000,0.0000,0.0000,11771.5622,11771.5622,11.2080,15.6179,13.4129,7.8366,117549.0591,6.9111,1045.7184,10.4572,6.9111,0.0000,12.0007,15.5998,15.5106,15.5552,-0.2972,-2377.9793,6.9111,1798.8067,17.9881,6.9111,0.0000,42.1973,15.4905,15.2616,15.3760,-0.8715,-6100.3840,6.9111,2070.4111,20.7041,6.9111,0.0000,55.0920,14.8193,14.8144,11.5496,14.8095,11.5326,14.8046,11.5157,14.8046,2050.5195,82.0208,12.4253,12.4237,0.9940,12.4221,0.9888,12.4204,0.9836,12.4204,2050.5195,82.0208,11.2051,11.2060,-9.2118,11.2070,-9.2217,11.2080,-9.2307,11.2080,596.3647,11.9273,15.6179,15.6118,19.5478,15.6058,19.5389,15.5998,19.5300,15.5998,2050.5195,82.0208,15.5106,15.5039,22.0782,15.4971,22.0620,15.4905,22.0458,15.4905,2050.5195,82.0208,15.2616,15.2485,21.2375,15.2354,21.2042,15.2224,21.1711,15.2224,596.3647,11.9273,6.9111,144.3814,4.6074,0.0000,109.2900,253.6713,153590.0000,106559.4637,109070.6957
1353.0000,15.1867,19.8629,31426.3000,32181.0000,-754.7000,0.8344,7142.3409,4.4000,1.0000,7151.3333,4.5000,1.0000,14293.6742,0.0000,0.0000,39332.3333,24283.9591,-15048.3742,15.8838,8.5865,17690.8000,0.0000,17690.8000,0.4587,4781.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4781.2973,0.0000,0.0000,0.0000,12909.5027,12909.5027,15.2628,7.5355,54183.9000,0.0000,54183.9000,1.4048,12314.5227,4.4000,1.0000,0.0000,0.0000,0.0000,12314.5227,0.0000,0.0000,0.0000,41869.3773,41869.3773,13.3234,6.0261,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0000,0.0000,0.0000,270.5108,270.5108,13.2911,5.5638,24005.4000,0.0000,24005.4000,0.6224,5455.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5455.7727,0.0000,0.0000,0.0000,18549.6273,18549.6273,12.4319,5.1346,15495.2000,0.0000,15495.2000,0.4017,4187.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4187.8919,0.0000,0.0000,0.0000,11307.3081,11307.3081,11.8787,15.6034,13.7410,5.3608,80412.7327,5.5974,835.6682,8.3567,5.5974,0.0000,6.3755,15.5806,15.4637,15.5221,-0.3155,-2523.8444,5.5974,1458.7779,14.5878,5.5974,0.0000,22.4180,15.4391,15.2334,15.3363,-0.6344,-4440.6244,5.5974,1679.4956,16.7950,5.5974,0.0000,29.2685,15.2858,15.2781,15.8157,15.2704,15.7759,15.2628,15.7363,15.2628,1415.4711,56.6188,13.3109,13.3042,9.3273,13.2976,9.2772,13.2911,9.2274,13.2911,1415.4711,56.6188,11.9081,11.8980,-0.9043,11.8882,-1.0301,11.8787,-1.1526,11.8787,412.7857,8.2557,15.6034,15.5958,19.8659,15.5882,19.8416,15.5806,19.8173,15.5806,1415.4711,56.6188,15.4637,15.4555,21.6888,15.4473,21.6576,15.4391,21.6266,15.4391,1415.4711,56.6188,15.2334,15.2178,20.8551,15.2022,20.7918,15.1867,20.7294,15.1867,412.7857,8.2557,5.5974,80.7648,3.7316,0.0000,58.0620,138.8268,110991.3000,69857.9519,73448.2640
1354.0000,15.1647,22.7198,24899.5000,41225.7000,-16326.2000,1.0689,5658.9773,4.4000,1.0000,9161.2667,4.5000,1.0000,14820.2439,0.0000,0.0000,50386.9667,19240.5227,-31146.4439,16.6313,9.3340,22066.1000,0.0000,22066.1000,0.5721,5963.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5963.8108,0.0000,0.0000,0.0000,16102.2892,16102.2892,15.8424,8.1151,42953.3000,0.0000,42953.3000,1.1136,9762.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9762.1136,0.0000,0.0000,0.0000,33191.1864,33191.1864,14.2795,6.9822,376.4000,0.0000,376.4000,0.0098,101.7297,3.7000,1.0000,0.0000,0.0000,0.0000,101.7297,0.0000,0.0000,0.0000,274.6703,274.6703,14.2362,6.5090,21370.2000,0.0000,21370.2000,0.5541,4856.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4856.8636,0.0000,0.0000,0.0000,16513.3364,16513.3364,13.4586,6.1613,13586.8000,0.0000,13586.8000,0.3523,3672.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3672.1081,0.0000,0.0000,0.0000,9914.6919,9914.6919,12.9167,15.2545,14.0856,3.3097,49645.8489,5.5060,810.6107,8.1061,5.5060,0.0000,6.0685,15.2384,15.5005,15.3694,0.6960,5567.9443,5.5060,1443.6777,14.4368,5.5060,0.0000,21.3384,15.4741,15.2121,15.3431,-0.7951,-5565.4695,5.5060,1651.6428,16.5164,5.5060,0.0000,27.8590,15.8731,15.8628,20.9026,15.8526,20.8440,15.8424,20.7858,15.8424,1375.1972,55.0079,14.2666,14.2564,17.3941,14.2463,17.3192,14.2362,17.2447,14.2362,1375.1972,55.0079,12.9918,12.9663,10.9350,12.9413,10.6545,12.9167,10.3792,12.9167,401.1277,8.0226,15.2545,15.2491,16.7491,15.2437,16.7491,15.2384,16.7489,15.2384,1375.1972,55.0079,15.5005,15.4917,22.1518,15.4829,22.1167,15.4741,22.0817,15.4741,1375.1972,55.0079,15.2121,15.1962,20.6292,15.1804,20.5682,15.1647,20.5074,15.1647,401.1277,8.0226,5.5060,77.1898,3.6707,0.0000,55.2659,132.4557,84026.6000,44849.7301,49648.3237
1355.0000,15.1627,23.3951,22214.9000,43025.2000,-20810.3000,1.1155,5048.8409,4.4000,1.0000,9561.1556,4.5000,1.0000,14609.9965,0.0000,0.0000,52586.3556,17166.0591,-35420.2965,16.9167,9.6194,26434.8000,0.0000,26434.8000,0.6854,7144.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7144.5405,0.0000,0.0000,0.0000,19290.2595,19290.2595,15.9350,8.2077,33849.7000,0.0000,33849.7000,0.8776,7693.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7693.1136,0.0000,0.0000,0.0000,26156.5864,26156.5864,14.6396,7.3423,372.4000,0.0000,372.4000,0.0097,100.6486,3.7000,1.0000,0.0000,0.0000,0.0000,100.6486,0.0000,0.0000,0.0000,271.7514,271.7514,14.5988,6.8716,18625.1000,0.0000,18625.1000,0.4829,4232.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4232.9773,0.0000,0.0000,0.0000,14392.1227,14392.1227,13.8861,6.5888,12314.6000,0.0000,12314.6000,0.3193,3328.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3328.2703,0.0000,0.0000,0.0000,8986.3297,8986.3297,13.3844,15.2289,14.3066,2.4831,37246.3343,5.2355,763.9237,7.6392,5.2355,0.0000,5.2172,15.2078,15.4422,15.3250,0.5917,4733.2435,5.2355,1375.1605,13.7516,5.2355,0.0000,18.3449,15.4162,15.2137,15.3150,-0.5842,-4089.3425,5.2355,1572.2403,15.7224,5.2355,0.0000,23.9508,15.9614,15.9526,20.6283,15.9438,20.5909,15.9350,20.5534,15.9350,1258.9115,50.3565,14.6262,14.6171,18.9295,14.6079,18.8752,14.5988,18.8211,14.5988,1258.9115,50.3565,13.4411,13.4222,13.8872,13.4033,13.7299,13.3844,13.5718,13.3844,367.4543,7.3491,15.2289,15.2218,17.2650,15.2148,17.2458,15.2078,17.2266,15.2078,1258.9115,50.3565,15.4422,15.4335,21.5622,15.4249,21.5304,15.4162,21.4986,15.4162,1258.9115,50.3565,15.2137,15.1966,20.6910,15.1796,20.6178,15.1627,20.5453,15.1627,367.4543,7.3491,5.2355,67.1996,3.4903,0.0000,47.5129,114.7125,70786.3000,33676.7532,37890.2353
1356.0000,15.1566,24.1138,18822.3000,44546.7000,-25724.4000,1.1550,4277.7955,4.4000,1.0000,9899.2667,4.5000,1.0000,14177.0621,0.0000,0.0000,54445.9667,14544.5045,-39901.4621,17.1646,9.8673,26429.3000,0.0000,26429.3000,0.6852,7143.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7143.0541,0.0000,0.0000,0.0000,19286.2459,19286.2459,16.1635,8.4362,35036.6000,0.0000,35036.6000,0.9084,7962.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7962.8636,0.0000,0.0000,0.0000,27073.7364,27073.7364,14.8010,7.5037,461.3000,0.0000,461.3000,0.0120,124.6757,3.7000,1.0000,0.0000,0.0000,0.0000,124.6757,0.0000,0.0000,0.0000,336.6243,336.6243,14.7585,7.0312,16069.2000,0.0000,16069.2000,0.4166,3652.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3652.0909,0.0000,0.0000,0.0000,12417.1091,12417.1091,14.1336,6.8363,9929.1000,0.0000,9929.1000,0.2574,2683.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2683.5405,0.0000,0.0000,0.0000,7245.5595,7245.5595,13.7130,15.2152,14.4641,1.9900,29849.4917,5.1519,746.9715,7.4697,5.1519,0.0000,4.9712,15.1932,15.4039,15.2985,0.5233,4186.7993,5.1519,1354.6256,13.5463,5.1519,0.0000,17.4801,15.3776,15.2080,15.2928,-0.4814,-3369.8721,5.1519,1548.4961,15.4850,5.1519,0.0000,22.8217,16.1940,16.1838,22.2743,16.1736,22.2252,16.1635,22.1762,16.1635,1223.8955,48.9558,14.7841,14.7755,18.9799,14.7670,18.9357,14.7585,18.8916,14.7585,1223.8955,48.9558,13.7689,13.7502,15.8095,13.7315,15.6673,13.7130,15.5260,13.7130,357.3107,7.1462,15.2152,15.2078,17.6044,15.2005,17.5834,15.1932,17.5624,15.1932,1223.8955,48.9558,15.4039,15.3951,21.2705,15.3864,21.2385,15.3776,21.2066,15.3776,1223.8955,48.9558,15.2080,15.1908,20.6387,15.1737,20.5680,15.1566,20.4977,15.1566,357.3107,7.1462,5.1519,64.2901,3.4346,0.0000,45.2730,109.5631,62201.1000,26457.8131,30666.4189
1357.0000,15.1421,24.6777,16084.8000,46262.6000,-30177.8000,1.1994,3655.6364,4.4000,1.0000,10280.5778,4.5000,1.0000,13936.2141,0.0000,0.0000,56543.1778,12429.1636,-44114.0141,17.4570,10.1597,26430.5000,0.0000,26430.5000,0.6853,7143.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7143.3784,0.0000,0.0000,0.0000,19287.1216,19287.1216,16.4106,8.8942,31328.0000,548.8000,30779.2000,0.8122,7120.0000,4.4000,1.0000,112.0000,4.9000,1.0000,7232.0000,0.0000,0.0000,660.8000,24208.0000,23547.2000,15.1749,7.8776,458.9000,0.0000,458.9000,0.0119,124.0270,3.7000,1.0000,0.0000,0.0000,0.0000,124.0270,0.0000,0.0000,0.0000,334.8730,334.8730,15.1248,7.3975,13905.9000,0.0000,13905.9000,0.3605,3160.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3160.4318,0.0000,0.0000,0.0000,10745.4682,10745.4682,14.5609,7.2636,8656.8000,0.0000,8656.8000,0.2244,2339.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2339.6757,0.0000,0.0000,0.0000,6317.1243,6317.1243,14.1548,15.1161,14.6355,1.2213,18319.7701,4.9407,711.4392,7.1144,4.9407,0.0000,4.3847,15.0950,15.3993,15.2472,0.7248,5798.2129,4.9407,1301.7586,13.0176,4.9407,0.0000,15.4177,15.3714,15.1950,15.2832,-0.4804,-3362.5264,4.9407,1485.5956,14.8560,4.9407,0.0000,20.1290,16.4449,16.4334,24.0494,16.4220,23.9913,16.4106,23.9334,16.4106,1137.3908,45.4956,15.1573,15.1464,21.6037,15.1356,21.5386,15.1248,21.4738,15.1248,1137.3908,45.4956,14.2294,14.2042,19.6160,14.1794,19.4077,14.1548,19.2023,14.1548,332.2432,6.6449,15.1161,15.1091,16.9674,15.1021,16.9502,15.0950,16.9329,15.0950,1137.3908,45.4956,15.3993,15.3900,21.3234,15.3807,21.2869,15.3714,21.2505,15.3714,1137.3908,45.4956,15.1950,15.1773,20.4972,15.1597,20.4234,15.1421,20.3500,15.1421,332.2432,6.6449,4.9407,57.3039,3.2938,0.0000,39.9314,97.2353,50053.5000,16117.7730,20755.4566
1358.0000,15.1256,25.3090,12891.9000,48859.5000,-35967.6000,1.2668,2929.9773,4.4000,1.0000,10857.6667,4.5000,1.0000,13787.6439,0.0000,0.0000,59717.1667,9961.9227,-49755.2439,17.8561,10.5588,26432.4000,0.0000,26432.4000,0.6853,7143.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7143.8919,0.0000,0.0000,0.0000,19288.5081,19288.5081,16.7567,9.5995,26286.1000,1244.5000,25041.6000,0.6815,5974.1136,4.4000,1.0000,253.9796,4.9000,1.0000,6228.0932,0.0000,0.0000,1498.4796,20311.9864,18813.5068,15.7242,8.4270,592.1000,0.0000,592.1000,0.0154,160.0270,3.7000,1.0000,0.0000,0.0000,0.0000,160.0270,0.0000,0.0000,0.0000,432.0730,432.0730,15.6588,7.9315,11611.1000,0.0000,11611.1000,0.3010,2638.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2638.8864,0.0000,0.0000,0.0000,8972.2136,8972.2136,15.1664,7.8691,7702.6000,0.0000,7702.6000,0.1997,2081.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2081.7838,0.0000,0.0000,0.0000,5620.8162,5620.8162,14.7557,14.9228,14.8392,0.2030,3045.2503,4.7245,674.7775,6.7478,4.7245,0.0000,3.8339,14.9039,15.4178,15.1609,1.1706,9364.6533,4.7245,1249.0765,12.4908,4.7245,0.0000,13.4811,15.3881,15.1804,15.2843,-0.5407,-3784.6754,4.7245,1420.5332,14.2053,4.7245,0.0000,17.6006,16.7976,16.7839,26.7644,16.7703,26.6890,16.7567,26.6140,16.7567,1051.7224,42.0689,15.7005,15.6866,25.7540,15.6726,25.6641,15.6588,25.5746,15.6588,1051.7224,42.0689,14.8579,14.8234,25.2686,14.7893,24.9689,14.7557,24.6736,14.7557,307.4057,6.1481,14.9228,14.9165,15.4644,14.9102,15.4544,14.9039,15.4443,14.9039,1051.7224,42.0689,15.4178,15.4079,21.5634,15.3980,21.5220,15.3881,21.4807,15.3881,1051.7224,42.0689,15.1804,15.1621,20.3521,15.1438,20.2731,15.1256,20.1947,15.1256,307.4057,6.1481,4.7245,50.6754,3.1497,0.0000,34.9157,85.5911,35412.2000,3371.8738,8625.2281
1359.0000,15.1104,25.7213,10749.2000,51550.0000,-40800.8000,1.3365,2443.0000,4.4000,1.0000,11455.5556,4.5000,1.0000,13898.5556,0.0000,0.0000,63005.5556,8306.2000,-54699.3556,18.2967,10.9994,26430.6000,0.0000,26430.6000,0.6853,7143.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7143.4054,0.0000,0.0000,0.0000,19287.1946,19287.1946,17.1255,9.8334,19342.9000,699.1000,18643.8000,0.5015,4396.1136,4.4000,1.0000,142.6735,4.9000,1.0000,4538.7871,0.0000,0.0000,841.7735,14946.7864,14105.0129,16.3039,9.0066,458.4000,0.0000,458.4000,0.0119,123.8919,3.7000,1.0000,0.0000,0.0000,0.0000,123.8919,0.0000,0.0000,0.0000,334.5081,334.5081,16.2334,8.5062,9917.1000,0.0000,9917.1000,0.2571,2253.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2253.8864,0.0000,0.0000,0.0000,7663.2136,7663.2136,15.7871,8.4898,6748.4000,0.0000,6748.4000,0.1750,1823.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1823.8919,0.0000,0.0000,0.0000,4924.5081,4924.5081,15.3752,14.7187,15.0470,-0.7513,-11269.9991,4.4509,630.4431,6.3044,4.4509,0.0000,3.2056,14.7009,15.4361,15.0685,1.5776,12620.7032,4.4509,1181.0654,11.8107,4.4509,0.0000,11.2717,15.4043,15.1683,15.2863,-0.5787,-4050.9263,4.4509,1338.1468,13.3815,4.4509,0.0000,14.7161,17.1732,17.1572,29.4999,17.1414,29.4082,17.1255,29.3169,17.1255,947.5290,37.9012,16.2844,16.2674,29.9674,16.2504,29.8554,16.2334,29.7438,16.2334,947.5290,37.9012,15.5002,15.4580,30.6531,15.4164,30.2932,15.3752,29.9377,15.3752,277.1789,5.5436,14.7187,14.7128,14.0241,14.7069,14.0164,14.7009,14.0086,14.7009,947.5290,37.9012,15.4361,15.4255,21.7476,15.4149,21.7010,15.4043,21.6546,15.4043,947.5290,37.9012,15.1683,15.1489,20.2461,15.1296,20.1573,15.1104,20.0693,15.1104,277.1789,5.5436,4.4509,43.0178,2.9673,0.0000,29.1933,72.2111,21397.5000,-8384.9182,-2700.2221
1360.0000,15.1300,25.7889,10451.6000,51660.2000,-41208.6000,1.3394,2375.3636,4.4000,1.0000,11480.0444,4.5000,1.0000,13855.4081,0.0000,0.0000,63140.2444,8076.2364,-55064.0081,18.3070,11.0097,26429.6000,0.0000,26429.6000,0.6852,7143.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7143.1351,0.0000,0.0000,0.0000,19286.4649,19286.4649,17.1527,9.4255,20332.1000,0.0000,20332.1000,0.5271,4620.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4620.9318,0.0000,0.0000,0.0000,15711.1682,15711.1682,16.2463,8.9490,380.1000,0.0000,380.1000,0.0099,102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,102.7297,0.0000,0.0000,0.0000,277.3703,277.3703,16.1911,8.4638,9042.6000,0.0000,9042.6000,0.2344,2055.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2055.1364,0.0000,0.0000,0.0000,6987.4636,6987.4636,15.7879,8.4906,7702.6000,0.0000,7702.6000,0.1997,2081.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2081.7838,0.0000,0.0000,0.0000,5620.8162,5620.8162,15.3849,14.8597,15.1223,-0.6068,-9102.6543,4.4937,634.5948,6.3459,4.4937,0.0000,3.2989,14.8347,15.3349,15.0848,1.0836,8668.8223,4.4937,1191.6402,11.9164,4.4937,0.0000,11.5997,15.3063,15.1902,15.2483,-0.2875,-2012.7752,4.4937,1353.0481,13.5305,4.4937,0.0000,15.1444,17.1942,17.1804,28.5964,17.1665,28.5323,17.1527,28.4683,17.1527,963.4998,38.5400,16.2303,16.2172,27.6584,16.2041,27.5951,16.1911,27.5318,16.1911,963.4998,38.5400,15.4636,15.4375,27.7042,15.4113,27.5679,15.3849,27.4279,15.3849,281.8135,5.6363,14.8597,14.8513,16.0834,14.8430,16.0508,14.8347,16.0183,14.8347,963.4998,38.5400,15.3349,15.3254,20.7339,15.3158,20.7002,15.3063,20.6665,15.3063,963.4998,38.5400,15.1902,15.1700,20.5547,15.1499,20.4606,15.1300,20.3672,15.1300,281.8135,5.6363,4.4937,44.1621,2.9958,0.0000,30.0430,74.2051,22678.4000,-7180.7249,-2446.6072
1361.0000,15.1438,25.4117,11716.3000,46323.4000,-34607.1000,1.2010,2662.7955,4.4000,1.0000,10294.0889,4.5000,1.0000,12956.8843,0.0000,0.0000,56617.4889,9053.5045,-47563.9843,17.8931,10.5958,26430.8000,0.0000,26430.8000,0.6853,7143.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7143.4595,0.0000,0.0000,0.0000,19287.3405,19287.3405,16.7491,9.0219,23706.0000,0.0000,23706.0000,0.6146,5387.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5387.7273,0.0000,0.0000,0.0000,18318.2727,18318.2727,15.6903,8.3930,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0000,0.0000,0.0000,270.5108,270.5108,15.6510,7.9238,9531.0000,0.0000,9531.0000,0.2471,2166.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2166.1364,0.0000,0.0000,0.0000,7364.8636,7364.8636,15.2253,7.9280,8974.9000,0.0000,8974.9000,0.2327,2425.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2425.6486,0.0000,0.0000,0.0000,6549.2514,6549.2514,14.8258,15.2544,15.0401,0.4943,7414.3072,4.4855,635.5165,6.3552,4.4855,0.0000,3.2809,15.2203,15.2029,15.2116,-0.0376,-300.5281,4.4855,1183.4839,11.8348,4.4855,0.0000,11.5365,15.1763,15.2042,15.1903,0.0689,482.4553,4.4855,1353.7002,13.5370,4.4855,0.0000,15.0618,16.7783,16.7686,23.8400,16.7589,23.8175,16.7491,23.7949,16.7491,960.4354,38.4174,15.6747,15.6668,21.2467,15.6589,21.2342,15.6510,21.2214,15.6510,960.4354,38.4174,14.8468,14.8402,18.9281,14.8332,19.0148,14.8258,19.0953,14.8258,280.9243,5.6185,15.2544,15.2430,20.1639,15.2316,20.1041,15.2203,20.0447,15.2203,960.4354,38.4174,15.2029,15.1941,19.5863,15.1852,19.5588,15.1763,19.5312,15.1763,960.4354,38.4174,15.2042,15.1840,20.7065,15.1639,20.6159,15.1438,20.5256,15.1438,280.9243,5.6185,4.4855,43.9417,2.9903,0.0000,29.8792,73.8209,34406.3000,4226.2547,7596.2344
1362.0000,15.1707,21.8133,24162.6000,33462.7000,-9300.1000,0.8676,5491.5000,4.4000,1.0000,7436.1556,4.5000,1.0000,12927.6556,0.0000,0.0000,40898.8556,18671.1000,-22227.7556,16.4524,9.1551,22065.5000,0.0000,22065.5000,0.5721,5963.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5963.6486,0.0000,0.0000,0.0000,16101.8514,16101.8514,15.5229,7.7956,38786.5000,0.0000,38786.5000,1.0056,8815.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8815.1136,0.0000,0.0000,0.0000,29971.3864,29971.3864,13.7947,6.4974,376.1000,0.0000,376.1000,0.0098,101.6486,3.7000,1.0000,0.0000,0.0000,0.0000,101.6486,0.0000,0.0000,0.0000,274.4514,274.4514,13.7987,6.0714,9087.3000,0.0000,9087.3000,0.2356,2065.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2065.2955,0.0000,0.0000,0.0000,7022.0045,7022.0045,13.3937,6.0964,11837.5000,0.0000,11837.5000,0.3069,3199.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3199.3243,0.0000,0.0000,0.0000,8638.1757,8638.1757,13.0142,16.2456,14.6299,3.7360,56039.8321,4.4963,647.5918,6.4759,4.4963,0.0000,3.3048,16.1907,14.9553,15.5730,-2.6780,-21424.2746,4.4963,1169.4728,11.6947,4.4963,0.0000,11.6203,14.9333,15.2326,15.0830,0.7414,5190.1437,4.4963,1362.7818,13.6278,4.4963,0.0000,15.1713,15.5239,15.5237,11.7033,15.5233,11.7685,15.5229,11.8330,15.5229,964.4970,38.5799,13.7788,13.7856,2.7905,13.7922,2.9145,13.7987,3.0372,13.7987,964.4970,38.5799,12.8956,12.9366,-4.0985,12.9762,-3.4849,13.0142,-2.8886,13.0142,282.1028,5.6421,16.2456,16.2272,29.5017,16.2089,29.3791,16.1907,29.2572,16.1907,964.4970,38.5799,14.9553,14.9480,17.4288,14.9407,17.4155,14.9333,17.4021,14.9333,964.4970,38.5799,15.2326,15.2119,21.0124,15.1912,20.9181,15.1707,20.8245,15.1707,282.1028,5.6421,4.4963,44.2339,2.9975,0.0000,30.0964,74.3303,72852.8000,39780.1137,39805.7012
1363.0000,15.1263,20.1368,24613.3000,26372.7000,-1759.4000,0.6838,5593.9318,4.4000,1.0000,5860.6000,4.5000,1.0000,11454.5318,0.0000,0.0000,32233.3000,19019.3682,-13213.9318,15.9347,8.6374,13336.3000,0.0000,13336.3000,0.3458,3604.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3604.4054,0.0000,0.0000,0.0000,9731.8946,9731.8946,15.3238,7.5966,45682.3000,0.0000,45682.3000,1.1844,10382.3409,4.4000,1.0000,0.0000,0.0000,0.0000,10382.3409,0.0000,0.0000,0.0000,35299.9591,35299.9591,13.1644,5.8671,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0000,0.0000,0.0000,271.6784,271.6784,13.1572,5.4299,9311.0000,0.0000,9311.0000,0.2414,2116.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2116.1364,0.0000,0.0000,0.0000,7194.8636,7194.8636,12.7170,5.4197,13904.9000,0.0000,13904.9000,0.3605,3758.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3758.0811,0.0000,0.0000,0.0000,10146.8189,10146.8189,12.1762,16.5792,14.3777,4.7984,71975.6563,4.2382,616.6447,6.1664,4.2382,0.0000,2.7677,16.5272,14.9713,15.7492,-3.1794,-25434.9815,4.2382,1094.7060,10.9471,4.2382,0.0000,9.7320,14.9434,15.1856,15.0645,0.5655,3958.8300,4.2382,1285.5052,12.8551,4.2382,0.0000,12.7060,15.3393,15.3341,11.8448,15.3290,11.8451,15.3238,11.8457,15.3238,869.8695,34.7948,13.1478,13.1509,-0.5297,13.1540,-0.4666,13.1572,-0.4035,13.1572,869.8695,34.7948,12.0963,12.1230,-10.0545,12.1496,-9.7180,12.1762,-9.3795,12.1762,254.6353,5.0927,16.5792,16.5618,31.1036,16.5445,31.0052,16.5272,30.9070,16.5272,869.8695,34.7948,14.9713,14.9620,18.1170,14.9527,18.0814,14.9434,18.0460,14.9434,869.8695,34.7948,15.1856,15.1658,20.3771,15.1460,20.2965,15.1263,20.2161,15.1263,254.6353,5.0927,4.2382,37.6105,2.8255,0.0000,25.2058,62.8162,80847.4000,49431.2828,50499.5048
1364.0000,15.0662,17.7833,28598.1000,24438.3000,4159.8000,0.7415,6499.5682,4.4000,1.0000,5430.7333,4.5000,1.0000,11930.3015,0.0000,0.0000,29869.0333,22098.5318,-7770.5015,15.4783,8.1810,13333.0000,0.0000,13333.0000,0.3457,3603.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3603.5135,0.0000,0.0000,0.0000,9729.4865,9729.4865,14.9543,7.2270,58998.5000,0.0000,58998.5000,1.5296,13408.7500,4.4000,1.0000,0.0000,0.0000,0.0000,13408.7500,0.0000,0.0000,0.0000,45589.7500,45589.7500,12.5367,5.2394,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0000,0.0000,0.0000,267.6649,267.6649,12.5355,4.8082,11150.2000,0.0000,11150.2000,0.2891,2534.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2534.1364,0.0000,0.0000,0.0000,8616.0636,8616.0636,12.0786,4.7813,13268.8000,0.0000,13268.8000,0.3440,3586.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3586.1622,0.0000,0.0000,0.0000,9682.6378,9682.6378,11.6280,16.5601,14.0940,6.2005,93007.5424,4.8891,719.5398,7.1954,4.8891,0.0000,4.2487,16.5211,15.1561,15.8386,-3.2175,-25740.3587,4.8891,1258.3840,12.5838,4.8891,0.0000,14.9395,15.1272,15.1146,15.1209,-0.0340,-237.7095,4.8891,1479.5945,14.7959,4.8891,0.0000,19.5047,14.9623,14.9596,9.3474,14.9570,9.3722,14.9543,9.3969,14.9543,1116.6684,44.6667,12.5225,12.5268,-4.3652,12.5312,-4.2968,12.5355,-4.2287,12.5355,1116.6684,44.6667,11.5651,11.5862,-13.1339,11.6071,-12.8951,11.6280,-12.6561,11.6280,326.2364,6.5247,16.5601,16.5471,29.6055,16.5341,29.5556,16.5211,29.5056,16.5211,1116.6684,44.6667,15.1561,15.1464,20.2045,15.1368,20.1672,15.1272,20.1299,15.1272,1116.6684,44.6667,15.1146,15.0985,19.5976,15.0823,19.5616,15.0662,19.5246,15.0662,326.2364,6.5247,4.8891,55.6736,3.2594,0.0000,38.6928,94.3665,101277.1000,66115.1013,67029.4741
1365.0000,15.0626,11.2511,39111.3000,12530.3000,26581.0000,1.0140,8888.9318,4.4000,1.0000,2784.5111,4.5000,1.0000,11673.4429,0.0000,0.0000,15314.8111,30222.3682,14907.5571,14.3398,7.0425,13333.1000,0.0000,13333.1000,0.3457,3603.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3603.5405,0.0000,0.0000,0.0000,9729.5595,9729.5595,13.8799,6.1526,60139.5000,0.0000,60139.5000,1.5592,13668.0682,4.4000,1.0000,0.0000,0.0000,0.0000,13668.0682,0.0000,0.0000,0.0000,46471.4318,46471.4318,11.6267,4.3294,381.5000,0.0000,381.5000,0.0099,103.1081,3.7000,1.0000,0.0000,0.0000,0.0000,103.1081,0.0000,0.0000,0.0000,278.3919,278.3919,11.6362,3.9090,12378.7000,0.0000,12378.7000,0.3209,2813.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2813.3409,0.0000,0.0000,0.0000,9565.3591,9565.3591,11.1725,3.8752,12155.5000,0.0000,12155.5000,0.3152,3285.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3285.2703,0.0000,0.0000,0.0000,8870.2297,8870.2297,10.8296,16.6588,13.7442,8.0150,120225.7312,5.3474,798.2461,7.9825,5.3474,0.0000,5.5590,16.6216,15.2500,15.9358,-3.5361,-28289.0995,5.3474,1371.0932,13.7109,5.3474,0.0000,19.5467,15.2235,15.1101,15.1668,-0.3340,-2338.3018,5.3474,1615.3321,16.1533,5.3474,0.0000,25.5198,13.8681,13.8721,-0.1419,13.8760,-0.0569,13.8799,0.0276,13.8799,1306.4678,52.2587,11.6132,11.6209,-11.0663,11.6286,-10.9718,11.6362,-10.8778,11.6362,1306.4678,52.2587,10.7424,10.7719,-20.1006,10.8010,-19.7726,10.8296,-19.4482,10.8296,381.2277,7.6246,16.6588,16.6464,29.8734,16.6339,29.8265,16.6216,29.7797,16.6216,1306.4678,52.2587,15.2500,15.2411,21.0196,15.2323,20.9917,15.2235,20.9637,15.2235,1306.4678,52.2587,15.1101,15.0943,19.7056,15.0784,19.6660,15.0626,19.6264,15.0626,381.2277,7.6246,5.3474,71.2249,3.5649,0.0000,50.6255,121.8504,124969.3000,89822.5291,89598.3298
1366.0000,15.0650,11.6460,36425.6000,12840.0000,23585.6000,0.9444,8278.5455,4.4000,1.0000,2853.3333,4.5000,1.0000,11131.8788,0.0000,0.0000,15693.3333,28147.0545,12453.7212,14.4805,7.1832,13336.8000,0.0000,13336.8000,0.3458,3604.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3604.5405,0.0000,0.0000,0.0000,9732.2595,9732.2595,14.0177,6.2904,68444.2000,0.0000,68444.2000,1.7745,15555.5000,4.4000,1.0000,0.0000,0.0000,0.0000,15555.5000,0.0000,0.0000,0.0000,52888.7000,52888.7000,11.5356,4.2383,495.3000,0.0000,495.3000,0.0128,133.8649,3.7000,1.0000,0.0000,0.0000,0.0000,133.8649,0.0000,0.0000,0.0000,361.4351,361.4351,11.5305,3.8032,13421.7000,0.0000,13421.7000,0.3480,3050.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3050.3864,0.0000,0.0000,0.0000,10371.3136,10371.3136,11.0437,3.7464,9929.1000,0.0000,9929.1000,0.2574,2683.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2683.5405,0.0000,0.0000,0.0000,7245.5595,7245.5595,10.7468,16.4330,13.5899,8.0773,121160.2457,5.5245,829.8843,8.2988,5.5245,0.0000,6.1297,16.4036,15.3712,15.8874,-2.7497,-21997.7598,5.5245,1419.1889,14.1919,5.5245,0.0000,21.5535,15.3441,15.1115,15.2278,-0.7082,-4957.1195,5.5245,1664.7786,16.6478,5.5245,0.0000,28.1399,14.0238,14.0217,3.8679,14.0197,3.8802,14.0177,3.8927,14.0177,1383.2879,55.3315,11.5186,11.5226,-9.2508,11.5265,-9.2034,11.5305,-9.1560,11.5305,1383.2879,55.3315,10.7037,10.7179,-17.2678,10.7323,-17.1483,10.7468,-17.0257,10.7468,403.4699,8.0694,16.4330,16.4232,27.0219,16.4134,26.9997,16.4036,26.9773,16.4036,1383.2879,55.3315,15.3712,15.3622,22.0561,15.3531,22.0254,15.3441,21.9947,15.3441,1383.2879,55.3315,15.1115,15.0960,19.8107,15.0805,19.7716,15.0650,19.7325,15.0650,403.4699,8.0694,5.5245,77.9033,3.6830,0.0000,55.8231,133.7264,129212.7000,93052.9889,94205.3665
1367.0000,15.0852,10.1901,40031.4000,9276.0000,30755.4000,1.0379,9098.0455,4.4000,1.0000,2061.3333,4.5000,1.0000,11159.3788,0.0000,0.0000,11337.3333,30933.3545,19596.0212,14.1741,6.8768,13339.7000,0.0000,13339.7000,0.3459,3605.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3605.3243,0.0000,0.0000,0.0000,9734.3757,9734.3757,13.7221,5.9949,65442.1000,0.0000,65442.1000,1.6967,14873.2045,4.4000,1.0000,0.0000,0.0000,0.0000,14873.2045,0.0000,0.0000,0.0000,50568.8955,50568.8955,11.3708,4.0735,383.9000,0.0000,383.9000,0.0100,103.7568,3.7000,1.0000,0.0000,0.0000,0.0000,103.7568,0.0000,0.0000,0.0000,280.1432,280.1432,11.3699,3.6426,15521.3000,0.0000,15521.3000,0.4024,3527.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3527.5682,0.0000,0.0000,0.0000,11993.7318,11993.7318,10.8122,3.5149,8656.8000,0.0000,8656.8000,0.2244,2339.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2339.6757,0.0000,0.0000,0.0000,6317.1243,6317.1243,10.5670,16.3578,13.4624,8.3026,124539.5119,5.5759,841.9847,8.4198,5.5759,0.0000,6.3025,16.3282,15.3971,15.8626,-2.5030,-20023.7296,5.5759,1433.7972,14.3380,5.5759,0.0000,22.1611,15.3712,15.1329,15.2520,-0.7324,-5126.4538,5.5759,1678.6597,16.7866,5.5759,0.0000,28.9331,13.7214,13.7217,2.0185,13.7219,2.0557,13.7221,2.0927,13.7221,1405.9624,56.2385,11.3577,11.3618,-9.0734,11.3659,-9.0249,11.3699,-8.9766,11.3699,1405.9624,56.2385,10.5185,10.5348,-17.3777,10.5510,-17.2220,10.5670,-17.0674,10.5670,410.0334,8.2007,16.3578,16.3479,26.2163,16.3381,26.1886,16.3282,26.1609,16.3282,1405.9624,56.2385,15.3971,15.3885,22.0612,15.3798,22.0347,15.3712,22.0081,15.3712,1405.9624,56.2385,15.1329,15.1169,20.1151,15.1011,20.0686,15.0852,20.0224,15.0852,410.0334,8.2007,5.5759,79.9155,3.7173,0.0000,57.3968,137.3123,134099.2000,98490.2917,99389.3286
1368.0000,15.1042,9.6963,43485.5000,8252.1000,35233.4000,1.1274,9883.0682,4.4000,1.0000,1833.8000,4.5000,1.0000,11716.8682,0.0000,0.0000,10085.9000,33602.4318,23516.5318,14.0842,6.7869,13339.8000,0.0000,13339.8000,0.3459,3605.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3605.3514,0.0000,0.0000,0.0000,9734.4486,9734.4486,13.6596,5.9323,73487.2000,0.0000,73487.2000,1.9053,16701.6364,4.4000,1.0000,0.0000,0.0000,0.0000,16701.6364,0.0000,0.0000,0.0000,56785.5636,56785.5636,11.1966,3.8993,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,11.1967,3.4694,18184.2000,0.0000,18184.2000,0.4715,4132.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4132.7727,0.0000,0.0000,0.0000,14051.4273,14051.4273,10.5872,3.2899,4840.0000,0.0000,4840.0000,0.1255,1308.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1308.1081,0.0000,0.0000,0.0000,3531.8919,3531.8919,10.4736,16.1720,13.3228,8.7588,131381.4578,5.9776,907.8225,9.0782,5.9776,0.0000,7.7652,16.1474,15.4537,15.8005,-1.9993,-15994.0313,5.9776,1540.8594,15.4086,5.9776,0.0000,27.3044,15.4288,15.1489,15.2888,-0.9219,-6453.3297,5.9776,1796.9728,17.9697,5.9776,0.0000,35.6481,13.6620,13.6612,2.7204,13.6604,2.7435,13.6596,2.7666,13.6596,1588.6214,63.5449,11.1850,11.1889,-9.3236,11.1928,-9.2781,11.1967,-9.2327,11.1967,1588.6214,63.5449,10.4341,10.4473,-16.5732,10.4605,-16.4563,10.4736,-16.3390,10.4736,462.8833,9.2577,16.1720,16.1638,24.3685,16.1556,24.3557,16.1474,24.3428,16.1474,1588.6214,63.5449,15.4537,15.4454,22.4609,15.4371,22.4372,15.4288,22.4134,15.4288,1588.6214,63.5449,15.1489,15.1340,20.3051,15.1191,20.2698,15.1042,20.2343,15.1042,462.8833,9.2577,5.9776,96.7859,3.9851,0.0000,70.7177,167.5036,145452.8000,107888.5498,108934.0968
1369.0000,15.1160,9.5573,43526.4000,7723.1000,35803.3000,1.1285,9892.3636,4.4000,1.0000,1716.2444,4.5000,1.0000,11608.6081,0.0000,0.0000,9439.3444,33634.0364,24194.6919,14.0145,6.7172,13329.5000,0.0000,13329.5000,0.3456,3602.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3602.5676,0.0000,0.0000,0.0000,9726.9324,9726.9324,13.5694,5.8421,66930.8000,0.0000,66930.8000,1.7353,15211.5455,4.4000,1.0000,0.0000,0.0000,0.0000,15211.5455,0.0000,0.0000,0.0000,51719.2545,51719.2545,11.2149,3.9176,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,11.2096,3.4823,20730.7000,0.0000,20730.7000,0.5375,4711.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4711.5227,0.0000,0.0000,0.0000,16019.1773,16019.1773,10.4803,3.1830,1499.3000,0.0000,1499.3000,0.0389,405.2162,3.7000,1.0000,0.0000,0.0000,0.0000,405.2162,0.0000,0.0000,0.0000,1094.0838,1094.0838,10.4651,16.1362,13.3006,8.3048,124571.6615,5.6951,865.6957,8.6570,5.6951,0.0000,6.7152,16.1090,15.4292,15.7691,-1.8666,-14932.5468,5.6951,1469.8375,14.6984,5.6951,0.0000,23.6124,15.4044,15.1630,15.2837,-0.7577,-5303.6609,5.6951,1712.3777,17.1238,5.6951,0.0000,30.8280,13.5717,13.5709,2.7805,13.5702,2.8033,13.5694,2.8260,13.5694,1459.1157,58.3646,11.2008,11.2038,-7.8659,11.2067,-7.8315,11.2096,-7.7972,11.2096,1459.1157,58.3646,10.4305,10.4421,-15.1523,10.4536,-15.0521,10.4651,-14.9519,10.4651,425.4169,8.5083,16.1362,16.1271,24.2273,16.1181,24.2024,16.1090,24.1776,16.1090,1459.1157,58.3646,15.4292,15.4210,22.0382,15.4127,22.0139,15.4044,21.9897,15.4044,1459.1157,58.3646,15.1630,15.1473,20.4398,15.1316,20.3924,15.1160,20.3453,15.1160,425.4169,8.5083,5.6951,84.7044,3.7967,0.0000,61.1556,145.8600,138716.0000,103062.3778,104335.4539
1370.0000,15.1248,9.3549,45146.6000,7230.1000,37916.5000,1.1705,10260.5909,4.4000,1.0000,1606.6889,4.5000,1.0000,11867.2798,0.0000,0.0000,8836.7889,34886.0091,26049.2202,13.9873,6.6900,13329.0000,0.0000,13329.0000,0.3456,3602.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3602.4324,0.0000,0.0000,0.0000,9726.5676,9726.5676,13.5588,5.8316,71547.6000,0.0000,71547.6000,1.8550,16260.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16260.8182,0.0000,0.0000,0.0000,55286.7818,55286.7818,11.1447,3.8474,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0000,0.0000,0.0000,300.6486,300.6486,11.1405,3.4132,21374.4000,0.0000,21374.4000,0.5542,4857.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4857.8182,0.0000,0.0000,0.0000,16516.5818,16516.5818,10.4193,3.1220,863.5000,0.0000,863.5000,0.0224,233.3784,3.7000,1.0000,0.0000,0.0000,0.0000,233.3784,0.0000,0.0000,0.0000,630.1216,630.1216,10.4250,16.0262,13.2256,8.5516,128274.3505,5.9375,905.3323,9.0533,5.9375,0.0000,7.6099,16.0019,15.4461,15.7240,-1.5910,-12727.9108,5.9375,1535.1359,15.3514,5.9375,0.0000,26.7582,15.4218,15.1698,15.2958,-0.8246,-5772.1399,5.9375,1784.4170,17.8442,5.9375,0.0000,34.9350,13.5626,13.5613,3.5268,13.5601,3.5436,13.5588,3.5603,13.5588,1569.9356,62.7974,11.1315,11.1345,-7.6418,11.1375,-7.6064,11.1405,-7.5711,11.1405,1569.9356,62.7974,10.3918,10.4029,-14.5189,10.4140,-14.4206,10.4250,-14.3224,10.4250,457.4787,9.1496,16.0262,16.0181,23.2600,16.0100,23.2441,16.0019,23.2281,16.0019,1569.9356,62.7974,15.4461,15.4380,22.1421,15.4299,22.1190,15.4218,22.0960,15.4218,1569.9356,62.7974,15.1698,15.1548,20.4867,15.1398,20.4478,15.1248,20.4087,15.1248,457.4787,9.1496,5.9375,95.0070,3.9583,0.0000,69.3031,164.3102,145443.0000,108509.9217,109774.2998
1371.0000,15.1293,9.1553,47087.4000,6754.7000,40332.7000,1.2208,10701.6818,4.4000,1.0000,1501.0444,4.5000,1.0000,12202.7263,0.0000,0.0000,8255.7444,36385.7182,28129.9737,13.8682,6.5709,13329.2000,0.0000,13329.2000,0.3456,3602.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3602.4865,0.0000,0.0000,0.0000,9726.7135,9726.7135,13.4302,5.7029,65635.9000,0.0000,65635.9000,1.7017,14917.2500,4.4000,1.0000,0.0000,0.0000,0.0000,14917.2500,0.0000,0.0000,0.0000,50718.6500,50718.6500,11.1565,3.8592,421.9000,0.0000,421.9000,0.0109,114.0270,3.7000,1.0000,0.0000,0.0000,0.0000,114.0270,0.0000,0.0000,0.0000,307.8730,307.8730,11.1501,3.4228,21848.7000,0.0000,21848.7000,0.5665,4965.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4965.6136,0.0000,0.0000,0.0000,16883.0864,16883.0864,10.3932,3.0959,386.9000,0.0000,386.9000,0.0100,104.5676,3.7000,1.0000,0.0000,0.0000,0.0000,104.5676,0.0000,0.0000,0.0000,282.3324,282.3324,10.4116,16.0005,13.2060,8.3113,124668.8742,5.7834,882.5407,8.8254,5.7834,0.0000,7.0325,15.9748,15.4276,15.7012,-1.5256,-12204.7129,5.7834,1496.6336,14.9663,5.7834,0.0000,24.7281,15.4033,15.1754,15.2894,-0.7263,-5084.0418,5.7834,1738.5420,17.3854,5.7834,0.0000,32.2845,13.4322,13.4315,2.8754,13.4309,2.8980,13.4302,2.9206,13.4302,1499.0711,59.9628,11.1427,11.1452,-6.6981,11.1476,-6.6686,11.1501,-6.6391,11.1501,1499.0711,59.9628,10.3805,10.3909,-13.6980,10.4013,-13.6068,10.4116,-13.5158,10.4116,436.9783,8.7396,16.0005,15.9919,23.2141,15.9833,23.1915,15.9748,23.1688,15.9748,1499.0711,59.9628,15.4276,15.4195,21.8811,15.4114,21.8576,15.4033,21.8340,15.4033,1499.0711,59.9628,15.1754,15.1600,20.5180,15.1446,20.4728,15.1293,20.4277,15.1293,436.9783,8.7396,5.7834,88.3698,3.8556,0.0000,64.0451,152.4149,141955.3000,106048.6290,107380.1195
1372.0000,15.1365,8.9803,48947.7000,6292.1000,42655.6000,1.2691,11124.4773,4.4000,1.0000,1398.2444,4.5000,1.0000,12522.7217,0.0000,0.0000,7690.3444,37823.2227,30132.8783,13.8585,6.5612,13324.1000,0.0000,13324.1000,0.3455,3601.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3601.1081,0.0000,0.0000,0.0000,9722.9919,9722.9919,13.4421,5.7148,71686.9000,0.0000,71686.9000,1.8586,16292.4773,4.4000,1.0000,0.0000,0.0000,0.0000,16292.4773,0.0000,0.0000,0.0000,55394.4227,55394.4227,11.0929,3.7956,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,11.0877,3.3605,22439.0000,0.0000,22439.0000,0.5818,5099.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5099.7727,0.0000,0.0000,0.0000,17339.2273,17339.2273,10.3524,3.0551,386.9000,0.0000,386.9000,0.0100,104.5676,3.7000,1.0000,0.0000,0.0000,0.0000,104.5676,0.0000,0.0000,0.0000,282.3324,282.3324,10.3703,15.8862,13.1283,8.6708,130061.6887,6.1134,935.8952,9.3590,6.1134,0.0000,8.3066,15.8637,15.4453,15.6545,-1.2331,-9865.1639,6.1134,1584.9635,15.8496,6.1134,0.0000,29.2080,15.4218,15.1802,15.3010,-0.8138,-5696.7713,6.1134,1836.9107,18.3691,6.1134,0.0000,38.1335,13.4462,13.4448,3.7254,13.4435,3.7395,13.4421,3.7536,13.4421,1652.5848,66.1034,11.0801,11.0826,-6.6777,11.0852,-6.6471,11.0877,-6.6165,11.0877,1652.5848,66.1034,10.3404,10.3504,-13.3872,10.3604,-13.2990,10.3703,-13.2109,10.3703,481.3809,9.6276,15.8862,15.8787,22.2218,15.8712,22.2095,15.8637,22.1971,15.8637,1652.5848,66.1034,15.4453,15.4375,22.0346,15.4297,22.0134,15.4218,21.9922,15.4218,1652.5848,66.1034,15.1802,15.1656,20.5507,15.1510,20.5150,15.1365,20.4791,15.1365,481.3809,9.6276,6.1134,102.9642,4.0756,0.0000,75.6481,178.6123,150904.9000,113172.7931,114499.7534
1373.0000,15.1313,10.6121,38133.4000,10009.2000,28124.2000,0.9887,8666.6818,4.4000,1.0000,2224.2667,4.5000,1.0000,10890.9485,0.0000,0.0000,12233.4667,29466.7182,17233.2515,14.3205,7.0232,13321.1000,0.0000,13321.1000,0.3454,3600.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3600.2973,0.0000,0.0000,0.0000,9720.8027,9720.8027,13.8491,6.1218,66432.3000,0.0000,66432.3000,1.7224,15098.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15098.2500,0.0000,0.0000,0.0000,51334.0500,51334.0500,11.4341,4.1368,422.8000,0.0000,422.8000,0.0110,114.2703,3.7000,1.0000,0.0000,0.0000,0.0000,114.2703,0.0000,0.0000,0.0000,308.5297,308.5297,11.4192,3.6920,22534.0000,0.0000,22534.0000,0.5842,5121.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5121.3636,0.0000,0.0000,0.0000,17412.6364,17412.6364,10.6000,3.3027,863.5000,0.0000,863.5000,0.0224,233.3784,3.7000,1.0000,0.0000,0.0000,0.0000,233.3784,0.0000,0.0000,0.0000,630.1216,630.1216,10.5832,15.8781,13.2307,7.5033,112548.8424,5.5110,840.1306,8.4013,5.5110,0.0000,6.0851,15.8519,15.4095,15.6307,-1.1756,-9405.0993,5.5110,1430.1284,14.3013,5.5110,0.0000,21.3966,15.3844,15.1792,15.2818,-0.6232,-4362.3566,5.5110,1657.1671,16.5717,5.5110,0.0000,27.9350,13.8632,13.8585,8.3366,13.8538,8.3177,13.8491,8.2990,13.8491,1377.3893,55.0956,11.4196,11.4194,-2.6933,11.4193,-2.6895,11.4192,-2.6856,11.4192,1377.3893,55.0956,10.5704,10.5746,-9.8996,10.5789,-9.8800,10.5832,-9.8590,10.5832,401.7623,8.0352,15.8781,15.8694,22.3832,15.8606,22.3565,15.8519,22.3299,15.8519,1377.3893,55.0956,15.4095,15.4011,21.6236,15.3928,21.5968,15.3844,21.5700,15.3844,1377.3893,55.0956,15.1792,15.1632,20.5003,15.1472,20.4456,15.1313,20.3913,15.1313,401.7623,8.0352,5.5110,77.3829,3.6740,0.0000,55.4166,132.7995,131697.9000,96639.3919,98781.3866
1374.0000,15.1269,12.9973,28932.8000,13251.0000,15681.8000,0.7501,6575.6364,4.4000,1.0000,2944.6667,4.5000,1.0000,9520.3030,0.0000,0.0000,16195.6667,22357.1636,6161.4970,14.8357,7.5384,13321.3000,0.0000,13321.3000,0.3454,3600.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3600.3514,0.0000,0.0000,0.0000,9720.9486,9720.9486,14.3554,6.6281,72013.5000,0.0000,72013.5000,1.8671,16366.7045,4.4000,1.0000,0.0000,0.0000,0.0000,16366.7045,0.0000,0.0000,0.0000,55646.7955,55646.7955,11.7255,4.4282,539.6000,0.0000,539.6000,0.0140,145.8378,3.7000,1.0000,0.0000,0.0000,0.0000,145.8378,0.0000,0.0000,0.0000,393.7622,393.7622,11.7038,3.9765,21739.1000,0.0000,21739.1000,0.5636,4940.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4940.7045,0.0000,0.0000,0.0000,16798.3955,16798.3955,10.9099,3.6126,4517.6000,0.0000,4517.6000,0.1171,1220.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1220.9730,0.0000,0.0000,0.0000,3296.6270,3296.6270,10.7633,15.8101,13.2867,7.1192,106788.5930,5.4860,834.3972,8.3440,5.4860,0.0000,6.0026,15.7850,15.4081,15.5966,-0.9969,-7974.9153,5.4860,1425.5584,14.2556,5.4860,0.0000,21.1066,15.3826,15.1748,15.2787,-0.6281,-4396.6702,5.4860,1649.8502,16.4985,5.4860,0.0000,27.5563,14.3763,14.3693,13.1578,14.3623,13.1216,14.3554,13.0856,14.3554,1366.4409,54.6576,11.7069,11.7059,0.1226,11.7048,0.1210,11.7038,0.1194,11.7038,1366.4409,54.6576,10.7541,10.7571,-7.5359,10.7602,-7.5188,10.7633,-7.5014,10.7633,398.5928,7.9719,15.8101,15.8017,21.8507,15.7934,21.8284,15.7850,21.8062,15.7850,1366.4409,54.6576,15.4081,15.3996,21.6304,15.3911,21.6025,15.3826,21.5746,15.3826,1366.4409,54.6576,15.1748,15.1588,20.4317,15.1428,20.3789,15.1269,20.3263,15.1269,398.5928,7.9719,5.4860,76.4203,3.6573,0.0000,54.6654,131.0857,127812.9000,92018.0257,94417.0075
1375.0000,15.1096,24.9340,18385.0000,59247.1000,-40862.1000,1.5361,4178.4091,4.4000,1.0000,13166.0222,4.5000,1.0000,17344.4313,0.0000,0.0000,72413.1222,14206.5909,-58206.5313,17.6872,10.3899,13321.4000,0.0000,13321.4000,0.3454,3600.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3600.3784,0.0000,0.0000,0.0000,9721.0216,9721.0216,17.1837,9.4564,42474.4000,0.0000,42474.4000,1.1012,9653.2727,4.4000,1.0000,0.0000,0.0000,0.0000,9653.2727,0.0000,0.0000,0.0000,32821.1273,32821.1273,15.7303,8.4330,510.4000,0.0000,510.4000,0.0132,137.9459,3.7000,1.0000,0.0000,0.0000,0.0000,137.9459,0.0000,0.0000,0.0000,372.4541,372.4541,15.6314,7.9042,19828.1000,0.0000,19828.1000,0.5141,4506.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4506.3864,0.0000,0.0000,0.0000,15321.7136,15321.7136,14.9529,7.6556,15162.2000,0.0000,15162.2000,0.3931,4097.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4097.8919,0.0000,0.0000,0.0000,11064.3081,11064.3081,14.2252,14.1812,14.2032,-0.0663,-993.9948,5.8547,857.8501,8.5785,5.8547,0.0000,7.2959,14.1903,15.6681,14.9292,4.1712,33369.9636,5.8547,1562.2283,15.6223,5.8547,0.0000,25.6541,15.6388,15.1534,15.3961,-1.5659,-10961.4464,5.8547,1752.5438,17.5254,5.8547,0.0000,33.4935,17.2567,17.2323,40.7868,17.2079,40.5838,17.1837,40.3822,17.1837,1531.6786,61.2671,15.7138,15.6861,39.3466,15.6587,39.0862,15.6314,38.8275,15.6314,1531.6786,61.2671,14.4630,14.3818,36.6476,14.3025,35.6676,14.2252,34.7111,14.2252,446.4121,8.9282,14.1812,14.1843,5.9883,14.1873,6.0788,14.1903,6.1686,14.1903,1531.6786,61.2671,15.6681,15.6583,24.1967,15.6485,24.1567,15.6388,24.1168,15.6388,1531.6786,61.2671,15.1534,15.1388,20.1776,15.1242,20.1426,15.1096,20.1073,15.1096,446.4121,8.9282,5.8547,91.4023,3.9031,0.0000,66.4434,157.8458,50434.4000,11094.0934,21414.5224
1376.0000,15.1938,26.9658,5653.1000,97025.3000,-91372.2000,2.5156,1284.7955,4.4000,1.0000,21561.1778,4.5000,1.0000,22845.9732,0.0000,0.0000,118586.4778,4368.3045,-114218.1732,19.2498,11.9525,22630.5000,0.0000,22630.5000,0.5867,6116.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6116.3514,0.0000,0.0000,0.0000,16514.1486,16514.1486,18.6080,10.8807,32092.7000,0.0000,32092.7000,0.8321,7293.7955,4.4000,1.0000,0.0000,0.0000,0.0000,7293.7955,0.0000,0.0000,0.0000,24798.9045,24798.9045,17.7274,10.4301,1018.9000,0.0000,1018.9000,0.0264,275.3784,3.7000,1.0000,0.0000,0.0000,0.0000,275.3784,0.0000,0.0000,0.0000,743.5216,743.5216,17.6386,9.9113,18853.8000,0.0000,18853.8000,0.4888,4284.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4284.9545,0.0000,0.0000,0.0000,14568.8455,14568.8455,17.1212,9.8239,16115.4000,0.0000,16115.4000,0.4178,4355.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4355.5135,0.0000,0.0000,0.0000,11759.8865,11759.8865,16.5236,13.7359,15.1298,-5.2335,-78502.3327,7.3011,1030.7575,10.3076,7.3011,0.0000,14.1494,13.7356,15.3378,14.5367,5.6398,45118.6539,7.3011,1979.0649,19.7906,7.3011,0.0000,49.7527,15.3222,15.2344,15.2783,-0.3533,-2472.7635,7.3011,2195.7624,21.9576,7.3011,0.0000,64.9562,18.6634,18.6449,49.8858,18.6264,49.7724,18.6080,49.6589,18.6080,2258.7801,90.3512,17.7010,17.6801,52.6919,17.6593,52.5415,17.6386,52.3911,17.6386,2258.7801,90.3512,16.7036,16.6435,56.5196,16.5835,55.9562,16.5236,55.3902,16.5236,656.4848,13.1297,13.7359,13.7358,4.2570,13.7357,4.2978,13.7356,4.3385,13.7356,2258.7801,90.3512,15.3378,15.3326,20.5363,15.3274,20.5434,15.3222,20.5504,15.3222,2258.7801,90.3512,15.2344,15.2208,21.1972,15.2073,21.1727,15.1938,21.1478,15.1938,656.4848,13.1297,7.3011,167.9985,4.8674,0.0000,128.8582,296.8567,-660.9000,-45832.8665,-35856.4423
1377.0000,15.1717,27.1661,3197.3000,108430.8000,-105233.5000,2.8113,726.6591,4.4000,1.0000,24095.7333,4.5000,1.0000,24822.3924,0.0000,0.0000,132526.5333,2470.6409,-130055.8924,19.9797,12.6824,27605.2000,0.0000,27605.2000,0.7157,7460.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7460.8649,0.0000,0.0000,0.0000,20144.3351,20144.3351,19.1832,17.5167,8286.9000,4171.2000,4115.7000,0.2149,1883.3864,4.4000,1.0000,851.2653,4.9000,1.0000,2734.6517,0.0000,0.0000,5022.4653,6403.5136,1381.0483,19.1322,11.8349,1716.8000,0.0000,1716.8000,0.0445,464.0000,3.7000,1.0000,0.0000,0.0000,0.0000,464.0000,0.0000,0.0000,0.0000,1252.8000,1252.8000,19.0189,11.2917,18814.9000,0.0000,18814.9000,0.4878,4276.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4276.1136,0.0000,0.0000,0.0000,14538.7864,14538.7864,18.4815,11.1842,15479.9000,0.0000,15479.9000,0.4013,4183.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4183.7568,0.0000,0.0000,0.0000,11296.1432,11296.1432,17.8942,13.6732,15.7837,-7.6119,-114179.0009,7.0133,964.8072,9.6481,7.0133,0.0000,12.5408,13.6685,15.1797,14.4241,5.1096,40877.1493,7.0133,1909.6720,19.0967,7.0133,0.0000,44.0967,15.1631,15.2092,15.1862,0.1779,1245.4908,7.0133,2116.9222,21.1692,7.0133,0.0000,57.5718,19.2350,19.2177,50.9955,19.2004,50.8997,19.1832,50.8040,19.1832,2104.2145,84.1686,19.0859,19.0635,60.2496,19.0412,60.0948,19.0189,59.9404,19.0189,2104.2145,84.1686,18.0639,18.0071,64.9462,17.9505,64.4682,17.8942,63.9912,17.8942,611.8687,12.2374,13.6732,13.6716,5.6564,13.6701,5.6785,13.6685,5.7006,13.6685,2104.2145,84.1686,15.1797,15.1741,19.2858,15.1686,19.2840,15.1631,19.2821,15.1631,2104.2145,84.1686,15.2092,15.1967,20.7480,15.1842,20.7325,15.1717,20.7167,15.1717,611.8687,12.2374,7.0133,150.3471,4.6755,0.0000,114.2094,264.5564,-37501.0000,-81442.7794,-72056.3607
