Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1378.0000,15.1408,27.2233,2122.7000,117378.2000,-115255.5000,3.0432,482.4318,4.4000,1.0000,26084.0444,4.5000,1.0000,26566.4763,0.0000,0.0000,143462.2444,1640.2682,-141821.9763,20.2444,12.9471,31383.6000,0.0000,31383.6000,0.8137,8482.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8482.0541,0.0000,0.0000,0.0000,22901.5459,22901.5459,19.3744,25.2296,2408.0000,3008.2000,-600.2000,0.0780,547.2727,4.4000,1.0000,613.9184,4.9000,1.0000,1161.1911,0.0000,0.0000,3622.1184,1860.7273,-1761.3911,19.4377,12.1404,1855.4000,0.0000,1855.4000,0.0481,501.4595,3.7000,1.0000,0.0000,0.0000,0.0000,501.4595,0.0000,0.0000,0.0000,1353.9405,1353.9405,19.3347,11.6074,18058.1000,0.0000,18058.1000,0.4682,4104.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4104.1136,0.0000,0.0000,0.0000,13953.9864,13953.9864,18.8325,11.5352,13573.4000,0.0000,13573.4000,0.3519,3668.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3668.4865,0.0000,0.0000,0.0000,9904.9135,9904.9135,18.3478,13.9721,16.1600,-8.1062,-121592.7806,7.2047,976.6085,9.7661,7.2047,0.0000,13.5961,13.9609,15.0341,14.4975,3.7281,29824.6341,7.2047,1956.0080,19.5601,7.2047,0.0000,47.8072,15.0189,15.1762,15.0976,0.6244,4370.5705,7.2047,2182.3877,21.8239,7.2047,0.0000,62.4161,19.4203,19.4049,49.4379,19.3896,49.3646,19.3744,49.2913,19.3744,2206.4618,88.2585,19.3890,19.3709,57.7516,19.3528,57.6490,19.3347,57.5464,19.3347,2206.4618,88.2585,18.4761,18.4333,62.9296,18.3905,62.6464,18.3478,62.3617,18.3478,641.3850,12.8277,13.9721,13.9684,9.8780,13.9646,9.8777,13.9609,9.8773,13.9609,2206.4618,88.2585,15.0341,15.0291,18.2197,15.0240,18.2198,15.0189,18.2199,15.0189,2206.4618,88.2585,15.1762,15.1644,20.3293,15.1526,20.3181,15.1408,20.3066,15.1408,641.3850,12.8277,7.2047,161.9450,4.8031,0.0000,123.8193,285.7644,-50985.2000,-95468.9810,-87397.5761
1379.0000,15.1009,27.2474,1238.8000,126397.8000,-125159.0000,3.2771,281.5455,4.4000,1.0000,28088.4000,4.5000,1.0000,28369.9455,0.0000,0.0000,154486.2000,957.2545,-153528.9455,20.2855,12.9882,37049.5000,0.0000,37049.5000,0.9606,10013.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10013.3784,0.0000,0.0000,0.0000,27036.1216,27036.1216,19.3335,29.7974,615.9000,3018.1000,-2402.2000,0.0782,139.9773,4.4000,1.0000,615.9388,4.9000,1.0000,755.9160,0.0000,0.0000,3634.0388,475.9227,-3158.1160,19.4401,12.1428,1899.7000,0.0000,1899.7000,0.0493,513.4324,3.7000,1.0000,0.0000,0.0000,0.0000,513.4324,0.0000,0.0000,0.0000,1386.2676,1386.2676,19.3477,11.6204,16751.1000,0.0000,16751.1000,0.4343,3807.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3807.0682,0.0000,0.0000,0.0000,12944.0318,12944.0318,18.9106,11.6133,12302.4000,0.0000,12302.4000,0.3190,3324.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3324.9730,0.0000,0.0000,0.0000,8977.4270,8977.4270,18.5024,14.3130,16.4077,-8.2706,-124058.7076,7.6777,1030.6983,10.3070,7.6777,0.0000,16.4533,14.2990,14.9682,14.6336,2.4772,19817.2178,7.6777,2073.0530,20.7305,7.6777,0.0000,57.8541,14.9535,15.1330,15.0433,0.7596,5316.8782,7.6777,2330.6947,23.3069,7.6777,0.0000,75.5332,19.3725,19.3595,46.5976,19.3465,46.5473,19.3335,46.4969,19.3335,2468.2260,98.7290,19.3933,19.3781,54.0878,19.3629,54.0144,19.3477,53.9411,19.3477,2468.2260,98.7290,18.6074,18.5724,59.5429,18.5374,59.3473,18.5024,59.1509,18.5024,716.9128,14.3383,14.3130,14.3083,13.6272,14.3036,13.6197,14.2990,13.6121,14.2990,2468.2260,98.7290,14.9682,14.9633,17.9821,14.9584,17.9818,14.9535,17.9815,14.9535,2468.2260,98.7290,15.1330,15.1223,19.8573,15.1116,19.8557,15.1009,19.8538,15.1009,716.9128,14.3383,7.6777,193.0195,5.1184,0.0000,149.8406,342.8601,-59558.5000,-106343.2135,-98924.6116
1380.0000,15.0713,27.2635,526.1000,135218.7000,-134692.6000,3.5058,119.5682,4.4000,1.0000,30048.6000,4.5000,1.0000,30168.1682,0.0000,0.0000,165267.3000,406.5318,-164860.7682,20.3803,13.0830,38943.7000,0.0000,38943.7000,1.0097,10525.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10525.3243,0.0000,0.0000,0.0000,28418.3757,28418.3757,19.4275,31.4658,1.8000,5531.1000,-5529.3000,0.1434,0.4091,4.4000,1.0000,1128.7959,4.9000,1.0000,1129.2050,0.0000,0.0000,6659.8959,1.3909,-6658.5050,19.6419,12.3446,2250.1000,0.0000,2250.1000,0.0583,608.1351,3.7000,1.0000,0.0000,0.0000,0.0000,608.1351,0.0000,0.0000,0.0000,1641.9649,1641.9649,19.5446,11.8173,15160.0000,0.0000,15160.0000,0.3931,3445.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3445.4545,0.0000,0.0000,0.0000,11714.5455,11714.5455,19.1673,11.8700,9919.3000,0.0000,9919.3000,0.2572,2680.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2680.8919,0.0000,0.0000,0.0000,7238.4081,7238.4081,18.8276,14.4988,16.6632,-8.9616,-134423.4774,8.0512,1070.1511,10.7015,8.0512,0.0000,18.9734,14.4851,14.9716,14.7284,1.8883,15106.6005,8.0512,2165.6560,21.6566,8.0512,0.0000,66.7152,14.9568,15.1019,15.0293,0.6435,4504.7440,8.0512,2445.4369,24.4544,8.0512,0.0000,87.1021,19.4651,19.4526,45.9829,19.4400,45.9343,19.4275,45.8858,19.4275,2684.0654,107.3626,19.5890,19.5742,53.5508,19.5594,53.4792,19.5446,53.4076,19.5446,2684.0654,107.3626,18.9342,18.8986,59.9223,18.8630,59.7081,18.8276,59.4945,18.8276,779.1530,15.5831,14.4988,14.4942,15.3301,14.4897,15.3256,14.4851,15.3212,14.4851,2684.0654,107.3626,14.9716,14.9667,18.3452,14.9617,18.3429,14.9568,18.3406,14.9568,2684.0654,107.3626,15.1019,15.0917,19.5832,15.0815,19.5835,15.0713,19.5836,15.0713,779.1530,15.5831,8.0512,220.0843,5.3675,0.0000,172.7907,392.8751,-73948.8000,-122505.9791,-114812.1328
1381.0000,15.0567,27.2754,67.4000,144444.6000,-144377.2000,3.7450,15.3182,4.4000,1.0000,32098.8000,4.5000,1.0000,32114.1182,0.0000,0.0000,176543.4000,52.0818,-176491.3182,20.6215,13.3242,33740.9000,0.0000,33740.9000,0.8748,9119.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9119.1622,0.0000,0.0000,0.0000,24621.7378,24621.7378,19.8044,31.8452,0.0000,8447.0000,-8447.0000,0.2190,0.0000,0.0000,0.0000,1723.8776,4.9000,1.0000,1723.8776,0.0000,0.0000,10170.8776,0.0000,-10170.8776,20.1251,12.8278,2681.2000,0.0000,2681.2000,0.0695,724.6486,3.7000,1.0000,0.0000,0.0000,0.0000,724.6486,0.0000,0.0000,0.0000,1956.5514,1956.5514,20.0159,12.2887,13475.9000,0.0000,13475.9000,0.3494,3062.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3062.7045,0.0000,0.0000,0.0000,10413.1955,10413.1955,19.6876,12.3903,8648.3000,0.0000,8648.3000,0.2242,2337.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2337.3784,0.0000,0.0000,0.0000,6310.9216,6310.9216,19.3718,14.5671,16.9694,-10.1589,-152383.8039,8.2229,1080.0896,10.8009,8.2229,0.0000,20.2134,14.5541,14.9890,14.7716,1.7240,13791.9578,8.2229,2208.0161,22.0802,8.2229,0.0000,71.0752,14.9741,15.0870,15.0306,0.5115,3580.4394,8.2229,2497.4650,24.9746,8.2229,0.0000,92.7945,19.8452,19.8316,48.4303,19.8180,48.3702,19.8044,48.3101,19.8044,2785.9628,111.4385,20.0634,20.0476,56.1101,20.0318,56.0281,20.0159,55.9461,20.0159,2785.9628,111.4385,19.4886,19.4495,63.3959,19.4106,63.1397,19.3718,62.8848,19.3718,808.5259,16.1705,14.5671,14.5628,15.8041,14.5585,15.8025,14.5541,15.8009,14.5541,2785.9628,111.4385,14.9890,14.9841,18.7101,14.9791,18.7065,14.9741,18.7029,14.9741,2785.9628,111.4385,15.0870,15.0769,19.5127,15.0668,19.5103,15.0567,19.5077,15.0567,808.5259,16.1705,8.2229,233.2993,5.4819,0.0000,184.0830,417.3824,-94277.9000,-143359.7895,-135011.4066
1382.0000,15.0487,27.2709,0.0000,152530.3000,-152530.3000,3.9546,0.0000,0.0000,0.0000,33895.6222,4.5000,1.0000,33895.6222,0.0000,0.0000,186425.9222,0.0000,-186425.9222,20.5916,13.2943,38947.5000,0.0000,38947.5000,1.0098,10526.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10526.3514,0.0000,0.0000,0.0000,28421.1486,28421.1486,19.7131,31.7540,0.0000,10076.1000,-10076.1000,0.2612,0.0000,0.0000,0.0000,2056.3469,4.9000,1.0000,2056.3469,0.0000,0.0000,12132.4469,0.0000,-12132.4469,20.0739,12.7766,2560.3000,0.0000,2560.3000,0.0664,691.9730,3.7000,1.0000,0.0000,0.0000,0.0000,691.9730,0.0000,0.0000,0.0000,1868.3270,1868.3270,19.9790,12.2517,12409.3000,0.0000,12409.3000,0.3217,2820.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2820.2955,0.0000,0.0000,0.0000,9589.0045,9589.0045,19.6939,12.3966,7695.1000,0.0000,7695.1000,0.1995,2079.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2079.7568,0.0000,0.0000,0.0000,5615.3432,5615.3432,19.4356,14.8603,17.1480,-10.2587,-153880.5740,8.7199,1137.5180,11.3752,8.7199,0.0000,24.1049,14.8446,14.9954,14.9200,0.6342,5073.5823,8.7199,2327.6262,23.2763,8.7199,0.0000,84.7588,14.9813,15.0774,15.0293,0.4614,3229.5217,8.7199,2648.5594,26.4856,8.7199,0.0000,110.6594,19.7466,19.7354,45.8791,19.7243,45.8446,19.7131,45.8101,19.7131,3090.3734,123.6149,20.0183,20.0052,53.3617,19.9921,53.3086,19.9790,53.2555,19.9790,3090.3734,123.6149,19.5269,19.4965,60.5228,19.4661,60.3795,19.4356,60.2351,19.4356,896.2377,17.9248,14.8603,14.8550,18.5879,14.8498,18.5768,14.8446,18.5657,14.8446,3090.3734,123.6149,14.9954,14.9907,18.8832,14.9860,18.8814,14.9813,18.8796,14.9813,3090.3734,123.6149,15.0774,15.0678,19.4859,15.0582,19.4872,15.0487,19.4884,15.0487,896.2377,17.9248,8.7199,274.3951,5.8133,0.0000,219.5231,493.9182,-100994.2000,-153064.5457,-145577.4701
1383.0000,15.0473,27.2695,0.0000,160061.3000,-160061.3000,4.1499,0.0000,0.0000,0.0000,35569.1778,4.5000,1.0000,35569.1778,0.0000,0.0000,195630.4778,0.0000,-195630.4778,20.8288,13.5315,37049.0000,0.0000,37049.0000,0.9606,10013.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10013.2432,0.0000,0.0000,0.0000,27035.7568,27035.7568,19.9927,32.0336,0.0000,8241.2000,-8241.2000,0.2137,0.0000,0.0000,0.0000,1681.8776,4.9000,1.0000,1681.8776,0.0000,0.0000,9923.0776,0.0000,-9923.0776,20.2860,12.9887,1698.3000,0.0000,1698.3000,0.0440,459.0000,3.7000,1.0000,0.0000,0.0000,0.0000,459.0000,0.0000,0.0000,0.0000,1239.3000,1239.3000,20.2079,12.4807,11787.9000,0.0000,11787.9000,0.3056,2679.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2679.0682,0.0000,0.0000,0.0000,9108.8318,9108.8318,19.9387,12.6414,6741.8000,0.0000,6741.8000,0.1748,1822.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1822.1081,0.0000,0.0000,0.0000,4919.6919,4919.6919,19.6952,14.9647,17.3300,-10.6710,-160064.4756,8.7729,1136.4400,11.3644,8.7729,0.0000,24.5465,14.9499,15.0391,14.9945,0.3773,3018.7459,8.7729,2334.7970,23.3480,8.7729,0.0000,86.3115,15.0245,15.0761,15.0503,0.2494,1745.8612,8.7729,2662.4089,26.6241,8.7729,0.0000,112.6866,20.0298,20.0175,47.7508,20.0051,47.7012,19.9927,47.6517,19.9927,3123.6091,124.9444,20.2494,20.2356,54.1160,20.2217,54.0532,20.2079,53.9905,20.2079,3123.6091,124.9444,19.7933,19.7605,61.3302,19.7278,61.1473,19.6952,60.9651,19.6952,905.8109,18.1162,14.9647,14.9598,19.1608,14.9549,19.1539,14.9499,19.1469,14.9499,3123.6091,124.9444,15.0391,15.0342,19.3937,15.0294,19.3891,15.0245,19.3844,15.0245,3123.6091,124.9444,15.0761,15.0665,19.5398,15.0569,19.5377,15.0473,19.5355,15.0473,905.8109,18.1162,8.7729,279.0255,5.8486,0.0000,223.5446,502.5700,-111025.5000,-163249.9749,-155299.8686
1384.0000,15.0524,27.2747,0.0000,166341.4000,-166341.4000,4.3127,0.0000,0.0000,0.0000,36964.7556,4.5000,1.0000,36964.7556,0.0000,0.0000,203306.1556,0.0000,-203306.1556,20.9147,13.6174,35162.4000,0.0000,35162.4000,0.9117,9503.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9503.3514,0.0000,0.0000,0.0000,25659.0486,25659.0486,20.1393,32.1802,0.0000,8410.4000,-8410.4000,0.2181,0.0000,0.0000,0.0000,1716.4082,4.9000,1.0000,1716.4082,0.0000,0.0000,10126.8082,0.0000,-10126.8082,20.4313,13.1340,1641.8000,0.0000,1641.8000,0.0426,443.7297,3.7000,1.0000,0.0000,0.0000,0.0000,443.7297,0.0000,0.0000,0.0000,1198.0703,1198.0703,20.3570,12.6297,11951.8000,0.0000,11951.8000,0.3099,2716.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2716.3182,0.0000,0.0000,0.0000,9235.4818,9235.4818,20.0907,12.7934,7695.1000,0.0000,7695.1000,0.1995,2079.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2079.7568,0.0000,0.0000,0.0000,5615.3432,5615.3432,19.8375,15.1220,17.4798,-10.9024,-163536.4479,8.9915,1158.0980,11.5810,8.9915,0.0000,26.4283,15.1063,15.0740,15.0902,-0.1402,-1121.5487,8.9915,2383.8922,23.8389,8.9915,0.0000,92.9286,15.0596,15.0809,15.0702,0.1057,740.0389,8.9915,2726.6145,27.2661,8.9915,0.0000,121.3258,20.1748,20.1630,47.9795,20.1512,47.9361,20.1393,47.8926,20.1393,3262.6108,130.5044,20.3968,20.3835,54.0039,20.3702,53.9468,20.3570,53.8898,20.3570,3262.6108,130.5044,19.9287,19.8983,60.6277,19.8679,60.4744,19.8375,60.3210,19.8375,945.8425,18.9169,15.1220,15.1168,20.3676,15.1116,20.3578,15.1063,20.3481,15.1063,3262.6108,130.5044,15.0740,15.0692,19.7374,15.0644,19.7329,15.0596,19.7283,15.0596,3262.6108,130.5044,15.0809,15.0714,19.6438,15.0619,19.6413,15.0524,19.6386,15.0524,945.8425,18.9169,8.9915,298.6899,5.9944,0.0000,240.6828,539.3727,-118300.7000,-171725.0197,-163917.9576
1385.0000,15.0610,27.2829,7.1000,171434.3000,-171427.2000,4.4448,1.6136,4.4000,1.0000,38096.5111,4.5000,1.0000,38098.1247,0.0000,0.0000,209530.8111,5.4864,-209525.3247,20.9841,13.6868,29964.4000,0.0000,29964.4000,0.7769,8098.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8098.4865,0.0000,0.0000,0.0000,21865.9135,21865.9135,20.3303,32.3712,0.0000,11275.1000,-11275.1000,0.2923,0.0000,0.0000,0.0000,2301.0408,4.9000,1.0000,2301.0408,0.0000,0.0000,13576.1408,0.0000,-13576.1408,20.7141,13.4168,2109.5000,0.0000,2109.5000,0.0547,570.1351,3.7000,1.0000,0.0000,0.0000,0.0000,570.1351,0.0000,0.0000,0.0000,1539.3649,1539.3649,20.6298,12.9026,12077.6000,0.0000,12077.6000,0.3131,2744.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2744.9091,0.0000,0.0000,0.0000,9332.6909,9332.6909,20.3660,13.0687,8966.1000,0.0000,8966.1000,0.2325,2423.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2423.2703,0.0000,0.0000,0.0000,6542.8297,6542.8297,20.0870,15.2257,17.6564,-11.4644,-171966.4657,9.1714,1173.3103,11.7331,9.1714,0.0000,28.0460,15.2102,15.1152,15.1627,-0.4200,-3360.2249,9.1714,2424.5599,24.2456,9.1714,0.0000,98.6167,15.1007,15.0892,15.0949,-0.0585,-409.2331,9.1714,2778.4091,27.7841,9.1714,0.0000,128.7520,20.3660,20.3541,48.7900,20.3422,48.7457,20.3303,48.7013,20.3303,3378.9174,135.1567,20.6706,20.6570,55.3082,20.6434,55.2477,20.6298,55.1872,20.6298,3378.9174,135.1567,20.1811,20.1496,61.6662,20.1183,61.4980,20.0870,61.3302,20.0870,979.3304,19.5866,15.2257,15.2205,20.9808,15.2153,20.9722,15.2102,20.9635,15.2102,3378.9174,135.1567,15.1152,15.1104,20.1131,15.1056,20.1079,15.1007,20.1028,15.1007,3378.9174,135.1567,15.0892,15.0798,19.7655,15.0704,19.7624,15.0610,19.7592,15.0610,979.3304,19.5866,9.1714,315.5096,6.1143,0.0000,255.4147,570.9243,-129584.7000,-183820.6665,-175735.9237
1386.0000,15.0701,27.2897,61.2000,176654.9000,-176593.7000,4.5801,13.9091,4.4000,1.0000,39256.6444,4.5000,1.0000,39270.5535,0.0000,0.0000,215911.5444,47.2909,-215864.2535,21.2279,13.9306,19576.2000,0.0000,19576.2000,0.5075,5290.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5290.8649,0.0000,0.0000,0.0000,14285.3351,14285.3351,20.7804,32.6126,370.6000,13725.9000,-13355.3000,0.3559,84.2273,4.4000,1.0000,2801.2041,4.9000,1.0000,2885.4314,0.0000,0.0000,16527.1041,286.3727,-16240.7314,21.2437,13.9464,1351.0000,0.0000,1351.0000,0.0350,365.1351,3.7000,1.0000,0.0000,0.0000,0.0000,365.1351,0.0000,0.0000,0.0000,985.8649,985.8649,21.1699,13.4427,10569.0000,0.0000,10569.0000,0.2740,2402.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2402.0455,0.0000,0.0000,0.0000,8166.9545,8166.9545,20.9370,13.6397,11825.8000,0.0000,11825.8000,0.3066,3196.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3196.1622,0.0000,0.0000,0.0000,8629.6378,8629.6378,20.5830,15.2182,17.9006,-12.5377,-188066.0087,9.0888,1151.9699,11.5197,9.0888,0.0000,27.2949,15.2036,15.1452,15.1744,-0.2557,-2045.9379,9.0888,2401.6045,24.0160,9.0888,0.0000,95.9757,15.1305,15.0987,15.1146,-0.1590,-1113.0582,9.0888,2751.2257,27.5123,9.0888,0.0000,125.3041,20.8204,20.8071,52.1884,20.7937,52.1296,20.7804,52.0708,20.7804,3325.2646,133.0106,21.2155,21.2003,59.1944,21.1851,59.1185,21.1699,59.0426,21.1699,3325.2646,133.0106,20.6908,20.6547,65.7605,20.6188,65.5377,20.5830,65.3161,20.5830,963.8831,19.2777,15.2182,15.2133,20.5366,15.2084,20.5309,15.2036,20.5252,15.2036,3325.2646,133.0106,15.1452,15.1403,20.3447,15.1354,20.3384,15.1305,20.3320,15.1305,3325.2646,133.0106,15.0987,15.0892,19.8814,15.0797,19.8750,15.0701,19.8685,15.0701,963.8831,19.2777,9.0888,307.7095,6.0592,0.0000,248.5747,556.2843,-146627.0000,-200037.1925,-191225.0048
1387.0000,15.0552,27.1513,1583.8000,97044.0000,-95460.2000,2.5160,359.9545,4.4000,1.0000,21565.3333,4.5000,1.0000,21925.2879,0.0000,0.0000,118609.3333,1223.8455,-117385.4879,20.5098,13.2125,16121.9000,0.0000,16121.9000,0.4180,4357.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4357.2703,0.0000,0.0000,0.0000,11764.6297,11764.6297,19.9230,12.4665,5502.2000,123.7000,5378.5000,0.1427,1250.5000,4.4000,1.0000,25.2449,4.9000,1.0000,1275.7449,0.0000,0.0000,148.9449,4251.7000,4102.7551,19.7324,12.4351,1117.0000,0.0000,1117.0000,0.0290,301.8919,3.7000,1.0000,0.0000,0.0000,0.0000,301.8919,0.0000,0.0000,0.0000,815.1081,815.1081,19.6612,11.9339,9791.3000,0.0000,9791.3000,0.2539,2225.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2225.2955,0.0000,0.0000,0.0000,7566.0045,7566.0045,19.3096,12.0123,13891.2000,0.0000,13891.2000,0.3602,3754.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3754.3784,0.0000,0.0000,0.0000,10136.8216,10136.8216,18.8265,15.3298,17.0782,-5.0167,-75250.1634,5.5795,729.8077,7.2981,5.5795,0.0000,6.3147,15.3039,15.1283,15.2161,-0.4723,-3778.7408,5.5795,1471.8769,14.7188,5.5795,0.0000,22.2040,15.1052,15.1008,15.1030,-0.0134,-93.9058,5.5795,1689.7296,16.8973,5.5795,0.0000,28.9891,19.9632,19.9498,42.2112,19.9364,42.1545,19.9230,42.0979,19.9230,1407.5527,56.3021,19.6945,19.6834,42.2281,19.6723,42.1956,19.6612,42.1630,19.6612,1407.5527,56.3021,18.8385,18.8352,41.0848,18.8312,41.2628,18.8265,41.4325,18.8265,410.4937,8.2099,15.3298,15.3211,21.4318,15.3125,21.3881,15.3039,21.3446,15.3039,1407.5527,56.3021,15.1283,15.1205,20.0941,15.1129,20.0598,15.1052,20.0257,15.1052,1407.5527,56.3021,15.1008,15.0855,19.8579,15.0702,19.7812,15.0552,19.7061,15.0552,410.4937,8.2099,5.5795,80.0573,3.7197,0.0000,57.5078,137.5651,-49160.3000,-83000.1688,-79122.8100
1388.0000,15.0490,27.0911,2251.5000,96620.5000,-94369.0000,2.5051,511.7045,4.4000,1.0000,21471.2222,4.5000,1.0000,21982.9268,0.0000,0.0000,118091.7222,1739.7955,-116351.9268,20.3584,13.0611,16114.6000,0.0000,16114.6000,0.4178,4355.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4355.2973,0.0000,0.0000,0.0000,11759.3027,11759.3027,19.7764,12.0491,8502.7000,0.0000,8502.7000,0.2204,1932.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1932.4318,0.0000,0.0000,0.0000,6570.2682,6570.2682,19.4765,12.1792,858.3000,0.0000,858.3000,0.0223,231.9730,3.7000,1.0000,0.0000,0.0000,0.0000,231.9730,0.0000,0.0000,0.0000,626.3270,626.3270,19.4039,11.6767,10742.3000,0.0000,10742.3000,0.2785,2441.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2441.4318,0.0000,0.0000,0.0000,8300.8682,8300.8682,19.0252,11.7279,13255.7000,0.0000,13255.7000,0.3437,3582.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3582.6216,0.0000,0.0000,0.0000,9673.0784,9673.0784,18.5062,15.2177,16.8620,-4.8043,-72065.2483,5.6816,749.3999,7.4940,5.6816,0.0000,6.6679,15.1960,15.1716,15.1838,-0.0668,-534.1927,5.6816,1500.7463,15.0075,5.6816,0.0000,23.4459,15.1478,15.0936,15.1207,-0.1696,-1186.9135,5.6816,1719.4494,17.1945,5.6816,0.0000,30.6106,19.8218,19.8066,41.1979,19.7915,41.1249,19.7764,41.0520,19.7764,1453.0872,58.1235,19.4480,19.4333,40.9000,19.4186,40.8274,19.4039,40.7552,19.4039,1453.0872,58.1235,18.5837,18.5575,39.8853,18.5316,39.7338,18.5062,39.5884,18.5062,423.6723,8.4734,15.2177,15.2105,20.0341,15.2032,20.0102,15.1960,19.9862,15.1960,1453.0872,58.1235,15.1716,15.1637,20.5211,15.1557,20.4886,15.1478,20.4562,15.1478,1453.0872,58.1235,15.0936,15.0787,19.7723,15.0638,19.7110,15.0490,19.6498,15.0490,423.6723,8.4734,5.6816,84.1562,3.7878,0.0000,60.7244,144.8806,-44895.4000,-79422.0823,-73786.3545
1389.0000,15.0857,26.6220,4974.9000,56045.1000,-51070.2000,1.4531,1130.6591,4.4000,1.0000,12454.4667,4.5000,1.0000,13585.1258,0.0000,0.0000,68499.5667,3844.2409,-64655.3258,18.9498,11.6525,16132.1000,0.0000,16132.1000,0.4183,4360.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4360.0270,0.0000,0.0000,0.0000,11772.0730,11772.0730,18.2284,10.5011,14522.5000,0.0000,14522.5000,0.3765,3300.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3300.5682,0.0000,0.0000,0.0000,11221.9318,11221.9318,17.5577,10.2604,939.0000,0.0000,939.0000,0.0243,253.7838,3.7000,1.0000,0.0000,0.0000,0.0000,253.7838,0.0000,0.0000,0.0000,685.2162,685.2162,17.5086,9.7814,11764.2000,0.0000,11764.2000,0.3050,2673.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2673.6818,0.0000,0.0000,0.0000,9090.5182,9090.5182,16.9653,9.6680,12143.6000,0.0000,12143.6000,0.3148,3282.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3282.0541,0.0000,0.0000,0.0000,8861.5459,8861.5459,16.5122,15.9607,16.2364,-0.6153,-9228.8636,4.3381,586.2767,5.8628,4.3381,0.0000,2.9680,15.9103,14.9459,15.4281,-2.0170,-16135.6434,4.3381,1134.7991,11.3480,4.3381,0.0000,10.4361,14.9218,15.1490,15.0354,0.5432,3802.2458,4.3381,1317.3145,13.1731,4.3381,0.0000,13.6252,18.2463,18.2404,25.8052,18.2344,25.8273,18.2284,25.8488,18.2284,905.9657,36.2386,17.5168,17.5141,22.4241,17.5114,22.4741,17.5086,22.5233,17.5086,905.9657,36.2386,16.4357,16.4627,15.3140,16.4882,15.8113,16.5122,16.2898,16.5122,265.1152,5.3023,15.9607,15.9438,27.3442,15.9270,27.2259,15.9103,27.1084,15.9103,905.9657,36.2386,14.9459,14.9379,18.2189,14.9298,18.1875,14.9218,18.1561,14.9218,905.9657,36.2386,15.1490,15.1276,20.4157,15.1065,20.2821,15.0857,20.1513,15.0857,265.1152,5.3023,4.3381,40.0912,2.8921,0.0000,27.0292,67.1204,4431.2000,-23024.0406,-21562.2612
1390.0000,15.0358,26.3359,6222.7000,52146.8000,-45924.1000,1.3520,1414.2500,4.4000,1.0000,11588.1778,4.5000,1.0000,13002.4278,0.0000,0.0000,63734.9778,4808.4500,-58926.5278,18.7258,11.4285,13652.4000,0.0000,13652.4000,0.3540,3689.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3689.8378,0.0000,0.0000,0.0000,9962.5622,9962.5622,18.0623,10.3350,16911.8000,0.0000,16911.8000,0.4385,3843.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3843.5909,0.0000,0.0000,0.0000,13068.2091,13068.2091,17.2440,9.9467,558.4000,0.0000,558.4000,0.0145,150.9189,3.7000,1.0000,0.0000,0.0000,0.0000,150.9189,0.0000,0.0000,0.0000,407.4811,407.4811,17.1874,9.4602,13273.8000,0.0000,13273.8000,0.3441,3016.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3016.7727,0.0000,0.0000,0.0000,10257.0273,10257.0273,16.5452,9.2479,9919.3000,0.0000,9919.3000,0.2572,2680.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2680.8919,0.0000,0.0000,0.0000,7238.4081,7238.4081,16.0680,15.8711,15.9695,-0.2096,-3144.2856,4.1404,565.4375,5.6544,4.1404,0.0000,2.5804,15.8328,15.0568,15.4448,-1.5489,-12391.4311,4.1404,1082.3621,10.8236,4.1404,0.0000,9.0732,15.0247,15.0938,15.0592,0.1576,1103.1121,4.1404,1256.0797,12.5608,4.1404,0.0000,11.8458,18.1019,18.0886,26.7560,18.0754,26.6931,18.0623,26.6309,18.0623,835.1020,33.4041,17.2184,17.2081,22.5963,17.1977,22.5531,17.1874,22.5105,17.1874,835.1020,33.4041,16.0919,16.0832,15.5621,16.0753,15.5415,16.0680,15.5323,16.0680,244.5383,4.8908,15.8711,15.8583,25.2794,15.8455,25.2169,15.8328,25.1544,15.8328,835.1020,33.4041,15.0568,15.0461,19.6295,15.0354,19.5732,15.0247,19.5172,15.0247,835.1020,33.4041,15.0938,15.0744,19.6629,15.0551,19.5675,15.0358,19.4720,15.0358,244.5383,4.8908,4.1404,35.2756,2.7602,0.0000,23.4993,58.7749,8391.6000,-17992.8401,-14432.6046
1391.0000,15.0701,25.4413,9344.5000,39009.4000,-29664.9000,1.0114,2123.7500,4.4000,1.0000,8668.7556,4.5000,1.0000,10792.5056,0.0000,0.0000,47678.1556,7220.7500,-40457.4056,17.3956,10.0983,13321.7000,0.0000,13321.7000,0.3454,3600.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3600.4595,0.0000,0.0000,0.0000,9721.2405,9721.2405,16.8303,9.1031,39222.1000,0.0000,39222.1000,1.0169,8914.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8914.1136,0.0000,0.0000,0.0000,30307.9864,30307.9864,15.0882,7.7909,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0000,0.0000,0.0000,301.4514,301.4514,15.0930,7.3657,15366.2000,0.0000,15366.2000,0.3984,3492.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3492.3182,0.0000,0.0000,0.0000,11873.8818,11873.8818,14.4105,7.1132,8648.3000,0.0000,8648.3000,0.2242,2337.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2337.3784,0.0000,0.0000,0.0000,6310.9216,6310.9216,14.1760,16.6971,15.4365,2.9240,43859.7063,4.5105,629.0755,6.2908,4.5105,0.0000,3.3362,16.6395,14.8817,15.7606,-3.8225,-30580.3631,4.5105,1164.5142,11.6451,4.5105,0.0000,11.7308,14.8582,15.1298,14.9940,0.6750,4725.0991,4.5105,1371.9447,13.7194,4.5105,0.0000,15.3155,16.8369,16.8348,15.5880,16.8326,15.6409,16.8303,15.6930,16.8303,969.8286,38.7931,15.0709,15.0784,3.3384,15.0858,3.4754,15.0930,3.6109,15.0930,969.8286,38.7931,14.0477,14.0921,-5.9073,14.1348,-5.2814,14.1760,-4.6745,14.1760,283.6499,5.6730,16.6971,16.6778,32.9635,16.6586,32.8384,16.6395,32.7140,16.6395,969.8286,38.7931,14.8817,14.8739,17.8925,14.8660,17.8700,14.8582,17.8475,14.8582,969.8286,38.7931,15.1298,15.1098,20.1568,15.0899,20.0586,15.0701,19.9610,15.0701,283.6499,5.6730,4.5105,44.6185,3.0070,0.0000,30.3825,75.0010,47306.5000,18058.0761,18004.4423
1392.0000,15.0293,24.5873,11213.3000,32522.9000,-21309.6000,0.8432,2548.4773,4.4000,1.0000,7227.3111,4.5000,1.0000,9775.7884,0.0000,0.0000,39750.2111,8664.8227,-31085.3884,16.7997,9.5024,13321.6000,0.0000,13321.6000,0.3454,3600.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3600.4324,0.0000,0.0000,0.0000,9721.1676,9721.1676,16.2359,8.5086,48284.5000,0.0000,48284.5000,1.2519,10973.7500,4.4000,1.0000,0.0000,0.0000,0.0000,10973.7500,0.0000,0.0000,0.0000,37310.7500,37310.7500,14.1109,6.8136,423.3000,0.0000,423.3000,0.0110,114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,114.4054,0.0000,0.0000,0.0000,308.8946,308.8946,14.1083,6.3811,17668.3000,0.0000,17668.3000,0.4581,4015.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4015.5227,0.0000,0.0000,0.0000,13652.7773,13652.7773,13.3308,6.0335,4835.4000,0.0000,4835.4000,0.1254,1306.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1306.8649,0.0000,0.0000,0.0000,3528.5351,3528.5351,13.2149,16.8861,15.0505,4.2974,64460.7272,4.5523,644.7224,6.4472,4.5523,0.0000,3.4298,16.8364,14.9749,15.9057,-4.0858,-32686.2750,4.5523,1168.6188,11.6862,4.5523,0.0000,12.0601,14.9466,15.0823,15.0145,0.3404,2383.1451,4.5523,1383.5335,13.8353,4.5523,0.0000,15.7454,16.2461,16.2427,12.4365,16.2393,12.4614,16.2359,12.4863,16.2359,985.6003,39.4240,14.0933,14.0984,-1.9170,14.1034,-1.8312,14.1083,-1.7455,14.1083,985.6003,39.4240,13.1298,13.1582,-11.3857,13.1866,-11.0447,13.2149,-10.7012,13.2149,288.2260,5.7645,16.8861,16.8695,33.2286,16.8530,33.1422,16.8364,33.0559,16.8364,985.6003,39.4240,14.9749,14.9654,19.0954,14.9560,19.0552,14.9466,19.0151,14.9466,985.6003,39.4240,15.0823,15.0646,19.5500,15.0470,19.4837,15.0293,19.4170,15.0293,288.2260,5.7645,4.5523,45.7633,3.0349,0.0000,31.2353,76.9986,63223.5000,33436.7362,34157.5972
1393.0000,15.0096,23.7134,13036.1000,28630.7000,-15594.6000,0.7423,2962.7500,4.4000,1.0000,6362.3778,4.5000,1.0000,9325.1278,0.0000,0.0000,34993.0778,10073.3500,-24919.7278,16.4771,9.1798,13310.5000,0.0000,13310.5000,0.3451,3597.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3597.4324,0.0000,0.0000,0.0000,9713.0676,9713.0676,15.8928,8.1655,49029.4000,0.0000,49029.4000,1.2712,11143.0455,4.4000,1.0000,0.0000,0.0000,0.0000,11143.0455,0.0000,0.0000,0.0000,37886.3545,37886.3545,13.6617,6.3644,411.5000,0.0000,411.5000,0.0107,111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,111.2162,0.0000,0.0000,0.0000,300.2838,300.2838,13.6536,5.9263,20328.8000,0.0000,20328.8000,0.5271,4620.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4620.1818,0.0000,0.0000,0.0000,15708.6182,15708.6182,12.7285,5.4312,1497.9000,0.0000,1497.9000,0.0388,404.8378,3.7000,1.0000,0.0000,0.0000,0.0000,404.8378,0.0000,0.0000,0.0000,1093.0622,1093.0622,12.7273,16.8914,14.8093,4.7141,70711.5166,4.4027,629.5667,6.2957,4.4027,0.0000,3.1026,16.8441,15.0545,15.9493,-3.7988,-30390.3412,4.4027,1128.2742,11.2827,4.4027,0.0000,10.9096,15.0242,15.0654,15.0448,0.0999,699.1141,4.4027,1336.4420,13.3644,4.4027,0.0000,14.2434,15.9051,15.9010,11.3946,15.8969,11.4074,15.8928,11.4202,15.8928,929.6827,37.1873,13.6440,13.6472,-2.5355,13.6504,-2.4772,13.6536,-2.4190,13.6536,929.6827,37.1873,12.6642,12.6853,-12.1437,12.7063,-11.9118,12.7273,-11.6792,12.7273,271.9995,5.4400,16.8914,16.8756,32.1251,16.8598,32.0488,16.8441,31.9726,16.8441,929.6827,37.1873,15.0545,15.0444,19.8827,15.0343,19.8381,15.0242,19.7937,15.0242,929.6827,37.1873,15.0654,15.0467,19.4113,15.0281,19.3315,15.0096,19.2524,15.0096,271.9995,5.4400,4.4027,41.7521,2.9351,0.0000,28.2557,70.0078,68983.5000,39781.6585,41020.2895
1394.0000,15.0012,22.9009,14413.3000,25766.0000,-11352.7000,0.6680,3275.7500,4.4000,1.0000,5725.7778,4.5000,1.0000,9001.5278,0.0000,0.0000,31491.7778,11137.5500,-20354.2278,16.1510,8.8537,13312.3000,0.0000,13312.3000,0.3451,3597.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3597.9189,0.0000,0.0000,0.0000,9714.3811,9714.3811,15.5915,7.8642,56159.2000,0.0000,56159.2000,1.4560,12763.4545,4.4000,1.0000,0.0000,0.0000,0.0000,12763.4545,0.0000,0.0000,0.0000,43395.7455,43395.7455,13.1402,5.8429,422.6000,0.0000,422.6000,0.0110,114.2162,3.7000,1.0000,0.0000,0.0000,0.0000,114.2162,0.0000,0.0000,0.0000,308.3838,308.3838,13.1360,5.4087,21500.9000,0.0000,21500.9000,0.5575,4886.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4886.5682,0.0000,0.0000,0.0000,16614.3318,16614.3318,12.1975,4.9002,862.8000,0.0000,862.8000,0.0224,233.1892,3.7000,1.0000,0.0000,0.0000,0.0000,233.1892,0.0000,0.0000,0.0000,629.6108,629.6108,12.2300,16.8959,14.5629,5.5068,82602.0091,4.5900,662.8607,6.6286,4.5900,0.0000,3.5156,16.8515,15.1379,15.9947,-3.7921,-30337.0669,4.5900,1174.1691,11.7417,4.5900,0.0000,12.3617,15.1078,15.0552,15.0815,-0.1330,-930.6792,4.5900,1391.2506,13.9125,4.5900,0.0000,16.1392,15.6022,15.5987,10.2865,15.5951,10.3021,15.5915,10.3176,15.5915,999.8919,39.9957,13.1228,13.1272,-4.7626,13.1316,-4.6961,13.1360,-4.6298,13.1360,999.8919,39.9957,12.1619,12.1849,-14.3578,12.2076,-14.1089,12.2300,-13.8620,12.2300,292.3722,5.8474,16.8959,16.8810,31.4490,16.8662,31.3833,16.8515,31.3178,16.8515,999.8919,39.9957,15.1379,15.1278,20.6102,15.1178,20.5683,15.1078,20.5264,15.1078,999.8919,39.9957,15.0552,15.0372,19.3588,15.0192,19.2889,15.0012,19.2192,15.0012,292.3722,5.8474,4.5900,46.8096,3.0600,0.0000,32.0165,78.8261,80905.1000,50308.2252,51334.2631
1395.0000,15.0072,21.9204,15894.6000,23134.8000,-7240.2000,0.5998,3612.4091,4.4000,1.0000,5141.0667,4.5000,1.0000,8753.4758,0.0000,0.0000,28275.8667,12282.1909,-15993.6758,15.9497,8.6524,13316.7000,0.0000,13316.7000,0.3453,3599.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3599.1081,0.0000,0.0000,0.0000,9717.5919,9717.5919,15.3657,7.6384,53699.8000,0.0000,53699.8000,1.3923,12204.5000,4.4000,1.0000,0.0000,0.0000,0.0000,12204.5000,0.0000,0.0000,0.0000,41495.3000,41495.3000,12.9204,5.6231,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0000,0.0000,0.0000,300.5757,300.5757,12.9118,5.1846,22181.4000,0.0000,22181.4000,0.5751,5041.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5041.2273,0.0000,0.0000,0.0000,17140.1727,17140.1727,11.9018,4.6045,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0000,0.0000,0.0000,282.1865,282.1865,11.9432,16.8890,14.4161,5.5952,83928.3083,4.3997,639.1474,6.3915,4.3997,0.0000,3.0963,16.8437,15.1598,16.0017,-3.5720,-28576.1583,4.3997,1125.1828,11.2518,4.3997,0.0000,10.8872,15.1291,15.0649,15.0970,-0.1556,-1089.2401,4.3997,1332.7531,13.3275,4.3997,0.0000,14.2142,15.3770,15.3732,9.7087,15.3695,9.7194,15.3657,9.7301,15.3657,928.5710,37.1428,12.9027,12.9058,-4.2762,12.9088,-4.2284,12.9118,-4.1805,12.9118,928.5710,37.1428,11.8852,11.9046,-14.2579,11.9240,-14.0616,11.9432,-13.8654,11.9432,271.6768,5.4335,16.8890,16.8739,30.8559,16.8588,30.7872,16.8437,30.7187,16.8437,928.5710,37.1428,15.1598,15.1495,20.6620,15.1393,20.6194,15.1291,20.5769,15.1291,928.5710,37.1428,15.0649,15.0456,19.5238,15.0263,19.4386,15.0072,19.3541,15.0072,271.6768,5.4335,4.3997,41.6737,2.9331,0.0000,28.1977,69.8714,82756.3000,52942.1510,54262.9099
1396.0000,15.0109,20.5657,17799.1000,20628.6000,-2829.5000,0.5348,4045.2500,4.4000,1.0000,4584.1333,4.5000,1.0000,8629.3833,0.0000,0.0000,25212.7333,13753.8500,-11458.8833,15.6586,8.3613,13316.8000,0.0000,13316.8000,0.3453,3599.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3599.1351,0.0000,0.0000,0.0000,9717.6649,9717.6649,15.1006,7.3733,60399.2000,0.0000,60399.2000,1.5660,13727.0909,4.4000,1.0000,0.0000,0.0000,0.0000,13727.0909,0.0000,0.0000,0.0000,46672.1091,46672.1091,12.4625,5.1652,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,12.4602,4.7329,22788.2000,0.0000,22788.2000,0.5908,5179.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5179.1364,0.0000,0.0000,0.0000,17609.0636,17609.0636,11.4648,4.1675,386.7000,0.0000,386.7000,0.0100,104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,104.5135,0.0000,0.0000,0.0000,282.1865,282.1865,11.5196,16.9135,14.2165,6.3616,95423.7598,4.5868,671.7097,6.7171,4.5868,0.0000,3.5083,16.8698,15.2023,16.0361,-3.6875,-29499.7928,4.5868,1171.4459,11.7145,4.5868,0.0000,12.3359,15.1722,15.0661,15.1191,-0.2683,-1878.0184,4.5868,1388.1973,13.8820,4.5868,0.0000,16.1055,15.1093,15.1064,8.4846,15.1035,8.5026,15.1006,8.5205,15.1006,998.6745,39.9470,12.4451,12.4501,-6.7237,12.4552,-6.6576,12.4602,-6.5919,12.4602,998.6745,39.9470,11.4489,11.4728,-16.6755,11.4963,-16.4295,11.5196,-16.1862,11.5196,292.0190,5.8404,16.9135,16.8989,30.7125,16.8843,30.6503,16.8698,30.5881,16.8698,998.6745,39.9470,15.2023,15.1923,20.9739,15.1822,20.9343,15.1722,20.8948,15.1722,998.6745,39.9470,15.0661,15.0476,19.5571,15.0292,19.4855,15.0109,19.4139,15.0109,292.0190,5.8404,4.5868,46.7202,3.0579,0.0000,31.9497,78.6698,94483.5000,63130.1597,64045.9486
1397.0000,14.9856,23.5556,15334.2000,32443.7000,-17109.5000,0.8412,3485.0455,4.4000,1.0000,7209.7111,4.5000,1.0000,10694.7566,0.0000,0.0000,39653.4111,11849.1545,-27804.2566,16.4254,9.1281,13317.2000,0.0000,13317.2000,0.3453,3599.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3599.2432,0.0000,0.0000,0.0000,9717.9568,9717.9568,15.8899,8.1626,58341.5000,0.0000,58341.5000,1.5126,13259.4318,4.4000,1.0000,0.0000,0.0000,0.0000,13259.4318,0.0000,0.0000,0.0000,45082.0682,45082.0682,13.5555,6.2582,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,13.5195,5.7923,23367.5000,0.0000,23367.5000,0.6058,5310.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5310.7955,0.0000,0.0000,0.0000,18056.7045,18056.7045,12.5845,5.2872,862.8000,0.0000,862.8000,0.0224,233.1892,3.7000,1.0000,0.0000,0.0000,0.0000,233.1892,0.0000,0.0000,0.0000,629.6108,629.6108,12.5007,16.1362,14.3185,4.6805,70207.2965,5.0069,730.2267,7.3023,5.0069,0.0000,4.5633,16.1156,15.4674,15.7915,-1.5646,-12516.8961,5.0069,1291.0996,12.9110,5.0069,0.0000,16.0458,15.4341,15.0337,15.2339,-1.1047,-7732.5660,5.0069,1508.4539,15.0845,5.0069,0.0000,20.9491,15.9222,15.9113,17.8561,15.9006,17.7932,15.8899,17.7308,15.8899,1164.2126,46.5685,13.5399,13.5330,6.1965,13.5262,6.1400,13.5195,6.0843,13.5195,1164.2126,46.5685,12.5519,12.5339,-0.8003,12.5169,-1.0657,12.5007,-1.3185,12.5007,340.0169,6.8003,16.1362,16.1294,22.7096,16.1225,22.7237,16.1156,22.7373,16.1156,1164.2126,46.5685,15.4674,15.4563,23.4626,15.4452,23.4129,15.4341,23.3633,15.4341,1164.2126,46.5685,15.0337,15.0177,19.1908,15.0016,19.1482,14.9856,19.1051,14.9856,340.0169,6.8003,5.0069,59.4390,3.3380,0.0000,41.5582,100.9972,79191.8000,45982.9513,49957.8344
1398.0000,15.0450,24.5995,13829.8000,40059.1000,-26229.3000,1.0386,3143.1364,4.4000,1.0000,8902.0222,4.5000,1.0000,12045.1586,0.0000,0.0000,48961.1222,10686.6636,-38274.4586,16.7874,9.4901,13317.1000,0.0000,13317.1000,0.3453,3599.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3599.2162,0.0000,0.0000,0.0000,9717.8838,9717.8838,16.3161,8.5888,65077.6000,0.0000,65077.6000,1.6873,14790.3636,4.4000,1.0000,0.0000,0.0000,0.0000,14790.3636,0.0000,0.0000,0.0000,50287.2364,50287.2364,14.0268,6.7295,549.4000,0.0000,549.4000,0.0142,148.4865,3.7000,1.0000,0.0000,0.0000,0.0000,148.4865,0.0000,0.0000,0.0000,400.9135,400.9135,13.9918,6.2645,22924.6000,0.0000,22924.6000,0.5944,5210.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5210.1364,0.0000,0.0000,0.0000,17714.4636,17714.4636,13.1854,5.8881,4513.1000,0.0000,4513.1000,0.1170,1219.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1219.7568,0.0000,0.0000,0.0000,3293.3432,3293.3432,13.0023,15.7580,14.3802,4.0355,60531.9592,5.6951,828.5312,8.2853,5.6951,0.0000,6.7155,15.7392,15.4954,15.6173,-0.6694,-5354.9213,5.6951,1478.6860,14.7869,5.6951,0.0000,23.6133,15.4686,15.0930,15.2808,-1.1786,-8250.4241,5.6951,1712.5937,17.1259,5.6951,0.0000,30.8291,16.3450,16.3353,21.6702,16.3257,21.6293,16.3161,21.5883,16.3161,1459.1472,58.3659,14.0085,14.0029,10.5395,13.9974,10.5108,13.9918,10.4822,13.9918,1459.1472,58.3659,13.0354,13.0244,4.7795,13.0134,4.6672,13.0023,4.5538,13.0023,425.4260,8.5085,15.7580,15.7518,19.9213,15.7455,19.9291,15.7392,19.9369,15.7392,1459.1472,58.3659,15.4954,15.4865,23.2583,15.4775,23.2326,15.4686,23.2068,15.4686,1459.1472,58.3659,15.0930,15.0770,19.9785,15.0610,19.9313,15.0450,19.8843,15.0450,425.4260,8.5085,5.6951,84.7072,3.7968,0.0000,61.1579,145.8651,80152.5000,43139.3820,46926.6138
1399.0000,15.1143,26.7497,7111.7000,93654.9000,-86543.2000,2.4282,1616.2955,4.4000,1.0000,20812.2000,4.5000,1.0000,22428.4955,0.0000,0.0000,114467.1000,5495.4045,-108971.6955,19.1140,11.8167,13317.2000,0.0000,13317.2000,0.3453,3599.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3599.2432,0.0000,0.0000,0.0000,9717.9568,9717.9568,18.6967,10.9694,37709.7000,0.0000,37709.7000,0.9777,8570.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8570.3864,0.0000,0.0000,0.0000,29139.3136,29139.3136,17.6272,10.3299,498.9000,0.0000,498.9000,0.0129,134.8378,3.7000,1.0000,0.0000,0.0000,0.0000,134.8378,0.0000,0.0000,0.0000,364.0622,364.0622,17.5430,9.8157,21305.5000,0.0000,21305.5000,0.5524,4842.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4842.1591,0.0000,0.0000,0.0000,16463.3409,16463.3409,16.9387,9.6414,15146.3000,0.0000,15146.3000,0.3927,4093.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4093.5946,0.0000,0.0000,0.0000,11052.7054,11052.7054,16.3249,14.3506,15.3377,-3.5859,-53788.8385,7.0637,989.0351,9.8904,7.0637,0.0000,12.8136,14.3555,15.5507,14.9531,4.0706,32565.0710,7.0637,1883.0452,18.8305,7.0637,0.0000,45.0558,15.5287,15.1546,15.3416,-1.4562,-10193.3449,7.0637,2119.0315,21.1903,7.0637,0.0000,58.8239,18.7573,18.7370,44.8695,18.7168,44.7266,18.6967,44.5844,18.6967,2130.9682,85.2387,17.6138,17.5901,45.6088,17.5665,45.4058,17.5430,45.2038,17.5430,2130.9682,85.2387,16.5330,16.4624,46.0055,16.3930,45.2023,16.3249,44.4132,16.3249,619.5926,12.3919,14.3506,14.3523,7.0007,14.3539,7.0807,14.3555,7.1603,14.3555,2130.9682,85.2387,15.5507,15.5434,23.5173,15.5361,23.5050,15.5287,23.4925,15.5287,2130.9682,85.2387,15.1546,15.1412,20.6545,15.1277,20.6373,15.1143,20.6194,15.1143,619.5926,12.3919,7.0637,153.3518,4.7092,0.0000,116.6933,270.0451,1434.4000,-42234.3166,-31417.1123
1400.0000,15.1558,27.1130,4481.6000,130684.8000,-126203.2000,3.3882,1018.5455,4.4000,1.0000,29041.0667,4.5000,1.0000,30059.6121,0.0000,0.0000,159725.8667,3463.0545,-156262.8121,19.9179,12.6206,22602.7000,0.0000,22602.7000,0.5860,6108.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6108.8378,0.0000,0.0000,0.0000,16493.8622,16493.8622,19.3747,11.6474,27830.7000,0.0000,27830.7000,0.7216,6325.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6325.1591,0.0000,0.0000,0.0000,21505.5409,21505.5409,18.7193,11.4220,1026.0000,0.0000,1026.0000,0.0266,277.2973,3.7000,1.0000,0.0000,0.0000,0.0000,277.2973,0.0000,0.0000,0.0000,748.7027,748.7027,18.6505,10.9233,20512.6000,0.0000,20512.6000,0.5318,4661.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4661.9545,0.0000,0.0000,0.0000,15850.6455,15850.6455,18.1675,10.8702,16098.6000,0.0000,16098.6000,0.4174,4350.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4350.9730,0.0000,0.0000,0.0000,11747.6270,11747.6270,17.6866,14.4340,16.0603,-7.1153,-106729.9952,8.5075,1157.7120,11.5771,8.5075,0.0000,22.3855,14.4254,15.2319,14.8287,3.3077,26461.9773,8.5075,2279.2193,22.7922,8.5075,0.0000,78.7129,15.2187,15.1888,15.2037,-0.1400,-980.1504,8.5075,2566.1448,25.6614,8.5075,0.0000,102.7661,19.4153,19.4017,47.4171,19.3882,47.3591,19.3747,47.3009,19.3747,2958.5407,118.3416,18.6965,18.6812,50.6235,18.6658,50.5347,18.6505,50.4457,18.6505,2958.5407,118.3416,17.8095,17.7686,54.5449,17.7277,54.2256,17.6866,53.9023,17.6866,858.2585,17.1652,14.4340,14.4311,10.4958,14.4283,10.5152,14.4254,10.5346,14.4254,2958.5407,118.3416,15.2319,15.2275,20.1054,15.2231,20.1189,15.2187,20.1323,15.2187,2958.5407,118.3416,15.1888,15.1778,20.9206,15.1668,20.9262,15.1558,20.9312,15.1558,858.2585,17.1652,8.5075,256.3043,5.6716,0.0000,203.8645,460.1688,-38132.6000,-89916.4339,-81248.1683
1401.0000,15.1217,27.1823,2953.1000,141181.9000,-138228.8000,3.6604,671.1591,4.4000,1.0000,31373.7556,4.5000,1.0000,32044.9146,0.0000,0.0000,172555.6556,2281.9409,-170273.7146,20.4473,13.1500,27575.3000,0.0000,27575.3000,0.7149,7452.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7452.7838,0.0000,0.0000,0.0000,20122.5162,20122.5162,19.7773,23.2848,6731.3000,6280.7000,450.6000,0.1745,1529.8409,4.4000,1.0000,1281.7755,4.9000,1.0000,2811.6164,0.0000,0.0000,7562.4755,5201.4591,-2361.0164,19.8511,12.5538,1711.4000,0.0000,1711.4000,0.0444,462.5405,3.7000,1.0000,0.0000,0.0000,0.0000,462.5405,0.0000,0.0000,0.0000,1248.8595,1248.8595,19.7596,12.0324,20485.6000,0.0000,20485.6000,0.5311,4655.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4655.8182,0.0000,0.0000,0.0000,15829.7818,15829.7818,19.2645,11.9672,15463.8000,0.0000,15463.8000,0.4009,4179.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4179.4054,0.0000,0.0000,0.0000,11284.3946,11284.3946,18.7809,14.4496,16.6153,-9.2321,-138480.8557,8.2894,1103.8721,11.0387,8.2894,0.0000,20.7082,14.4403,15.1404,14.7903,2.7982,22385.2050,8.2894,2224.2184,22.2422,8.2894,0.0000,72.8151,15.1258,15.1524,15.1391,0.1215,850.5522,8.2894,2506.8233,25.0682,8.2894,0.0000,95.0660,19.8179,19.8044,48.4740,19.7908,48.4144,19.7773,48.3549,19.7773,2825.9132,113.0365,19.8121,19.7946,57.2809,19.7771,57.1727,19.7596,57.0648,19.7596,2825.9132,113.0365,18.9116,18.8678,61.9285,18.8243,61.5845,18.7809,61.2419,18.7809,820.0402,16.4008,14.4496,14.4465,11.8678,14.4434,11.8830,14.4403,11.8981,14.4403,2825.9132,113.0365,15.1404,15.1355,19.5297,15.1306,19.5321,15.1258,19.5346,15.1258,2825.9132,113.0365,15.1524,15.1421,20.3319,15.1319,20.3387,15.1217,20.3451,15.1217,820.0402,16.4008,8.2894,238.5556,5.5263,0.0000,188.5893,427.1449,-72542.1000,-124149.1790,-115245.0985
1402.0000,15.0937,27.2336,1593.8000,149469.6000,-147875.8000,3.8753,362.2273,4.4000,1.0000,33215.4667,4.5000,1.0000,33577.6939,0.0000,0.0000,182685.0667,1231.5727,-181453.4939,20.5523,13.2550,31351.9000,0.0000,31351.9000,0.8129,8473.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8473.4865,0.0000,0.0000,0.0000,22878.4135,22878.4135,19.8286,29.9859,1467.9000,6022.1000,-4554.2000,0.1561,333.6136,4.4000,1.0000,1229.0000,4.9000,1.0000,1562.6136,0.0000,0.0000,7251.1000,1134.2864,-6116.8136,20.0126,12.7154,1856.9000,0.0000,1856.9000,0.0481,501.8649,3.7000,1.0000,0.0000,0.0000,0.0000,501.8649,0.0000,0.0000,0.0000,1355.0351,1355.0351,19.9297,12.2024,19355.2000,0.0000,19355.2000,0.5018,4398.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4398.9091,0.0000,0.0000,0.0000,14956.2909,14956.2909,19.4798,12.1825,13559.3000,0.0000,13559.3000,0.3516,3664.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3664.6757,0.0000,0.0000,0.0000,9894.6243,9894.6243,19.0838,14.7572,16.9205,-9.5884,-143826.2835,8.6187,1134.2183,11.3422,8.6187,0.0000,23.2749,14.7434,15.0806,14.9120,1.4012,11209.3828,8.6187,2301.3323,23.0133,8.6187,0.0000,81.8403,15.0666,15.1229,15.0947,0.2676,1873.5338,8.6187,2610.9913,26.1099,8.6187,0.0000,106.8491,19.8640,19.8522,46.6605,19.8404,46.6192,19.8286,46.5778,19.8286,3027.2282,121.0891,19.9719,19.9578,54.7091,19.9437,54.6417,19.9297,54.5742,19.9297,3027.2282,121.0891,19.1821,19.1494,59.7977,19.1166,59.6052,19.0838,59.4116,19.0838,878.0477,17.5610,14.7572,14.7526,15.6658,14.7480,15.6648,14.7434,15.6637,14.7434,3027.2282,121.0891,15.0806,15.0759,19.2024,15.0712,19.2044,15.0666,19.2063,15.0666,3027.2282,121.0891,15.1229,15.1132,19.9654,15.1035,19.9723,15.0937,19.9790,15.0937,878.0477,17.5610,8.6187,265.6748,5.7458,0.0000,211.9643,477.6391,-86306.7000,-138485.9437,-130743.3669
1403.0000,15.0765,27.2672,644.3000,158136.0000,-157491.7000,4.1000,146.4318,4.4000,1.0000,35141.3333,4.5000,1.0000,35287.7652,0.0000,0.0000,193277.3333,497.8682,-192779.4652,20.6122,13.3149,37020.6000,0.0000,37020.6000,0.9598,10005.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10005.5676,0.0000,0.0000,0.0000,27015.0324,27015.0324,19.8044,31.7095,99.4000,5661.6000,-5562.2000,0.1468,22.5909,4.4000,1.0000,1155.4286,4.9000,1.0000,1178.0195,0.0000,0.0000,6817.0286,76.8091,-6740.2195,19.9979,12.7006,1899.9000,0.0000,1899.9000,0.0493,513.4865,3.7000,1.0000,0.0000,0.0000,0.0000,513.4865,0.0000,0.0000,0.0000,1386.4135,1386.4135,19.9210,12.1937,17156.1000,0.0000,17156.1000,0.4448,3899.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3899.1136,0.0000,0.0000,0.0000,13256.9864,13256.9864,19.5403,12.2430,12289.6000,0.0000,12289.6000,0.3186,3321.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3321.5135,0.0000,0.0000,0.0000,8968.0865,8968.0865,19.1977,15.0290,17.1133,-9.6782,-145173.4881,9.0289,1179.3989,11.7940,9.0289,0.0000,26.7592,15.0140,15.0975,15.0557,0.3633,2906.3971,9.0289,2397.0861,23.9709,9.0289,0.0000,94.0921,15.0833,15.1044,15.0938,0.1047,733.1889,9.0289,2735.3727,27.3537,9.0289,0.0000,122.8449,19.8364,19.8258,44.9215,19.8151,44.8894,19.8044,44.8572,19.8044,3286.6309,131.4652,19.9581,19.9457,51.8986,19.9333,51.8470,19.9210,51.7954,19.9210,3286.6309,131.4652,19.2828,19.2544,57.2769,19.2260,57.1305,19.1977,56.9839,19.1977,952.7591,19.0552,15.0290,15.0240,18.4115,15.0190,18.4075,15.0140,18.4034,15.0140,3286.6309,131.4652,15.0975,15.0927,19.5887,15.0880,19.5883,15.0833,19.5878,15.0833,3286.6309,131.4652,15.1044,15.0951,19.7796,15.0858,19.7869,15.0765,19.7941,15.0765,952.7591,19.0552,9.0289,302.1364,6.0193,0.0000,243.6962,545.8326,-94687.7000,-148893.1658,-141533.9021
1404.0000,15.0766,27.2882,228.4000,165912.4000,-165684.0000,4.3016,51.9091,4.4000,1.0000,36869.4222,4.5000,1.0000,36921.3313,0.0000,0.0000,202781.8222,176.4909,-202605.3313,20.6835,13.3862,38906.9000,0.0000,38906.9000,1.0087,10515.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10515.3784,0.0000,0.0000,0.0000,28391.5216,28391.5216,19.8666,31.9074,0.0000,8116.6000,-8116.6000,0.2104,0.0000,0.0000,0.0000,1656.4490,4.9000,1.0000,1656.4490,0.0000,0.0000,9773.0490,0.0000,-9773.0490,20.1371,12.8398,2240.4000,0.0000,2240.4000,0.0581,605.5135,3.7000,1.0000,0.0000,0.0000,0.0000,605.5135,0.0000,0.0000,0.0000,1634.8865,1634.8865,20.0554,12.3282,15813.5000,0.0000,15813.5000,0.4100,3593.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3593.9773,0.0000,0.0000,0.0000,12219.5227,12219.5227,19.7173,12.4200,9909.1000,0.0000,9909.1000,0.2569,2678.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2678.1351,0.0000,0.0000,0.0000,7230.9649,7230.9649,19.4314,15.1951,17.3133,-10.2052,-153078.5970,9.3686,1214.3960,12.1440,9.3686,0.0000,29.8947,15.1804,15.1416,15.1610,-0.1751,-1400.6060,9.3686,2476.8703,24.7687,9.3686,0.0000,105.1173,15.1274,15.1040,15.1157,-0.1210,-847.1623,9.3686,2835.8166,28.3582,9.3686,0.0000,137.2391,19.8978,19.8874,44.5531,19.8770,44.5217,19.8666,44.4902,19.8666,3508.5606,140.3424,20.0918,20.0797,51.4552,20.0675,51.4043,20.0554,51.3535,20.0554,3508.5606,140.3424,19.5172,19.4885,57.4255,19.4599,57.2691,19.4314,57.1130,19.4314,1016.6502,20.3330,15.1951,15.1902,19.8031,15.1853,19.8002,15.1804,19.7972,15.1804,3508.5606,140.3424,15.1416,15.1369,20.1169,15.1322,20.1151,15.1274,20.1133,15.1274,3508.5606,140.3424,15.1040,15.0949,19.8206,15.0857,19.8258,15.0766,19.8309,15.0766,1016.6502,20.3330,9.3686,334.6442,6.2458,0.0000,272.2511,606.8954,-106930.7000,-162901.4846,-155326.3653
