Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1405.0000,15.0851,27.3040,73.3000,171508.8000,-171435.5000,4.4467,16.6591,4.4000,1.0000,38113.0667,4.5000,1.0000,38129.7258,0.0000,0.0000,209621.8667,56.6409,-209565.2258,20.8323,13.5350,33714.7000,0.0000,33714.7000,0.8741,9112.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9112.0811,0.0000,0.0000,0.0000,24602.6189,24602.6189,20.1243,32.1239,57.8000,10825.1000,-10767.3000,0.2807,13.1364,4.4000,1.0000,2209.2041,4.9000,1.0000,2222.3404,0.0000,0.0000,13034.3041,44.6636,-12989.6404,20.4805,13.1832,2679.8000,0.0000,2679.8000,0.0695,724.2703,3.7000,1.0000,0.0000,0.0000,0.0000,724.2703,0.0000,0.0000,0.0000,1955.5297,1955.5297,20.3884,12.6611,15723.8000,0.0000,15723.8000,0.4077,3573.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3573.5909,0.0000,0.0000,0.0000,12150.2091,12150.2091,20.0552,12.7579,8639.4000,0.0000,8639.4000,0.2240,2334.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2334.9730,0.0000,0.0000,0.0000,6304.4270,6304.4270,19.7911,15.2748,17.5329,-10.9787,-164681.1123,9.4539,1215.1736,12.1517,9.4539,0.0000,30.7185,15.2604,15.1814,15.2209,-0.3598,-2878.5232,9.4539,2493.4685,24.9347,9.4539,0.0000,108.0139,15.1671,15.1126,15.1399,-0.2839,-1987.1198,9.4539,2858.8762,28.5888,9.4539,0.0000,141.0209,20.1576,20.1465,46.2756,20.1354,46.2360,20.1243,46.1963,20.1243,3565.2779,142.6111,20.4269,20.4141,53.2482,20.4012,53.1897,20.3884,53.1313,20.3884,3565.2779,142.6111,19.8823,19.8518,59.4413,19.8214,59.2620,19.7911,59.0835,19.7911,1032.9746,20.6595,15.2748,15.2700,20.2987,15.2652,20.2965,15.2604,20.2942,15.2604,3565.2779,142.6111,15.1814,15.1767,20.5028,15.1719,20.4997,15.1671,20.4965,15.1671,3565.2779,142.6111,15.1126,15.1035,19.9425,15.0943,19.9441,15.0851,19.9456,15.0851,1032.9746,20.6595,9.4539,343.1418,6.3026,0.0000,279.7532,622.8950,-121445.1000,-177542.0814,-169546.7554
1406.0000,15.1009,27.3231,0.0000,177950.2000,-177950.2000,4.6137,0.0000,0.0000,0.0000,39544.4889,4.5000,1.0000,39544.4889,0.0000,0.0000,217494.6889,0.0000,-217494.6889,20.8047,13.5074,38905.0000,0.0000,38905.0000,1.0087,10514.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10514.8649,0.0000,0.0000,0.0000,28390.1351,28390.1351,20.0317,32.0726,0.0000,12117.0000,-12117.0000,0.3142,0.0000,0.0000,0.0000,2472.8571,4.9000,1.0000,2472.8571,0.0000,0.0000,14589.8571,0.0000,-14589.8571,20.4144,13.1171,2556.9000,0.0000,2556.9000,0.0663,691.0541,3.7000,1.0000,0.0000,0.0000,0.0000,691.0541,0.0000,0.0000,0.0000,1865.8459,1865.8459,20.3324,12.6051,14992.7000,0.0000,14992.7000,0.3887,3407.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3407.4318,0.0000,0.0000,0.0000,11585.2682,11585.2682,20.0285,12.7312,7687.2000,0.0000,7687.2000,0.1993,2077.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2077.6216,0.0000,0.0000,0.0000,5609.5784,5609.5784,19.8066,15.5011,17.6538,-10.9450,-164175.4730,9.8863,1264.8881,12.6489,9.8863,0.0000,35.1288,15.4851,15.2271,15.3561,-1.2297,-9837.6225,9.8863,2593.5408,25.9354,9.8863,0.0000,123.5215,15.2132,15.1277,15.1704,-0.4656,-3259.1612,9.8863,2985.9918,29.8599,9.8863,0.0000,161.2673,20.0602,20.0507,44.2688,20.0412,44.2456,20.0317,44.2223,20.0317,3859.0365,154.3615,20.3654,20.3544,50.9978,20.3434,50.9585,20.3324,50.9192,20.3324,3859.0365,154.3615,19.8814,19.8565,57.0349,19.8315,56.9269,19.8066,56.8184,19.8066,1117.5006,22.3500,15.5011,15.4958,22.3107,15.4904,22.3029,15.4851,22.2950,15.4851,3859.0365,154.3615,15.2271,15.2225,20.9027,15.2178,20.8999,15.2132,20.8971,15.2132,3859.0365,154.3615,15.1277,15.1188,20.1162,15.1098,20.1189,15.1009,20.1214,15.1009,1117.5006,22.3500,9.8863,388.3600,6.5908,0.0000,319.9175,708.2775,-125925.4000,-184633.7184,-177272.2567
1407.0000,15.1173,27.3396,0.0000,184177.4000,-184177.4000,4.7751,0.0000,0.0000,0.0000,40928.3111,4.5000,1.0000,40928.3111,0.0000,0.0000,225105.7111,0.0000,-225105.7111,21.0308,13.7335,37016.7000,0.0000,37016.7000,0.9597,10004.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10004.5135,0.0000,0.0000,0.0000,27012.1865,27012.1865,20.2893,32.3301,0.0000,9977.4000,-9977.4000,0.2587,0.0000,0.0000,0.0000,2036.2041,4.9000,1.0000,2036.2041,0.0000,0.0000,12013.6041,0.0000,-12013.6041,20.6049,13.3076,1696.2000,0.0000,1696.2000,0.0440,458.4324,3.7000,1.0000,0.0000,0.0000,0.0000,458.4324,0.0000,0.0000,0.0000,1237.7676,1237.7676,20.5371,12.8098,14173.9000,0.0000,14173.9000,0.3675,3221.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3221.3409,0.0000,0.0000,0.0000,10952.5591,10952.5591,20.2494,12.9521,6734.9000,0.0000,6734.9000,0.1746,1820.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1820.2432,0.0000,0.0000,0.0000,4914.6568,4914.6568,20.0378,15.5640,17.8009,-11.3536,-170303.9560,9.8694,1255.6732,12.5567,9.8694,0.0000,34.9498,15.5488,15.2757,15.4122,-1.2998,-10398.5093,9.8694,2583.3764,25.8338,9.8694,0.0000,122.8921,15.2614,15.1444,15.2029,-0.6362,-4453.0740,9.8694,2977.0648,29.7706,9.8694,0.0000,160.4456,20.3212,20.3106,46.2847,20.2999,46.2478,20.2893,46.2109,20.2893,3847.4157,153.8966,20.5724,20.5606,51.9946,20.5489,51.9458,20.5371,51.8971,20.5371,3847.4157,153.8966,20.1203,20.0927,58.2222,20.0652,58.0754,20.0378,57.9294,20.0378,1114.1576,22.2832,15.5640,15.5589,22.4826,15.5539,22.4777,15.5488,22.4728,15.5488,3847.4157,153.8966,15.2757,15.2709,21.2906,15.2661,21.2861,15.2614,21.2816,15.2614,3847.4157,153.8966,15.1444,15.1354,20.2810,15.1264,20.2803,15.1173,20.2795,15.1173,1114.1576,22.2832,9.8694,386.5333,6.5796,0.0000,318.2874,704.8207,-134533.1000,-193002.1453,-185155.5393
1408.0000,15.1363,27.3585,0.0000,190334.9000,-190334.9000,4.9348,0.0000,0.0000,0.0000,42296.6444,4.5000,1.0000,42296.6444,0.0000,0.0000,232631.5444,0.0000,-232631.5444,21.1453,13.8480,35131.8000,0.0000,35131.8000,0.9109,9495.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9495.0811,0.0000,0.0000,0.0000,25636.7189,25636.7189,20.4518,32.4926,0.0000,10024.6000,-10024.6000,0.2599,0.0000,0.0000,0.0000,2045.8367,4.9000,1.0000,2045.8367,0.0000,0.0000,12070.4367,0.0000,-12070.4367,20.7636,13.4663,1638.9000,0.0000,1638.9000,0.0425,442.9459,3.7000,1.0000,0.0000,0.0000,0.0000,442.9459,0.0000,0.0000,0.0000,1195.9541,1195.9541,20.6980,12.9707,13274.2000,0.0000,13274.2000,0.3442,3016.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3016.8636,0.0000,0.0000,0.0000,10257.3364,10257.3364,20.4330,13.1357,7687.2000,0.0000,7687.2000,0.1993,2077.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2077.6216,0.0000,0.0000,0.0000,5609.5784,5609.5784,20.2084,15.6726,17.9405,-11.7066,-175598.5465,10.0373,1270.2578,12.7026,10.0373,0.0000,36.7631,15.6569,15.3162,15.4866,-1.6488,-13190.1912,10.0373,2619.5776,26.1958,10.0373,0.0000,129.2681,15.3021,15.1632,15.2326,-0.7682,-5377.7072,10.0373,3024.1100,30.2411,10.0373,0.0000,168.7699,20.4831,20.4726,46.9936,20.4622,46.9595,20.4518,46.9254,20.4518,3964.0541,158.5622,20.7327,20.7211,52.4094,20.7095,52.3631,20.6980,52.3168,20.6980,3964.0541,158.5622,20.2881,20.2615,58.4760,20.2349,58.3433,20.2084,58.2107,20.2084,1147.7092,22.9542,15.6726,15.6674,23.2413,15.6622,23.2343,15.6569,23.2273,15.6569,3964.0541,158.5622,15.3162,15.3115,21.5713,15.3068,21.5666,15.3021,21.5620,15.3021,3964.0541,158.5622,15.1632,15.1542,20.4542,15.1452,20.4527,15.1363,20.4511,15.1363,1147.7092,22.9542,10.0373,405.0071,6.6915,0.0000,334.8011,739.8082,-142627.4000,-202002.3935,-194166.4449
1409.0000,15.1604,27.3826,0.0000,203857.4000,-203857.4000,5.2854,0.0000,0.0000,0.0000,45301.6444,4.5000,1.0000,45301.6444,0.0000,0.0000,249159.0444,0.0000,-249159.0444,21.3363,14.0390,29937.4000,0.0000,29937.4000,0.7762,8091.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8091.1892,0.0000,0.0000,0.0000,21846.2108,21846.2108,20.7627,32.8035,0.0000,13518.5000,-13518.5000,0.3505,0.0000,0.0000,0.0000,2758.8776,4.9000,1.0000,2758.8776,0.0000,0.0000,16277.3776,0.0000,-16277.3776,21.1661,13.8688,2115.8000,0.0000,2115.8000,0.0549,571.8378,3.7000,1.0000,0.0000,0.0000,0.0000,571.8378,0.0000,0.0000,0.0000,1543.9622,1543.9622,21.0915,13.3642,10569.3000,0.0000,10569.3000,0.2740,2402.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2402.1136,0.0000,0.0000,0.0000,8167.1864,8167.1864,20.8891,13.5918,8956.8000,0.0000,8956.8000,0.2322,2420.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2420.7568,0.0000,0.0000,0.0000,6536.0432,6536.0432,20.6395,15.7726,18.2060,-13.0898,-196346.7001,10.4597,1310.4614,13.1046,10.4597,0.0000,41.6035,15.7572,15.3657,15.5614,-1.9745,-15796.3428,10.4597,2721.7706,27.2177,10.4597,0.0000,146.2883,15.3518,15.1866,15.2692,-0.9523,-6666.1223,10.4597,3146.8251,31.4683,10.4597,0.0000,190.9912,20.7948,20.7841,49.2119,20.7734,49.1746,20.7627,49.1374,20.7627,4264.5287,170.5811,21.1279,21.1157,55.2020,21.1036,55.1504,21.0915,55.0988,21.0915,4264.5287,170.5811,20.7271,20.6978,62.1252,20.6686,61.9606,20.6395,61.7968,20.6395,1234.1161,24.6823,15.7726,15.7675,23.8838,15.7623,23.8776,15.7572,23.8714,15.7572,4264.5287,170.5811,15.3657,15.3611,21.9320,15.3564,21.9278,15.3518,21.9237,15.3518,4264.5287,170.5811,15.1866,15.1778,20.6692,15.1691,20.6692,15.1604,20.6690,15.1604,1234.1161,24.6823,10.4597,454.0029,6.9732,0.0000,378.8830,832.8859,-165796.6000,-227343.0194,-218809.1652
1410.0000,15.1771,27.3992,2.6000,206934.5000,-206931.9000,5.3652,0.5909,4.4000,1.0000,45985.4444,4.5000,1.0000,45986.0354,0.0000,0.0000,252919.9444,2.0091,-252917.9354,21.5458,14.2485,19560.4000,0.0000,19560.4000,0.5071,5286.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5286.5946,0.0000,0.0000,0.0000,14273.8054,14273.8054,21.1515,33.1783,28.0000,15409.8000,-15381.8000,0.3995,6.3636,4.4000,1.0000,3144.8571,4.9000,1.0000,3151.2208,0.0000,0.0000,18554.6571,21.6364,-18533.0208,21.6182,14.3209,1341.0000,0.0000,1341.0000,0.0348,362.4324,3.7000,1.0000,0.0000,0.0000,0.0000,362.4324,0.0000,0.0000,0.0000,978.5676,978.5676,21.5543,13.8270,9689.3000,0.0000,9689.3000,0.2512,2202.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2202.1136,0.0000,0.0000,0.0000,7487.1864,7487.1864,21.3657,14.0684,11813.5000,0.0000,11813.5000,0.3063,3192.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3192.8378,0.0000,0.0000,0.0000,8620.6622,8620.6622,21.0563,15.8120,18.4342,-13.8843,-208264.9800,10.2961,1278.8963,12.7890,10.2961,0.0000,39.6817,15.7967,15.3973,15.5970,-1.9826,-15861.0990,10.2961,2675.4370,26.7544,10.2961,0.0000,139.5309,15.3832,15.2037,15.2935,-1.0187,-7130.5957,10.2961,3094.6235,30.9462,10.2961,0.0000,182.1688,21.1864,21.1748,51.9849,21.1631,51.9392,21.1515,51.8936,21.1515,4147.0196,165.8808,21.5936,21.5805,58.3584,21.5674,58.2981,21.5543,58.2378,21.5543,4147.0196,165.8808,21.1487,21.1178,65.1153,21.0870,64.9377,21.0563,64.7608,21.0563,1200.3285,24.0066,15.8120,15.8069,23.9194,15.8018,23.9132,15.7967,23.9069,15.7967,4147.0196,165.8808,15.3973,15.3926,22.0924,15.3879,22.0870,15.3832,22.0815,15.3832,4147.0196,165.8808,15.2037,15.1948,20.7864,15.1859,20.7832,15.1771,20.7799,15.1771,1200.3285,24.0066,10.2961,434.6034,6.8641,0.0000,361.3814,795.9848,-179909.5000,-240090.7346,-231256.6747
1411.0000,15.1272,27.2713,1141.1000,112852.4000,-111711.3000,2.9259,259.3409,4.4000,1.0000,25078.3111,4.5000,1.0000,25337.6520,0.0000,0.0000,137930.7111,881.7591,-137048.9520,20.9032,13.6059,16099.3000,0.0000,16099.3000,0.4174,4351.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4351.1622,0.0000,0.0000,0.0000,11748.1378,11748.1378,20.3702,13.2811,3483.0000,184.6000,3298.4000,0.0903,791.5909,4.4000,1.0000,37.6735,4.9000,1.0000,829.2644,0.0000,0.0000,222.2735,2691.4091,2469.1356,20.2661,12.9688,1125.0000,0.0000,1125.0000,0.0292,304.0541,3.7000,1.0000,0.0000,0.0000,0.0000,304.0541,0.0000,0.0000,0.0000,820.9459,820.9459,20.1988,12.4715,10746.2000,0.0000,10746.2000,0.2786,2442.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2442.3182,0.0000,0.0000,0.0000,8303.8818,8303.8818,19.8488,12.5515,13876.7000,0.0000,13876.7000,0.3598,3750.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3750.4595,0.0000,0.0000,0.0000,10126.2405,10126.2405,19.4041,15.6906,17.5474,-5.8741,-88111.4276,6.1518,790.2909,7.9029,6.1518,0.0000,8.4638,15.6682,15.3279,15.4980,-1.0094,-8075.4902,6.1518,1604.7952,16.0480,6.1518,0.0000,29.7609,15.3062,15.1680,15.2371,-0.4685,-3279.7359,6.1518,1853.1294,18.5313,6.1518,0.0000,38.8552,20.4081,20.3954,42.9485,20.3828,42.8945,20.3702,42.8407,20.3702,1670.8387,66.8335,20.2315,20.2206,43.1939,20.2097,43.1575,20.1988,43.1210,20.1988,1670.8387,66.8335,19.4221,19.4165,42.1731,19.4105,42.3048,19.4041,42.4307,19.4041,486.6589,9.7332,15.6906,15.6831,22.4378,15.6757,22.4075,15.6682,22.3774,15.6682,1670.8387,66.8335,15.3279,15.3206,21.2541,15.3134,21.2232,15.3062,21.1925,15.3062,1670.8387,66.8335,15.1680,15.1543,20.2392,15.1407,20.1777,15.1272,20.1173,15.1272,486.6589,9.7332,6.1518,104.7526,4.1012,0.0000,77.0799,181.8325,-66565.7000,-103580.6103,-99466.6537
1412.0000,15.1161,27.1740,2337.3000,109860.5000,-107523.2000,2.8483,531.2045,4.4000,1.0000,24413.4444,4.5000,1.0000,24944.6490,0.0000,0.0000,134273.9444,1806.0955,-132467.8490,20.6096,13.3123,16117.6000,0.0000,16117.6000,0.4179,4356.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4356.1081,0.0000,0.0000,0.0000,11761.4919,11761.4919,20.0826,12.3553,8083.7000,0.0000,8083.7000,0.2096,1837.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1837.2045,0.0000,0.0000,0.0000,6246.4955,6246.4955,19.8235,12.5262,857.5000,0.0000,857.5000,0.0222,231.7568,3.7000,1.0000,0.0000,0.0000,0.0000,231.7568,0.0000,0.0000,0.0000,625.7432,625.7432,19.7602,12.0330,12596.2000,0.0000,12596.2000,0.3266,2862.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2862.7727,0.0000,0.0000,0.0000,9733.4273,9733.4273,19.3566,12.0593,13241.9000,0.0000,13241.9000,0.3433,3578.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3578.8919,0.0000,0.0000,0.0000,9663.0081,9663.0081,18.8966,15.6222,17.2594,-5.2637,-78956.2238,6.2519,812.0735,8.1207,6.2519,0.0000,8.8839,15.6003,15.3171,15.4587,-0.8535,-6828.2297,6.2519,1633.4565,16.3346,6.2519,0.0000,31.2380,15.2953,15.1573,15.2263,-0.4753,-3327.3123,6.2519,1884.0981,18.8410,6.2519,0.0000,40.7837,20.1219,20.1088,40.5101,20.0957,40.4539,20.0826,40.3978,20.0826,1718.9420,68.7577,19.7976,19.7851,39.9509,19.7727,39.8970,19.7602,39.8432,19.7602,1718.9420,68.7577,18.9559,18.9359,38.4285,18.9161,38.3431,18.8966,38.2613,18.8966,500.5659,10.0113,15.6222,15.6149,21.7847,15.6076,21.7597,15.6003,21.7347,15.6003,1718.9420,68.7577,15.3171,15.3099,21.1741,15.3026,21.1465,15.2953,21.1190,15.2953,1718.9420,68.7577,15.1573,15.1436,20.1333,15.1298,20.0790,15.1161,20.0249,15.1161,500.5659,10.0113,6.2519,109.5180,4.1679,0.0000,80.9055,190.4235,-56626.3000,-94437.6830,-89111.7658
1413.0000,15.1171,26.7547,5186.7000,68554.2000,-63367.5000,1.7774,1178.7955,4.4000,1.0000,15234.2667,4.5000,1.0000,16413.0621,0.0000,0.0000,83788.4667,4007.9045,-79780.5621,19.2839,11.9866,16108.9000,0.0000,16108.9000,0.4177,4353.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4353.7568,0.0000,0.0000,0.0000,11755.1432,11755.1432,18.6519,10.9246,15636.4000,0.0000,15636.4000,0.4054,3553.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3553.7273,0.0000,0.0000,0.0000,12082.6727,12082.6727,18.0208,10.7235,938.8000,0.0000,938.8000,0.0243,253.7297,3.7000,1.0000,0.0000,0.0000,0.0000,253.7297,0.0000,0.0000,0.0000,685.0703,685.0703,17.9759,10.2486,14276.1000,0.0000,14276.1000,0.3701,3244.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3244.5682,0.0000,0.0000,0.0000,11031.5318,11031.5318,17.3998,10.1025,12130.9000,0.0000,12130.9000,0.3145,3278.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3278.6216,0.0000,0.0000,0.0000,8852.2784,8852.2784,16.9974,16.1962,16.5968,-1.0226,-15339.5484,4.9642,661.5335,6.6153,4.9642,0.0000,4.4474,16.1539,15.1353,15.6446,-2.4378,-19502.7043,4.9642,1287.5097,12.8751,4.9642,0.0000,15.6381,15.1121,15.1702,15.1411,0.1587,1111.1319,4.9642,1501.0968,15.0110,4.9642,0.0000,20.4168,18.6699,18.6640,26.6053,18.6579,26.6216,18.6519,26.6375,18.6519,1146.8541,45.8742,17.9851,17.9821,22.9618,17.9790,23.0028,17.9759,23.0433,17.9759,1146.8541,45.8742,16.9374,16.9584,15.8200,16.9784,16.2289,16.9974,16.6249,16.9974,334.9861,6.6997,16.1962,16.1820,27.5053,16.1679,27.4140,16.1539,27.3233,16.1539,1146.8541,45.8742,15.1353,15.1275,19.3819,15.1198,19.3517,15.1121,19.3216,15.1121,1146.8541,45.8742,15.1702,15.1523,20.2829,15.1346,20.1844,15.1171,20.0875,15.1171,334.9861,6.6997,4.9642,58.0540,3.3094,0.0000,40.5023,98.5563,-4276.4000,-35373.8657,-33731.1208
1414.0000,15.0702,26.5059,6600.1000,64842.8000,-58242.7000,1.6812,1500.0227,4.4000,1.0000,14409.5111,4.5000,1.0000,15909.5338,0.0000,0.0000,79252.3111,5100.0773,-74152.2338,19.0798,11.7825,13639.8000,0.0000,13639.8000,0.3536,3686.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3686.4324,0.0000,0.0000,0.0000,9953.3676,9953.3676,18.5059,10.7786,18471.7000,0.0000,18471.7000,0.4789,4198.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4198.1136,0.0000,0.0000,0.0000,14273.5864,14273.5864,17.7341,10.4368,547.2000,0.0000,547.2000,0.0142,147.8919,3.7000,1.0000,0.0000,0.0000,0.0000,147.8919,0.0000,0.0000,0.0000,399.3081,399.3081,17.6843,9.9570,15881.7000,0.0000,15881.7000,0.4118,3609.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3609.4773,0.0000,0.0000,0.0000,12272.2227,12272.2227,17.0207,9.7234,9909.1000,0.0000,9909.1000,0.2569,2678.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2678.1351,0.0000,0.0000,0.0000,7230.9649,7230.9649,16.6040,16.0326,16.3183,-0.7045,-10568.0902,4.7949,645.9430,6.4594,4.7949,0.0000,4.0077,16.0007,15.2293,15.6150,-1.7832,-14265.7672,4.7949,1245.0543,12.4505,4.7949,0.0000,14.0922,15.2005,15.1206,15.1605,-0.2110,-1477.0230,4.7949,1448.7872,14.4879,4.7949,0.0000,18.3985,18.5416,18.5296,27.6928,18.5177,27.6403,18.5059,27.5883,18.5059,1079.2699,43.1708,17.7125,17.7030,23.4062,17.6936,23.3698,17.6843,23.3339,17.6843,1079.2699,43.1708,16.6297,16.6206,16.5693,16.6120,16.5433,16.6040,16.5257,16.6040,315.3938,6.3079,16.0326,16.0219,25.0126,16.0113,24.9679,16.0007,24.9230,16.0007,1079.2699,43.1708,15.2293,15.2197,20.5855,15.2101,20.5381,15.2005,20.4909,15.2005,1079.2699,43.1708,15.1206,15.1038,19.6716,15.0870,19.5951,15.0702,19.5188,15.0702,315.3938,6.3079,4.7949,52.7747,3.1966,0.0000,36.4983,89.2731,206.8000,-30022.7842,-26310.8805
1415.0000,15.0875,25.7668,10394.4000,52056.3000,-41661.9000,1.3497,2362.3636,4.4000,1.0000,11568.0667,4.5000,1.0000,13930.4303,0.0000,0.0000,63624.3667,8032.0364,-55592.3303,17.8015,10.5042,13317.0000,0.0000,13317.0000,0.3453,3599.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3599.1892,0.0000,0.0000,0.0000,9717.8108,9717.8108,17.3192,9.5920,43668.8000,0.0000,43668.8000,1.1322,9924.7273,4.4000,1.0000,0.0000,0.0000,0.0000,9924.7273,0.0000,0.0000,0.0000,33744.0727,33744.0727,15.6719,8.3746,425.8000,0.0000,425.8000,0.0110,115.0811,3.7000,1.0000,0.0000,0.0000,0.0000,115.0811,0.0000,0.0000,0.0000,310.7189,310.7189,15.6725,7.9452,18451.9000,0.0000,18451.9000,0.4784,4193.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4193.6136,0.0000,0.0000,0.0000,14258.2864,14258.2864,14.9764,7.6791,8639.4000,0.0000,8639.4000,0.2240,2334.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2334.9730,0.0000,0.0000,0.0000,6304.4270,6304.4270,14.7697,16.7166,15.7431,2.6587,39880.0921,5.3108,731.7748,7.3177,5.3108,0.0000,5.4457,16.6708,15.1247,15.8978,-3.9587,-31669.5237,5.3108,1363.7513,13.6375,5.3108,0.0000,19.1484,15.1020,15.1369,15.1194,0.1020,714.2108,5.3108,1607.3121,16.0731,5.3108,0.0000,24.9998,17.3270,17.3245,17.0199,17.3219,17.0648,17.3192,17.1091,17.3192,1290.8422,51.6337,15.6567,15.6621,5.0596,15.6673,5.1723,15.6725,5.2840,15.6725,1290.8422,51.6337,14.6686,14.7034,-3.9430,14.7371,-3.4301,14.7697,-2.9307,14.7697,376.7026,7.5341,16.7166,16.7012,31.5718,16.6860,31.4811,16.6708,31.3908,16.6708,1290.8422,51.6337,15.1247,15.1171,19.5418,15.1096,19.5188,15.1020,19.4958,15.1020,1290.8422,51.6337,15.1369,15.1204,19.9556,15.1039,19.8869,15.0875,19.8183,15.0875,376.7026,7.5341,5.3108,69.8930,3.5406,0.0000,49.5939,119.4869,42841.0000,8742.9855,8924.7792
1416.0000,15.0599,25.1355,12689.6000,45679.8000,-32990.2000,1.1843,2884.0000,4.4000,1.0000,10151.0667,4.5000,1.0000,13035.0667,0.0000,0.0000,55830.8667,9805.6000,-46025.2667,17.2551,9.9578,13316.1000,0.0000,13316.1000,0.3452,3598.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3598.9459,0.0000,0.0000,0.0000,9717.1541,9717.1541,16.7802,9.0529,54233.2000,0.0000,54233.2000,1.4061,12325.7273,4.4000,1.0000,0.0000,0.0000,0.0000,12325.7273,0.0000,0.0000,0.0000,41907.4727,41907.4727,14.7813,7.4840,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0000,0.0000,0.0000,299.6270,299.6270,14.7758,7.0485,21304.8000,0.0000,21304.8000,0.5524,4842.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4842.0000,0.0000,0.0000,0.0000,16462.8000,16462.8000,13.9906,6.6933,4830.5000,0.0000,4830.5000,0.1252,1305.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1305.5405,0.0000,0.0000,0.0000,3524.9595,3524.9595,13.8838,16.7852,15.3345,4.0554,60831.3351,5.4359,761.2080,7.6121,5.4359,0.0000,5.8395,16.7475,15.2362,15.9919,-3.9606,-31685.0915,5.4359,1390.7151,13.9072,5.4359,0.0000,20.5333,15.2103,15.1050,15.1577,-0.3153,-2207.1722,5.4359,1642.6599,16.4266,5.4359,0.0000,26.8079,16.7916,16.7878,14.3670,16.7840,14.3866,16.7802,14.4061,16.7802,1344.6172,53.7847,14.7671,14.7700,0.5779,14.7729,0.6444,14.7758,0.7109,14.7758,1344.6172,53.7847,13.8224,13.8429,-8.6503,13.8633,-8.3872,13.8838,-8.1219,13.8838,392.2744,7.8455,16.7852,16.7726,31.0214,16.7600,30.9659,16.7475,30.9103,16.7475,1344.6172,53.7847,15.2362,15.2276,20.8084,15.2189,20.7736,15.2103,20.7389,15.2103,1344.6172,53.7847,15.1050,15.0900,19.5835,15.0749,19.5338,15.0599,19.4840,15.0599,392.2744,7.8455,5.4359,74.5145,3.6239,0.0000,53.1807,127.6952,61105.0000,25886.7466,26939.0714
1417.0000,15.0550,24.4576,14795.5000,40547.9000,-25752.4000,1.0513,3362.6136,4.4000,1.0000,9010.6444,4.5000,1.0000,12373.2581,0.0000,0.0000,49558.5444,11432.8864,-38125.6581,16.9498,9.6525,13297.3000,0.0000,13297.3000,0.3448,3593.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3593.8649,0.0000,0.0000,0.0000,9703.4351,9703.4351,16.4544,8.7272,54456.7000,0.0000,54456.7000,1.4119,12376.5227,4.4000,1.0000,0.0000,0.0000,0.0000,12376.5227,0.0000,0.0000,0.0000,42080.1773,42080.1773,14.3631,7.0658,423.1000,0.0000,423.1000,0.0110,114.3514,3.7000,1.0000,0.0000,0.0000,0.0000,114.3514,0.0000,0.0000,0.0000,308.7486,308.7486,14.3522,6.6250,23920.4000,0.0000,23920.4000,0.6202,5436.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5436.4545,0.0000,0.0000,0.0000,18483.9455,18483.9455,13.4336,6.1363,1496.5000,0.0000,1496.5000,0.0388,404.4595,3.7000,1.0000,0.0000,0.0000,0.0000,404.4595,0.0000,0.0000,0.0000,1092.0405,1092.0405,13.4244,16.7384,15.0814,4.4455,66682.5149,5.2168,737.9182,7.3792,5.2168,0.0000,5.1616,16.7020,15.2914,15.9967,-3.5479,-28383.0794,5.2168,1334.4162,13.3442,5.2168,0.0000,18.1494,15.2644,15.1034,15.1839,-0.4627,-3239.1853,5.2168,1574.8146,15.7481,5.2168,0.0000,23.6956,16.4675,16.4632,13.4039,16.4588,13.4139,16.4544,13.4239,16.4544,1251.0565,50.0423,14.3478,14.3493,0.1033,14.3508,0.1487,14.3522,0.1939,14.3522,1251.0565,50.0423,13.3793,13.3944,-9.2836,13.4094,-9.1005,13.4244,-8.9169,13.4244,365.1790,7.3036,16.7384,16.7262,29.7997,16.7141,29.7483,16.7020,29.6971,16.7020,1251.0565,50.0423,15.2914,15.2824,21.2600,15.2734,21.2234,15.2644,21.1868,15.2644,1251.0565,50.0423,15.1034,15.0872,19.6233,15.0710,19.5589,15.0550,19.4951,15.0550,365.1790,7.3036,5.2168,66.5429,3.4779,0.0000,47.0066,113.5495,67841.6000,33542.6890,35060.2502
1418.0000,15.0619,23.5790,17251.6000,35979.1000,-18727.5000,0.9328,3920.8182,4.4000,1.0000,7995.3556,4.5000,1.0000,11916.1737,0.0000,0.0000,43974.4556,13330.7818,-30643.6737,16.5320,9.2347,13296.7000,0.0000,13296.7000,0.3447,3593.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3593.7027,0.0000,0.0000,0.0000,9702.9973,9702.9973,16.0572,8.3300,62954.6000,0.0000,62954.6000,1.6322,14307.8636,4.4000,1.0000,0.0000,0.0000,0.0000,14307.8636,0.0000,0.0000,0.0000,48646.7364,48646.7364,13.7235,6.4262,410.8000,0.0000,410.8000,0.0107,111.0270,3.7000,1.0000,0.0000,0.0000,0.0000,111.0270,0.0000,0.0000,0.0000,299.7730,299.7730,13.7198,5.9926,25460.7000,0.0000,25460.7000,0.6601,5786.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5786.5227,0.0000,0.0000,0.0000,19674.1773,19674.1773,12.7760,5.4787,862.1000,0.0000,862.1000,0.0224,233.0000,3.7000,1.0000,0.0000,0.0000,0.0000,233.0000,0.0000,0.0000,0.0000,629.1000,629.1000,12.8068,16.7710,14.7889,5.5088,82631.9720,5.4044,773.4265,7.7343,5.4044,0.0000,5.7385,16.7351,15.3354,16.0352,-3.6470,-29176.1004,5.4044,1380.2952,13.8030,5.4044,0.0000,20.1779,15.3091,15.1094,15.2093,-0.5945,-4161.4038,5.4044,1629.7819,16.2978,5.4044,0.0000,26.3439,16.0665,16.0634,11.2729,16.0604,11.2934,16.0572,11.3138,16.0572,1330.9645,53.2386,13.7091,13.7127,-3.3864,13.7163,-3.3232,13.7198,-3.2602,13.7198,1330.9645,53.2386,12.7458,12.7664,-13.1619,12.7868,-12.9163,12.8068,-12.6732,12.8068,388.3213,7.7664,16.7710,16.7590,29.7114,16.7470,29.6621,16.7351,29.6128,16.7351,1330.9645,53.2386,15.3354,15.3266,21.5776,15.3178,21.5445,15.3091,21.5115,15.3091,1330.9645,53.2386,15.1094,15.0936,19.7343,15.0777,19.6761,15.0619,19.6179,15.0619,388.3213,7.7664,5.4044,73.3311,3.6029,0.0000,52.2603,125.5914,84257.4000,48309.1102,49294.4679
1419.0000,15.0666,22.6187,19592.8000,32418.3000,-12825.5000,0.8405,4452.9091,4.4000,1.0000,7204.0667,4.5000,1.0000,11656.9758,0.0000,0.0000,39622.3667,15139.8909,-24482.4758,16.2783,8.9810,13296.9000,0.0000,13296.9000,0.3447,3593.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3593.7568,0.0000,0.0000,0.0000,9703.1432,9703.1432,15.7882,8.0609,61612.0000,0.0000,61612.0000,1.5974,14002.7273,4.4000,1.0000,0.0000,0.0000,0.0000,14002.7273,0.0000,0.0000,0.0000,47609.2727,47609.2727,13.4318,6.1345,422.5000,0.0000,422.5000,0.0110,114.1892,3.7000,1.0000,0.0000,0.0000,0.0000,114.1892,0.0000,0.0000,0.0000,308.3108,308.3108,13.4240,5.6967,26561.0000,0.0000,26561.0000,0.6886,6036.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6036.5909,0.0000,0.0000,0.0000,20524.4091,20524.4091,12.4082,5.1109,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,12.4454,16.7471,14.5962,5.7942,86912.8563,5.2384,755.4927,7.5549,5.2384,0.0000,5.2260,16.7114,15.3539,16.0326,-3.4283,-27426.7348,5.2384,1338.0499,13.3805,5.2384,0.0000,18.3758,15.3270,15.1158,15.2214,-0.6097,-4268.0894,5.2384,1578.9793,15.7898,5.2384,0.0000,23.9910,15.7981,15.7948,10.4025,15.7915,10.4171,15.7882,10.4317,15.7882,1260.1476,50.4059,13.4165,13.4190,-3.4737,13.4215,-3.4275,13.4240,-3.3813,13.4240,1260.1476,50.4059,12.3942,12.4114,-13.7412,12.4285,-13.5533,12.4454,-13.3654,12.4454,367.8123,7.3562,16.7471,16.7351,29.1056,16.7232,29.0574,16.7114,29.0093,16.7114,1260.1476,50.4059,15.3539,15.3449,21.6317,15.3360,21.5972,15.3270,21.5627,15.3270,1260.1476,50.4059,15.1158,15.0993,19.8155,15.0829,19.7512,15.0666,19.6873,15.0666,367.8123,7.3562,5.2384,67.3032,3.4923,0.0000,47.5928,114.8960,89453.4000,53944.7007,55218.0320
1420.0000,15.0740,21.6306,21816.6000,29755.5000,-7938.9000,0.7715,4958.3182,4.4000,1.0000,6612.3333,4.5000,1.0000,11570.6515,0.0000,0.0000,36367.8333,16858.2818,-19509.5515,15.9968,8.6995,13297.2000,0.0000,13297.2000,0.3448,3593.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3593.8378,0.0000,0.0000,0.0000,9703.3622,9703.3622,15.5294,7.8022,69557.7000,0.0000,69557.7000,1.8034,15808.5682,4.4000,1.0000,0.0000,0.0000,0.0000,15808.5682,0.0000,0.0000,0.0000,53749.1318,53749.1318,12.9872,5.6899,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0000,0.0000,0.0000,300.0649,300.0649,12.9842,5.2569,27542.5000,0.0000,27542.5000,0.7141,6259.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6259.6591,0.0000,0.0000,0.0000,21282.8409,21282.8409,11.9776,4.6803,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,12.0214,16.7127,14.3671,6.6125,99187.5858,5.4816,797.8901,7.9789,5.4816,0.0000,5.9881,16.6794,15.3986,16.0390,-3.3850,-27079.7944,5.4816,1399.8208,13.9982,5.4816,0.0000,21.0557,15.3722,15.1212,15.2467,-0.7580,-5306.2817,5.4816,1650.6233,16.5062,5.4816,0.0000,27.4900,15.5378,15.5350,9.3884,15.5322,9.4061,15.5294,9.4238,15.5294,1364.5163,54.5807,12.9730,12.9768,-5.6003,12.9805,-5.5439,12.9842,-5.4877,12.9842,1364.5163,54.5807,11.9642,11.9835,-15.8291,12.0025,-15.6214,12.0214,-15.4152,12.0214,398.0356,7.9607,16.7127,16.7016,28.5304,16.6905,28.4904,16.6794,28.4504,16.6794,1364.5163,54.5807,15.3986,15.3898,21.9747,15.3810,21.9427,15.3722,21.9107,15.3722,1364.5163,54.5807,15.1212,15.1054,19.8802,15.0897,19.8257,15.0740,19.7712,15.0740,398.0356,7.9607,5.4816,76.2515,3.6544,0.0000,54.5338,130.7854,103256.2000,65807.8888,66801.5097
1421.0000,15.0827,24.1662,18192.5000,44788.1000,-26595.6000,1.1612,4134.6591,4.4000,1.0000,9952.9111,4.5000,1.0000,14087.5702,0.0000,0.0000,54741.0111,14057.8409,-40683.1702,16.8419,9.5446,13297.3000,0.0000,13297.3000,0.3448,3593.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3593.8649,0.0000,0.0000,0.0000,9703.4351,9703.4351,16.3928,8.6656,66869.3000,0.0000,66869.3000,1.7337,15197.5682,4.4000,1.0000,0.0000,0.0000,0.0000,15197.5682,0.0000,0.0000,0.0000,51671.7318,51671.7318,14.1585,6.8612,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,14.1253,6.3980,27936.3000,0.0000,27936.3000,0.7243,6349.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6349.1591,0.0000,0.0000,0.0000,21587.1409,21587.1409,13.1918,5.8945,862.1000,0.0000,862.1000,0.0224,233.0000,3.7000,1.0000,0.0000,0.0000,0.0000,233.0000,0.0000,0.0000,0.0000,629.1000,629.1000,13.1126,15.9340,14.5233,4.3499,65248.5020,5.9959,867.2803,8.6728,5.9959,0.0000,7.8367,15.9190,15.5761,15.7475,-0.9912,-7929.8719,5.9959,1548.8046,15.4880,5.9959,0.0000,27.5559,15.5489,15.1260,15.3375,-1.3972,-9780.3540,5.9959,1798.9975,17.9900,5.9959,0.0000,35.9764,16.4223,16.4124,19.5422,16.4026,19.4878,16.3928,19.4339,16.3928,1597.1727,63.8869,14.1452,14.1385,8.1752,14.1319,8.1246,14.1253,8.0746,14.1253,1597.1727,63.8869,13.1646,13.1466,1.3939,13.1292,1.1473,13.1126,0.9101,13.1126,465.3566,9.3071,15.9340,15.9290,20.7074,15.9240,20.7272,15.9190,20.7467,15.9190,1597.1727,63.8869,15.5761,15.5670,23.5963,15.5580,23.5621,15.5489,23.5278,15.5489,1597.1727,63.8869,15.1260,15.1116,19.9332,15.0971,19.8943,15.0827,19.8551,15.0827,465.3566,9.3071,5.9959,97.6039,3.9973,0.0000,71.3690,168.9729,82791.6000,43216.3296,47538.2761
1422.0000,15.1394,24.7061,17626.2000,51291.0000,-33664.8000,1.3298,4005.9545,4.4000,1.0000,11398.0000,4.5000,1.0000,15403.9545,0.0000,0.0000,62689.0000,13620.2455,-49068.7545,17.0348,9.7375,13304.0000,0.0000,13304.0000,0.3449,3595.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3595.6757,0.0000,0.0000,0.0000,9708.3243,9708.3243,16.6370,8.9097,75057.5000,0.0000,75057.5000,1.9460,17058.5227,4.4000,1.0000,0.0000,0.0000,0.0000,17058.5227,0.0000,0.0000,0.0000,57998.9773,57998.9773,14.3967,7.0994,538.1000,0.0000,538.1000,0.0140,145.4324,3.7000,1.0000,0.0000,0.0000,0.0000,145.4324,0.0000,0.0000,0.0000,392.6676,392.6676,14.3696,6.6424,27893.8000,0.0000,27893.8000,0.7232,6339.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6339.5000,0.0000,0.0000,0.0000,21554.3000,21554.3000,13.5371,6.2398,4508.3000,0.0000,4508.3000,0.1169,1218.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1218.4595,0.0000,0.0000,0.0000,3289.8405,3289.8405,13.3921,15.7155,14.5538,4.0099,60148.7611,6.7122,969.6942,9.6969,6.7122,0.0000,10.9940,15.6984,15.5258,15.6121,-0.5586,-4468.4322,6.7122,1743.1110,17.4311,6.7122,0.0000,38.6578,15.5042,15.1813,15.3428,-1.1945,-8361.7062,6.7122,2013.4788,20.1348,6.7122,0.0000,50.4709,16.6598,16.6522,21.4677,16.6446,21.4451,16.6370,21.4225,16.6370,1947.7547,77.9102,14.3815,14.3776,10.1682,14.3736,10.1581,14.3696,10.1479,14.3696,1947.7547,77.9102,13.4100,13.4042,4.0363,13.3982,3.9994,13.3921,3.9603,13.3921,566.6852,11.3337,15.7155,15.7098,19.6265,15.7041,19.6295,15.6984,19.6324,15.6984,1947.7547,77.9102,15.5258,15.5186,22.7476,15.5114,22.7326,15.5042,22.7176,15.5042,1947.7547,77.9102,15.1813,15.1673,20.5852,15.1533,20.5496,15.1394,20.5139,15.1394,566.6852,11.3337,6.7122,133.2082,4.4748,0.0000,100.1227,233.3309,87636.9000,43875.3552,47318.6227
1423.0000,15.1817,26.7245,9204.0000,104688.6000,-95484.6000,2.7142,2091.8182,4.4000,1.0000,23264.1333,4.5000,1.0000,25355.9515,0.0000,0.0000,127952.7333,7112.1818,-120840.5515,19.1261,11.8288,13304.6000,0.0000,13304.6000,0.3449,3595.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3595.8378,0.0000,0.0000,0.0000,9708.7622,9708.7622,18.7592,11.0319,44212.9000,0.0000,44212.9000,1.1463,10048.3864,4.4000,1.0000,0.0000,0.0000,0.0000,10048.3864,0.0000,0.0000,0.0000,34164.5136,34164.5136,17.6440,10.3467,510.5000,0.0000,510.5000,0.0132,137.9730,3.7000,1.0000,0.0000,0.0000,0.0000,137.9730,0.0000,0.0000,0.0000,372.5270,372.5270,17.5742,9.8469,26392.4000,0.0000,26392.4000,0.6843,5998.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5998.2727,0.0000,0.0000,0.0000,20394.1273,20394.1273,16.9085,9.6112,15129.7000,0.0000,15129.7000,0.3923,4089.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4089.1081,0.0000,0.0000,0.0000,11040.5919,11040.5919,16.3815,14.6171,15.4993,-3.6035,-54052.8640,7.9429,1105.0338,11.0503,7.9429,0.0000,18.2181,14.6172,15.4947,15.0559,3.3606,26885.0505,7.9429,2108.7432,21.0874,7.9429,0.0000,64.0595,15.4767,15.2170,15.3469,-1.1365,-7955.6281,7.9429,2382.2733,23.8227,7.9429,0.0000,83.6349,18.8092,18.7925,42.3564,18.7758,42.2444,18.7592,42.1330,18.7592,2620.6721,104.8269,17.6319,17.6126,42.1017,17.5933,41.9417,17.5742,41.7826,17.5742,2620.6721,104.8269,16.5481,16.4917,41.4426,16.4362,40.8080,16.3815,40.1841,16.3815,760.8759,15.2175,14.6171,14.6172,9.5997,14.6172,9.6557,14.6172,9.7113,14.6172,2620.6721,104.8269,15.4947,15.4887,22.3326,15.4827,22.3268,15.4767,22.3209,15.4767,2620.6721,104.8269,15.2170,15.2053,20.9074,15.1935,20.8960,15.1817,20.8842,15.1817,760.8759,15.2175,7.9429,212.0034,5.2953,0.0000,165.9126,377.9160,4065.5000,-45160.0295,-35123.4416
1424.0000,15.1842,27.1367,5019.0000,143766.2000,-138747.2000,3.7274,1140.6818,4.4000,1.0000,31948.0444,4.5000,1.0000,33088.7263,0.0000,0.0000,175714.2444,3878.3182,-171835.9263,20.1581,12.8608,22585.4000,0.0000,22585.4000,0.5856,6104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6104.1622,0.0000,0.0000,0.0000,16481.2378,16481.2378,19.6411,11.9138,23809.4000,0.0000,23809.4000,0.6173,5411.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5411.2273,0.0000,0.0000,0.0000,18398.1727,18398.1727,19.1085,11.8112,1016.9000,0.0000,1016.9000,0.0264,274.8378,3.7000,1.0000,0.0000,0.0000,0.0000,274.8378,0.0000,0.0000,0.0000,742.0622,742.0622,19.0404,11.3131,23057.8000,0.0000,23057.8000,0.5978,5240.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5240.4091,0.0000,0.0000,0.0000,17817.3909,17817.3909,18.5247,11.2274,16080.9000,0.0000,16080.9000,0.4169,4346.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4346.1892,0.0000,0.0000,0.0000,11734.7108,11734.7108,18.0577,14.5868,16.3222,-7.9941,-119911.0121,8.9571,1206.4706,12.0647,8.9571,0.0000,26.1256,14.5787,15.2604,14.9195,2.9438,23550.0831,8.9571,2390.9746,23.9097,8.9571,0.0000,91.8640,15.2474,15.2143,15.2308,-0.1635,-1144.4055,8.9571,2698.8580,26.9886,8.9571,0.0000,119.9359,19.6811,19.6677,47.5639,19.6544,47.5001,19.6411,47.4362,19.6411,3240.5249,129.6210,19.0870,19.0715,51.5246,19.0559,51.4267,19.0404,51.3289,19.0404,3240.5249,129.6210,18.1850,18.1425,55.1992,18.1001,54.8355,18.0577,54.4706,18.0577,939.4826,18.7897,14.5868,14.5841,11.4470,14.5814,11.4647,14.5787,11.4824,14.5787,3240.5249,129.6210,15.2604,15.2560,19.9805,15.2517,19.9883,15.2474,19.9961,15.2474,3240.5249,129.6210,15.2143,15.2043,20.7471,15.1943,20.7518,15.1842,20.7561,15.1842,939.4826,18.7897,8.9571,295.5334,5.9714,0.0000,237.9255,533.4589,-52196.8000,-106662.3518,-97505.3345
1425.0000,15.1477,27.2223,2975.6000,155695.2000,-152719.6000,4.0367,676.2727,4.4000,1.0000,34598.9333,4.5000,1.0000,35275.2061,0.0000,0.0000,190294.1333,2299.3273,-187994.8061,20.6513,13.3540,27557.2000,0.0000,27557.2000,0.7145,7447.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7447.8919,0.0000,0.0000,0.0000,20109.3081,20109.3081,20.0248,28.3396,3568.5000,7400.6000,-3832.1000,0.1919,811.0227,4.4000,1.0000,1510.3265,4.9000,1.0000,2321.3493,0.0000,0.0000,8910.9265,2757.4773,-6153.4493,20.2049,12.9076,1713.7000,0.0000,1713.7000,0.0444,463.1622,3.7000,1.0000,0.0000,0.0000,0.0000,463.1622,0.0000,0.0000,0.0000,1250.5378,1250.5378,20.1192,12.3919,19910.0000,0.0000,19910.0000,0.5162,4525.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4525.0000,0.0000,0.0000,0.0000,15385.0000,15385.0000,19.6688,12.3715,15446.8000,0.0000,15446.8000,0.4005,4174.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4174.8108,0.0000,0.0000,0.0000,11271.9892,11271.9892,19.2132,14.6587,16.9359,-10.3717,-155575.5420,8.8562,1164.7886,11.6479,8.8562,0.0000,25.2530,14.6484,15.1723,14.9104,2.2369,17895.3333,8.8562,2364.9171,23.6492,8.8562,0.0000,88.7960,15.1587,15.1762,15.1675,0.0856,599.4587,8.8562,2675.2030,26.7520,8.8562,0.0000,115.9303,20.0626,20.0500,48.3759,20.0374,48.3212,20.0248,48.2665,20.0248,3176.2890,127.0516,20.1683,20.1519,57.6556,20.1355,57.5559,20.1192,57.4564,20.1192,3176.2890,127.0516,19.3388,19.2967,63.0290,19.2549,62.6986,19.2132,62.3691,19.2132,920.9836,18.4197,14.6587,14.6553,13.3054,14.6519,13.3144,14.6484,13.3234,14.6484,3176.2890,127.0516,15.1723,15.1678,19.4311,15.1632,19.4326,15.1587,19.4339,15.1587,3176.2890,127.0516,15.1762,15.1667,20.2172,15.1572,20.2216,15.1477,20.2258,15.1477,920.9836,18.4197,8.8562,286.4214,5.9042,0.0000,229.9793,516.4008,-91924.0000,-146131.4202,-137080.7499
1426.0000,15.1208,27.2592,1807.0000,166486.6000,-164679.6000,4.3165,410.6818,4.4000,1.0000,36997.0222,4.5000,1.0000,37407.7040,0.0000,0.0000,203483.6222,1396.3182,-202087.3040,20.8058,13.5085,31326.8000,0.0000,31326.8000,0.8122,8466.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8466.7027,0.0000,0.0000,0.0000,22860.0973,22860.0973,20.1290,31.7448,483.4000,8789.1000,-8305.7000,0.2279,109.8636,4.4000,1.0000,1793.6939,4.9000,1.0000,1903.5575,0.0000,0.0000,10582.7939,373.5364,-10209.2575,20.4162,13.1189,1851.8000,0.0000,1851.8000,0.0480,500.4865,3.7000,1.0000,0.0000,0.0000,0.0000,500.4865,0.0000,0.0000,0.0000,1351.3135,1351.3135,20.3377,12.6105,14983.4000,0.0000,14983.4000,0.3885,3405.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3405.3182,0.0000,0.0000,0.0000,11578.0818,11578.0818,20.0120,12.7147,13544.4000,0.0000,13544.4000,0.3512,3660.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3660.6486,0.0000,0.0000,0.0000,9883.7514,9883.7514,19.6352,14.9749,17.3051,-11.0439,-165659.0903,9.2163,1195.0283,11.9503,9.2163,0.0000,28.4601,14.9610,15.1375,15.0492,0.7842,6273.3289,9.2163,2447.4710,24.4747,9.2163,0.0000,100.0729,15.1241,15.1480,15.1360,0.1218,852.2635,9.2163,2787.4522,27.8745,9.2163,0.0000,130.6532,20.1627,20.1515,47.1636,20.1402,47.1233,20.1290,47.0831,20.1290,3408.2525,136.3301,20.3781,20.3647,55.6091,20.3512,55.5446,20.3377,55.4801,20.3377,3408.2525,136.3301,19.7340,19.7010,62.2794,19.6681,62.0776,19.6352,61.8751,19.6352,987.7757,19.7555,14.9749,14.9703,17.0414,14.9656,17.0374,14.9610,17.0333,14.9610,3408.2525,136.3301,15.1375,15.1330,19.3611,15.1285,19.3615,15.1241,19.3618,15.1241,3408.2525,136.3301,15.1480,15.1390,19.9044,15.1299,19.9094,15.1208,19.9141,15.1208,987.7757,19.7555,9.2163,319.8039,6.1442,0.0000,259.1862,578.9901,-111278.9000,-166623.3176,-158533.4979
1427.0000,15.1122,27.2989,816.8000,177833.9000,-177017.1000,4.6107,185.6364,4.4000,1.0000,39518.6444,4.5000,1.0000,39704.2808,0.0000,0.0000,217352.5444,631.1636,-216721.3808,20.8028,13.5055,36984.2000,0.0000,36984.2000,0.9589,9995.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9995.7297,0.0000,0.0000,0.0000,26988.4703,26988.4703,20.0650,32.1058,0.0000,15257.5000,-15257.5000,0.3956,0.0000,0.0000,0.0000,3113.7755,4.9000,1.0000,3113.7755,0.0000,0.0000,18371.2755,0.0000,-18371.2755,20.5474,13.2501,1896.0000,0.0000,1896.0000,0.0492,512.4324,3.7000,1.0000,0.0000,0.0000,0.0000,512.4324,0.0000,0.0000,0.0000,1383.5676,1383.5676,20.4747,12.7474,9646.1000,0.0000,9646.1000,0.2501,2192.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2192.2955,0.0000,0.0000,0.0000,7453.8045,7453.8045,20.2790,12.9817,12276.2000,0.0000,12276.2000,0.3183,3317.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3317.8919,0.0000,0.0000,0.0000,8958.3081,8958.3081,19.9543,15.2809,17.6176,-11.8654,-177981.3169,9.8740,1265.0694,12.6507,9.8740,0.0000,34.9983,15.2660,15.1774,15.2217,-0.4217,-3373.5849,9.8740,2604.1888,26.0419,9.8740,0.0000,123.0627,15.1641,15.1380,15.1510,-0.1421,-994.4276,9.8740,2984.5937,29.8459,9.8740,0.0000,160.6683,20.0941,20.0844,44.9966,20.0747,44.9707,20.0650,44.9447,20.0650,3850.5685,154.0227,20.5110,20.4989,54.2115,20.4868,54.1601,20.4747,54.1088,20.4747,3850.5685,154.0227,20.0437,20.0139,62.0074,19.9841,61.8404,19.9543,61.6735,19.9543,1115.0646,22.3013,15.2809,15.2759,20.0251,15.2710,20.0188,15.2660,20.0125,15.2660,3850.5685,154.0227,15.1774,15.1730,19.9519,15.1685,19.9511,15.1641,19.9502,15.1641,3850.5685,154.0227,15.1380,15.1294,19.8407,15.1208,19.8477,15.1122,19.8544,15.1122,1115.0646,22.3013,9.8740,387.0286,6.5827,0.0000,318.7293,705.7579,-131472.1000,-190308.5058,-182349.3294
1428.0000,15.1263,27.3439,113.8000,188506.0000,-188392.2000,4.8874,25.8636,4.4000,1.0000,41890.2222,4.5000,1.0000,41916.0859,0.0000,0.0000,230396.2222,87.9364,-230308.2859,20.8347,13.5374,38865.6000,0.0000,38865.6000,1.0077,10504.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10504.2162,0.0000,0.0000,0.0000,28361.3838,28361.3838,20.1040,32.1448,0.0000,23216.8000,-23216.8000,0.6019,0.0000,0.0000,0.0000,4738.1224,4.9000,1.0000,4738.1224,0.0000,0.0000,27954.9224,0.0000,-27954.9224,20.7969,13.4996,2245.9000,0.0000,2245.9000,0.0582,607.0000,3.7000,1.0000,0.0000,0.0000,0.0000,607.0000,0.0000,0.0000,0.0000,1638.9000,1638.9000,20.7211,12.9975,6238.1000,1.9000,6236.2000,0.1617,1417.7500,4.4000,1.0000,0.3878,4.9000,1.0000,1418.1378,0.0000,0.0000,2.2878,4820.3500,4818.0622,20.6017,13.3044,9898.3000,0.0000,9898.3000,0.2566,2675.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2675.2162,0.0000,0.0000,0.0000,7223.0838,7223.0838,20.3349,15.5266,17.9308,-12.9328,-193991.9007,10.4603,1324.2908,13.2429,10.4603,0.0000,41.6107,15.5116,15.2536,15.3826,-1.3014,-10411.2161,10.4603,2741.2688,27.4127,10.4603,0.0000,146.3136,15.2403,15.1515,15.1959,-0.5115,-3580.2566,10.4603,3156.1857,31.5619,10.4603,0.0000,191.0242,20.1318,20.1225,44.4726,20.1133,44.4487,20.1040,44.4247,20.1040,4264.9644,170.5986,20.7563,20.7445,54.6453,20.7328,54.5966,20.7211,54.5479,20.7211,4264.9644,170.5986,20.4226,20.3933,63.3727,20.3641,63.2095,20.3349,63.0466,20.3349,1234.2414,24.6848,15.5266,15.5216,22.0822,15.5166,22.0761,15.5116,22.0700,15.5116,4264.9644,170.5986,15.2536,15.2491,20.7548,15.2447,20.7531,15.2403,20.7513,15.2403,4264.9644,170.5986,15.1515,15.1431,20.0453,15.1347,20.0512,15.1263,20.0570,15.1263,1234.2414,24.6848,10.4603,454.0754,6.9736,0.0000,378.9485,833.0239,-154363.0000,-216221.7785,-207983.3734
1429.0000,15.1406,27.3628,0.0000,191978.8000,-191978.8000,4.9774,0.0000,0.0000,0.0000,42661.9556,4.5000,1.0000,42661.9556,0.0000,0.0000,234640.7556,0.0000,-234640.7556,21.2310,13.9337,33685.9000,0.0000,33685.9000,0.8734,9104.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9104.2973,0.0000,0.0000,0.0000,24581.6027,24581.6027,20.5590,32.5998,0.0000,14876.7000,-14876.7000,0.3857,0.0000,0.0000,0.0000,3036.0612,4.9000,1.0000,3036.0612,0.0000,0.0000,17912.7612,0.0000,-17912.7612,21.0240,13.7267,2675.8000,0.0000,2675.8000,0.0694,723.1892,3.7000,1.0000,0.0000,0.0000,0.0000,723.1892,0.0000,0.0000,0.0000,1952.6108,1952.6108,20.9364,13.2091,4993.7000,0.0000,4993.7000,0.1295,1134.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1134.9318,0.0000,0.0000,0.0000,3858.7682,3858.7682,20.8362,13.5389,8630.0000,0.0000,8630.0000,0.2237,2332.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2332.4324,0.0000,0.0000,0.0000,6297.5676,6297.5676,20.5842,15.5916,18.0879,-12.8229,-192343.4574,9.9886,1257.0484,12.5705,9.9886,0.0000,36.2312,15.5768,15.3057,15.4413,-1.3054,-10443.0581,9.9886,2611.5644,26.1156,9.9886,0.0000,127.3979,15.2917,15.1672,15.2295,-0.6851,-4795.8160,9.9886,3009.8339,30.0983,9.9886,0.0000,166.3283,20.5930,20.5816,48.2710,20.5703,48.2249,20.5590,48.1789,20.5590,3930.0881,157.2035,20.9733,20.9610,54.9998,20.9487,54.9449,20.9364,54.8902,20.9364,3930.0881,157.2035,20.6728,20.6432,63.4557,20.6136,63.2891,20.5842,63.1229,20.5842,1137.9393,22.7588,15.5916,15.5867,22.2314,15.5817,22.2261,15.5768,22.2208,15.5768,3930.0881,157.2035,15.3057,15.3011,21.1936,15.2964,21.1884,15.2917,21.1833,15.2917,3930.0881,157.2035,15.1672,15.1583,20.2211,15.1495,20.2185,15.1406,20.2159,15.1406,1137.9393,22.7588,9.9886,399.5956,6.6591,0.0000,329.9573,729.5529,-156870.1000,-215862.9675,-207582.3315
1430.0000,15.1655,27.3877,0.0000,200552.2000,-200552.2000,5.1997,0.0000,0.0000,0.0000,44567.1556,4.5000,1.0000,44567.1556,0.0000,0.0000,245119.3556,0.0000,-245119.3556,21.2797,13.9825,38864.8000,0.0000,38864.8000,1.0076,10504.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10504.0000,0.0000,0.0000,0.0000,28360.8000,28360.8000,20.5433,32.5841,0.0000,14105.6000,-14105.6000,0.3657,0.0000,0.0000,0.0000,2878.6939,4.9000,1.0000,2878.6939,0.0000,0.0000,16984.2939,0.0000,-16984.2939,20.9669,13.6696,2555.2000,0.0000,2555.2000,0.0662,690.5946,3.7000,1.0000,0.0000,0.0000,0.0000,690.5946,0.0000,0.0000,0.0000,1864.6054,1864.6054,20.8877,13.2298,3509.0000,20.2000,3488.8000,0.0910,797.5000,4.4000,1.0000,4.1224,4.9000,1.0000,801.6224,0.0000,0.0000,24.3224,2711.5000,2687.1776,20.8207,13.5234,7678.9000,0.0000,7678.9000,0.1991,2075.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2075.3784,0.0000,0.0000,0.0000,5603.5216,5603.5216,20.6045,15.8146,18.2096,-12.8020,-192029.2521,10.3940,1302.0550,13.0205,10.3940,0.0000,40.8244,15.7983,15.3664,15.5824,-2.1643,-17314.4768,10.3940,2702.4385,27.0244,10.3940,0.0000,143.5487,15.3526,15.1917,15.2721,-0.9215,-6450.5923,10.3940,3126.6961,31.2670,10.3940,0.0000,187.4145,20.5723,20.5626,46.7657,20.5530,46.7382,20.5433,46.7107,20.5433,4217.1593,168.6864,20.9204,20.9095,52.8860,20.8986,52.8462,20.8877,52.8065,20.8877,4217.1593,168.6864,20.6809,20.6555,61.0804,20.6300,60.9657,20.6045,60.8507,20.6045,1220.4966,24.4099,15.8146,15.8092,24.1196,15.8037,24.1092,15.7983,24.0988,15.7983,4217.1593,168.6864,15.3664,15.3618,21.6877,15.3572,21.6830,15.3526,21.6782,15.3526,4217.1593,168.6864,15.1917,15.1829,20.4802,15.1742,20.4786,15.1655,20.4769,15.1655,1220.4966,24.4099,10.3940,446.1462,6.9294,0.0000,371.7876,817.9338,-162070.1000,-223587.5449,-215794.3213
1431.0000,15.1934,27.4157,0.0000,210638.8000,-210638.8000,5.4612,0.0000,0.0000,0.0000,46808.6222,4.5000,1.0000,46808.6222,0.0000,0.0000,257447.4222,0.0000,-257447.4222,21.4897,14.1924,36986.1000,0.0000,36986.1000,0.9589,9996.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9996.2432,0.0000,0.0000,0.0000,26989.8568,26989.8568,20.7985,32.8394,0.0000,13147.8000,-13147.8000,0.3409,0.0000,0.0000,0.0000,2683.2245,4.9000,1.0000,2683.2245,0.0000,0.0000,15831.0245,0.0000,-15831.0245,21.1857,13.8884,1695.1000,0.0000,1695.1000,0.0439,458.1351,3.7000,1.0000,0.0000,0.0000,0.0000,458.1351,0.0000,0.0000,0.0000,1236.9649,1236.9649,21.1211,13.8132,3399.6000,118.4000,3281.2000,0.0881,772.6364,4.4000,1.0000,24.1633,4.9000,1.0000,796.7996,0.0000,0.0000,142.5633,2626.9636,2484.4004,21.0603,13.7630,6727.7000,0.0000,6727.7000,0.1744,1818.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1818.2973,0.0000,0.0000,0.0000,4909.4027,4909.4027,20.8579,15.9247,18.3913,-13.4476,-201714.4627,10.6013,1318.9325,13.1893,10.6013,0.0000,43.3156,15.9090,15.4318,15.6704,-2.4391,-19513.0150,10.6013,2746.7653,27.4677,10.6013,0.0000,152.3084,15.4178,15.2195,15.3187,-1.1586,-8110.4236,10.6013,3183.1550,31.8315,10.6013,0.0000,198.8509,20.8296,20.8192,48.5199,20.8089,48.4844,20.7985,48.4488,20.7985,4367.3808,174.6952,21.1555,21.1440,54.1581,21.1325,54.1113,21.1211,54.0645,21.1211,4367.3808,174.6952,20.9403,20.9127,62.4195,20.8853,62.2744,20.8579,62.1299,20.8579,1263.6849,25.2737,15.9247,15.9194,24.6951,15.9142,24.6871,15.9090,24.6791,15.9090,4367.3808,174.6952,15.4318,15.4271,22.1879,15.4225,22.1825,15.4178,22.1771,15.4178,4367.3808,174.6952,15.2195,15.2108,20.7461,15.2021,20.7436,15.1934,20.7409,15.1934,1263.6849,25.2737,10.6013,471.2304,7.0675,0.0000,394.4749,865.7053,-175096.5000,-237657.8220,-229337.9013
