Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1432.0000,15.2232,27.4454,0.0000,215307.1000,-215307.1000,5.5822,0.0000,0.0000,0.0000,47846.0222,4.5000,1.0000,47846.0222,0.0000,0.0000,263153.1222,0.0000,-263153.1222,21.5544,14.2571,35095.8000,0.0000,35095.8000,0.9099,9485.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9485.3514,0.0000,0.0000,0.0000,25610.4486,25610.4486,20.9084,32.9492,0.0000,13280.3000,-13280.3000,0.3443,0.0000,0.0000,0.0000,2710.2653,4.9000,1.0000,2710.2653,0.0000,0.0000,15990.5653,0.0000,-15990.5653,21.2931,13.9958,1638.7000,0.0000,1638.7000,0.0425,442.8919,3.7000,1.0000,0.0000,0.0000,0.0000,442.8919,0.0000,0.0000,0.0000,1195.8081,1195.8081,21.2313,13.7741,4097.6000,91.9000,4005.7000,0.1062,931.2727,4.4000,1.0000,18.7551,4.9000,1.0000,950.0278,0.0000,0.0000,110.6551,3166.3273,3055.6722,21.1578,13.8605,7678.9000,0.0000,7678.9000,0.1991,2075.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2075.3784,0.0000,0.0000,0.0000,5603.5216,5603.5216,20.9470,16.0704,18.5087,-13.5130,-202695.0684,10.7764,1334.7980,13.3480,10.7764,0.0000,45.4980,16.0542,15.4930,15.7736,-2.9157,-23325.2770,10.7764,2780.7994,27.8080,10.7764,0.0000,159.9822,15.4791,15.2492,15.3642,-1.3651,-9555.3951,10.7764,3229.9066,32.2991,10.7764,0.0000,208.8698,20.9382,20.9283,48.5952,20.9184,48.5642,20.9084,48.5332,20.9084,4496.1354,179.8454,21.2644,21.2534,54.0184,21.2423,53.9764,21.2313,53.9344,21.2313,4496.1354,179.8454,21.0230,20.9976,61.5356,20.9723,61.4194,20.9470,61.3031,20.9470,1300.6948,26.0139,16.0704,16.0650,25.6953,16.0596,25.6854,16.0542,25.6755,16.0542,4496.1354,179.8454,15.4930,15.4884,22.6136,15.4837,22.6079,15.4791,22.6021,15.4791,4496.1354,179.8454,15.2492,15.2405,21.0090,15.2319,21.0055,15.2232,21.0020,15.2232,1300.6948,26.0139,10.7764,493.1183,7.1843,0.0000,414.3500,907.4683,-180168.3000,-243678.2370,-235575.7405
1433.0000,15.2526,27.4748,0.0000,219098.7000,-219098.7000,5.6805,0.0000,0.0000,0.0000,48688.6000,4.5000,1.0000,48688.6000,0.0000,0.0000,267787.3000,0.0000,-267787.3000,21.6323,14.3350,29915.5000,0.0000,29915.5000,0.7756,8085.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8085.2703,0.0000,0.0000,0.0000,21830.2297,21830.2297,21.0819,33.1227,0.0000,15703.7000,-15703.7000,0.4071,0.0000,0.0000,0.0000,3204.8367,4.9000,1.0000,3204.8367,0.0000,0.0000,18908.5367,0.0000,-18908.5367,21.5324,14.2351,2105.3000,0.0000,2105.3000,0.0546,569.0000,3.7000,1.0000,0.0000,0.0000,0.0000,569.0000,0.0000,0.0000,0.0000,1536.3000,1536.3000,21.4617,13.8907,4059.5000,52.7000,4006.8000,0.1053,922.6136,4.4000,1.0000,10.7551,4.9000,1.0000,933.3687,0.0000,0.0000,63.4551,3136.8864,3073.4313,21.3884,14.0912,8947.1000,0.0000,8947.1000,0.2320,2418.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2418.1351,0.0000,0.0000,0.0000,6528.9649,6528.9649,21.1536,16.1612,18.6574,-13.9702,-209553.4936,10.8827,1340.4392,13.4044,10.8827,0.0000,46.8567,16.1452,15.5501,15.8476,-3.1224,-24979.3649,10.8827,2800.0392,28.0004,10.8827,0.0000,164.7599,15.5361,15.2786,15.4073,-1.5441,-10808.9722,10.8827,3256.1653,32.5617,10.8827,0.0000,215.1074,21.1123,21.1021,49.4696,21.0920,49.4363,21.0819,49.4031,21.0819,4575.0386,183.0015,21.4958,21.4844,55.2514,21.4730,55.2055,21.4617,55.1598,21.4617,4575.0386,183.0015,21.2329,21.2064,62.5222,21.1800,62.3898,21.1536,62.2577,21.1536,1323.3721,26.4674,16.1612,16.1559,26.1098,16.1505,26.1007,16.1452,26.0915,16.1452,4575.0386,183.0015,15.5501,15.5454,22.9804,15.5408,22.9741,15.5361,22.9678,15.5361,4575.0386,183.0015,15.2786,15.2699,21.2475,15.2612,21.2430,15.2526,21.2383,15.2526,1323.3721,26.4674,10.8827,506.7068,7.2551,0.0000,426.7241,933.4308,-189827.7000,-253726.9109,-245341.8307
1434.0000,15.2717,27.4939,0.0000,222802.9000,-222802.9000,5.7766,0.0000,0.0000,0.0000,49511.7556,4.5000,1.0000,49511.7556,0.0000,0.0000,272314.6556,0.0000,-272314.6556,21.8836,14.5863,19531.1000,0.0000,19531.1000,0.5064,5278.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5278.6757,0.0000,0.0000,0.0000,14252.4243,14252.4243,21.5033,33.5441,0.0000,15477.5000,-15477.5000,0.4013,0.0000,0.0000,0.0000,3158.6735,4.9000,1.0000,3158.6735,0.0000,0.0000,18636.1735,0.0000,-18636.1735,21.9558,14.6585,1348.7000,0.0000,1348.7000,0.0350,364.5135,3.7000,1.0000,0.0000,0.0000,0.0000,364.5135,0.0000,0.0000,0.0000,984.1865,984.1865,21.8941,14.1668,3609.1000,0.0000,3609.1000,0.0936,820.2500,4.4000,1.0000,0.0000,0.0000,0.0000,820.2500,0.0000,0.0000,0.0000,2788.8500,2788.8500,21.8264,14.5291,11800.6000,0.0000,11800.6000,0.3060,3189.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3189.3514,0.0000,0.0000,0.0000,8611.2486,8611.2486,21.5287,16.1665,18.8476,-14.7229,-220843.9446,10.6781,1305.8947,13.0589,10.6781,0.0000,44.2638,16.1509,15.5794,15.8651,-2.9422,-23537.5962,10.6781,2745.5165,27.4552,10.6781,0.0000,155.6426,15.5652,15.2981,15.4317,-1.5717,-11002.1614,10.6781,3191.8822,31.9188,10.6781,0.0000,203.2040,21.5376,21.5261,52.7892,21.5147,52.7430,21.5033,52.6970,21.5033,4423.6379,176.9455,21.9319,21.9193,58.4002,21.9067,58.3428,21.8941,58.2856,21.8941,4423.6379,176.9455,21.6173,21.5877,65.5415,21.5582,65.3732,21.5287,65.2057,21.5287,1279.8565,25.5971,16.1665,16.1613,25.7373,16.1561,25.7293,16.1509,25.7212,16.1509,4423.6379,176.9455,15.5794,15.5747,23.0643,15.5699,23.0572,15.5652,23.0501,15.5652,4423.6379,176.9455,15.2981,15.2893,21.3537,15.2805,21.3467,15.2717,21.3397,15.2717,1279.8565,25.5971,10.6781,480.7501,7.1187,0.0000,403.1104,883.8606,-201990.9000,-264314.1196,-255383.7021
1435.0000,15.1930,27.4121,49.5000,125042.1000,-124992.6000,3.2419,11.2500,4.4000,1.0000,27787.1333,4.5000,1.0000,27798.3833,0.0000,0.0000,152829.2333,38.2500,-152790.9833,21.5780,14.2807,16100.6000,0.0000,16100.6000,0.4174,4351.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4351.5135,0.0000,0.0000,0.0000,11749.0865,11749.0865,21.0422,33.0830,0.0000,190.5000,-190.5000,0.0049,0.0000,0.0000,0.0000,38.8776,4.9000,1.0000,38.8776,0.0000,0.0000,229.3776,0.0000,-229.3776,21.0518,13.7545,1114.9000,0.0000,1114.9000,0.0289,301.3243,3.7000,1.0000,0.0000,0.0000,0.0000,301.3243,0.0000,0.0000,0.0000,813.5757,813.5757,20.9764,13.2491,3221.4000,0.0000,3221.4000,0.0835,732.1364,4.4000,1.0000,0.0000,0.0000,0.0000,732.1364,0.0000,0.0000,0.0000,2489.2636,2489.2636,20.8723,13.5750,13861.5000,0.0000,13861.5000,0.3594,3746.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3746.3514,0.0000,0.0000,0.0000,10115.1486,10115.1486,20.3942,15.6902,18.0422,-7.5043,-112564.8146,6.2042,782.1407,7.8214,6.2042,0.0000,8.6821,15.6730,15.4929,15.5829,-0.5388,-4310.2355,6.2042,1613.0495,16.1305,6.2042,0.0000,30.5285,15.4708,15.2325,15.3516,-0.8146,-5701.8537,6.2042,1860.4459,18.6045,6.2042,0.0000,39.8574,21.0870,21.0720,47.0280,21.0571,46.9492,21.0422,46.8708,21.0422,1695.9549,67.8382,21.0178,21.0039,47.8387,20.9901,47.7716,20.9764,47.7047,20.9764,1695.9549,67.8382,20.4496,20.4313,49.5698,20.4128,49.5440,20.3942,49.5161,20.3942,493.9205,9.8784,15.6902,15.6845,20.7517,15.6787,20.7381,15.6730,20.7246,15.6730,1695.9549,67.8382,15.4929,15.4855,22.0248,15.4781,21.9912,15.4708,21.9577,15.4708,1695.9549,67.8382,15.2325,15.2192,20.4167,15.2060,20.3559,15.1930,20.2962,15.1930,493.9205,9.8784,6.2042,107.2312,4.1361,0.0000,79.0680,186.2992,-90884.7000,-127853.2864,-122576.9039
1436.0000,15.1753,27.3883,148.8000,124858.5000,-124709.7000,3.2372,33.8182,4.4000,1.0000,27746.3333,4.5000,1.0000,27780.1515,0.0000,0.0000,152604.8333,114.9818,-152489.8515,21.5830,14.2857,16098.3000,0.0000,16098.3000,0.4174,4350.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4350.8919,0.0000,0.0000,0.0000,11747.4081,11747.4081,21.0402,21.0402,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.0402,13.7429,856.8000,0.0000,856.8000,0.0222,231.5676,3.7000,1.0000,0.0000,0.0000,0.0000,231.5676,0.0000,0.0000,0.0000,625.2324,625.2324,20.9634,13.2361,3612.0000,0.0000,3612.0000,0.0936,820.9091,4.4000,1.0000,0.0000,0.0000,0.0000,820.9091,0.0000,0.0000,0.0000,2791.0909,2791.0909,20.8461,13.5488,13227.4000,0.0000,13227.4000,0.3429,3574.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3574.9730,0.0000,0.0000,0.0000,9652.4270,9652.4270,20.3366,15.4342,17.8854,-7.7778,-116666.5481,6.1701,782.4860,7.8249,6.1701,0.0000,8.5395,15.4169,15.4433,15.4301,0.0788,630.5750,6.1701,1613.9021,16.1390,6.1701,0.0000,30.0272,15.4212,15.2171,15.3192,-0.6937,-4855.8911,6.1701,1852.5902,18.5259,6.1701,0.0000,39.2029,21.0894,21.0729,46.9554,21.0565,46.8687,21.0402,46.7823,21.0402,1679.5819,67.1833,21.0139,20.9970,48.2469,20.9802,48.1530,20.9634,48.0593,20.9634,1679.5819,67.1833,20.4405,20.4055,50.3875,20.3708,50.1449,20.3366,49.9070,20.3366,489.1868,9.7837,15.4342,15.4284,18.7839,15.4226,18.7706,15.4169,18.7573,15.4169,1679.5819,67.1833,15.4433,15.4360,21.5631,15.4286,21.5335,15.4212,21.5040,15.4212,1679.5819,67.1833,15.2171,15.2032,20.2885,15.1892,20.2273,15.1753,20.1663,15.1753,489.1868,9.7837,6.1701,105.6130,4.1134,0.0000,77.7696,183.3827,-90915.2000,-127673.6930,-120891.8642
1437.0000,15.1397,27.2566,1046.3000,76759.5000,-75713.2000,1.9901,237.7955,4.4000,1.0000,17057.6667,4.5000,1.0000,17295.4621,0.0000,0.0000,93817.1667,808.5045,-93008.6621,20.7173,13.4200,16080.5000,0.0000,16080.5000,0.4169,4346.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4346.0811,0.0000,0.0000,0.0000,11734.4189,11734.4189,19.9738,12.2466,1179.5000,0.0000,1179.5000,0.0306,268.0682,4.4000,1.0000,0.0000,0.0000,0.0000,268.0682,0.0000,0.0000,0.0000,911.4318,911.4318,19.9192,12.6219,937.4000,0.0000,937.4000,0.0243,253.3514,3.7000,1.0000,0.0000,0.0000,0.0000,253.3514,0.0000,0.0000,0.0000,684.0486,684.0486,19.8379,12.1106,4095.2000,0.0000,4095.2000,0.1062,930.7273,4.4000,1.0000,0.0000,0.0000,0.0000,930.7273,0.0000,0.0000,0.0000,3164.4727,3164.4727,19.6481,12.3508,12117.7000,0.0000,12117.7000,0.3142,3275.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3275.0541,0.0000,0.0000,0.0000,8842.6459,8842.6459,19.0904,15.5476,17.3190,-3.9385,-59077.7527,4.3234,560.2946,5.6029,4.3234,0.0000,2.9380,15.5156,15.3332,15.4244,-0.3802,-3041.6027,4.3234,1131.1350,11.3114,4.3234,0.0000,10.3307,15.3040,15.1978,15.2509,-0.2529,-1770.2112,4.3234,1301.6525,13.0165,4.3234,0.0000,13.4876,20.0136,20.0003,36.0695,19.9871,36.0200,19.9738,35.9706,19.9738,900.6285,36.0251,19.8782,19.8647,36.9778,19.8513,36.9243,19.8379,36.8709,19.8379,900.6285,36.0251,19.1178,19.1093,34.7358,19.1002,34.8324,19.0904,34.9207,19.0904,263.5658,5.2713,15.5476,15.5369,20.5063,15.5262,20.4444,15.5156,20.3831,15.5156,900.6285,36.0251,15.3332,15.3234,20.5246,15.3137,20.4736,15.3040,20.4229,15.3040,900.6285,36.0251,15.1978,15.1782,20.0636,15.1588,19.9410,15.1397,19.8208,15.1397,263.5658,5.2713,4.3234,39.7208,2.8823,0.0000,26.7563,66.4771,-41302.9000,-67671.6441,-63889.5666
1438.0000,15.0843,27.1719,1286.2000,73810.6000,-72524.4000,1.9137,292.3182,4.4000,1.0000,16402.3556,4.5000,1.0000,16694.6737,0.0000,0.0000,90212.9556,993.8818,-89219.0737,20.7852,13.4879,13626.9000,0.0000,13626.9000,0.3533,3682.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3682.9459,0.0000,0.0000,0.0000,9943.9541,9943.9541,20.0862,12.3590,1841.3000,0.0000,1841.3000,0.0477,418.4773,4.4000,1.0000,0.0000,0.0000,0.0000,418.4773,0.0000,0.0000,0.0000,1422.8227,1422.8227,19.9953,12.6980,558.0000,0.0000,558.0000,0.0145,150.8108,3.7000,1.0000,0.0000,0.0000,0.0000,150.8108,0.0000,0.0000,0.0000,407.1892,407.1892,19.9054,12.1781,4598.9000,0.0000,4598.9000,0.1192,1045.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1045.2045,0.0000,0.0000,0.0000,3553.6955,3553.6955,19.6783,12.3810,9898.3000,0.0000,9898.3000,0.2566,2675.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2675.2162,0.0000,0.0000,0.0000,7223.0838,7223.0838,19.0924,15.1903,17.1414,-4.0712,-61068.4809,4.0576,529.4471,5.2945,4.0576,0.0000,2.4287,15.1680,15.4176,15.2928,0.4882,3905.7116,4.0576,1067.1356,10.6714,4.0576,0.0000,8.5398,15.3821,15.1426,15.2624,-0.5355,-3748.5371,4.0576,1221.0585,12.2106,4.0576,0.0000,11.1494,20.1498,20.1285,38.8118,20.1073,38.6816,20.0862,38.5523,20.0862,806.1865,32.2475,19.9693,19.9479,39.4587,19.9266,39.3249,19.9054,39.1921,19.9054,806.1865,32.2475,19.2167,19.1743,38.2624,19.1328,37.9183,19.0924,37.5876,19.0924,236.1386,4.7228,15.1903,15.1829,17.1196,15.1755,17.0981,15.1680,17.0766,15.1680,806.1865,32.2475,15.4176,15.4057,21.5399,15.3939,21.4731,15.3821,21.4066,15.3821,806.1865,32.2475,15.1426,15.1231,19.4545,15.1036,19.3463,15.0843,19.2388,15.0843,236.1386,4.7228,4.0576,33.3753,2.7051,0.0000,22.1178,55.4931,-42001.0000,-66668.3285,-60911.3063
1439.0000,15.1435,27.0775,2251.1000,60350.5000,-58099.4000,1.5647,511.6136,4.4000,1.0000,13411.2222,4.5000,1.0000,13922.8359,0.0000,0.0000,73761.7222,1739.4864,-72022.2359,19.7950,12.4977,13304.2000,0.0000,13304.2000,0.3449,3595.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3595.7297,0.0000,0.0000,0.0000,9708.4703,9708.4703,19.1343,11.4070,14556.8000,0.0000,14556.8000,0.3774,3308.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3308.3636,0.0000,0.0000,0.0000,11248.4364,11248.4364,18.4078,11.1105,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,18.3712,10.6440,5970.0000,0.0000,5970.0000,0.1548,1356.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1356.8182,0.0000,0.0000,0.0000,4613.1818,4613.1818,18.0733,10.7760,8630.0000,0.0000,8630.0000,0.2237,2332.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2332.4324,0.0000,0.0000,0.0000,6297.5676,6297.5676,17.6935,15.8370,16.7653,-1.9164,-28745.3658,4.0144,531.4808,5.3148,4.0144,0.0000,2.3520,15.7891,15.1413,15.4652,-1.2538,-10030.7481,4.0144,1048.5897,10.4859,4.0144,0.0000,8.2701,15.1149,15.2131,15.1640,0.2172,1520.3010,4.0144,1212.7992,12.1280,4.0144,0.0000,10.7973,19.1680,19.1568,29.5063,19.1455,29.4877,19.1343,29.4684,19.1343,791.2845,31.6514,18.3883,18.3827,24.4105,18.3770,24.4446,18.3712,24.4775,18.3712,791.2845,31.6514,17.6666,17.6770,20.7956,17.6860,21.1237,17.6935,21.4327,17.6935,231.8089,4.6362,15.8370,15.8210,24.1410,15.8050,24.0333,15.7891,23.9265,15.7891,791.2845,31.6514,15.1413,15.1325,18.7742,15.1237,18.7434,15.1149,18.7125,15.1149,791.2845,31.6514,15.2131,15.1897,20.4175,15.1665,20.2703,15.1435,20.1253,15.1435,231.8089,4.6362,4.0144,32.4108,2.6763,0.0000,21.4194,53.8302,-15225.9000,-39853.5663,-37255.8129
1440.0000,15.1105,26.8734,3227.3000,54287.2000,-51059.9000,1.4075,733.4773,4.4000,1.0000,12063.8222,4.5000,1.0000,12797.2995,0.0000,0.0000,66351.0222,2493.8227,-63857.1995,19.4176,12.1203,13304.5000,0.0000,13304.5000,0.3449,3595.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3595.8108,0.0000,0.0000,0.0000,9708.6892,9708.6892,18.7231,10.9958,18068.6000,0.0000,18068.6000,0.4685,4106.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4106.5000,0.0000,0.0000,0.0000,13962.1000,13962.1000,17.7814,10.4841,422.9000,0.0000,422.9000,0.0110,114.2973,3.7000,1.0000,0.0000,0.0000,0.0000,114.2973,0.0000,0.0000,0.0000,308.6027,308.6027,17.7347,10.0075,7931.5000,0.0000,7931.5000,0.2056,1802.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1802.6136,0.0000,0.0000,0.0000,6128.8864,6128.8864,17.3213,10.0241,4825.3000,0.0000,4825.3000,0.1251,1304.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1304.1351,0.0000,0.0000,0.0000,3521.1649,3521.1649,17.0664,15.9499,16.5082,-1.1035,-16552.9395,3.8439,514.0160,5.1402,3.8439,0.0000,2.0648,15.9068,15.1414,15.5241,-1.4186,-11348.6203,3.8439,1001.7177,10.0172,3.8439,0.0000,7.2605,15.1092,15.1748,15.1420,0.1390,973.2533,3.8439,1162.3095,11.6231,3.8439,0.0000,9.4792,18.7628,18.7495,27.2170,18.7363,27.1688,18.7231,27.1208,18.7231,733.6211,29.3448,17.7605,17.7519,20.9373,17.7433,20.9235,17.7347,20.9098,17.7347,733.6211,29.3448,17.0838,17.0778,17.2448,17.0720,17.3012,17.0664,17.3628,17.0664,215.0498,4.3010,15.9499,15.9355,24.5913,15.9212,24.5134,15.9068,24.4356,15.9068,733.6211,29.3448,15.1414,15.1306,19.1841,15.1199,19.1322,15.1092,19.0807,15.1092,733.6211,29.3448,15.1748,15.1533,19.8929,15.1319,19.7808,15.1105,19.6688,15.1105,215.0498,4.3010,3.8439,28.7764,2.5626,0.0000,18.8046,47.5809,-6507.1000,-30227.7564,-26928.3066
1441.0000,15.0910,26.6724,4109.3000,49552.9000,-45443.6000,1.2848,933.9318,4.4000,1.0000,11011.7556,4.5000,1.0000,11945.6874,0.0000,0.0000,60564.6556,3175.3682,-57389.2874,19.0785,11.7812,13292.5000,0.0000,13292.5000,0.3446,3592.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3592.5676,0.0000,0.0000,0.0000,9699.9324,9699.9324,18.3664,10.6391,20906.4000,0.0000,20906.4000,0.5420,4751.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4751.4545,0.0000,0.0000,0.0000,16154.9455,16154.9455,17.2439,9.9467,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0000,0.0000,0.0000,299.8459,299.8459,17.2002,9.4729,10291.6000,0.0000,10291.6000,0.2668,2339.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2339.0000,0.0000,0.0000,0.0000,7952.6000,7952.6000,16.6477,9.3504,1495.1000,0.0000,1495.1000,0.0388,404.0811,3.7000,1.0000,0.0000,0.0000,0.0000,404.0811,0.0000,0.0000,0.0000,1091.0189,1091.0189,16.5582,16.0443,16.3013,-0.4931,-7395.8205,3.7315,503.0240,5.0302,3.7315,0.0000,1.8889,15.9995,15.1323,15.5659,-1.5601,-12481.0835,3.7315,970.8177,9.7082,3.7315,0.0000,6.6420,15.0990,15.1579,15.1284,0.1210,846.8232,3.7315,1128.9269,11.2893,3.7315,0.0000,8.6716,18.4045,18.3918,25.1527,18.3791,25.1095,18.3664,25.0664,18.3664,696.6480,27.8659,17.2231,17.2155,17.9534,17.2079,17.9460,17.2002,17.9386,17.2002,696.6480,27.8659,16.5719,16.5674,14.0610,16.5629,14.1287,16.5582,14.1954,16.5582,204.2992,4.0860,16.0443,16.0293,25.0752,16.0144,24.9954,15.9995,24.9158,15.9995,696.6480,27.8659,15.1323,15.1212,19.2919,15.1101,19.2396,15.0990,19.1876,15.0990,696.6480,27.8659,15.1579,15.1354,19.7287,15.1131,19.6094,15.0910,19.4914,15.0910,204.2992,4.0860,3.7315,26.5292,2.4877,0.0000,17.2025,43.7317,952.9000,-22190.9446,-19030.0807
1442.0000,15.0973,26.4470,5096.9000,45136.4000,-40039.5000,1.1702,1158.3864,4.4000,1.0000,10030.3111,4.5000,1.0000,11188.6975,0.0000,0.0000,55166.7111,3938.5136,-51228.1975,18.5081,11.2108,13291.9000,0.0000,13291.9000,0.3446,3592.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3592.4054,0.0000,0.0000,0.0000,9699.4946,9699.4946,17.8350,10.1077,28411.1000,0.0000,28411.1000,0.7366,6457.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6457.0682,0.0000,0.0000,0.0000,21954.0318,21954.0318,16.3733,9.0760,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,16.3463,8.6190,12008.4000,0.0000,12008.4000,0.3113,2729.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2729.1818,0.0000,0.0000,0.0000,9279.2182,9279.2182,15.7285,8.4312,861.4000,0.0000,861.4000,0.0223,232.8108,3.7000,1.0000,0.0000,0.0000,0.0000,232.8108,0.0000,0.0000,0.0000,628.5892,628.5892,15.7224,16.3657,16.0441,0.6442,9662.3906,3.8941,530.2587,5.3026,3.8941,0.0000,2.1468,16.3148,15.0582,15.6865,-2.3592,-18873.7497,3.8941,1008.3167,10.0832,3.8941,0.0000,7.5488,15.0282,15.1635,15.0958,0.2902,2031.2230,3.8941,1179.6613,11.7966,3.8941,0.0000,9.8556,17.8623,17.8532,21.1879,17.8441,21.1794,17.8350,21.1706,17.8350,750.4087,30.0163,16.3528,16.3507,11.5139,16.3485,11.5570,16.3463,11.5996,16.3463,750.4087,30.0163,15.6867,15.6992,6.2082,15.7112,6.4675,15.7224,6.7194,15.7224,219.9298,4.3986,16.3657,16.3487,27.8617,16.3317,27.7657,16.3148,27.6702,16.3148,750.4087,30.0163,15.0582,15.0482,18.7013,15.0382,18.6622,15.0282,18.6232,15.0282,750.4087,30.0163,15.1635,15.1413,19.8524,15.1193,19.7414,15.0973,19.6311,15.0973,219.9298,4.3986,3.8941,29.8183,2.5961,0.0000,19.5513,49.3696,14955.5000,-9358.7718,-7180.1361
1443.0000,15.0875,25.9582,7123.1000,40728.5000,-33605.4000,1.0560,1618.8864,4.4000,1.0000,9050.7778,4.5000,1.0000,10669.6641,0.0000,0.0000,49779.2778,5504.2136,-44275.0641,17.9783,10.6810,13286.4000,0.0000,13286.4000,0.3445,3590.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3590.9189,0.0000,0.0000,0.0000,9695.4811,9695.4811,17.3237,9.5965,32394.1000,0.0000,32394.1000,0.8399,7362.2955,4.4000,1.0000,0.0000,0.0000,0.0000,7362.2955,0.0000,0.0000,0.0000,25031.8045,25031.8045,15.6894,8.3921,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,15.6675,7.9402,14897.8000,0.0000,14897.8000,0.3863,3385.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3385.8636,0.0000,0.0000,0.0000,11511.9364,11511.9364,14.9158,7.6185,386.3000,0.0000,386.3000,0.0100,104.4054,3.7000,1.0000,0.0000,0.0000,0.0000,104.4054,0.0000,0.0000,0.0000,281.8946,281.8946,14.9473,16.6236,15.7854,1.7116,25674.1020,3.9709,546.2314,5.4623,3.9709,0.0000,2.2763,16.5716,15.0325,15.8020,-2.9464,-23571.5807,3.9709,1023.5143,10.2351,3.9709,0.0000,8.0039,15.0025,15.1508,15.0766,0.3244,2271.1026,3.9709,1203.8260,12.0383,3.9709,0.0000,10.4498,17.3453,17.3381,17.7447,17.3309,17.7490,17.3237,17.7532,17.3237,776.3769,31.0551,15.6698,15.6690,7.4006,15.6683,7.4465,15.6675,7.4921,15.6675,776.3769,31.0551,14.8974,14.9144,0.1177,14.9311,0.3906,14.9473,0.6602,14.9473,227.4771,4.5495,16.6236,16.6062,29.6803,16.5889,29.5867,16.5716,29.4934,16.5716,776.3769,31.0551,15.0325,15.0225,18.6545,15.0125,18.6150,15.0025,18.5756,15.0025,776.3769,31.0551,15.1508,15.1296,19.7204,15.1085,19.6239,15.0875,19.5276,15.0875,227.4771,4.5495,3.9709,31.4563,2.6472,0.0000,20.7300,52.1863,27770.5000,2546.1903,4373.6239
1444.0000,15.0694,25.3349,9316.4000,36791.2000,-27474.8000,0.9539,2117.3636,4.4000,1.0000,8175.8222,4.5000,1.0000,10293.1859,0.0000,0.0000,44967.0222,7199.0364,-37767.9859,17.2756,9.9783,13283.5000,0.0000,13283.5000,0.3444,3590.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3590.1351,0.0000,0.0000,0.0000,9693.3649,9693.3649,16.6982,8.9709,45483.0000,0.0000,45483.0000,1.1792,10337.0455,4.4000,1.0000,0.0000,0.0000,0.0000,10337.0455,0.0000,0.0000,0.0000,35145.9545,35145.9545,14.6452,7.3479,421.7000,0.0000,421.7000,0.0109,113.9730,3.7000,1.0000,0.0000,0.0000,0.0000,113.9730,0.0000,0.0000,0.0000,307.7270,307.7270,14.6409,6.9136,17760.9000,0.0000,17760.9000,0.4605,4036.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4036.5682,0.0000,0.0000,0.0000,13724.3318,13724.3318,13.8392,6.5419,386.3000,0.0000,386.3000,0.0100,104.4054,3.7000,1.0000,0.0000,0.0000,0.0000,104.4054,0.0000,0.0000,0.0000,281.8946,281.8946,13.9101,16.9574,15.4337,3.4778,52166.8549,4.4384,619.0871,6.1909,4.4384,0.0000,3.1787,16.9062,15.0514,15.9788,-3.9690,-31752.2060,4.4384,1136.1045,11.3610,4.4384,0.0000,11.1771,15.0234,15.1248,15.0741,0.2479,1735.2011,4.4384,1345.7054,13.4571,4.4384,0.0000,14.5926,16.7094,16.7057,13.2521,16.7020,13.2845,16.6982,13.3165,16.6982,942.8925,37.7157,14.6272,14.6318,-0.2742,14.6364,-0.1835,14.6409,-0.0934,14.6409,942.8925,37.7157,13.8227,13.8525,-9.1837,13.8816,-8.7901,13.9101,-8.4024,13.9101,275.8334,5.5167,16.9574,16.9403,32.1773,16.9232,32.0907,16.9062,32.0042,16.9062,942.8925,37.7157,15.0514,15.0421,19.0075,15.0327,18.9751,15.0234,18.9426,15.0234,942.8925,37.7157,15.1248,15.1063,19.4578,15.0879,19.3944,15.0694,19.3305,15.0694,275.8334,5.5167,4.4384,42.6877,2.9589,0.0000,28.9485,71.6361,49860.6000,21385.2870,22149.8500
1445.0000,15.0050,26.0979,7721.8000,52835.0000,-45113.2000,1.3698,1754.9545,4.4000,1.0000,11741.1111,4.5000,1.0000,13496.0657,0.0000,0.0000,64576.1111,5966.8455,-58609.2657,18.0313,10.7340,13283.6000,0.0000,13283.6000,0.3444,3590.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3590.1622,0.0000,0.0000,0.0000,9693.4378,9693.4378,17.4915,9.7642,43367.2000,0.0000,43367.2000,1.1244,9856.1818,4.4000,1.0000,0.0000,0.0000,0.0000,9856.1818,0.0000,0.0000,0.0000,33511.0182,33511.0182,15.7611,8.4638,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,15.7151,7.9878,18352.1000,0.0000,18352.1000,0.4758,4170.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4170.9318,0.0000,0.0000,0.0000,14181.1682,14181.1682,14.9829,7.6856,861.4000,0.0000,861.4000,0.0223,232.8108,3.7000,1.0000,0.0000,0.0000,0.0000,232.8108,0.0000,0.0000,0.0000,628.5892,628.5892,14.8755,16.1387,15.5071,1.6310,24465.5556,5.0212,698.3405,6.9834,5.0212,0.0000,4.6024,16.1181,15.4101,15.7641,-1.7138,-13710.6972,5.0212,1296.1701,12.9617,5.0212,0.0000,16.1831,15.3769,15.0495,15.2132,-0.9058,-6340.6196,5.0212,1513.9884,15.1399,5.0212,0.0000,21.1283,17.5308,17.5176,23.3906,17.5045,23.3209,17.4915,23.2518,17.4915,1170.0168,46.8007,15.7456,15.7353,13.9410,15.7252,13.8719,15.7151,13.8038,15.7151,1170.0168,46.8007,14.9504,14.9242,8.4178,14.8993,8.1024,14.8755,7.8036,14.8755,341.6990,6.8340,16.1387,16.1319,23.1366,16.1250,23.1536,16.1181,23.1699,16.1181,1170.0168,46.8007,15.4101,15.3990,22.6210,15.3879,22.5704,15.3769,22.5200,15.3769,1170.0168,46.8007,15.0495,15.0347,18.6396,15.0199,18.6161,15.0050,18.5916,15.0050,341.6990,6.8340,5.0212,59.9047,3.3474,0.0000,41.9137,101.8184,31162.9000,-294.5496,4414.2388
1446.0000,15.0627,26.2733,7785.0000,59465.4000,-51680.4000,1.5418,1769.3182,4.4000,1.0000,13214.5333,4.5000,1.0000,14983.8515,0.0000,0.0000,72679.9333,6015.6818,-66664.2515,18.0447,10.7474,13283.9000,0.0000,13283.9000,0.3444,3590.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3590.2432,0.0000,0.0000,0.0000,9693.6568,9693.6568,17.5833,9.8560,52410.2000,0.0000,52410.2000,1.3588,11911.4091,4.4000,1.0000,0.0000,0.0000,0.0000,11911.4091,0.0000,0.0000,0.0000,40498.7909,40498.7909,15.7717,8.4744,548.7000,0.0000,548.7000,0.0142,148.2973,3.7000,1.0000,0.0000,0.0000,0.0000,148.2973,0.0000,0.0000,0.0000,400.4027,400.4027,15.7378,8.0105,18823.4000,0.0000,18823.4000,0.4880,4278.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4278.0455,0.0000,0.0000,0.0000,14545.3545,14545.3545,15.0871,7.7898,4503.3000,0.0000,4503.3000,0.1168,1217.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1217.1081,0.0000,0.0000,0.0000,3286.1919,3286.1919,14.9197,16.0128,15.4663,1.6291,24437.1539,5.7960,807.4085,8.0741,5.7960,0.0000,7.0787,15.9888,15.4238,15.7063,-1.5791,-12632.5030,5.7960,1499.6011,14.9960,5.7960,0.0000,24.8905,15.3987,15.1089,15.2538,-0.9255,-6478.6438,5.7960,1744.8014,17.4480,5.7960,0.0000,32.4966,17.6111,17.6018,24.1286,17.5926,24.1075,17.5833,24.0862,17.5833,1504.8263,60.1931,15.7538,15.7485,14.1906,15.7431,14.1857,15.7378,14.1806,15.7378,1504.8263,60.1931,14.9401,14.9336,8.7673,14.9268,8.7650,14.9197,8.7583,14.9197,438.6435,8.7729,16.0128,16.0048,22.6016,15.9968,22.5931,15.9888,22.5846,15.9888,1504.8263,60.1931,15.4238,15.4154,22.2625,15.4071,22.2417,15.3987,22.2207,15.3987,1504.8263,60.1931,15.1089,15.0935,19.5369,15.0781,19.4970,15.0627,19.4571,15.0627,438.6435,8.7729,5.7960,88.9024,3.8640,0.0000,64.4658,153.3681,37889.1000,1760.1453,5326.0071
1447.0000,15.1235,27.0960,3719.7000,115109.5000,-111389.8000,2.9844,845.3864,4.4000,1.0000,25579.8889,4.5000,1.0000,26425.2753,0.0000,0.0000,140689.3889,2874.3136,-137815.0753,20.0163,12.7190,13284.0000,0.0000,13284.0000,0.3444,3590.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3590.2703,0.0000,0.0000,0.0000,9693.7297,9693.7297,19.6165,11.8893,26852.0000,0.0000,26852.0000,0.6962,6102.7273,4.4000,1.0000,0.0000,0.0000,0.0000,6102.7273,0.0000,0.0000,0.0000,20749.2727,20749.2727,18.8799,11.5826,498.4000,0.0000,498.4000,0.0129,134.7027,3.7000,1.0000,0.0000,0.0000,0.0000,134.7027,0.0000,0.0000,0.0000,363.6973,363.6973,18.8025,11.0752,16922.9000,0.0000,16922.9000,0.4388,3846.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3846.1136,0.0000,0.0000,0.0000,13076.7864,13076.7864,18.3382,11.0409,15112.3000,0.0000,15112.3000,0.3918,4084.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4084.4054,0.0000,0.0000,0.0000,11027.8946,11027.8946,17.7633,14.8676,16.3154,-5.4376,-81564.3996,7.3028,983.9056,9.8391,7.3028,0.0000,14.1590,14.8661,15.5193,15.1927,2.3000,18400.1414,7.3028,1928.2736,19.2827,7.3028,0.0000,49.7865,15.4982,15.1613,15.3297,-1.3555,-9488.6458,7.3028,2191.7767,21.9178,7.3028,0.0000,65.0003,19.6722,19.6536,44.5705,19.6350,44.4552,19.6165,44.3405,19.6165,2259.6815,90.3873,18.8670,18.8454,45.3782,18.8239,45.2114,18.8025,45.0455,18.8025,2259.6815,90.3873,17.9467,17.8845,45.4479,17.8234,44.7799,17.7633,44.1246,17.7633,656.7449,13.1349,14.8676,14.8671,11.7330,14.8666,11.7945,14.8661,11.8555,14.8661,2259.6815,90.3873,15.5193,15.5123,22.9658,15.5052,22.9548,15.4982,22.9437,15.4982,2259.6815,90.3873,15.1613,15.1487,20.1618,15.1361,20.1533,15.1235,20.1440,15.1235,656.7449,13.1349,7.3028,168.1035,4.8685,0.0000,128.9457,297.0492,-38720.2000,-82903.6945,-72652.9040
1448.0000,15.1655,27.3272,1223.9000,156251.7000,-155027.8000,4.0511,278.1591,4.4000,1.0000,34722.6000,4.5000,1.0000,35000.7591,0.0000,0.0000,190974.3000,945.7409,-190028.5591,20.9608,13.6635,22570.7000,0.0000,22570.7000,0.5852,6100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6100.1892,0.0000,0.0000,0.0000,16470.5108,16470.5108,20.4156,12.6883,10893.1000,0.0000,10893.1000,0.2824,2475.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2475.7045,0.0000,0.0000,0.0000,8417.3955,8417.3955,20.1589,12.8616,1024.0000,0.0000,1024.0000,0.0265,276.7568,3.7000,1.0000,0.0000,0.0000,0.0000,276.7568,0.0000,0.0000,0.0000,747.2432,747.2432,20.0867,12.3594,11799.9000,0.0000,11799.9000,0.3059,2681.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2681.7955,0.0000,0.0000,0.0000,9118.1045,9118.1045,19.8086,12.5113,16062.4000,0.0000,16062.4000,0.4164,4341.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4341.1892,0.0000,0.0000,0.0000,11721.2108,11721.2108,19.3160,14.8637,17.0899,-9.7328,-145992.0774,8.5015,1111.5063,11.1151,8.5015,0.0000,22.3384,14.8534,15.3126,15.0830,1.8823,15058.6415,8.5015,2254.6100,22.5461,8.5015,0.0000,78.5472,15.2982,15.1980,15.2481,-0.4696,-3287.3805,8.5015,2559.8240,25.5982,8.5015,0.0000,102.5498,20.4585,20.4442,49.2986,20.4299,49.2394,20.4156,49.1802,20.4156,2954.8710,118.1948,20.1361,20.1196,53.5038,20.1031,53.4125,20.0867,53.3212,20.0867,2954.8710,118.1948,19.4512,19.4061,58.3661,19.3611,58.0112,19.3160,57.6546,19.3160,857.2012,17.1440,14.8637,14.8603,13.6757,14.8568,13.6932,14.8534,13.7107,14.8534,2954.8710,118.1948,15.3126,15.3078,20.6373,15.3030,20.6455,15.2982,20.6535,15.2982,2954.8710,118.1948,15.1980,15.1872,20.5084,15.1764,20.5135,15.1655,20.5182,15.1655,857.2012,17.1440,8.5015,255.8071,5.6677,0.0000,203.4354,459.2425,-92677.7000,-143554.0942,-134220.8164
1449.0000,15.1515,27.3574,361.7000,171996.6000,-171634.9000,4.4593,82.2045,4.4000,1.0000,38221.4667,4.5000,1.0000,38303.6712,0.0000,0.0000,210218.0667,279.4955,-209938.5712,21.0539,13.7566,27528.6000,0.0000,27528.6000,0.7137,7440.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7440.1622,0.0000,0.0000,0.0000,20088.4378,20088.4378,20.4559,32.3174,267.4000,11527.1000,-11259.7000,0.2989,60.7727,4.4000,1.0000,2352.4694,4.9000,1.0000,2413.2421,0.0000,0.0000,13879.5694,206.6273,-13672.9421,20.8403,13.5430,1710.9000,0.0000,1710.9000,0.0444,462.4054,3.7000,1.0000,0.0000,0.0000,0.0000,462.4054,0.0000,0.0000,0.0000,1248.4946,1248.4946,20.7616,13.0343,8928.5000,0.0000,8928.5000,0.2315,2029.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2029.2045,0.0000,0.0000,0.0000,6899.2955,6899.2955,20.5676,13.2703,15429.0000,0.0000,15429.0000,0.4000,4170.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4170.0000,0.0000,0.0000,0.0000,11259.0000,11259.0000,20.1404,15.1459,17.6432,-11.8431,-177646.4429,9.2217,1180.3411,11.8034,9.2217,0.0000,28.5101,15.1319,15.2366,15.1842,0.4656,3724.8722,9.2217,2435.7713,24.3577,9.2217,0.0000,100.2486,15.2230,15.1794,15.2012,-0.2217,-1551.5941,9.2217,2781.8650,27.8186,9.2217,0.0000,130.8826,20.4891,20.4780,46.9914,20.4669,46.9640,20.4559,46.9366,20.4559,3411.7800,136.4712,20.8052,20.7906,56.1660,20.7761,56.0977,20.7616,56.0293,20.7616,3411.7800,136.4712,20.2510,20.2141,62.6585,20.1773,62.4243,20.1404,62.1895,20.1404,988.7912,19.7758,15.1459,15.1412,17.4351,15.1366,17.4379,15.1319,17.4407,15.1319,3411.7800,136.4712,15.2366,15.2321,20.0451,15.2275,20.0505,15.2230,20.0558,15.2230,3411.7800,136.4712,15.1794,15.1701,20.1692,15.1608,20.1851,15.1515,20.2006,15.1515,988.7912,19.7758,9.2217,320.3217,6.1478,0.0000,259.6412,579.9629,-129297.6000,-184116.2854,-175473.1648
1450.0000,15.1468,27.3683,17.4000,185521.3000,-185503.9000,4.8100,3.9545,4.4000,1.0000,41226.9556,4.5000,1.0000,41230.9101,0.0000,0.0000,226748.2556,13.4455,-226734.8101,21.0521,13.7548,31296.3000,0.0000,31296.3000,0.8114,8458.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8458.4595,0.0000,0.0000,0.0000,22837.8405,22837.8405,20.4281,32.4689,0.0000,17811.6000,-17811.6000,0.4618,0.0000,0.0000,0.0000,3635.0204,4.9000,1.0000,3635.0204,0.0000,0.0000,21446.6204,0.0000,-21446.6204,20.9866,13.6893,1850.1000,0.0000,1850.1000,0.0480,500.0270,3.7000,1.0000,0.0000,0.0000,0.0000,500.0270,0.0000,0.0000,0.0000,1350.0730,1350.0730,20.9152,13.2025,5955.7000,7.2000,5948.5000,0.1544,1353.5682,4.4000,1.0000,1.4694,4.9000,1.0000,1355.0376,0.0000,0.0000,8.6694,4602.1318,4593.4624,20.7955,13.4982,13528.9000,0.0000,13528.9000,0.3508,3656.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3656.4595,0.0000,0.0000,0.0000,9872.4405,9872.4405,20.4504,15.5345,17.9924,-12.5831,-188747.0516,9.9545,1257.3013,12.5730,9.9545,0.0000,35.8613,15.5183,15.2688,15.3935,-1.1973,-9578.2390,9.9545,2607.5760,26.0758,9.9545,0.0000,126.0973,15.2552,15.1728,15.2140,-0.4524,-3166.6119,9.9545,3001.4001,30.0140,9.9545,0.0000,164.6303,20.4573,20.4476,45.2284,20.4378,45.2098,20.4281,45.1911,20.4281,3906.3484,156.2539,20.9515,20.9394,54.4770,20.9273,54.4333,20.9152,54.3896,20.9152,3906.3484,156.2539,20.5384,20.5091,61.7130,20.4798,61.5721,20.4504,61.4306,20.4504,1131.1106,22.6222,15.5345,15.5291,21.4288,15.5237,21.4238,15.5183,21.4187,15.5183,3906.3484,156.2539,15.2688,15.2643,20.5266,15.2598,20.5291,15.2552,20.5315,15.2552,3906.3484,156.2539,15.1728,15.1641,20.0644,15.1554,20.0805,15.1468,20.0963,15.1468,1131.1106,22.6222,9.9545,395.8288,6.6363,0.0000,326.5889,722.4176,-150691.7000,-209527.6140,-201491.9025
1451.0000,15.1622,27.3845,0.0000,193124.1000,-193124.1000,5.0071,0.0000,0.0000,0.0000,42916.4667,4.5000,1.0000,42916.4667,0.0000,0.0000,236040.5667,0.0000,-236040.5667,21.1515,13.8542,36946.6000,0.0000,36946.6000,0.9579,9985.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9985.5676,0.0000,0.0000,0.0000,26961.0324,26961.0324,20.4392,32.4800,0.0000,14229.7000,-14229.7000,0.3689,0.0000,0.0000,0.0000,2904.0204,4.9000,1.0000,2904.0204,0.0000,0.0000,17133.7204,0.0000,-17133.7204,20.8739,13.5766,1896.2000,0.0000,1896.2000,0.0492,512.4865,3.7000,1.0000,0.0000,0.0000,0.0000,512.4865,0.0000,0.0000,0.0000,1383.7135,1383.7135,20.8069,13.2303,4277.2000,53.5000,4223.7000,0.1109,972.0909,4.4000,1.0000,10.9184,4.9000,1.0000,983.0093,0.0000,0.0000,64.4184,3305.1091,3240.6907,20.7247,13.4274,12262.1000,0.0000,12262.1000,0.3179,3314.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3314.0811,0.0000,0.0000,0.0000,8948.0189,8948.0189,20.4249,15.8216,18.1233,-12.0947,-181421.1040,10.2179,1284.1771,12.8418,10.2179,0.0000,38.7836,15.8048,15.3553,15.5801,-2.2145,-17715.9530,10.2179,2656.8780,26.5688,10.2179,0.0000,136.3729,15.3412,15.1883,15.2648,-0.8609,-6026.0759,10.2179,3074.5976,30.7460,10.2179,0.0000,178.0458,20.4674,20.4580,44.4453,20.4486,44.4263,20.4392,44.4073,20.4392,4091.3164,163.6527,20.8388,20.8282,51.2908,20.8176,51.2591,20.8069,51.2274,20.8069,4091.3164,163.6527,20.4977,20.4734,58.0646,20.4492,57.9760,20.4249,57.8869,20.4249,1184.3102,23.6862,15.8216,15.8160,23.8523,15.8104,23.8456,15.8048,23.8388,15.8048,4091.3164,163.6527,15.3553,15.3506,21.4013,15.3459,21.4001,15.3412,21.3989,15.3412,4091.3164,163.6527,15.1883,15.1796,20.2399,15.1709,20.2499,15.1622,20.2597,15.1622,1184.3102,23.6862,10.2179,425.5139,6.8119,0.0000,353.2023,778.7161,-152025.2000,-212640.8315,-205163.1329
1452.0000,15.2074,27.4296,0.0000,207986.3000,-207986.3000,5.3924,0.0000,0.0000,0.0000,46219.1778,4.5000,1.0000,46219.1778,0.0000,0.0000,254205.4778,0.0000,-254205.4778,21.1433,13.8460,38829.7000,0.0000,38829.7000,1.0067,10494.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10494.5135,0.0000,0.0000,0.0000,28335.1865,28335.1865,20.4559,32.4967,0.0000,24136.7000,-24136.7000,0.6258,0.0000,0.0000,0.0000,4925.8571,4.9000,1.0000,4925.8571,0.0000,0.0000,29062.5571,0.0000,-29062.5571,21.1345,13.8373,2235.5000,0.0000,2235.5000,0.0580,604.1892,3.7000,1.0000,0.0000,0.0000,0.0000,604.1892,0.0000,0.0000,0.0000,1631.3108,1631.3108,21.0644,15.1260,2425.9000,360.4000,2065.5000,0.0629,551.3409,4.4000,1.0000,73.5510,4.9000,1.0000,624.8919,0.0000,0.0000,433.9510,1874.5591,1440.6081,21.0308,13.7335,9887.0000,0.0000,9887.0000,0.2563,2672.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2672.1622,0.0000,0.0000,0.0000,7214.8378,7214.8378,20.7834,16.0524,18.4179,-13.5070,-202604.6320,11.1032,1379.9894,13.7999,11.1032,0.0000,49.7638,16.0363,15.4702,15.7532,-3.0307,-24245.4590,11.1032,2867.4260,28.6743,11.1032,0.0000,174.9819,15.4565,15.2327,15.3446,-1.3693,-9585.1304,11.1032,3330.4368,33.3044,11.1032,0.0000,228.4530,20.4816,20.4731,43.9324,20.4645,43.9194,20.4559,43.9063,20.4559,4740.8144,189.6326,21.0965,21.0858,52.6412,21.0751,52.6060,21.0644,52.5708,21.0644,4740.8144,189.6326,20.8623,20.8359,60.4742,20.8096,60.3486,20.7834,60.2235,20.7834,1371.0099,27.4202,16.0524,16.0471,25.5582,16.0417,25.5533,16.0363,25.5484,16.0363,4740.8144,189.6326,15.4702,15.4656,22.4147,15.4610,22.4136,15.4565,22.4125,15.4565,4740.8144,189.6326,15.2327,15.2242,20.7313,15.2158,20.7410,15.2074,20.7504,15.2074,1371.0099,27.4202,11.1032,535.6841,7.4021,0.0000,453.1987,988.8827,-179105.3000,-244646.0917,-236435.2214
1453.0000,15.2650,27.4872,0.0000,222315.1000,-222315.1000,5.7639,0.0000,0.0000,0.0000,49403.3556,4.5000,1.0000,49403.3556,0.0000,0.0000,271718.4556,0.0000,-271718.4556,21.2714,13.9741,33651.2000,0.0000,33651.2000,0.8725,9094.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9094.9189,0.0000,0.0000,0.0000,24556.2811,24556.2811,20.7020,32.7428,0.0000,32864.3000,-32864.3000,0.8521,0.0000,0.0000,0.0000,6707.0000,4.9000,1.0000,6707.0000,0.0000,0.0000,39571.3000,0.0000,-39571.3000,21.5768,14.2795,2674.2000,0.0000,2674.2000,0.0693,722.7568,3.7000,1.0000,0.0000,0.0000,0.0000,722.7568,0.0000,0.0000,0.0000,1951.4432,1951.4432,21.5008,17.8283,1462.5000,492.5000,970.0000,0.0379,332.3864,4.4000,1.0000,100.5102,4.9000,1.0000,432.8966,0.0000,0.0000,593.0102,1130.1136,537.1034,21.4889,14.1916,8620.2000,0.0000,8620.2000,0.2235,2329.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2329.7838,0.0000,0.0000,0.0000,6290.4162,6290.4162,21.2683,16.2609,18.7646,-15.1018,-226526.4367,11.7288,1438.8637,14.3886,11.7288,0.0000,58.6584,16.2449,15.5845,15.9147,-3.7349,-29878.9916,11.7288,3009.8032,30.0980,11.7288,0.0000,206.2575,15.5710,15.2898,15.4304,-1.8173,-12721.3483,11.7288,3506.1352,35.0614,11.7288,0.0000,269.2858,20.7286,20.7197,45.8525,20.7109,45.8340,20.7020,45.8155,20.7020,5225.2511,209.0100,21.5336,21.5227,55.6335,21.5117,55.5945,21.5008,55.5555,21.5008,5225.2511,209.0100,21.3498,21.3226,64.1681,21.2954,64.0320,21.2683,63.8963,21.2683,1510.1659,30.2033,16.2609,16.2556,26.9925,16.2503,26.9875,16.2449,26.9825,16.2449,5225.2511,209.0100,15.5845,15.5800,23.3049,15.5755,23.3035,15.5710,23.3021,15.5710,5225.2511,209.0100,15.2898,15.2815,21.3037,15.2733,21.3119,15.2650,21.3198,15.2650,1510.1659,30.2033,11.7288,623.6118,7.8192,0.0000,534.2017,1157.8135,-209263.8000,-277954.5116,-269126.7767
1454.0000,15.3603,27.5825,0.0000,240022.5000,-240022.5000,6.2230,0.0000,0.0000,0.0000,53338.3333,4.5000,1.0000,53338.3333,0.0000,0.0000,293360.8333,0.0000,-293360.8333,21.2278,13.9305,38832.0000,0.0000,38832.0000,1.0068,10495.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10495.1351,0.0000,0.0000,0.0000,28336.8649,28336.8649,20.6391,32.6800,0.0000,43125.8000,-43125.8000,1.1181,0.0000,0.0000,0.0000,8801.1837,4.9000,1.0000,8801.1837,0.0000,0.0000,51926.9837,0.0000,-51926.9837,21.6777,14.3804,2551.5000,0.0000,2551.5000,0.0662,689.5946,3.7000,1.0000,0.0000,0.0000,0.0000,689.5946,0.0000,0.0000,0.0000,1861.9054,1861.9054,21.6125,28.5886,729.3000,1112.7000,-383.4000,0.0288,165.7500,4.4000,1.0000,227.0816,4.9000,1.0000,392.8316,0.0000,0.0000,1339.7816,563.5500,-776.2316,21.6280,14.3307,7670.2000,0.0000,7670.2000,0.1989,2073.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2073.0270,0.0000,0.0000,0.0000,5597.1730,5597.1730,21.4489,16.6458,19.0473,-16.0096,-240143.9375,12.9627,1573.5019,15.7350,12.9627,0.0000,79.1869,16.6290,15.7653,16.1972,-5.3978,-43182.1823,12.9627,3289.8012,32.8980,12.9627,0.0000,278.4410,15.7521,15.3844,15.5683,-2.6260,-18382.1186,12.9627,3853.9030,38.5390,12.9627,0.0000,363.5272,20.6610,20.6537,44.3939,20.6464,44.3896,20.6391,44.3853,20.6391,6241.6851,249.6674,21.6405,21.6312,55.0796,21.6218,55.0565,21.6125,55.0333,21.6125,6241.6851,249.6674,21.5161,21.4937,63.7369,21.4713,63.6612,21.4489,63.5851,21.4489,1801.9100,36.0382,16.6458,16.6402,30.1412,16.6346,30.1328,16.6290,30.1243,16.6290,6241.6851,249.6674,15.7653,15.7609,24.7867,15.7565,24.7852,15.7521,24.7836,15.7521,6241.6851,249.6674,15.3844,15.3764,22.2655,15.3683,22.2735,15.3603,22.2814,15.3603,1801.9100,36.0382,12.9627,823.1001,8.6418,0.0000,721.1551,1544.2551,-234478.0000,-310268.1054,-301708.2384
1455.0000,15.4670,27.6893,0.0000,256883.9000,-256883.9000,6.6602,0.0000,0.0000,0.0000,57085.3111,4.5000,1.0000,57085.3111,0.0000,0.0000,313969.2111,0.0000,-313969.2111,21.4091,14.1118,36950.5000,0.0000,36950.5000,0.9580,9986.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9986.6216,0.0000,0.0000,0.0000,26963.8784,26963.8784,20.8759,32.9167,0.0000,48670.8000,-48670.8000,1.2619,0.0000,0.0000,0.0000,9932.8163,4.9000,1.0000,9932.8163,0.0000,0.0000,58603.6163,0.0000,-58603.6163,21.9850,14.6877,1692.5000,0.0000,1692.5000,0.0439,457.4324,3.7000,1.0000,0.0000,0.0000,0.0000,457.4324,0.0000,0.0000,0.0000,1235.0676,1235.0676,21.9333,32.8764,189.9000,1336.8000,-1146.9000,0.0347,43.1591,4.4000,1.0000,272.8163,4.9000,1.0000,315.9754,0.0000,0.0000,1609.6163,146.7409,-1462.8754,21.9610,14.6637,6720.1000,0.0000,6720.1000,0.1742,1816.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1816.2432,0.0000,0.0000,0.0000,4903.8568,4903.8568,21.7992,16.9140,19.3566,-17.2081,-258120.8371,13.6993,1643.8805,16.4388,13.6993,0.0000,93.4674,16.8979,15.9456,16.4217,-6.2894,-50314.8339,13.6993,3446.3838,34.4638,13.6993,0.0000,328.6546,15.9325,15.4911,15.7118,-3.3320,-23323.9280,13.6993,4079.5062,40.7951,13.6993,0.0000,429.0852,20.8988,20.8912,46.3302,20.8835,46.3192,20.8759,46.3082,20.8759,6886.5502,275.4620,21.9616,21.9522,57.0343,21.9428,57.0075,21.9333,56.9807,21.9333,6886.5502,275.4620,21.8682,21.8451,66.0308,21.8221,65.9390,21.7992,65.8474,21.7992,1986.8628,39.7373,16.9140,16.9086,31.8174,16.9032,31.8108,16.8979,31.8042,16.8979,6886.5502,275.4620,15.9456,15.9412,26.1121,15.9369,26.1100,15.9325,26.1078,15.9325,6886.5502,275.4620,15.4911,15.4831,23.2581,15.4751,23.2642,15.4670,23.2702,15.4670,1986.8628,39.7373,13.6993,959.6251,9.1329,0.0000,851.2072,1810.8322,-261338.5000,-340932.9002,-331759.5989
1456.0000,15.5780,27.8002,0.0000,269059.0000,-269059.0000,6.9759,0.0000,0.0000,0.0000,59790.8889,4.5000,1.0000,59790.8889,0.0000,0.0000,328849.8889,0.0000,-328849.8889,21.5483,14.2510,35062.4000,0.0000,35062.4000,0.9091,9476.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9476.3243,0.0000,0.0000,0.0000,25586.0757,25586.0757,21.0615,33.1023,0.0000,52361.3000,-52361.3000,1.3576,0.0000,0.0000,0.0000,10685.9796,4.9000,1.0000,10685.9796,0.0000,0.0000,63047.2796,0.0000,-63047.2796,22.2061,14.9089,1636.6000,0.0000,1636.6000,0.0424,442.3243,3.7000,1.0000,0.0000,0.0000,0.0000,442.3243,0.0000,0.0000,0.0000,1194.2757,1194.2757,22.1573,33.6712,96.6000,1416.5000,-1319.9000,0.0367,21.9545,4.4000,1.0000,289.0816,4.9000,1.0000,311.0362,0.0000,0.0000,1705.5816,74.6455,-1630.9362,22.1869,14.8896,7670.2000,0.0000,7670.2000,0.1989,2073.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2073.0270,0.0000,0.0000,0.0000,5597.1730,5597.1730,22.0210,17.1719,19.5964,-17.8061,-267091.2934,14.2807,1698.4931,16.9849,14.2807,0.0000,105.8813,17.1557,16.1181,16.6369,-7.1438,-57150.6442,14.2807,3562.7154,35.6272,14.2807,0.0000,372.3051,16.1050,15.6020,15.8535,-3.9582,-27707.5862,14.2807,4252.6738,42.5267,14.2807,0.0000,486.0745,21.0838,21.0764,47.4382,21.0689,47.4280,21.0615,47.4179,21.0615,7415.4994,296.6200,22.1845,22.1754,57.8558,22.1664,57.8318,22.1573,57.8077,22.1573,7415.4994,296.6200,22.0853,22.0638,66.5707,22.0424,66.4958,22.0210,66.4208,22.0210,2138.4977,42.7700,17.1719,17.1665,33.4004,17.1611,33.3932,17.1557,33.3860,17.1557,7415.4994,296.6200,16.1181,16.1138,27.2767,16.1094,27.2740,16.1050,27.2712,16.1050,7415.4994,296.6200,15.6020,15.5940,24.2155,15.5860,24.2198,15.5780,24.2240,15.5780,2138.4977,42.7700,14.2807,1077.0943,9.5205,0.0000,964.2609,2041.3552,-278371.0000,-361150.5803,-351949.5237
1457.0000,15.6521,27.8743,0.0000,268636.1000,-268636.1000,6.9649,0.0000,0.0000,0.0000,59696.9111,4.5000,1.0000,59696.9111,0.0000,0.0000,328333.0111,0.0000,-328333.0111,21.6824,14.3851,29879.4000,0.0000,29879.4000,0.7747,8075.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8075.5135,0.0000,0.0000,0.0000,21803.8865,21803.8865,21.2588,33.2996,0.0000,52088.2000,-52088.2000,1.3505,0.0000,0.0000,0.0000,10630.2449,4.9000,1.0000,10630.2449,0.0000,0.0000,62718.4449,0.0000,-62718.4449,22.4107,15.1134,2110.5000,0.0000,2110.5000,0.0547,570.4054,3.7000,1.0000,0.0000,0.0000,0.0000,570.4054,0.0000,0.0000,0.0000,1540.0946,1540.0946,22.3548,34.1548,41.4000,1328.4000,-1287.0000,0.0344,9.4091,4.4000,1.0000,271.1020,4.9000,1.0000,280.5111,0.0000,0.0000,1599.5020,31.9909,-1567.5111,22.3836,15.0863,8936.9000,0.0000,8936.9000,0.2317,2415.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2415.3784,0.0000,0.0000,0.0000,6521.5216,6521.5216,22.1992,17.2883,19.7437,-17.8255,-267382.7142,14.1164,1669.8334,16.6983,14.1164,0.0000,102.2672,17.2724,16.2203,16.7463,-7.1606,-57284.7249,14.1164,3506.7861,35.0679,14.1164,0.0000,359.5970,16.2071,15.6761,15.9416,-4.1308,-28915.2975,14.1164,4184.1417,41.8414,14.1164,0.0000,469.4829,21.2819,21.2742,48.6306,21.2665,48.6162,21.2588,48.6019,21.2588,7264.2048,290.5682,22.3824,22.3732,58.5246,22.3640,58.4976,22.3548,58.4705,22.3548,7264.2048,290.5682,22.2638,22.2422,66.8591,22.2207,66.7789,22.1992,66.6988,22.1992,2095.1320,41.9026,17.2883,17.2830,33.5710,17.2777,33.5644,17.2724,33.5577,17.2724,7264.2048,290.5682,16.2203,16.2159,27.7001,16.2115,27.6966,16.2071,27.6931,16.2071,7264.2048,290.5682,15.6761,15.6681,24.6649,15.6601,24.6676,15.6521,24.6702,15.6521,2095.1320,41.9026,14.1164,1043.0010,9.4109,0.0000,931.3471,1974.3481,-281084.5000,-362753.4644,-353582.7367
1458.0000,15.6570,27.8792,0.0000,270659.7000,-270659.7000,7.0174,0.0000,0.0000,0.0000,60146.6000,4.5000,1.0000,60146.6000,0.0000,0.0000,330806.3000,0.0000,-330806.3000,22.2339,14.9366,19515.8000,0.0000,19515.8000,0.5060,5274.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5274.5405,0.0000,0.0000,0.0000,14241.2595,14241.2595,21.9208,33.9616,0.0000,31411.8000,-31411.8000,0.8144,0.0000,0.0000,0.0000,6410.5714,4.9000,1.0000,6410.5714,0.0000,0.0000,37822.3714,0.0000,-37822.3714,22.6728,15.3755,1338.8000,0.0000,1338.8000,0.0347,361.8378,3.7000,1.0000,0.0000,0.0000,0.0000,361.8378,0.0000,0.0000,0.0000,976.9622,976.9622,22.6224,34.2388,33.4000,608.1000,-574.7000,0.0158,7.5909,4.4000,1.0000,124.1020,4.9000,1.0000,131.6929,0.0000,0.0000,732.2020,25.8091,-706.3929,22.6364,15.3391,11787.1000,0.0000,11787.1000,0.3056,3185.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3185.7027,0.0000,0.0000,0.0000,8601.3973,8601.3973,22.3944,17.2083,19.8013,-17.3900,-260849.7495,13.0407,1539.3229,15.3932,13.0407,0.0000,80.6257,17.1928,16.2078,16.7003,-6.1926,-49541.1603,13.0407,3245.3690,32.4537,13.0407,0.0000,283.5001,16.1944,15.6813,15.9379,-3.6870,-25808.7772,13.0407,3838.4510,38.3845,13.0407,0.0000,370.1322,21.9508,21.9408,54.4151,21.9308,54.3776,21.9208,54.3403,21.9208,6308.6651,252.3466,22.6534,22.6430,59.9911,22.6327,59.9526,22.6224,59.9142,22.6224,6308.6651,252.3466,22.4654,22.4417,67.6019,22.4180,67.4938,22.3944,67.3860,22.3944,1821.1253,36.4225,17.2083,17.2031,31.9972,17.1979,31.9912,17.1928,31.9851,17.1928,6308.6651,252.3466,16.2078,16.2033,27.0635,16.1989,27.0587,16.1944,27.0539,16.1944,6308.6651,252.3466,15.6813,15.6732,24.3142,15.6651,24.3146,15.6570,24.3149,15.6570,1821.1253,36.4225,13.0407,836.9300,8.6938,0.0000,734.2580,1571.1880,-270004.5000,-345515.4455,-336199.6870
