Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1459.0000,15.4707,27.6929,0.0000,160364.0000,-160364.0000,4.1577,0.0000,0.0000,0.0000,35636.4444,4.5000,1.0000,35636.4444,0.0000,0.0000,196000.4444,0.0000,-196000.4444,22.2555,14.9582,16086.0000,0.0000,16086.0000,0.4171,4347.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4347.5676,0.0000,0.0000,0.0000,11738.4324,11738.4324,21.8052,33.8460,0.0000,657.3000,-657.3000,0.0170,0.0000,0.0000,0.0000,134.1429,4.9000,1.0000,134.1429,0.0000,0.0000,791.4429,0.0000,-791.4429,21.8326,14.5353,1121.8000,0.0000,1121.8000,0.0291,303.1892,3.7000,1.0000,0.0000,0.0000,0.0000,303.1892,0.0000,0.0000,0.0000,818.6108,818.6108,21.7674,32.8251,65.2000,512.5000,-447.3000,0.0133,14.8182,4.4000,1.0000,104.5918,4.9000,1.0000,119.4100,0.0000,0.0000,617.0918,50.3818,-566.7100,21.7870,14.4897,13845.6000,0.0000,13845.6000,0.3590,3742.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3742.0541,0.0000,0.0000,0.0000,10103.5459,10103.5459,21.3799,16.4014,18.8907,-9.5879,-143818.6692,7.4898,914.4983,9.1450,7.4898,0.0000,15.2747,16.3872,15.9185,16.1528,-1.6925,-13540.1551,7.4898,1904.1264,19.0413,7.4898,0.0000,53.7096,15.9001,15.5021,15.7011,-1.6423,-11495.7917,7.4898,2215.1149,22.1511,7.4898,0.0000,70.1222,21.8491,21.8345,51.7865,21.8198,51.7061,21.8052,51.6260,21.8052,2362.6844,94.5074,21.8043,21.7920,50.3034,21.7797,50.2467,21.7674,50.1901,21.7674,2362.6844,94.5074,21.4372,21.4182,53.6031,21.3990,53.5539,21.3799,53.5041,21.3799,686.4667,13.7293,16.4014,16.3967,23.6282,16.3919,23.6259,16.3872,23.6236,16.3872,2362.6844,94.5074,15.9185,15.9123,23.8861,15.9062,23.8645,15.9001,23.8430,15.9001,2362.6844,94.5074,15.5021,15.4916,21.8675,15.4811,21.8378,15.4707,21.8085,15.4707,686.4667,13.7293,7.4898,180.2553,4.9932,0.0000,139.1065,319.3618,-130415.2000,-174698.0081,-168854.6160
1460.0000,15.4041,27.6263,0.0000,158233.5000,-158233.5000,4.1025,0.0000,0.0000,0.0000,35163.0000,4.5000,1.0000,35163.0000,0.0000,0.0000,193396.5000,0.0000,-193396.5000,22.2332,14.9359,16070.0000,0.0000,16070.0000,0.4166,4343.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4343.2432,0.0000,0.0000,0.0000,11726.7568,11726.7568,21.7746,21.7746,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.7746,14.4773,857.5000,0.0000,857.5000,0.0222,231.7568,3.7000,1.0000,0.0000,0.0000,0.0000,231.7568,0.0000,0.0000,0.0000,625.7432,625.7432,21.7087,30.1112,198.6000,421.8000,-223.2000,0.0109,45.1364,4.4000,1.0000,86.0816,4.9000,1.0000,131.2180,0.0000,0.0000,507.8816,153.4636,-354.4180,21.7212,14.4239,13212.2000,0.0000,13212.2000,0.3426,3570.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3570.8649,0.0000,0.0000,0.0000,9641.3351,9641.3351,21.2888,16.0905,18.6897,-9.8140,-147210.4402,7.3423,903.2708,9.0327,7.3423,0.0000,14.3900,16.0740,15.7756,15.9248,-1.0562,-8449.5782,7.3423,1883.4004,18.8340,7.3423,0.0000,50.5989,15.7567,15.4393,15.5980,-1.2844,-8990.9004,7.3423,2180.3531,21.8035,7.3423,0.0000,66.0610,21.8191,21.8043,50.7299,21.7894,50.6564,21.7746,50.5830,21.7746,2281.2757,91.2510,21.7525,21.7379,50.2514,21.7233,50.1755,21.7087,50.0998,21.7087,2281.2757,91.2510,21.3807,21.3498,53.7640,21.3192,53.5660,21.2888,53.3708,21.2888,662.9767,13.2595,16.0905,16.0850,21.5056,16.0795,21.4946,16.0740,21.4837,16.0740,2281.2757,91.2510,15.7756,15.7693,22.7020,15.7630,22.6812,15.7567,22.6604,15.7567,2281.2757,91.2510,15.4393,15.4275,21.2731,15.4157,21.2324,15.4041,21.1920,15.4041,662.9767,13.2595,7.3423,170.6258,4.8949,0.0000,131.0499,301.6757,-128317.0000,-171757.0829,-164650.9189
1461.0000,15.3009,27.5206,31.3000,95490.0000,-95458.7000,2.4758,7.1136,4.4000,1.0000,21220.0000,4.5000,1.0000,21227.1136,0.0000,0.0000,116710.0000,24.1864,-116685.8136,21.5019,14.2046,16072.4000,0.0000,16072.4000,0.4167,4343.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4343.8919,0.0000,0.0000,0.0000,11728.5081,11728.5081,20.8355,13.1082,37.1000,0.0000,37.1000,0.0010,8.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8.4318,0.0000,0.0000,0.0000,28.6682,28.6682,20.8340,13.5367,937.2000,0.0000,937.2000,0.0243,253.2973,3.7000,1.0000,0.0000,0.0000,0.0000,253.2973,0.0000,0.0000,0.0000,683.9027,683.9027,20.7547,17.4466,806.5000,296.0000,510.5000,0.0209,183.2955,4.4000,1.0000,60.4082,4.9000,1.0000,243.7036,0.0000,0.0000,356.4082,623.2045,266.7964,20.7405,13.4432,12103.8000,0.0000,12103.8000,0.3138,3271.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3271.2973,0.0000,0.0000,0.0000,8832.5027,8832.5027,20.2210,15.8535,18.0372,-5.4789,-82183.1443,4.8787,615.1524,6.1515,4.8787,0.0000,4.2215,15.8298,15.6531,15.7415,-0.4156,-3324.7772,4.8787,1260.5097,12.6051,4.8787,0.0000,14.8440,15.6258,15.3495,15.4876,-0.7428,-5199.2577,4.8787,1455.0962,14.5510,4.8787,0.0000,19.3800,20.8786,20.8642,40.9003,20.8499,40.8357,20.8355,40.7713,20.8355,1112.4983,44.4999,20.7976,20.7833,40.8539,20.7690,40.7867,20.7547,40.7196,20.7547,1112.4983,44.4999,20.2711,20.2547,40.6723,20.2379,40.6653,20.2210,40.6549,20.2210,325.0275,6.5006,15.8535,15.8456,19.9927,15.8377,19.9586,15.8298,19.9247,15.8298,1112.4983,44.4999,15.6531,15.6440,21.7413,15.6349,21.6939,15.6258,21.6467,15.6258,1112.4983,44.4999,15.3495,15.3331,20.3189,15.3169,20.2276,15.3009,20.1381,15.3009,325.0275,6.5006,4.8787,55.3476,3.2524,0.0000,38.4456,93.7932,-65797.7000,-95145.4356,-90707.1792
1462.0000,15.2288,27.4318,213.0000,85571.1000,-85358.1000,2.2186,48.4091,4.4000,1.0000,19015.8000,4.5000,1.0000,19064.2091,0.0000,0.0000,104586.9000,164.5909,-104422.3091,21.4472,14.1499,13611.6000,0.0000,13611.6000,0.3529,3678.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3678.8108,0.0000,0.0000,0.0000,9932.7892,9932.7892,20.7942,13.0669,624.1000,0.0000,624.1000,0.0162,141.8409,4.4000,1.0000,0.0000,0.0000,0.0000,141.8409,0.0000,0.0000,0.0000,482.2591,482.2591,20.7655,13.4682,547.1000,0.0000,547.1000,0.0142,147.8649,3.7000,1.0000,0.0000,0.0000,0.0000,147.8649,0.0000,0.0000,0.0000,399.2351,399.2351,20.6807,13.9556,1708.6000,142.2000,1566.4000,0.0443,388.3182,4.4000,1.0000,29.0204,4.9000,1.0000,417.3386,0.0000,0.0000,171.2204,1320.2818,1149.0614,20.6123,13.3150,9887.0000,0.0000,9887.0000,0.2563,2672.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2672.1622,0.0000,0.0000,0.0000,7214.8378,7214.8378,20.0669,15.4683,17.7676,-5.1481,-77221.2615,4.3537,554.6237,5.5462,4.3537,0.0000,3.0002,15.4481,15.6490,15.5486,0.4216,3373.0529,4.3537,1133.4826,11.3348,4.3537,0.0000,10.5496,15.6165,15.2831,15.4498,-0.7996,-5597.0926,4.3537,1300.4816,13.0048,4.3537,0.0000,13.7734,20.8557,20.8351,41.6971,20.8146,41.5740,20.7942,41.4515,20.7942,911.6909,36.4676,20.7417,20.7213,41.6647,20.7010,41.5400,20.6807,41.4161,20.6807,911.6909,36.4676,20.1827,20.1433,41.6227,20.1047,41.3268,20.0669,41.0397,20.0669,266.7772,5.3355,15.4683,15.4616,16.9668,15.4549,16.9483,15.4481,16.9298,15.4481,911.6909,36.4676,15.6490,15.6381,21.9854,15.6273,21.9258,15.6165,21.8665,15.6165,911.6909,36.4676,15.2831,15.2649,19.7459,15.2468,19.6429,15.2288,19.5411,15.2288,266.7772,5.3355,4.3537,40.4899,2.9025,0.0000,27.3232,67.8131,-59121.9000,-85244.1264,-79445.3012
1463.0000,15.2445,27.4038,553.1000,67917.1000,-67364.0000,1.7609,125.7045,4.4000,1.0000,15092.6889,4.5000,1.0000,15218.3934,0.0000,0.0000,83009.7889,427.3955,-82582.3934,20.5879,13.2906,13287.2000,0.0000,13287.2000,0.3445,3591.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3591.1351,0.0000,0.0000,0.0000,9696.0649,9696.0649,19.9195,12.1922,10006.5000,0.0000,10006.5000,0.2594,2274.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2274.2045,0.0000,0.0000,0.0000,7732.2955,7732.2955,19.4192,12.1219,424.4000,0.0000,424.4000,0.0110,114.7027,3.7000,1.0000,0.0000,0.0000,0.0000,114.7027,0.0000,0.0000,0.0000,309.6973,309.6973,19.3712,11.6443,2778.3000,0.1000,2778.2000,0.0720,631.4318,4.4000,1.0000,0.0204,4.9000,1.0000,631.4522,0.0000,0.0000,0.1204,2146.8682,2146.7478,19.2323,11.9350,8620.2000,0.0000,8620.2000,0.2235,2329.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2329.7838,0.0000,0.0000,0.0000,6290.4162,6290.4162,18.8227,15.8908,17.3568,-3.0208,-45312.3339,4.0070,518.5370,5.1854,4.0070,0.0000,2.3390,15.8492,15.4025,15.6259,-0.8630,-6904.0729,4.0070,1040.0288,10.4003,4.0070,0.0000,8.2245,15.3742,15.3111,15.3427,-0.1393,-975.3236,4.0070,1202.0016,12.0200,4.0070,0.0000,10.7377,19.9605,19.9469,33.2681,19.9332,33.2242,19.9195,33.1800,19.9195,788.7419,31.5497,19.3992,19.3899,29.0903,19.3806,29.0864,19.3712,29.0818,19.3712,788.7419,31.5497,18.8253,18.8255,26.5952,18.8246,26.8024,18.8227,26.9957,18.8227,231.0701,4.6214,15.8908,15.8769,22.1331,15.8630,22.0435,15.8492,21.9547,15.8492,788.7419,31.5497,15.4025,15.3931,19.6954,15.3837,19.6554,15.3742,19.6154,15.3742,788.7419,31.5497,15.3111,15.2887,20.3020,15.2665,20.1587,15.2445,20.0176,15.2445,231.0701,4.6214,4.0070,32.2473,2.6713,0.0000,21.3012,53.5485,-32247.5000,-56407.1718,-53191.7304
1464.0000,15.1957,27.3146,818.6000,61199.8000,-60381.2000,1.5867,186.0455,4.4000,1.0000,13599.9556,4.5000,1.0000,13786.0010,0.0000,0.0000,74799.7556,632.5545,-74167.2010,20.3139,13.0166,13291.3000,0.0000,13291.3000,0.3446,3592.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3592.2432,0.0000,0.0000,0.0000,9699.0568,9699.0568,19.5949,11.8683,12619.7000,0.7000,12619.0000,0.3272,2868.1136,4.4000,1.0000,0.1429,4.9000,1.0000,2868.2565,0.0000,0.0000,0.8429,9751.5864,9750.7435,18.9221,11.6248,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0000,0.0000,0.0000,299.8459,299.8459,18.8633,11.1360,4265.0000,0.0000,4265.0000,0.1106,969.3182,4.4000,1.0000,0.0000,0.0000,0.0000,969.3182,0.0000,0.0000,0.0000,3295.6818,3295.6818,18.6359,11.3386,4820.0000,0.0000,4820.0000,0.1250,1302.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1302.7027,0.0000,0.0000,0.0000,3517.2973,3517.2973,18.3403,15.8592,17.0998,-2.3969,-35952.8696,3.7571,491.0212,4.9102,3.7571,0.0000,1.9280,15.8223,15.3951,15.6087,-0.7740,-6191.6873,3.7571,975.8165,9.7582,3.7571,0.0000,6.7794,15.3607,15.2601,15.3104,-0.2083,-1457.9045,3.7571,1128.4695,11.2847,3.7571,0.0000,8.8511,19.6446,19.6280,31.6971,19.6114,31.6195,19.5949,31.5423,19.5949,704.9819,28.1993,18.9014,18.8886,26.5866,18.8759,26.5373,18.8633,26.4884,18.8633,704.9819,28.1993,18.3931,18.3751,24.5509,18.3575,24.4862,18.3403,24.4282,18.3403,206.7228,4.1345,15.8592,15.8469,21.7166,15.8346,21.6542,15.8223,21.5919,15.8223,704.9819,28.1993,15.3951,15.3835,20.0766,15.3721,20.0170,15.3607,19.9579,15.3607,704.9819,28.1993,15.2601,15.2385,19.7621,15.2171,19.6426,15.1957,19.5237,15.1957,206.7228,4.1345,3.7571,27.0300,2.5047,0.0000,17.5585,44.5885,-24975.0000,-47604.5757,-43602.4614
1465.0000,15.1808,27.2158,1354.4000,55875.7000,-54521.3000,1.4487,307.8182,4.4000,1.0000,12416.8222,4.5000,1.0000,12724.6404,0.0000,0.0000,68292.5222,1046.5818,-67245.9404,19.9374,12.6401,13278.6000,0.0000,13278.6000,0.3443,3588.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3588.8108,0.0000,0.0000,0.0000,9689.7892,9689.7892,19.2069,11.4796,16645.2000,0.0000,16645.2000,0.4316,3783.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3783.0000,0.0000,0.0000,0.0000,12862.2000,12862.2000,18.2971,10.9998,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,18.2455,10.5183,6534.7000,0.0000,6534.7000,0.1694,1485.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1485.1591,0.0000,0.0000,0.0000,5049.5409,5049.5409,17.8884,10.5911,1493.5000,0.0000,1493.5000,0.0387,403.6486,3.7000,1.0000,0.0000,0.0000,0.0000,403.6486,0.0000,0.0000,0.0000,1089.8514,1089.8514,17.7804,15.9669,16.8736,-1.7092,-25637.5745,3.6654,483.2412,4.8324,3.6654,0.0000,1.7903,15.9250,15.3308,15.6279,-1.0500,-8400.3778,3.6654,951.2858,9.5129,3.6654,0.0000,6.2952,15.2971,15.2494,15.2732,-0.0962,-673.5884,3.6654,1102.5595,11.0256,3.6654,0.0000,8.2188,19.2520,19.2370,29.0610,19.2219,29.0016,19.2069,28.9423,19.2069,675.2960,27.0118,18.2753,18.2654,22.3868,18.2555,22.3659,18.2455,22.3449,18.2455,675.2960,27.0118,17.8113,17.8012,20.1182,17.7909,20.1538,17.7804,20.1864,17.7804,198.0889,3.9618,15.9669,15.9529,22.8632,15.9389,22.7873,15.9250,22.7117,15.9250,675.2960,27.0118,15.3308,15.3195,19.6861,15.3083,19.6330,15.2971,19.5800,15.2971,675.2960,27.0118,15.2494,15.2264,19.7752,15.2035,19.6445,15.1808,19.5152,15.1808,198.0889,3.9618,3.6654,25.2618,2.4436,0.0000,16.3043,41.5661,-16147.5000,-38246.7590,-34711.5408
1466.0000,15.1763,27.0704,2166.7000,51026.6000,-48859.9000,1.3230,492.4318,4.4000,1.0000,11339.2444,4.5000,1.0000,11831.6763,0.0000,0.0000,62365.8444,1674.2682,-60691.5763,19.5031,12.2058,13278.0000,0.0000,13278.0000,0.3443,3588.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3588.6486,0.0000,0.0000,0.0000,9689.3514,9689.3514,18.7730,11.0457,19775.6000,0.0000,19775.6000,0.5127,4494.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4494.4545,0.0000,0.0000,0.0000,15281.1455,15281.1455,17.6835,10.3862,411.1000,0.0000,411.1000,0.0107,111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,111.1081,0.0000,0.0000,0.0000,299.9919,299.9919,17.6390,9.9117,8160.4000,0.0000,8160.4000,0.2116,1854.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1854.6364,0.0000,0.0000,0.0000,6305.7636,6305.7636,17.1894,9.8921,860.6000,0.0000,860.6000,0.0223,232.5946,3.7000,1.0000,0.0000,0.0000,0.0000,232.5946,0.0000,0.0000,0.0000,628.0054,628.0054,17.1383,16.1593,16.6488,-0.9155,-13732.8188,3.6367,483.6578,4.8366,3.6367,0.0000,1.7486,16.1125,15.2519,15.6822,-1.5088,-12070.3292,3.6367,941.8235,9.4182,3.6367,0.0000,6.1486,15.2191,15.2463,15.2327,0.0544,381.0548,3.6367,1095.6985,10.9570,3.6367,0.0000,8.0275,18.8123,18.7992,26.0175,18.7861,25.9766,18.7730,25.9358,18.7730,666.1266,26.6451,17.6622,17.6544,18.4294,17.6467,18.4261,17.6390,18.4225,17.6390,666.1266,26.6451,17.1447,17.1429,14.7517,17.1408,14.8722,17.1383,14.9889,17.1383,195.4215,3.9084,16.1593,16.1436,24.6693,16.1280,24.5823,16.1125,24.4957,16.1125,666.1266,26.6451,15.2519,15.2410,19.1586,15.2300,19.1104,15.2191,19.0623,15.2191,666.1266,26.6451,15.2463,15.2228,19.8393,15.1995,19.7104,15.1763,19.5827,15.1763,195.4215,3.9084,3.6367,24.7245,2.4245,0.0000,15.9247,40.6492,-6374.2000,-28487.3185,-25422.0932
1467.0000,15.1774,26.9090,2937.0000,46253.5000,-43316.5000,1.1992,667.5000,4.4000,1.0000,10278.5556,4.5000,1.0000,10946.0556,0.0000,0.0000,56532.0556,2269.5000,-54262.5556,18.9644,11.6671,13278.2000,0.0000,13278.2000,0.3443,3588.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3588.7027,0.0000,0.0000,0.0000,9689.4973,9689.4973,18.2574,10.5301,25315.1000,0.0000,25315.1000,0.6563,5753.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5753.4318,0.0000,0.0000,0.0000,19561.6682,19561.6682,16.8922,9.5949,421.4000,0.0000,421.4000,0.0109,113.8919,3.7000,1.0000,0.0000,0.0000,0.0000,113.8919,0.0000,0.0000,0.0000,307.5081,307.5081,16.8605,9.1332,9870.6000,0.0000,9870.6000,0.2559,2243.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2243.3182,0.0000,0.0000,0.0000,7627.2818,7627.2818,16.3282,9.0309,386.2000,0.0000,386.2000,0.0100,104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,104.3784,0.0000,0.0000,0.0000,281.8216,281.8216,16.3382,16.4600,16.3991,0.1163,1744.8847,3.7150,498.8912,4.9889,3.7150,0.0000,1.8640,16.4079,15.1596,15.7837,-2.2358,-17886.2152,3.7150,958.2517,9.5825,3.7150,0.0000,6.5542,15.1288,15.2465,15.1877,0.2411,1687.4753,3.7150,1121.2882,11.2129,3.7150,0.0000,8.5571,18.2882,18.2779,22.2754,18.2676,22.2602,18.2574,22.2447,18.2574,691.2900,27.6516,16.8707,16.8674,12.7999,16.8640,12.8339,16.8605,12.8675,16.8605,691.2900,27.6516,16.3085,16.3190,7.6212,16.3289,7.8634,16.3382,8.0996,16.3382,202.7409,4.0548,16.4600,16.4425,27.3160,16.4252,27.2172,16.4079,27.1188,16.4079,691.2900,27.6516,15.1596,15.1493,18.5235,15.1390,18.4829,15.1288,18.4424,15.1288,691.2900,27.6516,15.2465,15.2234,19.9140,15.2003,19.7947,15.1774,19.6760,15.1774,202.7409,4.0548,3.7150,26.2091,2.4767,0.0000,16.9753,43.1843,5955.0000,-16794.7785,-14453.8551
1468.0000,15.1621,26.6965,3756.8000,42204.7000,-38447.9000,1.0942,853.8182,4.4000,1.0000,9378.8222,4.5000,1.0000,10232.6404,0.0000,0.0000,51583.5222,2902.9818,-48680.5404,18.4530,11.1557,13278.4000,0.0000,13278.4000,0.3443,3588.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3588.7568,0.0000,0.0000,0.0000,9689.6432,9689.6432,17.7730,10.0458,30622.8000,0.0000,30622.8000,0.7940,6959.7273,4.4000,1.0000,0.0000,0.0000,0.0000,6959.7273,0.0000,0.0000,0.0000,23663.0727,23663.0727,16.1733,8.8761,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,16.1498,8.4225,11710.9000,0.0000,11710.9000,0.3036,2661.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2661.5682,0.0000,0.0000,0.0000,9049.3318,9049.3318,15.5380,8.2407,386.2000,0.0000,386.2000,0.0100,104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,104.3784,0.0000,0.0000,0.0000,281.8216,281.8216,15.5657,16.7211,16.1434,1.1394,17091.5860,3.8352,520.1976,5.2020,3.8352,0.0000,2.0508,16.6679,15.1185,15.8932,-2.8649,-22919.2049,3.8352,984.9927,9.8499,3.8352,0.0000,7.2110,15.0880,15.2273,15.1577,0.2942,2059.6903,3.8352,1158.9365,11.5894,3.8352,0.0000,9.4145,17.7980,17.7897,19.0909,17.7814,19.0892,17.7730,19.0873,17.7730,730.7080,29.2283,16.1530,16.1520,8.2534,16.1509,8.3004,16.1498,8.3471,16.1498,730.7080,29.2283,15.5189,15.5350,1.5232,15.5505,1.7952,15.5657,2.0635,15.5657,214.2029,4.2841,16.7211,16.7033,29.2775,16.6856,29.1813,16.6679,29.0853,16.6679,730.7080,29.2283,15.1185,15.1083,18.4273,15.0982,18.3878,15.0880,18.3483,15.0880,730.7080,29.2283,15.2273,15.2055,19.7343,15.1837,19.6346,15.1621,19.5349,15.1621,214.2029,4.2841,3.8352,28.5969,2.5568,0.0000,18.6762,47.2731,17962.0000,-5696.3142,-3767.9286
1469.0000,15.0891,26.8307,3643.9000,58586.4000,-54942.5000,1.5190,828.1591,4.4000,1.0000,13019.2000,4.5000,1.0000,13847.3591,0.0000,0.0000,71605.6000,2815.7409,-68789.8591,18.8289,11.5316,13270.5000,0.0000,13270.5000,0.3441,3586.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3586.6216,0.0000,0.0000,0.0000,9683.8784,9683.8784,18.2615,10.5342,36135.0000,0.0000,36135.0000,0.9369,8212.5000,4.4000,1.0000,0.0000,0.0000,0.0000,8212.5000,0.0000,0.0000,0.0000,27922.5000,27922.5000,16.7434,9.4461,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0000,0.0000,0.0000,307.0703,307.0703,16.6976,8.9703,13352.4000,0.0000,13352.4000,0.3462,3034.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3034.6364,0.0000,0.0000,0.0000,10317.7636,10317.7636,16.1366,8.8393,860.6000,0.0000,860.6000,0.0223,232.5946,3.7000,1.0000,0.0000,0.0000,0.0000,232.5946,0.0000,0.0000,0.0000,628.0054,628.0054,16.0418,16.2162,16.1290,0.2139,3208.5211,4.7689,647.2235,6.4722,4.7689,0.0000,3.9431,16.1901,15.4070,15.7985,-1.8005,-14403.8786,4.7689,1229.3944,12.2939,4.7689,0.0000,13.8648,15.3743,15.1355,15.2549,-0.6276,-4393.2927,4.7689,1435.5589,14.3556,4.7689,0.0000,18.1016,18.3024,18.2887,25.7924,18.2751,25.7317,18.2615,25.6714,18.2615,1069.0797,42.7632,16.7267,16.7170,16.5206,16.7072,16.4730,16.6976,16.4260,16.6976,1069.0797,42.7632,16.1025,16.0814,11.9541,16.0612,11.7535,16.0418,11.5646,16.0418,312.4391,6.2488,16.2162,16.2075,23.6002,16.1988,23.5982,16.1901,23.5955,16.1901,1069.0797,42.7632,15.4070,15.3961,21.5261,15.3852,21.4793,15.3743,21.4327,15.3743,1069.0797,42.7632,15.1355,15.1201,18.7341,15.1046,18.7112,15.0891,18.6865,15.0891,312.4391,6.2488,4.7689,51.9946,3.1793,0.0000,35.9095,87.9041,9096.8000,-19930.6414,-15588.6502
1470.0000,15.1179,26.8506,4073.1000,64291.2000,-60218.1000,1.6669,925.7045,4.4000,1.0000,14286.9333,4.5000,1.0000,15212.6379,0.0000,0.0000,78578.1333,3147.3955,-75430.7379,18.7479,11.4506,13269.8000,0.0000,13269.8000,0.3440,3586.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3586.4324,0.0000,0.0000,0.0000,9683.3676,9683.3676,18.2510,10.5237,41622.0000,0.0000,41622.0000,1.0791,9459.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9459.5455,0.0000,0.0000,0.0000,32162.4545,32162.4545,16.7032,9.4059,538.2000,0.0000,538.2000,0.0140,145.4595,3.7000,1.0000,0.0000,0.0000,0.0000,145.4595,0.0000,0.0000,0.0000,392.7405,392.7405,16.6645,8.9372,14313.1000,0.0000,14313.1000,0.3711,3252.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3252.9773,0.0000,0.0000,0.0000,11060.1227,11060.1227,16.1323,8.8350,4498.1000,0.0000,4498.1000,0.1166,1215.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1215.7027,0.0000,0.0000,0.0000,3282.3973,3282.3973,15.9517,16.1640,16.0579,0.2940,4410.5728,5.3876,733.2205,7.3322,5.3876,0.0000,5.6852,16.1363,15.4330,15.7847,-1.8268,-14614.3390,5.3876,1389.6257,13.8963,5.3876,0.0000,19.9905,15.4069,15.1657,15.2863,-0.7160,-5011.9335,5.3876,1619.7549,16.1975,5.3876,0.0000,26.0992,18.2819,18.2716,25.8481,18.2613,25.8262,18.2510,25.8041,18.2510,1323.7239,52.9490,16.6843,16.6777,16.8085,16.6711,16.8007,16.6645,16.7927,16.6645,1323.7239,52.9490,15.9743,15.9670,11.5363,15.9595,11.5495,15.9517,11.5594,15.9517,386.2247,7.7245,16.1640,16.1547,23.4759,16.1455,23.4573,16.1363,23.4386,16.1363,1323.7239,52.9490,15.4330,15.4243,21.4967,15.4156,21.4730,15.4069,21.4492,15.4069,1323.7239,52.9490,15.1657,15.1497,19.3156,15.1338,19.2744,15.1179,19.2334,15.1179,386.2247,7.7245,5.3876,72.7062,3.5917,0.0000,51.7749,124.4812,14023.1000,-18849.6552,-15215.6997
1471.0000,15.1713,27.2878,1664.2000,121569.1000,-119904.9000,3.1519,378.2273,4.4000,1.0000,27015.3556,4.5000,1.0000,27393.5828,0.0000,0.0000,148584.4556,1285.9727,-147298.4828,20.4515,13.1542,13269.9000,0.0000,13269.9000,0.3440,3586.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3586.4595,0.0000,0.0000,0.0000,9683.4405,9683.4405,20.0504,12.3231,21609.0000,0.0000,21609.0000,0.5603,4911.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4911.1364,0.0000,0.0000,0.0000,16697.8636,16697.8636,19.4518,12.1545,509.1000,0.0000,509.1000,0.0132,137.5946,3.7000,1.0000,0.0000,0.0000,0.0000,137.5946,0.0000,0.0000,0.0000,371.5054,371.5054,19.3768,11.6495,13928.0000,0.0000,13928.0000,0.3611,3165.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3165.4545,0.0000,0.0000,0.0000,10762.5455,10762.5455,18.9910,11.6937,15094.1000,0.0000,15094.1000,0.3913,4079.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4079.4865,0.0000,0.0000,0.0000,11014.6135,11014.6135,18.4267,15.1750,16.8009,-6.0475,-90712.2725,7.2328,956.2519,9.5625,7.2328,0.0000,13.7557,15.1703,15.5696,15.3699,1.3923,11138.3643,7.2328,1896.3954,18.9640,7.2328,0.0000,48.3685,15.5481,15.2088,15.3784,-1.3524,-9467.1121,7.2328,2166.5780,21.6658,7.2328,0.0000,63.1490,20.1043,20.0863,44.2115,20.0683,44.1100,20.0504,44.0089,20.0504,2221.6454,88.8658,19.4385,19.4178,44.7428,19.3973,44.5944,19.3768,44.4467,19.3768,2221.6454,88.8658,18.5961,18.5387,44.1163,18.4823,43.5273,18.4267,42.9497,18.4267,645.7674,12.9153,15.1750,15.1735,13.9309,15.1719,13.9842,15.1703,14.0370,15.1703,2221.6454,88.8658,15.5696,15.5624,22.7074,15.5553,22.6966,15.5481,22.6856,15.5481,2221.6454,88.8658,15.2088,15.1963,19.9118,15.1839,19.9088,15.1713,19.9049,15.1713,645.7674,12.9153,7.2328,163.6936,4.8219,0.0000,125.2733,288.9669,-55494.8000,-98768.5143,-89041.0202
1472.0000,15.2230,27.4297,331.4000,164514.7000,-164183.3000,4.2653,75.3182,4.4000,1.0000,36558.8222,4.5000,1.0000,36634.1404,0.0000,0.0000,201073.5222,256.0818,-200817.4404,21.1121,13.8148,22542.4000,0.0000,22542.4000,0.5845,6092.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6092.5405,0.0000,0.0000,0.0000,16449.8595,16449.8595,20.5919,12.8646,11253.5000,0.0000,11253.5000,0.2918,2557.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2557.6136,0.0000,0.0000,0.0000,8695.8864,8695.8864,20.3368,13.0395,1015.1000,0.0000,1015.1000,0.0263,274.3514,3.7000,1.0000,0.0000,0.0000,0.0000,274.3514,0.0000,0.0000,0.0000,740.7486,740.7486,20.2729,12.5457,11967.0000,0.0000,11967.0000,0.3103,2719.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2719.7727,0.0000,0.0000,0.0000,9247.2273,9247.2273,20.0018,12.7045,16043.0000,0.0000,16043.0000,0.4159,4335.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4335.9459,0.0000,0.0000,0.0000,11707.0541,11707.0541,19.5494,15.3325,17.4409,-9.5865,-143798.2103,8.8412,1140.4233,11.4042,8.8412,0.0000,25.1242,15.3189,15.4132,15.3660,0.4018,3214.0555,8.8412,2318.4569,23.1846,8.8412,0.0000,88.3431,15.3989,15.2544,15.3267,-0.7035,-4924.3276,8.8412,2653.8094,26.5381,8.8412,0.0000,115.3391,20.6297,20.6171,46.8719,20.6045,46.8347,20.5919,46.7973,20.5919,3166.7315,126.6693,20.3151,20.3011,49.7060,20.2870,49.6438,20.2729,49.5814,20.2729,3166.7315,126.6693,19.6585,19.6222,52.7521,19.5858,52.5111,19.5494,52.2673,19.5494,918.2310,18.3646,15.3325,15.3280,17.1206,15.3234,17.1303,15.3189,17.1401,15.3189,3166.7315,126.6693,15.4132,15.4084,20.8849,15.4036,20.8940,15.3989,20.9030,15.3989,3166.7315,126.6693,15.2544,15.2440,20.4296,15.2335,20.4413,15.2230,20.4525,15.2230,918.2310,18.3646,8.8412,285.0745,5.8941,0.0000,228.8064,513.8809,-101362.3000,-153976.6646,-145508.4823
1473.0000,15.2233,27.4416,91.4000,180626.1000,-180534.7000,4.6831,20.7727,4.4000,1.0000,40139.1333,4.5000,1.0000,40159.9061,0.0000,0.0000,220765.2333,70.6273,-220694.6061,21.2092,13.9119,27498.0000,0.0000,27498.0000,0.7129,7431.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7431.8919,0.0000,0.0000,0.0000,20066.1081,20066.1081,20.6340,32.2671,496.0000,9399.8000,-8903.8000,0.2437,112.7273,4.4000,1.0000,1918.3265,4.9000,1.0000,2031.0538,0.0000,0.0000,11318.1265,383.2727,-10934.8538,20.9306,13.6333,1710.0000,0.0000,1710.0000,0.0443,462.1622,3.7000,1.0000,0.0000,0.0000,0.0000,462.1622,0.0000,0.0000,0.0000,1247.8378,1247.8378,20.8577,13.1304,11148.6000,0.0000,11148.6000,0.2890,2533.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2533.7727,0.0000,0.0000,0.0000,8614.8273,8614.8273,20.6240,13.3267,15410.4000,0.0000,15410.4000,0.3995,4164.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4164.9730,0.0000,0.0000,0.0000,11245.4270,11245.4270,20.2242,15.5840,17.9041,-11.4053,-171079.7043,9.5590,1211.4035,12.1140,9.5590,0.0000,31.7540,15.5688,15.3935,15.4811,-0.8080,-6463.8737,9.5590,2495.2893,24.9529,9.5590,0.0000,111.6549,15.3795,15.2508,15.3151,-0.6779,-4745.0456,9.5590,2870.5831,28.7058,9.5590,0.0000,145.7745,20.6649,20.6546,45.2781,20.6443,45.2600,20.6340,45.2418,20.6340,3635.7052,145.4282,20.8968,20.8837,52.4810,20.8707,52.4286,20.8577,52.3763,20.8577,3635.7052,145.4282,20.3190,20.2874,56.7684,20.2557,56.5904,20.2242,56.4122,20.2242,1053.2429,21.0649,15.5840,15.5789,20.1508,15.5738,20.1529,15.5688,20.1548,15.5688,3635.7052,145.4282,15.3935,15.3888,20.7927,15.3841,20.7975,15.3795,20.8021,15.3795,3635.7052,145.4282,15.2508,15.2416,20.2887,15.2325,20.3071,15.2233,20.3251,15.2233,1053.2429,21.0649,9.5590,353.7993,6.3726,0.0000,289.1833,642.9826,-133671.5000,-190455.2596,-182288.6236
1474.0000,15.2388,27.4610,0.0000,195734.8000,-195734.8000,5.0748,0.0000,0.0000,0.0000,43496.6222,4.5000,1.0000,43496.6222,0.0000,0.0000,239231.4222,0.0000,-239231.4222,21.2043,13.9070,31262.2000,0.0000,31262.2000,0.8105,8449.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8449.2432,0.0000,0.0000,0.0000,22812.9568,22812.9568,20.6082,32.6490,0.0000,15272.9000,-15272.9000,0.3960,0.0000,0.0000,0.0000,3116.9184,4.9000,1.0000,3116.9184,0.0000,0.0000,18389.8184,0.0000,-18389.8184,21.0668,13.7695,1848.0000,0.0000,1848.0000,0.0479,499.4595,3.7000,1.0000,0.0000,0.0000,0.0000,499.4595,0.0000,0.0000,0.0000,1348.5405,1348.5405,21.0004,13.2809,9718.9000,6.3000,9712.6000,0.2520,2208.8409,4.4000,1.0000,1.2857,4.9000,1.0000,2210.1266,0.0000,0.0000,7.5857,7510.0591,7502.4734,20.8133,13.5160,13512.6000,0.0000,13512.6000,0.3503,3652.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3652.0541,0.0000,0.0000,0.0000,9860.5459,9860.5459,20.4908,15.9339,18.2124,-12.1827,-182740.4830,10.3973,1302.3249,13.0232,10.3973,0.0000,40.8628,15.9173,15.4561,15.6867,-2.3121,-18497.0394,10.3973,2692.1744,26.9217,10.3973,0.0000,143.6837,15.4423,15.2646,15.3535,-1.0181,-7126.8698,10.3973,3117.5924,31.1759,10.3973,0.0000,187.5906,20.6354,20.6263,43.8928,20.6173,43.8822,20.6082,43.8716,20.6082,4219.5005,168.7800,21.0331,21.0222,51.3602,21.0113,51.3282,21.0004,51.2961,21.0004,4219.5005,168.7800,20.5674,20.5419,56.4094,20.5163,56.3052,20.4908,56.2005,20.4908,1221.1697,24.4234,15.9339,15.9284,23.5831,15.9228,23.5789,15.9173,23.5747,15.9173,4219.5005,168.7800,15.4561,15.4515,21.4718,15.4469,21.4743,15.4423,21.4767,15.4423,4219.5005,168.7800,15.2646,15.2560,20.4176,15.2474,20.4349,15.2388,20.4518,15.2388,1221.1697,24.4234,10.3973,446.5334,6.9315,0.0000,372.1370,818.6704,-154672.3000,-216096.7240,-208364.3923
1475.0000,15.2868,27.5091,0.0000,209731.1000,-209731.1000,5.4377,0.0000,0.0000,0.0000,46606.9111,4.5000,1.0000,46606.9111,0.0000,0.0000,256338.0111,0.0000,-256338.0111,21.1130,13.8157,36906.2000,0.0000,36906.2000,0.9569,9974.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9974.6486,0.0000,0.0000,0.0000,26931.5514,26931.5514,20.4777,32.5185,0.0000,24648.8000,-24648.8000,0.6391,0.0000,0.0000,0.0000,5030.3673,4.9000,1.0000,5030.3673,0.0000,0.0000,29679.1673,0.0000,-29679.1673,21.1523,13.8550,1892.1000,0.0000,1892.1000,0.0491,511.3784,3.7000,1.0000,0.0000,0.0000,0.0000,511.3784,0.0000,0.0000,0.0000,1380.7216,1380.7216,21.0917,13.8633,7894.4000,327.1000,7567.3000,0.2047,1794.1818,4.4000,1.0000,66.7551,4.9000,1.0000,1860.9369,0.0000,0.0000,393.8551,6100.2182,5706.3631,20.9620,13.6647,12247.4000,0.0000,12247.4000,0.3175,3310.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3310.1081,0.0000,0.0000,0.0000,8937.2919,8937.2919,20.6906,16.2629,18.4768,-12.9871,-194806.2594,11.4073,1414.6415,14.1464,11.4073,0.0000,53.9654,16.2463,15.5871,15.9167,-3.6253,-29002.6062,11.4073,2927.0631,29.2706,11.4073,0.0000,189.7557,15.5736,15.3117,15.4427,-1.6457,-11520.1817,11.4073,3408.3686,34.0837,11.4073,0.0000,247.7414,20.5009,20.4932,41.9171,20.4854,41.9158,20.4777,41.9143,20.4777,4973.6589,198.9464,21.1209,21.1112,50.5873,21.1014,50.5641,21.0917,50.5408,21.0917,4973.6589,198.9464,20.7589,20.7361,56.2885,20.7133,56.2089,20.6906,56.1291,20.6906,1437.9048,28.7581,16.2629,16.2574,26.3571,16.2519,26.3523,16.2463,26.3475,16.2463,4973.6589,198.9464,15.5871,15.5826,22.6946,15.5781,22.6956,15.5736,22.6965,15.5736,4973.6589,198.9464,15.3117,15.3034,20.9347,15.2952,20.9499,15.2868,20.9649,15.2868,1437.9048,28.7581,11.4073,577.3496,7.6049,0.0000,491.4624,1068.8120,-175766.9000,-243061.2505,-235329.0473
1476.0000,15.3578,27.5800,0.0000,222384.6000,-222384.6000,5.7657,0.0000,0.0000,0.0000,49418.8000,4.5000,1.0000,49418.8000,0.0000,0.0000,271803.4000,0.0000,-271803.4000,21.1387,13.8414,38792.1000,0.0000,38792.1000,1.0058,10484.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10484.3514,0.0000,0.0000,0.0000,28307.7486,28307.7486,20.5141,32.5549,0.0000,34206.2000,-34206.2000,0.8869,0.0000,0.0000,0.0000,6980.8571,4.9000,1.0000,6980.8571,0.0000,0.0000,41187.0571,0.0000,-41187.0571,21.3901,14.0928,2240.8000,0.0000,2240.8000,0.0581,605.6216,3.7000,1.0000,0.0000,0.0000,0.0000,605.6216,0.0000,0.0000,0.0000,1635.1784,1635.1784,21.3267,15.3630,5951.0000,871.6000,5079.4000,0.1543,1352.5000,4.4000,1.0000,177.8776,4.9000,1.0000,1530.3776,0.0000,0.0000,1049.4776,4598.5000,3549.0224,21.2512,13.9539,9875.2000,0.0000,9875.2000,0.2560,2668.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2668.9730,0.0000,0.0000,0.0000,7206.2270,7206.2270,21.0287,16.5095,18.7691,-14.1655,-212482.2960,12.1902,1495.2063,14.9521,12.1902,0.0000,65.8559,16.4934,15.7309,16.1121,-4.4814,-35851.1780,12.1902,3104.0495,31.0405,12.1902,0.0000,231.5657,15.7175,15.3823,15.5499,-2.2515,-15760.3359,12.1902,3626.8517,36.2685,12.1902,0.0000,302.3277,20.5366,20.5291,42.0137,20.5216,42.0100,20.5141,42.0062,20.5141,5595.8620,223.8345,21.3553,21.3458,51.6953,21.3362,51.6710,21.3267,51.6467,21.3267,5595.8620,223.8345,21.0980,21.0748,58.4381,21.0518,58.3468,21.0287,58.2557,21.0287,1616.5753,32.3315,16.5095,16.5041,28.0883,16.4988,28.0845,16.4934,28.0807,16.4934,5595.8620,223.8345,15.7309,15.7264,23.8741,15.7220,23.8742,15.7175,23.8742,15.7175,5595.8620,223.8345,15.3823,15.3741,21.6597,15.3659,21.6718,15.3578,21.6837,15.3578,1616.5753,32.3315,12.1902,694.0506,8.1268,0.0000,599.7492,1293.7998,-200603.3000,-272292.2806,-264093.8099
1477.0000,15.4252,27.6474,0.0000,235305.1000,-235305.1000,6.1007,0.0000,0.0000,0.0000,52290.0222,4.5000,1.0000,52290.0222,0.0000,0.0000,287595.1222,0.0000,-287595.1222,21.3879,14.0906,33612.0000,0.0000,33612.0000,0.8715,9084.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9084.3243,0.0000,0.0000,0.0000,24527.6757,24527.6757,20.8544,32.8953,0.0000,37453.9000,-37453.9000,0.9711,0.0000,0.0000,0.0000,7643.6531,4.9000,1.0000,7643.6531,0.0000,0.0000,45097.5531,0.0000,-45097.5531,21.7895,14.4922,2670.0000,0.0000,2670.0000,0.0692,721.6216,3.7000,1.0000,0.0000,0.0000,0.0000,721.6216,0.0000,0.0000,0.0000,1948.3784,1948.3784,21.7191,17.8124,3895.3000,1236.0000,2659.3000,0.1010,885.2955,4.4000,1.0000,252.2449,4.9000,1.0000,1137.5404,0.0000,0.0000,1488.2449,3010.0045,1521.7596,21.6875,14.3902,8610.0000,0.0000,8610.0000,0.2232,2327.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2327.0270,0.0000,0.0000,0.0000,6282.9730,6282.9730,21.4836,16.6763,19.0800,-15.4579,-231868.5332,12.5050,1516.1002,15.1610,12.5050,0.0000,71.0920,16.6605,15.8454,16.2529,-4.9142,-39313.9522,12.5050,3166.7341,31.6673,12.5050,0.0000,249.9771,15.8321,15.4497,15.6409,-2.6350,-18444.8135,12.5050,3707.1886,37.0719,12.5050,0.0000,326.3654,20.8794,20.8711,45.0877,20.8628,45.0732,20.8544,45.0586,20.8544,5855.2885,234.2115,21.7491,21.7391,54.3720,21.7291,54.3414,21.7191,54.3107,21.7191,5855.2885,234.2115,21.5573,21.5327,61.9886,21.5081,61.8772,21.4836,61.7662,21.4836,1691.0378,33.8208,16.6763,16.6710,29.0011,16.6657,28.9973,16.6605,28.9935,16.6605,5855.2885,234.2115,15.8454,15.8409,24.6556,15.8365,24.6547,15.8321,24.6537,15.8321,5855.2885,234.2115,15.4497,15.4415,22.2601,15.4333,22.2690,15.4252,22.2778,15.4252,1691.0378,33.8208,12.5050,744.9429,8.3367,0.0000,647.4345,1392.3773,-225207.7000,-298411.8886,-289627.2990
1478.0000,15.5223,27.7445,0.0000,249897.2000,-249897.2000,6.4790,0.0000,0.0000,0.0000,55532.7111,4.5000,1.0000,55532.7111,0.0000,0.0000,305429.9111,0.0000,-305429.9111,21.4161,14.1188,38793.7000,0.0000,38793.7000,1.0058,10484.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10484.7838,0.0000,0.0000,0.0000,28308.9162,28308.9162,20.8485,32.8894,0.0000,43681.0000,-43681.0000,1.1325,0.0000,0.0000,0.0000,8914.4898,4.9000,1.0000,8914.4898,0.0000,0.0000,52595.4898,0.0000,-52595.4898,21.8635,14.5662,2549.7000,0.0000,2549.7000,0.0661,689.1081,3.7000,1.0000,0.0000,0.0000,0.0000,689.1081,0.0000,0.0000,0.0000,1860.5919,1860.5919,21.8013,21.0083,2900.5000,1670.4000,1230.1000,0.0752,659.2045,4.4000,1.0000,340.8980,4.9000,1.0000,1000.1025,0.0000,0.0000,2011.2980,2241.2955,229.9975,21.7969,14.4996,7661.1000,0.0000,7661.1000,0.1986,2070.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2070.5676,0.0000,0.0000,0.0000,5590.5324,5590.5324,21.6272,16.9889,19.3081,-16.0243,-240364.3894,13.4359,1615.1891,16.1519,13.4359,0.0000,88.1801,16.9724,16.0109,16.4917,-6.2285,-49828.1643,13.4359,3370.9351,33.7094,13.4359,0.0000,310.0634,15.9977,15.5466,15.7721,-3.3400,-23379.9286,13.4359,3986.2859,39.8629,13.4359,0.0000,404.8129,20.8698,20.8627,44.2077,20.8556,44.2046,20.8485,44.2014,20.8485,6652.7525,266.1101,21.8275,21.8188,53.7104,21.8101,53.6918,21.8013,53.6732,21.8013,6652.7525,266.1101,21.6890,21.6684,61.3742,21.6478,61.3126,21.6272,61.2507,21.6272,1919.8193,38.3964,16.9889,16.9834,31.4263,16.9779,31.4193,16.9724,31.4123,16.9724,6652.7525,266.1101,16.0109,16.0065,25.9216,16.0021,25.9200,15.9977,25.9184,15.9977,6652.7525,266.1101,15.5466,15.5385,23.1763,15.5304,23.1836,15.5223,23.1908,15.5223,1919.8193,38.3964,13.4359,909.2642,8.9573,0.0000,803.0564,1712.3206,-243343.6000,-322035.3629,-313572.4824
1479.0000,15.6150,27.8372,0.0000,264196.5000,-264196.5000,6.8498,0.0000,0.0000,0.0000,58710.3333,4.5000,1.0000,58710.3333,0.0000,0.0000,322906.8333,0.0000,-322906.8333,21.6542,14.3569,36907.8000,0.0000,36907.8000,0.9569,9975.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9975.0811,0.0000,0.0000,0.0000,26932.7189,26932.7189,21.1276,33.1684,0.0000,44770.0000,-44770.0000,1.1607,0.0000,0.0000,0.0000,9136.7347,4.9000,1.0000,9136.7347,0.0000,0.0000,53906.7347,0.0000,-53906.7347,22.1358,14.8385,1691.5000,0.0000,1691.5000,0.0439,457.1622,3.7000,1.0000,0.0000,0.0000,0.0000,457.1622,0.0000,0.0000,0.0000,1234.3378,1234.3378,22.0856,25.0173,2175.7000,1926.0000,249.7000,0.0564,494.4773,4.4000,1.0000,393.0612,4.9000,1.0000,887.5385,0.0000,0.0000,2319.0612,1681.2227,-637.8385,22.0975,14.8002,6712.2000,0.0000,6712.2000,0.1740,1814.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1814.1081,0.0000,0.0000,0.0000,4898.0919,4898.0919,21.9407,17.1827,19.5617,-16.9603,-254404.1238,13.8626,1650.8779,16.5088,13.8626,0.0000,96.8499,17.1667,16.1543,16.6605,-6.7665,-54132.3085,13.8626,3455.2291,34.5523,13.8626,0.0000,340.5486,16.1411,15.6391,15.8901,-3.8344,-26840.6277,13.8626,4106.8506,41.0685,13.8626,0.0000,444.6137,21.1505,21.1429,46.5284,21.1352,46.5172,21.1276,46.5060,21.1276,7033.3407,281.3336,22.1127,22.1037,55.4817,22.0946,55.4580,22.0856,55.4342,22.0856,7033.3407,281.3336,22.0059,21.9842,63.4989,21.9624,63.4165,21.9407,63.3343,21.9407,2028.9498,40.5790,17.1827,17.1773,32.4535,17.1720,32.4479,17.1667,32.4423,17.1667,7033.3407,281.3336,16.1543,16.1499,26.8613,16.1455,26.8591,16.1411,26.8569,16.1411,7033.3407,281.3336,15.6391,15.6311,23.9500,15.6230,23.9556,15.6150,23.9610,15.6150,2028.9498,40.5790,13.8626,991.7373,9.2417,0.0000,882.0123,1873.7496,-263405.3000,-344386.2579,-335377.0599
1480.0000,15.7043,27.9266,0.0000,273207.6000,-273207.6000,7.0834,0.0000,0.0000,0.0000,60712.8000,4.5000,1.0000,60712.8000,0.0000,0.0000,333920.4000,0.0000,-333920.4000,21.7967,14.4994,35026.1000,0.0000,35026.1000,0.9081,9466.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9466.5135,0.0000,0.0000,0.0000,25559.5865,25559.5865,21.3080,33.3488,0.0000,46017.4000,-46017.4000,1.1931,0.0000,0.0000,0.0000,9391.3061,4.9000,1.0000,9391.3061,0.0000,0.0000,55408.7061,0.0000,-55408.7061,22.3189,15.0216,1635.3000,0.0000,1635.3000,0.0424,441.9730,3.7000,1.0000,0.0000,0.0000,0.0000,441.9730,0.0000,0.0000,0.0000,1193.3270,1193.3270,22.2708,27.2617,1686.2000,1848.2000,-162.0000,0.0479,383.2273,4.4000,1.0000,377.1837,4.9000,1.0000,760.4109,0.0000,0.0000,2225.3837,1302.9727,-922.4109,22.2876,14.9903,7661.1000,0.0000,7661.1000,0.1986,2070.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2070.5676,0.0000,0.0000,0.0000,5590.5324,5590.5324,22.1241,17.3754,19.7498,-17.3516,-260273.3120,14.2103,1680.5729,16.8057,14.2103,0.0000,104.3231,17.3594,16.2863,16.8228,-7.3516,-58813.1745,14.2103,3519.6823,35.1968,14.2103,0.0000,366.8259,16.2732,15.7284,16.0008,-4.2651,-29855.9507,14.2103,4207.8937,42.0789,14.2103,0.0000,478.9209,21.3304,21.3229,47.5310,21.3155,47.5208,21.3080,47.5105,21.3080,7350.5263,294.0211,22.2971,22.2884,56.1066,22.2796,56.0847,22.2708,56.0628,22.2708,7350.5263,294.0211,22.1856,22.1651,63.8494,22.1446,63.7813,22.1241,63.7131,22.1241,2119.8750,42.3975,17.3754,17.3701,33.5393,17.3647,33.5327,17.3594,33.5261,17.3594,7350.5263,294.0211,16.2863,16.2819,27.6630,16.2775,27.6601,16.2732,27.6573,16.2732,7350.5263,294.0211,15.7284,15.7204,24.6413,15.7124,24.6452,15.7043,24.6489,15.7043,2119.8750,42.3975,14.2103,1062.4050,9.4736,0.0000,950.0699,2012.4749,-275064.5000,-357908.0711,-348942.4372
1481.0000,15.7592,27.9815,0.0000,271080.8000,-271080.8000,7.0283,0.0000,0.0000,0.0000,60240.1778,4.5000,1.0000,60240.1778,0.0000,0.0000,331320.9778,0.0000,-331320.9778,21.9096,14.6123,29848.3000,0.0000,29848.3000,0.7739,8067.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8067.1081,0.0000,0.0000,0.0000,21781.1919,21781.1919,21.4820,33.5228,0.0000,45501.5000,-45501.5000,1.1797,0.0000,0.0000,0.0000,9286.0204,4.9000,1.0000,9286.0204,0.0000,0.0000,54787.5204,0.0000,-54787.5204,22.4991,15.2018,2101.1000,0.0000,2101.1000,0.0545,567.8649,3.7000,1.0000,0.0000,0.0000,0.0000,567.8649,0.0000,0.0000,0.0000,1533.2351,1533.2351,22.4436,28.1753,1369.7000,1677.6000,-307.9000,0.0435,311.2955,4.4000,1.0000,342.3673,4.9000,1.0000,653.6628,0.0000,0.0000,2019.9673,1058.4045,-961.5628,22.4614,15.1641,8926.3000,0.0000,8926.3000,0.2314,2412.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2412.5135,0.0000,0.0000,0.0000,6513.7865,6513.7865,22.2782,17.4534,19.8658,-17.3274,-259911.4328,13.9669,1644.7341,16.4473,13.9669,0.0000,99.0525,17.4376,16.3588,16.8982,-7.2642,-58113.3753,13.9669,3449.3121,34.4931,13.9669,0.0000,348.2933,16.3456,15.7834,16.0645,-4.3266,-30286.4367,13.9669,4116.6693,41.1667,13.9669,0.0000,454.7250,21.5052,21.4975,48.4955,21.4898,48.4815,21.4820,48.4675,21.4820,7127.8158,285.1126,22.4706,22.4616,56.7240,22.4526,56.6988,22.4436,56.6737,22.4436,7127.8158,285.1126,22.3405,22.3197,64.1206,22.2989,64.0461,22.2782,63.9717,22.2782,2056.0346,41.1207,17.4534,17.4481,33.4997,17.4428,33.4934,17.4376,33.4870,17.4376,7127.8158,285.1126,16.3588,16.3544,27.8667,16.3500,27.8630,16.3456,27.8593,16.3456,7127.8158,285.1126,15.7834,15.7753,24.8919,15.7673,24.8942,15.7592,24.8964,15.7592,2056.0346,41.1207,13.9669,1012.6040,9.3113,0.0000,902.0708,1914.6748,-276014.5000,-357241.8475,-348311.2448
1482.0000,15.7471,27.9693,0.0000,271966.8000,-271966.8000,7.0512,0.0000,0.0000,0.0000,60437.0667,4.5000,1.0000,60437.0667,0.0000,0.0000,332403.8667,0.0000,-332403.8667,22.4646,15.1673,19497.3000,0.0000,19497.3000,0.5055,5269.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5269.5405,0.0000,0.0000,0.0000,14227.7595,14227.7595,22.1466,34.1874,0.0000,24065.9000,-24065.9000,0.6240,0.0000,0.0000,0.0000,4911.4082,4.9000,1.0000,4911.4082,0.0000,0.0000,28977.3082,0.0000,-28977.3082,22.7322,15.4349,1345.3000,0.0000,1345.3000,0.0349,363.5946,3.7000,1.0000,0.0000,0.0000,0.0000,363.5946,0.0000,0.0000,0.0000,981.7054,981.7054,22.6820,23.4495,1242.1000,876.3000,365.8000,0.0322,282.2955,4.4000,1.0000,178.8367,4.9000,1.0000,461.1322,0.0000,0.0000,1055.1367,959.8045,-95.3322,22.6839,15.3866,11773.0000,0.0000,11773.0000,0.3052,3181.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3181.8919,0.0000,0.0000,0.0000,8591.1081,8591.1081,22.4416,17.3449,19.8932,-16.8137,-252205.4063,12.8295,1509.2750,15.0927,12.8295,0.0000,76.7713,17.3293,16.3230,16.8262,-6.2241,-49792.8970,12.8295,3177.2675,31.7727,12.8295,0.0000,269.9472,16.3095,15.7715,16.0405,-3.8032,-26622.4171,12.8295,3744.0462,37.4405,12.8295,0.0000,352.4378,22.1771,22.1669,54.3594,22.1568,54.3212,22.1466,54.2831,22.1466,6128.1191,245.1248,22.7124,22.7022,58.0749,22.6921,58.0384,22.6820,58.0019,22.6820,6128.1191,245.1248,22.5103,22.4873,64.7209,22.4645,64.6198,22.4416,64.5190,22.4416,1769.3276,35.3866,17.3449,17.3397,31.7916,17.3345,31.7857,17.3293,31.7798,17.3293,6128.1191,245.1248,16.3230,16.3185,27.0796,16.3140,27.0745,16.3095,27.0695,16.3095,6128.1191,245.1248,15.7715,15.7634,24.3840,15.7553,24.3840,15.7471,24.3839,15.7471,1769.3276,35.3866,12.8295,799.8401,8.5530,0.0000,699.1563,1498.9964,-263051.3000,-337675.9340,-328620.7203
1483.0000,15.5563,27.7786,0.0000,163542.4000,-163542.4000,4.2401,0.0000,0.0000,0.0000,36342.7556,4.5000,1.0000,36342.7556,0.0000,0.0000,199885.1556,0.0000,-199885.1556,22.3056,15.0084,16068.6000,0.0000,16068.6000,0.4166,4342.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4342.8649,0.0000,0.0000,0.0000,11725.7351,11725.7351,21.8695,33.9103,0.0000,1291.2000,-1291.2000,0.0335,0.0000,0.0000,0.0000,263.5102,4.9000,1.0000,263.5102,0.0000,0.0000,1554.7102,0.0000,-1554.7102,21.9220,14.6247,1113.5000,0.0000,1113.5000,0.0289,300.9459,3.7000,1.0000,0.0000,0.0000,0.0000,300.9459,0.0000,0.0000,0.0000,812.5541,812.5541,21.8595,19.4451,1592.8000,702.8000,890.0000,0.0413,362.0000,4.4000,1.0000,143.4286,4.9000,1.0000,505.4286,0.0000,0.0000,846.2286,1230.8000,384.5714,21.8465,14.5492,13828.9000,0.0000,13828.9000,0.3585,3737.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3737.5405,0.0000,0.0000,0.0000,10091.3595,10091.3595,21.4530,16.6124,19.0327,-9.5572,-143357.3687,7.6784,932.5677,9.3257,7.6784,0.0000,16.4580,16.5974,16.0287,16.3130,-2.1050,-16840.1142,7.6784,1939.8924,19.3989,7.6784,0.0000,57.8706,16.0108,15.5870,15.7989,-1.7930,-12551.1648,7.6784,2262.1689,22.6217,7.6784,0.0000,75.5547,21.9097,21.8963,50.1306,21.8829,50.0636,21.8695,49.9967,21.8695,2468.6406,98.7456,21.8946,21.8829,48.8700,21.8712,48.8196,21.8595,48.7693,21.8595,2468.6406,98.7456,21.5058,21.4882,51.2562,21.4706,51.2230,21.4530,51.1891,21.4530,717.0324,14.3406,16.6124,16.6074,24.2863,16.6024,24.2817,16.5974,24.2770,16.5974,2468.6406,98.7456,16.0287,16.0227,23.9316,16.0168,23.9117,16.0108,23.8918,16.0108,2468.6406,98.7456,15.5870,15.5767,21.9309,15.5665,21.9046,15.5563,21.8787,15.5563,717.0324,14.3406,7.6784,193.0703,5.1189,0.0000,149.8834,342.9537,-132932.6000,-178425.6457,-172748.6477
1484.0000,15.4840,27.7062,0.0000,161019.7000,-161019.7000,4.1747,0.0000,0.0000,0.0000,35782.1556,4.5000,1.0000,35782.1556,0.0000,0.0000,196801.8556,0.0000,-196801.8556,22.2637,14.9664,16048.5000,0.0000,16048.5000,0.4161,4337.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4337.4324,0.0000,0.0000,0.0000,11711.0676,11711.0676,21.8183,33.8375,0.6000,214.4000,-213.8000,0.0056,0.1364,4.4000,1.0000,43.7551,4.9000,1.0000,43.8915,0.0000,0.0000,258.1551,0.4636,-257.6915,21.8272,14.5299,855.2000,0.0000,855.2000,0.0222,231.1351,3.7000,1.0000,0.0000,0.0000,0.0000,231.1351,0.0000,0.0000,0.0000,624.0649,624.0649,21.7647,17.2294,2187.9000,580.0000,1607.9000,0.0567,497.2500,4.4000,1.0000,118.3673,4.9000,1.0000,615.6173,0.0000,0.0000,698.3673,1690.6500,992.2827,21.7305,14.4332,13196.3000,0.0000,13196.3000,0.3421,3566.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3566.5676,0.0000,0.0000,0.0000,9629.7324,9629.7324,21.3155,16.3271,18.8213,-9.6537,-144805.6590,7.5261,921.3270,9.2133,7.5261,0.0000,15.4982,16.3100,15.8870,16.0985,-1.5349,-12279.2655,7.5261,1917.4443,19.1744,7.5261,0.0000,54.4955,15.8685,15.5182,15.6933,-1.4524,-10166.9213,7.5261,2226.5482,22.2655,7.5261,0.0000,71.1483,21.8602,21.8462,49.1711,21.8323,49.1052,21.8183,49.0393,21.8183,2382.9458,95.3178,21.8057,21.7920,48.5257,21.7783,48.4586,21.7647,48.3917,21.7647,2382.9458,95.3178,21.3988,21.3708,50.9456,21.3431,50.7794,21.3155,50.6157,21.3155,692.3122,13.8462,16.3271,16.3214,22.3773,16.3157,22.3651,16.3100,22.3530,16.3100,2382.9458,95.3178,15.8870,15.8808,22.8094,15.8746,22.7896,15.8685,22.7699,15.8685,2382.9458,95.3178,15.5182,15.5068,21.3054,15.4954,21.2683,15.4840,21.2313,15.4840,692.3122,13.8462,7.5261,182.6813,5.0174,0.0000,141.1420,323.8233,-129525.6000,-174102.3995,-167251.8458
1485.0000,15.3800,27.5758,336.8000,98543.1000,-98206.3000,2.5549,76.5455,4.4000,1.0000,21898.4667,4.5000,1.0000,21975.0121,0.0000,0.0000,120441.5667,260.2545,-120181.3121,21.4419,14.1446,16063.2000,0.0000,16063.2000,0.4165,4341.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4341.4054,0.0000,0.0000,0.0000,11721.7946,11721.7946,20.8130,13.0857,1258.0000,0.0000,1258.0000,0.0326,285.9091,4.4000,1.0000,0.0000,0.0000,0.0000,285.9091,0.0000,0.0000,0.0000,972.0909,972.0909,20.7640,13.4667,935.7000,0.0000,935.7000,0.0243,252.8919,3.7000,1.0000,0.0000,0.0000,0.0000,252.8919,0.0000,0.0000,0.0000,682.8081,682.8081,20.6936,14.6214,3281.9000,451.1000,2830.8000,0.0851,745.8864,4.4000,1.0000,92.0612,4.9000,1.0000,837.9476,0.0000,0.0000,543.1612,2536.0136,1992.8524,20.5931,13.2958,12089.3000,0.0000,12089.3000,0.3134,3267.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3267.3784,0.0000,0.0000,0.0000,8821.9216,8821.9216,20.1179,16.1805,18.1492,-5.2042,-78062.7136,5.1402,645.3804,6.4538,5.1402,0.0000,4.9374,16.1548,15.7262,15.9405,-1.0622,-8497.4017,5.1402,1317.7142,13.1771,5.1402,0.0000,17.3612,15.7010,15.4261,15.5636,-0.7784,-5448.8576,5.1402,1528.4950,15.2849,5.1402,0.0000,22.6665,20.8506,20.8381,38.8470,20.8255,38.7993,20.8130,38.7517,20.8130,1219.0270,48.7611,20.7295,20.7175,38.0694,20.7056,38.0239,20.6936,37.9785,20.6936,1219.0270,48.7611,20.1481,20.1384,36.3966,20.1283,36.4637,20.1179,36.5261,20.1179,355.9002,7.1180,16.1805,16.1719,21.7126,16.1633,21.6727,16.1548,21.6330,16.1548,1219.0270,48.7611,15.7262,15.7178,21.5035,15.7094,21.4628,15.7010,21.4223,15.7010,1219.0270,48.7611,15.4261,15.4106,20.3611,15.3952,20.2788,15.3800,20.1980,15.3800,355.9002,7.1180,5.1402,63.8893,3.4268,0.0000,44.9651,108.8544,-65029.3000,-95989.8445,-92008.9728
