Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1486.0000,15.3118,27.4669,766.3000,88254.6000,-87488.3000,2.2882,174.1591,4.4000,1.0000,19612.1333,4.5000,1.0000,19786.2924,0.0000,0.0000,107866.7333,592.1409,-107274.5924,21.2418,13.9445,13598.2000,0.0000,13598.2000,0.3526,3675.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3675.1892,0.0000,0.0000,0.0000,9923.0108,9923.0108,20.6421,12.9149,3045.7000,0.0000,3045.7000,0.0790,692.2045,4.4000,1.0000,0.0000,0.0000,0.0000,692.2045,0.0000,0.0000,0.0000,2353.4955,2353.4955,20.5120,13.2147,555.9000,0.0000,555.9000,0.0144,150.2432,3.7000,1.0000,0.0000,0.0000,0.0000,150.2432,0.0000,0.0000,0.0000,405.6568,405.6568,20.4411,13.3526,5270.8000,279.6000,4991.2000,0.1367,1197.9091,4.4000,1.0000,57.0612,4.9000,1.0000,1254.9703,0.0000,0.0000,336.6612,4072.8909,3736.2297,20.2346,12.9373,9875.2000,0.0000,9875.2000,0.2560,2668.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2668.9730,0.0000,0.0000,0.0000,7206.2270,7206.2270,19.7582,15.9203,17.8392,-4.6285,-69428.2381,4.6902,595.8538,5.9585,4.6902,0.0000,3.7509,15.8962,15.6813,15.7887,-0.4859,-3887.0298,4.6902,1209.5548,12.0955,4.6902,0.0000,13.1891,15.6523,15.3627,15.5075,-0.7484,-5238.7082,4.6902,1397.7776,13.9778,4.6902,0.0000,17.2195,20.6933,20.6762,38.5511,20.6591,38.4589,20.6421,38.3672,20.6421,1038.3799,41.5352,20.4896,20.4734,37.3582,20.4572,37.2708,20.4411,37.1840,20.4411,1038.3799,41.5352,19.8362,19.8098,35.1277,19.7838,34.9688,19.7582,34.8157,19.7582,303.5362,6.0707,15.9203,15.9122,19.7612,15.9042,19.7312,15.8962,19.7012,15.8962,1038.3799,41.5352,15.6813,15.6716,21.4290,15.6620,21.3801,15.6523,21.3314,15.6523,1038.3799,41.5352,15.3627,15.3456,19.8508,15.3287,19.7595,15.3118,19.6690,15.3118,303.5362,6.0707,4.6902,49.6697,3.1268,0.0000,34.1595,83.8292,-55422.1000,-83649.9727,-78553.9762
1487.0000,15.3259,27.3863,1456.3000,69529.3000,-68073.0000,1.8027,330.9773,4.4000,1.0000,15450.9556,4.5000,1.0000,15781.9328,0.0000,0.0000,84980.2556,1125.3227,-83854.9328,19.9804,12.6831,13270.4000,0.0000,13270.4000,0.3441,3586.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3586.5946,0.0000,0.0000,0.0000,9683.8054,9683.8054,19.4207,11.6934,20482.6000,0.0000,20482.6000,0.5310,4655.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4655.1364,0.0000,0.0000,0.0000,15827.4636,15827.4636,18.5422,11.2449,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0000,0.0000,0.0000,301.6703,301.6703,18.5228,10.8718,7799.6000,49.4000,7750.2000,0.2022,1772.6364,4.4000,1.0000,10.0816,4.9000,1.0000,1782.7180,0.0000,0.0000,59.4816,6026.9636,5967.4820,18.1915,10.8942,8610.0000,0.0000,8610.0000,0.2232,2327.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2327.0270,0.0000,0.0000,0.0000,6282.9730,6282.9730,17.9114,16.6583,17.2849,-1.5050,-22575.4721,4.6709,606.1238,6.0612,4.6709,0.0000,3.7049,16.6110,15.3945,16.0028,-2.7394,-21915.1581,4.6709,1194.4973,11.9450,4.6709,0.0000,13.0274,15.3719,15.3830,15.3775,0.0286,200.0855,4.6709,1399.2297,13.9923,4.6709,0.0000,17.0083,19.4429,19.4356,26.9770,19.4282,26.9885,19.4207,26.9993,19.4207,1030.9349,41.2374,18.5254,18.5246,19.1205,18.5238,19.1919,18.5228,19.2623,18.5228,1030.9349,41.2374,17.8428,17.8670,13.2048,17.8899,13.6666,17.9114,14.1117,17.9114,301.3768,6.0275,16.6583,16.6425,27.7715,16.6267,27.6658,16.6110,27.5608,16.6110,1030.9349,41.2374,15.3945,15.3870,18.8541,15.3794,18.8303,15.3719,18.8065,15.3719,1030.9349,41.2374,15.3830,15.3638,20.3365,15.3448,20.2287,15.3259,20.1220,15.3259,301.3768,6.0275,4.6709,49.1117,3.1140,0.0000,33.7405,82.8522,-17546.4000,-45791.5385,-44290.5447
1488.0000,15.2701,27.2047,2319.3000,62314.1000,-59994.8000,1.6156,527.1136,4.4000,1.0000,13847.5778,4.5000,1.0000,14374.6914,0.0000,0.0000,76161.6778,1792.1864,-74369.4914,19.3722,12.0749,13274.1000,0.0000,13274.1000,0.3442,3587.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3587.5946,0.0000,0.0000,0.0000,9686.5054,9686.5054,18.8132,11.0859,29480.3000,0.0000,29480.3000,0.7643,6700.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6700.0682,0.0000,0.0000,0.0000,22780.2318,22780.2318,17.5566,10.2593,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,17.5338,9.8065,10560.9000,0.0000,10560.9000,0.2738,2400.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2400.2045,0.0000,0.0000,0.0000,8160.6955,8160.6955,17.0836,9.7863,4814.4000,0.0000,4814.4000,0.1248,1301.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1301.1892,0.0000,0.0000,0.0000,3513.2108,3513.2108,16.9246,16.8344,16.8795,-0.1090,-1634.8874,4.7005,619.5640,6.1956,4.7005,0.0000,3.7756,16.7926,15.3984,16.0955,-3.1597,-25277.7988,4.7005,1197.6861,11.9769,4.7005,0.0000,13.2760,15.3715,15.3209,15.3462,-0.1310,-917.2242,4.7005,1409.8209,14.0982,4.7005,0.0000,17.3329,18.8379,18.8296,23.3257,18.8214,23.3172,18.8132,23.3088,18.8132,1042.3640,41.6946,17.5397,17.5377,13.0545,17.5358,13.0939,17.5338,13.1332,17.5338,1042.3640,41.6946,16.8898,16.9014,6.6041,16.9130,6.8289,16.9246,7.0559,16.9246,304.6916,6.0938,16.8344,16.8205,28.7672,16.8065,28.6935,16.7926,28.6198,16.7926,1042.3640,41.6946,15.3984,15.3894,19.4761,15.3805,19.4373,15.3715,19.3986,15.3715,1042.3640,41.6946,15.3209,15.3040,19.6938,15.2870,19.6206,15.2701,19.5472,15.2701,304.6916,6.0938,4.7005,49.9692,3.1336,0.0000,34.3846,84.3538,-1444.2000,-29921.7047,-27829.9104
1489.0000,15.2316,26.9694,3545.7000,56567.5000,-53021.8000,1.4666,805.8409,4.4000,1.0000,12570.5556,4.5000,1.0000,13376.3965,0.0000,0.0000,69138.0556,2739.8591,-66398.1965,18.9500,11.6527,13264.4000,0.0000,13264.4000,0.3439,3584.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3584.9730,0.0000,0.0000,0.0000,9679.4270,9679.4270,18.3836,10.6563,34131.9000,0.0000,34131.9000,0.8849,7757.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7757.2500,0.0000,0.0000,0.0000,26374.6500,26374.6500,16.9066,9.6093,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,16.8838,9.1565,13176.9000,0.0000,13176.9000,0.3416,2994.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2994.7500,0.0000,0.0000,0.0000,10182.1500,10182.1500,16.3135,9.0162,1491.9000,0.0000,1491.9000,0.0387,403.2162,3.7000,1.0000,0.0000,0.0000,0.0000,403.2162,0.0000,0.0000,0.0000,1088.6838,1088.6838,16.2785,16.8716,16.5750,0.7060,10590.6997,4.6297,617.4802,6.1748,4.6297,0.0000,3.6076,16.8312,15.4204,16.1258,-3.1491,-25192.7760,4.6297,1178.2491,11.7825,4.6297,0.0000,12.6852,15.3922,15.2836,15.3379,-0.2769,-1938.4824,4.6297,1389.0475,13.8905,4.6297,0.0000,16.5615,18.4079,18.3998,21.1886,18.3917,21.1781,18.3836,21.1676,18.3836,1015.0608,40.6024,16.8898,16.8878,10.0433,16.8858,10.0749,16.8838,10.1064,16.8838,1015.0608,40.6024,16.2526,16.2613,3.4111,16.2700,3.5805,16.2785,3.7498,16.2785,296.7725,5.9354,16.8716,16.8581,28.5632,16.8446,28.4976,16.8312,28.4322,16.8312,1015.0608,40.6024,15.4204,15.4110,19.9907,15.4016,19.9495,15.3922,19.9085,15.3922,1015.0608,40.6024,15.2836,15.2662,19.4258,15.2488,19.3485,15.2316,19.2717,15.2316,296.7725,5.9354,4.6297,47.9295,3.0864,0.0000,32.8543,80.7838,9455.1000,-18772.7830,-16540.5587
1490.0000,15.2120,26.7891,4294.6000,51442.2000,-47147.6000,1.3337,976.0455,4.4000,1.0000,11431.6000,4.5000,1.0000,12407.6455,0.0000,0.0000,62873.8000,3318.5545,-59555.2455,18.5323,11.2350,13263.6000,0.0000,13263.6000,0.3439,3584.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3584.7568,0.0000,0.0000,0.0000,9678.8432,9678.8432,17.9714,10.2441,39204.4000,0.0000,39204.4000,1.0164,8910.0909,4.4000,1.0000,0.0000,0.0000,0.0000,8910.0909,0.0000,0.0000,0.0000,30294.3091,30294.3091,16.2825,8.9852,420.1000,0.0000,420.1000,0.0109,113.5405,3.7000,1.0000,0.0000,0.0000,0.0000,113.5405,0.0000,0.0000,0.0000,306.5595,306.5595,16.2635,8.5362,14388.6000,0.0000,14388.6000,0.3731,3270.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3270.1364,0.0000,0.0000,0.0000,11118.4636,11118.4636,15.6436,8.3463,859.8000,0.0000,859.8000,0.0223,232.3784,3.7000,1.0000,0.0000,0.0000,0.0000,232.3784,0.0000,0.0000,0.0000,627.4216,627.4216,15.6450,16.9476,16.2963,1.5577,23365.1103,4.6505,627.0253,6.2703,4.6505,0.0000,3.6564,16.9064,15.4234,16.1649,-3.3251,-26600.6309,4.6505,1181.7277,11.8173,4.6505,0.0000,12.8568,15.3953,15.2647,15.3300,-0.3345,-2341.3474,4.6505,1395.7196,13.9572,4.6505,0.0000,16.7855,17.9927,17.9856,18.9483,17.9785,18.9455,17.9714,18.9427,17.9714,1023.0420,40.9217,16.2654,16.2648,6.8304,16.2642,6.8710,16.2635,6.9114,16.2635,1023.0420,40.9217,15.6087,15.6210,-0.4458,15.6331,-0.2440,15.6450,-0.0443,15.6450,299.0875,5.9818,16.9476,16.9338,28.9580,16.9201,28.8918,16.9064,28.8257,16.9064,1023.0420,40.9217,15.4234,15.4140,20.1770,15.4046,20.1381,15.3953,20.0992,15.3953,1023.0420,40.9217,15.2647,15.2471,19.3739,15.2295,19.2963,15.2120,19.2191,15.2120,299.0875,5.9818,4.6505,48.5226,3.1003,0.0000,33.2987,81.8213,20988.9000,-7529.6484,-5576.8680
1491.0000,15.1928,26.5689,5106.8000,46634.6000,-41527.8000,1.2091,1160.6364,4.4000,1.0000,10363.2444,4.5000,1.0000,11523.8808,0.0000,0.0000,56997.8444,3946.1636,-53051.6808,18.3211,11.0238,13263.9000,0.0000,13263.9000,0.3439,3584.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3584.8378,0.0000,0.0000,0.0000,9679.0622,9679.0622,17.7266,9.9993,37206.4000,0.0000,37206.4000,0.9646,8456.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8456.0000,0.0000,0.0000,0.0000,28750.4000,28750.4000,16.0312,8.7340,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,16.0063,8.2791,15155.6000,0.0000,15155.6000,0.3929,3444.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3444.4545,0.0000,0.0000,0.0000,11711.1455,11711.1455,15.3158,8.0185,386.0000,0.0000,386.0000,0.0100,104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,104.3243,0.0000,0.0000,0.0000,281.6757,281.6757,15.3191,16.9038,16.1114,1.7916,26874.2668,4.3969,597.1388,5.9714,4.3969,0.0000,3.0903,16.8629,15.4260,16.1445,-3.0459,-24367.0176,4.3969,1118.1875,11.1819,4.3969,0.0000,10.8663,15.3961,15.2485,15.3223,-0.3578,-2504.6431,4.3969,1320.0216,13.2002,4.3969,0.0000,14.1868,17.7503,17.7424,18.3187,17.7345,18.3045,17.7266,18.2904,17.7266,927.5301,37.1012,16.0135,16.0111,7.1120,16.0087,7.1294,16.0063,7.1469,16.0063,927.5301,37.1012,15.2992,15.3058,-0.5162,15.3125,-0.3983,15.3191,-0.2794,15.3191,271.3747,5.4275,16.9038,16.8901,28.1848,16.8765,28.1218,16.8629,28.0590,16.8629,927.5301,37.1012,15.4260,15.4161,20.3131,15.4061,20.2693,15.3961,20.2257,15.3961,927.5301,37.1012,15.2485,15.2298,19.3126,15.2113,19.2254,15.1928,19.1389,15.1928,271.3747,5.4275,4.3969,41.6003,2.9313,0.0000,28.1434,69.7438,24896.3000,-2328.6029,2.6061
1492.0000,15.1877,26.2694,6284.8000,42577.4000,-36292.6000,1.1039,1428.3636,4.4000,1.0000,9461.6444,4.5000,1.0000,10890.0081,0.0000,0.0000,52039.0444,4856.4364,-47182.6081,17.9554,10.6581,13264.0000,0.0000,13264.0000,0.3439,3584.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3584.8649,0.0000,0.0000,0.0000,9679.1351,9679.1351,17.3686,9.6413,41346.8000,0.0000,41346.8000,1.0720,9397.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9397.0000,0.0000,0.0000,0.0000,31949.8000,31949.8000,15.4944,8.1971,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0000,0.0000,0.0000,305.8297,305.8297,15.4776,7.7503,15659.3000,0.0000,15659.3000,0.4060,3558.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3558.9318,0.0000,0.0000,0.0000,12100.3682,12100.3682,14.7678,7.4705,385.9000,0.0000,385.9000,0.0100,104.2973,3.7000,1.0000,0.0000,0.0000,0.0000,104.2973,0.0000,0.0000,0.0000,281.6027,281.6027,14.7942,17.0006,15.8974,2.5077,37615.5665,4.4200,605.3377,6.0534,4.4200,0.0000,3.1393,16.9570,15.3973,16.1771,-3.3237,-26589.8897,4.4200,1122.6245,11.2262,4.4200,0.0000,11.0384,15.3682,15.2441,15.3061,-0.3023,-2116.4256,4.4200,1327.8067,13.2781,4.4200,0.0000,14.4115,17.3876,17.3813,16.2165,17.3749,16.2174,17.3686,16.2182,17.3686,936.0586,37.4423,15.4765,15.4769,3.9527,15.4772,3.9968,15.4776,4.0406,15.4776,936.0586,37.4423,14.7513,14.7659,-4.1117,14.7802,-3.8993,14.7942,-3.6905,14.7942,273.8500,5.4770,17.0006,16.9861,28.9930,16.9715,28.9223,16.9570,28.8518,16.9570,936.0586,37.4423,15.3973,15.3876,20.1127,15.3779,20.0735,15.3682,20.0343,15.3682,936.0586,37.4423,15.2441,15.2252,19.3798,15.2064,19.2937,15.1877,19.2080,15.1877,273.8500,5.4770,4.4200,42.2027,2.9467,0.0000,28.5892,70.7919,34782.5000,7134.1277,8909.2511
1493.0000,15.1665,26.0841,6934.6000,41071.9000,-34137.3000,1.0649,1576.0455,4.4000,1.0000,9127.0889,4.5000,1.0000,10703.1343,0.0000,0.0000,50198.9889,5358.5545,-44840.4343,17.8593,10.5620,13263.2000,0.0000,13263.2000,0.3439,3584.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3584.6486,0.0000,0.0000,0.0000,9678.5514,9678.5514,17.2545,9.5273,39482.6000,0.0000,39482.6000,1.0237,8973.3182,4.4000,1.0000,0.0000,0.0000,0.0000,8973.3182,0.0000,0.0000,0.0000,30509.2818,30509.2818,15.4224,8.1251,412.7000,0.0000,412.7000,0.0107,111.5405,3.7000,1.0000,0.0000,0.0000,0.0000,111.5405,0.0000,0.0000,0.0000,301.1595,301.1595,15.3970,7.6698,15925.7000,0.0000,15925.7000,0.4129,3619.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3619.4773,0.0000,0.0000,0.0000,12306.2227,12306.2227,14.6580,7.3607,859.8000,0.0000,859.8000,0.0223,232.3784,3.7000,1.0000,0.0000,0.0000,0.0000,232.3784,0.0000,0.0000,0.0000,627.4216,627.4216,14.6367,16.9064,15.7716,2.5197,37795.8921,4.3174,594.2298,5.9423,4.3174,0.0000,2.9258,16.8660,15.4259,16.1460,-2.9977,-23981.9798,4.3174,1097.9196,10.9792,4.3174,0.0000,10.2879,15.3948,15.2227,15.3087,-0.4095,-2866.2645,4.3174,1296.8689,12.9687,4.3174,0.0000,13.4316,17.2780,17.2702,16.6649,17.2624,16.6480,17.2545,16.6312,17.2545,898.4519,35.9381,15.4043,15.4019,5.5211,15.3995,5.5317,15.3970,5.5425,15.3970,898.4519,35.9381,14.6204,14.6257,-2.6447,14.6312,-2.5608,14.6367,-2.4747,14.6367,262.9339,5.2587,16.9064,16.8929,27.7890,16.8795,27.7319,16.8660,27.6748,16.8660,898.4519,35.9381,15.4259,15.4155,20.5037,15.4051,20.4584,15.3948,20.4133,15.3948,898.4519,35.9381,15.2227,15.2039,19.2089,15.1852,19.1262,15.1665,19.0439,15.1665,262.9339,5.2587,4.3174,39.5701,2.8783,0.0000,26.6453,66.2154,35806.7000,8582.2026,10947.6477
1494.0000,15.1682,25.8084,7752.7000,37869.2000,-30116.5000,0.9818,1761.9773,4.4000,1.0000,8415.3778,4.5000,1.0000,10177.3551,0.0000,0.0000,46284.5778,5990.7227,-40293.8551,17.4754,10.1781,13255.3000,0.0000,13255.3000,0.3437,3582.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3582.5135,0.0000,0.0000,0.0000,9672.7865,9672.7865,16.9055,9.1782,44675.4000,0.0000,44675.4000,1.1583,10153.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10153.5000,0.0000,0.0000,0.0000,34521.9000,34521.9000,14.9288,7.6315,546.9000,0.0000,546.9000,0.0142,147.8108,3.7000,1.0000,0.0000,0.0000,0.0000,147.8108,0.0000,0.0000,0.0000,399.0892,399.0892,14.9090,7.1817,15587.7000,0.0000,15587.7000,0.4041,3542.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3542.6591,0.0000,0.0000,0.0000,12045.0409,12045.0409,14.2193,6.9220,4492.6000,0.0000,4492.6000,0.1165,1214.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1214.2162,0.0000,0.0000,0.0000,3278.3838,3278.3838,14.0846,17.0342,15.5594,3.4342,51512.7277,4.5279,628.4340,6.2843,4.5279,0.0000,3.3748,16.9912,15.4055,16.1983,-3.4616,-27692.5614,4.5279,1149.0781,11.4908,4.5279,0.0000,11.8668,15.3767,15.2233,15.3000,-0.3825,-2677.7945,4.5279,1360.5537,13.6055,4.5279,0.0000,15.4930,16.9215,16.9162,14.3159,16.9109,14.3244,16.9055,14.3328,16.9055,976.3616,39.0545,14.9059,14.9070,2.2225,14.9080,2.2685,14.9090,2.3142,14.9090,976.3616,39.0545,14.0315,14.0497,-7.3581,14.0674,-7.1164,14.0846,-6.8799,14.0846,285.5455,5.7109,17.0342,17.0198,29.0193,17.0055,28.9533,16.9912,28.8876,16.9912,976.3616,39.0545,15.4055,15.3959,20.3352,15.3862,20.2992,15.3767,20.2631,15.3767,976.3616,39.0545,15.2233,15.2049,19.3218,15.1865,19.2450,15.1682,19.1684,15.1682,285.5455,5.7109,4.5279,45.0914,3.0186,0.0000,30.7346,75.8260,48441.4000,19623.3453,21142.3718
1495.0000,15.1195,25.8756,8274.1000,43607.4000,-35333.3000,1.1306,1880.4773,4.4000,1.0000,9690.5333,4.5000,1.0000,11571.0106,0.0000,0.0000,53297.9333,6393.6227,-46904.3106,17.9689,10.6716,13255.3000,0.0000,13255.3000,0.3437,3582.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3582.5135,0.0000,0.0000,0.0000,9672.7865,9672.7865,17.3446,9.6173,22898.9000,0.0000,22898.9000,0.5937,5204.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5204.2955,0.0000,0.0000,0.0000,17694.6045,17694.6045,16.2697,8.9724,497.6000,0.0000,497.6000,0.0129,134.4865,3.7000,1.0000,0.0000,0.0000,0.0000,134.4865,0.0000,0.0000,0.0000,363.1135,363.1135,16.2036,8.4763,14407.4000,0.0000,14407.4000,0.3735,3274.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3274.4091,0.0000,0.0000,0.0000,11132.9909,11132.9909,15.5273,8.2300,15075.2000,0.0000,15075.2000,0.3909,4074.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4074.3784,0.0000,0.0000,0.0000,11000.8216,11000.8216,14.7971,16.4897,15.6434,1.8574,27861.7110,4.2679,590.3860,5.9039,4.2679,0.0000,2.8262,16.4615,15.5597,16.0106,-1.8556,-14844.8059,4.2679,1091.0942,10.9109,4.2679,0.0000,9.9377,15.5244,15.1734,15.3489,-0.8255,-5778.8183,4.2679,1279.9440,12.7994,4.2679,0.0000,12.9745,17.3813,17.3690,20.2085,17.3568,20.1445,17.3446,20.0811,17.3446,880.5215,35.2209,16.2476,16.2328,17.3780,16.2182,17.2624,16.2036,17.1481,16.2036,880.5215,35.2209,14.8590,14.8374,5.2325,14.8167,4.9782,14.7971,4.7376,14.7971,257.7282,5.1546,16.4897,16.4803,23.3926,16.4709,23.3777,16.4615,23.3624,16.4615,880.5215,35.2209,15.5597,15.5479,21.9158,15.5361,21.8583,15.5244,21.8010,15.5244,880.5215,35.2209,15.1734,15.1553,18.7851,15.1374,18.7144,15.1195,18.6439,15.1195,257.7282,5.1546,4.2679,38.3366,2.8453,0.0000,25.7384,64.0750,30801.1000,2960.0065,7238.0868
1496.0000,15.1159,26.8404,4378.2000,67976.5000,-63598.3000,1.7624,995.0455,4.4000,1.0000,15105.8889,4.5000,1.0000,16100.9343,0.0000,0.0000,83082.3889,3383.1545,-79699.2343,19.2643,11.9670,13255.6000,0.0000,13255.6000,0.3437,3582.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3582.5946,0.0000,0.0000,0.0000,9673.0054,9673.0054,18.7009,10.9736,16424.4000,0.0000,16424.4000,0.4258,3732.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3732.8182,0.0000,0.0000,0.0000,12691.5818,12691.5818,18.0403,10.7430,676.9000,0.0000,676.9000,0.0175,182.9459,3.7000,1.0000,0.0000,0.0000,0.0000,182.9459,0.0000,0.0000,0.0000,493.9541,493.9541,17.9502,10.2229,13723.9000,0.0000,13723.9000,0.3558,3119.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3119.0682,0.0000,0.0000,0.0000,10604.8318,10604.8318,17.3982,10.1009,16022.9000,0.0000,16022.9000,0.4154,4330.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4330.5135,0.0000,0.0000,0.0000,11692.3865,11692.3865,16.6192,15.4554,16.0373,-1.4906,-22358.9228,4.9811,678.4451,6.7845,4.9811,0.0000,4.4930,15.4491,15.7906,15.6199,0.8201,6561.1022,4.9811,1293.1564,12.9316,4.9811,0.0000,15.7985,15.7568,15.1644,15.4606,-1.6258,-11380.2677,4.9811,1487.2303,14.8723,4.9811,0.0000,20.6262,18.7608,18.7407,33.9890,18.7208,33.8572,18.7009,33.7261,18.7009,1153.7052,46.1482,18.0146,17.9930,34.0039,17.9716,33.8432,17.9502,33.6833,17.9502,1153.7052,46.1482,16.7896,16.7317,28.5511,16.6749,27.9251,16.6192,27.3119,16.6192,336.9717,6.7394,15.4554,15.4534,13.8984,15.4513,13.9493,15.4491,13.9996,15.4491,1153.7052,46.1482,15.7906,15.7793,24.0054,15.7680,23.9561,15.7568,23.9069,15.7568,1153.7052,46.1482,15.1644,15.1482,18.8352,15.1320,18.7861,15.1159,18.7366,15.1159,336.9717,6.7394,4.9811,58.5992,3.3207,0.0000,40.9177,99.5169,-3494.6000,-34543.4748,-27178.0882
1497.0000,15.1867,27.0117,4063.6000,79061.4000,-74997.8000,2.0498,923.5455,4.4000,1.0000,17569.2000,4.5000,1.0000,18492.7455,0.0000,0.0000,96630.6000,3140.0545,-93490.5455,19.7210,12.4237,18289.8000,0.0000,18289.8000,0.4742,4943.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4943.1892,0.0000,0.0000,0.0000,13346.6108,13346.6108,19.0276,11.3003,8924.3000,0.0000,8924.3000,0.2314,2028.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2028.2500,0.0000,0.0000,0.0000,6896.0500,6896.0500,18.6931,11.3958,847.7000,0.0000,847.7000,0.0220,229.1081,3.7000,1.0000,0.0000,0.0000,0.0000,229.1081,0.0000,0.0000,0.0000,618.5919,618.5919,18.6106,10.8833,14940.5000,0.0000,14940.5000,0.3874,3395.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3395.5682,0.0000,0.0000,0.0000,11544.9318,11544.9318,18.0507,10.7534,15391.1000,0.0000,15391.1000,0.3990,4159.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4159.7568,0.0000,0.0000,0.0000,11231.3432,11231.3432,17.3880,15.2339,16.3110,-2.9610,-44414.3081,5.3457,720.3476,7.2035,5.3457,0.0000,5.5535,15.2198,15.6702,15.4450,1.1608,9286.7237,5.3457,1397.4376,13.9744,5.3457,0.0000,19.5276,15.6444,15.2381,15.4412,-1.1967,-8377.0853,5.3457,1597.3115,15.9731,5.3457,0.0000,25.4949,19.0737,19.0583,35.2488,19.0430,35.1789,19.0276,35.1089,19.0276,1305.7215,52.2289,18.6631,18.6456,37.6070,18.6281,37.5062,18.6106,37.4055,18.6106,1305.7215,52.2289,17.5059,17.4667,34.0492,17.4274,33.7446,17.3880,33.4367,17.3880,381.0116,7.6202,15.2339,15.2292,13.6249,15.2245,13.6354,15.2198,13.6459,15.2198,1305.7215,52.2289,15.6702,15.6616,22.3787,15.6530,22.3571,15.6444,22.3353,15.6444,1305.7215,52.2289,15.2381,15.2209,19.8187,15.2037,19.7545,15.1867,19.6908,15.1867,381.0116,7.6202,5.3457,71.1611,3.5638,0.0000,50.5761,121.7371,-16604.4000,-49853.0177,-43504.6697
1498.0000,15.2343,27.2242,3053.2000,101534.2000,-98481.0000,2.6325,693.9091,4.4000,1.0000,22563.1556,4.5000,1.0000,23257.0646,0.0000,0.0000,124097.3556,2359.2909,-121738.0646,20.2615,12.9642,22908.3000,0.0000,22908.3000,0.5939,6191.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6191.4324,0.0000,0.0000,0.0000,16716.8676,16716.8676,19.5265,11.7992,6927.2000,0.0000,6927.2000,0.1796,1574.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1574.3636,0.0000,0.0000,0.0000,5352.8364,5352.8364,19.3055,12.0082,1103.5000,0.0000,1103.5000,0.0286,298.2432,3.7000,1.0000,0.0000,0.0000,0.0000,298.2432,0.0000,0.0000,0.0000,805.2568,805.2568,19.2239,11.4967,15469.5000,0.0000,15469.5000,0.4011,3515.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3515.7955,0.0000,0.0000,0.0000,11953.7045,11953.7045,18.7303,11.4330,13495.7000,0.0000,13495.7000,0.3499,3647.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3647.4865,0.0000,0.0000,0.0000,9848.2135,9848.2135,18.2054,15.1135,16.6595,-4.9915,-74872.2838,6.2784,834.6348,8.3463,6.2784,0.0000,8.9973,15.1004,15.5503,15.3254,1.3618,10894.2234,6.2784,1649.0700,16.4907,6.2784,0.0000,31.6366,15.5295,15.2778,15.4037,-0.8707,-6095.0156,6.2784,1878.8067,18.7881,6.2784,0.0000,41.3042,19.5712,19.5563,38.9403,19.5414,38.8758,19.5265,38.8113,19.5265,1731.7652,69.2706,19.2722,19.2561,41.4159,19.2400,41.3339,19.2239,41.2519,19.2239,1731.7652,69.2706,18.3236,18.2840,41.1820,18.2446,40.8913,18.2054,40.6017,18.2054,504.2728,10.0855,15.1135,15.1092,13.7397,15.1048,13.7505,15.1004,13.7612,15.1004,1731.7652,69.2706,15.5503,15.5434,21.1688,15.5365,21.1606,15.5295,21.1522,15.5295,1731.7652,69.2706,15.2778,15.2634,20.2332,15.2488,20.2020,15.2343,20.1701,15.2343,504.2728,10.0855,6.2784,110.8012,4.1856,0.0000,81.9381,192.7393,-38576.8000,-77061.1859,-70073.0760
1499.0000,15.2412,27.2814,2649.2000,112457.2000,-109808.0000,2.9157,602.0909,4.4000,1.0000,24990.4889,4.5000,1.0000,25592.5798,0.0000,0.0000,137447.6889,2047.1091,-135400.5798,20.4597,13.1624,27328.4000,0.0000,27328.4000,0.7085,7386.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7386.0541,0.0000,0.0000,0.0000,19942.3459,19942.3459,19.6528,11.9255,4842.0000,0.0000,4842.0000,0.1255,1100.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1100.4545,0.0000,0.0000,0.0000,3741.5455,3741.5455,19.5086,12.2113,1027.7000,0.0000,1027.7000,0.0266,277.7568,3.7000,1.0000,0.0000,0.0000,0.0000,277.7568,0.0000,0.0000,0.0000,749.9432,749.9432,19.4380,11.7108,15088.3000,0.0000,15088.3000,0.3912,3429.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3429.1591,0.0000,0.0000,0.0000,11659.1409,11659.1409,18.9887,11.6914,12232.1000,0.0000,12232.1000,0.3171,3305.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3305.9730,0.0000,0.0000,0.0000,8926.1270,8926.1270,18.5510,15.2151,16.8830,-5.7703,-86553.9589,6.7271,886.5686,8.8657,6.7271,0.0000,11.0674,15.1991,15.4483,15.3237,0.8083,6466.2598,6.7271,1767.0376,17.6704,6.7271,0.0000,38.9157,15.4296,15.2802,15.3549,-0.5538,-3876.3210,6.7271,2016.9722,20.1697,6.7271,0.0000,50.8076,19.6911,19.6783,38.7385,19.6655,38.6959,19.6528,38.6533,19.6528,1955.3694,78.2148,19.4797,19.4658,41.3827,19.4519,41.3245,19.4380,41.2663,19.4380,1955.3694,78.2148,18.6447,18.6134,42.1268,18.5822,41.9523,18.5510,41.7767,18.5510,568.8847,11.3777,15.2151,15.2098,15.6947,15.2044,15.6929,15.1991,15.6911,15.1991,1955.3694,78.2148,15.4483,15.4421,20.3047,15.4359,20.2993,15.4296,20.2938,15.4296,1955.3694,78.2148,15.2802,15.2672,20.1637,15.2542,20.1455,15.2412,20.1269,15.2412,568.8847,11.3777,6.7271,134.0250,4.4847,0.0000,100.7907,234.8157,-49289.5000,-90381.4772,-83964.0201
1500.0000,15.2258,27.2860,2414.8000,115184.7000,-112769.9000,2.9864,548.8182,4.4000,1.0000,25596.6000,4.5000,1.0000,26145.4182,0.0000,0.0000,140781.3000,1865.9818,-138915.3182,20.6068,13.3095,27323.0000,0.0000,27323.0000,0.7084,7384.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7384.5946,0.0000,0.0000,0.0000,19938.4054,19938.4054,19.7953,12.0680,3647.9000,0.0000,3647.9000,0.0946,829.0682,4.4000,1.0000,0.0000,0.0000,0.0000,829.0682,0.0000,0.0000,0.0000,2818.8318,2818.8318,19.6861,12.3888,1196.9000,0.0000,1196.9000,0.0310,323.4865,3.7000,1.0000,0.0000,0.0000,0.0000,323.4865,0.0000,0.0000,0.0000,873.4135,873.4135,19.6105,11.8832,14891.0000,0.0000,14891.0000,0.3861,3384.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3384.3182,0.0000,0.0000,0.0000,11506.6818,11506.6818,19.1648,11.8675,9862.9000,0.0000,9862.9000,0.2557,2665.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2665.6486,0.0000,0.0000,0.0000,7197.2514,7197.2514,18.7940,15.2559,17.0250,-6.0894,-91340.6905,6.6933,877.2893,8.7729,6.6933,0.0000,10.9014,15.2395,15.4139,15.3267,0.5627,4501.2048,6.6933,1757.9496,17.5795,6.6933,0.0000,38.3319,15.3946,15.2637,15.3292,-0.4830,-3381.1821,6.6933,2008.8888,20.0889,6.6933,0.0000,50.0454,19.8344,19.8214,39.2261,19.8083,39.1786,19.7953,39.1310,19.7953,1938.1052,77.5242,19.6522,19.6383,41.6083,19.6244,41.5484,19.6105,41.4885,19.6105,1938.1052,77.5242,18.8860,18.8552,42.8096,18.8246,42.6378,18.7940,42.4666,18.7940,563.8978,11.2780,15.2559,15.2504,16.5512,15.2450,16.5475,15.2395,16.5437,15.2395,1938.1052,77.5242,15.4139,15.4075,20.1747,15.4010,20.1644,15.3946,20.1541,15.3946,1938.1052,77.5242,15.2637,15.2510,19.9105,15.2384,19.8912,15.2258,19.8718,15.2258,563.8978,11.2780,6.6933,132.1757,4.4622,0.0000,99.2788,231.4545,-55848.2000,-96580.7343,-90220.6678
1501.0000,15.2135,27.2883,2238.0000,117310.2000,-115072.2000,3.0415,508.6364,4.4000,1.0000,26068.9333,4.5000,1.0000,26577.5697,0.0000,0.0000,143379.1333,1729.3636,-141649.7697,20.7078,13.4105,27107.1000,0.0000,27107.1000,0.7028,7326.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7326.2432,0.0000,0.0000,0.0000,19780.8568,19780.8568,19.9014,12.1741,3151.0000,0.0000,3151.0000,0.0817,716.1364,4.4000,1.0000,0.0000,0.0000,0.0000,716.1364,0.0000,0.0000,0.0000,2434.8636,2434.8636,19.8069,12.5096,1067.1000,0.0000,1067.1000,0.0277,288.4054,3.7000,1.0000,0.0000,0.0000,0.0000,288.4054,0.0000,0.0000,0.0000,778.6946,778.6946,19.7353,12.0080,14640.9000,0.0000,14640.9000,0.3796,3327.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3327.4773,0.0000,0.0000,0.0000,11313.4227,11313.4227,19.2965,11.9992,8599.3000,0.0000,8599.3000,0.2230,2324.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2324.1351,0.0000,0.0000,0.0000,6275.1649,6275.1649,18.9634,15.2926,17.1280,-6.3093,-94638.8800,6.6843,872.6395,8.7264,6.6843,0.0000,10.8576,15.2756,15.3921,15.3338,0.3755,3004.1713,6.6843,1755.0944,17.5509,6.6843,0.0000,38.1779,15.3728,15.2513,15.3121,-0.4475,-3132.2288,6.6843,2007.5573,20.0756,6.6843,0.0000,49.8444,19.9405,19.9274,39.4900,19.9144,39.4423,19.9014,39.3946,19.9014,1933.5328,77.3413,19.7767,19.7629,41.6611,19.7491,41.6024,19.7353,41.5438,19.7353,1933.5328,77.3413,19.0531,19.0231,43.0291,18.9932,42.8678,18.9634,42.7068,18.9634,562.5770,11.2515,15.2926,15.2869,17.2146,15.2812,17.2082,15.2756,17.2017,15.2756,1933.5328,77.3413,15.3921,15.3857,20.1150,15.3792,20.1031,15.3728,20.0911,15.3728,1933.5328,77.3413,15.2513,15.2387,19.7632,15.2261,19.7407,15.2135,19.7180,15.2135,562.5770,11.2515,6.6843,131.6875,4.4562,0.0000,98.8799,230.5674,-60506.8000,-101066.7671,-94766.9375
1502.0000,15.2040,27.2950,2028.5000,119404.1000,-117375.6000,3.0958,461.0227,4.4000,1.0000,26534.2444,4.5000,1.0000,26995.2672,0.0000,0.0000,145938.3444,1567.4773,-144370.8672,20.8128,13.5155,27107.9000,0.0000,27107.9000,0.7028,7326.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7326.4595,0.0000,0.0000,0.0000,19781.4405,19781.4405,20.0047,12.2775,2301.1000,0.0000,2301.1000,0.0597,522.9773,4.4000,1.0000,0.0000,0.0000,0.0000,522.9773,0.0000,0.0000,0.0000,1778.1227,1778.1227,19.9357,12.6384,1022.4000,0.0000,1022.4000,0.0265,276.3243,3.7000,1.0000,0.0000,0.0000,0.0000,276.3243,0.0000,0.0000,0.0000,746.0757,746.0757,19.8648,12.1376,14114.1000,0.0000,14114.1000,0.3659,3207.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3207.7500,0.0000,0.0000,0.0000,10906.3500,10906.3500,19.4411,12.1438,7651.6000,0.0000,7651.6000,0.1984,2068.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2068.0000,0.0000,0.0000,0.0000,5583.6000,5583.6000,19.1331,15.3050,17.2191,-6.5691,-98536.6992,6.6736,868.1969,8.6820,6.6736,0.0000,10.8057,15.2879,15.3795,15.3337,0.2948,2358.7179,6.6736,1752.3026,17.5230,6.6736,0.0000,37.9954,15.3601,15.2418,15.3010,-0.4350,-3044.7016,6.6736,2005.2351,20.0524,6.6736,0.0000,49.6060,20.0443,20.0311,39.8574,20.0179,39.8085,20.0047,39.7595,20.0047,1928.1030,77.1241,19.9067,19.8927,41.9907,19.8788,41.9310,19.8648,41.8714,19.8648,1928.1030,77.1241,19.2242,19.1937,43.6311,19.1634,43.4654,19.1331,43.3002,19.1331,561.0085,11.2202,15.3050,15.2993,17.5406,15.2936,17.5333,15.2879,17.5260,15.2879,1928.1030,77.1241,15.3795,15.3730,20.1119,15.3666,20.0986,15.3601,20.0853,15.3601,1928.1030,77.1241,15.2418,15.2292,19.6693,15.2166,19.6445,15.2040,19.6196,15.2040,561.0085,11.2202,6.6736,131.1086,4.4491,0.0000,98.4071,229.5157,-65178.5000,-105575.2782,-99222.6829
1503.0000,15.1996,27.3014,1888.2000,121138.6000,-119250.4000,3.1407,429.1364,4.4000,1.0000,26919.6889,4.5000,1.0000,27348.8253,0.0000,0.0000,148058.2889,1459.0636,-146599.2253,20.7512,13.4539,27072.6000,0.0000,27072.6000,0.7019,7316.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7316.9189,0.0000,0.0000,0.0000,19755.6811,19755.6811,19.9667,12.2394,6614.0000,0.0000,6614.0000,0.1715,1503.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1503.1818,0.0000,0.0000,0.0000,5110.8182,5110.8182,19.7731,12.4758,853.1000,0.0000,853.1000,0.0221,230.5676,3.7000,1.0000,0.0000,0.0000,0.0000,230.5676,0.0000,0.0000,0.0000,622.5324,622.5324,19.7134,11.9861,13661.6000,0.0000,13661.6000,0.3542,3104.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3104.9091,0.0000,0.0000,0.0000,10556.6909,10556.6909,19.3136,12.0163,6703.9000,0.0000,6703.9000,0.1738,1811.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1811.8649,0.0000,0.0000,0.0000,4892.0351,4892.0351,19.0538,15.4355,17.2447,-6.3699,-95548.2708,6.8464,889.7978,8.8980,6.8464,0.0000,11.6668,15.4164,15.3560,15.3862,-0.1993,-1594.1947,6.8464,1793.9261,17.9393,6.8464,0.0000,41.0234,15.3373,15.2366,15.2870,-0.3802,-2661.1540,6.8464,2058.2927,20.5829,6.8464,0.0000,53.5594,20.0031,19.9909,38.8635,19.9788,38.8253,19.9667,38.7870,19.9667,2016.8412,80.6736,19.7496,19.7375,39.6008,19.7254,39.5608,19.7134,39.5207,19.7134,2016.8412,80.6736,19.1284,19.1035,41.2100,19.0787,41.1147,19.0538,41.0185,19.0538,586.6391,11.7328,15.4355,15.4291,18.9988,15.4228,18.9847,15.4164,18.9706,15.4164,2016.8412,80.6736,15.3560,15.3498,19.9749,15.3436,19.9633,15.3373,19.9517,15.3373,2016.8412,80.6736,15.2366,15.2242,19.6344,15.2119,19.6114,15.1996,19.5883,15.1996,586.6391,11.7328,6.8464,140.6841,4.5643,0.0000,106.2496,246.9337,-64345.2000,-105661.4675,-99803.6195
1504.0000,15.1808,27.1971,2438.0000,91495.3000,-89057.3000,2.3722,554.0909,4.4000,1.0000,20332.2889,4.5000,1.0000,20886.3798,0.0000,0.0000,111827.5889,1883.9091,-109943.6798,20.1686,12.8713,27073.1000,0.0000,27073.1000,0.7019,7317.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7317.0541,0.0000,0.0000,0.0000,19756.0459,19756.0459,19.2441,11.5169,7184.2000,0.0000,7184.2000,0.1863,1632.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1632.7727,0.0000,0.0000,0.0000,5551.4273,5551.4273,18.9923,11.6950,766.1000,0.0000,766.1000,0.0199,207.0541,3.7000,1.0000,0.0000,0.0000,0.0000,207.0541,0.0000,0.0000,0.0000,559.0459,559.0459,18.9390,11.2117,12780.3000,0.0000,12780.3000,0.3314,2904.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2904.6136,0.0000,0.0000,0.0000,9875.6864,9875.6864,18.4910,11.1937,7651.6000,0.0000,7651.6000,0.1984,2068.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2068.0000,0.0000,0.0000,0.0000,5583.6000,5583.6000,18.2091,15.6715,16.9403,-3.7289,-55934.2332,5.7150,751.5142,7.5151,5.7150,0.0000,6.7858,15.6451,15.3182,15.4816,-0.9007,-7205.9104,5.7150,1491.8118,14.9181,5.7150,0.0000,23.8607,15.2963,15.2242,15.2602,-0.2270,-1588.9082,5.7150,1719.9617,17.1996,5.7150,0.0000,31.1521,19.2723,19.2629,31.3240,19.2535,31.3116,19.2441,31.2991,19.2441,1468.0738,58.7230,18.9669,18.9576,31.5495,18.9483,31.5343,18.9390,31.5190,18.9390,1468.0738,58.7230,18.2377,18.2284,29.8833,18.2189,29.9660,18.2091,30.0448,18.2091,428.0092,8.5602,15.6715,15.6627,21.2713,15.6539,21.2334,15.6451,21.1957,15.6451,1468.0738,58.7230,15.3182,15.3109,19.6930,15.3036,19.6699,15.2963,19.6469,15.2963,1468.0738,58.7230,15.2242,15.2096,19.4944,15.1952,19.4434,15.1808,19.3930,15.1808,428.0092,8.5602,5.7150,85.5213,3.8100,0.0000,61.7987,147.3200,-33602.0000,-68617.8743,-64729.0519
1505.0000,15.1638,27.1928,2373.4000,94909.6000,-92536.2000,2.4607,539.4091,4.4000,1.0000,21091.0222,4.5000,1.0000,21630.4313,0.0000,0.0000,116000.6222,1833.9909,-114166.6313,20.2664,12.9691,27072.8000,0.0000,27072.8000,0.7019,7316.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7316.9730,0.0000,0.0000,0.0000,19755.8270,19755.8270,19.3452,11.6179,6586.6000,0.0000,6586.6000,0.1708,1496.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1496.9545,0.0000,0.0000,0.0000,5089.6455,5089.6455,19.1177,11.8204,806.8000,0.0000,806.8000,0.0209,218.0541,3.7000,1.0000,0.0000,0.0000,0.0000,218.0541,0.0000,0.0000,0.0000,588.7459,588.7459,19.0526,11.3254,10870.3000,0.0000,10870.3000,0.2818,2470.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2470.5227,0.0000,0.0000,0.0000,8399.7773,8399.7773,18.6772,11.3799,8915.2000,0.0000,8915.2000,0.2311,2409.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2409.5135,0.0000,0.0000,0.0000,6505.6865,6505.6865,18.3079,15.5253,16.9166,-4.1506,-62258.3897,5.8009,763.5181,7.6352,5.8009,0.0000,7.0967,15.5050,15.3744,15.4397,-0.3652,-2921.2282,5.8009,1516.7715,15.1677,5.8009,0.0000,24.9539,15.3511,15.2061,15.2786,-0.4637,-3245.7196,5.8009,1744.5637,17.4456,5.8009,0.0000,32.5793,19.3834,19.3706,33.3073,19.3579,33.2568,19.3452,33.2065,19.3452,1507.0680,60.2827,19.0914,19.0784,33.6930,19.0655,33.6366,19.0526,33.5805,19.0526,1507.0680,60.2827,18.3864,18.3599,32.8218,18.3337,32.6656,18.3079,32.5140,18.3079,439.2920,8.7858,15.5253,15.5185,19.5011,15.5118,19.4874,15.5050,19.4735,15.5050,1507.0680,60.2827,15.3744,15.3666,20.3697,15.3589,20.3432,15.3511,20.3167,15.3511,1507.0680,60.2827,15.2061,15.1919,19.3174,15.1778,19.2743,15.1638,19.2312,15.1638,439.2920,8.7858,5.8009,89.1101,3.8673,0.0000,64.6299,153.7400,-38284.5000,-73826.9491,-68425.3375
1506.0000,15.1637,27.1720,2584.0000,93341.3000,-90757.3000,2.4200,587.2727,4.4000,1.0000,20742.5111,4.5000,1.0000,21329.7838,0.0000,0.0000,114083.8111,1996.7273,-112087.0838,20.2134,12.9161,22258.3000,0.0000,22258.3000,0.5771,6015.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6015.7568,0.0000,0.0000,0.0000,16242.5432,16242.5432,19.4419,11.7146,11014.8000,0.0000,11014.8000,0.2856,2503.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2503.3636,0.0000,0.0000,0.0000,8511.4364,8511.4364,19.0585,11.7612,511.0000,0.0000,511.0000,0.0132,138.1081,3.7000,1.0000,0.0000,0.0000,0.0000,138.1081,0.0000,0.0000,0.0000,372.8919,372.8919,19.0047,11.2774,9094.9000,0.0000,9094.9000,0.2358,2067.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2067.0227,0.0000,0.0000,0.0000,7027.8773,7027.8773,18.6880,11.3907,11758.2000,0.0000,11758.2000,0.3049,3177.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3177.8919,0.0000,0.0000,0.0000,8580.3081,8580.3081,18.2333,15.5181,16.8757,-4.0178,-60267.0441,5.7549,758.6632,7.5866,5.7549,0.0000,6.9292,15.4962,15.3656,15.4309,-0.3624,-2899.2403,5.7549,1505.2663,15.0527,5.7549,0.0000,24.3650,15.3429,15.2073,15.2751,-0.4300,-3010.2673,5.7549,1730.9703,17.3097,5.7549,0.0000,31.8104,19.4816,19.4684,34.4542,19.4551,34.4018,19.4419,34.3494,19.4419,1486.1488,59.4460,19.0417,19.0293,33.3413,19.0170,33.2941,19.0047,33.2469,19.0047,1486.1488,59.4460,18.3015,18.2787,31.9746,18.2560,31.8799,18.2333,31.7846,18.2333,433.2394,8.6648,15.5181,15.5108,19.5375,15.5035,19.5171,15.4962,19.4968,15.4962,1486.1488,59.4460,15.3656,15.3580,20.2689,15.3505,20.2453,15.3429,20.2218,15.3429,1486.1488,59.4460,15.2073,15.1927,19.3862,15.1782,19.3383,15.1637,19.2905,15.1637,433.2394,8.6648,5.7549,87.1782,3.8366,0.0000,63.1046,150.2828,-36120.1000,-71352.0270,-66176.5517
1507.0000,15.1672,27.1319,2762.2000,82865.8000,-80103.6000,2.1484,627.7727,4.4000,1.0000,18414.6222,4.5000,1.0000,19042.3949,0.0000,0.0000,101280.4222,2134.4273,-99145.9949,19.6715,12.3742,13257.9000,0.0000,13257.9000,0.3437,3583.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3583.2162,0.0000,0.0000,0.0000,9674.6838,9674.6838,19.1982,11.4709,28288.4000,0.0000,28288.4000,0.7334,6429.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6429.1818,0.0000,0.0000,0.0000,21859.2182,21859.2182,18.2051,10.9078,496.9000,0.0000,496.9000,0.0129,134.2973,3.7000,1.0000,0.0000,0.0000,0.0000,134.2973,0.0000,0.0000,0.0000,362.6027,362.6027,18.1687,10.4414,8024.4000,0.0000,8024.4000,0.2080,1823.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1823.7273,0.0000,0.0000,0.0000,6200.6727,6200.6727,17.8870,10.5897,13811.6000,0.0000,13811.6000,0.3581,3732.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3732.8649,0.0000,0.0000,0.0000,10078.7351,10078.7351,17.4177,15.8549,16.6363,-2.2933,-34399.4608,5.7070,759.3532,7.5935,5.7070,0.0000,6.7574,15.8255,15.2985,15.5620,-1.4502,-11601.9177,5.7070,1484.9965,14.8500,5.7070,0.0000,23.7607,15.2769,15.2115,15.2442,-0.2055,-1438.6566,5.7070,1718.6504,17.1865,5.7070,0.0000,31.0215,19.2319,19.2207,31.9346,19.2094,31.9038,19.1982,31.8730,19.1982,1464.4702,58.5788,18.1886,18.1820,25.0665,18.1754,25.0761,18.1687,25.0854,18.1687,1464.4702,58.5788,17.4291,17.4257,21.7861,17.4219,21.9218,17.4177,22.0523,17.4177,426.9664,8.5393,15.8549,15.8451,22.9289,15.8353,22.8842,15.8255,22.8398,15.8255,1464.4702,58.5788,15.2985,15.2913,19.6302,15.2841,19.6105,15.2769,19.5909,15.2769,1464.4702,58.5788,15.2115,15.1967,19.4640,15.1819,19.4145,15.1672,19.3651,15.1672,426.9664,8.5393,5.7070,85.1923,3.8046,0.0000,61.5397,146.7320,-16224.4000,-50970.0824,-47440.0351
1508.0000,15.1544,27.0933,2948.4000,80409.2000,-77460.8000,2.0848,670.0909,4.4000,1.0000,17868.7111,4.5000,1.0000,18538.8020,0.0000,0.0000,98277.9111,2278.3091,-95999.6020,19.4318,12.1345,13263.6000,0.0000,13263.6000,0.3439,3584.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3584.7568,0.0000,0.0000,0.0000,9678.8432,9678.8432,18.9694,11.2421,34306.5000,0.0000,34306.5000,0.8895,7796.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7796.9318,0.0000,0.0000,0.0000,26509.5682,26509.5682,17.7882,10.4909,507.4000,0.0000,507.4000,0.0132,137.1351,3.7000,1.0000,0.0000,0.0000,0.0000,137.1351,0.0000,0.0000,0.0000,370.2649,370.2649,17.7510,10.0237,7957.6000,0.0000,7957.6000,0.2063,1808.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1808.5455,0.0000,0.0000,0.0000,6149.0545,6149.0545,17.4770,10.1797,13179.8000,0.0000,13179.8000,0.3417,3562.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3562.1081,0.0000,0.0000,0.0000,9617.6919,9617.6919,17.0233,15.9283,16.4758,-1.6385,-24577.2921,5.8189,779.0984,7.7910,5.8189,0.0000,7.1630,15.9017,15.3313,15.6165,-1.6004,-12803.4022,5.8189,1510.8744,15.1087,5.8189,0.0000,25.1869,15.3086,15.1967,15.2527,-0.3588,-2511.7799,5.8189,1751.7800,17.5178,5.8189,0.0000,32.8835,19.0005,18.9901,30.0227,18.9798,29.9983,18.9694,29.9739,18.9694,1515.2882,60.6115,17.7717,17.7648,22.3442,17.7579,22.3423,17.7510,22.3404,17.7510,1515.2882,60.6115,17.0485,17.0401,18.9987,17.0317,19.0382,17.0233,19.0787,17.0233,441.6703,8.8334,15.9283,15.9194,23.1827,15.9106,23.1515,15.9017,23.1203,15.9017,1515.2882,60.6115,15.3313,15.3237,20.0794,15.3162,20.0558,15.3086,20.0322,15.3086,1515.2882,60.6115,15.1967,15.1826,19.2995,15.1685,19.2591,15.1544,19.2186,15.1544,441.6703,8.8334,5.8189,89.8734,3.8793,0.0000,65.2334,155.1068,-8245.9000,-43674.1793,-39892.4742
1509.0000,15.1899,26.3586,5895.7000,43242.1000,-37346.4000,1.1211,1339.9318,4.4000,1.0000,9609.3556,4.5000,1.0000,10949.2874,0.0000,0.0000,52851.4556,4555.7682,-48295.6874,18.0826,10.7854,13264.0000,0.0000,13264.0000,0.3439,3584.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3584.8649,0.0000,0.0000,0.0000,9679.1351,9679.1351,17.4989,9.7716,34026.3000,0.0000,34026.3000,0.8822,7733.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7733.2500,0.0000,0.0000,0.0000,26293.0500,26293.0500,15.9241,8.6268,497.3000,0.0000,497.3000,0.0129,134.4054,3.7000,1.0000,0.0000,0.0000,0.0000,134.4054,0.0000,0.0000,0.0000,362.8946,362.8946,15.9189,8.1917,8200.3000,0.0000,8200.3000,0.2126,1863.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1863.7045,0.0000,0.0000,0.0000,6336.5955,6336.5955,15.5394,8.2421,12074.1000,0.0000,12074.1000,0.3130,3263.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3263.2703,0.0000,0.0000,0.0000,8810.8297,8810.8297,15.1380,16.7904,15.9642,1.8393,27588.7713,4.3286,591.2760,5.9128,4.3286,0.0000,2.9487,16.7324,15.0403,15.8863,-3.5315,-28252.1392,4.3286,1112.0392,11.1204,4.3286,0.0000,10.3682,15.0184,15.2521,15.1352,0.5574,3901.7916,4.3286,1309.2344,13.0923,4.3286,0.0000,13.5365,17.5029,17.5016,15.7957,17.5003,15.8589,17.4989,15.9214,17.4989,902.5297,36.1012,15.9023,15.9080,5.2489,15.9135,5.3671,15.9189,5.4841,15.9189,902.5297,36.1012,15.0117,15.0554,-3.5988,15.0975,-2.9489,15.1380,-2.3189,15.1380,264.1177,5.2824,16.7904,16.7710,31.3324,16.7517,31.1974,16.7324,31.0635,16.7324,902.5297,36.1012,15.0403,15.0329,17.2190,15.0257,17.1983,15.0184,17.1777,15.0184,902.5297,36.1012,15.2521,15.2311,19.9642,15.2104,19.8418,15.1899,19.7221,15.1899,264.1177,5.2824,4.3286,39.8526,2.8858,0.0000,26.8534,66.7059,30715.6000,3186.8175,3238.4237
1510.0000,15.1307,25.9663,7144.1000,39813.1000,-32669.0000,1.0322,1623.6591,4.4000,1.0000,8847.3556,4.5000,1.0000,10471.0146,0.0000,0.0000,48660.4556,5520.4409,-43140.0146,17.7270,10.4297,13263.9000,0.0000,13263.9000,0.3439,3584.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3584.8378,0.0000,0.0000,0.0000,9679.0622,9679.0622,17.1269,9.3997,38709.3000,0.0000,38709.3000,1.0036,8797.5682,4.4000,1.0000,0.0000,0.0000,0.0000,8797.5682,0.0000,0.0000,0.0000,29911.7318,29911.7318,15.3268,8.0295,590.8000,0.0000,590.8000,0.0153,159.6757,3.7000,1.0000,0.0000,0.0000,0.0000,159.6757,0.0000,0.0000,0.0000,431.1243,431.1243,15.3044,7.5771,8532.9000,0.0000,8532.9000,0.2212,1939.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1939.2955,0.0000,0.0000,0.0000,6593.6045,6593.6045,14.9076,7.6103,9862.9000,0.0000,9862.9000,0.2557,2665.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2665.6486,0.0000,0.0000,0.0000,7197.2514,7197.2514,14.5242,16.8529,15.6886,2.5795,38692.5495,4.3080,594.8724,5.9487,4.3080,0.0000,2.9066,16.8063,15.1337,15.9700,-3.4740,-27792.1226,4.3080,1103.1003,11.0310,4.3080,0.0000,10.2205,15.1045,15.1840,15.1443,0.1887,1320.5793,4.3080,1302.5159,13.0252,4.3080,0.0000,13.3436,17.1444,17.1386,14.8804,17.1328,14.8830,17.1269,14.8859,17.1269,895.0200,35.8008,15.3008,15.3020,2.9679,15.3032,3.0205,15.3044,3.0731,15.3044,895.0200,35.8008,14.4744,14.4907,-5.2396,14.5074,-5.0200,14.5242,-4.7935,14.5242,261.9376,5.2388,16.8529,16.8373,30.4342,16.8218,30.3545,16.8063,30.2748,16.8063,895.0200,35.8008,15.1337,15.1239,18.6153,15.1142,18.5703,15.1045,18.5255,15.1045,895.0200,35.8008,15.1840,15.1662,19.0773,15.1484,19.0050,15.1307,18.9321,15.1307,261.9376,5.2388,4.3080,39.3329,2.8720,0.0000,26.4707,65.8036,38290.8000,10672.7596,12221.0062
1511.0000,15.1213,25.3973,8266.6000,32822.1000,-24555.5000,0.8510,1878.7727,4.4000,1.0000,7293.8000,4.5000,1.0000,9172.5727,0.0000,0.0000,40115.9000,6387.8273,-33728.0727,17.3649,10.0676,13264.1000,0.0000,13264.1000,0.3439,3584.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3584.8919,0.0000,0.0000,0.0000,9679.2081,9679.2081,16.7063,8.9790,35762.8000,0.0000,35762.8000,0.9272,8127.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8127.9091,0.0000,0.0000,0.0000,27634.8909,27634.8909,14.8680,7.5708,422.7000,0.0000,422.7000,0.0110,114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,114.2432,0.0000,0.0000,0.0000,308.4568,308.4568,14.8519,7.1246,9351.3000,0.0000,9351.3000,0.2424,2125.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2125.2955,0.0000,0.0000,0.0000,7226.0045,7226.0045,14.3712,7.0739,8599.3000,0.0000,8599.3000,0.2230,2324.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2324.1351,0.0000,0.0000,0.0000,6275.1649,6275.1649,14.0131,16.9804,15.4968,2.9739,44609.1284,3.8977,542.3079,5.4231,3.8977,0.0000,2.1527,16.9275,15.1051,16.0163,-3.4247,-27397.4121,3.8977,996.2238,9.9622,3.8977,0.0000,7.5694,15.0749,15.1843,15.1296,0.2350,1645.0286,3.8977,1179.1449,11.7914,3.8977,0.0000,9.8825,16.7210,16.7161,12.5939,16.7112,12.6054,16.7063,12.6167,16.7063,751.5966,30.0639,14.8475,14.8490,1.3556,14.8505,1.4066,14.8519,1.4573,14.8519,751.5966,30.0639,13.9538,13.9739,-7.7650,13.9937,-7.5060,14.0131,-7.2502,14.0131,220.2751,4.4055,16.9804,16.9627,30.8168,16.9451,30.7184,16.9275,30.6204,16.9275,751.5966,30.0639,15.1051,15.0950,18.4264,15.0849,18.3819,15.0749,18.3376,15.0749,751.5966,30.0639,15.1843,15.1631,19.1573,15.1421,19.0453,15.1213,18.9352,15.1213,220.2751,4.4055,3.8977,29.8926,2.5984,0.0000,19.6046,49.4972,42844.7000,17395.6525,18856.7449
1512.0000,15.1164,24.7366,9502.1000,28218.6000,-18716.5000,0.7316,2159.5682,4.4000,1.0000,6270.8000,4.5000,1.0000,8430.3682,0.0000,0.0000,34489.4000,7342.5318,-27146.8682,16.9783,9.6810,13258.8000,0.0000,13258.8000,0.3438,3583.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3583.4595,0.0000,0.0000,0.0000,9675.3405,9675.3405,16.3031,8.5758,39964.8000,0.0000,39964.8000,1.0362,9082.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9082.9091,0.0000,0.0000,0.0000,30881.8909,30881.8909,14.1849,6.8876,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,14.1795,6.4523,10535.3000,0.0000,10535.3000,0.2731,2394.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2394.3864,0.0000,0.0000,0.0000,8140.9136,8140.9136,13.6212,6.3239,4808.5000,0.0000,4808.5000,0.1247,1299.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1299.5946,0.0000,0.0000,0.0000,3508.9054,3508.9054,13.4571,17.1506,15.3039,3.5901,53851.3895,3.7801,529.9817,5.2998,3.7801,0.0000,1.9637,17.0938,15.0751,16.0844,-3.6790,-29432.3433,3.7801,963.5868,9.6359,3.7801,0.0000,6.9047,15.0443,15.1814,15.1129,0.2856,1999.2574,3.7801,1144.3309,11.4433,3.7801,0.0000,9.0147,16.3147,16.3108,10.3734,16.3070,10.3921,16.3031,10.4108,16.3031,712.5211,28.5008,14.1643,14.1694,-2.9559,14.1745,-2.8731,14.1795,-2.7908,14.1795,712.5211,28.5008,13.3805,13.4065,-11.3393,13.4320,-11.0268,13.4571,-10.7187,13.4571,208.9151,4.1783,17.1506,17.1316,31.7570,17.1127,31.6515,17.0938,31.5464,17.0938,712.5211,28.5008,15.0751,15.0648,18.2606,15.0545,18.2163,15.0443,18.1722,15.0443,712.5211,28.5008,15.1814,15.1596,19.1640,15.1379,19.0520,15.1164,18.9409,15.1164,208.9151,4.1783,3.7801,27.4859,2.5200,0.0000,17.8831,45.3690,50263.3000,25361.1229,26418.3035
