Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1513.0000,15.1326,23.4666,11850.5000,23551.2000,-11700.7000,0.6106,2693.2955,4.4000,1.0000,5233.6000,4.5000,1.0000,7926.8955,0.0000,0.0000,28784.8000,9157.2045,-19627.5955,16.6699,9.3726,13241.4000,0.0000,13241.4000,0.3433,3578.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3578.7568,0.0000,0.0000,0.0000,9662.6432,9662.6432,15.9041,8.1768,35371.1000,0.0000,35371.1000,0.9171,8038.8864,4.4000,1.0000,0.0000,0.0000,0.0000,8038.8864,0.0000,0.0000,0.0000,27332.2136,27332.2136,13.7632,6.4659,376.2000,0.0000,376.2000,0.0098,101.6757,3.7000,1.0000,0.0000,0.0000,0.0000,101.6757,0.0000,0.0000,0.0000,274.5243,274.5243,13.7577,6.0305,11082.9000,0.0000,11082.9000,0.2873,2518.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2518.8409,0.0000,0.0000,0.0000,8564.0591,8564.0591,13.0869,5.7896,1490.2000,0.0000,1490.2000,0.0386,402.7568,3.7000,1.0000,0.0000,0.0000,0.0000,402.7568,0.0000,0.0000,0.0000,1087.4432,1087.4432,13.0798,17.3116,15.1957,3.6018,54026.8458,3.3101,466.0841,4.6608,3.3101,0.0000,1.3185,17.2453,14.9798,16.1126,-3.6154,-28922.9176,3.3101,842.8481,8.4285,3.3101,0.0000,4.6361,14.9474,15.2101,15.0788,0.4792,3354.1637,3.3101,1003.4097,10.0341,3.3101,0.0000,6.0529,15.9131,15.9101,8.1517,15.9071,8.1754,15.9041,8.1990,15.9041,565.5459,22.6218,13.7417,13.7471,-4.5108,13.7524,-4.4346,13.7577,-4.3588,13.7577,565.5459,22.6218,13.0018,13.0282,-12.6515,13.0542,-12.3583,13.0798,-12.0679,13.0798,166.1448,3.3229,17.3116,17.2894,32.5895,17.2673,32.4584,17.2453,32.3280,17.2453,565.5459,22.6218,14.9798,14.9690,17.4546,14.9582,17.4065,14.9474,17.3587,14.9474,565.5459,22.6218,15.2101,15.1840,19.5170,15.1581,19.3593,15.1326,19.2046,15.1326,166.1448,3.3229,3.3101,19.1112,2.2067,0.0000,12.0075,31.1187,49861.1000,27293.2881,28458.0919
1514.0000,15.1355,22.4952,12920.5000,20532.4000,-7611.9000,0.5323,2936.4773,4.4000,1.0000,4562.7556,4.5000,1.0000,7499.2328,0.0000,0.0000,25095.1556,9984.0227,-15111.1328,16.3516,9.0543,13240.7000,0.0000,13240.7000,0.3433,3578.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3578.5676,0.0000,0.0000,0.0000,9662.1324,9662.1324,15.5669,7.8396,36818.7000,0.0000,36818.7000,0.9546,8367.8864,4.4000,1.0000,0.0000,0.0000,0.0000,8367.8864,0.0000,0.0000,0.0000,28450.8136,28450.8136,13.2772,5.9799,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,13.2780,5.5507,11018.0000,0.0000,11018.0000,0.2857,2504.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2504.0909,0.0000,0.0000,0.0000,8513.9091,8513.9091,12.5928,5.2955,859.0000,0.0000,859.0000,0.0223,232.1622,3.7000,1.0000,0.0000,0.0000,0.0000,232.1622,0.0000,0.0000,0.0000,626.8378,626.8378,12.6388,17.4889,15.0638,4.0178,60267.1064,3.2216,456.0212,4.5602,3.2216,0.0000,1.2156,17.4184,14.9216,16.1700,-3.8782,-31025.4241,3.2216,818.4908,8.1849,3.2216,0.0000,4.2745,14.8883,15.2138,15.0510,0.5778,4044.5045,3.2216,977.6871,9.7769,3.2216,0.0000,5.5806,15.5740,15.5717,6.5373,15.5693,6.5635,15.5669,6.5896,15.5669,539.5610,21.5824,13.2555,13.2631,-6.9948,13.2706,-6.9029,13.2780,-6.8116,13.2780,539.5610,21.5824,12.5424,12.5751,-15.2972,12.6073,-14.9457,12.6388,-14.5999,12.6388,158.5754,3.1715,17.4889,17.4653,33.6076,17.4418,33.4713,17.4184,33.3357,17.4184,539.5610,21.5824,14.9216,14.9104,17.1217,14.8993,17.0728,14.8883,17.0240,14.8883,539.5610,21.5824,15.2138,15.1875,19.5265,15.1614,19.3790,15.1355,19.2327,15.1355,158.5754,3.1715,3.2216,17.7475,2.1478,0.0000,11.0707,28.8182,54695.1000,32412.9980,33286.1868
1515.0000,15.1485,21.4924,13599.1000,17876.3000,-4277.2000,0.4635,3090.7045,4.4000,1.0000,3972.5111,4.5000,1.0000,7063.2157,0.0000,0.0000,21848.8111,10508.3955,-11340.4157,16.1660,8.8687,13240.9000,0.0000,13240.9000,0.3433,3578.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3578.6216,0.0000,0.0000,0.0000,9662.2784,9662.2784,15.2923,7.5650,31737.7000,0.0000,31737.7000,0.8229,7213.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7213.1136,0.0000,0.0000,0.0000,24524.5864,24524.5864,13.0918,5.7946,365.9000,0.0000,365.9000,0.0095,98.8919,3.7000,1.0000,0.0000,0.0000,0.0000,98.8919,0.0000,0.0000,0.0000,267.0081,267.0081,13.0862,5.3590,10696.0000,0.0000,10696.0000,0.2773,2430.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2430.9091,0.0000,0.0000,0.0000,8265.0909,8265.0909,12.3447,5.0474,385.7000,0.0000,385.7000,0.0100,104.2432,3.7000,1.0000,0.0000,0.0000,0.0000,104.2432,0.0000,0.0000,0.0000,281.4568,281.4568,12.4066,17.6013,15.0039,3.8598,57896.3002,2.8896,410.0044,4.1000,2.8896,0.0000,0.8772,17.5233,14.8416,16.1825,-3.7360,-29887.6909,2.8896,733.7841,7.3378,2.8896,0.0000,3.0845,14.8062,15.2381,15.0222,0.6876,4813.3130,2.8896,877.9423,8.7794,2.8896,0.0000,4.0270,15.2991,15.2968,5.4655,15.2946,5.4894,15.2923,5.5131,15.2923,446.7872,17.8715,13.0679,13.0741,-6.5631,13.0802,-6.4927,13.0862,-6.4225,13.0862,446.7872,17.8715,12.3194,12.3488,-15.1648,12.3779,-14.8773,12.4066,-14.5915,12.4066,131.5275,2.6306,17.6013,17.5751,33.9536,17.5491,33.7998,17.5233,33.6469,17.5233,446.7872,17.8715,14.8416,14.8298,16.5646,14.8180,16.5103,14.8062,16.4563,14.8062,446.7872,17.8715,15.2381,15.2079,19.7766,15.1780,19.5896,15.1485,19.4063,15.1485,131.5275,2.6306,2.8896,13.1859,1.9264,0.0000,7.9887,21.1746,52149.0000,31660.0049,32821.9224
1516.0000,15.1596,20.3079,14074.1000,15373.9000,-1299.8000,0.3986,3198.6591,4.4000,1.0000,3416.4222,4.5000,1.0000,6615.0813,0.0000,0.0000,18790.3222,10875.4409,-7914.8813,15.8823,8.5850,13241.1000,0.0000,13241.1000,0.3433,3578.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3578.6757,0.0000,0.0000,0.0000,9662.4243,9662.4243,14.9968,7.2696,33329.5000,0.0000,33329.5000,0.8641,7574.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7574.8864,0.0000,0.0000,0.0000,25754.6136,25754.6136,12.6455,5.3482,379.3000,0.0000,379.3000,0.0098,102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,102.5135,0.0000,0.0000,0.0000,276.7865,276.7865,12.6498,4.9226,10310.6000,0.0000,10310.6000,0.2673,2343.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2343.3182,0.0000,0.0000,0.0000,7967.2818,7967.2818,11.9224,4.6251,385.7000,0.0000,385.7000,0.0100,104.2432,3.7000,1.0000,0.0000,0.0000,0.0000,104.2432,0.0000,0.0000,0.0000,281.4568,281.4568,12.0136,17.7904,14.9020,4.2183,63273.9706,2.8398,404.5708,4.0457,2.8398,0.0000,0.8326,17.7068,14.7666,16.2367,-4.0256,-32204.5140,2.8398,719.5919,7.1959,2.8398,0.0000,2.9275,14.7315,15.2506,14.9910,0.8123,5686.2413,2.8398,863.8618,8.6386,2.8398,0.0000,3.8221,15.0001,14.9990,4.0291,14.9980,4.0625,14.9968,4.0955,14.9968,433.5119,17.3405,12.6202,12.6302,-9.1587,12.6401,-9.0534,12.6498,-8.9489,12.6498,433.5119,17.3405,11.8967,11.9366,-17.8433,11.9755,-17.4429,12.0136,-17.0513,12.0136,127.6540,2.5531,17.7904,17.7624,35.1517,17.7345,34.9880,17.7068,34.8252,17.7068,433.5119,17.3405,14.7666,14.7548,16.0979,14.7431,16.0469,14.7315,15.9962,14.7315,433.5119,17.3405,15.2506,15.2200,19.8695,15.1897,19.6902,15.1596,19.5128,15.1596,127.6540,2.5531,2.8398,12.5740,1.8932,0.0000,7.5822,20.1561,56346.4000,36027.6817,36755.6978
1517.0000,15.1572,19.6415,14227.7000,14215.3000,12.4000,0.3689,3233.5682,4.4000,1.0000,3158.9556,4.5000,1.0000,6392.5237,0.0000,0.0000,17374.2556,10994.1318,-6380.1237,15.7778,8.4805,13247.4000,0.0000,13247.4000,0.3435,3580.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3580.3784,0.0000,0.0000,0.0000,9667.0216,9667.0216,14.8314,7.1042,29823.4000,0.0000,29823.4000,0.7732,6778.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6778.0455,0.0000,0.0000,0.0000,23045.3545,23045.3545,12.5898,5.2925,367.6000,0.0000,367.6000,0.0095,99.3514,3.7000,1.0000,0.0000,0.0000,0.0000,99.3514,0.0000,0.0000,0.0000,268.2486,268.2486,12.5837,4.8564,10013.1000,0.0000,10013.1000,0.2596,2275.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2275.7045,0.0000,0.0000,0.0000,7737.3955,7737.3955,11.8311,4.5338,859.0000,0.0000,859.0000,0.0223,232.1622,3.7000,1.0000,0.0000,0.0000,0.0000,232.1622,0.0000,0.0000,0.0000,626.8378,626.8378,11.8645,17.8444,14.8544,4.0985,61477.8110,2.6655,380.4620,3.8046,2.6655,0.0000,0.6885,17.7587,14.7338,16.2462,-3.8873,-31098.2531,2.6655,675.1724,6.7517,2.6655,0.0000,2.4208,14.6956,15.2527,14.9741,0.8181,5726.9746,2.6655,811.3857,8.1139,2.6655,0.0000,3.1606,14.8374,14.8355,3.9103,14.8334,3.9306,14.8314,3.9509,14.8314,388.4901,15.5396,12.5637,12.5704,-7.7363,12.5771,-7.6717,12.5837,-7.6072,12.5837,388.4901,15.5396,11.7701,11.8018,-16.9032,11.8332,-16.6274,11.8645,-16.3508,11.8645,114.5103,2.2902,17.8444,17.8157,34.9330,17.7871,34.7709,17.7587,34.6097,17.7587,388.4901,15.5396,14.7338,14.7210,16.0572,14.7083,15.9973,14.6956,15.9378,14.6956,388.4901,15.5396,15.2527,15.2205,19.8304,15.1886,19.6409,15.1572,19.4540,15.1572,114.5103,2.2902,2.6655,10.5786,1.7770,0.0000,6.2699,16.8486,54322.9000,34964.7344,36106.5325
1518.0000,15.1174,17.3889,14986.6000,12260.3000,2726.3000,0.3886,3406.0455,4.4000,1.0000,2724.5111,4.5000,1.0000,6130.5566,0.0000,0.0000,14984.8111,11580.5545,-3404.2566,15.4181,8.1208,13248.8000,0.0000,13248.8000,0.3435,3580.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3580.7568,0.0000,0.0000,0.0000,9668.0432,9668.0432,14.5639,6.8366,33174.1000,0.0000,33174.1000,0.8601,7539.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7539.5682,0.0000,0.0000,0.0000,25634.5318,25634.5318,12.2995,5.0022,504.5000,0.0000,504.5000,0.0131,136.3514,3.7000,1.0000,0.0000,0.0000,0.0000,136.3514,0.0000,0.0000,0.0000,368.1486,368.1486,12.2929,4.5656,9071.0000,0.0000,9071.0000,0.2352,2061.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2061.5909,0.0000,0.0000,0.0000,7009.4091,7009.4091,11.6737,4.3764,4486.9000,0.0000,4486.9000,0.1163,1212.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1212.6757,0.0000,0.0000,0.0000,3274.2243,3274.2243,11.5021,17.9247,14.7134,4.8473,72709.1727,2.9351,421.3231,4.2132,2.9351,0.0000,0.9193,17.8457,14.7885,16.3171,-4.3263,-34610.1021,2.9351,741.4203,7.4142,2.9351,0.0000,3.2324,14.7504,15.1973,14.9739,0.7228,5059.9005,2.9351,893.4795,8.9348,2.9351,0.0000,4.2202,14.5641,14.5641,2.4836,14.5640,2.5221,14.5639,2.5603,14.5639,459.0442,18.3618,12.2670,12.2757,-9.2173,12.2843,-9.1329,12.2929,-9.0490,12.2929,459.0442,18.3618,11.3845,11.4245,-19.5195,11.4637,-19.1487,11.5021,-18.7850,11.5021,135.1032,2.7021,17.9247,17.8983,35.1653,17.8720,35.0321,17.8457,34.8992,17.8457,459.0442,18.3618,14.7885,14.7758,16.8328,14.7631,16.7756,14.7504,16.7187,14.7504,459.0442,18.3618,15.1973,15.1707,19.1616,15.1440,19.0455,15.1174,18.9280,15.1174,135.1032,2.7021,2.9351,13.7602,1.9567,0.0000,8.3718,22.1320,63211.6000,42550.1006,43158.9711
1519.0000,14.9794,18.7725,23325.4000,21986.0000,1339.4000,0.6048,5301.2273,4.4000,1.0000,4885.7778,4.5000,1.0000,10187.0051,0.0000,0.0000,26871.7778,18024.1727,-8847.6051,15.6454,8.3481,13249.1000,0.0000,13249.1000,0.3435,3580.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3580.8378,0.0000,0.0000,0.0000,9668.2622,9668.2622,14.8982,7.1709,28767.9000,0.0000,28767.9000,0.7459,6538.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6538.1591,0.0000,0.0000,0.0000,22229.7409,22229.7409,13.2248,5.9275,369.6000,0.0000,369.6000,0.0096,99.8919,3.7000,1.0000,0.0000,0.0000,0.0000,99.8919,0.0000,0.0000,0.0000,269.7081,269.7081,13.1864,5.4591,7791.0000,0.0000,7791.0000,0.2020,1770.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1770.6818,0.0000,0.0000,0.0000,6020.3182,6020.3182,12.7331,5.4359,15055.4000,0.0000,15055.4000,0.3903,4069.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4069.0270,0.0000,0.0000,0.0000,10986.3730,10986.3730,11.9136,17.3755,14.6446,4.8369,72553.8606,3.4441,495.7457,4.9575,3.4441,0.0000,1.4852,17.3294,15.1775,16.2535,-3.5731,-28585.0347,3.4441,872.1449,8.7214,3.4441,0.0000,5.2223,15.1322,15.0331,15.0827,-0.1880,-1315.8643,3.4441,1043.8663,10.4387,3.4441,0.0000,6.8181,14.9176,14.9111,7.2795,14.9046,7.2503,14.8982,7.2217,14.8982,605.9351,24.2374,13.2045,13.1983,1.5407,13.1923,1.4745,13.1864,1.4098,13.1864,605.9351,24.2374,11.9061,11.9076,-11.2180,11.9101,-11.3225,11.9136,-11.4114,11.9136,177.9053,3.5581,17.3755,17.3602,29.2478,17.3448,29.2248,17.3294,29.2009,17.3294,605.9351,24.2374,15.1775,15.1624,20.7397,15.1472,20.6602,15.1322,20.5811,15.1322,605.9351,24.2374,15.0331,15.0154,17.3165,14.9975,17.3021,14.9794,17.2842,14.9794,177.9053,3.5581,3.4441,21.3024,2.2960,0.0000,13.5255,34.8279,66572.4000,40326.7973,42652.9616
1520.0000,14.8582,23.6236,14844.2000,33181.9000,-18337.7000,0.8603,3373.6818,4.4000,1.0000,7373.7556,4.5000,1.0000,10747.4374,0.0000,0.0000,40555.6556,11470.5182,-29085.1374,17.0730,9.7757,13249.2000,0.0000,13249.2000,0.3435,3580.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3580.8649,0.0000,0.0000,0.0000,9668.3351,9668.3351,16.2723,8.5451,19183.1000,0.0000,19183.1000,0.4974,4359.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4359.7955,0.0000,0.0000,0.0000,14823.3045,14823.3045,15.1436,7.8463,377.5000,0.0000,377.5000,0.0098,102.0270,3.7000,1.0000,0.0000,0.0000,0.0000,102.0270,0.0000,0.0000,0.0000,275.4730,275.4730,15.0528,7.3255,5555.9000,0.0000,5555.9000,0.1440,1262.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1262.7045,0.0000,0.0000,0.0000,4293.1955,4293.1955,14.7259,7.4286,16001.9000,0.0000,16001.9000,0.4149,4324.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4324.8378,0.0000,0.0000,0.0000,11677.0622,11677.0622,13.6535,16.1899,14.9217,2.2206,33309.3947,3.4048,484.6896,4.8469,3.4048,0.0000,1.4350,16.1753,15.6396,15.9074,-0.8793,-7034.3632,3.4048,873.9820,8.7398,3.4048,0.0000,5.0458,15.5849,14.9105,15.2477,-1.2653,-8857.0199,3.4048,1025.2194,10.2522,3.4048,0.0000,6.5877,16.3368,16.3151,21.6005,16.2936,21.4299,16.2723,21.2611,16.2723,593.9824,23.7593,15.1226,15.0991,20.0573,15.0758,19.8406,15.0528,19.6262,15.0528,593.9824,23.7593,13.8367,13.7730,12.2234,13.7120,11.4046,13.6535,10.6174,13.6535,174.4255,3.4885,16.1899,16.1852,18.0522,16.1803,18.1173,16.1753,18.1811,16.1753,593.9824,23.7593,15.6396,15.6213,24.7567,15.6031,24.6512,15.5849,24.5463,15.5849,593.9824,23.7593,14.9105,14.8931,16.1957,14.8756,16.1673,14.8582,16.1386,14.8582,174.4255,3.4885,3.4048,20.6450,2.2699,0.0000,13.0685,33.7135,36029.9000,11652.2329,17418.0116
1521.0000,14.8258,25.4412,8993.9000,43252.6000,-34258.7000,1.1214,2044.0682,4.4000,1.0000,9611.6889,4.5000,1.0000,11655.7571,0.0000,0.0000,52864.2889,6949.8318,-45914.4571,18.3019,11.0046,17570.1000,0.0000,17570.1000,0.4555,4748.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4748.6757,0.0000,0.0000,0.0000,12821.4243,12821.4243,17.2588,11.2609,8006.3000,1149.9000,6856.4000,0.2076,1819.6136,4.4000,1.0000,234.6735,4.9000,1.0000,2054.2871,0.0000,0.0000,1384.5735,6186.6864,4802.1129,16.8952,9.5979,369.1000,0.0000,369.1000,0.0096,99.7568,3.7000,1.0000,0.0000,0.0000,0.0000,99.7568,0.0000,0.0000,0.0000,269.3432,269.3432,16.7808,9.1308,3488.5000,22.4000,3466.1000,0.0904,792.8409,4.4000,1.0000,4.5714,4.9000,1.0000,797.4123,0.0000,0.0000,26.9714,2695.6591,2668.6877,16.5787,9.2814,15370.9000,0.0000,15370.9000,0.3985,4154.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4154.2973,0.0000,0.0000,0.0000,11216.6027,11216.6027,15.4722,15.1202,15.2962,-0.3099,-4648.7589,3.4246,480.2862,4.8029,3.4246,0.0000,1.4601,15.1200,15.9323,15.5261,1.3411,10729.1521,3.4246,892.3686,8.9237,3.4246,0.0000,5.1342,15.8770,14.8850,15.3810,-1.8718,-13102.7880,3.4246,1025.7267,10.2573,3.4246,0.0000,6.7031,17.3312,17.3069,29.6266,17.2828,29.4570,17.2588,29.2884,17.2588,599.9878,23.9995,16.8748,16.8433,34.4842,16.8119,34.2241,16.7808,33.9658,16.7808,599.9878,23.9995,15.7295,15.6419,31.7944,15.5561,30.8398,15.4722,29.9021,15.4722,176.1740,3.5235,15.1202,15.1202,9.4820,15.1202,9.5714,15.1200,9.6598,15.1200,599.9878,23.9995,15.9323,15.9138,26.6921,15.8954,26.5925,15.8770,26.4932,15.8770,599.9878,23.9995,14.8850,14.8651,16.2983,14.8454,16.2317,14.8258,16.1663,14.8258,176.1740,3.5235,3.4246,20.9743,2.2831,0.0000,13.2973,34.2717,9373.9000,-14136.2862,-7022.3948
1522.0000,14.8957,26.4607,4790.8000,56326.7000,-51535.9000,1.4604,1088.8182,4.4000,1.0000,12517.0444,4.5000,1.0000,13605.8626,0.0000,0.0000,68843.7444,3701.9818,-65141.7626,19.3630,12.0657,21916.4000,0.0000,21916.4000,0.5682,5923.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5923.3514,0.0000,0.0000,0.0000,15993.0486,15993.0486,18.1895,24.3742,2715.0000,3582.5000,-867.5000,0.0929,617.0455,4.4000,1.0000,731.1224,4.9000,1.0000,1348.1679,0.0000,0.0000,4313.6224,2097.9545,-2215.6679,18.3414,11.0441,374.5000,0.0000,374.5000,0.0097,101.2162,3.7000,1.0000,0.0000,0.0000,0.0000,101.2162,0.0000,0.0000,0.0000,273.2838,273.2838,18.2241,12.9333,1536.0000,310.8000,1225.2000,0.0398,349.0909,4.4000,1.0000,63.4286,4.9000,1.0000,412.5195,0.0000,0.0000,374.2286,1186.9091,812.6805,18.1684,10.8711,13478.0000,0.0000,13478.0000,0.3494,3642.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3642.7027,0.0000,0.0000,0.0000,9835.2973,9835.2973,17.2121,14.2604,15.7363,-2.8695,-43042.4934,3.7807,521.0780,5.2108,3.7807,0.0000,1.9646,14.2671,16.0287,15.1479,3.2109,25687.1867,3.7807,1000.0556,10.0006,3.7807,0.0000,6.9081,15.9815,14.9603,15.4709,-2.1272,-14890.2798,3.7807,1128.3617,11.2836,3.7807,0.0000,9.0191,18.2662,18.2405,36.6290,18.2149,36.4627,18.1895,36.2971,18.1895,712.7216,28.5089,18.3227,18.2897,44.8482,18.2568,44.6050,18.2241,44.3627,18.2241,712.7216,28.5089,17.4939,17.3988,48.0384,17.3048,47.1173,17.2121,46.2053,17.2121,208.9734,4.1795,14.2604,14.2627,3.5962,14.2650,3.6891,14.2671,3.7814,14.2671,712.7216,28.5089,16.0287,16.0129,26.7171,15.9972,26.6487,15.9815,26.5803,15.9815,712.7216,28.5089,14.9603,14.9387,17.4818,14.9171,17.3932,14.8957,17.3055,14.8957,208.9734,4.1795,3.7807,27.4980,2.5205,0.0000,17.8918,45.3898,-15409.3000,-40443.1203,-32245.5865
1523.0000,15.0436,26.7072,4427.5000,61235.8000,-56808.3000,1.5877,1006.2500,4.4000,1.0000,13607.9556,4.5000,1.0000,14614.2056,0.0000,0.0000,74843.7556,3421.2500,-71422.5056,19.5069,12.2096,26251.8000,0.0000,26251.8000,0.6806,7095.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7095.0811,0.0000,0.0000,0.0000,19156.7189,19156.7189,18.2552,29.8760,317.0000,5832.3000,-5515.3000,0.1512,72.0455,4.4000,1.0000,1190.2653,4.9000,1.0000,1262.3108,0.0000,0.0000,7022.5653,244.9545,-6777.6108,18.6787,11.3814,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,18.5884,23.8534,679.4000,774.8000,-95.4000,0.0201,154.4091,4.4000,1.0000,158.1224,4.9000,1.0000,312.5315,0.0000,0.0000,932.9224,524.9909,-407.9315,18.6139,11.3166,12216.1000,0.0000,12216.1000,0.3167,3301.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3301.6486,0.0000,0.0000,0.0000,8914.4514,8914.4514,17.8669,14.1945,16.0307,-3.9177,-58766.0530,4.1489,565.2415,5.6524,4.1489,0.0000,2.5963,14.1867,15.7902,14.9885,3.2075,25659.7967,4.1489,1104.4429,11.0444,4.1489,0.0000,9.1293,15.7564,15.1132,15.4348,-1.4705,-10293.8286,4.1489,1240.0199,12.4002,4.1489,0.0000,11.9190,18.3098,18.2916,34.5568,18.2734,34.4764,18.2552,34.3957,18.2552,838.1010,33.5240,18.6618,18.6373,44.0080,18.6128,43.8682,18.5884,43.7283,18.5884,838.1010,33.5240,18.0568,17.9937,49.0383,17.9304,48.5853,17.8669,48.1247,17.8669,245.4094,4.9082,14.1945,14.1919,5.6362,14.1893,5.6661,14.1867,5.6962,14.1867,838.1010,33.5240,15.7902,15.7790,23.7029,15.7677,23.6778,15.7564,23.6524,15.7564,838.1010,33.5240,15.1132,15.0898,19.3448,15.0667,19.2391,15.0436,19.1343,15.0436,245.4094,4.9082,4.1489,35.4749,2.7659,0.0000,23.6446,59.1195,-23580.5000,-50266.4397,-43400.0849
1524.0000,15.1226,26.8600,4062.0000,64741.6000,-60679.6000,1.6785,923.1818,4.4000,1.0000,14387.0222,4.5000,1.0000,15310.2040,0.0000,0.0000,79128.6222,3138.8182,-75989.8040,19.3090,12.0117,26247.1000,0.0000,26247.1000,0.6805,7093.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7093.8108,0.0000,0.0000,0.0000,19153.2892,19153.2892,18.2096,30.2504,0.0000,18401.9000,-18401.9000,0.4771,0.0000,0.0000,0.0000,3755.4898,4.9000,1.0000,3755.4898,0.0000,0.0000,22157.3898,0.0000,-22157.3898,19.4303,12.1330,459.5000,0.0000,459.5000,0.0119,124.1892,3.7000,1.0000,0.0000,0.0000,0.0000,124.1892,0.0000,0.0000,0.0000,335.3108,335.3108,19.3359,29.9705,238.5000,1310.5000,-1072.0000,0.0340,54.2045,4.4000,1.0000,267.4490,4.9000,1.0000,321.6535,0.0000,0.0000,1577.9490,184.2955,-1393.6535,19.4127,12.1154,9850.1000,0.0000,9850.1000,0.2554,2662.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2662.1892,0.0000,0.0000,0.0000,7187.9108,7187.9108,18.8108,14.0039,16.4074,-5.8169,-87253.0344,4.7061,631.7890,6.3179,4.7061,0.0000,3.7893,13.9988,15.6405,14.8197,3.7250,29800.2512,4.7061,1261.2678,12.6127,4.7061,0.0000,13.3242,15.6118,15.1815,15.3966,-1.1159,-7811.2915,4.7061,1408.7063,14.0871,4.7061,0.0000,17.3958,18.2539,18.2391,32.6189,18.2244,32.5690,18.2096,32.5190,18.2096,1044.5676,41.7827,19.4118,19.3865,48.5952,19.3612,48.4468,19.3359,48.2989,19.3359,1044.5676,41.7827,19.0167,18.9475,56.2284,18.8789,55.7013,18.8108,55.1783,18.8108,305.3307,6.1066,14.0039,14.0022,5.3861,14.0005,5.4237,13.9988,5.4611,13.9988,1044.5676,41.7827,15.6405,15.6310,22.1824,15.6214,22.1670,15.6118,22.1514,15.6118,1044.5676,41.7827,15.1815,15.1619,19.9369,15.1423,19.8793,15.1226,19.8208,15.1226,305.3307,6.1066,4.7061,50.1352,3.1374,0.0000,34.5093,84.6445,-43596.8000,-72864.3366,-65264.0746
1525.0000,15.1628,26.9629,3728.2000,68239.2000,-64511.0000,1.7692,847.3182,4.4000,1.0000,15164.2667,4.5000,1.0000,16011.5848,0.0000,0.0000,83403.4667,2880.8818,-80522.5848,19.3121,12.0148,26247.0000,0.0000,26247.0000,0.6805,7093.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7093.7838,0.0000,0.0000,0.0000,19153.2162,19153.2162,18.2824,30.3233,0.0000,23915.1000,-23915.1000,0.6200,0.0000,0.0000,0.0000,4880.6327,4.9000,1.0000,4880.6327,0.0000,0.0000,28795.7327,0.0000,-28795.7327,19.7663,12.4690,456.6000,0.0000,456.6000,0.0118,123.4054,3.7000,1.0000,0.0000,0.0000,0.0000,123.4054,0.0000,0.0000,0.0000,333.1946,333.1946,19.6822,31.6818,10.3000,1931.4000,-1921.1000,0.0501,2.3409,4.4000,1.0000,394.1633,4.9000,1.0000,396.5042,0.0000,0.0000,2325.5633,7.9591,-2317.6042,19.8016,12.5043,8588.2000,0.0000,8588.2000,0.2227,2321.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2321.1351,0.0000,0.0000,0.0000,6267.0649,6267.0649,19.3072,14.0703,16.6888,-6.7754,-101630.8989,5.0315,668.1201,6.6812,5.0315,0.0000,4.6309,14.0600,15.4678,14.7639,3.4151,27320.8006,5.0315,1351.4861,13.5149,5.0315,0.0000,16.2834,15.4432,15.2165,15.3299,-0.6286,-4399.8665,5.0315,1510.0980,15.1010,5.0315,0.0000,21.2593,18.3251,18.3109,32.5386,18.2967,32.4885,18.2824,32.4384,18.2824,1174.2483,46.9699,19.7491,19.7267,49.0119,19.7044,48.8979,19.6822,48.7840,19.6822,1174.2483,46.9699,19.4787,19.4214,57.3166,19.3643,56.9531,19.3072,56.5879,19.3072,342.9253,6.8585,14.0703,14.0669,7.4118,14.0634,7.4282,14.0600,7.4445,14.0600,1174.2483,46.9699,15.4678,15.4596,20.5965,15.4514,20.5892,15.4432,20.5818,15.4432,1174.2483,46.9699,15.2165,15.1986,20.1268,15.1807,20.0846,15.1628,20.0418,15.1628,342.9253,6.8585,5.0315,60.2451,3.3544,0.0000,42.1737,102.4188,-55055.4000,-85882.4460,-78709.9648
1526.0000,15.1701,27.0164,3551.0000,72979.8000,-69428.8000,1.8921,807.0455,4.4000,1.0000,16217.7333,4.5000,1.0000,17024.7788,0.0000,0.0000,89197.5333,2743.9545,-86453.5788,19.3746,12.0773,26248.3000,0.0000,26248.3000,0.6805,7094.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7094.1351,0.0000,0.0000,0.0000,19154.1649,19154.1649,18.4017,30.4425,0.0000,27246.1000,-27246.1000,0.7064,0.0000,0.0000,0.0000,5560.4286,4.9000,1.0000,5560.4286,0.0000,0.0000,32806.5286,0.0000,-32806.5286,19.9972,12.6999,588.9000,0.0000,588.9000,0.0153,159.1622,3.7000,1.0000,0.0000,0.0000,0.0000,159.1622,0.0000,0.0000,0.0000,429.7378,429.7378,19.9144,31.9552,0.0000,2376.8000,-2376.8000,0.0616,0.0000,0.0000,0.0000,485.0612,4.9000,1.0000,485.0612,0.0000,0.0000,2861.8612,0.0000,-2861.8612,20.0536,12.7563,7641.7000,0.0000,7641.7000,0.1981,2065.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2065.3243,0.0000,0.0000,0.0000,5576.3757,5576.3757,19.6285,14.1990,16.9138,-7.4429,-111642.9878,5.3311,701.7620,7.0176,5.3311,0.0000,5.5084,14.1861,15.3390,14.7626,2.9634,23706.8573,5.3311,1432.0415,14.3204,5.3311,0.0000,19.3690,15.3166,15.2189,15.2677,-0.2870,-2009.3211,5.3311,1603.9740,16.0397,5.3311,0.0000,25.2878,18.4431,18.4293,33.0329,18.4155,32.9846,18.4017,32.9362,18.4017,1299.5121,51.9805,19.9763,19.9556,48.9393,19.9350,48.8412,19.9144,48.7432,19.9144,1299.5121,51.9805,19.7824,19.7310,57.3186,19.6797,57.0203,19.6285,56.7216,19.6285,379.2134,7.5843,14.1990,14.1947,9.5065,14.1904,9.5137,14.1861,9.5208,14.1861,1299.5121,51.9805,15.3390,15.3315,19.5965,15.3241,19.5912,15.3166,19.5858,15.3166,1299.5121,51.9805,15.2189,15.2026,19.9709,15.1864,19.9429,15.1701,19.9144,15.1701,379.2134,7.5843,5.3311,70.6309,3.5541,0.0000,50.1652,120.7961,-64572.8000,-96961.6902,-89945.4515
1527.0000,15.1555,27.0195,3593.0000,77493.2000,-73900.2000,2.0092,816.5909,4.4000,1.0000,17220.7111,4.5000,1.0000,18037.3020,0.0000,0.0000,94713.9111,2776.4091,-91937.5020,19.6479,12.3506,26250.3000,0.0000,26250.3000,0.6806,7094.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7094.6757,0.0000,0.0000,0.0000,19155.6243,19155.6243,18.6663,30.7071,0.0000,22941.4000,-22941.4000,0.5948,0.0000,0.0000,0.0000,4681.9184,4.9000,1.0000,4681.9184,0.0000,0.0000,27623.3184,0.0000,-27623.3184,20.0161,12.7188,456.2000,0.0000,456.2000,0.0118,123.2973,3.7000,1.0000,0.0000,0.0000,0.0000,123.2973,0.0000,0.0000,0.0000,332.9027,332.9027,19.9418,31.9827,0.0000,2598.7000,-2598.7000,0.0674,0.0000,0.0000,0.0000,530.3469,4.9000,1.0000,530.3469,0.0000,0.0000,3129.0469,0.0000,-3129.0469,20.0947,12.7974,6695.3000,0.0000,6695.3000,0.1736,1809.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1809.5405,0.0000,0.0000,0.0000,4885.7595,4885.7595,19.7177,14.3317,17.0247,-7.3483,-110224.9798,5.3060,695.4661,6.9547,5.3060,0.0000,5.4309,14.3166,15.2735,14.7950,2.4479,19583.3904,5.3060,1423.4363,14.2344,5.3060,0.0000,19.0962,15.2507,15.2028,15.2267,-0.1401,-980.7550,5.3060,1599.0122,15.9901,5.3060,0.0000,24.9317,18.7119,18.6967,35.0272,18.6815,34.9633,18.6663,34.8995,18.6663,1288.7863,51.5515,19.9998,19.9804,47.2914,19.9611,47.2048,19.9418,47.1183,19.9418,1288.7863,51.5515,19.8560,19.8098,55.2267,19.7637,54.9832,19.7177,54.7392,19.7177,376.1072,7.5221,14.3317,14.3267,11.2582,14.3216,11.2581,14.3166,11.2579,14.3166,1288.7863,51.5515,15.2735,15.2659,19.2515,15.2583,19.2411,15.2507,19.2306,15.2507,1288.7863,51.5515,15.2028,15.1870,19.6631,15.1713,19.6348,15.1555,19.6062,15.1555,376.1072,7.5221,5.3060,69.7185,3.5373,0.0000,49.4588,119.1773,-66038.5000,-98315.5808,-91622.3444
1528.0000,15.1433,27.0115,3668.2000,80050.7000,-76382.5000,2.0755,833.6818,4.4000,1.0000,17789.0444,4.5000,1.0000,18622.7263,0.0000,0.0000,97839.7444,2834.5182,-95005.2263,19.7061,12.4088,26246.5000,0.0000,26246.5000,0.6805,7093.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7093.6486,0.0000,0.0000,0.0000,19152.8514,19152.8514,18.7436,30.7844,0.0000,21698.6000,-21698.6000,0.5626,0.0000,0.0000,0.0000,4428.2857,4.9000,1.0000,4428.2857,0.0000,0.0000,26126.8857,0.0000,-26126.8857,19.9984,12.7011,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,19.9304,31.9712,0.0000,2795.9000,-2795.9000,0.0725,0.0000,0.0000,0.0000,570.5918,4.9000,1.0000,570.5918,0.0000,0.0000,3366.4918,0.0000,-3366.4918,20.0920,12.7947,7641.7000,0.0000,7641.7000,0.1981,2065.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2065.3243,0.0000,0.0000,0.0000,5576.3757,5576.3757,19.6994,14.4884,17.0939,-7.2335,-108502.9673,5.3984,705.6972,7.0570,5.3984,0.0000,5.7197,14.4711,15.2193,14.8452,1.9473,15578.0859,5.3984,1445.3308,14.4533,5.3984,0.0000,20.1118,15.1971,15.1894,15.1932,-0.0229,-160.5569,5.3984,1629.0370,16.2904,5.3984,0.0000,26.2576,18.7863,18.7720,34.8998,18.7578,34.8473,18.7436,34.7947,18.7436,1328.4142,53.1366,19.9851,19.9668,45.8177,19.9486,45.7397,19.9304,45.6619,19.9304,1328.4142,53.1366,19.8242,19.7825,52.6711,19.7409,52.4718,19.6994,52.2720,19.6994,387.5829,7.7517,14.4884,14.4826,13.0144,14.4769,13.0078,14.4711,13.0013,14.4711,1328.4142,53.1366,15.2193,15.2119,18.9622,15.2045,18.9515,15.1971,18.9409,15.1971,1328.4142,53.1366,15.1894,15.1740,19.4601,15.1587,19.4319,15.1433,19.4036,15.1433,387.5829,7.7517,5.3984,73.1108,3.5990,0.0000,52.0891,125.1999,-66610.1000,-99493.0281,-93085.4383
1529.0000,15.1241,26.9537,3946.5000,77669.5000,-73723.0000,2.0137,896.9318,4.4000,1.0000,17259.8889,4.5000,1.0000,18156.8207,0.0000,0.0000,94929.3889,3049.5682,-91879.8207,20.0032,12.7059,26247.8000,0.0000,26247.8000,0.6805,7094.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7094.0000,0.0000,0.0000,0.0000,19153.8000,19153.8000,18.9358,30.9575,24.7000,9971.4000,-9946.7000,0.2585,5.6136,4.4000,1.0000,2034.9796,4.9000,1.0000,2040.5932,0.0000,0.0000,12006.3796,19.0864,-11987.2932,19.5724,12.2751,369.1000,0.0000,369.1000,0.0096,99.7568,3.7000,1.0000,0.0000,0.0000,0.0000,99.7568,0.0000,0.0000,0.0000,269.3432,269.3432,19.5092,31.5501,0.0000,2380.6000,-2380.6000,0.0617,0.0000,0.0000,0.0000,485.8367,4.9000,1.0000,485.8367,0.0000,0.0000,2866.4367,0.0000,-2866.4367,19.6615,12.3642,8903.6000,0.0000,8903.6000,0.2308,2406.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2406.3784,0.0000,0.0000,0.0000,6497.2216,6497.2216,19.2232,14.6945,16.9588,-5.6854,-85281.4242,4.8824,641.5702,6.4157,4.8824,0.0000,4.2311,14.6721,15.1976,14.9348,1.2370,9895.6028,4.8824,1302.4865,13.0249,4.8824,0.0000,14.8777,15.1727,15.1742,15.1735,0.0041,28.4403,4.8824,1474.4649,14.7446,4.8824,0.0000,19.4241,18.9861,18.9693,36.2091,18.9525,36.1305,18.9358,36.0523,18.9358,1113.9735,44.5589,19.5581,19.5418,40.6257,19.5255,40.5655,19.5092,40.5054,19.5092,1113.9735,44.5589,19.3164,19.2855,45.0551,19.2544,44.9722,19.2232,44.8865,19.2232,325.4552,6.5091,14.6945,14.6870,15.0599,14.6795,15.0374,14.6721,15.0149,14.6721,1113.9735,44.5589,15.1976,15.1893,18.9589,15.1810,18.9375,15.1727,18.9162,15.1727,1113.9735,44.5589,15.1742,15.1575,19.2560,15.1408,19.2076,15.1241,19.1597,15.1241,325.4552,6.5091,4.8824,55.4629,3.2549,0.0000,38.5330,93.9959,-50529.8000,-80813.1858,-75357.3812
1530.0000,15.1533,25.4985,12978.9000,53430.2000,-40451.3000,1.3853,2949.7500,4.4000,1.0000,11873.3778,4.5000,1.0000,14823.1278,0.0000,0.0000,65303.5778,10029.1500,-55274.4278,19.1709,11.8736,21913.1000,0.0000,21913.1000,0.5681,5922.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5922.4595,0.0000,0.0000,0.0000,15990.6405,15990.6405,17.9774,15.2429,2505.2000,1038.8000,1466.4000,0.0650,569.3636,4.4000,1.0000,212.0000,4.9000,1.0000,781.3636,0.0000,0.0000,1250.8000,1935.8364,685.0364,17.9276,10.6303,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,17.8900,29.9308,0.0000,1754.6000,-1754.6000,0.0455,0.0000,0.0000,0.0000,358.0816,4.9000,1.0000,358.0816,0.0000,0.0000,2112.6816,0.0000,-2112.6816,18.0435,10.7463,11742.9000,0.0000,11742.9000,0.3045,3173.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3173.7568,0.0000,0.0000,0.0000,8569.1432,8569.1432,17.4707,15.4569,16.4638,-1.8470,-27705.4306,3.5671,477.8193,4.7782,3.5671,0.0000,1.6501,15.4044,14.9928,15.1986,-0.7080,-5663.6390,3.5671,941.6484,9.4165,3.5671,0.0000,5.8020,14.9651,15.2280,15.0966,0.5167,3616.8650,3.5671,1080.5489,10.8055,3.5671,0.0000,7.5750,18.0086,17.9983,25.8134,17.9878,25.8019,17.9774,25.7899,17.9774,644.0771,25.7631,17.9077,17.9019,24.2496,17.8960,24.2889,17.8900,24.3273,17.8900,644.0771,25.7631,17.4207,17.4391,22.2607,17.4557,22.7379,17.4707,23.1935,17.4707,189.0063,3.7801,15.4569,15.4393,22.3572,15.4218,22.2376,15.4044,22.1192,15.4044,644.0771,25.7631,14.9928,14.9835,17.0862,14.9743,17.0557,14.9651,17.0253,14.9651,644.0771,25.7631,15.2280,15.2027,19.8666,15.1779,19.7179,15.1533,19.5733,15.1533,189.0063,3.7801,3.5671,23.4495,2.3780,0.0000,15.0271,38.4766,-6708.3000,-31868.4947,-29752.2046
1531.0000,15.2339,23.8286,16169.3000,34443.8000,-18274.5000,0.8930,3674.8409,4.4000,1.0000,7654.1778,4.5000,1.0000,11329.0187,0.0000,0.0000,42097.9778,12494.4591,-29603.5187,18.0332,10.7359,13244.3000,0.0000,13244.3000,0.3434,3579.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3579.5405,0.0000,0.0000,0.0000,9664.7595,9664.7595,17.0952,9.3679,7367.0000,0.0000,7367.0000,0.1910,1674.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1674.3182,0.0000,0.0000,0.0000,5692.6818,5692.6818,16.5569,9.2596,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0000,0.0000,0.0000,270.6568,270.6568,16.5292,28.5652,0.8000,1282.3000,-1281.5000,0.0332,0.1818,4.4000,1.0000,261.6939,4.9000,1.0000,261.8757,0.0000,0.0000,1543.9939,0.6182,-1543.3757,16.6752,9.3779,13793.5000,0.0000,13793.5000,0.3576,3727.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3727.9730,0.0000,0.0000,0.0000,10065.5270,10065.5270,15.8523,16.2556,16.0539,0.2843,4264.9260,2.7418,373.2072,3.7321,2.7418,0.0000,0.7494,16.1711,14.6963,15.4337,-1.9495,-15595.9135,2.7418,717.0791,7.1708,2.7418,0.0000,2.6349,14.6682,15.3414,15.0048,1.0171,7119.5480,2.7418,833.6113,8.3361,2.7418,0.0000,3.4401,17.1193,17.1113,18.0907,17.1032,18.0944,17.0952,18.0978,17.0952,407.9510,16.3180,16.5313,16.5307,12.9606,16.5300,13.0337,16.5292,13.1059,16.5292,407.9510,16.3180,15.7234,15.7683,5.2242,15.8112,5.9097,15.8523,6.5751,15.8523,120.1930,2.4039,16.2556,16.2272,28.9961,16.1990,28.7875,16.1711,28.5810,16.1711,407.9510,16.3180,14.6963,14.6869,14.5771,14.6775,14.5461,14.6682,14.5152,14.6682,407.9510,16.3180,15.3414,15.3048,21.0631,15.2690,20.7966,15.2339,20.5381,15.2339,120.1930,2.4039,2.7418,11.4258,1.8279,0.0000,6.8244,18.2502,15219.7000,-5453.2693,-4211.4395
1532.0000,15.1608,24.4736,12683.5000,33686.8000,-21003.3000,0.8734,2882.6136,4.4000,1.0000,7485.9556,4.5000,1.0000,10368.5692,0.0000,0.0000,41172.7556,9800.8864,-31371.8692,17.9287,10.6314,13240.9000,0.0000,13240.9000,0.3433,3578.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3578.6216,0.0000,0.0000,0.0000,9662.2784,9662.2784,17.0345,9.3072,14223.0000,0.0000,14223.0000,0.3688,3232.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3232.5000,0.0000,0.0000,0.0000,10990.5000,10990.5000,16.0648,8.7675,365.4000,0.0000,365.4000,0.0095,98.7568,3.7000,1.0000,0.0000,0.0000,0.0000,98.7568,0.0000,0.0000,0.0000,266.6432,266.6432,16.0263,26.7488,150.5000,882.2000,-731.7000,0.0229,34.2045,4.4000,1.0000,180.0408,4.9000,1.0000,214.2454,0.0000,0.0000,1062.2408,116.2955,-945.9454,16.1097,8.8124,13162.6000,0.0000,13162.6000,0.3413,3557.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3557.4595,0.0000,0.0000,0.0000,9605.1405,9605.1405,15.2885,16.3706,15.8296,0.8176,12264.4174,2.9386,403.5290,4.0353,2.9386,0.0000,0.9225,16.3058,14.7912,15.5485,-2.1458,-17166.3193,2.9386,765.0512,7.6505,2.9386,0.0000,3.2439,14.7539,15.2391,14.9965,0.7856,5499.4955,2.9386,893.7259,8.9373,2.9386,0.0000,4.2351,17.0762,17.0622,19.4316,17.0483,19.3697,17.0345,19.3085,17.0345,459.9829,18.3993,16.0413,16.0362,11.2014,16.0312,11.2143,16.0263,11.2274,16.0263,459.9829,18.3993,15.2623,15.2702,4.1847,15.2790,4.3328,15.2885,4.4952,15.2885,135.3771,2.7075,16.3706,16.3490,28.3800,16.3274,28.2626,16.3058,28.1452,16.3058,459.9829,18.3993,14.7912,14.7787,16.1967,14.7663,16.1358,14.7539,16.0754,14.7539,459.9829,18.3993,15.2391,15.2131,19.6171,15.1870,19.5035,15.1608,19.3862,15.1608,135.3771,2.7075,2.9386,13.8045,1.9591,0.0000,8.4015,22.2060,19256.9000,-1793.2524,597.5936
1533.0000,15.3687,19.0762,19924.9000,18641.2000,1283.7000,0.5166,4528.3864,4.4000,1.0000,4142.4889,4.5000,1.0000,8670.8753,0.0000,0.0000,22783.6889,15396.5136,-7387.1753,16.0858,8.7885,13241.1000,0.0000,13241.1000,0.3433,3578.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3578.6757,0.0000,0.0000,0.0000,9662.4243,9662.4243,15.1846,7.4573,22124.3000,0.0000,22124.3000,0.5736,5028.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5028.2500,0.0000,0.0000,0.0000,17096.0500,17096.0500,13.5249,6.2276,380.1000,0.0000,380.1000,0.0099,102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,102.7297,0.0000,0.0000,0.0000,277.3703,277.3703,13.5789,13.9486,943.7000,634.6000,309.1000,0.0245,214.4773,4.4000,1.0000,129.5102,4.9000,1.0000,343.9875,0.0000,0.0000,764.1102,729.2227,-34.8875,13.5823,6.2850,12058.4000,0.0000,12058.4000,0.3126,3259.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3259.0270,0.0000,0.0000,0.0000,8799.3730,8799.3730,13.0609,17.7593,15.4101,3.2265,48397.4083,2.6707,372.8680,3.7287,2.6707,0.0000,0.6925,17.6314,14.1740,15.9027,-4.4518,-35614.4306,2.6707,685.6651,6.8567,2.6707,0.0000,2.4351,14.1619,15.4999,14.8309,1.9690,13783.2423,2.6707,817.6423,8.1764,2.6707,0.0000,3.1792,15.1478,15.1604,1.4283,15.1727,1.6328,15.1846,1.8337,15.1846,389.8080,15.5923,13.4980,13.5255,-11.4819,13.5524,-11.1526,13.5789,-10.8283,13.5789,389.8080,15.5923,12.7281,12.8446,-22.4188,12.9555,-20.9882,13.0609,-19.6240,13.0609,114.8952,2.2979,17.7593,17.7162,40.9228,17.6736,40.5986,17.6314,40.2781,17.6314,389.8080,15.5923,14.1740,14.1700,10.3618,14.1660,10.3898,14.1619,10.4168,14.1619,389.8080,15.5923,15.4999,15.4551,22.7006,15.4113,22.3621,15.3687,22.0359,15.3687,114.8952,2.2979,2.6707,10.6352,1.7805,0.0000,6.3069,16.9421,49396.7000,28413.1548,26566.2200
1534.0000,15.2059,20.9717,16053.3000,19213.2000,-3159.9000,0.4981,3648.4773,4.4000,1.0000,4269.6000,4.5000,1.0000,7918.0773,0.0000,0.0000,23482.8000,12404.8227,-11077.9773,16.1758,8.8785,13248.8000,0.0000,13248.8000,0.3435,3580.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3580.7568,0.0000,0.0000,0.0000,9668.0432,9668.0432,15.3116,7.5844,31399.7000,0.0000,31399.7000,0.8141,7136.2955,4.4000,1.0000,0.0000,0.0000,0.0000,7136.2955,0.0000,0.0000,0.0000,24263.4045,24263.4045,13.1874,5.8901,492.9000,0.0000,492.9000,0.0128,133.2162,3.7000,1.0000,0.0000,0.0000,0.0000,133.2162,0.0000,0.0000,0.0000,359.6838,359.6838,13.1839,8.2904,1941.4000,456.9000,1484.5000,0.0503,441.2273,4.4000,1.0000,93.2449,4.9000,1.0000,534.4722,0.0000,0.0000,550.1449,1500.1727,950.0278,13.1007,5.8034,9850.1000,0.0000,9850.1000,0.2554,2662.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2662.1892,0.0000,0.0000,0.0000,7187.9108,7187.9108,12.5860,17.7270,15.1565,3.9147,58719.9870,2.9613,417.6314,4.1763,2.9613,0.0000,0.9441,17.6446,14.4484,16.0465,-4.5634,-36507.3176,2.9613,756.0063,7.5601,2.9613,0.0000,3.3198,14.4124,15.2746,14.8435,1.4070,9848.9981,2.9613,906.1687,9.0617,2.9613,0.0000,4.3343,15.3293,15.3233,6.7369,15.3174,6.7195,15.3116,6.7038,15.3116,466.1763,18.6471,13.1559,13.1652,-9.6300,13.1745,-9.5317,13.1839,-9.4322,13.1839,466.1763,18.6471,12.4714,12.5079,-19.0566,12.5462,-18.7660,12.5860,-18.4432,12.5860,137.1835,2.7437,17.7270,17.6995,37.8411,17.6721,37.7061,17.6446,37.5702,17.6446,466.1763,18.6471,14.4484,14.4363,14.1885,14.4243,14.1260,14.4124,14.0644,14.4124,466.1763,18.6471,15.2746,15.2523,19.6055,15.2293,19.5655,15.2059,19.5158,15.2059,137.1835,2.7437,2.9613,14.0984,1.9742,0.0000,8.5982,22.6966,53316.1000,31351.0929,32061.6675
1535.0000,15.1519,17.2927,18224.2000,14713.9000,3510.3000,0.4725,4141.8636,4.4000,1.0000,3269.7556,4.5000,1.0000,7411.6192,0.0000,0.0000,17983.6556,14082.3364,-3901.3192,15.4842,8.1869,13248.8000,0.0000,13248.8000,0.3435,3580.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3580.7568,0.0000,0.0000,0.0000,9668.0432,9668.0432,14.6693,6.9420,34269.3000,0.0000,34269.3000,0.8885,7788.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7788.4773,0.0000,0.0000,0.0000,26480.8227,26480.8227,12.4137,5.1164,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0000,0.0000,0.0000,279.0486,279.0486,12.4333,5.3898,3553.9000,201.8000,3352.1000,0.0921,807.7045,4.4000,1.0000,41.1837,4.9000,1.0000,848.8882,0.0000,0.0000,242.9837,2746.1955,2503.2118,12.2201,4.9228,8588.2000,0.0000,8588.2000,0.2227,2321.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2321.1351,0.0000,0.0000,0.0000,6267.0649,6267.0649,11.8511,17.9745,14.9128,4.7926,71888.8031,3.0438,433.4539,4.3345,3.0438,0.0000,1.0252,17.8875,14.4854,16.1865,-4.9925,-39940.3419,3.0438,772.8127,7.7281,3.0438,0.0000,3.6050,14.4534,15.2290,14.8412,1.3008,9105.6815,3.0438,931.4915,9.3149,3.0438,0.0000,4.7066,14.6607,14.6637,1.7442,14.6665,1.8246,14.6693,1.9038,14.6693,488.9215,19.5569,12.3899,12.4045,-13.8160,12.4190,-13.6646,12.4333,-13.5143,12.4333,488.9215,19.5569,11.6863,11.7425,-24.0726,11.7974,-23.5200,11.8511,-22.9799,11.8511,143.8163,2.8763,17.9745,17.9454,38.8218,17.9164,38.6658,17.8875,38.5106,17.8875,488.9215,19.5569,14.4854,14.4747,14.7413,14.4641,14.7001,14.4534,14.6589,14.4534,488.9215,19.5569,15.2290,15.2031,19.2046,15.1774,19.1017,15.1519,19.0009,15.1519,143.8163,2.8763,3.0438,15.1968,2.0292,0.0000,9.3368,24.5336,63351.1000,41296.8721,41054.1428
1536.0000,15.0572,14.8790,20467.3000,12641.6000,7825.7000,0.5307,4651.6591,4.4000,1.0000,2809.2444,4.5000,1.0000,7460.9035,0.0000,0.0000,15450.8444,15815.6409,364.7965,15.0293,7.7320,13249.0000,0.0000,13249.0000,0.3435,3580.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3580.8108,0.0000,0.0000,0.0000,9668.1892,9668.1892,14.2933,6.5660,41889.0000,0.0000,41889.0000,1.0861,9520.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9520.2273,0.0000,0.0000,0.0000,32368.7727,32368.7727,11.8095,4.5122,366.9000,0.0000,366.9000,0.0095,99.1622,3.7000,1.0000,0.0000,0.0000,0.0000,99.1622,0.0000,0.0000,0.0000,267.7378,267.7378,11.8305,4.1141,6103.9000,5.5000,6098.4000,0.1583,1387.2500,4.4000,1.0000,1.1224,4.9000,1.0000,1388.3724,0.0000,0.0000,6.6224,4716.6500,4710.0276,11.4691,4.1718,4802.4000,0.0000,4802.4000,0.1245,1297.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1297.9459,0.0000,0.0000,0.0000,3504.4541,3504.4541,11.3356,17.9857,14.6607,5.7775,86662.7992,3.3787,486.0278,4.8603,3.3787,0.0000,1.4023,17.9135,14.6844,16.2989,-5.2601,-42080.5231,3.3787,854.0824,8.5408,3.3787,0.0000,4.9307,14.6488,15.1184,14.8836,0.8743,6119.9906,3.3787,1032.2305,10.3223,3.3787,0.0000,6.4374,14.2874,14.2894,0.1711,14.2914,0.2307,14.2933,0.2901,14.2933,586.0904,23.4436,11.7889,11.8029,-16.4401,11.8167,-16.3072,11.8305,-16.1747,11.8305,586.0904,23.4436,11.2001,11.2455,-25.6674,11.2907,-25.2727,11.3356,-24.8764,11.3356,172.1277,3.4426,17.9857,17.9616,37.5990,17.9375,37.4955,17.9135,37.3918,17.9135,586.0904,23.4436,14.6844,14.6725,16.8420,14.6606,16.7901,14.6488,16.7384,14.6488,586.0904,23.4436,15.1184,15.0981,18.0400,15.0777,18.0002,15.0572,17.9583,15.0572,172.1277,3.4426,3.3787,20.2150,2.2525,0.0000,12.7703,32.9853,74231.4000,50883.9778,50702.2667
1537.0000,15.0218,13.8798,20806.4000,11210.3000,9596.1000,0.5394,4728.7273,4.4000,1.0000,2491.1778,4.5000,1.0000,7219.9051,0.0000,0.0000,13701.4778,16077.6727,2376.1949,14.8374,7.5401,13234.8000,0.0000,13234.8000,0.3431,3576.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3576.9730,0.0000,0.0000,0.0000,9657.8270,9657.8270,14.0910,6.3637,41003.7000,0.0000,41003.7000,1.0631,9319.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9319.0227,0.0000,0.0000,0.0000,31684.6773,31684.6773,11.6317,4.3344,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0000,0.0000,0.0000,306.4865,306.4865,11.6404,3.9131,8937.0000,0.0000,8937.0000,0.2317,2031.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2031.1364,0.0000,0.0000,0.0000,6905.8636,6905.8636,11.1044,3.8071,1488.5000,0.0000,1488.5000,0.0386,402.2973,3.7000,1.0000,0.0000,0.0000,0.0000,402.2973,0.0000,0.0000,0.0000,1086.2027,1086.2027,11.1278,17.9217,14.5247,5.8354,87530.5861,3.3403,483.1300,4.8313,3.3403,0.0000,1.3550,17.8530,14.7939,16.3235,-4.9265,-39411.9140,3.3403,843.5597,8.4356,3.3403,0.0000,4.7643,14.7577,15.0886,14.9232,0.6090,4263.0511,3.3403,1018.8803,10.1888,3.3403,0.0000,6.2202,14.0878,14.0889,0.0820,14.0899,0.1275,14.0910,0.1729,14.0910,574.5529,22.9821,11.6079,11.6188,-15.1997,11.6296,-15.1037,11.6404,-15.0077,11.6404,574.5529,22.9821,11.0201,11.0561,-24.1471,11.0920,-23.8676,11.1278,-23.5861,11.1278,168.7680,3.3754,17.9217,17.8988,36.0559,17.8759,35.9593,17.8530,35.8629,17.8530,574.5529,22.9821,14.7939,14.7818,17.7504,14.7698,17.6989,14.7577,17.6476,14.7577,574.5529,22.9821,15.0886,15.0662,17.9393,15.0439,17.8635,15.0218,17.7887,15.0218,168.7680,3.3754,3.3403,19.5923,2.2269,0.0000,12.3395,31.9319,74680.1000,52017.2521,52381.7233
1538.0000,14.9659,12.4711,22867.4000,9789.7000,13077.7000,0.5929,5197.1364,4.4000,1.0000,2175.4889,4.5000,1.0000,7372.6253,0.0000,0.0000,11965.1889,17670.2636,5705.0747,14.5788,7.2815,13234.1000,0.0000,13234.1000,0.3431,3576.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3576.7838,0.0000,0.0000,0.0000,9657.3162,9657.3162,13.9260,6.1987,49647.0000,0.0000,49647.0000,1.2872,11283.4091,4.4000,1.0000,0.0000,0.0000,0.0000,11283.4091,0.0000,0.0000,0.0000,38363.5909,38363.5909,11.3230,4.0257,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,11.3342,3.6069,11237.9000,0.0000,11237.9000,0.2914,2554.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2554.0682,0.0000,0.0000,0.0000,8683.8318,8683.8318,10.7450,3.4477,858.1000,0.0000,858.1000,0.0222,231.9189,3.7000,1.0000,0.0000,0.0000,0.0000,231.9189,0.0000,0.0000,0.0000,626.1811,626.1811,10.8084,17.7909,14.2996,6.8607,102910.0624,3.8212,557.7134,5.5771,3.8212,0.0000,2.0284,17.7348,15.0117,16.3732,-5.0169,-40134.8667,3.8212,963.1228,9.6312,3.8212,0.0000,7.1323,14.9750,15.0204,14.9977,0.0956,669.1419,3.8212,1162.0887,11.6209,3.8212,0.0000,9.3118,13.9236,13.9244,-0.0077,13.9252,0.0329,13.9260,0.0734,13.9260,726.0684,29.0427,11.3027,11.3132,-15.9518,11.3237,-15.8597,11.3342,-15.7679,11.3342,726.0684,29.0427,10.7025,10.7381,-25.1162,10.7734,-24.8325,10.8084,-24.5498,10.8084,212.8540,4.2571,17.7909,17.7722,34.2096,17.7535,34.1521,17.7348,34.0944,17.7348,726.0684,29.0427,15.0117,14.9994,19.7022,14.9872,19.6512,14.9750,19.6004,14.9750,726.0684,29.0427,15.0204,15.0023,17.3365,14.9842,17.3094,14.9659,17.2806,14.9659,212.8540,4.2571,3.8212,28.3120,2.5474,0.0000,18.4725,46.7845,88465.1000,63335.4029,63444.3376
1539.0000,14.9534,11.2912,25490.7000,8478.1000,17012.6000,0.6609,5793.3409,4.4000,1.0000,1884.0222,4.5000,1.0000,7677.3631,0.0000,0.0000,10362.1222,19697.3591,9335.2369,14.3498,7.0525,13226.9000,0.0000,13226.9000,0.3429,3574.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3574.8378,0.0000,0.0000,0.0000,9652.0622,9652.0622,13.7295,6.0023,50304.2000,0.0000,50304.2000,1.3042,11432.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11432.7727,0.0000,0.0000,0.0000,38871.4273,38871.4273,11.2162,3.9189,420.2000,0.0000,420.2000,0.0109,113.5676,3.7000,1.0000,0.0000,0.0000,0.0000,113.5676,0.0000,0.0000,0.0000,306.6324,306.6324,11.2219,3.4947,13279.2000,0.0000,13279.2000,0.3443,3018.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3018.0000,0.0000,0.0000,0.0000,10261.2000,10261.2000,10.5585,3.2612,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,10.6296,17.6461,14.1378,7.2345,108517.3503,4.0098,589.0929,5.8909,4.0098,0.0000,2.3440,17.5956,15.1526,16.3741,-4.7230,-37784.2333,4.0098,1010.6488,10.1065,4.0098,0.0000,8.2420,15.1172,15.0089,15.0630,-0.2393,-1675.3594,4.0098,1216.3033,12.1630,4.0098,0.0000,10.7605,13.7257,13.7270,-0.6465,13.7283,-0.6032,13.7295,-0.5600,13.7295,789.7168,31.5887,11.1964,11.2049,-14.9204,11.2134,-14.8497,11.2219,-14.7791,11.2219,789.7168,31.5887,10.5403,10.5702,-24.4171,10.5999,-24.2001,10.6296,-23.9818,10.6296,231.3534,4.6271,17.6461,17.6292,32.5108,17.6124,32.4644,17.5956,32.4178,17.5956,789.7168,31.5887,15.1526,15.1408,20.6817,15.1290,20.6361,15.1172,20.5906,15.1172,789.7168,31.5887,15.0089,14.9903,17.4368,14.9718,17.3953,14.9534,17.3538,14.9534,231.3534,4.6271,4.0098,32.3100,2.6732,0.0000,21.3465,53.6564,94628.6000,68707.8695,69057.7576
