Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1540.0000,14.9513,10.4150,28403.3000,7415.5000,20987.8000,0.7364,6455.2955,4.4000,1.0000,1647.8889,4.5000,1.0000,8103.1843,0.0000,0.0000,9063.3889,21948.0045,12884.6157,14.2060,6.9087,13225.0000,0.0000,13225.0000,0.3429,3574.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3574.3243,0.0000,0.0000,0.0000,9650.6757,9650.6757,13.6489,5.9216,58084.8000,0.0000,58084.8000,1.5060,13201.0909,4.4000,1.0000,0.0000,0.0000,0.0000,13201.0909,0.0000,0.0000,0.0000,44883.7091,44883.7091,11.0525,3.7552,410.8000,0.0000,410.8000,0.0107,111.0270,3.7000,1.0000,0.0000,0.0000,0.0000,111.0270,0.0000,0.0000,0.0000,299.7730,299.7730,11.0586,3.3313,14734.2000,0.0000,14734.2000,0.3820,3348.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3348.6818,0.0000,0.0000,0.0000,11385.5182,11385.5182,10.4000,3.1027,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,10.4622,17.4171,13.9397,8.0151,120225.9927,4.4819,663.7449,6.6374,4.4819,0.0000,3.2730,17.3764,15.3351,16.3557,-4.4109,-35286.8081,4.4819,1130.4250,11.3042,4.4819,0.0000,11.5085,15.3009,15.0017,15.1513,-0.7389,-5172.0175,4.4819,1354.7084,13.5471,4.4819,0.0000,15.0253,13.6477,13.6481,-0.1744,13.6485,-0.1421,13.6489,-0.1098,13.6489,959.0794,38.3632,11.0351,11.0430,-14.8666,11.0508,-14.8017,11.0586,-14.7370,11.0586,959.0794,38.3632,10.3837,10.4100,-24.0851,10.4362,-23.9023,10.4622,-23.7188,10.4622,280.5308,5.6106,17.4171,17.4035,30.1891,17.3899,30.1684,17.3764,30.1475,17.3764,959.0794,38.3632,15.3351,15.3236,22.0722,15.3122,22.0308,15.3009,21.9894,15.3009,959.0794,38.3632,15.0017,14.9849,17.5206,14.9681,17.4955,14.9513,17.4697,14.9513,280.5308,5.6106,4.4819,43.8443,2.9879,0.0000,29.8068,73.6511,107828.1000,79385.6024,79767.1672
1541.0000,14.9708,13.7902,21012.0000,11254.9000,9757.1000,0.5448,4775.4545,4.4000,1.0000,2501.0889,4.5000,1.0000,7276.5434,0.0000,0.0000,13755.9889,16236.5455,2480.5566,14.8172,7.5199,13225.1000,0.0000,13225.1000,0.3429,3574.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3574.3514,0.0000,0.0000,0.0000,9650.7486,9650.7486,14.2019,6.4746,56488.3000,0.0000,56488.3000,1.4646,12838.2500,4.4000,1.0000,0.0000,0.0000,0.0000,12838.2500,0.0000,0.0000,0.0000,43650.0500,43650.0500,11.4991,4.2018,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,11.4880,3.7607,15661.4000,0.0000,15661.4000,0.4061,3559.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3559.4091,0.0000,0.0000,0.0000,12101.9909,12101.9909,10.7386,3.4413,858.1000,0.0000,858.1000,0.0222,231.9189,3.7000,1.0000,0.0000,0.0000,0.0000,231.9189,0.0000,0.0000,0.0000,626.1811,626.1811,10.7383,17.1937,13.9660,6.9502,104253.4492,4.1871,619.4320,6.1943,4.1871,0.0000,2.6688,17.1532,15.3724,16.2628,-3.5950,-28759.9054,4.1871,1059.9221,10.5992,4.1871,0.0000,9.3841,15.3380,15.0275,15.1828,-0.7163,-5014.2238,4.1871,1264.0329,12.6403,4.1871,0.0000,12.2517,14.2196,14.2137,6.4592,14.2078,6.4283,14.2019,6.3979,14.2019,851.6320,34.0653,11.4801,11.4827,-8.9915,11.4853,-8.9778,11.4880,-8.9638,11.4880,851.6320,34.0653,10.6998,10.7124,-18.3718,10.7252,-18.3429,10.7383,-18.3094,10.7383,249.3392,4.9868,17.1937,17.1802,28.1743,17.1667,28.1460,17.1532,28.1177,17.1532,851.6320,34.0653,15.3724,15.3609,21.9327,15.3495,21.8904,15.3380,21.8481,15.3380,851.6320,34.0653,15.0275,15.0085,17.9341,14.9896,17.8761,14.9708,17.8188,14.9708,249.3392,4.9868,4.1871,36.3790,2.7914,0.0000,24.3045,60.6835,96409.9000,68815.9407,70479.3201
1542.0000,14.9854,19.2572,14885.3000,14613.5000,271.8000,0.3859,3383.0227,4.4000,1.0000,3247.4444,4.5000,1.0000,6630.4672,0.0000,0.0000,17860.9444,11502.2773,-6358.6672,15.3590,8.0617,13225.5000,0.0000,13225.5000,0.3429,3574.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3574.4595,0.0000,0.0000,0.0000,9651.0405,9651.0405,14.7671,7.0398,64192.3000,0.0000,64192.3000,1.6643,14589.1591,4.4000,1.0000,0.0000,0.0000,0.0000,14589.1591,0.0000,0.0000,0.0000,49603.1409,49603.1409,11.8529,4.5556,537.0000,0.0000,537.0000,0.0139,145.1351,3.7000,1.0000,0.0000,0.0000,0.0000,145.1351,0.0000,0.0000,0.0000,391.8649,391.8649,11.8329,4.1056,16154.8000,0.0000,16154.8000,0.4188,3671.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3671.5455,0.0000,0.0000,0.0000,12483.2545,12483.2545,11.0995,3.8022,4481.1000,0.0000,4481.1000,0.1162,1211.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1211.1081,0.0000,0.0000,0.0000,3269.9919,3269.9919,10.9394,16.9439,13.9416,6.8138,102206.4411,4.4131,653.5118,6.5351,4.4131,0.0000,3.1247,16.9089,15.4552,16.1820,-3.0930,-24744.2949,4.4131,1120.6652,11.2067,4.4131,0.0000,10.9871,15.4212,15.0393,15.2303,-0.9288,-6501.6113,4.4131,1329.7456,13.2975,4.4131,0.0000,14.3445,14.7920,14.7837,11.9622,14.7753,11.9166,14.7671,11.8713,14.7671,933.5201,37.3408,11.8299,11.8309,-5.1134,11.8319,-5.1081,11.8329,-5.1026,11.8329,933.5201,37.3408,10.9074,10.9180,-15.0181,10.9287,-14.9832,10.9394,-14.9474,10.9394,273.1133,5.4623,16.9439,16.9323,26.0628,16.9206,26.0482,16.9089,26.0333,16.9089,933.5201,37.3408,15.4552,15.4439,22.4155,15.4325,22.3748,15.4212,22.3342,15.4212,933.5201,37.3408,15.0393,15.0213,18.1108,15.0034,18.0656,14.9854,18.0199,14.9854,273.1133,5.4623,4.4131,42.0231,2.9421,0.0000,28.4562,70.4793,98862.5000,69040.6256,70960.5349
1543.0000,15.0077,25.9140,11253.2000,66079.4000,-54826.2000,1.7132,2557.5455,4.4000,1.0000,14684.3111,4.5000,1.0000,17241.8566,0.0000,0.0000,80763.7111,8695.6545,-72068.0566,18.2497,10.9524,13226.3000,0.0000,13226.3000,0.3429,3574.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3574.6757,0.0000,0.0000,0.0000,9651.6243,9651.6243,17.7396,10.0123,37448.0000,0.0000,37448.0000,0.9709,8510.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8510.9091,0.0000,0.0000,0.0000,28937.0909,28937.0909,16.4378,9.1405,507.5000,0.0000,507.5000,0.0132,137.1622,3.7000,1.0000,0.0000,0.0000,0.0000,137.1622,0.0000,0.0000,0.0000,370.3378,370.3378,16.3309,8.6036,15900.4000,0.0000,15900.4000,0.4122,3613.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3613.7273,0.0000,0.0000,0.0000,12286.6727,12286.6727,15.7782,8.4809,15034.9000,0.0000,15034.9000,0.3898,4063.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4063.4865,0.0000,0.0000,0.0000,10971.4135,10971.4135,15.0125,14.6518,14.8321,-0.5345,-8016.8188,5.7634,823.3861,8.2339,5.7634,0.0000,6.9599,14.6698,15.9598,15.3148,3.5844,28675.4386,5.7634,1514.4407,15.1444,5.7634,0.0000,24.4728,15.9244,15.0495,15.4869,-2.7783,-19448.0138,5.7634,1719.0223,17.1902,5.7634,0.0000,31.9512,17.8155,17.7901,41.0520,17.7647,40.8455,17.7396,40.6403,17.7396,1489.9947,59.5998,16.4212,16.3909,40.1683,16.3608,39.8710,16.3309,39.5759,16.3309,1489.9947,59.5998,15.2846,15.1915,37.6637,15.1008,36.4791,15.0125,35.3242,15.0125,434.3522,8.6870,14.6518,14.6579,3.9848,14.6639,4.1398,14.6698,4.2935,14.6698,1489.9947,59.5998,15.9598,15.9480,27.0605,15.9362,27.0149,15.9244,26.9694,15.9244,1489.9947,59.5998,15.0495,15.0356,18.2677,15.0217,18.2688,15.0077,18.2686,15.0077,434.3522,8.6870,5.7634,87.5322,3.8423,0.0000,63.3839,150.9162,27290.9000,-9850.9173,1210.6060
1544.0000,15.1772,27.2592,1951.9000,107555.9000,-105604.0000,2.7886,443.6136,4.4000,1.0000,23901.3111,4.5000,1.0000,24344.9247,0.0000,0.0000,131457.2111,1508.2864,-129948.9247,19.9213,12.6240,22471.3000,0.0000,22471.3000,0.5826,6073.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6073.3243,0.0000,0.0000,0.0000,16397.9757,16397.9757,19.2639,11.5367,21036.5000,0.0000,21036.5000,0.5454,4781.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4781.0227,0.0000,0.0000,0.0000,16255.4773,16255.4773,18.6705,11.3732,1012.1000,0.0000,1012.1000,0.0262,273.5405,3.7000,1.0000,0.0000,0.0000,0.0000,273.5405,0.0000,0.0000,0.0000,738.5595,738.5595,18.5752,10.8479,14554.3000,0.0000,14554.3000,0.3773,3307.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3307.7955,0.0000,0.0000,0.0000,11246.5045,11246.5045,18.1646,10.8673,15980.0000,0.0000,15980.0000,0.4143,4318.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4318.9189,0.0000,0.0000,0.0000,11661.0811,11661.0811,17.5408,14.0766,15.8087,-6.3259,-94889.1776,7.1018,976.0212,9.7602,7.1018,0.0000,13.0216,14.0793,15.6044,14.8419,5.2216,41772.7334,7.1018,1901.6161,19.0162,7.1018,0.0000,45.7872,15.5866,15.2205,15.4035,-1.4325,-10027.7920,7.1018,2125.2150,21.2521,7.1018,0.0000,59.7789,19.3227,19.3031,51.0023,19.2835,50.8840,19.2639,50.7657,19.2639,2151.2165,86.0487,18.6435,18.6207,55.2103,18.5979,55.0387,18.5752,54.8670,18.5752,2151.2165,86.0487,17.7389,17.6727,59.2896,17.6067,58.6350,17.5408,57.9775,17.5408,625.4381,12.5088,14.0766,14.0775,2.1145,14.0784,2.1870,14.0793,2.2595,14.0793,2151.2165,86.0487,15.6044,15.5985,22.5596,15.5925,22.5731,15.5866,22.5863,15.5866,2151.2165,86.0487,15.2205,15.2060,20.3203,15.1916,20.3052,15.1772,20.2900,15.1772,625.4381,12.5088,7.1018,155.6401,4.7345,0.0000,118.5877,274.2278,-30549.8000,-73649.3267,-63144.2362
1545.0000,15.1896,27.3431,1088.6000,122317.9000,-121229.3000,3.1713,247.4091,4.4000,1.0000,27181.7556,4.5000,1.0000,27429.1646,0.0000,0.0000,149499.6556,841.1909,-148658.4646,20.4999,13.2026,27408.2000,0.0000,27408.2000,0.7106,7407.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7407.6216,0.0000,0.0000,0.0000,20000.5784,20000.5784,19.7364,25.7643,4365.7000,5610.4000,-1244.7000,0.1455,992.2045,4.4000,1.0000,1144.9796,4.9000,1.0000,2137.1841,0.0000,0.0000,6755.3796,3373.4955,-3381.8841,19.8572,12.5599,1703.9000,0.0000,1703.9000,0.0442,460.5135,3.7000,1.0000,0.0000,0.0000,0.0000,460.5135,0.0000,0.0000,0.0000,1243.3865,1243.3865,19.7499,12.0227,14239.9000,0.0000,14239.9000,0.3692,3236.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3236.3409,0.0000,0.0000,0.0000,11003.5591,11003.5591,19.3569,12.0596,15350.0000,0.0000,15350.0000,0.3980,4148.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4148.6486,0.0000,0.0000,0.0000,11201.3514,11201.3514,18.7966,14.1284,16.4625,-8.7122,-130682.6856,7.2581,972.2945,9.7229,7.2581,0.0000,13.9007,14.1232,15.3552,14.7392,4.3112,34489.7130,7.2581,1951.4819,19.5148,7.2581,0.0000,48.8783,15.3392,15.2258,15.2825,-0.4536,-3175.4383,7.2581,2182.4551,21.8246,7.2581,0.0000,63.8146,19.7854,19.7691,50.8635,19.7527,50.7835,19.7364,50.7035,19.7364,2235.3717,89.4149,19.8128,19.7918,60.0933,19.7708,59.9536,19.7499,59.8141,19.7499,2235.3717,89.4149,18.9567,18.9032,65.3695,18.8499,64.9232,18.7966,64.4764,18.7966,649.7291,12.9946,14.1284,14.1267,5.3888,14.1250,5.4273,14.1232,5.4658,14.1232,2235.3717,89.4149,15.3552,15.3499,20.1191,15.3446,20.1296,15.3392,20.1399,15.3392,2235.3717,89.4149,15.2258,15.2138,20.0574,15.2017,20.0671,15.1896,20.0760,15.1896,649.7291,12.9946,7.2581,165.2802,4.8387,0.0000,126.5936,291.8737,-63772.0000,-108591.4735,-99368.4109
1546.0000,15.1644,27.3482,672.0000,135067.5000,-134395.5000,3.5019,152.7273,4.4000,1.0000,30015.0000,4.5000,1.0000,30167.7273,0.0000,0.0000,165082.5000,519.2727,-164563.2273,20.6253,13.3280,31159.4000,0.0000,31159.4000,0.8079,8421.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8421.4595,0.0000,0.0000,0.0000,22737.9405,22737.9405,19.8300,30.0888,1357.5000,5886.6000,-4529.1000,0.1526,308.5227,4.4000,1.0000,1201.3469,4.9000,1.0000,1509.8697,0.0000,0.0000,7087.9469,1048.9773,-6038.9697,20.0304,12.7331,1841.5000,0.0000,1841.5000,0.0477,497.7027,3.7000,1.0000,0.0000,0.0000,0.0000,497.7027,0.0000,0.0000,0.0000,1343.7973,1343.7973,19.9377,12.2104,13482.9000,0.0000,13482.9000,0.3496,3064.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3064.2955,0.0000,0.0000,0.0000,10418.6045,10418.6045,19.5920,12.2947,13459.7000,0.0000,13459.7000,0.3490,3637.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3637.7568,0.0000,0.0000,0.0000,9821.9432,9821.9432,19.1523,14.5311,16.8417,-9.2839,-139259.0557,7.8130,1031.3269,10.3133,7.8130,0.0000,17.3386,14.5191,15.1904,14.8547,2.5285,20228.0249,7.8130,2090.9751,20.9098,7.8130,0.0000,60.9669,15.1760,15.1959,15.1859,0.0858,600.6311,7.8130,2358.3293,23.5833,7.8130,0.0000,79.5972,19.8708,19.8572,48.4284,19.8436,48.3760,19.8300,48.3236,19.8300,2545.4852,101.8194,19.9858,19.9698,56.4228,19.9537,56.3393,19.9377,56.2558,19.9377,2545.4852,101.8194,19.2660,19.2282,62.1267,19.1903,61.8852,19.1523,61.6420,19.1523,739.1952,14.7839,14.5311,14.5271,10.8726,14.5231,10.8868,14.5191,10.9010,14.5191,2545.4852,101.8194,15.1904,15.1856,18.7974,15.1808,18.8080,15.1760,18.8185,15.1760,2545.4852,101.8194,15.1959,15.1854,19.5306,15.1749,19.5510,15.1644,19.5708,15.1644,739.1952,14.7839,7.8130,202.5606,5.2086,0.0000,157.9027,360.4633,-78981.1000,-126279.9113,-118430.3997
1547.0000,15.1322,27.3409,259.3000,148760.7000,-148501.4000,3.8569,58.9318,4.4000,1.0000,33057.9333,4.5000,1.0000,33116.8652,0.0000,0.0000,181818.6333,200.3682,-181618.2652,20.6100,13.3127,36783.2000,0.0000,36783.2000,0.9537,9941.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9941.4054,0.0000,0.0000,0.0000,26841.7946,26841.7946,19.7665,31.5286,346.8000,9614.0000,-9267.2000,0.2493,78.8182,4.4000,1.0000,1962.0408,4.9000,1.0000,2040.8590,0.0000,0.0000,11576.0408,267.9818,-11308.0590,20.1076,12.8103,1885.5000,0.0000,1885.5000,0.0489,509.5946,3.7000,1.0000,0.0000,0.0000,0.0000,509.5946,0.0000,0.0000,0.0000,1375.9054,1375.9054,20.0250,12.3827,11793.3000,83.2000,11710.1000,0.3058,2680.2955,4.4000,1.0000,16.9796,4.9000,1.0000,2697.2750,0.0000,0.0000,100.1796,9113.0045,9012.8250,19.7532,12.4559,12199.6000,0.0000,12199.6000,0.3163,3297.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3297.1892,0.0000,0.0000,0.0000,8902.4108,8902.4108,19.3876,14.8997,17.1436,-9.9200,-148799.7285,8.5962,1121.5601,11.2156,8.5962,0.0000,23.0930,14.8859,15.1558,15.0208,1.1182,8945.7835,8.5962,2285.3719,22.8537,8.5962,0.0000,81.2008,15.1418,15.1599,15.1509,0.0859,601.5765,8.5962,2598.3601,25.9836,8.5962,0.0000,106.0143,19.8004,19.7891,45.5831,19.7778,45.5508,19.7665,45.5184,19.7665,3013.2715,120.5309,20.0661,20.0524,53.7708,20.0387,53.7089,20.0250,53.6470,20.0250,3013.2715,120.5309,19.4847,19.4523,60.0053,19.4199,59.8184,19.3876,59.6314,19.3876,874.0269,17.4805,14.8997,14.8951,14.9160,14.8905,14.9251,14.8859,14.9342,14.8859,3013.2715,120.5309,15.1558,15.1511,18.8118,15.1465,18.8200,15.1418,18.8281,15.1418,3013.2715,120.5309,15.1599,15.1507,19.0572,15.1415,19.0850,15.1322,19.1123,15.1322,874.0269,17.4805,8.5962,263.7610,5.7308,0.0000,210.3081,474.0691,-95190.2000,-146793.3884,-139252.3686
1548.0000,15.1216,27.3434,9.9000,161860.6000,-161850.7000,4.1965,2.2500,4.4000,1.0000,35969.0222,4.5000,1.0000,35971.2722,0.0000,0.0000,197829.6222,7.6500,-197821.9722,20.5425,13.2452,38654.7000,0.0000,38654.7000,1.0022,10447.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10447.2162,0.0000,0.0000,0.0000,28207.4838,28207.4838,19.7397,31.7805,0.0000,20593.4000,-20593.4000,0.5339,0.0000,0.0000,0.0000,4202.7347,4.9000,1.0000,4202.7347,0.0000,0.0000,24796.1347,0.0000,-24796.1347,20.4192,13.1219,2232.7000,0.0000,2232.7000,0.0579,603.4324,3.7000,1.0000,0.0000,0.0000,0.0000,603.4324,0.0000,0.0000,0.0000,1629.2676,1629.2676,20.3354,13.1036,10104.4000,415.8000,9688.6000,0.2620,2296.4545,4.4000,1.0000,84.8571,4.9000,1.0000,2381.3117,0.0000,0.0000,500.6571,7807.9455,7307.2883,20.1352,12.8379,9836.7000,0.0000,9836.7000,0.2550,2658.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2658.5676,0.0000,0.0000,0.0000,7178.1324,7178.1324,19.8415,15.1691,17.5053,-11.3671,-170506.9559,9.4613,1217.4147,12.1741,9.4613,0.0000,30.7909,15.1555,15.1913,15.1734,0.1635,1307.6352,9.4613,2500.1445,25.0014,9.4613,0.0000,108.2686,15.1778,15.1473,15.1626,-0.1592,-1114.5600,9.4613,2858.5419,28.5854,9.4613,0.0000,141.3534,19.7696,19.7596,43.9113,19.7496,43.8883,19.7397,43.8652,19.7397,3570.2349,142.8094,20.3745,20.3615,54.3832,20.3484,54.3253,20.3354,54.2674,20.3354,3570.2349,142.8094,19.9385,19.9061,61.8877,19.8737,61.6914,19.8415,61.4958,19.8415,1034.4013,20.6880,15.1691,15.1646,17.4564,15.1600,17.4659,15.1555,17.4754,15.1555,3570.2349,142.8094,15.1913,15.1868,19.3769,15.1823,19.3839,15.1778,19.3909,15.1778,3570.2349,142.8094,15.1473,15.1388,18.9361,15.1302,18.9649,15.1216,18.9932,15.1216,1034.4013,20.6880,9.4613,343.8881,6.3076,0.0000,280.4128,624.3009,-122031.4000,-178295.9348,-170313.8808
1549.0000,15.1301,27.3523,0.0000,174092.9000,-174092.9000,4.5137,0.0000,0.0000,0.0000,38687.3111,4.5000,1.0000,38687.3111,0.0000,0.0000,212780.2111,0.0000,-212780.2111,20.6928,13.3955,33503.9000,0.0000,33503.9000,0.8687,9055.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9055.1081,0.0000,0.0000,0.0000,24448.7919,24448.7919,20.0222,32.0630,0.0000,27402.5000,-27402.5000,0.7105,0.0000,0.0000,0.0000,5592.3469,4.9000,1.0000,5592.3469,0.0000,0.0000,32994.8469,0.0000,-32994.8469,20.8848,13.5875,2659.9000,0.0000,2659.9000,0.0690,718.8919,3.7000,1.0000,0.0000,0.0000,0.0000,718.8919,0.0000,0.0000,0.0000,1941.0081,1941.0081,20.7943,13.9826,8771.3000,666.9000,8104.4000,0.2274,1993.4773,4.4000,1.0000,136.1020,4.9000,1.0000,2129.5793,0.0000,0.0000,803.0020,6777.8227,5974.8207,20.6381,13.3408,8576.6000,0.0000,8576.6000,0.2224,2318.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2318.0000,0.0000,0.0000,0.0000,6258.6000,6258.6000,20.3759,15.3647,17.8703,-12.7790,-191684.3442,9.9173,1258.4309,12.5843,9.9173,0.0000,35.4607,15.3511,15.2480,15.2995,-0.4931,-3944.7437,9.9173,2607.5342,26.0753,9.9173,0.0000,124.6885,15.2346,15.1553,15.1949,-0.4332,-3032.7178,9.9173,2992.4507,29.9245,9.9173,0.0000,162.7910,20.0537,20.0432,45.7143,20.0327,45.6823,20.0222,45.6503,20.0222,3880.5214,155.2209,20.8340,20.8208,56.6780,20.8076,56.6171,20.7943,56.5563,20.7943,3880.5214,155.2209,20.4745,20.4416,64.9301,20.4087,64.7266,20.3759,64.5237,20.3759,1123.6812,22.4736,15.3647,15.3602,19.0845,15.3556,19.0932,15.3511,19.1019,15.3511,3880.5214,155.2209,15.2480,15.2435,19.9926,15.2390,19.9977,15.2346,20.0029,15.2346,3880.5214,155.2209,15.1553,15.1469,19.0569,15.1385,19.0815,15.1301,19.1059,15.1301,1123.6812,22.4736,9.9173,391.7453,6.6115,0.0000,322.9402,714.6855,-148650.6000,-207151.8374,-198661.8057
1550.0000,15.1578,27.3800,0.0000,186443.6000,-186443.6000,4.8339,0.0000,0.0000,0.0000,41431.9111,4.5000,1.0000,41431.9111,0.0000,0.0000,227875.5111,0.0000,-227875.5111,20.7006,13.4033,38654.6000,0.0000,38654.6000,1.0022,10447.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10447.1892,0.0000,0.0000,0.0000,28207.4108,28207.4108,19.9879,32.0287,0.0000,31352.4000,-31352.4000,0.8129,0.0000,0.0000,0.0000,6398.4490,4.9000,1.0000,6398.4490,0.0000,0.0000,37750.8490,0.0000,-37750.8490,20.9062,13.6089,2539.3000,0.0000,2539.3000,0.0658,686.2973,3.7000,1.0000,0.0000,0.0000,0.0000,686.2973,0.0000,0.0000,0.0000,1853.0027,1853.0027,20.8277,14.8094,7455.2000,1058.1000,6397.1000,0.1933,1694.3636,4.4000,1.0000,215.9388,4.9000,1.0000,1910.3024,0.0000,0.0000,1274.0388,5760.8364,4486.7976,20.7186,13.4213,7631.5000,0.0000,7631.5000,0.1979,2062.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2062.5676,0.0000,0.0000,0.0000,5568.9324,5568.9324,20.5040,15.7102,18.1071,-13.1385,-197077.2707,10.6589,1340.4270,13.4043,10.6589,0.0000,44.0257,15.6949,15.3329,15.5139,-1.8603,-14882.4395,10.6589,2778.8168,27.7882,10.6589,0.0000,154.8052,15.3198,15.1820,15.2509,-0.8092,-5664.6936,10.6589,3209.0760,32.0908,10.6589,0.0000,202.1107,20.0145,20.0057,44.0758,19.9968,44.0592,19.9879,44.0425,19.9879,4409.5551,176.3822,20.8611,20.8500,54.6384,20.8389,54.5988,20.8277,54.5592,20.8277,4409.5551,176.3822,20.5831,20.5568,62.8511,20.5304,62.7295,20.5040,62.6074,20.5040,1275.8084,25.5162,15.7102,15.7051,22.1489,15.7000,22.1510,15.6949,22.1531,15.6949,4409.5551,176.3822,15.3329,15.3285,20.7836,15.3242,20.7882,15.3198,20.7926,15.3198,4409.5551,176.3822,15.1820,15.1740,19.3690,15.1659,19.3928,15.1578,19.4162,15.1578,1275.8084,25.5162,10.6589,478.3607,7.1059,0.0000,400.9416,879.3023,-162573.5000,-225510.2166,-217624.4038
1551.0000,15.1928,27.4150,0.0000,199959.6000,-199959.6000,5.1843,0.0000,0.0000,0.0000,44435.4667,4.5000,1.0000,44435.4667,0.0000,0.0000,244395.0667,0.0000,-244395.0667,21.0106,13.7133,36785.6000,0.0000,36785.6000,0.9537,9942.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9942.0541,0.0000,0.0000,0.0000,26843.5459,26843.5459,20.3419,32.3827,0.0000,28506.2000,-28506.2000,0.7391,0.0000,0.0000,0.0000,5817.5918,4.9000,1.0000,5817.5918,0.0000,0.0000,34323.7918,0.0000,-34323.7918,21.1590,13.8617,1686.6000,0.0000,1686.6000,0.0437,455.8378,3.7000,1.0000,0.0000,0.0000,0.0000,455.8378,0.0000,0.0000,0.0000,1230.7622,1230.7622,21.0952,15.5449,6429.2000,1162.4000,5266.8000,0.1667,1461.1818,4.4000,1.0000,237.2245,4.9000,1.0000,1698.4063,0.0000,0.0000,1399.6245,4968.0182,3568.3937,21.0102,13.7129,6686.3000,0.0000,6686.3000,0.1734,1807.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1807.1081,0.0000,0.0000,0.0000,4879.1919,4879.1919,20.8107,15.8821,18.3464,-13.8026,-207039.6654,10.8914,1357.3167,13.5732,10.8914,0.0000,46.9692,15.8674,15.4236,15.6455,-2.3304,-18642.9972,10.8914,2824.6916,28.2469,10.8914,0.0000,165.1554,15.4103,15.2172,15.3137,-1.1590,-8113.1420,10.8914,3270.8899,32.7089,10.8914,0.0000,215.6237,20.3716,20.3617,46.7847,20.3518,46.7547,20.3419,46.7247,20.3419,4581.5278,183.2611,21.1297,21.1182,55.6678,21.1067,55.6217,21.0952,55.5756,21.0952,4581.5278,183.2611,20.8941,20.8662,64.0542,20.8384,63.9054,20.8107,63.7571,20.8107,1325.2370,26.5047,15.8821,15.8772,23.1892,15.8723,23.1933,15.8674,23.1973,15.8674,4581.5278,183.2611,15.4236,15.4192,21.5284,15.4147,21.5309,15.4103,21.5334,15.4103,4581.5278,183.2611,15.2172,15.2090,19.7275,15.2009,19.7469,15.1928,19.7660,15.1928,1325.2370,26.5047,10.8914,507.8302,7.2609,0.0000,427.7483,935.5785,-178040.5000,-242196.9648,-233795.8046
1552.0000,15.2369,27.4592,0.0000,211890.6000,-211890.6000,5.4937,0.0000,0.0000,0.0000,47086.8000,4.5000,1.0000,47086.8000,0.0000,0.0000,258977.4000,0.0000,-258977.4000,21.1695,13.8722,34905.6000,0.0000,34905.6000,0.9050,9433.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9433.9459,0.0000,0.0000,0.0000,25471.6541,25471.6541,20.5576,32.5985,0.0000,29387.7000,-29387.7000,0.7619,0.0000,0.0000,0.0000,5997.4898,4.9000,1.0000,5997.4898,0.0000,0.0000,35385.1898,0.0000,-35385.1898,21.3682,14.0709,1627.7000,0.0000,1627.7000,0.0422,439.9189,3.7000,1.0000,0.0000,0.0000,0.0000,439.9189,0.0000,0.0000,0.0000,1187.7811,1187.7811,21.3078,15.9867,5579.8000,1115.0000,4464.8000,0.1447,1268.1364,4.4000,1.0000,227.5510,4.9000,1.0000,1495.6874,0.0000,0.0000,1342.5510,4311.6636,2969.1126,21.2398,13.9425,7631.5000,0.0000,7631.5000,0.1979,2062.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2062.5676,0.0000,0.0000,0.0000,5568.9324,5568.9324,21.0338,16.0952,18.5645,-14.3726,-215589.3674,11.3180,1398.9350,13.9894,11.3180,0.0000,52.7074,16.0799,15.5162,15.7981,-3.0757,-24605.7634,11.3180,2917.7257,29.1773,11.3180,0.0000,185.3323,15.5030,15.2611,15.3820,-1.5091,-10563.6853,11.3180,3389.8073,33.8981,11.3180,0.0000,241.9664,20.5860,20.5766,47.6818,20.5671,47.6563,20.5576,47.6307,20.5576,4904.7369,196.1895,21.3410,21.3300,56.0980,21.3189,56.0560,21.3078,56.0141,21.3078,4904.7369,196.1895,21.1123,21.0861,64.1991,21.0599,64.0705,21.0338,63.9419,21.0338,1418.1058,28.3621,16.0952,16.0901,24.7287,16.0850,24.7303,16.0799,24.7317,16.0799,4904.7369,196.1895,15.5162,15.5118,22.2264,15.5074,22.2282,15.5030,22.2299,15.5030,4904.7369,196.1895,15.2611,15.2530,20.1493,15.2450,20.1667,15.2369,20.1838,15.2369,1418.1058,28.3621,11.3180,564.9004,7.5453,0.0000,480.0061,1044.9065,-192648.7000,-259165.1096,-250758.8161
1553.0000,15.2733,27.4955,0.0000,217438.8000,-217438.8000,5.6375,0.0000,0.0000,0.0000,48319.7333,4.5000,1.0000,48319.7333,0.0000,0.0000,265758.5333,0.0000,-265758.5333,21.3987,14.1014,29754.5000,0.0000,29754.5000,0.7714,8041.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8041.7568,0.0000,0.0000,0.0000,21712.7432,21712.7432,20.8681,32.9089,0.0000,25816.3000,-25816.3000,0.6693,0.0000,0.0000,0.0000,5268.6327,4.9000,1.0000,5268.6327,0.0000,0.0000,31084.9327,0.0000,-31084.9327,21.5845,14.2872,2095.6000,0.0000,2095.6000,0.0543,566.3784,3.7000,1.0000,0.0000,0.0000,0.0000,566.3784,0.0000,0.0000,0.0000,1529.2216,1529.2216,21.5156,15.9806,5247.4000,955.4000,4292.0000,0.1360,1192.5909,4.4000,1.0000,194.9796,4.9000,1.0000,1387.5705,0.0000,0.0000,1150.3796,4054.8091,2904.4295,21.4487,14.1514,8891.6000,0.0000,8891.6000,0.2305,2403.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2403.1351,0.0000,0.0000,0.0000,6488.4649,6488.4649,21.2209,16.2097,18.7153,-14.4949,-217422.9445,11.2488,1382.5282,13.8253,11.2488,0.0000,51.7469,16.1945,15.5872,15.8909,-3.2938,-26350.3912,11.2488,2889.3254,28.8933,11.2488,0.0000,181.9549,15.5738,15.2977,15.4357,-1.7109,-11976.6453,11.2488,3361.9272,33.6193,11.2488,0.0000,237.5568,20.8982,20.8882,49.6056,20.8781,49.5734,20.8681,49.5412,20.8681,4851.6631,194.0665,21.5493,21.5380,56.6194,21.5268,56.5751,21.5156,56.5308,21.5156,4851.6631,194.0665,21.2991,21.2730,64.2212,21.2470,64.0909,21.2209,63.9610,21.2209,1402.8584,28.0572,16.2097,16.2046,25.2316,16.1996,25.2331,16.1945,25.2345,16.1945,4851.6631,194.0665,15.5872,15.5827,22.6625,15.5782,22.6627,15.5738,22.6628,15.5738,4851.6631,194.0665,15.2977,15.2896,20.4401,15.2815,20.4538,15.2733,20.4672,15.2733,1402.8584,28.0572,11.2488,555.3802,7.4992,0.0000,471.2585,1026.6387,-198221.4000,-264208.6068,-255749.9810
1554.0000,15.2750,27.4972,0.0000,207467.3000,-207467.3000,5.3790,0.0000,0.0000,0.0000,46103.8444,4.5000,1.0000,46103.8444,0.0000,0.0000,253571.1444,0.0000,-253571.1444,21.7475,14.4502,19421.8000,0.0000,19421.8000,0.5035,5249.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5249.1351,0.0000,0.0000,0.0000,14172.6649,14172.6649,21.3491,33.3899,0.0000,15679.8000,-15679.8000,0.4065,0.0000,0.0000,0.0000,3199.9592,4.9000,1.0000,3199.9592,0.0000,0.0000,18879.7592,0.0000,-18879.7592,21.8310,14.5337,1338.8000,0.0000,1338.8000,0.0347,361.8378,3.7000,1.0000,0.0000,0.0000,0.0000,361.8378,0.0000,0.0000,0.0000,976.9622,976.9622,21.7678,15.3177,5543.5000,588.0000,4955.5000,0.1437,1259.8864,4.4000,1.0000,120.0000,4.9000,1.0000,1379.8864,0.0000,0.0000,708.0000,4283.6136,3575.6136,21.6766,14.3793,11727.0000,0.0000,11727.0000,0.3040,3169.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3169.4595,0.0000,0.0000,0.0000,8557.5405,8557.5405,21.3726,16.0991,18.7358,-13.7731,-206596.0243,10.1573,1247.4170,12.4742,10.1573,0.0000,38.0979,16.0847,15.5841,15.8344,-2.4511,-19609.1556,10.1573,2614.7676,26.1477,10.1573,0.0000,133.9617,15.5699,15.3010,15.4354,-1.5050,-10535.1585,10.1573,3035.7499,30.3575,10.1573,0.0000,174.8978,21.3857,21.3735,53.1208,21.3613,53.0678,21.3491,53.0148,21.3491,4048.4335,161.9373,21.8061,21.7933,57.6999,21.7806,57.6407,21.7678,57.5815,21.7678,4048.4335,161.9373,21.4581,21.4295,64.1146,21.4010,63.9536,21.3726,63.7935,21.3726,1171.9777,23.4396,16.0991,16.0943,23.6171,16.0895,23.6202,16.0847,23.6232,16.0847,4048.4335,161.9373,15.5841,15.5794,22.3676,15.5746,22.3644,15.5699,22.3612,15.5699,4048.4335,161.9373,15.3010,15.2923,20.3142,15.2836,20.3196,15.2750,20.3248,15.2750,1171.9777,23.4396,10.1573,418.5633,6.7715,0.0000,346.9573,765.5206,-185704.0000,-245168.1224,-236740.3384
1555.0000,15.2002,27.4127,150.0000,119452.7000,-119302.7000,3.0970,34.0909,4.4000,1.0000,26545.0444,4.5000,1.0000,26579.1354,0.0000,0.0000,145997.7444,115.9091,-145881.8354,21.3416,14.0443,16015.6000,0.0000,16015.6000,0.4152,4328.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4328.5405,0.0000,0.0000,0.0000,11687.0595,11687.0595,20.8061,14.5704,1550.8000,192.1000,1358.7000,0.0402,352.4545,4.4000,1.0000,39.2041,4.9000,1.0000,391.6586,0.0000,0.0000,231.3041,1198.3455,967.0414,20.7654,13.4681,1111.8000,0.0000,1111.8000,0.0288,300.4865,3.7000,1.0000,0.0000,0.0000,0.0000,300.4865,0.0000,0.0000,0.0000,811.3135,811.3135,20.6934,13.9354,6452.0000,519.4000,5932.6000,0.1673,1466.3636,4.4000,1.0000,106.0000,4.9000,1.0000,1572.3636,0.0000,0.0000,625.4000,4985.6364,4360.2364,20.5098,13.2125,13774.8000,0.0000,13774.8000,0.3571,3722.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3722.9189,0.0000,0.0000,0.0000,10051.8811,10051.8811,20.0469,15.7804,17.9136,-6.7563,-101344.6034,6.1586,780.1903,7.8019,6.1586,0.0000,8.4920,15.7620,15.4936,15.6278,-0.7969,-6375.0463,6.1586,1598.3504,15.9835,6.1586,0.0000,29.8598,15.4721,15.2381,15.3551,-0.7942,-5559.6767,6.1586,1846.5086,18.4651,6.1586,0.0000,38.9844,20.8496,20.8351,46.1700,20.8206,46.0979,20.8061,46.0260,20.8061,1674.0909,66.9636,20.7313,20.7186,45.6042,20.7060,45.5486,20.6934,45.4931,20.6934,1674.0909,66.9636,20.0867,20.0736,45.8465,20.0604,45.8771,20.0469,45.9046,20.0469,487.5992,9.7520,15.7804,15.7743,20.3262,15.7681,20.3154,15.7620,20.3046,15.7620,1674.0909,66.9636,15.4936,15.4864,21.3066,15.4793,21.2792,15.4721,21.2520,15.4721,1674.0909,66.9636,15.2381,15.2253,19.4261,15.2127,19.3825,15.2002,19.3397,15.2002,487.5992,9.7520,6.1586,105.0723,4.1057,0.0000,77.3362,182.4085,-81109.2000,-118004.3036,-113279.3264
1556.0000,15.1793,27.3604,604.6000,113715.6000,-113111.0000,2.9483,137.4091,4.4000,1.0000,25270.1333,4.5000,1.0000,25407.5424,0.0000,0.0000,138985.7333,467.1909,-138518.5424,21.1135,13.8162,16015.1000,0.0000,16015.1000,0.4152,4328.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4328.4054,0.0000,0.0000,0.0000,11686.6946,11686.6946,20.5684,12.8411,3820.4000,0.0000,3820.4000,0.0991,868.2727,4.4000,1.0000,0.0000,0.0000,0.0000,868.2727,0.0000,0.0000,0.0000,2952.1273,2952.1273,20.4419,13.1446,852.6000,0.0000,852.6000,0.0221,230.4324,3.7000,1.0000,0.0000,0.0000,0.0000,230.4324,0.0000,0.0000,0.0000,622.1676,622.1676,20.3722,13.1884,8068.5000,364.2000,7704.3000,0.2092,1833.7500,4.4000,1.0000,74.3265,4.9000,1.0000,1908.0765,0.0000,0.0000,438.5265,6234.7500,5796.2235,20.1239,12.8266,13144.7000,0.0000,13144.7000,0.3408,3552.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3552.6216,0.0000,0.0000,0.0000,9592.0784,9592.0784,19.6386,15.6416,17.6401,-6.2200,-93300.6895,6.0520,774.7212,7.7472,6.0520,0.0000,8.0586,15.6222,15.4481,15.5352,-0.5080,-4064.2796,6.0520,1576.4472,15.7645,6.0520,0.0000,28.3361,15.4262,15.2196,15.3229,-0.6889,-4822.6121,6.0520,1816.8678,18.1687,6.0520,0.0000,36.9951,20.6128,20.5980,43.6423,20.5832,43.5724,20.5684,43.5027,20.5684,1623.5049,64.9402,20.4153,20.4009,43.1288,20.3865,43.0572,20.3722,42.9858,20.3722,1623.5049,64.9402,19.7130,19.6879,42.6686,19.6631,42.5291,19.6386,42.3931,19.6386,472.9719,9.4594,15.6416,15.6351,19.3349,15.6287,19.3222,15.6222,19.3095,15.6222,1623.5049,64.9402,15.4481,15.4408,20.8903,15.4335,20.8652,15.4262,20.8402,15.4262,1623.5049,64.9402,15.2196,15.2061,19.2566,15.1927,19.2107,15.1793,19.1649,15.1793,472.9719,9.4594,6.0520,100.1383,4.0347,0.0000,73.3898,173.5281,-71573.9000,-107869.2511,-102187.5811
1557.0000,15.1723,27.1916,1706.4000,64977.6000,-63271.2000,1.6847,387.8182,4.4000,1.0000,14439.4667,4.5000,1.0000,14827.2848,0.0000,0.0000,79417.0667,1318.5818,-78098.4848,19.8109,12.5136,15998.5000,0.0000,15998.5000,0.4148,4323.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4323.9189,0.0000,0.0000,0.0000,11674.5811,11674.5811,19.0941,11.3669,9084.0000,0.0000,9084.0000,0.2355,2064.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2064.5455,0.0000,0.0000,0.0000,7019.4545,7019.4545,18.6772,11.3799,933.1000,0.0000,933.1000,0.0242,252.1892,3.7000,1.0000,0.0000,0.0000,0.0000,252.1892,0.0000,0.0000,0.0000,680.9108,680.9108,18.6213,11.2380,9210.0000,263.1000,8946.9000,0.2388,2093.1818,4.4000,1.0000,53.6939,4.9000,1.0000,2146.8757,0.0000,0.0000,316.7939,7116.8182,6800.0243,18.2175,10.9202,12042.0000,0.0000,12042.0000,0.3122,3254.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3254.5946,0.0000,0.0000,0.0000,8787.4054,8787.4054,17.7521,16.1648,16.9584,-1.7816,-26724.2325,4.3652,573.6266,5.7363,4.3652,0.0000,3.0241,16.1213,15.2195,15.6704,-1.8979,-15183.1416,4.3652,1131.0202,11.3102,4.3652,0.0000,10.6334,15.1949,15.2296,15.2122,0.0836,584.9835,4.3652,1316.2649,13.1626,4.3652,0.0000,13.8828,19.1175,19.1097,28.8978,19.1019,28.9011,19.0941,28.9040,19.0941,915.9017,36.6361,18.6368,18.6317,26.0715,18.6265,26.0951,18.6213,26.1180,18.6213,915.9017,36.6361,17.6955,17.7156,19.6086,17.7345,20.0156,17.7521,20.4069,17.7521,267.9995,5.3600,16.1648,16.1502,24.8343,16.1357,24.7427,16.1213,24.6517,16.1213,915.9017,36.6361,15.2195,15.2113,18.6808,15.2031,18.6483,15.1949,18.6160,15.1949,915.9017,36.6361,15.2296,15.2103,19.3871,15.1912,19.2763,15.1723,19.1677,15.1723,267.9995,5.3600,4.3652,40.7840,2.9102,0.0000,27.5403,68.3243,-16266.7000,-43136.1087,-41322.3906
1558.0000,15.1102,27.0234,2495.9000,62419.3000,-59923.4000,1.6183,567.2500,4.4000,1.0000,13870.9556,4.5000,1.0000,14438.2056,0.0000,0.0000,76290.2556,1928.6500,-74361.6056,19.6652,12.3679,13554.4000,0.0000,13554.4000,0.3514,3663.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3663.3514,0.0000,0.0000,0.0000,9891.0486,9891.0486,19.0138,11.2865,11780.0000,0.0000,11780.0000,0.3054,2677.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2677.2727,0.0000,0.0000,0.0000,9102.7273,9102.7273,18.4562,11.1589,553.3000,0.0000,553.3000,0.0143,149.5405,3.7000,1.0000,0.0000,0.0000,0.0000,149.5405,0.0000,0.0000,0.0000,403.7595,403.7595,18.3933,10.8305,10690.0000,146.0000,10544.0000,0.2772,2429.5455,4.4000,1.0000,29.7959,4.9000,1.0000,2459.3414,0.0000,0.0000,175.7959,8260.4545,8084.6586,17.8981,10.6008,9836.7000,0.0000,9836.7000,0.2550,2658.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2658.5676,0.0000,0.0000,0.0000,7178.1324,7178.1324,17.4125,15.9708,16.6917,-1.5691,-23536.7532,4.2326,561.9662,5.6197,4.2326,0.0000,2.7566,15.9393,15.3066,15.6229,-1.2911,-10328.8086,4.2326,1098.7024,10.9870,4.2326,0.0000,9.6930,15.2750,15.1629,15.2190,-0.2615,-1830.2253,4.2326,1275.9171,12.7592,4.2326,0.0000,12.6550,19.0594,19.0441,30.4700,19.0289,30.3902,19.0138,30.3111,19.0138,867.8386,34.7135,18.4314,18.4187,26.8754,18.4060,26.8110,18.3933,26.7473,18.3933,867.8386,34.7135,17.4584,17.4423,20.8637,17.4270,20.7608,17.4125,20.6699,17.4125,254.0455,5.0809,15.9708,15.9603,22.2897,15.9498,22.2510,15.9393,22.2122,15.9393,867.8386,34.7135,15.3066,15.2960,19.9023,15.2855,19.8495,15.2750,19.7969,15.2750,867.8386,34.7135,15.1629,15.1453,18.5901,15.1277,18.5128,15.1102,18.4352,15.1102,254.0455,5.0809,4.2326,37.4726,2.8217,0.0000,25.1047,62.5773,-13655.0000,-39701.2791,-35695.7871
1559.0000,15.1487,26.6630,4409.7000,48140.4000,-43730.7000,1.2481,1002.2045,4.4000,1.0000,10697.8667,4.5000,1.0000,11700.0712,0.0000,0.0000,58838.2667,3407.4955,-55430.7712,18.2425,10.9452,13233.6000,0.0000,13233.6000,0.3431,3576.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3576.6486,0.0000,0.0000,0.0000,9656.9514,9656.9514,17.6947,9.9674,35760.4000,0.0000,35760.4000,0.9272,8127.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8127.3636,0.0000,0.0000,0.0000,27633.0364,27633.0364,16.1524,8.8551,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,16.1553,8.4280,13319.6000,0.0000,13319.6000,0.3453,3027.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3027.1818,0.0000,0.0000,0.0000,10292.4182,10292.4182,15.5808,8.2835,8576.6000,0.0000,8576.6000,0.2224,2318.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2318.0000,0.0000,0.0000,0.0000,6258.6000,6258.6000,15.3579,16.8774,16.1176,1.8149,27224.1325,4.6452,630.7146,6.3071,4.6452,0.0000,3.6441,16.8229,15.0751,15.9490,-3.9143,-31314.4482,4.6452,1190.4399,11.9044,4.6452,0.0000,12.8136,15.0533,15.2042,15.1288,0.3864,2705.0880,4.6452,1405.3523,14.0535,4.6452,0.0000,16.7292,17.7035,17.7006,18.1341,17.6977,18.1844,17.6947,18.2338,17.6947,1021.0393,40.8416,16.1355,16.1422,5.8656,16.1488,5.9994,16.1553,6.1317,16.1553,1021.0393,40.8416,15.2315,15.2753,-3.1229,15.3174,-2.4887,15.3579,-1.8748,15.3579,298.5066,5.9701,16.8774,16.8591,31.2348,16.8409,31.1197,16.8229,31.0054,16.8229,1021.0393,40.8416,15.0751,15.0678,17.6609,15.0605,17.6453,15.0533,17.6295,15.0533,1021.0393,40.8416,15.2042,15.1856,19.2094,15.1671,19.1241,15.1487,19.0395,15.1487,298.5066,5.9701,4.6452,48.3735,3.0968,0.0000,33.1869,81.5605,27573.7000,-1287.5113,-1385.2277
1560.0000,15.1010,26.2212,5795.4000,40635.0000,-34839.6000,1.0535,1317.1364,4.4000,1.0000,9030.0000,4.5000,1.0000,10347.1364,0.0000,0.0000,49665.0000,4478.2636,-45186.7364,17.5863,10.2890,13234.0000,0.0000,13234.0000,0.3431,3576.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3576.7568,0.0000,0.0000,0.0000,9657.2432,9657.2432,17.0432,9.3160,45969.4000,0.0000,45969.4000,1.1918,10447.5909,4.4000,1.0000,0.0000,0.0000,0.0000,10447.5909,0.0000,0.0000,0.0000,35521.8091,35521.8091,15.0896,7.7923,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0000,0.0000,0.0000,305.0270,305.0270,15.0859,7.3587,16161.3000,0.0000,16161.3000,0.4190,3673.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3673.0227,0.0000,0.0000,0.0000,12488.2773,12488.2773,14.3991,7.1018,4796.1000,0.0000,4796.1000,0.1243,1296.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1296.2432,0.0000,0.0000,0.0000,3499.8568,3499.8568,14.2900,17.0863,15.6882,3.3895,50841.8827,4.7140,650.9529,6.5095,4.7140,0.0000,3.8084,17.0400,15.1549,16.0974,-4.2843,-34274.4902,4.7140,1201.0539,12.0105,4.7140,0.0000,13.3914,15.1281,15.1490,15.1386,0.0543,380.3051,4.7140,1425.6088,14.2561,4.7140,0.0000,17.4836,17.0551,17.0512,14.3939,17.0472,14.4175,17.0432,14.4411,17.0432,1047.6365,41.9055,15.0728,15.0772,-0.1579,15.0816,-0.0748,15.0859,0.0082,15.0859,1047.6365,41.9055,14.2066,14.2345,-9.7185,14.2623,-9.3768,14.2900,-9.0325,14.2900,306.2207,6.1244,17.0863,17.0708,31.8526,17.0554,31.7781,17.0400,31.7035,17.0400,1047.6365,41.9055,15.1549,15.1460,18.8389,15.1370,18.8041,15.1281,18.7694,15.1281,1047.6365,41.9055,15.1490,15.1330,18.5319,15.1170,18.4826,15.1010,18.4328,15.1010,306.2207,6.1244,4.7140,50.3667,3.1427,0.0000,34.6834,85.0500,45739.2000,16285.4770,16947.6976
1561.0000,15.0765,25.5678,7927.0000,35390.0000,-27463.0000,0.9176,1801.5909,4.4000,1.0000,7864.4444,4.5000,1.0000,9666.0354,0.0000,0.0000,43254.4444,6125.4091,-37129.0354,17.1966,9.8993,13216.6000,0.0000,13216.6000,0.3427,3572.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3572.0541,0.0000,0.0000,0.0000,9644.5459,9644.5459,16.6329,8.9056,47388.2000,0.0000,47388.2000,1.2286,10770.0455,4.4000,1.0000,0.0000,0.0000,0.0000,10770.0455,0.0000,0.0000,0.0000,36618.1545,36618.1545,14.5419,7.2446,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,14.5339,6.8067,18856.5000,0.0000,18856.5000,0.4889,4285.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4285.5682,0.0000,0.0000,0.0000,14570.9318,14570.9318,13.7019,6.4046,1486.7000,0.0000,1486.7000,0.0385,401.8108,3.7000,1.0000,0.0000,0.0000,0.0000,401.8108,0.0000,0.0000,0.0000,1084.8892,1084.8892,13.7047,17.1063,15.4055,3.9714,59570.5492,4.5405,634.0287,6.3403,4.5405,0.0000,3.4030,17.0619,15.2187,16.1403,-4.0350,-32279.7042,4.5405,1154.8892,11.5489,4.5405,0.0000,11.9659,15.1900,15.1274,15.1587,-0.1568,-1097.5388,4.5405,1372.0153,13.7202,4.5405,0.0000,15.6225,16.6459,16.6415,12.7242,16.6372,12.7386,16.6329,12.7529,16.6329,981.1077,39.2443,14.5247,14.5278,-1.6089,14.5309,-1.5486,14.5339,-1.4885,14.5339,981.1077,39.2443,13.6399,13.6617,-11.4161,13.6833,-11.1730,13.7047,-10.9294,13.7047,286.9225,5.7385,17.1063,17.0915,30.9988,17.0767,30.9327,17.0619,30.8666,17.0619,981.1077,39.2443,15.2187,15.2091,19.5387,15.1996,19.4996,15.1900,19.4607,15.1900,981.1077,39.2443,15.1274,15.1103,18.3632,15.0933,18.2996,15.0765,18.2365,15.0765,286.9225,5.7385,4.5405,45.4361,3.0270,0.0000,30.9914,76.4275,53897.5000,25090.4997,26193.3062
1562.0000,15.0697,24.7049,10278.6000,30701.7000,-20423.1000,0.7960,2336.0455,4.4000,1.0000,6822.6000,4.5000,1.0000,9158.6455,0.0000,0.0000,37524.3000,7942.5545,-29581.7455,16.6815,9.3842,13208.8000,0.0000,13208.8000,0.3425,3569.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3569.9459,0.0000,0.0000,0.0000,9638.8541,9638.8541,16.1487,8.4214,56148.2000,0.0000,56148.2000,1.4557,12760.9545,4.4000,1.0000,0.0000,0.0000,0.0000,12760.9545,0.0000,0.0000,0.0000,43387.2455,43387.2455,13.7847,6.4874,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,13.7852,6.0579,21022.6000,0.0000,21022.6000,0.5450,4777.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4777.8636,0.0000,0.0000,0.0000,16244.7364,16244.7364,12.9001,5.6028,857.2000,0.0000,857.2000,0.0222,231.6757,3.7000,1.0000,0.0000,0.0000,0.0000,231.6757,0.0000,0.0000,0.0000,625.5243,625.5243,12.9518,17.2103,15.0811,5.2106,78158.9339,4.7585,673.0931,6.7309,4.7585,0.0000,3.9171,17.1664,15.2745,16.2205,-4.3404,-34723.2688,4.7585,1206.5485,12.0655,4.7585,0.0000,13.7736,15.2466,15.1191,15.1828,-0.3341,-2338.5582,4.7585,1436.5106,14.3651,4.7585,0.0000,17.9825,16.1563,16.1538,9.8839,16.1512,9.9130,16.1487,9.9420,16.1487,1064.9705,42.5988,13.7681,13.7738,-5.9413,13.7795,-5.8594,13.7852,-5.7779,13.7852,1064.9705,42.5988,12.8660,12.8950,-16.5411,12.9236,-16.2190,12.9518,-15.9006,12.9518,311.2475,6.2249,17.2103,17.1957,31.3751,17.1810,31.3118,17.1664,31.2486,17.1664,1064.9705,42.5988,15.2745,15.2652,20.0548,15.2559,20.0200,15.2466,19.9852,15.2466,1064.9705,42.5988,15.1191,15.1026,18.3577,15.0861,18.3019,15.0697,18.2461,15.0697,311.2475,6.2249,4.7585,51.6812,3.1723,0.0000,35.6732,87.3544,71231.3000,40619.3499,41097.1069
1563.0000,15.0683,23.7014,12443.3000,26789.4000,-14346.1000,0.6946,2828.0227,4.4000,1.0000,5953.2000,4.5000,1.0000,8781.2227,0.0000,0.0000,32742.6000,9615.2773,-23127.3227,16.3526,9.0553,13209.0000,0.0000,13209.0000,0.3425,3570.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3570.0000,0.0000,0.0000,0.0000,9639.0000,9639.0000,15.8097,8.0824,56626.6000,0.0000,56626.6000,1.4681,12869.6818,4.4000,1.0000,0.0000,0.0000,0.0000,12869.6818,0.0000,0.0000,0.0000,43756.9182,43756.9182,13.3798,6.0825,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0000,0.0000,0.0000,301.3054,301.3054,13.3774,5.6502,22628.5000,0.0000,22628.5000,0.5867,5142.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5142.8409,0.0000,0.0000,0.0000,17485.6591,17485.6591,12.4064,5.1091,385.3000,0.0000,385.3000,0.0100,104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,104.1351,0.0000,0.0000,0.0000,281.1649,281.1649,12.4670,17.2291,14.8481,5.7170,85754.6828,4.6688,666.5866,6.6659,4.6688,0.0000,3.6999,17.1860,15.3090,16.2475,-4.2250,-33800.3081,4.6688,1182.5731,11.8257,4.6688,0.0000,13.0099,15.2805,15.1193,15.1999,-0.4147,-2902.7836,4.6688,1408.5017,14.0850,4.6688,0.0000,16.9855,15.8174,15.8148,8.5193,15.8123,8.5430,15.8097,8.5667,15.8097,1030.1303,41.2052,13.3631,13.3679,-6.7997,13.3727,-6.7349,13.3774,-6.6703,13.3774,1030.1303,41.2052,12.3908,12.4164,-18.1084,12.4418,-17.8501,12.4670,-17.5922,12.4670,301.1435,6.0229,17.2291,17.2147,30.9502,17.2004,30.8906,17.1860,30.8311,17.1860,1030.1303,41.2052,15.3090,15.2995,20.3066,15.2900,20.2704,15.2805,20.2343,15.2805,1030.1303,41.2052,15.1193,15.1022,18.4204,15.0853,18.3585,15.0683,18.2970,15.0683,301.1435,6.0229,4.6688,49.0515,3.1126,0.0000,33.6954,82.7469,78916.2000,48336.7248,49051.5910
1564.0000,15.0696,22.3822,14783.7000,23267.9000,-8484.2000,0.6033,3359.9318,4.4000,1.0000,5170.6444,4.5000,1.0000,8530.5763,0.0000,0.0000,28438.5444,11423.7682,-17014.7763,15.9679,8.6706,13209.3000,0.0000,13209.3000,0.3425,3570.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3570.0811,0.0000,0.0000,0.0000,9639.2189,9639.2189,15.4543,7.7270,65175.9000,0.0000,65175.9000,1.6898,14812.7045,4.4000,1.0000,0.0000,0.0000,0.0000,14812.7045,0.0000,0.0000,0.0000,50363.1955,50363.1955,12.7954,5.4981,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,12.7992,5.0719,23820.6000,0.0000,23820.6000,0.6176,5413.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5413.7727,0.0000,0.0000,0.0000,18406.8273,18406.8273,11.8274,4.5301,385.3000,0.0000,385.3000,0.0100,104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,104.1351,0.0000,0.0000,0.0000,281.1649,281.1649,11.8987,17.2501,14.5744,6.7575,101362.3728,4.9109,708.8812,7.0888,4.9109,0.0000,4.3058,17.2093,15.3701,16.2897,-4.3548,-34838.5632,4.9109,1241.8373,12.4184,4.9109,0.0000,15.1402,15.3419,15.1182,15.2301,-0.6053,-4236.8097,4.9109,1479.7503,14.7975,4.9109,0.0000,19.7667,15.4590,15.4575,6.7416,15.4559,6.7720,15.4543,6.8022,15.4543,1125.3988,45.0160,12.7793,12.7860,-9.9528,12.7926,-9.8735,12.7992,-9.7944,12.7992,1125.3988,45.0160,11.8126,11.8416,-21.4550,11.8703,-21.1650,11.8987,-20.8773,11.8987,328.7672,6.5753,17.2501,17.2365,30.7163,17.2229,30.6652,17.2093,30.6141,17.2093,1125.3988,45.0160,15.3701,15.3607,20.8201,15.3513,20.7862,15.3419,20.7523,15.3419,1125.3988,45.0160,15.1182,15.1020,18.4505,15.0858,18.3997,15.0696,18.3488,15.0696,328.7672,6.5753,4.9109,56.3584,3.2739,0.0000,39.2127,95.5711,94523.8000,61979.8546,62286.9999
1565.0000,15.0601,24.7321,12153.7000,36826.6000,-24672.9000,0.9548,2762.2045,4.4000,1.0000,8183.6889,4.5000,1.0000,10945.8934,0.0000,0.0000,45010.2889,9391.4955,-35618.7934,16.7546,9.4573,13209.4000,0.0000,13209.4000,0.3425,3570.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3570.1081,0.0000,0.0000,0.0000,9639.2919,9639.2919,16.2675,8.5403,64256.5000,0.0000,64256.5000,1.6660,14603.7500,4.4000,1.0000,0.0000,0.0000,0.0000,14603.7500,0.0000,0.0000,0.0000,49652.7500,49652.7500,13.9054,6.6081,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0000,0.0000,0.0000,301.7432,301.7432,13.8752,6.1479,24572.9000,0.0000,24572.9000,0.6371,5584.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5584.7500,0.0000,0.0000,0.0000,18988.1500,18988.1500,12.9719,5.6746,857.2000,0.0000,857.2000,0.0222,231.6757,3.7000,1.0000,0.0000,0.0000,0.0000,231.6757,0.0000,0.0000,0.0000,625.5243,625.5243,12.9027,16.4125,14.6576,4.9185,73777.2746,5.4499,784.0648,7.8406,5.4499,0.0000,5.8849,16.3949,15.6392,16.0171,-1.9856,-15884.6851,5.4499,1392.9288,13.9293,5.4499,0.0000,20.6928,15.6087,15.1030,15.3559,-1.5186,-10630.0396,5.4499,1633.9884,16.3399,5.4499,0.0000,27.0162,16.2960,16.2865,16.6809,16.2770,16.6288,16.2675,16.5773,16.2675,1350.7157,54.0286,13.8911,13.8857,3.6385,13.8804,3.5938,13.8752,3.5497,13.8752,1350.7157,54.0286,12.9421,12.9281,-4.5233,12.9150,-4.7609,12.9027,-4.9867,12.9027,394.0401,7.8808,16.4125,16.4067,22.1075,16.4008,22.1324,16.3949,22.1568,16.3949,1350.7157,54.0286,15.6392,15.6290,23.3356,15.6189,23.2942,15.6087,23.2529,15.6087,1350.7157,54.0286,15.1030,15.0887,18.3046,15.0744,18.2761,15.0601,18.2472,15.0601,394.0401,7.8808,5.4499,75.0453,3.6333,0.0000,53.5939,128.6392,78636.6000,43588.6660,47262.5498
1566.0000,15.1329,25.2067,12556.2000,45161.5000,-32605.3000,1.1709,2853.6818,4.4000,1.0000,10035.8889,4.5000,1.0000,12889.5707,0.0000,0.0000,55197.3889,9702.5182,-45494.8707,17.0193,9.7220,13215.2000,0.0000,13215.2000,0.3426,3571.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3571.6757,0.0000,0.0000,0.0000,9643.5243,9643.5243,16.5961,8.8688,72660.0000,0.0000,72660.0000,1.8838,16513.6364,4.4000,1.0000,0.0000,0.0000,0.0000,16513.6364,0.0000,0.0000,0.0000,56146.3636,56146.3636,14.2680,6.9707,544.3000,0.0000,544.3000,0.0141,147.1081,3.7000,1.0000,0.0000,0.0000,0.0000,147.1081,0.0000,0.0000,0.0000,397.1919,397.1919,14.2408,6.5135,24727.4000,0.0000,24727.4000,0.6411,5619.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5619.8636,0.0000,0.0000,0.0000,19107.5364,19107.5364,13.4485,6.1512,4474.9000,0.0000,4474.9000,0.1160,1209.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1209.4324,0.0000,0.0000,0.0000,3265.4676,3265.4676,13.2971,16.0561,14.6766,4.4360,66540.7111,6.2529,898.9006,8.9890,6.2529,0.0000,8.8882,16.0391,15.6503,15.8447,-1.1720,-9375.7310,6.2529,1609.0205,16.0902,6.2529,0.0000,31.2531,15.6264,15.1757,15.4011,-1.5527,-10869.1189,6.2529,1871.3779,18.7138,6.2529,0.0000,40.8034,16.6194,16.6116,19.6675,16.6039,19.6428,16.5961,19.6180,16.5961,1719.4289,68.7772,14.2516,14.2480,7.1909,14.2444,7.1782,14.2408,7.1654,14.2408,1719.4289,68.7772,13.3131,13.3078,0.1111,13.3025,0.0483,13.2971,-0.0160,13.2971,500.7067,10.0141,16.0561,16.0504,19.6302,16.0448,19.6444,16.0391,19.6585,16.0391,1719.4289,68.7772,15.6503,15.6423,22.9529,15.6344,22.9351,15.6264,22.9171,15.6264,1719.4289,68.7772,15.1757,15.1614,19.2286,15.1472,19.1962,15.1329,19.1637,15.1329,500.7067,10.0141,6.2529,109.5666,4.1686,0.0000,80.9446,190.5113,83016.5000,43065.2131,46295.8612
