Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1567.0000,15.2064,26.9225,6627.1000,101169.2000,-94542.1000,2.6230,1506.1591,4.4000,1.0000,22482.0444,4.5000,1.0000,23988.2035,0.0000,0.0000,123651.2444,5120.9409,-118530.3035,19.2420,11.9447,13217.9000,0.0000,13217.9000,0.3427,3572.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3572.4054,0.0000,0.0000,0.0000,9645.4946,9645.4946,18.8607,11.1334,41462.9000,0.0000,41462.9000,1.0750,9423.3864,4.4000,1.0000,0.0000,0.0000,0.0000,9423.3864,0.0000,0.0000,0.0000,32039.5136,32039.5136,17.7699,10.4726,498.0000,0.0000,498.0000,0.0129,134.5946,3.7000,1.0000,0.0000,0.0000,0.0000,134.5946,0.0000,0.0000,0.0000,363.4054,363.4054,17.6958,9.9686,24450.6000,0.0000,24450.6000,0.6339,5556.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5556.9545,0.0000,0.0000,0.0000,18893.6455,18893.6455,17.0526,9.7553,15013.6000,0.0000,15013.6000,0.3893,4057.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4057.7297,0.0000,0.0000,0.0000,10955.8703,10955.8703,16.5003,14.7693,15.6348,-3.3896,-50843.6932,7.6152,1053.7843,10.5378,7.6152,0.0000,16.0550,14.7721,15.6610,15.2166,3.2634,26107.4183,7.6152,2008.8551,20.0886,7.6152,0.0000,56.4533,15.6415,15.2428,15.4421,-1.6732,-11712.0889,7.6152,2275.3781,22.7538,7.6152,0.0000,73.7043,18.9136,18.8959,41.9723,18.8783,41.8515,18.8607,41.7312,18.8607,2432.9080,97.3163,17.7575,17.7369,41.6563,17.7163,41.4789,17.6958,41.3024,17.6958,2432.9080,97.3163,16.6796,16.6188,40.3049,16.5591,39.5954,16.5003,38.8983,16.5003,706.7254,14.1345,14.7693,14.7703,7.9145,14.7712,7.9887,14.7721,8.0624,14.7721,2432.9080,97.3163,15.6610,15.6545,22.7902,15.6480,22.7843,15.6415,22.7783,15.6415,2432.9080,97.3163,15.2428,15.2307,19.9296,15.2186,19.9217,15.2064,19.9133,15.2064,706.7254,14.1345,7.6152,188.7133,5.0768,0.0000,146.2125,334.9258,100.9000,-46632.3742,-36448.3637
1568.0000,15.2346,27.2572,3639.6000,140904.5000,-137264.9000,3.6532,827.1818,4.4000,1.0000,31312.1111,4.5000,1.0000,32139.2929,0.0000,0.0000,172216.6111,2812.4182,-169404.1929,20.3086,13.0113,22436.1000,0.0000,22436.1000,0.5817,6063.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6063.8108,0.0000,0.0000,0.0000,16372.2892,16372.2892,19.7768,12.0495,21086.6000,0.0000,21086.6000,0.5467,4792.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4792.4091,0.0000,0.0000,0.0000,16294.1909,16294.1909,19.2887,11.9914,1010.2000,0.0000,1010.2000,0.0262,273.0270,3.7000,1.0000,0.0000,0.0000,0.0000,273.0270,0.0000,0.0000,0.0000,737.1730,737.1730,19.2183,11.4910,21182.9000,0.0000,21182.9000,0.5492,4814.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4814.2955,0.0000,0.0000,0.0000,16368.6045,16368.6045,18.7280,11.4307,15957.4000,0.0000,15957.4000,0.4137,4312.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4312.8108,0.0000,0.0000,0.0000,11644.5892,11644.5892,18.2466,14.6938,16.4702,-7.9077,-118615.0741,8.6561,1159.2247,11.5922,8.6561,0.0000,23.5795,14.6871,15.3978,15.0424,2.9660,23728.3958,8.6561,2299.3306,22.9933,8.6561,0.0000,82.9115,15.3845,15.2653,15.3249,-0.5684,-3978.8639,8.6561,2598.4436,25.9844,8.6561,0.0000,108.2476,19.8182,19.8044,47.2956,19.7906,47.2294,19.7768,47.1632,19.7768,3050.5093,122.0204,19.2667,19.2505,51.2665,19.2344,51.1621,19.2183,51.0578,19.2183,3050.5093,122.0204,18.3792,18.3350,54.4780,18.2907,54.0846,18.2466,53.6897,18.2466,884.7544,17.6951,14.6938,14.6915,9.6751,14.6893,9.7033,14.6871,9.7314,14.6871,3050.5093,122.0204,15.3978,15.3934,20.0031,15.3889,20.0144,15.3845,20.0256,15.3845,3050.5093,122.0204,15.2653,15.2551,20.0201,15.2449,20.0291,15.2346,20.0374,15.2346,884.7544,17.6951,8.6561,268.8781,5.7707,0.0000,214.7386,483.6168,-55591.7000,-107987.3461,-98865.5422
1569.0000,15.2024,27.3035,2409.0000,153674.3000,-151265.3000,3.9843,547.5000,4.4000,1.0000,34149.8444,4.5000,1.0000,34697.3444,0.0000,0.0000,187824.1444,1861.5000,-185962.6444,20.7251,13.4278,27374.5000,0.0000,27374.5000,0.7097,7398.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7398.5135,0.0000,0.0000,0.0000,19975.9865,19975.9865,20.0947,28.9567,3261.2000,7927.5000,-4666.3000,0.2055,741.1818,4.4000,1.0000,1617.8571,4.9000,1.0000,2359.0390,0.0000,0.0000,9545.3571,2520.0182,-7025.3390,20.3033,13.0060,1702.0000,0.0000,1702.0000,0.0441,460.0000,3.7000,1.0000,0.0000,0.0000,0.0000,460.0000,0.0000,0.0000,0.0000,1242.0000,1242.0000,20.2181,12.4908,18475.3000,0.0000,18475.3000,0.4790,4198.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4198.9318,0.0000,0.0000,0.0000,14276.3682,14276.3682,19.7941,12.4968,15328.2000,0.0000,15328.2000,0.3974,4142.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4142.7568,0.0000,0.0000,0.0000,11185.4432,11185.4432,19.3392,14.8025,17.0708,-10.1840,-152760.7138,8.7302,1142.2425,11.4224,8.7302,0.0000,24.1899,14.7928,15.2857,15.0393,2.0750,16599.9615,8.7302,2319.2932,23.1929,8.7302,0.0000,85.0576,15.2722,15.2303,15.2513,-0.2018,-1412.6127,8.7302,2628.3489,26.2835,8.7302,0.0000,111.0496,20.1319,20.1195,47.2967,20.1071,47.2467,20.0947,47.1967,20.0947,3096.7890,123.8716,20.2665,20.2503,56.3690,20.2342,56.2718,20.2181,56.1748,20.2181,3096.7890,123.8716,19.4619,19.4209,61.2085,19.3800,60.8840,19.3392,60.5601,19.3392,898.0857,17.9617,14.8025,14.7993,12.1421,14.7960,12.1580,14.7928,12.1738,14.7928,3096.7890,123.8716,15.2857,15.2813,19.1757,15.2768,19.1812,15.2722,19.1866,15.2722,3096.7890,123.8716,15.2303,15.2210,19.4538,15.2117,19.4674,15.2024,19.4806,15.2024,898.0857,17.9617,8.7302,275.2868,5.8201,0.0000,220.2970,495.5838,-93051.6000,-146308.1855,-137573.3650
1570.0000,15.1757,27.3230,1571.4000,162053.3000,-160481.9000,4.2015,357.1364,4.4000,1.0000,36011.8444,4.5000,1.0000,36368.9808,0.0000,0.0000,198065.1444,1214.2636,-196850.8808,20.8043,13.5070,31118.7000,0.0000,31118.7000,0.8068,8410.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8410.4595,0.0000,0.0000,0.0000,22708.2405,22708.2405,20.1225,31.5467,642.6000,8053.3000,-7410.7000,0.2088,146.0455,4.4000,1.0000,1643.5306,4.9000,1.0000,1789.5761,0.0000,0.0000,9696.8306,496.5545,-9200.2761,20.3855,13.0882,1838.8000,0.0000,1838.8000,0.0477,496.9730,3.7000,1.0000,0.0000,0.0000,0.0000,496.9730,0.0000,0.0000,0.0000,1341.8270,1341.8270,20.3087,12.5815,16649.4000,0.0000,16649.4000,0.4317,3783.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3783.9545,0.0000,0.0000,0.0000,12865.4455,12865.4455,19.9409,12.6436,13440.7000,0.0000,13440.7000,0.3485,3632.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3632.6216,0.0000,0.0000,0.0000,9808.0784,9808.0784,19.5714,15.1546,17.3630,-10.2979,-154467.8663,9.0674,1173.1113,11.7311,9.0674,0.0000,27.1031,15.1408,15.2479,15.1943,0.4684,3747.2928,9.0674,2394.0658,23.9407,9.0674,0.0000,95.3014,15.2345,15.2022,15.2184,-0.1612,-1128.7443,9.0674,2733.4615,27.3346,9.0674,0.0000,124.4237,20.1550,20.1442,45.3550,20.1333,45.3201,20.1225,45.2852,20.1225,3311.4701,132.4588,20.3472,20.3343,53.0613,20.3215,53.0025,20.3087,52.9437,20.3087,3311.4701,132.4588,19.6604,19.6308,58.1196,19.6011,57.9486,19.5714,57.7766,19.5714,959.9113,19.1982,15.1546,15.1500,16.3149,15.1454,16.3161,15.1408,16.3173,15.1408,3311.4701,132.4588,15.2479,15.2434,19.0768,15.2390,19.0801,15.2345,19.0833,15.2345,3311.4701,132.4588,15.2022,15.1934,19.0980,15.1846,19.1114,15.1757,19.1245,15.1757,959.9113,19.1982,9.0674,305.7154,6.0450,0.0000,246.8283,552.5437,-104845.0000,-159327.5655,-151849.3178
1571.0000,15.1665,27.3512,822.1000,169459.7000,-168637.6000,4.3936,186.8409,4.4000,1.0000,37657.7111,4.5000,1.0000,37844.5520,0.0000,0.0000,207117.4111,635.2591,-206482.1520,20.8489,13.5516,36740.8000,0.0000,36740.8000,0.9526,9929.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9929.9459,0.0000,0.0000,0.0000,26810.8541,26810.8541,20.0813,32.1222,0.0000,7465.7000,-7465.7000,0.1936,0.0000,0.0000,0.0000,1523.6122,4.9000,1.0000,1523.6122,0.0000,0.0000,8989.3122,0.0000,-8989.3122,20.3287,13.0314,1887.5000,0.0000,1887.5000,0.0489,510.1351,3.7000,1.0000,0.0000,0.0000,0.0000,510.1351,0.0000,0.0000,0.0000,1377.3649,1377.3649,20.2568,12.5295,14510.7000,0.0000,14510.7000,0.3762,3297.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3297.8864,0.0000,0.0000,0.0000,11212.8136,11212.8136,19.9482,12.6509,12182.4000,0.0000,12182.4000,0.3159,3292.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3292.5405,0.0000,0.0000,0.0000,8889.8595,8889.8595,19.6267,15.4299,17.5283,-10.1665,-152496.9715,9.4210,1211.1655,12.1117,9.4210,0.0000,30.3993,15.4152,15.2867,15.3509,-0.5837,-4669.7313,9.4210,2472.0094,24.7201,9.4210,0.0000,106.8917,15.2729,15.1924,15.2326,-0.4181,-2926.8317,9.4210,2838.4524,28.3845,9.4210,0.0000,139.5557,20.1110,20.1011,43.5530,20.0912,43.5259,20.0813,43.4987,20.0813,3543.3782,141.7351,20.2908,20.2795,49.9904,20.2681,49.9450,20.2568,49.8996,20.2568,3543.3782,141.7351,19.7036,19.6779,55.0354,19.6523,54.9047,19.6267,54.7740,19.6267,1026.6716,20.5334,15.4299,15.4250,19.0044,15.4201,19.0037,15.4152,19.0028,15.4152,3543.3782,141.7351,15.2867,15.2821,19.6477,15.2775,19.6481,15.2729,19.6484,15.2729,3543.3782,141.7351,15.1924,15.1837,19.0072,15.1751,19.0187,15.1665,19.0299,15.1665,1026.6716,20.5334,9.4210,339.8517,6.2807,0.0000,276.8467,616.6984,-110781.9000,-167180.5723,-160093.5345
1572.0000,15.1778,27.3923,180.4000,181456.4000,-181276.0000,4.7046,41.0000,4.4000,1.0000,40323.6444,4.5000,1.0000,40364.6444,0.0000,0.0000,221780.0444,139.4000,-221640.6444,20.9771,13.6798,38609.8000,0.0000,38609.8000,1.0010,10435.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10435.0811,0.0000,0.0000,0.0000,28174.7189,28174.7189,20.2104,32.2512,0.0000,11057.2000,-11057.2000,0.2867,0.0000,0.0000,0.0000,2256.5714,4.9000,1.0000,2256.5714,0.0000,0.0000,13313.7714,0.0000,-13313.7714,20.5588,13.2615,2226.1000,0.0000,2226.1000,0.0577,601.6486,3.7000,1.0000,0.0000,0.0000,0.0000,601.6486,0.0000,0.0000,0.0000,1624.4514,1624.4514,20.4819,12.7546,11617.1000,0.0000,11617.1000,0.3012,2640.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2640.2500,0.0000,0.0000,0.0000,8976.8500,8976.8500,20.2470,12.9497,9822.9000,0.0000,9822.9000,0.2547,2654.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2654.8378,0.0000,0.0000,0.0000,7168.0622,7168.0622,19.9761,15.5861,17.7811,-11.1852,-167778.5539,9.9088,1261.6370,12.6164,9.9088,0.0000,35.3700,15.5719,15.3457,15.4588,-1.0808,-8646.0716,9.9088,2588.9077,25.8891,9.9088,0.0000,124.3696,15.3321,15.2032,15.2676,-0.7039,-4927.4411,9.9088,2981.2694,29.8127,9.9088,0.0000,162.3746,20.2399,20.2301,43.9461,20.2203,43.9176,20.2104,43.8892,20.2104,3874.6584,154.9863,20.5163,20.5048,50.6183,20.4933,50.5700,20.4819,50.5218,20.4819,3874.6584,154.9863,20.0595,20.0316,56.8447,20.0038,56.6804,19.9761,56.5169,19.9761,1121.9946,22.4399,15.5861,15.5814,20.2497,15.5766,20.2511,15.5719,20.2525,15.5719,3874.6584,154.9863,15.3457,15.3412,20.2725,15.3366,20.2722,15.3321,20.2720,15.3321,3874.6584,154.9863,15.2032,15.1947,19.1586,15.1863,19.1689,15.1778,19.1789,15.1778,1121.9946,22.4399,9.9088,390.8204,6.6059,0.0000,322.1142,712.9346,-130057.3000,-189010.3334,-181352.0666
1573.0000,15.1962,27.4184,0.0000,190835.7000,-190835.7000,4.9478,0.0000,0.0000,0.0000,42407.9333,4.5000,1.0000,42407.9333,0.0000,0.0000,233243.6333,0.0000,-233243.6333,21.1577,13.8604,33461.7000,0.0000,33461.7000,0.8676,9043.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9043.7027,0.0000,0.0000,0.0000,24417.9973,24417.9973,20.5026,32.5434,0.0000,15308.3000,-15308.3000,0.3969,0.0000,0.0000,0.0000,3124.1429,4.9000,1.0000,3124.1429,0.0000,0.0000,18432.4429,0.0000,-18432.4429,20.9737,13.6764,2656.5000,0.0000,2656.5000,0.0689,717.9730,3.7000,1.0000,0.0000,0.0000,0.0000,717.9730,0.0000,0.0000,0.0000,1938.5270,1938.5270,20.8880,13.1856,10004.2000,20.7000,9983.5000,0.2594,2273.6818,4.4000,1.0000,4.2245,4.9000,1.0000,2277.9063,0.0000,0.0000,24.9245,7730.5182,7705.5937,20.6910,13.3937,8564.6000,0.0000,8564.6000,0.2221,2314.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2314.7568,0.0000,0.0000,0.0000,6249.8432,6249.8432,20.4428,15.6926,18.0677,-12.3899,-185847.7932,10.1438,1277.5535,12.7755,10.1438,0.0000,37.9461,15.6786,15.3957,15.5372,-1.3836,-11068.5540,10.1438,2642.0905,26.4209,10.1438,0.0000,133.4281,15.3822,15.2214,15.3018,-0.8988,-6291.3986,10.1438,3047.8224,30.4782,10.1438,0.0000,174.2012,20.5336,20.5233,45.9649,20.5129,45.9305,20.5026,45.8961,20.5026,4038.9026,161.5561,20.9242,20.9121,53.0943,20.9000,53.0401,20.8880,52.9859,20.8880,4038.9026,161.5561,20.5313,20.5017,60.0377,20.4722,59.8562,20.4428,59.6755,20.4428,1169.2366,23.3847,15.6926,15.6880,20.9993,15.6833,21.0006,15.6786,21.0019,15.6786,4038.9026,161.5561,15.3957,15.3912,20.7078,15.3867,20.7070,15.3822,20.7061,15.3822,4038.9026,161.5561,15.2214,15.2130,19.3592,15.2046,19.3673,15.1962,19.3752,15.1962,1169.2366,23.3847,10.1438,417.0241,6.7625,0.0000,345.5754,762.5995,-151477.7000,-211364.1149,-203207.7458
1574.0000,15.2335,27.4557,0.0000,204461.4000,-204461.4000,5.3010,0.0000,0.0000,0.0000,45435.8667,4.5000,1.0000,45435.8667,0.0000,0.0000,249897.2667,0.0000,-249897.2667,21.1059,13.8086,38610.3000,0.0000,38610.3000,1.0010,10435.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10435.2162,0.0000,0.0000,0.0000,28175.0838,28175.0838,20.4184,32.4592,0.0000,21843.0000,-21843.0000,0.5663,0.0000,0.0000,0.0000,4457.7551,4.9000,1.0000,4457.7551,0.0000,0.0000,26300.7551,0.0000,-26300.7551,21.0365,13.7392,2537.1000,0.0000,2537.1000,0.0658,685.7027,3.7000,1.0000,0.0000,0.0000,0.0000,685.7027,0.0000,0.0000,0.0000,1851.3973,1851.3973,20.9620,13.5776,8623.0000,245.5000,8377.5000,0.2236,1959.7727,4.4000,1.0000,50.1020,4.9000,1.0000,2009.8748,0.0000,0.0000,295.6020,6663.2273,6367.6252,20.8124,13.5151,7620.8000,0.0000,7620.8000,0.1976,2059.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2059.6757,0.0000,0.0000,0.0000,5561.1243,5561.1243,20.6085,15.9980,18.3033,-13.0798,-196197.6085,11.0330,1377.2082,13.7721,11.0330,0.0000,48.8256,15.9825,15.4811,15.7318,-2.6668,-21334.6075,11.0330,2851.6983,28.5170,11.0330,0.0000,171.6831,15.4681,15.2575,15.3628,-1.2800,-8960.2709,11.0330,3306.9812,33.0698,11.0330,0.0000,224.1462,20.4438,20.4353,43.9817,20.4269,43.9663,20.4184,43.9508,20.4184,4687.7538,187.5102,20.9930,20.9826,52.0292,20.9723,51.9937,20.9620,51.9582,20.9620,4687.7538,187.5102,20.6817,20.6573,59.2229,20.6329,59.1102,20.6085,58.9971,20.6085,1355.7633,27.1153,15.9980,15.9928,23.7407,15.9877,23.7365,15.9825,23.7322,15.9825,4687.7538,187.5102,15.4811,15.4768,21.4534,15.4724,21.4533,15.4681,21.4531,15.4681,4687.7538,187.5102,15.2575,15.2495,19.7459,15.2415,19.7565,15.2335,19.7668,15.2335,1355.7633,27.1153,11.0330,526.3464,7.3553,0.0000,444.6549,971.0013,-169158.7000,-234242.7911,-226492.4869
1575.0000,15.2677,27.4899,0.0000,213242.3000,-213242.3000,5.5287,0.0000,0.0000,0.0000,47387.1778,4.5000,1.0000,47387.1778,0.0000,0.0000,260629.4778,0.0000,-260629.4778,21.3717,14.0744,36737.5000,0.0000,36737.5000,0.9525,9929.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9929.0541,0.0000,0.0000,0.0000,26808.4459,26808.4459,20.7152,32.7560,0.0000,18540.8000,-18540.8000,0.4807,0.0000,0.0000,0.0000,3783.8367,4.9000,1.0000,3783.8367,0.0000,0.0000,22324.6367,0.0000,-22324.6367,21.2380,13.9407,1683.7000,0.0000,1683.7000,0.0437,455.0541,3.7000,1.0000,0.0000,0.0000,0.0000,455.0541,0.0000,0.0000,0.0000,1228.6459,1228.6459,21.1772,13.7878,7770.1000,218.0000,7552.1000,0.2015,1765.9318,4.4000,1.0000,44.4898,4.9000,1.0000,1810.4216,0.0000,0.0000,262.4898,6004.1682,5741.6784,21.0427,13.7454,6677.1000,0.0000,6677.1000,0.1731,1804.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1804.6216,0.0000,0.0000,0.0000,4872.4784,4872.4784,20.8526,16.1245,18.4886,-13.4587,-201880.8532,11.0702,1372.2245,13.7222,11.0702,0.0000,49.3208,16.1095,15.5588,15.8342,-2.9392,-23513.5099,11.0702,2849.7927,28.4979,11.0702,0.0000,173.4244,15.5455,15.2920,15.4188,-1.5467,-10826.5763,11.0702,3310.7730,33.1077,11.0702,0.0000,226.4196,20.7439,20.7343,46.3585,20.7247,46.3293,20.7152,46.3002,20.7152,4715.8130,188.6325,21.2093,21.1986,52.8828,21.1879,52.8417,21.1772,52.8006,21.1772,4715.8130,188.6325,20.9286,20.9032,60.1175,20.8779,59.9873,20.8526,59.8575,20.8526,1363.8260,27.2765,16.1245,16.1195,24.3869,16.1145,24.3849,16.1095,24.3829,16.1095,4715.8130,188.6325,15.5588,15.5544,22.0363,15.5500,22.0345,15.5455,22.0326,15.5455,4715.8130,188.6325,15.2920,15.2839,20.0559,15.2758,20.0631,15.2677,20.0701,15.2677,1363.8260,27.2765,11.0702,531.2770,7.3801,0.0000,449.1648,980.4418,-179132.7000,-244302.8659,-236220.9394
1576.0000,15.3026,27.5248,0.0000,220934.8000,-220934.8000,5.7281,0.0000,0.0000,0.0000,49096.6222,4.5000,1.0000,49096.6222,0.0000,0.0000,270031.4222,0.0000,-270031.4222,21.5622,14.2649,34866.3000,0.0000,34866.3000,0.9040,9423.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9423.3243,0.0000,0.0000,0.0000,25442.9757,25442.9757,20.9436,32.9845,0.0000,15934.8000,-15934.8000,0.4131,0.0000,0.0000,0.0000,3252.0000,4.9000,1.0000,3252.0000,0.0000,0.0000,19186.8000,0.0000,-19186.8000,21.3884,14.0911,1627.7000,0.0000,1627.7000,0.0422,439.9189,3.7000,1.0000,0.0000,0.0000,0.0000,439.9189,0.0000,0.0000,0.0000,1187.7811,1187.7811,21.3293,14.0480,6606.6000,244.7000,6361.9000,0.1713,1501.5000,4.4000,1.0000,49.9388,4.9000,1.0000,1551.4388,0.0000,0.0000,294.6388,5105.1000,4810.4612,21.2178,13.9205,7620.8000,0.0000,7620.8000,0.1976,2059.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2059.6757,0.0000,0.0000,0.0000,5561.1243,5561.1243,21.0157,16.2579,18.6368,-13.6830,-205245.1923,11.1845,1378.6852,13.7869,11.1845,0.0000,50.8646,16.2426,15.6258,15.9342,-3.3259,-26607.0873,11.1845,2867.9228,28.6792,11.1845,0.0000,178.8527,15.6124,15.3270,15.4697,-1.7591,-12313.6053,11.1845,3338.2188,33.3822,11.1845,0.0000,233.5067,20.9724,20.9628,47.6572,20.9532,47.6282,20.9436,47.5991,20.9436,4802.5644,192.1026,21.3609,21.3504,53.0903,21.3398,53.0510,21.3293,53.0116,21.3293,4802.5644,192.1026,21.0889,21.0645,60.0687,21.0401,59.9504,21.0157,59.8322,21.0157,1388.7521,27.7750,16.2579,16.2528,25.2103,16.2477,25.2067,16.2426,25.2030,16.2426,4802.5644,192.1026,15.6258,15.6213,22.4775,15.6169,22.4749,15.6124,22.4723,15.6124,4802.5644,192.1026,15.3270,15.3189,20.3481,15.3107,20.3532,15.3026,20.3582,15.3026,1388.7521,27.7750,11.1845,546.6247,7.4563,0.0000,463.2241,1009.8488,-186392.9000,-252215.8799,-244165.8849
1577.0000,15.3344,27.5566,0.0000,224798.3000,-224798.3000,5.8283,0.0000,0.0000,0.0000,49955.1778,4.5000,1.0000,49955.1778,0.0000,0.0000,274753.4778,0.0000,-274753.4778,21.6840,14.3867,29711.4000,0.0000,29711.4000,0.7703,8030.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8030.1081,0.0000,0.0000,0.0000,21681.2919,21681.2919,21.1537,33.1946,0.0000,16738.8000,-16738.8000,0.4340,0.0000,0.0000,0.0000,3416.0816,4.9000,1.0000,3416.0816,0.0000,0.0000,20154.8816,0.0000,-20154.8816,21.6195,14.3222,2090.3000,0.0000,2090.3000,0.0542,564.9459,3.7000,1.0000,0.0000,0.0000,0.0000,564.9459,0.0000,0.0000,0.0000,1525.3541,1525.3541,21.5519,14.2104,6252.0000,200.3000,6051.7000,0.1621,1420.9091,4.4000,1.0000,40.8776,4.9000,1.0000,1461.7866,0.0000,0.0000,241.1776,4831.0909,4589.9134,21.4458,14.1485,8879.2000,0.0000,8879.2000,0.2302,2399.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2399.7838,0.0000,0.0000,0.0000,6479.4162,6479.4162,21.2212,16.3514,18.7863,-14.0477,-210716.2052,11.2187,1375.1622,13.7516,11.2187,0.0000,51.3324,16.3361,15.6831,16.0096,-3.5322,-28257.5012,11.2187,2868.1851,28.6819,11.2187,0.0000,180.4977,15.6696,15.3589,15.5142,-1.9207,-13444.8000,11.2187,3342.5269,33.4253,11.2187,0.0000,235.6543,21.1830,21.1732,48.7410,21.1635,48.7106,21.1537,48.6802,21.1537,4828.6423,193.1457,21.5843,21.5735,54.1342,21.5627,54.0918,21.5519,54.0494,21.5519,4828.6423,193.1457,21.2961,21.2710,60.8264,21.2461,60.7003,21.2212,60.5747,21.2212,1396.2445,27.9249,16.3514,16.3463,25.6483,16.3412,25.6445,16.3361,25.6407,16.3361,4828.6423,193.1457,15.6831,15.6786,22.8127,15.6741,22.8094,15.6696,22.8060,15.6696,4828.6423,193.1457,15.3589,15.3507,20.5842,15.3425,20.5876,15.3344,20.5908,15.3344,1396.2445,27.9249,11.2187,551.2688,7.4791,0.0000,467.4845,1018.7533,-194804.5000,-260632.3839,-252418.5064
1578.0000,15.3510,27.5732,0.0000,225692.7000,-225692.7000,5.8515,0.0000,0.0000,0.0000,50153.9333,4.5000,1.0000,50153.9333,0.0000,0.0000,275846.6333,0.0000,-275846.6333,21.9191,14.6218,19415.0000,0.0000,19415.0000,0.5034,5247.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5247.2973,0.0000,0.0000,0.0000,14167.7027,14167.7027,21.5489,33.5898,0.0000,16048.4000,-16048.4000,0.4161,0.0000,0.0000,0.0000,3275.1837,4.9000,1.0000,3275.1837,0.0000,0.0000,19323.5837,0.0000,-19323.5837,22.0091,14.7118,1340.2000,0.0000,1340.2000,0.0347,362.2162,3.7000,1.0000,0.0000,0.0000,0.0000,362.2162,0.0000,0.0000,0.0000,977.9838,977.9838,21.9498,14.6076,5779.1000,184.8000,5594.3000,0.1498,1313.4318,4.4000,1.0000,37.7143,4.9000,1.0000,1351.1461,0.0000,0.0000,222.5143,4465.6682,4243.1539,21.8488,14.5515,11710.5000,0.0000,11710.5000,0.3036,3165.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3165.0000,0.0000,0.0000,0.0000,8545.5000,8545.5000,21.5619,16.3475,18.9547,-14.5997,-218994.7681,10.8887,1326.3319,13.2633,10.8887,0.0000,46.9352,16.3325,15.7067,16.0196,-3.2850,-26279.9387,10.8887,2782.7347,27.8273,10.8887,0.0000,165.0358,15.6930,15.3760,15.5345,-1.9022,-13315.4829,10.8887,3241.6201,32.4162,10.8887,0.0000,215.4676,21.5818,21.5708,51.6803,21.5599,51.6382,21.5489,51.5962,21.5489,4579.5664,183.1827,21.9858,21.9738,56.8948,21.9618,56.8411,21.9498,56.7876,21.9498,4579.5664,183.1827,21.6453,21.6174,63.3328,21.5896,63.1737,21.5619,63.0155,21.5619,1324.6733,26.4935,16.3475,16.3425,25.1784,16.3375,25.1755,16.3325,25.1725,16.3325,4579.5664,183.1827,15.7067,15.7022,22.8182,15.6976,22.8137,15.6930,22.8092,15.6930,4579.5664,183.1827,15.3760,15.3677,20.6345,15.3593,20.6350,15.3510,20.6354,15.3510,1324.6733,26.4935,10.8887,507.4905,7.2592,0.0000,427.4386,934.9291,-203681.1000,-267235.8766,-258590.1896
1579.0000,15.2553,27.4680,154.5000,124628.2000,-124473.7000,3.2312,35.1136,4.4000,1.0000,27695.1556,4.5000,1.0000,27730.2692,0.0000,0.0000,152323.3556,119.3864,-152203.9692,21.5476,14.2503,15974.0000,0.0000,15974.0000,0.4142,4317.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4317.2973,0.0000,0.0000,0.0000,11656.7027,11656.7027,21.0237,29.6650,85.7000,194.8000,-109.1000,0.0051,19.4773,4.4000,1.0000,39.7551,4.9000,1.0000,59.2324,0.0000,0.0000,234.5551,66.2227,-168.3324,21.0307,13.7334,1107.6000,0.0000,1107.6000,0.0287,299.3514,3.7000,1.0000,0.0000,0.0000,0.0000,299.3514,0.0000,0.0000,0.0000,808.2486,808.2486,20.9593,13.7733,5601.0000,251.8000,5349.2000,0.1452,1272.9545,4.4000,1.0000,51.3878,4.9000,1.0000,1324.3423,0.0000,0.0000,303.1878,4328.0455,4024.8577,20.7929,13.4956,13755.3000,0.0000,13755.3000,0.3566,3717.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3717.6486,0.0000,0.0000,0.0000,10037.6514,10037.6514,20.3340,15.8968,18.1154,-7.1555,-107332.0235,6.2715,788.4302,7.8843,6.2715,0.0000,8.9676,15.8799,15.5906,15.7352,-0.8746,-6996.8085,6.2715,1620.7710,16.2077,6.2715,0.0000,31.5324,15.5695,15.2917,15.4306,-0.9600,-6719.9173,6.2715,1874.7389,18.7474,6.2715,0.0000,41.1681,21.0657,21.0517,45.2550,21.0377,45.1849,21.0237,45.1151,21.0237,1728.4188,69.1368,20.9973,20.9846,45.6243,20.9719,45.5661,20.9593,45.5080,20.9593,1728.4188,69.1368,20.3779,20.3635,46.1903,20.3489,46.1990,20.3340,46.2051,20.3340,503.3055,10.0661,15.8968,15.8912,20.4598,15.8855,20.4497,15.8799,20.4396,15.8799,1728.4188,69.1368,15.5906,15.5836,21.4780,15.5765,21.4490,15.5695,21.4201,15.5695,1728.4188,69.1368,15.2917,15.2795,19.4617,15.2674,19.4151,15.2553,19.3693,15.2553,503.3055,10.0661,6.2715,110.4658,4.1810,0.0000,81.6681,192.1339,-88396.7000,-125844.8412,-121048.7493
1580.0000,15.2302,27.4308,347.8000,124079.1000,-123731.3000,3.2170,79.0455,4.4000,1.0000,27573.1333,4.5000,1.0000,27652.1788,0.0000,0.0000,151652.2333,268.7545,-151383.4788,21.5072,14.2099,15996.7000,0.0000,15996.7000,0.4147,4323.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4323.4324,0.0000,0.0000,0.0000,11673.2676,11673.2676,20.9772,13.2499,636.9000,0.0000,636.9000,0.0165,144.7500,4.4000,1.0000,0.0000,0.0000,0.0000,144.7500,0.0000,0.0000,0.0000,492.1500,492.1500,20.9568,13.6595,851.7000,0.0000,851.7000,0.0221,230.1892,3.7000,1.0000,0.0000,0.0000,0.0000,230.1892,0.0000,0.0000,0.0000,621.5108,621.5108,20.8846,13.5770,6090.3000,212.3000,5878.0000,0.1579,1384.1591,4.4000,1.0000,43.3265,4.9000,1.0000,1427.4856,0.0000,0.0000,255.6265,4706.1409,4450.5144,20.7000,13.4027,13126.1000,0.0000,13126.1000,0.3403,3547.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3547.5946,0.0000,0.0000,0.0000,9578.5054,9578.5054,20.2112,15.6554,17.9333,-7.3247,-109871.0442,6.2528,791.5360,7.9154,6.2528,0.0000,8.8878,15.6384,15.5376,15.5880,-0.3037,-2429.8000,6.2528,1625.3607,16.2536,6.2528,0.0000,31.2516,15.5164,15.2690,15.3927,-0.8521,-5964.7662,6.2528,1871.9684,18.7197,6.2528,0.0000,40.8015,21.0232,21.0078,44.8258,20.9925,44.7481,20.9772,44.6706,20.9772,1719.3819,68.7753,20.9310,20.9155,45.5392,20.9000,45.4553,20.8846,45.3717,20.8846,1719.3819,68.7753,20.3029,20.2719,46.4172,20.2414,46.2074,20.2112,46.0023,20.2112,500.6931,10.0139,15.6554,15.6498,18.6045,15.6441,18.5949,15.6384,18.5853,15.6384,1719.3819,68.7753,15.5376,15.5305,21.0192,15.5235,20.9932,15.5164,20.9672,15.5164,1719.3819,68.7753,15.2690,15.2560,19.2690,15.2431,19.2199,15.2302,19.1710,15.2302,500.6931,10.0139,6.2528,109.5619,4.1685,0.0000,80.9409,190.5028,-87241.9000,-124567.5306,-118265.6104
1581.0000,15.1970,27.2656,1505.5000,75721.8000,-74216.3000,1.9632,342.1591,4.4000,1.0000,16827.0667,4.5000,1.0000,17169.2258,0.0000,0.0000,92548.8667,1163.3409,-91385.5258,20.4870,13.1897,15994.8000,0.0000,15994.8000,0.4147,4322.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4322.9189,0.0000,0.0000,0.0000,11671.8811,11671.8811,19.7796,12.0523,3873.0000,0.0000,3873.0000,0.1004,880.2273,4.4000,1.0000,0.0000,0.0000,0.0000,880.2273,0.0000,0.0000,0.0000,2992.7727,2992.7727,19.6063,12.3090,931.6000,0.0000,931.6000,0.0242,251.7838,3.7000,1.0000,0.0000,0.0000,0.0000,251.7838,0.0000,0.0000,0.0000,679.8162,679.8162,19.5379,12.1221,6621.9000,171.3000,6450.6000,0.1717,1504.9773,4.4000,1.0000,34.9592,4.9000,1.0000,1539.9365,0.0000,0.0000,206.2592,5116.9227,4910.6635,19.2536,11.9563,12025.1000,0.0000,12025.1000,0.3118,3250.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3250.0270,0.0000,0.0000,0.0000,8775.0730,8775.0730,18.7507,15.9067,17.3287,-3.2754,-49130.9961,4.4789,580.2299,5.8023,4.4789,0.0000,3.2665,15.8724,15.3748,15.6236,-1.0745,-8596.2579,4.4789,1162.6210,11.6262,4.4789,0.0000,11.4860,15.3488,15.2505,15.2996,-0.2426,-1698.2308,4.4789,1345.8626,13.4586,4.4789,0.0000,14.9959,19.8114,19.8008,32.7112,19.7902,32.6856,19.7796,32.6598,19.7796,957.9829,38.3193,19.5670,19.5573,32.1809,19.5476,32.1604,19.5379,32.1396,19.5379,957.9829,38.3193,18.7457,18.7482,28.2116,18.7499,28.4208,18.7507,28.6194,18.7507,280.2126,5.6043,15.9067,15.8952,21.6495,15.8838,21.5828,15.8724,21.5167,15.8724,957.9829,38.3193,15.3748,15.3661,19.4820,15.3574,19.4420,15.3488,19.4022,15.3488,957.9829,38.3193,15.2505,15.2325,19.0785,15.2147,18.9748,15.1970,18.8730,15.1970,280.2126,5.6043,4.4789,43.7656,2.9859,0.0000,29.7484,73.5139,-34941.2000,-62355.3192,-59425.4848
1582.0000,15.1391,27.1608,1897.0000,73093.4000,-71196.4000,1.8951,431.1364,4.4000,1.0000,16242.9778,4.5000,1.0000,16674.1141,0.0000,0.0000,89336.3778,1465.8636,-87870.5141,20.4734,13.1761,13538.3000,0.0000,13538.3000,0.3510,3659.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3659.0000,0.0000,0.0000,0.0000,9879.3000,9879.3000,19.8200,12.0927,5475.0000,0.0000,5475.0000,0.1419,1244.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1244.3182,0.0000,0.0000,0.0000,4230.6818,4230.6818,19.5632,12.2659,554.9000,0.0000,554.9000,0.0144,149.9730,3.7000,1.0000,0.0000,0.0000,0.0000,149.9730,0.0000,0.0000,0.0000,404.9270,404.9270,19.4878,11.9311,7334.1000,103.9000,7230.2000,0.1902,1666.8409,4.4000,1.0000,21.2041,4.9000,1.0000,1688.0450,0.0000,0.0000,125.1041,5667.2591,5542.1550,19.1513,11.8540,9822.9000,0.0000,9822.9000,0.2547,2654.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2654.8378,0.0000,0.0000,0.0000,7168.0622,7168.0622,18.6281,15.6167,17.1224,-3.3070,-49605.1720,4.2709,557.6862,5.5769,4.2709,0.0000,2.8322,15.5923,15.4436,15.5179,-0.3061,-2448.9171,4.2709,1113.2557,11.1326,4.2709,0.0000,9.9586,15.4118,15.1912,15.3015,-0.5190,-3633.2009,4.2709,1283.2509,12.8325,4.2709,0.0000,13.0017,19.8736,19.8557,34.9964,19.8378,34.8937,19.8200,34.7917,19.8200,881.5979,35.2639,19.5386,19.5216,33.9279,19.5046,33.8292,19.4878,33.7314,19.4878,881.5979,35.2639,18.7162,18.6859,30.7962,18.6566,30.5640,18.6281,30.3436,18.6281,258.0407,5.1608,15.6167,15.6086,18.6924,15.6004,18.6679,15.5923,18.6433,15.5923,881.5979,35.2639,15.4436,15.4329,20.4350,15.4223,20.3793,15.4118,20.3239,15.4118,881.5979,35.2639,15.1912,15.1738,18.4306,15.1564,18.3453,15.1391,18.2602,15.1391,258.0407,5.1608,4.2709,38.4102,2.8473,0.0000,25.7925,64.2027,-34575.1000,-60645.3881,-55687.2901
1583.0000,15.1805,26.9888,3197.3000,59679.7000,-56482.4000,1.5473,726.6591,4.4000,1.0000,13262.1556,4.5000,1.0000,13988.8146,0.0000,0.0000,72941.8556,2470.6409,-70471.2146,19.4238,12.1265,13213.5000,0.0000,13213.5000,0.3426,3571.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3571.2162,0.0000,0.0000,0.0000,9642.2838,9642.2838,18.8185,11.0912,20354.6000,0.0000,20354.6000,0.5277,4626.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4626.0455,0.0000,0.0000,0.0000,15728.5545,15728.5545,17.8714,10.5741,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,17.8481,10.1208,8495.1000,0.0000,8495.1000,0.2203,1930.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1930.7045,0.0000,0.0000,0.0000,6564.3955,6564.3955,17.4528,10.1555,8564.6000,0.0000,8564.6000,0.2221,2314.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2314.7568,0.0000,0.0000,0.0000,6249.8432,6249.8432,17.1311,16.2797,16.7054,-0.9427,-14140.8675,4.3059,571.3915,5.7139,4.3059,0.0000,2.9023,16.2325,15.1975,15.7150,-2.1485,-17188.1562,4.3059,1113.6717,11.1367,4.3059,0.0000,10.2053,15.1737,15.2406,15.2071,0.1589,1112.0502,4.3059,1298.6199,12.9862,4.3059,0.0000,13.3238,18.8432,18.8350,25.4657,18.8268,25.4690,18.8185,25.4716,18.8185,894.2454,35.7698,17.8534,17.8517,18.2665,17.8499,18.3279,17.8481,18.3882,17.8481,894.2454,35.7698,17.0765,17.0960,12.8100,17.1142,13.2036,17.1311,13.5799,17.1311,261.7127,5.2343,16.2797,16.2638,25.6560,16.2481,25.5553,16.2325,25.4554,16.2325,894.2454,35.7698,15.1975,15.1896,18.0342,15.1816,18.0099,15.1737,17.9854,15.1737,894.2454,35.7698,15.2406,15.2204,19.1559,15.2004,19.0437,15.1805,18.9329,15.1805,261.7127,5.2343,4.3059,39.2794,2.8706,0.0000,26.4314,65.7108,-5444.1000,-31986.5836,-30216.9734
1584.0000,15.1371,26.7965,3873.3000,53183.2000,-49309.9000,1.3789,880.2955,4.4000,1.0000,11818.4889,4.5000,1.0000,12698.7843,0.0000,0.0000,65001.6889,2993.0045,-62008.6843,19.1010,11.8037,13208.8000,0.0000,13208.8000,0.3425,3569.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3569.9459,0.0000,0.0000,0.0000,9638.8541,9638.8541,18.4519,10.7246,22882.9000,0.0000,22882.9000,0.5933,5200.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5200.6591,0.0000,0.0000,0.0000,17682.2409,17682.2409,17.3216,10.0243,421.7000,0.0000,421.7000,0.0109,113.9730,3.7000,1.0000,0.0000,0.0000,0.0000,113.9730,0.0000,0.0000,0.0000,307.7270,307.7270,17.2843,9.5570,9802.7000,0.0000,9802.7000,0.2542,2227.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2227.8864,0.0000,0.0000,0.0000,7574.8136,7574.8136,16.8001,9.5028,4789.5000,0.0000,4789.5000,0.1242,1294.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1294.4595,0.0000,0.0000,0.0000,3495.0405,3495.0405,16.5758,16.3185,16.4472,-0.2684,-4025.7915,4.0558,543.6421,5.4364,4.0558,0.0000,2.4255,16.2777,15.2282,15.7529,-2.0522,-16417.2162,4.0558,1047.4350,10.4744,4.0558,0.0000,8.5287,15.1979,15.1932,15.1956,-0.0105,-73.6994,4.0558,1223.7727,12.2377,4.0558,0.0000,11.1349,18.4848,18.4738,23.8610,18.4628,23.8263,18.4519,23.7919,18.4519,805.5773,32.2231,17.3019,17.2960,15.9505,17.2902,15.9512,17.2843,15.9521,17.2843,805.5773,32.2231,16.5767,16.5761,10.7638,16.5758,10.8411,16.5758,10.9245,16.5758,235.9616,4.7192,16.3185,16.3049,25.2254,16.2913,25.1583,16.2777,25.0913,16.2777,805.5773,32.2231,15.2282,15.2181,18.7362,15.2080,18.6892,15.1979,18.6424,15.1979,805.5773,32.2231,15.1932,15.1745,18.5648,15.1557,18.4780,15.1371,18.3913,15.1371,235.9616,4.7192,4.0558,33.3357,2.7039,0.0000,22.0891,55.4248,1795.7000,-23310.0082,-20516.7071
1585.0000,15.1148,26.6125,4490.1000,47891.6000,-43401.5000,1.2417,1020.4773,4.4000,1.0000,10642.5778,4.5000,1.0000,11663.0551,0.0000,0.0000,58534.1778,3469.6227,-55064.5551,18.8241,11.5268,13193.4000,0.0000,13193.4000,0.3421,3565.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3565.7838,0.0000,0.0000,0.0000,9627.6162,9627.6162,18.1426,10.4154,24745.4000,0.0000,24745.4000,0.6416,5623.9545,4.4000,1.0000,0.0000,0.0000,0.0000,5623.9545,0.0000,0.0000,0.0000,19121.4455,19121.4455,16.8545,9.5572,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,16.8182,9.0909,11240.3000,0.0000,11240.3000,0.2914,2554.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2554.6136,0.0000,0.0000,0.0000,8685.6864,8685.6864,16.2331,8.9358,1484.9000,0.0000,1484.9000,0.0385,401.3243,3.7000,1.0000,0.0000,0.0000,0.0000,401.3243,0.0000,0.0000,0.0000,1083.5757,1083.5757,16.1580,16.3451,16.2516,0.1851,2777.2392,3.8488,519.8395,5.1984,3.8488,0.0000,2.0727,16.3026,15.2317,15.7672,-1.9872,-15897.5531,3.8488,993.4023,9.9340,3.8488,0.0000,7.2880,15.1999,15.1751,15.1875,-0.0526,-367.9253,3.8488,1161.6686,11.6167,3.8488,0.0000,9.5151,18.1756,18.1646,22.3446,18.1536,22.3100,18.1426,22.2755,18.1426,735.2323,29.4093,16.8344,16.8290,13.7839,16.8236,13.7867,16.8182,13.7896,16.8182,735.2323,29.4093,16.1601,16.1595,8.8865,16.1588,8.9609,16.1580,9.0348,16.1580,215.5182,4.3104,16.3451,16.3309,25.0596,16.3168,24.9897,16.3026,24.9200,16.3026,735.2323,29.4093,15.2317,15.2211,18.9216,15.2105,18.8725,15.1999,18.8237,15.1999,735.2323,29.4093,15.1751,15.1548,18.4242,15.1347,18.3227,15.1148,18.2224,15.1148,215.5182,4.3104,3.8488,28.8758,2.5658,0.0000,18.8757,47.7515,7671.4000,-16247.8449,-13488.2392
1586.0000,15.1143,26.3815,5355.9000,43335.4000,-37979.5000,1.1236,1217.2500,4.4000,1.0000,9630.0889,4.5000,1.0000,10847.3389,0.0000,0.0000,52965.4889,4138.6500,-48826.8389,18.4184,11.1211,13192.7000,0.0000,13192.7000,0.3420,3565.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3565.5946,0.0000,0.0000,0.0000,9627.1054,9627.1054,17.7398,10.0125,28607.7000,0.0000,28607.7000,0.7417,6501.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6501.7500,0.0000,0.0000,0.0000,22105.9500,22105.9500,16.2439,8.9466,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0000,0.0000,0.0000,306.9973,306.9973,16.2154,8.4881,12102.9000,0.0000,12102.9000,0.3138,2750.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2750.6591,0.0000,0.0000,0.0000,9352.2409,9352.2409,15.5825,8.2852,856.3000,0.0000,856.3000,0.0222,231.4324,3.7000,1.0000,0.0000,0.0000,0.0000,231.4324,0.0000,0.0000,0.0000,624.8676,624.8676,15.5665,16.5147,16.0406,0.9341,14011.2400,3.8313,521.7735,5.2177,3.8313,0.0000,2.0446,16.4676,15.1874,15.8275,-2.3647,-18917.5134,3.8313,986.5511,9.8655,3.8313,0.0000,7.1893,15.1567,15.1766,15.1667,0.0420,293.8730,3.8313,1157.3595,11.5736,3.8313,0.0000,9.3862,17.7670,17.7579,19.6798,17.7488,19.6641,17.7398,19.6483,17.7398,729.4314,29.1773,16.2231,16.2206,9.9009,16.2180,9.9293,16.2154,9.9574,16.2154,729.4314,29.1773,15.5403,15.5494,4.1592,15.5582,4.3449,15.5665,4.5260,15.5665,213.8317,4.2766,16.5147,16.4989,26.4414,16.4832,26.3593,16.4676,26.2776,16.4676,729.4314,29.1773,15.1874,15.1772,18.5819,15.1669,18.5391,15.1567,18.4964,15.1567,729.4314,29.1773,15.1766,15.1557,18.5178,15.1349,18.4138,15.1143,18.3106,15.1143,213.8317,4.2766,3.8313,28.5184,2.5542,0.0000,18.6201,47.1385,17200.8000,-6809.6777,-4612.4004
1587.0000,15.0971,26.1297,6116.8000,39730.7000,-33613.9000,1.0301,1390.1818,4.4000,1.0000,8829.0444,4.5000,1.0000,10219.2263,0.0000,0.0000,48559.7444,4726.6182,-43833.1263,18.2472,10.9499,13192.9000,0.0000,13192.9000,0.3421,3565.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3565.6486,0.0000,0.0000,0.0000,9627.2514,9627.2514,17.5246,9.7973,26692.5000,0.0000,26692.5000,0.6921,6066.4773,4.4000,1.0000,0.0000,0.0000,0.0000,6066.4773,0.0000,0.0000,0.0000,20626.0227,20626.0227,16.0423,8.7450,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0000,0.0000,0.0000,298.7514,298.7514,16.0059,8.2786,12356.9000,0.0000,12356.9000,0.3204,2808.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2808.3864,0.0000,0.0000,0.0000,9548.5136,9548.5136,15.3197,8.0224,385.1000,0.0000,385.1000,0.0100,104.0811,3.7000,1.0000,0.0000,0.0000,0.0000,104.0811,0.0000,0.0000,0.0000,281.0189,281.0189,15.3026,16.5063,15.9044,1.1167,16749.7673,3.6078,493.9631,4.9396,3.6078,0.0000,1.7072,16.4600,15.1957,15.8279,-2.1991,-17592.9021,3.6078,928.9744,9.2897,3.6078,0.0000,6.0028,15.1619,15.1616,15.1618,-0.0006,-4.3814,3.6078,1090.0416,10.9004,3.6078,0.0000,7.8372,17.5553,17.5450,19.0484,17.5348,19.0174,17.5246,18.9866,17.5246,656.9183,26.2767,16.0208,16.0158,10.1611,16.0108,10.1587,16.0059,10.1565,16.0059,656.9183,26.2767,15.2995,15.3004,4.1220,15.3014,4.1869,15.3026,4.2543,15.3026,192.7426,3.8549,16.5063,16.4908,25.9046,16.4754,25.8300,16.4600,25.7556,16.4600,656.9183,26.2767,15.1957,15.1844,18.7982,15.1732,18.7461,15.1619,18.6943,15.1619,656.9183,26.2767,15.1616,15.1400,18.3729,15.1185,18.2648,15.0971,18.1578,15.0971,192.7426,3.8549,3.6078,24.1891,2.4052,0.0000,15.5472,39.7363,19422.9000,-3451.5683,-847.5162
1588.0000,15.0999,25.8920,6755.3000,36500.7000,-29745.4000,0.9463,1535.2955,4.4000,1.0000,8111.2667,4.5000,1.0000,9646.5621,0.0000,0.0000,44611.9667,5220.0045,-39391.9621,17.9439,10.6466,13201.2000,0.0000,13201.2000,0.3423,3567.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3567.8919,0.0000,0.0000,0.0000,9633.3081,9633.3081,17.2222,9.4949,29351.6000,0.0000,29351.6000,0.7610,6670.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6670.8182,0.0000,0.0000,0.0000,22680.7818,22680.7818,15.5847,8.2874,420.2000,0.0000,420.2000,0.0109,113.5676,3.7000,1.0000,0.0000,0.0000,0.0000,113.5676,0.0000,0.0000,0.0000,306.6324,306.6324,15.5565,7.8293,12481.1000,0.0000,12481.1000,0.3236,2836.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2836.6136,0.0000,0.0000,0.0000,9644.4864,9644.4864,14.8602,7.5629,385.1000,0.0000,385.1000,0.0100,104.0811,3.7000,1.0000,0.0000,0.0000,0.0000,104.0811,0.0000,0.0000,0.0000,281.0189,281.0189,14.8683,16.6315,15.7499,1.6281,24422.0475,3.5911,494.6865,4.9469,3.5911,0.0000,1.6837,16.5811,15.1554,15.8683,-2.4684,-19747.1488,3.5911,923.2233,9.2322,3.5911,0.0000,5.9202,15.1228,15.1665,15.1447,0.0864,605.0563,3.5911,1085.7565,10.8576,3.5911,0.0000,7.7293,17.2484,17.2397,17.2383,17.2309,17.2228,17.2222,17.2071,17.2222,651.6570,26.0663,15.5626,15.5606,7.3468,15.5586,7.3743,15.5565,7.4015,15.5565,651.6570,26.0663,14.8400,14.8498,0.9194,14.8592,1.0911,14.8683,1.2583,14.8683,191.2118,3.8242,16.6315,16.6146,26.8834,16.5979,26.7978,16.5811,26.7125,16.5811,651.6570,26.0663,15.1554,15.1445,18.4747,15.1337,18.4290,15.1228,18.3834,15.1228,651.6570,26.0663,15.1665,15.1442,18.4839,15.1220,18.3719,15.0999,18.2610,15.0999,191.2118,3.8242,3.5911,23.8851,2.3941,0.0000,15.3332,39.2183,26093.8000,3154.2655,5279.9549
1589.0000,15.0170,26.4888,5095.9000,52474.3000,-47378.4000,1.3605,1158.1591,4.4000,1.0000,11660.9556,4.5000,1.0000,12819.1146,0.0000,0.0000,64135.2556,3937.7409,-60197.5146,18.7559,11.4586,13201.4000,0.0000,13201.4000,0.3423,3567.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3567.9459,0.0000,0.0000,0.0000,9633.4541,9633.4541,18.1028,10.3755,27847.2000,0.0000,27847.2000,0.7220,6328.9091,4.4000,1.0000,0.0000,0.0000,0.0000,6328.9091,0.0000,0.0000,0.0000,21518.2909,21518.2909,16.7662,9.4690,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0000,0.0000,0.0000,299.1162,299.1162,16.6994,8.9721,12544.6000,0.0000,12544.6000,0.3252,2851.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2851.0455,0.0000,0.0000,0.0000,9693.5545,9693.5545,16.0973,8.8000,856.2000,0.0000,856.2000,0.0222,231.4054,3.7000,1.0000,0.0000,0.0000,0.0000,231.4054,0.0000,0.0000,0.0000,624.7946,624.7946,15.9340,15.8267,15.8803,-0.1151,-1726.3411,4.1742,572.0657,5.7207,4.1742,0.0000,2.6442,15.8087,15.4946,15.6517,-0.6321,-5056.5143,4.1742,1082.3302,10.8233,4.1742,0.0000,9.2977,15.4560,15.0649,15.2605,-0.8995,-6296.3463,4.1742,1256.2577,12.5626,4.1742,0.0000,12.1389,18.1576,18.1392,27.4499,18.1210,27.3371,18.1028,27.2251,18.1028,847.0643,33.8826,16.7477,16.7315,20.8562,16.7154,20.7383,16.6994,20.6216,16.6994,847.0643,33.8826,16.0585,16.0154,17.7481,15.9739,17.2738,15.9340,16.8192,15.9340,248.0126,4.9603,15.8267,15.8208,18.5997,15.8148,18.6252,15.8087,18.6499,15.8087,847.0643,33.8826,15.4946,15.4817,21.9378,15.4688,21.8731,15.4560,21.8088,15.4560,847.0643,33.8826,15.0649,15.0490,17.3199,15.0331,17.2890,15.0170,17.2560,15.0170,248.0126,4.9603,4.1742,36.0729,2.7828,0.0000,24.0809,60.1537,7480.9000,-18428.3043,-13079.2016
1590.0000,15.0688,26.6885,4646.7000,59592.1000,-54945.4000,1.5450,1056.0682,4.4000,1.0000,13242.6889,4.5000,1.0000,14298.7571,0.0000,0.0000,72834.7889,3590.6318,-69244.1571,18.9078,11.6105,13201.4000,0.0000,13201.4000,0.3423,3567.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3567.9459,0.0000,0.0000,0.0000,9633.4541,9633.4541,18.3309,10.6036,30731.1000,0.0000,30731.1000,0.7968,6984.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6984.3409,0.0000,0.0000,0.0000,23746.7591,23746.7591,17.0143,9.7170,546.0000,0.0000,546.0000,0.0142,147.5676,3.7000,1.0000,0.0000,0.0000,0.0000,147.5676,0.0000,0.0000,0.0000,398.4324,398.4324,16.9579,9.2306,11706.4000,0.0000,11706.4000,0.3035,2660.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2660.5455,0.0000,0.0000,0.0000,9045.8545,9045.8545,16.4563,9.1590,4468.6000,0.0000,4468.6000,0.1159,1207.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1207.7297,0.0000,0.0000,0.0000,3260.8703,3260.8703,16.2078,15.6799,15.9438,-0.6348,-9521.9171,4.6764,639.2868,6.3929,4.6764,0.0000,3.7179,15.6565,15.4711,15.5638,-0.4181,-3344.4971,4.6764,1216.7464,12.1675,4.6764,0.0000,13.0731,15.4419,15.1221,15.2820,-0.8241,-5768.6327,4.6764,1406.1800,14.0618,4.6764,0.0000,17.0679,18.3737,18.3594,28.9726,18.3452,28.9136,18.3309,28.8545,18.3309,1033.0423,41.3217,16.9922,16.9808,22.6169,16.9693,22.5649,16.9579,22.5127,16.9579,1033.0423,41.3217,16.2755,16.2532,19.6515,16.2306,19.5106,16.2078,19.3645,16.2078,301.9881,6.0398,15.6799,15.6721,18.1739,15.6643,18.1670,15.6565,18.1601,15.6565,1033.0423,41.3217,15.4711,15.4614,21.2562,15.4516,21.2267,15.4419,21.1971,15.4419,1033.0423,41.3217,15.1221,15.1042,18.2134,15.0865,18.1500,15.0688,18.0873,15.0688,301.9881,6.0398,4.6764,49.2694,3.1176,0.0000,33.8589,83.1283,5708.1000,-23158.7867,-18635.0468
1591.0000,15.1402,27.2386,1863.6000,116315.3000,-114451.7000,3.0157,423.5455,4.4000,1.0000,25847.8444,4.5000,1.0000,26271.3899,0.0000,0.0000,142163.1444,1440.0545,-140723.0899,20.6112,13.3139,13201.6000,0.0000,13201.6000,0.3423,3568.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3568.0000,0.0000,0.0000,0.0000,9633.6000,9633.6000,20.1751,12.4479,15985.9000,0.0000,15985.9000,0.4145,3633.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3633.1591,0.0000,0.0000,0.0000,12352.7409,12352.7409,19.6949,12.3976,496.3000,0.0000,496.3000,0.0129,134.1351,3.7000,1.0000,0.0000,0.0000,0.0000,134.1351,0.0000,0.0000,0.0000,362.1649,362.1649,19.6105,11.8833,10488.0000,0.0000,10488.0000,0.2719,2383.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2383.6364,0.0000,0.0000,0.0000,8104.3636,8104.3636,19.2955,11.9982,14991.6000,0.0000,14991.6000,0.3887,4051.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4051.7838,0.0000,0.0000,0.0000,10939.8162,10939.8162,18.6754,14.7568,16.7161,-6.7196,-100793.5406,6.6689,884.5978,8.8460,6.6689,0.0000,10.7825,14.7551,15.5412,15.1482,2.5276,20220.8475,6.6689,1764.0075,17.6401,6.6689,0.0000,37.9141,15.5194,15.1795,15.3495,-1.2491,-8743.9626,6.6689,1999.9499,19.9995,6.6689,0.0000,49.4999,20.2366,20.2161,46.9123,20.1956,46.7916,20.1751,46.6713,20.1751,1925.6811,77.0272,19.6808,19.6573,48.7307,19.6339,48.5612,19.6105,48.3925,19.6105,1925.6811,77.0272,18.8701,18.8042,50.2204,18.7393,49.5651,18.6754,48.9208,18.6754,560.3088,11.2062,14.7568,14.7563,9.7554,14.7557,9.8166,14.7551,9.8774,14.7551,1925.6811,77.0272,15.5412,15.5340,21.7902,15.5267,21.7823,15.5194,21.7742,15.5194,1925.6811,77.0272,15.1795,15.1665,18.9302,15.1534,18.9240,15.1402,18.9166,15.1402,560.3088,11.2062,6.6689,130.8507,4.4459,0.0000,98.1965,229.0471,-59288.3000,-99330.4043,-89316.6557
1592.0000,15.1924,27.3997,297.7000,154753.0000,-154455.3000,4.0123,67.6591,4.4000,1.0000,34389.5556,4.5000,1.0000,34457.2146,0.0000,0.0000,189142.5556,230.0409,-188912.5146,21.0443,13.7470,22406.4000,0.0000,22406.4000,0.5809,6055.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6055.7838,0.0000,0.0000,0.0000,16350.6162,16350.6162,20.4994,12.7721,11284.3000,0.0000,11284.3000,0.2926,2564.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2564.6136,0.0000,0.0000,0.0000,8719.6864,8719.6864,20.2293,12.9320,1016.9000,0.0000,1016.9000,0.0264,274.8378,3.7000,1.0000,0.0000,0.0000,0.0000,274.8378,0.0000,0.0000,0.0000,742.0622,742.0622,20.1642,12.4369,9820.1000,0.0000,9820.1000,0.2546,2231.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2231.8409,0.0000,0.0000,0.0000,7588.2591,7588.2591,19.9291,12.6318,15934.0000,0.0000,15934.0000,0.4131,4306.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4306.4865,0.0000,0.0000,0.0000,11627.5135,11627.5135,19.4632,15.0975,17.2804,-9.3956,-140934.5480,8.3698,1086.2908,10.8629,8.3698,0.0000,21.3160,15.0837,15.3227,15.2032,0.9646,7716.8163,8.3698,2209.0823,22.0908,8.3698,0.0000,74.9524,15.3091,15.2239,15.2665,-0.3930,-2751.0645,8.3698,2518.3190,25.1832,8.3698,0.0000,97.8564,20.5378,20.5250,46.8273,20.5122,46.7939,20.4994,46.7602,20.4994,2874.4623,114.9785,20.2063,20.1923,49.6448,20.1782,49.5893,20.1642,49.5336,20.1642,2874.4623,114.9785,19.5690,19.5339,53.5635,19.4987,53.3673,19.4632,53.1662,19.4632,834.0314,16.6806,15.0975,15.0929,14.9278,15.0883,14.9348,15.0837,14.9417,15.0837,2874.4623,114.9785,15.3227,15.3182,19.4236,15.3137,19.4380,15.3091,19.4523,15.3091,2874.4623,114.9785,15.2239,15.2134,19.3736,15.2029,19.3887,15.1924,19.4031,15.1924,834.0314,16.6806,8.3698,244.9995,5.5798,0.0000,194.1248,439.1243,-93993.6000,-143884.3773,-135968.7961
1593.0000,15.1806,27.4002,56.9000,165921.0000,-165864.1000,4.3018,12.9318,4.4000,1.0000,36871.3333,4.5000,1.0000,36884.2652,0.0000,0.0000,202792.3333,43.9682,-202748.3652,21.0808,13.7835,27332.1000,0.0000,27332.1000,0.7086,7387.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7387.0541,0.0000,0.0000,0.0000,19945.0459,19945.0459,20.4683,32.2947,228.5000,8238.1000,-8009.6000,0.2136,51.9318,4.4000,1.0000,1681.2449,4.9000,1.0000,1733.1767,0.0000,0.0000,9919.3449,176.5682,-9742.7767,20.7518,13.4545,1695.3000,0.0000,1695.3000,0.0440,458.1892,3.7000,1.0000,0.0000,0.0000,0.0000,458.1892,0.0000,0.0000,0.0000,1237.1108,1237.1108,20.6748,12.9475,10594.2000,0.0000,10594.2000,0.2747,2407.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2407.7727,0.0000,0.0000,0.0000,8186.4273,8186.4273,20.4366,13.1393,15305.7000,0.0000,15305.7000,0.3968,4136.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4136.6757,0.0000,0.0000,0.0000,11169.0243,11169.0243,20.0141,15.3365,17.6753,-10.7159,-160738.7946,8.9092,1138.9499,11.3895,8.9092,0.0000,25.7092,15.3220,15.2990,15.3105,-0.0988,-790.3722,8.9092,2341.4623,23.4146,8.9092,0.0000,90.3998,15.2851,15.2080,15.2465,-0.3785,-2649.1642,8.9092,2682.7685,26.8277,8.9092,0.0000,118.0243,20.5004,20.4897,44.5134,20.4790,44.4939,20.4683,44.4743,20.4683,3209.9794,128.3992,20.7158,20.7021,51.8285,20.6885,51.7722,20.6748,51.7159,20.6748,3209.9794,128.3992,20.1115,20.0790,56.1949,20.0465,56.0174,20.0141,55.8398,20.0141,930.6862,18.6137,15.3365,15.3316,17.6865,15.3268,17.6911,15.3220,17.6956,15.3220,3209.9794,128.3992,15.2990,15.2944,19.4069,15.2897,19.4134,15.2851,19.4198,15.2851,3209.9794,128.3992,15.2080,15.1989,19.0507,15.1898,19.0725,15.1806,19.0939,15.1806,930.6862,18.6137,8.9092,291.1877,5.9395,0.0000,234.1333,525.3210,-118946.4000,-171953.5335,-164178.3310
