Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1594.0000,15.1793,27.4015,0.0000,175320.8000,-175320.8000,4.5455,0.0000,0.0000,0.0000,38960.1778,4.5000,1.0000,38960.1778,0.0000,0.0000,214280.9778,0.0000,-214280.9778,21.1326,13.8353,31075.3000,0.0000,31075.3000,0.8057,8398.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8398.7297,0.0000,0.0000,0.0000,22676.5703,22676.5703,20.4724,32.5132,0.0000,8180.1000,-8180.1000,0.2121,0.0000,0.0000,0.0000,1669.4082,4.9000,1.0000,1669.4082,0.0000,0.0000,9849.5082,0.0000,-9849.5082,20.7460,13.4487,1839.4000,0.0000,1839.4000,0.0477,497.1351,3.7000,1.0000,0.0000,0.0000,0.0000,497.1351,0.0000,0.0000,0.0000,1342.2649,1342.2649,20.6745,12.9472,10120.6000,0.0000,10120.6000,0.2624,2300.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2300.1364,0.0000,0.0000,0.0000,7820.4636,7820.4636,20.4572,13.1599,13421.0000,0.0000,13421.0000,0.3480,3627.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3627.2973,0.0000,0.0000,0.0000,9793.7027,9793.7027,20.1082,15.6347,17.8715,-10.7343,-161013.8338,9.3320,1184.1099,11.8411,9.3320,0.0000,29.5455,15.6186,15.3321,15.4753,-1.2891,-10313.0254,9.3320,2436.6017,24.3660,9.3320,0.0000,103.8894,15.3181,15.2056,15.2618,-0.5784,-4049.0569,9.3320,2808.3633,28.0836,9.3320,0.0000,135.6360,20.5025,20.4925,43.4661,20.4824,43.4475,20.4724,43.4289,20.4724,3484.3261,139.3730,20.7087,20.6973,49.3448,20.6859,49.3097,20.6745,49.2745,20.6745,3484.3261,139.3730,20.1851,20.1595,53.8205,20.1338,53.7218,20.1082,53.6222,20.1082,1009.6745,20.1935,15.6347,15.6294,20.5976,15.6240,20.5953,15.6186,20.5929,15.6186,3484.3261,139.3730,15.3321,15.3274,19.8498,15.3228,19.8530,15.3181,19.8561,15.3181,3484.3261,139.3730,15.2056,15.1968,18.9830,15.1880,19.0005,15.1793,19.0178,15.1793,1009.6745,20.1935,9.3320,331.0367,6.2213,0.0000,269.0708,600.1075,-127044.6000,-182497.4845,-175375.9161
1595.0000,15.1946,27.4168,0.0000,184220.1000,-184220.1000,4.7762,0.0000,0.0000,0.0000,40937.8000,4.5000,1.0000,40937.8000,0.0000,0.0000,225157.9000,0.0000,-225157.9000,21.1688,13.8715,36691.3000,0.0000,36691.3000,0.9513,9916.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9916.5676,0.0000,0.0000,0.0000,26774.7324,26774.7324,20.4306,32.4714,0.0000,7559.7000,-7559.7000,0.1960,0.0000,0.0000,0.0000,1542.7959,4.9000,1.0000,1542.7959,0.0000,0.0000,9102.4959,0.0000,-9102.4959,20.6721,13.3748,1883.2000,0.0000,1883.2000,0.0488,508.9730,3.7000,1.0000,0.0000,0.0000,0.0000,508.9730,0.0000,0.0000,0.0000,1374.2270,1374.2270,20.6048,12.8775,8737.2000,0.0000,8737.2000,0.2265,1985.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1985.7273,0.0000,0.0000,0.0000,6751.4727,6751.4727,20.4256,13.1283,12164.5000,0.0000,12164.5000,0.3154,3287.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3287.7027,0.0000,0.0000,0.0000,8876.7973,8876.7973,20.1213,15.8654,17.9934,-10.6932,-160398.4153,9.7714,1234.1330,12.3413,9.7714,0.0000,33.9187,15.8491,15.4054,15.6273,-2.0904,-16723.0712,9.7714,2536.0551,25.3606,9.7714,0.0000,119.2667,15.3913,15.2204,15.3059,-0.9203,-6442.3581,9.7714,2935.4649,29.3546,9.7714,0.0000,155.7123,20.4584,20.4491,42.2935,20.4398,42.2792,20.4306,42.2649,20.4306,3780.0023,151.2001,20.6356,20.6253,47.1716,20.6151,47.1441,20.6048,47.1166,20.6048,3780.0023,151.2001,20.1901,20.1672,51.7452,20.1442,51.6664,20.1213,51.5874,20.1213,1094.7632,21.8953,15.8654,15.8600,22.4915,15.8546,22.4885,15.8491,22.4854,15.8491,3780.0023,151.2001,15.4054,15.4007,20.5781,15.3960,20.5789,15.3913,20.5797,15.3913,3780.0023,151.2001,15.2204,15.2118,19.1357,15.2032,19.1497,15.1946,19.1635,15.1946,1094.7632,21.8953,9.7714,375.9976,6.5143,0.0000,308.8976,684.8952,-132303.6000,-190483.1664,-183563.8446
1596.0000,15.2236,27.4458,0.0000,193942.5000,-193942.5000,5.0283,0.0000,0.0000,0.0000,43098.3333,4.5000,1.0000,43098.3333,0.0000,0.0000,237040.8333,0.0000,-237040.8333,21.2563,13.9590,38568.3000,0.0000,38568.3000,1.0000,10423.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10423.8649,0.0000,0.0000,0.0000,28144.4351,28144.4351,20.5125,32.5533,0.0000,9911.7000,-9911.7000,0.2570,0.0000,0.0000,0.0000,2022.7959,4.9000,1.0000,2022.7959,0.0000,0.0000,11934.4959,0.0000,-11934.4959,20.8162,13.5189,2217.9000,0.0000,2217.9000,0.0575,599.4324,3.7000,1.0000,0.0000,0.0000,0.0000,599.4324,0.0000,0.0000,0.0000,1618.4676,1618.4676,20.7439,13.0166,7502.9000,0.0000,7502.9000,0.1945,1705.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1705.2045,0.0000,0.0000,0.0000,5797.6955,5797.6955,20.5964,13.2991,9808.6000,0.0000,9808.6000,0.2543,2650.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2650.9730,0.0000,0.0000,0.0000,7157.6270,7157.6270,20.3413,15.9995,18.1704,-11.3733,-170599.8002,10.1874,1278.0600,12.7806,10.1874,0.0000,38.4375,15.9839,15.4820,15.7330,-2.4654,-19723.2985,10.1874,2633.0132,26.3301,10.1874,0.0000,135.1557,15.4680,15.2491,15.3586,-1.2290,-8602.8625,10.1874,3054.0333,30.5403,10.1874,0.0000,176.4567,20.5400,20.5308,42.6255,20.5216,42.6087,20.5125,42.5919,20.5125,4069.7081,162.7883,20.7750,20.7646,47.6444,20.7543,47.6130,20.7439,47.5816,20.7439,4069.7081,162.7883,20.4142,20.3898,52.9606,20.3655,52.8551,20.3413,52.7498,20.3413,1178.0961,23.5619,15.9995,15.9943,23.3244,15.9891,23.3230,15.9839,23.3217,15.9839,4069.7081,162.7883,15.4820,15.4773,21.2256,15.4727,21.2255,15.4680,21.2253,15.4680,4069.7081,162.7883,15.2491,15.2406,19.4303,15.2321,19.4415,15.2236,19.4525,15.2236,1178.0961,23.5619,10.1874,422.0064,6.7916,0.0000,350.0499,772.0563,-145756.5000,-206257.1041,-198925.9613
1597.0000,15.2528,27.4750,0.0000,202990.0000,-202990.0000,5.2629,0.0000,0.0000,0.0000,45108.8889,4.5000,1.0000,45108.8889,0.0000,0.0000,248098.8889,0.0000,-248098.8889,21.4551,14.1578,33414.9000,0.0000,33414.9000,0.8663,9031.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9031.0541,0.0000,0.0000,0.0000,24383.8459,24383.8459,20.8156,32.8564,0.0000,12534.3000,-12534.3000,0.3250,0.0000,0.0000,0.0000,2558.0204,4.9000,1.0000,2558.0204,0.0000,0.0000,15092.3204,0.0000,-15092.3204,21.1929,13.8956,2654.1000,0.0000,2654.1000,0.0688,717.3243,3.7000,1.0000,0.0000,0.0000,0.0000,717.3243,0.0000,0.0000,0.0000,1936.7757,1936.7757,21.1110,13.3837,6528.6000,0.0000,6528.6000,0.1693,1483.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1483.7727,0.0000,0.0000,0.0000,5044.8273,5044.8273,20.9849,13.6876,8552.2000,0.0000,8552.2000,0.2217,2311.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2311.4054,0.0000,0.0000,0.0000,6240.7946,6240.7946,20.7483,16.0668,18.4075,-12.4843,-187265.0753,10.3710,1289.4936,12.8949,10.3710,0.0000,40.5539,16.0517,15.5384,15.7950,-2.5662,-20529.9476,10.3710,2673.9293,26.7393,10.3710,0.0000,142.5976,15.5246,15.2781,15.4014,-1.4087,-9860.6806,10.3710,3103.8184,31.0382,10.3710,0.0000,186.1727,20.8455,20.8355,45.1217,20.8255,45.0953,20.8156,45.0689,20.8156,4200.6278,168.0251,21.1445,21.1333,50.3590,21.1221,50.3183,21.1110,50.2776,21.1110,4200.6278,168.0251,20.8288,20.8019,56.3967,20.7750,56.2586,20.7483,56.1211,20.7483,1215.7433,24.3149,16.0668,16.0617,23.5507,16.0567,23.5501,16.0517,23.5495,16.0517,4200.6278,168.0251,15.5384,15.5338,21.6103,15.5292,21.6093,15.5246,21.6084,15.5246,4200.6278,168.0251,15.2781,15.2697,19.6888,15.2612,19.6974,15.2528,19.7057,15.2528,1215.7433,24.3149,10.3710,443.4159,6.9140,0.0000,369.3242,812.7401,-164374.5000,-225584.9658,-217655.7035
1598.0000,15.2931,27.5153,0.0000,213886.6000,-213886.6000,5.5454,0.0000,0.0000,0.0000,47530.3556,4.5000,1.0000,47530.3556,0.0000,0.0000,261416.9556,0.0000,-261416.9556,21.4855,14.1882,38564.8000,0.0000,38564.8000,0.9999,10422.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10422.9189,0.0000,0.0000,0.0000,28141.8811,28141.8811,20.7929,32.8337,0.0000,13800.6000,-13800.6000,0.3578,0.0000,0.0000,0.0000,2816.4490,4.9000,1.0000,2816.4490,0.0000,0.0000,16617.0490,0.0000,-16617.0490,21.1865,13.8892,2532.7000,0.0000,2532.7000,0.0657,684.5135,3.7000,1.0000,0.0000,0.0000,0.0000,684.5135,0.0000,0.0000,0.0000,1848.1865,1848.1865,21.1137,13.3864,5044.2000,0.0000,5044.2000,0.1308,1146.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1146.4091,0.0000,0.0000,0.0000,3897.7909,3897.7909,21.0214,13.7241,7609.8000,0.0000,7609.8000,0.1973,2056.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2056.7027,0.0000,0.0000,0.0000,5553.0973,5553.0973,20.8229,16.2931,18.5580,-12.7485,-191227.0685,10.9452,1353.1931,13.5319,10.9452,0.0000,47.6696,16.2769,15.6166,15.9467,-3.4843,-27874.0639,10.9452,2805.1870,28.0519,10.9452,0.0000,167.6182,15.6031,15.3178,15.4604,-1.7205,-12043.4473,10.9452,3268.0096,32.6801,10.9452,0.0000,218.8391,20.8188,20.8102,43.9946,20.8016,43.9812,20.7929,43.9678,20.7929,4621.8011,184.8720,21.1428,21.1331,49.0816,21.1234,49.0561,21.1137,49.0305,21.1137,4621.8011,184.8720,20.8898,20.8675,55.2392,20.8452,55.1610,20.8229,55.0823,20.8229,1336.8109,26.7362,16.2931,16.2877,25.4499,16.2823,25.4445,16.2769,25.4390,16.2769,4621.8011,184.8720,15.6166,15.6121,22.2018,15.6076,22.2008,15.6031,22.1997,15.6031,4621.8011,184.8720,15.3178,15.3095,20.0559,15.3013,20.0645,15.2931,20.0729,15.2931,1336.8109,26.7362,10.9452,514.8223,7.2968,0.0000,434.1269,948.9492,-173935.7000,-238593.0488,-231144.5797
1599.0000,15.3301,27.5523,0.0000,223606.0000,-223606.0000,5.7974,0.0000,0.0000,0.0000,49690.2222,4.5000,1.0000,49690.2222,0.0000,0.0000,273296.2222,0.0000,-273296.2222,21.7161,14.4188,36691.0000,0.0000,36691.0000,0.9513,9916.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9916.4865,0.0000,0.0000,0.0000,26774.5135,26774.5135,21.0621,33.1030,0.0000,13081.4000,-13081.4000,0.3392,0.0000,0.0000,0.0000,2669.6735,4.9000,1.0000,2669.6735,0.0000,0.0000,15751.0735,0.0000,-15751.0735,21.4302,14.1329,1681.3000,0.0000,1681.3000,0.0436,454.4054,3.7000,1.0000,0.0000,0.0000,0.0000,454.4054,0.0000,0.0000,0.0000,1226.8946,1226.8946,21.3705,13.6439,3579.0000,0.2000,3578.8000,0.0928,813.4091,4.4000,1.0000,0.0408,4.9000,1.0000,813.4499,0.0000,0.0000,0.2408,2765.5909,2765.3501,21.3059,14.0086,6667.5000,0.0000,6667.5000,0.1729,1802.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1802.0270,0.0000,0.0000,0.0000,4865.4730,4865.4730,21.1182,16.3834,18.7508,-13.5087,-202630.3879,11.0956,1361.8916,13.6189,11.0956,0.0000,49.6619,16.3678,15.6867,16.0273,-3.6436,-29148.6161,11.0956,2834.7592,28.3476,11.0956,0.0000,174.6238,15.6731,15.3548,15.5139,-1.9465,-13625.4382,11.0956,3305.9066,33.0591,11.0956,0.0000,227.9854,21.0905,21.0810,46.1748,21.0716,46.1508,21.0621,46.1268,21.0621,4735.0738,189.4030,21.4015,21.3912,50.8158,21.3808,50.7816,21.3705,50.7473,21.3705,4735.0738,189.4030,21.1922,21.1675,57.4945,21.1428,57.3804,21.1182,57.2669,21.1182,1369.3604,27.3872,16.3834,16.3782,25.7866,16.3730,25.7834,16.3678,25.7802,16.3678,4735.0738,189.4030,15.6867,15.6822,22.6658,15.6777,22.6638,15.6731,22.6616,15.6731,4735.0738,189.4030,15.3548,15.3465,20.3537,15.3383,20.3602,15.3301,20.3664,15.3301,1369.3604,27.3872,11.0956,534.6710,7.3971,0.0000,452.2711,986.9422,-188068.8000,-253415.0645,-245404.4422
1600.0000,15.3708,27.5930,0.0000,231727.8000,-231727.8000,6.0080,0.0000,0.0000,0.0000,51495.0667,4.5000,1.0000,51495.0667,0.0000,0.0000,283222.8667,0.0000,-283222.8667,21.8264,14.5291,34822.1000,0.0000,34822.1000,0.9028,9411.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9411.3784,0.0000,0.0000,0.0000,25410.7216,25410.7216,21.2197,33.2605,0.0000,14176.1000,-14176.1000,0.3675,0.0000,0.0000,0.0000,2893.0816,4.9000,1.0000,2893.0816,0.0000,0.0000,17069.1816,0.0000,-17069.1816,21.6088,14.3115,1625.9000,0.0000,1625.9000,0.0422,439.4324,3.7000,1.0000,0.0000,0.0000,0.0000,439.4324,0.0000,0.0000,0.0000,1186.4676,1186.4676,21.5514,14.2389,2519.8000,86.8000,2433.0000,0.0653,572.6818,4.4000,1.0000,17.7143,4.9000,1.0000,590.3961,0.0000,0.0000,104.5143,1947.1182,1842.6039,21.5094,14.2121,7609.8000,0.0000,7609.8000,0.1973,2056.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2056.7027,0.0000,0.0000,0.0000,5553.0973,5553.0973,21.3123,16.5243,18.9183,-14.0038,-210057.1828,11.3747,1387.4103,13.8741,11.3747,0.0000,53.5039,16.5084,15.7577,16.1331,-4.1167,-32933.2498,11.3747,2894.0289,28.9403,11.3747,0.0000,188.1330,15.7442,15.3953,15.5697,-2.1869,-15308.2191,11.3747,3381.5796,33.8158,11.3747,0.0000,245.6228,21.2472,21.2380,46.9081,21.2289,46.8869,21.2197,46.8656,21.2197,4948.4510,197.9380,21.5817,21.5716,51.5646,21.5615,51.5327,21.5514,51.5008,21.5514,4948.4510,197.9380,21.3829,21.3593,58.1863,21.3358,58.0883,21.3123,57.9903,21.3123,1430.6636,28.6133,16.5243,16.5190,26.7296,16.5137,26.7244,16.5084,26.7192,16.5084,4948.4510,197.9380,15.7577,15.7532,23.1231,15.7487,23.1206,15.7442,23.1180,15.7442,4948.4510,197.9380,15.3953,15.3871,20.6792,15.3789,20.6844,15.3708,20.6895,15.3708,1430.6636,28.6133,11.3747,572.7851,7.5831,0.0000,487.2597,1060.0448,-199413.1000,-266299.1579,-258298.6518
1601.0000,15.4070,27.6292,0.0000,234798.6000,-234798.6000,6.0876,0.0000,0.0000,0.0000,52177.4667,4.5000,1.0000,52177.4667,0.0000,0.0000,286976.0667,0.0000,-286976.0667,21.9071,14.6098,29674.1000,0.0000,29674.1000,0.7694,8020.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8020.0270,0.0000,0.0000,0.0000,21654.0730,21654.0730,21.3887,33.4295,0.0000,16826.0000,-16826.0000,0.4362,0.0000,0.0000,0.0000,3433.8776,4.9000,1.0000,3433.8776,0.0000,0.0000,20259.8776,0.0000,-20259.8776,21.8476,14.5503,2091.6000,0.0000,2091.6000,0.0542,565.2973,3.7000,1.0000,0.0000,0.0000,0.0000,565.2973,0.0000,0.0000,0.0000,1526.3027,1526.3027,21.7819,14.9809,2074.8000,159.6000,1915.2000,0.0538,471.5455,4.4000,1.0000,32.5714,4.9000,1.0000,504.1169,0.0000,0.0000,192.1714,1603.2545,1411.0831,21.7500,14.4527,8866.3000,0.0000,8866.3000,0.2299,2396.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2396.2973,0.0000,0.0000,0.0000,6470.0027,6470.0027,21.5313,16.6179,19.0746,-14.4619,-216927.9824,11.4466,1388.0578,13.8806,11.4466,0.0000,54.5255,16.6020,15.8194,16.2107,-4.3192,-34553.9345,11.4466,2903.4973,29.0350,11.4466,0.0000,191.7253,15.8058,15.4315,15.6187,-2.3604,-16522.4933,11.4466,3396.3958,33.9640,11.4466,0.0000,250.3129,21.4166,21.4073,47.8110,21.3980,47.7877,21.3887,47.7643,21.3887,5004.1404,200.1656,21.8130,21.8027,52.8614,21.7923,52.8263,21.7819,52.7913,21.7819,5004.1404,200.1656,21.6034,21.5794,59.3604,21.5553,59.2549,21.5313,59.1497,21.5313,1446.6607,28.9332,16.6179,16.6126,27.1552,16.6073,27.1501,16.6020,27.1449,16.6020,5004.1404,200.1656,15.8194,15.8149,23.4719,15.8103,23.4686,15.8058,23.4652,15.8058,5004.1404,200.1656,15.4315,15.4234,20.9339,15.4152,20.9374,15.4070,20.9407,15.4070,1446.6607,28.9332,11.4466,582.8864,7.6311,0.0000,496.5638,1079.4502,-209077.4000,-276174.4827,-268004.4103
1602.0000,15.4283,27.6505,0.0000,237980.4000,-237980.4000,6.1701,0.0000,0.0000,0.0000,52884.5333,4.5000,1.0000,52884.5333,0.0000,0.0000,290864.9333,0.0000,-290864.9333,22.1579,14.8606,19386.4000,0.0000,19386.4000,0.5026,5239.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5239.5676,0.0000,0.0000,0.0000,14146.8324,14146.8324,21.7989,33.8398,0.0000,16298.7000,-16298.7000,0.4226,0.0000,0.0000,0.0000,3326.2653,4.9000,1.0000,3326.2653,0.0000,0.0000,19624.9653,0.0000,-19624.9653,22.2530,14.9557,1334.1000,0.0000,1334.1000,0.0346,360.5676,3.7000,1.0000,0.0000,0.0000,0.0000,360.5676,0.0000,0.0000,0.0000,973.5324,973.5324,22.1960,16.6968,1452.1000,268.7000,1183.4000,0.0376,330.0227,4.4000,1.0000,54.8367,4.9000,1.0000,384.8595,0.0000,0.0000,323.5367,1122.0773,798.5405,22.1775,14.8802,11693.4000,0.0000,11693.4000,0.3032,3160.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3160.3784,0.0000,0.0000,0.0000,8533.0216,8533.0216,21.8995,16.6249,19.2622,-15.1984,-227976.1958,11.2060,1349.4235,13.4942,11.2060,0.0000,51.1592,16.6094,15.8485,16.2290,-4.1107,-32885.3874,11.2060,2840.4446,28.4044,11.2060,0.0000,179.8885,15.8348,15.4531,15.6440,-2.3566,-16496.0607,11.2060,3321.6917,33.2169,11.2060,0.0000,234.8590,21.8306,21.8200,51.1138,21.8095,51.0777,21.7989,51.0417,21.7989,4818.9960,192.7598,22.2305,22.2190,55.9302,22.2075,55.8841,22.1960,55.8381,22.1960,4818.9960,192.7598,21.9801,21.9532,62.4029,21.9263,62.2634,21.8995,62.1245,21.8995,1393.4731,27.8695,16.6249,16.6197,26.7727,16.6146,26.7683,16.6094,26.7638,16.6094,4818.9960,192.7598,15.8485,15.8439,23.5011,15.8394,23.4968,15.8348,23.4925,15.8348,4818.9960,192.7598,15.4531,15.4449,21.0064,15.4366,21.0075,15.4283,21.0086,15.4283,1393.4731,27.8695,11.2060,549.5493,7.4707,0.0000,465.9067,1015.4560,-220681.8000,-286037.9716,-277357.6439
1603.0000,15.3164,27.5386,0.0000,136762.3000,-136762.3000,3.5458,0.0000,0.0000,0.0000,30391.6222,4.5000,1.0000,30391.6222,0.0000,0.0000,167153.9222,0.0000,-167153.9222,21.9177,14.6204,15969.3000,0.0000,15969.3000,0.4140,4316.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4316.0270,0.0000,0.0000,0.0000,11653.2730,11653.2730,21.4152,33.4560,0.0000,194.5000,-194.5000,0.0050,0.0000,0.0000,0.0000,39.6939,4.9000,1.0000,39.6939,0.0000,0.0000,234.1939,0.0000,-234.1939,21.4244,14.1271,1106.1000,0.0000,1106.1000,0.0287,298.9459,3.7000,1.0000,0.0000,0.0000,0.0000,298.9459,0.0000,0.0000,0.0000,807.1541,807.1541,21.3543,18.0680,1042.5000,384.5000,658.0000,0.0270,236.9318,4.4000,1.0000,78.4694,4.9000,1.0000,315.4012,0.0000,0.0000,462.9694,805.5682,342.5988,21.3408,14.0435,13735.1000,0.0000,13735.1000,0.3561,3712.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3712.1892,0.0000,0.0000,0.0000,10022.9108,10022.9108,20.8903,16.0592,18.4748,-8.1553,-122329.7868,6.5651,814.2072,8.1421,6.5651,0.0000,10.2869,16.0436,15.7002,15.8719,-1.0869,-8695.2830,6.5651,1687.5376,16.8754,6.5651,0.0000,36.1712,15.6800,15.3507,15.5154,-1.1911,-8337.4232,6.5651,1955.9256,19.5593,6.5651,0.0000,47.2244,21.4574,21.4433,46.2209,21.4292,46.1515,21.4152,46.0824,21.4152,1873.2497,74.9300,21.3926,21.3798,46.2571,21.3671,46.2003,21.3543,46.1437,21.3543,1873.2497,74.9300,20.9450,20.9268,48.1678,20.9086,48.1401,20.8903,48.1109,20.8903,545.1613,10.9032,16.0592,16.0540,20.8776,16.0488,20.8722,16.0436,20.8668,16.0436,1873.2497,74.9300,15.7002,15.6935,21.8126,15.6867,21.7867,15.6800,21.7609,15.6800,1873.2497,74.9300,15.3507,15.3392,19.5880,15.3278,19.5494,15.3164,19.5114,15.3164,545.1613,10.9032,6.5651,125.3118,4.3767,0.0000,93.6824,218.9943,-105488.3000,-144562.1795,-139362.4931
1604.0000,15.2858,27.5081,0.0000,137514.8000,-137514.8000,3.5653,0.0000,0.0000,0.0000,30558.8444,4.5000,1.0000,30558.8444,0.0000,0.0000,168073.6444,0.0000,-168073.6444,21.9372,14.6399,15955.2000,0.0000,15955.2000,0.4137,4312.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4312.2162,0.0000,0.0000,0.0000,11642.9838,11642.9838,21.4305,21.4305,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.4305,14.1332,850.4000,0.0000,850.4000,0.0220,229.8378,3.7000,1.0000,0.0000,0.0000,0.0000,229.8378,0.0000,0.0000,0.0000,620.5622,620.5622,21.3597,18.1537,1034.1000,388.3000,645.8000,0.0268,235.0227,4.4000,1.0000,79.2449,4.9000,1.0000,314.2676,0.0000,0.0000,467.5449,799.0773,331.5324,21.3465,14.0492,13106.9000,0.0000,13106.9000,0.3398,3542.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3542.4054,0.0000,0.0000,0.0000,9564.4946,9564.4946,20.8709,15.7971,18.3340,-8.5474,-128210.7617,6.5515,816.8518,8.1685,6.5515,0.0000,10.2233,15.7807,15.6240,15.7024,-0.4947,-3957.8561,6.5515,1695.3358,16.9534,6.5515,0.0000,35.9477,15.6038,15.3229,15.4633,-1.0141,-7098.9913,6.5515,1955.9125,19.5591,6.5515,0.0000,46.9326,21.4764,21.4611,46.2741,21.4458,46.1992,21.4305,46.1244,21.4305,1866.4524,74.6581,21.4060,21.3905,46.8302,21.3751,46.7495,21.3597,46.6691,21.3597,1866.4524,74.6581,20.9680,20.9353,49.2629,20.9030,49.0475,20.8709,48.8360,20.8709,543.1974,10.8639,15.7971,15.7916,18.9652,15.7862,18.9569,15.7807,18.9485,15.7807,1866.4524,74.6581,15.6240,15.6173,21.1527,15.6106,21.1298,15.6038,21.1069,15.6038,1866.4524,74.6581,15.3229,15.3105,19.3471,15.2981,19.3035,15.2858,19.2602,15.2858,543.1974,10.8639,6.5515,124.6001,4.3677,0.0000,93.1036,217.7037,-106956.5000,-145914.0715,-139267.6091
1605.0000,15.2183,27.4277,138.0000,82654.7000,-82516.7000,2.1430,31.3636,4.4000,1.0000,18367.7111,4.5000,1.0000,18399.0747,0.0000,0.0000,101022.4111,106.6364,-100915.7747,21.1831,13.8858,15974.7000,0.0000,15974.7000,0.4142,4317.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4317.4865,0.0000,0.0000,0.0000,11657.2135,11657.2135,20.4534,20.4534,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4534,13.1561,933.8000,0.0000,933.8000,0.0242,252.3784,3.7000,1.0000,0.0000,0.0000,0.0000,252.3784,0.0000,0.0000,0.0000,681.4216,681.4216,20.3716,16.3453,1221.0000,375.3000,845.7000,0.0317,277.5000,4.4000,1.0000,76.5918,4.9000,1.0000,354.0918,0.0000,0.0000,451.8918,943.5000,491.6082,20.3425,13.0452,12007.5000,0.0000,12007.5000,0.3113,3245.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3245.2703,0.0000,0.0000,0.0000,8762.2297,8762.2297,19.7850,15.7232,17.7541,-4.5814,-68720.3827,4.3865,559.0842,5.5908,4.3865,0.0000,3.0685,15.6964,15.5273,15.6118,-0.3576,-2860.7831,4.3865,1139.1596,11.3916,4.3865,0.0000,10.7895,15.4987,15.2699,15.3843,-0.5529,-3870.3104,4.3865,1313.6709,13.1367,4.3865,0.0000,14.0866,20.4941,20.4805,36.2915,20.4669,36.2386,20.4534,36.1859,20.4534,923.7065,36.9483,20.4131,20.3992,36.9783,20.3854,36.9193,20.3716,36.8604,20.3716,923.7065,36.9483,19.8246,19.8118,35.6677,19.7986,35.7106,19.7850,35.7477,19.7850,270.2649,5.4053,15.7232,15.7142,18.8964,15.7053,18.8538,15.6964,18.8115,15.6964,923.7065,36.9483,15.5273,15.5177,20.3060,15.5082,20.2567,15.4987,20.2077,15.4987,923.7065,36.9483,15.2699,15.2525,18.7537,15.2353,18.6550,15.2183,18.5583,15.2183,270.2649,5.4053,4.3865,41.3313,2.9243,0.0000,27.9445,69.2758,-52755.0000,-79323.3017,-75451.4762
1606.0000,15.1532,27.3443,315.3000,78247.9000,-77932.6000,2.0287,71.6591,4.4000,1.0000,17388.4222,4.5000,1.0000,17460.0813,0.0000,0.0000,95636.3222,243.6409,-95392.6813,21.2836,13.9863,13519.4000,0.0000,13519.4000,0.3505,3653.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3653.8919,0.0000,0.0000,0.0000,9865.5081,9865.5081,20.5850,20.5850,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5850,13.2877,552.1000,0.0000,552.1000,0.0143,149.2162,3.7000,1.0000,0.0000,0.0000,0.0000,149.2162,0.0000,0.0000,0.0000,402.8838,402.8838,20.4934,15.2363,1609.1000,330.1000,1279.0000,0.0417,365.7045,4.4000,1.0000,67.3673,4.9000,1.0000,433.0719,0.0000,0.0000,397.4673,1243.3955,845.9281,20.4390,13.1417,9808.6000,0.0000,9808.6000,0.2543,2650.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2650.9730,0.0000,0.0000,0.0000,7157.6270,7157.6270,19.8464,15.2968,17.5716,-4.7195,-70793.1606,4.0344,517.7976,5.1780,4.0344,0.0000,2.3872,15.2785,15.5965,15.4375,0.6185,4948.0958,4.0344,1054.9575,10.5496,4.0344,0.0000,8.3941,15.5617,15.2070,15.3843,-0.7884,-5518.5731,4.0344,1208.2098,12.0821,4.0344,0.0000,10.9591,20.6496,20.6279,39.0901,20.6064,38.9578,20.5850,38.8266,20.5850,798.1579,31.9263,20.5591,20.5371,39.8141,20.5152,39.6757,20.4934,39.5382,20.4934,798.1579,31.9263,19.9791,19.9338,39.5211,19.8895,39.1518,19.8464,38.7957,19.8464,233.8060,4.6761,15.2968,15.2908,15.1478,15.2847,15.1390,15.2785,15.1300,15.2785,798.1579,31.9263,15.5965,15.5849,21.1763,15.5733,21.1115,15.5617,21.0471,15.5617,798.1579,31.9263,15.2070,15.1890,18.1274,15.1710,18.0322,15.1532,17.9378,15.1532,233.8060,4.6761,4.0344,32.8544,2.6896,0.0000,21.7404,54.5948,-52773.5000,-77120.7343,-71363.6378
1607.0000,15.1770,27.3171,679.1000,63895.2000,-63216.1000,1.6566,154.3409,4.4000,1.0000,14198.9333,4.5000,1.0000,14353.2742,0.0000,0.0000,78094.1333,524.7591,-77569.3742,20.6537,13.3564,13192.8000,0.0000,13192.8000,0.3420,3565.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3565.6216,0.0000,0.0000,0.0000,9627.1784,9627.1784,19.9268,12.1995,5818.4000,0.0000,5818.4000,0.1509,1322.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1322.3636,0.0000,0.0000,0.0000,4496.0364,4496.0364,19.6094,12.3121,420.4000,0.0000,420.4000,0.0109,113.6216,3.7000,1.0000,0.0000,0.0000,0.0000,113.6216,0.0000,0.0000,0.0000,306.7784,306.7784,19.5488,12.7001,2545.0000,185.7000,2359.3000,0.0660,578.4091,4.4000,1.0000,37.8980,4.9000,1.0000,616.3071,0.0000,0.0000,223.5980,1966.5909,1742.9929,19.4257,12.1284,8552.2000,0.0000,8552.2000,0.2217,2311.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2311.4054,0.0000,0.0000,0.0000,6240.7946,6240.7946,18.9511,15.5857,17.2684,-3.1778,-47667.3494,3.6722,476.8223,4.7682,3.6722,0.0000,1.8003,15.5480,15.4072,15.4776,-0.2494,-1995.1728,3.6722,958.7254,9.5873,3.6722,0.0000,6.3302,15.3762,15.2448,15.3105,-0.2657,-1860.1969,3.6722,1102.9683,11.0297,3.6722,0.0000,8.2646,19.9740,19.9582,32.7111,19.9425,32.6504,19.9268,32.5895,19.9268,677.4744,27.0990,19.5877,19.5747,30.6113,19.5618,30.5753,19.5488,30.5387,19.5488,677.4744,27.0990,18.9851,18.9747,28.3989,18.9633,28.4899,18.9511,28.5684,18.9511,198.7226,3.9745,15.5857,15.5730,18.9067,15.5605,18.8317,15.5480,18.7574,15.5480,677.4744,27.0990,15.4072,15.3968,19.2873,15.3865,19.2414,15.3762,19.1955,15.3762,677.4744,27.0990,15.2448,15.2219,18.7431,15.1993,18.5983,15.1770,18.4562,15.1770,198.7226,3.9745,3.6722,25.3901,2.4481,0.0000,16.3950,41.7852,-32873.0000,-55155.5936,-51522.7192
1608.0000,15.1486,27.2385,979.4000,57155.0000,-56175.6000,1.4818,222.5909,4.4000,1.0000,12701.1111,4.5000,1.0000,12923.7020,0.0000,0.0000,69856.1111,756.8091,-69099.3020,20.4109,13.1136,13194.0000,0.0000,13194.0000,0.3421,3565.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3565.9459,0.0000,0.0000,0.0000,9628.0541,9628.0541,19.6239,11.8967,8023.1000,0.0000,8023.1000,0.2080,1823.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1823.4318,0.0000,0.0000,0.0000,6199.6682,6199.6682,19.1518,11.8545,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,19.0840,11.4194,3974.3000,20.7000,3953.6000,0.1030,903.2500,4.4000,1.0000,4.2245,4.9000,1.0000,907.4745,0.0000,0.0000,24.9245,3071.0500,3046.1255,18.8520,11.5547,4782.7000,0.0000,4782.7000,0.1240,1292.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1292.6216,0.0000,0.0000,0.0000,3490.0784,3490.0784,18.5198,15.5920,17.0559,-2.5630,-38444.6025,3.4045,445.6936,4.4569,3.4045,0.0000,1.4346,15.5558,15.3850,15.4704,-0.2805,-2243.6378,3.4045,889.0885,8.8909,3.4045,0.0000,5.0443,15.3487,15.2161,15.2824,-0.2486,-1740.1855,3.4045,1023.7033,10.2370,3.4045,0.0000,6.5857,19.6777,19.6597,30.9792,19.6418,30.8939,19.6239,30.8090,19.6239,593.8762,23.7550,19.1289,19.1139,27.7872,19.0989,27.7236,19.0840,27.6604,19.0840,593.8762,23.7550,18.5862,18.5637,25.8579,18.5415,25.7659,18.5198,25.6794,18.5198,174.3946,3.4879,15.5920,15.5799,19.0148,15.5679,18.9544,15.5558,18.8941,15.5558,593.8762,23.7550,15.3850,15.3728,19.3516,15.3607,19.2893,15.3487,19.2273,15.3487,593.8762,23.7550,15.2161,15.1935,18.4206,15.1710,18.2922,15.1486,18.1647,15.1486,174.3946,3.4879,3.4045,20.6392,2.2697,0.0000,13.0645,33.7036,-25810.8000,-46435.1651,-42428.4258
1609.0000,15.1175,27.1582,1225.5000,52158.0000,-50932.5000,1.3523,278.5227,4.4000,1.0000,11590.6667,4.5000,1.0000,11869.1894,0.0000,0.0000,63748.6667,946.9773,-62801.6894,20.2687,12.9714,13185.2000,0.0000,13185.2000,0.3419,3563.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3563.5676,0.0000,0.0000,0.0000,9621.6324,9621.6324,19.4217,11.6945,9211.0000,0.0000,9211.0000,0.2388,2093.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2093.4091,0.0000,0.0000,0.0000,7117.5909,7117.5909,18.8379,11.5406,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,18.7651,11.0378,4822.5000,0.0000,4822.5000,0.1250,1096.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1096.0227,0.0000,0.0000,0.0000,3726.4773,3726.4773,18.4594,11.1621,1482.9000,0.0000,1482.9000,0.0384,400.7838,3.7000,1.0000,0.0000,0.0000,0.0000,400.7838,0.0000,0.0000,0.0000,1082.1162,1082.1162,18.2863,15.5231,16.9047,-2.2459,-33687.9974,3.1609,416.2289,4.1623,3.1609,0.0000,1.1481,15.4867,15.3928,15.4397,-0.1431,-1144.7801,3.1609,826.4797,8.2648,3.1609,0.0000,4.0372,15.3526,15.1891,15.2709,-0.2849,-1994.5172,3.1609,950.8968,9.5090,3.1609,0.0000,5.2709,19.4795,19.4602,30.0659,19.4409,29.9705,19.4217,29.8757,19.4217,522.0172,20.8807,18.8129,18.7969,26.2197,18.7810,26.1475,18.7651,26.0757,18.7651,522.0172,20.8807,18.3707,18.3422,25.2155,18.3141,25.0558,18.2863,24.9002,18.2863,153.4634,3.0693,15.5231,15.5109,18.4295,15.4988,18.3722,15.4867,18.3152,15.4867,522.0172,20.8807,15.3928,15.3794,19.5964,15.3660,19.5254,15.3526,19.4548,15.3526,522.0172,20.8807,15.1891,15.1650,18.1644,15.1411,18.0269,15.1175,17.8912,15.1175,153.4634,3.0693,3.1609,16.8476,2.1073,0.0000,10.4562,27.3038,-21813.2000,-40949.0645,-36827.2947
1610.0000,15.1297,27.0833,1660.4000,47751.9000,-46091.5000,1.2381,377.3636,4.4000,1.0000,10611.5333,4.5000,1.0000,10988.8970,0.0000,0.0000,58363.4333,1283.0364,-57080.3970,19.9457,12.6484,13184.2000,0.0000,13184.2000,0.3418,3563.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3563.2973,0.0000,0.0000,0.0000,9620.9027,9620.9027,19.0824,11.3551,11448.3000,0.0000,11448.3000,0.2968,2601.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2601.8864,0.0000,0.0000,0.0000,8846.4136,8846.4136,18.3360,11.0387,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,18.2724,10.5451,5364.8000,0.0000,5364.8000,0.1391,1219.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1219.2727,0.0000,0.0000,0.0000,4145.5273,4145.5273,17.9226,10.6253,855.3000,0.0000,855.3000,0.0222,231.1622,3.7000,1.0000,0.0000,0.0000,0.0000,231.1622,0.0000,0.0000,0.0000,624.1378,624.1378,17.8228,15.6690,16.7459,-1.7018,-25527.5395,3.0730,407.1441,4.0714,3.0730,0.0000,1.0550,15.6242,15.3029,15.4635,-0.4760,-3808.2582,3.0730,802.7278,8.0273,3.0730,0.0000,3.7095,15.2650,15.2084,15.2367,-0.0959,-671.4465,3.0730,925.6950,9.2570,3.0730,0.0000,4.8430,19.1340,19.1167,27.5483,19.0996,27.4780,19.0824,27.4079,19.0824,497.0684,19.8827,18.3107,18.2979,22.6252,18.2852,22.5867,18.2724,22.5481,18.2724,497.0684,19.8827,17.8700,17.8546,20.8190,17.8389,20.8259,17.8228,20.8273,17.8228,146.1915,2.9238,15.6690,15.6540,20.0616,15.6390,19.9791,15.6242,19.8972,15.6242,497.0684,19.8827,15.3029,15.2902,18.7984,15.2776,18.7394,15.2650,18.6807,15.2650,497.0684,19.8827,15.2084,15.1819,18.4819,15.1557,18.3236,15.1297,18.1676,15.1297,146.1915,2.9238,3.0730,15.5974,2.0486,0.0000,9.6075,25.2049,-14827.5000,-33543.2047,-30007.2442
1611.0000,15.1388,26.9841,2136.8000,43803.7000,-41666.9000,1.1357,485.6364,4.4000,1.0000,9734.1556,4.5000,1.0000,10219.7919,0.0000,0.0000,53537.8556,1651.1636,-51886.6919,19.6343,12.3370,13184.4000,0.0000,13184.4000,0.3418,3563.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3563.3514,0.0000,0.0000,0.0000,9621.0486,9621.0486,18.7524,11.0251,12961.9000,0.0000,12961.9000,0.3361,2945.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2945.8864,0.0000,0.0000,0.0000,10016.0136,10016.0136,17.8846,10.5873,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,17.8242,10.0969,6195.1000,0.0000,6195.1000,0.1606,1407.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1407.9773,0.0000,0.0000,0.0000,4787.1227,4787.1227,17.4095,10.1122,384.8000,0.0000,384.8000,0.0100,104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,104.0000,0.0000,0.0000,0.0000,280.8000,280.8000,17.3529,15.8327,16.5928,-1.1697,-17545.7401,2.9925,398.8452,3.9885,2.9925,0.0000,0.9742,15.7831,15.2215,15.5023,-0.8102,-6481.7209,2.9925,780.5090,7.8051,2.9925,0.0000,3.4256,15.1838,15.2198,15.2018,0.0594,415.5932,2.9925,902.7061,9.0271,2.9925,0.0000,4.4724,18.8007,18.7846,25.3274,18.7685,25.2669,18.7524,25.2065,18.7524,474.7076,18.9883,17.8583,17.8469,19.7494,17.8356,19.7211,17.8242,19.6928,17.8242,474.7076,18.9883,17.3851,17.3746,16.9562,17.3638,17.0024,17.3529,17.0461,17.3529,139.6716,2.7934,15.8327,15.8161,21.5764,15.7995,21.4843,15.7831,21.3927,15.7831,474.7076,18.9883,15.2215,15.2089,18.1948,15.1963,18.1377,15.1838,18.0809,15.1838,474.7076,18.9883,15.2198,15.1925,18.6327,15.1656,18.4755,15.1388,18.3200,15.1388,139.6716,2.7934,2.9925,14.5069,1.9950,0.0000,8.8723,23.3792,-8523.9000,-26877.5556,-23611.8678
1612.0000,15.1536,26.8852,2566.6000,40423.0000,-37856.4000,1.0480,583.3182,4.4000,1.0000,8982.8889,4.5000,1.0000,9566.2071,0.0000,0.0000,49405.8889,1983.2818,-47422.6071,19.2573,11.9600,13184.6000,0.0000,13184.6000,0.3418,3563.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3563.4054,0.0000,0.0000,0.0000,9621.1946,9621.1946,18.3827,10.6555,15718.5000,0.0000,15718.5000,0.4075,3572.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3572.3864,0.0000,0.0000,0.0000,12146.1136,12146.1136,17.3317,10.0344,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,17.2817,9.5544,6918.2000,0.0000,6918.2000,0.1794,1572.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1572.3182,0.0000,0.0000,0.0000,5345.8818,5345.8818,16.8191,9.5218,384.8000,0.0000,384.8000,0.0100,104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,104.0000,0.0000,0.0000,0.0000,280.8000,280.8000,16.7920,16.0720,16.4320,-0.5546,-8319.6445,2.9962,401.8421,4.0184,2.9962,0.0000,0.9778,16.0165,15.1220,15.5693,-1.2922,-10337.3629,2.9962,779.4013,7.7940,2.9962,0.0000,3.4383,15.0862,15.2357,15.1610,0.2468,1727.5163,2.9962,905.2834,9.0528,2.9962,0.0000,4.4889,18.4247,18.4107,22.7651,18.3967,22.7243,18.3827,22.6833,18.3827,475.7201,19.0288,17.3057,17.2977,15.9449,17.2897,15.9462,17.2817,15.9471,17.2817,475.7201,19.0288,16.7948,16.7944,12.0248,16.7934,12.1721,16.7920,12.3137,16.7920,139.9669,2.7993,16.0720,16.0534,23.6649,16.0349,23.5595,16.0165,23.4547,16.0165,475.7201,19.0288,15.1220,15.1100,17.4534,15.0981,17.4041,15.0862,17.3549,15.0862,475.7201,19.0288,15.2357,15.2081,18.8174,15.1808,18.6635,15.1536,18.5110,15.1536,139.9669,2.7993,2.9962,14.5556,1.9974,0.0000,8.9050,23.4607,-1238.1000,-19727.8224,-16929.4912
1613.0000,15.0665,27.0010,2108.2000,56612.5000,-54504.3000,1.4678,479.1364,4.4000,1.0000,12580.5556,4.5000,1.0000,13059.6919,0.0000,0.0000,69193.0556,1629.0636,-67563.9919,19.7499,12.4526,13181.6000,0.0000,13181.6000,0.3418,3562.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3562.5946,0.0000,0.0000,0.0000,9619.0054,9619.0054,19.0205,11.2932,17143.9000,0.0000,17143.9000,0.4445,3896.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3896.3409,0.0000,0.0000,0.0000,13247.5591,13247.5591,18.1022,10.8049,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,18.0258,10.2985,7970.3000,0.0000,7970.3000,0.2066,1811.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1811.4318,0.0000,0.0000,0.0000,6158.8682,6158.8682,17.5989,10.3016,855.3000,0.0000,855.3000,0.0222,231.1622,3.7000,1.0000,0.0000,0.0000,0.0000,231.1622,0.0000,0.0000,0.0000,624.1378,624.1378,17.4275,15.5759,16.5017,-1.7808,-26712.6719,3.7403,500.2846,5.0028,3.7403,0.0000,1.9023,15.5515,15.3779,15.4647,-0.3132,-2505.2688,3.7403,977.0079,9.7701,3.7403,0.0000,6.6890,15.3389,15.1199,15.2294,-0.4514,-3159.4704,3.7403,1127.0502,11.2705,3.7403,0.0000,8.7330,19.0832,19.0622,30.5149,19.0413,30.4017,19.0205,30.2893,19.0205,699.5085,27.9803,18.0814,18.0627,25.4226,18.0442,25.3117,18.0258,25.2020,18.0258,699.5085,27.9803,17.5556,17.5115,23.4067,17.4688,23.0082,17.4275,22.6279,17.4275,205.1311,4.1026,15.5759,15.5678,18.3172,15.5597,18.3221,15.5515,18.3261,15.5515,699.5085,27.9803,15.3779,15.3648,20.2716,15.3519,20.2118,15.3389,20.1521,15.3389,699.5085,27.9803,15.1199,15.1023,17.4495,15.0845,17.4197,15.0665,17.3864,15.0665,205.1311,4.1026,3.7403,26.7007,2.4935,0.0000,17.3244,44.0251,-14941.4000,-37613.9187,-32377.4111
1614.0000,15.1116,27.0476,2326.7000,62815.2000,-60488.5000,1.6286,528.7955,4.4000,1.0000,13958.9333,4.5000,1.0000,14487.7288,0.0000,0.0000,76774.1333,1797.9045,-74976.2288,19.4754,12.1781,13174.9000,0.0000,13174.9000,0.3416,3560.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3560.7838,0.0000,0.0000,0.0000,9614.1162,9614.1162,18.8763,11.1490,24754.8000,0.0000,24754.8000,0.6418,5626.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5626.0909,0.0000,0.0000,0.0000,19128.7091,19128.7091,17.7629,10.4656,541.8000,0.0000,541.8000,0.0140,146.4324,3.7000,1.0000,0.0000,0.0000,0.0000,146.4324,0.0000,0.0000,0.0000,395.3676,395.3676,17.7122,9.9849,8792.6000,0.0000,8792.6000,0.2280,1998.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1998.3182,0.0000,0.0000,0.0000,6794.2818,6794.2818,17.3167,10.0194,4462.1000,0.0000,4462.1000,0.1157,1205.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1205.9730,0.0000,0.0000,0.0000,3256.1270,3256.1270,17.0955,15.8004,16.4479,-1.4834,-22250.5551,4.4545,597.0693,5.9707,4.4545,0.0000,3.2135,15.7670,15.2874,15.5272,-1.0300,-8239.9883,4.4545,1160.7070,11.6071,4.4545,0.0000,11.2994,15.2606,15.1671,15.2139,-0.2295,-1606.4012,4.4545,1343.1049,13.4310,4.4545,0.0000,14.7523,18.9158,18.9027,28.6152,18.8895,28.5881,18.8763,28.5606,18.8763,948.8894,37.9556,17.7399,17.7307,21.9796,17.7214,21.9744,17.7122,21.9686,17.7122,948.8894,37.9556,17.1272,17.1173,18.4200,17.1067,18.4917,17.0955,18.5528,17.0955,277.5737,5.5515,15.8004,15.7892,21.0594,15.7781,21.0215,15.7670,20.9837,15.7670,948.8894,37.9556,15.2874,15.2785,19.1589,15.2695,19.1416,15.2606,19.1240,15.2606,948.8894,37.9556,15.1671,15.1485,18.2243,15.1300,18.1688,15.1116,18.1135,15.1116,277.5737,5.5515,4.4545,43.1149,2.9697,0.0000,29.2653,72.3801,-8762.3000,-35787.6271,-32096.9446
1615.0000,15.1347,27.3228,532.9000,120743.1000,-120210.2000,3.1305,121.1136,4.4000,1.0000,26831.8000,4.5000,1.0000,26952.9136,0.0000,0.0000,147574.9000,411.7864,-147163.1136,20.9017,13.6044,13175.0000,0.0000,13175.0000,0.3416,3560.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3560.8108,0.0000,0.0000,0.0000,9614.1892,9614.1892,20.4672,12.7399,12099.0000,0.0000,12099.0000,0.3137,2749.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2749.7727,0.0000,0.0000,0.0000,9349.2273,9349.2273,20.1008,12.8035,504.6000,0.0000,504.6000,0.0131,136.3784,3.7000,1.0000,0.0000,0.0000,0.0000,136.3784,0.0000,0.0000,0.0000,368.2216,368.2216,20.0213,12.2940,8629.4000,0.0000,8629.4000,0.2237,1961.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1961.2273,0.0000,0.0000,0.0000,6668.1727,6668.1727,19.7600,12.4627,14968.8000,0.0000,14968.8000,0.3881,4045.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4045.6216,0.0000,0.0000,0.0000,10923.1784,10923.1784,19.1595,15.0580,17.1088,-6.9774,-104660.6060,6.6160,864.3658,8.6437,6.6160,0.0000,10.5282,15.0510,15.4452,15.2481,1.2575,10059.7057,6.6160,1743.0903,17.4309,6.6160,0.0000,37.0199,15.4234,15.1711,15.2973,-0.9199,-6439.1230,6.6160,1988.2155,19.8822,6.6160,0.0000,48.3325,20.5249,20.5056,44.7891,20.4864,44.6940,20.4672,44.5992,20.4672,1898.9072,75.9563,20.0864,20.0646,45.8550,20.0429,45.7171,20.0213,45.5799,20.0213,1898.9072,75.9563,19.3320,19.2735,45.8742,19.2160,45.3341,19.1595,44.8058,19.1595,552.5742,11.0515,15.0580,15.0557,13.6316,15.0534,13.6808,15.0510,13.7295,15.0510,1898.9072,75.9563,15.4452,15.4380,20.7879,15.4307,20.7818,15.4234,20.7756,15.4234,1898.9072,75.9563,15.1711,15.1591,18.3181,15.1469,18.3358,15.1347,18.3518,15.1347,552.5742,11.0515,6.6160,128.0115,4.4107,0.0000,95.8806,223.8921,-70833.4000,-110240.1244,-101040.0234
1616.0000,15.1825,27.4047,0.0000,166358.6000,-166358.6000,4.3132,0.0000,0.0000,0.0000,36968.5778,4.5000,1.0000,36968.5778,0.0000,0.0000,203327.1778,0.0000,-203327.1778,21.4207,14.1234,22380.8000,0.0000,22380.8000,0.5803,6048.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6048.8649,0.0000,0.0000,0.0000,16331.9351,16331.9351,20.8813,13.1541,4788.5000,0.0000,4788.5000,0.1242,1088.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1088.2955,0.0000,0.0000,0.0000,3700.2045,3700.2045,20.7678,13.4705,1008.8000,0.0000,1008.8000,0.0262,272.6486,3.7000,1.0000,0.0000,0.0000,0.0000,272.6486,0.0000,0.0000,0.0000,736.1514,736.1514,20.7030,12.9757,6844.5000,0.0000,6844.5000,0.1775,1555.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1555.5682,0.0000,0.0000,0.0000,5288.9318,5288.9318,20.5407,13.2434,15909.7000,0.0000,15909.7000,0.4125,4299.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4299.9189,0.0000,0.0000,0.0000,11609.7811,11609.7811,20.0769,15.3418,17.7093,-10.2890,-154335.4372,8.4505,1078.9036,10.7890,8.4505,0.0000,21.9389,15.3264,15.3229,15.3246,-0.0143,-114.6455,8.4505,2219.6609,22.1966,8.4505,0.0000,77.1426,15.3088,15.2128,15.2608,-0.4471,-3129.5622,8.4505,2543.1919,25.4319,8.4505,0.0000,100.7159,20.9197,20.9069,46.3859,20.8941,46.3615,20.8813,46.3369,20.8813,2923.6341,116.9454,20.7452,20.7311,49.1748,20.7171,49.1286,20.7030,49.0822,20.7030,2923.6341,116.9454,20.1845,20.1488,52.6119,20.1129,52.4217,20.0769,52.2281,20.0769,848.2007,16.9640,15.3418,15.3366,17.5568,15.3315,17.5639,15.3264,17.5711,15.3264,2923.6341,116.9454,15.3229,15.3182,19.3689,15.3135,19.3834,15.3088,19.3977,15.3088,2923.6341,116.9454,15.2128,15.2027,18.8338,15.1926,18.8605,15.1825,18.8865,15.1825,848.2007,16.9640,8.4505,251.5887,5.6337,0.0000,199.7974,451.3861,-115426.3000,-165660.1738,-157579.6448
1617.0000,15.1921,27.4143,0.0000,183989.9000,-183989.9000,4.7703,0.0000,0.0000,0.0000,40886.6444,4.5000,1.0000,40886.6444,0.0000,0.0000,224876.5444,0.0000,-224876.5444,21.2943,13.9970,27301.3000,0.0000,27301.3000,0.7078,7378.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7378.7297,0.0000,0.0000,0.0000,19922.5703,19922.5703,20.7254,32.7662,0.0000,11863.8000,-11863.8000,0.3076,0.0000,0.0000,0.0000,2421.1837,4.9000,1.0000,2421.1837,0.0000,0.0000,14284.9837,0.0000,-14284.9837,21.1131,13.8158,1697.1000,0.0000,1697.1000,0.0440,458.6757,3.7000,1.0000,0.0000,0.0000,0.0000,458.6757,0.0000,0.0000,0.0000,1238.4243,1238.4243,21.0435,13.4481,5543.2000,60.7000,5482.5000,0.1437,1259.8182,4.4000,1.0000,12.3878,4.9000,1.0000,1272.2059,0.0000,0.0000,73.0878,4283.3818,4210.2941,20.9293,13.6320,15282.5000,0.0000,15282.5000,0.3962,4130.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4130.4054,0.0000,0.0000,0.0000,11152.0946,11152.0946,20.5404,15.7192,18.1298,-11.8446,-177669.4552,9.5545,1200.5051,12.0051,9.5545,0.0000,31.7094,15.7024,15.3518,15.5271,-1.6149,-12918.9736,9.5545,2489.5857,24.8959,9.5545,0.0000,111.4981,15.3383,15.2179,15.2781,-0.6338,-4436.2610,9.5545,2873.4636,28.7346,9.5545,0.0000,145.5698,20.7537,20.7443,43.0718,20.7349,43.0734,20.7254,43.0747,20.7254,3632.6919,145.3077,21.0795,21.0675,50.0189,21.0555,49.9888,21.0435,49.9586,21.0435,3632.6919,145.3077,20.6266,20.5979,54.6256,20.5691,54.5150,20.5404,54.4035,20.5404,1052.3758,21.0475,15.7192,15.7136,21.3857,15.7080,21.3857,15.7024,21.3857,15.7024,3632.6919,145.3077,15.3518,15.3473,19.7492,15.3428,19.7587,15.3383,19.7681,15.3383,3632.6919,145.3077,15.2179,15.2093,18.8234,15.2007,18.8564,15.1921,18.8888,15.1921,1052.3758,21.0475,9.5545,353.3409,6.3697,0.0000,288.7773,642.1182,-146090.3000,-202638.1449,-195024.6898
1618.0000,15.2262,27.4484,0.0000,199807.1000,-199807.1000,5.1804,0.0000,0.0000,0.0000,44401.5778,4.5000,1.0000,44401.5778,0.0000,0.0000,244208.6778,0.0000,-244208.6778,21.2042,13.9069,31039.0000,0.0000,31039.0000,0.8047,8388.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8388.9189,0.0000,0.0000,0.0000,22650.0811,22650.0811,20.6250,32.6658,0.0000,22100.5000,-22100.5000,0.5730,0.0000,0.0000,0.0000,4510.3061,4.9000,1.0000,4510.3061,0.0000,0.0000,26610.8061,0.0000,-26610.8061,21.2764,13.9791,1834.4000,0.0000,1834.4000,0.0476,495.7838,3.7000,1.0000,0.0000,0.0000,0.0000,495.7838,0.0000,0.0000,0.0000,1338.6162,1338.6162,21.2122,14.6873,4159.9000,415.4000,3744.5000,0.1079,945.4318,4.4000,1.0000,84.7755,4.9000,1.0000,1030.2073,0.0000,0.0000,500.1755,3214.4682,2714.2927,21.1458,13.8485,13400.7000,0.0000,13400.7000,0.3474,3621.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3621.8108,0.0000,0.0000,0.0000,9778.8892,9778.8892,20.8318,16.0916,18.4617,-12.9095,-193642.4440,10.5914,1314.2116,13.1421,10.5914,0.0000,43.1948,16.0745,15.4668,15.7707,-3.1030,-24823.8593,10.5914,2733.3788,27.3338,10.5914,0.0000,151.8839,15.4534,15.2505,15.3520,-1.1844,-8290.5543,10.5914,3175.9948,31.7599,10.5914,0.0000,198.2967,20.6497,20.6415,41.3800,20.6332,41.3845,20.6250,41.3889,20.6250,4360.1824,174.4073,21.2436,21.2331,49.7893,21.2227,49.7697,21.2122,49.7500,21.2122,4360.1824,174.4073,20.9064,20.8815,55.3421,20.8567,55.2663,20.8318,55.1900,20.8318,1261.6156,25.2323,16.0916,16.0859,24.5969,16.0802,24.5945,16.0745,24.5920,16.0745,4360.1824,174.4073,15.4668,15.4624,20.8749,15.4579,20.8813,15.4534,20.8876,15.4534,4360.1824,174.4073,15.2505,15.2424,19.1712,15.2343,19.2001,15.2262,19.2286,15.2262,1261.6156,25.2323,10.5914,470.0172,7.0610,0.0000,393.3754,863.3926,-171889.0000,-234337.6047,-226756.8576
1619.0000,15.2980,27.5202,0.0000,214994.4000,-214994.4000,5.5741,0.0000,0.0000,0.0000,47776.5333,4.5000,1.0000,47776.5333,0.0000,0.0000,262770.9333,0.0000,-262770.9333,21.1081,13.8108,36643.1000,0.0000,36643.1000,0.9500,9903.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9903.5405,0.0000,0.0000,0.0000,26739.5595,26739.5595,20.4956,32.5364,0.0000,33194.5000,-33194.5000,0.8606,0.0000,0.0000,0.0000,6774.3878,4.9000,1.0000,6774.3878,0.0000,0.0000,39968.8878,0.0000,-39968.8878,21.3793,14.0820,1878.3000,0.0000,1878.3000,0.0487,507.6486,3.7000,1.0000,0.0000,0.0000,0.0000,507.6486,0.0000,0.0000,0.0000,1370.6514,1370.6514,21.3211,18.8341,2651.6000,1154.0000,1497.6000,0.0687,602.6364,4.4000,1.0000,235.5102,4.9000,1.0000,838.1466,0.0000,0.0000,1389.5102,2048.9636,659.4534,21.3066,14.0093,12146.1000,0.0000,12146.1000,0.3149,3282.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3282.7297,0.0000,0.0000,0.0000,8863.3703,8863.3703,21.0445,16.4525,18.7485,-13.8452,-207678.7087,11.7257,1439.3534,14.3935,11.7257,0.0000,58.6120,16.4356,15.6389,16.0372,-4.5038,-36030.1249,11.7257,2994.5686,29.9457,11.7257,0.0000,206.0944,15.6257,15.3216,15.4737,-1.9645,-13751.2677,11.7257,3499.2144,34.9921,11.7257,0.0000,269.0729,20.5169,20.5098,39.7479,20.5027,39.7576,20.4956,39.7671,20.4956,5222.8055,208.9122,21.3490,21.3397,49.4579,21.3304,49.4454,21.3211,49.4328,21.3211,5222.8055,208.9122,21.1106,21.0886,55.6678,21.0665,55.6149,21.0445,55.5616,21.0445,1509.4636,30.1893,16.4525,16.4469,27.3946,16.4412,27.3916,16.4356,27.3885,16.4356,5222.8055,208.9122,15.6389,15.6345,22.3901,15.6301,22.3945,15.6257,22.3989,15.6257,5222.8055,208.9122,15.3216,15.3138,19.9356,15.3059,19.9601,15.2980,19.9842,15.2980,1509.4636,30.1893,11.7257,623.1560,7.8172,0.0000,533.7794,1156.9353,-196023.8000,-265106.7866,-257460.1013
1620.0000,15.3879,27.6101,0.0000,228135.1000,-228135.1000,5.9148,0.0000,0.0000,0.0000,50696.6889,4.5000,1.0000,50696.6889,0.0000,0.0000,278831.7889,0.0000,-278831.7889,21.1834,13.8861,38511.7000,0.0000,38511.7000,0.9985,10408.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10408.5676,0.0000,0.0000,0.0000,28103.1324,28103.1324,20.5778,32.6187,0.0000,40282.7000,-40282.7000,1.0444,0.0000,0.0000,0.0000,8220.9592,4.9000,1.0000,8220.9592,0.0000,0.0000,48503.6592,0.0000,-48503.6592,21.5860,14.2887,2219.2000,0.0000,2219.2000,0.0575,599.7838,3.7000,1.0000,0.0000,0.0000,0.0000,599.7838,0.0000,0.0000,0.0000,1619.4162,1619.4162,21.5252,25.9553,1775.8000,1803.0000,-27.2000,0.0467,403.5909,4.4000,1.0000,367.9592,4.9000,1.0000,771.5501,0.0000,0.0000,2170.9592,1372.2091,-798.7501,21.5418,14.2445,9793.9000,0.0000,9793.9000,0.2539,2647.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2647.0000,0.0000,0.0000,0.0000,7146.9000,7146.9000,21.3279,16.7148,19.0214,-14.7962,-221942.9930,12.4739,1515.6360,15.1564,12.4739,0.0000,70.5622,16.6985,15.8085,16.2535,-5.3527,-42821.9722,12.4739,3158.7783,31.5878,12.4739,0.0000,248.1143,15.7954,15.4114,15.6034,-2.6390,-18472.8571,12.4739,3703.4329,37.0343,12.4739,0.0000,323.9333,20.5993,20.5921,40.4853,20.5850,40.4892,20.5778,40.4930,20.5778,5829.3991,233.1760,21.5523,21.5433,50.3987,21.5342,50.3844,21.5252,50.3700,21.5252,5829.3991,233.1760,21.3933,21.3714,57.2952,21.3497,57.2344,21.3279,57.1734,21.3279,1683.6076,33.6722,16.7148,16.7094,29.0401,16.7040,29.0380,16.6985,29.0358,16.6985,5829.3991,233.1760,15.8085,15.8041,23.7031,15.7997,23.7061,15.7954,23.7091,15.7954,5829.3991,233.1760,15.4114,15.4036,20.8219,15.3957,20.8416,15.3879,20.8610,15.3879,1683.6076,33.6722,12.4739,739.8064,8.3159,0.0000,642.6099,1382.4162,-217920.2000,-291264.7495,-283237.8223
