Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1621.0000,15.4698,27.6921,0.0000,241120.0000,-241120.0000,6.2515,0.0000,0.0000,0.0000,53582.2222,4.5000,1.0000,53582.2222,0.0000,0.0000,294702.2222,0.0000,-294702.2222,21.4433,14.1460,33375.9000,0.0000,33375.9000,0.8653,9020.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9020.5135,0.0000,0.0000,0.0000,24355.3865,24355.3865,20.9259,32.9667,0.0000,40849.5000,-40849.5000,1.0591,0.0000,0.0000,0.0000,8336.6327,4.9000,1.0000,8336.6327,0.0000,0.0000,49186.1327,0.0000,-49186.1327,21.9229,14.6256,2649.5000,0.0000,2649.5000,0.0687,716.0811,3.7000,1.0000,0.0000,0.0000,0.0000,716.0811,0.0000,0.0000,0.0000,1933.4189,1933.4189,21.8556,29.8784,1231.5000,2368.4000,-1136.9000,0.0614,279.8864,4.4000,1.0000,483.3469,4.9000,1.0000,763.2333,0.0000,0.0000,2851.7469,951.6136,-1900.1333,21.8941,14.5968,8539.3000,0.0000,8539.3000,0.2214,2307.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2307.9189,0.0000,0.0000,0.0000,6231.3811,6231.3811,21.6994,16.8916,19.2955,-15.8130,-237194.8982,12.7911,1538.3889,15.3839,12.7911,0.0000,76.0837,16.8757,15.9402,16.4079,-5.7694,-46154.8525,12.7911,3219.6451,32.1965,12.7911,0.0000,267.5295,15.9271,15.4933,15.7102,-3.0574,-21401.7043,12.7911,3781.6381,37.8164,12.7911,0.0000,349.2814,20.9496,20.9417,43.6794,20.9338,43.6724,20.9259,43.6654,20.9259,6095.5318,243.8213,21.8837,21.8743,52.6080,21.8649,52.5876,21.8556,52.5672,21.8556,6095.5318,243.8213,21.7678,21.7449,60.0448,21.7222,59.9659,21.6994,59.8872,21.6994,1759.9776,35.1996,16.8916,16.8863,29.8636,16.8810,29.8615,16.8757,29.8594,16.8757,6095.5318,243.8213,15.9402,15.9358,24.5468,15.9315,24.5486,15.9271,24.5503,15.9271,6095.5318,243.8213,15.4933,15.4855,21.5209,15.4777,21.5370,15.4698,21.5527,15.4698,1759.9776,35.1996,12.7911,793.2099,8.5274,0.0000,692.8946,1486.1045,-238541.7000,-313268.3017,-304751.4551
1622.0000,15.5857,27.8079,0.0000,256258.4000,-256258.4000,6.6440,0.0000,0.0000,0.0000,56946.3111,4.5000,1.0000,56946.3111,0.0000,0.0000,313204.7111,0.0000,-313204.7111,21.4603,14.1630,38512.3000,0.0000,38512.3000,0.9985,10408.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10408.7297,0.0000,0.0000,0.0000,28103.5703,28103.5703,20.9132,32.9540,0.0000,47494.8000,-47494.8000,1.2314,0.0000,0.0000,0.0000,9692.8163,4.9000,1.0000,9692.8163,0.0000,0.0000,57187.6163,0.0000,-57187.6163,21.9858,14.6885,2528.6000,0.0000,2528.6000,0.0656,683.4054,3.7000,1.0000,0.0000,0.0000,0.0000,683.4054,0.0000,0.0000,0.0000,1845.1946,1845.1946,21.9265,32.1105,730.9000,3041.7000,-2310.8000,0.0789,166.1136,4.4000,1.0000,620.7551,4.9000,1.0000,786.8687,0.0000,0.0000,3662.4551,564.7864,-3097.6687,21.9846,14.6873,7598.4000,0.0000,7598.4000,0.1970,2053.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2053.6216,0.0000,0.0000,0.0000,5544.7784,5544.7784,21.8226,17.2088,19.5157,-16.3992,-245987.5707,13.8229,1648.9609,16.4896,13.8229,0.0000,96.0213,17.1924,16.1277,16.6600,-7.0954,-56763.5892,13.8229,3445.4057,34.4541,13.8229,0.0000,337.6349,16.1148,15.6091,15.8619,-3.8516,-26960.9700,13.8229,4097.8996,40.9790,13.8229,0.0000,440.8097,20.9332,20.9265,42.7683,20.9198,42.7725,20.9132,42.7765,20.9132,6997.5745,279.9030,21.9512,21.9430,52.0321,21.9347,52.0219,21.9265,52.0116,21.9265,6997.5745,279.9030,21.8806,21.8613,59.5000,21.8420,59.4616,21.8226,59.4227,21.8226,2018.6955,40.3739,17.2088,17.2033,32.1837,17.1979,32.1789,17.1924,32.1741,17.1924,6997.5745,279.9030,16.1277,16.1234,25.9384,16.1191,25.9393,16.1148,25.9402,16.1148,6997.5745,279.9030,15.6091,15.6013,22.5897,15.5935,22.6033,15.5857,22.6165,15.5857,2018.6955,40.3739,13.8229,983.8782,9.2153,0.0000,874.4659,1858.3441,-257424.7000,-337996.4529,-329712.1300
1623.0000,15.7035,27.9257,0.0000,271611.5000,-271611.5000,7.0420,0.0000,0.0000,0.0000,60358.1111,4.5000,1.0000,60358.1111,0.0000,0.0000,331969.6111,0.0000,-331969.6111,21.6460,14.3487,36646.9000,0.0000,36646.9000,0.9501,9904.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9904.5676,0.0000,0.0000,0.0000,26742.3324,26742.3324,21.1464,33.1872,0.0000,52474.9000,-52474.9000,1.3605,0.0000,0.0000,0.0000,10709.1633,4.9000,1.0000,10709.1633,0.0000,0.0000,63184.0633,0.0000,-63184.0633,22.2774,14.9801,1678.6000,0.0000,1678.6000,0.0435,453.6757,3.7000,1.0000,0.0000,0.0000,0.0000,453.6757,0.0000,0.0000,0.0000,1224.9243,1224.9243,22.2300,33.5735,302.6000,3353.0000,-3050.4000,0.0869,68.7727,4.4000,1.0000,684.2857,4.9000,1.0000,753.0584,0.0000,0.0000,4037.2857,233.8273,-3803.4584,22.2981,15.0008,6657.5000,0.0000,6657.5000,0.1726,1799.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1799.3243,0.0000,0.0000,0.0000,4858.1757,4858.1757,22.1498,17.4352,19.7925,-17.5583,-263373.9770,14.4836,1710.1935,17.1019,14.4836,0.0000,110.4580,17.4194,16.3021,16.8607,-7.8020,-62416.2067,14.4836,3599.9692,35.9997,14.4836,0.0000,388.3981,16.2893,15.7267,16.0080,-4.4896,-31427.2904,14.4836,4302.5889,43.0259,14.4836,0.0000,507.0851,21.1673,21.1603,44.6757,21.1533,44.6736,21.1464,44.6714,21.1464,7604.1463,304.1659,22.2555,22.2470,54.1259,22.2385,54.1103,22.2300,54.0948,22.2300,7604.1463,304.1659,22.2112,22.1907,61.9984,22.1703,61.9380,22.1498,61.8776,22.1498,2192.5627,43.8513,17.4352,17.4299,33.4162,17.4247,33.4127,17.4194,33.4092,17.4194,7604.1463,304.1659,16.3021,16.2978,27.0917,16.2935,27.0921,16.2893,27.0925,16.2893,7604.1463,304.1659,15.7267,15.7189,23.5820,15.7112,23.5937,15.7035,23.6051,15.7035,2192.5627,43.8513,14.4836,1120.1506,9.6557,0.0000,1005.9413,2126.0919,-282153.8000,-366131.7004,-357217.4740
1624.0000,15.8242,28.0465,0.0000,282893.6000,-282893.6000,7.3345,0.0000,0.0000,0.0000,62865.2444,4.5000,1.0000,62865.2444,0.0000,0.0000,345758.8444,0.0000,-345758.8444,21.7663,14.4690,34772.3000,0.0000,34772.3000,0.9015,9397.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9397.9189,0.0000,0.0000,0.0000,25374.3811,25374.3811,21.3100,33.3508,0.0000,57688.4000,-57688.4000,1.4957,0.0000,0.0000,0.0000,11773.1429,4.9000,1.0000,11773.1429,0.0000,0.0000,69461.5429,0.0000,-69461.5429,22.5037,15.2064,1620.3000,0.0000,1620.3000,0.0420,437.9189,3.7000,1.0000,0.0000,0.0000,0.0000,437.9189,0.0000,0.0000,0.0000,1182.3811,1182.3811,22.4588,34.4586,17.8000,3350.8000,-3333.0000,0.0869,4.0455,4.4000,1.0000,683.8367,4.9000,1.0000,687.8822,0.0000,0.0000,4034.6367,13.7545,-4020.8822,22.5279,15.2306,7598.4000,0.0000,7598.4000,0.1970,2053.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2053.6216,0.0000,0.0000,0.0000,5544.7784,5544.7784,22.3747,17.6718,20.0233,-18.2438,-273656.2642,15.0865,1766.3209,17.6632,15.0865,0.0000,124.8330,17.6559,16.4741,17.0650,-8.5959,-68767.2177,15.0865,3734.7863,37.3479,15.0865,0.0000,438.9439,16.4614,15.8474,16.1544,-5.1036,-35725.5160,15.0865,4514.2594,45.1426,15.0865,0.0000,573.0767,21.3302,21.3235,45.6202,21.3167,45.6188,21.3100,45.6175,21.3100,8177.1919,327.0877,22.4834,22.4752,55.2398,22.4670,55.2257,22.4588,55.2116,22.4588,8177.1919,327.0877,22.4326,22.4133,62.9580,22.3940,62.9093,22.3747,62.8604,22.3747,2356.7496,47.1350,17.6718,17.6665,34.7917,17.6612,34.7874,17.6559,34.7831,17.6559,8177.1919,327.0877,16.4741,16.4699,28.1804,16.4656,28.1802,16.4614,28.1799,16.4614,8177.1919,327.0877,15.8474,15.8397,24.5501,15.8320,24.5598,15.8242,24.5693,15.8242,2356.7496,47.1350,15.0865,1254.5913,10.0576,0.0000,1136.8536,2391.4448,-299924.0000,-387139.7290,-378148.9980
1625.0000,15.9108,28.1331,0.0000,283958.7000,-283958.7000,7.3622,0.0000,0.0000,0.0000,63101.9333,4.5000,1.0000,63101.9333,0.0000,0.0000,347060.6333,0.0000,-347060.6333,21.8776,14.5803,29639.9000,0.0000,29639.9000,0.7685,8010.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8010.7838,0.0000,0.0000,0.0000,21629.1162,21629.1162,21.4850,33.5258,0.0000,59975.2000,-59975.2000,1.5550,0.0000,0.0000,0.0000,12239.8367,4.9000,1.0000,12239.8367,0.0000,0.0000,72215.0367,0.0000,-72215.0367,22.7265,15.4292,2093.6000,0.0000,2093.6000,0.0543,565.8378,3.7000,1.0000,0.0000,0.0000,0.0000,565.8378,0.0000,0.0000,0.0000,1527.7622,1527.7622,22.6752,34.7161,0.0000,3253.1000,-3253.1000,0.0843,0.0000,0.0000,0.0000,663.8980,4.9000,1.0000,663.8980,0.0000,0.0000,3916.9980,0.0000,-3916.9980,22.7426,15.4453,8853.0000,0.0000,8853.0000,0.2295,2392.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2392.7027,0.0000,0.0000,0.0000,6460.2973,6460.2973,22.5733,17.8038,20.1886,-18.4948,-277422.6132,15.0806,1754.9645,17.5496,15.0806,0.0000,124.6879,17.7882,16.5878,17.1880,-8.7282,-69825.8228,15.0806,3717.4821,37.1748,15.0806,0.0000,438.4339,16.5750,15.9339,16.2544,-5.3277,-37293.8830,15.0806,4500.9651,45.0097,15.0806,0.0000,572.4109,21.5057,21.4988,46.6822,21.4919,46.6776,21.4850,46.6729,21.4850,8171.5466,326.8619,22.7002,22.6919,56.2687,22.6836,56.2518,22.6752,56.2349,22.6752,8171.5466,326.8619,22.6315,22.6121,63.7590,22.5927,63.7050,22.5733,63.6509,22.5733,2355.1324,47.1026,17.8038,17.7986,35.1176,17.7934,35.1135,17.7882,35.1094,17.7882,8171.5466,326.8619,16.5878,16.5835,28.6600,16.5793,28.6591,16.5750,28.6581,16.5750,8171.5466,326.8619,15.9339,15.9262,25.0554,15.9185,25.0640,15.9108,25.0723,15.9108,2355.1324,47.1026,15.0806,1253.2404,10.0537,0.0000,1135.5327,2388.7731,-306600.5000,-393575.4924,-384542.3190
1626.0000,15.9309,28.1531,0.0000,288437.4000,-288437.4000,7.4783,0.0000,0.0000,0.0000,64097.2000,4.5000,1.0000,64097.2000,0.0000,0.0000,352534.6000,0.0000,-352534.6000,22.3305,15.0332,19352.3000,0.0000,19352.3000,0.5017,5230.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5230.3514,0.0000,0.0000,0.0000,14121.9486,14121.9486,22.0485,34.0893,0.0000,44041.9000,-44041.9000,1.1419,0.0000,0.0000,0.0000,8988.1429,4.9000,1.0000,8988.1429,0.0000,0.0000,53030.0429,0.0000,-53030.0429,23.0112,15.7139,1326.7000,0.0000,1326.7000,0.0344,358.5676,3.7000,1.0000,0.0000,0.0000,0.0000,358.5676,0.0000,0.0000,0.0000,968.1324,968.1324,22.9661,35.0069,0.0000,2408.5000,-2408.5000,0.0624,0.0000,0.0000,0.0000,491.5306,4.9000,1.0000,491.5306,0.0000,0.0000,2900.0306,0.0000,-2900.0306,23.0187,15.7214,11675.7000,0.0000,11675.7000,0.3027,3155.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3155.5946,0.0000,0.0000,0.0000,8520.1054,8520.1054,22.8009,17.7832,20.2920,-18.4272,-276408.2076,14.2822,1655.7683,16.5577,14.2822,0.0000,105.9129,17.7678,16.5999,17.1839,-8.0415,-64332.1824,14.2822,3505.6252,35.0563,14.2822,0.0000,372.4162,16.5871,15.9537,16.2704,-4.9842,-34889.3673,14.2822,4196.3462,41.9635,14.2822,0.0000,486.2194,22.0742,22.0656,51.5850,22.0570,51.5631,22.0485,51.5411,22.0485,7416.8120,296.6725,22.9936,22.9844,58.0700,22.9752,58.0440,22.9661,58.0181,22.9661,7416.8120,296.6725,22.8640,22.8430,65.0514,22.8219,64.9750,22.8009,64.8988,22.8009,2138.8739,42.7775,17.7832,17.7780,34.0809,17.7729,34.0769,17.7678,34.0729,17.7678,7416.8120,296.6725,16.5999,16.5957,28.2013,16.5914,28.1995,16.5871,28.1976,16.5871,7416.8120,296.6725,15.9537,15.9461,24.7909,15.9385,24.7985,15.9309,24.8060,15.9309,2138.8739,42.7775,14.2822,1077.3918,9.5214,0.0000,964.5485,2041.9403,-302533.1000,-384854.4870,-375629.7573
1627.0000,15.6806,27.9029,0.0000,176279.0000,-176279.0000,4.5704,0.0000,0.0000,0.0000,39173.1111,4.5000,1.0000,39173.1111,0.0000,0.0000,215452.1111,0.0000,-215452.1111,22.4820,15.1847,15952.9000,0.0000,15952.9000,0.4136,4311.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4311.5946,0.0000,0.0000,0.0000,11641.3054,11641.3054,22.0744,34.1152,0.0000,2002.9000,-2002.9000,0.0519,0.0000,0.0000,0.0000,408.7551,4.9000,1.0000,408.7551,0.0000,0.0000,2411.6551,0.0000,-2411.6551,22.1505,14.8532,1114.4000,0.0000,1114.4000,0.0289,301.1892,3.7000,1.0000,0.0000,0.0000,0.0000,301.1892,0.0000,0.0000,0.0000,813.2108,813.2108,22.0929,34.1337,0.0000,2123.0000,-2123.0000,0.0550,0.0000,0.0000,0.0000,433.2653,4.9000,1.0000,433.2653,0.0000,0.0000,2556.2653,0.0000,-2556.2653,22.1736,14.8763,13714.3000,0.0000,13714.3000,0.3556,3706.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3706.5676,0.0000,0.0000,0.0000,10007.7324,10007.7324,21.8081,16.9072,19.3577,-10.3500,-155250.2725,8.2131,985.5130,9.8551,8.2131,0.0000,20.1413,16.8937,16.2059,16.5498,-2.7237,-21789.7764,8.2131,2055.9275,20.5593,8.2131,0.0000,70.8220,16.1898,15.7066,15.9482,-2.1865,-15305.7258,8.2131,2405.5327,24.0553,8.2131,0.0000,92.4638,22.1145,22.1011,50.5977,22.0877,50.5299,22.0744,50.4622,22.0744,2780.1155,111.2046,22.1248,22.1142,48.2590,22.1035,48.2191,22.0929,48.1792,22.0929,2780.1155,111.2046,21.8577,21.8412,51.4116,21.8247,51.3920,21.8081,51.3717,21.8081,806.8405,16.1368,16.9072,16.9027,24.8925,16.8982,24.8941,16.8937,24.8957,16.8937,2780.1155,111.2046,16.2059,16.2005,23.9026,16.1951,23.8897,16.1898,23.8767,16.1898,2780.1155,111.2046,15.7066,15.6979,21.4386,15.6893,21.4322,15.6806,21.4259,15.6806,806.8405,16.1368,8.2131,232.5335,5.4754,0.0000,183.4272,415.9607,-149623.3000,-197957.7829,-192345.7748
1628.0000,15.5855,27.8077,0.0000,172948.4000,-172948.4000,4.4840,0.0000,0.0000,0.0000,38432.9778,4.5000,1.0000,38432.9778,0.0000,0.0000,211381.3778,0.0000,-211381.3778,22.4264,15.1291,15954.5000,0.0000,15954.5000,0.4137,4312.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4312.0270,0.0000,0.0000,0.0000,11642.4730,11642.4730,22.0104,34.0512,0.0000,1367.7000,-1367.7000,0.0355,0.0000,0.0000,0.0000,279.1224,4.9000,1.0000,279.1224,0.0000,0.0000,1646.8224,0.0000,-1646.8224,22.0637,14.7664,850.0000,0.0000,850.0000,0.0220,229.7297,3.7000,1.0000,0.0000,0.0000,0.0000,229.7297,0.0000,0.0000,0.0000,620.2703,620.2703,22.0055,34.0463,0.0000,1789.4000,-1789.4000,0.0464,0.0000,0.0000,0.0000,365.1837,4.9000,1.0000,365.1837,0.0000,0.0000,2154.5837,0.0000,-2154.5837,22.0752,14.7779,13087.0000,0.0000,13087.0000,0.3393,3537.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3537.0270,0.0000,0.0000,0.0000,9549.9730,9549.9730,21.6869,16.5932,19.1401,-10.4928,-157392.5227,8.0113,969.1077,9.6911,8.0113,0.0000,18.6927,16.5771,16.0325,16.3048,-2.1033,-16826.3968,8.0113,2024.6441,20.2464,8.0113,0.0000,65.7283,16.0156,15.6158,15.8157,-1.7648,-12353.7826,8.0113,2358.6811,23.5868,8.0113,0.0000,85.8136,22.0497,22.0366,49.1156,22.0235,49.0588,22.0104,49.0021,22.0104,2660.6287,106.4251,22.0437,22.0309,48.0237,22.0182,47.9655,22.0055,47.9075,22.0055,2660.6287,106.4251,21.7661,21.7395,51.2253,21.7131,51.0762,21.6869,50.9293,21.6869,772.3962,15.4479,16.5932,16.5878,22.7634,16.5825,22.7548,16.5771,22.7462,16.5771,2660.6287,106.4251,16.0325,16.0269,22.5233,16.0212,22.5087,16.0156,22.4942,16.0156,2660.6287,106.4251,15.6158,15.6057,20.5769,15.5956,20.5541,15.5855,20.5316,15.5855,772.3962,15.4479,8.0113,217.0841,5.3409,0.0000,170.2346,387.3188,-146214.0000,-193370.0677,-186572.7021
1629.0000,15.4563,27.6785,0.0000,110910.0000,-110910.0000,2.8755,0.0000,0.0000,0.0000,24646.6667,4.5000,1.0000,24646.6667,0.0000,0.0000,135556.6667,0.0000,-135556.6667,21.8568,14.5595,15936.1000,0.0000,15936.1000,0.4132,4307.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4307.0541,0.0000,0.0000,0.0000,11629.0459,11629.0459,21.2669,21.2669,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.2669,13.9696,930.0000,0.0000,930.0000,0.0241,251.3514,3.7000,1.0000,0.0000,0.0000,0.0000,251.3514,0.0000,0.0000,0.0000,678.6486,678.6486,21.1959,33.1934,8.0000,1427.8000,-1419.8000,0.0370,1.8182,4.4000,1.0000,291.3878,4.9000,1.0000,293.2059,0.0000,0.0000,1719.1878,6.1818,-1713.0059,21.2768,13.9795,11989.3000,0.0000,11989.3000,0.3108,3240.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3240.3514,0.0000,0.0000,0.0000,8748.9486,8748.9486,20.8096,16.2281,18.5188,-6.4688,-97032.0493,5.4910,679.8767,6.7988,5.4910,0.0000,6.0191,16.2084,15.8735,16.0409,-0.8865,-7091.7388,5.4910,1402.1235,14.0212,5.4910,0.0000,21.1646,15.8501,15.4959,15.6730,-1.0716,-7501.5171,5.4910,1625.7864,16.2579,5.4910,0.0000,27.6322,21.3077,21.2941,41.2948,21.2805,41.2359,21.2669,41.1771,21.2669,1368.6387,54.7455,21.2348,21.2218,40.2013,21.2089,40.1452,21.1959,40.0893,21.1959,1368.6387,54.7455,20.8637,20.8458,40.7512,20.8277,40.7206,20.8096,40.6882,20.8096,399.2291,7.9846,16.2281,16.2215,19.9821,16.2149,19.9623,16.2084,19.9425,16.2084,1368.6387,54.7455,15.8735,15.8657,21.2874,15.8579,21.2525,15.8501,21.2177,15.8501,1368.6387,54.7455,15.4959,15.4826,19.3411,15.4694,19.2831,15.4563,19.2260,15.4563,399.2291,7.9846,5.4910,76.6132,3.6607,0.0000,54.8159,131.4291,-83474.4000,-116213.0294,-111625.3052
1630.0000,15.3701,27.5910,16.7000,99533.0000,-99516.3000,2.5806,3.7955,4.4000,1.0000,22118.4444,4.5000,1.0000,22122.2399,0.0000,0.0000,121651.4444,12.9045,-121638.5399,21.8874,14.5901,13503.8000,0.0000,13503.8000,0.3501,3649.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3649.6757,0.0000,0.0000,0.0000,9854.1243,9854.1243,21.3021,13.5748,145.4000,0.0000,145.4000,0.0038,33.0455,4.4000,1.0000,0.0000,0.0000,0.0000,33.0455,0.0000,0.0000,0.0000,112.3545,112.3545,21.2961,13.9988,543.6000,0.0000,543.6000,0.0141,146.9189,3.7000,1.0000,0.0000,0.0000,0.0000,146.9189,0.0000,0.0000,0.0000,396.6811,396.6811,21.2186,29.6951,417.9000,906.0000,-488.1000,0.0235,94.9773,4.4000,1.0000,184.8980,4.9000,1.0000,279.8752,0.0000,0.0000,1090.8980,322.9227,-767.9752,21.2597,13.9624,9793.9000,0.0000,9793.9000,0.2539,2647.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2647.0000,0.0000,0.0000,0.0000,7146.9000,7146.9000,20.7642,15.7658,18.2650,-6.2193,-93289.4887,4.8390,604.9034,6.0490,4.8390,0.0000,4.1193,15.7493,15.8321,15.7907,0.1931,1544.5172,4.8390,1247.8243,12.4782,4.8390,0.0000,14.4844,15.8042,15.4155,15.6098,-1.0363,-7254.3884,4.8390,1436.2932,14.3629,4.8390,0.0000,18.9105,21.3595,21.3403,42.5597,21.3211,42.4492,21.3021,42.3392,21.3021,1096.6934,43.8677,21.2748,21.2560,41.8274,21.2372,41.7164,21.2186,41.6060,21.2186,1096.6934,43.8677,20.8768,20.8386,42.6449,20.8011,42.3645,20.7642,42.0911,20.7642,320.4455,6.4089,15.7658,15.7603,16.3772,15.7548,16.3702,15.7493,16.3630,15.7493,1096.6934,43.8677,15.8321,15.8228,21.2562,15.8135,21.2103,15.8042,21.1645,15.8042,1096.6934,43.8677,15.4155,15.4003,18.6856,15.3851,18.6120,15.3701,18.5392,15.3701,320.4455,6.4089,4.8390,54.1183,3.2260,0.0000,37.5142,91.6325,-76017.7000,-104896.4552,-98999.3599
1631.0000,15.3390,27.5366,236.1000,74162.2000,-73926.1000,1.9228,53.6591,4.4000,1.0000,16480.4889,4.5000,1.0000,16534.1480,0.0000,0.0000,90642.6889,182.4409,-90460.2480,21.0968,13.7995,13184.2000,0.0000,13184.2000,0.3418,3563.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3563.2973,0.0000,0.0000,0.0000,9620.9027,9620.9027,20.4425,17.2965,6862.5000,2611.0000,4251.5000,0.1779,1559.6591,4.4000,1.0000,532.8571,4.9000,1.0000,2092.5162,0.0000,0.0000,3143.8571,5302.8409,2158.9838,20.3051,13.0078,422.4000,0.0000,422.4000,0.0110,114.1622,3.7000,1.0000,0.0000,0.0000,0.0000,114.1622,0.0000,0.0000,0.0000,308.2378,308.2378,20.2477,16.6217,1568.9000,534.4000,1034.5000,0.0407,356.5682,4.4000,1.0000,109.0612,4.9000,1.0000,465.6294,0.0000,0.0000,643.4612,1212.3318,568.8706,20.2114,12.9141,8539.3000,0.0000,8539.3000,0.2214,2307.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2307.9189,0.0000,0.0000,0.0000,6231.3811,6231.3811,19.7816,15.9240,17.8528,-4.0404,-60605.9570,4.0733,517.2219,5.1722,4.0733,0.0000,2.4571,15.8915,15.6429,15.7672,-0.4883,-3906.0983,4.0733,1051.3696,10.5137,4.0733,0.0000,8.6398,15.6144,15.3967,15.5056,-0.4887,-3420.6916,4.0733,1214.0421,12.1404,4.0733,0.0000,11.2799,20.4844,20.4705,34.0882,20.4565,34.0396,20.4425,33.9908,20.4425,811.6608,32.4664,20.2855,20.2729,32.5384,20.2603,32.4993,20.2477,32.4598,20.2477,811.6608,32.4664,19.8148,19.8044,30.7989,19.7933,30.8812,19.7816,30.9543,19.7816,237.7290,4.7546,15.9240,15.9131,19.1376,15.9023,19.0764,15.8915,19.0157,15.8915,811.6608,32.4664,15.6429,15.6334,19.6292,15.6239,19.5855,15.6144,19.5420,15.6144,811.6608,32.4664,15.3967,15.3773,18.7461,15.3580,18.6299,15.3390,18.5158,15.3390,237.7290,4.7546,4.0733,33.7321,2.7156,0.0000,22.3767,56.1089,-46494.2000,-71571.8720,-67932.7469
1632.0000,15.2842,27.4595,395.7000,65073.7000,-64678.0000,1.6872,89.9318,4.4000,1.0000,14460.8222,4.5000,1.0000,14550.7540,0.0000,0.0000,79534.5222,305.7682,-79228.7540,20.7773,13.4800,13184.6000,0.0000,13184.6000,0.3418,3563.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3563.4054,0.0000,0.0000,0.0000,9621.1946,9621.1946,20.0611,17.2961,10050.0000,4141.8000,5908.2000,0.2606,2284.0909,4.4000,1.0000,845.2653,4.9000,1.0000,3129.3562,0.0000,0.0000,4987.0653,7765.9091,2778.8438,19.8684,12.5711,408.8000,0.0000,408.8000,0.0106,110.4865,3.7000,1.0000,0.0000,0.0000,0.0000,110.4865,0.0000,0.0000,0.0000,298.3135,298.3135,19.8027,13.4926,2663.5000,313.5000,2350.0000,0.0691,605.3409,4.4000,1.0000,63.9796,4.9000,1.0000,669.3205,0.0000,0.0000,377.4796,2058.1591,1680.6795,19.6861,12.3888,4775.7000,0.0000,4775.7000,0.1238,1290.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1290.7297,0.0000,0.0000,0.0000,3484.9703,3484.9703,19.3722,15.8212,17.5967,-3.4145,-51217.3034,3.7395,479.4981,4.7950,3.7395,0.0000,1.9012,15.7907,15.6114,15.7010,-0.3234,-2587.4923,3.7395,967.7331,9.6773,3.7395,0.0000,6.6850,15.5778,15.3436,15.4607,-0.4826,-3377.9255,3.7395,1116.5363,11.1654,3.7395,0.0000,8.7278,20.1102,20.0938,31.7947,20.0774,31.7192,20.0611,31.6440,20.0611,699.2666,27.9707,19.8477,19.8327,30.0015,19.8176,29.9339,19.8027,29.8667,19.8027,699.2666,27.9707,19.4445,19.4200,28.7956,19.3959,28.6764,19.3722,28.5631,19.3722,205.0607,4.1012,15.8212,15.8110,18.5290,15.8009,18.4828,15.7907,18.4367,15.7907,699.2666,27.9707,15.6114,15.6001,19.7383,15.5889,19.6803,15.5778,19.6226,15.5778,699.2666,27.9707,15.3436,15.3237,18.3040,15.3039,18.1942,15.2842,18.0854,15.2842,205.0607,4.1012,3.7395,26.6862,2.4930,0.0000,17.3140,44.0002,-38050.7000,-61364.7524,-57182.7212
1633.0000,15.2828,27.4090,737.5000,59390.8000,-58653.3000,1.5398,167.6136,4.4000,1.0000,13197.9556,4.5000,1.0000,13365.5692,0.0000,0.0000,72588.7556,569.8864,-72018.8692,20.3833,13.0860,13165.4000,0.0000,13165.4000,0.3413,3558.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3558.2162,0.0000,0.0000,0.0000,9607.1838,9607.1838,19.6580,13.8563,14765.6000,2361.4000,12404.2000,0.3828,3355.8182,4.4000,1.0000,481.9184,4.9000,1.0000,3837.7365,0.0000,0.0000,2843.3184,11409.7818,8566.4635,19.0513,11.7540,420.3000,0.0000,420.3000,0.0109,113.5946,3.7000,1.0000,0.0000,0.0000,0.0000,113.5946,0.0000,0.0000,0.0000,306.7054,306.7054,19.0007,11.4630,4909.6000,77.3000,4832.3000,0.1273,1115.8182,4.4000,1.0000,15.7755,4.9000,1.0000,1131.5937,0.0000,0.0000,93.0755,3793.7818,3700.7063,18.7386,11.4413,1480.9000,0.0000,1480.9000,0.0384,400.2432,3.7000,1.0000,0.0000,0.0000,0.0000,400.2432,0.0000,0.0000,0.0000,1080.6568,1080.6568,18.6392,16.0338,17.3365,-2.4526,-36788.5503,3.6608,474.1088,4.7411,3.6608,0.0000,1.7837,15.9933,15.4718,15.7326,-0.9204,-7363.5970,3.6608,946.1890,9.4619,3.6608,0.0000,6.2718,15.4411,15.3482,15.3946,-0.1874,-1311.8889,3.6608,1095.9008,10.9590,3.6608,0.0000,8.1883,19.7029,19.6879,29.0176,19.6729,28.9597,19.6580,28.9020,19.6580,673.8383,26.9535,19.0296,19.0200,23.5151,19.0103,23.5040,19.0007,23.4926,19.0007,673.8383,26.9535,18.6621,18.6550,21.5054,18.6473,21.6021,18.6392,21.6921,18.6392,197.6649,3.9533,16.0338,16.0202,21.0795,16.0068,21.0029,15.9933,20.9268,15.9933,673.8383,26.9535,15.4718,15.4616,18.6358,15.4513,18.5916,15.4411,18.5476,15.4411,673.8383,26.9535,15.3482,15.3262,18.5712,15.3044,18.4445,15.2828,18.3193,15.2828,197.6649,3.9533,3.6608,25.1761,2.4406,0.0000,16.2437,41.4199,-26350.2000,-48757.1535,-45464.0362
1634.0000,15.3021,27.3318,1343.6000,53925.0000,-52581.4000,1.3981,305.3636,4.4000,1.0000,11983.3333,4.5000,1.0000,12288.6970,0.0000,0.0000,65908.3333,1038.2364,-64870.0970,19.6819,12.3846,13157.1000,0.0000,13157.1000,0.3411,3555.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3555.9730,0.0000,0.0000,0.0000,9601.1270,9601.1270,19.0035,11.2763,22811.7000,0.0000,22811.7000,0.5914,5184.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5184.4773,0.0000,0.0000,0.0000,17627.2227,17627.2227,17.8134,10.5161,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,17.7888,10.0615,7586.3000,0.0000,7586.3000,0.1967,1724.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1724.1591,0.0000,0.0000,0.0000,5862.1409,5862.1409,17.3930,10.0957,854.3000,0.0000,854.3000,0.0221,230.8919,3.7000,1.0000,0.0000,0.0000,0.0000,230.8919,0.0000,0.0000,0.0000,623.4081,623.4081,17.4065,16.5827,16.9946,-0.8135,-12202.2486,3.8402,503.9208,5.0392,3.8402,0.0000,2.0588,16.5301,15.2695,15.8998,-2.3339,-18671.4455,3.8402,986.0235,9.8602,3.8402,0.0000,7.2392,15.2438,15.3669,15.3053,0.2605,1823.7256,3.8402,1153.6577,11.5366,3.8402,0.0000,9.4514,19.0336,19.0236,23.7303,19.0136,23.7211,19.0035,23.7116,19.0035,732.3707,29.2948,17.7933,17.7918,13.4970,17.7903,13.5593,17.7888,13.6208,17.7888,732.3707,29.2948,17.3509,17.3705,8.5800,17.3890,8.9652,17.4065,9.3388,17.4065,214.6862,4.2937,16.5827,16.5651,26.4541,16.5475,26.3445,16.5301,26.2355,16.5301,732.3707,29.2948,15.2695,15.2609,17.0264,15.2523,16.9999,15.2438,16.9734,15.2438,732.3707,29.2948,15.3669,15.3452,18.9186,15.3236,18.8041,15.3021,18.6902,15.3021,214.6862,4.2937,3.8402,28.6993,2.5601,0.0000,18.7494,47.4487,-7763.1000,-30857.8117,-29049.9685
1635.0000,15.2644,27.1415,2179.6000,48808.0000,-46628.4000,1.2654,495.3636,4.4000,1.0000,10846.2222,4.5000,1.0000,11341.5859,0.0000,0.0000,59654.2222,1684.2364,-57969.9859,19.1755,11.8782,13157.3000,0.0000,13157.3000,0.3411,3556.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3556.0270,0.0000,0.0000,0.0000,9601.2730,9601.2730,18.5007,10.7734,26647.1000,0.0000,26647.1000,0.6909,6056.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6056.1591,0.0000,0.0000,0.0000,20590.9409,20590.9409,17.1115,9.8142,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0000,0.0000,0.0000,305.6108,305.6108,17.0850,9.3577,9396.7000,0.0000,9396.7000,0.2436,2135.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2135.6136,0.0000,0.0000,0.0000,7261.0864,7261.0864,16.5951,9.2978,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,16.6167,16.8042,16.7105,0.1853,2779.0182,3.8428,509.8489,5.0985,3.8428,0.0000,2.0631,16.7541,15.2411,15.9976,-2.8033,-22426.0128,3.8428,982.9311,9.8293,3.8428,0.0000,7.2545,15.2124,15.3236,15.2680,0.2354,1647.6623,3.8428,1156.1783,11.5618,3.8428,0.0000,9.4713,18.5277,18.5187,20.5220,18.5097,20.5154,18.5007,20.5086,18.5007,733.2654,29.3306,17.0908,17.0889,9.7020,17.0869,9.7435,17.0850,9.7848,17.0850,733.2654,29.3306,16.5761,16.5898,3.3718,16.6034,3.6232,16.6167,3.8749,16.6167,214.9464,4.2989,16.8042,16.7875,27.8366,16.7708,27.7456,16.7541,27.6549,16.7541,733.2654,29.3306,15.2411,15.2315,17.2762,15.2220,17.2383,15.2124,17.2005,15.2124,733.2654,29.3306,15.3236,15.3038,18.4483,15.2841,18.3617,15.2644,18.2750,15.2644,214.9464,4.2989,3.8428,28.7544,2.5619,0.0000,18.7889,47.5433,3376.1000,-19930.4207,-17999.3324
1636.0000,15.2381,26.9165,3109.7000,44185.9000,-41076.2000,1.1456,706.7500,4.4000,1.0000,9819.0889,4.5000,1.0000,10525.8389,0.0000,0.0000,54004.9889,2402.9500,-51602.0389,18.5502,11.2530,13157.6000,0.0000,13157.6000,0.3411,3556.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3556.1081,0.0000,0.0000,0.0000,9601.4919,9601.4919,17.9159,10.1886,34480.1000,0.0000,34480.1000,0.8940,7836.3864,4.4000,1.0000,0.0000,0.0000,0.0000,7836.3864,0.0000,0.0000,0.0000,26643.7136,26643.7136,16.2057,8.9084,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,16.1934,8.4661,11245.8000,0.0000,11245.8000,0.2916,2555.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2555.8636,0.0000,0.0000,0.0000,8689.9364,8689.9364,15.6356,8.3383,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,15.6905,17.1072,16.3989,1.4714,22070.7948,4.0393,542.4443,5.4244,4.0393,0.0000,2.3959,17.0547,15.2096,16.1321,-3.5932,-28745.6410,4.0393,1027.7379,10.2774,4.0393,0.0000,8.4247,15.1823,15.2945,15.2384,0.2498,1748.5709,4.0393,1216.7062,12.1671,4.0393,0.0000,10.9992,17.9340,17.9280,16.4635,17.9220,16.4816,17.9159,16.4995,17.9159,799.8524,31.9941,16.1866,16.1889,3.6385,16.1912,3.7149,16.1934,3.7908,16.1934,799.8524,31.9941,15.6176,15.6425,-4.2215,15.6668,-3.8620,15.6905,-3.5086,15.6905,234.2984,4.6860,17.1072,17.0896,30.1215,17.0721,30.0272,17.0547,29.9332,17.0547,799.8524,31.9941,15.2096,15.2005,17.3117,15.1914,17.2794,15.1823,17.2470,15.1823,799.8524,31.9941,15.2945,15.2757,18.2251,15.2568,18.1495,15.2381,18.0739,15.2381,234.2984,4.6860,4.0393,32.9641,2.6928,0.0000,21.8198,54.7839,18601.2000,-6087.5646,-4926.2753
1637.0000,15.1538,27.0238,2781.9000,61027.3000,-58245.4000,1.5822,632.2500,4.4000,1.0000,13561.6222,4.5000,1.0000,14193.8722,0.0000,0.0000,74588.9222,2149.6500,-72439.2722,19.0763,11.7790,13157.9000,0.0000,13157.9000,0.3411,3556.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3556.1892,0.0000,0.0000,0.0000,9601.7108,9601.7108,18.5158,10.7886,35134.8000,0.0000,35134.8000,0.9109,7985.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7985.1818,0.0000,0.0000,0.0000,27149.6182,27149.6182,17.0457,9.7484,419.5000,0.0000,419.5000,0.0109,113.3784,3.7000,1.0000,0.0000,0.0000,0.0000,113.3784,0.0000,0.0000,0.0000,306.1216,306.1216,16.9989,9.2717,12525.2000,0.0000,12525.2000,0.3247,2846.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2846.6364,0.0000,0.0000,0.0000,9678.5636,9678.5636,16.4749,9.1776,854.3000,0.0000,854.3000,0.0221,230.8919,3.7000,1.0000,0.0000,0.0000,0.0000,230.8919,0.0000,0.0000,0.0000,623.4081,623.4081,16.3747,16.4547,16.4147,0.0984,1476.1092,4.7881,642.6136,6.4261,4.7881,0.0000,3.9908,16.4314,15.5415,15.9865,-2.0542,-16433.3045,4.7881,1225.2532,12.2525,4.7881,0.0000,14.0328,15.5094,15.1954,15.3524,-0.8285,-5799.5358,4.7881,1435.7661,14.3577,4.7881,0.0000,18.3210,18.5564,18.5428,24.5797,18.5293,24.5158,18.5158,24.4524,18.5158,1076.6167,43.0647,17.0292,17.0190,15.0547,17.0089,14.9967,16.9989,14.9396,16.9989,1076.6167,43.0647,16.4411,16.4179,9.7032,16.3958,9.4524,16.3747,9.2164,16.3747,314.6245,6.2925,16.4547,16.4469,22.8616,16.4392,22.8685,16.4314,22.8748,16.4314,1076.6167,43.0647,15.5415,15.5308,20.8594,15.5201,20.8109,15.5094,20.7626,15.5094,1076.6167,43.0647,15.1954,15.1816,17.1868,15.1678,17.1714,15.1538,17.1544,15.1538,314.6245,6.2925,4.7881,52.5712,3.1921,0.0000,36.3447,88.9159,3846.3000,-25079.8499,-20756.7312
1638.0000,15.1904,27.0488,3149.4000,66891.1000,-63741.7000,1.7343,715.7727,4.4000,1.0000,14864.6889,4.5000,1.0000,15580.4616,0.0000,0.0000,81755.7889,2433.6273,-79322.1616,18.9790,11.6817,13166.7000,0.0000,13166.7000,0.3414,3558.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3558.5676,0.0000,0.0000,0.0000,9608.1324,9608.1324,18.4912,10.7639,41477.1000,0.0000,41477.1000,1.0754,9426.6136,4.4000,1.0000,0.0000,0.0000,0.0000,9426.6136,0.0000,0.0000,0.0000,32050.4864,32050.4864,16.9604,9.6631,534.7000,0.0000,534.7000,0.0139,144.5135,3.7000,1.0000,0.0000,0.0000,0.0000,144.5135,0.0000,0.0000,0.0000,390.1865,390.1865,16.9250,9.1977,13057.4000,0.0000,13057.4000,0.3385,2967.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2967.5909,0.0000,0.0000,0.0000,10089.8091,10089.8091,16.4431,9.1458,4455.3000,0.0000,4455.3000,0.1155,1204.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1204.1351,0.0000,0.0000,0.0000,3251.1649,3251.1649,16.2725,16.4104,16.3414,0.1925,2888.1196,5.4284,730.6273,7.3063,5.4284,0.0000,5.8154,16.3835,15.5558,15.9697,-2.1661,-17328.9269,5.4284,1390.0088,13.9001,5.4284,0.0000,20.4485,15.5310,15.2349,15.3830,-0.8855,-6198.4283,5.4284,1625.7824,16.2578,5.4284,0.0000,26.6971,18.5201,18.5104,24.4437,18.5008,24.4266,18.4912,24.4093,18.4912,1341.3676,53.6547,16.9418,16.9362,14.7760,16.9306,14.7759,16.9250,14.7755,16.9250,1341.3676,53.6547,16.2878,16.2830,8.9333,16.2779,8.9676,16.2725,8.9973,16.2725,391.3335,7.8267,16.4104,16.4014,22.9734,16.3925,22.9555,16.3835,22.9377,16.3835,1341.3676,53.6547,15.5558,15.5476,20.6715,15.5393,20.6499,15.5310,20.6281,15.5310,1341.3676,53.6547,15.2349,15.2200,17.9286,15.2052,17.8903,15.1904,17.8523,15.1904,391.3335,7.8267,5.4284,74.2322,3.6189,0.0000,52.9610,127.1932,8949.5000,-23932.3824,-20639.2355
1639.0000,15.2513,27.3892,1367.3000,125255.8000,-123888.5000,3.2475,310.7500,4.4000,1.0000,27834.6222,4.5000,1.0000,28145.3722,0.0000,0.0000,153090.4222,1056.5500,-152033.8722,20.6298,13.3325,13166.9000,0.0000,13166.9000,0.3414,3558.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3558.6216,0.0000,0.0000,0.0000,9608.2784,9608.2784,20.2387,12.5115,21397.9000,0.0000,21397.9000,0.5548,4863.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4863.1591,0.0000,0.0000,0.0000,16534.7409,16534.7409,19.6538,12.3565,505.8000,0.0000,505.8000,0.0131,136.7027,3.7000,1.0000,0.0000,0.0000,0.0000,136.7027,0.0000,0.0000,0.0000,369.0973,369.0973,19.5824,11.8552,13174.5000,0.0000,13174.5000,0.3416,2994.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2994.2045,0.0000,0.0000,0.0000,10180.2955,10180.2955,19.2223,11.9250,14945.3000,0.0000,14945.3000,0.3875,4039.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4039.2703,0.0000,0.0000,0.0000,10906.0297,10906.0297,18.6778,15.4615,17.0696,-6.0610,-90915.2455,7.3287,958.9263,9.5893,7.3287,0.0000,14.3104,15.4565,15.6964,15.5765,0.8477,6781.4131,7.3287,1905.9047,19.0590,7.3287,0.0000,50.3190,15.6759,15.2863,15.4811,-1.5734,-11013.4921,7.3287,2186.4078,21.8641,7.3287,0.0000,65.6955,20.2899,20.2728,42.3262,20.2558,42.2320,20.2387,42.1381,20.2387,2273.8513,90.9541,19.6407,19.6212,42.2373,19.6018,42.0976,19.5824,41.9587,19.5824,2273.8513,90.9541,18.8365,18.7827,40.7321,18.7298,40.1764,18.6778,39.6318,18.6778,660.8341,13.2167,15.4615,15.4598,13.8727,15.4582,13.9244,15.4565,13.9757,15.4565,2273.8513,90.9541,15.6964,15.6896,21.9285,15.6827,21.9188,15.6759,21.9089,15.6759,2273.8513,90.9541,15.2863,15.2747,18.6360,15.2630,18.6345,15.2513,18.6322,15.2513,660.8341,13.2167,7.3287,169.7570,4.8858,0.0000,130.3249,300.0819,-60698.1000,-104435.4305,-95147.3245
1640.0000,15.3096,27.5221,215.2000,171858.0000,-171642.8000,4.4557,48.9091,4.4000,1.0000,38190.6667,4.5000,1.0000,38239.5758,0.0000,0.0000,210048.6667,166.2909,-209882.3758,21.3869,14.0896,22348.8000,0.0000,22348.8000,0.5794,6040.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6040.2162,0.0000,0.0000,0.0000,16308.5838,16308.5838,20.8773,13.1767,8666.5000,19.2000,8647.3000,0.2247,1969.6591,4.4000,1.0000,3.9184,4.9000,1.0000,1973.5775,0.0000,0.0000,23.1184,6696.8409,6673.7225,20.6840,13.3867,1007.1000,0.0000,1007.1000,0.0261,272.1892,3.7000,1.0000,0.0000,0.0000,0.0000,272.1892,0.0000,0.0000,0.0000,734.9108,734.9108,20.6208,12.9099,10472.0000,14.2000,10457.8000,0.2715,2380.0000,4.4000,1.0000,2.8980,4.9000,1.0000,2382.8980,0.0000,0.0000,17.0980,8092.0000,8074.9020,20.3870,13.0897,15884.7000,0.0000,15884.7000,0.4118,4293.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4293.1622,0.0000,0.0000,0.0000,11591.5378,11591.5378,19.9414,15.5770,17.7592,-10.0485,-150726.8884,8.9540,1141.0128,11.4101,8.9540,0.0000,26.0985,15.5642,15.5592,15.5617,-0.0220,-175.6796,8.9540,2329.9289,23.2993,8.9540,0.0000,91.7689,15.5453,15.3391,15.4422,-1.0175,-7122.6294,8.9540,2675.3958,26.7540,8.9540,0.0000,119.8118,20.9147,20.9022,46.0831,20.8897,46.0451,20.8773,46.0069,20.8773,3238.5470,129.5419,20.6627,20.6488,48.7842,20.6348,48.7200,20.6208,48.6557,20.6208,3238.5470,129.5419,20.0514,20.0148,51.4249,19.9781,51.1675,19.9414,50.9081,19.9414,938.9131,18.7783,15.5770,15.5727,16.6140,15.5685,16.6262,15.5642,16.6384,15.5642,3238.5470,129.5419,15.5592,15.5545,20.2942,15.5499,20.3033,15.5453,20.3122,15.5453,3238.5470,129.5419,15.3391,15.3293,19.2350,15.3195,19.2474,15.3096,19.2593,15.3096,938.9131,18.7783,8.9540,295.2513,5.9693,0.0000,237.6792,532.9305,-113297.1000,-166498.7187,-158025.1973
1641.0000,15.3230,27.5451,1.8000,192048.6000,-192046.8000,4.9792,0.4091,4.4000,1.0000,42677.4667,4.5000,1.0000,42677.8758,0.0000,0.0000,234726.0667,1.3909,-234724.6758,21.3727,14.0754,27264.8000,0.0000,27264.8000,0.7069,7368.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7368.8649,0.0000,0.0000,0.0000,19895.9351,19895.9351,20.8321,32.8257,90.5000,14820.2000,-14729.7000,0.3842,20.5682,4.4000,1.0000,3024.5306,4.9000,1.0000,3045.0988,0.0000,0.0000,17844.7306,69.9318,-17774.7988,21.2902,13.9929,1694.4000,0.0000,1694.4000,0.0439,457.9459,3.7000,1.0000,0.0000,0.0000,0.0000,457.9459,0.0000,0.0000,0.0000,1236.4541,1236.4541,21.2217,13.8581,7576.8000,228.8000,7348.0000,0.1964,1722.0000,4.4000,1.0000,46.6939,4.9000,1.0000,1768.6939,0.0000,0.0000,275.4939,5854.8000,5579.3061,21.0779,13.7806,15258.5000,0.0000,15258.5000,0.3956,4123.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4123.9189,0.0000,0.0000,0.0000,11134.5811,11134.5811,20.6994,15.9033,18.3013,-12.4057,-186085.6040,10.0595,1255.7805,12.5578,10.0595,0.0000,37.0079,15.8883,15.5564,15.7223,-1.6097,-12877.2204,10.0595,2601.0477,26.0105,10.0595,0.0000,130.1290,15.5433,15.3481,15.4457,-1.0820,-7573.8364,10.0595,3005.2991,30.0530,10.0595,0.0000,169.8940,20.8599,20.8506,43.5164,20.8414,43.5078,20.8321,43.4990,20.8321,3979.6232,159.1849,21.2584,21.2462,51.5703,21.2339,51.5246,21.2217,51.4789,21.2217,3979.6232,159.1849,20.7910,20.7604,56.2546,20.7299,56.0844,20.6994,55.9137,20.6994,1152.1873,23.0437,15.9033,15.8983,20.4361,15.8933,20.4382,15.8883,20.4403,15.8883,3979.6232,159.1849,15.5564,15.5520,20.3430,15.5476,20.3494,15.5433,20.3557,15.5433,3979.6232,159.1849,15.3481,15.3397,19.2364,15.3314,19.2586,15.3230,19.2802,15.3230,1152.1873,23.0437,10.0595,407.4964,6.7063,0.0000,337.0309,744.5273,-155210.8000,-214653.1982,-206536.6608
1642.0000,15.3629,27.5851,0.0000,209305.5000,-209305.5000,5.4266,0.0000,0.0000,0.0000,46512.3333,4.5000,1.0000,46512.3333,0.0000,0.0000,255817.8333,0.0000,-255817.8333,21.2451,13.9478,30995.9000,0.0000,30995.9000,0.8036,8377.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8377.2703,0.0000,0.0000,0.0000,22618.6297,22618.6297,20.7020,32.7428,0.0000,29416.7000,-29416.7000,0.7627,0.0000,0.0000,0.0000,6003.4082,4.9000,1.0000,6003.4082,0.0000,0.0000,35420.1082,0.0000,-35420.1082,21.5164,14.2191,1832.2000,0.0000,1832.2000,0.0475,495.1892,3.7000,1.0000,0.0000,0.0000,0.0000,495.1892,0.0000,0.0000,0.0000,1337.0108,1337.0108,21.4550,16.3244,5004.7000,1079.3000,3925.4000,0.1298,1137.4318,4.4000,1.0000,220.2653,4.9000,1.0000,1357.6971,0.0000,0.0000,1299.5653,3867.2682,2567.7029,21.3960,14.0987,13379.6000,0.0000,13379.6000,0.3469,3616.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3616.1081,0.0000,0.0000,0.0000,9763.4919,9763.4919,21.0968,16.3323,18.7145,-13.8140,-207210.0163,11.2756,1385.8687,13.8587,11.2756,0.0000,52.1183,16.3160,15.6687,15.9923,-3.5189,-28151.3238,11.2756,2884.7033,28.8470,11.2756,0.0000,183.2609,15.6557,15.3864,15.5211,-1.6735,-11714.4512,11.2756,3358.5918,33.5859,11.2756,0.0000,239.2619,20.7250,20.7173,41.2103,20.7097,41.2116,20.7020,41.2128,20.7020,4872.2331,194.8893,21.4857,21.4755,51.2922,21.4652,51.2654,21.4550,51.2385,21.4550,4872.2331,194.8893,21.1715,21.1466,57.2976,21.1217,57.1958,21.0968,57.0935,21.0968,1408.7680,28.1754,16.3323,16.3268,24.5553,16.3214,24.5521,16.3160,24.5489,16.3160,4872.2331,194.8893,15.6687,15.6644,21.4751,15.6600,21.4791,15.6557,21.4829,15.6557,4872.2331,194.8893,15.3864,15.3786,19.6313,15.3707,19.6524,15.3629,19.6732,15.3629,1408.7680,28.1754,11.2756,559.0631,7.5171,0.0000,474.6412,1033.7042,-188589.1000,-254951.1062,-247075.7913
1643.0000,15.4446,27.6669,0.0000,224593.5000,-224593.5000,5.8230,0.0000,0.0000,0.0000,49909.6667,4.5000,1.0000,49909.6667,0.0000,0.0000,274503.1667,0.0000,-274503.1667,21.1816,13.8843,36595.0000,0.0000,36595.0000,0.9488,9890.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9890.5405,0.0000,0.0000,0.0000,26704.4595,26704.4595,20.6032,32.6440,0.0000,40668.6000,-40668.6000,1.0544,0.0000,0.0000,0.0000,8299.7143,4.9000,1.0000,8299.7143,0.0000,0.0000,48968.3143,0.0000,-48968.3143,21.6266,14.3293,1875.4000,0.0000,1875.4000,0.0486,506.8649,3.7000,1.0000,0.0000,0.0000,0.0000,506.8649,0.0000,0.0000,0.0000,1368.5351,1368.5351,21.5710,21.7720,3128.4000,2059.9000,1068.5000,0.0811,711.0000,4.4000,1.0000,420.3878,4.9000,1.0000,1131.3878,0.0000,0.0000,2480.2878,2417.4000,-62.8878,21.5723,14.2750,12127.1000,0.0000,12127.1000,0.3144,3277.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3277.5946,0.0000,0.0000,0.0000,8849.5054,8849.5054,21.3231,16.7245,19.0238,-14.6689,-220033.8013,12.4055,1507.1916,15.0719,12.4055,0.0000,69.4086,16.7082,15.8533,16.2807,-5.1132,-40905.8145,12.4055,3138.1262,31.3813,12.4055,0.0000,244.0578,15.8403,15.4678,15.6541,-2.5467,-17826.6325,12.4055,3675.7772,36.7578,12.4055,0.0000,318.6372,20.6235,20.6167,39.7901,20.6099,39.7951,20.6032,39.8000,20.6032,5772.7491,230.9100,21.5980,21.5890,50.6021,21.5800,50.5844,21.5710,50.5667,21.5710,5772.7491,230.9100,21.3874,21.3660,57.1353,21.3445,57.0681,21.3231,57.0006,21.3231,1667.3488,33.3470,16.7245,16.7191,27.7864,16.7136,27.7826,16.7082,27.7788,16.7082,5772.7491,230.9100,15.8533,15.8490,23.1297,15.8447,23.1315,15.8403,23.1333,15.8403,5772.7491,230.9100,15.4678,15.4601,20.4974,15.4524,20.5144,15.4446,20.5311,15.4446,1667.3488,33.3470,12.4055,728.6114,8.2704,0.0000,632.1036,1360.7150,-213596.1000,-286611.8687,-278766.2483
1644.0000,15.5445,27.7668,0.0000,237804.3000,-237804.3000,6.1655,0.0000,0.0000,0.0000,52845.4000,4.5000,1.0000,52845.4000,0.0000,0.0000,290649.7000,0.0000,-290649.7000,21.2840,13.9867,38458.7000,0.0000,38458.7000,0.9971,10394.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10394.2432,0.0000,0.0000,0.0000,28064.4568,28064.4568,20.7093,32.7501,0.0000,46416.7000,-46416.7000,1.2034,0.0000,0.0000,0.0000,9472.7959,4.9000,1.0000,9472.7959,0.0000,0.0000,55889.4959,0.0000,-55889.4959,21.8130,14.5157,2219.8000,0.0000,2219.8000,0.0576,599.9459,3.7000,1.0000,0.0000,0.0000,0.0000,599.9459,0.0000,0.0000,0.0000,1619.8541,1619.8541,21.7550,28.2436,2100.1000,2922.8000,-822.7000,0.0758,477.2955,4.4000,1.0000,596.4898,4.9000,1.0000,1073.7853,0.0000,0.0000,3519.2898,1622.8045,-1896.4853,21.7924,14.4951,9778.6000,0.0000,9778.6000,0.2535,2642.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2642.8649,0.0000,0.0000,0.0000,7135.7351,7135.7351,21.5889,17.0024,19.2956,-15.4841,-232262.1977,13.1294,1579.0668,15.7907,13.1294,0.0000,82.2812,16.9865,16.0331,16.5098,-6.0354,-48282.9607,13.1294,3291.7055,32.9171,13.1294,0.0000,289.3214,16.0202,15.5677,15.7939,-3.2732,-22912.1019,13.1294,3886.6987,38.8670,13.1294,0.0000,377.7324,20.7299,20.7230,40.6578,20.7162,40.6579,20.7093,40.6579,20.7093,6385.1444,255.4058,21.7810,21.7723,51.0937,21.7636,51.0760,21.7550,51.0583,21.7550,6385.1444,255.4058,21.6515,21.6306,58.1742,21.6097,58.1050,21.5889,58.0359,21.5889,1843.0642,36.8613,17.0024,16.9971,29.6396,16.9918,29.6367,16.9865,29.6337,16.9865,6385.1444,255.4058,16.0331,16.0288,24.5305,16.0245,24.5312,16.0202,24.5317,16.0202,6385.1444,255.4058,15.5677,15.5600,21.4743,15.5523,21.4871,15.5445,21.4998,15.5445,1843.0642,36.8613,13.1294,852.8218,8.7529,0.0000,749.3350,1602.1569,-234586.6000,-311615.6352,-303457.2603
1645.0000,15.6326,27.8548,0.0000,251418.0000,-251418.0000,6.5185,0.0000,0.0000,0.0000,55870.6667,4.5000,1.0000,55870.6667,0.0000,0.0000,307288.6667,0.0000,-307288.6667,21.5725,14.2752,33329.0000,0.0000,33329.0000,0.8641,9007.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9007.8378,0.0000,0.0000,0.0000,24321.1622,24321.1622,21.0795,33.1203,0.0000,45393.9000,-45393.9000,1.1769,0.0000,0.0000,0.0000,9264.0612,4.9000,1.0000,9264.0612,0.0000,0.0000,54657.9612,0.0000,-54657.9612,22.1360,14.8387,2644.9000,0.0000,2644.9000,0.0686,714.8378,3.7000,1.0000,0.0000,0.0000,0.0000,714.8378,0.0000,0.0000,0.0000,1930.0622,1930.0622,22.0718,31.5100,1204.2000,3575.4000,-2371.2000,0.0927,273.6818,4.4000,1.0000,729.6735,4.9000,1.0000,1003.3553,0.0000,0.0000,4305.0735,930.5182,-3374.5553,22.1370,14.8397,8526.1000,0.0000,8526.1000,0.2211,2304.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2304.3514,0.0000,0.0000,0.0000,6221.7486,6221.7486,21.9512,17.1837,19.5674,-16.4423,-246634.8709,13.4128,1596.9700,15.9697,13.4128,0.0000,87.7246,17.1682,16.1691,16.6686,-6.4609,-51686.9866,13.4128,3342.0550,33.4205,13.4128,0.0000,308.4618,16.1562,15.6558,15.9060,-3.6985,-25889.6435,13.4128,3959.5263,39.5953,13.4128,0.0000,402.7218,21.1024,21.0947,43.9754,21.0871,43.9655,21.0795,43.9556,21.0795,6632.3503,265.2940,22.0987,22.0897,53.0455,22.0807,53.0227,22.0718,52.9998,22.0718,6632.3503,265.2940,22.0167,21.9948,60.6258,21.9730,60.5404,21.9512,60.4551,21.9512,1913.9682,38.2794,17.1837,17.1785,30.5414,17.1734,30.5387,17.1682,30.5358,17.1682,6632.3503,265.2940,16.1691,16.1648,25.3946,16.1605,25.3943,16.1562,25.3940,16.1562,6632.3503,265.2940,15.6558,15.6480,22.2099,15.6403,22.2201,15.6326,22.2300,15.6326,1913.9682,38.2794,13.4128,904.9157,8.9418,0.0000,798.9082,1703.8238,-254683.1000,-332848.2102,-324211.5011
1646.0000,15.7608,27.9830,0.0000,267865.1000,-267865.1000,6.9449,0.0000,0.0000,0.0000,59525.5778,4.5000,1.0000,59525.5778,0.0000,0.0000,327390.6778,0.0000,-327390.6778,21.6152,14.3179,38458.9000,0.0000,38458.9000,0.9971,10394.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10394.2973,0.0000,0.0000,0.0000,28064.6027,28064.6027,21.0939,33.1348,0.0000,52100.0000,-52100.0000,1.3508,0.0000,0.0000,0.0000,10632.6531,4.9000,1.0000,10632.6531,0.0000,0.0000,62732.6531,0.0000,-62732.6531,22.2157,14.9184,2525.0000,0.0000,2525.0000,0.0655,682.4324,3.7000,1.0000,0.0000,0.0000,0.0000,682.4324,0.0000,0.0000,0.0000,1842.5676,1842.5676,22.1589,33.3149,490.2000,4280.7000,-3790.5000,0.1110,111.4091,4.4000,1.0000,873.6122,4.9000,1.0000,985.0213,0.0000,0.0000,5154.3122,378.7909,-4775.5213,22.2443,14.9470,7586.7000,0.0000,7586.7000,0.1967,2050.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2050.4595,0.0000,0.0000,0.0000,5536.2405,5536.2405,22.0892,17.5048,19.7970,-17.0912,-256368.5338,14.4989,1711.7197,17.1172,14.4989,0.0000,110.8090,17.4888,16.3677,16.9283,-7.8375,-62699.6469,14.4989,3595.1661,35.9517,14.4989,0.0000,389.6321,16.3549,15.7840,16.0694,-4.5603,-31922.3153,14.4989,4299.8976,42.9990,14.4989,0.0000,508.6962,21.1133,21.1069,43.2474,21.1004,43.2484,21.0939,43.2494,21.0939,7618.4809,304.7392,22.1828,22.1748,52.5659,22.1669,52.5529,22.1589,52.5398,22.1589,7618.4809,304.7392,22.1453,22.1266,60.1600,22.1079,60.1127,22.0892,60.0651,22.0892,2196.6706,43.9334,17.5048,17.4995,32.9317,17.4942,32.9265,17.4888,32.9213,17.4888,7618.4809,304.7392,16.3677,16.3634,26.8766,16.3591,26.8757,16.3549,26.8747,16.3549,7618.4809,304.7392,15.7840,15.7763,23.3959,15.7685,23.4037,15.7608,23.4113,15.7608,2196.6706,43.9334,14.4989,1123.4469,9.6660,0.0000,1009.1374,2132.5843,-275185.0000,-359455.4414,-350990.4960
1647.0000,15.8907,28.1129,0.0000,283111.2000,-283111.2000,7.3402,0.0000,0.0000,0.0000,62913.6000,4.5000,1.0000,62913.6000,0.0000,0.0000,346024.8000,0.0000,-346024.8000,21.7891,14.4918,36592.7000,0.0000,36592.7000,0.9487,9889.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9889.9189,0.0000,0.0000,0.0000,26702.7811,26702.7811,21.3139,33.3547,0.0000,58523.9000,-58523.9000,1.5173,0.0000,0.0000,0.0000,11943.6531,4.9000,1.0000,11943.6531,0.0000,0.0000,70467.5531,0.0000,-70467.5531,22.5151,15.2178,1677.9000,0.0000,1677.9000,0.0435,453.4865,3.7000,1.0000,0.0000,0.0000,0.0000,453.4865,0.0000,0.0000,0.0000,1224.4135,1224.4135,22.4698,34.3061,120.2000,4540.9000,-4420.7000,0.1177,27.3182,4.4000,1.0000,926.7143,4.9000,1.0000,954.0325,0.0000,0.0000,5467.6143,92.8818,-5374.7325,22.5614,15.2641,6647.3000,0.0000,6647.3000,0.1723,1796.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1796.5676,0.0000,0.0000,0.0000,4850.7324,4850.7324,22.4198,17.7447,20.0823,-18.2838,-274256.3045,15.2098,1776.9033,17.7690,15.2098,0.0000,127.9184,17.7292,16.5528,17.1410,-8.6265,-69012.0235,15.2098,3759.0533,37.5905,15.2098,0.0000,449.7932,16.5401,15.9138,16.2269,-5.2494,-36745.9603,15.2098,4558.1538,45.5815,15.2098,0.0000,587.2413,21.3339,21.3272,44.9285,21.3206,44.9250,21.3139,44.9214,21.3139,8296.6683,331.8667,22.4942,22.4861,54.6525,22.4779,54.6352,22.4698,54.6179,22.4698,8296.6683,331.8667,22.4787,22.4590,62.5823,22.4394,62.5171,22.4198,62.4520,22.4198,2390.9734,47.8195,17.7447,17.7396,34.3218,17.7344,34.3177,17.7292,34.3136,17.7292,8296.6683,331.8667,16.5528,16.5486,28.1077,16.5444,28.1065,16.5401,28.1052,16.5401,8296.6683,331.8667,15.9138,15.9061,24.4887,15.8984,24.4953,15.8907,24.5017,15.8907,2390.9734,47.8195,15.2098,1283.3016,10.1398,0.0000,1164.9529,2448.2546,-301137.9000,-389089.1585,-380014.2883
