Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1648.0000,16.0238,28.2460,0.0000,294353.6000,-294353.6000,7.6317,0.0000,0.0000,0.0000,65411.9111,4.5000,1.0000,65411.9111,0.0000,0.0000,359765.5111,0.0000,-359765.5111,21.9050,14.6077,34728.9000,0.0000,34728.9000,0.9004,9386.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9386.1892,0.0000,0.0000,0.0000,25342.7108,25342.7108,21.4715,33.5123,0.0000,65024.8000,-65024.8000,1.6859,0.0000,0.0000,0.0000,13270.3673,4.9000,1.0000,13270.3673,0.0000,0.0000,78295.1673,0.0000,-78295.1673,22.7514,15.4541,1617.5000,0.0000,1617.5000,0.0419,437.1622,3.7000,1.0000,0.0000,0.0000,0.0000,437.1622,0.0000,0.0000,0.0000,1180.3378,1180.3378,22.7084,34.7460,1.9000,4500.2000,-4498.3000,0.1167,0.4318,4.4000,1.0000,918.4082,4.9000,1.0000,918.8400,0.0000,0.0000,5418.6082,1.4682,-5417.1400,22.7970,15.4997,7586.7000,0.0000,7586.7000,0.1967,2050.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2050.4595,0.0000,0.0000,0.0000,5536.2405,5536.2405,22.6508,17.9919,20.3214,-18.9996,-284994.5315,15.8599,1836.7086,18.3671,15.8599,0.0000,145.0337,17.9764,16.7365,17.3564,-9.4809,-75846.8134,15.8599,3920.9698,39.2097,15.8599,0.0000,509.9749,16.7239,16.0469,16.3854,-5.9160,-41412.3082,15.8599,4858.7280,48.5873,15.8599,0.0000,665.8134,21.4908,21.4843,45.7821,21.4779,45.7796,21.4715,45.7772,21.4715,8939.5109,357.5804,22.7321,22.7242,55.8021,22.7163,55.7866,22.7084,55.7710,22.7084,8939.5109,357.5804,22.7065,22.6879,63.5400,22.6694,63.4871,22.6508,63.4342,22.6508,2575.0692,51.5014,17.9919,17.9867,35.8055,17.9816,35.8008,17.9764,35.7960,17.9764,8939.5109,357.5804,16.7365,16.7323,29.2776,16.7281,29.2758,16.7239,29.2740,16.7239,8939.5109,357.5804,16.0469,16.0392,25.5548,16.0315,25.5599,16.0238,25.5649,16.0238,2575.0692,51.5014,15.8599,1441.7109,10.5733,0.0000,1320.8220,2762.5329,-319943.6000,-411418.5293,-402253.6532
1649.0000,16.1106,28.3328,0.0000,294182.0000,-294182.0000,7.6272,0.0000,0.0000,0.0000,65373.7778,4.5000,1.0000,65373.7778,0.0000,0.0000,359555.7778,0.0000,-359555.7778,22.0259,14.7286,29595.5000,0.0000,29595.5000,0.7673,7998.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7998.7838,0.0000,0.0000,0.0000,21596.7162,21596.7162,21.6507,33.6915,0.0000,66130.2000,-66130.2000,1.7145,0.0000,0.0000,0.0000,13495.9592,4.9000,1.0000,13495.9592,0.0000,0.0000,79626.1592,0.0000,-79626.1592,22.9607,15.6634,2086.8000,0.0000,2086.8000,0.0541,564.0000,3.7000,1.0000,0.0000,0.0000,0.0000,564.0000,0.0000,0.0000,0.0000,1522.8000,1522.8000,22.9116,34.9524,0.0000,4388.9000,-4388.9000,0.1138,0.0000,0.0000,0.0000,895.6939,4.9000,1.0000,895.6939,0.0000,0.0000,5284.5939,0.0000,-5284.5939,22.9985,15.7012,8839.2000,0.0000,8839.2000,0.2292,2388.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2388.9730,0.0000,0.0000,0.0000,6450.2270,6450.2270,22.8367,18.1159,20.4763,-19.1298,-286947.3018,15.7592,1814.7626,18.1476,15.7592,0.0000,142.2889,18.1006,16.8459,17.4732,-9.5330,-76264.0460,15.7592,3877.0330,38.7703,15.7592,0.0000,500.3233,16.8333,16.1334,16.4833,-6.0774,-42541.9819,15.7592,4800.2443,48.0024,15.7592,0.0000,653.2125,21.6706,21.6640,46.8730,21.6573,46.8670,21.6507,46.8611,21.6507,8838.5515,353.5421,22.9356,22.9276,56.6421,22.9196,56.6243,22.9116,56.6065,22.9116,8838.5515,353.5421,22.8924,22.8738,64.1192,22.8552,64.0628,22.8367,64.0065,22.8367,2546.1616,50.9232,18.1159,18.1108,36.0458,18.1057,36.0414,18.1006,36.0369,18.1006,8838.5515,353.5421,16.8459,16.8417,29.6766,16.8375,29.6744,16.8333,29.6722,16.8333,8838.5515,353.5421,16.1334,16.1258,26.0049,16.1182,26.0098,16.1106,26.0145,16.1106,2546.1616,50.9232,15.7592,1416.3985,10.5061,0.0000,1295.8246,2712.2231,-324179.6000,-414896.7876,-405753.3296
1650.0000,16.1301,28.3524,0.0000,298275.7000,-298275.7000,7.7334,0.0000,0.0000,0.0000,66283.4889,4.5000,1.0000,66283.4889,0.0000,0.0000,364559.1889,0.0000,-364559.1889,22.4398,15.1425,19336.4000,0.0000,19336.4000,0.5013,5226.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5226.0541,0.0000,0.0000,0.0000,14110.3459,14110.3459,22.1713,34.2122,0.0000,51251.8000,-51251.8000,1.3288,0.0000,0.0000,0.0000,10459.5510,4.9000,1.0000,10459.5510,0.0000,0.0000,61711.3510,0.0000,-61711.3510,23.2394,15.9421,1330.1000,0.0000,1330.1000,0.0345,359.4865,3.7000,1.0000,0.0000,0.0000,0.0000,359.4865,0.0000,0.0000,0.0000,970.6135,970.6135,23.1963,35.2371,0.0000,3336.6000,-3336.6000,0.0865,0.0000,0.0000,0.0000,680.9388,4.9000,1.0000,680.9388,0.0000,0.0000,4017.5388,0.0000,-4017.5388,23.2658,15.9685,11657.4000,0.0000,11657.4000,0.3022,3150.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3150.6486,0.0000,0.0000,0.0000,8506.7514,8506.7514,23.0582,18.1046,20.5814,-19.0807,-286210.3366,14.9801,1718.4455,17.1845,14.9801,0.0000,122.2104,18.0895,16.8581,17.4738,-8.8936,-71148.5221,14.9801,3654.2592,36.5426,14.9801,0.0000,429.7224,16.8454,16.1527,16.4991,-5.7174,-40021.8410,14.9801,4433.6728,44.3367,14.9801,0.0000,561.0373,22.1956,22.1875,51.3270,22.1794,51.3063,22.1713,51.2856,22.1713,8074.7065,322.9883,23.2226,23.2138,58.3651,23.2050,58.3392,23.1963,58.3133,23.1963,8074.7065,322.9883,23.1186,23.0984,65.3185,23.0783,65.2420,23.0582,65.1658,23.0582,2327.3907,46.5478,18.1046,18.0996,35.1198,18.0945,35.1152,18.0895,35.1106,18.0895,8074.7065,322.9883,16.8581,16.8538,29.2018,16.8496,29.1989,16.8454,29.1959,16.8454,8074.7065,322.9883,16.1527,16.1452,25.6993,16.1377,25.7039,16.1301,25.7083,16.1301,2327.3907,46.5478,14.9801,1230.1492,9.9867,0.0000,1112.9701,2343.1194,-320540.2000,-406700.3679,-397380.6997
1651.0000,15.8408,28.0631,0.0000,184646.7000,-184646.7000,4.7873,0.0000,0.0000,0.0000,41032.6000,4.5000,1.0000,41032.6000,0.0000,0.0000,225679.3000,0.0000,-225679.3000,22.5761,15.2788,15923.2000,0.0000,15923.2000,0.4128,4303.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4303.5676,0.0000,0.0000,0.0000,11619.6324,11619.6324,22.1917,34.2325,0.0000,5134.0000,-5134.0000,0.1331,0.0000,0.0000,0.0000,1047.7551,4.9000,1.0000,1047.7551,0.0000,0.0000,6181.7551,0.0000,-6181.7551,22.3761,15.0788,1108.1000,0.0000,1108.1000,0.0287,299.4865,3.7000,1.0000,0.0000,0.0000,0.0000,299.4865,0.0000,0.0000,0.0000,808.6135,808.6135,22.3216,34.3624,0.0000,2875.6000,-2875.6000,0.0746,0.0000,0.0000,0.0000,586.8571,4.9000,1.0000,586.8571,0.0000,0.0000,3462.4571,0.0000,-3462.4571,22.4250,15.1277,13692.8000,0.0000,13692.8000,0.3550,3700.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3700.7568,0.0000,0.0000,0.0000,9992.0432,9992.0432,22.0788,17.1947,19.6368,-10.9102,-163653.2871,8.6873,1031.6949,10.3169,8.6873,0.0000,23.8356,17.1816,16.4109,16.7963,-3.2281,-25825.1311,8.6873,2153.9324,21.5393,8.6873,0.0000,83.8118,16.3957,15.8648,16.1303,-2.5412,-17788.7258,8.6873,2526.3258,25.2633,8.6873,0.0000,109.4230,22.2293,22.2168,50.3334,22.2042,50.2698,22.1917,50.2064,22.1917,3069.9815,122.7993,22.3520,22.3419,48.5308,22.3317,48.4923,22.3216,48.4539,22.3216,3069.9815,122.7993,22.1267,22.1108,51.8474,22.0948,51.8234,22.0788,51.7989,22.0788,890.3637,17.8073,17.1947,17.1903,25.5935,17.1860,25.5953,17.1816,25.5971,17.1816,3069.9815,122.7993,16.4109,16.4058,24.3655,16.4008,24.3539,16.3957,24.3423,16.3957,3069.9815,122.7993,15.8648,15.8568,21.8342,15.8488,21.8320,15.8408,21.8297,15.8408,890.3637,17.8073,8.6873,271.5680,5.7916,0.0000,217.0703,488.6383,-161932.2000,-212903.2231,-207267.1440
1652.0000,15.7275,27.9497,0.0000,181583.0000,-181583.0000,4.7079,0.0000,0.0000,0.0000,40351.7778,4.5000,1.0000,40351.7778,0.0000,0.0000,221934.7778,0.0000,-221934.7778,22.5366,15.2393,15916.3000,0.0000,15916.3000,0.4127,4301.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4301.7027,0.0000,0.0000,0.0000,11614.5973,11614.5973,22.1430,34.1839,0.0000,3323.2000,-3323.2000,0.0862,0.0000,0.0000,0.0000,678.2041,4.9000,1.0000,678.2041,0.0000,0.0000,4001.4041,0.0000,-4001.4041,22.2658,14.9685,848.9000,0.0000,848.9000,0.0220,229.4324,3.7000,1.0000,0.0000,0.0000,0.0000,229.4324,0.0000,0.0000,0.0000,619.4676,619.4676,22.2107,34.2515,0.0000,2552.0000,-2552.0000,0.0662,0.0000,0.0000,0.0000,520.8163,4.9000,1.0000,520.8163,0.0000,0.0000,3072.8163,0.0000,-3072.8163,22.3050,15.0077,13066.5000,0.0000,13066.5000,0.3388,3531.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3531.4865,0.0000,0.0000,0.0000,9535.0135,9535.0135,21.9378,16.8803,19.4091,-10.9894,-164840.7484,8.4505,1012.0622,10.1206,8.4505,0.0000,21.9386,16.8645,16.2178,16.5411,-2.6346,-21076.7809,8.4505,2116.0578,21.1606,8.4505,0.0000,77.1415,16.2016,15.7559,15.9788,-2.0750,-14525.2127,8.4505,2472.0849,24.7208,8.4505,0.0000,100.7145,22.1803,22.1679,49.0413,22.1554,48.9870,22.1430,48.9326,22.1430,2923.6103,116.9444,22.2468,22.2348,48.0541,22.2227,47.9992,22.2107,47.9444,22.2107,2923.6103,116.9444,22.0125,21.9874,51.3568,21.9625,51.2165,21.9378,51.0780,21.9378,848.1939,16.9639,16.8803,16.8750,23.5181,16.8697,23.5091,16.8645,23.5001,16.8645,2923.6103,116.9444,16.2178,16.2124,22.8635,16.2070,22.8495,16.2016,22.8356,16.2016,2923.6103,116.9444,15.7559,15.7464,20.8176,15.7369,20.7970,15.7275,20.7766,15.7275,848.1939,16.9639,8.4505,251.5855,5.6336,0.0000,199.7947,451.3802,-157626.5000,-207239.9198,-200442.7420
1653.0000,15.5785,27.8006,3.1000,118632.1000,-118629.0000,3.0758,0.7045,4.4000,1.0000,26362.6889,4.5000,1.0000,26363.3934,0.0000,0.0000,144994.7889,2.3955,-144992.3934,22.0366,14.7393,15934.0000,0.0000,15934.0000,0.4131,4306.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4306.4865,0.0000,0.0000,0.0000,11627.5135,11627.5135,21.4785,33.5193,0.0000,240.6000,-240.6000,0.0062,0.0000,0.0000,0.0000,49.1020,4.9000,1.0000,49.1020,0.0000,0.0000,289.7020,0.0000,-289.7020,21.4914,14.1941,928.7000,0.0000,928.7000,0.0241,251.0000,3.7000,1.0000,0.0000,0.0000,0.0000,251.0000,0.0000,0.0000,0.0000,677.7000,677.7000,21.4240,33.2304,59.8000,1971.0000,-1911.2000,0.0511,13.5909,4.4000,1.0000,402.2449,4.9000,1.0000,415.8358,0.0000,0.0000,2373.2449,46.2091,-2327.0358,21.5276,14.2303,11970.5000,0.0000,11970.5000,0.3104,3235.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3235.2703,0.0000,0.0000,0.0000,8735.2297,8735.2297,21.0853,16.4703,18.7778,-6.9076,-103613.3030,5.8210,713.7509,7.1375,5.8210,0.0000,7.1706,16.4517,16.0296,16.2407,-1.1848,-9478.4162,5.8210,1474.7935,14.7479,5.8210,0.0000,25.2136,16.0077,15.6152,15.8114,-1.2589,-8812.4339,5.8210,1714.0995,17.1410,5.8210,0.0000,32.9183,21.5187,21.5053,42.0076,21.4919,41.9470,21.4785,41.8866,21.4785,1516.2273,60.6491,21.4612,21.4488,40.4944,21.4364,40.4397,21.4240,40.3852,21.4240,1516.2273,60.6491,21.1386,21.1209,41.2448,21.1031,41.2063,21.0853,41.1665,21.0853,441.9420,8.8388,16.4703,16.4641,20.3259,16.4579,20.3087,16.4517,20.2916,16.4517,1516.2273,60.6491,16.0296,16.0222,21.4024,16.0149,21.3705,16.0077,21.3388,16.0077,1516.2273,60.6491,15.6152,15.6029,19.3927,15.5907,19.3418,15.5785,19.2917,15.5785,441.9420,8.8388,5.8210,89.9608,3.8807,0.0000,65.3025,155.2632,-91947.6000,-126568.6880,-121904.1532
1654.0000,15.4813,27.7007,38.2000,105839.6000,-105801.4000,2.7441,8.6818,4.4000,1.0000,23519.9111,4.5000,1.0000,23528.5929,0.0000,0.0000,129359.5111,29.5182,-129329.9929,22.0564,14.7591,13484.0000,0.0000,13484.0000,0.3496,3644.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3644.3243,0.0000,0.0000,0.0000,9839.6757,9839.6757,21.5013,13.7740,198.2000,0.0000,198.2000,0.0051,45.0455,4.4000,1.0000,0.0000,0.0000,0.0000,45.0455,0.0000,0.0000,0.0000,153.1545,153.1545,21.4935,14.1962,545.1000,0.0000,545.1000,0.0141,147.3243,3.7000,1.0000,0.0000,0.0000,0.0000,147.3243,0.0000,0.0000,0.0000,397.7757,397.7757,21.4202,29.0662,730.9000,1285.1000,-554.2000,0.0333,166.1136,4.4000,1.0000,262.2653,4.9000,1.0000,428.3789,0.0000,0.0000,1547.3653,564.7864,-982.5789,21.4702,14.1729,9778.6000,0.0000,9778.6000,0.2535,2642.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2642.8649,0.0000,0.0000,0.0000,7135.7351,7135.7351,21.0027,16.0097,18.5062,-6.5474,-98210.6882,5.0997,631.7228,6.3172,5.0997,0.0000,4.8217,15.9935,15.9560,15.9748,-0.0923,-738.4598,5.0997,1305.5824,13.0558,5.0997,0.0000,16.9544,15.9300,15.5238,15.7269,-1.1414,-7990.1003,5.0997,1506.7133,15.0671,5.0997,0.0000,22.1353,21.5562,21.5378,43.0099,21.5195,42.9042,21.5013,42.7990,21.5013,1202.2618,48.0905,21.4733,21.4556,41.8250,21.4379,41.7206,21.4202,41.6168,21.4202,1202.2618,48.0905,21.1074,21.0720,42.5737,21.0371,42.3171,21.0027,42.0666,21.0027,351.0427,7.0209,16.0097,16.0043,16.8294,15.9989,16.8216,15.9935,16.8137,15.9935,1202.2618,48.0905,15.9560,15.9473,21.1328,15.9387,21.0910,15.9300,21.0493,15.9300,1202.2618,48.0905,15.5238,15.5096,18.6772,15.4954,18.6092,15.4813,18.5419,15.4813,351.0427,7.0209,5.0997,62.5159,3.3998,0.0000,43.9114,106.4273,-82349.7000,-112786.2308,-106939.2482
1655.0000,15.4305,27.6246,290.1000,79880.5000,-79590.4000,2.0711,65.9318,4.4000,1.0000,17751.2222,4.5000,1.0000,17817.1540,0.0000,0.0000,97631.7222,224.1682,-97407.5540,21.2823,13.9850,13157.8000,0.0000,13157.8000,0.3411,3556.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3556.1622,0.0000,0.0000,0.0000,9601.6378,9601.6378,20.6646,20.4894,7021.8000,4404.1000,2617.7000,0.1821,1595.8636,4.4000,1.0000,898.7959,4.9000,1.0000,2494.6596,0.0000,0.0000,5302.8959,5425.9364,123.0404,20.6572,13.3599,419.5000,0.0000,419.5000,0.0109,113.3784,3.7000,1.0000,0.0000,0.0000,0.0000,113.3784,0.0000,0.0000,0.0000,306.1216,306.1216,20.5987,17.0839,1966.0000,687.8000,1278.2000,0.0510,446.8182,4.4000,1.0000,140.3673,4.9000,1.0000,587.1855,0.0000,0.0000,828.1673,1519.1818,691.0145,20.5572,13.2599,8526.1000,0.0000,8526.1000,0.2211,2304.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2304.3514,0.0000,0.0000,0.0000,6221.7486,6221.7486,20.1397,16.0721,18.1059,-4.5138,-67707.3296,4.3157,542.7545,5.4275,4.3157,0.0000,2.9223,16.0434,15.7826,15.9130,-0.5425,-4340.1458,4.3157,1107.5569,11.0756,4.3157,0.0000,10.2756,15.7554,15.4831,15.6192,-0.6475,-4532.1841,4.3157,1280.5145,12.8051,4.3157,0.0000,13.4156,20.7054,20.6918,34.7403,20.6782,34.6912,20.6646,34.6419,20.6646,897.8272,35.9131,20.6388,20.6255,34.0937,20.6121,34.0426,20.5987,33.9914,20.5987,897.8272,35.9131,20.1835,20.1693,32.4204,20.1547,32.4465,20.1397,32.4662,20.1397,262.7526,5.2551,16.0721,16.0625,18.6957,16.0529,18.6456,16.0434,18.5958,16.0434,897.8272,35.9131,15.7826,15.7735,19.7544,15.7644,19.7120,15.7554,19.6698,15.7554,897.8272,35.9131,15.4831,15.4654,18.5379,15.4478,18.4359,15.4305,18.3355,15.4305,262.7526,5.2551,4.3157,39.5269,2.8771,0.0000,26.6135,66.1404,-53591.1000,-80463.9910,-76579.6595
1656.0000,15.3965,27.5641,489.6000,69215.1000,-68725.5000,1.7945,111.2727,4.4000,1.0000,15381.1333,4.5000,1.0000,15492.4061,0.0000,0.0000,84596.2333,378.3273,-84217.9061,20.8660,13.5687,13157.8000,0.0000,13157.8000,0.3411,3556.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3556.1622,0.0000,0.0000,0.0000,9601.6378,9601.6378,20.1981,13.3750,11762.9000,883.3000,10879.6000,0.3050,2673.3864,4.4000,1.0000,180.2653,4.9000,1.0000,2853.6517,0.0000,0.0000,1063.5653,9089.5136,8025.9483,19.6768,12.3795,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0000,0.0000,0.0000,298.7514,298.7514,19.6294,13.3876,3338.7000,411.9000,2926.8000,0.0866,758.7955,4.4000,1.0000,84.0612,4.9000,1.0000,842.8567,0.0000,0.0000,495.9612,2579.9045,2083.9433,19.4940,12.1967,4768.5000,0.0000,4768.5000,0.1236,1288.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1288.7838,0.0000,0.0000,0.0000,3479.7162,3479.7162,19.2493,16.2483,17.7488,-3.0806,-46209.2066,3.9922,508.9278,5.0893,3.9922,0.0000,2.3131,16.2118,15.6363,15.9240,-1.1077,-8861.8517,3.9922,1024.0814,10.2408,3.9922,0.0000,8.1335,15.6080,15.4541,15.5310,-0.3386,-2370.0987,3.9922,1188.6518,11.8865,3.9922,0.0000,10.6189,20.2424,20.2276,31.5129,20.2128,31.4498,20.1981,31.3870,20.1981,783.6581,31.3463,19.6574,19.6481,25.9851,19.6387,25.9718,19.6294,25.9583,19.6294,783.6581,31.3463,19.2680,19.2621,23.7312,19.2558,23.8307,19.2493,23.9271,19.2493,229.5929,4.5919,16.2483,16.2361,21.0149,16.2239,20.9456,16.2118,20.8767,16.2118,783.6581,31.3463,15.6363,15.6268,18.7627,15.6174,18.7198,15.6080,18.6770,15.6080,783.6581,31.3463,15.4541,15.4348,18.4590,15.4156,18.3482,15.3965,18.2386,15.3965,229.5929,4.5919,3.9922,31.9212,2.6615,0.0000,21.0655,52.9868,-36583.4000,-60727.9090,-57441.1570
1657.0000,15.3724,27.4878,859.2000,62197.9000,-61338.7000,1.6126,195.2727,4.4000,1.0000,13821.7556,4.5000,1.0000,14017.0283,0.0000,0.0000,76019.6556,663.9273,-75355.7283,20.3060,13.0087,13147.4000,0.0000,13147.4000,0.3409,3553.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3553.3514,0.0000,0.0000,0.0000,9594.0486,9594.0486,19.6414,12.4221,18570.8000,783.4000,17787.4000,0.4815,4220.6364,4.4000,1.0000,159.8776,4.9000,1.0000,4380.5139,0.0000,0.0000,943.2776,14350.1636,13406.8861,18.7636,11.4663,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0000,0.0000,0.0000,305.3189,305.3189,18.7253,11.2940,6012.7000,147.8000,5864.9000,0.1559,1366.5227,4.4000,1.0000,30.1633,4.9000,1.0000,1396.6860,0.0000,0.0000,177.9633,4646.1773,4468.2140,18.4327,11.1354,1478.9000,0.0000,1478.9000,0.0383,399.7027,3.7000,1.0000,0.0000,0.0000,0.0000,399.7027,0.0000,0.0000,0.0000,1079.1973,1079.1973,18.3681,16.4929,17.4305,-1.9095,-28641.8164,3.9600,511.0121,5.1101,3.9600,0.0000,2.2577,16.4510,15.5173,15.9841,-1.7827,-14261.5272,3.9600,1013.4446,10.1344,3.9600,0.0000,7.9387,15.4895,15.4307,15.4601,-0.1283,-897.9333,3.9600,1182.3995,11.8240,3.9600,0.0000,10.3646,19.6779,19.6657,27.2924,19.6535,27.2573,19.6414,27.2221,19.6414,772.6906,30.9076,18.7436,18.7375,19.2947,18.7314,19.3073,18.7253,19.3195,18.7253,772.6906,30.9076,18.3621,18.3645,15.8653,18.3665,16.0372,18.3681,16.2052,18.3681,226.4058,4.5281,16.4929,16.4789,23.5469,16.4649,23.4669,16.4510,23.3872,16.4510,772.6906,30.9076,15.5173,15.5080,18.0637,15.4987,18.0246,15.4895,17.9857,15.4895,772.6906,30.9076,15.4307,15.4111,18.3967,15.3917,18.2921,15.3724,18.1883,15.3724,226.4058,4.5281,3.9600,31.2219,2.6400,0.0000,20.5609,51.7828,-22641.7000,-46502.0633,-43801.2769
1658.0000,15.3579,27.3629,1593.9000,56713.7000,-55119.8000,1.4704,362.2500,4.4000,1.0000,12603.0444,4.5000,1.0000,12965.2944,0.0000,0.0000,69316.7444,1231.6500,-68085.0944,19.5513,12.2540,13148.5000,0.0000,13148.5000,0.3409,3553.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3553.6486,0.0000,0.0000,0.0000,9594.8514,9594.8514,18.9365,11.2092,28543.7000,0.0000,28543.7000,0.7400,6487.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6487.2045,0.0000,0.0000,0.0000,22056.4955,22056.4955,17.5780,10.2807,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,17.5599,9.8384,8573.6000,4.1000,8569.5000,0.2223,1948.5455,4.4000,1.0000,0.8367,4.9000,1.0000,1949.3822,0.0000,0.0000,4.9367,6625.0545,6620.1178,17.1521,9.8548,853.3000,0.0000,853.3000,0.0221,230.6216,3.7000,1.0000,0.0000,0.0000,0.0000,230.6216,0.0000,0.0000,0.0000,622.6784,622.6784,17.1744,16.9421,17.0583,-0.2515,-3771.8366,4.2095,551.0284,5.5103,4.2095,0.0000,2.7117,16.8934,15.3957,16.1446,-3.0396,-24316.4643,4.2095,1070.5201,10.7052,4.2095,0.0000,9.5352,15.3708,15.4132,15.3920,0.0985,689.1531,4.2095,1260.2687,12.6027,4.2095,0.0000,12.4489,18.9604,18.9524,21.8179,18.9445,21.8215,18.9365,21.8247,18.9365,859.5848,34.3834,17.5597,17.5598,10.2885,17.5599,10.3544,17.5599,10.4196,17.5599,859.5848,34.3834,17.1138,17.1347,4.3723,17.1549,4.7350,17.1744,5.0898,17.1744,251.6487,5.0330,16.9421,16.9258,27.7455,16.9096,27.6499,16.8934,27.5547,16.8934,859.5848,34.3834,15.3957,15.3874,17.3241,15.3791,17.2955,15.3708,17.2669,15.3708,859.5848,34.3834,15.4132,15.3947,18.3735,15.3762,18.2874,15.3579,18.2014,15.3579,251.6487,5.0330,4.2095,36.9142,2.8063,0.0000,24.6958,61.6100,-3598.0000,-28894.0974,-27399.1477
1659.0000,15.3138,27.1292,2706.0000,51395.0000,-48689.0000,1.3325,615.0000,4.4000,1.0000,11421.1111,4.5000,1.0000,12036.1111,0.0000,0.0000,62816.1111,2091.0000,-60725.1111,19.0406,11.7433,13148.6000,0.0000,13148.6000,0.3409,3553.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3553.6757,0.0000,0.0000,0.0000,9594.9243,9594.9243,18.4298,10.7025,32529.3000,0.0000,32529.3000,0.8434,7393.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7393.0227,0.0000,0.0000,0.0000,25136.2773,25136.2773,16.8872,9.5899,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0000,0.0000,0.0000,307.0703,307.0703,16.8672,9.1400,10751.5000,0.0000,10751.5000,0.2788,2443.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2443.5227,0.0000,0.0000,0.0000,8307.9773,8307.9773,16.3574,9.0601,384.3000,0.0000,384.3000,0.0100,103.8649,3.7000,1.0000,0.0000,0.0000,0.0000,103.8649,0.0000,0.0000,0.0000,280.4351,280.4351,16.3888,17.1090,16.7489,0.7823,11735.0935,4.2246,559.6672,5.5967,4.2246,0.0000,2.7412,17.0629,15.3976,16.2303,-3.3919,-27134.8689,4.2246,1070.7799,10.7078,4.2246,0.0000,9.6386,15.3704,15.3659,15.3681,-0.0104,-72.9270,4.2246,1266.0040,12.6600,4.2246,0.0000,12.5839,18.4517,18.4444,18.8038,18.4371,18.8058,18.4298,18.8078,18.4298,864.9978,34.5999,16.8683,16.8680,6.8108,16.8676,6.8586,16.8672,6.9063,16.8672,864.9978,34.5999,16.3402,16.3566,-0.5182,16.3728,-0.2617,16.3888,-0.0053,16.3888,253.2206,5.0644,17.1090,17.0936,28.6352,17.0783,28.5557,17.0629,28.4763,17.0629,864.9978,34.5999,15.3976,15.3885,17.8013,15.3794,17.7646,15.3704,17.7279,15.3704,864.9978,34.5999,15.3659,15.3485,17.9575,15.3311,17.8867,15.3138,17.8158,15.3138,253.2206,5.0644,4.2246,37.2800,2.8164,0.0000,24.9637,62.2437,8545.5000,-17098.4268,-15472.7025
1660.0000,15.2854,26.9002,3664.0000,46611.1000,-42947.1000,1.2085,832.7273,4.4000,1.0000,10358.0222,4.5000,1.0000,11190.7495,0.0000,0.0000,56969.1222,2831.2727,-54137.8495,18.4518,11.1545,13148.9000,0.0000,13148.9000,0.3409,3553.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3553.7568,0.0000,0.0000,0.0000,9595.1432,9595.1432,17.8756,10.1483,40811.9000,0.0000,40811.9000,1.0581,9275.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9275.4318,0.0000,0.0000,0.0000,31536.4682,31536.4682,16.0311,8.7338,407.4000,0.0000,407.4000,0.0106,110.1081,3.7000,1.0000,0.0000,0.0000,0.0000,110.1081,0.0000,0.0000,0.0000,297.2919,297.2919,16.0227,8.2954,12623.3000,0.0000,12623.3000,0.3273,2868.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2868.9318,0.0000,0.0000,0.0000,9754.3682,9754.3682,15.4522,8.1549,384.3000,0.0000,384.3000,0.0100,103.8649,3.7000,1.0000,0.0000,0.0000,0.0000,103.8649,0.0000,0.0000,0.0000,280.4351,280.4351,15.5082,17.3306,16.4194,2.0772,31158.2821,4.4330,594.8400,5.9484,4.4330,0.0000,3.1670,17.2836,15.4011,16.3424,-4.0234,-32187.4982,4.4330,1118.6805,11.1868,4.4330,0.0000,11.1361,15.3746,15.3356,15.3551,-0.0954,-667.9132,4.4330,1329.1289,13.2913,4.4330,0.0000,14.5391,17.8906,17.8856,15.1995,17.8806,15.2197,17.8756,15.2398,17.8756,940.8765,37.6351,16.0137,16.0168,1.3755,16.0197,1.4499,16.0227,1.5239,16.0227,940.8765,37.6351,15.4358,15.4604,-7.2546,15.4846,-6.9220,15.5082,-6.5937,15.5082,275.2483,5.5050,17.3306,17.3149,30.2081,17.2992,30.1289,17.2836,30.0499,17.2836,940.8765,37.6351,15.4011,15.3923,18.1125,15.3834,18.0797,15.3746,18.0468,15.3746,940.8765,37.6351,15.3356,15.3188,17.7857,15.3021,17.7226,15.2854,17.6596,15.2854,275.2483,5.5050,4.4330,42.5444,2.9553,0.0000,28.8423,71.3867,24428.7000,-2674.1429,-1697.1293
1661.0000,15.2485,26.7030,4453.5000,44827.9000,-40374.4000,1.1622,1012.1591,4.4000,1.0000,9961.7556,4.5000,1.0000,10973.9146,0.0000,0.0000,54789.6556,3441.3409,-51348.3146,18.2479,10.9506,13147.6000,0.0000,13147.6000,0.3409,3553.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3553.4054,0.0000,0.0000,0.0000,9594.1946,9594.1946,17.6679,9.9406,41166.0000,0.0000,41166.0000,1.0673,9355.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9355.9091,0.0000,0.0000,0.0000,31810.0909,31810.0909,15.8098,8.5125,420.2000,0.0000,420.2000,0.0109,113.5676,3.7000,1.0000,0.0000,0.0000,0.0000,113.5676,0.0000,0.0000,0.0000,306.6324,306.6324,15.7913,8.0641,13714.6000,0.0000,13714.6000,0.3556,3116.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3116.9545,0.0000,0.0000,0.0000,10597.6455,10597.6455,15.1723,7.8750,853.2000,0.0000,853.2000,0.0221,230.5946,3.7000,1.0000,0.0000,0.0000,0.0000,230.5946,0.0000,0.0000,0.0000,622.6054,622.6054,15.1733,17.2490,16.2112,2.3690,35534.7320,4.4385,600.4456,6.0045,4.4385,0.0000,3.1790,17.2082,15.4785,16.3433,-3.7014,-29611.0158,4.4385,1120.0374,11.2004,4.4385,0.0000,11.1780,15.4497,15.2972,15.3735,-0.3730,-2610.8358,4.4385,1329.8211,13.2982,4.4385,0.0000,14.5938,17.6875,17.6809,15.2220,17.6744,15.2207,17.6679,15.2194,17.6679,942.9343,37.7174,15.7919,15.7917,2.3467,15.7915,2.3799,15.7913,2.4132,15.7913,942.9343,37.7174,15.1359,15.1483,-6.6029,15.1608,-6.4469,15.1733,-6.2881,15.1733,275.8455,5.5169,17.2490,17.2354,28.7236,17.2218,28.6674,17.2082,28.6112,17.2082,942.9343,37.7174,15.4785,15.4689,19.0623,15.4593,19.0222,15.4497,18.9822,15.4497,942.9343,37.7174,15.2972,15.2809,17.5010,15.2647,17.4428,15.2485,17.3847,15.2485,275.8455,5.5169,4.4385,42.6906,2.9590,0.0000,28.9507,71.6413,28927.2000,1582.8541,3312.8805
1662.0000,15.2437,26.3579,5911.9000,41228.7000,-35316.8000,1.0689,1343.6136,4.4000,1.0000,9161.9333,4.5000,1.0000,10505.5470,0.0000,0.0000,50390.6333,4568.2864,-45822.3470,17.7561,10.4588,13138.7000,0.0000,13138.7000,0.3406,3551.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3551.0000,0.0000,0.0000,0.0000,9587.7000,9587.7000,17.2191,9.4918,47947.0000,0.0000,47947.0000,1.2431,10897.0455,4.4000,1.0000,0.0000,0.0000,0.0000,10897.0455,0.0000,0.0000,0.0000,37049.9545,37049.9545,15.1877,7.8904,539.1000,0.0000,539.1000,0.0140,145.7027,3.7000,1.0000,0.0000,0.0000,0.0000,145.7027,0.0000,0.0000,0.0000,393.3973,393.3973,15.1757,7.4484,14290.6000,0.0000,14290.6000,0.3705,3247.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3247.8636,0.0000,0.0000,0.0000,11042.7364,11042.7364,14.5702,7.2729,4448.4000,0.0000,4448.4000,0.1153,1202.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1202.2703,0.0000,0.0000,0.0000,3246.1297,3246.1297,14.4647,17.3852,15.9249,3.5511,53266.6426,4.7288,646.9273,6.4693,4.7288,0.0000,3.8442,17.3428,15.4960,16.4194,-4.2103,-33682.4969,4.7288,1189.7426,11.8974,4.7288,0.0000,13.5173,15.4695,15.2916,15.3805,-0.4634,-3243.7209,4.7288,1416.3831,14.1638,4.7288,0.0000,17.6479,17.2304,17.2267,12.2714,17.2229,12.2961,17.2191,12.3206,17.2191,1053.3693,42.1348,15.1661,15.1694,-1.5207,15.1726,-1.4547,15.1757,-1.3891,15.1757,1053.3693,42.1348,14.3923,14.4169,-12.2033,14.4410,-11.8989,14.4647,-11.5995,14.4647,307.8833,6.1577,17.3852,17.3710,29.8042,17.3569,29.7417,17.3428,29.6794,17.3428,1053.3693,42.1348,15.4960,15.4872,19.2600,15.4783,19.2287,15.4695,19.1974,15.4695,1053.3693,42.1348,15.2916,15.2756,17.6214,15.2596,17.5660,15.2437,17.5107,15.2437,307.8833,6.1577,4.7288,50.8001,3.1525,0.0000,35.0095,85.8095,45047.0000,15497.5710,16340.4248
1663.0000,15.1883,26.2958,6828.6000,47334.3000,-40505.7000,1.2272,1551.9545,4.4000,1.0000,10518.7333,4.5000,1.0000,12070.6879,0.0000,0.0000,57853.0333,5276.6455,-52576.3879,18.3724,11.0751,13138.8000,0.0000,13138.8000,0.3406,3551.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3551.0270,0.0000,0.0000,0.0000,9587.7730,9587.7730,17.7549,10.0276,20956.7000,0.0000,20956.7000,0.5433,4762.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4762.8864,0.0000,0.0000,0.0000,16193.8136,16193.8136,16.7742,9.4769,500.5000,0.0000,500.5000,0.0130,135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,135.2703,0.0000,0.0000,0.0000,365.2297,365.2297,16.7061,8.9788,13230.4000,0.0000,13230.4000,0.3430,3006.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3006.9091,0.0000,0.0000,0.0000,10223.4909,10223.4909,16.0869,8.7896,14921.1000,0.0000,14921.1000,0.3869,4032.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4032.7297,0.0000,0.0000,0.0000,10888.3703,10888.3703,15.3588,16.7086,16.0337,1.4859,22287.9707,4.2811,583.1907,5.8319,4.2811,0.0000,2.8526,16.6832,15.6740,16.1786,-2.0829,-16663.5805,4.2811,1087.2921,10.8729,4.2811,0.0000,10.0304,15.6399,15.2365,15.4382,-0.9515,-6660.7076,4.2811,1279.3720,12.7937,4.2811,0.0000,13.0954,17.7918,17.7794,19.5360,17.7671,19.4704,17.7549,19.4056,17.7549,885.2909,35.4116,16.7521,16.7366,16.6342,16.7213,16.5092,16.7061,16.3856,16.7061,885.2909,35.4116,15.4275,15.4034,3.7208,15.3805,3.4197,15.3588,3.1354,15.3588,259.1130,5.1823,16.7086,16.7001,22.7180,16.6917,22.7129,16.6832,22.7075,16.6832,885.2909,35.4116,15.6740,15.6626,21.0327,15.6512,20.9762,15.6399,20.9200,15.6399,885.2909,35.4116,15.2365,15.2204,17.0821,15.2043,17.0247,15.1883,16.9675,15.1883,259.1130,5.1823,4.2811,38.6633,2.8541,0.0000,25.9784,64.6417,22241.8000,-5317.7104,-1036.3175
1664.0000,15.1769,27.0338,3562.4000,75364.5000,-71802.1000,1.9540,809.6364,4.4000,1.0000,16747.6667,4.5000,1.0000,17557.3030,0.0000,0.0000,92112.1667,2752.7636,-89359.4030,19.9008,12.6035,13139.2000,0.0000,13139.2000,0.3407,3551.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3551.1351,0.0000,0.0000,0.0000,9588.0649,9588.0649,19.3285,11.6012,10214.1000,0.0000,10214.1000,0.2648,2321.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2321.3864,0.0000,0.0000,0.0000,7892.7136,7892.7136,18.9112,11.6139,670.7000,0.0000,670.7000,0.0174,181.2703,3.7000,1.0000,0.0000,0.0000,0.0000,181.2703,0.0000,0.0000,0.0000,489.4297,489.4297,18.8120,11.1018,10860.1000,15.4000,10844.7000,0.2816,2468.2045,4.4000,1.0000,3.1429,4.9000,1.0000,2471.3474,0.0000,0.0000,18.5429,8391.8955,8373.3526,18.3694,11.0721,15858.9000,0.0000,15858.9000,0.4112,4286.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4286.1892,0.0000,0.0000,0.0000,11572.7108,11572.7108,17.5555,15.4778,16.5166,-2.6201,-39302.0690,4.9044,655.6045,6.5560,4.9044,0.0000,4.2886,15.4769,15.9453,15.7111,1.1075,8859.9155,4.9044,1268.6628,12.6866,4.9044,0.0000,15.0797,15.9112,15.2212,15.5662,-1.8644,-13050.6289,4.9044,1458.2190,14.5822,4.9044,0.0000,19.6878,19.3940,19.3720,35.5657,19.3502,35.4161,19.3285,35.2674,19.3285,1122.7726,44.9109,18.8854,18.8608,36.8474,18.8363,36.6576,18.8120,36.4687,18.8120,1122.7726,44.9109,17.7576,17.6887,31.9280,17.6214,31.1706,17.5555,30.4290,17.5555,328.0059,6.5601,15.4778,15.4775,11.3905,15.4773,11.4584,15.4769,11.5256,15.4769,1122.7726,44.9109,15.9453,15.9339,23.4752,15.9225,23.4228,15.9112,23.3704,15.9112,1122.7726,44.9109,15.2212,15.2064,17.1049,15.1916,17.0631,15.1769,17.0211,15.1769,328.0059,6.5601,4.9044,56.1521,3.2696,0.0000,39.0560,95.2081,-21074.5000,-51443.1314,-43492.7824
1665.0000,15.2537,27.2315,2841.4000,89798.4000,-86957.0000,2.3282,645.7727,4.4000,1.0000,19955.2000,4.5000,1.0000,20600.9727,0.0000,0.0000,109753.6000,2195.6273,-107557.9727,20.5857,13.2884,18135.4000,0.0000,18135.4000,0.4702,4901.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4901.4595,0.0000,0.0000,0.0000,13233.9405,13233.9405,19.8758,12.1485,1540.2000,0.0000,1540.2000,0.0399,350.0455,4.4000,1.0000,0.0000,0.0000,0.0000,350.0455,0.0000,0.0000,0.0000,1190.1545,1190.1545,19.8168,12.5195,841.0000,0.0000,841.0000,0.0218,227.2973,3.7000,1.0000,0.0000,0.0000,0.0000,227.2973,0.0000,0.0000,0.0000,613.7027,613.7027,19.7240,12.1719,8932.9000,130.0000,8802.9000,0.2316,2030.2045,4.4000,1.0000,26.5306,4.9000,1.0000,2056.7352,0.0000,0.0000,156.5306,6902.6955,6746.1648,19.3895,12.0922,15233.7000,0.0000,15233.7000,0.3950,4117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4117.2162,0.0000,0.0000,0.0000,11116.4838,11116.4838,18.6827,15.1178,16.9002,-4.7941,-71912.0674,5.2300,688.8130,6.8881,5.2300,0.0000,5.2009,15.1092,15.8227,15.4660,1.7990,14392.3989,5.2300,1366.0750,13.6608,5.2300,0.0000,18.2877,15.7971,15.3027,15.5499,-1.4248,-9973.4502,5.2300,1556.0545,15.5605,5.2300,0.0000,23.8760,19.9297,19.9117,38.7404,19.8937,38.6490,19.8758,38.5576,19.8758,1256.6144,50.2646,19.7864,19.7655,42.4306,19.7447,42.3029,19.7240,42.1753,19.7240,1256.6144,50.2646,18.8385,18.7864,41.1784,18.7345,40.7417,18.6827,40.3029,18.6827,366.7889,7.3358,15.1178,15.1149,10.0864,15.1121,10.1120,15.1092,10.1376,15.1092,1256.6144,50.2646,15.8227,15.8142,21.7501,15.8056,21.7279,15.7971,21.7057,15.7971,1256.6144,50.2646,15.3027,15.2863,18.2277,15.2700,18.1649,15.2537,18.1026,15.2537,366.7889,7.3358,5.2300,67.0073,3.4867,0.0000,47.3646,114.3719,-42403.8000,-74657.5263,-67493.1188
1666.0000,15.3140,27.4155,1788.2000,114456.6000,-112668.4000,2.9675,406.4091,4.4000,1.0000,25434.8000,4.5000,1.0000,25841.2091,0.0000,0.0000,139891.4000,1381.7909,-138509.6091,21.1449,13.8476,22706.6000,0.0000,22706.6000,0.5887,6136.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6136.9189,0.0000,0.0000,0.0000,16569.6811,16569.6811,20.3982,12.6709,26.7000,0.0000,26.7000,0.0007,6.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6.0682,0.0000,0.0000,0.0000,20.6318,20.6318,20.3973,13.1000,1095.0000,0.0000,1095.0000,0.0284,295.9459,3.7000,1.0000,0.0000,0.0000,0.0000,295.9459,0.0000,0.0000,0.0000,799.0541,799.0541,20.3106,13.1303,6720.8000,305.3000,6415.5000,0.1742,1527.4545,4.4000,1.0000,62.3061,4.9000,1.0000,1589.7607,0.0000,0.0000,367.6061,5193.3455,4825.7393,20.1075,12.8102,13358.0000,0.0000,13358.0000,0.3463,3610.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3610.2703,0.0000,0.0000,0.0000,9747.7297,9747.7297,19.5605,15.0797,17.3201,-7.0959,-106438.2360,6.1588,798.1179,7.9812,6.1588,0.0000,8.4929,15.0681,15.6410,15.3545,1.7010,13608.2311,6.1588,1615.7908,16.1579,6.1588,0.0000,29.8632,15.6217,15.3560,15.4888,-0.9019,-6313.0619,6.1588,1836.8195,18.3682,6.1588,0.0000,38.9888,20.4473,20.4309,42.1699,20.4145,42.0975,20.3982,42.0251,20.3982,1674.2024,66.9681,20.3637,20.3460,45.3232,20.3283,45.2341,20.3106,45.1450,20.3106,1674.2024,66.9681,19.6971,19.6514,47.8618,19.6059,47.5345,19.5605,47.2070,19.5605,487.6314,9.7526,15.0797,15.0759,11.3867,15.0720,11.3978,15.0681,11.4089,15.0681,1674.2024,66.9681,15.6410,15.6346,19.8991,15.6281,19.8948,15.6217,19.8904,15.6217,1674.2024,66.9681,15.3560,15.3420,18.8211,15.3280,18.7891,15.3140,18.7565,15.3140,487.6314,9.7526,6.1588,105.0833,4.1059,0.0000,77.3450,182.4283,-69066.6000,-106546.7731,-99143.0667
1667.0000,15.3167,27.4692,1129.4000,125089.2000,-123959.8000,3.2432,256.6818,4.4000,1.0000,27797.6000,4.5000,1.0000,28054.2818,0.0000,0.0000,152886.8000,872.7182,-152014.0818,21.2798,13.9825,27084.1000,0.0000,27084.1000,0.7022,7320.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7320.0270,0.0000,0.0000,0.0000,19764.0730,19764.0730,20.4637,20.4637,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4637,13.1664,1014.9000,0.0000,1014.9000,0.0263,274.2973,3.7000,1.0000,0.0000,0.0000,0.0000,274.2973,0.0000,0.0000,0.0000,740.6027,740.6027,20.3912,13.6639,4655.0000,386.6000,4268.4000,0.1207,1057.9545,4.4000,1.0000,78.8980,4.9000,1.0000,1136.8525,0.0000,0.0000,465.4980,3597.0455,3131.5475,20.2684,12.9711,12107.5000,0.0000,12107.5000,0.3139,3272.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3272.2973,0.0000,0.0000,0.0000,8835.2027,8835.2027,19.8203,15.2875,17.5539,-7.7035,-115552.7453,6.6094,848.8742,8.4887,6.6094,0.0000,10.4968,15.2715,15.5139,15.3927,0.7723,6178.0360,6.6094,1731.3935,17.3139,6.6094,0.0000,36.9095,15.4965,15.3533,15.4249,-0.5212,-3648.1846,6.6094,1976.2106,19.7621,6.6094,0.0000,48.1884,20.5045,20.4909,41.0866,20.4773,41.0426,20.4637,40.9985,20.4637,1895.5849,75.8234,20.4347,20.4202,43.6891,20.4057,43.6326,20.3912,43.5761,20.3912,1895.5849,75.8234,19.9218,19.8880,47.0887,19.8542,46.9162,19.8203,46.7418,19.8203,551.6143,11.0323,15.2875,15.2821,14.4610,15.2768,14.4561,15.2715,14.4513,15.2715,1895.5849,75.8234,15.5139,15.5081,18.8666,15.5023,18.8639,15.4965,18.8611,15.4965,1895.5849,75.8234,15.3533,15.3412,18.6834,15.3289,18.6690,15.3167,18.6540,15.3167,551.6143,11.0323,6.6094,127.6608,4.4063,0.0000,95.5948,223.2556,-79484.9000,-119542.6559,-113022.8939
1668.0000,15.2950,27.4829,577.3000,130082.5000,-129505.2000,3.3726,131.2045,4.4000,1.0000,28907.2222,4.5000,1.0000,29038.4268,0.0000,0.0000,158989.7222,446.0955,-158543.6268,21.4979,14.2006,27083.1000,0.0000,27083.1000,0.7022,7319.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7319.7568,0.0000,0.0000,0.0000,19763.3432,19763.3432,20.6815,20.6815,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6815,13.3842,1186.3000,0.0000,1186.3000,0.0308,320.6216,3.7000,1.0000,0.0000,0.0000,0.0000,320.6216,0.0000,0.0000,0.0000,865.6784,865.6784,20.6025,16.4211,2281.9000,672.0000,1609.9000,0.0592,518.6136,4.4000,1.0000,137.1429,4.9000,1.0000,655.7565,0.0000,0.0000,809.1429,1763.2864,954.1435,20.5651,13.2678,9762.9000,0.0000,9762.9000,0.2531,2638.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2638.6216,0.0000,0.0000,0.0000,7124.2784,7124.2784,20.1767,15.3105,17.7436,-8.2918,-124377.6922,6.6268,844.9568,8.4496,6.6268,0.0000,10.5797,15.2956,15.4888,15.3922,0.6172,4937.4515,6.6268,1735.9724,17.3597,6.6268,0.0000,37.2009,15.4705,15.3300,15.4003,-0.5129,-3590.4545,6.6268,1983.3325,19.8333,6.6268,0.0000,48.5688,20.7247,20.7103,42.2699,20.6959,42.2147,20.6815,42.1595,20.6815,1904.3479,76.1739,20.6476,20.6326,44.3608,20.6175,44.2955,20.6025,44.2304,20.6025,1904.3479,76.1739,20.2864,20.2497,49.0858,20.2131,48.8683,20.1767,48.6520,20.1767,554.1460,11.0829,15.3105,15.3055,15.0453,15.3006,15.0445,15.2956,15.0438,15.2956,1904.3479,76.1739,15.4888,15.4827,18.9052,15.4766,18.8965,15.4705,18.8878,15.4705,1904.3479,76.1739,15.3300,15.3183,18.3612,15.3067,18.3478,15.2950,18.3342,15.2950,554.1460,11.0829,6.6268,128.5867,4.4179,0.0000,96.3494,224.9360,-89863.0000,-129836.1833,-123030.6952
1669.0000,15.2809,27.4932,171.2000,133569.0000,-133397.8000,3.4630,38.9091,4.4000,1.0000,29682.0000,4.5000,1.0000,29720.9091,0.0000,0.0000,163251.0000,132.2909,-163118.7091,21.6300,14.3327,26869.2000,0.0000,26869.2000,0.6966,7261.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7261.9459,0.0000,0.0000,0.0000,19607.2541,19607.2541,20.8241,20.8241,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.8241,13.5268,1062.3000,0.0000,1062.3000,0.0275,287.1081,3.7000,1.0000,0.0000,0.0000,0.0000,287.1081,0.0000,0.0000,0.0000,775.1919,775.1919,20.7493,20.6895,1266.2000,806.3000,459.9000,0.0328,287.7727,4.4000,1.0000,164.5510,4.9000,1.0000,452.3237,0.0000,0.0000,970.8510,978.4273,7.5763,20.7490,13.4517,8512.4000,0.0000,8512.4000,0.2207,2300.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2300.6486,0.0000,0.0000,0.0000,6211.7514,6211.7514,20.4025,15.3625,17.8825,-8.6324,-129485.8641,6.6611,844.8517,8.4485,6.6611,0.0000,10.7449,15.3466,15.4647,15.4057,0.3792,3033.4767,6.6611,1744.0299,17.4403,6.6611,0.0000,37.7818,15.4466,15.3158,15.3812,-0.4800,-3360.1880,6.6611,1995.1123,19.9511,6.6611,0.0000,49.3272,20.8668,20.8525,42.7036,20.8383,42.6502,20.8241,42.5969,20.8241,1921.7378,76.8695,20.7939,20.7790,44.5513,20.7642,44.4885,20.7493,44.4258,20.7493,1921.7378,76.8695,20.5072,20.4722,49.5712,20.4373,49.3789,20.4025,49.1870,20.4025,559.1697,11.1834,15.3625,15.3572,15.8630,15.3519,15.8582,15.3466,15.8535,15.3466,1921.7378,76.8695,15.4647,15.4586,18.8507,15.4526,18.8411,15.4466,18.8314,15.4466,1921.7378,76.8695,15.3158,15.3041,18.2141,15.2925,18.1974,15.2809,18.1806,15.2809,559.1697,11.1834,6.6611,130.4311,4.4407,0.0000,97.8540,228.2851,-96494.0000,-136516.9355,-129812.5755
1670.0000,15.2704,27.4926,0.0000,136066.7000,-136066.7000,3.5278,0.0000,0.0000,0.0000,30237.0444,4.5000,1.0000,30237.0444,0.0000,0.0000,166303.7444,0.0000,-166303.7444,21.6986,14.4013,26870.1000,0.0000,26870.1000,0.6967,7262.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7262.1892,0.0000,0.0000,0.0000,19607.9108,19607.9108,20.8989,20.8989,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.8989,13.6016,1014.6000,0.0000,1014.6000,0.0263,274.2162,3.7000,1.0000,0.0000,0.0000,0.0000,274.2162,0.0000,0.0000,0.0000,740.3838,740.3838,20.8269,23.1671,947.0000,791.8000,155.2000,0.0246,215.2273,4.4000,1.0000,161.5918,4.9000,1.0000,376.8191,0.0000,0.0000,953.3918,731.7727,-221.6191,20.8355,13.5382,7574.5000,0.0000,7574.5000,0.1964,2047.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2047.1622,0.0000,0.0000,0.0000,5527.3378,5527.3378,20.5226,15.4328,17.9777,-8.7786,-131678.2848,6.7075,847.6668,8.4767,6.7075,0.0000,10.9712,15.4160,15.4475,15.4317,0.1018,814.7356,6.7075,1754.3714,17.5437,6.7075,0.0000,38.5773,15.4295,15.3049,15.3672,-0.4602,-3221.5318,6.7075,2010.1320,20.1013,6.7075,0.0000,50.3658,20.9406,20.9267,42.6058,20.9128,42.5558,20.8989,42.5057,20.8989,1945.3756,77.8150,20.8703,20.8558,44.2641,20.8413,44.2055,20.8269,44.1470,20.8269,1945.3756,77.8150,20.6218,20.5886,49.1581,20.5556,48.9898,20.5226,48.8216,20.5226,565.9980,11.3200,15.4328,15.4272,16.7444,15.4216,16.7365,15.4160,16.7285,15.4160,1945.3756,77.8150,15.4475,15.4415,18.8274,15.4355,18.8170,15.4295,18.8066,15.4295,1945.3756,77.8150,15.3049,15.2934,18.1227,15.2819,18.1048,15.2704,18.0868,15.2704,565.9980,11.3200,6.7075,132.9534,4.4717,0.0000,99.9143,232.8677,-100452.3000,-140649.7311,-134085.0809
1671.0000,15.2612,27.4834,0.0000,137118.1000,-137118.1000,3.5550,0.0000,0.0000,0.0000,30470.6889,4.5000,1.0000,30470.6889,0.0000,0.0000,167588.7889,0.0000,-167588.7889,21.7436,14.4463,26836.6000,0.0000,26836.6000,0.6958,7253.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7253.1351,0.0000,0.0000,0.0000,19583.4649,19583.4649,20.9447,20.9447,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.9447,13.6474,846.4000,0.0000,846.4000,0.0219,228.7568,3.7000,1.0000,0.0000,0.0000,0.0000,228.7568,0.0000,0.0000,0.0000,617.6432,617.6432,20.8780,21.8309,915.8000,660.2000,255.6000,0.0237,208.1364,4.4000,1.0000,134.7347,4.9000,1.0000,342.8711,0.0000,0.0000,794.9347,707.6636,-87.2711,20.8813,13.5841,6636.7000,0.0000,6636.7000,0.1721,1793.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1793.7027,0.0000,0.0000,0.0000,4842.9973,4842.9973,20.5974,15.4855,18.0415,-8.8106,-132159.0292,6.7029,845.0311,8.4503,6.7029,0.0000,10.9484,15.4683,15.4396,15.4540,-0.0927,-741.3335,6.7029,1751.6159,17.5162,6.7029,0.0000,38.4973,15.4215,15.2957,15.3586,-0.4643,-3250.1023,6.7029,2009.4263,20.0943,6.7029,0.0000,50.2614,20.9861,20.9723,42.4000,20.9585,42.3510,20.9447,42.3021,20.9447,1943.0077,77.7203,20.9208,20.9065,43.9438,20.8922,43.8868,20.8780,43.8299,20.8780,1943.0077,77.7203,20.6940,20.6617,48.6237,20.6295,48.4649,20.5974,48.3064,20.5974,565.3140,11.3063,15.4855,15.4798,17.3439,15.4740,17.3346,15.4683,17.3253,15.4683,1943.0077,77.7203,15.4396,15.4336,18.8692,15.4275,18.8576,15.4215,18.8460,15.4215,1943.0077,77.7203,15.2957,15.2842,18.0541,15.2727,18.0346,15.2612,18.0151,15.2612,565.3140,11.3063,6.7029,132.6999,4.4686,0.0000,99.7072,232.4071,-102542.8000,-142631.9545,-136150.4649
1672.0000,15.2374,27.4597,0.0000,103956.2000,-103956.2000,2.6953,0.0000,0.0000,0.0000,23101.3778,4.5000,1.0000,23101.3778,0.0000,0.0000,127057.5778,0.0000,-127057.5778,21.2691,13.9718,26832.1000,0.0000,26832.1000,0.6957,7251.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7251.9189,0.0000,0.0000,0.0000,19580.1811,19580.1811,20.3043,20.3043,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3043,13.0070,759.7000,0.0000,759.7000,0.0197,205.3243,3.7000,1.0000,0.0000,0.0000,0.0000,205.3243,0.0000,0.0000,0.0000,554.3757,554.3757,20.2410,17.0277,1311.3000,491.6000,819.7000,0.0340,298.0227,4.4000,1.0000,100.3265,4.9000,1.0000,398.3493,0.0000,0.0000,591.9265,1013.2773,421.3507,20.2209,12.9237,7574.5000,0.0000,7574.5000,0.1964,2047.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2047.1622,0.0000,0.0000,0.0000,5527.3378,5527.3378,19.9007,15.5803,17.7405,-6.0673,-91009.2964,5.4615,696.4605,6.9646,5.4615,0.0000,5.9225,15.5576,15.4186,15.4881,-0.3660,-2927.8137,5.4615,1425.2876,14.2529,5.4615,0.0000,20.8250,15.3967,15.2788,15.3377,-0.3547,-2483.0192,5.4615,1638.6372,16.3864,5.4615,0.0000,27.1887,20.3396,20.3278,35.4928,20.3161,35.4636,20.3043,35.4344,20.3043,1355.7527,54.2301,20.2780,20.2656,36.9359,20.2533,36.8982,20.2410,36.8605,20.2410,1355.7527,54.2301,19.9586,19.9395,38.7077,19.9202,38.7057,19.9007,38.7005,19.9007,395.4984,7.9100,15.5803,15.5727,18.3057,15.5652,18.2784,15.5576,18.2512,15.5576,1355.7527,54.2301,15.4186,15.4113,18.7472,15.4040,18.7225,15.3967,18.6979,15.3967,1355.7527,54.2301,15.2788,15.2649,17.8779,15.2512,17.8293,15.2374,17.7813,15.2374,395.4984,7.9100,5.4615,75.4848,3.6410,0.0000,53.9362,129.4209,-67970.2000,-100974.3324,-96420.1293
1673.0000,15.2262,27.4485,0.0000,106076.7000,-106076.7000,2.7502,0.0000,0.0000,0.0000,23572.6000,4.5000,1.0000,23572.6000,0.0000,0.0000,129649.3000,0.0000,-129649.3000,21.2383,13.9410,26832.7000,0.0000,26832.7000,0.6957,7252.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7252.0811,0.0000,0.0000,0.0000,19580.6189,19580.6189,20.2888,20.2888,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2888,12.9915,800.5000,0.0000,800.5000,0.0208,216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,216.3514,0.0000,0.0000,0.0000,584.1486,584.1486,20.2187,17.7572,1230.2000,538.0000,692.2000,0.0319,279.5909,4.4000,1.0000,109.7959,4.9000,1.0000,389.3868,0.0000,0.0000,647.7959,950.6091,302.8132,20.2047,12.9074,8825.0000,0.0000,8825.0000,0.2288,2385.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2385.1351,0.0000,0.0000,0.0000,6439.8649,6439.8649,19.8198,15.5432,17.6815,-6.1483,-92224.2275,5.5911,714.5893,7.1459,5.5911,0.0000,6.3540,15.5228,15.4326,15.4777,-0.2431,-1944.8049,5.5911,1459.6986,14.5970,5.5911,0.0000,22.3424,15.4105,15.2669,15.3387,-0.4425,-3097.4193,5.5911,1677.4437,16.7744,5.5911,0.0000,29.1698,20.3303,20.3165,36.0398,20.3026,35.9865,20.2888,35.9335,20.2888,1412.6783,56.5071,20.2617,20.2473,37.3016,20.2330,37.2414,20.2187,37.1813,20.2187,1412.6783,56.5071,19.9060,19.8770,38.6861,19.8483,38.5414,19.8198,38.3998,19.8198,411.9773,8.2395,15.5432,15.5364,17.8694,15.5296,17.8526,15.5228,17.8358,15.5228,1412.6783,56.5071,15.4326,15.4253,18.9843,15.4179,18.9607,15.4105,18.9372,15.4105,1412.6783,56.5071,15.2669,15.2533,17.7975,15.2398,17.7558,15.2262,17.7140,15.2262,411.9773,8.2395,5.5911,80.5150,3.7274,0.0000,57.8663,138.3813,-68926.3000,-102741.8544,-97266.4518
1674.0000,15.2166,27.4385,5.0000,104564.0000,-104559.0000,2.7110,1.1364,4.4000,1.0000,23236.4444,4.5000,1.0000,23237.5808,0.0000,0.0000,127800.4444,3.8636,-127796.5808,21.2985,14.0012,22070.9000,0.0000,22070.9000,0.5722,5965.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5965.1081,0.0000,0.0000,0.0000,16105.7919,16105.7919,20.4845,12.7572,479.5000,0.0000,479.5000,0.0124,108.9773,4.4000,1.0000,0.0000,0.0000,0.0000,108.9773,0.0000,0.0000,0.0000,370.5227,370.5227,20.4668,13.1695,498.0000,0.0000,498.0000,0.0129,134.5946,3.7000,1.0000,0.0000,0.0000,0.0000,134.5946,0.0000,0.0000,0.0000,363.4054,363.4054,20.4009,25.3468,766.3000,834.6000,-68.3000,0.0216,174.1591,4.4000,1.0000,170.3265,4.9000,1.0000,344.4856,0.0000,0.0000,1004.9265,592.1409,-412.7856,20.4206,13.1233,11638.6000,0.0000,11638.6000,0.3018,3145.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3145.5676,0.0000,0.0000,0.0000,8493.0324,8493.0324,19.9163,15.4237,17.6700,-6.2935,-94402.1678,5.4480,696.6061,6.9661,5.4480,0.0000,5.8786,15.4050,15.4482,15.4266,0.1135,908.3142,5.4480,1425.2222,14.2522,5.4480,0.0000,20.6705,15.4253,15.2583,15.3418,-0.5011,-3508.0301,5.4480,1634.3110,16.3431,5.4480,0.0000,26.9870,20.5320,20.5161,38.2403,20.5003,38.1694,20.4845,38.0988,20.4845,1349.8621,53.9945,20.4495,20.4333,39.2886,20.4171,39.2118,20.4009,39.1351,20.4009,1349.8621,53.9945,20.0164,19.9828,40.2046,19.9494,40.0122,19.9163,39.8218,19.9163,393.7929,7.8759,15.4237,15.4174,16.7602,15.4112,16.7488,15.4050,16.7374,15.4050,1349.8621,53.9945,15.4482,15.4406,19.1806,15.4329,19.1549,15.4253,19.1293,15.4253,1349.8621,53.9945,15.2583,15.2444,17.7507,15.2305,17.7056,15.2166,17.6606,15.2166,393.7929,7.8759,5.4480,74.9709,3.6320,0.0000,53.5360,128.5069,-69940.3000,-102876.6140,-97001.8837
