Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1675.0000,15.2132,27.4269,102.3000,92577.7000,-92475.4000,2.4002,23.2500,4.4000,1.0000,20572.8222,4.5000,1.0000,20596.0722,0.0000,0.0000,113150.5222,79.0500,-113071.4722,21.0142,13.7169,13149.6000,0.0000,13149.6000,0.3409,3553.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3553.9459,0.0000,0.0000,0.0000,9595.6541,9595.6541,20.4735,12.7462,8965.9000,0.0000,8965.9000,0.2325,2037.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2037.7045,0.0000,0.0000,0.0000,6928.1955,6928.1955,20.1181,12.8208,504.7000,0.0000,504.7000,0.0131,136.4054,3.7000,1.0000,0.0000,0.0000,0.0000,136.4054,0.0000,0.0000,0.0000,368.2946,368.2946,20.0576,26.0320,845.9000,1077.5000,-231.6000,0.0279,192.2500,4.4000,1.0000,219.8980,4.9000,1.0000,412.1480,0.0000,0.0000,1297.3980,653.6500,-643.7480,20.0906,12.7933,13670.6000,0.0000,13670.6000,0.3544,3694.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3694.7568,0.0000,0.0000,0.0000,9975.8432,9975.8432,19.5113,15.5239,17.5176,-5.1815,-77722.5319,5.0536,649.9586,6.4996,5.0536,0.0000,4.6922,15.4998,15.4012,15.4505,-0.2400,-1920.3129,5.0536,1320.8118,13.2081,5.0536,0.0000,16.4990,15.3778,15.2587,15.3182,-0.3317,-2321.8826,5.0536,1517.4352,15.1744,5.0536,0.0000,21.5408,20.5219,20.5057,37.8976,20.4896,37.8277,20.4735,37.7580,20.4735,1183.3008,47.3320,20.0992,20.0853,35.5475,20.0714,35.4978,20.0576,35.4482,20.0576,1183.3008,47.3320,19.5788,19.5565,34.7787,19.5340,34.7322,19.5113,34.6829,19.5113,345.5486,6.9110,15.5239,15.5158,17.9963,15.5078,17.9659,15.4998,17.9357,15.4998,1183.3008,47.3320,15.4012,15.3934,18.7294,15.3856,18.7029,15.3778,18.6765,15.3778,1183.3008,47.3320,15.2587,15.2435,17.8001,15.2283,17.7410,15.2132,17.6825,15.2132,345.5486,6.9110,5.0536,60.9756,3.3691,0.0000,42.7321,103.7076,-56416.2000,-86847.2328,-81964.7274
1676.0000,15.2092,27.4151,188.9000,89801.1000,-89612.2000,2.3283,42.9318,4.4000,1.0000,19955.8000,4.5000,1.0000,19998.7318,0.0000,0.0000,109756.9000,145.9682,-109610.9318,20.7744,13.4771,13143.8000,0.0000,13143.8000,0.3408,3552.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3552.3784,0.0000,0.0000,0.0000,9591.4216,9591.4216,20.2451,12.5178,13548.7000,0.0000,13548.7000,0.3513,3079.2500,4.4000,1.0000,0.0000,0.0000,0.0000,3079.2500,0.0000,0.0000,0.0000,10469.4500,10469.4500,19.7135,12.4162,500.5000,0.0000,500.5000,0.0130,135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,135.2703,0.0000,0.0000,0.0000,365.2297,365.2297,19.6590,21.0148,1264.0000,953.5000,310.5000,0.0328,287.2727,4.4000,1.0000,194.5918,4.9000,1.0000,481.8646,0.0000,0.0000,1148.0918,976.7273,-171.3646,19.6677,12.3704,13045.4000,0.0000,13045.4000,0.3382,3525.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3525.7838,0.0000,0.0000,0.0000,9519.6162,9519.6162,19.1262,15.6570,17.3916,-4.5552,-68328.4691,5.1064,659.9278,6.5993,5.1064,0.0000,4.8408,15.6310,15.3687,15.4998,-0.6459,-5167.2195,5.1064,1332.0058,13.3201,5.1064,0.0000,17.0215,15.3456,15.2539,15.2998,-0.2578,-1804.7635,5.1064,1534.4121,15.3441,5.1064,0.0000,22.2230,20.2874,20.2733,35.4741,20.2592,35.4267,20.2451,35.3792,20.2451,1205.0403,48.2016,19.6950,19.6830,31.9356,19.6710,31.9028,19.6590,31.8700,19.6590,1205.0403,48.2016,19.1844,19.1650,30.7426,19.1456,30.7166,19.1262,30.6900,19.1262,351.8478,7.0370,15.6570,15.6483,19.3044,15.6396,19.2707,15.6310,19.2371,15.6310,1205.0403,48.2016,15.3687,15.3610,18.5034,15.3533,18.4788,15.3456,18.4542,15.3456,1205.0403,48.2016,15.2539,15.2390,17.7779,15.2240,17.7249,15.2092,17.6720,15.2092,351.8478,7.0370,5.1064,62.7427,3.4043,0.0000,44.0853,106.8281,-49063.3000,-79836.5788,-75300.4522
1677.0000,15.2331,27.3484,719.0000,51973.1000,-51254.1000,1.3475,163.4091,4.4000,1.0000,11549.5778,4.5000,1.0000,11712.9869,0.0000,0.0000,63522.6778,555.5909,-62967.0869,19.7686,12.4713,13138.7000,0.0000,13138.7000,0.3406,3551.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3551.0000,0.0000,0.0000,0.0000,9587.7000,9587.7000,19.0543,11.3270,13621.3000,0.0000,13621.3000,0.3532,3095.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3095.7500,0.0000,0.0000,0.0000,10525.5500,10525.5500,18.2962,10.9989,497.2000,0.0000,497.2000,0.0129,134.3784,3.7000,1.0000,0.0000,0.0000,0.0000,134.3784,0.0000,0.0000,0.0000,362.8216,362.8216,18.2590,18.8414,1372.5000,947.2000,425.3000,0.0356,311.9318,4.4000,1.0000,193.3061,4.9000,1.0000,505.2379,0.0000,0.0000,1140.5061,1060.5682,-79.9379,18.2647,10.9674,11951.2000,0.0000,11951.2000,0.3099,3230.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3230.0541,0.0000,0.0000,0.0000,8721.1459,8721.1459,17.6941,16.1892,16.9417,-1.3928,-20892.3175,3.5995,473.3012,4.7330,3.5995,0.0000,1.6954,16.1373,15.1530,15.6452,-1.7081,-13664.4150,3.5995,933.5350,9.3353,3.5995,0.0000,5.9615,15.1269,15.3011,15.2140,0.3455,2418.7438,3.5995,1085.2753,10.8528,3.5995,0.0000,7.7832,19.0780,19.0702,23.8236,19.0623,23.8362,19.0543,23.8483,19.0543,654.2890,26.1716,18.2700,18.2664,18.6501,18.2627,18.6964,18.2590,18.7420,18.2590,654.2890,26.1716,17.6365,17.6572,13.3767,17.6764,13.8118,17.6941,14.2293,17.6941,191.9776,3.8396,16.1892,16.1718,24.3539,16.1545,24.2361,16.1373,24.1194,16.1373,654.2890,26.1716,15.1530,15.1443,16.4735,15.1356,16.4390,15.1269,16.4047,15.1269,654.2890,26.1716,15.3011,15.2781,18.3314,15.2554,18.1841,15.2331,18.0408,15.2331,191.9776,3.8396,3.5995,24.0370,2.3996,0.0000,15.4401,39.4771,-11620.4000,-33849.8072,-32137.9888
1678.0000,15.1859,27.2174,1201.6000,48686.8000,-47485.2000,1.2623,273.0909,4.4000,1.0000,10819.2889,4.5000,1.0000,11092.3798,0.0000,0.0000,59506.0889,928.5091,-58577.5798,19.5621,12.2648,13139.1000,0.0000,13139.1000,0.3407,3551.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3551.1081,0.0000,0.0000,0.0000,9587.9919,9587.9919,18.8060,11.0787,15042.4000,0.0000,15042.4000,0.3900,3418.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3418.7273,0.0000,0.0000,0.0000,11623.6727,11623.6727,17.9376,10.6403,586.8000,0.0000,586.8000,0.0152,158.5946,3.7000,1.0000,0.0000,0.0000,0.0000,158.5946,0.0000,0.0000,0.0000,428.2054,428.2054,17.8789,14.7252,2019.0000,766.9000,1252.1000,0.0523,458.8636,4.4000,1.0000,156.5102,4.9000,1.0000,615.3738,0.0000,0.0000,923.4102,1560.1364,636.7262,17.8313,10.5340,9762.9000,0.0000,9762.9000,0.2531,2638.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2638.6216,0.0000,0.0000,0.0000,7124.2784,7124.2784,17.2795,16.1907,16.7351,-0.9716,-14574.6782,3.4705,460.0024,4.6000,3.4705,0.0000,1.5196,16.1469,15.2019,15.6744,-1.5812,-12649.2251,3.4705,899.0417,8.9904,3.4705,0.0000,5.3432,15.1688,15.2476,15.2082,0.1507,1055.1255,3.4705,1046.6220,10.4662,3.4705,0.0000,6.9760,18.8458,18.8324,23.5182,18.8192,23.4667,18.8060,23.4158,18.8060,614.0330,24.5613,17.9056,17.8966,17.6331,17.8877,17.6125,17.8789,17.5923,17.8789,614.0330,24.5613,17.2991,17.2919,12.7555,17.2854,12.7816,17.2795,12.8177,17.2795,180.2626,3.6053,16.1907,16.1760,23.4883,16.1614,23.4127,16.1469,23.3372,16.1469,614.0330,24.5613,15.2019,15.1908,17.3539,15.1798,17.2982,15.1688,17.2429,15.1688,614.0330,24.5613,15.2476,15.2270,17.6344,15.2064,17.5311,15.1859,17.4276,15.1859,180.2626,3.6053,3.4705,21.7520,2.3136,0.0000,13.8389,35.5908,-7701.9000,-29176.7052,-26168.7777
1679.0000,15.2026,27.1021,1711.7000,40987.7000,-39276.0000,1.0627,389.0227,4.4000,1.0000,9108.3778,4.5000,1.0000,9497.4005,0.0000,0.0000,50096.0778,1322.6773,-48773.4005,19.0270,11.7297,13139.3000,0.0000,13139.3000,0.3407,3551.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3551.1622,0.0000,0.0000,0.0000,9588.1378,9588.1378,18.2473,10.5200,18560.6000,0.0000,18560.6000,0.4812,4218.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4218.3182,0.0000,0.0000,0.0000,14342.2818,14342.2818,17.1227,9.8254,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,17.0903,10.8992,3409.6000,435.0000,2974.6000,0.0884,774.9091,4.4000,1.0000,88.7755,4.9000,1.0000,863.6846,0.0000,0.0000,523.7755,2634.6909,2110.9154,16.9248,9.6275,8512.4000,0.0000,8512.4000,0.2207,2300.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2300.6486,0.0000,0.0000,0.0000,6211.7514,6211.7514,16.4818,16.5163,16.4990,0.0294,440.4512,3.3065,442.3088,4.4231,3.3065,0.0000,1.3142,16.4595,15.0848,15.7721,-2.1915,-17532.1977,3.3065,853.2745,8.5327,3.3065,0.0000,4.6212,15.0548,15.2743,15.1646,0.3999,2799.3953,3.3065,998.9101,9.9891,3.3065,0.0000,6.0333,18.2752,18.2659,19.2356,18.2566,19.2278,18.2473,19.2196,18.2473,564.4876,22.5795,17.0991,17.0963,11.5651,17.0933,11.6050,17.0903,11.6442,17.0903,564.4876,22.5795,16.4377,16.4533,5.0373,16.4680,5.3394,16.4818,5.6301,16.4818,165.8366,3.3167,16.5163,16.4973,26.2616,16.4783,26.1459,16.4595,26.0310,16.4595,564.4876,22.5795,15.0848,15.0748,16.3382,15.0648,16.2976,15.0548,16.2570,15.0548,564.4876,22.5795,15.2743,15.2501,18.0143,15.2262,17.8734,15.2026,17.7350,15.2026,165.8366,3.3167,3.3065,19.0549,2.2043,0.0000,11.9687,31.0237,4322.6000,-16219.8844,-14292.3512
1680.0000,15.1888,26.8942,2433.3000,36378.6000,-33945.3000,0.9432,553.0227,4.4000,1.0000,8084.1333,4.5000,1.0000,8637.1561,0.0000,0.0000,44462.7333,1880.2773,-42582.4561,18.7360,11.4387,13143.0000,0.0000,13143.0000,0.3408,3552.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3552.1622,0.0000,0.0000,0.0000,9590.8378,9590.8378,17.9068,10.1796,20647.5000,0.0000,20647.5000,0.5353,4692.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4692.6136,0.0000,0.0000,0.0000,15954.8864,15954.8864,16.5778,9.2805,418.5000,0.0000,418.5000,0.0109,113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,113.1081,0.0000,0.0000,0.0000,305.3919,305.3919,16.5446,9.4754,4680.7000,255.8000,4424.9000,0.1214,1063.7955,4.4000,1.0000,52.2041,4.9000,1.0000,1115.9995,0.0000,0.0000,308.0041,3616.9045,3308.9005,16.2690,8.9717,4761.0000,0.0000,4761.0000,0.1234,1286.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1286.7568,0.0000,0.0000,0.0000,3474.2432,3474.2432,16.0065,16.6403,16.3234,0.5072,7608.1923,3.1124,419.1997,4.1920,3.1124,0.0000,1.0961,16.5826,15.0607,15.8216,-2.2836,-18268.6723,3.1124,801.6104,8.0161,3.1124,0.0000,3.8540,15.0272,15.2615,15.1443,0.4018,2812.3178,3.1124,941.0176,9.4102,3.1124,0.0000,5.0318,17.9371,17.9270,17.5685,17.9169,17.5473,17.9068,17.5262,17.9068,508.1829,20.3273,16.5523,16.5498,8.5316,16.5472,8.5650,16.5446,8.5982,16.5446,508.1829,20.3273,15.9795,15.9886,2.7000,15.9976,2.8826,16.0065,3.0660,16.0065,149.4314,2.9886,16.6403,16.6209,26.7164,16.6017,26.6074,16.5826,26.4990,16.5826,508.1829,20.3273,15.0607,15.0495,16.3839,15.0383,16.3320,15.0272,16.2804,15.0272,508.1829,20.3273,15.2615,15.2371,17.8439,15.2128,17.7101,15.1888,17.5775,15.1888,149.4314,2.9886,3.1124,16.1501,2.0749,0.0000,9.9819,26.1319,9449.6000,-9948.1963,-7848.1622
1681.0000,15.1964,26.4251,3988.5000,31020.7000,-27032.2000,0.8043,906.4773,4.4000,1.0000,6893.4889,4.5000,1.0000,7799.9662,0.0000,0.0000,37914.1889,3082.0227,-34832.1662,18.4183,11.1210,13130.9000,0.0000,13130.9000,0.3404,3548.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3548.8919,0.0000,0.0000,0.0000,9582.0081,9582.0081,17.5055,9.7782,20926.4000,0.0000,20926.4000,0.5426,4756.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4756.0000,0.0000,0.0000,0.0000,16170.4000,16170.4000,16.0097,8.7124,367.6000,0.0000,367.6000,0.0095,99.3514,3.7000,1.0000,0.0000,0.0000,0.0000,99.3514,0.0000,0.0000,0.0000,268.2486,268.2486,15.9845,8.4486,5774.9000,91.8000,5683.1000,0.1497,1312.4773,4.4000,1.0000,18.7347,4.9000,1.0000,1331.2120,0.0000,0.0000,110.5347,4462.4227,4351.8880,15.5819,8.2846,852.5000,0.0000,852.5000,0.0221,230.4054,3.7000,1.0000,0.0000,0.0000,0.0000,230.4054,0.0000,0.0000,0.0000,622.0946,622.0946,15.5646,16.7915,16.1781,0.8843,13264.7469,2.8029,379.6742,3.7967,2.8029,0.0000,0.8006,16.7250,14.9891,15.8571,-2.3459,-18767.3471,2.8029,720.9109,7.2091,2.8029,0.0000,2.8151,14.9540,15.2804,15.1172,0.5042,3529.0824,2.8029,848.3801,8.4838,2.8029,0.0000,3.6753,17.5320,17.5232,15.0690,17.5143,15.0589,17.5055,15.0487,17.5055,423.8196,16.9528,15.9849,15.9848,5.1669,15.9847,5.2185,15.9845,5.2696,15.9845,423.8196,16.9528,15.5244,15.5383,0.0545,15.5516,0.2804,15.5646,0.5017,15.5646,124.8253,2.4965,16.7915,16.7693,27.5804,16.7471,27.4481,16.7250,27.3167,16.7250,423.8196,16.9528,14.9891,14.9773,15.8819,14.9656,15.8274,14.9540,15.7733,14.9540,423.8196,16.9528,15.2804,15.2520,18.0726,15.2240,17.8985,15.1964,17.7279,15.1964,124.8253,2.4965,2.8029,12.1339,1.8686,0.0000,7.2909,19.4248,13928.3000,-3837.5268,-1973.5179
1682.0000,15.2283,25.9629,5127.4000,26634.2000,-21506.8000,0.6905,1165.3182,4.4000,1.0000,5918.7111,4.5000,1.0000,7084.0293,0.0000,0.0000,32552.9111,3962.0818,-28590.8293,17.9672,10.6699,13129.9000,0.0000,13129.9000,0.3404,3548.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3548.6216,0.0000,0.0000,0.0000,9581.2784,9581.2784,17.0311,9.3038,22584.0000,0.0000,22584.0000,0.5855,5132.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5132.7273,0.0000,0.0000,0.0000,17451.2727,17451.2727,15.3593,8.0620,373.8000,0.0000,373.8000,0.0097,101.0270,3.7000,1.0000,0.0000,0.0000,0.0000,101.0270,0.0000,0.0000,0.0000,272.7730,272.7730,15.3443,7.6694,6484.3000,28.2000,6456.1000,0.1681,1473.7045,4.4000,1.0000,5.7551,4.9000,1.0000,1479.4596,0.0000,0.0000,33.9551,5010.5955,4976.6404,14.8675,7.5702,384.1000,0.0000,384.1000,0.0100,103.8108,3.7000,1.0000,0.0000,0.0000,0.0000,103.8108,0.0000,0.0000,0.0000,280.2892,280.2892,14.9280,17.0977,16.0128,1.5099,22648.4116,2.7064,368.9768,3.6898,2.7064,0.0000,0.7207,17.0199,14.8584,15.9391,-2.8203,-22562.2834,2.7064,693.8356,6.9384,2.7064,0.0000,2.5341,14.8257,15.3194,15.0726,0.7362,5153.3000,2.7064,820.6136,8.2061,2.7064,0.0000,3.3084,17.0494,17.0433,11.8725,17.0372,11.8868,17.0311,11.9007,17.0311,398.8659,15.9546,15.3331,15.3370,1.0015,15.3407,1.0840,15.3443,1.1656,15.3443,398.8659,15.9546,14.8407,14.8709,-5.4163,14.9000,-5.0172,14.9280,-4.6299,14.9280,117.5404,2.3508,17.0977,17.0716,29.9755,17.0456,29.8144,17.0199,29.6545,17.0199,398.8659,15.9546,14.8584,14.8475,14.8475,14.8366,14.8034,14.8257,14.7595,14.8257,398.8659,15.9546,15.3194,15.2886,18.5069,15.2583,18.3164,15.2283,18.1290,15.2283,117.5404,2.3508,2.7064,11.0273,1.8043,0.0000,6.5631,17.5905,21421.1000,3971.4243,5239.4283
1683.0000,15.2557,25.3573,6209.2000,22625.0000,-16415.8000,0.5866,1411.1818,4.4000,1.0000,5027.7778,4.5000,1.0000,6438.9596,0.0000,0.0000,27652.7778,4798.0182,-22854.7596,17.5340,10.2367,13130.1000,0.0000,13130.1000,0.3404,3548.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3548.6757,0.0000,0.0000,0.0000,9581.4243,9581.4243,16.5668,8.8395,23282.4000,0.0000,23282.4000,0.6036,5291.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5291.4545,0.0000,0.0000,0.0000,17990.9455,17990.9455,14.7734,7.4761,368.6000,0.0000,368.6000,0.0096,99.6216,3.7000,1.0000,0.0000,0.0000,0.0000,99.6216,0.0000,0.0000,0.0000,268.9784,268.9784,14.7651,7.0378,7087.7000,0.0000,7087.7000,0.1838,1610.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1610.8409,0.0000,0.0000,0.0000,5476.8591,5476.8591,14.2192,6.9219,384.1000,0.0000,384.1000,0.0100,103.8108,3.7000,1.0000,0.0000,0.0000,0.0000,103.8108,0.0000,0.0000,0.0000,280.2892,280.2892,14.3030,17.4016,15.8523,2.0723,31084.9561,2.6009,356.8386,3.5684,2.6009,0.0000,0.6396,17.3154,14.7365,16.0259,-3.2339,-25871.3621,2.6009,664.5238,6.6452,2.6009,0.0000,2.2491,14.7044,15.3514,15.0279,0.9273,6490.8848,2.6009,790.0349,7.9003,2.6009,0.0000,2.9364,16.5788,16.5749,8.9613,16.5709,8.9900,16.5668,9.0183,16.5668,372.3584,14.8943,14.7466,14.7529,-2.3498,14.7590,-2.2538,14.7651,-2.1586,14.7651,372.3584,14.8943,14.1912,14.2295,-10.1158,14.2667,-9.6647,14.3030,-9.2225,14.3030,109.7981,2.1960,17.4016,17.3727,32.1046,17.3440,31.9270,17.3154,31.7506,17.3154,372.3584,14.8943,14.7365,14.7257,14.0093,14.7150,13.9674,14.7044,13.9256,14.7044,372.3584,14.8943,15.3514,15.3191,18.7981,15.2872,18.6013,15.2557,18.4074,15.2557,109.7981,2.1960,2.6009,9.8945,1.7339,0.0000,5.8252,15.7197,27837.1000,10743.7368,11704.4788
1684.0000,15.2305,24.9158,7040.8000,21445.8000,-14405.0000,0.5560,1600.1818,4.4000,1.0000,4765.7333,4.5000,1.0000,6365.9152,0.0000,0.0000,26211.5333,5440.6182,-20770.9152,17.3011,10.0038,13130.3000,0.0000,13130.3000,0.3404,3548.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3548.7297,0.0000,0.0000,0.0000,9581.5703,9581.5703,16.3300,8.6028,23992.6000,0.0000,23992.6000,0.6221,5452.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5452.8636,0.0000,0.0000,0.0000,18539.7364,18539.7364,14.4818,7.1845,363.6000,0.0000,363.6000,0.0094,98.2703,3.7000,1.0000,0.0000,0.0000,0.0000,98.2703,0.0000,0.0000,0.0000,265.3297,265.3297,14.4687,6.7414,7091.1000,0.0000,7091.1000,0.1838,1611.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1611.6136,0.0000,0.0000,0.0000,5479.4864,5479.4864,13.9225,6.6252,852.2000,0.0000,852.2000,0.0221,230.3243,3.7000,1.0000,0.0000,0.0000,0.0000,230.3243,0.0000,0.0000,0.0000,621.8757,621.8757,13.9476,17.5022,15.7249,2.3772,35657.6230,2.6008,358.6206,3.5862,2.6008,0.0000,0.6396,17.4203,14.7422,16.0812,-3.3582,-26865.3886,2.6008,663.0622,6.6306,2.6008,0.0000,2.2489,14.7061,15.3181,15.0121,0.8770,6138.6579,2.6008,790.5042,7.9050,2.6008,0.0000,2.9361,16.3459,16.3406,8.4647,16.3353,8.4738,16.3300,8.4830,16.3300,372.3363,14.8935,14.4554,14.4599,-2.7923,14.4643,-2.7240,14.4687,-2.6559,14.4687,372.3363,14.8935,13.8605,13.8897,-10.9169,13.9188,-10.6118,13.9476,-10.3057,13.9476,109.7916,2.1958,17.5022,17.4748,32.1197,17.4475,31.9675,17.4203,31.8159,17.4203,372.3363,14.8935,14.7422,14.7301,14.4706,14.7181,14.4159,14.7061,14.3615,14.7061,372.3363,14.8935,15.3181,15.2887,18.3073,15.2595,18.1548,15.2305,18.0026,15.2305,109.7916,2.1958,2.6008,9.8936,1.7339,0.0000,5.8246,15.7182,31024.8000,13717.0833,14930.8924
1685.0000,15.2316,24.2287,7917.5000,18970.1000,-11052.6000,0.4918,1799.4318,4.4000,1.0000,4215.5778,4.5000,1.0000,6015.0096,0.0000,0.0000,23185.6778,6118.0682,-17067.6096,16.9148,9.6175,13121.7000,0.0000,13121.7000,0.3402,3546.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3546.4054,0.0000,0.0000,0.0000,9575.2946,9575.2946,15.9631,8.2358,23921.2000,0.0000,23921.2000,0.6202,5436.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5436.6364,0.0000,0.0000,0.0000,18484.5636,18484.5636,14.1401,6.8428,502.9000,0.0000,502.9000,0.0130,135.9189,3.7000,1.0000,0.0000,0.0000,0.0000,135.9189,0.0000,0.0000,0.0000,366.9811,366.9811,14.1219,6.4881,6642.4000,51.6000,6590.8000,0.1722,1509.6364,4.4000,1.0000,10.5306,4.9000,1.0000,1520.1670,0.0000,0.0000,62.1306,5132.7636,5070.6330,13.6218,6.3245,4441.2000,0.0000,4441.2000,0.1151,1200.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1200.3243,0.0000,0.0000,0.0000,3240.8757,3240.8757,13.4263,17.7305,15.5784,2.9096,43644.1030,2.6290,364.6048,3.6460,2.6290,0.0000,0.6606,17.6431,14.6840,16.1635,-3.7507,-30005.3066,2.6290,668.0823,6.6808,2.6290,0.0000,2.3227,14.6505,15.3215,14.9860,0.9720,6804.1045,2.6290,799.8949,7.9989,2.6290,0.0000,3.0325,15.9705,15.9681,6.2700,15.9656,6.3057,15.9631,6.3409,15.9631,379.3331,15.1733,14.1039,14.1100,-4.2432,14.1160,-4.1630,14.1219,-4.0834,14.1219,379.3331,15.1733,13.3022,13.3447,-14.8387,13.3861,-14.3882,13.4263,-13.9487,13.4263,111.8356,2.2367,17.7305,17.7012,33.6180,17.6721,33.4522,17.6431,33.2874,17.6431,379.3331,15.1733,14.6840,14.6728,14.1408,14.6616,14.0968,14.6505,14.0530,14.6505,379.3331,15.1733,15.3215,15.2912,18.3482,15.2613,18.1870,15.2316,18.0278,15.2316,111.8356,2.2367,2.6290,10.1883,1.7526,0.0000,6.0158,16.2041,37525.2000,19670.7384,20442.9008
1686.0000,15.0739,23.1540,15198.4000,28353.0000,-13154.6000,0.7351,3454.1818,4.4000,1.0000,6300.6667,4.5000,1.0000,9754.8485,0.0000,0.0000,34653.6667,11744.2182,-22909.4485,16.8321,9.5348,13119.9000,0.0000,13119.9000,0.3402,3545.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3545.9189,0.0000,0.0000,0.0000,9573.9811,9573.9811,16.0778,8.3506,24439.5000,0.0000,24439.5000,0.6336,5554.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5554.4318,0.0000,0.0000,0.0000,18885.0682,18885.0682,14.6285,7.3312,365.6000,0.0000,365.6000,0.0095,98.8108,3.7000,1.0000,0.0000,0.0000,0.0000,98.8108,0.0000,0.0000,0.0000,266.7892,266.7892,14.5948,7.2842,5695.4000,197.1000,5498.3000,0.1477,1294.4091,4.4000,1.0000,40.2245,4.9000,1.0000,1334.6336,0.0000,0.0000,237.3245,4400.9909,4163.6664,14.2752,6.9779,14896.1000,0.0000,14896.1000,0.3862,4025.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4025.9730,0.0000,0.0000,0.0000,10870.1270,10870.1270,13.4737,17.3931,15.4334,3.4048,51071.3311,3.3784,471.2359,4.7124,3.3784,0.0000,1.4018,17.3420,15.0568,16.1994,-3.7222,-29777.8799,3.3784,857.3225,8.5732,3.3784,0.0000,4.9291,15.0159,15.1218,15.0688,0.1970,1379.0652,3.3784,1024.5232,10.2452,3.3784,0.0000,6.4354,16.0974,16.0908,9.1068,16.0843,9.0959,16.0778,9.0854,16.0778,585.9849,23.4394,14.6081,14.6035,2.6179,14.5991,2.5888,14.5948,2.5606,14.5948,585.9849,23.4394,13.4410,13.4512,-10.3936,13.4621,-10.3586,13.4737,-10.3107,13.4737,172.0970,3.4419,17.3931,17.3761,29.4833,17.3591,29.4453,17.3420,29.4063,17.3420,585.9849,23.4394,15.0568,15.0431,18.0833,15.0295,18.0150,15.0159,17.9470,15.0159,585.9849,23.4394,15.1218,15.1062,16.0118,15.0903,16.0279,15.0739,16.0379,15.0739,172.0970,3.4419,3.3784,20.2093,2.2523,0.0000,12.7664,32.9756,45164.8000,20850.1834,22672.5164
1687.0000,14.9725,25.2351,9261.5000,36520.8000,-27259.3000,0.9469,2104.8864,4.4000,1.0000,8115.7333,4.5000,1.0000,10220.6197,0.0000,0.0000,44636.5333,7156.6136,-37479.9197,17.6468,10.3495,13120.3000,0.0000,13120.3000,0.3402,3546.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3546.0270,0.0000,0.0000,0.0000,9574.2730,9574.2730,16.9173,9.1900,22433.8000,0.0000,22433.8000,0.5816,5098.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5098.5909,0.0000,0.0000,0.0000,17335.2091,17335.2091,15.6804,8.3831,378.3000,0.0000,378.3000,0.0098,102.2432,3.7000,1.0000,0.0000,0.0000,0.0000,102.2432,0.0000,0.0000,0.0000,276.0568,276.0568,15.6203,8.4963,5145.9000,257.8000,4888.1000,0.1334,1169.5227,4.4000,1.0000,52.6122,4.9000,1.0000,1222.1350,0.0000,0.0000,310.4122,3976.3773,3665.9650,15.3587,8.0614,15832.3000,0.0000,15832.3000,0.4105,4279.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4279.0000,0.0000,0.0000,0.0000,11553.3000,11553.3000,14.4469,16.6056,15.5263,2.0169,30254.2162,3.6336,504.9722,5.0497,3.6336,0.0000,1.7441,16.5791,15.4383,16.0087,-1.9986,-15988.5743,3.6336,928.9968,9.2900,3.6336,0.0000,6.1327,15.3942,15.0192,15.2067,-0.7507,-5254.9291,3.6336,1095.8837,10.9588,3.6336,0.0000,8.0067,16.9636,16.9481,18.4812,16.9327,18.3845,16.9173,18.2888,16.9173,665.1236,26.6049,15.6607,15.6471,13.5056,15.6337,13.3997,15.6203,13.2949,15.6203,665.1236,26.6049,14.5344,14.5038,4.2570,14.4746,3.8461,14.4469,3.4534,14.4469,195.1298,3.9026,16.6056,16.5969,21.7163,16.5880,21.7446,16.5791,21.7720,16.5791,665.1236,26.6049,15.4383,15.4235,21.4423,15.4088,21.3674,15.3942,21.2928,15.3942,665.1236,26.6049,15.0192,15.0036,15.1506,14.9880,15.1430,14.9725,15.1350,14.9725,195.1298,3.9026,3.6336,24.6660,2.4224,0.0000,15.8834,40.5494,29393.5000,4924.8842,9010.7128
1688.0000,14.9781,26.2181,5686.2000,44733.1000,-39046.9000,1.1598,1292.3182,4.4000,1.0000,9940.6889,4.5000,1.0000,11233.0071,0.0000,0.0000,54673.7889,4393.8818,-50279.9071,18.3327,11.0354,17431.8000,0.0000,17431.8000,0.4520,4711.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4711.2973,0.0000,0.0000,0.0000,12720.5027,12720.5027,17.4381,9.7109,16901.7000,0.0000,16901.7000,0.4382,3841.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3841.2955,0.0000,0.0000,0.0000,13060.4045,13060.4045,16.5668,9.2695,365.3000,0.0000,365.3000,0.0095,98.7297,3.7000,1.0000,0.0000,0.0000,0.0000,98.7297,0.0000,0.0000,0.0000,266.5703,266.5703,16.5006,9.1726,5281.0000,175.1000,5105.9000,0.1369,1200.2273,4.4000,1.0000,35.7347,4.9000,1.0000,1235.9620,0.0000,0.0000,210.8347,4080.7727,3869.9380,16.2424,8.9451,15208.2000,0.0000,15208.2000,0.3943,4110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4110.3243,0.0000,0.0000,0.0000,11097.8757,11097.8757,15.3893,15.9977,15.6935,0.6079,9118.2016,3.8860,536.4919,5.3649,3.8860,0.0000,2.1333,15.9785,15.6167,15.7976,-0.6779,-5422.8146,3.8860,1001.8022,10.0180,3.8860,0.0000,7.5014,15.5767,15.0308,15.3037,-1.1689,-8182.2587,3.8860,1167.4933,11.6749,3.8860,0.0000,9.7937,17.4840,17.4687,22.9555,17.4534,22.8753,17.4381,22.7955,17.4381,747.6635,29.9065,16.5490,16.5328,21.2426,16.5167,21.1299,16.5006,21.0179,16.5006,747.6635,29.9065,15.5020,15.4638,15.0629,15.4262,14.6524,15.3893,14.2477,15.3893,219.1318,4.3826,15.9977,15.9913,16.8097,15.9849,16.8434,15.9785,16.8765,15.9785,747.6635,29.9065,15.6167,15.6034,22.4635,15.5900,22.4061,15.5767,22.3488,15.5767,747.6635,29.9065,15.0308,15.0131,15.6644,14.9956,15.6203,14.9781,15.5768,14.9781,219.1318,4.3826,3.8860,29.6470,2.5906,0.0000,19.4284,49.0754,15966.0000,-9264.6158,-4486.8717
1689.0000,15.0017,26.8207,2887.8000,55341.3000,-52453.5000,1.4348,656.3182,4.4000,1.0000,12298.0667,4.5000,1.0000,12954.3848,0.0000,0.0000,67639.3667,2231.4818,-65407.8848,19.1941,11.8968,21711.2000,0.0000,21711.2000,0.5629,5867.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5867.8919,0.0000,0.0000,0.0000,15843.3081,15843.3081,18.1227,10.3954,8855.2000,0.0000,8855.2000,0.2296,2012.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2012.5455,0.0000,0.0000,0.0000,6842.6545,6842.6545,17.6841,10.3868,376.2000,0.0000,376.2000,0.0098,101.6757,3.7000,1.0000,0.0000,0.0000,0.0000,101.6757,0.0000,0.0000,0.0000,274.5243,274.5243,17.6018,10.5160,4390.4000,233.9000,4156.5000,0.1138,997.8182,4.4000,1.0000,47.7347,4.9000,1.0000,1045.5529,0.0000,0.0000,281.6347,3392.5818,3110.9471,17.4024,10.1051,13335.6000,0.0000,13335.6000,0.3458,3604.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3604.2162,0.0000,0.0000,0.0000,9731.3838,9731.3838,16.6093,15.3318,15.9706,-1.3287,-19931.0507,4.0450,552.3891,5.5239,4.0450,0.0000,2.4061,15.3225,15.7485,15.5355,0.8307,6645.9865,4.0450,1053.6396,10.5364,4.0450,0.0000,8.4605,15.7096,15.0548,15.3822,-1.4594,-10215.9542,4.0450,1211.4895,12.1149,4.0450,0.0000,11.0458,18.1786,18.1599,28.8968,18.1412,28.7899,18.1227,28.6835,18.1227,801.8228,32.0729,17.6665,17.6448,30.6395,17.6233,30.4866,17.6018,30.3346,17.6018,801.8228,32.0729,16.7787,16.7212,28.4392,16.6648,27.8617,16.6093,27.2946,16.6093,234.8708,4.6974,15.3318,15.3288,11.6433,15.3256,11.6963,15.3225,11.7487,15.3225,801.8228,32.0729,15.7485,15.7355,23.1268,15.7225,23.0736,15.7096,23.0204,15.7096,801.8228,32.0729,15.0548,15.0371,16.1431,15.0193,16.0947,15.0017,16.0464,15.0017,234.8708,4.6974,4.0450,33.0918,2.6967,0.0000,21.9124,55.0042,-4018.8000,-29605.0670,-23501.0183
1690.0000,15.0483,26.9736,2343.4000,60977.8000,-58634.4000,1.5810,532.5909,4.4000,1.0000,13550.6222,4.5000,1.0000,14083.2131,0.0000,0.0000,74528.4222,1810.8091,-72717.6131,19.7100,12.4127,26004.4000,0.0000,26004.4000,0.6742,7028.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7028.2162,0.0000,0.0000,0.0000,18976.1838,18976.1838,18.4401,10.7128,2268.3000,0.0000,2268.3000,0.0588,515.5227,4.4000,1.0000,0.0000,0.0000,0.0000,515.5227,0.0000,0.0000,0.0000,1752.7773,1752.7773,18.3277,11.0304,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0000,0.0000,0.0000,267.6649,267.6649,18.2462,13.5093,2289.5000,568.6000,1720.9000,0.0594,520.3409,4.4000,1.0000,116.0408,4.9000,1.0000,636.3817,0.0000,0.0000,684.6408,1769.1591,1084.5183,18.1767,10.8794,12087.3000,0.0000,12087.3000,0.3134,3266.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3266.8378,0.0000,0.0000,0.0000,8820.4622,8820.4622,17.4463,14.9739,16.2101,-2.5711,-38566.8028,4.0444,547.1456,5.4715,4.0444,0.0000,2.4050,14.9632,15.7367,15.3499,1.5083,12066.4850,4.0444,1061.2495,10.6125,4.0444,0.0000,8.4566,15.7009,15.1051,15.4030,-1.3277,-9293.9670,4.0444,1210.3060,12.1031,4.0444,0.0000,11.0408,18.4935,18.4756,30.5887,18.4578,30.4998,18.4401,30.4110,18.4401,801.6104,32.0644,18.3106,18.2890,34.5790,18.2676,34.4437,18.2462,34.3089,18.2462,801.6104,32.0644,17.6112,17.5558,35.2311,17.5008,34.7497,17.4463,34.2713,17.4463,234.8091,4.6962,14.9739,14.9703,9.8456,14.9668,9.8812,14.9632,9.9166,14.9632,801.6104,32.0644,15.7367,15.7248,22.4546,15.7128,22.4116,15.7009,22.3685,15.7009,801.6104,32.0644,15.1051,15.0861,16.8220,15.0672,16.7563,15.0483,16.6911,15.0483,234.8091,4.6962,4.0444,33.0780,2.6962,0.0000,21.9024,54.9804,-16186.7000,-41816.0068,-35794.2848
1691.0000,15.0788,27.0453,2180.7000,65886.9000,-63706.2000,1.7082,495.6136,4.4000,1.0000,14641.5333,4.5000,1.0000,15137.1470,0.0000,0.0000,80528.4333,1685.0864,-78843.3470,20.1207,12.8235,26008.9000,0.0000,26008.9000,0.6743,7029.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7029.4324,0.0000,0.0000,0.0000,18979.4676,18979.4676,18.8478,22.6677,853.7000,818.7000,35.0000,0.0221,194.0227,4.4000,1.0000,167.0816,4.9000,1.0000,361.1044,0.0000,0.0000,985.7816,659.6773,-326.1044,18.8686,11.5713,458.3000,0.0000,458.3000,0.0119,123.8649,3.7000,1.0000,0.0000,0.0000,0.0000,123.8649,0.0000,0.0000,0.0000,334.4351,334.4351,18.7796,24.6916,1027.2000,1295.1000,-267.9000,0.0336,233.4545,4.4000,1.0000,264.3061,4.9000,1.0000,497.7607,0.0000,0.0000,1559.4061,793.7455,-765.6607,18.8286,11.5313,9746.6000,0.0000,9746.6000,0.2527,2634.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2634.2162,0.0000,0.0000,0.0000,7112.3838,7112.3838,18.1953,14.6793,16.4373,-3.6654,-54981.4196,4.0543,543.6459,5.4365,4.0543,0.0000,2.4228,14.6699,15.7183,15.1941,2.0493,16394.1134,4.0543,1070.4596,10.7046,4.0543,0.0000,8.5191,15.6835,15.1354,15.4095,-1.2245,-8571.8284,4.0543,1212.9698,12.1297,4.0543,0.0000,11.1223,18.9070,18.8872,33.5141,18.8675,33.4096,18.8478,33.3056,18.8478,805.0478,32.2019,18.8472,18.8246,37.6880,18.8021,37.5512,18.7796,37.4149,18.7796,805.0478,32.2019,18.3737,18.3136,41.1775,18.2542,40.6810,18.1953,40.1896,18.1953,235.8078,4.7162,14.6793,14.6762,8.4312,14.6731,8.4647,14.6699,8.4979,14.6699,805.0478,32.2019,15.7183,15.7067,21.9613,15.6951,21.9201,15.6835,21.8790,15.6835,805.0478,32.2019,15.1354,15.1164,17.1559,15.0976,17.0921,15.0788,17.0284,15.0788,235.8078,4.7162,4.0543,33.3012,2.7029,0.0000,22.0641,55.3654,-27725.3000,-53508.8255,-47159.1345
1692.0000,15.1246,27.1125,2101.4000,69290.3000,-67188.9000,1.7965,477.5909,4.4000,1.0000,15397.8444,4.5000,1.0000,15875.4354,0.0000,0.0000,84688.1444,1623.8091,-83064.3354,20.1760,12.8787,26010.7000,0.0000,26010.7000,0.6744,7029.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7029.9189,0.0000,0.0000,0.0000,18980.7811,18980.7811,18.9695,30.4974,229.9000,3463.3000,-3233.4000,0.0898,52.2500,4.4000,1.0000,706.7959,4.9000,1.0000,759.0459,0.0000,0.0000,4170.0959,177.6500,-3992.4459,19.2123,11.9150,451.9000,0.0000,451.9000,0.0117,122.1351,3.7000,1.0000,0.0000,0.0000,0.0000,122.1351,0.0000,0.0000,0.0000,329.7649,329.7649,19.1283,27.6033,881.3000,1909.8000,-1028.5000,0.0495,200.2955,4.4000,1.0000,389.7551,4.9000,1.0000,590.0506,0.0000,0.0000,2299.5551,681.0045,-1618.5506,19.2267,11.9294,8498.3000,0.0000,8498.3000,0.2203,2296.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2296.8378,0.0000,0.0000,0.0000,6201.4622,6201.4622,18.6884,14.5828,16.6356,-4.5007,-67510.3266,4.2633,567.2812,5.6728,4.2633,0.0000,2.8172,14.5707,15.6279,15.0993,2.1729,17383.3112,4.2633,1129.9054,11.2991,4.2633,0.0000,9.9058,15.5974,15.1808,15.3891,-0.9785,-6849.2517,4.2633,1276.5363,12.7654,4.2633,0.0000,12.9328,19.0217,19.0043,33.3982,18.9869,33.3229,18.9695,33.2477,18.9695,878.8759,35.1550,19.1922,19.1709,39.0709,19.1496,38.9545,19.1283,38.8384,19.1283,878.8759,35.1550,18.8496,18.7956,43.7047,18.7419,43.3168,18.6884,42.9296,18.6884,257.2504,5.1450,14.5828,14.5788,8.8168,14.5748,8.8356,14.5707,8.8544,14.5707,878.8759,35.1550,15.6279,15.6177,20.8834,15.6075,20.8555,15.5974,20.8275,15.5974,878.8759,35.1550,15.1808,15.1620,17.6504,15.1433,17.5878,15.1246,17.5253,15.1246,257.2504,5.1450,4.2633,38.2241,2.8422,0.0000,25.6558,63.8799,-36489.9000,-63163.3237,-56976.2671
1693.0000,15.1562,27.1564,2055.5000,71523.1000,-69467.6000,1.8544,467.1591,4.4000,1.0000,15894.0222,4.5000,1.0000,16361.1813,0.0000,0.0000,87417.1222,1588.3409,-85828.7813,20.0855,12.7882,26007.4000,0.0000,26007.4000,0.6743,7029.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7029.0270,0.0000,0.0000,0.0000,18978.3730,18978.3730,18.9496,30.9566,35.7000,8157.6000,-8121.9000,0.2115,8.1136,4.4000,1.0000,1664.8163,4.9000,1.0000,1672.9300,0.0000,0.0000,9822.4163,27.5864,-9794.8300,19.5121,12.2148,586.1000,0.0000,586.1000,0.0152,158.4054,3.7000,1.0000,0.0000,0.0000,0.0000,158.4054,0.0000,0.0000,0.0000,427.6946,427.6946,19.4261,28.6067,830.5000,2243.7000,-1413.2000,0.0582,188.7500,4.4000,1.0000,457.8980,4.9000,1.0000,646.6480,0.0000,0.0000,2701.5980,641.7500,-2059.8480,19.5444,12.2471,7562.0000,0.0000,7562.0000,0.1961,2043.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2043.7838,0.0000,0.0000,0.0000,5518.2162,5518.2162,19.0759,14.5586,16.8172,-5.2436,-78653.7797,4.5144,596.4719,5.9647,4.5144,0.0000,3.3447,14.5452,15.5363,15.0408,2.1571,17257.0313,4.5144,1199.2384,11.9924,4.5144,0.0000,11.7609,15.5088,15.2092,15.3590,-0.7453,-5217.0427,4.5144,1353.3241,13.5332,4.5144,0.0000,15.3548,18.9956,18.9802,32.2757,18.9649,32.2213,18.9496,32.1668,18.9496,971.2776,38.8511,19.4876,19.4670,40.2788,19.4465,40.1741,19.4261,40.0696,19.4261,971.2776,38.8511,19.2275,19.1767,45.4803,19.1261,45.1445,19.0759,44.8098,19.0759,284.0703,5.6814,14.5586,14.5542,9.5563,14.5497,9.5684,14.5452,9.5803,14.5452,971.2776,38.8511,15.5363,15.5271,19.9749,15.5180,19.9543,15.5088,19.9336,15.5088,971.2776,38.8511,15.2092,15.1915,17.8913,15.1739,17.8416,15.1562,17.7916,15.1562,284.0703,5.6814,4.5144,44.7232,3.0096,0.0000,30.4605,75.1837,-44847.2000,-72759.1755,-66613.7910
1694.0000,15.1630,27.1678,2053.7000,73005.1000,-70951.4000,1.8928,466.7500,4.4000,1.0000,16223.3556,4.5000,1.0000,16690.1056,0.0000,0.0000,89228.4556,1586.9500,-87641.5056,20.2817,12.9844,26008.8000,0.0000,26008.8000,0.6743,7029.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7029.4054,0.0000,0.0000,0.0000,18979.3946,18979.3946,19.1221,31.1629,0.0000,5815.9000,-5815.9000,0.1508,0.0000,0.0000,0.0000,1186.9184,4.9000,1.0000,1186.9184,0.0000,0.0000,7002.8184,0.0000,-7002.8184,19.5310,12.2338,451.6000,0.0000,451.6000,0.0117,122.0541,3.7000,1.0000,0.0000,0.0000,0.0000,122.0541,0.0000,0.0000,0.0000,329.5459,329.5459,19.4546,28.8863,756.0000,2239.0000,-1483.0000,0.0581,171.8182,4.4000,1.0000,456.9388,4.9000,1.0000,628.7570,0.0000,0.0000,2695.9388,584.1818,-2111.7570,19.5780,12.2807,6625.8000,0.0000,6625.8000,0.1718,1790.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1790.7568,0.0000,0.0000,0.0000,4835.0432,4835.0432,19.1636,14.6243,16.8940,-5.1814,-77721.1460,4.4392,584.7968,5.8480,4.4392,0.0000,3.1803,14.6076,15.4637,15.0356,1.8323,14658.6079,4.4392,1179.5016,11.7950,4.4392,0.0000,11.1829,15.4364,15.2154,15.3259,-0.5407,-3784.9530,4.4392,1332.5284,13.3253,4.4392,0.0000,14.6002,19.1732,19.1561,33.5280,19.1390,33.4541,19.1221,33.3803,19.1221,943.1755,37.7270,19.5118,19.4927,39.0068,19.4737,38.9183,19.4546,38.8298,19.4546,943.1755,37.7270,19.2956,19.2515,43.8829,19.2075,43.6338,19.1636,43.3844,19.1636,275.9155,5.5183,14.6243,14.6187,10.9019,14.6132,10.9014,14.6076,10.9008,14.6076,943.1755,37.7270,15.4637,15.4546,19.3505,15.4455,19.3278,15.4364,19.3050,15.4364,943.1755,37.7270,15.2154,15.1979,17.8594,15.1804,17.8093,15.1630,17.7592,15.1630,275.9155,5.5183,4.4392,42.7078,2.9595,0.0000,28.9634,71.6712,-45164.1000,-72612.0971,-66847.4911
1695.0000,15.1621,27.1476,2165.4000,70681.4000,-68516.0000,1.8325,492.1364,4.4000,1.0000,15706.9778,4.5000,1.0000,16199.1141,0.0000,0.0000,86388.3778,1673.2636,-84715.1141,20.4580,13.1607,26011.5000,0.0000,26011.5000,0.6744,7030.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7030.1351,0.0000,0.0000,0.0000,18981.3649,18981.3649,19.2172,28.2690,83.9000,216.9000,-133.0000,0.0056,19.0682,4.4000,1.0000,44.2653,4.9000,1.0000,63.3335,0.0000,0.0000,261.1653,64.8318,-196.3335,19.2295,11.9322,379.3000,0.0000,379.3000,0.0098,102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,102.5135,0.0000,0.0000,0.0000,276.7865,276.7865,19.1617,27.8325,781.9000,1792.9000,-1011.0000,0.0465,177.7045,4.4000,1.0000,365.8980,4.9000,1.0000,543.6025,0.0000,0.0000,2158.7980,604.1955,-1554.6025,19.2588,11.9615,7562.0000,0.0000,7562.0000,0.1961,2043.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2043.7838,0.0000,0.0000,0.0000,5518.2162,5518.2162,18.8192,14.8391,16.8291,-4.2446,-63668.4159,4.1474,547.7340,5.4773,4.1474,0.0000,2.5936,14.8152,15.3822,15.0987,1.1339,9071.0416,4.1474,1099.2136,10.9921,4.1474,0.0000,9.1197,15.3542,15.2177,15.2859,-0.3121,-2184.6771,4.1474,1246.9245,12.4692,4.1474,0.0000,11.9065,19.2714,19.2533,33.8633,19.2352,33.7815,19.2172,33.6999,19.2172,837.5883,33.5035,19.2122,19.1953,35.0547,19.1785,34.9877,19.1617,34.9209,19.1617,837.5883,33.5035,18.9139,18.8825,37.6606,18.8509,37.5581,18.8192,37.4524,18.8192,245.2604,4.9052,14.8391,14.8311,13.4243,14.8231,13.4003,14.8152,13.3765,14.8152,837.5883,33.5035,15.3822,15.3729,18.6734,15.3636,18.6466,15.3542,18.6199,15.3542,837.5883,33.5035,15.2177,15.1991,17.8113,15.1806,17.7466,15.1621,17.6824,15.1621,245.2604,4.9052,4.1474,35.4408,2.7649,0.0000,23.6197,59.0605,-35707.2000,-61689.6826,-56782.0515
1696.0000,15.1540,27.1198,2387.4000,71942.5000,-69555.1000,1.8652,542.5909,4.4000,1.0000,15987.2222,4.5000,1.0000,16529.8131,0.0000,0.0000,87929.7222,1844.8091,-86084.9131,20.3812,13.0839,26007.3000,0.0000,26007.3000,0.6743,7029.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7029.0000,0.0000,0.0000,0.0000,18978.3000,18978.3000,19.1795,21.8257,551.7000,475.3000,76.4000,0.0143,125.3864,4.4000,1.0000,97.0000,4.9000,1.0000,222.3864,0.0000,0.0000,572.3000,426.3136,-145.9864,19.1884,11.8911,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,19.1206,28.8390,635.0000,2112.8000,-1477.8000,0.0548,144.3182,4.4000,1.0000,431.1837,4.9000,1.0000,575.5019,0.0000,0.0000,2543.9837,490.6818,-2053.3019,19.2453,11.9480,8810.4000,0.0000,8810.4000,0.2284,2381.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2381.1892,0.0000,0.0000,0.0000,6429.2108,6429.2108,18.7485,14.9084,16.8284,-4.2161,-63242.0298,4.2698,563.9093,5.6391,4.2698,0.0000,2.8300,14.8860,15.3565,15.1212,0.9685,7748.3045,4.2698,1130.6304,11.3063,4.2698,0.0000,9.9509,15.3286,15.2068,15.2677,-0.2866,-2005.9930,4.2698,1284.6431,12.8464,4.2698,0.0000,12.9918,19.2288,19.2124,32.9012,19.1959,32.8383,19.1795,32.7754,19.1795,881.2040,35.2482,19.1722,19.1550,34.4216,19.1378,34.3485,19.1206,34.2756,19.1206,881.2040,35.2482,18.8549,18.8192,36.5073,18.7837,36.3313,18.7485,36.1578,18.7485,257.9264,5.1585,14.9084,14.9009,14.1251,14.8934,14.1094,14.8860,14.0937,14.8860,881.2040,35.2482,15.3565,15.3472,18.5963,15.3379,18.5694,15.3286,18.5427,15.3286,881.2040,35.2482,15.2068,15.1892,17.6408,15.1716,17.5882,15.1540,17.5355,15.1540,257.9264,5.1585,4.2698,38.3833,2.8465,0.0000,25.7727,64.1559,-35773.0000,-62609.7554,-57499.7183
1697.0000,15.2033,25.6972,11104.4000,49645.5000,-38541.1000,1.2872,2523.7273,4.4000,1.0000,11032.3333,4.5000,1.0000,13556.0606,0.0000,0.0000,60677.8333,8580.6727,-52097.1606,19.1386,11.8413,21715.6000,0.0000,21715.6000,0.5630,5869.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5869.0811,0.0000,0.0000,0.0000,15846.5189,15846.5189,17.9252,10.1980,2811.8000,0.0000,2811.8000,0.0729,639.0455,4.4000,1.0000,0.0000,0.0000,0.0000,639.0455,0.0000,0.0000,0.0000,2172.7545,2172.7545,17.7611,10.4638,375.3000,0.0000,375.3000,0.0097,101.4324,3.7000,1.0000,0.0000,0.0000,0.0000,101.4324,0.0000,0.0000,0.0000,273.8676,273.8676,17.7262,28.1271,443.3000,2088.9000,-1645.6000,0.0542,100.7500,4.4000,1.0000,426.3061,4.9000,1.0000,527.0561,0.0000,0.0000,2515.2061,342.5500,-2172.6561,17.8903,10.5930,11619.2000,0.0000,11619.2000,0.3012,3140.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3140.3243,0.0000,0.0000,0.0000,8478.8757,8478.8757,17.2989,15.6691,16.4840,-1.4384,-21576.2507,3.4323,459.4072,4.5941,3.4323,0.0000,1.4700,15.6160,15.0893,15.3526,-0.8715,-6972.2244,3.4323,900.5503,9.0055,3.4323,0.0000,5.1690,15.0635,15.2769,15.1702,0.4037,2826.1942,3.4323,1036.6864,10.3669,3.4323,0.0000,6.7486,17.9416,17.9363,19.9340,17.9308,19.9792,17.9252,20.0234,17.9252,602.3451,24.0938,17.7404,17.7358,20.0756,17.7310,20.1261,17.7262,20.1754,17.7262,602.3451,24.0938,17.2498,17.2681,17.0735,17.2844,17.5345,17.2989,17.9718,17.2989,176.8602,3.5372,15.6691,15.6513,21.6190,15.6336,21.5016,15.6160,21.3854,15.6160,602.3451,24.0938,15.0893,15.0807,16.0794,15.0721,16.0585,15.0635,16.0377,15.0635,602.3451,24.0938,15.2769,15.2521,18.4330,15.2275,18.2934,15.2033,18.1575,15.2033,176.8602,3.5372,3.4323,21.1041,2.2882,0.0000,13.3876,34.4917,-3664.8000,-27497.8000,-25722.2809
1698.0000,15.1780,25.4487,9749.6000,38603.4000,-28853.8000,1.0009,2215.8182,4.4000,1.0000,8578.5333,4.5000,1.0000,10794.3515,0.0000,0.0000,47181.9333,7533.7818,-39648.1515,18.7655,11.4682,13130.2000,0.0000,13130.2000,0.3404,3548.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3548.7027,0.0000,0.0000,0.0000,9581.4973,9581.4973,17.8518,10.1245,5763.2000,0.0000,5763.2000,0.1494,1309.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1309.8182,0.0000,0.0000,0.0000,4453.3818,4453.3818,17.4488,10.1515,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,17.3884,28.2118,341.6000,2168.2000,-1826.6000,0.0562,77.6364,4.4000,1.0000,442.4898,4.9000,1.0000,520.1262,0.0000,0.0000,2610.6898,263.9636,-2346.7262,17.6008,10.3035,13647.7000,0.0000,13647.7000,0.3538,3688.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3688.5676,0.0000,0.0000,0.0000,9959.1324,9959.1324,16.6923,15.8670,16.2797,-0.6081,-9121.1677,2.8654,386.6002,3.8660,2.8654,0.0000,0.8553,15.8125,15.0620,15.4372,-1.0368,-8294.1251,2.8654,749.2990,7.4930,2.8654,0.0000,3.0076,15.0260,15.2569,15.1414,0.3647,2552.6220,2.8654,866.4585,8.6646,2.8654,0.0000,3.9266,17.8985,17.8828,21.2634,17.8672,21.1900,17.8518,21.1179,17.8518,440.3203,17.6128,17.4246,17.4124,18.9264,17.4004,18.8843,17.3884,18.8430,17.3884,440.3203,17.6128,16.6996,16.6968,13.1067,16.6944,13.2194,16.6923,13.3400,16.6923,129.6407,2.5928,15.8670,15.8488,22.4679,15.8306,22.3624,15.8125,22.2575,15.8125,440.3203,17.6128,15.0620,15.0499,16.2812,15.0379,16.2251,15.0260,16.1694,15.0260,440.3203,17.6128,15.2569,15.2304,18.0332,15.2041,17.8864,15.1780,17.7417,15.1780,129.6407,2.5928,2.8654,12.8865,1.9103,0.0000,7.7895,20.6760,2227.9000,-17732.9094,-14862.6708
1699.0000,15.1986,24.9045,11230.1000,34486.5000,-23256.4000,0.8941,2552.2955,4.4000,1.0000,7663.6667,4.5000,1.0000,10215.9621,0.0000,0.0000,42150.1667,8677.8045,-33472.3621,18.2380,10.9407,13119.9000,0.0000,13119.9000,0.3402,3545.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3545.9189,0.0000,0.0000,0.0000,9573.9811,9573.9811,17.3407,9.6134,10593.5000,0.0000,10593.5000,0.2747,2407.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2407.6136,0.0000,0.0000,0.0000,8185.8864,8185.8864,16.5974,9.3001,373.1000,0.0000,373.1000,0.0097,100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,100.8378,0.0000,0.0000,0.0000,272.2622,272.2622,16.5625,25.9316,629.7000,1821.3000,-1191.6000,0.0472,143.1136,4.4000,1.0000,371.6939,4.9000,1.0000,514.8075,0.0000,0.0000,2192.9939,486.5864,-1706.4075,16.7174,9.4201,13023.6000,0.0000,13023.6000,0.3377,3519.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3519.8919,0.0000,0.0000,0.0000,9503.7081,9503.7081,15.9027,16.2616,16.0821,0.2635,3951.7649,2.8552,388.2145,3.8821,2.8552,0.0000,0.8462,16.1960,14.9331,15.5645,-1.7385,-13907.8857,2.8552,742.8839,7.4288,2.8552,0.0000,2.9756,14.9010,15.2831,15.0920,0.6011,4207.7543,2.8552,865.0781,8.6508,2.8552,0.0000,3.8849,17.3686,17.3594,16.9304,17.3501,16.9279,17.3407,16.9248,17.3407,437.6113,17.5045,16.5727,16.5694,11.9167,16.5660,11.9634,16.5625,12.0090,16.5625,437.6113,17.5045,15.8544,15.8716,5.3724,15.8877,5.7057,15.9027,6.0268,15.9027,128.8502,2.5770,16.2616,16.2396,25.5671,16.2177,25.4335,16.1960,25.3009,16.1960,437.6113,17.5045,14.9331,14.9223,15.3029,14.9117,15.2646,14.9010,15.2263,14.9010,437.6113,17.5045,15.2831,15.2546,18.3013,15.2264,18.1417,15.1986,17.9844,15.1986,128.8502,2.5770,2.8552,12.7618,1.9035,0.0000,7.7067,20.4686,12662.1000,-7642.9319,-5748.3664
1700.0000,15.4203,20.3541,18129.1000,19220.8000,-1091.7000,0.4983,4120.2500,4.4000,1.0000,4271.2889,4.5000,1.0000,8391.5389,0.0000,0.0000,23492.0889,14008.8500,-9483.2389,16.4268,9.1295,13120.1000,0.0000,13120.1000,0.3402,3545.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3545.9730,0.0000,0.0000,0.0000,9574.1270,9574.1270,15.4579,7.7306,16601.2000,0.0000,16601.2000,0.4304,3773.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3773.0000,0.0000,0.0000,0.0000,12828.2000,12828.2000,14.0963,6.7990,369.1000,0.0000,369.1000,0.0096,99.7568,3.7000,1.0000,0.0000,0.0000,0.0000,99.7568,0.0000,0.0000,0.0000,269.3432,269.3432,14.1529,21.9430,862.0000,1567.0000,-705.0000,0.0406,195.9091,4.4000,1.0000,319.7959,4.9000,1.0000,515.7050,0.0000,0.0000,1886.7959,666.0909,-1220.7050,14.2825,6.9852,11931.3000,0.0000,11931.3000,0.3093,3224.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3224.6757,0.0000,0.0000,0.0000,8706.6243,8706.6243,13.9301,17.5173,15.7237,2.3905,35858.2115,2.4427,357.3800,3.5738,2.5917,0.1490,0.6329,17.3914,14.3153,15.8534,-3.6227,-28981.4602,2.4427,628.3443,6.2834,2.4427,0.0000,1.8631,14.3041,15.5584,14.9312,1.6882,11817.4009,2.4427,744.8422,7.4484,2.4427,0.0000,2.4325,15.4106,15.4268,-0.9678,15.4425,-0.7279,15.4579,-0.4921,15.4579,334.0913,13.3637,14.0677,14.0967,-10.6214,14.1251,-10.2715,14.1529,-9.9270,14.1529,334.0913,13.3637,13.3584,13.4823,-21.1816,13.5998,-19.6434,13.7113,-18.1781,13.7113,98.6135,1.9723,17.5173,17.4749,36.8546,17.4329,36.5319,17.3914,36.2131,17.3914,334.0913,13.3637,14.3153,14.3116,9.6081,14.3079,9.6389,14.3041,9.6688,14.3041,334.0913,13.3637,15.5584,15.5110,21.4268,15.4650,21.0553,15.4203,20.6978,15.4203,98.6135,1.9723,2.4427,8.3393,1.6285,0.0000,4.9285,13.2678,40225.0000,20674.3507,18694.1522
1701.0000,15.3062,21.8933,14513.2000,19901.7000,-5388.5000,0.5160,3298.4545,4.4000,1.0000,4422.6000,4.5000,1.0000,7721.0545,0.0000,0.0000,24324.3000,11214.7455,-13109.5545,16.6941,9.3968,13120.5000,0.0000,13120.5000,0.3402,3546.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3546.0811,0.0000,0.0000,0.0000,9574.4189,9574.4189,15.6606,7.9333,18292.1000,0.0000,18292.1000,0.4743,4157.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4157.2955,0.0000,0.0000,0.0000,14134.8045,14134.8045,14.1642,6.8669,497.1000,0.0000,497.1000,0.0129,134.3514,3.7000,1.0000,0.0000,0.0000,0.0000,134.3514,0.0000,0.0000,0.0000,362.7486,362.7486,14.1386,17.2532,1412.0000,1271.4000,140.6000,0.0366,320.9091,4.4000,1.0000,259.4694,4.9000,1.0000,580.3785,0.0000,0.0000,1530.8694,1091.0909,-439.7785,14.1852,6.8879,9746.6000,0.0000,9746.6000,0.2527,2634.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2634.2162,0.0000,0.0000,0.0000,7112.3838,7112.3838,13.7295,17.4220,15.5758,2.4607,36910.1548,2.4489,359.4726,3.5947,2.5917,0.1428,0.6329,17.3356,14.5061,15.9209,-3.3407,-26725.9927,2.4489,628.2797,6.2828,2.4489,0.0000,1.8775,14.4687,15.3911,14.9299,1.2446,8712.4845,2.4489,746.7859,7.4679,2.4489,0.0000,2.4512,15.6804,15.6736,5.4200,15.6670,5.3923,15.6606,5.3671,15.6606,335.5668,13.4227,14.1258,14.1299,-5.0991,14.1342,-5.0491,14.1386,-4.9969,14.1386,335.5668,13.4227,13.4322,13.4566,-14.3283,13.4841,-14.1739,13.5143,-13.9710,13.5143,99.0449,1.9809,17.4220,17.3932,33.4480,17.3644,33.2960,17.3356,33.1434,17.3356,335.5668,13.4227,14.5061,14.4935,12.6482,14.4810,12.5806,14.4687,12.5143,14.4687,335.5668,13.4227,15.3911,15.3632,18.9339,15.3349,18.8297,15.3062,18.7167,15.3062,99.0449,1.9809,2.4489,8.3975,1.6326,0.0000,4.9615,13.3590,36408.4000,17635.0229,18896.6466
