Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1702.0000,15.3133,19.3670,16025.1000,15446.5000,578.6000,0.4155,3642.0682,4.4000,1.0000,3432.5556,4.5000,1.0000,7074.6237,0.0000,0.0000,18879.0556,12383.0318,-6496.0237,16.0065,8.7092,13125.9000,0.0000,13125.9000,0.3403,3547.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3547.5405,0.0000,0.0000,0.0000,9578.3595,9578.3595,14.9997,7.2725,21986.3000,0.0000,21986.3000,0.5700,4996.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4996.8864,0.0000,0.0000,0.0000,16989.4136,16989.4136,13.1868,5.8895,372.7000,0.0000,372.7000,0.0097,100.7297,3.7000,1.0000,0.0000,0.0000,0.0000,100.7297,0.0000,0.0000,0.0000,271.9703,271.9703,13.2118,9.1545,2465.6000,751.5000,1714.1000,0.0639,560.3636,4.4000,1.0000,153.3673,4.9000,1.0000,713.7310,0.0000,0.0000,904.8673,1905.2364,1000.3690,13.1051,5.8078,8498.3000,0.0000,8498.3000,0.2203,2296.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2296.8378,0.0000,0.0000,0.0000,6201.4622,6201.4622,12.9788,17.7972,15.3880,3.2110,48165.2157,2.4296,362.1543,3.6215,2.5917,0.1621,0.6329,17.6931,14.3896,16.0414,-3.8697,-30957.6335,2.4296,620.3888,6.2039,2.4296,0.0000,1.8334,14.3608,15.4165,14.8886,1.4133,9893.0666,2.4296,742.1245,7.4212,2.4296,0.0000,2.3937,14.9844,14.9897,0.1747,14.9948,0.2793,14.9997,0.3821,14.9997,331.0152,13.2406,13.1578,13.1761,-12.0345,13.1941,-11.8368,13.2118,-11.6417,13.2118,331.0152,13.2406,12.4433,12.5176,-22.5169,12.5889,-21.7283,12.6574,-20.9739,12.6574,97.7140,1.9543,17.7972,17.7623,35.9574,17.7276,35.7448,17.6931,35.5339,17.6931,331.0152,13.2406,14.3896,14.3800,11.8376,14.3704,11.8080,14.3608,11.7782,14.3608,331.0152,13.2406,15.4165,15.3815,19.2144,15.3471,19.0155,15.3133,18.8223,15.3133,97.7140,1.9543,2.4296,8.2185,1.6198,0.0000,4.8600,13.0785,46275.9000,27545.5508,27100.6489
1703.0000,15.2684,16.8784,17615.3000,13457.4000,4157.9000,0.4567,4003.4773,4.4000,1.0000,2990.5333,4.5000,1.0000,6994.0106,0.0000,0.0000,16447.9333,13611.8227,-2836.1106,15.5748,8.2775,13129.8000,0.0000,13129.8000,0.3404,3548.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3548.5946,0.0000,0.0000,0.0000,9581.2054,9581.2054,14.5557,6.8284,21980.8000,0.0000,21980.8000,0.5699,4995.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4995.6364,0.0000,0.0000,0.0000,16985.1636,16985.1636,12.7209,5.4236,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,12.7393,6.3489,3872.9000,430.0000,3442.9000,0.1004,880.2045,4.4000,1.0000,87.7551,4.9000,1.0000,967.9596,0.0000,0.0000,517.7551,2992.6955,2474.9404,12.4720,5.1747,4753.3000,0.0000,4753.3000,0.1232,1284.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1284.6757,0.0000,0.0000,0.0000,3468.6243,3468.6243,12.6706,17.8508,15.2607,3.4521,51781.8236,2.4002,363.9884,3.6399,2.5917,0.1915,0.6329,17.7550,14.4397,16.0973,-3.8364,-30691.1490,2.4002,611.5220,6.1152,2.4002,0.0000,1.7675,14.4042,15.3622,14.8832,1.2669,8868.2049,2.4002,733.2833,7.3328,2.4002,0.0000,2.3077,14.5398,14.5452,-2.0194,14.5505,-1.9286,14.5557,-1.8385,14.5557,324.1165,12.9647,12.6922,12.7081,-13.4303,12.7238,-13.2782,12.7393,-13.1267,12.7393,324.1165,12.9647,12.0973,12.1508,-22.5835,12.2042,-22.1097,12.2572,-21.6309,12.2572,95.6965,1.9139,17.8508,17.8187,35.1256,17.7868,34.9531,17.7550,34.7811,17.7550,324.1165,12.9647,14.4397,14.4278,12.7716,14.4160,12.7188,14.4042,12.6664,14.4042,324.1165,12.9647,15.3622,15.3308,18.4954,15.2995,18.3461,15.2684,18.1966,15.2684,95.6965,1.9139,2.4002,7.9500,1.6001,0.0000,4.7081,12.6580,47828.9000,29939.5907,29958.8795
1704.0000,15.2273,16.0739,17264.6000,12111.0000,5153.6000,0.4476,3923.7727,4.4000,1.0000,2691.3333,4.5000,1.0000,6615.1061,0.0000,0.0000,14802.3333,13340.8273,-1461.5061,15.3868,8.0895,13129.9000,0.0000,13129.9000,0.3404,3548.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3548.6216,0.0000,0.0000,0.0000,9581.2784,9581.2784,14.3515,6.6242,23592.5000,0.0000,23592.5000,0.6117,5361.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5361.9318,0.0000,0.0000,0.0000,18230.5682,18230.5682,12.3626,5.0653,419.2000,0.0000,419.2000,0.0109,113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,113.2973,0.0000,0.0000,0.0000,305.9027,305.9027,12.3766,5.2084,5225.1000,242.6000,4982.5000,0.1355,1187.5227,4.4000,1.0000,49.5102,4.9000,1.0000,1237.0329,0.0000,0.0000,292.1102,4037.5773,3745.4671,11.9680,4.6707,1476.4000,0.0000,1476.4000,0.0383,399.0270,3.7000,1.0000,0.0000,0.0000,0.0000,399.0270,0.0000,0.0000,0.0000,1077.3730,1077.3730,12.4831,17.8498,15.1664,3.5764,53645.9826,2.3765,365.3547,3.6535,2.5917,0.2152,0.6329,17.7570,14.4941,16.1255,-3.7385,-29908.0965,2.3765,604.8232,6.0482,2.3765,0.0000,1.7158,14.4561,15.3204,14.8882,1.1317,7922.2227,2.3765,725.9065,7.2591,2.3765,0.0000,2.2401,14.3415,14.3449,-1.9276,14.3482,-1.8647,14.3515,-1.8020,14.3515,318.6202,12.7448,12.3292,12.3451,-14.3062,12.3610,-14.1615,12.3766,-14.0176,12.3766,318.6202,12.7448,11.8505,11.9000,-22.2407,11.9489,-21.8237,11.9972,-21.4091,11.9972,94.0889,1.8818,17.8498,17.8187,34.1756,17.7878,34.0161,17.7570,33.8573,17.7570,318.6202,12.7448,14.4941,14.4814,13.5256,14.4687,13.4676,14.4561,13.4101,14.4561,318.6202,12.7448,15.3204,15.2891,18.0307,15.2581,17.8826,15.2273,17.7359,15.2273,94.0889,1.8818,2.3765,7.7383,1.5843,0.0000,4.5887,12.3270,48754.1000,31479.0832,31660.1089
1705.0000,15.2075,14.7397,18291.0000,10864.0000,7427.0000,0.4742,4157.0455,4.4000,1.0000,2414.2222,4.5000,1.0000,6571.2677,0.0000,0.0000,13278.2222,14133.9545,855.7323,15.1151,7.8178,13112.1000,0.0000,13112.1000,0.3400,3543.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3543.8108,0.0000,0.0000,0.0000,9568.2892,9568.2892,14.0948,6.3676,22913.5000,0.0000,22913.5000,0.5941,5207.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5207.6136,0.0000,0.0000,0.0000,17705.8864,17705.8864,12.1815,4.8842,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,12.1906,4.7528,6117.5000,147.1000,5970.4000,0.1586,1390.3409,4.4000,1.0000,30.0204,4.9000,1.0000,1420.3613,0.0000,0.0000,177.1204,4727.1591,4550.0387,11.6989,4.4016,851.4000,0.0000,851.4000,0.0221,230.1081,3.7000,1.0000,0.0000,0.0000,0.0000,230.1081,0.0000,0.0000,0.0000,621.2919,621.2919,12.2295,17.9185,15.0740,3.7912,56868.5002,2.3992,366.7018,3.6670,2.5917,0.1924,0.6329,17.8249,14.5081,16.1665,-3.8368,-30694.0869,2.3992,609.6350,6.0963,2.3992,0.0000,1.7655,14.4707,15.3012,14.8859,1.0980,7685.8849,2.3992,732.9225,7.3292,2.3992,0.0000,2.3050,14.0811,14.0857,-2.8559,14.0903,-2.7829,14.0948,-2.7103,14.0948,323.9026,12.9561,12.1494,12.1632,-13.7405,12.1769,-13.6235,12.1906,-13.5069,12.1906,323.9026,12.9561,11.6317,11.6795,-22.1368,11.7267,-21.7447,11.7732,-21.3559,11.7732,95.6339,1.9127,17.9185,17.8872,34.1923,17.8560,34.0321,17.8249,33.8727,17.8249,323.9026,12.9561,14.5081,14.4956,13.7656,14.4831,13.7128,14.4707,13.6602,14.4707,323.9026,12.9561,15.3012,15.2697,17.8785,15.2385,17.7281,15.2075,17.5792,15.2075,95.6339,1.9127,2.3992,7.9417,1.5995,0.0000,4.7034,12.6451,50681.6000,33598.3844,33860.2983
1706.0000,15.2120,13.4724,19703.0000,9652.6000,10050.4000,0.5108,4477.9545,4.4000,1.0000,2145.0222,4.5000,1.0000,6622.9768,0.0000,0.0000,11797.6222,15225.0455,3427.4232,14.8816,7.5843,13109.9000,0.0000,13109.9000,0.3399,3543.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3543.2162,0.0000,0.0000,0.0000,9566.6838,9566.6838,13.9681,6.2408,28521.5000,0.0000,28521.5000,0.7395,6482.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6482.1591,0.0000,0.0000,0.0000,22039.3409,22039.3409,11.8437,4.5464,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0000,0.0000,0.0000,305.6838,305.6838,11.8576,4.2496,7026.5000,69.6000,6956.9000,0.1822,1596.9318,4.4000,1.0000,14.2041,4.9000,1.0000,1611.1359,0.0000,0.0000,83.8041,5429.5682,5345.7641,11.3424,4.0451,383.8000,0.0000,383.8000,0.0100,103.7297,3.7000,1.0000,0.0000,0.0000,0.0000,103.7297,0.0000,0.0000,0.0000,280.0703,280.0703,11.4575,18.3275,14.8925,4.7515,71272.6330,2.6898,383.3492,3.8335,2.6898,0.0000,0.7075,18.2286,14.4345,16.3315,-4.9203,-39362.2052,2.6898,679.0669,6.7907,2.6898,0.0000,2.4877,14.4044,15.2978,14.8511,1.3242,9269.2284,2.6898,822.8243,8.2282,2.6898,0.0000,3.2479,13.9595,13.9624,-2.5206,13.9652,-2.4693,13.9681,-2.4181,13.9681,394.6435,15.7857,11.8142,11.8288,-15.1597,11.8433,-15.0376,11.8576,-14.9161,11.8576,394.6435,15.7857,11.3154,11.3634,-23.5674,11.4108,-23.1770,11.4575,-22.7899,11.4575,116.3074,2.3261,18.3275,18.2944,37.6118,18.2614,37.4368,18.2286,37.2627,18.2286,394.6435,15.7857,14.4345,14.4244,13.1414,14.4144,13.1141,14.4044,13.0867,14.4044,394.6435,15.7857,15.2978,15.2691,17.9189,15.2405,17.8025,15.2120,17.6856,15.2120,116.3074,2.3261,2.6898,10.8439,1.7932,0.0000,6.4431,17.2871,59441.4000,40964.9661,41179.6561
1707.0000,15.1466,12.2968,21268.2000,8487.4000,12780.8000,0.5514,4833.6818,4.4000,1.0000,1886.0889,4.5000,1.0000,6719.7707,0.0000,0.0000,10373.4889,16434.5182,6061.0293,14.5782,7.2809,13100.4000,0.0000,13100.4000,0.3397,3540.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3540.6486,0.0000,0.0000,0.0000,9559.7514,9559.7514,13.6966,5.9693,27954.1000,0.0000,27954.1000,0.7248,6353.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6353.2045,0.0000,0.0000,0.0000,21600.8955,21600.8955,11.6708,4.3735,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,11.6814,3.9630,7972.1000,5.9000,7966.2000,0.2067,1811.8409,4.4000,1.0000,1.2041,4.9000,1.0000,1813.0450,0.0000,0.0000,7.1041,6160.2591,6153.1550,11.1043,3.8070,383.8000,0.0000,383.8000,0.0100,103.7297,3.7000,1.0000,0.0000,0.0000,0.0000,103.7297,0.0000,0.0000,0.0000,280.0703,280.0703,11.2120,18.3259,14.7689,5.0570,75854.9947,2.7646,395.9587,3.9596,2.7646,0.0000,0.7682,18.2405,14.5518,16.3961,-4.9165,-39332.2355,2.7646,696.1876,6.9619,2.7646,0.0000,2.7010,14.5155,15.2194,14.8675,1.0722,7505.7353,2.7646,845.1442,8.4514,2.7646,0.0000,3.5264,13.6817,13.6867,-3.9903,13.6917,-3.9187,13.6966,-3.8476,13.6966,413.8235,16.5529,11.6429,11.6558,-14.9648,11.6686,-14.8632,11.6814,-14.7619,11.6814,413.8235,16.5529,11.0780,11.1231,-24.0827,11.1678,-23.7340,11.2120,-23.3866,11.2120,121.9075,2.4381,18.3259,18.2973,36.5091,18.2689,36.3845,18.2405,36.2598,18.2405,413.8235,16.5529,14.5518,14.5396,14.5005,14.5276,14.4498,14.5155,14.3994,14.5155,413.8235,16.5529,15.2194,15.1952,17.0298,15.1709,16.9627,15.1466,16.8938,15.1466,121.9075,2.4381,2.7646,11.6860,1.8430,0.0000,6.9956,18.6816,62593.0000,43952.4122,44028.4945
1708.0000,15.0481,17.6726,15230.6000,12899.8000,2330.8000,0.3949,3461.5000,4.4000,1.0000,2866.6222,4.5000,1.0000,6328.1222,0.0000,0.0000,15766.4222,11769.1000,-3997.3222,15.4119,8.1146,13100.5000,0.0000,13100.5000,0.3397,3540.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3540.6757,0.0000,0.0000,0.0000,9559.8243,9559.8243,14.5119,6.7847,34745.6000,0.0000,34745.6000,0.9008,7896.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7896.7273,0.0000,0.0000,0.0000,26848.8727,26848.8727,12.0687,4.7714,418.3000,0.0000,418.3000,0.0108,113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,113.0541,0.0000,0.0000,0.0000,305.2459,305.2459,12.0546,4.3273,8914.7000,0.0000,8914.7000,0.2311,2026.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2026.0682,0.0000,0.0000,0.0000,6888.6318,6888.6318,11.4278,4.1305,851.1000,0.0000,851.1000,0.0221,230.0270,3.7000,1.0000,0.0000,0.0000,0.0000,230.0270,0.0000,0.0000,0.0000,621.0730,621.0730,11.4321,18.0161,14.7241,4.8236,72353.2815,2.8491,408.8047,4.0880,2.8491,0.0000,0.8408,17.9478,14.7889,16.3684,-4.3391,-34713.0889,2.8491,718.2608,7.1826,2.8491,0.0000,2.9565,14.7462,15.1109,14.9285,0.5726,4007.9098,2.8491,868.8747,8.6887,2.8491,0.0000,3.8600,14.5419,14.5318,5.8102,14.5218,5.7280,14.5119,5.6475,14.5119,435.9903,17.4396,12.0409,12.0455,-9.4603,12.0500,-9.4419,12.0546,-9.4226,12.0546,435.9903,17.4396,11.3712,11.3908,-18.5348,11.4111,-18.4889,11.4321,-18.4312,11.4321,128.3772,2.5675,18.0161,17.9933,32.7884,17.9706,32.7168,17.9478,32.6447,17.9478,435.9903,17.4396,14.7889,14.7746,16.7927,14.7604,16.7226,14.7462,16.6530,14.7462,435.9903,17.4396,15.1109,15.0900,15.9066,15.0691,15.8696,15.0481,15.8311,15.0481,128.3772,2.5675,2.8491,12.6874,1.8994,0.0000,7.6574,20.3448,60361.0000,40226.3256,41648.1024
1709.0000,14.9416,22.8507,9462.1000,16952.1000,-7490.0000,0.4395,2150.4773,4.4000,1.0000,3767.1333,4.5000,1.0000,5917.6106,0.0000,0.0000,20719.2333,7311.6227,-13407.6106,16.0655,8.7682,13100.9000,0.0000,13100.9000,0.3397,3540.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3540.7838,0.0000,0.0000,0.0000,9560.1162,9560.1162,15.2247,7.4974,34773.9000,0.0000,34773.9000,0.9016,7903.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7903.1591,0.0000,0.0000,0.0000,26870.7409,26870.7409,12.9722,5.6749,532.6000,0.0000,532.6000,0.0138,143.9459,3.7000,1.0000,0.0000,0.0000,0.0000,143.9459,0.0000,0.0000,0.0000,388.6541,388.6541,12.9235,5.1962,9738.3000,0.0000,9738.3000,0.2525,2213.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2213.2500,0.0000,0.0000,0.0000,7525.0500,7525.0500,12.2927,4.9954,4433.8000,0.0000,4433.8000,0.1150,1198.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1198.3243,0.0000,0.0000,0.0000,3235.4757,3235.4757,12.0119,17.4622,14.7371,4.3347,65020.0425,3.0930,443.5662,4.4357,3.0930,0.0000,1.0757,17.4151,15.1180,16.2665,-3.4255,-27403.9371,3.0930,782.8479,7.8285,3.0930,0.0000,3.7826,15.0708,14.9943,15.0325,-0.1303,-912.2440,3.0930,939.3395,9.3934,3.0930,0.0000,4.9385,15.2641,15.2509,12.5366,15.2377,12.4444,15.2247,12.3529,15.2247,502.7110,20.1084,12.9397,12.9342,-0.0637,12.9288,-0.1325,12.9235,-0.2000,12.9235,502.7110,20.1084,12.0215,12.0174,-9.8363,12.0142,-10.0287,12.0119,-10.2087,12.0119,147.8364,2.9567,17.4622,17.4465,27.3248,17.4308,27.3137,17.4151,27.3019,17.4151,502.7110,20.1084,15.1180,15.1022,19.6882,15.0864,19.6081,15.0708,19.5283,15.0708,502.7110,20.1084,14.9943,14.9768,14.8161,14.9592,14.8083,14.9416,14.7987,14.9416,147.8364,2.9567,3.0930,15.8771,2.0620,0.0000,9.7968,25.6739,55089.5000,34172.4262,36703.8614
1710.0000,14.8519,26.2563,7358.4000,69524.3000,-62165.9000,1.8025,1672.3636,4.4000,1.0000,15449.8444,4.5000,1.0000,17122.2081,0.0000,0.0000,84974.1444,5686.0364,-79288.1081,18.9475,11.6502,13102.4000,0.0000,13102.4000,0.3397,3541.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3541.1892,0.0000,0.0000,0.0000,9561.2108,9561.2108,18.3622,10.6349,21208.2000,0.0000,21208.2000,0.5499,4820.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4820.0455,0.0000,0.0000,0.0000,16388.1545,16388.1545,17.5156,10.2183,504.9000,0.0000,504.9000,0.0131,136.4595,3.7000,1.0000,0.0000,0.0000,0.0000,136.4595,0.0000,0.0000,0.0000,368.4405,368.4405,17.3883,9.6611,9853.0000,0.0000,9853.0000,0.2555,2239.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2239.3182,0.0000,0.0000,0.0000,7613.6818,7613.6818,16.9951,9.6978,14870.4000,0.0000,14870.4000,0.3855,4019.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4019.0270,0.0000,0.0000,0.0000,10851.3730,10851.3730,16.1087,14.8317,15.4702,-1.6482,-24722.3571,5.0193,699.1016,6.9910,5.0193,0.0000,4.5972,14.8584,16.0442,15.4513,2.8694,22955.4629,5.0193,1311.7963,13.1180,5.0193,0.0000,16.1650,15.9972,14.8828,15.4400,-3.0821,-21574.8351,5.0193,1499.8658,14.9987,5.0193,0.0000,21.1048,18.4536,18.4230,42.9490,18.3925,42.6990,18.3622,42.4506,18.3622,1169.2566,46.7703,17.4966,17.4602,44.0837,17.4242,43.7310,17.3883,43.3809,17.3883,1169.2566,46.7703,16.4345,16.3229,42.4466,16.2143,41.0371,16.1087,39.6635,16.1087,341.4787,6.8296,14.8317,14.8408,2.1359,14.8497,2.3536,14.8584,2.5692,14.8584,1169.2566,46.7703,16.0442,16.0285,28.1857,16.0129,28.1112,15.9972,28.0368,15.9972,1169.2566,46.7703,14.8828,14.8727,13.9007,14.8624,13.9683,14.8519,14.0332,14.8519,341.4787,6.8296,5.0193,59.8437,3.3462,0.0000,41.8671,101.7107,-2627.0000,-34505.2474,-23341.7294
1711.0000,15.1286,27.3322,267.5000,110998.2000,-110730.7000,2.8778,60.7955,4.4000,1.0000,24666.2667,4.5000,1.0000,24727.0621,0.0000,0.0000,135664.4667,206.7045,-135457.7621,20.2489,12.9516,22259.4000,0.0000,22259.4000,0.5771,6016.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6016.0541,0.0000,0.0000,0.0000,16243.3459,16243.3459,19.5783,11.8511,17104.4000,0.0000,17104.4000,0.4435,3887.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3887.3636,0.0000,0.0000,0.0000,13217.0364,13217.0364,19.0787,11.7814,1002.8000,0.0000,1002.8000,0.0260,271.0270,3.7000,1.0000,0.0000,0.0000,0.0000,271.0270,0.0000,0.0000,0.0000,731.7730,731.7730,18.9886,11.3230,9197.5000,47.1000,9150.4000,0.2385,2090.3409,4.4000,1.0000,9.6122,4.9000,1.0000,2099.9532,0.0000,0.0000,56.7122,7107.1591,7050.4468,18.7221,11.4248,15805.0000,0.0000,15805.0000,0.4098,4271.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4271.6216,0.0000,0.0000,0.0000,11533.3784,11533.3784,18.1075,14.4541,16.2808,-6.4435,-96652.1807,6.8590,925.3632,9.2536,6.8590,0.0000,11.7312,14.4547,15.6663,15.0605,4.0068,32054.4817,6.8590,1820.6436,18.2064,6.8590,0.0000,41.2500,15.6479,15.1730,15.4104,-1.7950,-12564.7009,6.8590,2051.9998,20.5200,6.8590,0.0000,53.8552,19.6349,19.6161,49.2970,19.5972,49.1982,19.5783,49.0991,19.5783,2023.3717,80.9349,19.0511,19.0303,52.2410,19.0094,52.0994,18.9886,51.9573,18.9886,2023.3717,80.9349,18.2861,18.2269,56.4958,18.1673,55.9484,18.1075,55.3920,18.1075,588.5250,11.7705,14.4541,14.4543,2.7506,14.4545,2.8343,14.4547,2.9181,14.4547,2023.3717,80.9349,15.6663,15.6602,22.7006,15.6541,22.7230,15.6479,22.7448,15.6479,2023.3717,80.9349,15.1730,15.1581,17.8028,15.1433,17.7927,15.1286,17.7832,15.1286,588.5250,11.7705,6.8590,141.3983,4.5727,0.0000,106.8365,248.2348,-45408.7000,-86681.7816,-77162.4000
1712.0000,15.1802,27.4014,15.3000,126284.8000,-126269.5000,3.2742,3.4773,4.4000,1.0000,28063.2889,4.5000,1.0000,28066.7662,0.0000,0.0000,154348.0889,11.8227,-154336.2662,20.7494,13.4521,27151.4000,0.0000,27151.4000,0.7040,7338.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7338.2162,0.0000,0.0000,0.0000,19813.1838,19813.1838,19.9872,30.8773,856.3000,5750.6000,-4894.3000,0.1491,194.6136,4.4000,1.0000,1173.5918,4.9000,1.0000,1368.2055,0.0000,0.0000,6924.1918,661.6864,-6262.5055,20.2132,12.9159,1687.5000,0.0000,1687.5000,0.0438,456.0811,3.7000,1.0000,0.0000,0.0000,0.0000,456.0811,0.0000,0.0000,0.0000,1231.4189,1231.4189,20.1080,12.4550,8693.3000,53.6000,8639.7000,0.2254,1975.7500,4.4000,1.0000,10.9388,4.9000,1.0000,1986.6888,0.0000,0.0000,64.5388,6717.5500,6653.0112,19.8680,12.5707,15181.9000,0.0000,15181.9000,0.3936,4103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4103.2162,0.0000,0.0000,0.0000,11078.6838,11078.6838,19.3122,14.4717,16.8919,-8.9427,-134140.5848,7.1850,946.5874,9.4659,7.1850,0.0000,13.4847,14.4665,15.4413,14.9539,3.3768,27014.2348,7.1850,1915.3000,19.1530,7.1850,0.0000,47.4154,15.4249,15.2143,15.3196,-0.8336,-5834.9598,7.1850,2157.2805,21.5728,7.1850,0.0000,61.9047,20.0344,20.0187,48.8364,20.0029,48.7680,19.9872,48.6995,19.9872,2195.8232,87.8329,20.1687,20.1484,57.4586,20.1282,57.3278,20.1080,57.1972,20.1080,2195.8232,87.8329,19.4682,19.4160,63.0314,19.3640,62.5964,19.3122,62.1617,19.3122,638.3143,12.7663,14.4717,14.4700,5.6100,14.4682,5.6650,14.4665,5.7197,14.4665,2195.8232,87.8329,15.4413,15.4358,20.1651,15.4304,20.1805,15.4249,20.1958,15.4249,2195.8232,87.8329,15.2143,15.2030,17.9852,15.1916,18.0140,15.1802,18.0417,15.1802,638.3143,12.7663,7.1850,160.7239,4.7900,0.0000,122.8047,283.5286,-78503.3000,-121822.4739,-112961.3099
1713.0000,15.1781,27.4003,0.0000,141321.7000,-141321.7000,3.6640,0.0000,0.0000,0.0000,31404.8222,4.5000,1.0000,31404.8222,0.0000,0.0000,172726.5222,0.0000,-172726.5222,20.9175,13.6202,30864.2000,0.0000,30864.2000,0.8002,8341.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8341.6757,0.0000,0.0000,0.0000,22522.5243,22522.5243,20.1290,32.1698,0.0000,6172.3000,-6172.3000,0.1600,0.0000,0.0000,0.0000,1259.6531,4.9000,1.0000,1259.6531,0.0000,0.0000,7431.9531,0.0000,-7431.9531,20.3759,13.0786,1823.4000,0.0000,1823.4000,0.0473,492.8108,3.7000,1.0000,0.0000,0.0000,0.0000,492.8108,0.0000,0.0000,0.0000,1330.5892,1330.5892,20.2855,13.0304,7140.6000,280.0000,6860.6000,0.1851,1622.8636,4.4000,1.0000,57.1429,4.9000,1.0000,1680.0065,0.0000,0.0000,337.1429,5517.7364,5180.5935,20.1134,12.8161,13312.7000,0.0000,13312.7000,0.3452,3598.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3598.0270,0.0000,0.0000,0.0000,9714.6730,9714.6730,19.6792,14.8476,17.2634,-9.6938,-145407.2109,7.8027,1013.3621,10.1336,7.8027,0.0000,17.2707,14.8358,15.2933,15.0646,1.7212,13769.8476,7.8027,2070.8226,20.7082,7.8027,0.0000,60.7280,15.2788,15.2075,15.2431,-0.3068,-2147.8275,7.8027,2349.8969,23.4990,7.8027,0.0000,79.2853,20.1691,20.1557,47.1054,20.1423,47.0583,20.1290,47.0112,20.1290,2539.6146,101.5846,20.3317,20.3163,54.1358,20.3009,54.0591,20.2855,53.9823,20.2855,2539.6146,101.5846,19.7906,19.7535,60.4166,19.7163,60.1780,19.6792,59.9377,19.6792,737.5022,14.7500,14.8476,14.8437,10.8559,14.8397,10.8840,14.8358,10.9119,14.8358,2539.6146,101.5846,15.2933,15.2885,18.7700,15.2837,18.7847,15.2788,18.7992,15.2788,2539.6146,101.5846,15.2075,15.1977,17.7054,15.1879,17.7432,15.1781,17.7801,15.1781,737.5022,14.7500,7.8027,201.8298,5.2018,0.0000,157.2841,359.1139,-94633.1000,-141410.0953,-133785.1908
1714.0000,15.1637,27.3859,0.0000,156293.7000,-156293.7000,4.0522,0.0000,0.0000,0.0000,34731.9333,4.5000,1.0000,34731.9333,0.0000,0.0000,191025.6333,0.0000,-191025.6333,20.8729,13.5756,36438.0000,0.0000,36438.0000,0.9447,9848.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9848.1081,0.0000,0.0000,0.0000,26589.8919,26589.8919,20.0458,32.0867,0.0000,11149.9000,-11149.9000,0.2891,0.0000,0.0000,0.0000,2275.4898,4.9000,1.0000,2275.4898,0.0000,0.0000,13425.3898,0.0000,-13425.3898,20.4471,13.1498,1866.9000,0.0000,1866.9000,0.0484,504.5676,3.7000,1.0000,0.0000,0.0000,0.0000,504.5676,0.0000,0.0000,0.0000,1362.3324,1362.3324,20.3673,14.3063,5245.4000,725.9000,4519.5000,0.1360,1192.1364,4.4000,1.0000,148.1429,4.9000,1.0000,1340.2792,0.0000,0.0000,874.0429,4053.2636,3179.2208,20.2723,12.9750,12066.5000,0.0000,12066.5000,0.3128,3261.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3261.2162,0.0000,0.0000,0.0000,8805.2838,8805.2838,19.9151,15.2225,17.5688,-10.4674,-157011.2181,8.6749,1113.5130,11.1351,8.6749,0.0000,23.7333,15.2087,15.2736,15.2412,0.2711,2168.5355,8.6749,2286.1621,22.8616,8.6749,0.0000,83.4521,15.2597,15.1892,15.2245,-0.3366,-2356.2354,8.6749,2614.4908,26.1449,8.6749,0.0000,108.9534,20.0782,20.0674,44.0946,20.0566,44.0699,20.0458,44.0450,20.0458,3062.2122,122.4885,20.4064,20.3933,51.6940,20.3803,51.6383,20.3673,51.5827,20.3673,3062.2122,122.4885,20.0091,19.9777,58.5336,19.9464,58.3532,19.9151,58.1725,19.9151,888.1257,17.7625,15.2225,15.2179,15.0094,15.2133,15.0296,15.2087,15.0498,15.2087,3062.2122,122.4885,15.2736,15.2689,18.7503,15.2643,18.7621,15.2597,18.7737,15.2597,3062.2122,122.4885,15.1892,15.1808,17.4060,15.1722,17.4491,15.1637,17.4915,15.1637,888.1257,17.7625,8.6749,270.4936,5.7833,0.0000,216.1388,486.6324,-112552.7000,-164514.2942,-157198.9180
1715.0000,15.1687,27.3909,0.0000,170770.7000,-170770.7000,4.4275,0.0000,0.0000,0.0000,37949.0444,4.5000,1.0000,37949.0444,0.0000,0.0000,208719.7444,0.0000,-208719.7444,20.8628,13.5655,38292.3000,0.0000,38292.3000,0.9928,10349.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10349.2703,0.0000,0.0000,0.0000,27943.0297,27943.0297,20.0710,32.1119,0.0000,20046.0000,-20046.0000,0.5197,0.0000,0.0000,0.0000,4091.0204,4.9000,1.0000,4091.0204,0.0000,0.0000,24137.0204,0.0000,-24137.0204,20.7295,13.4322,2210.3000,0.0000,2210.3000,0.0573,597.3784,3.7000,1.0000,0.0000,0.0000,0.0000,597.3784,0.0000,0.0000,0.0000,1612.9216,1612.9216,20.6483,18.2368,3317.0000,1464.4000,1852.6000,0.0860,753.8636,4.4000,1.0000,298.8571,4.9000,1.0000,1052.7208,0.0000,0.0000,1763.2571,2563.1364,799.8792,20.6264,13.3291,9730.0000,0.0000,9730.0000,0.2523,2629.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2629.7297,0.0000,0.0000,0.0000,7100.2703,7100.2703,20.3393,15.4928,17.9160,-11.8432,-177647.5463,9.5035,1203.8236,12.0382,9.5035,0.0000,31.2043,15.4792,15.3268,15.4030,-0.6981,-5585.0384,9.5035,2488.4950,24.8850,9.5035,0.0000,109.7220,15.3133,15.1926,15.2529,-0.6319,-4423.4271,9.5035,2860.9776,28.6098,9.5035,0.0000,143.2509,20.1005,20.0907,43.0160,20.0809,42.9959,20.0710,42.9757,20.0710,3598.4352,143.9374,20.6855,20.6731,52.1971,20.6607,52.1446,20.6483,52.0922,20.6483,3598.4352,143.9374,20.4327,20.4015,60.2133,20.3704,60.0248,20.3393,59.8369,20.3393,1042.5173,20.8503,15.4928,15.4883,17.5661,15.4837,17.5852,15.4792,17.6041,15.4792,3598.4352,143.9374,15.3268,15.3223,19.3446,15.3178,19.3541,15.3133,19.3634,15.3133,3598.4352,143.9374,15.1926,15.1846,17.4324,15.1767,17.4733,15.1687,17.5136,15.1687,1042.5173,20.8503,9.5035,348.1448,6.3357,0.0000,284.1772,632.3220,-138731.5000,-195400.6640,-187656.0119
1716.0000,15.1918,27.4140,0.0000,184500.6000,-184500.6000,4.7835,0.0000,0.0000,0.0000,41000.1333,4.5000,1.0000,41000.1333,0.0000,0.0000,225500.7333,0.0000,-225500.7333,21.0028,13.7056,33186.8000,0.0000,33186.8000,0.8604,8969.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8969.4054,0.0000,0.0000,0.0000,24217.3946,24217.3946,20.3484,32.3892,0.0000,27568.3000,-27568.3000,0.7148,0.0000,0.0000,0.0000,5626.1837,4.9000,1.0000,5626.1837,0.0000,0.0000,33194.4837,0.0000,-33194.4837,21.2038,13.9065,2632.3000,0.0000,2632.3000,0.0682,711.4324,3.7000,1.0000,0.0000,0.0000,0.0000,711.4324,0.0000,0.0000,0.0000,1920.8676,1920.8676,21.1164,26.5647,1987.4000,2329.5000,-342.1000,0.0604,451.6818,4.4000,1.0000,475.4082,4.9000,1.0000,927.0900,0.0000,0.0000,2804.9082,1535.7182,-1269.1900,21.1491,13.8518,8483.8000,0.0000,8483.8000,0.2200,2292.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2292.9189,0.0000,0.0000,0.0000,6190.8811,6190.8811,20.8934,15.6995,18.2965,-13.4367,-201550.1987,10.0610,1256.1958,12.5620,10.0610,0.0000,37.0242,15.6859,15.3980,15.5420,-1.3963,-11170.2101,10.0610,2620.0202,26.2002,10.0610,0.0000,130.1864,15.3848,15.2152,15.3000,-0.9402,-6581.0846,10.0610,3023.1569,30.2316,10.0610,0.0000,169.9688,20.3788,20.3686,44.7256,20.3585,44.6989,20.3484,44.6721,20.3484,3980.6591,159.2264,21.1543,21.1416,54.7578,21.1290,54.7018,21.1164,54.6459,21.1164,3980.6591,159.2264,20.9895,20.9574,63.6814,20.9254,63.4811,20.8934,63.2815,20.8934,1152.4852,23.0497,15.6995,15.6950,19.3035,15.6904,19.3206,15.6859,19.3376,15.6859,3980.6591,159.2264,15.3980,15.3936,19.9762,15.3892,19.9838,15.3848,19.9914,15.3848,3980.6591,159.2264,15.2152,15.2074,17.6802,15.1996,17.7162,15.1918,17.7517,15.1918,1152.4852,23.0497,10.0610,407.6622,6.7073,0.0000,337.1794,744.8417,-168108.1000,-227635.2637,-219301.4934
1717.0000,15.2393,27.4615,0.0000,197062.0000,-197062.0000,5.1092,0.0000,0.0000,0.0000,43791.5556,4.5000,1.0000,43791.5556,0.0000,0.0000,240853.5556,0.0000,-240853.5556,20.9166,13.6193,38293.8000,0.0000,38293.8000,0.9928,10349.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10349.6757,0.0000,0.0000,0.0000,27944.1243,27944.1243,20.2336,32.2744,0.0000,34343.9000,-34343.9000,0.8904,0.0000,0.0000,0.0000,7008.9592,4.9000,1.0000,7008.9592,0.0000,0.0000,41352.8592,0.0000,-41352.8592,21.2084,13.9111,2513.0000,0.0000,2513.0000,0.0652,679.1892,3.7000,1.0000,0.0000,0.0000,0.0000,679.1892,0.0000,0.0000,0.0000,1833.8108,1833.8108,21.1341,29.5994,1417.0000,3062.4000,-1645.4000,0.0794,322.0455,4.4000,1.0000,624.9796,4.9000,1.0000,947.0250,0.0000,0.0000,3687.3796,1094.9545,-2592.4250,21.1952,13.8979,7549.2000,0.0000,7549.2000,0.1957,2040.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2040.3243,0.0000,0.0000,0.0000,5508.8757,5508.8757,20.9912,16.0920,18.5416,-13.8561,-207841.9637,10.9991,1360.6972,13.6070,10.9991,0.0000,48.3771,16.0765,15.5118,15.7941,-2.9945,-23956.3790,10.9991,2835.9698,28.3597,10.9991,0.0000,170.1061,15.4988,15.2619,15.3803,-1.4362,-10053.7440,10.9991,3294.5333,32.9453,10.9991,0.0000,222.0873,20.2579,20.2498,42.2866,20.2417,42.2787,20.2336,42.2707,20.2336,4662.2428,186.4897,21.1652,21.1548,52.6634,21.1444,52.6303,21.1341,52.5971,21.1341,4662.2428,186.4897,21.0653,21.0406,61.2886,21.0159,61.1810,20.9912,61.0729,20.9912,1348.4325,26.9687,16.0920,16.0868,22.8096,16.0816,22.8187,16.0765,22.8276,16.0765,4662.2428,186.4897,15.5118,15.5075,20.9392,15.5032,20.9459,15.4988,20.9527,15.4988,4662.2428,186.4897,15.2619,15.2543,18.1804,15.2468,18.2145,15.2393,18.2481,15.2393,1348.4325,26.9687,10.9991,521.8780,7.3327,0.0000,440.5705,962.4485,-184695.3000,-249512.0290,-241852.0866
1718.0000,15.2887,27.5109,0.0000,209806.9000,-209806.9000,5.4396,0.0000,0.0000,0.0000,46623.7556,4.5000,1.0000,46623.7556,0.0000,0.0000,256430.6556,0.0000,-256430.6556,21.2247,13.9274,36434.3000,0.0000,36434.3000,0.9446,9847.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9847.1081,0.0000,0.0000,0.0000,26587.1919,26587.1919,20.5814,32.6222,0.0000,30355.7000,-30355.7000,0.7870,0.0000,0.0000,0.0000,6195.0408,4.9000,1.0000,6195.0408,0.0000,0.0000,36550.7408,0.0000,-36550.7408,21.4275,14.1302,1670.2000,0.0000,1670.2000,0.0433,451.4054,3.7000,1.0000,0.0000,0.0000,0.0000,451.4054,0.0000,0.0000,0.0000,1218.7946,1218.7946,21.3672,31.2858,854.8000,3112.5000,-2257.7000,0.0807,194.2727,4.4000,1.0000,635.2041,4.9000,1.0000,829.4768,0.0000,0.0000,3747.7041,660.5273,-3087.1768,21.4386,14.1413,6614.6000,0.0000,6614.6000,0.1715,1787.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1787.7297,0.0000,0.0000,0.0000,4826.8703,4826.8703,21.2492,16.2687,18.7589,-14.3437,-215155.1500,11.2002,1374.3015,13.7430,11.2002,0.0000,51.0789,16.2540,15.6191,15.9365,-3.4282,-27425.8273,11.2002,2871.6784,28.7168,11.2002,0.0000,179.6060,15.6060,15.3115,15.4587,-1.8176,-12723.1685,11.2002,3344.3540,33.4435,11.2002,0.0000,234.4902,20.6093,20.6000,45.0771,20.5907,45.0534,20.5814,45.0297,20.5814,4814.5187,192.5807,21.3993,21.3886,53.4620,21.3779,53.4223,21.3672,53.3828,21.3672,4814.5187,192.5807,21.3269,21.3009,62.0330,21.2750,61.8997,21.2492,61.7669,21.2492,1392.1867,27.8437,16.2687,16.2638,23.8089,16.2589,23.8199,16.2540,23.8308,16.2540,4814.5187,192.5807,15.6191,15.6147,21.7235,15.6104,21.7280,15.6060,21.7324,15.6060,4814.5187,192.5807,15.3115,15.3039,18.6460,15.2963,18.6747,15.2887,18.7031,15.2887,1392.1867,27.8437,11.2002,548.7518,7.4668,0.0000,465.1751,1013.9269,-197701.2000,-263435.7164,-255304.1457
1719.0000,15.3630,27.5852,0.0000,227989.3000,-227989.3000,5.9110,0.0000,0.0000,0.0000,50664.2889,4.5000,1.0000,50664.2889,0.0000,0.0000,278653.5889,0.0000,-278653.5889,21.3363,14.0390,34579.0000,0.0000,34579.0000,0.8965,9345.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9345.6757,0.0000,0.0000,0.0000,25233.3243,25233.3243,20.7700,32.8108,0.0000,35422.6000,-35422.6000,0.9184,0.0000,0.0000,0.0000,7229.1020,4.9000,1.0000,7229.1020,0.0000,0.0000,42651.7020,0.0000,-42651.7020,21.6843,14.3870,1610.1000,0.0000,1610.1000,0.0417,435.1622,3.7000,1.0000,0.0000,0.0000,0.0000,435.1622,0.0000,0.0000,0.0000,1174.9378,1174.9378,21.6287,33.1436,261.8000,3847.2000,-3585.4000,0.0997,59.5000,4.4000,1.0000,785.1429,4.9000,1.0000,844.6429,0.0000,0.0000,4632.3429,202.3000,-4430.0429,21.7236,14.4263,7549.2000,0.0000,7549.2000,0.1957,2040.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2040.3243,0.0000,0.0000,0.0000,5508.8757,5508.8757,21.5320,16.5522,19.0421,-15.4870,-232305.5302,12.0948,1468.4345,14.6843,12.0948,0.0000,64.3221,16.5369,15.7563,16.1466,-4.5523,-36418.0024,12.0948,3075.6105,30.7561,12.0948,0.0000,226.1726,15.7434,15.3853,15.5644,-2.3862,-16703.3225,12.0948,3596.4172,35.9642,12.0948,0.0000,295.2866,20.7954,20.7869,45.7797,20.7784,45.7639,20.7700,45.7481,20.7700,5518.3132,220.7325,21.6591,21.6489,54.5086,21.6388,54.4740,21.6287,54.4394,21.6287,5518.3132,220.7325,21.6055,21.5810,63.0976,21.5565,62.9800,21.5320,62.8626,21.5320,1594.3129,31.8863,16.5522,16.5471,25.9885,16.5420,25.9961,16.5369,26.0036,16.5369,5518.3132,220.7325,15.7563,15.7520,22.7515,15.7477,22.7557,15.7434,22.7598,15.7434,5518.3132,220.7325,15.3853,15.3779,19.3642,15.3704,19.3910,15.3630,19.4175,15.3630,1594.3129,31.8863,12.0948,679.0891,8.0632,0.0000,585.7813,1264.8705,-223259.0000,-293818.1959,-285426.8551
1720.0000,15.4115,27.6337,0.0000,226698.5000,-226698.5000,5.8776,0.0000,0.0000,0.0000,50377.4444,4.5000,1.0000,50377.4444,0.0000,0.0000,277075.9444,0.0000,-277075.9444,21.4707,14.1734,29467.9000,0.0000,29467.9000,0.7640,7964.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7964.2973,0.0000,0.0000,0.0000,21503.6027,21503.6027,20.9739,33.0147,0.0000,34140.0000,-34140.0000,0.8851,0.0000,0.0000,0.0000,6967.3469,4.9000,1.0000,6967.3469,0.0000,0.0000,41107.3469,0.0000,-41107.3469,21.8729,14.5756,2077.7000,0.0000,2077.7000,0.0539,561.5405,3.7000,1.0000,0.0000,0.0000,0.0000,561.5405,0.0000,0.0000,0.0000,1516.1595,1516.1595,21.8089,33.8497,0.0000,3671.7000,-3671.7000,0.0952,0.0000,0.0000,0.0000,749.3265,4.9000,1.0000,749.3265,0.0000,0.0000,4421.0265,0.0000,-4421.0265,21.9056,14.6083,8795.3000,0.0000,8795.3000,0.2280,2377.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2377.1081,0.0000,0.0000,0.0000,6418.1919,6418.1919,21.6932,16.6590,19.1761,-15.3468,-230202.0873,11.8557,1432.2406,14.3224,11.8557,0.0000,60.5834,16.6441,15.8378,16.2410,-4.6089,-36870.9787,11.8557,3003.7166,30.0372,11.8557,0.0000,213.0262,15.8248,15.4341,15.6294,-2.5521,-17864.5420,11.8557,3516.2936,35.1629,11.8557,0.0000,278.1229,21.0005,20.9916,46.7452,20.9828,46.7240,20.9739,46.7029,20.9739,5326.0860,213.0434,21.8397,21.8295,54.7721,21.8192,54.7352,21.8089,54.6983,21.8089,5326.0860,213.0434,21.7652,21.7412,62.7925,21.7172,62.6782,21.6932,62.5641,21.6932,1539.1216,30.7824,16.6590,16.6540,26.2652,16.6491,26.2732,16.6441,26.2810,16.6441,5326.0860,213.0434,15.8378,15.8335,23.1453,15.8291,23.1476,15.8248,23.1499,15.8248,5326.0860,213.0434,15.4341,15.4265,19.7016,15.4190,19.7243,15.4115,19.7467,15.4115,1539.1216,30.7824,11.8557,642.5089,7.9038,0.0000,551.7325,1194.2414,-224169.3000,-293166.3639,-284937.6079
1721.0000,15.4247,27.6469,0.0000,231713.0000,-231713.0000,6.0076,0.0000,0.0000,0.0000,51491.7778,4.5000,1.0000,51491.7778,0.0000,0.0000,283204.7778,0.0000,-283204.7778,22.0353,14.7380,19253.5000,0.0000,19253.5000,0.4992,5203.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5203.6486,0.0000,0.0000,0.0000,14049.8514,14049.8514,21.6730,33.7138,0.0000,18726.8000,-18726.8000,0.4855,0.0000,0.0000,0.0000,3821.7959,4.9000,1.0000,3821.7959,0.0000,0.0000,22548.5959,0.0000,-22548.5959,22.1993,14.9020,1321.2000,0.0000,1321.2000,0.0343,357.0811,3.7000,1.0000,0.0000,0.0000,0.0000,357.0811,0.0000,0.0000,0.0000,964.1189,964.1189,22.1420,34.1828,0.0000,2991.5000,-2991.5000,0.0776,0.0000,0.0000,0.0000,610.5102,4.9000,1.0000,610.5102,0.0000,0.0000,3602.0102,0.0000,-3602.0102,22.2261,14.9288,11599.2000,0.0000,11599.2000,0.3007,3134.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3134.9189,0.0000,0.0000,0.0000,8464.2811,8464.2811,21.9479,16.6035,19.2757,-15.2638,-228957.1145,11.1073,1336.8550,13.3686,11.1073,0.0000,49.8182,16.5892,15.8476,16.2184,-3.9711,-31768.9742,11.1073,2816.5702,28.1657,11.1073,0.0000,175.1734,15.8342,15.4479,15.6411,-2.3642,-16549.5915,11.1073,3292.7882,32.9279,11.1073,0.0000,228.7030,21.7074,21.6959,52.6620,21.6844,52.6147,21.6730,52.5674,21.6730,4743.8818,189.7553,22.1768,22.1652,56.7264,22.1536,56.6760,22.1420,56.6257,22.1420,4743.8818,189.7553,22.0285,22.0016,64.0260,21.9747,63.8755,21.9479,63.7258,21.9479,1371.8913,27.4378,16.6035,16.5988,25.1235,16.5940,25.1319,16.5892,25.1402,16.5892,4743.8818,189.7553,15.8476,15.8431,22.8679,15.8387,22.8683,15.8342,22.8686,15.8342,4743.8818,189.7553,15.4479,15.4402,19.6249,15.4324,19.6428,15.4247,19.6604,15.4247,1371.8913,27.4378,11.1073,536.2257,7.4048,0.0000,453.6946,989.9202,-221257.4000,-285877.1325,-277275.6802
1722.0000,15.3196,27.5418,0.0000,140277.5000,-140277.5000,3.6370,0.0000,0.0000,0.0000,31172.7778,4.5000,1.0000,31172.7778,0.0000,0.0000,171450.2778,0.0000,-171450.2778,21.8818,14.5845,15854.4000,0.0000,15854.4000,0.4111,4284.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4284.9730,0.0000,0.0000,0.0000,11569.4270,11569.4270,21.3953,33.4361,0.0000,204.3000,-204.3000,0.0053,0.0000,0.0000,0.0000,41.6939,4.9000,1.0000,41.6939,0.0000,0.0000,245.9939,0.0000,-245.9939,21.4047,14.1074,1106.6000,0.0000,1106.6000,0.0287,299.0811,3.7000,1.0000,0.0000,0.0000,0.0000,299.0811,0.0000,0.0000,0.0000,807.5189,807.5189,21.3355,33.3763,0.0000,3113.4000,-3113.4000,0.0807,0.0000,0.0000,0.0000,635.3878,4.9000,1.0000,635.3878,0.0000,0.0000,3748.7878,0.0000,-3748.7878,21.4790,14.1817,13624.2000,0.0000,13624.2000,0.3532,3682.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3682.2162,0.0000,0.0000,0.0000,9941.9838,9941.9838,21.0365,16.0351,18.5358,-8.7115,-130672.6439,6.7739,838.1825,8.3818,6.7739,0.0000,11.3002,16.0215,15.7062,15.8638,-1.0297,-8237.8746,6.7739,1741.7767,17.4178,6.7739,0.0000,39.7345,15.6871,15.3507,15.5189,-1.2559,-8791.3523,6.7739,2017.8710,20.1787,6.7739,0.0000,51.8766,21.4390,21.4244,48.1368,21.4098,48.0625,21.3953,47.9884,21.3953,1979.4064,79.1763,21.3738,21.3610,47.2419,21.3483,47.1820,21.3355,47.1223,21.3355,1979.4064,79.1763,21.0985,21.0779,50.8793,21.0572,50.8099,21.0365,50.7400,21.0365,575.8275,11.5166,16.0351,16.0306,19.2300,16.0260,19.2398,16.0215,19.2495,16.0215,1979.4064,79.1763,15.7062,15.6998,21.2077,15.6935,21.1888,15.6871,21.1700,15.6871,1979.4064,79.1763,15.3507,15.3403,18.2589,15.3299,18.2435,15.3196,18.2284,15.3196,575.8275,11.5166,6.7739,136.6150,4.5160,0.0000,102.9113,239.5263,-113010.0000,-153126.1297,-147701.8708
1723.0000,15.2870,27.5093,0.0000,137073.8000,-137073.8000,3.5539,0.0000,0.0000,0.0000,30460.8444,4.5000,1.0000,30460.8444,0.0000,0.0000,167534.6444,0.0000,-167534.6444,21.8698,14.5725,15847.9000,0.0000,15847.9000,0.4109,4283.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4283.2162,0.0000,0.0000,0.0000,11564.6838,11564.6838,21.3694,21.3694,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.3694,14.0721,845.5000,0.0000,845.5000,0.0219,228.5135,3.7000,1.0000,0.0000,0.0000,0.0000,228.5135,0.0000,0.0000,0.0000,616.9865,616.9865,21.2992,33.3400,0.0000,2900.8000,-2900.8000,0.0752,0.0000,0.0000,0.0000,592.0000,4.9000,1.0000,592.0000,0.0000,0.0000,3492.8000,0.0000,-3492.8000,21.4364,14.1391,13001.1000,0.0000,13001.1000,0.3371,3513.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3513.8108,0.0000,0.0000,0.0000,9487.2892,9487.2892,20.9662,15.7775,18.3719,-8.8037,-132055.0152,6.5985,821.5332,8.2153,6.5985,0.0000,10.4448,15.7627,15.6240,15.6933,-0.4412,-3529.2671,6.5985,1708.0969,17.0810,6.5985,0.0000,36.7264,15.6047,15.3211,15.4629,-1.0310,-7217.2162,6.5985,1969.9708,19.6997,6.5985,0.0000,47.9492,21.4154,21.4001,47.2131,21.3847,47.1374,21.3694,47.0619,21.3694,1890.0612,75.6024,21.3451,21.3298,47.1583,21.3144,47.0761,21.2992,46.9941,21.2992,1890.0612,75.6024,21.0636,21.0309,50.8501,20.9984,50.6269,20.9662,50.4073,20.9662,550.0185,11.0004,15.7775,15.7726,17.3751,15.7676,17.3793,15.7627,17.3834,15.7627,1890.0612,75.6024,15.6240,15.6176,20.4385,15.6111,20.4211,15.6047,20.4037,15.6047,1890.0612,75.6024,15.3211,15.3097,17.9752,15.2984,17.9514,15.2870,17.9277,15.2870,550.0185,11.0004,6.5985,127.0784,4.3990,0.0000,95.1204,222.1988,-110280.1000,-149358.4850,-142801.4985
1724.0000,15.2149,27.4371,0.0000,80703.7000,-80703.7000,2.0924,0.0000,0.0000,0.0000,17934.1556,4.5000,1.0000,17934.1556,0.0000,0.0000,98637.8556,0.0000,-98637.8556,21.0842,13.7869,15865.5000,0.0000,15865.5000,0.4113,4287.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4287.9730,0.0000,0.0000,0.0000,11577.5270,11577.5270,20.3544,20.3544,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3544,13.0571,925.2000,0.0000,925.2000,0.0240,250.0541,3.7000,1.0000,0.0000,0.0000,0.0000,250.0541,0.0000,0.0000,0.0000,675.1459,675.1459,20.2732,32.3140,0.0000,2633.5000,-2633.5000,0.0683,0.0000,0.0000,0.0000,537.4490,4.9000,1.0000,537.4490,0.0000,0.0000,3170.9490,0.0000,-3170.9490,20.4619,13.1646,11910.7000,0.0000,11910.7000,0.3088,3219.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3219.1081,0.0000,0.0000,0.0000,8691.5919,8691.5919,19.8987,15.6631,17.7809,-4.7455,-71182.4375,4.3572,554.7831,5.5478,4.3572,0.0000,3.0074,15.6396,15.5407,15.5901,-0.2077,-1661.6441,4.3572,1132.5228,11.3252,4.3572,0.0000,10.5748,15.5126,15.2623,15.3874,-0.6011,-4207.4061,4.3572,1304.7358,13.0474,4.3572,0.0000,13.8063,20.3953,20.3817,36.5624,20.3680,36.5087,20.3544,36.4551,20.3544,912.9588,36.5184,20.3143,20.3006,36.7959,20.2869,36.7356,20.2732,36.6754,20.2732,912.9588,36.5184,19.9447,19.9297,37.3246,19.9144,37.3325,19.8987,37.3356,19.8987,267.1452,5.3429,15.6631,15.6552,16.9128,15.6474,16.8876,15.6396,16.8626,15.6396,912.9588,36.5184,15.5407,15.5313,19.6966,15.5219,19.6514,15.5126,19.6064,15.5126,912.9588,36.5184,15.2623,15.2463,17.3044,15.2305,17.2294,15.2149,17.1561,15.2149,267.1452,5.3429,4.3572,40.5784,2.9048,0.0000,27.3885,67.9669,-54635.8000,-80864.5397,-77051.4877
1725.0000,15.1446,27.3668,0.3000,74248.2000,-74247.9000,1.9250,0.0682,4.4000,1.0000,16499.6000,4.5000,1.0000,16499.6682,0.0000,0.0000,90747.8000,0.2318,-90747.5682,21.1784,13.8811,13425.8000,0.0000,13425.8000,0.3481,3628.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3628.5946,0.0000,0.0000,0.0000,9797.2054,9797.2054,20.4607,20.4607,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4607,13.1634,540.2000,0.0000,540.2000,0.0140,146.0000,3.7000,1.0000,0.0000,0.0000,0.0000,146.0000,0.0000,0.0000,0.0000,394.2000,394.2000,20.3678,32.3890,5.9000,2321.5000,-2315.6000,0.0602,1.3409,4.4000,1.0000,473.7755,4.9000,1.0000,475.1164,0.0000,0.0000,2795.2755,4.5591,-2790.7164,20.5534,13.2561,9730.0000,0.0000,9730.0000,0.2523,2629.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2629.7297,0.0000,0.0000,0.0000,7100.2703,7100.2703,19.9414,15.2217,17.5816,-4.7323,-70983.8540,3.8994,500.2799,5.0028,3.8994,0.0000,2.1555,15.2064,15.6182,15.4123,0.7742,6193.7811,3.8994,1020.6749,10.2067,3.8994,0.0000,7.5793,15.5830,15.1950,15.3890,-0.8336,-5835.1627,3.8994,1167.5636,11.6756,3.8994,0.0000,9.8953,20.5270,20.5047,38.9448,20.4827,38.8069,20.4607,38.6700,20.4607,752.1640,30.0866,20.4345,20.4121,39.2909,20.3899,39.1462,20.3678,39.0026,20.3678,752.1640,30.0866,20.0813,20.0335,40.6961,19.9869,40.2923,19.9414,39.9026,19.9414,220.4400,4.4088,15.2217,15.2166,13.0864,15.2115,13.0927,15.2064,13.0987,15.2064,752.1640,30.0866,15.6182,15.6064,20.5997,15.5947,20.5360,15.5830,20.4727,15.5830,752.1640,30.0866,15.1950,15.1781,16.6276,15.1613,16.5510,15.1446,16.4750,15.1446,220.4400,4.4088,3.8994,29.9280,2.5996,0.0000,19.6301,49.5581,-52867.5000,-76246.6089,-70625.2356
1726.0000,15.1193,27.3226,137.8000,56391.5000,-56253.7000,1.4621,31.3182,4.4000,1.0000,12531.4444,4.5000,1.0000,12562.7626,0.0000,0.0000,68922.9444,106.4818,-68816.4626,20.7865,13.4892,13101.1000,0.0000,13101.1000,0.3397,3540.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3540.8378,0.0000,0.0000,0.0000,9560.2622,9560.2622,19.9392,12.2119,781.9000,0.0000,781.9000,0.0203,177.7045,4.4000,1.0000,0.0000,0.0000,0.0000,177.7045,0.0000,0.0000,0.0000,604.1955,604.1955,19.8894,12.5921,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,19.8048,30.8935,218.4000,1772.5000,-1554.1000,0.0460,49.6364,4.4000,1.0000,361.7347,4.9000,1.0000,411.3711,0.0000,0.0000,2134.2347,168.7636,-1965.4711,19.9666,12.6693,8483.8000,0.0000,8483.8000,0.2200,2292.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2292.9189,0.0000,0.0000,0.0000,6190.8811,6190.8811,19.3677,15.2257,17.2967,-3.3531,-50296.2900,3.1483,408.3527,4.0835,3.1483,0.0000,1.1345,15.1968,15.5483,15.3725,0.5336,4268.9266,3.1483,825.3772,8.2538,3.1483,0.0000,3.9890,15.5090,15.1860,15.3475,-0.5603,-3922.0329,3.1483,944.2271,9.4423,3.1483,0.0000,5.2080,19.9991,19.9791,33.8819,19.9591,33.7793,19.9392,33.6770,19.9392,518.4067,20.7363,19.8641,19.8442,33.9567,19.8245,33.8510,19.8048,33.7457,19.8048,518.4067,20.7363,19.4568,19.4274,33.7475,19.3976,33.6105,19.3677,33.4680,19.3677,152.4112,3.0482,15.2257,15.2160,14.1026,15.2063,14.0609,15.1968,14.0197,15.1968,518.4067,20.7363,15.5483,15.5351,19.8329,15.5220,19.7618,15.5090,19.6911,15.5090,518.4067,20.7363,15.1860,15.1634,16.6822,15.1412,16.5459,15.1193,16.4130,15.1193,152.4112,3.0482,3.1483,16.6645,2.0989,0.0000,10.3315,26.9961,-35018.8000,-54118.5031,-49949.3963
1727.0000,15.0678,27.2503,253.1000,49216.7000,-48963.6000,1.2760,57.5227,4.4000,1.0000,10937.0444,4.5000,1.0000,10994.5672,0.0000,0.0000,60153.7444,195.5773,-59958.1672,20.7327,13.4354,13101.9000,0.0000,13101.9000,0.3397,3541.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3541.0541,0.0000,0.0000,0.0000,9560.8459,9560.8459,19.7554,12.0281,1973.8000,0.0000,1973.8000,0.0512,448.5909,4.4000,1.0000,0.0000,0.0000,0.0000,448.5909,0.0000,0.0000,0.0000,1525.2091,1525.2091,19.6113,12.3140,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,19.5136,26.0427,797.6000,1118.2000,-320.6000,0.0290,181.2727,4.4000,1.0000,228.2041,4.9000,1.0000,409.4768,0.0000,0.0000,1346.4041,616.3273,-730.0768,19.5826,12.2853,4745.3000,0.0000,4745.3000,0.1230,1282.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1282.5135,0.0000,0.0000,0.0000,3462.7865,3462.7865,19.1238,15.0866,17.1052,-2.8487,-42730.7111,2.7442,358.5695,3.5857,2.7442,0.0000,0.7513,15.0583,15.5800,15.3191,0.6902,5521.6455,2.7442,720.9601,7.2096,2.7442,0.0000,2.6417,15.5319,15.1392,15.3356,-0.5937,-4156.1685,2.7442,823.4173,8.2342,2.7442,0.0000,3.4490,19.8294,19.8046,33.0294,19.7799,32.8839,19.7554,32.7396,19.7554,408.5551,16.3422,19.5833,19.5599,32.1683,19.5367,32.0316,19.5136,31.8960,19.5136,408.5551,16.3422,19.2555,19.2106,32.6613,19.1667,32.3359,19.1238,32.0215,19.1238,120.3694,2.4074,15.0866,15.0772,13.2648,15.0677,13.2310,15.0583,13.1973,15.0583,408.5551,16.3422,15.5800,15.5639,20.2036,15.5478,20.1092,15.5319,20.0155,15.5319,408.5551,16.3422,15.1392,15.1152,16.2310,15.0914,16.0915,15.0678,15.9541,15.0678,120.3694,2.4074,2.7442,11.4524,1.8295,0.0000,6.8419,18.2944,-29057.0000,-45842.9862,-41365.2341
1728.0000,15.0789,27.2384,360.4000,44368.7000,-44008.3000,1.1503,81.9091,4.4000,1.0000,9859.7111,4.5000,1.0000,9941.6202,0.0000,0.0000,54228.4111,278.4909,-53949.9202,20.4786,13.1813,13110.6000,0.0000,13110.6000,0.3399,3543.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3543.4054,0.0000,0.0000,0.0000,9567.1946,9567.1946,19.4516,11.7243,5547.1000,0.0000,5547.1000,0.1438,1260.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1260.7045,0.0000,0.0000,0.0000,4286.3955,4286.3955,19.0226,11.7253,419.2000,0.0000,419.2000,0.0109,113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,113.2973,0.0000,0.0000,0.0000,305.9027,305.9027,18.9370,15.2673,1688.8000,569.1000,1119.7000,0.0438,383.8182,4.4000,1.0000,116.1429,4.9000,1.0000,499.9610,0.0000,0.0000,685.2429,1304.9818,619.7390,18.8750,11.5777,1474.2000,0.0000,1474.2000,0.0382,398.4324,3.7000,1.0000,0.0000,0.0000,0.0000,398.4324,0.0000,0.0000,0.0000,1075.7676,1075.7676,18.6733,15.1975,16.9354,-2.3163,-34745.1511,2.5904,340.8703,3.4087,2.5917,0.0013,0.6329,15.1580,15.4880,15.3230,0.4122,3297.3096,2.5904,680.4619,6.8046,2.5904,0.0000,2.2221,15.4420,15.1632,15.3026,-0.3980,-2785.8475,2.5904,778.3006,7.7830,2.5904,0.0000,2.9011,19.5211,19.4978,30.6151,19.4747,30.4951,19.4516,30.3756,19.4516,369.7699,14.7908,18.9920,18.9736,27.2346,18.9553,27.1554,18.9370,27.0761,18.9370,369.7699,14.7908,18.7673,18.7368,27.9344,18.7060,27.8029,18.6750,27.6666,18.6750,109.0418,2.1808,15.1975,15.1842,14.9206,15.1710,14.8520,15.1580,14.7841,15.1580,369.7699,14.7908,15.4880,15.4726,19.2694,15.4573,19.1899,15.4420,19.1108,15.4420,369.7699,14.7908,15.1632,15.1346,16.6593,15.1066,16.4784,15.0789,16.3015,15.0789,109.0418,2.1808,2.5904,9.7863,1.7270,0.0000,5.7561,15.5424,-22337.5000,-38094.9209,-34233.6891
