Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1729.0000,15.0973,27.2275,480.6000,40359.3000,-39878.7000,1.0464,109.2273,4.4000,1.0000,8968.7333,4.5000,1.0000,9077.9606,0.0000,0.0000,49328.0333,371.3727,-48956.6606,20.3459,13.0486,13092.1000,0.0000,13092.1000,0.3394,3538.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3538.4054,0.0000,0.0000,0.0000,9553.6946,9553.6946,19.2479,11.5206,5288.4000,0.0000,5288.4000,0.1371,1201.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1201.9091,0.0000,0.0000,0.0000,4086.4909,4086.4909,18.8098,11.5125,406.6000,0.0000,406.6000,0.0105,109.8919,3.7000,1.0000,0.0000,0.0000,0.0000,109.8919,0.0000,0.0000,0.0000,296.7081,296.7081,18.7126,13.3740,2187.2000,433.9000,1753.3000,0.0567,497.0909,4.4000,1.0000,88.5510,4.9000,1.0000,585.6419,0.0000,0.0000,522.4510,1690.1091,1167.6581,18.5874,11.2901,850.3000,0.0000,850.3000,0.0220,229.8108,3.7000,1.0000,0.0000,0.0000,0.0000,229.8108,0.0000,0.0000,0.0000,620.4892,620.4892,18.2048,15.3712,16.7880,-1.8884,-28325.3820,2.4183,342.8198,3.4282,2.5917,0.1733,0.6329,15.3223,15.3844,15.3534,0.0724,578.8713,2.4183,634.4945,6.3449,2.4183,0.0000,1.8080,15.3378,15.1898,15.2638,-0.1972,-1380.5529,2.4183,727.7178,7.2772,2.4183,0.0000,2.3605,19.3216,19.2969,29.4284,19.2724,29.2979,19.2479,29.1683,19.2479,328.3670,13.1347,18.7780,18.7561,26.4807,18.7342,26.3636,18.7126,26.2476,18.7126,328.3670,13.1347,18.5209,18.4826,26.4465,18.4449,26.2144,18.4079,25.9894,18.4079,96.9396,1.9388,15.3712,15.3548,16.8190,15.3385,16.7268,15.3223,16.6353,15.3223,328.3670,13.1347,15.3844,15.3688,18.3686,15.3533,18.2907,15.3378,18.2131,15.3378,328.3670,13.1347,15.1898,15.1585,17.0124,15.1277,16.8136,15.0973,16.6185,15.0973,96.9396,1.9388,2.4183,8.1151,1.6122,0.0000,4.8014,12.9165,-18488.0000,-33231.6197,-29127.0635
1730.0000,15.1166,27.2049,635.4000,36658.2000,-36022.8000,0.9504,144.4091,4.4000,1.0000,8146.2667,4.5000,1.0000,8290.6758,0.0000,0.0000,44804.4667,490.9909,-44313.4758,20.0746,12.7773,13091.1000,0.0000,13091.1000,0.3394,3538.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3538.1351,0.0000,0.0000,0.0000,9552.9649,9552.9649,18.9382,11.2110,6424.4000,0.0000,6424.4000,0.1666,1460.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1460.0909,0.0000,0.0000,0.0000,4964.3091,4964.3091,18.3828,11.0855,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0000,0.0000,0.0000,305.6108,305.6108,18.2942,12.2809,2608.4000,371.3000,2237.1000,0.0676,592.8182,4.4000,1.0000,75.7755,4.9000,1.0000,668.5937,0.0000,0.0000,447.0755,2015.5818,1568.5063,18.1187,10.8214,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0000,0.0000,0.0000,279.8514,279.8514,17.7481,15.5540,16.6511,-1.4622,-21932.4667,2.3173,344.6451,3.4465,2.5917,0.2744,0.6329,15.4981,15.2855,15.3918,-0.2375,-1899.8338,2.3173,607.0453,6.0705,2.3173,0.0000,1.5906,15.2389,15.2146,15.2268,-0.0310,-217.2439,2.3173,698.3248,6.9832,2.3173,0.0000,2.0767,19.0058,18.9832,27.0362,18.9607,26.9315,18.9382,26.8273,18.9382,305.0422,12.2017,18.3486,18.3304,23.3029,18.3123,23.2280,18.2942,23.1532,18.2942,305.0422,12.2017,18.0874,18.0612,22.5996,18.0347,22.5194,18.0080,22.4341,18.0080,90.1165,1.8023,15.5540,15.5353,18.5293,15.5166,18.4222,15.4981,18.3159,15.4981,305.0422,12.2017,15.2855,15.2699,17.6048,15.2544,17.5296,15.2389,17.4548,15.2389,305.0422,12.2017,15.2146,15.1815,17.2875,15.1488,17.0815,15.1166,16.8788,15.1166,90.1165,1.8023,2.3173,7.2245,1.5448,0.0000,4.3002,11.5247,-13467.9000,-27642.2333,-24049.5443
1731.0000,15.1488,27.1467,957.5000,32980.6000,-32023.1000,0.8551,217.6136,4.4000,1.0000,7329.0222,4.5000,1.0000,7546.6359,0.0000,0.0000,40309.6222,739.8864,-39569.7359,19.6711,12.3738,13091.4000,0.0000,13091.4000,0.3394,3538.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3538.2162,0.0000,0.0000,0.0000,9553.1838,9553.1838,18.5224,10.7951,7992.7000,0.0000,7992.7000,0.2072,1816.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1816.5227,0.0000,0.0000,0.0000,6176.1773,6176.1773,17.8165,10.5192,406.9000,0.0000,406.9000,0.0105,109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,109.9730,0.0000,0.0000,0.0000,296.9270,296.9270,17.7425,11.0389,3478.1000,295.7000,3182.4000,0.0902,790.4773,4.4000,1.0000,60.3469,4.9000,1.0000,850.8242,0.0000,0.0000,356.0469,2687.6227,2331.5758,17.4761,10.1788,383.5000,0.0000,383.5000,0.0099,103.6486,3.7000,1.0000,0.0000,0.0000,0.0000,103.6486,0.0000,0.0000,0.0000,279.8514,279.8514,17.2172,15.7997,16.5085,-0.9447,-14170.0384,2.2686,346.5611,3.4656,2.5917,0.3231,0.6329,15.7348,15.1598,15.4473,-0.6290,-5031.7333,2.2686,592.9919,5.9299,2.2686,0.0000,1.4925,15.1156,15.2527,15.1841,0.1713,1199.0964,2.2686,684.8203,6.8482,2.2686,0.0000,1.9486,18.5793,18.5603,23.7315,18.5413,23.6625,18.5224,23.5934,18.5224,294.0816,11.7633,17.7826,17.7692,19.0121,17.7559,18.9822,17.7425,18.9519,17.7425,294.0816,11.7633,17.4441,17.4367,16.5644,17.4284,16.6901,17.4191,16.8041,17.4191,86.9089,1.7382,15.7997,15.7779,20.6831,15.7563,20.5552,15.7348,20.4284,15.7348,294.0816,11.7633,15.1598,15.1450,16.6256,15.1303,16.5605,15.1156,16.4957,15.1156,294.0816,11.7633,15.2527,15.2176,17.6898,15.1829,17.4729,15.1488,17.2597,15.1488,86.9089,1.7382,2.2686,6.8191,1.5124,0.0000,4.0740,10.8931,-6966.2000,-20932.0206,-18002.6752
1732.0000,15.0477,27.1844,523.8000,47360.7000,-46836.9000,1.2279,119.0455,4.4000,1.0000,10524.6000,4.5000,1.0000,10643.6455,0.0000,0.0000,57885.3000,404.7545,-57480.5455,20.0104,12.7131,13083.1000,0.0000,13083.1000,0.3392,3535.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3535.9730,0.0000,0.0000,0.0000,9547.1270,9547.1270,19.1084,11.3811,11268.2000,0.0000,11268.2000,0.2921,2560.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2560.9545,0.0000,0.0000,0.0000,8707.2455,8707.2455,18.3566,11.0593,418.1000,0.0000,418.1000,0.0108,113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,113.0000,0.0000,0.0000,0.0000,305.1000,305.1000,18.2641,11.2330,4236.0000,244.9000,3991.1000,0.1098,962.7273,4.4000,1.0000,49.9796,4.9000,1.0000,1012.7069,0.0000,0.0000,294.8796,3273.2727,2978.3931,18.0070,10.7097,850.0000,0.0000,850.0000,0.0220,229.7297,3.7000,1.0000,0.0000,0.0000,0.0000,229.7297,0.0000,0.0000,0.0000,620.2703,620.2703,17.8100,15.3027,16.5563,-1.9361,-29040.9999,3.0030,400.8093,4.0081,3.0030,0.0000,0.9845,15.2786,15.4302,15.3544,0.2195,1756.2513,3.0030,787.8424,7.8784,3.0030,0.0000,3.4617,15.3829,15.1056,15.2443,-0.4587,-3211.0153,3.0030,904.3379,9.0434,3.0030,0.0000,4.5196,19.1861,19.1601,30.8671,19.1341,30.7242,19.1084,30.5825,19.1084,477.5935,19.1037,18.3303,18.3081,26.0076,18.2860,25.8827,18.2641,25.7591,18.2641,477.5935,19.1037,17.9534,17.9039,24.6576,17.8561,24.2467,17.8100,23.8579,17.8100,140.5132,2.8103,15.3027,15.2947,15.3615,15.2867,15.3791,15.2786,15.3952,15.2786,477.5935,19.1037,15.4302,15.4144,19.6305,15.3986,19.5552,15.3829,19.4802,15.3829,477.5935,19.1037,15.1056,15.0867,15.9197,15.0674,15.9050,15.0477,15.8830,15.0477,140.5132,2.8103,3.0030,14.6460,2.0020,0.0000,8.9658,23.6118,-17226.4000,-35322.4096,-30495.7640
1733.0000,15.0856,27.2320,549.3000,56019.9000,-55470.6000,1.4524,124.8409,4.4000,1.0000,12448.8667,4.5000,1.0000,12573.7076,0.0000,0.0000,68468.7667,424.4591,-68044.3076,19.9908,12.6935,13080.6000,0.0000,13080.6000,0.3391,3535.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3535.2973,0.0000,0.0000,0.0000,9545.3027,9545.3027,19.2436,11.5164,13966.2000,0.0000,13966.2000,0.3621,3174.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3174.1364,0.0000,0.0000,0.0000,10792.0636,10792.0636,18.4656,11.1683,531.5000,0.0000,531.5000,0.0138,143.6486,3.7000,1.0000,0.0000,0.0000,0.0000,143.6486,0.0000,0.0000,0.0000,387.8514,387.8514,18.3870,11.3928,4453.0000,271.1000,4181.9000,0.1155,1012.0455,4.4000,1.0000,55.3265,4.9000,1.0000,1067.3720,0.0000,0.0000,326.4265,3440.9545,3114.5280,18.1625,10.8652,4426.2000,0.0000,4426.2000,0.1148,1196.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1196.2703,0.0000,0.0000,0.0000,3229.9297,3229.9297,17.8406,15.3302,16.5854,-2.3215,-34822.8902,3.5965,479.4852,4.7949,3.5965,0.0000,1.6912,15.3006,15.3762,15.3384,0.1310,1047.9397,3.5965,944.1542,9.4415,3.5965,0.0000,5.9467,15.3430,15.1482,15.2456,-0.3859,-2701.2161,3.5965,1083.0167,10.8302,3.5965,0.0000,7.7639,19.3027,19.2830,31.7413,19.2633,31.6703,19.2436,31.5990,19.2436,653.3468,26.1339,18.4377,18.4208,27.1518,18.4039,27.0890,18.3870,27.0258,18.3870,653.3468,26.1339,17.9296,17.9002,24.7414,17.8705,24.6220,17.8406,24.4962,17.8406,191.7035,3.8341,15.3302,15.3203,16.1866,15.3105,16.1695,15.3006,16.1524,15.3006,653.3468,26.1339,15.3762,15.3651,18.8724,15.3541,18.8466,15.3430,18.8204,15.3430,653.3468,26.1339,15.1482,15.1272,16.6556,15.1063,16.5951,15.0856,16.5352,15.0856,191.7035,3.8341,3.5965,23.9826,2.3976,0.0000,15.4018,39.3844,-19284.2000,-40974.6321,-36476.1666
1734.0000,15.1416,27.3629,13.1000,116486.1000,-116473.0000,3.0201,2.9773,4.4000,1.0000,25885.8000,4.5000,1.0000,25888.7773,0.0000,0.0000,142371.9000,10.1227,-142361.7773,21.2453,13.9480,13080.7000,0.0000,13080.7000,0.3391,3535.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3535.3243,0.0000,0.0000,0.0000,9545.3757,9545.3757,20.7715,13.0442,6345.7000,0.0000,6345.7000,0.1645,1442.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1442.2045,0.0000,0.0000,0.0000,4903.4955,4903.4955,20.5613,13.2640,504.8000,0.0000,504.8000,0.0131,136.4324,3.7000,1.0000,0.0000,0.0000,0.0000,136.4324,0.0000,0.0000,0.0000,368.3676,368.3676,20.4742,13.9014,4231.4000,405.7000,3825.7000,0.1097,961.6818,4.4000,1.0000,82.7959,4.9000,1.0000,1044.4777,0.0000,0.0000,488.4959,3269.7182,2781.2223,20.3549,13.0576,14843.9000,0.0000,14843.9000,0.3849,4011.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4011.8649,0.0000,0.0000,0.0000,10832.0351,10832.0351,19.7055,14.7925,17.2490,-7.6394,-114590.4089,6.0472,785.7938,7.8579,6.0472,0.0000,8.0393,14.7855,15.4241,15.1048,1.8618,14894.5888,6.0472,1602.3231,16.0232,6.0472,0.0000,28.2682,15.4028,15.1802,15.2915,-0.7417,-5191.9025,6.0472,1817.6798,18.1768,6.0472,0.0000,36.9065,20.8360,20.8145,46.6761,20.7930,46.5819,20.7715,46.4879,20.7715,1621.2270,64.8491,20.5455,20.5216,47.9957,20.4979,47.8610,20.4742,47.7267,20.4742,1621.2270,64.8491,19.8905,19.8280,48.5827,19.7663,48.0590,19.7055,47.5444,19.7055,472.3131,9.4463,14.7925,14.7902,11.1169,14.7879,11.1711,14.7855,11.2246,14.7855,1621.2270,64.8491,15.4241,15.4170,19.3603,15.4099,19.3679,15.4028,19.3752,15.4028,1621.2270,64.8491,15.1802,15.1675,17.1143,15.1546,17.1460,15.1416,17.1752,15.1416,472.3131,9.4463,6.0472,99.9181,4.0314,0.0000,73.2141,173.1322,-77872.2000,-113931.2812,-104887.7226
1735.0000,15.1841,27.4064,0.0000,159658.7000,-159658.7000,4.1394,0.0000,0.0000,0.0000,35479.7111,4.5000,1.0000,35479.7111,0.0000,0.0000,195138.4111,0.0000,-195138.4111,21.4282,14.1309,22222.3000,0.0000,22222.3000,0.5762,6006.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6006.0270,0.0000,0.0000,0.0000,16216.2730,16216.2730,20.8727,13.1454,5130.3000,0.0000,5130.3000,0.1330,1165.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1165.9773,0.0000,0.0000,0.0000,3964.3227,3964.3227,20.7458,13.4485,1001.4000,0.0000,1001.4000,0.0260,270.6486,3.7000,1.0000,0.0000,0.0000,0.0000,270.6486,0.0000,0.0000,0.0000,730.7514,730.7514,20.6838,14.0997,4557.9000,432.7000,4125.2000,0.1182,1035.8864,4.4000,1.0000,88.3061,4.9000,1.0000,1124.1925,0.0000,0.0000,521.0061,3522.0136,3001.0075,20.5878,13.2905,15776.9000,0.0000,15776.9000,0.4090,4264.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4264.0270,0.0000,0.0000,0.0000,11512.8730,11512.8730,20.1289,15.3414,17.7351,-9.9747,-149619.9966,8.1027,1033.4792,10.3348,8.1027,0.0000,19.3399,15.3235,15.2604,15.2920,-0.2463,-1970.7263,8.1027,2131.0623,21.3106,8.1027,0.0000,68.0040,15.2474,15.2134,15.2304,-0.1519,-1063.1431,8.1027,2441.4628,24.4146,8.1027,0.0000,88.7848,20.9093,20.8971,44.9423,20.8849,44.9420,20.8727,44.9411,20.8727,2714.4604,108.5784,20.7225,20.7096,46.5680,20.6967,46.5514,20.6838,46.5343,20.6838,2714.4604,108.5784,20.2194,20.1896,49.1218,20.1594,49.0484,20.1289,48.9691,20.1289,787.9153,15.7583,15.3414,15.3354,17.5151,15.3295,17.5189,15.3235,17.5227,15.3235,2714.4604,108.5784,15.2604,15.2561,17.6712,15.2518,17.6973,15.2474,17.7231,15.2474,2714.4604,108.5784,15.2134,15.2037,17.4826,15.1940,17.5319,15.1841,17.5801,15.1841,787.9153,15.7583,8.1027,223.9973,5.4018,0.0000,176.1287,400.1260,-111402.6000,-159713.1836,-152653.8660
1736.0000,15.1817,27.4039,0.0000,173362.5000,-173362.5000,4.4947,0.0000,0.0000,0.0000,38525.0000,4.5000,1.0000,38525.0000,0.0000,0.0000,211887.5000,0.0000,-211887.5000,21.2760,13.9787,27106.8000,0.0000,27106.8000,0.7028,7326.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7326.1622,0.0000,0.0000,0.0000,19780.6378,19780.6378,20.6784,32.7192,0.0000,9030.5000,-9030.5000,0.2341,0.0000,0.0000,0.0000,1842.9592,4.9000,1.0000,1842.9592,0.0000,0.0000,10873.4592,0.0000,-10873.4592,20.9911,13.6938,1684.9000,0.0000,1684.9000,0.0437,455.3784,3.7000,1.0000,0.0000,0.0000,0.0000,455.3784,0.0000,0.0000,0.0000,1229.5216,1229.5216,20.9204,13.7221,5449.0000,239.4000,5209.6000,0.1413,1238.4091,4.4000,1.0000,48.8571,4.9000,1.0000,1287.2662,0.0000,0.0000,288.2571,4210.5909,3922.3338,20.8076,13.5103,15154.9000,0.0000,15154.9000,0.3929,4095.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4095.9189,0.0000,0.0000,0.0000,11058.9811,11058.9811,20.4097,15.6935,18.0516,-10.9317,-163974.8864,9.0143,1135.9967,11.3600,9.0143,0.0000,26.6297,15.6764,15.3100,15.4932,-1.5923,-12738.2983,9.0143,2351.9897,23.5199,9.0143,0.0000,93.6367,15.2965,15.2065,15.2515,-0.4468,-3127.6380,9.0143,2713.8737,27.1387,9.0143,0.0000,122.2502,20.7070,20.6975,41.6319,20.6879,41.6435,20.6784,41.6548,20.6784,3277.2425,131.0897,20.9557,20.9440,47.0927,20.9322,47.0743,20.9204,47.0559,20.9204,3277.2425,131.0897,20.4895,20.4629,50.0267,20.4363,49.9614,20.4097,49.8954,20.4097,950.0558,19.0011,15.6935,15.6878,20.6414,15.6821,20.6466,15.6764,20.6516,15.6764,3277.2425,131.0897,15.3100,15.3055,18.3776,15.3010,18.3932,15.2965,18.4087,15.2965,3277.2425,131.0897,15.2065,15.1983,17.3191,15.1900,17.3699,15.1817,17.4198,15.1817,950.0558,19.0011,9.0143,300.7876,6.0096,0.0000,242.5166,543.3042,-133236.8000,-186769.4849,-179840.8226
1737.0000,15.2001,27.4223,0.0000,185062.1000,-185062.1000,4.7981,0.0000,0.0000,0.0000,41124.9111,4.5000,1.0000,41124.9111,0.0000,0.0000,226187.0111,0.0000,-226187.0111,21.3130,14.0157,30817.8000,0.0000,30817.8000,0.7990,8329.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8329.1351,0.0000,0.0000,0.0000,22488.6649,22488.6649,20.6774,32.7183,0.0000,10519.5000,-10519.5000,0.2727,0.0000,0.0000,0.0000,2146.8367,4.9000,1.0000,2146.8367,0.0000,0.0000,12666.3367,0.0000,-12666.3367,21.0198,13.7225,1820.4000,0.0000,1820.4000,0.0472,492.0000,3.7000,1.0000,0.0000,0.0000,0.0000,492.0000,0.0000,0.0000,0.0000,1328.4000,1328.4000,20.9526,13.8330,5168.1000,260.8000,4907.3000,0.1340,1174.5682,4.4000,1.0000,53.2245,4.9000,1.0000,1227.7927,0.0000,0.0000,314.0245,3993.5318,3679.5073,20.8532,13.5559,13289.1000,0.0000,13289.1000,0.3445,3591.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3591.6486,0.0000,0.0000,0.0000,9697.4514,9697.4514,20.5216,15.9737,18.2476,-11.2186,-168278.3935,9.5933,1200.0225,12.0002,9.5933,0.0000,32.0979,15.9566,15.4022,15.6794,-2.5641,-20512.6816,9.5933,2484.7161,24.8472,9.5933,0.0000,112.8641,15.3886,15.2243,15.3065,-0.8688,-6081.3021,9.5933,2881.8986,28.8190,9.5933,0.0000,147.3532,20.7052,20.6960,41.1285,20.6867,41.1324,20.6774,41.1361,20.6774,3658.8878,146.3555,20.9839,20.9734,45.9576,20.9630,45.9461,20.9526,45.9344,20.9526,3658.8878,146.3555,20.5911,20.5679,49.3725,20.5448,49.3299,20.5216,49.2867,20.5216,1059.9142,21.1983,15.9737,15.9680,22.7717,15.9623,22.7748,15.9566,22.7777,15.9566,3658.8878,146.3555,15.4022,15.3977,19.3086,15.3932,19.3195,15.3886,19.3303,15.3886,3658.8878,146.3555,15.2243,15.2162,17.5020,15.2082,17.5430,15.2001,17.5834,15.2001,1059.9142,21.1983,9.5933,357.3329,6.3956,0.0000,292.3151,649.6480,-144747.0000,-201659.3243,-194872.3772
1738.0000,15.2409,27.4632,0.0000,200126.1000,-200126.1000,5.1886,0.0000,0.0000,0.0000,44472.4667,4.5000,1.0000,44472.4667,0.0000,0.0000,244598.5667,0.0000,-244598.5667,21.3942,14.0969,36380.7000,0.0000,36380.7000,0.9432,9832.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9832.6216,0.0000,0.0000,0.0000,26548.0784,26548.0784,20.7005,32.7413,0.0000,10835.4000,-10835.4000,0.2809,0.0000,0.0000,0.0000,2211.3061,4.9000,1.0000,2211.3061,0.0000,0.0000,13046.7061,0.0000,-13046.7061,21.0287,13.7314,1863.9000,0.0000,1863.9000,0.0483,503.7568,3.7000,1.0000,0.0000,0.0000,0.0000,503.7568,0.0000,0.0000,0.0000,1360.1432,1360.1432,20.9661,15.1515,3754.5000,596.4000,3158.1000,0.0973,853.2955,4.4000,1.0000,121.7143,4.9000,1.0000,975.0097,0.0000,0.0000,718.1143,2901.2045,2183.0903,20.9111,13.6138,12045.1000,0.0000,12045.1000,0.3123,3255.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3255.4324,0.0000,0.0000,0.0000,8789.6676,8789.6676,20.6256,16.2177,18.4216,-11.6814,-175220.9690,10.3061,1280.7431,12.8074,10.3061,0.0000,39.7975,16.2009,15.5185,15.8597,-3.3907,-27125.3273,10.3061,2650.4461,26.5045,10.3061,0.0000,139.9379,15.5051,15.2646,15.3848,-1.3658,-9560.8906,10.3061,3086.4222,30.8642,10.3061,0.0000,182.7002,20.7264,20.7177,40.9331,20.7091,40.9370,20.7005,40.9408,20.7005,4154.1623,166.1665,20.9945,20.9850,45.1268,20.9755,45.1185,20.9661,45.1102,20.9661,4154.1623,166.1665,20.6900,20.6686,49.1903,20.6471,49.1529,20.6256,49.1150,20.6256,1202.3824,24.0476,16.2177,16.2121,24.4567,16.2065,24.4592,16.2009,24.4616,16.2009,4154.1623,166.1665,15.5185,15.5140,20.3326,15.5096,20.3411,15.5051,20.3495,15.5051,4154.1623,166.1665,15.2646,15.2567,17.9300,15.2488,17.9651,15.2409,17.9998,15.2409,1202.3824,24.0476,10.3061,435.7739,6.8708,0.0000,362.4356,798.2095,-157513.7000,-218764.2933,-211907.1869
1739.0000,15.3015,27.5237,0.0000,215997.0000,-215997.0000,5.6001,0.0000,0.0000,0.0000,47999.3333,4.5000,1.0000,47999.3333,0.0000,0.0000,263996.3333,0.0000,-263996.3333,21.4606,14.1633,38232.3000,0.0000,38232.3000,0.9912,10333.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10333.0541,0.0000,0.0000,0.0000,27899.2459,27899.2459,20.7851,32.8260,0.0000,17490.5000,-17490.5000,0.4535,0.0000,0.0000,0.0000,3569.4898,4.9000,1.0000,3569.4898,0.0000,0.0000,21059.9898,0.0000,-21059.9898,21.2765,13.9792,2206.3000,0.0000,2206.3000,0.0572,596.2973,3.7000,1.0000,0.0000,0.0000,0.0000,596.2973,0.0000,0.0000,0.0000,1610.0027,1610.0027,21.2103,23.1351,2111.0000,1692.2000,418.8000,0.0547,479.7727,4.4000,1.0000,345.3469,4.9000,1.0000,825.1197,0.0000,0.0000,2037.5469,1631.2273,-406.3197,21.2198,13.9225,9712.8000,0.0000,9712.8000,0.2518,2625.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2625.0811,0.0000,0.0000,0.0000,7087.7189,7087.7189,20.9849,16.4111,18.6980,-13.0696,-196043.3054,11.1129,1366.7121,13.6671,11.1129,0.0000,49.8940,16.3952,15.6434,16.0193,-4.0280,-32223.7567,11.1129,2840.0583,28.4006,11.1129,0.0000,175.4397,15.6303,15.3245,15.4774,-1.8723,-13105.8890,11.1129,3315.8361,33.1584,11.1129,0.0000,229.0508,20.8097,20.8015,41.3958,20.7933,41.3988,20.7851,41.4018,20.7851,4748.1470,189.9259,21.2389,21.2294,46.8596,21.2199,46.8460,21.2103,46.8324,21.2103,4748.1470,189.9259,21.0544,21.0312,52.4358,21.0080,52.3656,20.9849,52.2955,20.9849,1373.1168,27.4623,16.4111,16.4058,25.6101,16.4005,25.6138,16.3952,25.6174,16.3952,4748.1470,189.9259,15.6434,15.6390,21.3278,15.6347,21.3352,15.6303,21.3425,15.6303,4748.1470,189.9259,15.3245,15.3169,18.5375,15.3092,18.5688,15.3015,18.5996,15.3015,1373.1168,27.4623,11.1129,536.9791,7.4086,0.0000,454.3845,991.3636,-182917.3000,-248865.6752,-241372.9511
1740.0000,15.3704,27.5927,0.0000,228391.1000,-228391.1000,5.9215,0.0000,0.0000,0.0000,50753.5778,4.5000,1.0000,50753.5778,0.0000,0.0000,279144.6778,0.0000,-279144.6778,21.5166,14.2193,33137.1000,0.0000,33137.1000,0.8591,8955.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8955.9730,0.0000,0.0000,0.0000,24181.1270,24181.1270,20.9599,33.0007,0.0000,27768.2000,-27768.2000,0.7199,0.0000,0.0000,0.0000,5666.9796,4.9000,1.0000,5666.9796,0.0000,0.0000,33435.1796,0.0000,-33435.1796,21.6960,14.3987,2628.3000,0.0000,2628.3000,0.0681,710.3514,3.7000,1.0000,0.0000,0.0000,0.0000,710.3514,0.0000,0.0000,0.0000,1917.9486,1917.9486,21.6242,28.9770,1450.1000,2390.2000,-940.1000,0.0620,329.5682,4.4000,1.0000,487.7959,4.9000,1.0000,817.3641,0.0000,0.0000,2877.9959,1120.5318,-1757.4641,21.6629,14.3656,8468.9000,0.0000,8468.9000,0.2196,2288.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2288.8919,0.0000,0.0000,0.0000,6180.0081,6180.0081,21.4543,16.6061,19.0302,-14.6796,-220194.6057,11.7753,1430.2897,14.3029,11.7753,0.0000,59.3592,16.5903,15.7653,16.1778,-4.6840,-37471.7907,11.7753,2990.7246,29.9072,11.7753,0.0000,208.7217,15.7525,15.3931,15.5728,-2.3316,-16321.0339,11.7753,3500.2705,35.0027,11.7753,0.0000,272.5031,20.9842,20.9761,42.7005,20.9680,42.7003,20.9599,42.7000,20.9599,5262.1133,210.4845,21.6538,21.6439,50.0522,21.6341,50.0326,21.6242,50.0129,21.6242,5262.1133,210.4845,21.5269,21.5026,56.5884,21.4784,56.5026,21.4543,56.4169,21.4543,1520.7516,30.4150,16.6061,16.6008,26.8083,16.5956,26.8112,16.5903,26.8139,16.5903,5262.1133,210.4845,15.7653,15.7610,22.2126,15.7567,22.2189,15.7525,22.2252,15.7525,5262.1133,210.4845,15.3931,15.3856,19.1778,15.3780,19.2059,15.3704,19.2335,15.3704,1520.7516,30.4150,11.7753,630.4966,7.8502,0.0000,540.5840,1171.0806,-212865.1000,-282058.2377,-273987.4303
1741.0000,15.4385,27.6608,0.0000,232983.5000,-232983.5000,6.0405,0.0000,0.0000,0.0000,51774.1111,4.5000,1.0000,51774.1111,0.0000,0.0000,284757.6111,0.0000,-284757.6111,21.5356,14.2383,38233.5000,0.0000,38233.5000,0.9913,10333.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10333.3784,0.0000,0.0000,0.0000,27900.1216,27900.1216,20.9162,32.9570,0.0000,28117.1000,-28117.1000,0.7290,0.0000,0.0000,0.0000,5738.1837,4.9000,1.0000,5738.1837,0.0000,0.0000,33855.2837,0.0000,-33855.2837,21.6411,14.3438,2508.8000,0.0000,2508.8000,0.0650,678.0541,3.7000,1.0000,0.0000,0.0000,0.0000,678.0541,0.0000,0.0000,0.0000,1830.7459,1830.7459,21.5763,28.5809,1289.8000,1979.0000,-689.2000,0.0513,293.1364,4.4000,1.0000,403.8776,4.9000,1.0000,697.0139,0.0000,0.0000,2382.8776,996.6636,-1386.2139,21.6059,14.3086,7536.0000,0.0000,7536.0000,0.1954,2036.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2036.7568,0.0000,0.0000,0.0000,5499.2432,5499.2432,21.4308,16.8413,19.1361,-14.2899,-214348.2578,12.1088,1464.9934,14.6499,12.1088,0.0000,64.5460,16.8250,15.8859,16.3554,-5.4824,-43859.1100,12.1088,3054.1431,30.5414,12.1088,0.0000,226.9600,15.8730,15.4612,15.6671,-2.7477,-19233.9224,12.1088,3586.0114,35.8601,12.1088,0.0000,296.3147,20.9383,20.9309,41.6677,20.9235,41.6721,20.9162,41.6763,20.9162,5529.6821,221.1873,21.6019,21.5933,48.2801,21.5848,48.2721,21.5763,48.2639,21.5763,5529.6821,221.1873,21.4882,21.4691,54.2108,21.4500,54.1859,21.4308,54.1602,21.4308,1597.5768,31.9515,16.8413,16.8359,28.3949,16.8304,28.3944,16.8250,28.3939,16.8250,5529.6821,221.1873,15.8859,15.8816,23.0360,15.8773,23.0405,15.8730,23.0449,15.8730,5529.6821,221.1873,15.4612,15.4536,19.7539,15.4461,19.7781,15.4385,19.8019,15.4385,1597.5768,31.9515,12.1088,681.2752,8.0725,0.0000,587.8208,1269.0960,-213511.5000,-284768.9979,-277441.2901
1742.0000,15.4858,27.7080,0.0000,238701.8000,-238701.8000,6.1888,0.0000,0.0000,0.0000,53044.8444,4.5000,1.0000,53044.8444,0.0000,0.0000,291746.6444,0.0000,-291746.6444,21.8164,14.5191,36380.0000,0.0000,36380.0000,0.9432,9832.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9832.4324,0.0000,0.0000,0.0000,26547.5676,26547.5676,21.2148,33.2556,0.0000,22108.7000,-22108.7000,0.5732,0.0000,0.0000,0.0000,4511.9796,4.9000,1.0000,4511.9796,0.0000,0.0000,26620.6796,0.0000,-26620.6796,21.7925,14.4952,1667.4000,0.0000,1667.4000,0.0432,450.6486,3.7000,1.0000,0.0000,0.0000,0.0000,450.6486,0.0000,0.0000,0.0000,1216.7514,1216.7514,21.7386,29.2619,1036.4000,1772.8000,-736.4000,0.0460,235.5455,4.4000,1.0000,361.7959,4.9000,1.0000,597.3414,0.0000,0.0000,2134.5959,800.8545,-1333.7414,21.7675,14.4702,6603.0000,0.0000,6603.0000,0.1712,1784.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1784.5946,0.0000,0.0000,0.0000,4818.4054,4818.4054,21.5995,16.9011,19.2503,-14.4350,-216525.4937,11.9484,1439.4564,14.3946,11.9484,0.0000,62.0150,16.8855,15.9585,16.4220,-5.3403,-42722.1183,11.9484,3005.8796,30.0588,11.9484,0.0000,218.0601,15.9454,15.5086,15.7270,-2.8763,-20134.2756,11.9484,3530.1586,35.3016,11.9484,0.0000,284.6951,21.2403,21.2318,44.3420,21.2233,44.3317,21.2148,44.3214,21.2148,5400.2422,216.0097,21.7661,21.7569,49.1989,21.7477,49.1813,21.7386,49.1637,21.7386,5400.2422,216.0097,21.6630,21.6418,55.1760,21.6206,55.1143,21.5995,55.0528,21.5995,1560.4143,31.2083,16.9011,16.8959,28.1662,16.8907,28.1675,16.8855,28.1688,16.8855,5400.2422,216.0097,15.9585,15.9541,23.3499,15.9498,23.3528,15.9454,23.3557,15.9454,5400.2422,216.0097,15.5086,15.5010,20.0456,15.4934,20.0660,15.4858,20.0861,15.4858,1560.4143,31.2083,11.9484,656.5347,7.9656,0.0000,564.7702,1221.3050,-216896.5000,-287118.3411,-279381.8876
1743.0000,15.5291,27.7513,0.0000,243482.6000,-243482.6000,6.3127,0.0000,0.0000,0.0000,54107.2444,4.5000,1.0000,54107.2444,0.0000,0.0000,297589.8444,0.0000,-297589.8444,21.9556,14.6583,34527.2000,0.0000,34527.2000,0.8952,9331.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9331.6757,0.0000,0.0000,0.0000,25195.5243,25195.5243,21.3862,33.4270,0.0000,19840.5000,-19840.5000,0.5144,0.0000,0.0000,0.0000,4049.0816,4.9000,1.0000,4049.0816,0.0000,0.0000,23889.5816,0.0000,-23889.5816,21.9021,14.6048,1607.5000,0.0000,1607.5000,0.0417,434.4595,3.7000,1.0000,0.0000,0.0000,0.0000,434.4595,0.0000,0.0000,0.0000,1173.0405,1173.0405,21.8495,29.4307,992.1000,1719.0000,-726.9000,0.0446,225.4773,4.4000,1.0000,350.8163,4.9000,1.0000,576.2936,0.0000,0.0000,2069.8163,766.6227,-1303.1936,21.8777,14.5804,7536.0000,0.0000,7536.0000,0.1954,2036.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2036.7568,0.0000,0.0000,0.0000,5499.2432,5499.2432,21.6974,16.9925,19.3449,-14.5246,-217869.2428,12.0059,1441.3074,14.4131,12.0059,0.0000,62.9150,16.9766,16.0223,16.4995,-5.5241,-44192.9271,12.0059,3011.2481,30.1125,12.0059,0.0000,221.2247,16.0092,15.5520,15.7806,-3.0247,-21173.0212,12.0059,3539.6670,35.3967,12.0059,0.0000,288.8267,21.4115,21.4031,45.2983,21.3946,45.2883,21.3862,45.2783,21.3862,5446.5074,217.8603,21.8768,21.8677,49.4930,21.8586,49.4751,21.8495,49.4572,21.8495,5446.5074,217.8603,21.7589,21.7384,55.1375,21.7179,55.0820,21.6974,55.0263,21.6974,1573.6977,31.4740,16.9925,16.9872,28.4773,16.9819,28.4768,16.9766,28.4762,16.9766,5446.5074,217.8603,16.0223,16.0179,23.6261,16.0136,23.6280,16.0092,23.6298,16.0092,5446.5074,217.8603,15.5520,15.5444,20.3067,15.5368,20.3243,15.5291,20.3416,15.5291,1573.6977,31.4740,12.0059,665.3400,8.0040,0.0000,572.9664,1238.3064,-220379.3000,-290914.8116,-283235.1911
1744.0000,15.5719,27.7941,0.0000,248188.9000,-248188.9000,6.4348,0.0000,0.0000,0.0000,55153.0889,4.5000,1.0000,55153.0889,0.0000,0.0000,303341.9889,0.0000,-303341.9889,22.0446,14.7473,29422.5000,0.0000,29422.5000,0.7628,7952.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7952.0270,0.0000,0.0000,0.0000,21470.4730,21470.4730,21.5610,33.6018,0.0000,22021.6000,-22021.6000,0.5710,0.0000,0.0000,0.0000,4494.2041,4.9000,1.0000,4494.2041,0.0000,0.0000,26515.8041,0.0000,-26515.8041,22.1268,14.8295,2074.8000,0.0000,2074.8000,0.0538,560.7568,3.7000,1.0000,0.0000,0.0000,0.0000,560.7568,0.0000,0.0000,0.0000,1514.0432,1514.0432,22.0663,30.8386,822.4000,1944.3000,-1121.9000,0.0504,186.9091,4.4000,1.0000,396.7959,4.9000,1.0000,583.7050,0.0000,0.0000,2341.0959,635.4909,-1705.6050,22.1027,14.8054,8779.9000,0.0000,8779.9000,0.2276,2372.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2372.9459,0.0000,0.0000,0.0000,6406.9541,6406.9541,21.9013,17.0722,19.4868,-15.0875,-226312.2454,12.1506,1451.0171,14.5102,12.1506,0.0000,65.2164,17.0565,16.0851,16.5708,-5.6907,-45525.4311,12.1506,3039.0793,30.3908,12.1506,0.0000,229.3170,16.0721,15.5948,15.8334,-3.1953,-22366.8073,12.1506,3574.8722,35.7487,12.1506,0.0000,299.3919,21.5865,21.5780,46.3059,21.5695,46.2941,21.5610,46.2822,21.5610,5563.6172,222.5447,22.0944,22.0850,50.9033,22.0757,50.8812,22.0663,50.8591,22.0663,5563.6172,222.5447,21.9660,21.9444,56.5836,21.9228,56.5121,21.9013,56.4408,21.9013,1607.3188,32.1464,17.0722,17.0670,28.7198,17.0618,28.7190,17.0565,28.7181,17.0565,5563.6172,222.5447,16.0851,16.0808,23.9202,16.0764,23.9213,16.0721,23.9223,16.0721,5563.6172,222.5447,15.5948,15.5872,20.5688,15.5795,20.5845,15.5719,20.5998,15.5719,1607.3188,32.1464,12.1506,687.8155,8.1004,0.0000,593.9252,1281.7407,-231055.2000,-302171.9277,-294204.4838
1745.0000,15.5967,27.8190,0.0000,251841.9000,-251841.9000,6.5295,0.0000,0.0000,0.0000,55964.8667,4.5000,1.0000,55964.8667,0.0000,0.0000,307806.7667,0.0000,-307806.7667,22.2785,14.9812,19225.9000,0.0000,19225.9000,0.4985,5196.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5196.1892,0.0000,0.0000,0.0000,14029.7108,14029.7108,21.9453,33.9861,0.0000,21096.0000,-21096.0000,0.5470,0.0000,0.0000,0.0000,4305.3061,4.9000,1.0000,4305.3061,0.0000,0.0000,25401.3061,0.0000,-25401.3061,22.4967,15.1994,1318.5000,0.0000,1318.5000,0.0342,356.3514,3.7000,1.0000,0.0000,0.0000,0.0000,356.3514,0.0000,0.0000,0.0000,962.1486,962.1486,22.4448,33.0151,390.5000,2052.0000,-1661.5000,0.0532,88.7500,4.4000,1.0000,418.7755,4.9000,1.0000,507.5255,0.0000,0.0000,2470.7755,301.7500,-2169.0255,22.4919,15.1946,11578.7000,0.0000,11578.7000,0.3002,3129.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3129.3784,0.0000,0.0000,0.0000,8449.3216,8449.3216,22.2366,17.0861,19.6613,-15.8179,-237268.8369,11.9437,1417.1316,14.1713,11.9437,0.0000,61.9419,17.0706,16.1151,16.5928,-5.5025,-44019.6255,11.9437,2984.7841,29.8478,11.9437,0.0000,217.8032,16.1019,15.6197,15.8608,-3.1738,-22216.7700,11.9437,3510.2264,35.1023,11.9437,0.0000,284.3597,21.9739,21.9644,49.3868,21.9548,49.3639,21.9453,49.3409,21.9453,5396.4746,215.8590,22.4758,22.4654,53.7903,22.4551,53.7585,22.4448,53.7266,22.4448,5396.4746,215.8590,22.3084,22.2844,59.5146,22.2605,59.4141,22.2366,59.3139,22.2366,1559.3325,31.1866,17.0861,17.0809,28.3574,17.0758,28.3568,17.0706,28.3560,17.0706,5396.4746,215.8590,16.1151,16.1107,23.9014,16.1063,23.9016,16.1019,23.9018,16.1019,5396.4746,215.8590,15.6197,15.6120,20.6172,15.6044,20.6308,15.5967,20.6441,15.5967,1559.3325,31.1866,11.9437,655.8195,7.9625,0.0000,564.1049,1219.9244,-242476.3000,-311935.9172,-303505.2323
1746.0000,15.4587,27.6810,0.0000,156209.5000,-156209.5000,4.0500,0.0000,0.0000,0.0000,34713.2222,4.5000,1.0000,34713.2222,0.0000,0.0000,190922.7222,0.0000,-190922.7222,22.1780,14.8807,15824.5000,0.0000,15824.5000,0.4103,4276.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4276.8919,0.0000,0.0000,0.0000,11547.6081,11547.6081,21.7326,33.7734,0.0000,460.2000,-460.2000,0.0119,0.0000,0.0000,0.0000,93.9184,4.9000,1.0000,93.9184,0.0000,0.0000,554.1184,0.0000,-554.1184,21.7521,14.4548,1105.7000,0.0000,1105.7000,0.0287,298.8378,3.7000,1.0000,0.0000,0.0000,0.0000,298.8378,0.0000,0.0000,0.0000,806.8622,806.8622,21.6899,32.7443,284.4000,2227.8000,-1943.4000,0.0578,64.6364,4.4000,1.0000,454.6531,4.9000,1.0000,519.2894,0.0000,0.0000,2682.4531,219.7636,-2462.6894,21.7766,14.4793,13600.0000,0.0000,13600.0000,0.3526,3675.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3675.6757,0.0000,0.0000,0.0000,9924.3243,9924.3243,21.3746,16.4811,18.9278,-9.2697,-139045.9035,7.3669,898.2462,8.9825,7.3669,0.0000,14.5352,16.4664,15.8981,16.1822,-2.0187,-16149.4653,7.3669,1870.7340,18.7073,7.3669,0.0000,51.1093,15.8809,15.4870,15.6839,-1.5988,-11191.3455,7.3669,2180.2495,21.8025,7.3669,0.0000,66.7274,21.7716,21.7586,46.2645,21.7456,46.2082,21.7326,46.1520,21.7326,2294.7704,91.7908,21.7237,21.7124,45.1459,21.7011,45.1058,21.6899,45.0659,21.6899,2294.7704,91.7908,21.4273,21.4098,47.4021,21.3922,47.3835,21.3746,47.3639,21.3746,666.8708,13.3374,16.4811,16.4762,22.0061,16.4713,22.0075,16.4664,22.0089,16.4664,2294.7704,91.7908,15.8981,15.8923,21.4907,15.8866,21.4769,15.8809,21.4631,15.8809,2294.7704,91.7908,15.4870,15.4776,18.7886,15.4681,18.7790,15.4587,18.7695,15.4587,666.8708,13.3374,7.3669,172.2088,4.9113,0.0000,132.3719,304.5807,-128082.9000,-171660.7354,-166386.7144
1747.0000,15.4063,27.6285,0.0000,150736.1000,-150736.1000,3.9081,0.0000,0.0000,0.0000,33496.9111,4.5000,1.0000,33496.9111,0.0000,0.0000,184233.0111,0.0000,-184233.0111,22.1414,14.8441,15830.3000,0.0000,15830.3000,0.4104,4278.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4278.4595,0.0000,0.0000,0.0000,11551.8405,11551.8405,21.6781,21.6781,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6781,14.3808,844.3000,0.0000,844.3000,0.0219,228.1892,3.7000,1.0000,0.0000,0.0000,0.0000,228.1892,0.0000,0.0000,0.0000,616.1108,616.1108,21.6152,31.1227,646.3000,1971.4000,-1325.1000,0.0511,146.8864,4.4000,1.0000,402.3265,4.9000,1.0000,549.2129,0.0000,0.0000,2373.7265,499.4136,-1874.3129,21.6837,14.3864,12978.1000,0.0000,12978.1000,0.3365,3507.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3507.5946,0.0000,0.0000,0.0000,9470.5054,9470.5054,21.2556,16.2214,18.7385,-9.1803,-137703.7602,7.0920,870.8862,8.7089,7.0920,0.0000,12.9682,16.2052,15.7924,15.9988,-1.4113,-11290.4723,7.0920,1813.9303,18.1393,7.0920,0.0000,45.5995,15.7745,15.4378,15.6062,-1.3154,-9207.9238,7.0920,2105.3606,21.0536,7.0920,0.0000,59.5338,21.7191,21.7054,45.3960,21.6917,45.3388,21.6781,45.2817,21.6781,2146.0325,85.8413,21.6556,21.6421,44.8989,21.6286,44.8387,21.6152,44.7787,21.6152,2146.0325,85.8413,21.3375,21.3100,47.0473,21.2827,46.8983,21.2556,46.7516,21.2556,623.9415,12.4788,16.2214,16.2160,20.1177,16.2106,20.1127,16.2052,20.1076,16.2052,2146.0325,85.8413,15.7924,15.7864,20.6073,15.7804,20.5926,15.7745,20.5779,15.7745,2146.0325,85.8413,15.4378,15.4273,18.3091,15.4168,18.2885,15.4063,18.2680,15.4063,623.9415,12.4788,7.0920,155.0530,4.7280,0.0000,118.1015,273.1546,-122408.5000,-164468.8672,-158202.1562
1748.0000,15.3165,27.5363,27.6000,90555.6000,-90528.0000,2.3478,6.2727,4.4000,1.0000,20123.4667,4.5000,1.0000,20129.7394,0.0000,0.0000,110679.0667,21.3273,-110657.7394,21.4120,14.1147,15840.9000,0.0000,15840.9000,0.4107,4281.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4281.3243,0.0000,0.0000,0.0000,11559.5757,11559.5757,20.7376,20.7376,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.7376,13.4403,923.9000,0.0000,923.9000,0.0240,249.7027,3.7000,1.0000,0.0000,0.0000,0.0000,249.7027,0.0000,0.0000,0.0000,674.1973,674.1973,20.6632,28.5617,972.9000,1814.9000,-842.0000,0.0471,221.1136,4.4000,1.0000,370.3878,4.9000,1.0000,591.5014,0.0000,0.0000,2185.2878,751.7864,-1433.5014,20.7421,13.4448,11889.7000,0.0000,11889.7000,0.3083,3213.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3213.4324,0.0000,0.0000,0.0000,8676.2676,8676.2676,20.2270,16.0303,18.1287,-5.0790,-76184.3547,4.7067,591.4143,5.9141,4.7067,0.0000,3.7907,16.0068,15.6702,15.8385,-0.7637,-6109.8308,4.7067,1211.4381,12.1144,4.7067,0.0000,13.3289,15.6449,15.3597,15.5023,-0.7395,-5176.1876,4.7067,1402.9901,14.0299,4.7067,0.0000,17.4020,20.7753,20.7627,35.8159,20.7501,35.7731,20.7376,35.7304,20.7376,1044.7836,41.7913,20.7004,20.6880,35.5729,20.6756,35.5274,20.6632,35.4820,20.6632,1044.7836,41.7913,20.2642,20.2521,34.4952,20.2397,34.5434,20.2270,34.5873,20.2270,305.3933,6.1079,16.0303,16.0225,18.8657,16.0146,18.8368,16.0068,18.8080,16.0068,1044.7836,41.7913,15.6702,15.6617,19.5769,15.6533,19.5387,15.6449,19.5006,15.6449,1044.7836,41.7913,15.3597,15.3452,17.4587,15.3307,17.3932,15.3165,17.3291,15.3165,305.3933,6.1079,4.7067,50.1515,3.1378,0.0000,34.5216,84.6730,-62715.5000,-91181.2002,-87470.3731
1749.0000,15.2433,27.4529,136.6000,83581.8000,-83445.2000,2.1670,31.0455,4.4000,1.0000,18573.7333,4.5000,1.0000,18604.7788,0.0000,0.0000,102155.5333,105.5545,-102049.9788,21.4932,14.1959,13406.1000,0.0000,13406.1000,0.3476,3623.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3623.2703,0.0000,0.0000,0.0000,9782.8297,9782.8297,20.8342,13.1070,3.9000,0.0000,3.9000,0.0001,0.8864,4.4000,1.0000,0.0000,0.0000,0.0000,0.8864,0.0000,0.0000,0.0000,3.0136,3.0136,20.8341,13.5368,539.5000,0.0000,539.5000,0.0140,145.8108,3.7000,1.0000,0.0000,0.0000,0.0000,145.8108,0.0000,0.0000,0.0000,393.6892,393.6892,20.7505,26.4461,1323.1000,1611.3000,-288.2000,0.0418,300.7045,4.4000,1.0000,328.8367,4.9000,1.0000,629.5413,0.0000,0.0000,1940.1367,1022.3955,-917.7413,20.8067,13.5094,9712.8000,0.0000,9712.8000,0.2518,2625.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2625.0811,0.0000,0.0000,0.0000,7087.7189,7087.7189,20.2537,15.5803,17.9170,-5.0872,-76308.4830,4.2334,536.2365,5.3624,4.2334,0.0000,2.7583,15.5633,15.7033,15.6333,0.2857,2285.3299,4.2334,1098.4705,10.9847,4.2334,0.0000,9.6988,15.6721,15.2902,15.4811,-0.8909,-6236.6306,4.2334,1262.9702,12.6297,4.2334,0.0000,12.6626,20.8940,20.8740,38.2001,20.8541,38.0845,20.8342,37.9697,20.8342,868.1407,34.7256,20.8099,20.7900,38.0873,20.7702,37.9686,20.7505,37.8507,20.7505,868.1407,34.7256,20.3726,20.3321,37.8170,20.2924,37.5051,20.2537,37.2039,20.2537,254.1333,5.0827,15.5803,15.5746,15.0309,15.5690,15.0277,15.5633,15.0243,15.5633,868.1407,34.7256,15.7033,15.6929,20.1565,15.6825,20.1034,15.6721,20.0505,15.6721,868.1407,34.7256,15.2902,15.2744,16.8112,15.2588,16.7405,15.2433,16.6705,15.2433,254.1333,5.0827,4.2334,37.4931,2.8223,0.0000,25.1197,62.6128,-60071.1000,-85700.4686,-80259.7836
1750.0000,15.2543,27.4207,478.3000,66218.0000,-65739.7000,1.7168,108.7045,4.4000,1.0000,14715.1111,4.5000,1.0000,14823.8157,0.0000,0.0000,80933.1111,369.5955,-80563.5157,20.8164,13.5191,13081.1000,0.0000,13081.1000,0.3392,3535.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3535.4324,0.0000,0.0000,0.0000,9545.6676,9545.6676,20.1147,12.7199,5840.0000,161.3000,5678.7000,0.1514,1327.2727,4.4000,1.0000,32.9184,4.9000,1.0000,1360.1911,0.0000,0.0000,194.2184,4512.7273,4318.5089,19.8165,12.5192,421.6000,0.0000,421.6000,0.0109,113.9459,3.7000,1.0000,0.0000,0.0000,0.0000,113.9459,0.0000,0.0000,0.0000,307.6541,307.6541,19.7614,16.8122,2533.1000,1005.2000,1527.9000,0.0657,575.7045,4.4000,1.0000,205.1429,4.9000,1.0000,780.8474,0.0000,0.0000,1210.3429,1957.3955,747.0526,19.7098,12.4125,8468.9000,0.0000,8468.9000,0.2196,2288.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2288.8919,0.0000,0.0000,0.0000,6180.0081,6180.0081,19.2657,15.8667,17.5662,-3.2822,-49232.2821,3.7554,482.0869,4.8209,3.7554,0.0000,1.9254,15.8300,15.4946,15.6623,-0.6073,-4858.0560,3.7554,973.3092,9.7331,3.7554,0.0000,6.7701,15.4665,15.3149,15.3907,-0.3138,-2196.6555,3.7554,1124.3683,11.2437,3.7554,0.0000,8.8390,20.1573,20.1431,31.2511,20.1289,31.2045,20.1147,31.1576,20.1147,704.4227,28.1769,19.7953,19.7840,28.5546,19.7727,28.5332,19.7614,28.5113,19.7614,704.4227,28.1769,19.2831,19.2783,25.6738,19.2724,25.8260,19.2657,25.9650,19.2657,206.5601,4.1312,15.8667,15.8544,18.8590,15.8422,18.7884,15.8300,18.7185,15.8300,704.4227,28.1769,15.4946,15.4852,18.1637,15.4759,18.1260,15.4665,18.0884,15.4665,704.4227,28.1769,15.3149,15.2944,17.3109,15.2742,17.1912,15.2543,17.0738,15.2543,206.5601,4.1312,3.7554,26.9963,2.5036,0.0000,17.5345,44.5308,-36561.5000,-59464.6244,-56286.9937
1751.0000,15.2200,27.3405,777.4000,59072.5000,-58295.1000,1.5316,176.6818,4.4000,1.0000,13127.2222,4.5000,1.0000,13303.9040,0.0000,0.0000,72199.7222,600.7182,-71599.0040,20.5254,13.2281,13081.0000,0.0000,13081.0000,0.3391,3535.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3535.4054,0.0000,0.0000,0.0000,9545.5946,9545.5946,19.7697,12.9595,8386.3000,638.7000,7747.6000,0.2174,1905.9773,4.4000,1.0000,130.3469,4.9000,1.0000,2036.3242,0.0000,0.0000,769.0469,6480.3227,5711.2758,19.3465,12.0492,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,19.2847,13.0288,4287.3000,523.9000,3763.4000,0.1112,974.3864,4.4000,1.0000,106.9184,4.9000,1.0000,1081.3047,0.0000,0.0000,630.8184,3312.9136,2682.0953,19.0860,11.7887,4737.2000,0.0000,4737.2000,0.1228,1280.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1280.3243,0.0000,0.0000,0.0000,3456.8757,3456.8757,18.7805,15.8743,17.3274,-2.6147,-39220.5314,3.4990,453.3048,4.5330,3.4990,0.0000,1.5574,15.8390,15.4567,15.6479,-0.6451,-5160.6035,3.4990,907.3815,9.0738,3.4990,0.0000,5.4761,15.4238,15.2799,15.3518,-0.2774,-1942.0413,3.4990,1049.2248,10.4922,3.4990,0.0000,7.1495,19.8181,19.8019,29.2073,19.7858,29.1386,19.7697,29.0704,19.7697,622.8400,24.9136,19.3245,19.3112,25.7494,19.2980,25.7005,19.2847,25.6520,19.2847,622.8400,24.9136,18.8299,18.8131,22.7572,18.7967,22.7239,18.7805,22.6953,18.7805,182.8260,3.6565,15.8743,15.8625,19.0254,15.8508,18.9694,15.8390,18.9135,15.8390,622.8400,24.9136,15.4567,15.4457,18.1487,15.4347,18.0963,15.4238,18.0443,15.4238,622.8400,24.9136,15.2799,15.2598,16.9611,15.2398,16.8580,15.2200,16.7556,15.2200,182.8260,3.6565,3.4990,22.2448,2.3327,0.0000,14.1830,36.4278,-28559.6000,-49906.6735,-46323.1761
1752.0000,15.2449,27.2790,1297.1000,53278.3000,-51981.2000,1.3813,294.7955,4.4000,1.0000,11839.6222,4.5000,1.0000,12134.4177,0.0000,0.0000,65117.9222,1002.3045,-64115.6177,19.9064,12.6091,13086.0000,0.0000,13086.0000,0.3393,3536.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3536.7568,0.0000,0.0000,0.0000,9549.2432,9549.2432,19.1774,11.4758,16677.6000,35.5000,16642.1000,0.4324,3790.3636,4.4000,1.0000,7.2449,4.9000,1.0000,3797.6085,0.0000,0.0000,42.7449,12887.2364,12844.4915,18.2436,10.9463,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0000,0.0000,0.0000,305.6838,305.6838,18.2088,10.7347,6763.0000,142.2000,6620.8000,0.1753,1537.0455,4.4000,1.0000,29.0204,4.9000,1.0000,1566.0659,0.0000,0.0000,171.2204,5225.9545,5054.7341,17.8413,10.5440,1471.9000,0.0000,1471.9000,0.0382,397.8108,3.7000,1.0000,0.0000,0.0000,0.0000,397.8108,0.0000,0.0000,0.0000,1074.0892,1074.0892,17.7921,16.2947,17.0434,-1.3730,-20595.1624,3.5661,467.0743,4.6707,3.5661,0.0000,1.6487,16.2459,15.2741,15.7600,-1.6707,-13365.8754,3.5661,920.6981,9.2070,3.5661,0.0000,5.7972,15.2469,15.3098,15.2784,0.1235,864.7169,3.5661,1072.4655,10.7247,3.5661,0.0000,7.5687,19.2121,19.2006,24.4152,19.1890,24.3944,19.1774,24.3734,19.1774,643.7655,25.7506,18.2214,18.2173,16.5530,18.2131,16.5951,18.2088,16.6362,18.2088,643.7655,25.7506,17.7632,17.7738,12.3201,17.7834,12.6098,17.7921,12.8875,17.7921,188.9157,3.7783,16.2947,16.2784,23.2772,16.2621,23.1801,16.2459,23.0837,16.2459,643.7655,25.7506,15.2741,15.2651,16.5934,15.2560,16.5634,15.2469,16.5333,15.2469,643.7655,25.7506,15.3098,15.2880,17.4282,15.2663,17.3112,15.2449,17.1955,15.2449,188.9157,3.7783,3.5661,23.4317,2.3774,0.0000,15.0145,38.4462,-13741.5000,-35287.3759,-33096.3209
1753.0000,15.2363,27.1316,2031.1000,48008.8000,-45977.7000,1.2447,461.6136,4.4000,1.0000,10668.6222,4.5000,1.0000,11130.2359,0.0000,0.0000,58677.4222,1569.4864,-57107.9359,19.3299,12.0326,13071.8000,0.0000,13071.8000,0.3389,3532.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3532.9189,0.0000,0.0000,0.0000,9538.8811,9538.8811,18.6185,10.8912,21731.8000,0.0000,21731.8000,0.5634,4939.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4939.0455,0.0000,0.0000,0.0000,16792.7545,16792.7545,17.4147,10.1174,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,17.3867,9.6639,8936.0000,3.3000,8932.7000,0.2317,2030.9091,4.4000,1.0000,0.6735,4.9000,1.0000,2031.5826,0.0000,0.0000,3.9735,6905.0909,6901.1174,16.8921,9.5948,849.2000,0.0000,849.2000,0.0220,229.5135,3.7000,1.0000,0.0000,0.0000,0.0000,229.5135,0.0000,0.0000,0.0000,619.6865,619.6865,16.8946,16.6299,16.7622,-0.2462,-3693.2647,3.6169,478.9162,4.7892,3.6169,0.0000,1.7203,16.5781,15.1833,15.8807,-2.4323,-19458.6414,3.6169,929.4092,9.2941,3.6169,0.0000,6.0489,15.1559,15.2972,15.2265,0.2816,1971.0230,3.6169,1090.0094,10.9001,3.6169,0.0000,7.8973,18.6461,18.6369,20.4323,18.6277,20.4288,18.6185,20.4252,18.6185,659.8349,26.3934,17.3935,17.3913,11.0494,17.3890,11.0961,17.3867,11.1424,17.3867,659.8349,26.3934,16.8476,16.8638,4.7378,16.8795,5.0415,16.8946,5.3410,16.8946,193.5912,3.8718,16.6299,16.6125,26.0254,16.5953,25.9283,16.5781,25.8316,16.5781,659.8349,26.3934,15.1833,15.1741,16.1206,15.1650,16.0890,15.1559,16.0574,15.1559,659.8349,26.3934,15.2972,15.2768,17.2895,15.2565,17.1972,15.2363,17.1049,15.2363,193.5912,3.8718,3.6169,24.3582,2.4113,0.0000,15.6664,40.0246,-985.9000,-22959.0071,-21180.8831
1754.0000,15.2200,26.9241,2908.6000,43384.4000,-40475.8000,1.1248,661.0455,4.4000,1.0000,9640.9778,4.5000,1.0000,10302.0232,0.0000,0.0000,53025.3778,2247.5545,-50777.8232,18.6734,11.3762,13070.7000,0.0000,13070.7000,0.3389,3532.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3532.6216,0.0000,0.0000,0.0000,9538.0784,9538.0784,18.0067,10.2794,30351.2000,0.0000,30351.2000,0.7869,6898.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6898.0000,0.0000,0.0000,0.0000,23453.2000,23453.2000,16.4116,9.1143,418.2000,0.0000,418.2000,0.0108,113.0270,3.7000,1.0000,0.0000,0.0000,0.0000,113.0270,0.0000,0.0000,0.0000,305.1730,305.1730,16.3991,8.6718,10414.9000,0.0000,10414.9000,0.2700,2367.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2367.0227,0.0000,0.0000,0.0000,8047.8773,8047.8773,15.8517,8.5544,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0000,0.0000,0.0000,279.6324,279.6324,15.9118,16.9992,16.4555,1.0658,15987.5889,3.8121,510.8112,5.1081,3.8121,0.0000,2.0140,16.9446,15.1239,16.0343,-3.3463,-26770.2237,3.8121,973.6703,9.7367,3.8121,0.0000,7.0819,15.0978,15.2766,15.1872,0.3754,2628.0743,3.8121,1150.6261,11.5063,3.8121,0.0000,9.2460,18.0247,18.0188,16.0808,18.0127,16.1028,18.0067,16.1245,18.0067,723.0811,28.9232,16.3908,16.3937,3.9277,16.3964,4.0140,16.3991,4.0996,16.3991,723.0811,28.9232,15.8327,15.8598,-3.6775,15.8861,-3.2835,15.9118,-2.8960,15.9118,211.9855,4.2397,16.9992,16.9809,28.9041,16.9628,28.8047,16.9446,28.7056,16.9446,723.0811,28.9232,15.1239,15.1152,15.9104,15.1065,15.8830,15.0978,15.8556,15.0978,723.0811,28.9232,15.2766,15.2577,17.0856,15.2388,17.0127,15.2200,16.9397,15.2200,211.9855,4.2397,3.8121,28.1291,2.5414,0.0000,18.3419,46.4709,14162.4000,-9153.8622,-8154.5605
1755.0000,15.1740,26.7429,3369.8000,39854.7000,-36484.9000,1.0333,765.8636,4.4000,1.0000,8856.6000,4.5000,1.0000,9622.4636,0.0000,0.0000,48711.3000,2603.9364,-46107.3636,18.5113,11.2140,13071.0000,0.0000,13071.0000,0.3389,3532.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3532.7027,0.0000,0.0000,0.0000,9538.2973,9538.2973,17.7952,10.0679,27809.9000,0.0000,27809.9000,0.7210,6320.4318,4.4000,1.0000,0.0000,0.0000,0.0000,6320.4318,0.0000,0.0000,0.0000,21489.4682,21489.4682,16.2398,8.9425,406.9000,0.0000,406.9000,0.0105,109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,109.9730,0.0000,0.0000,0.0000,296.9270,296.9270,16.2114,8.4842,10580.8000,0.0000,10580.8000,0.2743,2404.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2404.7273,0.0000,0.0000,0.0000,8176.0727,8176.0727,15.6196,8.3223,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0000,0.0000,0.0000,279.6324,279.6324,15.6263,16.9443,16.2853,1.2139,18209.0442,3.5820,483.1792,4.8318,3.5820,0.0000,1.6709,16.8957,15.1847,16.0402,-2.9548,-23638.0632,3.5820,914.6930,9.1469,3.5820,0.0000,5.8754,15.1535,15.2305,15.1920,0.1520,1064.1151,3.5820,1080.9760,10.8098,3.5820,0.0000,7.6709,17.8209,17.8123,16.0539,17.8038,16.0423,17.7952,16.0309,17.7952,648.7930,25.9517,16.2183,16.2160,5.3872,16.2137,5.4096,16.2114,5.4322,16.2114,648.7930,25.9517,15.5994,15.6081,-2.3607,15.6171,-2.2286,15.6263,-2.0911,15.6263,190.3785,3.8076,16.9443,16.9280,27.3938,16.9118,27.3198,16.8957,27.2459,16.8957,648.7930,25.9517,15.1847,15.1743,16.8174,15.1638,16.7724,15.1535,16.7276,15.1535,648.7930,25.9517,15.2305,15.2116,16.5901,15.1928,16.5170,15.1740,16.4441,15.1740,190.3785,3.8076,3.5820,23.7202,2.3880,0.0000,15.2172,38.9374,15766.9000,-6326.9660,-4364.9040
