Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1756.0000,15.1014,26.9290,2879.8000,56389.8000,-53510.0000,1.4620,654.5000,4.4000,1.0000,12531.0667,4.5000,1.0000,13185.5667,0.0000,0.0000,68920.8667,2225.3000,-66695.5667,18.9813,11.6840,13068.5000,0.0000,13068.5000,0.3388,3532.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3532.0270,0.0000,0.0000,0.0000,9536.4730,9536.4730,18.3847,10.6575,32593.3000,0.0000,32593.3000,0.8450,7407.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7407.5682,0.0000,0.0000,0.0000,25185.7318,25185.7318,16.9196,9.6223,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0000,0.0000,0.0000,304.6622,304.6622,16.8725,9.1452,11282.6000,0.0000,11282.6000,0.2925,2564.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2564.2273,0.0000,0.0000,0.0000,8718.3727,8718.3727,16.3653,9.0680,848.8000,0.0000,848.8000,0.0220,229.4054,3.7000,1.0000,0.0000,0.0000,0.0000,229.4054,0.0000,0.0000,0.0000,619.3946,619.3946,16.2633,16.3577,16.3105,0.1083,1623.9575,4.4568,600.5877,6.0059,4.4568,0.0000,3.2185,16.3343,15.4913,15.9128,-1.8116,-14492.4927,4.4568,1143.7834,11.4378,4.4568,0.0000,11.3169,15.4584,15.1424,15.3004,-0.7760,-5432.2616,4.4568,1339.1885,13.3919,4.4568,0.0000,14.7752,18.4266,18.4126,23.5122,18.3986,23.4469,18.3847,23.3820,18.3847,949.7452,37.9898,16.9019,16.8920,14.2577,16.8822,14.2062,16.8725,14.1552,16.8725,949.7452,37.9898,16.3293,16.3065,9.2687,16.2845,9.0322,16.2633,8.8064,16.2633,277.8221,5.5564,16.3577,16.3500,21.1886,16.3422,21.1986,16.3343,21.2080,16.3343,949.7452,37.9898,15.4913,15.4803,19.9483,15.4693,19.9006,15.4584,19.8531,15.4584,949.7452,37.9898,15.1424,15.1288,15.6849,15.1152,15.6756,15.1014,15.6644,15.1014,277.8221,5.5564,4.4568,43.1759,2.9712,0.0000,29.3106,72.4865,4700.7000,-22330.9324,-18300.7968
1757.0000,15.1355,26.9444,3351.5000,62649.2000,-59297.7000,1.6243,761.7045,4.4000,1.0000,13922.0444,4.5000,1.0000,14683.7490,0.0000,0.0000,76571.2444,2589.7955,-73981.4490,19.0333,11.7360,13059.9000,0.0000,13059.9000,0.3386,3529.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3529.7027,0.0000,0.0000,0.0000,9530.1973,9530.1973,18.4976,10.7703,33481.1000,0.0000,33481.1000,0.8681,7609.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7609.3409,0.0000,0.0000,0.0000,25871.7591,25871.7591,17.1345,9.8372,531.3000,0.0000,531.3000,0.0138,143.5946,3.7000,1.0000,0.0000,0.0000,0.0000,143.5946,0.0000,0.0000,0.0000,387.7054,387.7054,17.0896,9.3623,12396.9000,0.0000,12396.9000,0.3214,2817.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2817.4773,0.0000,0.0000,0.0000,9579.4227,9579.4227,16.5849,9.2876,4418.4000,0.0000,4418.4000,0.1146,1194.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1194.1622,0.0000,0.0000,0.0000,3224.2378,3224.2378,16.3809,16.2249,16.3029,-0.1975,-2961.8628,4.9211,663.3397,6.6334,4.9211,0.0000,4.3325,16.1995,15.5149,15.8572,-1.6242,-12993.7086,4.9211,1265.6801,12.6568,4.9211,0.0000,15.2342,15.4885,15.1804,15.3345,-0.8354,-5847.4716,4.9211,1476.6716,14.7667,4.9211,0.0000,19.8895,18.5312,18.5200,24.5714,18.5088,24.5411,18.4976,24.5106,18.4976,1129.4727,45.1789,17.1141,17.1059,16.7225,17.0977,16.6977,17.0896,16.6729,17.0896,1129.4727,45.1789,16.4150,16.4038,10.9307,16.3924,10.8903,16.3809,10.8469,16.3809,329.9481,6.5990,16.2249,16.2164,20.4823,16.2079,20.4733,16.1995,20.4643,16.1995,1129.4727,45.1789,15.5149,15.5061,19.8009,15.4973,19.7771,15.4885,19.7531,15.4885,1129.4727,45.1789,15.1804,15.1654,16.3747,15.1504,16.3383,15.1355,16.3022,15.1355,329.9481,6.5990,4.9211,56.6790,3.2807,0.0000,39.4562,96.1352,4589.9000,-25388.1266,-21803.0430
1758.0000,15.2040,27.3411,1321.8000,119935.3000,-118613.5000,3.1095,300.4091,4.4000,1.0000,26652.2889,4.5000,1.0000,26952.6980,0.0000,0.0000,146587.5889,1021.3909,-145566.1980,20.6199,13.3226,13060.0000,0.0000,13060.0000,0.3386,3529.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3529.7297,0.0000,0.0000,0.0000,9530.2703,9530.2703,20.2123,12.4850,18769.8000,0.0000,18769.8000,0.4866,4265.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4265.8636,0.0000,0.0000,0.0000,14503.9364,14503.9364,19.6726,12.3753,504.0000,0.0000,504.0000,0.0131,136.2162,3.7000,1.0000,0.0000,0.0000,0.0000,136.2162,0.0000,0.0000,0.0000,367.7838,367.7838,19.5991,11.8718,12100.7000,0.0000,12100.7000,0.3137,2750.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2750.1591,0.0000,0.0000,0.0000,9350.5409,9350.5409,19.2512,11.9539,14816.8000,0.0000,14816.8000,0.3842,4004.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4004.5405,0.0000,0.0000,0.0000,10812.2595,10812.2595,18.6862,15.3240,17.0051,-6.0246,-90369.6405,6.9686,914.0807,9.1408,6.9686,0.0000,12.3029,15.3201,15.6512,15.4856,1.1123,8898.6622,6.9686,1818.7771,18.1878,6.9686,0.0000,43.2600,15.6305,15.2383,15.4344,-1.5060,-10542.0835,6.9686,2082.8216,20.8282,6.9686,0.0000,56.4794,20.2653,20.2476,41.7687,20.2299,41.6729,20.2123,41.5775,20.2123,2080.6791,83.2272,19.6590,19.6389,42.0440,19.6190,41.9039,19.5991,41.7645,19.5991,2080.6791,83.2272,18.8489,18.7938,40.6326,18.7396,40.0732,18.6862,39.5243,18.6862,605.0733,12.1015,15.3240,15.3227,12.0297,15.3214,12.0877,15.3201,12.1452,15.3201,2080.6791,83.2272,15.6512,15.6443,20.9625,15.6374,20.9554,15.6305,20.9481,15.6305,2080.6791,83.2272,15.2383,15.2269,17.1457,15.2155,17.1512,15.2040,17.1556,15.2040,605.0733,12.1015,6.9686,147.7215,4.6457,0.0000,112.0423,259.7638,-59362.2000,-101001.4072,-92013.0618
1759.0000,15.2722,27.4762,379.1000,161042.0000,-160662.9000,4.1753,86.1591,4.4000,1.0000,35787.1111,4.5000,1.0000,35873.2702,0.0000,0.0000,196829.1111,292.9409,-196536.1702,21.0542,13.7569,22185.3000,0.0000,22185.3000,0.5752,5996.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5996.0270,0.0000,0.0000,0.0000,16189.2730,16189.2730,20.5447,12.8174,14694.5000,0.0000,14694.5000,0.3810,3339.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3339.6591,0.0000,0.0000,0.0000,11354.8409,11354.8409,20.2106,12.9134,999.9000,0.0000,999.9000,0.0259,270.2432,3.7000,1.0000,0.0000,0.0000,0.0000,270.2432,0.0000,0.0000,0.0000,729.6568,729.6568,20.1536,12.4263,11936.5000,0.0000,11936.5000,0.3095,2712.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2712.8409,0.0000,0.0000,0.0000,9223.6591,9223.6591,19.8822,12.5849,15748.0000,0.0000,15748.0000,0.4083,4256.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4256.2162,0.0000,0.0000,0.0000,11491.7838,11491.7838,19.4567,15.6105,17.5336,-8.7158,-130736.4632,8.8128,1132.7375,11.3274,8.8128,0.0000,24.8831,15.5965,15.5079,15.5522,-0.3766,-3012.9905,8.8128,2294.0463,22.9405,8.8128,0.0000,87.4954,15.4946,15.3004,15.3975,-0.9433,-6603.2719,8.8128,2637.8715,26.3787,8.8128,0.0000,114.2323,20.5779,20.5669,42.3227,20.5558,42.3024,20.5447,42.2820,20.5447,3148.7873,125.9515,20.1892,20.1773,43.6441,20.1654,43.6042,20.1536,43.5640,20.1536,3148.7873,125.9515,19.5441,19.5152,44.9180,19.4860,44.7602,19.4567,44.5987,19.4567,913.0628,18.2613,15.6105,15.6058,16.4676,15.6012,16.4783,15.5965,16.4890,15.5965,3148.7873,125.9515,15.5079,15.5035,19.2375,15.4991,19.2510,15.4946,19.2643,15.4946,3148.7873,125.9515,15.3004,15.2910,17.8303,15.2816,17.8516,15.2722,17.8722,15.2722,913.0628,18.2613,8.8128,282.5517,5.8752,0.0000,226.6108,509.1625,-95098.7000,-147546.9567,-140352.7256
1760.0000,15.2799,27.4982,89.4000,177319.7000,-177230.3000,4.5973,20.3182,4.4000,1.0000,39404.3778,4.5000,1.0000,39424.6960,0.0000,0.0000,216724.0778,69.0818,-216654.9960,21.2700,13.9727,27063.5000,0.0000,27063.5000,0.7017,7314.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7314.4595,0.0000,0.0000,0.0000,19749.0405,19749.0405,20.6940,32.0799,768.6000,9068.9000,-8300.3000,0.2351,174.6818,4.4000,1.0000,1850.7959,4.9000,1.0000,2025.4777,0.0000,0.0000,10919.6959,593.9182,-10325.7777,20.9795,13.6822,1681.5000,0.0000,1681.5000,0.0436,454.4595,3.7000,1.0000,0.0000,0.0000,0.0000,454.4595,0.0000,0.0000,0.0000,1227.0405,1227.0405,20.9073,13.1926,10864.1000,11.3000,10852.8000,0.2817,2469.1136,4.4000,1.0000,2.3061,4.9000,1.0000,2471.4198,0.0000,0.0000,13.6061,8394.9864,8381.3802,20.6756,13.3783,15127.2000,0.0000,15127.2000,0.3922,4088.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4088.4324,0.0000,0.0000,0.0000,11038.7676,11038.7676,20.2765,15.7492,18.0129,-10.9164,-163746.0017,9.3774,1183.4931,11.8349,9.3774,0.0000,29.9789,15.7358,15.5050,15.6204,-1.0433,-8346.7981,9.3774,2434.4550,24.3446,9.3774,0.0000,105.4134,15.4917,15.3046,15.3982,-0.9667,-6766.8565,9.3774,2806.8042,28.0680,9.3774,0.0000,137.6257,20.7240,20.7140,42.1328,20.7040,42.1174,20.6940,42.1018,20.6940,3514.3877,140.5755,20.9456,20.9328,48.6770,20.9200,48.6249,20.9073,48.5730,20.9073,3514.3877,140.5755,20.3704,20.3390,51.6173,20.3077,51.4263,20.2765,51.2361,20.2765,1018.3274,20.3665,15.7492,15.7448,18.1841,15.7403,18.1949,15.7358,18.2056,15.7358,3514.3877,140.5755,15.5050,15.5006,19.2669,15.4962,19.2745,15.4917,19.2819,15.4917,3514.3877,140.5755,15.3046,15.2964,17.7359,15.2882,17.7624,15.2799,17.7885,15.2799,1018.3274,20.3665,9.3774,335.5138,6.2516,0.0000,273.0181,608.5319,-130805.6000,-186584.5448,-178859.6563
1761.0000,15.3022,27.5244,0.0000,191086.7000,-191086.7000,4.9543,0.0000,0.0000,0.0000,42463.7111,4.5000,1.0000,42463.7111,0.0000,0.0000,233550.4111,0.0000,-233550.4111,21.1866,13.8893,30769.0000,0.0000,30769.0000,0.7977,8315.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8315.9459,0.0000,0.0000,0.0000,22453.0541,22453.0541,20.5963,32.6371,0.0000,18664.5000,-18664.5000,0.4839,0.0000,0.0000,0.0000,3809.0816,4.9000,1.0000,3809.0816,0.0000,0.0000,22473.5816,0.0000,-22473.5816,21.1625,13.8652,1818.1000,0.0000,1818.1000,0.0471,491.3784,3.7000,1.0000,0.0000,0.0000,0.0000,491.3784,0.0000,0.0000,0.0000,1326.7216,1326.7216,21.0978,13.6325,8992.4000,195.6000,8796.8000,0.2331,2043.7273,4.4000,1.0000,39.9184,4.9000,1.0000,2083.6456,0.0000,0.0000,235.5184,6948.6727,6713.1544,20.9287,13.6314,13264.8000,0.0000,13264.8000,0.3439,3585.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3585.0811,0.0000,0.0000,0.0000,9679.7189,9679.7189,20.6111,16.0909,18.3510,-11.9603,-179403.9842,10.2902,1282.1717,12.8217,10.2902,0.0000,39.6130,16.0754,15.5616,15.8185,-2.5493,-20394.6353,10.2902,2650.6406,26.5064,10.2902,0.0000,139.2891,15.5487,15.3253,15.4370,-1.2669,-8868.1214,10.2902,3075.2769,30.7528,10.2902,0.0000,181.8532,20.6209,20.6127,39.9920,20.6045,39.9906,20.5963,39.9891,20.5963,4142.7732,165.7109,21.1291,21.1187,47.9971,21.1083,47.9693,21.0978,47.9414,21.0978,4142.7732,165.7109,20.6848,20.6603,52.0778,20.6357,51.9770,20.6111,51.8756,20.6111,1199.1075,23.9821,16.0909,16.0858,21.6180,16.0806,21.6196,16.0754,21.6212,16.0754,4142.7732,165.7109,15.5616,15.5573,19.8309,15.5530,19.8371,15.5487,19.8432,15.5487,4142.7732,165.7109,15.3253,15.3176,17.9049,15.3099,17.9306,15.3022,17.9559,15.3022,1199.1075,23.9821,10.2902,433.9081,6.8601,0.0000,360.7552,794.6633,-155102.5000,-215851.3438,-208666.7408
1762.0000,15.3466,27.5689,0.0000,204136.7000,-204136.7000,5.2926,0.0000,0.0000,0.0000,45363.7111,4.5000,1.0000,45363.7111,0.0000,0.0000,249500.4111,0.0000,-249500.4111,21.1909,13.8936,36324.5000,0.0000,36324.5000,0.9418,9817.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9817.4324,0.0000,0.0000,0.0000,26507.0676,26507.0676,20.5474,32.5882,0.0000,23017.6000,-23017.6000,0.5968,0.0000,0.0000,0.0000,4697.4694,4.9000,1.0000,4697.4694,0.0000,0.0000,27715.0694,0.0000,-27715.0694,21.1966,13.8993,1860.9000,0.0000,1860.9000,0.0482,502.9459,3.7000,1.0000,0.0000,0.0000,0.0000,502.9459,0.0000,0.0000,0.0000,1357.9541,1357.9541,21.1373,14.7165,7248.8000,786.5000,6462.3000,0.1879,1647.4545,4.4000,1.0000,160.5102,4.9000,1.0000,1807.9647,0.0000,0.0000,947.0102,5601.3455,4654.3353,21.0283,13.7310,12023.2000,0.0000,12023.2000,0.3117,3249.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3249.5135,0.0000,0.0000,0.0000,8773.6865,8773.6865,20.7595,16.3961,18.5778,-12.4186,-186279.2531,11.0686,1367.4316,13.6743,11.0686,0.0000,49.3001,16.3804,15.6792,16.0298,-3.7418,-29934.6525,11.0686,2827.5837,28.2758,11.0686,0.0000,173.3517,15.6663,15.3692,15.5178,-1.8122,-12685.7153,11.0686,3297.3620,32.9736,11.0686,0.0000,226.3246,20.5700,20.5625,38.9608,20.5549,38.9615,20.5474,38.9621,20.5474,4714.6432,188.5857,21.1648,21.1556,46.6548,21.1465,46.6366,21.1373,46.6184,21.1373,4714.6432,188.5857,20.8228,20.8017,51.2376,20.7806,51.1716,20.7595,51.1052,20.7595,1363.4899,27.2698,16.3961,16.3909,24.1974,16.3856,24.1976,16.3804,24.1978,16.3804,4714.6432,188.5857,15.6792,15.6749,20.8957,15.6706,20.8996,15.6663,20.9034,15.6663,4714.6432,188.5857,15.3692,15.3617,18.3426,15.3542,18.3651,15.3466,18.3873,15.3466,1363.4899,27.2698,11.0686,531.0711,7.3791,0.0000,448.9764,980.0475,-170483.4000,-235922.4371,-228899.6209
1763.0000,15.4132,27.6354,0.0000,216600.1000,-216600.1000,5.6158,0.0000,0.0000,0.0000,48133.3556,4.5000,1.0000,48133.3556,0.0000,0.0000,264733.4556,0.0000,-264733.4556,21.2177,13.9204,38171.9000,0.0000,38171.9000,0.9897,10316.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10316.7297,0.0000,0.0000,0.0000,27855.1703,27855.1703,20.5854,32.6262,0.0000,31733.6000,-31733.6000,0.8228,0.0000,0.0000,0.0000,6476.2449,4.9000,1.0000,6476.2449,0.0000,0.0000,38209.8449,0.0000,-38209.8449,21.4232,14.1259,2202.0000,0.0000,2202.0000,0.0571,595.1351,3.7000,1.0000,0.0000,0.0000,0.0000,595.1351,0.0000,0.0000,0.0000,1606.8649,1606.8649,21.3607,16.8019,5654.6000,1488.0000,4166.6000,0.1466,1285.1364,4.4000,1.0000,303.6735,4.9000,1.0000,1588.8098,0.0000,0.0000,1791.6735,4369.4636,2577.7902,21.3042,14.0069,9695.2000,0.0000,9695.2000,0.2514,2620.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2620.3243,0.0000,0.0000,0.0000,7074.8757,7074.8757,21.0835,16.6249,18.8542,-13.5568,-203352.1102,11.8249,1445.7842,14.4578,11.8249,0.0000,60.1114,16.6096,15.8128,16.2112,-4.5427,-36341.9247,11.8249,2999.3806,29.9938,11.8249,0.0000,211.3667,15.8001,15.4355,15.6178,-2.3755,-16628.6538,11.8249,3508.7444,35.0874,11.8249,0.0000,275.9562,20.6069,20.5998,39.0044,20.5926,39.0046,20.5854,39.0048,20.5854,5301.4842,212.0594,21.3879,21.3788,47.7224,21.3698,47.7022,21.3607,47.6819,21.3607,5301.4842,212.0594,21.1490,21.1272,53.3279,21.1053,53.2445,21.0835,53.1614,21.0835,1532.0572,30.6411,16.6249,16.6198,25.8100,16.6147,25.8111,16.6096,25.8121,16.6096,5301.4842,212.0594,15.8128,15.8086,21.9761,15.8044,21.9790,15.8001,21.9818,15.8001,5301.4842,212.0594,15.4355,15.4281,18.9981,15.4207,19.0175,15.4132,19.0366,15.4132,1532.0572,30.6411,11.8249,637.8798,7.8833,0.0000,547.4343,1185.3141,-194098.0000,-263828.5995,-256322.6888
1764.0000,15.4714,27.6936,0.0000,228211.2000,-228211.2000,5.9168,0.0000,0.0000,0.0000,50713.6000,4.5000,1.0000,50713.6000,0.0000,0.0000,278924.8000,0.0000,-278924.8000,21.4941,14.1968,33085.6000,0.0000,33085.6000,0.8578,8942.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8942.0541,0.0000,0.0000,0.0000,24143.5459,24143.5459,20.9482,32.9890,0.0000,32149.2000,-32149.2000,0.8335,0.0000,0.0000,0.0000,6561.0612,4.9000,1.0000,6561.0612,0.0000,0.0000,38710.2612,0.0000,-38710.2612,21.7840,14.4867,2623.4000,0.0000,2623.4000,0.0680,709.0270,3.7000,1.0000,0.0000,0.0000,0.0000,709.0270,0.0000,0.0000,0.0000,1914.3730,1914.3730,21.7140,19.8136,4225.8000,2045.0000,2180.8000,0.1096,960.4091,4.4000,1.0000,417.3469,4.9000,1.0000,1377.7560,0.0000,0.0000,2462.3469,3265.3909,803.0440,21.6966,14.3993,8453.6000,0.0000,8453.6000,0.2192,2284.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2284.7568,0.0000,0.0000,0.0000,6168.8432,6168.8432,21.4937,16.7602,19.1270,-14.6146,-219219.2271,12.0073,1453.2105,14.5321,12.0073,0.0000,62.9370,16.7453,15.9110,16.3282,-4.8295,-38635.6874,12.0073,3031.7771,30.3178,12.0073,0.0000,221.3021,15.8984,15.4937,15.6960,-2.6774,-18742.1458,12.0073,3551.9042,35.5190,12.0073,0.0000,288.9278,20.9727,20.9645,42.2857,20.9564,42.2733,20.9482,42.2609,20.9482,5447.6356,217.9054,21.7427,21.7331,50.0729,21.7235,50.0462,21.7140,50.0195,21.7140,5447.6356,217.9054,21.5634,21.5401,56.4252,21.5169,56.3234,21.4937,56.2218,21.4937,1574.0216,31.4804,16.7602,16.7552,26.4685,16.7503,26.4697,16.7453,26.4707,16.7453,5447.6356,217.9054,15.9110,15.9068,22.6059,15.9026,22.6076,15.8984,22.6093,15.8984,5447.6356,217.9054,15.4937,15.4862,19.4807,15.4788,19.4970,15.4714,19.5130,15.4714,1574.0216,31.4804,12.0073,665.5552,8.0049,0.0000,573.1669,1238.7221,-214017.0000,-284605.2551,-276597.0603
1765.0000,15.5571,27.7794,0.0000,238378.5000,-238378.5000,6.1804,0.0000,0.0000,0.0000,52973.0000,4.5000,1.0000,52973.0000,0.0000,0.0000,291351.5000,0.0000,-291351.5000,21.4338,14.1365,38173.2000,0.0000,38173.2000,0.9897,10317.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10317.0811,0.0000,0.0000,0.0000,27856.1189,27856.1189,20.8519,32.8927,0.0000,40474.7000,-40474.7000,1.0494,0.0000,0.0000,0.0000,8260.1429,4.9000,1.0000,8260.1429,0.0000,0.0000,48734.8429,0.0000,-48734.8429,21.8349,14.5376,2504.4000,0.0000,2504.4000,0.0649,676.8649,3.7000,1.0000,0.0000,0.0000,0.0000,676.8649,0.0000,0.0000,0.0000,1827.5351,1827.5351,21.7730,23.1092,3467.1000,2609.8000,857.3000,0.0899,787.9773,4.4000,1.0000,532.6122,4.9000,1.0000,1320.5895,0.0000,0.0000,3142.4122,2679.1227,-463.2895,21.7823,14.4850,7522.4000,0.0000,7522.4000,0.1950,2033.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2033.0811,0.0000,0.0000,0.0000,5489.3189,5489.3189,21.6132,17.0457,19.3294,-15.0966,-226448.9287,12.8540,1544.0094,15.4401,12.8540,0.0000,77.2119,17.0299,16.0574,16.5437,-6.0266,-48213.1101,12.8540,3218.4233,32.1842,12.8540,0.0000,271.4964,16.0448,15.5793,15.8121,-3.2970,-23079.0051,12.8540,3785.0192,37.8502,12.8540,0.0000,354.4606,20.8719,20.8652,40.4633,20.8586,40.4659,20.8519,40.4684,20.8519,6148.9398,245.9576,21.7981,21.7897,49.2854,21.7813,49.2705,21.7730,49.2555,21.7730,6148.9398,245.9576,21.6716,21.6521,55.6797,21.6327,55.6260,21.6132,55.5719,21.6132,1775.3014,35.5060,17.0457,17.0404,28.7053,17.0352,28.7028,17.0299,28.7003,17.0299,6148.9398,245.9576,16.0574,16.0532,23.7079,16.0490,23.7089,16.0448,23.7098,16.0448,6148.9398,245.9576,15.5793,15.5719,20.2710,15.5645,20.2853,15.5571,20.2994,15.5571,1775.3014,35.5060,12.8540,804.0866,8.5694,0.0000,703.1689,1507.2555,-229795.9000,-305376.6594,-297741.0440
1766.0000,15.6412,27.8634,0.0000,252141.7000,-252141.7000,6.5372,0.0000,0.0000,0.0000,56031.4889,4.5000,1.0000,56031.4889,0.0000,0.0000,308173.1889,0.0000,-308173.1889,21.6542,14.3569,36322.8000,0.0000,36322.8000,0.9417,9816.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9816.9730,0.0000,0.0000,0.0000,26505.8270,26505.8270,21.1150,33.1558,0.0000,41887.7000,-41887.7000,1.0860,0.0000,0.0000,0.0000,8548.5102,4.9000,1.0000,8548.5102,0.0000,0.0000,50436.2102,0.0000,-50436.2102,22.0991,14.8018,1664.0000,0.0000,1664.0000,0.0431,449.7297,3.7000,1.0000,0.0000,0.0000,0.0000,449.7297,0.0000,0.0000,0.0000,1214.2703,1214.2703,22.0493,26.8799,2863.0000,3068.3000,-205.3000,0.0796,650.6818,4.4000,1.0000,626.1837,4.9000,1.0000,1276.8655,0.0000,0.0000,3694.4837,2212.3182,-1482.1655,22.0782,14.7809,6591.2000,0.0000,6591.2000,0.1709,1781.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1781.4054,0.0000,0.0000,0.0000,4809.7946,4809.7946,21.9219,17.2235,19.5727,-16.0532,-240798.3834,13.2879,1581.7924,15.8179,13.2879,0.0000,85.2967,17.2083,16.1892,16.6987,-6.5285,-52227.9126,13.2879,3307.0692,33.0707,13.2879,0.0000,299.9245,16.1766,15.6633,15.9200,-3.7586,-26310.3834,13.2879,3918.1085,39.1811,13.2879,0.0000,391.5757,21.1370,21.1296,42.7574,21.1223,42.7502,21.1150,42.7430,21.1150,6522.8742,260.9150,22.0754,22.0667,51.0781,22.0580,51.0577,22.0493,51.0373,22.0493,6522.8742,260.9150,21.9843,21.9635,57.8973,21.9427,57.8205,21.9219,57.7440,21.9219,1882.5699,37.6514,17.2235,17.2184,29.6631,17.2133,29.6619,17.2083,29.6607,17.2083,6522.8742,260.9150,16.1892,16.1850,24.5728,16.1808,24.5732,16.1766,24.5735,16.1766,6522.8742,260.9150,15.6633,15.6559,20.9649,15.6485,20.9775,15.6412,20.9900,15.6412,1882.5699,37.6514,13.2879,881.7095,8.8586,0.0000,776.7970,1658.5065,-249656.7000,-327561.6727,-319336.6795
1767.0000,15.7410,27.9632,0.0000,266226.7000,-266226.7000,6.9024,0.0000,0.0000,0.0000,59161.4889,4.5000,1.0000,59161.4889,0.0000,0.0000,325388.1889,0.0000,-325388.1889,21.7840,14.4867,34473.0000,0.0000,34473.0000,0.8938,9317.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9317.0270,0.0000,0.0000,0.0000,25155.9730,25155.9730,21.2957,33.3365,0.0000,45796.6000,-45796.6000,1.1874,0.0000,0.0000,0.0000,9346.2449,4.9000,1.0000,9346.2449,0.0000,0.0000,55142.8449,0.0000,-55142.8449,22.3198,15.0225,1604.9000,0.0000,1604.9000,0.0416,433.7568,3.7000,1.0000,0.0000,0.0000,0.0000,433.7568,0.0000,0.0000,0.0000,1171.1432,1171.1432,22.2729,29.3609,2144.5000,3345.8000,-1201.3000,0.0867,487.3864,4.4000,1.0000,682.8163,4.9000,1.0000,1170.2027,0.0000,0.0000,4028.6163,1657.1136,-2371.5027,22.3170,15.0197,7522.4000,0.0000,7522.4000,0.1950,2033.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2033.0811,0.0000,0.0000,0.0000,5489.3189,5489.3189,22.1560,17.4564,19.8062,-16.8700,-253050.2748,13.9604,1647.5854,16.4759,13.9604,0.0000,98.9150,17.4410,16.3410,16.8910,-7.4037,-59229.3321,13.9604,3448.6759,34.4868,13.9604,0.0000,347.8100,16.3285,15.7631,16.0458,-4.3489,-30442.3896,13.9604,4117.1304,41.1713,13.9604,0.0000,454.0940,21.3168,21.3098,43.8478,21.3027,43.8429,21.2957,43.8380,21.2957,7121.9448,284.8778,22.2980,22.2897,52.1586,22.2813,52.1408,22.2729,52.1230,22.2729,7121.9448,284.8778,22.2150,22.1953,58.9681,22.1757,58.9055,22.1560,58.8428,22.1560,2054.3515,41.0870,17.4564,17.4513,31.2214,17.4461,31.2188,17.4410,31.2162,17.4410,7121.9448,284.8778,16.3410,16.3368,25.6064,16.3326,25.6063,16.3285,25.6061,16.3285,7121.9448,284.8778,15.7631,15.7557,21.8098,15.7484,21.8208,15.7410,21.8315,15.7410,2054.3515,41.0870,13.9604,1011.3027,9.3069,0.0000,900.8190,1912.1217,-269624.3000,-351086.1013,-342721.9965
1768.0000,15.8325,28.0547,0.0000,271258.2000,-271258.2000,7.0329,0.0000,0.0000,0.0000,60279.6000,4.5000,1.0000,60279.6000,0.0000,0.0000,331537.8000,0.0000,-331537.8000,21.8492,14.5519,29376.7000,0.0000,29376.7000,0.7616,7939.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7939.6486,0.0000,0.0000,0.0000,21437.0514,21437.0514,21.4393,33.4802,0.0000,52396.1000,-52396.1000,1.3585,0.0000,0.0000,0.0000,10693.0816,4.9000,1.0000,10693.0816,0.0000,0.0000,63089.1816,0.0000,-63089.1816,22.5843,15.2870,2073.1000,0.0000,2073.1000,0.0537,560.2973,3.7000,1.0000,0.0000,0.0000,0.0000,560.2973,0.0000,0.0000,0.0000,1512.8027,1512.8027,22.5315,31.3137,1469.9000,3485.7000,-2015.8000,0.0904,334.0682,4.4000,1.0000,711.3673,4.9000,1.0000,1045.4355,0.0000,0.0000,4197.0673,1135.8318,-3061.2355,22.5870,15.2897,8764.0000,0.0000,8764.0000,0.2272,2368.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2368.6486,0.0000,0.0000,0.0000,6395.3514,6395.3514,22.4115,17.6328,20.0222,-17.5547,-263320.9204,14.2865,1672.7263,16.7273,14.2865,0.0000,106.0092,17.6175,16.4725,17.0450,-7.8870,-63096.0439,14.2865,3524.5066,35.2451,14.2865,0.0000,372.7549,16.4600,15.8546,16.1573,-4.7658,-33360.6761,14.2865,4212.9053,42.1291,14.2865,0.0000,486.6616,21.4601,21.4532,44.5553,21.4463,44.5503,21.4393,44.5452,21.4393,7420.8153,296.8326,22.5568,22.5484,53.6151,22.5399,53.5955,22.5315,53.5760,22.5315,7420.8153,296.8326,22.4709,22.4511,60.4367,22.4313,60.3699,22.4115,60.3032,22.4115,2140.0213,42.8004,17.6328,17.6277,32.1377,17.6226,32.1352,17.6175,32.1327,17.6175,7420.8153,296.8326,16.4725,16.4683,26.3814,16.4641,26.3807,16.4600,26.3800,16.4600,7420.8153,296.8326,15.8546,15.8472,22.4928,15.8398,22.5025,15.8325,22.5120,15.8325,2140.0213,42.8004,14.2865,1078.2993,9.5243,0.0000,965.4257,2043.7250,-285456.3000,-368343.0118,-359777.6403
1769.0000,15.8939,28.1161,0.0000,281870.6000,-281870.6000,7.3080,0.0000,0.0000,0.0000,62637.9111,4.5000,1.0000,62637.9111,0.0000,0.0000,344508.5111,0.0000,-344508.5111,22.2032,14.9059,19195.5000,0.0000,19195.5000,0.4977,5187.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5187.9730,0.0000,0.0000,0.0000,14007.5270,14007.5270,21.9224,33.9632,0.0000,46993.5000,-46993.5000,1.2184,0.0000,0.0000,0.0000,9590.5102,4.9000,1.0000,9590.5102,0.0000,0.0000,56584.0102,0.0000,-56584.0102,22.9587,15.6614,1315.4000,0.0000,1315.4000,0.0341,355.5135,3.7000,1.0000,0.0000,0.0000,0.0000,355.5135,0.0000,0.0000,0.0000,959.8865,959.8865,22.9138,32.7070,898.1000,3087.7000,-2189.6000,0.0801,204.1136,4.4000,1.0000,630.1429,4.9000,1.0000,834.2565,0.0000,0.0000,3717.8429,693.9864,-3023.8565,22.9692,15.6719,11557.6000,0.0000,11557.6000,0.2997,3123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3123.6757,0.0000,0.0000,0.0000,8433.9243,8433.9243,22.7509,17.7284,20.2396,-18.2829,-274242.9388,14.1569,1644.3874,16.4439,14.1569,0.0000,103.1494,17.7132,16.5532,17.1332,-7.9177,-63341.6066,14.1569,3479.6490,34.7965,14.1569,0.0000,362.6992,16.5407,15.9159,16.2283,-4.8737,-34116.1395,14.1569,4158.4493,41.5845,14.1569,0.0000,473.5331,21.9467,21.9386,48.6812,21.9305,48.6637,21.9224,48.6461,21.9224,7301.3327,292.0533,22.9411,22.9320,56.2571,22.9229,56.2306,22.9138,56.2041,22.9138,7301.3327,292.0533,22.8147,22.7934,62.9510,22.7721,62.8655,22.7509,62.7803,22.7509,2105.7745,42.1155,17.7284,17.7233,32.2939,17.7183,32.2914,17.7132,32.2887,17.7132,7301.3327,292.0533,16.5532,16.5490,26.6491,16.5448,26.6478,16.5407,26.6465,16.5407,7301.3327,292.0533,15.9159,15.9085,22.7908,15.9012,22.7996,15.8939,22.8081,15.8939,2105.7745,42.1155,14.1569,1051.3313,9.4379,0.0000,939.3816,1990.7129,-298985.2000,-380715.0400,-371700.6849
1770.0000,15.6816,27.9038,0.0000,175762.4000,-175762.4000,4.5570,0.0000,0.0000,0.0000,39058.3111,4.5000,1.0000,39058.3111,0.0000,0.0000,214820.7111,0.0000,-214820.7111,22.1877,14.8904,15800.9000,0.0000,15800.9000,0.4097,4270.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4270.5135,0.0000,0.0000,0.0000,11530.3865,11530.3865,21.8042,33.8450,0.0000,11085.1000,-11085.1000,0.2874,0.0000,0.0000,0.0000,2262.2653,4.9000,1.0000,2262.2653,0.0000,0.0000,13347.3653,0.0000,-13347.3653,22.2084,14.9111,1104.8000,0.0000,1104.8000,0.0286,298.5946,3.7000,1.0000,0.0000,0.0000,0.0000,298.5946,0.0000,0.0000,0.0000,806.2054,806.2054,22.1533,31.7104,898.3000,2794.8000,-1896.5000,0.0725,204.1591,4.4000,1.0000,570.3673,4.9000,1.0000,774.5264,0.0000,0.0000,3365.1673,694.1409,-2671.0264,22.2341,14.9369,13575.2000,0.0000,13575.2000,0.3520,3668.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3668.9730,0.0000,0.0000,0.0000,9906.2270,9906.2270,21.8841,16.9622,19.4231,-10.8343,-162514.0897,8.5607,1024.7240,10.2472,8.5607,0.0000,22.8080,16.9491,16.2116,16.5804,-3.0438,-24350.3436,8.5607,2140.3808,21.4038,8.5607,0.0000,80.1987,16.1967,15.7053,15.9510,-2.3180,-16225.9230,8.5607,2507.0541,25.0705,8.5607,0.0000,104.7059,21.8385,21.8270,46.3744,21.8156,46.3246,21.8042,46.2749,21.8042,2991.3081,119.6523,22.1840,22.1737,47.3813,22.1635,47.3441,22.1533,47.3070,22.1533,2991.3081,119.6523,21.9341,21.9175,50.5483,21.9008,50.5212,21.8841,50.4935,21.8841,867.6993,17.3540,16.9622,16.9578,24.0635,16.9535,24.0674,16.9491,24.0712,16.9491,2991.3081,119.6523,16.2116,16.2066,22.8046,16.2017,22.7949,16.1967,22.7852,16.1967,2991.3081,119.6523,15.7053,15.6974,19.8454,15.6895,19.8463,15.6816,19.8472,15.6816,867.6993,17.3540,8.5607,260.7594,5.7071,0.0000,207.7125,468.4720,-158263.1000,-208596.2839,-203090.3563
1771.0000,15.5732,27.7954,0.0000,158366.7000,-158366.7000,4.1060,0.0000,0.0000,0.0000,35192.6000,4.5000,1.0000,35192.6000,0.0000,0.0000,193559.3000,0.0000,-193559.3000,22.3331,15.0358,15804.2000,0.0000,15804.2000,0.4098,4271.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4271.4054,0.0000,0.0000,0.0000,11532.7946,11532.7946,21.8889,33.9297,0.0000,881.2000,-881.2000,0.0228,0.0000,0.0000,0.0000,179.8367,4.9000,1.0000,179.8367,0.0000,0.0000,1061.0367,0.0000,-1061.0367,21.9260,14.6287,843.2000,0.0000,843.2000,0.0219,227.8919,3.7000,1.0000,0.0000,0.0000,0.0000,227.8919,0.0000,0.0000,0.0000,615.3081,615.3081,21.8675,28.2712,1487.4000,2038.9000,-551.5000,0.0529,338.0455,4.4000,1.0000,416.1020,4.9000,1.0000,754.1475,0.0000,0.0000,2455.0020,1149.3545,-1305.6475,21.9131,14.6158,12954.4000,0.0000,12954.4000,0.3359,3501.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3501.1892,0.0000,0.0000,0.0000,9453.2108,9453.2108,21.5140,16.5919,19.0529,-9.3957,-140935.7913,7.4237,900.9544,9.0095,7.4237,0.0000,14.8741,16.5763,16.0323,16.3043,-1.9468,-15574.2409,7.4237,1876.1884,18.7619,7.4237,0.0000,52.3010,16.0152,15.6022,15.8087,-1.6893,-11824.7978,7.4237,2186.2885,21.8629,7.4237,0.0000,68.2831,21.9304,21.9165,46.7329,21.9027,46.6652,21.8889,46.5977,21.8889,2326.0639,93.0426,21.9045,21.8922,44.9235,21.8798,44.8677,21.8675,44.8120,21.8675,2326.0639,93.0426,21.5830,21.5598,46.8557,21.5368,46.7429,21.5140,46.6317,21.5140,675.9006,13.5180,16.5919,16.5867,21.1682,16.5815,21.1622,16.5763,21.1561,16.5763,2326.0639,93.0426,16.0323,16.0266,21.2633,16.0209,21.2472,16.0152,21.2312,16.0152,2326.0639,93.0426,15.6022,15.5925,18.7554,15.5828,18.7347,15.5732,18.7143,15.5732,675.9006,13.5180,7.4237,175.9001,4.9491,0.0000,135.4582,311.3583,-130197.6000,-174324.6707,-168334.8299
1772.0000,15.4521,27.6679,82.1000,99744.4000,-99662.3000,2.5861,18.6591,4.4000,1.0000,22165.4222,4.5000,1.0000,22184.0813,0.0000,0.0000,121909.8222,63.4409,-121846.3813,21.6604,14.3631,15816.2000,0.0000,15816.2000,0.4101,4274.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4274.6486,0.0000,0.0000,0.0000,11541.5514,11541.5514,21.0341,13.3068,381.1000,0.0000,381.1000,0.0099,86.6136,4.4000,1.0000,0.0000,0.0000,0.0000,86.6136,0.0000,0.0000,0.0000,294.4864,294.4864,21.0191,13.7218,922.5000,0.0000,922.5000,0.0239,249.3243,3.7000,1.0000,0.0000,0.0000,0.0000,249.3243,0.0000,0.0000,0.0000,673.1757,673.1757,20.9492,22.4362,2109.5000,1614.3000,495.2000,0.0547,479.4318,4.4000,1.0000,329.4490,4.9000,1.0000,808.8808,0.0000,0.0000,1943.7490,1630.0682,-313.6808,20.9652,13.6679,11868.0000,0.0000,11868.0000,0.3077,3207.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3207.5676,0.0000,0.0000,0.0000,8660.4324,8660.4324,20.4882,16.3299,18.4091,-5.4408,-81612.3658,5.0885,632.6434,6.3264,5.0885,0.0000,4.7899,16.3082,15.8619,16.0851,-1.0950,-8759.8641,5.0885,1297.0823,12.9708,5.0885,0.0000,16.8426,15.8386,15.4909,15.6647,-0.9749,-6823.9936,5.0885,1507.0868,15.0709,5.0885,0.0000,21.9893,21.0723,21.0596,37.6824,21.0468,37.6316,21.0341,37.5809,21.0341,1197.6253,47.9050,20.9848,20.9729,36.1871,20.9610,36.1399,20.9492,36.0929,20.9492,1197.6253,47.9050,20.5239,20.5122,34.8207,20.5003,34.8534,20.4882,34.8831,20.4882,349.6993,6.9940,16.3299,16.3227,19.4022,16.3154,19.3765,16.3082,19.3509,16.3082,1197.6253,47.9050,15.8619,15.8541,19.8809,15.8463,19.8459,15.8386,19.8110,15.8386,1197.6253,47.9050,15.4909,15.4778,17.6141,15.4649,17.5570,15.4521,17.5009,15.4521,349.6993,6.9940,5.0885,62.1379,3.3923,0.0000,43.6218,105.7598,-70179.3000,-100990.4163,-97196.2235
1773.0000,15.3731,27.5687,309.8000,89948.7000,-89638.9000,2.3321,70.4091,4.4000,1.0000,19988.6000,4.5000,1.0000,20059.0091,0.0000,0.0000,109937.3000,239.3909,-109697.9091,21.5577,14.2604,13384.8000,0.0000,13384.8000,0.3470,3617.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3617.5135,0.0000,0.0000,0.0000,9767.2865,9767.2865,20.9546,13.2273,1309.3000,0.0000,1309.3000,0.0339,297.5682,4.4000,1.0000,0.0000,0.0000,0.0000,297.5682,0.0000,0.0000,0.0000,1011.7318,1011.7318,20.8975,13.6002,539.9000,0.0000,539.9000,0.0140,145.9189,3.7000,1.0000,0.0000,0.0000,0.0000,145.9189,0.0000,0.0000,0.0000,393.9811,393.9811,20.8253,17.0162,3370.6000,1096.8000,2273.8000,0.0874,766.0455,4.4000,1.0000,223.8367,4.9000,1.0000,989.8822,0.0000,0.0000,1320.6367,2604.5545,1283.9178,20.7530,13.4557,9695.2000,0.0000,9695.2000,0.2514,2620.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2620.3243,0.0000,0.0000,0.0000,7074.8757,7074.8757,20.2671,15.9849,18.1260,-5.0637,-75955.2450,4.5987,577.9038,5.7790,4.5987,0.0000,3.5357,15.9656,15.8130,15.8893,-0.3382,-2705.8975,4.5987,1181.2836,11.8128,4.5987,0.0000,12.4324,15.7858,15.4165,15.6012,-0.9358,-6550.5630,4.5987,1365.4543,13.6545,4.5987,0.0000,16.2316,21.0070,20.9895,37.9608,20.9720,37.8645,20.9546,37.7687,20.9546,1003.2229,40.1289,20.8753,20.8586,36.5798,20.8419,36.4866,20.8253,36.3939,20.8253,1003.2229,40.1289,20.3541,20.3246,34.9581,20.2956,34.7613,20.2671,34.5708,20.2671,293.3385,5.8668,15.9849,15.9785,16.7875,15.9720,16.7729,15.9656,16.7582,15.9656,1003.2229,40.1289,15.8130,15.8039,19.7767,15.7949,19.7329,15.7858,19.6892,15.7858,1003.2229,40.1289,15.4165,15.4020,17.0132,15.3875,16.9456,15.3731,16.8786,15.3731,293.3385,5.8668,4.5987,47.0547,3.0658,0.0000,32.1997,79.2545,-62435.9000,-90166.1162,-85211.7055
1774.0000,15.3842,27.5018,950.6000,70210.6000,-69260.0000,1.8203,216.0455,4.4000,1.0000,15602.3556,4.5000,1.0000,15818.4010,0.0000,0.0000,85812.9556,734.5545,-85078.4010,20.4487,13.1515,13060.6000,0.0000,13060.6000,0.3386,3529.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3529.8919,0.0000,0.0000,0.0000,9530.7081,9530.7081,19.8555,12.1944,13945.0000,76.6000,13868.4000,0.3616,3169.3182,4.4000,1.0000,15.6327,4.9000,1.0000,3184.9508,0.0000,0.0000,92.2327,10775.6818,10683.4492,19.2195,11.9222,420.2000,0.0000,420.2000,0.0109,113.5676,3.7000,1.0000,0.0000,0.0000,0.0000,113.5676,0.0000,0.0000,0.0000,306.6324,306.6324,19.1920,12.5630,5902.4000,538.4000,5364.0000,0.1530,1341.4545,4.4000,1.0000,109.8776,4.9000,1.0000,1451.3321,0.0000,0.0000,648.2776,4560.9455,3912.6679,18.9591,11.6618,8453.6000,0.0000,8453.6000,0.2192,2284.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2284.7568,0.0000,0.0000,0.0000,6168.8432,6168.8432,18.6456,16.6023,17.6239,-2.2883,-34324.4342,4.3554,557.8864,5.5789,4.3554,0.0000,3.0037,16.5590,15.5116,16.0353,-2.1995,-17595.6660,4.3554,1112.3910,11.1239,4.3554,0.0000,10.5617,15.4902,15.4370,15.4636,-0.1275,-892.2339,4.3554,1300.2690,13.0027,4.3554,0.0000,13.7892,19.8814,19.8728,27.3039,19.8642,27.3045,19.8555,27.3046,19.8555,912.3013,36.4921,19.2013,19.1983,20.9110,19.1952,20.9612,19.1920,21.0104,19.1920,912.3013,36.4921,18.5918,18.6111,15.3778,18.6290,15.7844,18.6456,16.1740,18.6456,266.9543,5.3391,16.6023,16.5878,23.8097,16.5733,23.7158,16.5590,23.6226,16.5590,912.3013,36.4921,15.5116,15.5044,17.0590,15.4973,17.0383,15.4902,17.0176,15.4902,912.3013,36.4921,15.4370,15.4193,17.5319,15.4017,17.4332,15.3842,17.3359,15.3842,266.9543,5.3391,4.3554,40.5325,2.9036,0.0000,27.3546,67.8871,-28093.2000,-54476.1002,-52812.3340
1775.0000,15.3363,27.3660,1565.4000,62822.6000,-61257.2000,1.6288,355.7727,4.4000,1.0000,13960.5778,4.5000,1.0000,14316.3505,0.0000,0.0000,76783.1778,1209.6273,-75573.5505,19.8346,12.5373,13060.6000,0.0000,13060.6000,0.3386,3529.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3529.8919,0.0000,0.0000,0.0000,9530.7081,9530.7081,19.2410,11.5137,22471.0000,0.0000,22471.0000,0.5826,5107.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5107.0455,0.0000,0.0000,0.0000,17363.9545,17363.9545,18.2074,10.9101,406.4000,0.0000,406.4000,0.0105,109.8378,3.7000,1.0000,0.0000,0.0000,0.0000,109.8378,0.0000,0.0000,0.0000,296.5622,296.5622,18.1823,10.8260,8514.3000,262.3000,8252.0000,0.2207,1935.0682,4.4000,1.0000,53.5306,4.9000,1.0000,1988.5988,0.0000,0.0000,315.8306,6579.2318,6263.4012,17.8095,10.5122,4728.8000,0.0000,4728.8000,0.1226,1278.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1278.0541,0.0000,0.0000,0.0000,3450.7459,3450.7459,17.6399,16.8389,17.2394,-0.8972,-13457.7059,4.3559,566.2281,5.6623,4.3559,0.0000,3.0046,16.7976,15.4563,16.1270,-2.8167,-22533.8873,4.3559,1108.5130,11.0851,4.3559,0.0000,10.5649,15.4317,15.3838,15.4077,-0.1149,-804.5107,4.3559,1303.2821,13.0328,4.3559,0.0000,13.7934,19.2673,19.2585,23.1958,19.2498,23.1852,19.2410,23.1746,19.2410,912.4621,36.4985,18.1898,18.1873,13.9864,18.1848,14.0250,18.1823,14.0635,18.1823,912.4621,36.4985,17.6041,17.6161,7.6875,17.6281,7.9297,17.6399,8.1727,17.6399,267.0010,5.3400,16.8389,16.8251,25.6927,16.8113,25.6188,16.7976,25.5449,16.7976,912.4621,36.4985,15.4563,15.4481,17.1183,15.4399,17.0859,15.4317,17.0535,15.4317,912.4621,36.4985,15.3838,15.3679,17.0107,15.3521,16.9448,15.3363,16.8787,15.3363,267.0010,5.3400,4.3559,40.5437,2.9039,0.0000,27.3629,67.9066,-12338.4000,-38668.1785,-36796.1039
1776.0000,15.2971,27.1537,2686.4000,56783.3000,-54096.9000,1.4722,610.5455,4.4000,1.0000,12618.5111,4.5000,1.0000,13229.0566,0.0000,0.0000,69401.8111,2075.8545,-67325.9566,19.3355,12.0382,13068.5000,0.0000,13068.5000,0.3388,3532.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3532.0270,0.0000,0.0000,0.0000,9536.4730,9536.4730,18.7400,11.0127,27952.9000,0.0000,27952.9000,0.7247,6352.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6352.9318,0.0000,0.0000,0.0000,21599.9682,21599.9682,17.4444,10.1471,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0000,0.0000,0.0000,305.6108,305.6108,17.4218,9.7167,11447.6000,21.1000,11426.5000,0.2968,2601.7273,4.4000,1.0000,4.3061,4.9000,1.0000,2606.0334,0.0000,0.0000,25.4061,8845.8727,8820.4666,16.8927,9.5954,1469.6000,0.0000,1469.6000,0.0381,397.1892,3.7000,1.0000,0.0000,0.0000,0.0000,397.1892,0.0000,0.0000,0.0000,1072.4108,1072.4108,16.8666,16.9773,16.9219,0.1231,1846.0883,4.3223,568.7832,5.6878,4.3223,0.0000,2.9357,16.9358,15.4399,16.1879,-3.1171,-24937.0224,4.3223,1097.3529,10.9735,4.3223,0.0000,10.3226,15.4142,15.3446,15.3794,-0.1656,-1159.5445,4.3223,1294.6913,12.9469,4.3223,0.0000,13.4770,18.7635,18.7557,20.1359,18.7479,20.1314,18.7400,20.1268,18.7400,900.2167,36.0087,17.4260,17.4246,9.5739,17.4232,9.6147,17.4218,9.6554,17.4218,900.2167,36.0087,16.8284,16.8413,2.5276,16.8541,2.7532,16.8666,2.9772,16.8666,263.4463,5.2689,16.9773,16.9634,26.5486,16.9496,26.4789,16.9358,26.4093,16.9358,900.2167,36.0087,15.4399,15.4313,17.3527,15.4228,17.3185,15.4142,17.2843,15.4142,900.2167,36.0087,15.3446,15.3287,16.7139,15.3129,16.6492,15.2971,16.5848,15.2971,263.4463,5.2689,4.3223,39.6923,2.8815,0.0000,26.7353,66.4275,239.4000,-25991.0272,-24250.4786
1777.0000,15.2762,26.9365,3725.0000,51224.3000,-47499.3000,1.3281,846.5909,4.4000,1.0000,11383.1778,4.5000,1.0000,12229.7687,0.0000,0.0000,62607.4778,2878.4091,-59729.0687,18.6896,11.3923,13051.1000,0.0000,13051.1000,0.3384,3527.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3527.3243,0.0000,0.0000,0.0000,9523.7757,9523.7757,18.1304,10.4031,37635.6000,0.0000,37635.6000,0.9758,8553.5455,4.4000,1.0000,0.0000,0.0000,0.0000,8553.5455,0.0000,0.0000,0.0000,29082.0545,29082.0545,16.4684,9.1711,406.6000,0.0000,406.6000,0.0105,109.8919,3.7000,1.0000,0.0000,0.0000,0.0000,109.8919,0.0000,0.0000,0.0000,296.7081,296.7081,16.4595,8.7322,13491.2000,0.0000,13491.2000,0.3498,3066.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3066.1818,0.0000,0.0000,0.0000,10425.0182,10425.0182,15.8637,8.5664,848.0000,0.0000,848.0000,0.0220,229.1892,3.7000,1.0000,0.0000,0.0000,0.0000,229.1892,0.0000,0.0000,0.0000,618.8108,618.8108,15.8994,17.2401,16.5697,1.5639,23458.9679,4.5368,605.2204,6.0522,4.5368,0.0000,3.3948,17.1959,15.4177,16.3068,-3.8894,-31114.9725,4.5368,1146.4746,11.4647,4.5368,0.0000,11.9371,15.3932,15.3223,15.3577,-0.1772,-1240.5405,4.5368,1360.1187,13.6012,4.5368,0.0000,15.5849,18.1453,18.1403,15.8777,18.1354,15.8982,18.1304,15.9183,18.1304,979.7315,39.1893,16.4514,16.4542,2.9001,16.4569,2.9750,16.4595,3.0494,16.4595,979.7315,39.1893,15.8284,15.8526,-5.5279,15.8763,-5.1887,15.8994,-4.8547,15.8994,286.5232,5.7305,17.2401,17.2253,28.6823,17.2105,28.6074,17.1959,28.5327,17.1959,979.7315,39.1893,15.4177,15.4095,17.3979,15.4013,17.3691,15.3932,17.3404,15.3932,979.7315,39.1893,15.3223,15.3069,16.6234,15.2915,16.5668,15.2762,16.5103,15.2762,286.5232,5.7305,4.5368,45.3361,3.0245,0.0000,30.9169,76.2529,17933.2000,-9782.7014,-8896.5451
1778.0000,15.2494,26.6511,4875.5000,45915.0000,-41039.5000,1.1904,1108.0682,4.4000,1.0000,10203.3333,4.5000,1.0000,11311.4015,0.0000,0.0000,56118.3333,3767.4318,-52350.9015,18.3203,11.0230,13050.0000,0.0000,13050.0000,0.3383,3527.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3527.0270,0.0000,0.0000,0.0000,9522.9730,9522.9730,17.7460,10.0187,38534.0000,0.0000,38534.0000,0.9991,8757.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8757.7273,0.0000,0.0000,0.0000,29776.2727,29776.2727,15.9993,8.7020,417.0000,0.0000,417.0000,0.0108,112.7027,3.7000,1.0000,0.0000,0.0000,0.0000,112.7027,0.0000,0.0000,0.0000,304.2973,304.2973,15.9853,8.2580,15350.0000,0.0000,15350.0000,0.3980,3488.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3488.6364,0.0000,0.0000,0.0000,11861.3636,11861.3636,15.2895,7.9922,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,15.3286,17.2903,16.3094,2.2295,33442.4727,4.4198,595.6256,5.9563,4.4198,0.0000,3.1390,17.2479,15.4360,16.3420,-3.8610,-30887.9364,4.4198,1115.3803,11.1538,4.4198,0.0000,11.0374,15.4098,15.2959,15.3528,-0.2773,-1941.0451,4.4198,1325.3057,13.2531,4.4198,0.0000,14.4102,17.7617,17.7564,14.1299,17.7512,14.1411,17.7460,14.1522,17.7460,936.0068,37.4403,15.9814,15.9827,1.5266,15.9840,1.5769,15.9853,1.6270,15.9853,936.0068,37.4403,15.2731,15.2917,-7.8810,15.3102,-7.6436,15.3286,-7.4061,15.3286,273.8350,5.4767,17.2903,17.2762,28.5124,17.2620,28.4474,17.2479,28.3826,17.2479,936.0068,37.4403,15.4360,15.4273,17.7844,15.4185,17.7503,15.4098,17.7162,15.4098,936.0068,37.4403,15.2959,15.2803,16.4498,15.2648,16.3922,15.2494,16.3348,15.2494,273.8350,5.4767,4.4198,42.1990,2.9466,0.0000,28.5865,70.7855,26694.4000,-606.5814,613.4911
1779.0000,15.2353,26.3065,6215.4000,41728.4000,-35513.0000,1.0819,1412.5909,4.4000,1.0000,9272.9778,4.5000,1.0000,10685.5687,0.0000,0.0000,51001.3778,4802.8091,-46198.5687,17.8782,10.5809,13050.3000,0.0000,13050.3000,0.3384,3527.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3527.1081,0.0000,0.0000,0.0000,9523.1919,9523.1919,17.3220,9.5947,45021.8000,0.0000,45021.8000,1.1673,10232.2273,4.4000,1.0000,0.0000,0.0000,0.0000,10232.2273,0.0000,0.0000,0.0000,34789.5727,34789.5727,15.3318,8.0345,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0000,0.0000,0.0000,297.0730,297.0730,15.3265,7.5992,15945.7000,0.0000,15945.7000,0.4134,3624.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3624.0227,0.0000,0.0000,0.0000,12321.6773,12321.6773,14.6216,7.3243,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,14.6772,17.4001,16.0386,3.1731,47596.3924,4.5321,617.2643,6.1726,4.5321,0.0000,3.3843,17.3571,15.4467,16.4019,-4.1743,-33394.0771,4.5321,1141.0471,11.4105,4.5321,0.0000,11.9001,15.4209,15.2813,15.3511,-0.3486,-2440.3994,4.5321,1359.0713,13.5907,4.5321,0.0000,15.5366,17.3334,17.3296,11.7133,17.3258,11.7358,17.3220,11.7581,17.3220,977.9616,39.1185,15.3148,15.3187,-2.3557,15.3226,-2.2833,15.3265,-2.2113,15.3265,977.9616,39.1185,14.6056,14.6299,-12.1304,14.6537,-11.8377,14.6772,-11.5484,14.6772,286.0097,5.7202,17.4001,17.3857,29.1453,17.3714,29.0800,17.3571,29.0147,17.3571,977.9616,39.1185,15.4467,15.4381,18.0033,15.4295,17.9718,15.4209,17.9404,15.4209,977.9616,39.1185,15.2813,15.2659,16.4160,15.2506,16.3618,15.2353,16.3077,15.2353,286.0097,5.7202,4.5321,45.2075,3.0214,0.0000,30.8211,76.0286,39294.8000,11012.3597,11761.9159
1780.0000,15.1951,26.6894,5501.4000,58395.3000,-52893.9000,1.5140,1250.3182,4.4000,1.0000,12976.7333,4.5000,1.0000,14227.0515,0.0000,0.0000,71372.0333,4251.0818,-67120.9515,18.5645,11.2672,13043.0000,0.0000,13043.0000,0.3382,3525.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3525.1351,0.0000,0.0000,0.0000,9517.8649,9517.8649,18.0522,10.3249,43051.7000,0.0000,43051.7000,1.1162,9784.4773,4.4000,1.0000,0.0000,0.0000,0.0000,9784.4773,0.0000,0.0000,0.0000,33267.2227,33267.2227,16.3823,9.0850,416.4000,0.0000,416.4000,0.0108,112.5405,3.7000,1.0000,0.0000,0.0000,0.0000,112.5405,0.0000,0.0000,0.0000,303.8595,303.8595,16.3420,8.6148,17054.5000,0.0000,17054.5000,0.4422,3876.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3876.0227,0.0000,0.0000,0.0000,13178.4773,13178.4773,15.6805,8.3832,847.7000,0.0000,847.7000,0.0220,229.1081,3.7000,1.0000,0.0000,0.0000,0.0000,229.1081,0.0000,0.0000,0.0000,618.5919,618.5919,15.5910,16.6370,16.1140,1.3891,20836.6845,5.1650,701.3805,7.0138,5.1650,0.0000,5.0092,16.6188,15.7360,16.1774,-2.1982,-17585.3345,5.1650,1311.8288,13.1183,5.1650,0.0000,17.6136,15.7066,15.2330,15.4698,-1.3480,-9435.6748,5.1650,1541.5751,15.4158,5.1650,0.0000,22.9960,18.0867,18.0751,20.9353,18.0636,20.8769,18.0522,20.8189,18.0522,1229.3466,49.1739,16.3670,16.3586,10.7777,16.3503,10.7212,16.3420,10.6655,16.3420,1229.3466,49.1739,15.6494,15.6290,3.9644,15.6096,3.7048,15.5910,3.4581,15.5910,358.8899,7.1778,16.6370,16.6309,21.1730,16.6249,21.1914,16.6188,21.2093,16.6188,1229.3466,49.1739,15.7360,15.7262,20.9319,15.7164,20.8891,15.7066,20.8465,15.7066,1229.3466,49.1739,15.2330,15.2204,15.9658,15.2078,15.9455,15.1951,15.9244,15.1951,358.8899,7.1778,5.1650,64.7400,3.4433,0.0000,45.6188,110.3588,21519.4000,-10234.9353,-6184.3248
1781.0000,15.2581,26.7197,6290.5000,63906.1000,-57615.6000,1.6569,1429.6591,4.4000,1.0000,14201.3556,4.5000,1.0000,15631.0146,0.0000,0.0000,78107.4556,4860.8409,-73246.6146,18.4127,11.1154,13039.0000,0.0000,13039.0000,0.3381,3524.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3524.0541,0.0000,0.0000,0.0000,9514.9459,9514.9459,17.9821,10.2548,54330.7000,0.0000,54330.7000,1.4086,12347.8864,4.4000,1.0000,0.0000,0.0000,0.0000,12347.8864,0.0000,0.0000,0.0000,41982.8136,41982.8136,16.1739,8.8766,531.3000,0.0000,531.3000,0.0138,143.5946,3.7000,1.0000,0.0000,0.0000,0.0000,143.5946,0.0000,0.0000,0.0000,387.7054,387.7054,16.1496,8.4223,18575.1000,0.0000,18575.1000,0.4816,4221.6136,4.4000,1.0000,0.0000,0.0000,0.0000,4221.6136,0.0000,0.0000,0.0000,14353.4864,14353.4864,15.5314,8.2341,4410.4000,0.0000,4410.4000,0.1143,1192.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1192.0000,0.0000,0.0000,0.0000,3218.4000,3218.4000,15.3993,16.6156,16.0075,1.8828,28241.3812,6.0199,820.9021,8.2090,6.0199,0.0000,7.9312,16.5923,15.7243,16.1583,-2.5195,-20156.0969,6.0199,1530.1208,15.3012,6.0199,0.0000,27.8882,15.7023,15.2972,15.4998,-1.3439,-9407.0188,6.0199,1794.6223,17.9462,6.0199,0.0000,36.4103,18.0029,17.9960,20.0801,17.9890,20.0764,17.9821,20.0724,17.9821,1608.4251,64.3370,16.1572,16.1547,8.8451,16.1522,8.8614,16.1496,8.8774,16.1496,1608.4251,64.3370,15.3928,15.3954,1.3626,15.3975,1.4471,15.3993,1.5262,15.3993,468.6108,9.3722,16.6156,16.6079,21.8604,16.6001,21.8500,16.5923,21.8397,16.5923,1608.4251,64.3370,15.7243,15.7170,20.4322,15.7096,20.4167,15.7023,20.4011,15.7023,1608.4251,64.3370,15.2972,15.2841,16.9074,15.2711,16.8766,15.2581,16.8459,15.2581,468.6108,9.3722,6.0199,98.6840,4.0133,0.0000,72.2297,170.9137,33270.9000,-3789.2633,-1321.7345
1782.0000,15.3293,27.3386,3340.8000,121268.7000,-117927.9000,3.1441,759.2727,4.4000,1.0000,26948.6000,4.5000,1.0000,27707.8727,0.0000,0.0000,148217.3000,2581.5273,-145635.7727,20.2286,12.9313,13039.2000,0.0000,13039.2000,0.3381,3524.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3524.1081,0.0000,0.0000,0.0000,9515.0919,9515.0919,19.8614,12.1341,29864.1000,0.0000,29864.1000,0.7743,6787.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6787.2955,0.0000,0.0000,0.0000,23076.8045,23076.8045,19.0851,11.7878,502.5000,0.0000,502.5000,0.0130,135.8108,3.7000,1.0000,0.0000,0.0000,0.0000,135.8108,0.0000,0.0000,0.0000,366.6892,366.6892,19.0189,11.2916,18709.1000,0.0000,18709.1000,0.4851,4252.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4252.0682,0.0000,0.0000,0.0000,14457.0318,14457.0318,18.5325,11.2353,14789.0000,0.0000,14789.0000,0.3834,3997.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3997.0270,0.0000,0.0000,0.0000,10791.9730,10791.9730,18.0194,15.5635,16.7914,-4.8670,-73004.6006,7.7070,1019.3201,10.1932,7.7070,0.0000,16.6426,15.5612,15.8270,15.6941,0.9875,7900.3010,7.7070,1994.9881,19.9499,7.7070,0.0000,58.5195,15.8083,15.3613,15.5848,-1.8983,-13288.2410,7.7070,2289.8471,22.8985,7.7070,0.0000,76.4019,19.9085,19.8927,39.2704,19.8770,39.1767,19.8614,39.0834,19.8614,2484.8809,99.3952,19.0727,19.0547,38.4372,19.0368,38.2974,19.0189,38.1584,19.0189,2484.8809,99.3952,18.1695,18.1186,35.8247,18.0685,35.2593,18.0194,34.7054,18.0194,721.7166,14.4343,15.5635,15.5628,11.8833,15.5620,11.9400,15.5612,11.9964,15.5612,2484.8809,99.3952,15.8270,15.8208,21.3009,15.8145,21.2933,15.8083,21.2856,15.8083,2484.8809,99.3952,15.3613,15.3506,17.6645,15.3400,17.6613,15.3293,17.6576,15.3293,721.7166,14.4343,7.7070,195.0623,5.1380,0.0000,151.5640,346.6263,-41024.0000,-87428.1823,-78392.5406
