Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1783.0000,15.3842,27.5125,1933.4000,159097.7000,-157164.3000,4.1249,439.4091,4.4000,1.0000,35355.0444,4.5000,1.0000,35794.4535,0.0000,0.0000,194452.7444,1493.9909,-192958.7535,20.7741,13.4768,22151.7000,0.0000,22151.7000,0.5743,5986.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5986.9459,0.0000,0.0000,0.0000,16164.7541,16164.7541,20.2915,12.5642,22482.1000,0.0000,22482.1000,0.5829,5109.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5109.5682,0.0000,0.0000,0.0000,17372.5318,17372.5318,19.8062,12.5089,998.6000,0.0000,998.6000,0.0259,269.8919,3.7000,1.0000,0.0000,0.0000,0.0000,269.8919,0.0000,0.0000,0.0000,728.7081,728.7081,19.7524,12.0251,18221.4000,0.0000,18221.4000,0.4724,4141.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4141.2273,0.0000,0.0000,0.0000,14080.1727,14080.1727,19.3591,12.0618,15718.4000,0.0000,15718.4000,0.4075,4248.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4248.2162,0.0000,0.0000,0.0000,11470.1838,11470.1838,18.9552,15.7381,17.3467,-7.6782,-115173.1913,9.2819,1201.6171,12.0162,9.2819,0.0000,29.0725,15.7263,15.6731,15.6997,-0.2379,-1903.3849,9.2819,2402.1421,24.0214,9.2819,0.0000,102.2263,15.6604,15.4111,15.5357,-1.2752,-8926.6204,9.2819,2763.1398,27.6314,9.2819,0.0000,133.4647,20.3225,20.3122,40.7213,20.3019,40.6934,20.2915,40.6654,20.2915,3451.3183,138.0527,19.7859,19.7747,41.5845,19.7636,41.5356,19.7524,41.4865,19.7524,3451.3183,138.0527,19.0387,19.0110,41.8902,18.9832,41.7028,18.9552,41.5125,18.9552,1000.1731,20.0035,15.7381,15.7342,15.4657,15.7302,15.4777,15.7263,15.4897,15.7263,3451.3183,138.0527,15.6731,15.6689,19.5365,15.6646,19.5459,15.6604,19.5552,15.6604,3451.3183,138.0527,15.4111,15.4021,18.1476,15.3932,18.1596,15.3842,18.1711,15.3842,1000.1731,20.0035,9.2819,326.1458,6.1880,0.0000,264.7636,590.9094,-77592.1000,-133142.4030,-126003.1966
1784.0000,15.3777,27.5495,1134.6000,173795.9000,-172661.3000,4.5060,257.8636,4.4000,1.0000,38621.3111,4.5000,1.0000,38879.1747,0.0000,0.0000,212417.2111,876.7364,-211540.4747,21.1905,13.8932,27020.6000,0.0000,27020.6000,0.7006,7302.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7302.8649,0.0000,0.0000,0.0000,19717.7351,19717.7351,20.6177,29.5775,3444.4000,8638.7000,-5194.3000,0.2240,782.8182,4.4000,1.0000,1763.0000,4.9000,1.0000,2545.8182,0.0000,0.0000,10401.7000,2661.5818,-7740.1182,20.8304,13.5331,1678.7000,0.0000,1678.7000,0.0435,453.7027,3.7000,1.0000,0.0000,0.0000,0.0000,453.7027,0.0000,0.0000,0.0000,1224.9973,1224.9973,20.7571,13.0299,16382.7000,0.0000,16382.7000,0.4248,3723.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3723.3409,0.0000,0.0000,0.0000,12659.3591,12659.3591,20.4093,13.1120,15098.8000,0.0000,15098.8000,0.3915,4080.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4080.7568,0.0000,0.0000,0.0000,11018.0432,11018.0432,20.0075,15.7611,17.8843,-10.3024,-154536.3528,9.4354,1196.6401,11.9664,9.4354,0.0000,30.5383,15.7498,15.6371,15.6935,-0.5123,-4098.4609,9.4354,2442.4531,24.4245,9.4354,0.0000,107.3804,15.6241,15.4021,15.5131,-1.1544,-8081.0553,9.4354,2811.3338,28.1133,9.4354,0.0000,140.1937,20.6486,20.6383,42.1377,20.6280,42.1076,20.6177,42.0774,20.6177,3552.9260,142.1170,20.7968,20.7835,48.7861,20.7703,48.7171,20.7571,48.6482,20.7571,3552.9260,142.1170,20.1065,20.0734,51.0761,20.0404,50.8294,20.0075,50.5842,20.0075,1029.4196,20.5884,15.7611,15.7574,16.3436,15.7536,16.3558,15.7498,16.3679,15.7498,3552.9260,142.1170,15.6371,15.6328,19.2859,15.6285,19.2897,15.6241,19.2934,15.6241,3552.9260,142.1170,15.4021,15.3939,17.8865,15.3858,17.9019,15.3777,17.9170,15.3777,1029.4196,20.5884,9.4354,341.2847,6.2903,0.0000,278.1124,619.3971,-117674.8000,-174660.4582,-166715.8690
1785.0000,15.3868,27.5808,682.2000,187178.4000,-186496.2000,4.8529,155.0455,4.4000,1.0000,41595.2000,4.5000,1.0000,41750.2455,0.0000,0.0000,228773.6000,527.1545,-228246.4455,21.1618,13.8645,30720.1000,0.0000,30720.1000,0.7965,8302.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8302.7297,0.0000,0.0000,0.0000,22417.3703,22417.3703,20.5695,32.4135,427.3000,16776.3000,-16349.0000,0.4350,97.1136,4.4000,1.0000,3423.7347,4.9000,1.0000,3520.8483,0.0000,0.0000,20200.0347,330.1864,-19869.8483,21.0723,13.7750,1815.0000,0.0000,1815.0000,0.0471,490.5405,3.7000,1.0000,0.0000,0.0000,0.0000,490.5405,0.0000,0.0000,0.0000,1324.4595,1324.4595,21.0070,13.2816,13754.2000,2.2000,13752.0000,0.3566,3125.9545,4.4000,1.0000,0.4490,4.9000,1.0000,3126.4035,0.0000,0.0000,2.6490,10628.2455,10625.5965,20.7381,13.4408,13240.0000,0.0000,13240.0000,0.3433,3578.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3578.3784,0.0000,0.0000,0.0000,9661.6216,9661.6216,20.4182,16.0808,18.2495,-11.4285,-171427.7510,10.2470,1281.6933,12.8169,10.2470,0.0000,39.1158,16.0664,15.6558,15.8611,-2.0283,-16226.3823,10.2470,2635.0822,26.3508,10.2470,0.0000,137.5411,15.6434,15.4097,15.5265,-1.3195,-9236.2753,10.2470,3051.5314,30.5153,10.2470,0.0000,179.5710,20.5946,20.5863,40.1346,20.5779,40.1232,20.5695,40.1117,20.5695,4111.9827,164.4793,21.0388,21.0282,48.1441,21.0176,48.1057,21.0070,48.0673,21.0070,4111.9827,164.4793,20.4937,20.4685,51.7697,20.4434,51.6386,20.4182,51.5069,20.4182,1190.2533,23.8051,16.0808,16.0760,19.9113,16.0712,19.9116,16.0664,19.9118,16.0664,4111.9827,164.4793,15.6558,15.6517,19.5541,15.6475,19.5575,15.6434,19.5609,15.6434,4111.9827,164.4793,15.4097,15.4020,17.9173,15.3944,17.9335,15.3868,17.9493,15.3868,1190.2533,23.8051,10.2470,428.8781,6.8313,0.0000,356.2280,785.1061,-143318.1000,-204087.2460,-196890.4086
1786.0000,15.4212,27.6356,203.5000,200935.1000,-200731.6000,5.2096,46.2500,4.4000,1.0000,44652.2444,4.5000,1.0000,44698.4944,0.0000,0.0000,245587.3444,157.2500,-245430.0944,21.1512,13.8539,36264.9000,0.0000,36264.9000,0.9402,9801.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9801.3243,0.0000,0.0000,0.0000,26463.5757,26463.5757,20.5111,32.5519,0.0000,23525.5000,-23525.5000,0.6099,0.0000,0.0000,0.0000,4801.1224,4.9000,1.0000,4801.1224,0.0000,0.0000,28326.6224,0.0000,-28326.6224,21.1724,13.8751,1857.9000,0.0000,1857.9000,0.0482,502.1351,3.7000,1.0000,0.0000,0.0000,0.0000,502.1351,0.0000,0.0000,0.0000,1355.7649,1355.7649,21.1127,13.8107,10966.3000,387.3000,10579.0000,0.2843,2492.3409,4.4000,1.0000,79.0408,4.9000,1.0000,2571.3817,0.0000,0.0000,466.3408,8473.9591,8007.6183,20.9258,13.6285,12000.7000,0.0000,12000.7000,0.3111,3243.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3243.4324,0.0000,0.0000,0.0000,8757.2676,8757.2676,20.6558,16.3913,18.5235,-12.1776,-182663.4807,11.1051,1374.7450,13.7475,11.1051,0.0000,49.7896,16.3763,15.7547,16.0655,-3.3281,-26624.8628,11.1051,2832.9328,28.3293,11.1051,0.0000,175.0725,15.7422,15.4434,15.5928,-1.8287,-12801.0890,11.1051,3298.4361,32.9844,11.1051,0.0000,228.5714,20.5334,20.5260,38.7605,20.5185,38.7551,20.5111,38.7496,20.5111,4742.2669,189.6907,21.1408,21.1314,47.1036,21.1221,47.0765,21.1127,47.0495,21.1127,4742.2669,189.6907,20.7213,20.6995,51.5487,20.6777,51.4546,20.6558,51.3605,20.6558,1371.4273,27.4285,16.3913,16.3863,22.7807,16.3813,22.7793,16.3763,22.7778,16.3763,4742.2669,189.6907,15.7547,15.7506,20.5355,15.7464,20.5370,15.7422,20.5386,15.7422,4742.2669,189.6907,15.4434,15.4360,18.2660,15.4286,18.2810,15.4212,18.2958,15.4212,1371.4273,27.4285,11.1051,535.9405,7.4034,0.0000,453.4335,989.3740,-163554.6000,-229172.4905,-222089.4324
1787.0000,15.4847,27.7069,0.0000,215185.3000,-215185.3000,5.5791,0.0000,0.0000,0.0000,47818.9556,4.5000,1.0000,47818.9556,0.0000,0.0000,263004.2556,0.0000,-263004.2556,21.1698,13.8725,38111.3000,0.0000,38111.3000,0.9881,10300.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10300.3514,0.0000,0.0000,0.0000,27810.9486,27810.9486,20.5475,32.5884,0.0000,35063.8000,-35063.8000,0.9091,0.0000,0.0000,0.0000,7155.8776,4.9000,1.0000,7155.8776,0.0000,0.0000,42219.6776,0.0000,-42219.6776,21.4602,14.1629,2196.2000,0.0000,2196.2000,0.0569,593.5676,3.7000,1.0000,0.0000,0.0000,0.0000,593.5676,0.0000,0.0000,0.0000,1602.6324,1602.6324,21.3980,15.5174,8180.1000,1254.6000,6925.5000,0.2121,1859.1136,4.4000,1.0000,256.0408,4.9000,1.0000,2115.1545,0.0000,0.0000,1510.6408,6320.9864,4810.3455,21.2940,13.9967,9677.2000,0.0000,9677.2000,0.2509,2615.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2615.4595,0.0000,0.0000,0.0000,7061.7405,7061.7405,21.0737,16.6462,18.8600,-13.6548,-204822.6427,11.9943,1466.1848,14.6618,11.9943,0.0000,62.7324,16.6316,15.8861,16.2588,-4.3111,-34489.0479,11.9943,3036.6976,30.3670,11.9943,0.0000,220.5828,15.8737,15.5065,15.6901,-2.4270,-16989.2626,11.9943,3548.8761,35.4888,11.9943,0.0000,287.9886,20.5686,20.5616,38.6698,20.5546,38.6655,20.5475,38.6612,20.5475,5437.1439,217.4858,21.4255,21.4163,48.4767,21.4071,48.4493,21.3980,48.4220,21.3980,5437.1439,217.4858,21.1413,21.1187,54.3319,21.0962,54.2243,21.0737,54.1171,21.0737,1571.0093,31.4202,16.6462,16.6414,24.8005,16.6365,24.7997,16.6316,24.7988,16.6316,5437.1439,217.4858,15.8861,15.8820,21.6786,15.8779,21.6796,15.8737,21.6804,15.8737,5437.1439,217.4858,15.5065,15.4992,18.9192,15.4920,18.9322,15.4847,18.9450,15.4847,1571.0093,31.4202,11.9943,663.5545,7.9962,0.0000,571.3038,1234.8583,-193338.9000,-263938.2659,-256300.9532
1788.0000,15.5395,27.7617,0.0000,228115.2000,-228115.2000,5.9143,0.0000,0.0000,0.0000,50692.2667,4.5000,1.0000,50692.2667,0.0000,0.0000,278807.4667,0.0000,-278807.4667,21.4948,14.1975,33030.5000,0.0000,33030.5000,0.8564,8927.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8927.1622,0.0000,0.0000,0.0000,24103.3378,24103.3378,20.9554,32.9962,0.0000,34343.6000,-34343.6000,0.8904,0.0000,0.0000,0.0000,7008.8980,4.9000,1.0000,7008.8980,0.0000,0.0000,41352.4980,0.0000,-41352.4980,21.8387,14.5414,2619.1000,0.0000,2619.1000,0.0679,707.8649,3.7000,1.0000,0.0000,0.0000,0.0000,707.8649,0.0000,0.0000,0.0000,1911.2351,1911.2351,21.7690,17.9029,5565.1000,1784.6000,3780.5000,0.1443,1264.7955,4.4000,1.0000,364.2041,4.9000,1.0000,1628.9995,0.0000,0.0000,2148.8041,4300.3045,2151.5005,21.7230,14.4257,8437.9000,0.0000,8437.9000,0.2188,2280.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2280.5135,0.0000,0.0000,0.0000,6157.3865,6157.3865,21.5207,16.7976,19.1592,-14.7415,-221122.6841,12.1381,1467.2765,14.6728,12.1381,0.0000,65.0158,16.7831,15.9832,16.3832,-4.6815,-37452.1635,12.1381,3058.2268,30.5823,12.1381,0.0000,228.6118,15.9708,15.5613,15.7661,-2.7383,-19168.1185,12.1381,3580.6885,35.8069,12.1381,0.0000,298.4712,20.9799,20.9717,42.3256,20.9635,42.3076,20.9554,42.2896,20.9554,5553.4785,222.1391,21.7978,21.7882,50.7242,21.7786,50.6918,21.7690,50.6594,21.7690,5553.4785,222.1391,21.5915,21.5679,57.4215,21.5443,57.3023,21.5207,57.1835,21.5207,1604.4082,32.0882,16.7976,16.7928,25.6872,16.7880,25.6864,16.7831,25.6856,16.7831,5553.4785,222.1391,15.9832,15.9790,22.3522,15.9749,22.3520,15.9708,22.3518,15.9708,5553.4785,222.1391,15.5613,15.5541,19.3878,15.5468,19.3981,15.5395,19.4082,15.5395,1604.4082,32.0882,12.1381,685.8591,8.0921,0.0000,592.0988,1277.9579,-214590.8000,-285836.5047,-277742.9661
1789.0000,15.6195,27.8417,0.0000,240052.1000,-240052.1000,6.2238,0.0000,0.0000,0.0000,53344.9111,4.5000,1.0000,53344.9111,0.0000,0.0000,293397.0111,0.0000,-293397.0111,21.5224,14.2251,38113.0000,0.0000,38113.0000,0.9882,10300.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10300.8108,0.0000,0.0000,0.0000,27812.1892,27812.1892,20.9422,32.9830,0.0000,39813.4000,-39813.4000,1.0322,0.0000,0.0000,0.0000,8125.1837,4.9000,1.0000,8125.1837,0.0000,0.0000,47938.5837,0.0000,-47938.5837,21.9066,14.6093,2499.9000,0.0000,2499.9000,0.0648,675.6486,3.7000,1.0000,0.0000,0.0000,0.0000,675.6486,0.0000,0.0000,0.0000,1824.2514,1824.2514,21.8445,22.3336,3373.2000,2301.8000,1071.4000,0.0875,766.6364,4.4000,1.0000,469.7551,4.9000,1.0000,1236.3915,0.0000,0.0000,2771.5551,2606.5636,-164.9915,21.8478,14.5505,7508.5000,0.0000,7508.5000,0.1947,2029.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2029.3243,0.0000,0.0000,0.0000,5479.1757,5479.1757,21.6775,17.0785,19.3780,-15.2393,-228589.1642,12.8867,1545.1437,15.4514,12.8867,0.0000,77.8020,17.0632,16.1219,16.5926,-5.8480,-46783.8931,12.8867,3220.4735,32.2047,12.8867,0.0000,273.5712,16.1095,15.6414,15.8754,-3.3243,-23270.1803,12.8867,3785.1856,37.8519,12.8867,0.0000,357.1693,20.9628,20.9559,41.2056,20.9490,41.2009,20.9422,41.1962,20.9422,6176.7474,247.0699,21.8699,21.8615,49.9062,21.8530,49.8855,21.8445,49.8647,21.8445,6176.7474,247.0699,21.7376,21.7176,56.7995,21.6975,56.7271,21.6775,56.6545,21.6775,1783.2796,35.6656,17.0785,17.0734,27.9211,17.0683,27.9169,17.0632,27.9126,17.0632,6176.7474,247.0699,16.1219,16.1178,23.4183,16.1137,23.4174,16.1095,23.4164,16.1095,6176.7474,247.0699,15.6414,15.6341,20.1324,15.6268,20.1409,15.6195,20.1493,15.6195,1783.2796,35.6656,12.8867,809.7707,8.5911,0.0000,708.5425,1518.3132,-230672.7000,-306384.9700,-298643.2376
1790.0000,15.6952,27.9174,0.0000,254340.3000,-254340.3000,6.5942,0.0000,0.0000,0.0000,56520.0667,4.5000,1.0000,56520.0667,0.0000,0.0000,310860.3667,0.0000,-310860.3667,21.7947,14.4974,36262.8000,0.0000,36262.8000,0.9402,9800.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9800.7568,0.0000,0.0000,0.0000,26462.0432,26462.0432,21.2527,33.2935,0.0000,38298.1000,-38298.1000,0.9929,0.0000,0.0000,0.0000,7815.9388,4.9000,1.0000,7815.9388,0.0000,0.0000,46114.0388,0.0000,-46114.0388,22.1575,14.8602,1660.1000,0.0000,1660.1000,0.0430,448.6757,3.7000,1.0000,0.0000,0.0000,0.0000,448.6757,0.0000,0.0000,0.0000,1211.4243,1211.4243,22.1074,28.5303,1907.2000,2623.3000,-716.1000,0.0680,433.4545,4.4000,1.0000,535.3673,4.9000,1.0000,968.8219,0.0000,0.0000,3158.6673,1473.7455,-1684.9219,22.1405,14.8432,6579.1000,0.0000,6579.1000,0.1706,1778.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1778.1351,0.0000,0.0000,0.0000,4800.9649,4800.9649,21.9828,17.2504,19.6166,-16.0787,-241181.1398,13.2135,1570.3890,15.7039,13.2135,0.0000,83.8728,17.2355,16.2423,16.7389,-6.3274,-50618.9490,13.2135,3283.4430,32.8344,13.2135,0.0000,294.9176,16.2299,15.7171,15.9735,-3.7338,-26136.3729,13.2135,3887.1303,38.8713,13.2135,0.0000,385.0387,21.2755,21.2679,43.7646,21.2603,43.7506,21.2527,43.7367,21.2527,6458.0847,258.3234,22.1338,22.1250,51.4095,22.1162,51.3840,22.1074,51.3586,22.1074,6458.0847,258.3234,22.0463,22.0251,58.6795,22.0039,58.5886,21.9828,58.4981,21.9828,1863.9866,37.2797,17.2504,17.2454,28.8739,17.2405,28.8709,17.2355,28.8678,17.2355,6458.0847,258.3234,16.2423,16.2382,24.2117,16.2340,24.2101,16.2299,24.2086,16.2299,6458.0847,258.3234,15.7171,15.7098,20.7520,15.7025,20.7592,15.6952,20.7662,15.6952,1863.9866,37.2797,13.2135,868.0776,8.8090,0.0000,763.8291,1631.9067,-248852.5000,-326184.8949,-317936.4617
1791.0000,15.7919,28.0141,0.0000,268824.6000,-268824.6000,6.9698,0.0000,0.0000,0.0000,59738.8000,4.5000,1.0000,59738.8000,0.0000,0.0000,328563.4000,0.0000,-328563.4000,21.9097,14.6124,34416.1000,0.0000,34416.1000,0.8923,9301.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9301.6486,0.0000,0.0000,0.0000,25114.4514,25114.4514,21.4207,33.4615,0.0000,42721.2000,-42721.2000,1.1076,0.0000,0.0000,0.0000,8718.6122,4.9000,1.0000,8718.6122,0.0000,0.0000,51439.8122,0.0000,-51439.8122,22.3785,15.0812,1603.9000,0.0000,1603.9000,0.0416,433.4865,3.7000,1.0000,0.0000,0.0000,0.0000,433.4865,0.0000,0.0000,0.0000,1170.4135,1170.4135,22.3314,30.9094,1329.5000,2966.8000,-1637.3000,0.0769,302.1591,4.4000,1.0000,605.4694,4.9000,1.0000,907.6285,0.0000,0.0000,3572.2694,1027.3409,-2544.9285,22.3787,15.0814,7508.5000,0.0000,7508.5000,0.1947,2029.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2029.3243,0.0000,0.0000,0.0000,5479.1757,5479.1757,22.2170,17.4929,19.8549,-16.9143,-253714.0444,13.9243,1640.3773,16.4038,13.9243,0.0000,98.1496,17.4777,16.3916,16.9346,-7.2909,-58327.3687,13.9243,3433.9575,34.3396,13.9243,0.0000,345.1186,16.3792,15.8138,16.0965,-4.3380,-30366.0876,13.9243,4098.0172,40.9802,13.9243,0.0000,450.5802,21.4421,21.4349,44.5348,21.4278,44.5255,21.4207,44.5161,21.4207,7089.1920,283.5677,22.3567,22.3482,52.4072,22.3398,52.3850,22.3314,52.3629,22.3314,7089.1920,283.5677,22.2767,22.2568,59.5679,22.2369,59.4933,22.2170,59.4188,22.2170,2044.9619,40.8992,17.4929,17.4878,30.5820,17.4827,30.5775,17.4777,30.5728,17.4777,7089.1920,283.5677,16.3916,16.3875,25.2677,16.3834,25.2657,16.3792,25.2637,16.3792,7089.1920,283.5677,15.8138,15.8065,21.5926,15.7992,21.5982,15.7919,21.6038,15.7919,2044.9619,40.8992,13.9243,1004.0544,9.2829,0.0000,893.8485,1897.9029,-269654.6000,-350784.1002,-342407.5007
1792.0000,15.8713,28.0935,0.0000,271508.3000,-271508.3000,7.0394,0.0000,0.0000,0.0000,60335.1778,4.5000,1.0000,60335.1778,0.0000,0.0000,331843.4778,0.0000,-331843.4778,21.9767,14.6794,29329.4000,0.0000,29329.4000,0.7604,7926.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7926.8649,0.0000,0.0000,0.0000,21402.5351,21402.5351,21.5616,33.6024,0.0000,47697.1000,-47697.1000,1.2366,0.0000,0.0000,0.0000,9734.1020,4.9000,1.0000,9734.1020,0.0000,0.0000,57431.2020,0.0000,-57431.2020,22.6182,15.3209,2069.2000,0.0000,2069.2000,0.0536,559.2432,3.7000,1.0000,0.0000,0.0000,0.0000,559.2432,0.0000,0.0000,0.0000,1509.9568,1509.9568,22.5648,32.4262,846.5000,3001.3000,-2154.8000,0.0778,192.3864,4.4000,1.0000,612.5102,4.9000,1.0000,804.8966,0.0000,0.0000,3613.8102,654.1136,-2959.6966,22.6193,15.3220,8747.7000,0.0000,8747.7000,0.2268,2364.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2364.2432,0.0000,0.0000,0.0000,6383.4568,6383.4568,22.4421,17.6481,20.0451,-17.3712,-260567.8541,14.0920,1648.5673,16.4857,14.0920,0.0000,101.7386,17.6331,16.5062,17.0696,-7.6560,-61248.2509,14.0920,3457.2486,34.5725,14.0920,0.0000,357.7382,16.4938,15.8932,16.1935,-4.6639,-32647.1427,14.0920,4140.9886,41.4099,14.0920,0.0000,467.0561,21.5829,21.5758,45.1249,21.5687,45.1148,21.5616,45.1047,21.5616,7241.8967,289.6759,22.5904,22.5819,53.5468,22.5734,53.5231,22.5648,53.4994,22.5648,7241.8967,289.6759,22.5019,22.4819,60.5325,22.4620,60.4560,22.4421,60.3795,22.4421,2088.7374,41.7747,17.6481,17.6431,31.3186,17.6381,31.3145,17.6331,31.3103,17.6331,7241.8967,289.6759,16.5062,16.5021,25.9102,16.4979,25.9078,16.4938,25.9054,16.4938,7241.8967,289.6759,15.8932,15.8859,22.1552,15.8786,22.1601,15.8713,22.1649,15.8713,2088.7374,41.7747,14.0920,1038.0073,9.3947,0.0000,926.5329,1964.5402,-281213.9000,-362938.4277,-354463.2477
1793.0000,15.9102,28.1324,0.0000,279465.6000,-279465.6000,7.2457,0.0000,0.0000,0.0000,62103.4667,4.5000,1.0000,62103.4667,0.0000,0.0000,341569.0667,0.0000,-341569.0667,22.3714,15.0741,19162.3000,0.0000,19162.3000,0.4968,5179.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5179.0000,0.0000,0.0000,0.0000,13983.3000,13983.3000,22.0813,34.1221,0.0000,38539.1000,-38539.1000,0.9992,0.0000,0.0000,0.0000,7865.1224,4.9000,1.0000,7865.1224,0.0000,0.0000,46404.2224,0.0000,-46404.2224,22.9591,15.6618,1315.4000,0.0000,1315.4000,0.0341,355.5135,3.7000,1.0000,0.0000,0.0000,0.0000,355.5135,0.0000,0.0000,0.0000,959.8865,959.8865,22.9131,33.8889,332.4000,2411.9000,-2079.5000,0.0625,75.5455,4.4000,1.0000,492.2245,4.9000,1.0000,567.7699,0.0000,0.0000,2904.1245,256.8545,-2647.2699,22.9632,15.6659,11536.0000,0.0000,11536.0000,0.2991,3117.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3117.8378,0.0000,0.0000,0.0000,8418.1622,8418.1622,22.7392,17.6927,20.2160,-17.7854,-266781.5557,13.7061,1593.4123,15.9341,13.7061,0.0000,93.6073,17.6778,16.5537,17.1158,-7.4283,-59426.5586,13.7061,3356.5992,33.5660,13.7061,0.0000,329.1467,16.5413,15.9320,16.2366,-4.6014,-32209.9957,13.7061,4006.7724,40.0677,13.7061,0.0000,429.7276,22.1069,22.0984,49.5551,22.0898,49.5302,22.0813,49.5053,22.0813,6892.6646,275.7066,22.9409,22.9316,55.8387,22.9224,55.8072,22.9131,55.7758,22.9131,6892.6646,275.7066,22.8039,22.7823,62.5024,22.7607,62.4054,22.7392,62.3088,22.7392,1988.6160,39.7723,17.6927,17.6878,31.0356,17.6828,31.0317,17.6778,31.0277,17.6778,6892.6646,275.7066,16.5537,16.5496,25.9017,16.5454,25.8987,16.5413,25.8957,16.5413,6892.6646,275.7066,15.9320,15.9247,22.2230,15.9175,22.2274,15.9102,22.2317,15.9102,1988.6160,39.7723,13.7061,960.9551,9.1374,0.0000,852.4815,1813.4366,-288070.5000,-367259.2104,-358418.1100
1794.0000,15.7004,27.9226,0.0000,173954.6000,-173954.6000,4.5101,0.0000,0.0000,0.0000,38656.5778,4.5000,1.0000,38656.5778,0.0000,0.0000,212611.1778,0.0000,-212611.1778,22.4109,15.1136,15784.0000,0.0000,15784.0000,0.4092,4265.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4265.9459,0.0000,0.0000,0.0000,11518.0541,11518.0541,22.0103,34.0511,0.0000,4596.9000,-4596.9000,0.1192,0.0000,0.0000,0.0000,938.1429,4.9000,1.0000,938.1429,0.0000,0.0000,5535.0429,0.0000,-5535.0429,22.1850,14.8877,1098.1000,0.0000,1098.1000,0.0285,296.7838,3.7000,1.0000,0.0000,0.0000,0.0000,296.7838,0.0000,0.0000,0.0000,801.3162,801.3162,22.1283,32.8688,377.0000,2240.3000,-1863.3000,0.0581,85.6818,4.4000,1.0000,457.2041,4.9000,1.0000,542.8859,0.0000,0.0000,2697.5041,291.3182,-2406.1859,22.2043,14.9070,13549.8000,0.0000,13549.8000,0.3513,3662.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3662.1081,0.0000,0.0000,0.0000,9887.6919,9887.6919,21.8423,16.9327,19.3875,-10.3701,-155551.5277,8.2146,984.5954,9.8460,8.2146,0.0000,20.1520,16.9199,16.2232,16.5716,-2.7592,-22073.2041,8.2146,2054.5480,20.5455,8.2146,0.0000,70.8594,16.2080,15.7244,15.9662,-2.1889,-15322.4316,8.2146,2404.2548,24.0425,8.2146,0.0000,92.5127,22.0474,22.0350,47.6159,22.0226,47.5550,22.0103,47.4942,22.0103,2780.9804,111.2392,22.1597,22.1492,46.7524,22.1388,46.7104,22.1283,46.6685,22.1283,2780.9804,111.2392,21.8922,21.8756,49.7604,21.8589,49.7266,21.8423,49.6923,21.8423,807.0898,16.1418,16.9327,16.9285,22.9930,16.9242,22.9954,16.9199,22.9978,16.9199,2780.9804,111.2392,16.2232,16.2182,22.2521,16.2131,22.2396,16.2080,22.2272,16.2080,2780.9804,111.2392,15.7244,15.7164,19.3831,15.7084,19.3776,15.7004,19.3721,15.7004,807.0898,16.1418,8.2146,232.6468,5.4764,0.0000,183.5241,416.1709,-149982.9000,-198345.3444,-192947.1634
1795.0000,15.6110,27.8332,0.0000,166005.6000,-166005.6000,4.3040,0.0000,0.0000,0.0000,36890.1333,4.5000,1.0000,36890.1333,0.0000,0.0000,202895.7333,0.0000,-202895.7333,22.4458,15.1485,15771.6000,0.0000,15771.6000,0.4089,4262.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4262.5946,0.0000,0.0000,0.0000,11509.0054,11509.0054,22.0185,34.0593,0.0000,817.6000,-817.6000,0.0212,0.0000,0.0000,0.0000,166.8571,4.9000,1.0000,166.8571,0.0000,0.0000,984.4571,0.0000,-984.4571,22.0516,14.7543,841.4000,0.0000,841.4000,0.0218,227.4054,3.7000,1.0000,0.0000,0.0000,0.0000,227.4054,0.0000,0.0000,0.0000,613.9946,613.9946,21.9934,28.6497,1071.7000,1538.0000,-466.3000,0.0399,243.5682,4.4000,1.0000,313.8776,4.9000,1.0000,557.4457,0.0000,0.0000,1851.8776,828.1318,-1023.7457,22.0279,14.7306,12930.1000,0.0000,12930.1000,0.3352,3494.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3494.6216,0.0000,0.0000,0.0000,9435.4784,9435.4784,21.6357,16.6284,19.1321,-9.9097,-148644.7857,7.6966,931.3133,9.3131,7.6966,0.0000,16.5751,16.6132,16.0647,16.3390,-2.0351,-16281.1803,7.6966,1942.5135,19.4251,7.6966,0.0000,58.2821,16.0483,15.6392,15.8438,-1.7347,-12143.1066,7.6966,2263.5150,22.6351,7.6966,0.0000,76.0920,22.0581,22.0449,47.0330,22.0317,46.9704,22.0185,46.9079,22.0185,2478.9488,99.1580,22.0310,22.0184,45.8256,22.0059,45.7655,21.9934,45.7056,21.9934,2478.9488,99.1580,21.7100,21.6851,48.1541,21.6603,48.0127,21.6357,47.8734,21.6357,720.0056,14.4001,16.6284,16.6233,20.8162,16.6183,20.8093,16.6132,20.8023,16.6132,2478.9488,99.1580,16.0647,16.0593,20.9504,16.0538,20.9352,16.0483,20.9199,16.0483,2478.9488,99.1580,15.6392,15.6298,18.5447,15.6204,18.5227,15.6110,18.5009,15.6110,720.0056,14.4001,7.6966,194.3338,5.1310,0.0000,150.9492,345.2831,-137746.4000,-183345.4578,-177069.0726
1796.0000,15.4887,27.7023,113.9000,102815.3000,-102701.4000,2.6657,25.8864,4.4000,1.0000,22847.8444,4.5000,1.0000,22873.7308,0.0000,0.0000,125663.1444,88.0136,-125575.1308,21.7719,14.4746,15788.1000,0.0000,15788.1000,0.4093,4267.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4267.0541,0.0000,0.0000,0.0000,11521.0459,11521.0459,21.1576,13.4303,203.2000,0.0000,203.2000,0.0053,46.1818,4.4000,1.0000,0.0000,0.0000,0.0000,46.1818,0.0000,0.0000,0.0000,157.0182,157.0182,21.1497,13.8524,923.9000,0.0000,923.9000,0.0240,249.7027,3.7000,1.0000,0.0000,0.0000,0.0000,249.7027,0.0000,0.0000,0.0000,674.1973,674.1973,21.0800,21.5410,1662.4000,1130.5000,531.9000,0.0431,377.8182,4.4000,1.0000,230.7143,4.9000,1.0000,608.5325,0.0000,0.0000,1361.2143,1284.5818,-76.6325,21.0839,13.7866,11845.8000,0.0000,11845.8000,0.3071,3201.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3201.5676,0.0000,0.0000,0.0000,8644.2324,8644.2324,20.6138,16.3554,18.4846,-5.6738,-85106.5803,5.1817,642.4014,6.4240,5.1817,0.0000,5.0580,16.3349,15.9002,16.1176,-1.0859,-8687.2838,5.1817,1319.1629,13.1916,5.1817,0.0000,17.7853,15.8776,15.5261,15.7018,-1.0036,-7025.2060,5.1817,1532.4506,15.3245,5.1817,0.0000,23.2201,21.1954,21.1828,37.9733,21.1702,37.9212,21.1576,37.8692,21.1576,1236.3316,49.4533,21.1160,21.1040,36.9098,21.0920,36.8595,21.0800,36.8094,21.0800,1236.3316,49.4533,20.6514,20.6391,35.8066,20.6265,35.8285,20.6138,35.8474,20.6138,360.9134,7.2183,16.3554,16.3486,18.8881,16.3417,18.8641,16.3349,18.8402,16.3349,1236.3316,49.4533,15.9002,15.8927,19.6208,15.8851,19.5861,15.8776,19.5516,15.8776,1236.3316,49.4533,15.5261,15.5135,17.3705,15.5010,17.3143,15.4887,17.2590,15.4887,360.9134,7.2183,5.1817,65.3181,3.4545,0.0000,46.0634,111.3816,-73408.5000,-104655.2694,-100819.0702
1797.0000,15.4066,27.6035,304.2000,92797.4000,-92493.2000,2.4059,69.1364,4.4000,1.0000,20621.6444,4.5000,1.0000,20690.7808,0.0000,0.0000,113419.0444,235.0636,-113183.9808,21.7246,14.4273,13362.0000,0.0000,13362.0000,0.3464,3611.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3611.3514,0.0000,0.0000,0.0000,9750.6486,9750.6486,21.1267,13.3994,625.7000,0.0000,625.7000,0.0162,142.2045,4.4000,1.0000,0.0000,0.0000,0.0000,142.2045,0.0000,0.0000,0.0000,483.4955,483.4955,21.0997,13.8024,542.7000,0.0000,542.7000,0.0141,146.6757,3.7000,1.0000,0.0000,0.0000,0.0000,146.6757,0.0000,0.0000,0.0000,396.0243,396.0243,21.0254,17.3906,2424.7000,824.1000,1600.6000,0.0629,551.0682,4.4000,1.0000,168.1837,4.9000,1.0000,719.2519,0.0000,0.0000,992.2837,1873.6318,881.3481,20.9762,13.6789,9677.2000,0.0000,9677.2000,0.2509,2615.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2615.4595,0.0000,0.0000,0.0000,7061.7405,7061.7405,20.4851,15.9600,18.2225,-5.4042,-81063.6637,4.6447,581.5474,5.8155,4.6447,0.0000,3.6427,15.9429,15.8646,15.9038,-0.1753,-1402.4126,4.6447,1192.4057,11.9241,4.6447,0.0000,12.8088,15.8377,15.4487,15.6432,-0.9957,-6970.1039,4.6447,1376.8086,13.7681,4.6447,0.0000,16.7229,21.1803,21.1624,38.7513,21.1445,38.6486,21.1267,38.5465,21.1267,1020.8135,40.8325,21.0776,21.0601,37.8838,21.0427,37.7813,21.0254,37.6794,21.0254,1020.8135,40.8325,20.5820,20.5491,36.9739,20.5168,36.7330,20.4851,36.4993,20.4851,298.4411,5.9688,15.9600,15.9543,15.7845,15.9486,15.7747,15.9429,15.7648,15.9429,1020.8135,40.8325,15.8646,15.8556,19.6438,15.8467,19.5990,15.8377,19.5543,15.8377,1020.8135,40.8325,15.4487,15.4345,16.7365,15.4205,16.6691,15.4066,16.6025,15.4066,298.4411,5.9688,4.6447,48.3567,3.0964,0.0000,33.1743,81.5311,-66685.0000,-94610.7237,-89436.1802
1798.0000,15.3984,27.5478,675.1000,71688.2000,-71013.1000,1.8586,153.4318,4.4000,1.0000,15930.7111,4.5000,1.0000,16084.1429,0.0000,0.0000,87618.9111,521.6682,-87097.2429,20.8305,13.5332,13039.6000,0.0000,13039.6000,0.3381,3524.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3524.2162,0.0000,0.0000,0.0000,9515.3838,9515.3838,20.2036,14.3062,9411.9000,1430.4000,7981.5000,0.2440,2139.0682,4.4000,1.0000,291.9184,4.9000,1.0000,2430.9865,0.0000,0.0000,1722.3184,7272.8318,5550.5135,19.8574,12.5601,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0000,0.0000,0.0000,305.6838,305.6838,19.8143,13.8303,3894.9000,563.9000,3331.0000,0.1010,885.2045,4.4000,1.0000,115.0816,4.9000,1.0000,1000.2862,0.0000,0.0000,678.9816,3009.6955,2330.7138,19.6689,12.3716,8437.9000,0.0000,8437.9000,0.2188,2280.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2280.5135,0.0000,0.0000,0.0000,6157.3865,6157.3865,19.2913,16.3113,17.8013,-3.1854,-47780.6258,4.1570,528.8839,5.2888,4.1570,0.0000,2.6117,16.2751,15.6272,15.9512,-1.2985,-10387.7421,4.1570,1065.2350,10.6523,4.1570,0.0000,9.1833,15.6032,15.4510,15.5271,-0.3486,-2439.8525,4.1570,1237.9291,12.3793,4.1570,0.0000,11.9895,20.2371,20.2259,29.8009,20.2148,29.7748,20.2036,29.7484,20.2036,840.9825,33.6393,19.8383,19.8304,26.3066,19.8224,26.3072,19.8143,26.3071,19.8143,840.9825,33.6393,19.2849,19.2880,22.6209,19.2901,22.8375,19.2913,23.0417,19.2913,246.2463,4.9249,16.3113,16.2992,20.2746,16.2871,20.2009,16.2751,20.1279,16.2751,840.9825,33.6393,15.6272,15.6192,17.5383,15.6112,17.5071,15.6032,17.4759,15.6032,840.9825,33.6393,15.4510,15.4333,17.0455,15.4158,16.9420,15.3984,16.8402,15.3984,246.2463,4.9249,4.1570,35.6667,2.7714,0.0000,23.7845,59.4512,-37804.2000,-63237.5616,-60608.2205
1799.0000,15.3414,27.4469,972.8000,64435.7000,-63462.9000,1.6706,221.0909,4.4000,1.0000,14319.0444,4.5000,1.0000,14540.1354,0.0000,0.0000,78754.7444,751.7091,-78003.0354,20.5079,13.2106,13049.8000,0.0000,13049.8000,0.3383,3526.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3526.9730,0.0000,0.0000,0.0000,9522.8270,9522.8270,19.8365,14.9533,12418.5000,2933.3000,9485.2000,0.3220,2822.3864,4.4000,1.0000,598.6327,4.9000,1.0000,3421.0190,0.0000,0.0000,3531.9327,9596.1136,6064.1810,19.4348,12.1375,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,19.3811,12.4015,5620.4000,349.0000,5271.4000,0.1457,1277.3636,4.4000,1.0000,71.2245,4.9000,1.0000,1348.5881,0.0000,0.0000,420.2245,4343.0364,3922.8119,19.1213,11.8240,4720.2000,0.0000,4720.2000,0.1224,1275.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1275.7297,0.0000,0.0000,0.0000,3444.4703,3444.4703,18.8515,16.2468,17.5491,-2.6217,-39325.6475,3.9144,502.8324,5.0283,3.9144,0.0000,2.1805,16.2152,15.6109,15.9130,-1.1405,-9124.0533,3.9144,1004.5626,10.0456,3.9144,0.0000,7.6673,15.5816,15.3919,15.4868,-0.4093,-2864.9452,3.9144,1167.5361,11.6754,3.9144,0.0000,10.0102,19.8771,19.8635,27.8583,19.8500,27.8026,19.8365,27.7472,19.8365,757.2271,30.2891,19.4151,19.4037,24.3842,19.3924,24.3415,19.3811,24.2992,19.3811,757.2271,30.2891,18.8931,18.8788,20.9527,18.8650,20.9115,18.8515,20.8764,18.8515,221.9116,4.4382,16.2468,16.2362,19.6570,16.2257,19.6090,16.2152,19.5611,16.2152,757.2271,30.2891,15.6109,15.6011,17.8737,15.5913,17.8260,15.5816,17.7785,15.5816,757.2271,30.2891,15.3919,15.3750,16.4922,15.3581,16.4091,15.3414,16.3262,15.3414,221.9116,4.4382,3.9144,30.2453,2.6096,0.0000,19.8580,50.1034,-30528.6000,-54751.2344,-51314.6460
1800.0000,15.3227,27.3661,1364.6000,58952.3000,-57587.7000,1.5284,310.1364,4.4000,1.0000,13100.5111,4.5000,1.0000,13410.6475,0.0000,0.0000,72052.8111,1054.4636,-70998.3475,20.1917,12.8944,13049.9000,0.0000,13049.9000,0.3383,3527.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3527.0000,0.0000,0.0000,0.0000,9522.9000,9522.9000,19.4995,12.6961,15950.6000,1223.8000,14726.8000,0.4135,3625.1364,4.4000,1.0000,249.7551,4.9000,1.0000,3874.8915,0.0000,0.0000,1473.5551,12325.4636,10851.9085,18.7553,11.4580,415.8000,0.0000,415.8000,0.0108,112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,112.3784,0.0000,0.0000,0.0000,303.4216,303.4216,18.7114,11.2404,7376.8000,157.0000,7219.8000,0.1913,1676.5455,4.4000,1.0000,32.0408,4.9000,1.0000,1708.5863,0.0000,0.0000,189.0408,5700.2545,5511.2137,18.3335,11.0362,1467.2000,0.0000,1467.2000,0.0380,396.5405,3.7000,1.0000,0.0000,0.0000,0.0000,396.5405,0.0000,0.0000,0.0000,1070.6595,1070.6595,18.2480,16.3707,17.3093,-1.8250,-27374.5541,3.7806,490.1330,4.9013,3.7806,0.0000,1.9645,16.3328,15.5256,15.9292,-1.4713,-11770.1513,3.7806,969.6156,9.6962,3.7806,0.0000,6.9078,15.4973,15.3779,15.4376,-0.2486,-1740.4558,3.7806,1129.8323,11.2983,3.7806,0.0000,9.0186,19.5386,19.5255,25.8549,19.5125,25.8066,19.4995,25.7583,19.4995,712.7025,28.5081,18.7345,18.7268,19.4674,18.7191,19.4625,18.7114,19.4572,18.7114,712.7025,28.5081,18.2600,18.2564,15.7936,18.2523,15.8838,18.2480,15.9698,18.2480,208.9678,4.1794,16.3707,16.3580,21.0778,16.3454,21.0112,16.3328,20.9450,16.3328,712.7025,28.5081,15.5256,15.5162,17.3207,15.5067,17.2795,15.4973,17.2385,15.4973,712.7025,28.5081,15.3779,15.3594,16.5285,15.3410,16.4306,15.3227,16.3338,15.3227,208.9678,4.1794,3.7806,27.4969,2.5204,0.0000,17.8909,45.3878,-20708.2000,-43738.2441,-40885.1612
1801.0000,15.3049,27.2433,1983.3000,54000.7000,-52017.4000,1.4001,450.7500,4.4000,1.0000,12000.1556,4.5000,1.0000,12450.9056,0.0000,0.0000,66000.8556,1532.5500,-64468.3056,19.8752,12.5779,13030.0000,0.0000,13030.0000,0.3378,3521.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3521.6216,0.0000,0.0000,0.0000,9508.3784,9508.3784,19.1643,11.4371,17367.2000,0.0000,17367.2000,0.4503,3947.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3947.0909,0.0000,0.0000,0.0000,13420.1091,13420.1091,18.2129,10.9157,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,18.1717,10.5282,8387.2000,58.4000,8328.8000,0.2175,1906.1818,4.4000,1.0000,11.9184,4.9000,1.0000,1918.1002,0.0000,0.0000,70.3184,6481.0182,6410.6998,17.7172,10.4199,846.8000,0.0000,846.8000,0.0220,228.8649,3.7000,1.0000,0.0000,0.0000,0.0000,228.8649,0.0000,0.0000,0.0000,617.9351,617.9351,17.6737,16.5020,17.0879,-1.1018,-16527.2272,3.6572,478.1938,4.7819,3.6572,0.0000,1.7784,16.4606,15.4578,15.9592,-1.7681,-14144.7580,3.6572,936.8662,9.3687,3.6572,0.0000,6.2532,15.4289,15.3618,15.3953,-0.1353,-946.8490,3.6572,1094.7900,10.9479,3.6572,0.0000,8.1641,19.2011,19.1888,23.7917,19.1766,23.7512,19.1643,23.7108,19.1643,672.6821,26.9073,18.1918,18.1851,16.2004,18.1784,16.1995,18.1717,16.1986,18.1717,672.6821,26.9073,17.6734,17.6737,11.4145,17.6738,11.5343,17.6737,11.6517,17.6737,197.3286,3.9466,16.5020,16.4882,22.3236,16.4743,22.2503,16.4606,22.1773,16.4606,672.6821,26.9073,15.4578,15.4481,16.9627,15.4385,16.9211,15.4289,16.8797,15.4289,672.6821,26.9073,15.3618,15.3427,16.4808,15.3237,16.3829,15.3049,16.2859,15.3049,197.3286,3.9466,3.6572,25.1082,2.4382,0.0000,16.1957,41.3040,-12036.7000,-34213.5264,-31618.8342
1802.0000,15.2869,27.1170,2499.6000,49262.0000,-46762.4000,1.2772,568.0909,4.4000,1.0000,10947.1111,4.5000,1.0000,11515.2020,0.0000,0.0000,60209.1111,1931.5091,-58277.6020,19.5452,12.2479,13029.0000,0.0000,13029.0000,0.3378,3521.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3521.3514,0.0000,0.0000,0.0000,9507.6486,9507.6486,18.8167,11.0894,19041.9000,0.0000,19041.9000,0.4937,4327.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4327.7045,0.0000,0.0000,0.0000,14714.1955,14714.1955,17.7416,10.4443,414.7000,0.0000,414.7000,0.0108,112.0811,3.7000,1.0000,0.0000,0.0000,0.0000,112.0811,0.0000,0.0000,0.0000,302.6189,302.6189,17.7023,9.9784,9107.3000,2.6000,9104.7000,0.2361,2069.8409,4.4000,1.0000,0.5306,4.9000,1.0000,2070.3715,0.0000,0.0000,3.1306,7037.4591,7034.3285,17.1883,9.8910,382.6000,0.0000,382.6000,0.0099,103.4054,3.7000,1.0000,0.0000,0.0000,0.0000,103.4054,0.0000,0.0000,0.0000,279.1946,279.1946,17.1746,16.6101,16.8924,-0.5150,-7725.0573,3.5483,467.4593,4.6746,3.5483,0.0000,1.6241,16.5662,15.4074,15.9868,-1.9824,-15858.9557,3.5483,907.9651,9.0797,3.5483,0.0000,5.7107,15.3776,15.3452,15.3614,-0.0635,-444.5697,3.5483,1063.5961,10.6360,3.5483,0.0000,7.4558,18.8504,18.8392,21.5987,18.8279,21.5675,18.8167,21.5363,18.8167,638.1781,25.5271,17.7194,17.7137,13.5910,17.7080,13.5960,17.7023,13.6009,17.7023,638.1781,25.5271,17.1679,17.1703,8.0813,17.1726,8.2081,17.1746,8.3332,17.1746,187.2898,3.7458,16.6101,16.5954,23.2002,16.5808,23.1235,16.5662,23.0472,16.5662,638.1781,25.5271,15.4074,15.3974,16.7587,15.3875,16.7159,15.3776,16.6732,15.3776,638.1781,25.5271,15.3452,15.3256,16.4047,15.3062,16.3062,15.2869,16.2086,15.2869,187.2898,3.7458,3.5483,23.1126,2.3655,0.0000,14.7906,37.9032,-4789.5000,-26439.6159,-24028.5826
1803.0000,15.2790,26.9642,3114.9000,44812.9000,-41698.0000,1.1619,707.9318,4.4000,1.0000,9958.4222,4.5000,1.0000,10666.3540,0.0000,0.0000,54771.3222,2406.9682,-52364.3540,19.1518,11.8545,13018.8000,0.0000,13018.8000,0.3375,3518.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3518.5946,0.0000,0.0000,0.0000,9500.2054,9500.2054,18.4207,10.6935,21308.5000,0.0000,21308.5000,0.5525,4842.8409,4.4000,1.0000,0.0000,0.0000,0.0000,4842.8409,0.0000,0.0000,0.0000,16465.6591,16465.6591,17.2030,9.9057,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,17.1707,9.4434,10209.7000,0.0000,10209.7000,0.2647,2320.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2320.3864,0.0000,0.0000,0.0000,7889.3136,7889.3136,16.5872,9.2899,382.6000,0.0000,382.6000,0.0099,103.4054,3.7000,1.0000,0.0000,0.0000,0.0000,103.4054,0.0000,0.0000,0.0000,279.1946,279.1946,16.5963,16.7894,16.6929,0.1740,2610.7494,3.5056,465.4245,4.6542,3.5056,0.0000,1.5662,16.7409,15.3388,16.0399,-2.3698,-18958.1509,3.5056,895.1854,8.9519,3.5056,0.0000,5.5073,15.3098,15.3390,15.3244,0.0563,394.3237,3.5056,1052.3585,10.5236,3.5056,0.0000,7.1902,18.4492,18.4397,18.9515,18.4302,18.9359,18.4207,18.9202,18.4207,624.8935,24.9957,17.1809,17.1775,10.2554,17.1741,10.2796,17.1707,10.3036,17.1707,624.8935,24.9957,16.5666,16.5769,3.5563,16.5868,3.7616,16.5963,3.9625,16.5963,183.4237,3.6685,16.7894,16.7732,24.7251,16.7570,24.6379,16.7409,24.5511,16.7409,624.8935,24.9957,15.3388,15.3291,16.3453,15.3194,16.3062,15.3098,16.2672,15.3098,624.8935,24.9957,15.3390,15.3188,16.4416,15.2989,16.3412,15.2790,16.2417,15.2790,183.4237,3.6685,3.5056,22.3603,2.3371,0.0000,14.2637,36.6240,3630.1000,-17931.8867,-15953.0777
1804.0000,15.2124,27.0706,2904.5000,61662.3000,-58757.8000,1.5987,660.1136,4.4000,1.0000,13702.7333,4.5000,1.0000,14362.8470,0.0000,0.0000,75365.0333,2244.3864,-73120.6470,19.4935,12.1962,13017.4000,0.0000,13017.4000,0.3375,3518.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3518.2162,0.0000,0.0000,0.0000,9499.1838,9499.1838,18.8943,11.1671,26745.4000,0.0000,26745.4000,0.6934,6078.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6078.5000,0.0000,0.0000,0.0000,20666.9000,20666.9000,17.6843,10.3870,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0000,0.0000,0.0000,302.1081,302.1081,17.6355,9.9082,11179.4000,0.0000,11179.4000,0.2898,2540.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2540.7727,0.0000,0.0000,0.0000,8638.6273,8638.6273,17.1297,9.8324,846.4000,0.0000,846.4000,0.0219,228.7568,3.7000,1.0000,0.0000,0.0000,0.0000,228.7568,0.0000,0.0000,0.0000,617.6432,617.6432,17.0292,16.3676,16.6984,-0.7533,-11299.7431,4.4282,587.7918,5.8779,4.4282,0.0000,3.1569,16.3434,15.5784,15.9609,-1.6332,-13065.7641,4.4282,1134.2977,11.3430,4.4282,0.0000,11.1004,15.5475,15.2534,15.4004,-0.7178,-5024.6483,4.4282,1325.3207,13.2532,4.4282,0.0000,14.4925,18.9373,18.9230,25.1856,18.9086,25.1181,18.8943,25.0511,18.8943,939.1175,37.5647,17.6666,17.6562,17.1001,17.6458,17.0490,17.6355,16.9984,17.6355,939.1175,37.5647,17.0935,17.0713,12.5989,17.0498,12.3928,17.0292,12.1978,17.0292,274.7378,5.4948,16.3676,16.3595,20.1951,16.3515,20.1935,16.3434,20.1912,16.3434,939.1175,37.5647,15.5784,15.5681,18.9888,15.5578,18.9443,15.5475,18.9000,15.5475,939.1175,37.5647,15.2534,15.2398,15.5349,15.2261,15.5163,15.2124,15.4957,15.2124,274.7378,5.4948,4.4282,42.4195,2.9522,0.0000,28.7498,71.1693,-6555.2000,-33396.1846,-29390.1555
1805.0000,15.2341,27.1048,3068.3000,67450.4000,-64382.1000,1.7488,697.3409,4.4000,1.0000,14988.9778,4.5000,1.0000,15686.3187,0.0000,0.0000,82439.3778,2370.9591,-80068.4187,19.4461,12.1488,13017.8000,0.0000,13017.8000,0.3375,3518.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3518.3243,0.0000,0.0000,0.0000,9499.4757,9499.4757,18.9129,11.1856,30055.2000,0.0000,30055.2000,0.7792,6830.7273,4.4000,1.0000,0.0000,0.0000,0.0000,6830.7273,0.0000,0.0000,0.0000,23224.4727,23224.4727,17.6912,10.3939,532.4000,0.0000,532.4000,0.0138,143.8919,3.7000,1.0000,0.0000,0.0000,0.0000,143.8919,0.0000,0.0000,0.0000,388.5081,388.5081,17.6474,9.9202,11272.4000,0.0000,11272.4000,0.2923,2561.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2561.9091,0.0000,0.0000,0.0000,8710.4909,8710.4909,17.1892,9.8919,4402.2000,0.0000,4402.2000,0.1141,1189.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1189.7838,0.0000,0.0000,0.0000,3212.4162,3212.4162,16.9902,16.3296,16.6599,-0.8371,-12557.2192,4.9286,655.1838,6.5518,4.9286,0.0000,4.3524,16.3034,15.5898,15.9466,-1.6957,-13565.4020,4.9286,1263.1677,12.6317,4.9286,0.0000,15.3043,15.5648,15.2774,15.4211,-0.7804,-5462.9019,4.9286,1473.8593,14.7386,4.9286,0.0000,19.9809,18.9464,18.9353,25.3879,18.9241,25.3580,18.9129,25.3280,18.9129,1132.5000,45.3000,17.6707,17.6630,17.6755,17.6552,17.6582,17.6474,17.6408,17.6474,1132.5000,45.3000,17.0202,17.0104,12.5449,17.0004,12.5328,16.9902,12.5175,16.9902,330.8256,6.6165,16.3296,16.3209,20.2743,16.3121,20.2563,16.3034,20.2382,16.3034,1132.5000,45.3000,15.5898,15.5815,18.9060,15.5731,18.8825,15.5648,18.8589,15.5648,1132.5000,45.3000,15.2774,15.2630,16.0457,15.2485,16.0067,15.2341,15.9681,15.2341,330.8256,6.6165,4.9286,56.9176,3.2857,0.0000,39.6376,96.5552,-5102.1000,-35033.0551,-31585.5230
1806.0000,15.2904,27.4431,1127.3000,125367.2000,-124239.9000,3.2504,256.2045,4.4000,1.0000,27859.3778,4.5000,1.0000,28115.5823,0.0000,0.0000,153226.5778,871.0955,-152355.4823,20.9388,13.6415,13021.2000,0.0000,13021.2000,0.3376,3519.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3519.2432,0.0000,0.0000,0.0000,9501.9568,9501.9568,20.5344,12.8071,15441.9000,0.0000,15441.9000,0.4004,3509.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3509.5227,0.0000,0.0000,0.0000,11932.3773,11932.3773,20.0920,12.7947,501.5000,0.0000,501.5000,0.0130,135.5405,3.7000,1.0000,0.0000,0.0000,0.0000,135.5405,0.0000,0.0000,0.0000,365.9595,365.9595,20.0200,12.2927,10730.3000,0.0000,10730.3000,0.2782,2438.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2438.7045,0.0000,0.0000,0.0000,8291.5955,8291.5955,19.7126,12.4153,14760.5000,0.0000,14760.5000,0.3827,3989.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3989.3243,0.0000,0.0000,0.0000,10771.1757,10771.1757,19.1558,15.5175,17.3367,-6.5424,-98135.5450,6.9934,905.6902,9.0569,6.9934,0.0000,12.4343,15.5125,15.7371,15.6248,0.7572,6057.8251,6.9934,1815.2189,18.1522,6.9934,0.0000,43.7223,15.7170,15.3232,15.5201,-1.5175,-10622.2002,6.9934,2083.1333,20.8313,6.9934,0.0000,57.0829,20.5865,20.5691,41.8077,20.5517,41.7139,20.5344,41.6204,20.5344,2093.7046,83.7482,20.0784,20.0589,41.9822,20.0394,41.8475,20.0200,41.7135,20.0200,2093.7046,83.7482,19.3132,19.2599,40.8775,19.2074,40.3438,19.1558,39.8204,19.1558,608.8342,12.1767,15.5175,15.5159,12.5263,15.5142,12.5753,15.5125,12.6239,15.5125,2093.7046,83.7482,15.7371,15.7304,20.2944,15.7237,20.2852,15.7170,20.2758,15.7170,2093.7046,83.7482,15.3232,15.3123,16.6968,15.3014,16.6981,15.2904,16.6985,15.2904,608.8342,12.1767,6.9934,149.1726,4.6622,0.0000,113.2395,262.4121,-69784.5000,-111492.4177,-102699.9201
1807.0000,15.3591,27.5701,242.1000,166814.2000,-166572.1000,4.3250,55.0227,4.4000,1.0000,37069.8222,4.5000,1.0000,37124.8449,0.0000,0.0000,203884.0222,187.0773,-203696.9449,21.2661,13.9688,22117.1000,0.0000,22117.1000,0.5734,5977.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5977.5946,0.0000,0.0000,0.0000,16139.5054,16139.5054,20.7665,13.0392,13183.1000,0.0000,13183.1000,0.3418,2996.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2996.1591,0.0000,0.0000,0.0000,10186.9409,10186.9409,20.4711,13.1738,997.3000,0.0000,997.3000,0.0259,269.5405,3.7000,1.0000,0.0000,0.0000,0.0000,269.5405,0.0000,0.0000,0.0000,727.7595,727.7595,20.4168,12.6895,11094.8000,0.0000,11094.8000,0.2877,2521.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2521.5455,0.0000,0.0000,0.0000,8573.2545,8573.2545,20.1682,12.8709,15688.1000,0.0000,15688.1000,0.4067,4240.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4240.0270,0.0000,0.0000,0.0000,11448.0730,11448.0730,19.7570,15.8741,17.8156,-8.9265,-133897.9486,8.9407,1136.8700,11.3687,8.9407,0.0000,25.9822,15.8592,15.6271,15.7432,-1.0003,-8002.7580,8.9407,2309.8579,23.0986,8.9407,0.0000,91.3600,15.6141,15.3863,15.5002,-1.1220,-7853.9887,8.9407,2665.2888,26.6529,8.9407,0.0000,119.2779,20.7981,20.7875,41.5653,20.7770,41.5485,20.7665,41.5315,20.7665,3230.0323,129.2013,20.4500,20.4389,42.3665,20.4279,42.3340,20.4168,42.3012,20.4168,3230.0323,129.2013,19.8362,19.8100,43.4937,19.7836,43.3684,19.7570,43.2392,19.7570,936.4611,18.7292,15.8741,15.8692,17.4565,15.8642,17.4600,15.8592,17.4635,15.8592,3230.0323,129.2013,15.6271,15.6228,18.9567,15.6184,18.9671,15.6141,18.9773,15.6141,3230.0323,129.2013,15.3863,15.3773,17.4330,15.3682,17.4484,15.3591,17.4632,15.3591,936.4611,18.7292,8.9407,294.0380,5.9604,0.0000,236.6201,530.6581,-103491.7000,-156621.4117,-149754.6952
1808.0000,15.3735,27.5936,48.9000,180396.2000,-180347.3000,4.6771,11.1136,4.4000,1.0000,40088.0444,4.5000,1.0000,40099.1581,0.0000,0.0000,220484.2444,37.7864,-220446.4581,21.3874,14.0901,26978.7000,0.0000,26978.7000,0.6995,7291.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7291.5405,0.0000,0.0000,0.0000,19687.1595,19687.1595,20.8222,32.5064,430.5000,9328.4000,-8897.9000,0.2419,97.8409,4.4000,1.0000,1903.7551,4.9000,1.0000,2001.5960,0.0000,0.0000,11232.1551,332.6591,-10899.4960,21.1196,13.8223,1676.1000,0.0000,1676.1000,0.0435,453.0000,3.7000,1.0000,0.0000,0.0000,0.0000,453.0000,0.0000,0.0000,0.0000,1223.1000,1223.1000,21.0506,13.3233,10925.6000,0.0000,10925.6000,0.2833,2483.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2483.0909,0.0000,0.0000,0.0000,8442.5091,8442.5091,20.8203,13.5230,15069.7000,0.0000,15069.7000,0.3907,4072.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4072.8919,0.0000,0.0000,0.0000,10996.8081,10996.8081,20.4350,16.0261,18.2306,-10.7744,-161616.4615,9.5038,1189.5902,11.8959,9.5038,0.0000,31.2075,16.0121,15.6496,15.8308,-1.6612,-13289.4900,9.5038,2446.8844,24.4688,9.5038,0.0000,109.7333,15.6363,15.3977,15.5170,-1.2497,-8748.2402,9.5038,2831.2837,28.3128,9.5038,0.0000,143.2657,20.8503,20.8409,40.7009,20.8316,40.6889,20.8222,40.6769,20.8222,3598.6542,143.9462,21.0862,21.0743,46.6321,21.0624,46.5867,21.0506,46.5414,21.0506,3598.6542,143.9462,20.5203,20.4918,49.0125,20.4634,48.8505,20.4350,48.6892,20.4350,1042.5803,20.8516,16.0261,16.0214,19.1030,16.0168,19.1086,16.0121,19.1141,16.0121,3598.6542,143.9462,15.6496,15.6451,19.2286,15.6407,19.2331,15.6363,19.2374,15.6363,3598.6542,143.9462,15.3977,15.3896,17.4450,15.3816,17.4645,15.3735,17.4836,15.3735,1042.5803,20.8516,9.5038,348.1779,6.3359,0.0000,284.2065,632.3844,-134595.1000,-190996.3774,-183654.1917
1809.0000,15.3951,27.6174,0.0000,192119.2000,-192119.2000,4.9810,0.0000,0.0000,0.0000,42693.1556,4.5000,1.0000,42693.1556,0.0000,0.0000,234812.3556,0.0000,-234812.3556,21.4746,14.1773,30666.2000,0.0000,30666.2000,0.7951,8288.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8288.1622,0.0000,0.0000,0.0000,22378.0378,22378.0378,20.8688,32.9097,0.0000,10281.0000,-10281.0000,0.2666,0.0000,0.0000,0.0000,2098.1633,4.9000,1.0000,2098.1633,0.0000,0.0000,12379.1633,0.0000,-12379.1633,21.1894,13.8921,1811.4000,0.0000,1811.4000,0.0470,489.5676,3.7000,1.0000,0.0000,0.0000,0.0000,489.5676,0.0000,0.0000,0.0000,1321.8324,1321.8324,21.1255,13.4252,9401.2000,21.1000,9380.1000,0.2437,2136.6364,4.4000,1.0000,4.3061,4.9000,1.0000,2140.9425,0.0000,0.0000,25.4061,7264.5636,7239.1575,20.9380,13.6407,13214.5000,0.0000,13214.5000,0.3426,3571.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3571.4865,0.0000,0.0000,0.0000,9643.0135,9643.0135,20.6214,16.2931,18.4573,-11.1450,-167175.1858,10.0140,1242.7675,12.4277,10.0140,0.0000,36.5081,16.2776,15.7032,15.9904,-2.7730,-22184.2077,10.0140,2562.1240,25.6212,10.0140,0.0000,128.3715,15.6901,15.4185,15.5543,-1.4987,-10490.8350,10.0140,2978.8752,29.7888,10.0140,0.0000,167.5993,20.8952,20.8864,40.2962,20.8776,40.2856,20.8688,40.2750,20.8688,3947.7949,157.9118,21.1551,21.1452,45.2280,21.1353,45.2026,21.1255,45.1771,21.1255,3947.7949,157.9118,20.6884,20.6661,48.2663,20.6437,48.1834,20.6214,48.0998,20.6214,1143.0325,22.8606,16.2931,16.2879,21.6775,16.2828,21.6758,16.2776,21.6741,16.2776,3947.7949,157.9118,15.7032,15.6988,19.7343,15.6945,19.7367,15.6901,19.7390,15.6901,3947.7949,157.9118,15.4185,15.4107,17.6169,15.4029,17.6330,15.3951,17.6489,15.3951,1143.0325,22.8606,10.0140,402.4134,6.6760,0.0000,332.4789,734.8923,-147328.0000,-206609.4775,-199850.2285
