Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1810.0000,15.4355,27.6577,0.0000,207256.6000,-207256.6000,5.3735,0.0000,0.0000,0.0000,46057.0222,4.5000,1.0000,46057.0222,0.0000,0.0000,253313.6222,0.0000,-253313.6222,21.5713,14.2740,36206.5000,0.0000,36206.5000,0.9387,9785.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9785.5405,0.0000,0.0000,0.0000,26420.9595,26420.9595,20.9069,32.9477,0.0000,10902.1000,-10902.1000,0.2827,0.0000,0.0000,0.0000,2224.9184,4.9000,1.0000,2224.9184,0.0000,0.0000,13127.0184,0.0000,-13127.0184,21.2249,13.9276,1854.8000,0.0000,1854.8000,0.0481,501.2973,3.7000,1.0000,0.0000,0.0000,0.0000,501.2973,0.0000,0.0000,0.0000,1353.5027,1353.5027,21.1650,13.9810,7031.2000,317.2000,6714.0000,0.1823,1598.0000,4.4000,1.0000,64.7347,4.9000,1.0000,1662.7347,0.0000,0.0000,381.9347,5433.2000,5051.2653,21.0427,13.7454,11977.7000,0.0000,11977.7000,0.3105,3237.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3237.2162,0.0000,0.0000,0.0000,8740.4838,8740.4838,20.7693,16.5295,18.6494,-11.6690,-175035.7239,10.7037,1318.7958,13.1880,10.7037,0.0000,44.5833,16.5140,15.8009,16.1574,-3.6798,-29438.1730,10.7037,2720.7217,27.2072,10.7037,0.0000,156.7660,15.7879,15.4583,15.6231,-1.9441,-13608.4160,10.7037,3175.4101,31.7541,10.7037,0.0000,204.6707,20.9313,20.9232,40.0448,20.9150,40.0373,20.9069,40.0297,20.9069,4442.4824,177.6993,21.1921,21.1831,44.3106,21.1741,44.2911,21.1650,44.2716,21.1650,4442.4824,177.6993,20.8310,20.8104,48.0820,20.7899,48.0123,20.7693,47.9426,20.7693,1285.2732,25.7055,16.5295,16.5244,23.6252,16.5192,23.6228,16.5140,23.6204,16.5140,4442.4824,177.6993,15.8009,15.7966,20.6013,15.7922,20.6022,15.7879,20.6029,15.7879,4442.4824,177.6993,15.4583,15.4507,18.0111,15.4431,18.0250,15.4355,18.0386,15.4355,1285.2732,25.7055,10.7037,483.9542,7.1358,0.0000,406.0199,889.9742,-161405.7000,-224874.4293,-218082.3130
1811.0000,15.4991,27.7213,0.0000,221556.6000,-221556.6000,5.7443,0.0000,0.0000,0.0000,49234.8000,4.5000,1.0000,49234.8000,0.0000,0.0000,270791.4000,0.0000,-270791.4000,21.5658,14.2686,38048.3000,0.0000,38048.3000,0.9865,10283.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10283.3243,0.0000,0.0000,0.0000,27764.9757,27764.9757,20.9215,32.9623,0.0000,21042.1000,-21042.1000,0.5456,0.0000,0.0000,0.0000,4294.3061,4.9000,1.0000,4294.3061,0.0000,0.0000,25336.4061,0.0000,-25336.4061,21.4891,14.1918,2189.2000,0.0000,2189.2000,0.0568,591.6757,3.7000,1.0000,0.0000,0.0000,0.0000,591.6757,0.0000,0.0000,0.0000,1597.5243,1597.5243,21.4263,15.8365,5073.3000,900.6000,4172.7000,0.1315,1153.0227,4.4000,1.0000,183.7959,4.9000,1.0000,1336.8186,0.0000,0.0000,1084.3959,3920.2773,2835.8814,21.3628,14.0655,9658.7000,0.0000,9658.7000,0.2504,2610.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2610.4595,0.0000,0.0000,0.0000,7048.2405,7048.2405,21.1394,16.7371,18.9383,-13.0997,-196495.1200,11.5725,1410.4862,14.1049,11.5725,0.0000,56.3442,16.7220,15.9214,16.3217,-4.4672,-35737.9423,11.5725,2922.7256,29.2273,11.5725,0.0000,198.1204,15.9087,15.5214,15.7150,-2.4694,-17285.7683,11.5725,3420.7136,34.2071,11.5725,0.0000,258.6622,20.9438,20.9364,39.6978,20.9289,39.6945,20.9215,39.6912,20.9215,5102.2477,204.0899,21.4533,21.4443,45.9969,21.4353,45.9748,21.4263,45.9527,21.4263,5102.2477,204.0899,21.2049,21.1830,51.0879,21.1612,50.9972,21.1394,50.9068,21.1394,1474.8400,29.4968,16.7371,16.7321,25.1492,16.7271,25.1476,16.7220,25.1459,16.7220,5102.2477,204.0899,15.9214,15.9171,21.5868,15.9129,21.5873,15.9087,21.5878,15.9087,5102.2477,204.0899,15.5214,15.5140,18.6429,15.5065,18.6553,15.4991,18.6675,15.4991,1474.8400,29.4968,11.5725,600.8348,7.7150,0.0000,513.1269,1113.9617,-188529.8000,-256881.1842,-249518.8306
1812.0000,15.5598,27.7820,0.0000,232711.6000,-232711.6000,6.0335,0.0000,0.0000,0.0000,51713.6889,4.5000,1.0000,51713.6889,0.0000,0.0000,284425.2889,0.0000,-284425.2889,21.7242,14.4269,32974.4000,0.0000,32974.4000,0.8549,8912.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8912.0000,0.0000,0.0000,0.0000,24062.4000,24062.4000,21.1788,33.2196,0.0000,27084.9000,-27084.9000,0.7022,0.0000,0.0000,0.0000,5527.5306,4.9000,1.0000,5527.5306,0.0000,0.0000,32612.4306,0.0000,-32612.4306,21.8856,14.5883,2614.9000,0.0000,2614.9000,0.0678,706.7297,3.7000,1.0000,0.0000,0.0000,0.0000,706.7297,0.0000,0.0000,0.0000,1908.1703,1908.1703,21.8159,18.3761,3788.8000,1349.1000,2439.7000,0.0982,861.0909,4.4000,1.0000,275.3265,4.9000,1.0000,1136.4174,0.0000,0.0000,1624.4265,2927.7091,1303.2826,21.7877,14.4904,8421.9000,0.0000,8421.9000,0.2184,2276.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2276.1892,0.0000,0.0000,0.0000,6145.7108,6145.7108,21.5855,16.8926,19.2391,-14.4353,-216529.5741,11.9625,1441.7557,14.4176,11.9625,0.0000,62.2349,16.8777,16.0226,16.4502,-4.9318,-39454.6508,11.9625,3006.1262,30.0613,11.9625,0.0000,218.8335,16.0100,15.5819,15.7959,-2.8223,-19756.1602,11.9625,3524.7396,35.2474,11.9625,0.0000,285.7049,21.2027,21.1947,41.8985,21.1867,41.8870,21.1788,41.8754,21.1788,5411.5741,216.4630,21.8442,21.8348,48.8122,21.8254,48.7847,21.8159,48.7573,21.8159,5411.5741,216.4630,21.6545,21.6315,54.7527,21.6085,54.6484,21.5855,54.5445,21.5855,1563.6679,31.2734,16.8926,16.8876,26.0979,16.8827,26.0962,16.8777,26.0944,16.8777,5411.5741,216.4630,16.0226,16.0184,22.2882,16.0142,22.2880,16.0100,22.2878,16.0100,5411.5741,216.4630,15.5819,15.5745,19.1704,15.5671,19.1809,15.5598,19.1911,15.5598,1563.6679,31.2734,11.9625,658.6875,7.9750,0.0000,566.7734,1225.4609,-213345.6000,-283618.1559,-275740.3851
1813.0000,15.6540,27.8762,0.0000,244572.9000,-244572.9000,6.3410,0.0000,0.0000,0.0000,54349.5333,4.5000,1.0000,54349.5333,0.0000,0.0000,298922.4333,0.0000,-298922.4333,21.6220,14.3247,38050.8000,0.0000,38050.8000,0.9865,10284.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10284.0000,0.0000,0.0000,0.0000,27766.8000,27766.8000,21.0483,33.0891,0.0000,38614.6000,-38614.6000,1.0012,0.0000,0.0000,0.0000,7880.5306,4.9000,1.0000,7880.5306,0.0000,0.0000,46495.1306,0.0000,-46495.1306,21.9766,14.6793,2495.3000,0.0000,2495.3000,0.0647,674.4054,3.7000,1.0000,0.0000,0.0000,0.0000,674.4054,0.0000,0.0000,0.0000,1820.8946,1820.8946,21.9156,23.9994,2688.1000,2190.3000,497.8000,0.0697,610.9318,4.4000,1.0000,447.0000,4.9000,1.0000,1057.9318,0.0000,0.0000,2637.3000,2077.1682,-560.1318,21.9268,14.6295,7494.2000,0.0000,7494.2000,0.1943,2025.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2025.4595,0.0000,0.0000,0.0000,5468.7405,5468.7405,21.7597,17.2036,19.4816,-15.2136,-228204.0468,12.9861,1551.0890,15.5109,12.9861,0.0000,79.6162,17.1879,16.1823,16.6851,-6.2957,-50365.8375,12.9861,3233.6681,32.3367,12.9861,0.0000,279.9504,16.1699,15.6759,15.9229,-3.5346,-24742.0646,12.9861,3823.6735,38.2367,12.9861,0.0000,365.4978,21.0676,21.0612,39.8899,21.0548,39.8928,21.0483,39.8955,21.0483,6261.7196,250.4688,21.9402,21.9320,48.4658,21.9238,48.4505,21.9156,48.4351,21.9156,6261.7196,250.4688,21.8176,21.7983,54.7271,21.7790,54.6701,21.7597,54.6128,21.7597,1807.6577,36.1532,17.2036,17.1983,28.6077,17.1931,28.6026,17.1879,28.5974,17.1879,6261.7196,250.4688,16.1823,16.1782,23.5430,16.1740,23.5422,16.1699,23.5415,16.1699,6261.7196,250.4688,15.6759,15.6686,20.0686,15.6613,20.0776,15.6540,20.0864,15.6540,1807.6577,36.1532,12.9861,827.2281,8.6574,0.0000,725.0644,1552.2925,-234649.4000,-310921.2606,-303311.9489
1814.0000,15.7442,27.9664,0.0000,258261.1000,-258261.1000,6.6959,0.0000,0.0000,0.0000,57391.3556,4.5000,1.0000,57391.3556,0.0000,0.0000,315652.4556,0.0000,-315652.4556,21.8286,14.5313,36203.4000,0.0000,36203.4000,0.9386,9784.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9784.7027,0.0000,0.0000,0.0000,26418.6973,26418.6973,21.2980,33.3388,0.0000,40476.5000,-40476.5000,1.0494,0.0000,0.0000,0.0000,8260.5102,4.9000,1.0000,8260.5102,0.0000,0.0000,48737.0102,0.0000,-48737.0102,22.2375,14.9402,1658.0000,0.0000,1658.0000,0.0430,448.1081,3.7000,1.0000,0.0000,0.0000,0.0000,448.1081,0.0000,0.0000,0.0000,1209.8919,1209.8919,22.1888,28.4301,2021.0000,2692.8000,-671.8000,0.0698,459.3182,4.4000,1.0000,549.5510,4.9000,1.0000,1008.8692,0.0000,0.0000,3242.3510,1561.6818,-1680.6692,22.2212,14.9239,6566.6000,0.0000,6566.6000,0.1703,1774.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1774.7568,0.0000,0.0000,0.0000,4791.8432,4791.8432,22.0681,17.3975,19.7328,-16.1535,-242303.1670,13.4505,1591.7130,15.9171,13.4505,0.0000,88.4677,17.3824,16.3228,16.8526,-6.8709,-54967.1959,13.4505,3327.6545,33.2765,13.4505,0.0000,311.0747,16.3104,15.7660,16.0382,-4.0346,-28241.9789,13.4505,3952.5671,39.5257,13.4505,0.0000,406.1332,21.3194,21.3123,42.1772,21.3051,42.1699,21.2980,42.1625,21.2980,6665.6128,266.6245,22.2141,22.2057,50.2135,22.1972,50.1935,22.1888,50.1736,22.1888,6665.6128,266.6245,22.1288,22.1085,56.8892,22.0883,56.8150,22.0681,56.7409,22.0681,1923.5074,38.4701,17.3975,17.3925,29.7054,17.3874,29.7018,17.3824,29.6981,17.3824,6665.6128,266.6245,16.3228,16.3187,24.4897,16.3146,24.4884,16.3104,24.4870,16.3104,6665.6128,266.6245,15.7660,15.7588,20.8263,15.7515,20.8339,15.7442,20.8412,15.7442,1923.5074,38.4701,13.4505,912.0091,8.9670,0.0000,805.6757,1717.6847,-254981.4000,-333649.7025,-325512.3418
1815.0000,15.8459,28.0682,0.0000,271046.3000,-271046.3000,7.0274,0.0000,0.0000,0.0000,60232.5111,4.5000,1.0000,60232.5111,0.0000,0.0000,331278.8111,0.0000,-331278.8111,21.9473,14.6500,34358.5000,0.0000,34358.5000,0.8908,9286.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9286.0811,0.0000,0.0000,0.0000,25072.4189,25072.4189,21.4650,33.5058,0.0000,44507.2000,-44507.2000,1.1539,0.0000,0.0000,0.0000,9083.1020,4.9000,1.0000,9083.1020,0.0000,0.0000,53590.3020,0.0000,-53590.3020,22.4520,15.1547,1603.9000,0.0000,1603.9000,0.0416,433.4865,3.7000,1.0000,0.0000,0.0000,0.0000,433.4865,0.0000,0.0000,0.0000,1170.4135,1170.4135,22.4059,30.5625,1488.4000,2961.0000,-1472.6000,0.0768,338.2727,4.4000,1.0000,604.2857,4.9000,1.0000,942.5584,0.0000,0.0000,3565.2857,1150.1273,-2415.1584,22.4504,15.1531,7494.2000,0.0000,7494.2000,0.1943,2025.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2025.4595,0.0000,0.0000,0.0000,5468.7405,5468.7405,22.2924,17.6262,19.9593,-16.8902,-253352.4999,14.0772,1652.0288,16.5203,14.0772,0.0000,101.4172,17.6109,16.4748,17.0429,-7.7105,-61684.2640,14.0772,3457.1715,34.5717,14.0772,0.0000,356.6083,16.4625,15.8678,16.1651,-4.6126,-32288.5365,14.0772,4139.8184,41.3982,14.0772,0.0000,465.5809,21.4855,21.4787,43.2229,21.4718,43.2175,21.4650,43.2121,21.4650,7228.3132,289.1325,22.4304,22.4223,51.2553,22.4141,51.2375,22.4059,51.2197,22.4059,7228.3132,289.1325,22.3497,22.3306,57.8582,22.3115,57.7972,22.2924,57.7363,22.2924,2084.8437,41.6969,17.6262,17.6211,31.1954,17.6160,31.1907,17.6109,31.1859,17.6109,7228.3132,289.1325,16.4748,16.4707,25.5152,16.4666,25.5134,16.4625,25.5115,16.4625,7228.3132,289.1325,15.8678,15.8605,21.6791,15.8532,21.6851,15.8459,21.6909,15.8459,2084.8437,41.6969,14.0772,1034.9707,9.3848,0.0000,923.6064,1958.5772,-273569.5000,-355572.6986,-347325.3003
1816.0000,15.9142,28.1365,0.0000,270846.4000,-270846.4000,7.0222,0.0000,0.0000,0.0000,60188.0889,4.5000,1.0000,60188.0889,0.0000,0.0000,331034.4889,0.0000,-331034.4889,22.0441,14.7468,29280.2000,0.0000,29280.2000,0.7591,7913.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7913.5676,0.0000,0.0000,0.0000,21366.6324,21366.6324,21.6273,33.6682,0.0000,46275.2000,-46275.2000,1.1998,0.0000,0.0000,0.0000,9443.9184,4.9000,1.0000,9443.9184,0.0000,0.0000,55719.1184,0.0000,-55719.1184,22.6591,15.3618,2061.6000,0.0000,2061.6000,0.0535,557.1892,3.7000,1.0000,0.0000,0.0000,0.0000,557.1892,0.0000,0.0000,0.0000,1504.4108,1504.4108,22.6063,31.4020,1187.6000,2827.9000,-1640.3000,0.0733,269.9091,4.4000,1.0000,577.1224,4.9000,1.0000,847.0315,0.0000,0.0000,3405.0224,917.6909,-2487.3315,22.6523,15.3550,8731.1000,0.0000,8731.1000,0.2264,2359.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2359.7568,0.0000,0.0000,0.0000,6371.3432,6371.3432,22.4768,17.7381,20.1074,-17.0606,-255909.4569,14.0014,1634.2224,16.3422,14.0014,0.0000,99.7881,17.7230,16.5680,17.1455,-7.7971,-62376.9694,14.0014,3424.9847,34.2498,14.0014,0.0000,350.8797,16.5556,15.9359,16.2458,-4.7805,-33463.4682,14.0014,4103.1939,41.0319,14.0014,0.0000,458.1019,21.6485,21.6414,44.2020,21.6344,44.1936,21.6273,44.1851,21.6273,7159.1788,286.3672,22.6312,22.6229,52.1769,22.6146,52.1565,22.6063,52.1361,22.6063,7159.1788,286.3672,22.5344,22.5152,58.5146,22.4960,58.4501,22.4768,58.3858,22.4768,2065.0255,41.3005,17.7381,17.7330,31.4718,17.7280,31.4675,17.7230,31.4633,17.7230,7159.1788,286.3672,16.5680,16.5638,25.9092,16.5597,25.9069,16.5556,25.9045,16.5556,7159.1788,286.3672,15.9359,15.9287,22.0708,15.9215,22.0761,15.9142,22.0813,15.9142,2065.0255,41.3005,14.0014,1019.5654,9.3343,0.0000,908.7697,1928.3351,-278689.0000,-359998.5523,-351749.8945
1817.0000,15.9133,28.1355,0.0000,273394.7000,-273394.7000,7.0883,0.0000,0.0000,0.0000,60754.3778,4.5000,1.0000,60754.3778,0.0000,0.0000,334149.0778,0.0000,-334149.0778,22.5666,15.2694,19124.9000,0.0000,19124.9000,0.4958,5168.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5168.8919,0.0000,0.0000,0.0000,13956.0081,13956.0081,22.2611,34.3020,0.0000,27495.7000,-27495.7000,0.7129,0.0000,0.0000,0.0000,5611.3673,4.9000,1.0000,5611.3673,0.0000,0.0000,33107.0673,0.0000,-33107.0673,22.9203,15.6230,1317.4000,0.0000,1317.4000,0.0342,356.0541,3.7000,1.0000,0.0000,0.0000,0.0000,356.0541,0.0000,0.0000,0.0000,961.3459,961.3459,22.8732,30.9027,1023.5000,1971.6000,-948.1000,0.0511,232.6136,4.4000,1.0000,402.3673,4.9000,1.0000,634.9810,0.0000,0.0000,2373.9673,790.8864,-1583.0810,22.9048,15.6075,11513.9000,0.0000,11513.9000,0.2985,3111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3111.8649,0.0000,0.0000,0.0000,8402.0351,8402.0351,22.6743,17.6688,20.1715,-16.7595,-251392.7026,13.0212,1516.2485,15.1625,13.0212,0.0000,80.2633,17.6541,16.5511,17.1026,-6.9244,-55395.0018,13.0212,3190.4798,31.9048,13.0212,0.0000,282.2259,16.5386,15.9349,16.2367,-4.3316,-30321.5459,13.0212,3790.2618,37.9026,13.0212,0.0000,368.4688,22.2888,22.2795,49.8648,22.2703,49.8343,22.2611,49.8039,22.2611,6291.8418,251.6737,22.9012,22.8919,53.8117,22.8826,53.7811,22.8732,53.7505,22.8732,6291.8418,251.6737,22.7375,22.7164,59.5134,22.6953,59.4252,22.6743,59.3373,22.6743,1816.2991,36.3260,17.6688,17.6639,30.1017,17.6590,30.0981,17.6541,30.0945,17.6541,6291.8418,251.6737,16.5511,16.5469,25.2742,16.5428,25.2710,16.5386,25.2678,16.5386,6291.8418,251.6737,15.9349,15.9277,21.6582,15.9205,21.6631,15.9133,21.6678,15.9133,1816.2991,36.3260,13.0212,833.4486,8.6808,0.0000,730.9580,1564.4066,-269882.3000,-345519.8369,-337109.2502
1818.0000,15.7108,27.9330,0.0000,171255.9000,-171255.9000,4.4401,0.0000,0.0000,0.0000,38056.8667,4.5000,1.0000,38056.8667,0.0000,0.0000,209312.7667,0.0000,-209312.7667,22.4964,15.1991,15764.2000,0.0000,15764.2000,0.4087,4260.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4260.5946,0.0000,0.0000,0.0000,11503.6054,11503.6054,22.0868,34.1276,0.0000,2011.4000,-2011.4000,0.0521,0.0000,0.0000,0.0000,410.4898,4.9000,1.0000,410.4898,0.0000,0.0000,2421.8898,0.0000,-2421.8898,22.1653,14.8680,1091.8000,0.0000,1091.8000,0.0283,295.0811,3.7000,1.0000,0.0000,0.0000,0.0000,295.0811,0.0000,0.0000,0.0000,796.7189,796.7189,22.1084,30.2019,1020.6000,1997.9000,-977.3000,0.0518,231.9545,4.4000,1.0000,407.7347,4.9000,1.0000,639.6892,0.0000,0.0000,2405.6347,788.6455,-1616.9892,22.1609,14.8636,13523.7000,0.0000,13523.7000,0.3506,3655.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3655.0541,0.0000,0.0000,0.0000,9868.6459,9868.6459,21.7931,16.9631,19.3781,-9.9326,-148989.0546,7.9976,958.9243,9.5892,7.9976,0.0000,18.5970,16.9498,16.2363,16.5930,-2.7510,-22007.9161,7.9976,1998.6174,19.9862,7.9976,0.0000,65.3918,16.2208,15.7351,15.9780,-2.1407,-14985.1207,7.9976,2339.6762,23.3968,7.9976,0.0000,85.3743,22.1235,22.1112,46.7747,22.0990,46.7173,22.0868,46.6601,22.0868,2652.6060,106.1042,22.1395,22.1291,45.1474,22.1188,45.1078,22.1084,45.0683,22.1084,2652.6060,106.1042,21.8409,21.8250,47.3142,21.8091,47.2913,21.7931,47.2677,21.7931,770.0832,15.4017,16.9631,16.9587,22.7836,16.9542,22.7838,16.9498,22.7838,16.9498,2652.6060,106.1042,16.2363,16.2311,21.8808,16.2260,21.8675,16.2208,21.8543,16.2208,2652.6060,106.1042,15.7351,15.7270,18.9878,15.7189,18.9806,15.7108,18.9735,15.7108,770.0832,15.4017,7.9976,216.0605,5.3317,0.0000,169.3632,385.4237,-143864.9000,-191182.6754,-185982.0914
1819.0000,15.6251,27.8474,0.0000,163210.9000,-163210.9000,4.2315,0.0000,0.0000,0.0000,36269.0889,4.5000,1.0000,36269.0889,0.0000,0.0000,199479.9889,0.0000,-199479.9889,22.4334,15.1361,15755.8000,0.0000,15755.8000,0.4085,4258.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4258.3243,0.0000,0.0000,0.0000,11497.4757,11497.4757,22.0029,34.0437,0.0000,886.4000,-886.4000,0.0230,0.0000,0.0000,0.0000,180.8980,4.9000,1.0000,180.8980,0.0000,0.0000,1067.2980,0.0000,-1067.2980,22.0393,14.7420,840.7000,0.0000,840.7000,0.0218,227.2162,3.7000,1.0000,0.0000,0.0000,0.0000,227.2162,0.0000,0.0000,0.0000,613.4838,613.4838,21.9815,23.7830,1732.3000,1370.9000,361.4000,0.0449,393.7045,4.4000,1.0000,279.7755,4.9000,1.0000,673.4801,0.0000,0.0000,1650.6755,1338.5955,-312.0801,21.9922,14.6949,12905.3000,0.0000,12905.3000,0.3346,3487.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3487.9189,0.0000,0.0000,0.0000,9417.3811,9417.3811,21.5986,16.6761,19.1374,-9.6152,-144228.2434,7.5965,919.0245,9.1902,7.5965,0.0000,15.9370,16.6606,16.0858,16.3732,-2.1052,-16841.3647,7.5965,1914.7025,19.1470,7.5965,0.0000,56.0384,16.0693,15.6533,15.8613,-1.7411,-12187.8047,7.5965,2232.5475,22.3255,7.5965,0.0000,73.1627,22.0410,22.0283,45.4128,22.0156,45.3566,22.0029,45.3005,22.0029,2422.3810,96.8952,22.0184,22.0061,44.4067,21.9938,44.3499,21.9815,44.2933,21.9815,2422.3810,96.8952,21.6707,21.6465,46.0434,21.6225,45.9126,21.5986,45.7838,21.5986,703.6887,14.0738,16.6761,16.6709,20.7777,16.6657,20.7696,16.6606,20.7615,16.6606,2422.3810,96.8952,16.0858,16.0803,20.6799,16.0748,20.6645,16.0693,20.6492,16.0693,2422.3810,96.8952,15.6533,15.6439,18.2112,15.6345,18.1891,15.6251,18.1672,15.6251,703.6887,14.0738,7.5965,187.4365,5.0643,0.0000,145.1381,332.5746,-134234.1000,-179331.0264,-173257.4128
1820.0000,15.5070,27.7119,223.4000,99702.2000,-99478.8000,2.5850,50.7727,4.4000,1.0000,22156.0444,4.5000,1.0000,22206.8172,0.0000,0.0000,121858.2444,172.6273,-121685.6172,21.6624,14.3651,15745.8000,0.0000,15745.8000,0.4082,4255.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4255.6216,0.0000,0.0000,0.0000,11490.1784,11490.1784,21.0469,13.3197,813.2000,0.0000,813.2000,0.0211,184.8182,4.4000,1.0000,0.0000,0.0000,0.0000,184.8182,0.0000,0.0000,0.0000,628.3818,628.3818,21.0152,13.7179,919.2000,0.0000,919.2000,0.0238,248.4324,3.7000,1.0000,0.0000,0.0000,0.0000,248.4324,0.0000,0.0000,0.0000,670.7676,670.7676,20.9494,17.2671,2789.8000,937.2000,1852.6000,0.0723,634.0455,4.4000,1.0000,191.2653,4.9000,1.0000,825.3108,0.0000,0.0000,1128.4653,2155.7545,1027.2892,20.8975,13.6002,11823.1000,0.0000,11823.1000,0.3065,3195.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3195.4324,0.0000,0.0000,0.0000,8627.6676,8627.6676,20.4397,16.4935,18.4666,-5.2009,-78012.8004,5.1255,635.8630,6.3586,5.1255,0.0000,4.8952,16.4707,15.9027,16.1867,-1.4036,-11229.1466,5.1255,1301.3254,13.0133,5.1255,0.0000,17.2127,15.8806,15.5444,15.7125,-0.9496,-6647.0609,5.1255,1515.1911,15.1519,5.1255,0.0000,22.4726,21.0812,21.0697,35.6210,21.0583,35.5812,21.0469,35.5414,21.0469,1212.9268,48.5171,20.9812,20.9706,34.3656,20.9600,34.3299,20.9494,34.2943,20.9494,1212.9268,48.5171,20.4611,20.4543,32.0271,20.4472,32.1163,20.4397,32.2008,20.4397,354.1328,7.0827,16.4935,16.4859,19.7213,16.4783,19.6896,16.4707,19.6581,16.4707,1212.9268,48.5171,15.9027,15.8953,19.1705,15.8879,19.1376,15.8806,19.1048,15.8806,1212.9268,48.5171,15.5444,15.5318,17.0939,15.5194,17.0373,15.5070,16.9818,15.5070,354.1328,7.0827,5.1255,63.3883,3.4170,0.0000,44.5805,107.9688,-68324.9000,-99241.3326,-95889.0079
1821.0000,15.4303,27.5988,629.0000,90454.6000,-89825.6000,2.3452,142.9545,4.4000,1.0000,20101.0222,4.5000,1.0000,20243.9768,0.0000,0.0000,110555.6222,486.0455,-110069.5768,21.5067,14.2094,13344.3000,0.0000,13344.3000,0.3460,3606.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3606.5676,0.0000,0.0000,0.0000,9737.7324,9737.7324,20.9214,13.1941,2328.1000,0.0000,2328.1000,0.0604,529.1136,4.4000,1.0000,0.0000,0.0000,0.0000,529.1136,0.0000,0.0000,0.0000,1798.9864,1798.9864,20.8221,13.5248,549.8000,0.0000,549.8000,0.0143,148.5946,3.7000,1.0000,0.0000,0.0000,0.0000,148.5946,0.0000,0.0000,0.0000,401.2054,401.2054,20.7551,14.8412,4426.9000,666.7000,3760.2000,0.1148,1006.1136,4.4000,1.0000,136.0612,4.9000,1.0000,1142.1749,0.0000,0.0000,802.7612,3420.7864,2618.0251,20.6106,13.3133,9658.7000,0.0000,9658.7000,0.2504,2610.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2610.4595,0.0000,0.0000,0.0000,7048.2405,7048.2405,20.1494,16.2004,18.1749,-4.7690,-71534.4092,4.6965,589.0976,5.8910,4.6965,0.0000,3.7660,16.1799,15.8524,16.0162,-0.7414,-5931.4632,4.6965,1200.4006,12.0040,4.6965,0.0000,13.2423,15.8268,15.4716,15.6492,-0.9192,-6434.5656,4.6965,1391.8424,13.9184,4.6965,0.0000,17.2890,20.9691,20.9531,35.7246,20.9372,35.6402,20.9214,35.5562,20.9214,1040.8211,41.6328,20.7999,20.7849,34.1934,20.7700,34.1140,20.7551,34.0352,20.7551,1040.8211,41.6328,20.2215,20.1970,31.5676,20.1730,31.4186,20.1494,31.2755,20.1494,304.2442,6.0849,16.2004,16.1936,17.4779,16.1867,17.4578,16.1799,17.4377,16.1799,1040.8211,41.6328,15.8524,15.8439,19.0846,15.8353,19.0434,15.8268,19.0025,15.8268,1040.8211,41.6328,15.4716,15.4577,16.5151,15.4440,16.4503,15.4303,16.3861,15.4303,304.2442,6.0849,4.6965,49.8532,3.1310,0.0000,34.2973,84.1505,-60184.5000,-88465.3869,-83900.4380
1822.0000,15.4405,27.5084,1410.4000,70617.1000,-69206.7000,1.8309,320.5455,4.4000,1.0000,15692.6889,4.5000,1.0000,16013.2343,0.0000,0.0000,86309.7889,1089.8545,-85219.9343,20.2492,12.9519,13028.4000,0.0000,13028.4000,0.3378,3521.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3521.1892,0.0000,0.0000,0.0000,9507.2108,9507.2108,19.6944,11.9671,18897.2000,0.0000,18897.2000,0.4899,4294.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4294.8182,0.0000,0.0000,0.0000,14602.3818,14602.3818,18.8704,11.5731,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,18.8547,11.8161,6768.6000,387.1000,6381.5000,0.1755,1538.3182,4.4000,1.0000,79.0000,4.9000,1.0000,1617.3182,0.0000,0.0000,466.1000,5230.2818,4764.1818,18.5859,11.2886,8421.9000,0.0000,8421.9000,0.2184,2276.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2276.1892,0.0000,0.0000,0.0000,6145.7108,6145.7108,18.3182,16.9309,17.6245,-1.6391,-24585.8028,4.5948,588.5397,5.8854,4.5948,0.0000,3.5268,16.8861,15.5505,16.2183,-2.9587,-23669.6620,4.5948,1165.1575,11.6516,4.5948,0.0000,12.4010,15.5312,15.4890,15.5101,-0.1066,-746.2420,4.5948,1369.2223,13.6922,4.5948,0.0000,16.1905,19.7127,19.7067,24.0090,19.7006,24.0297,19.6944,24.0498,19.6944,1001.7414,40.0697,18.8533,18.8539,16.0294,18.8544,16.1101,18.8547,16.1896,18.8547,1001.7414,40.0697,18.2391,18.2669,9.6262,18.2932,10.1176,18.3182,10.5914,18.3182,292.9087,5.8582,16.9309,16.9159,25.4746,16.9009,25.3746,16.8861,25.2753,16.8861,1001.7414,40.0697,15.5505,15.5441,16.3881,15.5376,16.3715,15.5312,16.3547,15.5312,1001.7414,40.0697,15.4890,15.4728,17.0041,15.4566,16.9164,15.4405,16.8297,15.4405,292.9087,5.8582,4.5948,46.9457,3.0632,0.0000,32.1182,79.0638,-22062.3000,-49897.3194,-49001.7068
1823.0000,15.3805,27.3485,2079.3000,63184.4000,-61105.1000,1.6382,472.5682,4.4000,1.0000,14040.9778,4.5000,1.0000,14513.5460,0.0000,0.0000,77225.3778,1606.7318,-75618.6460,19.6776,12.3803,13028.8000,0.0000,13028.8000,0.3378,3521.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3521.2973,0.0000,0.0000,0.0000,9507.5027,9507.5027,19.1153,11.3880,26660.3000,0.0000,26660.3000,0.6912,6059.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6059.1591,0.0000,0.0000,0.0000,20601.1409,20601.1409,17.9446,10.6473,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0000,0.0000,0.0000,298.7514,298.7514,17.9244,10.3618,9324.8000,127.5000,9197.3000,0.2418,2119.2727,4.4000,1.0000,26.0204,4.9000,1.0000,2145.2931,0.0000,0.0000,153.5204,7205.5273,7052.0069,17.5237,10.2264,4711.4000,0.0000,4711.4000,0.1222,1273.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1273.3514,0.0000,0.0000,0.0000,3438.0486,3438.0486,17.3708,17.0932,17.2320,-0.3257,-4884.9953,4.5626,593.2686,5.9327,4.5626,0.0000,3.4530,17.0537,15.5428,16.2982,-3.3236,-26589.1646,4.5626,1153.3680,11.5337,4.5626,0.0000,12.1416,15.5189,15.4232,15.4711,-0.2405,-1683.4441,4.5626,1361.7114,13.6171,4.5626,0.0000,15.8518,19.1373,19.1300,20.6250,19.1226,20.6216,19.1153,20.6182,19.1153,989.4766,39.5791,17.9277,17.9266,10.4858,17.9255,10.5296,17.9244,10.5734,17.9244,989.4766,39.5791,17.3283,17.3425,3.4328,17.3566,3.6733,17.3708,3.9163,17.3708,289.3506,5.7870,17.0932,17.0800,26.3761,17.0668,26.3074,17.0537,26.2388,17.0537,989.4766,39.5791,15.5428,15.5348,16.9359,15.5268,16.9028,15.5189,16.8698,15.5189,989.4766,39.5791,15.4232,15.4090,16.3428,15.3947,16.2876,15.3805,16.2320,15.3805,289.3506,5.7870,4.5626,46.0462,3.0417,0.0000,31.4464,77.4927,-7097.9000,-34721.1955,-33157.6041
1824.0000,15.3432,27.1379,3169.3000,57281.2000,-54111.9000,1.4851,720.2955,4.4000,1.0000,12729.1556,4.5000,1.0000,13449.4510,0.0000,0.0000,70010.3556,2449.0045,-67561.3510,19.1349,11.8376,13027.7000,0.0000,13027.7000,0.3378,3521.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3521.0000,0.0000,0.0000,0.0000,9506.7000,9506.7000,18.5836,10.8564,34725.3000,0.0000,34725.3000,0.9003,7892.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7892.1136,0.0000,0.0000,0.0000,26833.1864,26833.1864,17.0777,9.7804,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0000,0.0000,0.0000,300.0649,300.0649,17.0642,9.3369,11877.2000,0.0000,11877.2000,0.3079,2699.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2699.3636,0.0000,0.0000,0.0000,9177.8364,9177.8364,16.5491,9.2518,1464.8000,0.0000,1464.8000,0.0380,395.8919,3.7000,1.0000,0.0000,0.0000,0.0000,395.8919,0.0000,0.0000,0.0000,1068.9081,1068.9081,16.5417,17.2370,16.8894,0.8260,12390.5633,4.6197,608.6834,6.0868,4.6197,0.0000,3.5843,17.1971,15.5427,16.3699,-3.6847,-29477.8816,4.6197,1164.5417,11.6454,4.6197,0.0000,12.6032,15.5185,15.3861,15.4523,-0.3370,-2358.7365,4.6197,1379.7769,13.7978,4.6197,0.0000,16.4545,18.6014,18.5955,17.3890,18.5896,17.3966,18.5836,17.4042,18.5836,1011.2317,40.4493,17.0608,17.0620,5.2129,17.0631,5.2716,17.0642,5.3300,17.0642,1011.2317,40.4493,16.4891,16.5070,-2.2903,16.5245,-2.0272,16.5417,-1.7666,16.5417,295.6617,5.9132,17.2370,17.2237,27.2711,17.2104,27.2045,17.1971,27.1379,17.1971,1011.2317,40.4493,15.5427,15.5346,17.2750,15.5266,17.2431,15.5185,17.2112,15.5185,1011.2317,40.4493,15.3861,15.3718,16.1039,15.3575,16.0483,15.3432,15.9929,15.3432,295.6617,5.9132,4.6197,47.6459,3.0798,0.0000,32.6420,80.2879,7394.3000,-20674.6553,-19446.0549
1825.0000,15.3181,26.8958,4309.9000,51668.3000,-47358.4000,1.3396,979.5227,4.4000,1.0000,11481.8444,4.5000,1.0000,12461.3672,0.0000,0.0000,63150.1444,3330.3773,-59819.7672,18.6283,11.3310,12996.6000,0.0000,12996.6000,0.3370,3512.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3512.5946,0.0000,0.0000,0.0000,9484.0054,9484.0054,18.0896,10.3623,40697.5000,0.0000,40697.5000,1.0552,9249.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9249.4318,0.0000,0.0000,0.0000,31448.0682,31448.0682,16.3494,9.0521,411.5000,0.0000,411.5000,0.0107,111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,111.2162,0.0000,0.0000,0.0000,300.2838,300.2838,16.3399,8.6126,13855.7000,0.0000,13855.7000,0.3592,3149.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3149.0227,0.0000,0.0000,0.0000,10706.6773,10706.6773,15.7474,8.4501,845.6000,0.0000,845.6000,0.0219,228.5405,3.7000,1.0000,0.0000,0.0000,0.0000,228.5405,0.0000,0.0000,0.0000,617.0595,617.0595,15.7756,17.3639,16.5698,1.9135,28701.7887,4.6853,625.0299,6.2503,4.6853,0.0000,3.7392,17.3236,15.5519,16.4377,-4.0023,-32018.5845,4.6853,1177.9681,11.7797,4.6853,0.0000,13.1481,15.5275,15.3608,15.4441,-0.4302,-3011.3840,4.6853,1399.8353,13.9984,4.6853,0.0000,17.1659,18.1035,18.0989,14.4740,18.0942,14.4901,18.0896,14.5059,18.0896,1036.4950,41.4598,16.3327,16.3351,1.2542,16.3375,1.3171,16.3399,1.3797,16.3399,1036.4950,41.4598,15.7132,15.7344,-7.4063,15.7552,-7.1264,15.7756,-6.8491,15.7756,302.9895,6.0598,17.3639,17.3504,28.0283,17.3370,27.9638,17.3236,27.8994,17.3236,1036.4950,41.4598,15.5519,15.5437,17.5807,15.5356,17.5494,15.5275,17.5181,15.5275,1036.4950,41.4598,15.3608,15.3465,15.9905,15.3323,15.9374,15.3181,15.8844,15.3181,302.9895,6.0598,4.6853,49.5282,3.1235,0.0000,34.0532,83.5814,21448.5000,-7263.6731,-6328.1798
1826.0000,15.3025,26.5330,5918.8000,46119.0000,-40200.2000,1.1957,1345.1818,4.4000,1.0000,10248.6667,4.5000,1.0000,11593.8485,0.0000,0.0000,56367.6667,4573.6182,-51794.0485,18.1259,10.8286,12995.5000,0.0000,12995.5000,0.3369,3512.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3512.2973,0.0000,0.0000,0.0000,9483.2027,9483.2027,17.5991,9.8718,46471.4000,0.0000,46471.4000,1.2049,10561.6818,4.4000,1.0000,0.0000,0.0000,0.0000,10561.6818,0.0000,0.0000,0.0000,35909.7182,35909.7182,15.6416,8.3443,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0000,0.0000,0.0000,294.8108,294.8108,15.6376,7.9103,15924.9000,0.0000,15924.9000,0.4129,3619.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3619.2955,0.0000,0.0000,0.0000,12305.6045,12305.6045,14.9668,7.6695,382.3000,0.0000,382.3000,0.0099,103.3243,3.7000,1.0000,0.0000,0.0000,0.0000,103.3243,0.0000,0.0000,0.0000,278.9757,278.9757,15.0259,17.4925,16.2592,3.0166,45249.5829,4.7562,642.2094,6.4221,4.7562,0.0000,3.9115,17.4518,15.5609,16.5063,-4.3360,-34687.7299,4.7562,1192.5929,11.9259,4.7562,0.0000,13.7537,15.5365,15.3450,15.4408,-0.5021,-3514.4008,4.7562,1421.1953,14.2120,4.7562,0.0000,17.9565,17.6089,17.6056,11.5588,17.6024,11.5840,17.5991,11.6090,17.5991,1064.0721,42.5629,15.6255,15.6296,-2.6568,15.6336,-2.5845,15.6376,-2.5125,15.6376,1064.0721,42.5629,14.9516,14.9767,-12.4487,15.0014,-12.1432,15.0259,-11.8405,15.0259,310.9870,6.2197,17.4925,17.4789,28.8165,17.4653,28.7527,17.4518,28.6890,17.4518,1064.0721,42.5629,15.5609,15.5527,17.8066,15.5446,17.7763,15.5365,17.7461,15.5365,1064.0721,42.5629,15.3450,15.3307,15.9635,15.3166,15.9122,15.3025,15.8611,15.3025,310.9870,6.2197,4.7562,51.6128,3.1708,0.0000,35.6216,87.2344,35977.9000,6478.2634,7047.4523
1827.0000,15.2896,26.0118,8006.3000,41245.2000,-33238.9000,1.0694,1819.6136,4.4000,1.0000,9165.6000,4.5000,1.0000,10985.2136,0.0000,0.0000,50410.8000,6186.6864,-44224.1136,17.6540,10.3567,12995.8000,0.0000,12995.8000,0.3369,3512.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3512.3784,0.0000,0.0000,0.0000,9483.4216,9483.4216,17.1404,9.4131,51911.1000,0.0000,51911.1000,1.3459,11797.9773,4.4000,1.0000,0.0000,0.0000,0.0000,11797.9773,0.0000,0.0000,0.0000,40113.1227,40113.1227,14.9958,7.6985,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0000,0.0000,0.0000,304.6622,304.6622,14.9951,7.2678,17742.7000,0.0000,17742.7000,0.4600,4032.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4032.4318,0.0000,0.0000,0.0000,13710.2682,13710.2682,14.2621,6.9648,382.3000,0.0000,382.3000,0.0099,103.3243,3.7000,1.0000,0.0000,0.0000,0.0000,103.3243,0.0000,0.0000,0.0000,278.9757,278.9757,14.3288,17.5896,15.9592,4.0661,60991.1242,4.8494,662.5397,6.6254,4.8494,0.0000,4.1460,17.5494,15.5850,16.5672,-4.5927,-36741.9269,4.8494,1213.0955,12.1310,4.8494,0.0000,14.5785,15.5605,15.3313,15.4459,-0.6125,-4287.3309,4.8494,1448.7586,14.4876,4.8494,0.0000,19.0334,17.1469,17.1448,8.9787,17.1426,9.0098,17.1404,9.0407,17.1404,1100.8450,44.0338,14.9795,14.9847,-6.0201,14.9899,-5.9432,14.9951,-5.8665,14.9951,1100.8450,44.0338,14.2472,14.2747,-16.8266,14.3019,-16.5152,14.3288,-16.2060,14.3288,321.6492,6.4330,17.5896,17.5762,29.2834,17.5628,29.2233,17.5494,29.1634,17.5494,1100.8450,44.0338,15.5850,15.5769,18.1359,15.5687,18.1058,15.5605,18.0758,15.5605,1100.8450,44.0338,15.3313,15.3174,15.9337,15.3035,15.8863,15.2896,15.8390,15.2896,321.6492,6.4330,4.8494,54.4403,3.2329,0.0000,37.7579,92.1982,50210.5000,19666.3367,19961.8664
1828.0000,15.2760,25.6715,9255.2000,39151.4000,-29896.2000,1.0151,2103.4545,4.4000,1.0000,8700.3111,4.5000,1.0000,10803.7657,0.0000,0.0000,47851.7111,7151.7455,-40699.9657,17.3874,10.0901,13002.3000,0.0000,13002.3000,0.3371,3514.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3514.1351,0.0000,0.0000,0.0000,9488.1649,9488.1649,16.8871,9.1598,56033.5000,0.0000,56033.5000,1.4528,12734.8864,4.4000,1.0000,0.0000,0.0000,0.0000,12734.8864,0.0000,0.0000,0.0000,43298.6136,43298.6136,14.6408,7.3435,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,14.6381,6.9108,19068.2000,0.0000,19068.2000,0.4944,4333.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4333.6818,0.0000,0.0000,0.0000,14734.5182,14734.5182,13.8737,6.5764,845.2000,0.0000,845.2000,0.0219,228.4324,3.7000,1.0000,0.0000,0.0000,0.0000,228.4324,0.0000,0.0000,0.0000,616.7676,616.7676,13.9085,17.5314,15.7200,4.6556,69834.3500,4.9976,689.2448,6.8924,4.9976,0.0000,4.5379,17.4955,15.6552,16.5753,-4.4340,-35471.9286,4.9976,1249.7719,12.4977,4.9976,0.0000,15.9563,15.6300,15.3163,15.4731,-0.8639,-6047.5844,4.9976,1491.4252,14.9143,4.9976,0.0000,20.8322,16.8952,16.8925,8.4490,16.8898,8.4705,16.8871,8.4919,16.8871,1160.4176,46.4167,14.6255,14.6297,-6.5982,14.6339,-6.5377,14.6381,-6.4774,14.6381,1160.4176,46.4167,13.8417,13.8641,-17.7227,13.8863,-17.4926,13.9085,-17.2622,13.9085,338.9171,6.7783,17.5314,17.5194,28.2551,17.5074,28.2105,17.4955,28.1659,17.4955,1160.4176,46.4167,15.6552,15.6468,18.8656,15.6384,18.8336,15.6300,18.8016,15.6300,1160.4176,46.4167,15.3163,15.3028,15.8682,15.2894,15.8269,15.2760,15.7857,15.2760,338.9171,6.7783,4.9976,59.1352,3.3317,0.0000,41.3264,100.4616,59457.6000,27733.3472,28314.8370
1829.0000,15.2785,25.1534,10850.2000,35718.1000,-24867.9000,0.9261,2465.9545,4.4000,1.0000,7937.3556,4.5000,1.0000,10403.3101,0.0000,0.0000,43655.4556,8384.2455,-35271.2101,17.0443,9.7470,13006.7000,0.0000,13006.7000,0.3372,3515.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3515.3243,0.0000,0.0000,0.0000,9491.3757,9491.3757,16.5641,8.8369,59881.3000,0.0000,59881.3000,1.5525,13609.3864,4.4000,1.0000,0.0000,0.0000,0.0000,13609.3864,0.0000,0.0000,0.0000,46271.9136,46271.9136,14.2476,6.9503,541.8000,0.0000,541.8000,0.0140,146.4324,3.7000,1.0000,0.0000,0.0000,0.0000,146.4324,0.0000,0.0000,0.0000,395.3676,395.3676,14.2422,6.5149,19619.9000,0.0000,19619.9000,0.5087,4459.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4459.0682,0.0000,0.0000,0.0000,15160.8318,15160.8318,13.4832,6.1859,4393.9000,0.0000,4393.9000,0.1139,1187.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1187.5405,0.0000,0.0000,0.0000,3206.3595,3206.3595,13.3992,17.5328,15.4660,5.5044,82566.4706,5.1787,721.4224,7.2142,5.1787,0.0000,5.0493,17.4977,15.6958,16.5967,-4.4991,-35992.7306,5.1787,1293.9820,12.9398,5.1787,0.0000,17.7545,15.6713,15.3186,15.4949,-1.0065,-7045.6850,5.1787,1544.1345,15.4413,5.1787,0.0000,23.1799,16.5692,16.5675,6.8713,16.5658,6.9008,16.5641,6.9302,16.5641,1235.0798,49.4032,14.2278,14.2326,-8.0838,14.2374,-8.0197,14.2422,-7.9559,14.2422,1235.0798,49.4032,13.3227,13.3484,-20.5402,13.3739,-20.2741,13.3992,-20.0100,13.3992,360.5508,7.2110,17.5328,17.5211,28.0654,17.5094,28.0224,17.4977,27.9795,17.4977,1235.0798,49.4032,15.6958,15.6876,19.1986,15.6795,19.1701,15.6713,19.1415,15.6713,1235.0798,49.4032,15.3186,15.3052,16.0014,15.2918,15.9605,15.2785,15.9197,15.2785,360.5508,7.2110,5.1787,65.2144,3.4525,0.0000,45.9836,111.1980,72575.7000,39254.6381,39528.0550
1830.0000,15.2543,25.3411,11298.8000,40885.3000,-29586.5000,1.0600,2567.9091,4.4000,1.0000,9085.6222,4.5000,1.0000,11653.5313,0.0000,0.0000,49970.9222,8730.8909,-41240.0313,17.4949,10.1976,13007.0000,0.0000,13007.0000,0.3372,3515.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3515.4054,0.0000,0.0000,0.0000,9491.5946,9491.5946,16.9574,9.2301,34113.8000,0.0000,34113.8000,0.8845,7753.1364,4.4000,1.0000,0.0000,0.0000,0.0000,7753.1364,0.0000,0.0000,0.0000,26360.6636,26360.6636,15.5252,8.2279,498.9000,0.0000,498.9000,0.0129,134.8378,3.7000,1.0000,0.0000,0.0000,0.0000,134.8378,0.0000,0.0000,0.0000,364.0622,364.0622,15.4811,7.7538,19470.0000,0.0000,19470.0000,0.5048,4425.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4425.0000,0.0000,0.0000,0.0000,15045.0000,15045.0000,14.6637,7.3664,14731.3000,0.0000,14731.3000,0.3819,3981.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3981.4324,0.0000,0.0000,0.0000,10749.8676,10749.8676,14.0637,17.0428,15.5532,3.6555,54831.8856,4.7721,662.4879,6.6249,4.7721,0.0000,3.9509,17.0173,15.7830,16.4001,-2.8400,-22719.6835,4.7721,1201.5429,12.0154,4.7721,0.0000,13.8922,15.7549,15.2958,15.5253,-1.2070,-8449.3368,4.7721,1421.1854,14.2119,4.7721,0.0000,18.1374,16.9792,16.9719,12.5181,16.9646,12.4887,16.9574,12.4596,16.9574,1070.3096,42.8124,15.5054,15.4972,6.7842,15.4891,6.7164,15.4811,6.6495,15.4811,1070.3096,42.8124,14.0797,14.0737,-8.2188,14.0684,-8.3429,14.0637,-8.4575,14.0637,312.7957,6.2559,17.0428,17.0343,23.0553,17.0258,23.0436,17.0173,23.0318,17.0173,1070.3096,42.8124,15.7830,15.7736,19.9744,15.7642,19.9338,15.7549,19.8934,15.7549,1070.3096,42.8124,15.2958,15.2819,15.7879,15.2681,15.7410,15.2543,15.6943,15.2543,312.7957,6.2559,4.7721,52.0885,3.1814,0.0000,35.9804,88.0689,52234.5000,20771.1566,23662.8652
1831.0000,15.2707,26.5524,7832.4000,64349.2000,-56516.8000,1.6684,1780.0909,4.4000,1.0000,14299.8222,4.5000,1.0000,16079.9131,0.0000,0.0000,78649.0222,6052.3091,-72596.7131,18.6750,11.3777,13007.1000,0.0000,13007.1000,0.3372,3515.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3515.4324,0.0000,0.0000,0.0000,9491.6676,9491.6676,18.1875,10.4602,29034.8000,0.0000,29034.8000,0.7528,6598.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6598.8182,0.0000,0.0000,0.0000,22435.9818,22435.9818,17.1354,9.8381,656.5000,0.0000,656.5000,0.0170,177.4324,3.7000,1.0000,0.0000,0.0000,0.0000,177.4324,0.0000,0.0000,0.0000,479.0676,479.0676,17.0703,9.3431,19461.2000,0.0000,19461.2000,0.5046,4423.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4423.0000,0.0000,0.0000,0.0000,15038.2000,15038.2000,16.3651,9.0678,15657.0000,0.0000,15657.0000,0.4059,4231.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4231.6216,0.0000,0.0000,0.0000,11425.3784,11425.3784,15.7189,16.0921,15.9055,0.5305,7957.0943,5.5289,756.9653,7.5697,5.5289,0.0000,6.1443,16.0850,15.9688,16.0269,-0.3098,-2478.7358,5.5289,1412.5581,14.1256,5.5289,0.0000,21.6050,15.9415,15.3090,15.6252,-1.9271,-13489.5539,5.5289,1640.0762,16.4008,5.5289,0.0000,28.2071,18.2299,18.2157,25.2888,18.2016,25.1979,18.1875,25.1075,18.1875,1385.2207,55.4088,17.1129,17.0986,22.2060,17.0845,22.0962,17.0703,21.9869,17.0703,1385.2207,55.4088,15.8294,15.7917,13.4873,15.7549,13.0364,15.7189,12.5952,15.7189,404.0294,8.0806,16.0921,16.0898,14.3093,16.0874,14.3534,16.0850,14.3970,16.0850,1385.2207,55.4088,15.9688,15.9597,21.6438,15.9506,21.6082,15.9415,21.5726,15.9415,1385.2207,55.4088,15.3090,15.2962,16.0483,15.2835,16.0157,15.2707,15.9828,15.2707,404.0294,8.0806,5.5289,78.0741,3.6859,0.0000,55.9565,134.0306,21299.8000,-13726.4178,-8011.1954
1832.0000,15.3208,26.8451,6922.9000,76648.9000,-69726.0000,1.9873,1573.3864,4.4000,1.0000,17033.0889,4.5000,1.0000,18606.4753,0.0000,0.0000,93681.9889,5349.5136,-88332.4753,19.3375,12.0402,17913.4000,0.0000,17913.4000,0.4644,4841.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4841.4595,0.0000,0.0000,0.0000,13071.9405,13071.9405,18.7051,10.9778,16590.8000,0.0000,16590.8000,0.4301,3770.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3770.6364,0.0000,0.0000,0.0000,12820.1636,12820.1636,18.1221,10.8248,832.9000,0.0000,832.9000,0.0216,225.1081,3.7000,1.0000,0.0000,0.0000,0.0000,225.1081,0.0000,0.0000,0.0000,607.7919,607.7919,18.0510,10.3237,19580.9000,0.0000,19580.9000,0.5077,4450.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4450.2045,0.0000,0.0000,0.0000,15130.6955,15130.6955,17.3630,10.0657,15039.9000,0.0000,15039.9000,0.3899,4064.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4064.8378,0.0000,0.0000,0.0000,10975.0622,10975.0622,16.7639,15.7063,16.2351,-1.5505,-23257.0443,5.7016,770.5899,7.7059,5.7016,0.0000,6.7383,15.6963,15.8916,15.7940,0.5370,4295.6959,5.7016,1470.0820,14.7008,5.7016,0.0000,23.6937,15.8691,15.3610,15.6150,-1.5964,-11174.6156,5.7016,1691.9916,16.9199,5.7016,0.0000,30.9340,18.7431,18.7304,28.8990,18.7177,28.8366,18.7051,28.7744,18.7051,1462.0501,58.4820,18.0945,18.0800,29.6017,18.0655,29.5066,18.0510,29.4116,18.0510,1462.0501,58.4820,16.8639,16.8304,23.4905,16.7970,23.1733,16.7639,22.8567,16.7639,426.2660,8.5253,15.7063,15.7030,12.2417,15.6997,12.2635,15.6963,12.2852,15.6963,1462.0501,58.4820,15.8916,15.8841,20.5103,15.8766,20.4911,15.8691,20.4718,15.8691,1462.0501,58.4820,15.3610,15.3475,16.7037,15.3341,16.6613,15.3208,16.6192,15.3208,426.2660,8.5253,5.7016,84.9716,3.8011,0.0000,61.3660,146.3376,231.9000,-35726.8216,-30135.9640
1833.0000,15.3607,27.2385,4540.0000,101836.6000,-97296.6000,2.6403,1031.8182,4.4000,1.0000,22630.3556,4.5000,1.0000,23662.1737,0.0000,0.0000,124466.9556,3508.1818,-120958.7737,20.2784,12.9811,22467.9000,0.0000,22467.9000,0.5825,6072.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6072.4054,0.0000,0.0000,0.0000,16395.4946,16395.4946,19.5673,11.8401,7580.4000,0.0000,7580.4000,0.1965,1722.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1722.8182,0.0000,0.0000,0.0000,5857.5818,5857.5818,19.3292,12.0319,1086.6000,0.0000,1086.6000,0.0282,293.6757,3.7000,1.0000,0.0000,0.0000,0.0000,293.6757,0.0000,0.0000,0.0000,792.9243,792.9243,19.2465,11.5193,17817.7000,0.0000,17817.7000,0.4620,4049.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4049.4773,0.0000,0.0000,0.0000,13768.2227,13768.2227,18.6868,11.3895,13188.4000,0.0000,13188.4000,0.3419,3564.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3564.4324,0.0000,0.0000,0.0000,9623.9676,9623.9676,18.1619,15.3003,16.7311,-4.6925,-70387.2761,6.3771,845.4098,8.4541,6.3771,0.0000,9.4285,15.2940,15.8101,15.5521,1.5868,12694.3415,6.3771,1660.0342,16.6003,6.3771,0.0000,33.1530,15.7909,15.3969,15.5939,-1.3843,-9690.3466,6.3771,1894.0476,18.9405,6.3771,0.0000,43.2840,19.6119,19.5970,36.1738,19.5821,36.0941,19.5673,36.0147,19.5673,1779.9484,71.1979,19.2970,19.2801,39.0691,19.2633,38.9605,19.2465,38.8522,19.2465,1779.9484,71.1979,18.2955,18.2505,37.8198,18.2060,37.4031,18.1619,36.9906,18.1619,518.1999,10.3640,15.3003,15.2982,9.6950,15.2961,9.7249,15.2940,9.7545,15.2940,1779.9484,71.1979,15.8101,15.8037,19.6377,15.7973,19.6275,15.7909,19.6172,15.7909,1779.9484,71.1979,15.3969,15.3849,17.0709,15.3728,17.0456,15.3607,17.0200,15.3607,518.1999,10.3640,6.3771,115.6706,4.2514,0.0000,85.8655,201.5361,-35155.6000,-74520.5827,-67383.2812
1834.0000,15.3773,27.3515,3719.1000,115853.3000,-112134.2000,3.0037,845.2500,4.4000,1.0000,25745.1778,4.5000,1.0000,26590.4278,0.0000,0.0000,141598.4778,2873.8500,-138724.6278,20.6359,13.3386,26789.9000,0.0000,26789.9000,0.6946,7240.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7240.5135,0.0000,0.0000,0.0000,19549.3865,19549.3865,19.8574,12.1301,4570.2000,0.0000,4570.2000,0.1185,1038.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1038.6818,0.0000,0.0000,0.0000,3531.5182,3531.5182,19.7235,12.4262,1010.3000,0.0000,1010.3000,0.0262,273.0541,3.7000,1.0000,0.0000,0.0000,0.0000,273.0541,0.0000,0.0000,0.0000,737.2459,737.2459,19.6543,11.9270,15693.6000,0.0000,15693.6000,0.4069,3566.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3566.7273,0.0000,0.0000,0.0000,12126.8727,12126.8727,19.1946,11.8973,11954.1000,0.0000,11954.1000,0.3099,3230.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3230.8378,0.0000,0.0000,0.0000,8723.2622,8723.2622,18.7652,15.3597,17.0624,-5.9894,-89841.2221,6.8397,895.1859,8.9519,6.8397,0.0000,11.6326,15.3480,15.6673,15.5077,1.0529,8423.2803,6.8397,1783.5695,17.8357,6.8397,0.0000,40.9030,15.6512,15.4103,15.5308,-0.9078,-6354.6468,6.8397,2036.5063,20.3651,6.8397,0.0000,53.4022,19.8948,19.8823,37.0240,19.8698,36.9742,19.8574,36.9243,19.8574,2013.3648,80.5346,19.6955,19.6818,39.9892,19.6680,39.9208,19.6543,39.8524,19.6543,2013.3648,80.5346,18.8640,18.8310,40.5959,18.7981,40.3694,18.7652,40.1413,18.7652,585.6351,11.7127,15.3597,15.3558,11.7368,15.3519,11.7437,15.3480,11.7507,15.3480,2013.3648,80.5346,15.6673,15.6620,18.2932,15.6566,18.2906,15.6512,18.2880,15.6512,2013.3648,80.5346,15.4103,15.3993,17.1376,15.3883,17.1227,15.3773,17.1074,15.3773,585.6351,11.7127,6.8397,140.3044,4.5598,0.0000,105.9378,246.2422,-52116.1000,-94056.3423,-87772.5886
1835.0000,15.3606,27.3891,3040.5000,121318.6000,-118278.1000,3.1454,691.0227,4.4000,1.0000,26959.6889,4.5000,1.0000,27650.7116,0.0000,0.0000,148278.2889,2349.4773,-145928.8116,20.9087,13.6114,26789.4000,0.0000,26789.4000,0.6946,7240.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7240.3784,0.0000,0.0000,0.0000,19549.0216,19549.0216,20.1269,14.0515,2783.7000,381.9000,2401.8000,0.0722,632.6591,4.4000,1.0000,77.9388,4.9000,1.0000,710.5979,0.0000,0.0000,459.8388,2151.0409,1691.2021,20.0626,12.7653,1169.2000,0.0000,1169.2000,0.0303,316.0000,3.7000,1.0000,0.0000,0.0000,0.0000,316.0000,0.0000,0.0000,0.0000,853.2000,853.2000,19.9883,12.3073,13647.7000,52.5000,13595.2000,0.3538,3101.7500,4.4000,1.0000,10.7143,4.9000,1.0000,3112.4643,0.0000,0.0000,63.2143,10545.9500,10482.7357,19.5897,12.2924,9639.7000,0.0000,9639.7000,0.2499,2605.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2605.3243,0.0000,0.0000,0.0000,7034.3757,7034.3757,19.2238,15.3794,17.3016,-6.7410,-101114.3156,6.8193,884.3454,8.8435,6.8193,0.0000,11.5291,15.3672,15.6080,15.4876,0.7916,6333.1059,6.8193,1779.6798,17.7968,6.8193,0.0000,40.5391,15.5914,15.3919,15.4917,-0.7498,-5248.7786,6.8193,2033.5921,20.3359,6.8193,0.0000,52.9271,20.1655,20.1526,38.2751,20.1397,38.2214,20.1269,38.1678,20.1269,2002.8327,80.1133,20.0301,20.0161,41.1043,20.0022,41.0350,19.9883,40.9658,19.9883,2002.8327,80.1133,19.3223,19.2893,42.8853,19.2565,42.6634,19.2238,42.4423,19.2238,582.5934,11.6519,15.3794,15.3754,12.6949,15.3713,12.6995,15.3672,12.7040,15.3672,2002.8327,80.1133,15.6080,15.6025,17.9403,15.5969,17.9336,15.5914,17.9268,15.5914,2002.8327,80.1133,15.3919,15.3814,16.8412,15.3710,16.8298,15.3606,16.8182,15.3606,582.5934,11.6519,6.8193,139.1564,4.5462,0.0000,104.9953,244.1517,-64682.8000,-106318.2765,-100029.9882
1836.0000,15.3461,27.4141,2496.6000,125066.1000,-122569.5000,3.2426,567.4091,4.4000,1.0000,27792.4667,4.5000,1.0000,28359.8758,0.0000,0.0000,152858.5667,1929.1909,-150929.3758,20.9976,13.7003,26574.2000,0.0000,26574.2000,0.6890,7182.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7182.2162,0.0000,0.0000,0.0000,19391.9838,19391.9838,20.2350,30.1738,1426.9000,5245.6000,-3818.7000,0.1360,324.2955,4.4000,1.0000,1070.5306,4.9000,1.0000,1394.8261,0.0000,0.0000,6316.1306,1102.6045,-5213.5261,20.4302,13.1329,1047.1000,0.0000,1047.1000,0.0271,283.0000,3.7000,1.0000,0.0000,0.0000,0.0000,283.0000,0.0000,0.0000,0.0000,764.1000,764.1000,20.3583,12.9976,11702.0000,356.2000,11345.8000,0.3034,2659.5455,4.4000,1.0000,72.6939,4.9000,1.0000,2732.2393,0.0000,0.0000,428.8939,9042.4545,8613.5607,20.0358,12.7385,8405.4000,0.0000,8405.4000,0.2179,2271.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2271.7297,0.0000,0.0000,0.0000,6133.6703,6133.6703,19.7025,15.3780,17.5403,-7.6993,-115489.3978,6.9240,889.7435,8.8974,6.9240,0.0000,12.0683,15.3657,15.5705,15.4681,0.6835,5468.3004,6.9240,1808.3987,18.0840,6.9240,0.0000,42.4351,15.5541,15.3767,15.4654,-0.6769,-4738.5514,6.9240,2066.9584,20.6696,6.9240,0.0000,55.4025,20.2715,20.2593,38.0884,20.2471,38.0431,20.2350,37.9978,20.2350,2057.2953,82.2918,20.4016,20.3872,42.9687,20.3727,42.8969,20.3583,42.8252,20.3583,2057.2953,82.2918,19.8061,19.7714,45.9553,19.7369,45.7211,19.7025,45.4881,19.7025,598.3213,11.9664,15.3780,15.3739,13.1966,15.3698,13.2002,15.3657,13.2037,15.3657,2057.2953,82.2918,15.5705,15.5650,17.7684,15.5596,17.7611,15.5541,17.7537,15.5541,2057.2953,82.2918,15.3767,15.3665,16.6525,15.3563,16.6411,15.3461,16.6296,15.3461,598.3213,11.9664,6.9240,145.1294,4.6160,0.0000,109.9059,255.0353,-79015.7000,-121239.5871,-114759.6488
