Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1837.0000,15.3365,27.4440,1920.2000,129261.8000,-127341.6000,3.3514,436.4091,4.4000,1.0000,28724.8444,4.5000,1.0000,29161.2535,0.0000,0.0000,157986.6444,1483.7909,-156502.8535,20.9859,13.6886,26575.1000,0.0000,26575.1000,0.6890,7182.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7182.4595,0.0000,0.0000,0.0000,19392.6405,19392.6405,20.2521,31.9369,491.1000,10659.3000,-10168.2000,0.2764,111.6136,4.4000,1.0000,2175.3673,4.9000,1.0000,2286.9810,0.0000,0.0000,12834.6673,379.4864,-12455.1810,20.7017,13.4044,1003.5000,0.0000,1003.5000,0.0260,271.2162,3.7000,1.0000,0.0000,0.0000,0.0000,271.2162,0.0000,0.0000,0.0000,732.2838,732.2838,20.6334,13.6685,9705.6000,614.5000,9091.1000,0.2516,2205.8182,4.4000,1.0000,125.4082,4.9000,1.0000,2331.2263,0.0000,0.0000,739.9082,7499.7818,6759.8737,20.3894,13.0921,7479.7000,0.0000,7479.7000,0.1939,2021.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2021.5405,0.0000,0.0000,0.0000,5458.1595,5458.1595,20.0921,15.4395,17.7658,-8.5927,-128890.9511,7.1825,915.0340,9.1503,7.1825,0.0000,13.4705,15.4262,15.5358,15.4810,0.3797,3037.7298,7.1825,1874.9298,18.7493,7.1825,0.0000,47.3658,15.5202,15.3660,15.4431,-0.6104,-4272.7773,7.1825,2145.9935,21.4599,7.1825,0.0000,61.8398,20.2859,20.2746,37.3255,20.2633,37.2892,20.2521,37.2530,20.2521,2194.4724,87.7789,20.6753,20.6613,43.9763,20.6473,43.9119,20.6334,43.8475,20.6334,2194.4724,87.7789,20.1924,20.1589,47.9916,20.1254,47.7826,20.0921,47.5741,20.0921,637.9244,12.7585,15.4395,15.4351,14.2042,15.4306,14.2039,15.4262,14.2035,15.4262,2194.4724,87.7789,15.5358,15.5306,17.5915,15.5254,17.5855,15.5202,17.5795,15.5202,2194.4724,87.7789,15.3660,15.3562,16.5443,15.3464,16.5353,15.3365,16.5261,15.3365,637.9244,12.7585,7.1825,160.5691,4.7883,0.0000,122.6761,283.2452,-93360.4000,-136615.0771,-130125.9986
1838.0000,15.3257,27.4755,1259.2000,134299.5000,-133040.3000,3.4820,286.1818,4.4000,1.0000,29844.3333,4.5000,1.0000,30130.5152,0.0000,0.0000,164143.8333,973.0182,-163170.8152,21.1555,13.8582,26540.8000,0.0000,26540.8000,0.6881,7173.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7173.1892,0.0000,0.0000,0.0000,19367.6108,19367.6108,20.4278,31.6395,1091.5000,10172.8000,-9081.3000,0.2637,248.0682,4.4000,1.0000,2076.0816,4.9000,1.0000,2324.1498,0.0000,0.0000,12248.8816,843.4318,-11405.4498,20.8353,13.5380,838.2000,0.0000,838.2000,0.0217,226.5405,3.7000,1.0000,0.0000,0.0000,0.0000,226.5405,0.0000,0.0000,0.0000,611.6595,611.6595,20.7732,14.1697,8190.1000,764.4000,7425.7000,0.2123,1861.3864,4.4000,1.0000,156.0000,4.9000,1.0000,2017.3864,0.0000,0.0000,920.4000,6328.7136,5408.3136,20.5800,13.2827,6553.9000,0.0000,6553.9000,0.1699,1771.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1771.3243,0.0000,0.0000,0.0000,4782.5757,4782.5757,20.3154,15.5234,17.9194,-8.9417,-134125.1544,7.2567,919.1083,9.1911,7.2567,0.0000,13.8929,15.5091,15.5164,15.5127,0.0254,203.3842,7.2567,1891.9456,18.9195,7.2567,0.0000,48.8508,15.5009,15.3547,15.4278,-0.5846,-4092.1835,7.2567,2169.5102,21.6951,7.2567,0.0000,63.7787,20.4635,20.4516,38.4648,20.4397,38.4210,20.4278,38.3774,20.4278,2234.6329,89.3853,20.8134,20.8000,43.8490,20.7866,43.7911,20.7732,43.7333,20.7732,2234.6329,89.3853,20.4091,20.3778,48.2235,20.3466,48.0472,20.3154,47.8712,20.3154,649.5158,12.9903,15.5234,15.5186,15.2540,15.5139,15.2503,15.5091,15.2466,15.5091,2234.6329,89.3853,15.5164,15.5112,17.5490,15.5060,17.5422,15.5009,17.5353,15.5009,2234.6329,89.3853,15.3547,15.3450,16.4335,15.3354,16.4245,15.3257,16.4154,15.3257,649.5158,12.9903,7.2567,165.1946,4.8378,0.0000,126.5224,291.7170,-100763.0000,-144406.1054,-138013.9537
1839.0000,15.2985,27.4446,1041.4000,105780.3000,-104738.9000,2.7426,236.6818,4.4000,1.0000,23506.7333,4.5000,1.0000,23743.4152,0.0000,0.0000,129287.0333,804.7182,-128482.3152,20.8231,13.5258,26542.3000,0.0000,26542.3000,0.6882,7173.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7173.5946,0.0000,0.0000,0.0000,19368.7054,19368.7054,19.9592,30.8977,1087.4000,7622.6000,-6535.2000,0.1976,247.1364,4.4000,1.0000,1555.6327,4.9000,1.0000,1802.7690,0.0000,0.0000,9178.2327,840.2636,-8337.9690,20.3177,13.0204,753.3000,0.0000,753.3000,0.0195,203.5946,3.7000,1.0000,0.0000,0.0000,0.0000,203.5946,0.0000,0.0000,0.0000,549.7054,549.7054,20.2587,14.0036,6865.5000,839.4000,6026.1000,0.1780,1560.3409,4.4000,1.0000,171.3061,4.9000,1.0000,1731.6470,0.0000,0.0000,1010.7061,5305.1591,4294.4530,20.0741,12.7768,7479.7000,0.0000,7479.7000,0.1939,2021.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2021.5405,0.0000,0.0000,0.0000,5458.1595,5458.1595,19.7785,15.6119,17.6952,-6.4599,-96899.2288,6.0297,770.2464,7.7025,6.0297,0.0000,7.9699,15.5937,15.5001,15.5469,-0.2720,-2176.0457,6.0297,1569.9123,15.6991,6.0297,0.0000,28.0241,15.4815,15.3322,15.4068,-0.4961,-3473.0171,6.0297,1804.1614,18.0416,6.0297,0.0000,36.5878,19.9902,19.9799,33.0718,19.9696,33.0444,19.9592,33.0169,19.9592,1613.0122,64.5205,20.2941,20.2823,37.5332,20.2705,37.4918,20.2587,37.4503,20.2587,1613.0122,64.5205,19.8394,19.8192,39.4561,19.7989,39.4142,19.7785,39.3701,19.7785,469.9374,9.3987,15.6119,15.6058,16.2034,15.5998,16.1868,15.5937,16.1702,15.5937,1613.0122,64.5205,15.5001,15.4939,17.5040,15.4877,17.4861,15.4815,17.4683,15.4815,1613.0122,64.5205,15.3322,15.3209,16.1846,15.3097,16.1547,15.2985,16.1251,15.2985,469.9374,9.3987,6.0297,99.1256,4.0198,0.0000,72.5818,171.7074,-70472.7000,-107149.2609,-102548.2916
1840.0000,15.2849,27.4534,765.1000,110170.6000,-109405.5000,2.8564,173.8864,4.4000,1.0000,24482.3556,4.5000,1.0000,24656.2419,0.0000,0.0000,134652.9556,591.2136,-134061.7419,21.0781,13.7808,26538.7000,0.0000,26538.7000,0.6881,7172.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7172.6216,0.0000,0.0000,0.0000,19366.0784,19366.0784,20.2002,28.3465,1310.8000,2600.8000,-1290.0000,0.0674,297.9091,4.4000,1.0000,530.7755,4.9000,1.0000,828.6846,0.0000,0.0000,3131.5755,1012.8909,-2118.6846,20.2918,12.9945,793.0000,0.0000,793.0000,0.0206,214.3243,3.7000,1.0000,0.0000,0.0000,0.0000,214.3243,0.0000,0.0000,0.0000,578.6757,578.6757,20.2268,14.6928,5458.6000,994.3000,4464.3000,0.1415,1240.5909,4.4000,1.0000,202.9184,4.9000,1.0000,1443.5093,0.0000,0.0000,1197.2184,4218.0091,3020.7907,20.0963,12.7990,8714.0000,0.0000,8714.0000,0.2259,2355.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2355.1351,0.0000,0.0000,0.0000,6358.8649,6358.8649,19.7388,15.5802,17.6595,-6.4157,-96234.7710,5.9998,767.4760,7.6748,5.9998,0.0000,7.8520,15.5634,15.5072,15.5353,-0.1625,-1300.2020,5.9998,1562.8545,15.6285,5.9998,0.0000,27.6097,15.4880,15.3190,15.4035,-0.5588,-3911.6494,5.9998,1795.4598,17.9546,5.9998,0.0000,36.0467,20.2412,20.2275,35.8193,20.2138,35.7569,20.2002,35.6947,20.2002,1599.0005,63.9600,20.2668,20.2534,37.2650,20.2401,37.2066,20.2268,37.1483,20.2268,1599.0005,63.9600,19.8215,19.7937,39.0299,19.7661,38.8788,19.7388,38.7300,19.7388,465.8852,9.3177,15.5802,15.5746,15.8765,15.5690,15.8664,15.5634,15.8563,15.5634,1599.0005,63.9600,15.5072,15.5008,17.6770,15.4944,17.6586,15.4880,17.6401,15.4880,1599.0005,63.9600,15.3190,15.3076,16.0871,15.2962,16.0575,15.2849,16.0280,15.2849,465.8852,9.3177,5.9998,97.7790,3.9999,0.0000,71.5085,169.2876,-70185.5000,-106856.0169,-101446.6223
1841.0000,15.2745,27.4525,615.2000,107590.7000,-106975.5000,2.7895,139.8182,4.4000,1.0000,23909.0444,4.5000,1.0000,24048.8626,0.0000,0.0000,131499.7444,475.3818,-131024.3626,21.1443,13.8470,21830.1000,0.0000,21830.1000,0.5660,5900.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5900.0270,0.0000,0.0000,0.0000,15930.0730,15930.0730,20.3871,13.2817,3173.6000,163.9000,3009.7000,0.0823,721.2727,4.4000,1.0000,33.4490,4.9000,1.0000,754.7217,0.0000,0.0000,197.3490,2452.3273,2254.9783,20.2861,12.9888,504.6000,0.0000,504.6000,0.0131,136.3784,3.7000,1.0000,0.0000,0.0000,0.0000,136.3784,0.0000,0.0000,0.0000,368.2216,368.2216,20.2281,15.5645,4220.5000,1073.9000,3146.6000,0.1094,959.2045,4.4000,1.0000,219.1633,4.9000,1.0000,1178.3678,0.0000,0.0000,1293.0633,3261.2955,1968.2322,20.1399,12.8426,11491.2000,0.0000,11491.2000,0.2979,3105.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3105.7297,0.0000,0.0000,0.0000,8385.4703,8385.4703,19.6820,15.5525,17.6173,-6.1451,-92177.0054,5.7873,741.4841,7.4148,5.7873,0.0000,7.0468,15.5352,15.5011,15.5182,-0.0951,-760.6205,5.7873,1508.5118,15.0851,5.7873,0.0000,24.7783,15.4814,15.3099,15.3957,-0.5470,-3829.3300,5.7873,1732.3979,17.3240,5.7873,0.0000,32.3501,20.4307,20.4161,37.3060,20.4016,37.2396,20.3871,37.1733,20.3871,1500.8538,60.0342,20.2696,20.2557,37.1156,20.2419,37.0537,20.2281,36.9920,20.2281,1500.8538,60.0342,19.7642,19.7367,37.9709,19.7093,37.8299,19.6820,37.6895,19.6820,437.4941,8.7499,15.5525,15.5468,15.7084,15.5410,15.6968,15.5352,15.6852,15.5352,1500.8538,60.0342,15.5011,15.4946,17.6738,15.4880,17.6541,15.4814,17.6344,15.4814,1500.8538,60.0342,15.3099,15.2981,16.0318,15.2863,15.9980,15.2745,15.9643,15.2745,437.4941,8.7499,5.7873,88.5346,3.8582,0.0000,64.1753,152.7099,-66993.3000,-102117.3873,-96766.9559
1842.0000,15.2653,27.4332,650.8000,92583.1000,-91932.3000,2.4004,147.9091,4.4000,1.0000,20574.0222,4.5000,1.0000,20721.9313,0.0000,0.0000,113157.1222,502.8909,-112654.2313,20.7631,13.4658,13006.0000,0.0000,13006.0000,0.3372,3515.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3515.1351,0.0000,0.0000,0.0000,9490.8649,9490.8649,20.2581,12.5308,12814.0000,0.0000,12814.0000,0.3322,2912.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2912.2727,0.0000,0.0000,0.0000,9901.7273,9901.7273,19.7749,12.4776,489.7000,0.0000,489.7000,0.0127,132.3514,3.7000,1.0000,0.0000,0.0000,0.0000,132.3514,0.0000,0.0000,0.0000,357.3486,357.3486,19.7241,14.5710,4215.9000,901.3000,3314.6000,0.1093,958.1591,4.4000,1.0000,183.9388,4.9000,1.0000,1142.0979,0.0000,0.0000,1085.2388,3257.7409,2172.5021,19.6181,12.3208,13497.0000,0.0000,13497.0000,0.3499,3647.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3647.8378,0.0000,0.0000,0.0000,9849.1622,9849.1622,19.0934,15.7280,17.4107,-4.5973,-68958.8688,5.3126,686.0739,6.8607,5.3126,0.0000,5.4513,15.7047,15.4489,15.5768,-0.6554,-5242.8818,5.3126,1381.5826,13.8158,5.3126,0.0000,19.1680,15.4285,15.3039,15.3662,-0.3647,-2553.1200,5.3126,1592.1723,15.9217,5.3126,0.0000,25.0253,20.2999,20.2860,35.4762,20.2720,35.4192,20.2581,35.3622,20.2581,1291.6129,51.6645,19.7574,19.7463,31.8402,19.7352,31.8075,19.7241,31.7748,19.7241,1291.6129,51.6645,19.1375,19.1230,30.2123,19.1083,30.2294,19.0934,30.2432,19.0934,376.9258,7.5385,15.7280,15.7202,17.5750,15.7125,17.5439,15.7047,17.5130,15.7047,1291.6129,51.6645,15.4489,15.4421,17.2103,15.4353,17.1889,15.4285,17.1675,15.4285,1291.6129,51.6645,15.3039,15.2910,16.0028,15.2781,15.9574,15.2653,15.9124,15.2653,376.9258,7.5385,5.3126,69.9585,3.5418,0.0000,49.6446,119.6031,-48811.0000,-80882.6262,-76754.8705
1843.0000,15.2626,27.3797,1176.1000,86466.5000,-85290.4000,2.2418,267.2955,4.4000,1.0000,19214.7778,4.5000,1.0000,19482.0732,0.0000,0.0000,105681.2778,908.8045,-104772.4732,20.1386,12.8413,13001.7000,0.0000,13001.7000,0.3371,3513.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3513.9730,0.0000,0.0000,0.0000,9487.7270,9487.7270,19.6690,11.9417,24699.9000,0.0000,24699.9000,0.6404,5613.6136,4.4000,1.0000,0.0000,0.0000,0.0000,5613.6136,0.0000,0.0000,0.0000,19086.2864,19086.2864,18.7808,11.4835,500.5000,0.0000,500.5000,0.0130,135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,135.2703,0.0000,0.0000,0.0000,365.2297,365.2297,18.7476,12.3874,5699.5000,647.1000,5052.4000,0.1478,1295.3409,4.4000,1.0000,132.0612,4.9000,1.0000,1427.4021,0.0000,0.0000,779.1612,4404.1591,3624.9979,18.5789,11.2816,12879.8000,0.0000,12879.8000,0.3339,3481.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3481.0270,0.0000,0.0000,0.0000,9398.7730,9398.7730,18.1416,16.1273,17.1345,-2.8855,-43281.8439,5.5710,727.1103,7.2711,5.5710,0.0000,6.2857,16.0984,15.3908,15.7446,-1.9007,-15205.4867,5.5710,1439.1968,14.3920,5.5710,0.0000,22.1022,15.3719,15.2996,15.3357,-0.2221,-1554.4901,5.5710,1671.6063,16.7161,5.5710,0.0000,28.8561,19.6971,19.6877,29.4159,19.6784,29.4054,19.6690,29.3948,19.6690,1403.7728,56.1509,18.7638,18.7584,22.6381,18.7530,22.6589,18.7476,22.6793,18.7476,1403.7728,56.1509,18.1415,18.1419,19.2411,18.1419,19.4133,18.1416,19.5812,18.1416,409.3996,8.1880,16.1273,16.1177,21.3486,16.1080,21.3023,16.0984,21.2561,16.0984,1403.7728,56.1509,15.3908,15.3845,16.7619,15.3782,16.7461,15.3719,16.7303,15.3719,1403.7728,56.1509,15.2996,15.2872,15.9961,15.2749,15.9601,15.2626,15.9241,15.2626,409.3996,8.1880,5.5710,79.7204,3.7140,0.0000,57.2440,136.9644,-29156.1000,-62809.4593,-60041.8207
1844.0000,15.2917,26.9981,3199.3000,47926.8000,-44727.5000,1.2426,727.1136,4.4000,1.0000,10650.4000,4.5000,1.0000,11377.5136,0.0000,0.0000,58577.2000,2472.1864,-56105.0136,18.6002,11.3029,12995.2000,0.0000,12995.2000,0.3369,3512.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3512.2162,0.0000,0.0000,0.0000,9482.9838,9482.9838,18.0419,10.3147,32464.7000,0.0000,32464.7000,0.8417,7378.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7378.3409,0.0000,0.0000,0.0000,25086.3591,25086.3591,16.5626,9.2653,490.1000,0.0000,490.1000,0.0127,132.4595,3.7000,1.0000,0.0000,0.0000,0.0000,132.4595,0.0000,0.0000,0.0000,357.6405,357.6405,16.5665,9.6245,7375.4000,481.0000,6894.4000,0.1912,1676.2273,4.4000,1.0000,98.1633,4.9000,1.0000,1774.3905,0.0000,0.0000,579.1633,5699.1727,5120.0095,16.2645,8.9673,11799.8000,0.0000,11799.8000,0.3059,3189.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3189.1351,0.0000,0.0000,0.0000,8610.6649,8610.6649,15.9109,17.0955,16.5032,1.3391,20087.1348,4.3966,588.0388,5.8804,4.3966,0.0000,3.0898,17.0386,15.1073,16.0730,-4.0939,-32751.2324,4.3966,1121.2581,11.2126,4.3966,0.0000,10.8644,15.0902,15.3423,15.2162,0.6107,4274.9969,4.3966,1325.5159,13.2552,4.3966,0.0000,14.1843,18.0410,18.0414,13.8989,18.0417,13.9779,18.0419,14.0561,18.0419,927.4341,37.0974,16.5415,16.5500,2.4990,16.5583,2.6456,16.5665,2.7908,16.5665,927.4341,37.0974,15.7568,15.8099,-6.8772,15.8613,-6.1182,15.9109,-5.3796,15.9109,271.3469,5.4269,17.0955,17.0764,30.2057,17.0575,30.0713,17.0386,29.9379,17.0386,927.4341,37.0974,15.1073,15.1016,14.1245,15.0959,14.1142,15.0902,14.1038,15.0902,927.4341,37.0974,15.3423,15.3253,16.5168,15.3084,16.4256,15.2917,16.3363,15.2917,271.3469,5.4269,4.3966,41.5936,2.9311,0.0000,28.1384,69.7320,19916.7000,-7447.3559,-8389.1008
1845.0000,15.2201,26.6502,4517.8000,44072.4000,-39554.6000,1.1427,1026.7727,4.4000,1.0000,9793.8667,4.5000,1.0000,10820.6394,0.0000,0.0000,53866.2667,3491.0273,-50375.2394,18.0558,10.7585,12995.6000,0.0000,12995.6000,0.3369,3512.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3512.3243,0.0000,0.0000,0.0000,9483.2757,9483.2757,17.5121,9.7848,42154.3000,0.0000,42154.3000,1.0929,9580.5227,4.4000,1.0000,0.0000,0.0000,0.0000,9580.5227,0.0000,0.0000,0.0000,32573.7773,32573.7773,15.6784,8.3811,582.3000,0.0000,582.3000,0.0151,157.3784,3.7000,1.0000,0.0000,0.0000,0.0000,157.3784,0.0000,0.0000,0.0000,424.9216,424.9216,15.6682,8.3724,8983.2000,321.9000,8661.3000,0.2329,2041.6364,4.4000,1.0000,65.6939,4.9000,1.0000,2107.3302,0.0000,0.0000,387.5939,6941.5636,6553.9698,15.2993,8.0020,9639.7000,0.0000,9639.7000,0.2499,2605.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2605.3243,0.0000,0.0000,0.0000,7034.3757,7034.3757,14.9847,17.2425,16.1136,2.6738,40106.7008,4.6057,625.4416,6.2544,4.6057,0.0000,3.5518,17.1987,15.2387,16.2187,-4.3521,-34816.5385,4.6057,1167.8900,11.6789,4.6057,0.0000,12.4890,15.2147,15.2592,15.2369,0.1128,789.8894,4.6057,1387.4001,13.8740,4.6057,0.0000,16.3054,17.5220,17.5187,11.7041,17.5154,11.7287,17.5121,11.7535,17.5121,1005.8800,40.2352,15.6545,15.6591,-1.9416,15.6637,-1.8592,15.6682,-1.7769,15.6682,1005.8800,40.2352,14.9033,14.9303,-11.4312,14.9575,-11.1027,14.9847,-10.7686,14.9847,294.1093,5.8822,17.2425,17.2279,29.8452,17.2132,29.7714,17.1987,29.6976,17.1987,1005.8800,40.2352,15.2387,15.2307,15.9580,15.2227,15.9237,15.2147,15.8895,15.2147,1005.8800,40.2352,15.2592,15.2462,15.4769,15.2331,15.4427,15.2201,15.4075,15.2201,294.1093,5.8822,4.6057,47.2506,3.0705,0.0000,32.3462,79.5968,34478.6000,5695.0806,6080.0518
1846.0000,15.2013,26.0327,6542.5000,36350.8000,-29808.3000,0.9425,1486.9318,4.4000,1.0000,8077.9556,4.5000,1.0000,9564.8874,0.0000,0.0000,44428.7556,5055.5682,-39373.1874,17.5135,10.2162,12995.9000,0.0000,12995.9000,0.3369,3512.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3512.4054,0.0000,0.0000,0.0000,9483.4946,9483.4946,16.9516,9.2243,43953.9000,0.0000,43953.9000,1.1396,9989.5227,4.4000,1.0000,0.0000,0.0000,0.0000,9989.5227,0.0000,0.0000,0.0000,33964.3773,33964.3773,14.9570,7.6597,417.4000,0.0000,417.4000,0.0108,112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,112.8108,0.0000,0.0000,0.0000,304.5892,304.5892,14.9562,7.3102,11396.8000,76.9000,11319.9000,0.2955,2590.1818,4.4000,1.0000,15.6939,4.9000,1.0000,2605.8757,0.0000,0.0000,92.5939,8806.6182,8714.0243,14.4445,7.1472,8405.4000,0.0000,8405.4000,0.2179,2271.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2271.7297,0.0000,0.0000,0.0000,6133.6703,6133.6703,14.1794,17.4203,15.7998,3.6791,55186.7285,4.4148,606.9590,6.0696,4.4148,0.0000,3.1283,17.3734,15.2587,16.3161,-4.5011,-36008.7299,4.4148,1115.2446,11.1524,4.4148,0.0000,10.9999,15.2347,15.2455,15.2401,0.0263,184.0689,4.4148,1329.7440,13.2974,4.4148,0.0000,14.3613,16.9566,16.9550,8.3892,16.9533,8.4270,16.9516,8.4646,16.9516,934.1555,37.3662,14.9391,14.9448,-5.4063,14.9506,-5.3204,14.9562,-5.2348,14.9562,934.1555,37.3662,14.0843,14.1164,-16.5131,14.1481,-16.1401,14.1794,-15.7710,14.1794,273.2977,5.4660,17.4203,17.4046,30.4473,17.3890,30.3650,17.3734,30.2830,17.3734,934.1555,37.3662,15.2587,15.2507,16.2321,15.2427,16.2009,15.2347,16.1697,15.2347,934.1555,37.3662,15.2455,15.2307,15.4390,15.2159,15.3804,15.2013,15.3227,15.2013,273.2977,5.4660,4.4148,42.0680,2.9432,0.0000,28.4895,70.5575,47284.2000,19226.9683,19362.0675
1847.0000,15.1848,25.2421,8748.8000,31226.8000,-22478.0000,0.8096,1988.3636,4.4000,1.0000,6939.2889,4.5000,1.0000,8927.6525,0.0000,0.0000,38166.0889,6760.4364,-31405.6525,16.9748,9.6775,13006.8000,0.0000,13006.8000,0.3372,3515.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3515.3514,0.0000,0.0000,0.0000,9491.4486,9491.4486,16.4327,8.7054,53459.4000,0.0000,53459.4000,1.3860,12149.8636,4.4000,1.0000,0.0000,0.0000,0.0000,12149.8636,0.0000,0.0000,0.0000,41309.5364,41309.5364,14.0782,6.7809,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,14.0876,6.3603,14162.7000,0.0000,14162.7000,0.3672,3218.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3218.7955,0.0000,0.0000,0.0000,10943.9045,10943.9045,13.4638,6.1665,4702.4000,0.0000,4702.4000,0.1219,1270.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1270.9189,0.0000,0.0000,0.0000,3431.4811,3431.4811,13.3757,17.5804,15.4780,4.9180,73770.4867,4.5488,633.3771,6.3338,4.5488,0.0000,3.4219,17.5342,15.3111,16.4226,-4.8755,-39003.6325,4.5488,1144.3278,11.4433,4.5488,0.0000,12.0322,15.2865,15.2273,15.2569,-0.1484,-1038.6017,4.5488,1369.1877,13.6919,4.5488,0.0000,15.7091,16.4339,16.4335,5.4196,16.4331,5.4646,16.4327,5.5094,16.4327,984.2729,39.3709,14.0612,14.0701,-10.8614,14.0789,-10.7525,14.0876,-10.6441,14.0876,984.2729,39.3709,13.2682,13.3045,-21.8944,13.3403,-21.4986,13.3757,-21.1063,13.3757,287.8408,5.7568,17.5804,17.5649,31.0593,17.5495,30.9833,17.5342,30.9074,17.5342,984.2729,39.3709,15.3111,15.3029,16.8040,15.2947,16.7725,15.2865,16.7410,15.2865,984.2729,39.3709,15.2273,15.2131,15.3181,15.1990,15.2694,15.1848,15.2208,15.1848,287.8408,5.7568,4.5488,45.6665,3.0326,0.0000,31.1632,76.8297,63261.0000,34068.2289,33728.2525
1848.0000,15.1866,23.3438,13162.9000,25021.9000,-11859.0000,0.6487,2991.5682,4.4000,1.0000,5560.4222,4.5000,1.0000,8551.9904,0.0000,0.0000,30582.3222,10171.3318,-20410.9904,16.3809,9.0836,13006.8000,0.0000,13006.8000,0.3372,3515.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3515.3514,0.0000,0.0000,0.0000,9491.4486,9491.4486,15.8310,8.1037,56270.1000,0.0000,56270.1000,1.4589,12788.6591,4.4000,1.0000,0.0000,0.0000,0.0000,12788.6591,0.0000,0.0000,0.0000,43481.4409,43481.4409,13.2868,5.9895,369.9000,0.0000,369.9000,0.0096,99.9730,3.7000,1.0000,0.0000,0.0000,0.0000,99.9730,0.0000,0.0000,0.0000,269.9270,269.9270,13.3034,5.5762,17803.5000,0.0000,17803.5000,0.4616,4046.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4046.2500,0.0000,0.0000,0.0000,13757.2500,13757.2500,12.4985,5.2012,1462.3000,0.0000,1462.3000,0.0379,395.2162,3.7000,1.0000,0.0000,0.0000,0.0000,395.2162,0.0000,0.0000,0.0000,1067.0838,1067.0838,12.5634,17.8026,15.1830,5.9693,89539.0498,4.4309,624.2279,6.2423,4.4309,0.0000,3.1627,17.7525,15.2979,16.5252,-5.2437,-41949.5053,4.4309,1110.2299,11.1023,4.4309,0.0000,11.1208,15.2737,15.2318,15.2528,-0.1024,-716.7479,4.4309,1333.9255,13.3393,4.4309,0.0000,14.5191,15.8255,15.8274,1.5555,15.8292,1.6170,15.8310,1.6783,15.8310,940.1208,37.6048,13.2710,13.2819,-15.3081,13.2927,-15.1894,13.3034,-15.0711,13.3034,940.1208,37.6048,12.4360,12.4790,-27.5245,12.5215,-27.0756,12.5634,-26.6314,12.5634,275.0290,5.5006,17.8026,17.7858,32.3823,17.7691,32.2956,17.7525,32.2092,17.7525,940.1208,37.6048,15.2979,15.2898,16.6491,15.2818,16.6201,15.2737,16.5911,15.2737,940.1208,37.6048,15.2318,15.2166,15.4560,15.2016,15.3966,15.1866,15.3377,15.1866,275.0290,5.5006,4.4309,42.4907,2.9540,0.0000,28.8026,71.2933,77053.6000,47656.1600,46872.7966
1849.0000,15.1696,21.0210,16599.7000,20134.1000,-3534.4000,0.5220,3772.6591,4.4000,1.0000,4474.2444,4.5000,1.0000,8246.9035,0.0000,0.0000,24608.3444,12827.0409,-11781.3035,15.8144,8.5171,12986.0000,0.0000,12986.0000,0.3367,3509.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3509.7297,0.0000,0.0000,0.0000,9476.2703,9476.2703,15.3040,7.5767,67304.4000,0.0000,67304.4000,1.7450,15296.4545,4.4000,1.0000,0.0000,0.0000,0.0000,15296.4545,0.0000,0.0000,0.0000,52007.9455,52007.9455,12.4574,5.1601,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0000,0.0000,0.0000,269.0514,269.0514,12.4802,4.7529,20165.5000,0.0000,20165.5000,0.5228,4583.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4583.0682,0.0000,0.0000,0.0000,15582.4318,15582.4318,11.6273,4.3300,844.3000,0.0000,844.3000,0.0219,228.1892,3.7000,1.0000,0.0000,0.0000,0.0000,228.1892,0.0000,0.0000,0.0000,616.1108,616.1108,11.7293,17.9255,14.8274,7.5472,113207.5701,4.7370,676.8717,6.7687,4.7370,0.0000,3.8642,17.8793,15.3914,16.6354,-5.6819,-45455.0054,4.7370,1181.8303,11.8183,4.7370,0.0000,13.5876,15.3662,15.2102,15.2882,-0.4074,-2851.6800,4.7370,1424.0420,14.2404,4.7370,0.0000,17.7397,15.2958,15.2985,-1.3935,15.3013,-1.3300,15.3040,-1.2668,15.3040,1056.5618,42.2625,12.4427,12.4553,-20.1675,12.4678,-20.0418,12.4802,-19.9166,12.4802,1056.5618,42.2625,11.5936,11.6393,-33.2513,11.6845,-32.8023,11.7293,-32.3563,11.7293,308.8091,6.1762,17.9255,17.9101,32.6877,17.8947,32.6181,17.8793,32.5486,17.8793,1056.5618,42.2625,15.3914,15.3830,17.6054,15.3746,17.5735,15.3662,17.5416,15.3662,1056.5618,42.2625,15.2102,15.1966,15.2500,15.1831,15.2121,15.1696,15.1738,15.1696,308.8091,6.1762,4.7370,51.0420,3.1580,0.0000,35.1916,86.2336,98134.5000,66170.5062,64900.8846
1850.0000,15.1601,17.8234,19925.5000,16939.5000,2986.0000,0.5166,4528.5227,4.4000,1.0000,3764.3333,4.5000,1.0000,8292.8561,0.0000,0.0000,20703.8333,15396.9773,-5306.8561,15.4448,8.1475,12984.0000,0.0000,12984.0000,0.3366,3509.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3509.1892,0.0000,0.0000,0.0000,9474.8108,9474.8108,14.9442,7.2170,68264.9000,0.0000,68264.9000,1.7699,15514.7500,4.4000,1.0000,0.0000,0.0000,0.0000,15514.7500,0.0000,0.0000,0.0000,52750.1500,52750.1500,12.1137,4.8164,362.2000,0.0000,362.2000,0.0094,97.8919,3.7000,1.0000,0.0000,0.0000,0.0000,97.8919,0.0000,0.0000,0.0000,264.3081,264.3081,12.1306,4.4033,22321.5000,0.0000,22321.5000,0.5787,5073.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5073.0682,0.0000,0.0000,0.0000,17248.4318,17248.4318,11.2050,3.9077,382.0000,0.0000,382.0000,0.0099,103.2432,3.7000,1.0000,0.0000,0.0000,0.0000,103.2432,0.0000,0.0000,0.0000,278.7568,278.7568,11.3018,17.8521,14.5770,8.1381,122071.4552,4.8317,697.3807,6.9738,4.8317,0.0000,4.1009,17.8112,15.5000,16.6556,-5.3839,-43071.5902,4.8317,1204.5315,12.0453,4.8317,0.0000,14.4197,15.4738,15.2002,15.3370,-0.7284,-5098.7174,4.8317,1449.7223,14.4972,4.8317,0.0000,18.8260,14.9364,14.9391,-2.6922,14.9417,-2.6359,14.9442,-2.5798,14.9442,1093.8318,43.7533,12.0995,12.1099,-20.1613,12.1203,-20.0658,12.1306,-19.9705,12.1306,1093.8318,43.7533,11.1901,11.2275,-33.6543,11.2647,-33.3304,11.3018,-33.0058,11.3018,319.6159,6.3923,17.8521,17.8384,31.1875,17.8248,31.1357,17.8112,31.0838,17.8112,1093.8318,43.7533,15.5000,15.4912,18.5588,15.4825,18.5246,15.4738,18.4906,15.4738,1093.8318,43.7533,15.2002,15.1868,15.2055,15.1734,15.1672,15.1601,15.1290,15.1601,319.6159,6.3923,4.8317,53.8968,3.2212,0.0000,37.3466,91.2434,107300.6000,74709.6014,73901.1476
1851.0000,15.1715,14.6594,23798.6000,14049.1000,9749.5000,0.6170,5408.7727,4.4000,1.0000,3122.0222,4.5000,1.0000,8530.7949,0.0000,0.0000,17171.1222,18389.8273,1218.7051,15.1152,7.8179,12972.6000,0.0000,12972.6000,0.3363,3506.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3506.1081,0.0000,0.0000,0.0000,9466.4919,9466.4919,14.6843,6.9570,81788.9000,0.0000,81788.9000,2.1205,18588.3864,4.4000,1.0000,0.0000,0.0000,0.0000,18588.3864,0.0000,0.0000,0.0000,63200.5136,63200.5136,11.7650,4.4677,374.9000,0.0000,374.9000,0.0097,101.3243,3.7000,1.0000,0.0000,0.0000,0.0000,101.3243,0.0000,0.0000,0.0000,273.5757,273.5757,11.7800,4.0527,25011.1000,0.0000,25011.1000,0.6485,5684.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5684.3409,0.0000,0.0000,0.0000,19326.7591,19326.7591,10.8872,3.5900,382.0000,0.0000,382.0000,0.0099,103.2432,3.7000,1.0000,0.0000,0.0000,0.0000,103.2432,0.0000,0.0000,0.0000,278.7568,278.7568,10.9669,17.5443,14.2556,9.4931,142396.3658,5.6130,820.6926,8.2069,5.6130,0.0000,6.4290,17.5154,15.7232,16.6193,-4.8500,-38799.6482,5.6130,1401.2632,14.0126,5.6130,0.0000,22.6059,15.6972,15.2074,15.4523,-1.5149,-10604.0966,5.6130,1676.4487,16.7645,5.6130,0.0000,29.5139,14.6779,14.6801,-3.2489,14.6822,-3.2011,14.6843,-3.1534,14.6843,1422.4006,56.8960,11.7524,11.7616,-20.8842,11.7708,-20.8026,11.7800,-20.7212,11.7800,1422.4006,56.8960,10.8744,10.9053,-33.7785,10.9361,-33.5347,10.9669,-33.2902,10.9669,414.7913,8.2958,17.5443,17.5347,27.7495,17.5250,27.7355,17.5154,27.7213,17.5154,1422.4006,56.8960,15.7232,15.7145,20.5498,15.7058,20.5173,15.6972,20.4848,15.6972,1422.4006,56.8960,15.2074,15.1954,15.3650,15.1835,15.3434,15.1715,15.3214,15.1715,414.7913,8.2958,5.6130,81.3858,3.7420,0.0000,58.5488,139.9346,130279.0000,93764.8021,92992.6210
1852.0000,15.2079,13.4128,26076.0000,12656.3000,13419.7000,0.6761,5926.3636,4.4000,1.0000,2812.5111,4.5000,1.0000,8738.8747,0.0000,0.0000,15468.8111,20149.6364,4680.8253,14.9927,7.6955,12972.9000,0.0000,12972.9000,0.3363,3506.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3506.1892,0.0000,0.0000,0.0000,9466.7108,9466.7108,14.5620,6.8347,79478.8000,0.0000,79478.8000,2.0606,18063.3636,4.4000,1.0000,0.0000,0.0000,0.0000,18063.3636,0.0000,0.0000,0.0000,61415.4364,61415.4364,11.7397,4.4424,364.0000,0.0000,364.0000,0.0094,98.3784,3.7000,1.0000,0.0000,0.0000,0.0000,98.3784,0.0000,0.0000,0.0000,265.6216,265.6216,11.7492,4.0219,25334.8000,0.0000,25334.8000,0.6569,5757.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5757.9091,0.0000,0.0000,0.0000,19576.8909,19576.8909,10.8495,3.5522,843.9000,0.0000,843.9000,0.0219,228.0811,3.7000,1.0000,0.0000,0.0000,0.0000,228.0811,0.0000,0.0000,0.0000,615.8189,615.8189,10.8955,17.3244,14.1099,9.3263,139895.0549,5.6418,829.7849,8.2978,5.6418,0.0000,6.5287,17.2971,15.7755,16.5363,-4.1387,-33109.8139,5.6418,1413.0203,14.1302,5.6418,0.0000,22.9565,15.7513,15.2459,15.4986,-1.5711,-10998.0051,5.6418,1681.9824,16.8198,5.6418,0.0000,29.9716,14.5577,14.5592,-2.7013,14.5606,-2.6624,14.5620,-2.6235,14.5620,1435.2639,57.4106,11.7275,11.7347,-18.7214,11.7420,-18.6604,11.7492,-18.5994,11.7492,1435.2639,57.4106,10.8212,10.8460,-31.2595,10.8708,-31.0827,10.8955,-30.9051,10.8955,418.5142,8.3703,17.3244,17.3153,25.7164,17.3062,25.7010,17.2971,25.6855,17.2971,1435.2639,57.4106,15.7755,15.7674,20.6121,15.7594,20.5861,15.7513,20.5602,15.7513,1435.2639,57.4106,15.2459,15.2332,15.8504,15.2205,15.8164,15.2079,15.7825,15.2079,418.5142,8.3703,5.6418,82.5430,3.7612,0.0000,59.4568,141.9998,132414.1000,96021.3039,95787.2359
1853.0000,15.2560,11.9251,29642.2000,10662.2000,18980.0000,0.7685,6736.8636,4.4000,1.0000,2369.3778,4.5000,1.0000,9106.2414,0.0000,0.0000,13031.5778,22905.3364,9873.7586,14.8490,7.5517,12973.2000,0.0000,12973.2000,0.3364,3506.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3506.2703,0.0000,0.0000,0.0000,9466.9297,9466.9297,14.4619,6.7347,88512.2000,0.0000,88512.2000,2.2948,20116.4091,4.4000,1.0000,0.0000,0.0000,0.0000,20116.4091,0.0000,0.0000,0.0000,68395.7909,68395.7909,11.6422,4.3449,497.0000,0.0000,497.0000,0.0129,134.3243,3.7000,1.0000,0.0000,0.0000,0.0000,134.3243,0.0000,0.0000,0.0000,362.6757,362.6757,11.6467,3.9194,25699.1000,0.0000,25699.1000,0.6663,5840.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5840.7045,0.0000,0.0000,0.0000,19858.3955,19858.3955,10.8280,3.5307,4385.3000,0.0000,4385.3000,0.1137,1185.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1185.2162,0.0000,0.0000,0.0000,3200.0838,3200.0838,10.7637,17.0206,13.8921,10.1180,151770.0572,6.2889,933.1607,9.3316,6.2889,0.0000,9.0426,16.9996,15.8651,16.4324,-3.4399,-27519.4423,6.2889,1581.4699,15.8147,6.2889,0.0000,31.7960,15.8425,15.2916,15.5671,-1.9088,-13361.3776,6.2889,1869.8273,18.6983,6.2889,0.0000,41.5122,14.4587,14.4598,-2.2892,14.4609,-2.2545,14.4619,-2.2199,14.4619,1736.8723,69.4749,11.6273,11.6338,-17.9761,11.6402,-17.9213,11.6467,-17.8666,11.6467,1736.8723,69.4749,10.6961,10.7187,-30.4008,10.7412,-30.2388,10.7637,-30.0766,10.7637,505.7491,10.1150,17.0206,17.0136,23.0173,17.0066,23.0189,16.9996,23.0202,16.9996,1736.8723,69.4749,15.8651,15.8576,21.1838,15.8500,21.1625,15.8425,21.1411,15.8425,1736.8723,69.4749,15.2916,15.2798,16.3511,15.2679,16.3271,15.2560,16.3029,15.2560,505.7491,10.1150,6.2889,111.3137,4.1926,0.0000,82.3508,193.6645,151046.8000,111157.6341,110889.2373
1854.0000,15.3240,13.7198,39189.2000,19633.2000,19556.0000,1.0161,8906.6364,4.4000,1.0000,4362.9333,4.5000,1.0000,13269.5697,0.0000,0.0000,23996.1333,30282.5636,6286.4303,15.0975,7.8002,12980.5000,0.0000,12980.5000,0.3365,3508.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3508.2432,0.0000,0.0000,0.0000,9472.2568,9472.2568,14.7522,7.0250,90760.3000,0.0000,90760.3000,2.3531,20627.3409,4.4000,1.0000,0.0000,0.0000,0.0000,20627.3409,0.0000,0.0000,0.0000,70132.9591,70132.9591,12.2257,4.9284,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0000,0.0000,0.0000,267.1541,267.1541,12.2211,4.4938,27061.0000,0.0000,27061.0000,0.7016,6150.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6150.2273,0.0000,0.0000,0.0000,20910.7727,20910.7727,11.4678,4.1705,14701.4000,0.0000,14701.4000,0.3812,3973.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3973.3514,0.0000,0.0000,0.0000,10728.0486,10728.0486,11.1108,16.4690,13.7899,9.9157,148735.5078,7.1970,1072.3508,10.7235,7.1970,0.0000,13.5524,16.4570,15.9356,16.1963,-1.8093,-14474.0114,7.1970,1826.5813,18.2658,7.1970,0.0000,47.6537,15.9156,15.3570,15.6363,-2.2151,-15505.9723,7.1970,2133.9703,21.3397,7.1970,0.0000,62.2158,14.7563,14.7549,1.8205,14.7536,1.8307,14.7522,1.8409,14.7522,2202.2992,88.0920,12.2161,12.2177,-10.6689,12.2194,-10.6609,12.2211,-10.6527,12.2211,2202.2992,88.0920,11.0813,11.0910,-23.7405,11.1008,-23.7251,11.1108,-23.7069,11.1108,640.1835,12.8037,16.4690,16.4650,18.1277,16.4610,18.1534,16.4570,18.1789,16.4570,2202.2992,88.0920,15.9356,15.9289,21.5526,15.9223,21.5392,15.9156,21.5258,15.9156,2202.2992,88.0920,15.3570,15.3460,17.0304,15.3350,17.0147,15.3240,16.9989,15.3240,640.1835,12.8037,7.1970,161.4668,4.7980,0.0000,123.4219,284.8888,165425.3000,117797.6216,118755.5241
1855.0000,15.3469,17.7885,32256.7000,26837.6000,5419.1000,0.8363,7331.0682,4.4000,1.0000,5963.9111,4.5000,1.0000,13294.9793,0.0000,0.0000,32801.5111,24925.6318,-7875.8793,15.6421,8.3448,12984.4000,0.0000,12984.4000,0.3366,3509.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3509.2973,0.0000,0.0000,0.0000,9475.1027,9475.1027,15.2756,7.5483,90758.3000,0.0000,90758.3000,2.3531,20626.8864,4.4000,1.0000,0.0000,0.0000,0.0000,20626.8864,0.0000,0.0000,0.0000,70131.4136,70131.4136,12.6474,5.3501,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0000,0.0000,0.0000,271.0946,271.0946,12.6396,4.9123,25898.0000,0.0000,25898.0000,0.6715,5885.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5885.9091,0.0000,0.0000,0.0000,20012.0909,20012.0909,11.8896,4.5923,15625.3000,0.0000,15625.3000,0.4051,4223.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4223.0541,0.0000,0.0000,0.0000,11402.2459,11402.2459,11.4825,16.2665,13.8745,8.5105,127657.7335,6.9184,1027.2954,10.2730,6.9184,0.0000,12.0386,16.2521,15.8607,16.0564,-1.3055,-10443.6926,6.9184,1765.5146,17.6551,6.9184,0.0000,42.3307,15.8421,15.3798,15.6110,-1.7623,-12336.4241,6.9184,2053.4107,20.5341,6.9184,0.0000,55.2661,15.2870,15.2832,7.4772,15.2794,7.4660,15.2756,7.4549,15.2756,2054.3210,82.1728,12.6372,12.6380,-6.2601,12.6388,-6.2530,12.6396,-6.2459,12.6396,2054.3210,82.1728,11.4623,11.4690,-18.3076,11.4757,-18.3004,11.4825,-18.2922,11.4825,597.4624,11.9492,16.2665,16.2617,17.2260,16.2569,17.2357,16.2521,17.2454,16.2521,2054.3210,82.1728,15.8607,15.8545,20.5011,15.8483,20.4904,15.8421,20.4798,15.8421,2054.3210,82.1728,15.3798,15.3688,17.1156,15.3579,17.0978,15.3469,17.0799,15.3469,597.4624,11.9492,6.9184,144.8009,4.6122,0.0000,109.6354,254.4362,151056.6000,103416.0685,104877.6168
1856.0000,15.3232,22.0392,25347.9000,35572.4000,-10224.5000,0.9223,5760.8864,4.4000,1.0000,7904.9778,4.5000,1.0000,13665.8641,0.0000,0.0000,43477.3778,19587.0136,-23890.3641,16.3564,9.0591,17225.0000,0.0000,17225.0000,0.4466,4655.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4655.4054,0.0000,0.0000,0.0000,12569.5946,12569.5946,15.7945,8.0672,62509.4000,0.0000,62509.4000,1.6207,14206.6818,4.4000,1.0000,0.0000,0.0000,0.0000,14206.6818,0.0000,0.0000,0.0000,48302.7182,48302.7182,13.7056,6.4083,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,13.6797,5.9524,23477.2000,0.0000,23477.2000,0.6087,5335.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5335.7273,0.0000,0.0000,0.0000,18141.4727,18141.4727,12.8952,5.5979,15009.4000,0.0000,15009.4000,0.3891,4056.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4056.5946,0.0000,0.0000,0.0000,10952.8054,10952.8054,12.3957,16.0325,14.2141,5.6064,84096.2455,5.9953,878.0657,8.7807,5.9953,0.0000,7.8343,16.0177,15.7998,15.9087,-0.6297,-5037.2240,5.9953,1538.8487,15.3885,5.9953,0.0000,27.5472,15.7790,15.3583,15.5687,-1.3897,-9728.1192,5.9953,1782.4156,17.8242,5.9953,0.0000,35.9651,15.8128,15.8067,12.3235,15.8006,12.2943,15.7945,12.2653,15.7945,1596.8797,63.8752,13.6941,13.6893,4.0274,13.6845,3.9836,13.6797,3.9403,13.6797,1596.8797,63.8752,12.4215,12.4126,-6.6322,12.4040,-6.7921,12.3957,-6.9475,12.3957,465.2718,9.3054,16.0325,16.0275,15.7689,16.0226,15.7746,16.0177,15.7801,16.0177,1596.8797,63.8752,15.7998,15.7929,19.8175,15.7859,19.7979,15.7790,19.7783,15.7790,1596.8797,63.8752,15.3583,15.3466,16.7046,15.3349,16.6763,15.3232,16.6481,15.3232,465.2718,9.3054,5.9953,97.5758,3.9969,0.0000,71.3467,168.9225,108362.3000,66343.1619,69330.9024
1857.0000,15.3086,24.1009,20241.6000,45602.8000,-25361.2000,1.1823,4600.3636,4.4000,1.0000,10133.9556,4.5000,1.0000,14734.3192,0.0000,0.0000,55736.7556,15641.2364,-40095.5192,17.1088,9.8115,21471.6000,0.0000,21471.6000,0.5567,5803.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5803.1351,0.0000,0.0000,0.0000,15668.4649,15668.4649,16.3800,8.6527,47766.0000,0.0000,47766.0000,1.2384,10855.9091,4.4000,1.0000,0.0000,0.0000,0.0000,10855.9091,0.0000,0.0000,0.0000,36910.0909,36910.0909,14.7227,7.4254,369.6000,0.0000,369.6000,0.0096,99.8919,3.7000,1.0000,0.0000,0.0000,0.0000,99.8919,0.0000,0.0000,0.0000,269.7081,269.7081,14.6864,6.9592,20109.6000,0.0000,20109.6000,0.5214,4570.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4570.3636,0.0000,0.0000,0.0000,15539.2364,15539.2364,13.9887,6.6914,13161.7000,0.0000,13161.7000,0.3412,3557.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3557.2162,0.0000,0.0000,0.0000,9604.4838,9604.4838,13.4953,15.6750,14.5852,3.2364,48546.6546,5.7745,833.1760,8.3318,5.7745,0.0000,7.0001,15.6638,15.7812,15.7225,0.3267,2613.9798,5.7745,1493.0753,14.9308,5.7745,0.0000,24.6142,15.7594,15.3449,15.5521,-1.3187,-9231.2245,5.7745,1717.8888,17.1789,5.7745,0.0000,32.1358,16.4053,16.3969,17.4031,16.3884,17.3565,16.3800,17.3102,16.3800,1495.0257,59.8010,14.7106,14.7025,12.6249,14.6945,12.5601,14.6864,12.4956,14.6864,1495.0257,59.8010,13.5575,13.5364,5.6029,13.5157,5.3386,13.4953,5.0787,13.4953,435.8078,8.7162,15.6750,15.6713,13.0904,15.6676,13.1061,15.6638,13.1216,15.6638,1495.0257,59.8010,15.7812,15.7739,19.6433,15.7666,19.6206,15.7594,19.5979,15.7594,1495.0257,59.8010,15.3449,15.3328,16.4951,15.3207,16.4622,15.3086,16.4294,15.3086,435.8078,8.7162,5.7745,87.9961,3.8497,0.0000,63.7501,151.7462,77517.3000,37896.4648,41929.4099
1858.0000,15.2883,24.8028,17213.7000,49124.6000,-31910.9000,1.2736,3912.2045,4.4000,1.0000,10916.5778,4.5000,1.0000,14828.7823,0.0000,0.0000,60041.1778,13301.4955,-46739.6823,17.6259,10.3286,25721.0000,0.0000,25721.0000,0.6669,6951.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6951.6216,0.0000,0.0000,0.0000,18769.3784,18769.3784,16.6603,8.9331,30255.5000,0.0000,30255.5000,0.7844,6876.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6876.2500,0.0000,0.0000,0.0000,23379.2500,23379.2500,15.4911,8.1938,367.9000,0.0000,367.9000,0.0095,99.4324,3.7000,1.0000,0.0000,0.0000,0.0000,99.4324,0.0000,0.0000,0.0000,268.4676,268.4676,15.4466,7.7193,15897.9000,0.0000,15897.9000,0.4122,3613.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3613.1591,0.0000,0.0000,0.0000,12284.7409,12284.7409,14.8322,7.5349,11929.9000,0.0000,11929.9000,0.3093,3224.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3224.2973,0.0000,0.0000,0.0000,8705.6027,8705.6027,14.3231,15.4987,14.9109,1.5670,23505.2700,5.1840,738.2751,7.3828,5.1840,0.0000,5.0646,15.4851,15.7304,15.6077,0.6129,4903.4056,5.1840,1346.4704,13.4647,5.1840,0.0000,17.8086,15.7070,15.3279,15.5175,-1.0829,-7579.9616,5.1840,1544.3230,15.4432,5.1840,0.0000,23.2505,16.6872,16.6782,19.0213,16.6693,18.9766,16.6603,18.9321,16.6603,1237.2765,49.4911,15.4776,15.4673,18.1095,15.4569,18.0330,15.4466,17.9568,15.4466,1237.2765,49.4911,14.3968,14.3719,13.0610,14.3474,12.7978,14.3231,12.5373,14.3231,361.1872,7.2237,15.4987,15.4942,12.4024,15.4896,12.4067,15.4851,12.4109,15.4851,1237.2765,49.4911,15.7304,15.7226,19.1389,15.7148,19.1118,15.7070,19.0848,15.7070,1237.2765,49.4911,15.3279,15.3147,16.2695,15.3015,16.2239,15.2883,16.1787,15.2883,361.1872,7.2237,5.1840,65.3965,3.4560,0.0000,46.1237,111.5202,52261.3000,16667.7572,20828.7139
1859.0000,15.2707,25.5592,13168.1000,52620.8000,-39452.7000,1.3643,2992.7500,4.4000,1.0000,11693.5111,4.5000,1.0000,14686.2611,0.0000,0.0000,64314.3111,10175.3500,-54138.9611,18.1380,10.8407,25715.0000,0.0000,25715.0000,0.6667,6950.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6950.0000,0.0000,0.0000,0.0000,18765.0000,18765.0000,17.1090,9.3817,25120.3000,0.0000,25120.3000,0.6513,5709.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5709.1591,0.0000,0.0000,0.0000,19411.1409,19411.1409,16.0810,8.7837,444.2000,0.0000,444.2000,0.0115,120.0541,3.7000,1.0000,0.0000,0.0000,0.0000,120.0541,0.0000,0.0000,0.0000,324.1459,324.1459,16.0283,8.3434,12358.4000,43.5000,12314.9000,0.3204,2808.7273,4.4000,1.0000,8.8776,4.9000,1.0000,2817.6048,0.0000,0.0000,52.3776,9549.6727,9497.2952,15.5253,8.2280,9620.3000,0.0000,9620.3000,0.2494,2600.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2600.0811,0.0000,0.0000,0.0000,7020.2189,7020.2189,15.0634,15.3174,15.1904,0.3197,4795.2387,4.8955,689.4659,6.8947,4.8955,0.0000,4.2653,15.3043,15.7018,15.5030,0.9382,7505.7570,4.8955,1276.8155,12.7682,4.8955,0.0000,14.9979,15.6771,15.3123,15.4947,-0.9841,-6888.3687,4.8955,1459.6975,14.5970,4.8955,0.0000,19.5809,17.1442,17.1324,22.5832,17.1207,22.5155,17.1090,22.4482,17.1090,1119.2135,44.7685,16.0638,16.0519,21.7517,16.0401,21.6699,16.0283,21.5884,16.0283,1119.2135,44.7685,15.1535,15.1231,19.3254,15.0931,19.0302,15.0634,18.7384,15.0634,326.9742,6.5395,15.3174,15.3130,11.4994,15.3086,11.5042,15.3043,11.5089,15.3043,1119.2135,44.7685,15.7018,15.6936,18.9134,15.6853,18.8829,15.6771,18.8524,15.6771,1119.2135,44.7685,15.3123,15.2984,16.0909,15.2845,16.0400,15.2707,15.9894,15.2707,326.9742,6.5395,4.8955,55.8730,3.2636,0.0000,38.8441,94.7171,33762.0000,878.8398,5412.6270
1860.0000,15.2430,26.0666,9986.5000,55173.0000,-45186.5000,1.4305,2269.6591,4.4000,1.0000,12260.6667,4.5000,1.0000,14530.3258,0.0000,0.0000,67433.6667,7716.8409,-59716.8258,18.6688,11.3715,25715.8000,0.0000,25715.8000,0.6667,6950.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6950.2162,0.0000,0.0000,0.0000,18765.5838,18765.5838,17.5497,10.4522,17333.6000,906.6000,16427.0000,0.4494,3939.4545,4.4000,1.0000,185.0204,4.9000,1.0000,4124.4750,0.0000,0.0000,1091.6204,13394.1455,12302.5250,16.8439,9.5466,459.8000,0.0000,459.8000,0.0119,124.2703,3.7000,1.0000,0.0000,0.0000,0.0000,124.2703,0.0000,0.0000,0.0000,335.5297,335.5297,16.7762,9.5533,9138.3000,382.8000,8755.5000,0.2369,2076.8864,4.4000,1.0000,78.1224,4.9000,1.0000,2155.0088,0.0000,0.0000,460.9224,7061.4136,6600.4912,16.3975,9.1002,8388.6000,0.0000,8388.6000,0.2175,2267.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2267.1892,0.0000,0.0000,0.0000,6121.4108,6121.4108,15.9196,15.0334,15.4765,-1.0298,-15447.5451,4.5194,629.3168,6.2932,4.5194,0.0000,3.3559,15.0233,15.7185,15.3709,1.5147,12117.3910,4.5194,1184.9166,11.8492,4.5194,0.0000,11.8002,15.6909,15.2866,15.4888,-1.0067,-7047.0524,4.5194,1347.8825,13.4788,4.5194,0.0000,15.4061,17.5923,17.5780,25.8169,17.5638,25.7318,17.5497,25.6472,17.5497,973.1681,38.9267,16.8247,16.8084,27.2424,16.7923,27.1259,16.7762,27.0100,16.7762,973.1681,38.9267,16.0463,16.0035,27.0905,15.9612,26.6788,15.9196,26.2735,15.9196,284.6189,5.6924,15.0334,15.0301,9.5365,15.0267,9.5500,15.0233,9.5634,15.0233,973.1681,38.9267,15.7185,15.7093,19.1311,15.7001,19.0921,15.6909,19.0532,15.6909,973.1681,38.9267,15.2866,15.2720,15.8049,15.2575,15.7482,15.2430,15.6920,15.2430,284.6189,5.6924,4.5194,44.8600,3.0129,0.0000,30.5623,75.4223,14560.2000,-15591.2852,-10377.2064
1861.0000,15.2150,26.3719,7966.8000,57788.8000,-49822.0000,1.4983,1810.6364,4.4000,1.0000,12841.9556,4.5000,1.0000,14652.5919,0.0000,0.0000,70630.7556,6156.1636,-64474.5919,19.1183,11.8210,25720.3000,0.0000,25720.3000,0.6668,6951.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6951.4324,0.0000,0.0000,0.0000,18768.8676,18768.8676,17.9341,16.1201,12372.1000,6076.0000,6296.1000,0.3208,2811.8409,4.4000,1.0000,1240.0000,4.9000,1.0000,4051.8409,0.0000,0.0000,7316.0000,9560.2591,2244.2591,17.7982,10.5009,579.1000,0.0000,579.1000,0.0150,156.5135,3.7000,1.0000,0.0000,0.0000,0.0000,156.5135,0.0000,0.0000,0.0000,422.5865,422.5865,17.7083,11.2895,6193.3000,673.0000,5520.3000,0.1606,1407.5682,4.4000,1.0000,137.3469,4.9000,1.0000,1544.9151,0.0000,0.0000,810.3469,4785.7318,3975.3849,17.4676,10.1703,7464.7000,0.0000,7464.7000,0.1935,2017.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2017.4865,0.0000,0.0000,0.0000,5447.2135,5447.2135,16.9635,14.6224,15.7930,-2.5779,-38669.0874,4.2825,588.9290,5.8893,4.2825,0.0000,2.8554,14.6181,15.7710,15.1946,2.3805,19043.7749,4.2825,1130.7029,11.3070,4.2825,0.0000,10.0403,15.7407,15.2602,15.5004,-1.1338,-7936.8381,4.2825,1276.6479,12.7665,4.2825,0.0000,13.1085,17.9820,17.9660,28.3440,17.9500,28.2491,17.9341,28.1547,17.9341,885.8035,35.4321,17.7726,17.7511,34.2885,17.7296,34.1319,17.7083,33.9761,17.7083,885.8035,35.4321,17.1378,17.0788,36.7947,17.0207,36.2356,16.9635,35.6854,16.9635,259.2618,5.1852,14.6224,14.6210,6.4658,14.6196,6.4957,14.6181,6.5254,14.6181,885.8035,35.4321,15.7710,15.7609,19.6385,15.7508,19.5925,15.7407,19.5467,15.7407,885.8035,35.4321,15.2602,15.2450,15.5417,15.2300,15.4815,15.2150,15.4217,15.2150,259.2618,5.1852,4.2825,38.6985,2.8550,0.0000,26.0042,64.7027,-4241.5000,-33616.2804,-27562.1506
1862.0000,15.1988,26.5690,6814.4000,61803.0000,-54988.6000,1.6024,1548.7273,4.4000,1.0000,13734.0000,4.5000,1.0000,15282.7273,0.0000,0.0000,75537.0000,5265.6727,-70271.3273,19.5965,12.2992,25714.8000,0.0000,25714.8000,0.6667,6949.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6949.9459,0.0000,0.0000,0.0000,18764.8541,18764.8541,18.3672,25.7179,5093.7000,8392.2000,-3298.5000,0.2176,1157.6591,4.4000,1.0000,1712.6939,4.9000,1.0000,2870.3530,0.0000,0.0000,10104.8939,3936.0409,-6168.8530,18.7532,11.4559,451.3000,0.0000,451.3000,0.0117,121.9730,3.7000,1.0000,0.0000,0.0000,0.0000,121.9730,0.0000,0.0000,0.0000,329.3270,329.3270,18.6555,13.8523,3626.6000,880.7000,2745.9000,0.0940,824.2273,4.4000,1.0000,179.7347,4.9000,1.0000,1003.9620,0.0000,0.0000,1060.4347,2802.3727,1741.9380,18.5465,11.2492,6540.9000,0.0000,6540.9000,0.1696,1767.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1767.8108,0.0000,0.0000,0.0000,4773.0892,4773.0892,18.0374,14.2005,16.1189,-4.0874,-61311.4780,4.1429,562.4849,5.6248,4.1429,0.0000,2.5852,14.2007,15.8114,15.0060,3.2172,25737.8342,4.1429,1102.0905,11.0209,4.1429,0.0000,9.0901,15.7797,15.2460,15.5128,-1.2183,-8527.8900,4.1429,1234.4267,12.3443,4.1429,0.0000,11.8679,18.4221,18.4038,31.3539,18.3854,31.2435,18.3672,31.1335,18.3672,836.0099,33.4404,18.7326,18.7068,40.9776,18.6811,40.7942,18.6555,40.6117,18.6555,836.0099,33.4404,18.2478,18.1768,46.0480,18.1066,45.4034,18.0374,44.7672,18.0374,244.8020,4.8960,14.2005,14.2006,3.5586,14.2006,3.5989,14.2007,3.6388,14.2007,836.0099,33.4404,15.8114,15.8008,19.9435,15.7902,19.8958,15.7797,19.8482,15.7797,836.0099,33.4404,15.2460,15.2302,15.4455,15.2145,15.3800,15.1988,15.3150,15.1988,244.8020,4.8960,4.1429,35.3359,2.7620,0.0000,23.5432,58.8792,-22834.2000,-50830.9719,-44101.5339
1863.0000,15.2344,26.7292,6133.2000,65151.4000,-59018.2000,1.6892,1393.9091,4.4000,1.0000,14478.0889,4.5000,1.0000,15871.9980,0.0000,0.0000,79629.4889,4739.2909,-74890.1980,19.9167,12.6194,25716.2000,0.0000,25716.2000,0.6667,6950.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6950.3243,0.0000,0.0000,0.0000,18765.8757,18765.8757,18.6874,26.1218,3363.1000,5641.6000,-2278.5000,0.1463,764.3409,4.4000,1.0000,1151.3469,4.9000,1.0000,1915.6878,0.0000,0.0000,6792.9469,2598.7591,-4194.1878,18.9496,11.6524,372.0000,0.0000,372.0000,0.0096,100.5405,3.7000,1.0000,0.0000,0.0000,0.0000,100.5405,0.0000,0.0000,0.0000,271.4595,271.4595,18.8677,16.7052,2283.4000,1055.3000,1228.1000,0.0592,518.9545,4.4000,1.0000,215.3673,4.9000,1.0000,734.3219,0.0000,0.0000,1270.6673,1764.4455,493.7781,18.8368,11.5395,7464.7000,0.0000,7464.7000,0.1935,2017.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2017.4865,0.0000,0.0000,0.0000,5447.2135,5447.2135,18.3406,14.2559,16.2982,-4.3555,-65332.6584,4.1468,559.0811,5.5908,4.1468,0.0000,2.5925,14.2465,15.6734,14.9600,2.8528,22822.0773,4.1468,1105.1588,11.0516,4.1468,0.0000,9.1159,15.6465,15.2865,15.4665,-0.8225,-5757.1509,4.1468,1237.8595,12.3786,4.1468,0.0000,11.9015,18.7434,18.7247,33.0757,18.7060,32.9702,18.6874,32.8651,18.6874,837.3868,33.4955,18.9327,18.9110,39.8828,18.8893,39.7554,18.8677,39.6280,18.8677,837.3868,33.4955,18.4962,18.4444,44.6178,18.3925,44.2590,18.3406,43.8968,18.3406,245.2019,4.9040,14.2559,14.2527,5.5138,14.2496,5.5173,14.2465,5.5210,14.2465,837.3868,33.4955,15.6734,15.6644,18.4719,15.6554,18.4421,15.6465,18.4123,15.6465,837.3868,33.4955,15.2865,15.2690,15.9919,15.2517,15.9092,15.2344,15.8275,15.2344,245.2019,4.9040,4.1468,35.4274,2.7646,0.0000,23.6099,59.0373,-26515.7000,-54106.0591,-48267.7320
