Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1864.0000,15.2535,26.7684,5977.0000,65294.4000,-59317.4000,1.6929,1358.4091,4.4000,1.0000,14509.8667,4.5000,1.0000,15868.2758,0.0000,0.0000,79804.2667,4618.5909,-75185.6758,20.0474,12.7501,25719.5000,0.0000,25719.5000,0.6668,6951.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6951.2162,0.0000,0.0000,0.0000,18768.2838,18768.2838,18.7971,15.3410,3225.9000,1144.3000,2081.6000,0.0836,733.1591,4.4000,1.0000,233.5306,4.9000,1.0000,966.6897,0.0000,0.0000,1377.8306,2492.7409,1114.9103,18.7260,11.4287,366.4000,0.0000,366.4000,0.0095,99.0270,3.7000,1.0000,0.0000,0.0000,0.0000,99.0270,0.0000,0.0000,0.0000,267.3730,267.3730,18.6555,22.5167,1253.8000,1206.7000,47.1000,0.0325,284.9545,4.4000,1.0000,246.2653,4.9000,1.0000,531.2199,0.0000,0.0000,1452.9653,968.8455,-484.1199,18.6863,11.3890,8696.5000,0.0000,8696.5000,0.2255,2350.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2350.4054,0.0000,0.0000,0.0000,6346.0946,6346.0946,18.1704,14.5075,16.3389,-3.8298,-57447.0543,4.0662,547.3427,5.4734,4.0662,0.0000,2.4442,14.4900,15.5300,15.0100,2.0389,16311.2244,4.0662,1081.5128,10.8151,4.0662,0.0000,8.5945,15.5047,15.3061,15.4054,-0.4450,-3115.0765,4.0662,1216.7389,12.1674,4.0662,0.0000,11.2209,18.8507,18.8328,32.7891,18.8149,32.6970,18.7971,32.6052,18.7971,809.1883,32.3675,18.7089,18.6911,35.5753,18.6733,35.4891,18.6555,35.4028,18.6555,809.1883,32.3675,18.2817,18.2447,38.9491,18.2076,38.7681,18.1704,38.5839,18.1704,237.0107,4.7402,14.5075,14.5016,8.7649,14.4958,8.7436,14.4900,8.7226,14.4900,809.1883,32.3675,15.5300,15.5216,17.2059,15.5131,17.1801,15.5047,17.1544,15.5047,809.1883,32.3675,15.3061,15.2884,16.1824,15.2709,16.1032,15.2535,16.0245,15.2535,237.0107,4.7402,4.0662,33.5708,2.7108,0.0000,22.2597,55.8304,-22406.3000,-49173.1340,-44250.9063
1865.0000,15.3043,24.9955,14914.3000,45532.8000,-30618.5000,1.1805,3389.6136,4.4000,1.0000,10118.4000,4.5000,1.0000,13508.0136,0.0000,0.0000,55651.2000,11524.6864,-44126.5136,18.7835,11.4862,21475.0000,0.0000,21475.0000,0.5568,5804.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5804.0541,0.0000,0.0000,0.0000,15670.9459,15670.9459,17.5330,9.9926,4419.1000,68.6000,4350.5000,0.1146,1004.3409,4.4000,1.0000,14.0000,4.9000,1.0000,1018.3409,0.0000,0.0000,82.6000,3414.7591,3332.1591,17.2702,9.9729,361.3000,0.0000,361.3000,0.0094,97.6486,3.7000,1.0000,0.0000,0.0000,0.0000,97.6486,0.0000,0.0000,0.0000,263.6514,263.6514,17.2348,26.3449,492.0000,1297.2000,-805.2000,0.0336,111.8182,4.4000,1.0000,264.7347,4.9000,1.0000,376.5529,0.0000,0.0000,1561.9347,380.1818,-1181.7529,17.3280,10.0307,11468.0000,0.0000,11468.0000,0.2973,3099.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3099.4595,0.0000,0.0000,0.0000,8368.5405,8368.5405,16.7158,15.3901,16.0529,-1.1209,-16814.1394,3.2883,447.6079,4.4761,3.2883,0.0000,1.2927,15.3404,15.2177,15.2791,-0.1945,-1555.8640,3.2883,865.2895,8.6529,3.2883,0.0000,4.5453,15.1948,15.3752,15.2850,0.3267,2287.2197,3.2883,988.6694,9.8867,3.2883,0.0000,5.9343,17.5479,17.5430,18.9765,17.5380,19.0153,17.5330,19.0530,17.5330,559.1008,22.3640,17.2494,17.2447,20.1690,17.2398,20.2091,17.2348,20.2481,17.2348,559.1008,22.3640,16.6682,16.6860,18.1530,16.7019,18.6004,16.7158,19.0230,16.7158,164.2676,3.2854,15.3901,15.3734,17.6204,15.3568,17.4969,15.3404,17.3747,15.3404,559.1008,22.3640,15.2177,15.2101,14.4032,15.2025,14.3845,15.1948,14.3657,15.1948,559.1008,22.3640,15.3752,15.3512,16.9209,15.3276,16.7699,15.3043,16.6226,15.3043,164.2676,3.2854,3.2883,18.7695,2.1922,0.0000,11.7722,30.5418,6231.1000,-17672.9696,-16082.7836
1866.0000,15.3683,23.0940,18192.9000,31264.1000,-13071.2000,0.8106,4134.7500,4.4000,1.0000,6947.5778,4.5000,1.0000,11082.3278,0.0000,0.0000,38211.6778,14058.1500,-24153.5278,17.7817,10.4844,12978.9000,0.0000,12978.9000,0.3365,3507.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3507.8108,0.0000,0.0000,0.0000,9471.0892,9471.0892,16.8179,9.0906,7584.7000,0.0000,7584.7000,0.1966,1723.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1723.7955,0.0000,0.0000,0.0000,5860.9045,5860.9045,16.2323,8.9350,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,16.1996,22.8651,728.6000,1047.4000,-318.8000,0.0272,165.5909,4.4000,1.0000,213.7551,4.9000,1.0000,379.3460,0.0000,0.0000,1261.1551,563.0091,-698.1460,16.2693,8.9720,13469.6000,0.0000,13469.6000,0.3492,3640.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3640.4324,0.0000,0.0000,0.0000,9829.1676,9829.1676,15.4014,16.1750,15.7882,0.5162,7742.7524,2.5948,356.8994,3.5690,2.5948,0.0000,0.6351,16.0979,14.9175,15.5077,-1.4766,-11813.1358,2.5948,676.6358,6.7664,2.5948,0.0000,2.2333,14.8941,15.4635,15.1788,0.8141,5698.5201,2.5948,783.4534,7.8345,2.5948,0.0000,2.9158,16.8354,16.8296,13.3250,16.8237,13.3370,16.8179,13.3490,16.8179,370.8465,14.8339,16.2049,16.2032,11.3166,16.2014,11.3669,16.1996,11.4166,16.1996,370.8465,14.8339,15.2872,15.3270,3.5306,15.3650,4.1289,15.4014,4.7096,15.4014,109.3563,2.1871,16.1750,16.1491,24.2061,16.1234,24.0108,16.0979,23.8175,16.0979,370.8465,14.8339,14.9175,14.9097,12.0637,14.9019,12.0415,14.8941,12.0195,14.8941,370.8465,14.8339,15.4635,15.4311,17.7721,15.3994,17.5360,15.3683,17.3067,15.3683,109.3563,2.1871,2.5948,9.8313,1.7299,0.0000,5.7842,15.6155,21019.2000,583.8659,1628.1367
1867.0000,15.3217,23.7167,14878.5000,30040.2000,-15161.7000,0.7788,3381.4773,4.4000,1.0000,6675.6000,4.5000,1.0000,10057.0773,0.0000,0.0000,36715.8000,11497.0227,-25218.7773,17.4831,10.1858,12984.8000,0.0000,12984.8000,0.3367,3509.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3509.4054,0.0000,0.0000,0.0000,9475.3946,9475.3946,16.6457,8.9184,19624.3000,0.0000,19624.3000,0.5088,4460.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4460.0682,0.0000,0.0000,0.0000,15164.2318,15164.2318,15.3460,8.0487,363.1000,0.0000,363.1000,0.0094,98.1351,3.7000,1.0000,0.0000,0.0000,0.0000,98.1351,0.0000,0.0000,0.0000,264.9649,264.9649,15.3298,11.8271,1919.3000,673.4000,1245.9000,0.0498,436.2045,4.4000,1.0000,137.4286,4.9000,1.0000,573.6331,0.0000,0.0000,810.8286,1483.0955,672.2669,15.2721,7.9748,12853.8000,0.0000,12853.8000,0.3333,3474.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3474.0000,0.0000,0.0000,0.0000,9379.8000,9379.8000,14.5516,16.5843,15.5679,1.5811,23716.6730,3.0251,419.7182,4.1972,3.0251,0.0000,1.0064,16.5196,14.8857,15.7026,-2.3830,-19064.2164,3.0251,782.7974,7.8280,3.0251,0.0000,3.5389,14.8595,15.3875,15.1235,0.8801,6160.5494,3.0251,915.3927,9.1539,3.0251,0.0000,4.6203,16.6710,16.6625,13.3261,16.6541,13.3056,16.6457,13.2854,16.6457,483.7181,19.3487,15.3233,15.3255,4.7089,15.3277,4.7841,15.3298,4.8586,15.3298,483.7181,19.3487,14.4682,14.4962,-3.1046,14.5240,-2.7383,14.5516,-2.3699,14.5516,142.2991,2.8460,16.5843,16.5626,26.6134,16.5411,26.4838,16.5196,26.3544,16.5196,483.7181,19.3487,14.8857,14.8769,12.5408,14.8682,12.5089,14.8595,12.4772,14.8595,483.7181,19.3487,15.3875,15.3657,16.6613,15.3438,16.5729,15.3217,16.4807,15.3217,142.2991,2.8460,3.0251,14.9429,2.0167,0.0000,9.1656,24.1085,31910.2000,9737.8809,10813.0059
1868.0000,15.4055,16.1887,22985.9000,16005.5000,6980.4000,0.5960,5224.0682,4.4000,1.0000,3556.7778,4.5000,1.0000,8780.8460,0.0000,0.0000,19562.2778,17761.8318,-1800.4460,15.5534,8.2561,12975.8000,0.0000,12975.8000,0.3364,3506.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3506.9730,0.0000,0.0000,0.0000,9468.8270,9468.8270,14.8178,7.0905,29825.5000,0.0000,29825.5000,0.7733,6778.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6778.5227,0.0000,0.0000,0.0000,23046.9773,23046.9773,12.9245,5.6272,373.6000,0.0000,373.6000,0.0097,100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,100.9730,0.0000,0.0000,0.0000,272.6270,272.6270,12.9795,7.1612,3214.3000,509.6000,2704.7000,0.0833,730.5227,4.4000,1.0000,104.0000,4.9000,1.0000,834.5227,0.0000,0.0000,613.6000,2483.7773,1870.1773,12.8259,5.5286,11775.9000,0.0000,11775.9000,0.3053,3182.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3182.6757,0.0000,0.0000,0.0000,8593.2243,8593.2243,12.4135,17.8355,15.1245,4.4000,66000.0619,3.1560,445.6488,4.4565,3.1560,0.0000,1.1428,17.7364,14.4805,16.1085,-4.9541,-39632.8379,3.1560,803.7417,8.0374,3.1560,0.0000,4.0184,14.4692,15.4854,14.9773,1.7672,12370.4189,3.1560,960.5796,9.6058,3.1560,0.0000,5.2463,14.7755,14.7899,-4.2535,14.8040,-4.0492,14.8178,-3.8477,14.8178,520.6097,20.8244,12.9021,12.9282,-16.7786,12.9540,-16.4817,12.9795,-16.1881,12.9795,520.6097,20.8244,12.1199,12.2213,-27.8135,12.3191,-26.6142,12.4135,-25.4547,12.4135,153.0532,3.0611,17.8355,17.8022,37.4838,17.7692,37.2462,17.7364,37.0105,17.7364,520.6097,20.8244,14.4805,14.4768,9.0434,14.4730,9.0619,14.4692,9.0798,14.4692,520.6097,20.8244,15.4854,15.4584,17.8134,15.4318,17.6578,15.4055,17.5054,15.4055,153.0532,3.0611,3.1560,16.7762,2.1040,0.0000,10.4075,27.1837,64635.9000,41451.3870,38737.6429
1869.0000,15.2602,18.0931,19500.0000,16848.2000,2651.8000,0.5056,4431.8182,4.4000,1.0000,3744.0444,4.5000,1.0000,8175.8626,0.0000,0.0000,20592.2444,15068.1818,-5524.0626,15.6981,8.4008,12972.8000,0.0000,12972.8000,0.3363,3506.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3506.1622,0.0000,0.0000,0.0000,9466.6378,9466.6378,14.9432,7.2159,36815.9000,0.0000,36815.9000,0.9545,8367.2500,4.4000,1.0000,0.0000,0.0000,0.0000,8367.2500,0.0000,0.0000,0.0000,28448.6500,28448.6500,12.6883,5.3910,487.7000,0.0000,487.7000,0.0126,131.8108,3.7000,1.0000,0.0000,0.0000,0.0000,131.8108,0.0000,0.0000,0.0000,355.8892,355.8892,12.6927,5.8924,4713.9000,362.9000,4351.0000,0.1222,1071.3409,4.4000,1.0000,74.0612,4.9000,1.0000,1145.4021,0.0000,0.0000,436.9612,3642.5591,3205.5979,12.4387,5.1414,9620.3000,0.0000,9620.3000,0.2494,2600.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2600.0811,0.0000,0.0000,0.0000,7020.2189,7020.2189,12.0046,17.8048,14.9047,4.8785,73177.8284,3.2711,465.9683,4.6597,3.2711,0.0000,1.2725,17.7369,14.7241,16.2305,-4.7515,-38012.3007,3.2711,829.0857,8.2909,3.2711,0.0000,4.4743,14.6955,15.3090,15.0022,1.1058,7740.3223,3.2711,994.6223,9.9462,3.2711,0.0000,5.8415,14.9478,14.9461,0.9731,14.9446,0.9845,14.9432,0.9971,14.9432,554.0238,22.1610,12.6601,12.6710,-14.2083,12.6818,-14.1066,12.6927,-14.0040,12.6927,554.0238,22.1610,11.8822,11.9219,-24.6779,11.9628,-24.3651,12.0046,-24.0304,12.0046,162.7888,3.2558,17.8048,17.7821,34.4661,17.7595,34.3561,17.7369,34.2455,17.7369,554.0238,22.1610,14.7241,14.7145,12.3758,14.7050,12.3296,14.6955,12.2839,14.6955,554.0238,22.1610,15.3090,15.2930,15.5308,15.2767,15.5132,15.2602,15.4913,15.2602,162.7888,3.2558,3.2711,18.5020,2.1807,0.0000,11.5882,30.0902,66899.5000,42972.9312,42905.8500
1870.0000,15.1756,14.4453,22249.9000,12737.6000,9512.3000,0.5769,5056.7955,4.4000,1.0000,2830.5778,4.5000,1.0000,7887.3732,0.0000,0.0000,15568.1778,17193.1045,1624.9268,15.0566,7.7593,12973.1000,0.0000,12973.1000,0.3364,3506.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3506.2432,0.0000,0.0000,0.0000,9466.8568,9466.8568,14.3784,6.6512,40204.8000,0.0000,40204.8000,1.0424,9137.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9137.4545,0.0000,0.0000,0.0000,31067.3455,31067.3455,12.1037,4.8064,375.6000,0.0000,375.6000,0.0097,101.5135,3.7000,1.0000,0.0000,0.0000,0.0000,101.5135,0.0000,0.0000,0.0000,274.0865,274.0865,12.1236,4.6518,6856.4000,145.5000,6710.9000,0.1778,1558.2727,4.4000,1.0000,29.6939,4.9000,1.0000,1587.9666,0.0000,0.0000,175.1939,5298.1273,5122.9334,11.7485,4.4512,8388.6000,0.0000,8388.6000,0.2175,2267.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2267.1892,0.0000,0.0000,0.0000,6121.4108,6121.4108,11.4421,17.8863,14.6642,5.8674,88010.4267,3.5409,509.2839,5.0928,3.5409,0.0000,1.6140,17.8231,14.8764,16.3498,-5.0305,-40243.9673,3.5409,893.3012,8.9330,3.5409,0.0000,5.6753,14.8483,15.2231,15.0357,0.7312,5118.2819,3.5409,1075.2277,10.7523,3.5409,0.0000,7.4095,14.3634,14.3685,-3.1823,14.3735,-3.0982,14.3784,-3.0150,14.3784,635.8784,25.4351,12.0836,12.0970,-16.8893,12.1103,-16.7620,12.1236,-16.6354,12.1236,635.8784,25.4351,11.3003,11.3482,-27.7332,11.3955,-27.3018,11.4421,-26.8761,11.4421,186.6205,3.7324,17.8863,17.8652,33.8559,17.8441,33.7572,17.8231,33.6587,17.8231,635.8784,25.4351,14.8764,14.8670,14.0354,14.8577,13.9965,14.8483,13.9578,14.8483,635.8784,25.4351,15.2231,15.2072,14.7181,15.1914,14.6875,15.1756,14.6567,15.1756,186.6205,3.7324,3.5409,22.9817,2.3606,0.0000,14.6988,37.6805,78165.3000,53677.5597,52884.7413
1871.0000,15.1120,12.6780,25140.1000,10887.8000,14252.3000,0.6518,5713.6591,4.4000,1.0000,2419.5111,4.5000,1.0000,8133.1702,0.0000,0.0000,13307.3111,19426.4409,6119.1298,14.6974,7.4001,12977.1000,0.0000,12977.1000,0.3365,3507.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3507.3243,0.0000,0.0000,0.0000,9469.7757,9469.7757,14.0675,6.3402,45973.3000,0.0000,45973.3000,1.1919,10448.4773,4.4000,1.0000,0.0000,0.0000,0.0000,10448.4773,0.0000,0.0000,0.0000,35524.8227,35524.8227,11.6605,4.3632,364.9000,0.0000,364.9000,0.0095,98.6216,3.7000,1.0000,0.0000,0.0000,0.0000,98.6216,0.0000,0.0000,0.0000,266.2784,266.2784,11.6802,3.9533,9243.7000,0.3000,9243.4000,0.2397,2100.8409,4.4000,1.0000,0.0612,4.9000,1.0000,2100.9021,0.0000,0.0000,0.3612,7142.8591,7142.4979,11.1962,3.8989,4693.2000,0.0000,4693.2000,0.1217,1268.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1268.4324,0.0000,0.0000,0.0000,3424.7676,3424.7676,11.0822,17.8186,14.4504,6.6280,99420.3764,3.8265,555.1104,5.5511,3.8265,0.0000,2.0369,17.7652,15.0653,16.4153,-4.9809,-39846.8623,3.8265,962.8917,9.6289,3.8265,0.0000,7.1623,15.0357,15.1555,15.0956,0.2525,1767.7330,3.8265,1159.1831,11.5918,3.8265,0.0000,9.3510,14.0558,14.0597,-4.2286,14.0636,-4.1654,14.0675,-4.1024,14.0675,727.8400,29.1136,11.6424,11.6551,-18.4558,11.6677,-18.3438,11.6802,-18.2320,11.6802,727.8400,29.1136,10.9642,11.0037,-28.1970,11.0431,-27.8797,11.0822,-27.5610,11.0822,213.3691,4.2674,17.8186,17.8008,32.1314,17.7830,32.0635,17.7652,31.9955,17.7652,727.8400,29.1136,15.0653,15.0554,15.8412,15.0456,15.7994,15.0357,15.7578,15.0357,727.8400,29.1136,15.1555,15.1410,14.1683,15.1265,14.1466,15.1120,14.1244,15.1120,213.3691,4.2674,3.8265,28.4207,2.5510,0.0000,18.5502,46.9709,87504.2000,61947.2720,61341.2471
1872.0000,15.1104,12.1697,24943.1000,9768.6000,15174.5000,0.6467,5668.8864,4.4000,1.0000,2170.8000,4.5000,1.0000,7839.6864,0.0000,0.0000,11939.4000,19274.2136,7334.8136,14.5862,7.2889,12984.4000,0.0000,12984.4000,0.3366,3509.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3509.2973,0.0000,0.0000,0.0000,9475.1027,9475.1027,13.9185,6.1912,42936.1000,0.0000,42936.1000,1.1132,9758.2045,4.4000,1.0000,0.0000,0.0000,0.0000,9758.2045,0.0000,0.0000,0.0000,33177.8955,33177.8955,11.5477,4.2504,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,11.5585,3.8312,10559.4000,0.0000,10559.4000,0.2738,2399.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2399.8636,0.0000,0.0000,0.0000,8159.5364,8159.5364,10.9754,3.6781,1459.8000,0.0000,1459.8000,0.0378,394.5405,3.7000,1.0000,0.0000,0.0000,0.0000,394.5405,0.0000,0.0000,0.0000,1065.2595,1065.2595,10.9967,17.7644,14.3805,6.3139,94708.8726,3.6283,527.8403,5.2784,3.6283,0.0000,1.7365,17.7101,15.1095,16.4098,-4.5492,-36393.5588,3.6283,913.2119,9.1321,3.6283,0.0000,6.1060,15.0802,15.1621,15.1211,0.1637,1145.5837,3.6283,1098.0234,10.9802,3.6283,0.0000,7.9719,13.9092,13.9123,-3.9526,13.9154,-3.9011,13.9185,-3.8497,13.9185,663.4441,26.5378,11.5261,11.5370,-17.1294,11.5477,-17.0397,11.5585,-16.9501,11.5585,663.4441,26.5378,10.8993,10.9319,-25.9959,10.9644,-25.7592,10.9967,-25.5213,10.9967,194.6412,3.8928,17.7644,17.7462,30.9531,17.7281,30.8773,17.7101,30.8016,17.7101,663.4441,26.5378,15.1095,15.0997,16.0213,15.0899,15.9826,15.0802,15.9439,15.0802,663.4441,26.5378,15.1621,15.1447,14.4906,15.1275,14.4282,15.1104,14.3671,15.1104,194.6412,3.8928,3.6283,24.5681,2.4189,0.0000,15.8144,40.3824,83527.2000,59513.9860,59460.8975
1873.0000,15.1121,11.5435,26083.5000,8875.2000,17208.3000,0.6763,5928.0682,4.4000,1.0000,1972.2667,4.5000,1.0000,7900.3348,0.0000,0.0000,10847.4667,20155.4318,9307.9652,14.4284,7.1311,12963.1000,0.0000,12963.1000,0.3361,3503.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3503.5405,0.0000,0.0000,0.0000,9459.5595,9459.5595,13.7444,6.0171,40488.7000,0.0000,40488.7000,1.0497,9201.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9201.9773,0.0000,0.0000,0.0000,31286.7227,31286.7227,11.4465,4.1492,407.3000,0.0000,407.3000,0.0106,110.0811,3.7000,1.0000,0.0000,0.0000,0.0000,110.0811,0.0000,0.0000,0.0000,297.2189,297.2189,11.4561,3.7288,9984.9000,0.0000,9984.9000,0.2589,2269.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2269.2955,0.0000,0.0000,0.0000,7715.6045,7715.6045,10.8894,3.5921,843.0000,0.0000,843.0000,0.0219,227.8378,3.7000,1.0000,0.0000,0.0000,0.0000,227.8378,0.0000,0.0000,0.0000,615.1622,615.1622,10.9375,17.7274,14.3325,6.1632,92448.6985,3.5301,514.5488,5.1455,3.5301,0.0000,1.5993,17.6728,15.1346,16.4037,-4.3199,-34559.5737,3.5301,888.7040,8.8870,3.5301,0.0000,5.6235,15.1046,15.1659,15.1352,0.1191,833.3951,3.5301,1067.7030,10.6770,3.5301,0.0000,7.3419,13.7337,13.7373,-4.3167,13.7408,-4.2625,13.7444,-4.2084,13.7444,632.5053,25.3002,11.4247,11.4352,-16.3080,11.4457,-16.2223,11.4561,-16.1367,11.4561,632.5053,25.3002,10.8443,10.8756,-24.4841,10.9067,-24.2535,10.9375,-24.0236,10.9375,185.6389,3.7128,17.7274,17.7092,30.1601,17.6910,30.0821,17.6728,30.0043,17.6728,632.5053,25.3002,15.1346,15.1246,16.1161,15.1146,16.0761,15.1046,16.0362,15.1046,632.5053,25.3002,15.1659,15.1478,14.6623,15.1299,14.5938,15.1121,14.5258,15.1121,185.6389,3.7128,3.5301,22.7902,2.3534,0.0000,14.5646,37.3549,81895.3000,58682.2330,58722.5199
1874.0000,15.1207,10.9241,27576.2000,7966.1000,19610.1000,0.7150,6267.3182,4.4000,1.0000,1770.2444,4.5000,1.0000,8037.5626,0.0000,0.0000,9736.3444,21308.8818,11572.5374,14.2302,6.9329,12962.0000,0.0000,12962.0000,0.3361,3503.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3503.2432,0.0000,0.0000,0.0000,9458.7568,9458.7568,13.5164,5.7892,35547.4000,0.0000,35547.4000,0.9216,8078.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8078.9545,0.0000,0.0000,0.0000,27468.4455,27468.4455,11.4027,4.1055,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,11.4096,3.6823,9756.3000,0.0000,9756.3000,0.2530,2217.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2217.3409,0.0000,0.0000,0.0000,7538.9591,7538.9591,10.8295,3.5322,381.7000,0.0000,381.7000,0.0099,103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,103.1622,0.0000,0.0000,0.0000,278.5378,278.5378,10.8993,17.7289,14.3141,5.9169,88753.3774,3.3693,491.4771,4.9148,3.3693,0.0000,1.3906,17.6716,15.1206,16.3961,-4.1440,-33152.0213,3.3693,848.4777,8.4848,3.3693,0.0000,4.8895,15.0903,15.1785,15.1344,0.1636,1145.1754,3.3693,1019.1070,10.1911,3.3693,0.0000,6.3837,13.5023,13.5071,-5.3579,13.5118,-5.2949,13.5164,-5.2322,13.5164,583.2519,23.3301,11.3796,11.3896,-15.2770,11.3996,-15.1975,11.4096,-15.1182,11.4096,583.2519,23.3301,10.8080,10.8387,-23.2005,10.8692,-22.9737,10.8993,-22.7481,10.8993,171.3012,3.4260,17.7289,17.7097,29.8540,17.6906,29.7672,17.6716,29.6807,17.6716,583.2519,23.3301,15.1206,15.1105,15.8770,15.1004,15.8370,15.0903,15.7972,15.0903,583.2519,23.3301,15.1785,15.1591,14.8842,15.1398,14.8012,15.1207,14.7192,15.1207,171.3012,3.4260,3.3693,20.0612,2.2462,0.0000,12.6638,32.7249,78670.1000,56618.3230,56746.5316
1875.0000,15.1118,10.3766,29037.2000,7108.4000,21928.8000,0.7528,6599.3636,4.4000,1.0000,1579.6444,4.5000,1.0000,8179.0081,0.0000,0.0000,8688.0444,22437.8364,13749.7919,14.0726,6.7753,12955.9000,0.0000,12955.9000,0.3359,3501.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3501.5946,0.0000,0.0000,0.0000,9454.3054,9454.3054,13.3708,5.6435,35529.6000,0.0000,35529.6000,0.9212,8074.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8074.9091,0.0000,0.0000,0.0000,27454.6909,27454.6909,11.2957,3.9984,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,11.3035,3.5762,9891.5000,0.0000,9891.5000,0.2565,2248.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2248.0682,0.0000,0.0000,0.0000,7643.4318,7643.4318,10.7258,3.4285,381.7000,0.0000,381.7000,0.0099,103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,103.1622,0.0000,0.0000,0.0000,278.5378,278.5378,10.7986,17.7159,14.2572,6.1013,91519.5944,3.4303,501.5198,5.0152,3.4303,0.0000,1.4674,17.6606,15.1523,16.4065,-4.1482,-33185.8842,3.4303,863.4811,8.6348,3.4303,0.0000,5.1598,15.1213,15.1667,15.1440,0.0857,599.8658,3.4303,1037.1509,10.3715,3.4303,0.0000,6.7365,13.3580,13.3623,-5.5387,13.3666,-5.4840,13.3708,-5.4294,13.3708,601.7222,24.0689,11.2732,11.2833,-15.1457,11.2934,-15.0664,11.3035,-14.9874,11.3035,601.7222,24.0689,10.7047,10.7363,-23.0371,10.7676,-22.7983,10.7986,-22.5613,10.7986,176.6789,3.5336,17.7159,17.6974,29.4362,17.6790,29.3577,17.6606,29.2793,17.6606,601.7222,24.0689,15.1523,15.1420,16.1681,15.1316,16.1264,15.1213,16.0848,15.1213,601.7222,24.0689,15.1667,15.1483,14.7801,15.1300,14.7129,15.1118,14.6456,15.1118,176.6789,3.5336,3.4303,21.0698,2.2868,0.0000,13.3637,34.4335,81095.4000,58878.4146,58933.5760
1876.0000,15.0981,13.9615,20648.6000,11134.5000,9514.1000,0.5354,4692.8636,4.4000,1.0000,2474.3333,4.5000,1.0000,7167.1970,0.0000,0.0000,13608.8333,15955.7364,2346.9030,14.9041,7.6068,12949.5000,0.0000,12949.5000,0.3357,3499.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3499.8649,0.0000,0.0000,0.0000,9449.6351,9449.6351,14.1030,6.3757,35461.6000,0.0000,35461.6000,0.9194,8059.4545,4.4000,1.0000,0.0000,0.0000,0.0000,8059.4545,0.0000,0.0000,0.0000,27402.1455,27402.1455,11.8378,4.5405,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,11.8213,4.0940,10333.6000,0.0000,10333.6000,0.2679,2348.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2348.5455,0.0000,0.0000,0.0000,7985.0545,7985.0545,11.1612,3.8639,842.6000,0.0000,842.6000,0.0218,227.7297,3.7000,1.0000,0.0000,0.0000,0.0000,227.7297,0.0000,0.0000,0.0000,614.8703,614.8703,11.1491,17.5272,14.3381,5.1438,77156.9246,3.1364,457.0591,4.5706,3.1364,0.0000,1.1217,17.4743,15.1894,16.3318,-3.4551,-27641.0374,3.1364,791.8070,7.9181,3.1364,0.0000,3.9440,15.1548,15.1576,15.1562,0.0048,33.9094,3.1364,947.8363,9.4784,3.1364,0.0000,5.1492,14.1229,14.1162,3.0733,14.1095,3.0173,14.1030,2.9626,14.1030,515.0133,20.6005,11.8130,11.8157,-8.7450,11.8185,-8.7399,11.8213,-8.7342,11.8213,515.0133,20.6005,11.1104,11.1228,-16.9269,11.1357,-16.9177,11.1491,-16.9005,11.1491,151.4222,3.0284,17.5272,17.5095,27.3381,17.4919,27.2674,17.4743,27.1968,17.4743,515.0133,20.6005,15.1894,15.1778,16.4688,15.1663,16.4163,15.1548,16.3640,15.1548,515.0133,20.6005,15.1576,15.1376,14.7134,15.1178,14.6264,15.0981,14.5406,15.0981,151.4222,3.0284,3.1364,16.4931,2.0909,0.0000,10.2149,26.7081,69512.8000,48098.8192,49549.7966
1877.0000,15.0732,20.2507,13251.8000,14535.7000,-1283.9000,0.3769,3011.7727,4.4000,1.0000,3230.1556,4.5000,1.0000,6241.9283,0.0000,0.0000,17765.8556,10240.0273,-7525.8283,15.6991,8.4018,12949.9000,0.0000,12949.9000,0.3358,3499.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3499.9730,0.0000,0.0000,0.0000,9449.9270,9449.9270,14.8772,7.1499,37893.9000,0.0000,37893.9000,0.9825,8612.2500,4.4000,1.0000,0.0000,0.0000,0.0000,8612.2500,0.0000,0.0000,0.0000,29281.6500,29281.6500,12.4419,5.1446,531.7000,0.0000,531.7000,0.0138,143.7027,3.7000,1.0000,0.0000,0.0000,0.0000,143.7027,0.0000,0.0000,0.0000,387.9973,387.9973,12.4048,4.6775,9872.2000,0.0000,9872.2000,0.2560,2243.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2243.6818,0.0000,0.0000,0.0000,7628.5182,7628.5182,11.7703,4.4730,4376.5000,0.0000,4376.5000,0.1135,1182.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1182.8378,0.0000,0.0000,0.0000,3193.6622,3193.6622,11.5227,17.2882,14.4054,4.6216,69324.1568,3.1174,453.0662,4.5307,3.1174,0.0000,1.1014,17.2406,15.2720,16.2563,-2.9588,-23670.2241,3.1174,789.3482,7.8935,3.1174,0.0000,3.8729,15.2348,15.1309,15.1828,-0.1786,-1250.1233,3.1174,941.1099,9.4111,3.1174,0.0000,5.0564,14.9132,14.9011,10.4515,14.8891,10.3586,14.8772,10.2666,14.8772,509.6230,20.3849,12.4097,12.4080,-2.8651,12.4064,-2.8935,12.4048,-2.9213,12.4048,509.6230,20.3849,11.5047,11.5105,-11.9730,11.5165,-12.0103,11.5227,-12.0441,11.5227,149.8511,2.9970,17.2882,17.2723,25.0670,17.2564,25.0128,17.2406,24.9585,17.2406,509.6230,20.3849,15.2720,15.2595,17.1976,15.2472,17.1392,15.2348,17.0811,15.2348,509.6230,20.3849,15.1309,15.1116,14.4501,15.0924,14.3745,15.0732,14.2991,15.0732,149.8511,2.9970,3.1174,16.2222,2.0783,0.0000,10.0308,26.2530,64340.3000,42415.9264,44403.8095
1878.0000,14.9513,25.9303,10704.5000,66531.8000,-55827.3000,1.7250,2432.8409,4.4000,1.0000,14784.8444,4.5000,1.0000,17217.6854,0.0000,0.0000,81316.6444,8271.6591,-73044.9854,18.8560,11.5587,12952.1000,0.0000,12952.1000,0.3358,3500.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3500.5676,0.0000,0.0000,0.0000,9451.5324,9451.5324,18.2530,10.5257,21210.6000,0.0000,21210.6000,0.5499,4820.5909,4.4000,1.0000,0.0000,0.0000,0.0000,4820.5909,0.0000,0.0000,0.0000,16390.0091,16390.0091,17.3769,10.0796,498.5000,0.0000,498.5000,0.0129,134.7297,3.7000,1.0000,0.0000,0.0000,0.0000,134.7297,0.0000,0.0000,0.0000,363.7703,363.7703,17.2394,9.5121,8849.7000,0.0000,8849.7000,0.2294,2011.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2011.2955,0.0000,0.0000,0.0000,6838.4045,6838.4045,16.8738,9.5765,14670.9000,0.0000,14670.9000,0.3804,3965.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3965.1081,0.0000,0.0000,0.0000,10705.7919,10705.7919,15.9396,14.5095,15.2246,-1.7835,-26752.8348,4.8501,682.1550,6.8216,4.8501,0.0000,4.1479,14.5444,16.1994,15.3719,3.8701,30960.4724,4.8501,1271.5827,12.7158,4.8501,0.0000,14.5852,16.1535,14.9783,15.5659,-3.1409,-21986.2629,4.8501,1442.1184,14.4212,4.8501,0.0000,19.0421,18.3508,18.3180,43.1499,18.2854,42.8683,18.2530,42.5885,18.2530,1101.1387,44.0455,17.3574,17.3177,45.2337,17.2784,44.8422,17.2394,44.4539,17.2394,1101.1387,44.0455,16.3015,16.1773,44.8099,16.0567,43.2540,15.9396,41.7419,15.9396,321.7343,6.4347,14.5095,14.5214,-1.9467,14.5330,-1.7309,14.5444,-1.5173,14.5444,1101.1387,44.0455,16.1994,16.1841,26.1847,16.1688,26.1003,16.1535,26.0163,16.1535,1101.1387,44.0455,14.9783,14.9695,12.7615,14.9605,12.8118,14.9513,12.8586,14.9513,321.7343,6.4347,4.8501,54.4631,3.2334,0.0000,37.7752,92.2383,2354.5000,-29295.4771,-17778.6253
1879.0000,15.2224,27.3709,1026.9000,107697.7000,-106670.8000,2.7923,233.3864,4.4000,1.0000,23932.8222,4.5000,1.0000,24166.2086,0.0000,0.0000,131630.5222,793.5136,-130837.0086,20.4028,13.1055,22002.6000,0.0000,22002.6000,0.5705,5946.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5946.6486,0.0000,0.0000,0.0000,16055.9514,16055.9514,19.7038,11.9765,13951.3000,0.0000,13951.3000,0.3617,3170.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3170.7500,0.0000,0.0000,0.0000,10780.5500,10780.5500,19.2769,11.9796,992.5000,0.0000,992.5000,0.0257,268.2432,3.7000,1.0000,0.0000,0.0000,0.0000,268.2432,0.0000,0.0000,0.0000,724.2568,724.2568,19.1761,11.4488,8137.0000,0.0000,8137.0000,0.2110,1849.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1849.3182,0.0000,0.0000,0.0000,6287.6818,6287.6818,18.9271,11.6298,15592.8000,0.0000,15592.8000,0.4043,4214.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4214.2703,0.0000,0.0000,0.0000,11378.5297,11378.5297,18.2661,14.0245,16.1453,-7.1418,-107127.0916,6.5481,888.1176,8.8812,6.5481,0.0000,10.2074,14.0310,15.7648,14.8979,5.4735,43788.3491,6.5481,1749.4402,17.4944,6.5481,0.0000,35.8917,15.7483,15.2661,15.5072,-1.7397,-12178.0012,6.5481,1951.5038,19.5150,6.5481,0.0000,46.8595,19.7671,19.7460,51.3313,19.7249,51.2052,19.7038,51.0787,19.7038,1864.7470,74.5899,19.2483,19.2242,56.0703,19.2001,55.8974,19.1761,55.7242,19.1761,1864.7470,74.5899,18.4766,18.4067,61.8943,18.3365,61.2466,18.2661,60.5892,18.2661,542.7047,10.8541,14.0245,14.0266,-2.2955,14.0288,-2.2190,14.0310,-2.1423,14.0310,1864.7470,74.5899,15.7648,15.7594,20.3773,15.7539,20.3963,15.7483,20.4149,15.7483,1864.7470,74.5899,15.2661,15.2515,16.5511,15.2369,16.5112,15.2224,16.4724,15.2224,542.7047,10.8541,6.5481,124.4218,4.3654,0.0000,92.9586,217.3804,-45994.6000,-85610.0389,-75516.7438
1880.0000,15.2692,27.4871,69.6000,122710.0000,-122640.4000,3.1815,15.8182,4.4000,1.0000,27268.8889,4.5000,1.0000,27284.7071,0.0000,0.0000,149978.8889,53.7818,-149925.1071,20.8542,13.5569,26837.9000,0.0000,26837.9000,0.6958,7253.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7253.4865,0.0000,0.0000,0.0000,19584.4135,19584.4135,20.0753,31.6440,330.6000,5411.9000,-5081.3000,0.1403,75.1364,4.4000,1.0000,1104.4694,4.9000,1.0000,1179.6058,0.0000,0.0000,6516.3694,255.4636,-6260.9058,20.3085,13.0112,1666.2000,0.0000,1666.2000,0.0432,450.3243,3.7000,1.0000,0.0000,0.0000,0.0000,450.3243,0.0000,0.0000,0.0000,1215.8757,1215.8757,20.1996,12.4748,7359.7000,1.5000,7358.2000,0.1908,1672.6591,4.4000,1.0000,0.3061,4.9000,1.0000,1672.9652,0.0000,0.0000,1.8061,5687.0409,5685.2348,19.9878,12.6905,14978.2000,0.0000,14978.2000,0.3883,4048.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4048.1622,0.0000,0.0000,0.0000,10930.0378,10930.0378,19.4158,14.1412,16.7785,-9.4397,-141596.1501,6.9600,920.9792,9.2098,6.9600,0.0000,12.2571,14.1386,15.4705,14.8045,4.4694,35754.9038,6.9600,1866.4308,18.6643,6.9600,0.0000,43.0989,15.4567,15.3017,15.3792,-0.5944,-4160.5637,6.9600,2084.7885,20.8479,6.9600,0.0000,56.2691,20.1246,20.1082,49.8242,20.0917,49.7466,20.0753,49.6689,20.0753,2076.1266,83.0451,20.2632,20.2420,59.3893,20.2208,59.2524,20.1996,59.1156,20.1996,2076.1266,83.0451,19.5806,19.5256,66.3677,19.4707,65.9333,19.4158,65.4973,19.4158,603.7588,12.0752,14.1412,14.1403,1.7660,14.1394,1.8055,14.1386,1.8450,14.1386,2076.1266,83.0451,15.4705,15.4659,17.3901,15.4613,17.4058,15.4567,17.4213,15.4567,2076.1266,83.0451,15.3017,15.2909,16.6086,15.2801,16.6168,15.2692,16.6239,15.2692,603.7588,12.0752,6.9600,147.2156,4.6400,0.0000,111.6250,258.8406,-76881.2000,-118770.4510,-110001.8099
1881.0000,15.2512,27.4734,0.0000,137476.0000,-137476.0000,3.5643,0.0000,0.0000,0.0000,30550.2222,4.5000,1.0000,30550.2222,0.0000,0.0000,168026.2222,0.0000,-168026.2222,21.0330,13.7357,30506.4000,0.0000,30506.4000,0.7909,8244.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8244.9730,0.0000,0.0000,0.0000,22261.4270,22261.4270,20.2247,32.2655,0.0000,5786.1000,-5786.1000,0.1500,0.0000,0.0000,0.0000,1180.8367,4.9000,1.0000,1180.8367,0.0000,0.0000,6966.9367,0.0000,-6966.9367,20.4645,13.1672,1802.4000,0.0000,1802.4000,0.0467,487.1351,3.7000,1.0000,0.0000,0.0000,0.0000,487.1351,0.0000,0.0000,0.0000,1315.2649,1315.2649,20.3702,13.0010,5036.2000,149.8000,4886.4000,0.1306,1144.5909,4.4000,1.0000,30.5714,4.9000,1.0000,1175.1623,0.0000,0.0000,180.3714,3891.6091,3711.2377,20.2424,12.9452,13134.4000,0.0000,13134.4000,0.3405,3549.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3549.8378,0.0000,0.0000,0.0000,9584.5622,9584.5622,19.7919,14.5505,17.1712,-10.1549,-152323.4153,7.5347,982.0208,9.8202,7.5347,0.0000,15.5510,14.5411,15.2913,14.9162,2.7254,21802.8728,7.5347,2011.5483,20.1155,7.5347,0.0000,54.6812,15.2789,15.2782,15.2786,-0.0030,-21.3109,7.5347,2265.9671,22.6597,7.5347,0.0000,71.3907,20.2670,20.2529,47.8723,20.2388,47.8154,20.2247,47.7585,20.2247,2387.7145,95.5086,20.4192,20.4028,55.6467,20.3865,55.5621,20.3702,55.4775,20.3702,2387.7145,95.5086,19.9126,19.8724,63.3289,19.8322,63.0770,19.7919,62.8231,19.7919,693.6880,13.8738,14.5505,14.5473,7.3140,14.5442,7.3296,14.5411,7.3452,14.5411,2387.7145,95.5086,15.2913,15.2872,15.9346,15.2831,15.9483,15.2789,15.9619,15.2789,2387.7145,95.5086,15.2782,15.2692,16.0953,15.2602,16.1173,15.2512,16.1387,15.2512,693.6880,13.8738,7.5347,183.2540,5.0231,0.0000,141.6228,324.8768,-92932.5000,-138120.6672,-130541.8534
1882.0000,15.2183,27.4406,0.0000,153054.3000,-153054.3000,3.9682,0.0000,0.0000,0.0000,34012.0667,4.5000,1.0000,34012.0667,0.0000,0.0000,187066.3667,0.0000,-187066.3667,21.0589,13.7616,36015.5000,0.0000,36015.5000,0.9338,9733.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9733.9189,0.0000,0.0000,0.0000,26281.5811,26281.5811,20.2033,32.2441,0.0000,8189.8000,-8189.8000,0.2123,0.0000,0.0000,0.0000,1671.3878,4.9000,1.0000,1671.3878,0.0000,0.0000,9861.1878,0.0000,-9861.1878,20.5111,13.2138,1844.8000,0.0000,1844.8000,0.0478,498.5946,3.7000,1.0000,0.0000,0.0000,0.0000,498.5946,0.0000,0.0000,0.0000,1346.2054,1346.2054,20.4277,14.8771,2514.7000,454.6000,2060.1000,0.0652,571.5227,4.4000,1.0000,92.7755,4.9000,1.0000,664.2982,0.0000,0.0000,547.3755,1943.1773,1395.8018,20.3841,13.0868,11905.2000,0.0000,11905.2000,0.3087,3217.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3217.6216,0.0000,0.0000,0.0000,8687.5784,8687.5784,20.0117,14.9508,17.4812,-10.8062,-162092.8535,8.3040,1069.4863,10.6949,8.3040,0.0000,20.8177,14.9389,15.2451,15.0920,1.2260,9807.8509,8.3040,2201.4497,22.0145,8.3040,0.0000,73.2001,15.2331,15.2416,15.2373,0.0391,273.9972,8.3040,2501.4373,25.0144,8.3040,0.0000,95.5686,20.2384,20.2267,45.2444,20.2150,45.2079,20.2033,45.1714,20.2033,2834.7007,113.3880,20.4691,20.4553,52.6901,20.4415,52.6278,20.4277,52.5655,20.4277,2834.7007,113.3880,20.1128,20.0791,60.7938,20.0454,60.6044,20.0117,60.4144,20.0117,822.5727,16.4515,14.9508,14.9468,11.6823,14.9429,11.6907,14.9389,11.6990,14.9389,2834.7007,113.3880,15.2451,15.2411,15.8523,15.2371,15.8625,15.2331,15.8727,15.2331,2834.7007,113.3880,15.2416,15.2339,15.5773,15.2261,15.6062,15.2183,15.6347,15.2183,822.5727,16.4515,8.3040,239.7174,5.5360,0.0000,189.5864,429.3038,-109418.5000,-159216.3878,-152011.0055
1883.0000,15.2052,27.4274,0.0000,168406.1000,-168406.1000,4.3662,0.0000,0.0000,0.0000,37423.5778,4.5000,1.0000,37423.5778,0.0000,0.0000,205829.6778,0.0000,-205829.6778,21.0163,13.7190,37852.7000,0.0000,37852.7000,0.9814,10230.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10230.4595,0.0000,0.0000,0.0000,27622.2405,27622.2405,20.2056,32.2464,0.0000,17020.7000,-17020.7000,0.4413,0.0000,0.0000,0.0000,3473.6122,4.9000,1.0000,3473.6122,0.0000,0.0000,20494.3122,0.0000,-20494.3122,20.7842,13.4869,2174.5000,0.0000,2174.5000,0.0564,587.7027,3.7000,1.0000,0.0000,0.0000,0.0000,587.7027,0.0000,0.0000,0.0000,1586.7973,1586.7973,20.7004,26.2381,908.9000,1080.0000,-171.1000,0.0280,206.5682,4.4000,1.0000,220.4082,4.9000,1.0000,426.9763,0.0000,0.0000,1300.4082,702.3318,-598.0763,20.7173,13.4200,9600.5000,0.0000,9600.5000,0.2489,2594.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2594.7297,0.0000,0.0000,0.0000,7005.7703,7005.7703,20.4208,15.2614,17.8411,-12.1831,-182745.8608,9.1833,1166.5934,11.6659,9.1833,0.0000,28.1558,15.2492,15.2791,15.2641,0.1327,1061.7585,9.1833,2417.9505,24.1795,9.1833,0.0000,99.0029,15.2673,15.2266,15.2469,-0.2062,-1443.3671,9.1833,2765.2609,27.6526,9.1833,0.0000,129.2563,20.2364,20.2261,43.6519,20.2159,43.6254,20.2056,43.5988,20.2056,3386.7157,135.4686,20.7394,20.7264,52.9234,20.7134,52.8658,20.7004,52.8082,20.7004,3386.7157,135.4686,20.5195,20.4865,61.9661,20.4536,61.7727,20.4208,61.5796,20.4208,981.5755,19.6315,15.2614,15.2573,14.5969,15.2532,14.6046,15.2492,14.6123,15.2492,3386.7157,135.4686,15.2791,15.2752,16.4265,15.2713,16.4346,15.2673,16.4426,15.2673,3386.7157,135.4686,15.2266,15.2195,15.4106,15.2123,15.4397,15.2052,15.4685,15.2052,981.5755,19.6315,9.1833,316.6491,6.1222,0.0000,256.4151,573.0642,-135970.2000,-190707.2583,-183127.4695
1884.0000,15.2133,27.4356,0.0000,181688.4000,-181688.4000,4.7106,0.0000,0.0000,0.0000,40375.2000,4.5000,1.0000,40375.2000,0.0000,0.0000,222063.6000,0.0000,-222063.6000,21.1547,13.8574,32797.8000,0.0000,32797.8000,0.8503,8864.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8864.2703,0.0000,0.0000,0.0000,23933.5297,23933.5297,20.4825,32.5233,0.0000,22157.5000,-22157.5000,0.5745,0.0000,0.0000,0.0000,4521.9388,4.9000,1.0000,4521.9388,0.0000,0.0000,26679.4388,0.0000,-26679.4388,21.1963,13.8990,2600.3000,0.0000,2600.3000,0.0674,702.7838,3.7000,1.0000,0.0000,0.0000,0.0000,702.7838,0.0000,0.0000,0.0000,1897.5162,1897.5162,21.1065,32.0069,230.0000,1558.4000,-1328.4000,0.0404,52.2727,4.4000,1.0000,318.0408,4.9000,1.0000,370.3135,0.0000,0.0000,1876.4408,177.7273,-1698.7135,21.1520,13.8547,8371.3000,0.0000,8371.3000,0.2170,2262.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2262.5135,0.0000,0.0000,0.0000,6108.7865,6108.7865,20.8904,15.4933,18.1919,-13.4482,-201722.7406,9.6904,1214.7287,12.1473,9.6904,0.0000,33.0824,15.4809,15.3424,15.4116,-0.6471,-5177.1783,9.6904,2536.5832,25.3658,9.6904,0.0000,116.3259,15.3305,15.2343,15.2824,-0.5136,-3594.9381,9.6904,2913.8457,29.1385,9.6904,0.0000,151.8728,20.5143,20.5037,45.2048,20.4931,45.1709,20.4825,45.1369,20.4825,3724.7084,148.9883,21.1455,21.1325,54.7117,21.1195,54.6524,21.1065,54.5932,21.1065,3724.7084,148.9883,20.9885,20.9557,64.1513,20.9230,63.9560,20.8904,63.7611,20.8904,1078.8540,21.5771,15.4933,15.4892,16.5117,15.4850,16.5185,15.4809,16.5253,15.4809,3724.7084,148.9883,15.3424,15.3384,17.1227,15.3345,17.1286,15.3305,17.1345,15.3305,3724.7084,148.9883,15.2343,15.2274,15.5244,15.2203,15.5492,15.2133,15.5737,15.2133,1078.8540,21.5771,9.6904,367.4341,6.4603,0.0000,301.2811,668.7152,-161404.9000,-218501.9199,-210494.8569
1885.0000,15.2350,27.4573,0.0000,189155.7000,-189155.7000,4.9042,0.0000,0.0000,0.0000,42034.6000,4.5000,1.0000,42034.6000,0.0000,0.0000,231190.3000,0.0000,-231190.3000,21.2335,13.9362,37857.0000,0.0000,37857.0000,0.9815,10231.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10231.6216,0.0000,0.0000,0.0000,27625.3784,27625.3784,20.4883,32.5291,0.0000,18720.5000,-18720.5000,0.4854,0.0000,0.0000,0.0000,3820.5102,4.9000,1.0000,3820.5102,0.0000,0.0000,22541.0102,0.0000,-22541.0102,21.0732,13.7759,2483.4000,0.0000,2483.4000,0.0644,671.1892,3.7000,1.0000,0.0000,0.0000,0.0000,671.1892,0.0000,0.0000,0.0000,1812.2108,1812.2108,20.9936,33.0308,0.6000,1276.8000,-1276.2000,0.0331,0.1364,4.4000,1.0000,260.5714,4.9000,1.0000,260.7078,0.0000,0.0000,1537.3714,0.4636,-1536.9078,21.0334,13.7361,7449.5000,0.0000,7449.5000,0.1931,2013.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2013.3784,0.0000,0.0000,0.0000,5436.1216,5436.1216,20.8173,15.8040,18.3107,-12.8815,-193222.5357,9.9926,1246.9894,12.4699,9.9926,0.0000,36.2744,15.7898,15.4196,15.6047,-1.7835,-14268.0221,9.9926,2595.7725,25.9577,9.9926,0.0000,127.5497,15.4075,15.2561,15.3318,-0.8339,-5837.1416,9.9926,2998.8146,29.9881,9.9926,0.0000,166.5265,20.5168,20.5073,43.8501,20.4978,43.8263,20.4883,43.8024,20.4883,3932.8533,157.3141,21.0261,21.0153,51.2875,21.0044,51.2491,20.9936,51.2107,20.9936,3932.8533,157.3141,20.8924,20.8674,59.6522,20.8424,59.5500,20.8173,59.4469,20.8173,1138.7347,22.7747,15.8040,15.7992,19.1425,15.7945,19.1429,15.7898,19.1433,15.7898,3932.8533,157.3141,15.4196,15.4156,17.8362,15.4116,17.8399,15.4075,17.8436,15.4075,3932.8533,157.3141,15.2561,15.2491,15.7713,15.2421,15.7918,15.2350,15.8120,15.2350,1138.7347,22.7747,9.9926,400.0351,6.6617,0.0000,330.3506,730.3858,-161362.5000,-220394.5072,-213327.6994
1886.0000,15.2591,27.4813,0.0000,197685.4000,-197685.4000,5.1254,0.0000,0.0000,0.0000,43930.0889,4.5000,1.0000,43930.0889,0.0000,0.0000,241615.4889,0.0000,-241615.4889,21.5615,14.2642,36014.6000,0.0000,36014.6000,0.9337,9733.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9733.6757,0.0000,0.0000,0.0000,26280.9243,26280.9243,20.8436,32.8845,0.0000,12578.9000,-12578.9000,0.3261,0.0000,0.0000,0.0000,2567.1224,4.9000,1.0000,2567.1224,0.0000,0.0000,15146.0224,0.0000,-15146.0224,21.2387,13.9414,1649.6000,0.0000,1649.6000,0.0428,445.8378,3.7000,1.0000,0.0000,0.0000,0.0000,445.8378,0.0000,0.0000,0.0000,1203.7622,1203.7622,21.1726,33.2134,0.0000,1123.6000,-1123.6000,0.0291,0.0000,0.0000,0.0000,229.3061,4.9000,1.0000,229.3061,0.0000,0.0000,1352.9061,0.0000,-1352.9061,21.2079,13.9106,6527.6000,0.0000,6527.6000,0.1692,1764.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1764.2162,0.0000,0.0000,0.0000,4763.3838,4763.3838,21.0010,15.9012,18.4511,-13.0341,-195511.0049,9.9396,1233.8189,12.3382,9.9396,0.0000,35.7001,15.8879,15.4892,15.6886,-1.9104,-15283.4375,9.9396,2573.4621,25.7346,9.9396,0.0000,125.5304,15.4769,15.2806,15.3787,-1.0748,-7523.7522,9.9396,2977.3603,29.7736,9.9396,0.0000,163.8900,20.8760,20.8652,46.4108,20.8544,46.3717,20.8436,46.3328,20.8436,3895.9685,155.8387,21.2073,21.1957,51.6903,21.1842,51.6417,21.1726,51.5931,21.1726,3895.9685,155.8387,21.0836,21.0560,59.7872,21.0284,59.6395,21.0010,59.4925,21.0010,1128.1248,22.5625,15.9012,15.8967,19.4563,15.8923,19.4602,15.8879,19.4639,15.8879,3895.9685,155.8387,15.4892,15.4851,18.3886,15.4810,18.3900,15.4769,18.3913,15.4769,3895.9685,155.8387,15.2806,15.2734,16.0091,15.2662,16.0245,15.2591,16.0398,15.2591,1128.1248,22.5625,9.9396,394.1858,6.6264,0.0000,325.1205,719.3063,-167196.1000,-225866.3472,-218318.1946
1887.0000,15.2879,27.5101,0.0000,206293.9000,-206293.9000,5.3486,0.0000,0.0000,0.0000,45843.0889,4.5000,1.0000,45843.0889,0.0000,0.0000,252136.9889,0.0000,-252136.9889,21.6935,14.3962,34176.5000,0.0000,34176.5000,0.8861,9236.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9236.8919,0.0000,0.0000,0.0000,24939.6081,24939.6081,21.0291,33.0699,0.0000,11824.5000,-11824.5000,0.3066,0.0000,0.0000,0.0000,2413.1633,4.9000,1.0000,2413.1633,0.0000,0.0000,14237.6633,0.0000,-14237.6633,21.3908,14.0935,1595.2000,0.0000,1595.2000,0.0414,431.1351,3.7000,1.0000,0.0000,0.0000,0.0000,431.1351,0.0000,0.0000,0.0000,1164.0649,1164.0649,21.3275,32.8041,78.3000,1072.4000,-994.1000,0.0278,17.7955,4.4000,1.0000,218.8571,4.9000,1.0000,236.6526,0.0000,0.0000,1291.2571,60.5045,-1230.7526,21.3588,14.0615,7449.5000,0.0000,7449.5000,0.1931,2013.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2013.3784,0.0000,0.0000,0.0000,5436.1216,5436.1216,21.1419,16.0551,18.5985,-13.3485,-200227.2316,10.2053,1259.7902,12.5979,10.2053,0.0000,38.6404,16.0412,15.5499,15.7955,-2.4173,-19338.2998,10.2053,2631.1426,26.3114,10.2053,0.0000,135.8691,15.5376,15.3093,15.4235,-1.2837,-8985.6098,10.2053,3051.5383,30.5154,10.2053,0.0000,177.3881,21.0599,21.0496,46.8867,21.0394,46.8536,21.0291,46.8204,21.0291,4082.3831,163.2953,21.3613,21.3500,51.7908,21.3388,51.7454,21.3275,51.7001,21.3275,4082.3831,163.2953,21.2207,21.1944,59.3452,21.1681,59.2133,21.1419,59.0816,21.1419,1181.7412,23.6348,16.0551,16.0505,20.5291,16.0458,20.5301,16.0412,20.5310,16.0412,4082.3831,163.2953,15.5499,15.5458,18.8128,15.5417,18.8138,15.5376,18.8147,15.5376,4082.3831,163.2953,15.3093,15.3022,16.2725,15.2950,16.2864,15.2879,16.3000,15.2879,1181.7412,23.6348,10.2053,424.0625,6.8035,0.0000,351.8976,775.9602,-175891.3000,-236065.6102,-228551.1412
1888.0000,15.3236,27.5458,0.0000,211520.3000,-211520.3000,5.4841,0.0000,0.0000,0.0000,47004.5111,4.5000,1.0000,47004.5111,0.0000,0.0000,258524.8111,0.0000,-258524.8111,21.6109,14.3136,29129.2000,0.0000,29129.2000,0.7552,7872.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7872.7568,0.0000,0.0000,0.0000,21256.4432,21256.4432,21.0658,33.1066,0.0000,20744.1000,-20744.1000,0.5378,0.0000,0.0000,0.0000,4233.4898,4.9000,1.0000,4233.4898,0.0000,0.0000,24977.5898,0.0000,-24977.5898,21.6732,14.3759,2046.6000,0.0000,2046.6000,0.0531,553.1351,3.7000,1.0000,0.0000,0.0000,0.0000,553.1351,0.0000,0.0000,0.0000,1493.4649,1493.4649,21.6031,33.6439,0.0000,2005.1000,-2005.1000,0.0520,0.0000,0.0000,0.0000,409.2041,4.9000,1.0000,409.2041,0.0000,0.0000,2414.3041,0.0000,-2414.3041,21.6618,14.3645,8678.6000,0.0000,8678.6000,0.2250,2345.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2345.5676,0.0000,0.0000,0.0000,6333.0324,6333.0324,21.4269,16.2127,18.8198,-14.2934,-214401.7433,10.6608,1305.1324,13.0513,10.6608,0.0000,44.0485,16.1987,15.6227,15.9107,-2.9605,-23684.2385,10.6608,2736.1502,27.3615,10.6608,0.0000,154.8854,15.6106,15.3446,15.4776,-1.5620,-10934.2225,10.6608,3180.9070,31.8091,10.6608,0.0000,202.2154,21.0939,21.0845,46.0200,21.0751,45.9951,21.0658,45.9701,21.0658,4410.9045,176.4362,21.6369,21.6256,53.1867,21.6144,53.1407,21.6031,53.0948,21.6031,4410.9045,176.4362,21.5078,21.4808,60.9247,21.4538,60.7818,21.4269,60.6393,21.4269,1276.1963,25.5239,16.2127,16.2080,21.6078,16.2034,21.6082,16.1987,21.6085,16.1987,4410.9045,176.4362,15.6227,15.6187,19.3424,15.6146,19.3431,15.6106,19.3437,15.6106,4410.9045,176.4362,15.3446,15.3376,16.5917,15.3306,16.6051,15.3236,16.6184,15.3236,1276.1963,25.5239,10.6608,478.5894,7.1072,0.0000,401.1492,879.7387,-194415.1000,-256833.7644,-249020.2043
1889.0000,15.3845,27.6067,0.0000,239664.1000,-239664.1000,6.2137,0.0000,0.0000,0.0000,53258.6889,4.5000,1.0000,53258.6889,0.0000,0.0000,292922.7889,0.0000,-292922.7889,21.8726,14.5753,19023.9000,0.0000,19023.9000,0.4932,5141.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5141.5946,0.0000,0.0000,0.0000,13882.3054,13882.3054,21.5353,33.5761,0.0000,27376.4000,-27376.4000,0.7098,0.0000,0.0000,0.0000,5587.0204,4.9000,1.0000,5587.0204,0.0000,0.0000,32963.4204,0.0000,-32963.4204,22.2654,14.9681,1314.2000,0.0000,1314.2000,0.0341,355.1892,3.7000,1.0000,0.0000,0.0000,0.0000,355.1892,0.0000,0.0000,0.0000,959.0108,959.0108,22.2092,34.2500,0.0000,2160.9000,-2160.9000,0.0560,0.0000,0.0000,0.0000,441.0000,4.9000,1.0000,441.0000,0.0000,0.0000,2601.9000,0.0000,-2601.9000,22.2668,14.9695,11444.3000,0.0000,11444.3000,0.2967,3093.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3093.0541,0.0000,0.0000,0.0000,8351.2459,8351.2459,21.9965,16.4746,19.2355,-16.6200,-249300.4180,11.7053,1410.9474,14.1095,11.7053,0.0000,58.3068,16.4602,15.7405,16.1003,-4.0615,-32491.8428,11.7053,2981.9789,29.8198,11.7053,0.0000,205.0214,15.7287,15.4049,15.5668,-2.0885,-14619.2330,11.7053,3480.2890,34.8029,11.7053,0.0000,267.6719,21.5651,21.5551,49.7672,21.5452,49.7350,21.5353,49.7029,21.5353,5206.6927,208.2677,22.2441,22.2325,57.7426,22.2208,57.6928,22.2092,57.6432,22.2092,5206.6927,208.2677,22.0819,22.0533,65.8161,22.0249,65.6559,21.9965,65.4962,21.9965,1504.8363,30.0967,16.4746,16.4698,23.6863,16.4650,23.6849,16.4602,23.6836,16.4602,5206.6927,208.2677,15.7405,15.7366,20.2821,15.7326,20.2832,15.7287,20.2842,15.7287,5206.6927,208.2677,15.4049,15.3981,17.1834,15.3913,17.1977,15.3845,17.2118,15.3845,1504.8363,30.0967,11.7053,620.1559,7.8036,0.0000,531.0001,1151.1560,-237419.0000,-305295.5471,-296411.4937
1890.0000,15.3068,27.5290,0.0000,146699.3000,-146699.3000,3.8035,0.0000,0.0000,0.0000,32599.8444,4.5000,1.0000,32599.8444,0.0000,0.0000,179299.1444,0.0000,-179299.1444,21.9587,14.6614,15676.9000,0.0000,15676.9000,0.4065,4237.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4237.0000,0.0000,0.0000,0.0000,11439.9000,11439.9000,21.4901,33.5310,0.0000,535.2000,-535.2000,0.0139,0.0000,0.0000,0.0000,109.2245,4.9000,1.0000,109.2245,0.0000,0.0000,644.4245,0.0000,-644.4245,21.5140,14.2167,1086.9000,0.0000,1086.9000,0.0282,293.7568,3.7000,1.0000,0.0000,0.0000,0.0000,293.7568,0.0000,0.0000,0.0000,793.1432,793.1432,21.4462,33.4870,0.0000,2258.3000,-2258.3000,0.0586,0.0000,0.0000,0.0000,460.8776,4.9000,1.0000,460.8776,0.0000,0.0000,2719.1776,0.0000,-2719.1776,21.5471,14.2498,13441.7000,0.0000,13441.7000,0.3485,3632.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3632.8919,0.0000,0.0000,0.0000,9808.8081,9808.8081,21.1191,15.8935,18.5063,-9.3904,-140856.6100,6.9885,865.6957,8.6570,6.9885,0.0000,12.4086,15.8823,15.6452,15.7637,-0.7986,-6388.5909,6.9885,1804.0495,18.0405,6.9885,0.0000,43.6317,15.6284,15.3339,15.4812,-1.1341,-7938.9555,6.9885,2084.9068,20.8491,6.9885,0.0000,56.9646,21.5343,21.5195,47.9853,21.5048,47.9062,21.4901,47.8273,21.4901,2091.1561,83.6462,21.4846,21.4718,48.2180,21.4590,48.1575,21.4462,48.0973,21.4462,2091.1561,83.6462,21.1832,21.1619,52.3748,21.1405,52.3051,21.1191,52.2345,21.1191,608.0984,12.1620,15.8935,15.8897,17.2407,15.8860,17.2497,15.8823,17.2586,15.8823,2091.1561,83.6462,15.6452,15.6396,19.0119,15.6340,18.9957,15.6284,18.9796,15.6284,2091.1561,83.6462,15.3339,15.3248,16.1087,15.3158,16.0937,15.3068,16.0791,15.3068,608.0984,12.1620,6.9885,148.8882,4.6590,0.0000,113.0049,261.8931,-119287.3000,-160620.8951,-155184.1564
