Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1891.0000,15.2834,27.5056,0.0000,137814.1000,-137814.1000,3.5731,0.0000,0.0000,0.0000,30625.3556,4.5000,1.0000,30625.3556,0.0000,0.0000,168439.4556,0.0000,-168439.4556,21.9229,14.6256,15682.5000,0.0000,15682.5000,0.4066,4238.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4238.5135,0.0000,0.0000,0.0000,11443.9865,11443.9865,21.4267,21.4267,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.4267,14.1294,836.8000,0.0000,836.8000,0.0217,226.1622,3.7000,1.0000,0.0000,0.0000,0.0000,226.1622,0.0000,0.0000,0.0000,610.6378,610.6378,21.3568,33.3976,0.0000,1966.6000,-1966.6000,0.0510,0.0000,0.0000,0.0000,401.3469,4.9000,1.0000,401.3469,0.0000,0.0000,2367.9469,0.0000,-2367.9469,21.4502,14.1529,12827.1000,0.0000,12827.1000,0.3326,3466.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3466.7838,0.0000,0.0000,0.0000,9360.3162,9360.3162,20.9855,15.6480,18.3167,-9.0272,-135407.9110,6.5774,820.6154,8.2062,6.5774,0.0000,10.3450,15.6350,15.5825,15.6088,-0.1664,-1330.9351,6.5774,1708.3333,17.0833,6.5774,0.0000,36.3755,15.5650,15.3138,15.4394,-0.9105,-6373.7376,6.5774,1965.5043,19.6550,6.5774,0.0000,47.4912,21.4718,21.4568,46.4770,21.4417,46.4020,21.4267,46.3271,21.4267,1879.4497,75.1780,21.4026,21.3873,47.2970,21.3720,47.2145,21.3568,47.1323,21.3568,1879.4497,75.1780,21.0812,21.0490,51.1300,21.0171,50.9192,20.9855,50.7116,20.9855,546.9527,10.9391,15.6480,15.6436,15.3409,15.6393,15.3422,15.6350,15.3434,15.6350,1879.4497,75.1780,15.5825,15.5767,18.3593,15.5709,18.3428,15.5650,18.3263,15.5650,1879.4497,75.1780,15.3138,15.3036,15.8860,15.2935,15.8608,15.2834,15.8359,15.2834,546.9527,10.9391,6.5774,125.9623,4.3849,0.0000,94.2117,220.1740,-110434.3000,-149392.4620,-143112.5837
1892.0000,15.2193,27.4415,0.0000,79129.8000,-79129.8000,2.0516,0.0000,0.0000,0.0000,17584.4000,4.5000,1.0000,17584.4000,0.0000,0.0000,96714.2000,0.0000,-96714.2000,21.1251,13.8278,15674.2000,0.0000,15674.2000,0.4064,4236.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4236.2703,0.0000,0.0000,0.0000,11437.9297,11437.9297,20.3866,20.3866,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3866,13.0893,915.0000,0.0000,915.0000,0.0237,247.2973,3.7000,1.0000,0.0000,0.0000,0.0000,247.2973,0.0000,0.0000,0.0000,667.7027,667.7027,20.3045,32.3453,0.0000,1703.4000,-1703.4000,0.0442,0.0000,0.0000,0.0000,347.6327,4.9000,1.0000,347.6327,0.0000,0.0000,2051.0327,0.0000,-2051.0327,20.4297,13.1324,11751.6000,0.0000,11751.6000,0.3047,3176.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3176.1081,0.0000,0.0000,0.0000,8575.4919,8575.4919,19.8637,15.5395,17.7016,-4.7210,-70814.4351,4.2458,542.2359,5.4224,4.2458,0.0000,2.7826,15.5184,15.5295,15.5240,0.0227,181.8489,4.2458,1106.4567,11.0646,4.2458,0.0000,9.7842,15.5031,15.2622,15.3826,-0.5637,-3945.6004,4.2458,1271.6191,12.7162,4.2458,0.0000,12.7741,20.4267,20.4133,35.5518,20.4000,35.4979,20.3866,35.4441,20.3866,872.5819,34.9033,20.3459,20.3320,36.5665,20.3182,36.5037,20.3045,36.4410,20.3045,872.5819,34.9033,19.9060,19.8923,36.8005,19.8782,36.8253,19.8637,36.8447,19.8637,255.4229,5.1085,15.5395,15.5324,14.8267,15.5254,14.8009,15.5184,14.7753,15.5184,872.5819,34.9033,15.5295,15.5207,17.8644,15.5119,17.8196,15.5031,17.7751,15.5031,872.5819,34.9033,15.2622,15.2477,15.2659,15.2334,15.1931,15.2193,15.1221,15.2193,255.4229,5.1085,4.2458,37.7949,2.8305,0.0000,25.3410,63.1358,-52492.4000,-78084.1083,-74578.1866
1893.0000,15.1521,27.3743,0.0000,72666.8000,-72666.8000,1.8840,0.0000,0.0000,0.0000,16148.1778,4.5000,1.0000,16148.1778,0.0000,0.0000,88814.9778,0.0000,-88814.9778,21.2272,13.9299,13275.9000,0.0000,13275.9000,0.3442,3588.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3588.0811,0.0000,0.0000,0.0000,9687.8189,9687.8189,20.4979,20.4979,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4979,13.2006,546.2000,0.0000,546.2000,0.0142,147.6216,3.7000,1.0000,0.0000,0.0000,0.0000,147.6216,0.0000,0.0000,0.0000,398.5784,398.5784,20.4025,32.4433,0.0000,1373.3000,-1373.3000,0.0356,0.0000,0.0000,0.0000,280.2653,4.9000,1.0000,280.2653,0.0000,0.0000,1653.5653,0.0000,-1653.5653,20.5156,13.2183,9600.5000,0.0000,9600.5000,0.2489,2594.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2594.7297,0.0000,0.0000,0.0000,7005.7703,7005.7703,19.8952,15.0948,17.4950,-4.6786,-70179.0133,3.7904,487.9066,4.8791,3.7904,0.0000,1.9797,15.0829,15.6285,15.3557,0.9972,7977.2028,3.7904,994.3693,9.9437,3.7904,0.0000,6.9612,15.5949,15.1972,15.3960,-0.8305,-5813.3037,3.7904,1134.6067,11.3461,3.7904,0.0000,9.0884,20.5646,20.5422,38.0039,20.5200,37.8617,20.4979,37.7206,20.4979,715.9001,28.6360,20.4707,20.4478,39.0427,20.4251,38.8916,20.4025,38.7417,20.4025,715.9001,28.6360,20.0364,19.9881,40.0705,19.9411,39.6595,19.8952,39.2634,19.8952,209.8975,4.1980,15.0948,15.0909,10.8929,15.0869,10.9013,15.0829,10.9094,15.0829,715.9001,28.6360,15.6285,15.6173,18.9137,15.6060,18.8502,15.5949,18.7870,15.5949,715.9001,28.6360,15.1972,15.1821,14.5866,15.1670,14.5151,15.1521,14.4442,15.1521,209.8975,4.1980,3.7904,27.6911,2.5269,0.0000,18.0294,45.7205,-50617.5000,-73376.3755,-68015.1142
1894.0000,15.1244,27.3440,18.2000,54123.8000,-54105.6000,1.4033,4.1364,4.4000,1.0000,12027.5111,4.5000,1.0000,12031.6475,0.0000,0.0000,66151.3111,14.0636,-66137.2475,20.8452,13.5479,12959.0000,0.0000,12959.0000,0.3360,3502.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3502.4324,0.0000,0.0000,0.0000,9456.5676,9456.5676,19.9667,12.2395,348.4000,0.0000,348.4000,0.0090,79.1818,4.4000,1.0000,0.0000,0.0000,0.0000,79.1818,0.0000,0.0000,0.0000,269.2182,269.2182,19.9434,12.6461,406.5000,0.0000,406.5000,0.0105,109.8649,3.7000,1.0000,0.0000,0.0000,0.0000,109.8649,0.0000,0.0000,0.0000,296.6351,296.6351,19.8555,31.8963,0.0000,863.4000,-863.4000,0.0224,0.0000,0.0000,0.0000,176.2041,4.9000,1.0000,176.2041,0.0000,0.0000,1039.6041,0.0000,-1039.6041,19.9454,12.6481,8371.3000,0.0000,8371.3000,0.2170,2262.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2262.5135,0.0000,0.0000,0.0000,6108.7865,6108.7865,19.3257,15.0865,17.2061,-3.2672,-49008.4333,2.9974,390.1334,3.9013,2.9974,0.0000,0.9790,15.0615,15.5835,15.3225,0.7543,6034.1549,2.9974,787.3735,7.8737,2.9974,0.0000,3.4424,15.5449,15.1852,15.3650,-0.5941,-4158.4406,2.9974,898.3374,8.9834,2.9974,0.0000,4.4944,20.0272,20.0070,32.8268,19.9868,32.7199,19.9667,32.6133,19.9667,476.0532,19.0421,19.9178,19.8970,33.8027,19.8762,33.6866,19.8555,33.5709,19.8555,476.0532,19.0421,19.4170,19.3869,33.1385,19.3564,32.9922,19.3257,32.8405,19.3257,140.0640,2.8013,15.0865,15.0781,11.7437,15.0698,11.7055,15.0615,11.6677,15.0615,476.0532,19.0421,15.5835,15.5705,18.3284,15.5577,18.2552,15.5449,18.1824,15.5449,476.0532,19.0421,15.1852,15.1646,14.5851,15.1443,14.4555,15.1244,14.3294,15.1244,140.0640,2.8013,2.9974,14.5717,1.9982,0.0000,8.9158,23.4875,-32883.8000,-51045.6442,-47132.7190
1895.0000,15.0895,27.2875,146.3000,46614.5000,-46468.2000,1.2086,33.2500,4.4000,1.0000,10358.7778,4.5000,1.0000,10392.0278,0.0000,0.0000,56973.2778,113.0500,-56860.2278,20.6859,13.3886,12949.5000,0.0000,12949.5000,0.3357,3499.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3499.8649,0.0000,0.0000,0.0000,9449.6351,9449.6351,19.6860,11.9587,2613.9000,0.0000,2613.9000,0.0678,594.0682,4.4000,1.0000,0.0000,0.0000,0.0000,594.0682,0.0000,0.0000,0.0000,2019.8318,2019.8318,19.4872,12.1899,416.4000,0.0000,416.4000,0.0108,112.5405,3.7000,1.0000,0.0000,0.0000,0.0000,112.5405,0.0000,0.0000,0.0000,303.8595,303.8595,19.3934,29.5710,110.1000,456.6000,-346.5000,0.0118,25.0227,4.4000,1.0000,93.1837,4.9000,1.0000,118.2064,0.0000,0.0000,549.7837,85.0773,-464.7064,19.4392,12.1419,4683.8000,0.0000,4683.8000,0.1214,1265.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1265.8919,0.0000,0.0000,0.0000,3417.9081,3417.9081,18.9855,15.0254,17.0054,-2.6824,-40235.8570,2.6342,345.5290,3.4553,2.6342,0.0000,0.6645,14.9981,15.5896,15.2939,0.7512,6009.6685,2.6342,692.7657,6.9277,2.6342,0.0000,2.3367,15.5445,15.1562,15.3504,-0.5636,-3945.2063,2.6342,789.9583,7.8996,2.6342,0.0000,3.0508,19.7558,19.7324,30.9716,19.7091,30.8375,19.6860,30.7046,19.6860,380.6461,15.2258,19.4573,19.4359,30.1546,19.4146,30.0377,19.3934,29.9216,19.3934,380.6461,15.2258,19.1028,19.0630,30.6555,19.0239,30.3900,18.9855,30.1325,18.9855,112.2192,2.2444,15.0254,15.0162,11.6581,15.0072,11.6183,14.9981,11.5787,14.9981,380.6461,15.2258,15.5896,15.5745,18.3813,15.5595,18.2926,15.5445,18.2045,15.5445,380.6461,15.2258,15.1562,15.1337,14.3397,15.1115,14.2010,15.0895,14.0647,15.0895,112.2192,2.2444,2.6342,10.2439,1.7561,0.0000,6.0520,16.2959,-26151.1000,-42133.6997,-38171.3947
1896.0000,15.1355,27.2961,331.1000,41544.4000,-41213.3000,1.0771,75.2500,4.4000,1.0000,9232.0889,4.5000,1.0000,9307.3389,0.0000,0.0000,50776.4889,255.8500,-50520.6389,20.3491,13.0518,12949.8000,0.0000,12949.8000,0.3357,3499.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3499.9459,0.0000,0.0000,0.0000,9449.8541,9449.8541,19.3106,11.5834,6942.0000,0.0000,6942.0000,0.1800,1577.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1577.7273,0.0000,0.0000,0.0000,5364.2727,5364.2727,18.7571,11.4598,405.1000,0.0000,405.1000,0.0105,109.4865,3.7000,1.0000,0.0000,0.0000,0.0000,109.4865,0.0000,0.0000,0.0000,295.6135,295.6135,18.6812,12.9658,1302.9000,217.7000,1085.2000,0.0338,296.1136,4.4000,1.0000,44.4286,4.9000,1.0000,340.5422,0.0000,0.0000,262.1286,1006.7864,744.6578,18.6043,11.3070,1457.2000,0.0000,1457.2000,0.0378,393.8378,3.7000,1.0000,0.0000,0.0000,0.0000,393.8378,0.0000,0.0000,0.0000,1063.3622,1063.3622,18.3321,15.3050,16.8185,-2.0173,-30259.4321,2.5124,342.4146,3.4241,2.5917,0.0793,0.6329,15.2607,15.4229,15.3418,0.1965,1571.7623,2.5124,659.4631,6.5946,2.5124,0.0000,2.0272,15.3837,15.2184,15.3011,-0.2288,-1601.9342,2.5124,754.8927,7.5489,2.5124,0.0000,2.6467,19.3739,19.3527,27.9784,19.3316,27.8747,19.3106,27.7713,19.3106,350.7240,14.0290,18.7266,18.7114,24.0561,18.6963,24.0048,18.6812,23.9532,18.6812,350.7240,14.0290,18.4946,18.4728,24.6600,18.4505,24.6219,18.4277,24.5758,18.4277,103.4760,2.0695,15.3050,15.2901,14.8358,15.2754,14.7430,15.2607,14.6512,15.2607,350.7240,14.0290,15.4229,15.4098,16.7192,15.3967,16.6570,15.3837,16.5949,15.3837,350.7240,14.0290,15.2184,15.1902,15.1818,15.1626,14.9886,15.1355,14.8003,15.1355,103.4760,2.0695,2.5124,9.0034,1.6749,0.0000,5.3067,14.3101,-18374.0000,-33602.8786,-30289.6040
1897.0000,15.2258,27.3186,619.8000,37021.3000,-36401.5000,0.9598,140.8636,4.4000,1.0000,8226.9556,4.5000,1.0000,8367.8192,0.0000,0.0000,45248.2556,478.9364,-44769.3192,19.6194,12.3221,12928.0000,0.0000,12928.0000,0.3352,3494.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3494.0541,0.0000,0.0000,0.0000,9433.9459,9433.9459,18.6536,10.9264,13513.9000,0.0000,13513.9000,0.3504,3071.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3071.3409,0.0000,0.0000,0.0000,10442.5591,10442.5591,17.6288,10.3315,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0000,0.0000,0.0000,302.1081,302.1081,17.5873,10.0963,3211.3000,63.0000,3148.3000,0.0833,729.8409,4.4000,1.0000,12.8571,4.9000,1.0000,742.6981,0.0000,0.0000,75.8571,2481.4591,2405.6019,17.3513,10.0540,841.7000,0.0000,841.7000,0.0218,227.4865,3.7000,1.0000,0.0000,0.0000,0.0000,227.4865,0.0000,0.0000,0.0000,614.2135,614.2135,17.3414,15.8488,16.5951,-1.0140,-15209.4442,2.6418,352.0775,3.5208,2.6418,0.0000,0.6703,15.7882,15.1559,15.4721,-0.8054,-6443.2298,2.6418,689.8743,6.8987,2.6418,0.0000,2.3570,15.1265,15.3138,15.2202,0.2726,1908.5480,2.6418,796.3456,7.9635,2.6418,0.0000,3.0772,18.6936,18.6803,22.2593,18.6670,22.2342,18.6536,22.2085,18.6536,382.5483,15.3019,17.5992,17.5953,14.6338,17.5914,14.6872,17.5873,14.7391,17.5873,382.5483,15.3019,17.2910,17.3098,12.1999,17.3265,12.6171,17.3414,13.0109,17.3414,112.7748,2.2555,15.8488,15.8284,20.0443,15.8083,19.9088,15.7882,19.7745,15.7882,382.5483,15.3019,15.1559,15.1461,14.3350,15.1363,14.3064,15.1265,14.2776,15.1265,382.5483,15.3019,15.3138,15.2841,16.2750,15.2548,16.0803,15.2258,15.8882,15.2258,112.7748,2.2555,2.6418,10.3247,1.7612,0.0000,6.1046,16.4293,-5555.6000,-21570.8906,-19744.1260
1898.0000,15.2778,27.2560,1032.9000,32709.5000,-31676.6000,0.8481,234.7500,4.4000,1.0000,7268.7778,4.5000,1.0000,7503.5278,0.0000,0.0000,39978.2778,798.1500,-39180.1278,18.9691,11.6718,12937.8000,0.0000,12937.8000,0.3354,3496.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3496.7027,0.0000,0.0000,0.0000,9441.0973,9441.0973,18.0505,10.3233,18947.6000,0.0000,18947.6000,0.4913,4306.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4306.2727,0.0000,0.0000,0.0000,14641.3273,14641.3273,16.6711,9.3738,405.3000,0.0000,405.3000,0.0105,109.5405,3.7000,1.0000,0.0000,0.0000,0.0000,109.5405,0.0000,0.0000,0.0000,295.7595,295.7595,16.6445,8.9173,5380.1000,0.0000,5380.1000,0.1395,1222.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1222.7500,0.0000,0.0000,0.0000,4157.3500,4157.3500,16.2529,8.9556,381.4000,0.0000,381.4000,0.0099,103.0811,3.7000,1.0000,0.0000,0.0000,0.0000,103.0811,0.0000,0.0000,0.0000,278.3189,278.3189,16.3104,16.3964,16.3534,0.0609,913.0648,2.7519,370.2215,3.7022,2.7519,0.0000,0.7577,16.3274,14.9466,15.6370,-1.8321,-14656.5753,2.7519,713.9597,7.1396,2.7519,0.0000,2.6642,14.9208,15.3601,15.1405,0.6661,4662.9234,2.7519,832.1727,8.3217,2.7519,0.0000,3.4783,18.0796,18.0700,17.7697,18.0603,17.7698,18.0505,17.7695,18.0505,410.5577,16.4223,16.6433,16.6438,7.8260,16.6442,7.9021,16.6445,7.9774,16.6445,410.5577,16.4223,16.2266,16.2556,2.7493,16.2835,3.2040,16.3104,3.6496,16.3104,120.9541,2.4191,16.3964,16.3733,24.5979,16.3503,24.4490,16.3274,24.3011,16.3274,410.5577,16.4223,14.9466,14.9380,12.7974,14.9294,12.7768,14.9208,12.7562,14.9208,410.5577,16.4223,15.3601,15.3325,16.6425,15.3051,16.4857,15.2778,16.3294,15.2778,120.9541,2.4191,2.7519,11.5410,1.8346,0.0000,6.9002,18.4412,6375.6000,-10366.2748,-9080.5871
1899.0000,15.2941,27.0146,1851.6000,28513.7000,-26662.1000,0.7393,420.8182,4.4000,1.0000,6336.3778,4.5000,1.0000,6757.1960,0.0000,0.0000,34850.0778,1430.7818,-33419.2960,18.1933,10.8960,12938.4000,0.0000,12938.4000,0.3355,3496.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3496.8649,0.0000,0.0000,0.0000,9441.5351,9441.5351,17.3603,9.6330,27098.8000,0.0000,27098.8000,0.7026,6158.8182,4.4000,1.0000,0.0000,0.0000,0.0000,6158.8182,0.0000,0.0000,0.0000,20939.9818,20939.9818,15.5437,8.2464,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0000,0.0000,0.0000,302.0351,302.0351,15.5396,7.8123,7502.4000,0.0000,7502.4000,0.1945,1705.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1705.0909,0.0000,0.0000,0.0000,5797.3091,5797.3091,15.0366,7.7393,381.3000,0.0000,381.3000,0.0099,103.0541,3.7000,1.0000,0.0000,0.0000,0.0000,103.0541,0.0000,0.0000,0.0000,278.2459,278.2459,15.1474,16.9874,16.0674,1.4140,21210.6523,2.9887,406.5896,4.0659,2.9887,0.0000,0.9705,16.9131,14.7858,15.8494,-3.0652,-24521.7683,2.9887,768.9089,7.6891,2.9887,0.0000,3.4125,14.7633,15.3664,15.0648,0.9932,6952.2408,2.9887,906.4817,9.0648,2.9887,0.0000,4.4553,17.3742,17.3696,12.6034,17.3650,12.6435,17.3603,12.6830,17.3603,473.6575,18.9463,15.5175,15.5250,-0.3839,15.5323,-0.2554,15.5396,-0.1282,15.5396,473.6575,18.9463,15.0125,15.0588,-7.9055,15.1037,-7.3101,15.1474,-6.7272,15.1474,139.3654,2.7873,16.9874,16.9625,29.1962,16.9377,29.0420,16.9131,28.8885,16.9131,473.6575,18.9463,14.7858,14.7783,11.8062,14.7708,11.7931,14.7633,11.7799,14.7633,473.6575,18.9463,15.3664,15.3422,16.5444,15.3182,16.4335,15.2941,16.3219,15.2941,139.3654,2.7873,2.9887,14.4564,1.9924,0.0000,8.8384,23.2947,21672.7000,3339.8112,3641.1248
1900.0000,15.1112,27.0306,1658.8000,42331.1000,-40672.3000,1.0975,377.0000,4.4000,1.0000,9406.9111,4.5000,1.0000,9783.9111,0.0000,0.0000,51738.0111,1281.8000,-50456.2111,18.5624,11.2651,12938.5000,0.0000,12938.5000,0.3355,3496.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3496.8919,0.0000,0.0000,0.0000,9441.6081,9441.6081,17.8744,10.1472,31968.2000,0.0000,31968.2000,0.8288,7265.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7265.5000,0.0000,0.0000,0.0000,24702.7000,24702.7000,16.1848,8.8875,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,16.1392,8.4119,8980.9000,0.0000,8980.9000,0.2328,2041.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2041.1136,0.0000,0.0000,0.0000,6939.7864,6939.7864,15.6645,8.3672,841.3000,0.0000,841.3000,0.0218,227.3784,3.7000,1.0000,0.0000,0.0000,0.0000,227.3784,0.0000,0.0000,0.0000,613.9216,613.9216,15.5753,16.4389,16.0071,0.8418,12626.2778,3.7905,516.8930,5.1689,3.7905,0.0000,1.9799,16.4088,15.2226,15.8157,-2.1678,-17342.3665,3.7905,976.4921,9.7649,3.7905,0.0000,6.9619,15.1876,15.1448,15.1662,-0.0894,-625.8963,3.7905,1145.0473,11.4505,3.7905,0.0000,9.0893,17.9166,17.9025,20.0211,17.8884,19.9545,17.8744,19.8888,17.8744,715.9410,28.6376,16.1645,16.1560,9.3314,16.1475,9.2822,16.1392,9.2343,16.1392,715.9410,28.6376,15.6225,15.6051,3.6835,15.5894,3.4548,15.5753,3.2506,15.5753,209.9095,4.1982,16.4389,16.4289,22.2806,16.4189,22.2834,16.4088,22.2850,16.4088,715.9410,28.6376,15.2226,15.2109,16.6838,15.1992,16.6262,15.1876,16.5690,15.1876,715.9410,28.6376,15.1448,15.1339,13.8254,15.1227,13.8700,15.1112,13.9094,15.1112,209.9095,4.1982,3.7905,27.6936,2.5270,0.0000,18.0311,45.7247,14462.5000,-8461.9977,-5341.9850
1901.0000,15.0929,27.0059,2042.0000,51019.4000,-48977.4000,1.3228,464.0909,4.4000,1.0000,11337.6444,4.5000,1.0000,11801.7354,0.0000,0.0000,62357.0444,1577.9091,-60779.1354,18.6247,11.3274,12936.0000,0.0000,12936.0000,0.3354,3496.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3496.2162,0.0000,0.0000,0.0000,9439.7838,9439.7838,18.0422,10.3149,36035.6000,0.0000,36035.6000,0.9343,8189.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8189.9091,0.0000,0.0000,0.0000,27845.6909,27845.6909,16.4241,9.1268,537.2000,0.0000,537.2000,0.0139,145.1892,3.7000,1.0000,0.0000,0.0000,0.0000,145.1892,0.0000,0.0000,0.0000,392.0108,392.0108,16.3800,8.6527,9832.3000,0.0000,9832.3000,0.2549,2234.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2234.6136,0.0000,0.0000,0.0000,7597.6864,7597.6864,15.9385,8.6412,4367.5000,0.0000,4367.5000,0.1132,1180.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1180.4054,0.0000,0.0000,0.0000,3187.0946,3187.0946,15.7256,16.2176,15.9716,0.5645,8467.9264,4.4618,609.2881,6.0929,4.4618,0.0000,3.2292,16.1912,15.3681,15.7797,-1.7707,-14165.7296,4.4618,1151.0699,11.5107,4.4618,0.0000,11.3548,15.3404,15.1327,15.2365,-0.5105,-3573.3365,4.4618,1344.0809,13.4408,4.4618,0.0000,14.8246,18.0762,18.0648,21.9480,18.0535,21.9170,18.0422,21.8858,18.0422,951.5926,38.0637,16.4014,16.3942,12.6034,16.3871,12.5818,16.3800,12.5601,16.3800,951.5926,38.0637,15.7533,15.7441,6.7789,15.7349,6.7212,15.7256,6.6620,15.7256,278.3582,5.5672,16.2176,16.2088,20.1107,16.2000,20.1084,16.1912,20.1059,16.1912,951.5926,38.0637,15.3681,15.3588,17.7809,15.3496,17.7525,15.3404,17.7240,15.3404,951.5926,38.0637,15.1327,15.1194,14.0190,15.1061,14.0102,15.0929,14.0018,15.0929,278.3582,5.5672,4.4618,43.3079,2.9745,0.0000,29.4085,72.7165,14731.2000,-12316.8689,-9271.1398
1902.0000,15.1416,27.3212,597.6000,108387.7000,-107790.1000,2.8102,135.8182,4.4000,1.0000,24086.1556,4.5000,1.0000,24221.9737,0.0000,0.0000,132473.8556,461.7818,-132012.0737,20.4456,13.1483,12925.8000,0.0000,12925.8000,0.3351,3493.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3493.4595,0.0000,0.0000,0.0000,9432.3405,9432.3405,20.0072,12.2799,19081.7000,0.0000,19081.7000,0.4947,4336.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4336.7500,0.0000,0.0000,0.0000,14744.9500,14744.9500,19.4148,12.1175,488.8000,0.0000,488.8000,0.0127,132.1081,3.7000,1.0000,0.0000,0.0000,0.0000,132.1081,0.0000,0.0000,0.0000,356.6919,356.6919,19.3312,11.6039,10401.5000,0.0000,10401.5000,0.2697,2363.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2363.9773,0.0000,0.0000,0.0000,8037.5227,8037.5227,19.0083,11.7110,14639.7000,0.0000,14639.7000,0.3796,3956.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3956.6757,0.0000,0.0000,0.0000,10683.0243,10683.0243,18.3869,15.0187,16.7028,-5.5886,-83829.5021,6.4529,856.3910,8.5639,6.4529,0.0000,9.7685,15.0206,15.6168,15.3187,1.8548,14838.4766,6.4529,1695.3479,16.9535,6.4529,0.0000,34.3484,15.5946,15.1729,15.3838,-1.4993,-10494.9868,6.4529,1932.5501,19.3255,6.4529,0.0000,44.8446,20.0667,20.0468,41.7299,20.0270,41.6129,20.0072,41.4963,20.0072,1817.3002,72.6920,19.4004,19.3772,42.6419,19.3542,42.4644,19.3312,42.2878,19.3312,1817.3002,72.6920,18.5790,18.5138,41.4922,18.4497,40.7821,18.3869,40.0868,18.3869,528.9945,10.5799,15.0187,15.0194,8.5054,15.0200,8.5883,15.0206,8.6706,15.0206,1817.3002,72.6920,15.6168,15.6094,19.9159,15.6020,19.9039,15.5946,19.8918,15.5946,1817.3002,72.6920,15.1729,15.1625,14.7016,15.1521,14.7200,15.1416,14.7374,15.1416,528.9945,10.5799,6.4529,119.4970,4.3019,0.0000,88.9615,208.4585,-50252.6000,-88757.5443,-79486.0124
1903.0000,15.2292,27.4449,126.4000,151106.5000,-150980.1000,3.9177,28.7273,4.4000,1.0000,33579.2222,4.5000,1.0000,33607.9495,0.0000,0.0000,184685.7222,97.6727,-184588.0495,20.9491,13.6518,21954.9000,0.0000,21954.9000,0.5692,5933.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5933.7568,0.0000,0.0000,0.0000,16021.1432,16021.1432,20.4169,12.6896,15016.6000,0.0000,15016.6000,0.3893,3412.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3412.8636,0.0000,0.0000,0.0000,11603.7364,11603.7364,20.0573,12.7600,991.2000,0.0000,991.2000,0.0257,267.8919,3.7000,1.0000,0.0000,0.0000,0.0000,267.8919,0.0000,0.0000,0.0000,723.3081,723.3081,19.9959,12.2686,10509.3000,0.0000,10509.3000,0.2725,2388.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2388.4773,0.0000,0.0000,0.0000,8120.8227,8120.8227,19.7442,12.4469,15559.6000,0.0000,15559.6000,0.4034,4205.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4205.2973,0.0000,0.0000,0.0000,11354.3027,11354.3027,19.2937,15.2761,17.2849,-8.6433,-129650.1195,8.3668,1085.7156,10.8572,8.3668,0.0000,21.2933,15.2643,15.4128,15.3386,0.5990,4791.8383,8.3668,2196.4519,21.9645,8.3668,0.0000,74.8724,15.4007,15.2562,15.3285,-0.6663,-4663.9372,8.3668,2511.2387,25.1124,8.3668,0.0000,97.7520,20.4527,20.4408,42.6414,20.4289,42.6157,20.4169,42.5896,20.4169,2872.6552,114.9062,20.0349,20.0219,44.7066,20.0089,44.6553,19.9959,44.6038,19.9959,2872.6552,114.9062,19.3924,19.3597,46.6635,19.3268,46.4593,19.2937,46.2504,19.2937,833.5107,16.6702,15.2761,15.2722,12.9484,15.2683,12.9665,15.2643,12.9845,15.2643,2872.6552,114.9062,15.4128,15.4088,17.3702,15.4048,17.3883,15.4007,17.4061,15.4007,2872.6552,114.9062,15.2562,15.2472,15.7303,15.2382,15.7553,15.2292,15.7797,15.2292,833.5107,16.6702,8.3668,244.7586,5.5779,0.0000,193.9176,438.6762,-86948.5000,-136764.7363,-129522.2185
1904.0000,15.2323,27.4539,12.7000,166221.1000,-166208.4000,4.3096,2.8864,4.4000,1.0000,36938.0222,4.5000,1.0000,36940.9086,0.0000,0.0000,203159.1222,9.8136,-203149.3086,21.1470,13.8497,26784.4000,0.0000,26784.4000,0.6944,7239.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7239.0270,0.0000,0.0000,0.0000,19545.3730,19545.3730,20.5466,31.7158,979.0000,8679.8000,-7700.8000,0.2250,222.5000,4.4000,1.0000,1771.3878,4.9000,1.0000,1993.8878,0.0000,0.0000,10451.1878,756.5000,-9694.6878,20.8288,13.5315,1663.4000,0.0000,1663.4000,0.0431,449.5676,3.7000,1.0000,0.0000,0.0000,0.0000,449.5676,0.0000,0.0000,0.0000,1213.8324,1213.8324,20.7527,13.0255,10680.2000,0.0000,10680.2000,0.2769,2427.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2427.3182,0.0000,0.0000,0.0000,8252.8818,8252.8818,20.5125,13.2152,14946.3000,0.0000,14946.3000,0.3875,4039.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4039.5405,0.0000,0.0000,0.0000,10906.7595,10906.7595,20.0953,15.4313,17.7633,-10.6794,-160191.5114,8.9049,1134.5808,11.3458,8.9049,0.0000,25.6717,15.4194,15.3840,15.4017,-0.1521,-1216.8934,8.9049,2331.8811,23.3188,8.9049,0.0000,90.2683,15.3717,15.2550,15.3133,-0.5725,-4007.1967,8.9049,2674.3606,26.7436,8.9049,0.0000,117.8525,20.5779,20.5675,41.9439,20.5570,41.9260,20.5466,41.9081,20.5466,3207.2247,128.2890,20.7935,20.7799,49.3319,20.7663,49.2715,20.7527,49.2111,20.7527,3207.2247,128.2890,20.1949,20.1616,52.5745,20.1284,52.3601,20.0953,52.1466,20.0953,929.8929,18.5979,15.4313,15.4273,14.9685,15.4234,14.9836,15.4194,14.9986,15.4194,3207.2247,128.2890,15.3840,15.3799,17.1319,15.3758,17.1423,15.3717,17.1526,15.3717,3207.2247,128.2890,15.2550,15.2474,15.5760,15.2399,15.6095,15.2323,15.6423,15.2323,929.8929,18.5979,8.9049,290.7969,5.9366,0.0000,233.7925,524.5894,-119834.9000,-172925.1497,-165415.6014
1905.0000,15.2412,27.4634,0.0000,179254.8000,-179254.8000,4.6475,0.0000,0.0000,0.0000,39834.4000,4.5000,1.0000,39834.4000,0.0000,0.0000,219089.2000,0.0000,-219089.2000,21.0997,13.8024,30452.7000,0.0000,30452.7000,0.7895,8230.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8230.4595,0.0000,0.0000,0.0000,22222.2405,22222.2405,20.4792,32.5157,8.3000,14918.4000,-14910.1000,0.3868,1.8864,4.4000,1.0000,3044.5714,4.9000,1.0000,3046.4578,0.0000,0.0000,17962.9714,6.4136,-17956.5578,20.9593,13.6620,1798.4000,0.0000,1798.4000,0.0466,486.0541,3.7000,1.0000,0.0000,0.0000,0.0000,486.0541,0.0000,0.0000,0.0000,1312.3459,1312.3459,20.8914,13.1645,9783.9000,0.3000,9783.6000,0.2537,2223.6136,4.4000,1.0000,0.0612,4.9000,1.0000,2223.6749,0.0000,0.0000,0.3612,7560.2864,7559.9251,20.6893,13.3920,13106.5000,0.0000,13106.5000,0.3398,3542.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3542.2973,0.0000,0.0000,0.0000,9564.2027,9564.2027,20.3576,15.7802,18.0689,-11.4121,-171181.3414,9.6959,1221.0905,12.2109,9.6959,0.0000,33.1386,15.7658,15.4167,15.5913,-1.6317,-13053.6040,9.6959,2520.0415,25.2004,9.6959,0.0000,116.5235,15.4049,15.2623,15.3336,-0.7613,-5329.2919,9.6959,2909.5796,29.0958,9.6959,0.0000,152.1308,20.5054,20.4967,39.9553,20.4879,39.9494,20.4792,39.9433,20.4792,3728.4412,149.1376,20.9242,20.9133,47.8773,20.9024,47.8442,20.8914,47.8110,20.8914,3728.4412,149.1376,20.4335,20.4082,51.8765,20.3829,51.7650,20.3576,51.6527,20.3576,1079.9280,21.5986,15.7802,15.7754,18.5095,15.7706,18.5136,15.7658,18.5176,15.7658,3728.4412,149.1376,15.4167,15.4128,17.4854,15.4088,17.4937,15.4049,17.5019,15.4049,3728.4412,149.1376,15.2623,15.2553,15.6030,15.2483,15.6345,15.2412,15.6656,15.2412,1079.9280,21.5986,9.6959,368.0100,6.4639,0.0000,301.7928,669.8028,-139023.7000,-196387.0435,-189564.2373
1906.0000,15.2700,27.4922,0.0000,192201.5000,-192201.5000,4.9832,0.0000,0.0000,0.0000,42711.4444,4.5000,1.0000,42711.4444,0.0000,0.0000,234912.9444,0.0000,-234912.9444,21.1093,13.8120,35949.8000,0.0000,35949.8000,0.9321,9716.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9716.1622,0.0000,0.0000,0.0000,26233.6378,26233.6378,20.4334,32.4742,0.0000,17941.4000,-17941.4000,0.4652,0.0000,0.0000,0.0000,3661.5102,4.9000,1.0000,3661.5102,0.0000,0.0000,21602.9102,0.0000,-21602.9102,20.9704,13.6731,1844.2000,0.0000,1844.2000,0.0478,498.4324,3.7000,1.0000,0.0000,0.0000,0.0000,498.4324,0.0000,0.0000,0.0000,1345.7676,1345.7676,20.9081,13.5566,8379.6000,261.5000,8118.1000,0.2173,1904.4545,4.4000,1.0000,53.3673,4.9000,1.0000,1957.8219,0.0000,0.0000,314.8673,6475.1455,6160.2781,20.7550,13.4577,11880.0000,0.0000,11880.0000,0.3080,3210.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3210.8108,0.0000,0.0000,0.0000,8669.1892,8669.1892,20.4739,16.0817,18.2778,-11.7799,-176697.9418,10.4302,1303.2208,13.0322,10.4302,0.0000,41.2524,16.0669,15.5164,15.7917,-2.7683,-22146.4391,10.4302,2689.5495,26.8955,10.4302,0.0000,145.0538,15.5044,15.2905,15.3975,-1.2296,-8607.1427,10.4302,3122.0187,31.2202,10.4302,0.0000,189.3794,20.4572,20.4493,38.7851,20.4413,38.7822,20.4334,38.7793,20.4334,4243.2276,169.7291,20.9369,20.9273,46.2113,20.9177,46.1882,20.9081,46.1650,20.9081,4243.2276,169.7291,20.5395,20.5177,50.6111,20.4958,50.5318,20.4739,50.4524,20.4739,1227.9918,24.5598,16.0817,16.0768,21.0611,16.0719,21.0634,16.0669,21.0656,16.0669,4243.2276,169.7291,15.5164,15.5124,18.4172,15.5084,18.4226,15.5044,18.4280,15.5044,4243.2276,169.7291,15.2905,15.2837,15.8893,15.2768,15.9170,15.2700,15.9443,15.2700,1227.9918,24.5598,10.4302,450.4638,6.9535,0.0000,375.6856,826.1494,-152350.8000,-214106.9819,-207451.5235
1907.0000,15.3199,27.5421,0.0000,204356.2000,-204356.2000,5.2983,0.0000,0.0000,0.0000,45412.4889,4.5000,1.0000,45412.4889,0.0000,0.0000,249768.6889,0.0000,-249768.6889,21.1512,13.8539,37780.7000,0.0000,37780.7000,0.9795,10211.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10211.0000,0.0000,0.0000,0.0000,27569.7000,27569.7000,20.4846,32.5254,0.0000,24518.7000,-24518.7000,0.6357,0.0000,0.0000,0.0000,5003.8163,4.9000,1.0000,5003.8163,0.0000,0.0000,29522.5163,0.0000,-29522.5163,21.1738,13.8765,2176.0000,0.0000,2176.0000,0.0564,588.1081,3.7000,1.0000,0.0000,0.0000,0.0000,588.1081,0.0000,0.0000,0.0000,1587.8919,1587.8919,21.1083,14.6449,7138.5000,749.3000,6389.2000,0.1851,1622.3864,4.4000,1.0000,152.9184,4.9000,1.0000,1775.3047,0.0000,0.0000,902.2184,5516.1136,4613.8953,21.0006,13.7033,9580.3000,0.0000,9580.3000,0.2484,2589.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2589.2703,0.0000,0.0000,0.0000,6991.0297,6991.0297,20.7695,16.2934,18.5314,-12.7815,-191722.6559,11.1051,1374.3384,13.7434,11.1051,0.0000,49.7896,16.2791,15.6318,15.9555,-3.4655,-27724.1813,11.1051,2845.1937,28.4519,11.1051,0.0000,175.0725,15.6199,15.3402,15.4801,-1.7117,-11981.6397,11.1051,3313.1735,33.1317,11.1051,0.0000,228.5714,20.5075,20.4999,38.8346,20.4922,38.8307,20.4846,38.8268,20.4846,4742.2669,189.6907,21.1368,21.1273,46.9829,21.1178,46.9576,21.1083,46.9322,21.1083,4742.2669,189.6907,20.8374,20.8147,52.3399,20.7920,52.2420,20.7695,52.1446,20.7695,1371.4273,27.4285,16.2934,16.2886,22.5172,16.2839,22.5203,16.2791,22.5233,16.2791,4742.2669,189.6907,15.6318,15.6279,19.3662,15.6239,19.3703,15.6199,19.3743,15.6199,4742.2669,189.6907,15.3402,15.3334,16.3969,15.3267,16.4205,15.3199,16.4437,15.3199,1371.4273,27.4285,11.1051,535.9405,7.4034,0.0000,453.4335,989.3740,-172948.7000,-238528.6883,-231428.4769
1908.0000,15.3665,27.5887,0.0000,215605.3000,-215605.3000,5.5900,0.0000,0.0000,0.0000,47912.2889,4.5000,1.0000,47912.2889,0.0000,0.0000,263517.5889,0.0000,-263517.5889,21.4279,14.1306,32744.1000,0.0000,32744.1000,0.8490,8849.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8849.7568,0.0000,0.0000,0.0000,23894.3432,23894.3432,20.8522,32.8931,0.0000,24804.0000,-24804.0000,0.6431,0.0000,0.0000,0.0000,5062.0408,4.9000,1.0000,5062.0408,0.0000,0.0000,29866.0408,0.0000,-29866.0408,21.5392,14.2419,2595.1000,0.0000,2595.1000,0.0673,701.3784,3.7000,1.0000,0.0000,0.0000,0.0000,701.3784,0.0000,0.0000,0.0000,1893.7216,1893.7216,21.4655,15.9922,5727.7000,1072.2000,4655.5000,0.1485,1301.7500,4.4000,1.0000,218.8163,4.9000,1.0000,1520.5663,0.0000,0.0000,1291.0163,4425.9500,3134.9337,21.3934,14.0961,8353.8000,0.0000,8353.8000,0.2166,2257.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2257.7838,0.0000,0.0000,0.0000,6096.0162,6096.0162,21.1800,16.4102,18.7951,-13.8243,-207364.7435,11.2716,1381.1885,13.8119,11.2716,0.0000,52.0619,16.3964,15.7174,16.0569,-3.6895,-29516.0891,11.2716,2876.3650,28.7636,11.2716,0.0000,183.0627,15.7055,15.3869,15.5462,-1.9789,-13851.9862,11.2716,3354.0399,33.5404,11.2716,0.0000,239.0031,20.8783,20.8696,42.0435,20.8609,42.0264,20.8522,42.0093,20.8522,4869.1141,194.7646,21.4957,21.4856,49.3345,21.4755,49.3018,21.4655,49.2690,21.4655,4869.1141,194.7646,21.2532,21.2287,55.4524,21.2043,55.3317,21.1800,55.2116,21.1800,1407.8719,28.1574,16.4102,16.4056,23.0284,16.4010,23.0316,16.3964,23.0348,16.3964,4869.1141,194.7646,15.7174,15.7135,19.9265,15.7095,19.9293,15.7055,19.9321,15.7055,4869.1141,194.7646,15.3869,15.3801,16.8048,15.3733,16.8245,15.3665,16.8438,15.3665,1407.8719,28.1574,11.2716,558.5041,7.5144,0.0000,474.1276,1032.6317,-192060.8000,-258364.6150,-250732.8188
1909.0000,15.4369,27.6592,0.0000,227092.6000,-227092.6000,5.8878,0.0000,0.0000,0.0000,50465.0222,4.5000,1.0000,50465.0222,0.0000,0.0000,277557.6222,0.0000,-277557.6222,21.3730,14.0757,37781.2000,0.0000,37781.2000,0.9795,10211.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10211.1351,0.0000,0.0000,0.0000,27570.0649,27570.0649,20.7623,32.8031,0.0000,32690.9000,-32690.9000,0.8476,0.0000,0.0000,0.0000,6671.6122,4.9000,1.0000,6671.6122,0.0000,0.0000,39362.5122,0.0000,-39362.5122,21.6042,14.3069,2478.5000,0.0000,2478.5000,0.0643,669.8649,3.7000,1.0000,0.0000,0.0000,0.0000,669.8649,0.0000,0.0000,0.0000,1808.6351,1808.6351,21.5392,18.0320,4241.8000,1486.7000,2755.1000,0.1100,964.0455,4.4000,1.0000,303.4082,4.9000,1.0000,1267.4536,0.0000,0.0000,1790.1082,3277.7545,1487.6464,21.5073,14.2100,7433.9000,0.0000,7433.9000,0.1927,2009.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2009.1622,0.0000,0.0000,0.0000,5424.7378,5424.7378,21.3295,16.6942,19.0118,-14.4489,-216734.1893,12.1228,1473.5046,14.7350,12.1228,0.0000,64.7708,16.6794,15.8459,16.2626,-4.8713,-38970.1601,12.1228,3068.7859,30.6879,12.1228,0.0000,227.7504,15.8341,15.4571,15.6456,-2.5181,-17626.6906,12.1228,3593.2099,35.9321,12.1228,0.0000,297.3465,20.7834,20.7764,40.1765,20.7693,40.1756,20.7623,40.1747,20.7623,5541.0772,221.6431,21.5655,21.5567,48.6267,21.5479,48.6066,21.5392,48.5865,21.5392,5541.0772,221.6431,21.3913,21.3707,55.0272,21.3501,54.9553,21.3295,54.8832,21.3295,1600.8481,32.0170,16.6942,16.6893,25.2991,16.6843,25.2978,16.6794,25.2963,16.6794,5541.0772,221.6431,15.8459,15.8420,20.9029,15.8380,20.9051,15.8341,20.9072,15.8341,5541.0772,221.6431,15.4571,15.4504,17.4691,15.4437,17.4870,15.4369,17.5045,15.4369,1600.8481,32.0170,12.1228,683.4689,8.0819,0.0000,589.8678,1273.3366,-209334.8000,-280629.0502,-273331.0400
1910.0000,15.4865,27.7087,0.0000,234786.1000,-234786.1000,6.0873,0.0000,0.0000,0.0000,52174.6889,4.5000,1.0000,52174.6889,0.0000,0.0000,286960.7889,0.0000,-286960.7889,21.6832,14.3859,35949.1000,0.0000,35949.1000,0.9320,9715.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9715.9730,0.0000,0.0000,0.0000,26233.1270,26233.1270,21.0919,33.1328,0.0000,26518.9000,-26518.9000,0.6876,0.0000,0.0000,0.0000,5412.0204,4.9000,1.0000,5412.0204,0.0000,0.0000,31930.9204,0.0000,-31930.9204,21.7815,14.4842,1646.3000,0.0000,1646.3000,0.0427,444.9459,3.7000,1.0000,0.0000,0.0000,0.0000,444.9459,0.0000,0.0000,0.0000,1201.3541,1201.3541,21.7279,18.4392,3308.5000,1219.6000,2088.9000,0.0858,751.9318,4.4000,1.0000,248.8980,4.9000,1.0000,1000.8298,0.0000,0.0000,1468.4980,2556.5682,1088.0702,21.7044,14.4071,6514.0000,0.0000,6514.0000,0.1689,1760.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1760.5405,0.0000,0.0000,0.0000,4753.4595,4753.4595,21.5370,16.7903,19.1636,-14.6543,-219814.1981,12.0063,1451.1048,14.5110,12.0063,0.0000,62.9211,16.7760,15.9286,16.3523,-4.9057,-39245.4994,12.0063,3028.6672,30.2867,12.0063,0.0000,221.2464,15.9166,15.5068,15.7117,-2.7110,-18977.2541,12.0063,3549.4038,35.4940,12.0063,0.0000,288.8551,21.1168,21.1085,43.0483,21.1002,43.0317,21.0919,43.0152,21.0919,5446.8239,217.8730,21.7555,21.7463,49.4700,21.7371,49.4435,21.7279,49.4170,21.7279,5446.8239,217.8730,21.6018,21.5801,55.8980,21.5586,55.8081,21.5370,55.7187,21.5370,1573.7886,31.4758,16.7903,16.7855,25.4777,16.7808,25.4781,16.7760,25.4785,16.7760,5446.8239,217.8730,15.9286,15.9246,21.3420,15.9206,21.3429,15.9166,21.3437,15.9166,5446.8239,217.8730,15.5068,15.5001,17.8173,15.4933,17.8323,15.4865,17.8471,15.4865,1573.7886,31.4758,12.0063,665.4004,8.0042,0.0000,573.0227,1238.4230,-215106.7000,-285615.6985,-278036.9517
1911.0000,15.5421,27.7643,0.0000,245028.7000,-245028.7000,6.3528,0.0000,0.0000,0.0000,54450.8222,4.5000,1.0000,54450.8222,0.0000,0.0000,299479.5222,0.0000,-299479.5222,21.8511,14.5538,34117.7000,0.0000,34117.7000,0.8846,9221.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9221.0000,0.0000,0.0000,0.0000,24896.7000,24896.7000,21.3023,33.3431,0.0000,26015.3000,-26015.3000,0.6745,0.0000,0.0000,0.0000,5309.2449,4.9000,1.0000,5309.2449,0.0000,0.0000,31324.5449,0.0000,-31324.5449,21.9622,14.6649,1589.2000,0.0000,1589.2000,0.0412,429.5135,3.7000,1.0000,0.0000,0.0000,0.0000,429.5135,0.0000,0.0000,0.0000,1159.6865,1159.6865,21.9105,21.4306,2272.8000,1368.0000,904.8000,0.0589,516.5455,4.4000,1.0000,279.1837,4.9000,1.0000,795.7291,0.0000,0.0000,1647.1837,1756.2545,109.0709,21.9082,14.6109,7433.9000,0.0000,7433.9000,0.1927,2009.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2009.1622,0.0000,0.0000,0.0000,5424.7378,5424.7378,21.7303,16.9352,19.3328,-15.1743,-227614.8526,12.3071,1478.1330,14.7813,12.3071,0.0000,67.7699,16.9207,16.0171,16.4689,-5.3614,-42890.9795,12.3071,3090.4682,30.9047,12.3071,0.0000,238.2958,16.0052,15.5625,15.7838,-3.0023,-21016.1424,12.3071,3628.0101,36.2801,12.3071,0.0000,311.1144,21.3266,21.3185,44.2478,21.3104,44.2331,21.3023,44.2184,21.3023,5691.6238,227.6650,21.9378,21.9287,50.2167,21.9196,50.1907,21.9105,50.1648,21.9105,5691.6238,227.6650,21.7939,21.7727,56.6184,21.7515,56.5330,21.7303,56.4477,21.7303,1644.0637,32.8813,16.9352,16.9304,26.3160,16.9255,26.3146,16.9207,26.3131,16.9207,5691.6238,227.6650,16.0171,16.0131,21.8649,16.0092,21.8650,16.0052,21.8651,16.0052,5691.6238,227.6650,15.5625,15.5557,18.2400,15.5489,18.2529,15.5421,18.2655,15.5421,1644.0637,32.8813,12.3071,712.6863,8.2048,0.0000,617.1800,1329.8663,-226998.4000,-299213.8719,-291521.9744
1912.0000,15.5682,27.7905,0.0000,240712.1000,-240712.1000,6.2409,0.0000,0.0000,0.0000,53491.5778,4.5000,1.0000,53491.5778,0.0000,0.0000,294203.6778,0.0000,-294203.6778,21.9929,14.6956,29074.6000,0.0000,29074.6000,0.7538,7858.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7858.0000,0.0000,0.0000,0.0000,21216.6000,21216.6000,21.5039,33.5447,0.0000,22972.1000,-22972.1000,0.5956,0.0000,0.0000,0.0000,4688.1837,4.9000,1.0000,4688.1837,0.0000,0.0000,27660.2837,0.0000,-27660.2837,22.1079,14.8106,2046.1000,0.0000,2046.1000,0.0530,553.0000,3.7000,1.0000,0.0000,0.0000,0.0000,553.0000,0.0000,0.0000,0.0000,1493.1000,1493.1000,22.0471,22.3474,1818.5000,1212.4000,606.1000,0.0471,413.2955,4.4000,1.0000,247.4286,4.9000,1.0000,660.7240,0.0000,0.0000,1459.8286,1405.2045,-54.6240,22.0483,14.7510,8660.4000,0.0000,8660.4000,0.2245,2340.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2340.6486,0.0000,0.0000,0.0000,6319.7514,6319.7514,21.8461,16.9594,19.4028,-14.9183,-223774.8324,11.8726,1422.2409,14.2224,11.8726,0.0000,60.8417,16.9451,16.0530,16.4991,-5.1065,-40851.8791,11.8726,2977.8475,29.7785,11.8726,0.0000,213.9346,16.0409,15.5888,15.8149,-2.9577,-20703.6298,11.8726,3495.6357,34.9564,11.8726,0.0000,279.3089,21.5296,21.5210,45.3745,21.5125,45.3544,21.5039,45.3342,21.5039,5339.5194,213.5808,22.0753,22.0659,50.5399,22.0565,50.5103,22.0471,50.4806,22.0471,5339.5194,213.5808,21.9102,21.8888,56.5053,21.8675,56.4167,21.8461,56.3284,21.8461,1542.9789,30.8596,16.9594,16.9546,25.9453,16.9499,25.9442,16.9451,25.9431,16.9451,5339.5194,213.5808,16.0530,16.0490,21.8586,16.0449,21.8576,16.0409,21.8566,16.0409,5339.5194,213.5808,15.5888,15.5819,18.2907,15.5751,18.3015,15.5682,18.3120,15.5682,1542.9789,30.8596,11.8726,645.0417,7.9151,0.0000,554.0852,1199.1269,-223297.0000,-292889.1341,-285330.3413
1913.0000,15.5891,27.8113,0.0000,248259.6000,-248259.6000,6.4366,0.0000,0.0000,0.0000,55168.8000,4.5000,1.0000,55168.8000,0.0000,0.0000,303428.4000,0.0000,-303428.4000,22.3002,15.0029,18991.2000,0.0000,18991.2000,0.4924,5132.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5132.7568,0.0000,0.0000,0.0000,13858.4432,13858.4432,21.9643,34.0051,0.0000,20057.0000,-20057.0000,0.5200,0.0000,0.0000,0.0000,4093.2653,4.9000,1.0000,4093.2653,0.0000,0.0000,24150.2653,0.0000,-24150.2653,22.4984,15.2011,1304.6000,0.0000,1304.6000,0.0338,352.5946,3.7000,1.0000,0.0000,0.0000,0.0000,352.5946,0.0000,0.0000,0.0000,952.0054,952.0054,22.4458,22.4587,1385.9000,890.9000,495.0000,0.0359,314.9773,4.4000,1.0000,181.8163,4.9000,1.0000,496.7936,0.0000,0.0000,1072.7163,1070.9227,-1.7936,22.4458,15.1485,11420.1000,0.0000,11420.1000,0.2961,3086.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3086.5135,0.0000,0.0000,0.0000,8333.5865,8333.5865,22.1883,16.9673,19.5778,-15.7371,-236055.9371,11.7222,1395.1573,13.9516,11.7222,0.0000,58.5598,16.9531,16.0772,16.5151,-4.9505,-39603.7370,11.7222,2938.3070,29.3831,11.7222,0.0000,205.9107,16.0650,15.6098,15.8374,-2.9400,-20580.0357,11.7222,3448.3161,34.4832,11.7222,0.0000,268.8331,21.9937,21.9839,49.0658,21.9741,49.0338,21.9643,49.0019,21.9643,5220.0498,208.8020,22.4774,22.4668,53.5617,22.4563,53.5212,22.4458,53.4808,22.4458,5220.0498,208.8020,22.2615,22.2370,59.4148,22.2126,59.2894,22.1883,59.1646,22.1883,1508.6722,30.1734,16.9673,16.9626,25.5961,16.9578,25.5947,16.9531,25.5933,16.9531,5220.0498,208.8020,16.0772,16.0731,21.8115,16.0690,21.8099,16.0650,21.8082,16.0650,5220.0498,208.8020,15.6098,15.6029,18.3229,15.5960,18.3317,15.5891,18.3403,15.5891,1508.6722,30.1734,11.7222,622.6425,7.8148,0.0000,533.3036,1155.9461,-236105.7000,-304436.4238,-296239.7098
1914.0000,15.4598,27.6821,0.0000,152595.8000,-152595.8000,3.9563,0.0000,0.0000,0.0000,33910.1778,4.5000,1.0000,33910.1778,0.0000,0.0000,186505.9778,0.0000,-186505.9778,22.1924,14.8951,15653.9000,0.0000,15653.9000,0.4059,4230.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4230.7838,0.0000,0.0000,0.0000,11423.1162,11423.1162,21.7407,33.7815,0.0000,289.3000,-289.3000,0.0075,0.0000,0.0000,0.0000,59.0408,4.9000,1.0000,59.0408,0.0000,0.0000,348.3408,0.0000,-348.3408,21.7533,14.4560,1091.6000,0.0000,1091.6000,0.0283,295.0270,3.7000,1.0000,0.0000,0.0000,0.0000,295.0270,0.0000,0.0000,0.0000,796.5730,796.5730,21.6902,20.4004,1635.7000,874.5000,761.2000,0.0424,371.7500,4.4000,1.0000,178.4694,4.9000,1.0000,550.2194,0.0000,0.0000,1052.9694,1263.9500,210.9806,21.6826,14.3853,13413.2000,0.0000,13413.2000,0.3478,3625.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3625.1892,0.0000,0.0000,0.0000,9788.0108,9788.0108,21.2786,16.3760,18.8273,-9.0540,-135810.0665,7.1822,879.0310,8.7903,7.1822,0.0000,13.4693,16.3632,15.8842,16.1237,-1.6587,-13269.4537,7.1822,1828.0239,18.2802,7.1822,0.0000,47.3615,15.8681,15.4852,15.6767,-1.5150,-10605.2269,7.1822,2126.2113,21.2621,7.1822,0.0000,61.8343,21.7801,21.7669,45.6128,21.7538,45.5497,21.7407,45.4869,21.7407,2194.3572,87.7743,21.7246,21.7131,44.7881,21.7017,44.7401,21.6902,44.6923,21.6902,2194.3572,87.7743,21.3293,21.3125,46.5345,21.2956,46.5069,21.2786,46.4783,21.2786,637.8912,12.7578,16.3760,16.3718,19.4330,16.3675,19.4356,16.3632,19.4383,16.3632,2194.3572,87.7743,15.8842,15.8788,19.6620,15.8734,19.6468,15.8681,19.6317,15.8681,2194.3572,87.7743,15.4852,15.4767,16.6184,15.4683,16.6073,15.4598,16.5963,15.4598,637.8912,12.7578,7.1822,160.5559,4.7882,0.0000,122.6652,283.2211,-121965.2000,-164635.6380,-159684.7470
1915.0000,15.4134,27.6357,0.0000,147115.8000,-147115.8000,3.8143,0.0000,0.0000,0.0000,32692.4000,4.5000,1.0000,32692.4000,0.0000,0.0000,179808.2000,0.0000,-179808.2000,22.1122,14.8149,15646.3000,0.0000,15646.3000,0.4057,4228.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4228.7297,0.0000,0.0000,0.0000,11417.5703,11417.5703,21.6465,21.6465,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6465,14.3492,835.4000,0.0000,835.4000,0.0217,225.7838,3.7000,1.0000,0.0000,0.0000,0.0000,225.7838,0.0000,0.0000,0.0000,609.6162,609.6162,21.5836,17.1250,2549.8000,692.2000,1857.6000,0.0661,579.5000,4.4000,1.0000,141.2653,4.9000,1.0000,720.7653,0.0000,0.0000,833.4653,1970.3000,1136.8347,21.5412,14.2439,12799.9000,0.0000,12799.9000,0.3319,3459.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3459.4324,0.0000,0.0000,0.0000,9340.4676,9340.4676,21.1142,16.1383,18.6263,-8.9042,-133563.5437,6.9593,858.1958,8.5820,6.9593,0.0000,12.2536,16.1237,15.7845,15.9541,-1.1384,-9106.9994,6.9593,1783.1076,17.8311,6.9593,0.0000,43.0868,15.7678,15.4419,15.6048,-1.2496,-8746.8662,6.9593,2066.0635,20.6606,6.9593,0.0000,56.2533,21.6868,21.6733,44.2271,21.6599,44.1668,21.6465,44.1065,21.6465,2075.7854,83.0314,21.6237,21.6103,44.1202,21.5969,44.0552,21.5836,43.9904,21.5836,2075.7854,83.0314,21.1932,21.1667,45.5894,21.1403,45.4339,21.1142,45.2811,21.1142,603.6603,12.0732,16.1383,16.1335,17.7744,16.1286,17.7700,16.1237,17.7656,16.1237,2075.7854,83.0314,15.7845,15.7789,18.8121,15.7733,18.7970,15.7678,18.7819,15.7678,2075.7854,83.0314,15.4419,15.4324,16.2087,15.4229,16.1875,15.4134,16.1663,15.4134,603.6603,12.0732,6.9593,147.1777,4.6395,0.0000,111.5938,258.7715,-115976.6000,-157303.7113,-151417.4092
1916.0000,15.3371,27.5333,296.4000,88100.1000,-87803.7000,2.2842,67.3636,4.4000,1.0000,19577.8000,4.5000,1.0000,19645.1636,0.0000,0.0000,107677.9000,229.0364,-107448.8636,21.2638,13.9665,15636.4000,0.0000,15636.4000,0.4054,4226.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4226.0541,0.0000,0.0000,0.0000,11410.3459,11410.3459,20.6010,12.8738,919.6000,0.0000,919.6000,0.0238,209.0000,4.4000,1.0000,0.0000,0.0000,0.0000,209.0000,0.0000,0.0000,0.0000,710.6000,710.6000,20.5618,13.2645,913.8000,0.0000,913.8000,0.0237,246.9730,3.7000,1.0000,0.0000,0.0000,0.0000,246.9730,0.0000,0.0000,0.0000,666.8270,666.8270,20.4925,14.7553,3568.1000,589.7000,2978.4000,0.0925,810.9318,4.4000,1.0000,120.3469,4.9000,1.0000,931.2788,0.0000,0.0000,710.0469,2757.1682,2047.1212,20.3796,13.0823,11726.7000,0.0000,11726.7000,0.3040,3169.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3169.3784,0.0000,0.0000,0.0000,8557.3216,8557.3216,19.8922,16.0846,17.9884,-4.6021,-69031.4240,4.7005,593.7814,5.9378,4.7005,0.0000,3.7756,16.0607,15.6473,15.8540,-0.9369,-7495.5375,4.7005,1209.0958,12.0910,4.7005,0.0000,13.2760,15.6248,15.3757,15.5002,-0.6450,-4514.8908,4.7005,1401.2456,14.0125,4.7005,0.0000,17.3329,20.6344,20.6233,33.5547,20.6121,33.5210,20.6010,33.4872,20.6010,1042.3640,41.6946,20.5251,20.5142,33.3485,20.5034,33.3132,20.4925,33.2778,20.4925,1042.3640,41.6946,19.9076,19.9030,30.5388,19.8979,30.6576,19.8922,30.7701,19.8922,304.6916,6.0938,16.0846,16.0766,17.8609,16.0687,17.8259,16.0607,17.7912,16.0607,1042.3640,41.6946,15.6473,15.6398,17.6177,15.6322,17.5842,15.6248,17.5509,15.6248,1042.3640,41.6946,15.3757,15.3627,15.4967,15.3499,15.4368,15.3371,15.3781,15.3371,304.6916,6.0938,4.7005,49.9692,3.1336,0.0000,34.3846,84.3538,-55628.8000,-84056.6478,-81041.8524
1917.0000,15.2776,27.4401,621.8000,80411.1000,-79789.3000,2.0848,141.3182,4.4000,1.0000,17869.1333,4.5000,1.0000,18010.4515,0.0000,0.0000,98280.2333,480.4818,-97799.7515,21.1483,13.8510,13251.9000,0.0000,13251.9000,0.3436,3581.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3581.5946,0.0000,0.0000,0.0000,9670.3054,9670.3054,20.5176,12.7903,2460.4000,0.0000,2460.4000,0.0638,559.1818,4.4000,1.0000,0.0000,0.0000,0.0000,559.1818,0.0000,0.0000,0.0000,1901.2182,1901.2182,20.4035,13.1062,534.5000,0.0000,534.5000,0.0139,144.4595,3.7000,1.0000,0.0000,0.0000,0.0000,144.4595,0.0000,0.0000,0.0000,390.0405,390.0405,20.3319,13.7560,4821.0000,461.0000,4360.0000,0.1250,1095.6818,4.4000,1.0000,94.0816,4.9000,1.0000,1189.7635,0.0000,0.0000,555.0816,3725.3182,3170.2365,20.1416,12.8443,9580.3000,0.0000,9580.3000,0.2484,2589.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2589.2703,0.0000,0.0000,0.0000,6991.0297,6991.0297,19.6433,15.8062,17.7247,-4.2614,-63921.2357,4.3191,551.1126,5.5111,4.3191,0.0000,2.9292,15.7867,15.6488,15.7177,-0.2871,-2296.8874,4.3191,1116.9841,11.1698,4.3191,0.0000,10.2999,15.6220,15.3189,15.4704,-0.7213,-5049.4151,4.3191,1289.0856,12.8909,4.3191,0.0000,13.4474,20.5678,20.5510,34.2465,20.5343,34.1551,20.5176,34.0643,20.5176,899.0641,35.9626,20.3800,20.3639,33.5338,20.3479,33.4448,20.3319,33.3563,20.3319,899.0641,35.9626,19.7219,19.6951,30.7468,19.6689,30.5672,19.6433,30.3956,19.6433,263.1117,5.2622,15.8062,15.7997,15.5028,15.7932,15.4870,15.7867,15.4711,15.7867,899.0641,35.9626,15.6488,15.6398,17.9019,15.6309,17.8579,15.6220,17.8142,15.6220,899.0641,35.9626,15.3189,15.3050,14.9779,15.2913,14.9158,15.2776,14.8543,15.2776,263.1117,5.2622,4.3191,39.6124,2.8794,0.0000,26.6765,66.2889,-49602.2000,-75676.9211,-71267.5382
