Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1918.0000,15.3174,27.3769,1336.9000,63510.7000,-62173.8000,1.6466,303.8409,4.4000,1.0000,14113.4889,4.5000,1.0000,14417.3298,0.0000,0.0000,77624.1889,1033.0591,-76591.1298,19.9688,12.6715,12938.3000,0.0000,12938.3000,0.3354,3496.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3496.8378,0.0000,0.0000,0.0000,9441.4622,9441.4622,19.3755,11.6483,17957.2000,0.0000,17957.2000,0.4656,4081.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4081.1818,0.0000,0.0000,0.0000,13876.0182,13876.0182,18.5328,11.2355,418.7000,0.0000,418.7000,0.0109,113.1622,3.7000,1.0000,0.0000,0.0000,0.0000,113.1622,0.0000,0.0000,0.0000,305.5378,305.5378,18.5146,11.2494,6595.6000,253.1000,6342.5000,0.1710,1499.0000,4.4000,1.0000,51.6531,4.9000,1.0000,1550.6531,0.0000,0.0000,304.7531,5096.6000,4791.8469,18.2236,10.9263,8353.8000,0.0000,8353.8000,0.2166,2257.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2257.7838,0.0000,0.0000,0.0000,6096.0162,6096.0162,17.9301,16.5467,17.2384,-1.5186,-22779.7163,4.2692,554.9788,5.5498,4.2692,0.0000,2.8287,16.5014,15.3460,15.9237,-2.3781,-19025.0794,4.2692,1095.1462,10.9515,4.2692,0.0000,9.9465,15.3272,15.3675,15.3474,0.0949,664.2780,4.2692,1280.4001,12.8040,4.2692,0.0000,12.9860,19.3954,19.3888,23.3460,19.3822,23.3641,19.3755,23.3814,19.3755,880.9769,35.2391,18.5143,18.5145,16.0838,18.5146,16.1634,18.5146,16.2416,18.5146,880.9769,35.2391,17.8534,17.8805,10.0695,17.9060,10.5540,17.9301,11.0191,17.9301,257.8604,5.1572,16.5467,16.5315,23.4394,16.5164,23.3383,16.5014,23.2380,16.5014,880.9769,35.2391,15.3460,15.3397,15.0426,15.3335,15.0293,15.3272,15.0158,15.3272,880.9769,35.2391,15.3675,15.3507,15.7389,15.3339,15.6463,15.3174,15.5550,15.3174,257.8604,5.1572,4.2692,38.3677,2.8461,0.0000,25.7613,64.1290,-16163.3000,-42080.2485,-41140.5177
1919.0000,15.2698,27.2282,1938.2000,56770.6000,-54832.4000,1.4719,440.5000,4.4000,1.0000,12615.6889,4.5000,1.0000,13056.1889,0.0000,0.0000,69386.2889,1497.7000,-67888.5889,19.4754,12.1781,12938.7000,0.0000,12938.7000,0.3355,3496.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3496.9459,0.0000,0.0000,0.0000,9441.7541,9441.7541,18.8657,11.1384,24105.1000,0.0000,24105.1000,0.6250,5478.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5478.4318,0.0000,0.0000,0.0000,18626.6682,18626.6682,17.7118,10.4145,403.1000,0.0000,403.1000,0.0105,108.9459,3.7000,1.0000,0.0000,0.0000,0.0000,108.9459,0.0000,0.0000,0.0000,294.1541,294.1541,17.6873,10.0084,8726.4000,35.1000,8691.3000,0.2262,1983.2727,4.4000,1.0000,7.1633,4.9000,1.0000,1990.4360,0.0000,0.0000,42.2633,6743.1273,6700.8640,17.2722,9.9749,4674.2000,0.0000,4674.2000,0.1212,1263.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1263.2973,0.0000,0.0000,0.0000,3410.9027,3410.9027,17.0953,16.7029,16.8991,-0.4223,-6334.0422,4.1853,551.2419,5.5124,4.1853,0.0000,2.6653,16.6634,15.3425,16.0029,-2.6655,-21323.7919,4.1853,1070.2995,10.7030,4.1853,0.0000,9.3719,15.3185,15.3133,15.3159,-0.0121,-84.6585,4.1853,1256.8190,12.5682,4.1853,0.0000,12.2357,18.8905,18.8822,20.5110,18.8739,20.5006,18.8657,20.4902,18.8657,850.9873,34.0395,17.6936,17.6915,11.3781,17.6894,11.4133,17.6873,11.4484,17.6873,850.9873,34.0395,17.0609,17.0723,4.9746,17.0838,5.1831,17.0953,5.3953,17.0953,249.1520,4.9830,16.7029,16.6897,24.1727,16.6766,24.1047,16.6634,24.0367,16.6634,850.9873,34.0395,15.3425,15.3345,15.5436,15.3265,15.5110,15.3185,15.4786,15.3185,850.9873,34.0395,15.3133,15.2988,15.0985,15.2843,15.0433,15.2698,14.9876,15.2698,249.1520,4.9830,4.1853,36.3357,2.7902,0.0000,24.2729,60.6086,-4020.0000,-29414.2459,-27742.4926
1920.0000,15.2397,27.0391,2809.9000,51349.7000,-48539.8000,1.3313,638.6136,4.4000,1.0000,11411.0444,4.5000,1.0000,12049.6581,0.0000,0.0000,62760.7444,2171.2864,-60589.4581,19.0284,11.7311,12930.3000,0.0000,12930.3000,0.3352,3494.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3494.6757,0.0000,0.0000,0.0000,9435.6243,9435.6243,18.4167,10.6894,29548.0000,0.0000,29548.0000,0.7661,6715.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6715.4545,0.0000,0.0000,0.0000,22832.5455,22832.5455,16.9889,9.6916,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0000,0.0000,0.0000,303.7865,303.7865,16.9686,9.2413,10915.1000,0.0000,10915.1000,0.2830,2480.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2480.7045,0.0000,0.0000,0.0000,8434.3955,8434.3955,16.4412,9.1439,1454.5000,0.0000,1454.5000,0.0377,393.1081,3.7000,1.0000,0.0000,0.0000,0.0000,393.1081,0.0000,0.0000,0.0000,1061.3919,1061.3919,16.4148,16.8231,16.6189,0.4353,6529.4766,4.1462,552.0611,5.5206,4.1462,0.0000,2.5914,16.7828,15.3395,16.0612,-2.8851,-23081.0852,4.1462,1057.8939,10.5789,4.1462,0.0000,9.1119,15.3149,15.2841,15.2995,-0.0703,-492.4112,4.1462,1245.9006,12.4590,4.1462,0.0000,11.8964,18.4384,18.4312,17.9108,18.4239,17.9081,18.4167,17.9052,18.4167,837.1757,33.4870,16.9699,16.9695,7.2302,16.9691,7.2755,16.9686,7.3205,16.9686,837.1757,33.4870,16.3748,16.3884,0.6670,16.4017,0.8836,16.4148,1.0981,16.4148,245.1406,4.9028,16.8231,16.8096,24.7698,16.7962,24.7029,16.7828,24.6362,16.7828,837.1757,33.4870,15.3395,15.3313,15.7886,15.3231,15.7561,15.3149,15.7236,15.3149,837.1757,33.4870,15.2841,15.2693,14.8615,15.2544,14.8025,15.2397,14.7439,15.2397,245.1406,4.9028,4.1462,35.4134,2.7642,0.0000,23.5997,59.0131,6724.4000,-18521.7145,-17044.0197
1921.0000,15.2188,26.8626,3481.8000,46519.4000,-43037.6000,1.2061,791.3182,4.4000,1.0000,10337.6444,4.5000,1.0000,11128.9626,0.0000,0.0000,56857.0444,2690.4818,-54166.5626,18.6657,11.3684,12903.4000,0.0000,12903.4000,0.3345,3487.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3487.4054,0.0000,0.0000,0.0000,9415.9946,9415.9946,18.0463,10.3190,32096.0000,0.0000,32096.0000,0.8321,7294.5455,4.4000,1.0000,0.0000,0.0000,0.0000,7294.5455,0.0000,0.0000,0.0000,24801.4545,24801.4545,16.4681,9.1708,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,16.4488,8.7215,12001.0000,0.0000,12001.0000,0.3111,2727.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2727.5000,0.0000,0.0000,0.0000,9273.5000,9273.5000,15.8587,8.5614,840.4000,0.0000,840.4000,0.0218,227.1351,3.7000,1.0000,0.0000,0.0000,0.0000,227.1351,0.0000,0.0000,0.0000,613.2649,613.2649,15.8618,16.9030,16.3824,1.0908,16361.3416,4.0743,547.4974,5.4750,4.0743,0.0000,2.4588,16.8621,15.3397,16.1009,-2.9904,-23923.5189,4.0743,1037.9154,10.3792,4.0743,0.0000,8.6457,15.3144,15.2642,15.2893,-0.1126,-788.5466,4.0743,1224.7757,12.2478,4.0743,0.0000,11.2876,18.0665,18.0598,15.9926,18.0530,15.9917,18.0463,15.9906,18.0463,811.9853,32.4794,16.4493,16.4492,4.9179,16.4490,4.9590,16.4488,4.9998,16.4488,811.9853,32.4794,15.8197,15.8339,-2.3630,15.8480,-2.1562,15.8618,-1.9509,15.8618,237.8233,4.7565,16.9030,16.8893,25.0521,16.8757,24.9864,16.8621,24.9209,16.8621,811.9853,32.4794,15.3397,15.3312,15.9634,15.3228,15.9298,15.3144,15.8963,15.3144,811.9853,32.4794,15.2642,15.2490,14.7365,15.2338,14.6755,15.2188,14.6149,15.2188,237.8233,4.7565,4.0743,33.7533,2.7162,0.0000,22.3921,56.1455,15206.5000,-9768.0486,-8350.7238
1922.0000,15.2090,26.6384,4320.7000,42108.7000,-37788.0000,1.0917,981.9773,4.4000,1.0000,9357.4889,4.5000,1.0000,10339.4662,0.0000,0.0000,51466.1889,3338.7227,-48127.4662,18.2849,10.9876,12902.3000,0.0000,12902.3000,0.3345,3487.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3487.1081,0.0000,0.0000,0.0000,9415.1919,9415.1919,17.6665,9.9392,34947.6000,0.0000,34947.6000,0.9061,7942.6364,4.4000,1.0000,0.0000,0.0000,0.0000,7942.6364,0.0000,0.0000,0.0000,27004.9636,27004.9636,15.9406,8.6433,415.1000,0.0000,415.1000,0.0108,112.1892,3.7000,1.0000,0.0000,0.0000,0.0000,112.1892,0.0000,0.0000,0.0000,302.9108,302.9108,15.9251,8.1978,13555.8000,0.0000,13555.8000,0.3515,3080.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3080.8636,0.0000,0.0000,0.0000,10474.9364,10474.9364,15.2556,7.9583,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,15.2930,17.0215,16.1573,1.8030,27044.8593,4.0567,549.9454,5.4995,4.0567,0.0000,2.4270,16.9787,15.3227,16.1507,-3.2389,-25911.1978,4.0567,1031.4119,10.3141,4.0567,0.0000,8.5340,15.2976,15.2553,15.2764,-0.0945,-661.4569,4.0567,1220.1008,12.2010,4.0567,0.0000,11.1419,17.6832,17.6776,13.8315,17.6721,13.8394,17.6665,13.8471,17.6665,805.8698,32.2348,15.9212,15.9225,2.2102,15.9238,2.2610,15.9251,2.3116,15.9251,805.8698,32.2348,15.2378,15.2566,-6.0132,15.2750,-5.7677,15.2930,-5.5251,15.2930,236.0466,4.7209,17.0215,17.0072,25.7943,16.9930,25.7250,16.9787,25.6558,16.9787,805.8698,32.2348,15.3227,15.3143,15.9141,15.3059,15.8824,15.2976,15.8508,15.2976,805.8698,32.2348,15.2553,15.2398,14.7325,15.2244,14.6700,15.2090,14.6079,15.2090,236.0466,4.7209,4.0567,33.3547,2.7044,0.0000,22.1029,55.4576,24413.8000,-651.4364,472.2046
1923.0000,15.1999,26.2779,5692.2000,38440.6000,-32748.4000,0.9966,1293.6818,4.4000,1.0000,8542.3556,4.5000,1.0000,9836.0374,0.0000,0.0000,46982.9556,4398.5182,-42584.4374,17.8654,10.5681,12908.5000,0.0000,12908.5000,0.3347,3488.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3488.7838,0.0000,0.0000,0.0000,9419.7162,9419.7162,17.2635,9.5362,39289.4000,0.0000,39289.4000,1.0187,8929.4091,4.4000,1.0000,0.0000,0.0000,0.0000,8929.4091,0.0000,0.0000,0.0000,30359.9909,30359.9909,15.3632,8.0659,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0000,0.0000,0.0000,294.8108,294.8108,15.3543,7.6270,15084.5000,0.0000,15084.5000,0.3911,3428.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3428.2955,0.0000,0.0000,0.0000,11656.2045,11656.2045,14.6247,7.3274,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,14.6777,17.1678,15.9228,2.6522,39783.4824,4.1421,566.7197,5.6672,4.1421,0.0000,2.5837,17.1240,15.3140,16.2190,-3.6146,-28917.1462,4.1421,1050.3309,10.5033,4.1421,0.0000,9.0848,15.2892,15.2451,15.2671,-0.1008,-705.4894,4.1421,1246.2647,12.4626,4.1421,0.0000,11.8610,17.2758,17.2717,11.4134,17.2676,11.4323,17.2635,11.4511,17.2635,835.7250,33.4290,15.3447,15.3480,-1.0778,15.3511,-1.0137,15.3543,-0.9500,15.3543,835.7250,33.4290,14.6073,14.6312,-10.3098,14.6546,-10.0228,14.6777,-9.7391,14.6777,244.7192,4.8944,17.1678,17.1532,26.7796,17.1386,26.7097,17.1240,26.6399,17.1240,835.7250,33.4290,15.3140,15.3057,15.9411,15.2975,15.9114,15.2892,15.8817,15.2892,835.7250,33.4290,15.2451,15.2300,14.6899,15.2149,14.6340,15.1999,14.5782,15.1999,244.7192,4.8944,4.1421,35.3170,2.7614,0.0000,23.5295,58.8464,35319.0000,9424.3121,10160.8469
1924.0000,15.1467,26.6519,5052.5000,54448.2000,-49395.7000,1.4117,1148.2955,4.4000,1.0000,12099.6000,4.5000,1.0000,13247.8955,0.0000,0.0000,66547.8000,3904.2045,-62643.5955,18.4565,11.1592,12914.7000,0.0000,12914.7000,0.3348,3490.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3490.4595,0.0000,0.0000,0.0000,9424.2405,9424.2405,17.9246,10.1973,41708.1000,0.0000,41708.1000,1.0814,9479.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9479.1136,0.0000,0.0000,0.0000,32228.9864,32228.9864,16.2218,8.9245,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0000,0.0000,0.0000,302.0351,302.0351,16.1830,8.4557,15856.5000,0.0000,15856.5000,0.4111,3603.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3603.7500,0.0000,0.0000,0.0000,12252.7500,12252.7500,15.5357,8.2384,840.0000,0.0000,840.0000,0.0218,227.0270,3.7000,1.0000,0.0000,0.0000,0.0000,227.0270,0.0000,0.0000,0.0000,612.9730,612.9730,15.4503,16.4806,15.9654,1.3000,19500.6205,4.9072,670.2754,6.7028,4.9072,0.0000,4.2961,16.4627,15.6207,16.0417,-1.9921,-15936.7491,4.9072,1253.0100,12.5301,4.9072,0.0000,15.1062,15.5920,15.1806,15.3863,-1.1124,-7786.9145,4.9072,1469.5005,14.6950,4.9072,0.0000,19.7224,17.9585,17.9472,19.7754,17.9359,19.7180,17.9246,19.6612,17.9246,1123.9247,44.9570,16.2059,16.1982,9.8274,16.1906,9.7774,16.1830,9.7282,16.1830,1123.9247,44.9570,15.5033,15.4847,3.6141,15.4670,3.3736,15.4503,3.1460,15.4503,328.3399,6.5668,16.4806,16.4747,19.5027,16.4687,19.5213,16.4627,19.5393,16.4627,1123.9247,44.9570,15.6207,15.6111,19.0594,15.6016,19.0171,15.5920,18.9749,15.5920,1123.9247,44.9570,15.1806,15.1694,14.0043,15.1581,13.9954,15.1467,13.9852,15.1467,328.3399,6.5668,4.9072,56.2426,3.2715,0.0000,39.1247,95.3673,22337.5000,-7822.6104,-4223.0432
1925.0000,15.1888,26.7575,5180.1000,61248.6000,-56068.5000,1.5880,1177.2955,4.4000,1.0000,13610.8000,4.5000,1.0000,14788.0955,0.0000,0.0000,74859.4000,4002.8045,-70856.5955,18.6245,11.3272,12914.7000,0.0000,12914.7000,0.3348,3490.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3490.4595,0.0000,0.0000,0.0000,9424.2405,9424.2405,18.1389,10.4116,42861.4000,0.0000,42861.4000,1.1113,9741.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9741.2273,0.0000,0.0000,0.0000,33120.1727,33120.1727,16.5329,9.2356,526.7000,0.0000,526.7000,0.0137,142.3514,3.7000,1.0000,0.0000,0.0000,0.0000,142.3514,0.0000,0.0000,0.0000,384.3486,384.3486,16.4951,8.7678,15579.8000,0.0000,15579.8000,0.4039,3540.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3540.8636,0.0000,0.0000,0.0000,12038.9364,12038.9364,15.9114,8.6141,4358.4000,0.0000,4358.4000,0.1130,1177.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1177.9459,0.0000,0.0000,0.0000,3180.4541,3180.4541,15.7272,16.2585,15.9928,0.7305,10957.8236,5.3470,729.5594,7.2956,5.3470,0.0000,5.5578,16.2390,15.6420,15.9405,-1.5392,-12313.2703,5.3470,1370.7390,13.7074,5.3470,0.0000,19.5425,15.6189,15.2265,15.4227,-1.1560,-8091.7570,5.3470,1598.8888,15.9889,5.3470,0.0000,25.5143,18.1675,18.1580,21.8031,18.1484,21.7721,18.1389,21.7412,18.1389,1306.3012,52.2520,16.5143,16.5079,13.0801,16.5015,13.0556,16.4951,13.0311,16.4951,1306.3012,52.2520,15.7571,15.7472,7.1087,15.7372,7.0365,15.7272,6.9628,15.7272,381.1795,7.6236,16.2585,16.2520,18.0624,16.2455,18.0633,16.2390,18.0642,16.2390,1306.3012,52.2520,15.6420,15.6343,18.8571,15.6266,18.8357,15.6189,18.8143,15.6189,1306.3012,52.2520,15.2265,15.2139,14.7196,15.2013,14.6874,15.1888,14.6555,15.1888,381.1795,7.6236,5.3470,71.2106,3.5647,0.0000,50.6145,121.8251,20172.5000,-12708.4431,-9447.2037
1926.0000,15.2626,27.3264,2426.1000,118290.0000,-115863.9000,3.0669,551.3864,4.4000,1.0000,26286.6667,4.5000,1.0000,26838.0530,0.0000,0.0000,144576.6667,1874.7136,-142701.9530,20.4336,13.1363,12914.8000,0.0000,12914.8000,0.3348,3490.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3490.4865,0.0000,0.0000,0.0000,9424.3135,9424.3135,20.0399,12.3127,23243.2000,0.0000,23243.2000,0.6026,5282.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5282.5455,0.0000,0.0000,0.0000,17960.6545,17960.6545,19.3891,12.0918,499.6000,0.0000,499.6000,0.0130,135.0270,3.7000,1.0000,0.0000,0.0000,0.0000,135.0270,0.0000,0.0000,0.0000,364.5730,364.5730,19.3157,11.5884,14422.1000,0.0000,14422.1000,0.3739,3277.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3277.7500,0.0000,0.0000,0.0000,11144.3500,11144.3500,18.9119,11.6146,14607.9000,0.0000,14607.9000,0.3787,3948.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3948.0811,0.0000,0.0000,0.0000,10659.8189,10659.8189,18.3557,15.2219,16.7888,-5.7655,-86482.1249,7.1549,946.4028,9.4640,7.1549,0.0000,13.3163,15.2225,15.7377,15.4801,1.7773,14218.4339,7.1549,1867.8183,18.6782,7.1549,0.0000,46.8236,15.7191,15.2933,15.5062,-1.6788,-11751.3519,7.1549,2132.4400,21.3244,7.1549,0.0000,61.1320,20.0921,20.0747,40.6937,20.0573,40.5859,20.0399,40.4785,20.0399,2179.6824,87.1873,19.3759,19.3558,41.3111,19.3357,41.1543,19.3157,40.9983,19.3157,2179.6824,87.1873,18.5256,18.4680,40.4212,18.4114,39.7940,18.3557,39.1780,18.3557,633.6552,12.6731,15.2219,15.2221,8.4800,15.2223,8.5428,15.2225,8.6051,15.2225,2179.6824,87.1873,15.7377,15.7315,19.5908,15.7253,19.5828,15.7191,19.5747,15.7191,2179.6824,87.1873,15.2933,15.2831,15.5405,15.2729,15.5366,15.2626,15.5321,15.2626,633.6552,12.6731,7.1549,158.8775,4.7700,0.0000,121.2719,280.1494,-50176.3000,-93148.2431,-84015.0429
1927.0000,15.3207,27.4957,953.0000,155917.7000,-154964.7000,4.0425,216.5909,4.4000,1.0000,34648.3778,4.5000,1.0000,34864.9687,0.0000,0.0000,190566.0778,736.4091,-189829.6687,20.9240,13.6267,21909.9000,0.0000,21909.9000,0.5681,5921.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5921.5946,0.0000,0.0000,0.0000,15988.3054,15988.3054,20.4192,12.6919,17736.5000,0.0000,17736.5000,0.4599,4031.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4031.0227,0.0000,0.0000,0.0000,13705.4773,13705.4773,20.0146,12.7173,988.7000,0.0000,988.7000,0.0256,267.2162,3.7000,1.0000,0.0000,0.0000,0.0000,267.2162,0.0000,0.0000,0.0000,721.4838,721.4838,19.9574,12.2301,13774.1000,0.0000,13774.1000,0.3571,3130.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3130.4773,0.0000,0.0000,0.0000,10643.6227,10643.6227,19.6432,12.3459,15525.7000,0.0000,15525.7000,0.4025,4196.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4196.1351,0.0000,0.0000,0.0000,11329.5649,11329.5649,19.2185,15.4770,17.3477,-8.4503,-126754.1498,8.7835,1137.0415,11.3704,8.7835,0.0000,24.6357,15.4658,15.5481,15.5069,0.3487,2789.2519,8.7835,2290.5132,22.9051,8.7835,0.0000,86.6254,15.5364,15.3460,15.4412,-0.9216,-6450.8916,8.7835,2624.5468,26.2455,8.7835,0.0000,113.0964,20.4521,20.4411,41.3278,20.4302,41.2970,20.4192,41.2661,20.4192,3130.2977,125.2119,19.9933,19.9813,43.1694,19.9694,43.1165,19.9574,43.0634,19.9574,3130.2977,125.2119,19.3088,19.2788,44.9075,19.2487,44.7119,19.2185,44.5125,19.2185,907.7374,18.1547,15.4770,15.4732,12.9333,15.4695,12.9439,15.4658,12.9547,15.4658,3130.2977,125.2119,15.5481,15.5442,17.4486,15.5403,17.4604,15.5364,17.4720,15.5364,3130.2977,125.2119,15.3460,15.3376,16.0647,15.3291,16.0770,15.3207,16.0888,15.3207,907.7374,18.1547,8.7835,279.9606,5.8556,0.0000,224.3575,504.3181,-85029.8000,-137441.2146,-130415.7895
1928.0000,15.3134,27.5203,332.0000,167261.7000,-166929.7000,4.3366,75.4545,4.4000,1.0000,37169.2667,4.5000,1.0000,37244.7212,0.0000,0.0000,204430.9667,256.5455,-204174.4212,21.1540,13.8567,26731.8000,0.0000,26731.8000,0.6931,7224.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7224.8108,0.0000,0.0000,0.0000,19506.9892,19506.9892,20.5658,30.7870,1990.3000,8451.8000,-6461.5000,0.2191,452.3409,4.4000,1.0000,1724.8571,4.9000,1.0000,2177.1981,0.0000,0.0000,10176.6571,1537.9591,-8638.6981,20.8129,13.5156,1661.0000,0.0000,1661.0000,0.0431,448.9189,3.7000,1.0000,0.0000,0.0000,0.0000,448.9189,0.0000,0.0000,0.0000,1212.0811,1212.0811,20.7390,13.0117,14034.8000,0.0000,14034.8000,0.3639,3189.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3189.7273,0.0000,0.0000,0.0000,10845.0727,10845.0727,20.4288,13.1315,14913.8000,0.0000,14913.8000,0.3867,4030.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4030.7568,0.0000,0.0000,0.0000,10883.0432,10883.0432,20.0221,15.5886,17.8054,-10.3323,-154984.6377,9.0636,1152.9470,11.5295,9.0636,0.0000,27.0685,15.5775,15.5161,15.5468,-0.2683,-2146.6686,9.0636,2359.8353,23.5984,9.0636,0.0000,95.1797,15.5039,15.3358,15.4199,-0.8397,-5877.9444,9.0636,2710.5371,27.1054,9.0636,0.0000,124.2648,20.5959,20.5859,40.8445,20.5759,40.8191,20.5658,40.7937,20.5658,3308.9759,132.3590,20.7783,20.7652,48.0429,20.7521,47.9776,20.7390,47.9124,20.7390,3308.9759,132.3590,20.1174,20.0855,50.7706,20.0537,50.5510,20.0221,50.3323,20.0221,959.1931,19.1839,15.5886,15.5849,14.6085,15.5812,14.6187,15.5775,14.6288,15.5775,3308.9759,132.3590,15.5161,15.5120,17.2728,15.5080,17.2779,15.5039,17.2829,15.5039,3308.9759,132.3590,15.3358,15.3283,15.7854,15.3209,15.8034,15.3134,15.8211,15.3134,959.1931,19.1839,9.0636,305.3553,6.0424,0.0000,246.5131,551.8684,-116049.8000,-170365.9330,-163009.2508
1929.0000,15.3134,27.5324,73.5000,176300.0000,-176226.5000,4.5709,16.7045,4.4000,1.0000,39177.7778,4.5000,1.0000,39194.4823,0.0000,0.0000,215477.7778,56.7955,-215420.9823,21.2139,13.9166,30393.8000,0.0000,30393.8000,0.7880,8214.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8214.5405,0.0000,0.0000,0.0000,22179.2595,22179.2595,20.5792,32.5370,90.3000,8409.2000,-8318.9000,0.2180,20.5227,4.4000,1.0000,1716.1633,4.9000,1.0000,1736.6860,0.0000,0.0000,10125.3633,69.7773,-10055.5860,20.8546,13.5573,1794.5000,0.0000,1794.5000,0.0465,485.0000,3.7000,1.0000,0.0000,0.0000,0.0000,485.0000,0.0000,0.0000,0.0000,1309.5000,1309.5000,20.7872,13.0599,13417.6000,0.0000,13417.6000,0.3479,3049.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3049.4545,0.0000,0.0000,0.0000,10368.1455,10368.1455,20.5032,13.2059,13078.1000,0.0000,13078.1000,0.3391,3534.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3534.6216,0.0000,0.0000,0.0000,9543.4784,9543.4784,20.1716,15.8814,18.0265,-10.4422,-156632.7690,9.4656,1194.0082,11.9401,9.4656,0.0000,30.8330,15.8675,15.5291,15.6983,-1.5440,-12352.0182,9.4656,2449.8151,24.4982,9.4656,0.0000,108.4164,15.5171,15.3349,15.4260,-0.9501,-6650.7194,9.4656,2830.0876,28.3009,9.4656,0.0000,141.5464,20.6064,20.5973,39.6657,20.5882,39.6475,20.5792,39.6292,20.5792,3573.1108,142.9244,20.8187,20.8082,45.6462,20.7977,45.6096,20.7872,45.5728,20.7872,3573.1108,142.9244,20.2418,20.2185,48.6100,20.1951,48.5031,20.1716,48.3953,20.1716,1035.2289,20.7046,15.8814,15.8767,17.7413,15.8721,17.7409,15.8675,17.7405,15.8675,3573.1108,142.9244,15.5291,15.5251,17.4898,15.5211,17.4928,15.5171,17.4958,15.5171,3573.1108,142.9244,15.3349,15.3277,15.7125,15.3206,15.7282,15.3134,15.7438,15.3134,1035.2289,20.7046,9.4656,344.3213,6.3104,0.0000,280.7958,625.1171,-125861.4000,-182076.1850,-175635.5067
1930.0000,15.3281,27.5503,0.0000,184599.5000,-184599.5000,4.7861,0.0000,0.0000,0.0000,41022.1111,4.5000,1.0000,41022.1111,0.0000,0.0000,225621.6111,0.0000,-225621.6111,21.2411,13.9438,35882.1000,0.0000,35882.1000,0.9303,9697.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9697.8649,0.0000,0.0000,0.0000,26184.2351,26184.2351,20.5300,32.5708,0.0000,7753.1000,-7753.1000,0.2010,0.0000,0.0000,0.0000,1582.2653,4.9000,1.0000,1582.2653,0.0000,0.0000,9335.3653,0.0000,-9335.3653,20.7747,13.4774,1837.5000,0.0000,1837.5000,0.0476,496.6216,3.7000,1.0000,0.0000,0.0000,0.0000,496.6216,0.0000,0.0000,0.0000,1340.8784,1340.8784,20.7117,12.9844,12454.5000,0.0000,12454.5000,0.3229,2830.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2830.5682,0.0000,0.0000,0.0000,9623.9318,9623.9318,20.4595,13.1622,11854.3000,0.0000,11854.3000,0.3073,3203.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3203.8649,0.0000,0.0000,0.0000,8650.4351,8650.4351,20.1725,16.1181,18.1453,-10.3137,-154705.0768,9.8930,1242.3018,12.4230,9.8930,0.0000,35.2001,16.1037,15.5946,15.8492,-2.4283,-19426.2056,9.8930,2545.2385,25.4524,9.8930,0.0000,123.7724,15.5823,15.3493,15.4658,-1.2705,-8893.8200,9.8930,2953.1900,29.5319,9.8930,0.0000,161.5948,20.5548,20.5466,38.3408,20.5383,38.3281,20.5300,38.3153,20.5300,3863.6623,154.5465,20.7395,20.7303,43.1971,20.7210,43.1705,20.7117,43.1438,20.7117,3863.6623,154.5465,20.2328,20.2127,46.1391,20.1926,46.0635,20.1725,45.9878,20.1725,1118.8314,22.3766,16.1181,16.1133,19.8418,16.1085,19.8400,16.1037,19.8382,16.1037,3863.6623,154.5465,15.5946,15.5905,18.1503,15.5864,18.1511,15.5823,18.1518,15.5823,3863.6623,154.5465,15.3493,15.3422,15.8431,15.3352,15.8564,15.3281,15.8696,15.3281,1118.8314,22.3766,9.8930,389.0879,6.5953,0.0000,320.5673,709.6553,-130324.2000,-189157.4960,-183025.1023
1931.0000,15.3559,27.5781,0.0000,191687.8000,-191687.8000,4.9699,0.0000,0.0000,0.0000,42597.2889,4.5000,1.0000,42597.2889,0.0000,0.0000,234285.0889,0.0000,-234285.0889,21.2816,13.9843,37708.4000,0.0000,37708.4000,0.9777,10191.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10191.4595,0.0000,0.0000,0.0000,27516.9405,27516.9405,20.5613,32.6022,0.0000,10296.5000,-10296.5000,0.2670,0.0000,0.0000,0.0000,2101.3265,4.9000,1.0000,2101.3265,0.0000,0.0000,12397.8265,0.0000,-12397.8265,20.8749,13.5776,2170.4000,0.0000,2170.4000,0.0563,586.5946,3.7000,1.0000,0.0000,0.0000,0.0000,586.5946,0.0000,0.0000,0.0000,1583.8054,1583.8054,20.8071,13.0798,12156.8000,0.0000,12156.8000,0.3152,2762.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2762.9091,0.0000,0.0000,0.0000,9393.8909,9393.8909,20.5695,13.2722,9559.6000,0.0000,9559.6000,0.2479,2583.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2583.6757,0.0000,0.0000,0.0000,6975.9243,6975.9243,20.3303,16.2521,18.2912,-10.7492,-161238.4805,10.2507,1280.1392,12.8014,10.2507,0.0000,39.1584,16.2382,15.6666,15.9524,-2.8249,-22599.0157,10.2507,2626.5931,26.2659,10.2507,0.0000,137.6907,15.6544,15.3770,15.5157,-1.5666,-10966.4784,10.2507,3053.9455,30.5395,10.2507,0.0000,179.7663,20.5856,20.5775,38.1556,20.5694,38.1422,20.5613,38.1286,20.5613,4114.6242,164.5850,20.8349,20.8256,43.1486,20.8163,43.1198,20.8071,43.0910,20.8071,4114.6242,164.5850,20.3930,20.3721,46.5316,20.3511,46.4379,20.3303,46.3446,20.3303,1191.0129,23.8203,16.2521,16.2475,20.7520,16.2428,20.7517,16.2382,20.7514,16.2382,4114.6242,164.5850,15.6666,15.6625,18.7633,15.6584,18.7630,15.6544,18.7628,15.6544,4114.6242,164.5850,15.3770,15.3700,16.1155,15.3629,16.1262,15.3559,16.1367,15.3559,1191.0129,23.8203,10.2507,429.3088,6.8338,0.0000,356.6154,785.9242,-140389.1000,-201212.3542,-194803.9746
1932.0000,15.3826,27.6048,0.0000,198952.3000,-198952.3000,5.1582,0.0000,0.0000,0.0000,44211.6222,4.5000,1.0000,44211.6222,0.0000,0.0000,243163.9222,0.0000,-243163.9222,21.4607,14.1634,32684.5000,0.0000,32684.5000,0.8474,8833.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8833.6486,0.0000,0.0000,0.0000,23850.8514,23850.8514,20.8377,32.8785,0.0000,12438.2000,-12438.2000,0.3225,0.0000,0.0000,0.0000,2538.4082,4.9000,1.0000,2538.4082,0.0000,0.0000,14976.6082,0.0000,-14976.6082,21.2121,13.9148,2588.9000,0.0000,2588.9000,0.0671,699.7027,3.7000,1.0000,0.0000,0.0000,0.0000,699.7027,0.0000,0.0000,0.0000,1889.1973,1889.1973,21.1346,13.4073,11711.1000,0.0000,11711.1000,0.3036,2661.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2661.6136,0.0000,0.0000,0.0000,9049.4864,9049.4864,20.9084,13.6111,8335.8000,0.0000,8335.8000,0.2161,2252.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2252.9189,0.0000,0.0000,0.0000,6082.8811,6082.8811,20.6857,16.3049,18.4953,-11.6842,-175263.4432,10.3725,1285.4112,12.8541,10.3725,0.0000,40.5706,16.2915,15.7173,16.0044,-2.8716,-22972.9445,10.3725,2652.3796,26.5238,10.3725,0.0000,142.6565,15.7051,15.4037,15.5544,-1.7222,-12055.5841,10.3725,3085.4976,30.8550,10.3725,0.0000,186.2496,20.8645,20.8556,40.4710,20.8467,40.4475,20.8377,40.4241,20.8377,4201.6525,168.0661,21.1649,21.1548,45.5015,21.1447,45.4638,21.1346,45.4260,21.1346,4201.6525,168.0661,20.7564,20.7327,49.4662,20.7092,49.3398,20.6857,49.2141,20.6857,1216.0379,24.3208,16.3049,16.3004,20.8903,16.2960,20.8911,16.2915,20.8919,16.2915,4201.6525,168.0661,15.7173,15.7132,19.0994,15.7091,19.0985,15.7051,19.0975,15.7051,4201.6525,168.0661,15.4037,15.3967,16.3408,15.3897,16.3494,15.3826,16.3578,15.3826,1216.0379,24.3208,10.3725,443.5850,6.9150,0.0000,369.4767,813.0617,-156070.2000,-217268.1143,-210291.9718
1933.0000,15.4192,27.6414,0.0000,206120.7000,-206120.7000,5.3441,0.0000,0.0000,0.0000,45804.6000,4.5000,1.0000,45804.6000,0.0000,0.0000,251925.3000,0.0000,-251925.3000,21.4418,14.1445,37711.0000,0.0000,37711.0000,0.9777,10192.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10192.1622,0.0000,0.0000,0.0000,27518.8378,27518.8378,20.7611,32.8019,0.0000,14038.3000,-14038.3000,0.3640,0.0000,0.0000,0.0000,2864.9592,4.9000,1.0000,2864.9592,0.0000,0.0000,16903.2592,0.0000,-16903.2592,21.1652,13.8679,2470.8000,0.0000,2470.8000,0.0641,667.7838,3.7000,1.0000,0.0000,0.0000,0.0000,667.7838,0.0000,0.0000,0.0000,1803.0162,1803.0162,21.0961,13.3688,11104.4000,0.0000,11104.4000,0.2879,2523.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2523.7273,0.0000,0.0000,0.0000,8580.6727,8580.6727,20.8910,13.5937,7417.9000,0.0000,7417.9000,0.1923,2004.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2004.8378,0.0000,0.0000,0.0000,5413.0622,5413.0622,20.7042,16.5012,18.6027,-11.7207,-175810.6253,10.8451,1338.5579,13.3856,10.8451,0.0000,46.3728,16.4867,15.7852,16.1359,-3.6677,-29341.2030,10.8451,2758.9677,27.5897,10.8451,0.0000,163.0583,15.7731,15.4400,15.6066,-1.9910,-13936.7581,10.8451,3219.4415,32.1944,10.8451,0.0000,212.8858,20.7840,20.7763,38.9011,20.7687,38.8912,20.7611,38.8812,20.7611,4547.0433,181.8817,21.1221,21.1135,43.8971,21.1048,43.8742,21.0961,43.8513,21.0961,4547.0433,181.8817,20.7616,20.7425,47.8145,20.7233,47.7475,20.7042,47.6802,20.7042,1315.3263,26.3065,16.5012,16.4963,22.5545,16.4915,22.5507,16.4867,22.5468,16.4867,4547.0433,181.8817,15.7852,15.7812,19.6009,15.7772,19.5998,15.7731,19.5987,15.7731,4547.0433,181.8817,15.4400,15.4330,16.6652,15.4261,16.6733,15.4192,16.6813,15.4192,1315.3263,26.3065,10.8451,501.8704,7.2300,0.0000,422.3168,924.1872,-161454.9000,-225512.9702,-219088.5864
1934.0000,15.4494,27.6716,0.0000,212189.8000,-212189.8000,5.5014,0.0000,0.0000,0.0000,47153.2889,4.5000,1.0000,47153.2889,0.0000,0.0000,259343.0889,0.0000,-259343.0889,21.6202,14.3229,35881.7000,0.0000,35881.7000,0.9303,9697.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9697.7568,0.0000,0.0000,0.0000,26183.9432,26183.9432,20.9719,33.0127,0.0000,13037.5000,-13037.5000,0.3380,0.0000,0.0000,0.0000,2660.7143,4.9000,1.0000,2660.7143,0.0000,0.0000,15698.2143,0.0000,-15698.2143,21.3454,14.0481,1642.1000,0.0000,1642.1000,0.0426,443.8108,3.7000,1.0000,0.0000,0.0000,0.0000,443.8108,0.0000,0.0000,0.0000,1198.2892,1198.2892,21.2891,13.5618,10931.0000,0.0000,10931.0000,0.2834,2484.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2484.3182,0.0000,0.0000,0.0000,8446.6818,8446.6818,21.0881,13.7908,6500.1000,0.0000,6500.1000,0.1685,1756.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1756.7838,0.0000,0.0000,0.0000,4743.3162,4743.3162,20.9118,16.5652,18.7385,-12.1784,-182676.1590,10.8964,1338.0507,13.3805,10.8964,0.0000,47.0340,16.5513,15.8410,16.1962,-3.7313,-29850.7100,10.8964,2765.4922,27.6549,10.8964,0.0000,165.3832,15.8289,15.4702,15.6495,-2.1534,-15073.9868,10.8964,3229.1846,32.2918,10.8964,0.0000,215.9211,20.9972,20.9888,40.6473,20.9803,40.6270,20.9719,40.6068,20.9719,4585.2630,183.4105,21.3169,21.3076,45.1110,21.2983,45.0802,21.2891,45.0495,21.2891,4585.2630,183.4105,20.9752,20.9540,49.2298,20.9329,49.1320,20.9118,49.0347,20.9118,1326.3105,26.5262,16.5652,16.5605,22.7194,16.5559,22.7177,16.5513,22.7160,16.5513,4585.2630,183.4105,15.8410,15.8370,19.9438,15.8329,19.9418,15.8289,19.9398,15.8289,4585.2630,183.4105,15.4702,15.4633,16.8861,15.4563,16.8926,15.4494,16.8990,15.4494,1326.3105,26.5262,10.8964,508.4772,7.2642,0.0000,428.3383,936.8155,-170272.4000,-234469.0727,-227600.8558
1935.0000,15.4810,27.7032,0.0000,217194.0000,-217194.0000,5.6312,0.0000,0.0000,0.0000,48265.3333,4.5000,1.0000,48265.3333,0.0000,0.0000,265459.3333,0.0000,-265459.3333,21.6969,14.3996,34054.1000,0.0000,34054.1000,0.8829,9203.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9203.8108,0.0000,0.0000,0.0000,24850.2892,24850.2892,21.0903,33.1311,0.0000,13727.8000,-13727.8000,0.3559,0.0000,0.0000,0.0000,2801.5918,4.9000,1.0000,2801.5918,0.0000,0.0000,16529.3918,0.0000,-16529.3918,21.4773,14.1800,1589.3000,0.0000,1589.3000,0.0412,429.5405,3.7000,1.0000,0.0000,0.0000,0.0000,429.5405,0.0000,0.0000,0.0000,1159.7595,1159.7595,21.4228,13.6956,10725.8000,0.0000,10725.8000,0.2781,2437.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2437.6818,0.0000,0.0000,0.0000,8288.1182,8288.1182,21.2288,13.9315,7417.9000,0.0000,7417.9000,0.1923,2004.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2004.8378,0.0000,0.0000,0.0000,5413.0622,5413.0622,21.0412,16.6663,18.8537,-12.4557,-186835.2651,11.0724,1353.8071,13.5381,11.0724,0.0000,49.3507,16.6521,15.8939,16.2730,-4.0477,-32381.6274,11.0724,2801.7462,28.0175,11.0724,0.0000,173.5293,15.8817,15.5018,15.6917,-2.3182,-16227.4213,11.0724,3275.8965,32.7590,11.0724,0.0000,226.5566,21.1150,21.1068,41.1754,21.0985,41.1573,21.0903,41.1391,21.0903,4717.5002,188.7000,21.4502,21.4411,45.5657,21.4319,45.5368,21.4228,45.5079,21.4228,4717.5002,188.7000,21.1020,21.0817,49.4758,21.0614,49.3909,21.0412,49.3061,21.0412,1364.3109,27.2862,16.6663,16.6616,23.3625,16.6568,23.3591,16.6521,23.3557,16.6521,4717.5002,188.7000,15.8939,15.8898,20.2532,15.8858,20.2509,15.8817,20.2485,15.8817,4717.5002,188.7000,15.5018,15.4948,17.1174,15.4879,17.1228,15.4810,17.1281,15.4810,1364.3109,27.2862,11.0724,531.5740,7.3816,0.0000,449.4365,981.0106,-177134.7000,-242277.4962,-235444.3138
1936.0000,15.5111,27.7333,0.0000,222205.8000,-222205.8000,5.7611,0.0000,0.0000,0.0000,49379.0667,4.5000,1.0000,49379.0667,0.0000,0.0000,271584.8667,0.0000,-271584.8667,21.7984,14.5011,29020.7000,0.0000,29020.7000,0.7524,7843.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7843.4324,0.0000,0.0000,0.0000,21177.2676,21177.2676,21.2825,33.3234,0.0000,16441.9000,-16441.9000,0.4263,0.0000,0.0000,0.0000,3355.4898,4.9000,1.0000,3355.4898,0.0000,0.0000,19797.3898,0.0000,-19797.3898,21.7409,14.4436,2041.7000,0.0000,2041.7000,0.0529,551.8108,3.7000,1.0000,0.0000,0.0000,0.0000,551.8108,0.0000,0.0000,0.0000,1489.8892,1489.8892,21.6777,13.9504,9621.6000,0.0000,9621.6000,0.2495,2186.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2186.7273,0.0000,0.0000,0.0000,7434.8727,7434.8727,21.5056,14.2083,8641.8000,0.0000,8641.8000,0.2241,2335.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2335.6216,0.0000,0.0000,0.0000,6306.1784,6306.1784,21.2943,16.7318,19.0130,-13.1388,-197082.7185,11.1994,1361.1995,13.6120,11.1994,0.0000,51.0678,16.7178,15.9425,16.3301,-4.1859,-33487.4395,11.1994,2827.5546,28.2755,11.1994,0.0000,179.5673,15.9304,15.5319,15.7311,-2.4592,-17214.6602,11.1994,3308.3181,33.0832,11.1994,0.0000,234.4397,21.3081,21.2996,42.4831,21.2911,42.4616,21.2825,42.4402,21.2825,4813.9046,192.5562,21.7064,21.6968,47.2840,21.6873,47.2505,21.6777,47.2171,21.6777,4813.9046,192.5562,21.3596,21.3378,51.4219,21.3160,51.3182,21.2943,51.2150,21.2943,1392.0103,27.8402,16.7318,16.7271,23.6303,16.7224,23.6273,16.7178,23.6243,16.7178,4813.9046,192.5562,15.9425,15.9385,20.5182,15.9344,20.5155,15.9304,20.5127,15.9304,4813.9046,192.5562,15.5319,15.5249,17.3220,15.5180,17.3266,15.5111,17.3310,15.5111,1392.0103,27.8402,11.1994,548.6425,7.4662,0.0000,465.0748,1013.7173,-189321.9000,-254974.0486,-247784.8181
1937.0000,15.5267,27.7490,0.0000,226626.8000,-226626.8000,5.8757,0.0000,0.0000,0.0000,50361.5111,4.5000,1.0000,50361.5111,0.0000,0.0000,276988.3111,0.0000,-276988.3111,22.0688,14.7715,18957.9000,0.0000,18957.9000,0.4915,5123.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5123.7568,0.0000,0.0000,0.0000,13834.1432,13834.1432,21.7127,33.7535,0.0000,15911.5000,-15911.5000,0.4125,0.0000,0.0000,0.0000,3247.2449,4.9000,1.0000,3247.2449,0.0000,0.0000,19158.7449,0.0000,-19158.7449,22.1652,14.8679,1306.3000,0.0000,1306.3000,0.0339,353.0541,3.7000,1.0000,0.0000,0.0000,0.0000,353.0541,0.0000,0.0000,0.0000,953.2459,953.2459,22.1105,14.3832,8064.6000,0.0000,8064.6000,0.2091,1832.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1832.8636,0.0000,0.0000,0.0000,6231.7364,6231.7364,21.9633,14.6660,11395.4000,0.0000,11395.4000,0.2954,3079.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3079.8378,0.0000,0.0000,0.0000,8315.5622,8315.5622,21.6926,16.7258,19.2092,-14.0196,-210293.9905,10.9773,1324.4823,13.2448,10.9773,0.0000,48.0894,16.7121,15.9616,16.3368,-3.9721,-31776.9789,10.9773,2770.7560,27.7076,10.9773,0.0000,169.0944,15.9494,15.5476,15.7485,-2.4300,-17010.0090,10.9773,3240.4909,32.4049,10.9773,0.0000,220.7664,21.7421,21.7323,46.0558,21.7225,46.0217,21.7127,45.9876,21.7127,4645.8266,185.8331,22.1426,22.1319,50.6102,22.1212,50.5659,22.1105,50.5216,22.1105,4645.8266,185.8331,21.7669,21.7421,54.9732,21.7173,54.8365,21.6926,54.7005,21.6926,1343.7151,26.8743,16.7258,16.7212,23.2342,16.7167,23.2318,16.7121,23.2295,16.7121,4645.8266,185.8331,15.9616,15.9575,20.4915,15.9534,20.4882,15.9494,20.4848,15.9494,4645.8266,185.8331,15.5476,15.5407,17.3487,15.5337,17.3520,15.5267,17.3551,15.5267,1343.7151,26.8743,10.9773,519.0098,7.3182,0.0000,437.9503,956.9600,-202814.1000,-266812.3683,-259080.9783
1938.0000,15.4138,27.6170,320.2000,130529.8000,-130209.6000,3.3842,72.7727,4.4000,1.0000,29006.6222,4.5000,1.0000,29079.3949,0.0000,0.0000,159536.4222,247.4273,-159288.9949,21.7212,14.4239,15625.7000,0.0000,15625.7000,0.4051,4223.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4223.1622,0.0000,0.0000,0.0000,11402.5378,11402.5378,21.2341,21.4715,282.4000,186.8000,95.6000,0.0073,64.1818,4.4000,1.0000,38.1224,4.9000,1.0000,102.3043,0.0000,0.0000,224.9224,218.2182,-6.7043,21.2343,13.9370,1082.6000,0.0000,1082.6000,0.0281,292.5946,3.7000,1.0000,0.0000,0.0000,0.0000,292.5946,0.0000,0.0000,0.0000,790.0054,790.0054,21.1718,13.4762,7457.0000,19.6000,7437.4000,0.1933,1694.7727,4.4000,1.0000,4.0000,4.9000,1.0000,1698.7727,0.0000,0.0000,23.6000,5762.2273,5738.6273,20.9446,13.6473,13384.1000,0.0000,13384.1000,0.3470,3617.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3617.3243,0.0000,0.0000,0.0000,9766.7757,9766.7757,20.5280,16.3307,18.4294,-7.0667,-106000.8824,6.5476,813.4363,8.1344,6.5476,0.0000,10.2051,16.3153,15.7998,16.0575,-1.6272,-13017.5932,6.5476,1670.8331,16.7083,6.5476,0.0000,35.8838,15.7827,15.4409,15.6118,-1.2334,-8633.9180,6.5476,1943.3126,19.4331,6.5476,0.0000,46.8492,21.2697,21.2578,40.2217,21.2459,40.1692,21.2341,40.1170,21.2341,1864.5074,74.5803,21.2031,21.1926,39.9734,21.1822,39.9342,21.1718,39.8950,21.1718,1864.5074,74.5803,20.5578,20.5481,38.7406,20.5382,38.7927,20.5280,38.8417,20.5280,542.6354,10.8527,16.3307,16.3255,19.1148,16.3204,19.1062,16.3153,19.0976,16.3153,1864.5074,74.5803,15.7998,15.7941,18.7135,15.7884,18.6938,15.7827,18.6742,15.7827,1864.5074,74.5803,15.4409,15.4318,15.9092,15.4227,15.8864,15.4138,15.8640,15.4138,542.6354,10.8527,6.5476,124.3967,4.3651,0.0000,92.9382,217.3349,-92584.2000,-131597.7530,-127652.3937
1939.0000,15.3751,27.5548,688.4000,125265.4000,-124577.0000,3.2477,156.4545,4.4000,1.0000,27836.7556,4.5000,1.0000,27993.2101,0.0000,0.0000,153102.1556,531.9455,-152570.2101,21.5605,14.2632,15610.3000,0.0000,15610.3000,0.4047,4219.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4219.0000,0.0000,0.0000,0.0000,11391.3000,11391.3000,21.0612,13.3339,1887.1000,0.0000,1887.1000,0.0489,428.8864,4.4000,1.0000,0.0000,0.0000,0.0000,428.8864,0.0000,0.0000,0.0000,1458.2136,1458.2136,21.0021,13.7048,834.0000,0.0000,834.0000,0.0216,225.4054,3.7000,1.0000,0.0000,0.0000,0.0000,225.4054,0.0000,0.0000,0.0000,608.5946,608.5946,20.9406,13.2145,8071.2000,0.8000,8070.4000,0.2093,1834.3636,4.4000,1.0000,0.1633,4.9000,1.0000,1834.5269,0.0000,0.0000,0.9633,6236.8364,6235.8731,20.6878,13.3905,12772.2000,0.0000,12772.2000,0.3311,3451.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3451.9459,0.0000,0.0000,0.0000,9320.2541,9320.2541,20.2459,16.1467,18.1963,-6.7407,-101110.2971,6.3951,801.5155,8.0152,6.3951,0.0000,9.5085,16.1304,15.7330,15.9317,-1.2251,-9801.1149,6.3951,1639.9950,16.3999,6.3951,0.0000,33.4344,15.7152,15.4051,15.5602,-1.0928,-7649.3743,6.3951,1901.9256,19.0193,6.3951,0.0000,43.6513,21.0987,21.0862,38.5962,21.0737,38.5416,21.0612,38.4870,21.0612,1788.7893,71.5516,20.9774,20.9651,38.3876,20.9528,38.3307,20.9406,38.2740,20.9406,1788.7893,71.5516,20.3099,20.2883,37.0075,20.2670,36.8930,20.2459,36.7817,20.2459,520.7550,10.4151,16.1467,16.1413,17.7649,16.1358,17.7539,16.1304,17.7429,16.1304,1788.7893,71.5516,15.7330,15.7271,18.1903,15.7212,18.1705,15.7152,18.1507,15.7152,1788.7893,71.5516,15.4051,15.3951,15.5944,15.3850,15.5634,15.3751,15.5326,15.3751,520.7550,10.4151,6.3951,116.5722,4.2634,0.0000,86.5943,203.1665,-85403.0000,-123555.9747,-118560.7864
1940.0000,15.3367,27.3401,2247.3000,79383.5000,-77136.2000,2.0582,510.7500,4.4000,1.0000,17640.7778,4.5000,1.0000,18151.5278,0.0000,0.0000,97024.2778,1736.5500,-95287.7278,20.4906,13.1933,15607.8000,0.0000,15607.8000,0.4047,4218.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4218.3243,0.0000,0.0000,0.0000,11389.4757,11389.4757,19.8532,12.1259,6929.6000,0.0000,6929.6000,0.1797,1574.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1574.9091,0.0000,0.0000,0.0000,5354.6909,5354.6909,19.5635,12.2662,912.0000,0.0000,912.0000,0.0236,246.4865,3.7000,1.0000,0.0000,0.0000,0.0000,246.4865,0.0000,0.0000,0.0000,665.5135,665.5135,19.5116,11.7844,8721.1000,0.0000,8721.1000,0.2261,1982.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1982.0682,0.0000,0.0000,0.0000,6739.0318,6739.0318,19.1471,11.8498,11701.3000,0.0000,11701.3000,0.3034,3162.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3162.5135,0.0000,0.0000,0.0000,8538.7865,8538.7865,18.7197,16.4556,17.5877,-2.7906,-41859.5666,4.7934,614.8440,6.1484,4.7934,0.0000,4.0041,16.4233,15.5368,15.9800,-2.0488,-16390.7705,4.7934,1226.9189,12.2692,4.7934,0.0000,14.0795,15.5170,15.3761,15.4466,-0.3721,-2604.7847,4.7934,1432.0000,14.3200,4.7934,0.0000,18.3819,19.8746,19.8675,26.6568,19.8603,26.6585,19.8532,26.6600,19.8532,1078.7032,43.1481,19.5275,19.5223,24.5398,19.5170,24.5555,19.5116,24.5708,19.5116,1078.7032,43.1481,18.6853,18.6976,18.4835,18.7091,18.7833,18.7197,19.0724,18.7197,315.2295,6.3046,16.4556,16.4448,21.2632,16.4340,21.2000,16.4233,21.1372,16.4233,1078.7032,43.1481,15.5368,15.5302,16.3822,15.5236,16.3573,15.5170,16.3326,15.5170,1078.7032,43.1481,15.3761,15.3629,15.3304,15.3497,15.2646,15.3367,15.1999,15.3367,315.2295,6.3046,4.7934,52.7312,3.1956,0.0000,36.4655,89.1967,-33264.4000,-62600.2294,-60855.1219
1941.0000,15.2754,27.1968,2950.4000,75788.1000,-72837.7000,1.9649,670.5455,4.4000,1.0000,16841.8000,4.5000,1.0000,17512.3455,0.0000,0.0000,92629.9000,2279.8545,-90350.0455,20.4004,13.1031,13227.7000,0.0000,13227.7000,0.3430,3575.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3575.0541,0.0000,0.0000,0.0000,9652.6459,9652.6459,19.8132,12.0859,8962.4000,0.0000,8962.4000,0.2324,2036.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2036.9091,0.0000,0.0000,0.0000,6925.4909,6925.4909,19.4204,12.1231,544.4000,0.0000,544.4000,0.0141,147.1351,3.7000,1.0000,0.0000,0.0000,0.0000,147.1351,0.0000,0.0000,0.0000,397.2649,397.2649,19.3633,11.6360,9445.3000,0.0000,9445.3000,0.2449,2146.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2146.6591,0.0000,0.0000,0.0000,7298.6409,7298.6409,18.9493,11.6520,9559.6000,0.0000,9559.6000,0.2479,2583.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2583.6757,0.0000,0.0000,0.0000,6975.9243,6975.9243,18.5061,16.2080,17.3571,-2.7009,-40513.0973,4.5707,591.4733,5.9147,4.5707,0.0000,3.4714,16.1848,15.5848,15.8848,-1.3221,-10577.1178,4.5707,1174.2891,11.7429,4.5707,0.0000,12.2064,15.5599,15.3134,15.4366,-0.6208,-4345.8556,4.5707,1365.9923,13.6599,4.5707,0.0000,15.9365,19.8529,19.8396,28.3224,19.8264,28.2568,19.8132,28.1917,19.8132,992.5517,39.7021,19.3978,19.3863,25.6494,19.3748,25.5938,19.3633,25.5388,19.3633,992.5517,39.7021,18.5536,18.5371,20.3156,18.5213,20.2140,18.5061,20.1213,18.5061,290.2427,5.8049,16.2080,16.2003,18.5697,16.1925,18.5453,16.1848,18.5207,16.1848,992.5517,39.7021,15.5848,15.5765,17.2119,15.5682,17.1717,15.5599,17.1317,15.5599,992.5517,39.7021,15.3134,15.3007,14.6792,15.2880,14.6280,15.2754,14.5768,15.2754,290.2427,5.8049,4.5707,46.2711,3.0471,0.0000,31.6143,77.8855,-31098.3000,-59100.0785,-55436.0707
1942.0000,15.3002,26.9196,4767.1000,61105.6000,-56338.5000,1.5843,1083.4318,4.4000,1.0000,13579.0222,4.5000,1.0000,14662.4540,0.0000,0.0000,74684.6222,3683.6682,-71000.9540,19.1904,11.8931,12914.4000,0.0000,12914.4000,0.3348,3490.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3490.3784,0.0000,0.0000,0.0000,9424.0216,9424.0216,18.6640,10.9368,28011.0000,0.0000,28011.0000,0.7262,6366.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6366.1364,0.0000,0.0000,0.0000,21644.8636,21644.8636,17.4781,10.1808,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0000,0.0000,0.0000,294.9568,294.9568,17.4743,9.7470,10903.6000,0.0000,10903.6000,0.2827,2478.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2478.0909,0.0000,0.0000,0.0000,8425.5091,8425.5091,17.0126,9.7153,8335.8000,0.0000,8335.8000,0.2161,2252.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2252.9189,0.0000,0.0000,0.0000,6082.8811,6082.8811,16.7766,16.9400,16.8583,0.1989,2982.7927,4.7320,624.2278,6.2423,4.7320,0.0000,3.8520,16.8956,15.3618,16.1287,-3.4994,-27994.8373,4.7320,1204.1449,12.0414,4.7320,0.0000,13.5447,15.3438,15.3431,15.3434,-0.0016,-11.2648,4.7320,1419.4254,14.1943,4.7320,0.0000,17.6837,18.6740,18.6708,17.6093,18.6674,17.6490,18.6640,17.6880,18.6640,1054.6139,42.1846,17.4619,17.4662,7.9098,17.4703,8.0153,17.4743,8.1197,17.4743,1054.6139,42.1846,16.6793,16.7131,0.0238,16.7455,0.5422,16.7766,1.0439,16.7766,308.2442,6.1649,16.9400,16.9251,26.0643,16.9103,25.9692,16.8956,25.8748,16.8956,1054.6139,42.1846,15.3618,15.3558,15.1132,15.3498,15.0997,15.3438,15.0861,15.3438,1054.6139,42.1846,15.3431,15.3287,15.2021,15.3144,15.1336,15.3002,15.0659,15.3002,308.2442,6.1649,4.7320,50.8943,3.1546,0.0000,35.0804,85.9748,4230.5000,-25128.7219,-25023.3093
1943.0000,15.2554,26.6056,6121.5000,54245.5000,-48124.0000,1.4064,1391.2500,4.4000,1.0000,12054.5556,4.5000,1.0000,13445.8056,0.0000,0.0000,66300.0556,4730.2500,-61569.8056,18.6854,11.3881,12914.8000,0.0000,12914.8000,0.3348,3490.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3490.4865,0.0000,0.0000,0.0000,9424.3135,9424.3135,18.1460,10.4187,34557.9000,0.0000,34557.9000,0.8960,7854.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7854.0682,0.0000,0.0000,0.0000,26703.8318,26703.8318,16.6583,9.3610,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0000,0.0000,0.0000,303.7865,303.7865,16.6465,8.9192,12870.0000,0.0000,12870.0000,0.3337,2925.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2925.0000,0.0000,0.0000,0.0000,9945.0000,9945.0000,16.0925,8.7952,4664.4000,0.0000,4664.4000,0.1209,1260.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1260.6486,0.0000,0.0000,0.0000,3403.7514,3403.7514,15.9591,17.0650,16.5121,1.3234,19850.4185,4.6540,622.2414,6.2224,4.6540,0.0000,3.6647,17.0269,15.3995,16.2132,-3.6516,-29212.5235,4.6540,1180.3859,11.8039,4.6540,0.0000,12.8859,15.3770,15.2934,15.3352,-0.2143,-1500.0386,4.6540,1396.4858,13.9649,4.6540,0.0000,16.8235,18.1603,18.1556,14.8989,18.1508,14.9111,18.1460,14.9232,18.1460,1024.3920,40.9757,16.6414,16.6431,3.6028,16.6448,3.6614,16.6465,3.7201,16.6465,1024.3920,40.9757,15.9029,15.9216,-4.5010,15.9404,-4.2465,15.9591,-3.9893,15.9591,299.4791,5.9896,17.0650,17.0523,26.2819,17.0396,26.2193,17.0269,26.1566,17.0269,1024.3920,40.9757,15.3995,15.3920,15.8952,15.3844,15.8650,15.3770,15.8348,15.3770,1024.3920,40.9757,15.2934,15.2807,14.6396,15.2680,14.5970,15.2554,14.5541,15.2554,299.4791,5.9896,4.6540,48.6232,3.1026,0.0000,33.3741,81.9972,17299.4000,-11789.1224,-10862.1437
1944.0000,15.2263,26.2863,7429.3000,49394.1000,-41964.8000,1.2806,1688.4773,4.4000,1.0000,10976.4667,4.5000,1.0000,12664.9439,0.0000,0.0000,60370.5667,5740.8227,-54629.7439,18.4269,11.1297,12913.7000,0.0000,12913.7000,0.3348,3490.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3490.1892,0.0000,0.0000,0.0000,9423.5108,9423.5108,17.8579,10.1306,34862.9000,0.0000,34862.9000,0.9039,7923.3864,4.4000,1.0000,0.0000,0.0000,0.0000,7923.3864,0.0000,0.0000,0.0000,26939.5136,26939.5136,16.2796,8.9823,402.7000,0.0000,402.7000,0.0104,108.8378,3.7000,1.0000,0.0000,0.0000,0.0000,108.8378,0.0000,0.0000,0.0000,293.8622,293.8622,16.2627,8.5354,14765.2000,0.0000,14765.2000,0.3828,3355.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3355.7273,0.0000,0.0000,0.0000,11409.4727,11409.4727,15.5943,8.2970,1451.8000,0.0000,1451.8000,0.0376,392.3784,3.7000,1.0000,0.0000,0.0000,0.0000,392.3784,0.0000,0.0000,0.0000,1059.4216,1059.4216,15.5681,17.0214,16.2948,1.6537,24806.1844,4.4253,596.7085,5.9671,4.4253,0.0000,3.1507,16.9852,15.4347,16.2100,-3.3081,-26464.9521,4.4253,1122.5437,11.2254,4.4253,0.0000,11.0786,15.4103,15.2668,15.3386,-0.3498,-2448.5765,4.4253,1327.7071,13.2771,4.4253,0.0000,14.4641,17.8749,17.8692,14.1182,17.8636,14.1184,17.8579,14.1187,17.8579,938.0441,37.5218,16.2624,16.2625,3.1218,16.2626,3.1579,16.2627,3.1940,16.2627,938.0441,37.5218,15.5322,15.5442,-4.7986,15.5562,-4.6417,15.5681,-4.4839,15.5681,274.4263,5.4885,17.0214,17.0093,25.1696,16.9973,25.1156,16.9852,25.0616,16.9852,938.0441,37.5218,15.4347,15.4266,16.3937,15.4184,16.3591,15.4103,16.3247,15.4103,938.0441,37.5218,15.2668,15.2533,14.4355,15.2398,14.3824,15.2263,14.3299,15.2263,274.4263,5.4885,4.4253,42.3434,2.9502,0.0000,28.6934,71.0368,22431.5000,-5503.9630,-4107.3442
