Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1945.0000,15.2202,25.9700,8563.5000,44939.3000,-36375.8000,1.1651,1946.2500,4.4000,1.0000,9986.5111,4.5000,1.0000,11932.7611,0.0000,0.0000,54925.8111,6617.2500,-48308.5611,18.0277,10.7304,12878.8000,0.0000,12878.8000,0.3339,3480.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3480.7568,0.0000,0.0000,0.0000,9398.0432,9398.0432,17.4693,9.7420,39965.8000,0.0000,39965.8000,1.0362,9083.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9083.1364,0.0000,0.0000,0.0000,30882.6636,30882.6636,15.6745,8.3772,415.2000,0.0000,415.2000,0.0108,112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,112.2162,0.0000,0.0000,0.0000,302.9838,302.9838,15.6651,7.9379,15678.0000,0.0000,15678.0000,0.4065,3563.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3563.1818,0.0000,0.0000,0.0000,12114.8182,12114.8182,14.9611,7.6638,839.0000,0.0000,839.0000,0.0218,226.7568,3.7000,1.0000,0.0000,0.0000,0.0000,226.7568,0.0000,0.0000,0.0000,612.2432,612.2432,14.9849,17.1287,16.0568,2.4593,36888.9524,4.4613,607.1902,6.0719,4.4613,0.0000,3.2282,17.0898,15.4247,16.2572,-3.5816,-28653.1026,4.4613,1129.5855,11.2959,4.4613,0.0000,11.3512,15.4011,15.2619,15.3315,-0.3423,-2395.8546,4.4613,1338.8854,13.3889,4.4613,0.0000,14.8199,17.4815,17.4774,11.8761,17.4734,11.8910,17.4693,11.9057,17.4693,951.4201,38.0568,15.6569,15.6597,-0.3497,15.6624,-0.2898,15.6651,-0.2302,15.6651,951.4201,38.0568,14.9255,14.9457,-8.8130,14.9655,-8.5598,14.9849,-8.3106,14.9849,278.3081,5.5662,17.1287,17.1157,25.8959,17.1028,25.8341,17.0898,25.7724,17.0898,951.4201,38.0568,15.4247,15.4168,16.3465,15.4089,16.3168,15.4011,16.2870,15.4011,951.4201,38.0568,15.2619,15.2479,14.4909,15.2340,14.4356,15.2202,14.3808,15.2202,278.3081,5.5662,4.4613,43.2956,2.9742,0.0000,29.3994,72.6950,33401.0000,5002.1910,5839.9953
1946.0000,15.2100,25.5941,9707.2000,40808.3000,-31101.1000,1.0580,2206.1818,4.4000,1.0000,9068.5111,4.5000,1.0000,11274.6929,0.0000,0.0000,49876.8111,7501.0182,-42375.7929,17.7968,10.4995,12877.5000,0.0000,12877.5000,0.3339,3480.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3480.4054,0.0000,0.0000,0.0000,9397.0946,9397.0946,17.2099,9.4826,38396.3000,0.0000,38396.3000,0.9955,8726.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8726.4318,0.0000,0.0000,0.0000,29669.8682,29669.8682,15.3987,8.1014,402.9000,0.0000,402.9000,0.0104,108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,108.8919,0.0000,0.0000,0.0000,294.0081,294.0081,15.3853,7.6580,16345.1000,0.0000,16345.1000,0.4238,3714.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3714.7955,0.0000,0.0000,0.0000,12630.3045,12630.3045,14.6143,7.3170,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,14.6461,17.1393,15.8927,2.7228,40842.4633,4.2472,581.7889,5.8179,4.2472,0.0000,2.7854,17.1002,15.4177,16.2589,-3.4451,-27561.1213,4.2472,1075.3050,10.7531,4.2472,0.0000,9.7941,15.3929,15.2534,15.3232,-0.3266,-2285.9356,4.2472,1275.0518,12.7505,4.2472,0.0000,12.7870,17.2232,17.2187,10.9735,17.2143,10.9814,17.2099,10.9893,17.2099,873.0956,34.9238,15.3808,15.3823,-0.5330,15.3838,-0.4918,15.3853,-0.4506,15.3853,873.0956,34.9238,14.5974,14.6137,-9.4705,14.6299,-9.2833,14.6461,-9.0961,14.6461,255.5720,5.1114,17.1393,17.1262,25.5864,17.1132,25.5266,17.1002,25.4669,17.1002,873.0956,34.9238,15.4177,15.4094,16.3412,15.4012,16.3081,15.3929,16.2751,15.3929,873.0956,34.9238,15.2534,15.2389,14.4616,15.2244,14.4015,15.2100,14.3418,15.2100,255.5720,5.1114,4.2472,37.8298,2.8315,0.0000,25.3666,63.1964,37301.4000,9893.2906,10995.4063
1947.0000,15.2064,25.1950,10776.3000,37280.9000,-26504.6000,0.9666,2449.1591,4.4000,1.0000,8284.6444,4.5000,1.0000,10733.8035,0.0000,0.0000,45565.5444,8327.1409,-37238.4035,17.4469,10.1496,12877.9000,0.0000,12877.9000,0.3339,3480.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3480.5135,0.0000,0.0000,0.0000,9397.3865,9397.3865,16.8724,9.1451,43022.4000,0.0000,43022.4000,1.1154,9777.8182,4.4000,1.0000,0.0000,0.0000,0.0000,9777.8182,0.0000,0.0000,0.0000,33244.5818,33244.5818,14.8722,7.5749,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,14.8664,7.1392,16828.0000,0.0000,16828.0000,0.4363,3824.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3824.5455,0.0000,0.0000,0.0000,13003.4545,13003.4545,14.0841,6.7868,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,14.1370,17.2504,15.6937,3.4498,51746.7338,4.3092,594.9220,5.9492,4.3092,0.0000,2.9091,17.2093,15.4017,16.3055,-3.7554,-30043.2757,4.3092,1089.0136,10.8901,4.3092,0.0000,10.2292,15.3775,15.2496,15.3136,-0.3038,-2126.4911,4.3092,1294.1508,12.9415,4.3092,0.0000,13.3551,16.8815,16.8785,9.0520,16.8755,9.0721,16.8724,9.0920,16.8724,895.4659,35.8186,14.8540,14.8582,-3.6754,14.8623,-3.6100,14.8664,-3.5450,14.8664,895.4659,35.8186,14.0674,14.0910,-13.0239,14.1142,-12.7563,14.1370,-12.4925,14.1370,262.0671,5.2413,17.2504,17.2367,26.3950,17.2230,26.3304,17.2093,26.2660,17.2093,895.4659,35.8186,15.4017,15.3936,16.2434,15.3856,16.2136,15.3775,16.1837,15.3775,895.4659,35.8186,15.2496,15.2352,14.4823,15.2208,14.4258,15.2064,14.3694,15.2064,262.0671,5.2413,4.3092,39.3637,2.8728,0.0000,26.4934,65.8571,47019.0000,18987.3734,19576.9670
1948.0000,15.1534,26.1918,8183.0000,53414.6000,-45231.6000,1.3849,1859.7727,4.4000,1.0000,11869.9111,4.5000,1.0000,13729.6838,0.0000,0.0000,65284.5111,6323.2273,-58961.2838,18.3226,11.0253,12890.4000,0.0000,12890.4000,0.3342,3483.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3483.8919,0.0000,0.0000,0.0000,9406.5081,9406.5081,17.7796,10.0523,39836.4000,0.0000,39836.4000,1.0328,9053.7273,4.4000,1.0000,0.0000,0.0000,0.0000,9053.7273,0.0000,0.0000,0.0000,30782.6727,30782.6727,16.1249,8.8276,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,16.0798,8.3526,16644.4000,0.0000,16644.4000,0.4315,3782.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3782.8182,0.0000,0.0000,0.0000,12861.5818,12861.5818,15.3885,8.0912,838.6000,0.0000,838.6000,0.0217,226.6486,3.7000,1.0000,0.0000,0.0000,0.0000,226.6486,0.0000,0.0000,0.0000,611.9514,611.9514,15.2774,16.4043,15.8409,1.3977,20964.9149,4.8235,662.0707,6.6207,4.8235,0.0000,4.0799,16.3905,15.7097,16.0501,-1.5832,-12665.7737,4.8235,1231.2239,12.3122,4.8235,0.0000,14.3459,15.6801,15.1873,15.4337,-1.3096,-9167.4171,4.8235,1441.7131,14.4171,4.8235,0.0000,18.7298,17.8170,17.8044,19.7514,17.7920,19.6741,17.7796,19.5975,17.7796,1090.5657,43.6226,16.1091,16.0993,10.8929,16.0895,10.8140,16.0798,10.7361,16.0798,1090.5657,43.6226,15.3556,15.3283,5.1731,15.3023,4.8158,15.2774,4.4745,15.2774,318.6690,6.3734,16.4043,16.3997,17.6839,16.3951,17.7119,16.3905,17.7393,16.3905,1090.5657,43.6226,15.7097,15.6998,19.3474,15.6899,19.3001,15.6801,19.2530,15.6801,1090.5657,43.6226,15.1873,15.1760,13.7989,15.1647,13.7816,15.1534,13.7634,15.1534,318.6690,6.3734,4.8235,53.6444,3.2157,0.0000,37.1556,90.8000,25381.8000,-5004.0509,-868.2758
1949.0000,15.2087,26.4371,7741.5000,60193.5000,-52452.0000,1.5606,1759.4318,4.4000,1.0000,13376.3333,4.5000,1.0000,15135.7652,0.0000,0.0000,73569.8333,5982.0682,-67587.7652,18.4903,11.1930,12890.3000,0.0000,12890.3000,0.3342,3483.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3483.8649,0.0000,0.0000,0.0000,9406.4351,9406.4351,18.0053,10.2780,43484.9000,0.0000,43484.9000,1.1274,9882.9318,4.4000,1.0000,0.0000,0.0000,0.0000,9882.9318,0.0000,0.0000,0.0000,33601.9682,33601.9682,16.3738,9.0765,536.6000,0.0000,536.6000,0.0139,145.0270,3.7000,1.0000,0.0000,0.0000,0.0000,145.0270,0.0000,0.0000,0.0000,391.5730,391.5730,16.3366,8.6093,15853.6000,0.0000,15853.6000,0.4110,3603.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3603.0909,0.0000,0.0000,0.0000,12250.5091,12250.5091,15.7418,8.4445,4349.1000,0.0000,4349.1000,0.1128,1175.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1175.4324,0.0000,0.0000,0.0000,3173.6676,3173.6676,15.5572,16.2297,15.8935,0.9234,13850.8807,5.3399,731.4448,7.3144,5.3399,0.0000,5.5358,16.2110,15.6887,15.9499,-1.3445,-10756.0927,5.3399,1368.4245,13.6842,5.3399,0.0000,19.4651,15.6662,15.2470,15.4566,-1.2335,-8634.2314,5.3399,1594.6312,15.9463,5.3399,0.0000,25.4133,18.0336,18.0241,21.3997,18.0147,21.3659,18.0053,21.3319,18.0053,1303.2775,52.1311,16.3548,16.3487,12.8099,16.3426,12.7863,16.3366,12.7627,16.3366,1303.2775,52.1311,15.5877,15.5777,7.4653,15.5676,7.3975,15.5572,7.3259,15.5572,380.3039,7.6061,16.2297,16.2235,17.0321,16.2172,17.0308,16.2110,17.0296,16.2110,1303.2775,52.1311,15.6887,15.6812,18.7085,15.6737,18.6880,15.6662,18.6674,15.6662,1303.2775,52.1311,15.2470,15.2342,14.6661,15.2214,14.6255,15.2087,14.5854,15.2087,380.3039,7.6061,5.3399,70.9522,3.5600,0.0000,50.4142,121.3664,24662.5000,-8763.6122,-5539.4434
1950.0000,15.2820,27.2815,3345.5000,116083.5000,-112738.0000,3.0097,760.3409,4.4000,1.0000,25796.3333,4.5000,1.0000,26556.6742,0.0000,0.0000,141879.8333,2585.1591,-139294.6742,20.3747,13.0774,12890.7000,0.0000,12890.7000,0.3342,3483.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3483.9730,0.0000,0.0000,0.0000,9406.7270,9406.7270,19.9775,12.2502,23966.2000,0.0000,23966.2000,0.6214,5446.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5446.8636,0.0000,0.0000,0.0000,18519.3364,18519.3364,19.3004,12.0031,487.7000,0.0000,487.7000,0.0126,131.8108,3.7000,1.0000,0.0000,0.0000,0.0000,131.8108,0.0000,0.0000,0.0000,355.8892,355.8892,19.2259,11.4987,14342.3000,0.0000,14342.3000,0.3719,3259.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3259.6136,0.0000,0.0000,0.0000,11082.6864,11082.6864,18.8207,11.5235,14575.4000,0.0000,14575.4000,0.3779,3939.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3939.2973,0.0000,0.0000,0.0000,10636.1027,10636.1027,18.2564,15.1736,16.7150,-5.6214,-84320.7808,7.0915,940.6973,9.4070,7.0915,0.0000,12.9651,15.1753,15.7724,15.4738,2.0415,16332.0646,7.0915,1851.7070,18.5171,7.0915,0.0000,45.5887,15.7540,15.3127,15.5334,-1.7243,-12070.1954,7.0915,2111.2593,21.1126,7.0915,0.0000,59.5197,20.0307,20.0129,40.7740,19.9952,40.6584,19.9775,40.5434,19.9775,2145.7339,85.8294,19.2874,19.2668,41.4812,19.2463,41.3168,19.2259,41.1533,19.2259,2145.7339,85.8294,18.4319,18.3724,41.2129,18.3139,40.5612,18.2564,39.9213,18.2564,623.8554,12.4771,15.1736,15.1742,7.3497,15.1748,7.4131,15.1753,7.4760,15.1753,2145.7339,85.8294,15.7724,15.7663,19.3713,15.7601,19.3623,15.7540,19.3532,15.7540,2145.7339,85.8294,15.3127,15.3025,15.4383,15.2922,15.4295,15.2820,15.4201,15.2820,623.8554,12.4771,7.0915,155.0193,4.7277,0.0000,118.0735,273.0928,-46475.7000,-89293.9326,-80058.9116
1951.0000,15.3384,27.4836,1522.4000,152859.6000,-151337.2000,3.9632,346.0000,4.4000,1.0000,33968.8000,4.5000,1.0000,34314.8000,0.0000,0.0000,186828.4000,1176.4000,-185652.0000,20.8811,13.5838,21870.9000,0.0000,21870.9000,0.5670,5911.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5911.0541,0.0000,0.0000,0.0000,15959.8459,15959.8459,20.3713,12.6440,18427.4000,0.0000,18427.4000,0.4778,4188.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4188.0455,0.0000,0.0000,0.0000,14239.3545,14239.3545,19.9461,12.6488,993.0000,0.0000,993.0000,0.0257,268.3784,3.7000,1.0000,0.0000,0.0000,0.0000,268.3784,0.0000,0.0000,0.0000,724.6216,724.6216,19.8879,12.1607,13657.2000,0.0000,13657.2000,0.3541,3103.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3103.9091,0.0000,0.0000,0.0000,10553.2909,10553.2909,19.5729,12.2756,15491.2000,0.0000,15491.2000,0.4016,4186.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4186.8108,0.0000,0.0000,0.0000,11304.3892,11304.3892,19.1425,15.4308,17.2867,-8.2881,-124321.7198,8.6842,1126.8253,11.2683,8.6842,0.0000,23.8096,15.4203,15.5667,15.4935,0.6130,4903.8421,8.6842,2265.8260,22.6583,8.6842,0.0000,83.7205,15.5552,15.3638,15.4595,-0.9162,-6413.0761,8.6842,2592.9991,25.9300,8.6842,0.0000,109.3039,20.4046,20.3935,41.2960,20.3824,41.2608,20.3713,41.2254,20.3713,3068.0117,122.7205,19.9245,19.9123,43.2528,19.9001,43.1956,19.8879,43.1382,19.8879,3068.0117,122.7205,19.2354,19.2046,45.5026,19.1736,45.2970,19.1425,45.0873,19.1425,889.7963,17.7959,15.4308,15.4273,11.9274,15.4238,11.9370,15.4203,11.9467,15.4203,3068.0117,122.7205,15.5667,15.5629,17.1065,15.5591,17.1177,15.5552,17.1287,15.5552,3068.0117,122.7205,15.3638,15.3553,15.9256,15.3469,15.9334,15.3384,15.9408,15.3384,889.7963,17.7959,8.6842,271.2954,5.7894,0.0000,216.8340,488.1294,-80897.5000,-132870.4978,-125830.9539
1952.0000,15.3270,27.5135,756.3000,163400.4000,-162644.1000,4.2365,171.8864,4.4000,1.0000,36311.2000,4.5000,1.0000,36483.0864,0.0000,0.0000,199711.6000,584.4136,-199127.1864,21.1274,13.8301,26680.1000,0.0000,26680.1000,0.6917,7210.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7210.8378,0.0000,0.0000,0.0000,19469.2622,19469.2622,20.5296,29.9570,2618.6000,7742.4000,-5123.8000,0.2007,595.1364,4.4000,1.0000,1580.0816,4.9000,1.0000,2175.2180,0.0000,0.0000,9322.4816,2023.4636,-7299.0180,20.7423,13.4450,1652.7000,0.0000,1652.7000,0.0428,446.6757,3.7000,1.0000,0.0000,0.0000,0.0000,446.6757,0.0000,0.0000,0.0000,1206.0243,1206.0243,20.6672,12.9400,14509.9000,0.0000,14509.9000,0.3762,3297.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3297.7045,0.0000,0.0000,0.0000,11212.1955,11212.1955,20.3406,13.0433,14880.7000,0.0000,14880.7000,0.3858,4021.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4021.8108,0.0000,0.0000,0.0000,10858.8892,10858.8892,19.9277,15.5431,17.7354,-10.0350,-150524.9771,8.9007,1135.2487,11.3525,8.9007,0.0000,25.6351,15.5324,15.5297,15.5310,-0.0116,-92.9086,8.9007,2318.8667,23.1887,8.9007,0.0000,90.1394,15.5176,15.3494,15.4335,-0.8248,-5773.6813,8.9007,2660.3833,26.6038,8.9007,0.0000,117.6843,20.5603,20.5501,40.7640,20.5399,40.7341,20.5296,40.7042,20.5296,3204.5255,128.1810,20.7071,20.6938,47.9001,20.6805,47.8308,20.6672,47.7615,20.6672,3204.5255,128.1810,20.0243,19.9920,50.8092,19.9598,50.5840,19.9277,50.3596,19.9277,929.1156,18.5823,15.5431,15.5395,13.6745,15.5359,13.6836,15.5324,13.6926,15.5324,3204.5255,128.1810,15.5297,15.5256,16.9245,15.5216,16.9284,15.5176,16.9323,15.5176,3204.5255,128.1810,15.3494,15.3420,15.5883,15.3345,15.6024,15.3270,15.6161,15.3270,929.1156,18.5823,8.9007,290.4142,5.9338,0.0000,233.4588,523.8730,-110044.5000,-163679.8332,-156391.5670
1953.0000,15.3241,27.5341,269.9000,171700.7000,-171430.8000,4.4517,61.3409,4.4000,1.0000,38155.7111,4.5000,1.0000,38217.0520,0.0000,0.0000,209856.4111,208.5591,-209647.8520,21.1775,13.8802,30335.4000,0.0000,30335.4000,0.7865,8198.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8198.7568,0.0000,0.0000,0.0000,22136.6432,22136.6432,20.5320,32.2488,319.8000,7627.3000,-7307.5000,0.1978,72.6818,4.4000,1.0000,1556.5918,4.9000,1.0000,1629.2737,0.0000,0.0000,9183.8918,247.1182,-8936.7737,20.7815,13.4842,1792.6000,0.0000,1792.6000,0.0465,484.4865,3.7000,1.0000,0.0000,0.0000,0.0000,484.4865,0.0000,0.0000,0.0000,1308.1135,1308.1135,20.7131,12.9858,14270.4000,0.0000,14270.4000,0.3700,3243.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3243.2727,0.0000,0.0000,0.0000,11027.1273,11027.1273,20.4052,13.1079,13049.1000,0.0000,13049.1000,0.3383,3526.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3526.7838,0.0000,0.0000,0.0000,9522.3162,9522.3162,20.0684,15.8354,17.9519,-10.1074,-151611.4141,9.2860,1174.6800,11.7468,9.2860,0.0000,29.1111,15.8218,15.5367,15.6793,-1.2763,-10210.4044,9.2860,2405.1419,24.0514,9.2860,0.0000,102.3621,15.5247,15.3456,15.4352,-0.9166,-6416.1728,9.2860,2775.3860,27.7539,9.2860,0.0000,133.6419,20.5594,20.5503,39.3487,20.5411,39.3275,20.5320,39.3063,20.5320,3454.0207,138.1608,20.7450,20.7343,45.3480,20.7237,45.3083,20.7131,45.2685,20.7131,3454.0207,138.1608,20.1393,20.1157,48.3597,20.0921,48.2483,20.0684,48.1360,20.0684,1000.9510,20.0190,15.8354,15.8308,16.8531,15.8263,16.8515,15.8218,16.8500,15.8218,3454.0207,138.1608,15.5367,15.5327,17.1124,15.5287,17.1145,15.5247,17.1165,15.5247,3454.0207,138.1608,15.3456,15.3384,15.4816,15.3313,15.4937,15.3241,15.5055,15.3241,1000.9510,20.0190,9.2860,326.5453,6.1907,0.0000,265.1151,591.6604,-119290.8000,-174590.4254,-168237.9912
1954.0000,15.3354,27.5566,23.3000,179166.1000,-179142.8000,4.6452,5.2955,4.4000,1.0000,39814.6889,4.5000,1.0000,39819.9843,0.0000,0.0000,218980.7889,18.0045,-218962.7843,21.1974,13.9001,35813.2000,0.0000,35813.2000,0.9285,9679.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9679.2432,0.0000,0.0000,0.0000,26133.9568,26133.9568,20.4728,32.5136,0.0000,6949.6000,-6949.6000,0.1802,0.0000,0.0000,0.0000,1418.2857,4.9000,1.0000,1418.2857,0.0000,0.0000,8367.8857,0.0000,-8367.8857,20.6968,13.3995,1836.7000,0.0000,1836.7000,0.0476,496.4054,3.7000,1.0000,0.0000,0.0000,0.0000,496.4054,0.0000,0.0000,0.0000,1340.2946,1340.2946,20.6328,12.9055,13425.7000,0.0000,13425.7000,0.3481,3051.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3051.2955,0.0000,0.0000,0.0000,10374.4045,10374.4045,20.3551,13.0578,11828.0000,0.0000,11828.0000,0.3067,3196.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3196.7568,0.0000,0.0000,0.0000,8631.2432,8631.2432,20.0632,16.0693,18.0663,-9.9456,-149184.5109,9.6844,1219.7672,12.1977,9.6844,0.0000,33.0209,16.0552,15.5962,15.8257,-2.1431,-17145.1337,9.6844,2493.8927,24.9389,9.6844,0.0000,116.1098,15.5840,15.3566,15.4703,-1.2135,-8494.8321,9.6844,2890.4329,28.9043,9.6844,0.0000,151.5907,20.4978,20.4894,37.8581,20.4811,37.8428,20.4728,37.8275,20.4728,3720.6229,148.8249,20.6609,20.6516,42.7607,20.6422,42.7315,20.6328,42.7023,20.6328,3720.6229,148.8249,20.1240,20.1037,45.6935,20.0835,45.6139,20.0632,45.5341,20.0632,1077.6784,21.5536,16.0693,16.0646,18.9668,16.0599,18.9640,16.0552,18.9611,16.0552,3720.6229,148.8249,15.5962,15.5921,17.7411,15.5881,17.7409,15.5840,17.7406,15.5840,3720.6229,148.8249,15.3566,15.3495,15.5761,15.3425,15.5860,15.3354,15.5957,15.3354,1077.6784,21.5536,9.6844,366.8042,6.4563,0.0000,300.7214,667.5256,-123188.8000,-180850.7709,-174824.4767
1955.0000,15.3592,27.5814,0.0000,185864.3000,-185864.3000,4.8189,0.0000,0.0000,0.0000,41303.1778,4.5000,1.0000,41303.1778,0.0000,0.0000,227167.4778,0.0000,-227167.4778,21.2513,13.9540,37637.1000,0.0000,37637.1000,0.9758,10172.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10172.1892,0.0000,0.0000,0.0000,27464.9108,27464.9108,20.5143,32.5551,0.0000,9206.3000,-9206.3000,0.2387,0.0000,0.0000,0.0000,1878.8367,4.9000,1.0000,1878.8367,0.0000,0.0000,11085.1367,0.0000,-11085.1367,20.8018,13.5045,2164.5000,0.0000,2164.5000,0.0561,585.0000,3.7000,1.0000,0.0000,0.0000,0.0000,585.0000,0.0000,0.0000,0.0000,1579.5000,1579.5000,20.7326,13.0053,12617.9000,0.0000,12617.9000,0.3271,2867.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2867.7045,0.0000,0.0000,0.0000,9750.1955,9750.1955,20.4797,13.1824,9538.6000,0.0000,9538.6000,0.2473,2578.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2578.0000,0.0000,0.0000,0.0000,6960.6000,6960.6000,20.2349,16.1921,18.2135,-10.3912,-155868.3498,9.9959,1251.9978,12.5200,9.9959,0.0000,36.3107,16.1785,15.6612,15.9199,-2.4929,-19943.4911,9.9959,2564.5927,25.6459,9.9959,0.0000,127.6776,15.6490,15.3803,15.5146,-1.4797,-10358.1663,9.9959,2978.1669,29.7817,9.9959,0.0000,166.6934,20.5390,20.5307,37.7396,20.5225,37.7228,20.5143,37.7061,20.5143,3935.1800,157.4072,20.7608,20.7514,42.6953,20.7420,42.6635,20.7326,42.6317,20.7326,3935.1800,157.4072,20.2991,20.2777,46.1770,20.2562,46.0751,20.2349,45.9736,20.2349,1139.4039,22.7881,16.1921,16.1875,19.8038,16.1830,19.8028,16.1785,19.8017,16.1785,3935.1800,157.4072,15.6612,15.6571,18.3111,15.6531,18.3099,15.6490,18.3086,15.6490,3935.1800,157.4072,15.3803,15.3733,15.8084,15.3662,15.8158,15.3592,15.8230,15.3592,1139.4039,22.7881,9.9959,400.4052,6.6639,0.0000,330.6817,731.0868,-133112.5000,-192497.4082,-186170.0072
1956.0000,15.3826,27.6048,0.0000,192718.1000,-192718.1000,4.9966,0.0000,0.0000,0.0000,42826.2444,4.5000,1.0000,42826.2444,0.0000,0.0000,235544.3444,0.0000,-235544.3444,21.4225,14.1252,32622.2000,0.0000,32622.2000,0.8458,8816.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8816.8108,0.0000,0.0000,0.0000,23805.3892,23805.3892,20.7850,32.8258,0.0000,11876.8000,-11876.8000,0.3079,0.0000,0.0000,0.0000,2423.8367,4.9000,1.0000,2423.8367,0.0000,0.0000,14300.6367,0.0000,-14300.6367,21.1517,13.8544,2584.4000,0.0000,2584.4000,0.0670,698.4865,3.7000,1.0000,0.0000,0.0000,0.0000,698.4865,0.0000,0.0000,0.0000,1885.9135,1885.9135,21.0725,13.3452,11867.4000,0.0000,11867.4000,0.3077,2697.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2697.1364,0.0000,0.0000,0.0000,9170.2636,9170.2636,20.8373,13.5400,8317.5000,0.0000,8317.5000,0.2156,2247.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2247.9730,0.0000,0.0000,0.0000,6069.5270,6069.5270,20.6090,16.2382,18.4236,-11.3635,-170453.0603,10.1109,1256.3923,12.5639,10.1109,0.0000,37.5787,16.2252,15.7058,15.9655,-2.5316,-20253.1988,10.1109,2589.4586,25.8946,10.1109,0.0000,132.1361,15.6936,15.4037,15.5487,-1.6150,-11305.1495,10.1109,3008.3838,30.0838,10.1109,0.0000,172.5144,20.8121,20.8030,39.9492,20.7940,39.9231,20.7850,39.8970,20.7850,4015.7593,160.6304,21.1033,21.0930,45.1140,21.0827,45.0730,21.0725,45.0320,21.0725,4015.7593,160.6304,20.6817,20.6574,49.2380,20.6332,49.1020,20.6090,48.9667,20.6090,1162.5806,23.2516,16.2382,16.2339,19.9247,16.2295,19.9248,16.2252,19.9249,16.2252,4015.7593,160.6304,15.7058,15.7018,18.6149,15.6977,18.6131,15.6936,18.6113,15.6936,4015.7593,160.6304,15.4037,15.3967,16.0054,15.3897,16.0108,15.3826,16.0161,15.3826,1162.5806,23.2516,10.1109,413.2950,6.7406,0.0000,342.2293,755.5243,-149203.4000,-208913.8878,-202011.4086
1957.0000,15.4143,27.6365,0.0000,199278.0000,-199278.0000,5.1667,0.0000,0.0000,0.0000,44284.0000,4.5000,1.0000,44284.0000,0.0000,0.0000,243562.0000,0.0000,-243562.0000,21.4016,14.1043,37638.9000,0.0000,37638.9000,0.9759,10172.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10172.6757,0.0000,0.0000,0.0000,27466.2243,27466.2243,20.7033,32.7442,0.0000,12890.8000,-12890.8000,0.3342,0.0000,0.0000,0.0000,2630.7755,4.9000,1.0000,2630.7755,0.0000,0.0000,15521.5755,0.0000,-15521.5755,21.0849,13.7876,2468.4000,0.0000,2468.4000,0.0640,667.1351,3.7000,1.0000,0.0000,0.0000,0.0000,667.1351,0.0000,0.0000,0.0000,1801.2649,1801.2649,21.0144,13.2871,11519.0000,0.0000,11519.0000,0.2987,2617.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2617.9545,0.0000,0.0000,0.0000,8901.0455,8901.0455,20.7956,13.4983,7401.7000,0.0000,7401.7000,0.1919,2000.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2000.4595,0.0000,0.0000,0.0000,5401.2405,5401.2405,20.6052,16.4367,18.5209,-11.3048,-169571.9397,10.5469,1305.7707,13.0577,10.5469,0.0000,42.6524,16.4223,15.7646,16.0934,-3.3443,-26754.7855,10.5469,2687.5909,26.8759,10.5469,0.0000,149.9766,15.7526,15.4351,15.5938,-1.8452,-12916.2999,10.5469,3132.5118,31.3251,10.5469,0.0000,195.8065,20.7264,20.7187,38.3036,20.7110,38.2914,20.7033,38.2792,20.7033,4327.7404,173.1096,21.0406,21.0319,43.2489,21.0231,43.2243,21.0144,43.1996,21.0144,4327.7404,173.1096,20.6628,20.6436,47.1842,20.6244,47.1155,20.6052,47.0462,20.6052,1252.2892,25.0458,16.4367,16.4319,21.6545,16.4271,21.6494,16.4223,21.6443,16.4223,4327.7404,173.1096,15.7646,15.7606,19.0526,15.7566,19.0508,15.7526,19.0489,15.7526,4327.7404,173.1096,15.4351,15.4281,16.2827,15.4212,16.2880,15.4143,16.2932,15.4143,1252.2892,25.0458,10.5469,464.5635,7.0313,0.0000,388.4355,852.9990,-153140.8000,-215513.8003,-209243.0252
1958.0000,15.4395,27.6618,0.0000,205632.9000,-205632.9000,5.3314,0.0000,0.0000,0.0000,45696.2000,4.5000,1.0000,45696.2000,0.0000,0.0000,251329.1000,0.0000,-251329.1000,21.6073,14.3100,35813.2000,0.0000,35813.2000,0.9285,9679.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9679.2432,0.0000,0.0000,0.0000,26133.9568,26133.9568,20.9399,32.9808,0.0000,11139.4000,-11139.4000,0.2888,0.0000,0.0000,0.0000,2273.3469,4.9000,1.0000,2273.3469,0.0000,0.0000,13412.7469,0.0000,-13412.7469,21.2691,13.9718,1639.9000,0.0000,1639.9000,0.0425,443.2162,3.7000,1.0000,0.0000,0.0000,0.0000,443.2162,0.0000,0.0000,0.0000,1196.6838,1196.6838,21.2114,13.4841,10948.8000,0.0000,10948.8000,0.2839,2488.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2488.3636,0.0000,0.0000,0.0000,8460.4364,8460.4364,21.0037,13.7064,6485.9000,0.0000,6485.9000,0.1682,1752.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1752.9459,0.0000,0.0000,0.0000,4732.9541,4732.9541,20.8225,16.4888,18.6557,-11.7729,-176594.1079,10.5649,1301.3891,13.0139,10.5649,0.0000,42.8714,16.4752,15.8131,16.1442,-3.3726,-26980.8488,10.5649,2686.8394,26.8684,10.5649,0.0000,150.7465,15.8010,15.4604,15.6307,-1.9827,-13878.7180,10.5649,3133.2986,31.3330,10.5649,0.0000,196.8118,20.9659,20.9573,40.2953,20.9486,40.2714,20.9399,40.2475,20.9399,4340.8567,173.6343,21.2397,21.2303,44.4923,21.2208,44.4588,21.2114,44.4254,21.2114,4340.8567,173.6343,20.8876,20.8658,48.7006,20.8442,48.5950,20.8225,48.4899,20.8225,1256.0599,25.1212,16.4888,16.4843,21.7317,16.4798,21.7293,16.4752,21.7268,16.4752,4340.8567,173.6343,15.8131,15.8091,19.3548,15.8050,19.3520,15.8010,19.3491,15.8010,4340.8567,173.6343,15.4604,15.4534,16.4609,15.4465,16.4647,15.4395,16.4684,15.4395,1256.0599,25.1212,10.5649,466.7657,7.0433,0.0000,390.4297,857.1954,-161884.5000,-224217.8160,-217453.6746
1959.0000,15.4671,27.6893,0.0000,211254.6000,-211254.6000,5.4772,0.0000,0.0000,0.0000,46945.4667,4.5000,1.0000,46945.4667,0.0000,0.0000,258200.0667,0.0000,-258200.0667,21.6921,14.3948,33989.2000,0.0000,33989.2000,0.8812,9186.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9186.2703,0.0000,0.0000,0.0000,24802.9297,24802.9297,21.0688,33.1096,0.0000,11836.4000,-11836.4000,0.3069,0.0000,0.0000,0.0000,2415.5918,4.9000,1.0000,2415.5918,0.0000,0.0000,14251.9918,0.0000,-14251.9918,21.4124,14.1151,1584.9000,0.0000,1584.9000,0.0411,428.3514,3.7000,1.0000,0.0000,0.0000,0.0000,428.3514,0.0000,0.0000,0.0000,1156.5486,1156.5486,21.3566,13.6294,10451.6000,0.0000,10451.6000,0.2710,2375.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2375.3636,0.0000,0.0000,0.0000,8076.2364,8076.2364,21.1619,13.8646,7401.7000,0.0000,7401.7000,0.1919,2000.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2000.4595,0.0000,0.0000,0.0000,5401.2405,5401.2405,20.9691,16.5881,18.7786,-12.1144,-181715.9593,10.7539,1318.5669,13.1857,10.7539,0.0000,45.2129,16.5741,15.8589,16.2165,-3.7077,-29661.9101,10.7539,2727.1603,27.2716,10.7539,0.0000,158.9798,15.8469,15.4878,15.6674,-2.1273,-14890.9867,10.7539,3184.7188,31.8472,10.7539,0.0000,207.5609,21.0941,21.0857,40.8706,21.0773,40.8495,21.0688,40.8284,21.0688,4479.4593,179.1784,21.3845,21.3752,45.0355,21.3659,45.0039,21.3566,44.9724,21.3566,4479.4593,179.1784,21.0317,21.0108,49.0964,20.9900,49.0038,20.9691,48.9113,20.9691,1295.9016,25.9180,16.5881,16.5834,22.3991,16.5787,22.3948,16.5741,22.3905,16.5741,4479.4593,179.1784,15.8589,15.8549,19.6263,15.8509,19.6233,15.8469,19.6203,15.8469,4479.4593,179.1784,15.4878,15.4809,16.6624,15.4740,16.6654,15.4671,16.6682,15.4671,1295.9016,25.9180,10.7539,490.2634,7.1693,0.0000,411.7536,902.0170,-169663.6000,-233015.1032,-226268.8561
1960.0000,15.4939,27.7161,0.0000,216401.8000,-216401.8000,5.6106,0.0000,0.0000,0.0000,48089.2889,4.5000,1.0000,48089.2889,0.0000,0.0000,264491.0889,0.0000,-264491.0889,21.7862,14.4889,28965.4000,0.0000,28965.4000,0.7510,7828.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7828.4865,0.0000,0.0000,0.0000,21136.9135,21136.9135,21.2574,33.2982,0.0000,14815.2000,-14815.2000,0.3841,0.0000,0.0000,0.0000,3023.5102,4.9000,1.0000,3023.5102,0.0000,0.0000,17838.7102,0.0000,-17838.7102,21.6818,14.3845,2036.1000,0.0000,2036.1000,0.0528,550.2973,3.7000,1.0000,0.0000,0.0000,0.0000,550.2973,0.0000,0.0000,0.0000,1485.8027,1485.8027,21.6172,13.8900,9383.3000,0.0000,9383.3000,0.2433,2132.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2132.5682,0.0000,0.0000,0.0000,7250.7318,7250.7318,21.4447,14.1474,8622.8000,0.0000,8622.8000,0.2236,2330.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2330.4865,0.0000,0.0000,0.0000,6292.3135,6292.3135,21.2282,16.6559,18.9421,-12.8127,-192190.9936,10.8980,1328.0872,13.2809,10.8980,0.0000,47.0553,16.6421,15.9034,16.2727,-3.8813,-31050.7184,10.8980,2757.6471,27.5765,10.8980,0.0000,165.4583,15.8913,15.5146,15.7029,-2.2622,-15835.6810,10.8980,3222.8781,32.2288,10.8980,0.0000,216.0192,21.2834,21.2747,42.0917,21.2660,42.0680,21.2574,42.0442,21.2574,4586.4939,183.4598,21.6464,21.6367,46.7706,21.6269,46.7348,21.6172,46.6991,21.6172,4586.4939,183.4598,21.2950,21.2727,51.0328,21.2505,50.9230,21.2282,50.8136,21.2282,1326.6642,26.5333,16.6559,16.6513,22.7235,16.6467,22.7196,16.6421,22.7157,16.6421,4586.4939,183.4598,15.9034,15.8993,19.8805,15.8953,19.8772,15.8913,19.8738,15.8913,4586.4939,183.4598,15.5146,15.5077,16.8454,15.5008,16.8478,15.4939,16.8500,15.4939,1326.6642,26.5333,10.8980,508.6905,7.2653,0.0000,428.5328,937.2233,-182209.4000,-246164.0375,-239077.3930
1961.0000,15.5080,27.7303,0.0000,220942.1000,-220942.1000,5.7283,0.0000,0.0000,0.0000,49098.2444,4.5000,1.0000,49098.2444,0.0000,0.0000,270040.3444,0.0000,-270040.3444,22.0458,14.7485,18921.3000,0.0000,18921.3000,0.4906,5113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5113.8649,0.0000,0.0000,0.0000,13807.4351,13807.4351,21.6816,33.7224,0.0000,15124.3000,-15124.3000,0.3921,0.0000,0.0000,0.0000,3086.5918,4.9000,1.0000,3086.5918,0.0000,0.0000,18210.8918,0.0000,-18210.8918,22.1225,14.8252,1301.3000,0.0000,1301.3000,0.0337,351.7027,3.7000,1.0000,0.0000,0.0000,0.0000,351.7027,0.0000,0.0000,0.0000,949.5973,949.5973,22.0667,14.3394,7708.1000,0.0000,7708.1000,0.1998,1751.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1751.8409,0.0000,0.0000,0.0000,5956.2591,5956.2591,21.9225,14.6252,11370.1000,0.0000,11370.1000,0.2948,3073.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3073.0000,0.0000,0.0000,0.0000,8297.1000,8297.1000,21.6453,16.6502,19.1477,-13.7550,-206324.9432,10.7091,1295.0878,12.9509,10.7091,0.0000,44.6505,16.6367,15.9213,16.2790,-3.6936,-29549.1127,10.7091,2709.1821,27.0918,10.7091,0.0000,157.0024,15.9092,15.5288,15.7190,-2.2443,-15710.2280,10.7091,3165.0070,31.6501,10.7091,0.0000,204.9794,21.7115,21.7015,45.5819,21.6916,45.5457,21.6816,45.5094,21.6816,4446.4416,177.8577,22.0995,22.0886,50.2279,22.0776,50.1809,22.0667,50.1340,22.0667,4446.4416,177.8577,21.7216,21.6961,54.7509,21.6707,54.6060,21.6453,54.4618,21.6453,1286.4113,25.7282,16.6502,16.6457,22.3513,16.6412,22.3483,16.6367,22.3453,16.6367,4446.4416,177.8577,15.9213,15.9172,19.8697,15.9132,19.8658,15.9092,19.8619,15.9092,4446.4416,177.8577,15.5288,15.5219,16.8728,15.5150,16.8740,15.5080,16.8750,15.5080,1286.4113,25.7282,10.7091,484.6284,7.1394,0.0000,406.6323,891.2607,-196765.6000,-259240.8448,-251584.2840
1962.0000,15.3978,27.5979,349.5000,122124.5000,-121775.0000,3.1663,79.4318,4.4000,1.0000,27138.7778,4.5000,1.0000,27218.2096,0.0000,0.0000,149263.2778,270.0682,-148993.2096,21.6367,14.3395,15595.7000,0.0000,15595.7000,0.4043,4215.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4215.0541,0.0000,0.0000,0.0000,11380.6459,11380.6459,21.1246,29.2477,94.2000,185.8000,-91.6000,0.0048,21.4091,4.4000,1.0000,37.9184,4.9000,1.0000,59.3275,0.0000,0.0000,223.7184,72.7909,-150.9275,21.1309,13.8336,1086.2000,0.0000,1086.2000,0.0282,293.5676,3.7000,1.0000,0.0000,0.0000,0.0000,293.5676,0.0000,0.0000,0.0000,792.6324,792.6324,21.0664,13.3391,6859.8000,0.0000,6859.8000,0.1779,1559.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1559.0455,0.0000,0.0000,0.0000,5300.7545,5300.7545,20.8444,13.5471,13354.4000,0.0000,13354.4000,0.3462,3609.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3609.2973,0.0000,0.0000,0.0000,9745.1027,9745.1027,20.4104,16.2753,18.3429,-6.5833,-98749.8763,6.1916,771.7178,7.7172,6.1916,0.0000,8.6292,16.2595,15.7659,16.0127,-1.4734,-11787.4914,6.1916,1582.7560,15.8276,6.1916,0.0000,30.3425,15.7484,15.4257,15.5870,-1.1010,-7707.0719,6.1916,1839.4384,18.3944,6.1916,0.0000,39.6146,21.1602,21.1483,38.9591,21.1365,38.9060,21.1246,38.8531,21.1246,1689.8936,67.5957,21.0978,21.0873,38.9262,21.0768,38.8862,21.0664,38.8462,21.0664,1689.8936,67.5957,20.4363,20.4280,37.5257,20.4193,37.5942,20.4104,37.6590,20.4104,492.1681,9.8434,16.2753,16.2700,18.4499,16.2648,18.4389,16.2595,18.4279,16.2595,1689.8936,67.5957,15.7659,15.7601,18.1741,15.7542,18.1520,15.7484,18.1300,15.7484,1689.8936,67.5957,15.4257,15.4163,15.4893,15.4070,15.4608,15.3978,15.4328,15.3978,492.1681,9.8434,6.1916,106.6311,4.1277,0.0000,78.5863,185.2174,-84970.5000,-121925.0014,-118244.4396
1963.0000,15.3634,27.5437,665.4000,122693.3000,-122027.9000,3.1811,151.2273,4.4000,1.0000,27265.1778,4.5000,1.0000,27416.4051,0.0000,0.0000,149958.4778,514.1727,-149444.3051,21.5924,14.2951,15583.4000,0.0000,15583.4000,0.4040,4211.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4211.7297,0.0000,0.0000,0.0000,11371.6703,11371.6703,21.0786,13.3513,994.1000,0.0000,994.1000,0.0258,225.9318,4.4000,1.0000,0.0000,0.0000,0.0000,225.9318,0.0000,0.0000,0.0000,768.1682,768.1682,21.0465,13.7492,832.7000,0.0000,832.7000,0.0216,225.0541,3.7000,1.0000,0.0000,0.0000,0.0000,225.0541,0.0000,0.0000,0.0000,607.6459,607.6459,20.9815,13.2542,7096.9000,0.0000,7096.9000,0.1840,1612.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1612.9318,0.0000,0.0000,0.0000,5483.9682,5483.9682,20.7529,13.4556,12743.8000,0.0000,12743.8000,0.3304,3444.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3444.2703,0.0000,0.0000,0.0000,9299.5297,9299.5297,20.2905,16.0476,18.1690,-6.7863,-101794.2898,6.2203,780.4070,7.8041,6.2203,0.0000,8.7497,16.0323,15.7158,15.8741,-0.9493,-7594.5084,6.2203,1598.7751,15.9878,6.2203,0.0000,30.7663,15.6977,15.3937,15.5457,-1.0420,-7293.9582,6.2203,1850.9840,18.5098,6.2203,0.0000,40.1679,21.1184,21.1051,38.7227,21.0918,38.6594,21.0786,38.5963,21.0786,1703.6845,68.1474,21.0212,21.0079,38.8783,20.9947,38.8112,20.9815,38.7444,20.9815,1703.6845,68.1474,20.3653,20.3400,37.9944,20.3151,37.8327,20.2905,37.6754,20.2905,496.1551,9.9231,16.0476,16.0425,16.6543,16.0374,16.6460,16.0323,16.6377,16.0323,1703.6845,68.1474,15.7158,15.7097,17.8205,15.7037,17.7993,15.6977,17.7781,15.6977,1703.6845,68.1474,15.3937,15.3835,15.2239,15.3735,15.1903,15.3634,15.1569,15.3634,496.1551,9.9231,6.2203,107.9982,4.1469,0.0000,79.6839,187.6822,-84777.0000,-121913.3227,-116682.7564
1964.0000,15.3290,27.3196,2343.5000,78184.3000,-75840.8000,2.0271,532.6136,4.4000,1.0000,17374.2889,4.5000,1.0000,17906.9025,0.0000,0.0000,95558.5889,1810.8864,-93747.7025,20.5886,13.2913,15578.2000,0.0000,15578.2000,0.4039,4210.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4210.3243,0.0000,0.0000,0.0000,11367.8757,11367.8757,19.9271,12.1999,5100.0000,0.0000,5100.0000,0.1322,1159.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1159.0909,0.0000,0.0000,0.0000,3940.9091,3940.9091,19.7060,12.4088,910.5000,0.0000,910.5000,0.0236,246.0811,3.7000,1.0000,0.0000,0.0000,0.0000,246.0811,0.0000,0.0000,0.0000,664.4189,664.4189,19.6493,11.9221,7380.3000,0.0000,7380.3000,0.1913,1677.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1677.3409,0.0000,0.0000,0.0000,5702.9591,5702.9591,19.3294,12.0321,11675.4000,0.0000,11675.4000,0.3027,3155.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3155.5135,0.0000,0.0000,0.0000,8519.8865,8519.8865,18.8754,16.3259,17.6006,-3.0295,-45442.9627,4.6213,592.4690,5.9247,4.6213,0.0000,3.5880,16.2946,15.5277,15.9112,-1.7087,-13669.9978,4.6213,1186.0593,11.8606,4.6213,0.0000,12.6164,15.5076,15.3693,15.4384,-0.3521,-2464.4104,4.6213,1381.0165,13.8102,4.6213,0.0000,16.4717,19.9508,19.9429,27.1888,19.9351,27.1835,19.9271,27.1779,19.9271,1011.8466,40.4739,19.6688,19.6623,25.7814,19.6559,25.7863,19.6493,25.7909,19.6493,1011.8466,40.4739,18.8514,18.8602,20.4875,18.8682,20.7505,18.8754,21.0027,18.8754,295.8401,5.9168,16.3259,16.3154,19.9189,16.3050,19.8577,16.2946,19.7969,16.2946,1011.8466,40.4739,15.5277,15.5210,16.0739,15.5143,16.0473,15.5076,16.0208,15.5076,1011.8466,40.4739,15.3693,15.3558,15.0104,15.3423,14.9395,15.3290,14.8699,15.3290,295.8401,5.9168,4.6213,47.6914,3.0809,0.0000,32.6760,80.3675,-35196.4000,-63551.6533,-61577.3709
1965.0000,15.2678,27.1846,2939.2000,74367.3000,-71428.1000,1.9281,668.0000,4.4000,1.0000,16526.0667,4.5000,1.0000,17194.0667,0.0000,0.0000,90893.3667,2271.2000,-88622.1667,20.5256,13.2283,13202.7000,0.0000,13202.7000,0.3423,3568.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3568.2973,0.0000,0.0000,0.0000,9634.4027,9634.4027,19.9113,12.1840,6788.8000,0.0000,6788.8000,0.1760,1542.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1542.9091,0.0000,0.0000,0.0000,5245.8909,5245.8909,19.6000,12.3027,534.2000,0.0000,534.2000,0.0139,144.3784,3.7000,1.0000,0.0000,0.0000,0.0000,144.3784,0.0000,0.0000,0.0000,389.8216,389.8216,19.5383,11.8110,7937.6000,0.0000,7937.6000,0.2058,1804.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1804.0000,0.0000,0.0000,0.0000,6133.6000,6133.6000,19.1744,11.8771,9538.6000,0.0000,9538.6000,0.2473,2578.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2578.0000,0.0000,0.0000,0.0000,6960.6000,6960.6000,18.7031,16.0723,17.3877,-2.9562,-44343.2051,4.3701,564.8488,5.6485,4.3701,0.0000,3.0341,16.0500,15.5778,15.8139,-0.9949,-7959.4220,4.3701,1125.8842,11.2588,4.3701,0.0000,10.6687,15.5522,15.3065,15.4293,-0.5916,-4140.8662,4.3701,1306.4152,13.0642,4.3701,0.0000,13.9289,19.9540,19.9397,28.9408,19.9254,28.8660,19.9113,28.7919,19.9113,917.6701,36.7068,19.5769,19.5640,27.0078,19.5511,26.9408,19.5383,26.8743,19.5383,917.6701,36.7068,18.7614,18.7413,22.4382,18.7219,22.3015,18.7031,22.1744,18.7031,268.5128,5.3703,16.0723,16.0649,17.2519,16.0575,17.2289,16.0500,17.2059,16.0500,917.6701,36.7068,15.5778,15.5692,16.9047,15.5607,16.8619,15.5522,16.8193,15.5522,917.6701,36.7068,15.3065,15.2935,14.3498,15.2806,14.2942,15.2678,14.2387,15.2678,268.5128,5.3703,4.3701,40.9078,2.9134,0.0000,27.6317,68.5395,-33426.2000,-60257.8514,-56443.4934
1966.0000,15.2994,26.9296,4609.0000,60155.8000,-55546.8000,1.5597,1047.5000,4.4000,1.0000,13367.9556,4.5000,1.0000,14415.4556,0.0000,0.0000,73523.7556,3561.5000,-69962.2556,19.4222,12.1249,12890.2000,0.0000,12890.2000,0.3342,3483.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3483.8378,0.0000,0.0000,0.0000,9406.3622,9406.3622,18.8539,11.1266,22154.3000,0.0000,22154.3000,0.5744,5035.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5035.0682,0.0000,0.0000,0.0000,17119.2318,17119.2318,17.8451,10.5478,417.0000,0.0000,417.0000,0.0108,112.7027,3.7000,1.0000,0.0000,0.0000,0.0000,112.7027,0.0000,0.0000,0.0000,304.2973,304.2973,17.8336,10.1063,9196.2000,0.0000,9196.2000,0.2384,2090.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2090.0455,0.0000,0.0000,0.0000,7106.1545,7106.1545,17.4148,10.1175,8317.5000,0.0000,8317.5000,0.2156,2247.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2247.9730,0.0000,0.0000,0.0000,6069.5270,6069.5270,17.1405,16.7546,16.9476,-0.4366,-6549.2351,4.3997,578.3964,5.7840,4.3997,0.0000,3.0962,16.7101,15.3371,16.0236,-2.9124,-23299.1062,4.3997,1124.2144,11.2421,4.3997,0.0000,10.8872,15.3187,15.3454,15.3321,0.0647,452.9104,4.3997,1320.3543,13.2035,4.3997,0.0000,14.2141,18.8679,18.8633,19.0200,18.8586,19.0482,18.8539,19.0756,18.8539,928.5667,37.1427,17.8272,17.8294,10.9074,17.8316,10.9964,17.8336,11.0842,17.8336,928.5667,37.1427,17.0572,17.0863,3.8948,17.1141,4.3692,17.1405,4.8262,17.1405,271.6756,5.4335,16.7546,16.7397,24.3125,16.7249,24.2153,16.7101,24.1187,16.7101,928.5667,37.1427,15.3371,15.3310,14.6210,15.3249,14.6061,15.3187,14.5910,15.3187,928.5667,37.1427,15.3454,15.3300,14.9743,15.3146,14.8925,15.2994,14.8119,15.2994,271.6756,5.4335,4.3997,41.6734,2.9331,0.0000,28.1975,69.8708,-2571.6000,-29956.6827,-29395.4309
1967.0000,15.2567,26.6507,5785.9000,53978.4000,-48192.5000,1.3995,1314.9773,4.4000,1.0000,11995.2000,4.5000,1.0000,13310.1773,0.0000,0.0000,65973.6000,4470.9227,-61502.6773,18.9546,11.6573,12890.6000,0.0000,12890.6000,0.3342,3483.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3483.9459,0.0000,0.0000,0.0000,9406.6541,9406.6541,18.3708,10.6435,28103.2000,0.0000,28103.2000,0.7286,6387.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6387.0909,0.0000,0.0000,0.0000,21716.1091,21716.1091,17.0651,9.7678,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0000,0.0000,0.0000,293.0595,293.0595,17.0479,9.3207,10851.0000,0.0000,10851.0000,0.2813,2466.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2466.1364,0.0000,0.0000,0.0000,8384.8636,8384.8636,16.5438,9.2465,4654.3000,0.0000,4654.3000,0.1207,1257.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1257.9189,0.0000,0.0000,0.0000,3396.3811,3396.3811,16.3846,16.8924,16.6385,0.5630,8445.7091,4.3121,573.7102,5.7371,4.3121,0.0000,2.9150,16.8534,15.3545,16.1040,-3.1162,-24929.3878,4.3121,1098.3720,10.9837,4.3121,0.0000,10.2499,15.3315,15.2972,15.3143,-0.0815,-570.3037,4.3121,1294.9835,12.9498,4.3121,0.0000,13.3820,18.3890,18.3829,16.4323,18.3769,16.4343,18.3708,16.4364,18.3708,896.5191,35.8608,17.0475,17.0476,6.5893,17.0478,6.6371,17.0479,6.6850,17.0479,896.5191,35.8608,16.3396,16.3546,-0.4436,16.3696,-0.2193,16.3846,0.0079,16.3846,262.3728,5.2475,16.8924,16.8794,24.7751,16.8664,24.7081,16.8534,24.6411,16.8534,896.5191,35.8608,15.3545,15.3468,15.2242,15.3391,15.1922,15.3315,15.1603,15.3315,896.5191,35.8608,15.2972,15.2837,14.4122,15.2702,14.3606,15.2567,14.3086,15.2567,262.3728,5.2475,4.3121,39.4364,2.8747,0.0000,26.5469,65.9834,8708.2000,-18305.6100,-17053.9824
1968.0000,15.2233,26.3732,6833.2000,49245.1000,-42411.9000,1.2768,1553.0000,4.4000,1.0000,10943.3556,4.5000,1.0000,12496.3556,0.0000,0.0000,60188.4556,5280.2000,-54908.2556,18.7353,11.4380,12885.1000,0.0000,12885.1000,0.3341,3482.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3482.4595,0.0000,0.0000,0.0000,9402.6405,9402.6405,18.1123,10.3850,27797.7000,0.0000,27797.7000,0.7207,6317.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6317.6591,0.0000,0.0000,0.0000,21480.0409,21480.0409,16.7384,9.4411,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0000,0.0000,0.0000,303.5676,303.5676,16.7136,8.9863,12436.2000,0.0000,12436.2000,0.3224,2826.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2826.4091,0.0000,0.0000,0.0000,9609.7909,9609.7909,16.0989,8.8016,1449.1000,0.0000,1449.1000,0.0376,391.6486,3.7000,1.0000,0.0000,0.0000,0.0000,391.6486,0.0000,0.0000,0.0000,1057.4514,1057.4514,16.0527,16.8435,16.4481,0.8242,12362.7551,4.0535,543.3111,5.4331,4.0535,0.0000,2.4214,16.8064,15.3872,16.0968,-2.7736,-22188.6048,4.0535,1032.7865,10.3279,4.0535,0.0000,8.5141,15.3617,15.2662,15.3139,-0.2132,-1492.0728,4.0535,1217.3364,12.1734,4.0535,0.0000,11.1158,18.1339,18.1267,15.7717,18.1195,15.7599,18.1123,15.7483,18.1123,804.7744,32.1910,16.7190,16.7172,6.3124,16.7154,6.3341,16.7136,6.3559,16.7136,804.7744,32.1910,16.0313,16.0384,-0.4173,16.0455,-0.3032,16.0527,-0.1874,16.0527,235.7284,4.7146,16.8435,16.8311,23.6585,16.8188,23.6010,16.8064,23.5437,16.8064,804.7744,32.1910,15.3872,15.3787,15.7398,15.3701,15.7015,15.3617,15.6633,15.3617,804.7744,32.1910,15.2662,15.2518,14.1418,15.2375,14.0799,15.2233,14.0187,15.2233,235.7284,4.7146,4.0535,33.2835,2.7023,0.0000,22.0513,55.3347,12572.2000,-13054.7643,-11317.9224
1969.0000,15.2188,26.0880,7855.3000,44861.9000,-37006.6000,1.1631,1785.2955,4.4000,1.0000,9969.3111,4.5000,1.0000,11754.6066,0.0000,0.0000,54831.2111,6070.0045,-48761.2066,18.3391,11.0418,12853.8000,0.0000,12853.8000,0.3333,3474.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3474.0000,0.0000,0.0000,0.0000,9379.8000,9379.8000,17.7231,9.9958,31987.6000,0.0000,31987.6000,0.8293,7269.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7269.9091,0.0000,0.0000,0.0000,24717.6909,24717.6909,16.1414,8.8441,401.8000,0.0000,401.8000,0.0104,108.5946,3.7000,1.0000,0.0000,0.0000,0.0000,108.5946,0.0000,0.0000,0.0000,293.2054,293.2054,16.1267,8.3994,13239.4000,0.0000,13239.4000,0.3433,3008.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3008.9545,0.0000,0.0000,0.0000,10230.4455,10230.4455,15.4720,8.1747,837.6000,0.0000,837.6000,0.0217,226.3784,3.7000,1.0000,0.0000,0.0000,0.0000,226.3784,0.0000,0.0000,0.0000,611.2216,611.2216,15.4845,16.9831,16.2338,1.5613,23419.1862,4.0517,547.6258,5.4763,4.0517,0.0000,2.4181,16.9417,15.3550,16.1483,-3.0995,-24796.3884,4.0517,1030.2388,10.3024,4.0517,0.0000,8.5025,15.3307,15.2639,15.2973,-0.1490,-1043.0651,4.0517,1217.5900,12.1759,4.0517,0.0000,11.1008,17.7389,17.7336,13.3564,17.7284,13.3636,17.7231,13.3705,17.7231,804.1400,32.1656,16.1226,16.1240,2.6664,16.1254,2.7182,16.1267,2.7697,16.1267,804.1400,32.1656,15.4329,15.4506,-4.7099,15.4678,-4.4690,15.4845,-4.2330,15.4845,235.5441,4.7109,16.9831,16.9693,24.7498,16.9555,24.6793,16.9417,24.6090,16.9417,804.1400,32.1656,15.3550,15.3469,15.5007,15.3388,15.4689,15.3307,15.4372,15.3307,804.1400,32.1656,15.2639,15.2488,14.2293,15.2338,14.1615,15.2188,14.0944,15.2188,235.5441,4.7109,4.0517,33.2422,2.7011,0.0000,22.0214,55.2636,22313.6000,-3528.8432,-2420.2672
1970.0000,15.2074,25.7519,8853.4000,40776.4000,-31923.0000,1.0572,2012.1364,4.4000,1.0000,9061.4222,4.5000,1.0000,11073.5586,0.0000,0.0000,49837.8222,6841.2636,-42996.5586,18.0955,10.7982,12852.6000,0.0000,12852.6000,0.3332,3473.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3473.6757,0.0000,0.0000,0.0000,9378.9243,9378.9243,17.4491,9.7218,30951.9000,0.0000,30951.9000,0.8025,7034.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7034.5227,0.0000,0.0000,0.0000,23917.3773,23917.3773,15.8426,8.5453,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0000,0.0000,0.0000,302.4000,302.4000,15.8233,8.0960,13875.4000,0.0000,13875.4000,0.3597,3153.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3153.5000,0.0000,0.0000,0.0000,10721.9000,10721.9000,15.1031,7.8058,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,15.1273,17.0238,16.0756,1.8823,28233.7588,3.8599,524.9483,5.2495,3.8599,0.0000,2.0907,16.9818,15.3419,16.1619,-3.0517,-24413.6043,3.8599,980.9567,9.8096,3.8599,0.0000,7.3515,15.3162,15.2541,15.2852,-0.1320,-924.2240,3.8599,1160.5194,11.6052,3.8599,0.0000,9.5979,17.4655,17.4601,12.2059,17.4546,12.2073,17.4491,12.2087,17.4491,738.9458,29.5578,15.8223,15.8226,2.0556,15.8230,2.0904,15.8233,2.1252,15.8233,738.9458,29.5578,15.0845,15.0989,-5.8846,15.1132,-5.7046,15.1273,-5.5249,15.1273,216.5977,4.3320,17.0238,17.0097,24.7228,16.9957,24.6541,16.9818,24.5856,16.9818,738.9458,29.5578,15.3419,15.3333,15.4871,15.3247,15.4512,15.3162,15.4154,15.3162,738.9458,29.5578,15.2541,15.2385,14.1784,15.2229,14.1075,15.2074,14.0373,15.2074,216.5977,4.3320,3.8599,29.1054,2.5733,0.0000,19.0401,48.1455,26551.6000,1601.5592,2895.9305
1971.0000,15.2045,25.4199,9693.7000,37325.1000,-27631.4000,0.9677,2203.1136,4.4000,1.0000,8294.4667,4.5000,1.0000,10497.5803,0.0000,0.0000,45619.5667,7490.5864,-38128.9803,17.7546,10.4573,12858.4000,0.0000,12858.4000,0.3334,3475.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3475.2432,0.0000,0.0000,0.0000,9383.1568,9383.1568,17.1149,9.3876,34575.5000,0.0000,34575.5000,0.8964,7858.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7858.0682,0.0000,0.0000,0.0000,26717.4318,26717.4318,15.3280,8.0307,402.5000,0.0000,402.5000,0.0104,108.7838,3.7000,1.0000,0.0000,0.0000,0.0000,108.7838,0.0000,0.0000,0.0000,293.7162,293.7162,15.3176,7.5903,14137.6000,0.0000,14137.6000,0.3665,3213.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3213.0909,0.0000,0.0000,0.0000,10924.5091,10924.5091,14.5869,7.2896,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,14.6328,17.1588,15.8958,2.5178,37767.7346,3.8766,530.9473,5.3095,3.8766,0.0000,2.1179,17.1139,15.3113,16.2126,-3.3690,-26952.0975,3.8766,983.2361,9.8324,3.8766,0.0000,7.4471,15.2863,15.2516,15.2690,-0.0740,-518.1768,3.8766,1166.2786,11.6628,3.8766,0.0000,9.7228,17.1271,17.1230,10.2650,17.1190,10.2787,17.1149,10.2923,17.1149,744.5140,29.7806,15.3083,15.3115,-1.0579,15.3146,-0.9980,15.3176,-0.9385,15.3176,744.5140,29.7806,14.5684,14.5903,-9.4278,14.6118,-9.1669,14.6328,-8.9103,14.6328,218.2163,4.3643,17.1588,17.1438,25.7230,17.1288,25.6474,17.1139,25.5722,17.1139,744.5140,29.7806,15.3113,15.3030,15.2843,15.2946,15.2520,15.2863,15.2199,15.2863,744.5140,29.7806,15.2516,15.2358,14.2126,15.2201,14.1432,15.2045,14.0742,15.2045,218.2163,4.3643,3.8766,29.4509,2.5844,0.0000,19.2877,48.7387,34722.9000,9467.3498,10297.4603
