Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1972.0000,15.1283,26.3000,7272.7000,53495.7000,-46223.0000,1.3870,1652.8864,4.4000,1.0000,11887.9333,4.5000,1.0000,13540.8197,0.0000,0.0000,65383.6333,5619.8136,-59763.8197,18.6020,11.3047,12865.8000,0.0000,12865.8000,0.3336,3477.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3477.2432,0.0000,0.0000,0.0000,9388.5568,9388.5568,18.0144,10.2871,32784.5000,0.0000,32784.5000,0.8500,7451.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7451.0227,0.0000,0.0000,0.0000,25333.4773,25333.4773,16.5419,9.2446,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0000,0.0000,0.0000,302.4000,302.4000,16.4901,8.7628,14299.9000,0.0000,14299.9000,0.3708,3249.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3249.9773,0.0000,0.0000,0.0000,11049.9227,11049.9227,15.8478,8.5505,837.2000,0.0000,837.2000,0.0217,226.2703,3.7000,1.0000,0.0000,0.0000,0.0000,226.2703,0.0000,0.0000,0.0000,610.9297,610.9297,15.7223,16.3267,16.0245,0.6933,10399.7402,4.4606,607.8621,6.0786,4.4606,0.0000,3.2266,16.3124,15.6585,15.9854,-1.4063,-11250.7110,4.4606,1141.4904,11.4149,4.4606,0.0000,11.3457,15.6268,15.1619,15.3943,-1.1426,-7998.4113,4.4606,1335.3369,13.3534,4.4606,0.0000,14.8127,18.0563,18.0423,20.8479,18.0283,20.7595,18.0144,20.6719,18.0144,951.1505,38.0460,16.5243,16.5128,13.0110,16.5014,12.9205,16.4901,12.8311,16.4901,951.1505,38.0460,15.8123,15.7809,8.0540,15.7509,7.6605,15.7223,7.2852,15.7223,278.2299,5.5646,16.3267,16.3220,17.1051,16.3172,17.1341,16.3124,17.1623,16.3124,951.1505,38.0460,15.6585,15.6479,18.8224,15.6373,18.7686,15.6268,18.7151,15.6268,951.1505,38.0460,15.1619,15.1508,13.2033,15.1396,13.1918,15.1283,13.1789,15.1283,278.2299,5.5646,4.4606,43.2763,2.9737,0.0000,29.3851,72.6614,14978.8000,-13078.5332,-8849.3821
1973.0000,15.1831,26.5567,6609.9000,60184.3000,-53574.4000,1.5604,1502.2500,4.4000,1.0000,13374.2889,4.5000,1.0000,14876.5389,0.0000,0.0000,73558.5889,5107.6500,-68450.9389,18.7315,11.4342,12865.7000,0.0000,12865.7000,0.3336,3477.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3477.2162,0.0000,0.0000,0.0000,9388.4838,9388.4838,18.2139,10.4866,36905.9000,0.0000,36905.9000,0.9569,8387.7045,4.4000,1.0000,0.0000,0.0000,0.0000,8387.7045,0.0000,0.0000,0.0000,28518.1955,28518.1955,16.7356,9.4383,524.6000,0.0000,524.6000,0.0136,141.7838,3.7000,1.0000,0.0000,0.0000,0.0000,141.7838,0.0000,0.0000,0.0000,382.8162,382.8162,16.6949,8.9676,13784.3000,0.0000,13784.3000,0.3574,3132.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3132.7955,0.0000,0.0000,0.0000,10651.5045,10651.5045,16.1427,8.8454,4339.6000,0.0000,4339.6000,0.1125,1172.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1172.8649,0.0000,0.0000,0.0000,3166.7351,3166.7351,15.9439,16.1856,16.0648,0.3109,4663.1502,5.0015,680.4892,6.8049,5.0015,0.0000,4.5484,16.1656,15.6449,15.9053,-1.2556,-10044.8151,5.0015,1283.9319,12.8393,5.0015,0.0000,15.9933,15.6214,15.2227,15.4220,-1.0989,-7692.2970,5.0015,1495.5998,14.9560,5.0015,0.0000,20.8805,18.2449,18.2345,22.1886,18.2242,22.1508,18.2139,22.1129,18.2139,1161.9869,46.4795,16.7157,16.7088,14.3720,16.7018,14.3453,16.6949,14.3185,16.6949,1161.9869,46.4795,15.9785,15.9673,9.5310,15.9557,9.4632,15.9439,9.3905,15.9439,339.3719,6.7874,16.1856,16.1789,16.7380,16.1723,16.7338,16.1656,16.7297,16.1656,1161.9869,46.4795,15.6449,15.6371,18.2260,15.6292,18.2036,15.6214,18.1810,15.6214,1161.9869,46.4795,15.2227,15.2094,14.1319,15.1962,14.0878,15.1831,14.0444,15.1831,339.3719,6.7874,5.0015,59.2607,3.3343,0.0000,41.4222,100.6829,14845.7000,-16343.2038,-13073.9620
1974.0000,15.2579,27.3020,2669.7000,115817.2000,-113147.5000,3.0028,606.7500,4.4000,1.0000,25737.1556,4.5000,1.0000,26343.9056,0.0000,0.0000,141554.3556,2062.9500,-139491.4056,20.5383,13.2410,12865.9000,0.0000,12865.9000,0.3336,3477.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3477.2703,0.0000,0.0000,0.0000,9388.6297,9388.6297,20.1280,12.4007,20063.2000,0.0000,20063.2000,0.5202,4559.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4559.8182,0.0000,0.0000,0.0000,15503.3818,15503.3818,19.5411,12.2438,498.5000,0.0000,498.5000,0.0129,134.7297,3.7000,1.0000,0.0000,0.0000,0.0000,134.7297,0.0000,0.0000,0.0000,363.7703,363.7703,19.4644,11.7371,12324.9000,0.0000,12324.9000,0.3195,2801.1136,4.4000,1.0000,0.0000,0.0000,0.0000,2801.1136,0.0000,0.0000,0.0000,9523.7864,9523.7864,19.1038,11.8065,14542.3000,0.0000,14542.3000,0.3770,3930.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3930.3514,0.0000,0.0000,0.0000,10611.9486,10611.9486,18.5237,15.1645,16.8441,-5.9159,-88739.2136,6.8490,904.0051,9.0401,6.8490,0.0000,11.6804,15.1660,15.7558,15.4609,1.9476,15580.8314,6.8490,1789.3218,17.8932,6.8490,0.0000,41.0711,15.7367,15.2888,15.5128,-1.6905,-11833.1869,6.8490,2040.7448,20.4074,6.8490,0.0000,53.6217,20.1829,20.1645,40.9916,20.1462,40.8749,20.1280,40.7587,20.1280,2018.2172,80.7287,19.5273,19.5062,41.8928,19.4853,41.7281,19.4644,41.5642,19.4644,2018.2172,80.7287,18.7021,18.6416,41.8930,18.5821,41.2423,18.5237,40.6036,18.5237,587.0365,11.7407,15.1645,15.1650,7.3287,15.1655,7.3926,15.1660,7.4561,15.1660,2018.2172,80.7287,15.7558,15.7494,19.1385,15.7431,19.1284,15.7367,19.1181,15.7367,2018.2172,80.7287,15.2888,15.2785,14.9350,15.2682,14.9270,15.2579,14.9183,15.2579,587.0365,11.7407,6.8490,140.8345,4.5660,0.0000,106.3732,247.2076,-52852.7000,-94099.8887,-84991.5691
1975.0000,15.3237,27.5100,715.7000,153702.8000,-152987.1000,3.9850,162.6591,4.4000,1.0000,34156.1778,4.5000,1.0000,34318.8369,0.0000,0.0000,187858.9778,553.0409,-187305.9369,21.0621,13.7648,21825.0000,0.0000,21825.0000,0.5659,5898.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5898.6486,0.0000,0.0000,0.0000,15926.3514,15926.3514,20.5395,12.8122,14109.0000,0.0000,14109.0000,0.3658,3206.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3206.5909,0.0000,0.0000,0.0000,10902.4091,10902.4091,20.2055,12.9082,985.0000,0.0000,985.0000,0.0255,266.2162,3.7000,1.0000,0.0000,0.0000,0.0000,266.2162,0.0000,0.0000,0.0000,718.7838,718.7838,20.1452,12.4179,11528.2000,0.0000,11528.2000,0.2989,2620.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2620.0455,0.0000,0.0000,0.0000,8908.1545,8908.1545,19.8723,12.5750,15456.0000,0.0000,15456.0000,0.4007,4177.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4177.2973,0.0000,0.0000,0.0000,11278.7027,11278.7027,19.4291,15.4161,17.4226,-8.7325,-130987.6587,8.4628,1092.3839,10.9238,8.4628,0.0000,22.0345,15.4054,15.5560,15.4807,0.6145,4915.7561,8.4628,2209.1744,22.0917,8.4628,0.0000,77.4787,15.5444,15.3495,15.4469,-0.9087,-6360.6603,8.4628,2528.1453,25.2815,8.4628,0.0000,101.1547,20.5742,20.5626,41.7731,20.5511,41.7368,20.5395,41.7003,20.5395,2931.1290,117.2452,20.1835,20.1707,44.0430,20.1580,43.9841,20.1452,43.9249,20.1452,2931.1290,117.2452,19.5268,19.4944,46.6792,19.4618,46.4648,19.4291,46.2464,19.4291,850.3603,17.0072,15.4161,15.4125,11.7565,15.4089,11.7665,15.4054,11.7766,15.4054,2931.1290,117.2452,15.5560,15.5521,16.8825,15.5482,16.8939,15.5444,16.9052,15.5444,2931.1290,117.2452,15.3495,15.3409,15.5516,15.3323,15.5587,15.3237,15.5653,15.3237,850.3603,17.0072,8.4628,252.5986,5.6418,0.0000,200.6679,453.2665,-89083.9000,-139571.5354,-132432.5629
1976.0000,15.3193,27.5342,157.3000,165225.4000,-165068.1000,4.2838,35.7500,4.4000,1.0000,36716.7556,4.5000,1.0000,36752.5056,0.0000,0.0000,201942.1556,121.5500,-201820.6056,21.2206,13.9233,26629.2000,0.0000,26629.2000,0.6904,7197.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7197.0811,0.0000,0.0000,0.0000,19432.1189,19432.1189,20.6223,32.0768,591.0000,7788.9000,-7197.9000,0.2019,134.3182,4.4000,1.0000,1589.5714,4.9000,1.0000,1723.8896,0.0000,0.0000,9378.4714,456.6818,-8921.7896,20.8832,13.5859,1654.4000,0.0000,1654.4000,0.0429,447.1351,3.7000,1.0000,0.0000,0.0000,0.0000,447.1351,0.0000,0.0000,0.0000,1207.2649,1207.2649,20.8089,13.0816,11850.8000,0.0000,11850.8000,0.3073,2693.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2693.3636,0.0000,0.0000,0.0000,9157.4364,9157.4364,20.5411,13.2438,14846.9000,0.0000,14846.9000,0.3849,4012.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4012.6757,0.0000,0.0000,0.0000,10834.2243,10834.2243,20.1297,15.5837,17.8567,-10.3646,-155469.1196,8.8668,1125.7164,11.2572,8.8668,0.0000,25.3437,15.5724,15.5223,15.5473,-0.2140,-1711.8232,8.8668,2308.5567,23.0856,8.8668,0.0000,89.1147,15.5103,15.3415,15.4259,-0.8247,-5772.6390,8.8668,2651.0590,26.5106,8.8668,0.0000,116.3464,20.6524,20.6424,40.4829,20.6324,40.4579,20.6223,40.4328,20.6223,3183.0026,127.3201,20.8479,20.8349,47.5739,20.8219,47.5109,20.8089,47.4480,20.8089,3183.0026,127.3201,20.2243,20.1927,50.9543,20.1611,50.7481,20.1297,50.5423,20.1297,922.9171,18.4583,15.5837,15.5799,14.0096,15.5761,14.0170,15.5724,14.0243,15.5724,3183.0026,127.3201,15.5223,15.5183,16.7006,15.5143,16.7054,15.5103,16.7101,15.5103,3183.0026,127.3201,15.3415,15.3341,15.2826,15.3267,15.2979,15.3193,15.3128,15.3193,922.9171,18.4583,8.8668,287.3690,5.9112,0.0000,230.8047,518.1737,-117284.7000,-170111.3507,-162953.5818
1977.0000,15.3205,27.5427,0.0000,174495.1000,-174495.1000,4.5241,0.0000,0.0000,0.0000,38776.6889,4.5000,1.0000,38776.6889,0.0000,0.0000,213271.7889,0.0000,-213271.7889,21.2853,13.9880,30277.3000,0.0000,30277.3000,0.7850,8183.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8183.0541,0.0000,0.0000,0.0000,22094.2459,22094.2459,20.6398,32.6806,0.0000,7775.3000,-7775.3000,0.2016,0.0000,0.0000,0.0000,1586.7959,4.9000,1.0000,1586.7959,0.0000,0.0000,9362.0959,0.0000,-9362.0959,20.9016,13.6043,1787.3000,0.0000,1787.3000,0.0463,483.0541,3.7000,1.0000,0.0000,0.0000,0.0000,483.0541,0.0000,0.0000,0.0000,1304.2459,1304.2459,20.8336,13.1063,11010.4000,0.0000,11010.4000,0.2855,2502.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2502.3636,0.0000,0.0000,0.0000,8508.0364,8508.0364,20.5956,13.2983,13019.5000,0.0000,13019.5000,0.3376,3518.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3518.7838,0.0000,0.0000,0.0000,9500.7162,9500.7162,20.2588,15.8799,18.0693,-10.4378,-156567.1412,9.2701,1167.4434,11.6744,9.2701,0.0000,28.9612,15.8661,15.5399,15.7030,-1.4576,-11660.4430,9.2701,2398.7594,23.9876,9.2701,0.0000,101.8349,15.5280,15.3418,15.4349,-0.9511,-6657.4122,9.2701,2770.6468,27.7065,9.2701,0.0000,132.9537,20.6674,20.6582,39.3472,20.6490,39.3272,20.6398,39.3071,20.6398,3443.5182,137.7407,20.8651,20.8546,45.0293,20.8441,44.9925,20.8336,44.9557,20.8336,3443.5182,137.7407,20.3299,20.3062,48.5978,20.2825,48.4920,20.2588,48.3852,20.2588,997.9277,19.9586,15.8799,15.8753,17.1110,15.8707,17.1093,15.8661,17.1075,15.8661,3443.5182,137.7407,15.5399,15.5359,16.9694,15.5320,16.9717,15.5280,16.9739,15.5280,3443.5182,137.7407,15.3418,15.3347,15.2095,15.3276,15.2225,15.3205,15.2353,15.3205,997.9277,19.9586,9.2701,324.9938,6.1801,0.0000,263.7498,588.7437,-126175.9000,-181226.6403,-174884.9964
1978.0000,15.3356,27.5578,0.0000,182520.1000,-182520.1000,4.7322,0.0000,0.0000,0.0000,40560.0222,4.5000,1.0000,40560.0222,0.0000,0.0000,223080.1222,0.0000,-223080.1222,21.3124,14.0151,35744.8000,0.0000,35744.8000,0.9268,9660.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9660.7568,0.0000,0.0000,0.0000,26084.0432,26084.0432,20.5885,32.6293,0.0000,7221.8000,-7221.8000,0.1872,0.0000,0.0000,0.0000,1473.8367,4.9000,1.0000,1473.8367,0.0000,0.0000,8695.6367,0.0000,-8695.6367,20.8215,13.5242,1830.1000,0.0000,1830.1000,0.0474,494.6216,3.7000,1.0000,0.0000,0.0000,0.0000,494.6216,0.0000,0.0000,0.0000,1335.4784,1335.4784,20.7576,13.0303,9706.8000,0.0000,9706.8000,0.2517,2206.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2206.0909,0.0000,0.0000,0.0000,7500.7091,7500.7091,20.5566,13.2593,11801.3000,0.0000,11801.3000,0.3060,3189.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3189.5405,0.0000,0.0000,0.0000,8611.7595,8611.7595,20.2641,16.1133,18.1887,-10.3282,-154923.5293,9.6769,1213.1722,12.1317,9.6769,0.0000,32.9436,16.0991,15.6053,15.8522,-2.3040,-18431.8011,9.6769,2489.3512,24.8935,9.6769,0.0000,115.8381,15.5931,15.3565,15.4748,-1.2614,-8829.7064,9.6769,2887.6601,28.8766,9.6769,0.0000,151.2359,20.6136,20.6052,37.9669,20.5968,37.9525,20.5885,37.9381,20.5885,3715.4817,148.6193,20.7857,20.7763,42.6220,20.7670,42.5944,20.7576,42.5669,20.7576,3715.4817,148.6193,20.3259,20.3053,46.1882,20.2847,46.1098,20.2641,46.0312,20.2641,1076.1991,21.5240,16.1133,16.1086,19.1515,16.1038,19.1486,16.0991,19.1456,16.0991,3715.4817,148.6193,15.6053,15.6012,17.6248,15.5971,17.6248,15.5931,17.6247,15.5931,3715.4817,148.6193,15.3565,15.3495,15.3346,15.3425,15.3449,15.3356,15.3552,15.3356,1076.1991,21.5240,9.6769,366.0121,6.4512,0.0000,300.0176,666.0297,-130658.9000,-188243.7688,-182185.0369
1979.0000,15.3629,27.5851,0.0000,189037.7000,-189037.7000,4.9012,0.0000,0.0000,0.0000,42008.3778,4.5000,1.0000,42008.3778,0.0000,0.0000,231046.0778,0.0000,-231046.0778,21.3436,14.0463,37564.0000,0.0000,37564.0000,0.9739,10152.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10152.4324,0.0000,0.0000,0.0000,27411.5676,27411.5676,20.6095,32.6504,0.0000,9521.1000,-9521.1000,0.2469,0.0000,0.0000,0.0000,1943.0816,4.9000,1.0000,1943.0816,0.0000,0.0000,11464.1816,0.0000,-11464.1816,20.9063,13.6090,2161.1000,0.0000,2161.1000,0.0560,584.0811,3.7000,1.0000,0.0000,0.0000,0.0000,584.0811,0.0000,0.0000,0.0000,1577.0189,1577.0189,20.8376,13.1103,9745.2000,0.0000,9745.2000,0.2527,2214.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2214.8182,0.0000,0.0000,0.0000,7530.3818,7530.3818,20.6426,13.3453,9517.1000,0.0000,9517.1000,0.2467,2572.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2572.1892,0.0000,0.0000,0.0000,6944.9108,6944.9108,20.3996,16.2513,18.3255,-10.6837,-160255.0600,10.0160,1249.2181,12.4922,10.0160,0.0000,36.5305,16.2375,15.6759,15.9567,-2.7119,-21695.4440,10.0160,2566.0355,25.6604,10.0160,0.0000,128.4503,15.6637,15.3838,15.5238,-1.5452,-10816.1882,10.0160,2983.0869,29.8309,10.0160,0.0000,167.7023,20.6340,20.6259,37.6525,20.6177,37.6377,20.6095,37.6228,20.6095,3949.2264,157.9691,20.8655,20.8562,42.4285,20.8469,42.3992,20.8376,42.3698,20.8376,3949.2264,157.9691,20.4629,20.4417,46.2609,20.4206,46.1681,20.3996,46.0755,20.3996,1143.4442,22.8689,16.2513,16.2467,20.0954,16.2421,20.0937,16.2375,20.0920,16.2375,3949.2264,157.9691,15.6759,15.6719,18.2239,15.6678,18.2228,15.6637,18.2217,15.6637,3949.2264,157.9691,15.3838,15.3768,15.5940,15.3698,15.6018,15.3629,15.6094,15.3629,1143.4442,22.8689,10.0160,402.6415,6.6774,0.0000,332.6831,735.3246,-139571.4000,-199046.3803,-192766.6922
1980.0000,15.3902,27.6124,0.0000,196469.8000,-196469.8000,5.0938,0.0000,0.0000,0.0000,43659.9556,4.5000,1.0000,43659.9556,0.0000,0.0000,240129.7556,0.0000,-240129.7556,21.5079,14.2106,32557.1000,0.0000,32557.1000,0.8441,8799.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8799.2162,0.0000,0.0000,0.0000,23757.8838,23757.8838,20.8757,32.9165,0.0000,12120.5000,-12120.5000,0.3142,0.0000,0.0000,0.0000,2473.5714,4.9000,1.0000,2473.5714,0.0000,0.0000,14594.0714,0.0000,-14594.0714,21.2475,13.9502,2577.9000,0.0000,2577.9000,0.0668,696.7297,3.7000,1.0000,0.0000,0.0000,0.0000,696.7297,0.0000,0.0000,0.0000,1881.1703,1881.1703,21.1692,13.4419,9652.9000,0.0000,9652.9000,0.2503,2193.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2193.8409,0.0000,0.0000,0.0000,7459.0591,7459.0591,20.9791,13.6819,8298.8000,0.0000,8298.8000,0.2152,2242.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2242.9189,0.0000,0.0000,0.0000,6055.8811,6055.8811,20.7533,16.3067,18.5300,-11.6355,-174532.8810,10.1767,1259.5038,12.5950,10.1767,0.0000,38.3166,16.2935,15.7273,16.0104,-2.7783,-22226.5255,10.1767,2601.7073,26.0171,10.1767,0.0000,134.7306,15.7151,15.4110,15.5631,-1.7053,-11937.4028,10.1767,3026.2235,30.2622,10.1767,0.0000,175.9017,20.9026,20.8936,39.8582,20.8847,39.8338,20.8757,39.8093,20.8757,4062.1435,162.4857,21.1996,21.1895,44.8438,21.1793,44.8051,21.1692,44.7664,21.1692,4062.1435,162.4857,20.8249,20.8009,49.1829,20.7770,49.0545,20.7533,48.9268,20.7533,1175.9206,23.5184,16.3067,16.3023,20.2517,16.2979,20.2514,16.2935,20.2510,16.2935,4062.1435,162.4857,15.7273,15.7232,18.5685,15.7192,18.5669,15.7151,18.5653,15.7151,4062.1435,162.4857,15.4110,15.4041,15.8215,15.3971,15.8274,15.3902,15.8331,15.3902,1175.9206,23.5184,10.1767,420.7810,6.7845,0.0000,348.9490,769.7299,-155503.6000,-215569.8328,-208696.8094
1981.0000,15.4262,27.6485,0.0000,203251.0000,-203251.0000,5.2697,0.0000,0.0000,0.0000,45166.8889,4.5000,1.0000,45166.8889,0.0000,0.0000,248417.8889,0.0000,-248417.8889,21.4758,14.1785,37566.1000,0.0000,37566.1000,0.9740,10153.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10153.0000,0.0000,0.0000,0.0000,27413.1000,27413.1000,20.7855,32.8264,0.0000,13011.2000,-13011.2000,0.3373,0.0000,0.0000,0.0000,2655.3469,4.9000,1.0000,2655.3469,0.0000,0.0000,15666.5469,0.0000,-15666.5469,21.1671,13.8698,2460.3000,0.0000,2460.3000,0.0638,664.9459,3.7000,1.0000,0.0000,0.0000,0.0000,664.9459,0.0000,0.0000,0.0000,1795.3541,1795.3541,21.0976,13.3704,10083.4000,0.0000,10083.4000,0.2614,2291.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2291.6818,0.0000,0.0000,0.0000,7791.7182,7791.7182,20.9079,13.6106,7385.2000,0.0000,7385.2000,0.1915,1996.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1996.0000,0.0000,0.0000,0.0000,5389.2000,5389.2000,20.7206,16.5139,18.6173,-11.5162,-172742.8756,10.6465,1313.3305,13.1333,10.6465,0.0000,43.8719,16.4994,15.7938,16.1466,-3.6217,-28973.8157,10.6465,2707.3231,27.0732,10.6465,0.0000,154.2646,15.7818,15.4468,15.6143,-1.9655,-13758.7397,10.6465,3159.5269,31.5953,10.6465,0.0000,201.4050,20.8083,20.8007,38.1562,20.7931,38.1458,20.7855,38.1352,20.7855,4400.4474,176.0179,21.1233,21.1148,42.9067,21.1062,42.8845,21.0976,42.8622,21.0976,4400.4474,176.0179,20.7766,20.7580,46.8771,20.7393,46.8172,20.7206,46.7568,20.7206,1273.1903,25.4638,16.5139,16.5091,22.0164,16.5042,22.0110,16.4994,22.0056,16.4994,4400.4474,176.0179,15.7938,15.7898,19.0563,15.7858,19.0546,15.7818,19.0527,15.7818,4400.4474,176.0179,15.4468,15.4399,16.1357,15.4331,16.1412,15.4262,16.1467,15.4262,1273.1903,25.4638,10.6465,476.8176,7.0977,0.0000,399.5415,876.3591,-158767.2000,-221695.0636,-215475.4310
1982.0000,15.4558,27.6780,0.0000,209435.9000,-209435.9000,5.4300,0.0000,0.0000,0.0000,46541.3111,4.5000,1.0000,46541.3111,0.0000,0.0000,255977.2111,0.0000,-255977.2111,21.6596,14.3623,35743.9000,0.0000,35743.9000,0.9267,9660.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9660.5135,0.0000,0.0000,0.0000,26083.3865,26083.3865,21.0021,33.0429,0.0000,11330.5000,-11330.5000,0.2938,0.0000,0.0000,0.0000,2312.3469,4.9000,1.0000,2312.3469,0.0000,0.0000,13642.8469,0.0000,-13642.8469,21.3327,14.0354,1636.5000,0.0000,1636.5000,0.0424,442.2973,3.7000,1.0000,0.0000,0.0000,0.0000,442.2973,0.0000,0.0000,0.0000,1194.2027,1194.2027,21.2761,13.5489,10455.8000,0.0000,10455.8000,0.2711,2376.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2376.3182,0.0000,0.0000,0.0000,8079.4818,8079.4818,21.0803,13.7830,6471.5000,0.0000,6471.5000,0.1678,1749.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1749.0541,0.0000,0.0000,0.0000,4722.4459,4722.4459,20.9032,16.5737,18.7385,-11.9093,-178639.9835,10.6977,1313.6559,13.1366,10.6977,0.0000,44.5081,16.5600,15.8486,16.2043,-3.6693,-29354.0054,10.6977,2714.2124,27.1421,10.6977,0.0000,156.5016,15.8365,15.4763,15.6564,-2.1234,-14863.7042,10.6977,3169.4530,31.6945,10.6977,0.0000,204.3255,21.0274,21.0190,39.9785,21.0105,39.9569,21.0021,39.9353,21.0021,4438.0526,177.5221,21.3038,21.2946,44.0280,21.2853,43.9973,21.2761,43.9667,21.2761,4438.0526,177.5221,20.9659,20.9449,48.0839,20.9240,47.9893,20.9032,47.8951,20.9032,1283.9999,25.6800,16.5737,16.5691,22.1214,16.5646,22.1187,16.5600,22.1160,16.5600,4438.0526,177.5221,15.8486,15.8446,19.3916,15.8405,19.3889,15.8365,19.3862,15.8365,4438.0526,177.5221,15.4763,15.4695,16.3455,15.4626,16.3496,15.4558,16.3535,15.4558,1283.9999,25.6800,10.6977,483.2003,7.1318,0.0000,405.3352,888.5356,-166458.7000,-229540.5411,-222857.6931
1983.0000,15.4870,27.7092,0.0000,215229.0000,-215229.0000,5.5802,0.0000,0.0000,0.0000,47828.6667,4.5000,1.0000,47828.6667,0.0000,0.0000,263057.6667,0.0000,-263057.6667,21.7426,14.4453,33921.9000,0.0000,33921.9000,0.8795,9168.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9168.0811,0.0000,0.0000,0.0000,24753.8189,24753.8189,21.1291,33.1700,0.0000,12051.5000,-12051.5000,0.3125,0.0000,0.0000,0.0000,2459.4898,4.9000,1.0000,2459.4898,0.0000,0.0000,14510.9898,0.0000,-14510.9898,21.4742,14.1769,1583.0000,0.0000,1583.0000,0.0410,427.8378,3.7000,1.0000,0.0000,0.0000,0.0000,427.8378,0.0000,0.0000,0.0000,1155.1622,1155.1622,21.4195,13.6922,10172.1000,0.0000,10172.1000,0.2637,2311.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2311.8409,0.0000,0.0000,0.0000,7860.2591,7860.2591,21.2326,13.9353,7385.2000,0.0000,7385.2000,0.1915,1996.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1996.0000,0.0000,0.0000,0.0000,5389.2000,5389.2000,21.0435,16.6702,18.8568,-12.2602,-183902.2682,10.9026,1332.8921,13.3289,10.9026,0.0000,47.1148,16.6562,15.8990,16.2776,-3.9800,-31839.7133,10.9026,2758.2830,27.5828,10.9026,0.0000,165.6676,15.8870,15.5074,15.6972,-2.2806,-15964.2083,10.9026,3224.9612,32.2496,10.9026,0.0000,216.2924,21.1539,21.1457,40.5875,21.1374,40.5682,21.1291,40.5488,21.1291,4589.9230,183.5969,21.4467,21.4376,44.6224,21.4286,44.5931,21.4195,44.5637,21.4195,4589.9230,183.5969,21.1044,21.0841,48.5510,21.0637,48.4650,21.0435,48.3791,21.0435,1327.6497,26.5530,16.6702,16.6655,22.7169,16.6608,22.7127,16.6562,22.7085,16.6562,4589.9230,183.5969,15.8990,15.8950,19.6808,15.8910,19.6779,15.8870,19.6750,15.8870,4589.9230,183.5969,15.5074,15.5006,16.5709,15.4938,16.5741,15.4870,16.5772,15.4870,1327.6497,26.5530,10.9026,509.2849,7.2684,0.0000,429.0748,938.3597,-174218.3000,-238410.2163,-231706.1897
1984.0000,15.5163,27.7385,0.0000,220120.1000,-220120.1000,5.7070,0.0000,0.0000,0.0000,48915.5778,4.5000,1.0000,48915.5778,0.0000,0.0000,269035.6778,0.0000,-269035.6778,21.8307,14.5334,28909.1000,0.0000,28909.1000,0.7495,7813.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7813.2703,0.0000,0.0000,0.0000,21095.8297,21095.8297,21.3102,33.3510,0.0000,14920.0000,-14920.0000,0.3868,0.0000,0.0000,0.0000,3044.8980,4.9000,1.0000,3044.8980,0.0000,0.0000,17964.8980,0.0000,-17964.8980,21.7318,14.4345,2031.9000,0.0000,2031.9000,0.0527,549.1622,3.7000,1.0000,0.0000,0.0000,0.0000,549.1622,0.0000,0.0000,0.0000,1482.7378,1482.7378,21.6686,13.9413,9456.9000,0.0000,9456.9000,0.2452,2149.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2149.2955,0.0000,0.0000,0.0000,7307.6045,7307.6045,21.4970,14.1997,8603.4000,0.0000,8603.4000,0.2231,2325.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2325.2432,0.0000,0.0000,0.0000,6278.1568,6278.1568,21.2850,16.7376,19.0113,-12.9165,-193747.0383,11.0465,1342.6999,13.4270,11.0465,0.0000,49.0044,16.7238,15.9458,16.3348,-4.1432,-33145.2622,11.0465,2788.4406,27.8844,11.0465,0.0000,172.3117,15.9339,15.5366,15.7352,-2.4179,-16925.0442,11.0465,3262.6152,32.6262,11.0465,0.0000,224.9668,21.3356,21.3271,41.7650,21.3186,41.7431,21.3102,41.7211,21.3102,4697.8957,187.9158,21.6970,21.6875,46.2894,21.6780,46.2560,21.6686,46.2227,21.6686,4697.8957,187.9158,21.3497,21.3281,50.3641,21.3065,50.2626,21.2850,50.1614,21.2850,1358.6776,27.1736,16.7376,16.7330,23.0108,16.7284,23.0069,16.7238,23.0029,16.7238,4697.8957,187.9158,15.9458,15.9418,19.9333,15.9378,19.9301,15.9339,19.9269,15.9339,4697.8957,187.9158,15.5366,15.5298,16.7645,15.5230,16.7671,15.5163,16.7695,15.5163,1358.6776,27.1736,11.0465,528.1267,7.3643,0.0000,446.2828,974.4095,-186038.8000,-250836.2469,-243817.3447
1985.0000,15.5312,27.7534,0.0000,224187.0000,-224187.0000,5.8125,0.0000,0.0000,0.0000,49819.3333,4.5000,1.0000,49819.3333,0.0000,0.0000,274006.3333,0.0000,-274006.3333,22.0836,14.7863,18881.6000,0.0000,18881.6000,0.4895,5103.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5103.1351,0.0000,0.0000,0.0000,13778.4649,13778.4649,21.7249,33.7657,0.0000,15148.9000,-15148.9000,0.3928,0.0000,0.0000,0.0000,3091.6122,4.9000,1.0000,3091.6122,0.0000,0.0000,18240.5122,0.0000,-18240.5122,22.1611,14.8638,1302.9000,0.0000,1302.9000,0.0338,352.1351,3.7000,1.0000,0.0000,0.0000,0.0000,352.1351,0.0000,0.0000,0.0000,950.7649,950.7649,22.1063,14.3791,7918.9000,0.0000,7918.9000,0.2053,1799.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1799.7500,0.0000,0.0000,0.0000,6119.1500,6119.1500,21.9600,14.6627,11344.4000,0.0000,11344.4000,0.2941,3066.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3066.0541,0.0000,0.0000,0.0000,8278.3459,8278.3459,21.6879,16.7286,19.2082,-13.8257,-207386.1472,10.8420,1308.2062,13.0821,10.8420,0.0000,46.3332,16.7151,15.9638,16.3395,-3.9273,-31418.5750,10.8420,2736.3258,27.3633,10.8420,0.0000,162.9190,15.9518,15.5516,15.7517,-2.3908,-16735.5480,10.8420,3200.1470,32.0015,10.8420,0.0000,212.7040,21.7541,21.7444,45.1933,21.7346,45.1589,21.7249,45.1246,21.7249,4544.7473,181.7899,22.1384,22.1277,49.6818,22.1170,49.6372,22.1063,49.5926,22.1063,4544.7473,181.7899,21.7620,21.7372,54.0087,21.7125,53.8716,21.6879,53.7352,21.6879,1314.6664,26.2933,16.7286,16.7241,22.5855,16.7196,22.5825,16.7151,22.5795,16.7151,4544.7473,181.7899,15.9638,15.9598,19.9026,15.9558,19.8989,15.9518,19.8951,15.9518,4544.7473,181.7899,15.5516,15.5448,16.7830,15.5380,16.7844,15.5312,16.7857,15.5312,1314.6664,26.2933,10.8420,501.4745,7.2280,0.0000,421.9562,923.4307,-199888.1000,-263120.1199,-255540.2702
1986.0000,15.4156,27.6211,269.1000,124640.5000,-124371.4000,3.2315,61.1591,4.4000,1.0000,27697.8889,4.5000,1.0000,27759.0480,0.0000,0.0000,152338.3889,207.9409,-152130.4480,21.6730,14.3757,15564.2000,0.0000,15564.2000,0.4035,4206.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4206.5405,0.0000,0.0000,0.0000,11357.6595,11357.6595,21.1712,26.2425,167.4000,185.6000,-18.2000,0.0048,38.0455,4.4000,1.0000,37.8776,4.9000,1.0000,75.9230,0.0000,0.0000,223.4776,129.3545,-94.1230,21.1751,13.8778,1078.7000,0.0000,1078.7000,0.0280,291.5405,3.7000,1.0000,0.0000,0.0000,0.0000,291.5405,0.0000,0.0000,0.0000,787.1595,787.1595,21.1123,13.3850,7286.2000,0.0000,7286.2000,0.1889,1655.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1655.9545,0.0000,0.0000,0.0000,5630.2455,5630.2455,20.8807,13.5834,13324.1000,0.0000,13324.1000,0.3455,3601.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3601.1081,0.0000,0.0000,0.0000,9722.9919,9722.9919,20.4564,16.3443,18.4003,-6.6647,-99971.2127,6.3033,783.9407,7.8394,6.3033,0.0000,9.1048,16.3288,15.7968,16.0628,-1.6167,-12933.9577,6.3033,1608.1570,16.0816,6.3033,0.0000,32.0149,15.7797,15.4424,15.6111,-1.1717,-8201.6118,6.3033,1870.8530,18.7085,6.3033,0.0000,41.7981,21.2059,21.1943,38.6370,21.1827,38.5866,21.1712,38.5364,21.1712,1743.8717,69.7549,21.1427,21.1326,38.4937,21.1224,38.4563,21.1123,38.4191,21.1123,1743.8717,69.7549,20.4808,20.4729,36.9226,20.4648,36.9959,20.4564,37.0655,20.4564,507.7724,10.1554,16.3443,16.3391,18.5792,16.3339,18.5688,16.3288,18.5583,16.3288,1743.8717,69.7549,15.7968,15.7911,18.0778,15.7854,18.0572,15.7797,18.0366,15.7797,1743.8717,69.7549,15.4424,15.4334,15.3150,15.4245,15.2897,15.4156,15.2648,15.4156,507.7724,10.1554,6.3033,112.0176,4.2022,0.0000,82.9178,194.9354,-87136.4000,-124726.5147,-121106.7823
1987.0000,15.3799,27.5621,643.9000,124304.6000,-123660.7000,3.2228,146.3409,4.4000,1.0000,27623.2444,4.5000,1.0000,27769.5854,0.0000,0.0000,151927.8444,497.5591,-151430.2854,21.5636,14.2663,15564.6000,0.0000,15564.6000,0.4035,4206.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4206.6486,0.0000,0.0000,0.0000,11357.9514,11357.9514,21.0623,13.3350,1895.7000,0.0000,1895.7000,0.0491,430.8409,4.4000,1.0000,0.0000,0.0000,0.0000,430.8409,0.0000,0.0000,0.0000,1464.8591,1464.8591,21.0025,13.7052,831.3000,0.0000,831.3000,0.0216,224.6757,3.7000,1.0000,0.0000,0.0000,0.0000,224.6757,0.0000,0.0000,0.0000,606.6243,606.6243,20.9409,13.2136,7946.6000,0.0000,7946.6000,0.2060,1806.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1806.0455,0.0000,0.0000,0.0000,6140.5545,6140.5545,20.6901,13.3928,12715.0000,0.0000,12715.0000,0.3297,3436.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3436.4865,0.0000,0.0000,0.0000,9278.5135,9278.5135,20.2452,16.1546,18.1999,-6.6784,-100175.5109,6.3491,795.6441,7.9564,6.3491,0.0000,9.3049,16.1388,15.7386,15.9387,-1.2248,-9798.4874,6.3491,1627.7552,16.2776,6.3491,0.0000,32.7184,15.7212,15.4092,15.5652,-1.0915,-7640.6379,6.3491,1887.8763,18.8788,6.3491,0.0000,42.7165,21.0998,21.0873,37.7849,21.0748,37.7287,21.0623,37.6726,21.0623,1766.2305,70.6492,20.9777,20.9654,37.5988,20.9531,37.5407,20.9409,37.4829,20.9409,1766.2305,70.6492,20.3113,20.2890,36.2699,20.2670,36.1429,20.2452,36.0195,20.2452,514.2350,10.2847,16.1546,16.1493,17.1602,16.1440,17.1498,16.1388,17.1394,16.1388,1766.2305,70.6492,15.7386,15.7328,17.6528,15.7270,17.6330,15.7212,17.6133,15.7212,1766.2305,70.6492,15.4092,15.3994,15.0370,15.3896,15.0059,15.3799,14.9749,15.3799,514.2350,10.2847,6.3491,114.2766,4.2328,0.0000,84.7397,199.0163,-84707.5000,-122581.7825,-117614.6362
1988.0000,15.3453,27.3176,2524.4000,78041.1000,-75516.7000,2.0234,573.7273,4.4000,1.0000,17342.4667,4.5000,1.0000,17916.1939,0.0000,0.0000,95383.5667,1950.6727,-93432.8939,20.4494,13.1521,15549.0000,0.0000,15549.0000,0.4031,4202.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4202.4324,0.0000,0.0000,0.0000,11346.5676,11346.5676,19.8103,12.0830,7282.7000,0.0000,7282.7000,0.1888,1655.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1655.1591,0.0000,0.0000,0.0000,5627.5409,5627.5409,19.5028,12.2055,908.6000,0.0000,908.6000,0.0236,245.5676,3.7000,1.0000,0.0000,0.0000,0.0000,245.5676,0.0000,0.0000,0.0000,663.0324,663.0324,19.4532,11.7260,8606.5000,0.0000,8606.5000,0.2231,1956.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1956.0227,0.0000,0.0000,0.0000,6650.4773,6650.4773,19.0899,11.7926,11649.0000,0.0000,11649.0000,0.3020,3148.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3148.3784,0.0000,0.0000,0.0000,8500.6216,8500.6216,18.6675,16.5049,17.5862,-2.6391,-39587.1078,4.7461,608.7995,6.0880,4.7461,0.0000,3.8865,16.4721,15.5309,16.0015,-2.1537,-17229.3571,4.7461,1213.7681,12.1377,4.7461,0.0000,13.6661,15.5120,15.3840,15.4480,-0.3347,-2342.8684,4.7461,1417.7654,14.1777,4.7461,0.0000,17.8421,19.8296,19.8232,25.3553,19.8167,25.3629,19.8103,25.3700,19.8103,1060.1142,42.4046,19.4666,19.4622,23.0996,19.4577,23.1229,19.4532,23.1456,19.4532,1060.1142,42.4046,18.6256,18.6405,16.9467,18.6545,17.2763,18.6675,17.5940,18.6675,309.8392,6.1968,16.5049,16.4939,21.0715,16.4830,21.0050,16.4721,20.9390,16.4721,1060.1142,42.4046,15.5309,15.5246,15.7249,15.5183,15.7017,15.5120,15.6785,15.5120,1060.1142,42.4046,15.3840,15.3710,14.8159,15.3581,14.7496,15.3453,14.6844,15.3453,309.8392,6.1968,4.7461,51.3117,3.1640,0.0000,35.3947,86.7064,-31520.9000,-60644.6541,-59159.3334
1989.0000,15.2812,27.1749,3150.0000,74098.4000,-70948.4000,1.9211,715.9091,4.4000,1.0000,16466.3111,4.5000,1.0000,17182.2202,0.0000,0.0000,90564.7111,2434.0909,-88130.6202,20.3572,13.0599,13177.4000,0.0000,13177.4000,0.3416,3561.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3561.4595,0.0000,0.0000,0.0000,9615.9405,9615.9405,19.7650,12.0377,9078.1000,0.0000,9078.1000,0.2354,2063.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2063.2045,0.0000,0.0000,0.0000,7014.8955,7014.8955,19.3609,12.0637,543.8000,0.0000,543.8000,0.0141,146.9730,3.7000,1.0000,0.0000,0.0000,0.0000,146.9730,0.0000,0.0000,0.0000,396.8270,396.8270,19.3050,11.5777,9333.1000,0.0000,9333.1000,0.2420,2121.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2121.1591,0.0000,0.0000,0.0000,7211.9409,7211.9409,18.8896,11.5923,9517.1000,0.0000,9517.1000,0.2467,2572.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2572.1892,0.0000,0.0000,0.0000,6944.9108,6944.9108,18.4460,16.2582,17.3521,-2.5324,-37985.6398,4.5015,582.6279,5.8263,4.5015,0.0000,3.3161,16.2349,15.5845,15.9097,-1.4117,-11293.7208,4.5015,1155.3764,11.5538,4.5015,0.0000,11.6603,15.5599,15.3180,15.4389,-0.6001,-4200.8515,4.5015,1345.1844,13.4518,4.5015,0.0000,15.2234,19.8034,19.7905,27.0400,19.7777,26.9765,19.7650,26.9136,19.7650,966.4270,38.6571,19.3381,19.3270,24.2996,19.3159,24.2466,19.3050,24.1942,19.3050,966.4270,38.6571,18.4896,18.4744,18.8100,18.4599,18.7178,18.4460,18.6349,18.4460,282.6629,5.6533,16.2582,16.2504,18.3239,16.2427,18.2984,16.2349,18.2729,16.2349,966.4270,38.6571,15.5845,15.5762,16.6249,15.5681,16.5846,15.5599,16.5445,15.5599,966.4270,38.6571,15.3180,15.3057,14.1173,15.2934,14.0671,15.2812,14.0170,15.2812,282.6629,5.6533,4.5015,44.3729,3.0010,0.0000,30.1998,74.5728,-29298.9000,-56946.1055,-53480.2121
1990.0000,15.3068,26.8954,4926.6000,60076.8000,-55150.2000,1.5576,1119.6818,4.4000,1.0000,13350.4000,4.5000,1.0000,14470.0818,0.0000,0.0000,73427.2000,3806.9182,-69620.2818,19.1342,11.8369,12865.7000,0.0000,12865.7000,0.3336,3477.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3477.2162,0.0000,0.0000,0.0000,9388.4838,9388.4838,18.6099,10.8827,28404.4000,0.0000,28404.4000,0.7364,6455.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6455.5455,0.0000,0.0000,0.0000,21948.8545,21948.8545,17.4033,10.1060,403.8000,0.0000,403.8000,0.0105,109.1351,3.7000,1.0000,0.0000,0.0000,0.0000,109.1351,0.0000,0.0000,0.0000,294.6649,294.6649,17.4016,9.6743,11215.8000,0.0000,11215.8000,0.2908,2549.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2549.0455,0.0000,0.0000,0.0000,8666.7545,8666.7545,16.9251,9.6279,8298.8000,0.0000,8298.8000,0.2152,2242.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2242.9189,0.0000,0.0000,0.0000,6055.8811,6055.8811,16.6957,17.0055,16.8506,0.3757,5635.5885,4.7160,622.3131,6.2231,4.7160,0.0000,3.8133,16.9610,15.3635,16.1623,-3.6321,-29057.1763,4.7160,1198.5188,11.9852,4.7160,0.0000,13.4085,15.3462,15.3484,15.3473,0.0058,40.4164,4.7160,1414.4333,14.1443,4.7160,0.0000,17.5058,18.6181,18.6154,16.3058,18.6127,16.3494,18.6099,16.3922,18.6099,1048.4153,41.9366,17.3871,17.3920,6.4500,17.3969,6.5608,17.4016,6.6704,17.4016,1048.4153,41.9366,16.5922,16.6281,-1.7017,16.6626,-1.1642,16.6957,-0.6438,16.6957,306.4466,6.1289,17.0055,16.9906,25.9389,16.9757,25.8423,16.9610,25.7463,16.9610,1048.4153,41.9366,15.3635,15.3578,14.5473,15.3520,14.5347,15.3462,14.5220,15.3462,1048.4153,41.9366,15.3484,15.3345,14.6503,15.3206,14.5831,15.3068,14.5166,15.3068,306.4466,6.1289,4.7160,50.4255,3.1440,0.0000,34.7276,85.1531,6038.3000,-23265.6430,-23381.1714
1991.0000,15.2607,26.5557,6454.7000,53791.7000,-47337.0000,1.3946,1466.9773,4.4000,1.0000,11953.7111,4.5000,1.0000,13420.6884,0.0000,0.0000,65745.4111,4987.7227,-60757.6884,18.6396,11.3423,12856.7000,0.0000,12856.7000,0.3333,3474.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3474.7838,0.0000,0.0000,0.0000,9381.9162,9381.9162,18.1049,10.3776,34721.1000,0.0000,34721.1000,0.9002,7891.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7891.1591,0.0000,0.0000,0.0000,26829.9409,26829.9409,16.6128,9.3155,414.5000,0.0000,414.5000,0.0107,112.0270,3.7000,1.0000,0.0000,0.0000,0.0000,112.0270,0.0000,0.0000,0.0000,302.4730,302.4730,16.6023,8.8750,13449.5000,0.0000,13449.5000,0.3487,3056.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3056.7045,0.0000,0.0000,0.0000,10392.7955,10392.7955,16.0243,8.7270,4644.1000,0.0000,4644.1000,0.1204,1255.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1255.1622,0.0000,0.0000,0.0000,3388.9378,3388.9378,15.8949,17.1183,16.5066,1.4665,21997.5175,4.6621,623.4596,6.2346,4.6621,0.0000,3.6839,17.0808,15.4121,16.2465,-3.7506,-30004.6734,4.6621,1180.9078,11.8091,4.6621,0.0000,12.9534,15.3902,15.2970,15.3436,-0.2393,-1675.3796,4.6621,1398.4555,13.9846,4.6621,0.0000,16.9117,18.1178,18.1135,13.7644,18.1092,13.7787,18.1049,13.7931,18.1049,1027.5188,41.1008,16.5960,16.5981,2.4818,16.6002,2.5419,16.6023,2.6019,16.6023,1027.5188,41.1008,15.8358,15.8555,-5.9119,15.8752,-5.6544,15.8949,-5.3938,15.8949,300.3860,6.0077,17.1183,17.1057,25.9939,17.0932,25.9323,17.0808,25.8707,17.0808,1027.5188,41.1008,15.4121,15.4048,15.4348,15.3975,15.4048,15.3902,15.3750,15.3902,1027.5188,41.1008,15.2970,15.2849,14.0666,15.2728,14.0267,15.2607,13.9864,15.2607,300.3860,6.0077,4.6621,48.8564,3.1080,0.0000,33.5490,82.4054,18748.9000,-10461.6250,-9682.5355
1992.0000,15.2340,26.2301,7767.5000,48954.1000,-41186.6000,1.2692,1765.3409,4.4000,1.0000,10878.6889,4.5000,1.0000,12644.0298,0.0000,0.0000,59832.7889,6002.1591,-53830.6298,18.3450,11.0477,12852.4000,0.0000,12852.4000,0.3332,3473.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3473.6216,0.0000,0.0000,0.0000,9378.7784,9378.7784,17.7887,10.0614,36316.5000,0.0000,36316.5000,0.9416,8253.7500,4.4000,1.0000,0.0000,0.0000,0.0000,8253.7500,0.0000,0.0000,0.0000,28062.7500,28062.7500,16.1669,8.8696,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0000,0.0000,0.0000,293.9351,293.9351,16.1536,8.4264,15383.1000,0.0000,15383.1000,0.3988,3496.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3496.1591,0.0000,0.0000,0.0000,11886.9409,11886.9409,15.4667,8.1694,1446.2000,0.0000,1446.2000,0.0375,390.8649,3.7000,1.0000,0.0000,0.0000,0.0000,390.8649,0.0000,0.0000,0.0000,1055.3351,1055.3351,15.4504,17.1006,16.2755,1.9036,28553.4247,4.4862,605.3703,6.0537,4.4862,0.0000,3.2825,17.0645,15.4477,16.2561,-3.4970,-27976.3515,4.4862,1135.9273,11.3593,4.4862,0.0000,11.5420,15.4243,15.2725,15.3484,-0.3753,-2626.7530,4.4862,1345.4387,13.4544,4.4862,0.0000,15.0690,17.8030,17.7982,12.6994,17.7934,12.7059,17.7887,12.7123,17.7887,960.7018,38.4281,16.1499,16.1511,1.3253,16.1524,1.3705,16.1536,1.4156,16.1536,960.7018,38.4281,15.4057,15.4207,-6.9083,15.4356,-6.7225,15.4504,-6.5365,15.4504,281.0016,5.6200,17.1006,17.0885,25.1316,17.0765,25.0769,17.0645,25.0224,17.0645,960.7018,38.4281,15.4477,15.4399,15.9202,15.4321,15.8875,15.4243,15.8550,15.4243,960.7018,38.4281,15.2725,15.2596,13.8902,15.2468,13.8404,15.2340,13.7910,15.2340,281.0016,5.6200,4.4862,43.9608,2.9908,0.0000,29.8934,73.8542,25214.4000,-3152.8902,-2049.6798
1993.0000,15.2266,25.9033,8901.5000,44504.6000,-35603.1000,1.1539,2023.0682,4.4000,1.0000,9889.9111,4.5000,1.0000,11912.9793,0.0000,0.0000,54394.5111,6878.4318,-47516.0793,17.9445,10.6472,12828.7000,0.0000,12828.7000,0.3326,3467.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3467.2162,0.0000,0.0000,0.0000,9361.4838,9361.4838,17.3990,9.6717,41612.0000,0.0000,41612.0000,1.0789,9457.2727,4.4000,1.0000,0.0000,0.0000,0.0000,9457.2727,0.0000,0.0000,0.0000,32154.7273,32154.7273,15.5598,8.2625,413.2000,0.0000,413.2000,0.0107,111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,111.6757,0.0000,0.0000,0.0000,301.5243,301.5243,15.5530,7.8258,16359.2000,0.0000,16359.2000,0.4241,3718.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3718.0000,0.0000,0.0000,0.0000,12641.2000,12641.2000,14.8300,7.5327,836.2000,0.0000,836.2000,0.0217,226.0000,3.7000,1.0000,0.0000,0.0000,0.0000,226.0000,0.0000,0.0000,0.0000,610.2000,610.2000,14.8597,17.2007,16.0302,2.7285,40928.0426,4.5328,617.5620,6.1756,4.5328,0.0000,3.3859,17.1627,15.4489,16.3058,-3.7455,-29963.8537,4.5328,1145.5071,11.4551,4.5328,0.0000,11.9056,15.4260,15.2659,15.3460,-0.3999,-2799.4536,4.5328,1359.5518,13.5955,4.5328,0.0000,15.5437,17.4090,17.4057,10.5060,17.4023,10.5248,17.3990,10.5434,17.3990,978.2213,39.1289,15.5425,15.5461,-2.0603,15.5496,-1.9961,15.5530,-1.9322,15.5530,978.2213,39.1289,14.7951,14.8170,-10.8453,14.8386,-10.5820,14.8597,-10.3222,14.8597,286.0850,5.7217,17.2007,17.1880,25.7405,17.1754,25.6805,17.1627,25.6206,17.1627,978.2213,39.1289,15.4489,15.4412,15.9749,15.4336,15.9459,15.4260,15.9169,15.4260,978.2213,39.1289,15.2659,15.2528,13.9234,15.2397,13.8724,15.2266,13.8218,15.2266,286.0850,5.7217,4.5328,45.2264,3.0219,0.0000,30.8351,76.0615,36446.2000,7553.0561,8164.7353
1994.0000,15.2167,25.5313,9961.8000,40352.8000,-30391.0000,1.0462,2264.0455,4.4000,1.0000,8967.2889,4.5000,1.0000,11231.3343,0.0000,0.0000,49320.0889,7697.7545,-41622.3343,17.7218,10.4245,12836.4000,0.0000,12836.4000,0.3328,3469.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3469.2973,0.0000,0.0000,0.0000,9367.1027,9367.1027,17.1467,9.4195,39758.8000,0.0000,39758.8000,1.0308,9036.0909,4.4000,1.0000,0.0000,0.0000,0.0000,9036.0909,0.0000,0.0000,0.0000,30722.7091,30722.7091,15.2977,8.0004,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0000,0.0000,0.0000,294.0811,294.0811,15.2865,7.5593,17038.2000,0.0000,17038.2000,0.4417,3872.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3872.3182,0.0000,0.0000,0.0000,13165.8818,13165.8818,14.4942,7.1969,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,14.5304,17.2018,15.8661,2.9592,44387.2635,4.3078,590.7075,5.9071,4.3078,0.0000,2.9063,17.1638,15.4469,16.3054,-3.5659,-28526.8018,4.3078,1088.6736,10.8867,4.3078,0.0000,10.2194,15.4229,15.2578,15.3404,-0.3919,-2743.0623,4.3078,1292.3634,12.9236,4.3078,0.0000,13.3423,17.1580,17.1543,9.7084,17.1505,9.7196,17.1467,9.7307,17.1467,894.9678,35.7987,15.2800,15.2822,-2.0506,15.2844,-2.0061,15.2865,-1.9616,15.2865,894.9678,35.7987,14.4775,14.4952,-11.2974,14.5129,-11.1032,14.5304,-10.9090,14.5304,261.9224,5.2384,17.2018,17.1891,25.3232,17.1764,25.2653,17.1638,25.2075,17.1638,894.9678,35.7987,15.4469,15.4389,15.9965,15.4309,15.9643,15.4229,15.9322,15.4229,894.9678,35.7987,15.2578,15.2441,13.8995,15.2303,13.8428,15.2167,13.7866,15.2167,261.9224,5.2384,4.3078,39.3293,2.8719,0.0000,26.4681,65.7974,40025.4000,12204.7376,13117.3994
1995.0000,15.2139,25.1315,10975.4000,36800.5000,-25825.1000,0.9541,2494.4091,4.4000,1.0000,8177.8889,4.5000,1.0000,10672.2980,0.0000,0.0000,44978.3889,8480.9909,-36497.3980,17.3680,10.0707,12840.4000,0.0000,12840.4000,0.3329,3470.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3470.3784,0.0000,0.0000,0.0000,9370.0216,9370.0216,16.8079,9.0807,44979.5000,0.0000,44979.5000,1.1662,10222.6136,4.4000,1.0000,0.0000,0.0000,0.0000,10222.6136,0.0000,0.0000,0.0000,34756.8864,34756.8864,14.7566,7.4593,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,14.7536,7.0263,17542.3000,0.0000,17542.3000,0.4548,3986.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3986.8864,0.0000,0.0000,0.0000,13555.4136,13555.4136,13.9535,6.6562,379.9000,0.0000,379.9000,0.0098,102.6757,3.7000,1.0000,0.0000,0.0000,0.0000,102.6757,0.0000,0.0000,0.0000,277.2243,277.2243,14.0117,17.3091,15.6604,3.7245,55867.6953,4.3929,607.2657,6.0727,4.3929,0.0000,3.0818,17.2692,15.4377,16.3535,-3.8790,-31031.6607,4.3929,1108.0723,11.0807,4.3929,0.0000,10.8364,15.4144,15.2547,15.3345,-0.3865,-2705.5944,4.3929,1318.1713,13.1817,4.3929,0.0000,14.1478,16.8150,16.8127,7.7855,16.8103,7.8090,16.8079,7.8324,16.8079,926.0442,37.0418,14.7388,14.7438,-5.3173,14.7487,-5.2473,14.7536,-5.1778,14.7536,926.0442,37.0418,13.9372,13.9624,-14.9415,13.9873,-14.6634,14.0117,-14.3892,14.0117,270.9435,5.4189,17.3091,17.2957,26.0961,17.2825,26.0339,17.2692,25.9719,17.2692,926.0442,37.0418,15.4377,15.4299,15.9466,15.4221,15.9177,15.4144,15.8887,15.4144,926.0442,37.0418,15.2547,15.2410,13.9274,15.2275,13.8747,15.2139,13.8222,15.2139,270.9435,5.4189,4.3929,41.4957,2.9286,0.0000,28.0661,69.5618,50329.4000,21763.0885,22130.4403
1996.0000,15.1995,24.9347,11196.0000,34787.2000,-23591.2000,0.9019,2544.5455,4.4000,1.0000,7730.4889,4.5000,1.0000,10275.0343,0.0000,0.0000,42517.6889,8651.4545,-33866.2343,17.2541,9.9568,12840.6000,0.0000,12840.6000,0.3329,3470.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3470.4324,0.0000,0.0000,0.0000,9370.1676,9370.1676,16.6752,8.9479,43301.1000,0.0000,43301.1000,1.1227,9841.1591,4.4000,1.0000,0.0000,0.0000,0.0000,9841.1591,0.0000,0.0000,0.0000,33459.9409,33459.9409,14.6453,7.3480,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,14.6352,6.9079,17719.9000,0.0000,17719.9000,0.4594,4027.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4027.2500,0.0000,0.0000,0.0000,13692.6500,13692.6500,13.8045,6.5072,835.7000,0.0000,835.7000,0.0217,225.8649,3.7000,1.0000,0.0000,0.0000,0.0000,225.8649,0.0000,0.0000,0.0000,609.8351,609.8351,13.8205,17.2556,15.5381,3.7748,56621.6390,4.2736,593.6398,5.9364,4.2736,0.0000,2.8375,17.2182,15.4637,16.3410,-3.6150,-28919.6143,4.2736,1078.5150,10.7851,4.2736,0.0000,9.9775,15.4388,15.2403,15.3395,-0.4673,-3271.3743,4.2736,1282.1267,12.8213,4.2736,0.0000,13.0265,16.6856,16.6821,8.0100,16.6787,8.0188,16.6752,8.0277,16.6752,882.5738,35.3030,14.6274,14.6300,-4.1641,14.6326,-4.1238,14.6352,-4.0834,14.6352,882.5738,35.3030,13.7675,13.7852,-14.0275,13.8029,-13.8592,13.8205,-13.6895,13.8205,258.3241,5.1665,17.2556,17.2431,25.1867,17.2306,25.1346,17.2182,25.0825,17.2182,882.5738,35.3030,15.4637,15.4554,16.2462,15.4471,16.2125,15.4388,16.1789,15.4388,882.5738,35.3030,15.2403,15.2266,13.8011,15.2130,13.7494,15.1995,13.6979,15.1995,258.3241,5.1665,4.2736,38.4770,2.8491,0.0000,25.8415,64.3186,51509.8000,23560.9512,24430.6504
1997.0000,15.1998,24.5016,12067.2000,31929.6000,-19862.4000,0.8278,2742.5455,4.4000,1.0000,7095.4667,4.5000,1.0000,9838.0121,0.0000,0.0000,39025.0667,9324.6545,-29700.4121,16.9105,9.6132,12836.9000,0.0000,12836.9000,0.3328,3469.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3469.4324,0.0000,0.0000,0.0000,9367.4676,9367.4676,16.3661,8.6388,48997.8000,0.0000,48997.8000,1.2704,11135.8636,4.4000,1.0000,0.0000,0.0000,0.0000,11135.8636,0.0000,0.0000,0.0000,37861.9364,37861.9364,14.1854,6.8881,534.3000,0.0000,534.3000,0.0139,144.4054,3.7000,1.0000,0.0000,0.0000,0.0000,144.4054,0.0000,0.0000,0.0000,389.8946,389.8946,14.1789,6.4516,17118.2000,0.0000,17118.2000,0.4438,3890.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3890.5000,0.0000,0.0000,0.0000,13227.7000,13227.7000,13.4170,6.1197,4329.9000,0.0000,4329.9000,0.1123,1170.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1170.2432,0.0000,0.0000,0.0000,3159.6568,3159.6568,13.3161,17.3511,15.3336,4.6704,70056.6299,4.5014,630.3732,6.3037,4.5014,0.0000,3.3160,17.3126,15.4739,16.3933,-3.9904,-31923.5240,4.5014,1133.6984,11.3370,4.5014,0.0000,11.6599,15.4503,15.2395,15.3449,-0.5227,-3658.7951,4.5014,1350.1933,13.5019,4.5014,0.0000,15.2230,16.3709,16.3693,6.0976,16.3677,6.1246,16.3661,6.1513,16.3661,966.4094,38.6564,14.1629,14.1683,-7.0839,14.1736,-7.0165,14.1789,-6.9494,14.1789,966.4094,38.6564,13.2350,13.2625,-18.0574,13.2895,-17.7715,13.3161,-17.4901,13.3161,282.6578,5.6532,17.3511,17.3383,25.9586,17.3254,25.9031,17.3126,25.8476,17.3126,966.4094,38.6564,15.4739,15.4660,16.3397,15.4581,16.3116,15.4503,16.2834,15.4503,966.4094,38.6564,15.2395,15.2263,13.8545,15.2130,13.8084,15.1998,13.7622,15.1998,282.6578,5.6532,4.5014,44.3717,3.0009,0.0000,30.1989,74.5706,63954.7000,34306.2432,34474.3107
1998.0000,15.1604,24.7890,12216.5000,36396.7000,-24180.2000,0.9437,2776.4773,4.4000,1.0000,8088.1556,4.5000,1.0000,10864.6328,0.0000,0.0000,44484.8556,9440.0227,-35044.8328,17.3604,10.0631,12826.6000,0.0000,12826.6000,0.3326,3466.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3466.6486,0.0000,0.0000,0.0000,9359.9514,9359.9514,16.7496,9.0223,26129.2000,0.0000,26129.2000,0.6774,5938.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5938.4545,0.0000,0.0000,0.0000,20190.7455,20190.7455,15.4821,8.1848,485.6000,0.0000,485.6000,0.0126,131.2432,3.7000,1.0000,0.0000,0.0000,0.0000,131.2432,0.0000,0.0000,0.0000,354.3568,354.3568,15.4302,7.7030,15848.8000,0.0000,15848.8000,0.4109,3602.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3602.0000,0.0000,0.0000,0.0000,12246.8000,12246.8000,14.6614,7.3641,14508.6000,0.0000,14508.6000,0.3762,3921.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3921.2432,0.0000,0.0000,0.0000,10587.3568,10587.3568,13.9727,16.8766,15.4246,3.0838,46256.5503,4.1300,576.2721,5.7627,4.1300,0.0000,2.5610,16.8502,15.5988,16.2245,-2.4918,-19934.0952,4.1300,1047.0242,10.4702,4.1300,0.0000,9.0051,15.5696,15.1999,15.3848,-0.8413,-5889.3606,4.1300,1236.8220,12.3682,4.1300,0.0000,11.7569,16.7729,16.7650,11.3765,16.7573,11.3387,16.7496,11.3013,16.7496,831.4504,33.2580,15.4598,15.4498,7.6022,15.4400,7.5132,15.4302,7.4256,15.4302,831.4504,33.2580,13.9968,13.9878,-6.3457,13.9798,-6.5123,13.9727,-6.6663,13.9727,243.4776,4.8696,16.8766,16.8678,20.9782,16.8590,20.9640,16.8502,20.9495,16.8502,831.4504,33.2580,15.5988,15.5890,17.5530,15.5793,17.5064,15.5696,17.4602,15.5696,831.4504,33.2580,15.1999,15.1867,13.4141,15.1735,13.3690,15.1604,13.3242,15.1604,243.4776,4.8696,4.1300,35.0335,2.7533,0.0000,23.3230,58.3565,45618.6000,17694.3775,20433.0946
