Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
1999.0000,15.1408,26.4043,7285.8000,58723.5000,-51437.7000,1.5225,1655.8636,4.4000,1.0000,13049.6667,4.5000,1.0000,14705.5303,0.0000,0.0000,71773.1667,5629.9364,-66143.2303,18.7169,11.4196,12827.0000,0.0000,12827.0000,0.3326,3466.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3466.7568,0.0000,0.0000,0.0000,9360.2432,9360.2432,18.1590,10.4317,20417.6000,0.0000,20417.6000,0.5294,4640.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4640.3636,0.0000,0.0000,0.0000,15777.2364,15777.2364,17.3060,10.0087,659.2000,0.0000,659.2000,0.0171,178.1622,3.7000,1.0000,0.0000,0.0000,0.0000,178.1622,0.0000,0.0000,0.0000,481.0378,481.0378,17.2249,9.4976,15257.8000,0.0000,15257.8000,0.3956,3467.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3467.6818,0.0000,0.0000,0.0000,11790.1182,11790.1182,16.5875,9.2902,15420.1000,0.0000,15420.1000,0.3998,4167.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4167.5946,0.0000,0.0000,0.0000,11252.5054,11252.5054,15.8292,15.7703,15.7998,-0.0727,-1089.8855,4.7954,659.2777,6.5928,4.7954,0.0000,4.0090,15.7690,15.8924,15.8307,0.2853,2282.4215,4.7954,1234.6410,12.3464,4.7954,0.0000,14.0966,15.8616,15.1753,15.5184,-1.8134,-12693.7249,4.7954,1428.5112,14.2851,4.7954,0.0000,18.4042,18.2108,18.1935,25.8059,18.1762,25.6814,18.1590,25.5578,18.1590,1079.4676,43.1787,17.2800,17.2615,24.8107,17.2432,24.6589,17.2249,24.5079,17.2249,1079.4676,43.1787,15.9791,15.9278,17.6417,15.8779,17.0266,15.8292,16.4264,15.8292,315.4511,6.3090,15.7703,15.7699,10.6211,15.7695,10.6842,15.7690,10.7465,15.7690,1079.4676,43.1787,15.8924,15.8821,20.2550,15.8718,20.2063,15.8616,20.1576,15.8616,1079.4676,43.1787,15.1753,15.1638,13.2329,15.1523,13.2084,15.1408,13.1834,15.1408,315.4511,6.3090,4.7954,52.7899,3.1969,0.0000,36.5098,89.2997,13144.0000,-17482.0893,-11501.1889
2000.0000,15.1976,26.8096,5649.0000,71530.8000,-65881.8000,1.8546,1283.8636,4.4000,1.0000,15895.7333,4.5000,1.0000,17179.5970,0.0000,0.0000,87426.5333,4365.1364,-83061.3970,19.5617,12.2644,17709.2000,0.0000,17709.2000,0.4591,4786.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4786.2703,0.0000,0.0000,0.0000,12922.9297,12922.9297,18.8348,11.1075,7458.2000,0.0000,7458.2000,0.1934,1695.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1695.0455,0.0000,0.0000,0.0000,5763.1545,5763.1545,18.5320,11.2347,823.2000,0.0000,823.2000,0.0213,222.4865,3.7000,1.0000,0.0000,0.0000,0.0000,222.4865,0.0000,0.0000,0.0000,600.7135,600.7135,18.4417,10.7145,14553.5000,0.0000,14553.5000,0.3773,3307.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3307.6136,0.0000,0.0000,0.0000,11245.8864,11245.8864,17.8509,10.5536,14812.5000,0.0000,14812.5000,0.3840,4003.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4003.3784,0.0000,0.0000,0.0000,10809.1216,10809.1216,17.1366,15.2274,16.1820,-2.4225,-36337.4555,4.9347,668.3283,6.6833,4.9347,0.0000,4.3686,15.2243,15.8665,15.5454,1.5280,12223.7585,4.9347,1284.8902,12.8489,4.9347,0.0000,15.3612,15.8413,15.2376,15.5394,-1.6414,-11489.7597,4.9347,1468.7918,14.6879,4.9347,0.0000,20.0553,18.8827,18.8667,30.5519,18.8507,30.4591,18.8348,30.3664,18.8348,1134.9576,45.3983,18.5004,18.4808,33.9977,18.4612,33.8568,18.4417,33.7163,18.4417,1134.9576,45.3983,17.2830,17.2338,30.0693,17.1850,29.5855,17.1366,29.1037,17.1366,331.5379,6.6308,15.2274,15.2264,7.1981,15.2253,7.2391,15.2243,7.2799,15.2243,1134.9576,45.3983,15.8665,15.8581,19.4470,15.8497,19.4193,15.8413,19.3916,15.8413,1134.9576,45.3983,15.2376,15.2242,14.0790,15.2109,14.0288,15.1976,13.9792,15.1976,331.5379,6.6308,4.9347,57.1116,3.2898,0.0000,39.7851,96.8967,-10525.2000,-41719.5912,-35603.4568
2001.0000,15.2711,27.2282,3272.9000,95388.0000,-92115.1000,2.4731,743.8409,4.4000,1.0000,21197.3333,4.5000,1.0000,21941.1742,0.0000,0.0000,116585.3333,2529.0591,-114056.2742,20.4469,13.1496,22170.1000,0.0000,22170.1000,0.5748,5991.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5991.9189,0.0000,0.0000,0.0000,16178.1811,16178.1811,19.6625,11.9353,2492.3000,0.0000,2492.3000,0.0646,566.4318,4.4000,1.0000,0.0000,0.0000,0.0000,566.4318,0.0000,0.0000,0.0000,1925.8682,1925.8682,19.5752,12.2779,1069.4000,0.0000,1069.4000,0.0277,289.0270,3.7000,1.0000,0.0000,0.0000,0.0000,289.0270,0.0000,0.0000,0.0000,780.3730,780.3730,19.4827,11.7554,12802.3000,0.0000,12802.3000,0.3319,2909.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2909.6136,0.0000,0.0000,0.0000,9892.6864,9892.6864,19.0338,11.7365,12989.4000,0.0000,12989.4000,0.3368,3510.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3510.6486,0.0000,0.0000,0.0000,9478.7514,9478.7514,18.4495,14.8787,16.6641,-5.2459,-78688.2902,5.7134,759.3942,7.5939,5.7134,0.0000,6.7804,14.8759,15.7454,15.3107,2.3952,19161.8196,5.7134,1501.5558,15.0156,5.7134,0.0000,23.8417,15.7262,15.3081,15.5171,-1.3163,-9214.1765,5.7134,1702.0816,17.0208,5.7134,0.0000,31.1273,19.7127,19.6960,36.9474,19.6792,36.8539,19.6625,36.7607,19.6625,1467.3882,58.6955,19.5397,19.5207,41.1401,19.5017,41.0187,19.4827,40.8975,19.4827,1467.3882,58.6955,18.6037,18.5519,42.0622,18.5005,41.6009,18.4495,41.1422,18.4495,427.8108,8.5562,14.8787,14.8778,5.5476,14.8768,5.5829,14.8759,5.6181,14.8759,1467.3882,58.6955,15.7454,15.7390,18.0157,15.7326,18.0064,15.7262,17.9969,15.7262,1467.3882,58.6955,15.3081,15.2957,14.8730,15.2834,14.8378,15.2711,14.8024,15.2711,427.8108,8.5562,5.7134,85.4587,3.8090,0.0000,61.7494,147.2080,-40591.6000,-75800.4143,-68740.6470
2002.0000,15.3044,27.3668,2285.1000,110495.0000,-108209.9000,2.8648,519.3409,4.4000,1.0000,24554.4444,4.5000,1.0000,25073.7854,0.0000,0.0000,135049.4444,1765.7591,-133283.6854,20.8528,13.5555,26435.6000,0.0000,26435.6000,0.6854,7144.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7144.7568,0.0000,0.0000,0.0000,19290.8432,19290.8432,20.0070,12.2797,529.3000,0.0000,529.3000,0.0137,120.2955,4.4000,1.0000,0.0000,0.0000,0.0000,120.2955,0.0000,0.0000,0.0000,409.0045,409.0045,19.9900,12.6927,992.5000,0.0000,992.5000,0.0257,268.2432,3.7000,1.0000,0.0000,0.0000,0.0000,268.2432,0.0000,0.0000,0.0000,724.2568,724.2568,19.9122,12.1849,9921.3000,0.0000,9921.3000,0.2572,2254.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2254.8409,0.0000,0.0000,0.0000,7666.4591,7666.4591,19.5930,12.2957,11774.0000,0.0000,11774.0000,0.3053,3182.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3182.1622,0.0000,0.0000,0.0000,8591.8378,8591.8378,19.1149,14.9320,17.0235,-6.6988,-100481.7572,6.2282,816.3784,8.1638,6.2282,0.0000,8.7832,14.9236,15.5776,15.2506,1.9636,15708.6851,6.2282,1640.7495,16.4075,6.2282,0.0000,30.8839,15.5620,15.3370,15.4495,-0.7722,-5405.3070,6.2282,1860.4039,18.6040,6.2282,0.0000,40.3214,20.0497,20.0355,38.0938,20.0212,38.0308,20.0070,37.9679,20.0070,1707.4970,68.2999,19.9598,19.9439,42.0935,19.9280,42.0108,19.9122,41.9281,19.9122,1707.4970,68.2999,19.2354,19.1952,45.1737,19.1550,44.8900,19.1149,44.6048,19.1149,497.2573,9.9451,14.9320,14.9292,7.6079,14.9264,7.6202,14.9236,7.6325,14.9236,1707.4970,68.2999,15.5776,15.5724,16.3888,15.5672,16.3882,15.5620,16.3874,15.5620,1707.4970,68.2999,15.3370,15.3262,15.0679,15.3153,15.0492,15.3044,15.0301,15.3044,497.2573,9.9451,6.2282,108.3773,4.1521,0.0000,79.9885,188.3657,-58557.2000,-96601.2839,-90178.3791
2003.0000,15.2924,27.3942,1764.2000,113201.2000,-111437.0000,2.9350,400.9545,4.4000,1.0000,25155.8222,4.5000,1.0000,25556.7768,0.0000,0.0000,138357.0222,1363.2455,-136993.7768,21.0185,13.7212,26440.2000,0.0000,26440.2000,0.6855,7146.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7146.0000,0.0000,0.0000,0.0000,19294.2000,19294.2000,20.1709,12.4436,53.3000,0.0000,53.3000,0.0014,12.1136,4.4000,1.0000,0.0000,0.0000,0.0000,12.1136,0.0000,0.0000,0.0000,41.1864,41.1864,20.1691,12.8718,1162.8000,0.0000,1162.8000,0.0301,314.2703,3.7000,1.0000,0.0000,0.0000,0.0000,314.2703,0.0000,0.0000,0.0000,848.5297,848.5297,20.0889,12.3616,9143.2000,0.0000,9143.2000,0.2371,2078.0000,4.4000,1.0000,0.0000,0.0000,0.0000,2078.0000,0.0000,0.0000,0.0000,7065.2000,7065.2000,19.7935,12.4962,9495.2000,0.0000,9495.2000,0.2462,2566.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2566.2703,0.0000,0.0000,0.0000,6928.9297,6928.9297,19.3994,15.0349,17.2171,-6.9612,-104417.3639,6.2028,807.0123,8.0701,6.2028,0.0000,8.6764,15.0240,15.4965,15.2603,1.4128,11302.4099,6.2028,1633.4448,16.3344,6.2028,0.0000,30.5083,15.4807,15.3226,15.4017,-0.5402,-3781.2183,6.2028,1856.3489,18.5635,6.2028,0.0000,39.8311,20.2120,20.1983,38.0074,20.1846,37.9496,20.1709,37.8918,20.1709,1695.2990,67.8120,20.1337,20.1187,41.3991,20.1038,41.3264,20.0889,41.2537,20.0889,1695.2990,67.8120,19.5039,19.4690,44.7186,19.4341,44.5026,19.3994,44.2863,19.3994,493.7309,9.8746,15.0349,15.0313,9.4584,15.0277,9.4625,15.0240,9.4665,15.0240,1695.2990,67.8120,15.4965,15.4912,15.8241,15.4859,15.8190,15.4807,15.8139,15.4807,1695.2990,67.8120,15.3226,15.3126,14.7600,15.3025,14.7474,15.2924,14.7346,15.2924,493.7309,9.8746,6.2028,107.1662,4.1352,0.0000,79.0158,186.1820,-65142.3000,-102815.7309,-96896.1723
2004.0000,15.2762,27.4191,1210.9000,117995.9000,-116785.0000,3.0593,275.2045,4.4000,1.0000,26221.3111,4.5000,1.0000,26496.5157,0.0000,0.0000,144217.2111,935.6955,-143281.5157,21.2225,13.9252,26233.8000,0.0000,26233.8000,0.6802,7090.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7090.2162,0.0000,0.0000,0.0000,19143.5838,19143.5838,20.3858,20.3858,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3858,13.0885,1034.7000,0.0000,1034.7000,0.0268,279.6486,3.7000,1.0000,0.0000,0.0000,0.0000,279.6486,0.0000,0.0000,0.0000,755.0514,755.0514,20.3091,12.5818,7094.0000,0.0000,7094.0000,0.1839,1612.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1612.2727,0.0000,0.0000,0.0000,5481.7273,5481.7273,20.0816,12.7843,8279.8000,0.0000,8279.8000,0.2147,2237.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2237.7838,0.0000,0.0000,0.0000,6042.0162,6042.0162,19.7225,15.0671,17.3948,-7.4784,-112175.5027,6.2473,807.2628,8.0726,6.2473,0.0000,8.8641,15.0562,15.4608,15.2585,1.2186,9748.7420,6.2473,1645.2571,16.4526,6.2473,0.0000,31.1685,15.4449,15.3056,15.3752,-0.4795,-3356.4324,6.2473,1871.6054,18.7161,6.2473,0.0000,40.6930,20.4280,20.4139,38.8867,20.3998,38.8254,20.3858,38.7642,20.3858,1716.7018,68.6681,20.3544,20.3393,41.8436,20.3242,41.7693,20.3091,41.6952,20.3091,1716.7018,68.6681,19.8308,19.7945,45.9169,19.7585,45.6834,19.7225,45.4512,19.7225,499.9183,9.9984,15.0671,15.0635,10.2151,15.0599,10.2193,15.0562,10.2233,15.0562,1716.7018,68.6681,15.4608,15.4555,15.6922,15.4502,15.6849,15.4449,15.6775,15.4449,1716.7018,68.6681,15.3056,15.2958,14.5056,15.2860,14.4934,15.2762,14.4811,15.2762,499.9183,9.9984,6.2473,109.2944,4.1648,0.0000,80.7257,190.0201,-74142.7000,-111859.1370,-105783.1931
2005.0000,15.2672,27.4445,718.9000,123630.4000,-122911.5000,3.2053,163.3864,4.4000,1.0000,27473.4222,4.5000,1.0000,27636.8086,0.0000,0.0000,151103.8222,555.5136,-150548.3086,21.2727,13.9754,26229.7000,0.0000,26229.7000,0.6801,7089.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7089.1081,0.0000,0.0000,0.0000,19140.5919,19140.5919,20.4700,32.5109,0.0000,3658.4000,-3658.4000,0.0949,0.0000,0.0000,0.0000,746.6122,4.9000,1.0000,746.6122,0.0000,0.0000,4405.0122,0.0000,-4405.0122,20.6458,13.3485,991.6000,0.0000,991.6000,0.0257,268.0000,3.7000,1.0000,0.0000,0.0000,0.0000,268.0000,0.0000,0.0000,0.0000,723.6000,723.6000,20.5718,12.8445,5244.0000,0.0000,5244.0000,0.1360,1191.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1191.8182,0.0000,0.0000,0.0000,4052.1818,4052.1818,20.4102,13.1129,7368.3000,0.0000,7368.3000,0.1910,1991.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1991.4324,0.0000,0.0000,0.0000,5376.8676,5376.8676,20.0861,15.1096,17.5978,-8.3168,-124752.1261,6.4994,833.3453,8.3335,6.4994,0.0000,9.9815,15.0983,15.4279,15.2631,1.0327,8261.7718,6.4994,1711.3584,17.1136,6.4994,0.0000,35.0973,15.4127,15.2955,15.3541,-0.4197,-2937.6356,6.4994,1948.7865,19.4879,6.4994,0.0000,45.8224,20.5092,20.4961,38.5466,20.4831,38.4970,20.4700,38.4474,20.4700,1840.4301,73.6172,20.6169,20.6019,42.9433,20.5868,42.8715,20.5718,42.7998,20.5718,1840.4301,73.6172,20.1957,20.1590,47.8998,20.1225,47.6671,20.0861,47.4353,20.0861,535.6784,10.7136,15.1096,15.1058,10.9609,15.1021,10.9633,15.0983,10.9657,15.0983,1840.4301,73.6172,15.4279,15.4228,15.5312,15.4177,15.5253,15.4127,15.5193,15.4127,1840.4301,73.6172,15.2955,15.2861,14.3810,15.2766,14.3709,15.2672,14.3606,15.2672,535.6784,10.7136,6.4994,121.8888,4.3330,0.0000,90.9011,212.7900,-86736.3000,-125660.0796,-119427.9899
2006.0000,15.2594,27.4608,348.9000,129516.3000,-129167.4000,3.3580,79.2955,4.4000,1.0000,28781.4000,4.5000,1.0000,28860.6955,0.0000,0.0000,158297.7000,269.6045,-158028.0955,21.3676,14.0704,26194.9000,0.0000,26194.9000,0.6792,7079.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7079.7027,0.0000,0.0000,0.0000,19115.1973,19115.1973,20.5903,32.6311,0.0000,5415.9000,-5415.9000,0.1404,0.0000,0.0000,0.0000,1105.2857,4.9000,1.0000,1105.2857,0.0000,0.0000,6521.1857,0.0000,-6521.1857,20.8423,13.5450,828.6000,0.0000,828.6000,0.0215,223.9459,3.7000,1.0000,0.0000,0.0000,0.0000,223.9459,0.0000,0.0000,0.0000,604.6541,604.6541,20.7752,13.0479,4061.7000,0.0000,4061.7000,0.1053,923.1136,4.4000,1.0000,0.0000,0.0000,0.0000,923.1136,0.0000,0.0000,0.0000,3138.5864,3138.5864,20.6539,13.3566,6456.8000,0.0000,6456.8000,0.1674,1745.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1745.0811,0.0000,0.0000,0.0000,4711.7189,4711.7189,20.3669,15.1865,17.7767,-8.9347,-134020.5147,6.7076,854.1800,8.5418,6.7076,0.0000,10.9714,15.1744,15.4010,15.2877,0.7330,5863.8667,6.7076,1764.4365,17.6444,6.7076,0.0000,38.5782,15.3864,15.2866,15.3365,-0.3686,-2579.9171,6.7076,2012.5960,20.1260,6.7076,0.0000,50.3670,20.6288,20.6159,38.8577,20.6031,38.8094,20.5903,38.7611,20.5903,1945.4014,77.8161,20.8189,20.8043,43.5219,20.7898,43.4557,20.7752,43.3897,20.7752,1945.4014,77.8161,20.4718,20.4367,48.9194,20.4017,48.7124,20.3669,48.5058,20.3669,566.0054,11.3201,15.1865,15.1825,11.9400,15.1784,11.9392,15.1744,11.9384,15.1744,1945.4014,77.8161,15.4010,15.3961,15.4085,15.3912,15.4032,15.3864,15.3979,15.3864,1945.4014,77.8161,15.2866,15.2775,14.2817,15.2685,14.2736,15.2594,14.2652,15.2594,566.0054,11.3201,6.7076,132.9561,4.4717,0.0000,99.9166,232.8728,-97041.3000,-136979.1245,-130736.5651
2007.0000,15.2366,27.4421,219.8000,101777.6000,-101557.8000,2.6388,49.9545,4.4000,1.0000,22617.2444,4.5000,1.0000,22667.1990,0.0000,0.0000,124394.8444,169.8455,-124224.9990,21.0019,13.7046,26195.8000,0.0000,26195.8000,0.6792,7079.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7079.9459,0.0000,0.0000,0.0000,19115.8541,19115.8541,20.0818,32.1226,0.0000,4743.2000,-4743.2000,0.1230,0.0000,0.0000,0.0000,968.0000,4.9000,1.0000,968.0000,0.0000,0.0000,5711.2000,0.0000,-5711.2000,20.3468,13.0495,744.4000,0.0000,744.4000,0.0193,201.1892,3.7000,1.0000,0.0000,0.0000,0.0000,201.1892,0.0000,0.0000,0.0000,543.2108,543.2108,20.2835,12.5562,2817.3000,0.0000,2817.3000,0.0730,640.2955,4.4000,1.0000,0.0000,0.0000,0.0000,640.2955,0.0000,0.0000,0.0000,2177.0045,2177.0045,20.1824,12.8851,7368.3000,0.0000,7368.3000,0.1910,1991.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1991.4324,0.0000,0.0000,0.0000,5376.8676,5376.8676,19.8634,15.2860,17.5747,-6.5753,-98629.2498,5.5865,716.9173,7.1692,5.5865,0.0000,6.3383,15.2700,15.3952,15.3326,0.3372,2697.7547,5.5865,1466.9103,14.6691,5.5865,0.0000,22.2872,15.3773,15.2682,15.3228,-0.3358,-2350.9450,5.5865,1677.1213,16.7712,5.5865,0.0000,29.0978,20.1147,20.1037,32.9857,20.0928,32.9555,20.0818,32.9254,20.0818,1410.6357,56.4254,20.3216,20.3089,37.3398,20.2962,37.2926,20.2835,37.2453,20.2835,1410.6357,56.4254,19.9329,19.9099,40.4044,19.8867,40.3440,19.8634,40.2812,19.8634,411.3861,8.2277,15.2860,15.2807,13.0070,15.2753,12.9934,15.2700,12.9799,15.2700,1410.6357,56.4254,15.3952,15.3892,15.4701,15.3833,15.4532,15.3773,15.4363,15.3773,1410.6357,56.4254,15.2682,15.2576,14.0622,15.2471,14.0343,15.2366,14.0067,15.2366,411.3861,8.2277,5.5865,80.3325,3.7243,0.0000,57.7233,138.0558,-69175.2000,-102723.2620,-98282.4400
2008.0000,15.2285,27.4483,33.9000,107647.8000,-107613.9000,2.7910,7.7045,4.4000,1.0000,23921.7333,4.5000,1.0000,23929.4379,0.0000,0.0000,131569.5333,26.1955,-131543.3379,21.1425,13.8452,26197.6000,0.0000,26197.6000,0.6792,7080.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7080.4324,0.0000,0.0000,0.0000,19117.1676,19117.1676,20.2422,32.2830,0.0000,3347.2000,-3347.2000,0.0868,0.0000,0.0000,0.0000,683.1020,4.9000,1.0000,683.1020,0.0000,0.0000,4030.3020,0.0000,-4030.3020,20.4234,13.1261,783.6000,0.0000,783.6000,0.0203,211.7838,3.7000,1.0000,0.0000,0.0000,0.0000,211.7838,0.0000,0.0000,0.0000,571.8162,571.8162,20.3543,12.6299,1726.1000,0.4000,1725.7000,0.0448,392.2955,4.4000,1.0000,0.0816,4.9000,1.0000,392.3771,0.0000,0.0000,0.4816,1333.8045,1333.3229,20.2944,12.9971,8583.7000,0.0000,8583.7000,0.2225,2319.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2319.9189,0.0000,0.0000,0.0000,6263.7811,6263.7811,19.9180,15.2713,17.5947,-6.8904,-103355.8393,5.7669,739.5076,7.3951,5.7669,0.0000,6.9725,15.2571,15.4021,15.3296,0.4032,3225.2751,5.7669,1514.4677,15.1447,5.7669,0.0000,24.5172,15.3845,15.2596,15.3220,-0.3968,-2777.4407,5.7669,1731.3386,17.3134,5.7669,0.0000,32.0091,20.2830,20.2694,34.8987,20.2558,34.8398,20.2422,34.7810,20.2422,1491.5749,59.6630,20.3977,20.3832,38.0019,20.3688,37.9352,20.3543,37.8687,20.3543,1491.5749,59.6630,20.0128,19.9809,40.9926,19.9494,40.8072,19.9180,40.6246,19.9180,434.8094,8.6962,15.2713,15.2666,12.8365,15.2618,12.8307,15.2571,12.8249,15.2571,1491.5749,59.6630,15.4021,15.3962,15.6240,15.3903,15.6089,15.3845,15.5938,15.3845,1491.5749,59.6630,15.2596,15.2492,13.9981,15.2389,13.9743,15.2285,13.9504,15.2285,434.8094,8.6962,5.7669,87.6778,3.8446,0.0000,63.4988,151.1767,-73670.5000,-108287.5521,-102908.0048
2009.0000,15.2196,27.4404,19.6000,106583.9000,-106564.3000,2.7634,4.4545,4.4000,1.0000,23685.3111,4.5000,1.0000,23689.7657,0.0000,0.0000,130269.2111,15.1455,-130254.0657,21.2598,13.9625,21546.4000,0.0000,21546.4000,0.5586,5823.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5823.3514,0.0000,0.0000,0.0000,15723.0486,15723.0486,20.4853,32.1422,147.2000,2962.6000,-2815.4000,0.0768,33.4545,4.4000,1.0000,604.6122,4.9000,1.0000,638.0668,0.0000,0.0000,3567.2122,113.7455,-3453.4668,20.6454,13.3481,488.5000,0.0000,488.5000,0.0127,132.0270,3.7000,1.0000,0.0000,0.0000,0.0000,132.0270,0.0000,0.0000,0.0000,356.4730,356.4730,20.5804,15.2190,865.2000,170.0000,695.2000,0.0224,196.6364,4.4000,1.0000,34.6939,4.9000,1.0000,231.3302,0.0000,0.0000,204.6939,668.5636,463.8698,20.5589,13.2616,11318.3000,0.0000,11318.3000,0.2934,3059.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3059.0000,0.0000,0.0000,0.0000,8259.3000,8259.3000,20.0711,15.1808,17.6259,-7.0305,-105458.2496,5.5911,716.1052,7.1611,5.5911,0.0000,6.3540,15.1678,15.4155,15.2916,0.6677,5341.6423,5.5911,1470.5057,14.7051,5.5911,0.0000,22.3423,15.3970,15.2515,15.3243,-0.4484,-3138.9415,5.5911,1678.4020,16.7840,5.5911,0.0000,29.1697,20.5307,20.5155,37.0416,20.5004,36.9705,20.4853,36.8996,20.4853,1412.6748,56.5070,20.6289,20.6127,39.8746,20.5965,39.7931,20.5804,39.7119,20.5804,1412.6748,56.5070,20.1759,20.1407,42.2579,20.1058,42.0414,20.0711,41.8266,20.0711,411.9763,8.2395,15.1808,15.1764,12.0179,15.1721,12.0162,15.1678,12.0144,15.1678,1412.6748,56.5070,15.4155,15.4093,15.8006,15.4032,15.7829,15.3970,15.7653,15.3970,1412.6748,56.5070,15.2515,15.2409,13.9305,15.2302,13.9034,15.2196,13.8764,15.2196,411.9763,8.2395,5.5911,80.5147,3.7274,0.0000,57.8661,138.3808,-75331.3000,-108904.8411,-103255.5488
2010.0000,15.2079,27.4273,33.1000,91872.8000,-91839.7000,2.3820,7.5227,4.4000,1.0000,20416.1778,4.5000,1.0000,20423.7005,0.0000,0.0000,112288.9778,25.5773,-112263.4005,21.1687,13.8714,12834.5000,0.0000,12834.5000,0.3328,3468.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3468.7838,0.0000,0.0000,0.0000,9365.7162,9365.7162,20.6198,13.9449,6424.3000,561.5000,5862.8000,0.1666,1460.0682,4.4000,1.0000,114.5918,4.9000,1.0000,1574.6600,0.0000,0.0000,676.0918,4964.2318,4288.1400,20.3921,13.0948,497.0000,0.0000,497.0000,0.0129,134.3243,3.7000,1.0000,0.0000,0.0000,0.0000,134.3243,0.0000,0.0000,0.0000,362.6757,362.6757,20.3273,16.6345,633.9000,212.4000,421.5000,0.0164,144.0682,4.4000,1.0000,43.3469,4.9000,1.0000,187.4151,0.0000,0.0000,255.7469,489.8318,234.0849,20.3149,13.0176,13293.2000,0.0000,13293.2000,0.3447,3592.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3592.7568,0.0000,0.0000,0.0000,9700.4432,9700.4432,19.7215,15.2204,17.4709,-5.6514,-84770.7903,4.8829,629.1237,6.2912,4.8829,0.0000,4.2325,15.2032,15.3989,15.3010,0.4608,3686.2300,4.8829,1283.7722,12.8377,4.8829,0.0000,14.8826,15.3784,15.2440,15.3112,-0.3614,-2530.1009,4.8829,1466.5765,14.6658,4.8829,0.0000,19.4304,20.6714,20.6542,37.8043,20.6369,37.7162,20.6198,37.6284,20.6198,1114.1863,44.5675,20.3728,20.3576,36.6247,20.3424,36.5570,20.3273,36.4893,20.3273,1114.1863,44.5675,19.7998,19.7738,36.8606,19.7476,36.7634,19.7215,36.6644,19.7215,325.5169,6.5103,15.2204,15.2146,12.6284,15.2089,12.6120,15.2032,12.5957,15.2032,1114.1863,44.5675,15.3989,15.3920,15.6473,15.3852,15.6232,15.3784,15.5991,15.3784,1114.1863,44.5675,15.2440,15.2319,13.8620,15.2199,13.8179,15.2079,13.7742,15.2079,325.5169,6.5103,4.8829,55.4795,3.2553,0.0000,38.5456,94.0251,-58930.7000,-88312.3405,-83614.6612
2011.0000,15.2073,27.4237,64.1000,85095.7000,-85031.6000,2.2063,14.5682,4.4000,1.0000,18910.1556,4.5000,1.0000,18924.7237,0.0000,0.0000,104005.8556,49.5318,-103956.3237,20.8891,13.5918,12840.7000,0.0000,12840.7000,0.3329,3470.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3470.4595,0.0000,0.0000,0.0000,9370.2405,9370.2405,20.3337,12.6064,9582.0000,0.0000,9582.0000,0.2484,2177.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2177.7273,0.0000,0.0000,0.0000,7404.2727,7404.2727,19.9290,12.6317,493.4000,0.0000,493.4000,0.0128,133.3514,3.7000,1.0000,0.0000,0.0000,0.0000,133.3514,0.0000,0.0000,0.0000,360.0486,360.0486,19.8713,13.2208,1278.2000,114.3000,1163.9000,0.0331,290.5000,4.4000,1.0000,23.3265,4.9000,1.0000,313.8265,0.0000,0.0000,137.6265,987.7000,850.0735,19.8248,12.5275,12685.6000,0.0000,12685.6000,0.3289,3428.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3428.5405,0.0000,0.0000,0.0000,9257.0595,9257.0595,19.2595,15.3831,17.3213,-4.7283,-70924.3720,4.7437,614.7012,6.1470,4.7437,0.0000,3.8807,15.3616,15.3517,15.3567,-0.0228,-182.4044,4.7437,1244.4175,12.4442,4.7437,0.0000,13.6455,15.3315,15.2452,15.2883,-0.2255,-1578.7129,4.7437,1426.0530,14.2605,4.7437,0.0000,17.8153,20.3770,20.3625,34.3014,20.3481,34.2467,20.3337,34.1919,20.3337,1059.1827,42.3673,19.9093,19.8967,31.9695,19.8840,31.9271,19.8713,31.8847,19.8713,1059.1827,42.3673,19.3189,19.2992,31.1819,19.2794,31.1494,19.2595,31.1154,19.2595,309.5691,6.1914,15.3831,15.3759,14.3200,15.3688,14.2912,15.3616,14.2625,15.3616,1059.1827,42.3673,15.3517,15.3449,15.2245,15.3382,15.2027,15.3315,15.1811,15.3315,1059.1827,42.3673,15.2452,15.2325,13.9034,15.2199,13.8556,15.2073,13.8081,15.2073,309.5691,6.1914,4.7437,51.2409,3.1624,0.0000,35.3414,86.5823,-48266.0000,-76714.6289,-72685.4893
2012.0000,15.2890,27.4074,618.9000,46069.7000,-45450.8000,1.1944,140.6591,4.4000,1.0000,10237.7111,4.5000,1.0000,10378.3702,0.0000,0.0000,56307.4111,478.2409,-55829.1702,19.3766,12.0793,12829.9000,0.0000,12829.9000,0.3326,3467.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3467.5405,0.0000,0.0000,0.0000,9362.3595,9362.3595,18.6856,10.9584,17969.1000,0.0000,17969.1000,0.4659,4083.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4083.8864,0.0000,0.0000,0.0000,13885.2136,13885.2136,17.6690,10.3717,487.4000,0.0000,487.4000,0.0126,131.7297,3.7000,1.0000,0.0000,0.0000,0.0000,131.7297,0.0000,0.0000,0.0000,355.6703,355.6703,17.6605,10.1503,2075.0000,37.4000,2037.6000,0.0538,471.5909,4.4000,1.0000,7.6327,4.9000,1.0000,479.2236,0.0000,0.0000,45.0327,1603.4091,1558.3764,17.5464,10.2491,11622.1000,0.0000,11622.1000,0.3013,3141.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3141.1081,0.0000,0.0000,0.0000,8480.9919,8480.9919,17.0770,16.4249,16.7510,-0.5938,-8907.1256,3.5411,469.0763,4.6908,3.5411,0.0000,1.6143,16.3639,14.9693,15.6666,-2.3808,-19046.5045,3.5411,917.6203,9.1762,3.5411,0.0000,5.6762,14.9544,15.3507,15.1526,0.7733,5413.2970,3.5411,1070.2907,10.7029,3.5411,0.0000,7.4107,18.6912,18.6894,17.7622,18.6876,17.8311,18.6856,17.8988,18.6856,635.9367,25.4375,17.6430,17.6490,10.1904,17.6548,10.3290,17.6605,10.4657,17.6605,635.9367,25.4375,16.9254,16.9787,3.5347,17.0292,4.3492,17.0770,5.1310,17.0770,186.6375,3.7328,16.4249,16.4044,24.3906,16.3840,24.2339,16.3639,24.0786,16.3639,635.9367,25.4375,14.9693,14.9644,11.5544,14.9594,11.5505,14.9544,11.5465,14.9544,635.9367,25.4375,15.3507,15.3298,15.1405,15.3092,14.9975,15.2890,14.8585,15.2890,186.6375,3.7328,3.5411,22.9850,2.3607,0.0000,14.7011,37.6862,-504.7000,-22186.5585,-22540.3331
2013.0000,15.2265,27.2066,1332.4000,42533.3000,-41200.9000,1.1028,302.8182,4.4000,1.0000,9451.8444,4.5000,1.0000,9754.6626,0.0000,0.0000,51985.1444,1029.5818,-50955.5626,18.9901,11.6928,12826.9000,0.0000,12826.9000,0.3326,3466.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3466.7297,0.0000,0.0000,0.0000,9360.1703,9360.1703,18.2750,10.5477,21547.0000,0.0000,21547.0000,0.5586,4897.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4897.0455,0.0000,0.0000,0.0000,16649.9545,16649.9545,17.0452,9.7479,576.6000,0.0000,576.6000,0.0149,155.8378,3.7000,1.0000,0.0000,0.0000,0.0000,155.8378,0.0000,0.0000,0.0000,420.7622,420.7622,17.0104,9.2839,3281.1000,0.2000,3280.9000,0.0851,745.7045,4.4000,1.0000,0.0408,4.9000,1.0000,745.7454,0.0000,0.0000,0.2408,2535.3955,2535.1546,16.8232,9.5259,9495.2000,0.0000,9495.2000,0.2462,2566.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2566.2703,0.0000,0.0000,0.0000,6928.9297,6928.9297,16.3566,16.5757,16.4662,0.1977,2965.6212,3.5102,470.1644,4.7016,3.5102,0.0000,1.5725,16.5285,15.0326,15.7806,-2.5316,-20252.8788,3.5102,905.5496,9.0555,3.5102,0.0000,5.5291,15.0081,15.2729,15.1405,0.5123,3586.0567,3.5102,1061.4774,10.6148,3.5102,0.0000,7.2187,18.2987,18.2908,16.4444,18.2829,16.4322,18.2750,16.4205,18.2750,626.3305,25.0532,17.0141,17.0129,7.6770,17.0116,7.7137,17.0104,7.7508,17.0104,626.3305,25.0532,16.3114,16.3259,0.9221,16.3410,1.1358,16.3566,1.3619,16.3566,183.8419,3.6768,16.5757,16.5599,24.2199,16.5442,24.1319,16.5285,24.0440,16.5285,626.3305,25.0532,15.0326,15.0244,12.8268,15.0162,12.7885,15.0081,12.7505,15.0081,626.3305,25.0532,15.2729,15.2575,14.0362,15.2420,13.9751,15.2265,13.9125,15.2265,183.8419,3.6768,3.5102,22.4412,2.3402,0.0000,14.3203,36.7616,6525.7000,-15060.5913,-13701.2009
2014.0000,15.2253,26.9438,2293.0000,35177.2000,-32884.2000,0.9120,521.1364,4.4000,1.0000,7817.1556,4.5000,1.0000,8338.2919,0.0000,0.0000,42994.3556,1771.8636,-41222.4919,18.2077,10.9104,12827.2000,0.0000,12827.2000,0.3326,3466.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3466.8108,0.0000,0.0000,0.0000,9360.3892,9360.3892,17.5233,9.7960,30303.7000,0.0000,30303.7000,0.7857,6887.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6887.2045,0.0000,0.0000,0.0000,23416.4955,23416.4955,15.8291,8.5318,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0000,0.0000,0.0000,295.5405,295.5405,15.8294,8.1021,5151.6000,0.0000,5151.6000,0.1336,1170.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1170.8182,0.0000,0.0000,0.0000,3980.7818,3980.7818,15.5413,8.2440,8279.8000,0.0000,8279.8000,0.2147,2237.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2237.7838,0.0000,0.0000,0.0000,6042.0162,6042.0162,15.2224,17.0553,16.1388,1.6889,25332.9479,3.5835,486.1547,4.8615,3.5835,0.0000,1.6730,16.9974,14.9422,15.9698,-3.5507,-28405.7630,3.5835,917.6021,9.1760,3.5835,0.0000,5.8827,14.9217,15.2761,15.0989,0.6999,4899.3164,3.5835,1085.4351,10.8544,3.5835,0.0000,7.6804,17.5305,17.5282,10.6865,17.5258,10.7298,17.5233,10.7724,17.5233,649.2589,25.9704,15.8078,15.8151,-1.4453,15.8223,-1.3278,15.8294,-1.2113,15.8294,649.2589,25.9704,15.1042,15.1448,-9.7913,15.1842,-9.2742,15.2224,-8.7704,15.2224,190.5141,3.8103,17.0553,17.0359,27.9066,17.0166,27.7866,16.9974,27.6672,16.9974,649.2589,25.9704,14.9422,14.9354,12.1714,14.9285,12.1505,14.9217,12.1296,14.9217,649.2589,25.9704,15.2761,15.2590,14.1192,15.2421,14.0377,15.2253,13.9573,15.2253,190.5141,3.8103,3.5835,23.7470,2.3890,0.0000,15.2361,38.9831,24083.1000,1872.7313,1826.5013
2015.0000,15.2002,26.4862,3671.1000,30298.5000,-26627.4000,0.7855,834.3409,4.4000,1.0000,6733.0000,4.5000,1.0000,7567.3409,0.0000,0.0000,37031.5000,2836.7591,-34194.7409,17.8211,10.5238,12838.5000,0.0000,12838.5000,0.3329,3469.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3469.8649,0.0000,0.0000,0.0000,9368.6351,9368.6351,17.0936,9.3664,31196.0000,0.0000,31196.0000,0.8088,7090.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7090.0000,0.0000,0.0000,0.0000,24106.0000,24106.0000,15.2460,7.9487,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0000,0.0000,0.0000,301.4514,301.4514,15.2400,7.5127,7600.4000,0.0000,7600.4000,0.1971,1727.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1727.3636,0.0000,0.0000,0.0000,5873.0364,5873.0364,14.7899,7.4926,4633.7000,0.0000,4633.7000,0.1201,1252.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1252.3514,0.0000,0.0000,0.0000,3381.3486,3381.3486,14.6214,17.2130,15.9172,2.2542,33812.5697,3.3827,462.9145,4.6291,3.3827,0.0000,1.4072,17.1567,14.9530,16.0548,-3.5939,-28751.4200,3.3827,863.2893,8.6329,3.3827,0.0000,4.9480,14.9288,15.2510,15.0899,0.6005,4203.1521,3.3827,1024.9691,10.2497,3.3827,0.0000,6.4600,17.1030,17.0999,8.6752,17.0968,8.7011,17.0936,8.7269,17.0936,587.2836,23.4913,15.2229,15.2287,-3.7763,15.2344,-3.6912,15.2400,-3.6064,15.2400,587.2836,23.4913,14.5307,14.5611,-12.2548,14.5914,-11.9164,14.6214,-11.5771,14.6214,172.4751,3.4495,17.2130,17.1942,28.1094,17.1754,28.0037,17.1567,27.8984,17.1567,587.2836,23.4913,14.9530,14.9449,12.5783,14.9368,12.5449,14.9288,12.5117,14.9288,587.2836,23.4913,15.2510,15.2339,13.8226,15.2170,13.7454,15.2002,13.6687,15.2002,172.4751,3.4495,3.3827,20.2798,2.2551,0.0000,12.8152,33.0950,30054.3000,8835.7306,9264.3018
2016.0000,15.2090,25.3377,6650.2000,24545.6000,-17895.4000,0.6364,1511.4091,4.4000,1.0000,5454.5778,4.5000,1.0000,6965.9869,0.0000,0.0000,30000.1778,5138.7909,-24861.3869,17.0655,9.7682,12840.4000,0.0000,12840.4000,0.3329,3470.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3470.3784,0.0000,0.0000,0.0000,9370.0216,9370.0216,16.3716,8.6443,39964.1000,0.0000,39964.1000,1.0361,9082.7500,4.4000,1.0000,0.0000,0.0000,0.0000,9082.7500,0.0000,0.0000,0.0000,30881.3500,30881.3500,14.0655,6.7682,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,14.0881,6.3609,10120.1000,0.0000,10120.1000,0.2624,2300.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2300.0227,0.0000,0.0000,0.0000,7820.0773,7820.0773,13.5042,6.2069,1443.4000,0.0000,1443.4000,0.0374,390.1081,3.7000,1.0000,0.0000,0.0000,0.0000,390.1081,0.0000,0.0000,0.0000,1053.2919,1053.2919,13.5842,17.6589,15.6216,3.6377,54565.5713,3.4720,480.7008,4.8070,3.4720,0.0000,1.5216,17.5931,14.8667,16.2299,-4.5638,-36510.2154,3.4720,880.0265,8.8003,3.4720,0.0000,5.3503,14.8459,15.2617,15.0538,0.7955,5568.5105,3.4720,1053.5394,10.5354,3.4720,0.0000,6.9853,16.3658,16.3678,3.3356,16.3697,3.4075,16.3716,3.4788,16.3716,614.5034,24.5801,14.0458,14.0600,-12.4946,14.0742,-12.3328,14.0881,-12.1722,14.0881,614.5034,24.5801,13.4255,13.4797,-21.6912,13.5326,-21.0890,13.5842,-20.5002,13.5842,180.3995,3.6080,17.6589,17.6369,31.4811,17.6149,31.3486,17.5931,31.2169,17.5931,614.5034,24.5801,14.8667,14.8597,11.9043,14.8528,11.8843,14.8459,11.8642,14.8459,614.5034,24.5801,15.2617,15.2440,13.9978,15.2265,13.9149,15.2090,13.8328,15.2090,180.3995,3.6080,3.4720,21.7782,2.3147,0.0000,13.8571,35.6353,46835.3000,24528.0269,23623.8664
2017.0000,15.1897,24.0137,9099.0000,20690.7000,-11591.7000,0.5364,2067.9545,4.4000,1.0000,4597.9333,4.5000,1.0000,6665.8879,0.0000,0.0000,25288.6333,7031.0455,-18257.5879,16.5663,9.2690,12816.5000,0.0000,12816.5000,0.3323,3463.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3463.9189,0.0000,0.0000,0.0000,9352.5811,9352.5811,15.8682,8.1409,40935.8000,0.0000,40935.8000,1.0613,9303.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9303.5909,0.0000,0.0000,0.0000,31632.2091,31632.2091,13.4830,6.1857,369.3000,0.0000,369.3000,0.0096,99.8108,3.7000,1.0000,0.0000,0.0000,0.0000,99.8108,0.0000,0.0000,0.0000,269.4892,269.4892,13.4999,5.7726,12768.5000,0.0000,12768.5000,0.3310,2901.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2901.9318,0.0000,0.0000,0.0000,9866.5682,9866.5682,12.7559,5.4586,834.7000,0.0000,834.7000,0.0216,225.5946,3.7000,1.0000,0.0000,0.0000,0.0000,225.5946,0.0000,0.0000,0.0000,609.1054,609.1054,12.8597,17.8976,15.3787,4.4543,66814.0958,3.4385,480.6635,4.8066,3.4385,0.0000,1.4780,17.8326,14.8674,16.3500,-4.9156,-39325.0965,3.4385,867.4613,8.6746,3.4385,0.0000,5.1970,14.8445,15.2396,15.0421,0.7486,5239.9857,3.4385,1043.8690,10.4387,3.4385,0.0000,6.7851,15.8611,15.8635,0.6822,15.8659,0.7472,15.8682,0.8119,15.8682,604.2358,24.1694,13.4627,13.4752,-14.6334,13.4876,-14.5078,13.4999,-14.3826,13.4999,604.2358,24.1694,12.7100,12.7605,-25.7961,12.8104,-25.2970,12.8597,-24.8005,12.8597,177.4106,3.5482,17.8976,17.8759,32.4904,17.8542,32.3694,17.8326,32.2487,17.8326,604.2358,24.1694,14.8674,14.8598,12.1741,14.8521,12.1462,14.8445,12.1184,14.8445,604.2358,24.1694,15.2396,15.2229,13.7356,15.2063,13.6671,15.1897,13.5987,15.1897,177.4106,3.5482,3.4385,21.2084,2.2923,0.0000,13.4602,34.6686,56133.1000,33472.3651,32728.9849
2018.0000,15.1339,22.3959,11396.7000,17754.1000,-6357.4000,0.4603,2590.1591,4.4000,1.0000,3945.3556,4.5000,1.0000,6535.5146,0.0000,0.0000,21699.4556,8806.5409,-12892.9146,16.0021,8.7048,12808.9000,0.0000,12808.9000,0.3321,3461.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3461.8649,0.0000,0.0000,0.0000,9347.0351,9347.0351,15.3832,7.6559,52764.4000,0.0000,52764.4000,1.3680,11991.9091,4.4000,1.0000,0.0000,0.0000,0.0000,11991.9091,0.0000,0.0000,0.0000,40772.4909,40772.4909,12.6376,5.3403,363.4000,0.0000,363.4000,0.0094,98.2162,3.7000,1.0000,0.0000,0.0000,0.0000,98.2162,0.0000,0.0000,0.0000,265.1838,265.1838,12.6655,4.9382,14932.0000,0.0000,14932.0000,0.3871,3393.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3393.6364,0.0000,0.0000,0.0000,11538.3636,11538.3636,11.8885,4.5912,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,12.0311,18.0784,15.0548,5.9870,89805.2079,3.8502,545.1935,5.4519,3.8502,0.0000,2.0750,18.0201,14.9900,16.5050,-5.6248,-44998.2401,3.8502,965.4804,9.6548,3.8502,0.0000,7.2964,14.9654,15.1735,15.0695,0.4415,3090.4092,3.8502,1167.5873,11.6759,3.8502,0.0000,9.5260,15.3727,15.3762,-1.9527,15.3797,-1.8832,15.3832,-1.8140,15.3832,735.7230,29.4289,12.6197,12.6351,-19.8679,12.6503,-19.7216,12.6655,-19.5759,12.6655,735.7230,29.4289,11.8699,11.9243,-31.7028,11.9780,-31.1861,12.0311,-30.6739,12.0311,215.6608,4.3132,18.0784,18.0589,33.1027,18.0395,33.0087,18.0201,32.9147,18.0201,735.7230,29.4289,14.9900,14.9818,13.5501,14.9736,13.5175,14.9654,13.4851,14.9654,735.7230,29.4289,15.1735,15.1604,13.0016,15.1472,12.9757,15.1339,12.9485,15.1339,215.6608,4.3132,3.8502,28.9061,2.5668,0.0000,18.8974,47.8035,74890.9000,49307.1642,47897.3769
2019.0000,15.1155,20.1142,14018.1000,14995.8000,-977.7000,0.3888,3185.9318,4.4000,1.0000,3332.4000,4.5000,1.0000,6518.3318,0.0000,0.0000,18328.2000,10832.1682,-7496.0318,15.6258,8.3285,12800.8000,0.0000,12800.8000,0.3319,3459.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3459.6757,0.0000,0.0000,0.0000,9341.1243,9341.1243,15.0016,7.2744,52194.4000,0.0000,52194.4000,1.3532,11862.3636,4.4000,1.0000,0.0000,0.0000,0.0000,11862.3636,0.0000,0.0000,0.0000,40332.0364,40332.0364,12.2557,4.9584,358.9000,0.0000,358.9000,0.0093,97.0000,3.7000,1.0000,0.0000,0.0000,0.0000,97.0000,0.0000,0.0000,0.0000,261.9000,261.9000,12.2781,4.5508,17189.4000,0.0000,17189.4000,0.4457,3906.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3906.6818,0.0000,0.0000,0.0000,13282.7182,13282.7182,11.3738,4.0765,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,11.5032,18.1619,14.8326,6.5201,97801.4580,3.8081,544.0320,5.4403,3.8081,0.0000,2.0077,18.1048,15.0511,16.5779,-5.6066,-44852.7894,3.8081,952.2099,9.5221,3.8081,0.0000,7.0594,15.0262,15.1583,15.0923,0.2770,1939.1110,3.8081,1153.7608,11.5376,3.8081,0.0000,9.2166,14.9898,14.9938,-3.5949,14.9977,-3.5274,15.0016,-3.4601,15.0016,721.7488,28.8700,12.2378,12.2513,-20.3407,12.2647,-20.2233,12.2781,-20.1062,12.2781,721.7488,28.8700,11.3549,11.4047,-33.5726,11.4542,-33.1392,11.5032,-32.7071,11.5032,211.5981,4.2320,18.1619,18.1428,32.8842,18.1238,32.7942,18.1048,32.7044,18.1048,721.7488,28.8700,15.0511,15.0428,14.0826,15.0345,14.0506,15.0262,14.0186,15.0262,721.7488,28.8700,15.1583,15.1439,12.9592,15.1297,12.9130,15.1155,12.8675,15.1155,211.5981,4.2320,3.8081,28.0476,2.5387,0.0000,18.2837,46.3313,81945.4000,55998.7525,54887.7795
2020.0000,15.0572,17.1769,16782.1000,13520.7000,3261.4000,0.4351,3814.1136,4.4000,1.0000,3004.6000,4.5000,1.0000,6818.7136,0.0000,0.0000,16525.3000,12967.9864,-3557.3136,15.2580,7.9608,12801.2000,0.0000,12801.2000,0.3319,3459.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3459.7838,0.0000,0.0000,0.0000,9341.4162,9341.4162,14.7396,7.0123,67416.0000,0.0000,67416.0000,1.7479,15321.8182,4.4000,1.0000,0.0000,0.0000,0.0000,15321.8182,0.0000,0.0000,0.0000,52094.1818,52094.1818,11.7976,4.5003,373.2000,0.0000,373.2000,0.0097,100.8649,3.7000,1.0000,0.0000,0.0000,0.0000,100.8649,0.0000,0.0000,0.0000,272.3351,272.3351,11.8191,4.0918,19840.4000,0.0000,19840.4000,0.5144,4509.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4509.1818,0.0000,0.0000,0.0000,15331.2182,15331.2182,10.9533,3.6560,834.3000,0.0000,834.3000,0.0216,225.4865,3.7000,1.0000,0.0000,0.0000,0.0000,225.4865,0.0000,0.0000,0.0000,608.8135,608.8135,11.0423,17.9477,14.4950,8.1516,122274.6487,4.5909,664.8050,6.6481,4.5909,0.0000,3.5177,17.9080,15.3613,16.6347,-5.6369,-45095.4544,4.5909,1145.4201,11.4542,4.5909,0.0000,12.3691,15.3334,15.0881,15.2107,-0.6205,-4343.5036,4.5909,1384.3855,13.8439,4.5909,0.0000,16.1488,14.7305,14.7336,-4.1909,14.7366,-4.1372,14.7396,-4.0836,14.7396,1000.2385,40.0095,11.7822,11.7946,-22.1479,11.8069,-22.0458,11.8191,-21.9438,11.8191,1000.2385,40.0095,10.9189,10.9602,-35.0504,11.0013,-34.7312,11.0423,-34.4107,11.0423,292.4727,5.8495,17.9477,17.9345,29.9662,17.9213,29.9343,17.9080,29.9021,17.9080,1000.2385,40.0095,15.3613,15.3520,17.0519,15.3427,17.0108,15.3334,16.9697,15.3334,1000.2385,40.0095,15.0881,15.0779,12.2423,15.0675,12.2443,15.0572,12.2449,15.0572,292.4727,5.8495,4.5909,46.8351,3.0606,0.0000,32.0356,78.8707,104526.5000,74090.6512,72835.6907
2021.0000,15.0701,14.2038,20155.4000,11314.4000,8841.0000,0.5226,4580.7727,4.4000,1.0000,2514.3111,4.5000,1.0000,7095.0838,0.0000,0.0000,13828.7111,15574.6273,1745.9162,14.9761,7.6788,12809.3000,0.0000,12809.3000,0.3321,3461.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3461.9730,0.0000,0.0000,0.0000,9347.3270,9347.3270,14.4827,6.7554,65552.4000,0.0000,65552.4000,1.6996,14898.2727,4.4000,1.0000,0.0000,0.0000,0.0000,14898.2727,0.0000,0.0000,0.0000,50654.1273,50654.1273,11.7561,4.4588,481.7000,0.0000,481.7000,0.0125,130.1892,3.7000,1.0000,0.0000,0.0000,0.0000,130.1892,0.0000,0.0000,0.0000,351.5108,351.5108,11.7647,4.0374,20532.9000,0.0000,20532.9000,0.5324,4666.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4666.5682,0.0000,0.0000,0.0000,15866.3318,15866.3318,10.9106,3.6133,4320.0000,0.0000,4320.0000,0.1120,1167.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1167.5676,0.0000,0.0000,0.0000,3152.4324,3152.4324,10.8414,17.7279,14.2847,8.5290,127934.3968,4.8166,703.4312,7.0343,4.8166,0.0000,4.0625,17.6934,15.5156,16.6045,-5.0575,-40459.7332,4.8166,1203.1502,12.0315,4.8166,0.0000,14.2848,15.4895,15.1048,15.2971,-1.0208,-7145.8638,4.8166,1447.4809,14.4748,4.8166,0.0000,18.6500,14.4730,14.4762,-5.0246,14.4795,-4.9709,14.4827,-4.9173,14.4827,1087.8541,43.5142,11.7372,11.7464,-20.0474,11.7555,-19.9783,11.7647,-19.9092,11.7647,1087.8541,43.5142,10.7409,10.7745,-33.7861,10.8080,-33.5547,10.8414,-33.3218,10.8414,317.8828,6.3577,17.7279,17.7164,27.5477,17.7049,27.5247,17.6934,27.5016,17.6934,1087.8541,43.5142,15.5156,15.5069,18.0626,15.4982,18.0296,15.4895,17.9965,15.4895,1087.8541,43.5142,15.1048,15.0932,12.6338,15.0816,12.6113,15.0701,12.5891,15.0701,317.8828,6.3577,4.8166,53.4352,3.2111,0.0000,36.9974,90.4326,112537.3000,81117.6455,80328.7998
2022.0000,15.1227,15.6936,29820.5000,20246.4000,9574.1000,0.7732,6777.3864,4.4000,1.0000,4499.2000,4.5000,1.0000,11276.5864,0.0000,0.0000,24745.6000,23043.1136,-1702.4864,15.1955,7.8982,12815.1000,0.0000,12815.1000,0.3323,3463.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3463.5405,0.0000,0.0000,0.0000,9351.5595,9351.5595,14.7932,7.0660,78117.9000,0.0000,78117.9000,2.0254,17754.0682,4.4000,1.0000,0.0000,0.0000,0.0000,17754.0682,0.0000,0.0000,0.0000,60363.8318,60363.8318,12.2146,4.9173,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0000,0.0000,0.0000,273.6486,273.6486,12.2131,4.4858,20455.9000,0.0000,20455.9000,0.5304,4649.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4649.0682,0.0000,0.0000,0.0000,15806.8318,15806.8318,11.5378,4.2405,14474.3000,0.0000,14474.3000,0.3753,3911.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3911.9730,0.0000,0.0000,0.0000,10562.3270,10562.3270,11.1307,17.0097,14.0702,9.1748,137622.1009,6.0692,894.0744,8.9407,6.0692,0.0000,8.1274,16.9945,15.8262,16.4103,-3.4186,-27348.9544,6.0692,1527.5226,15.2752,6.0692,0.0000,28.5781,15.8012,15.1533,15.4772,-2.1667,-15167.0289,6.0692,1810.9147,18.1091,6.0692,0.0000,37.3110,14.7960,14.7950,-0.2657,14.7941,-0.2559,14.7932,-0.2458,14.7932,1631.6128,65.2645,12.2029,12.2063,-13.6463,12.2097,-13.6319,12.2131,-13.6171,12.2131,1631.6128,65.2645,11.0866,11.1010,-26.9843,11.1157,-26.9691,11.1307,-26.9490,11.1307,475.3165,9.5063,17.0097,17.0047,20.5272,16.9996,20.5615,16.9945,20.5953,16.9945,1631.6128,65.2645,15.8262,15.8179,20.6493,15.8095,20.6202,15.8012,20.5912,15.8012,1631.6128,65.2645,15.1533,15.1431,13.3022,15.1329,13.2952,15.1227,13.2878,15.1227,475.3165,9.5063,6.0692,100.9234,4.0461,0.0000,74.0166,174.9400,135812.3000,94655.7124,95106.1176
2023.0000,15.1675,20.8360,23744.6000,27996.4000,-4251.8000,0.7259,5396.5000,4.4000,1.0000,6221.4222,4.5000,1.0000,11617.9222,0.0000,0.0000,34217.8222,18348.1000,-15869.7222,15.9180,8.6207,12815.0000,0.0000,12815.0000,0.3323,3463.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3463.5135,0.0000,0.0000,0.0000,9351.4865,9351.4865,15.4604,7.7331,64599.6000,0.0000,64599.6000,1.6749,14681.7273,4.4000,1.0000,0.0000,0.0000,0.0000,14681.7273,0.0000,0.0000,0.0000,49917.8727,49917.8727,13.0996,5.8023,360.9000,0.0000,360.9000,0.0094,97.5405,3.7000,1.0000,0.0000,0.0000,0.0000,97.5405,0.0000,0.0000,0.0000,263.3595,263.3595,13.0830,5.3557,19805.2000,0.0000,19805.2000,0.5135,4501.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4501.1818,0.0000,0.0000,0.0000,15304.0182,15304.0182,12.3592,5.0619,15383.6000,0.0000,15383.6000,0.3988,4157.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4157.7297,0.0000,0.0000,0.0000,11225.8703,11225.8703,11.8340,16.6514,14.2427,6.7906,101859.4869,5.4820,801.9619,8.0196,5.4820,0.0000,5.9894,16.6339,15.7931,16.2135,-2.2222,-17777.2443,5.4820,1390.3880,13.9039,5.4820,0.0000,21.0603,15.7703,15.2024,15.4863,-1.7155,-12008.6363,5.4820,1635.1277,16.3513,5.4820,0.0000,27.4959,15.4758,15.4706,7.0292,15.4655,7.0020,15.4604,6.9751,15.4604,1364.6878,54.5875,13.0871,13.0857,-4.2761,13.0843,-4.2998,13.0830,-4.3231,13.0830,1364.6878,54.5875,11.8283,11.8299,-16.7834,11.8318,-16.8808,11.8340,-16.9739,11.8340,398.0852,7.9617,16.6514,16.6455,18.0083,16.6397,18.0216,16.6339,18.0347,16.6339,1364.6878,54.5875,15.7931,15.7855,19.5688,15.7779,19.5468,15.7703,19.5248,15.7703,1364.6878,54.5875,15.2024,15.1907,13.8398,15.1791,13.8110,15.1675,13.7825,15.1675,398.0852,7.9617,5.4820,76.2666,3.6547,0.0000,54.5456,130.8121,108712.5000,70192.8849,72073.6063
2024.0000,15.1862,23.7262,17747.5000,37243.4000,-19495.9000,0.9656,4033.5227,4.4000,1.0000,8276.3111,4.5000,1.0000,12309.8338,0.0000,0.0000,45519.7111,13713.9773,-31805.7338,16.7260,9.4287,16983.9000,0.0000,16983.9000,0.4403,4590.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4590.2432,0.0000,0.0000,0.0000,12393.6568,12393.6568,16.1034,8.3761,51040.9000,0.0000,51040.9000,1.3233,11600.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11600.2045,0.0000,0.0000,0.0000,39440.6955,39440.6955,14.1940,6.8967,370.5000,0.0000,370.5000,0.0096,100.1351,3.7000,1.0000,0.0000,0.0000,0.0000,100.1351,0.0000,0.0000,0.0000,270.3649,270.3649,14.1622,6.4349,17295.1000,0.0000,17295.1000,0.4484,3930.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3930.7045,0.0000,0.0000,0.0000,13364.3955,13364.3955,13.5152,6.2179,14777.4000,0.0000,14777.4000,0.3831,3993.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3993.8919,0.0000,0.0000,0.0000,10783.5081,10783.5081,12.9461,16.1297,14.5379,4.3842,65762.3316,5.3556,774.2103,7.7421,5.3556,0.0000,5.5847,16.1185,15.8143,15.9664,-0.7856,-6284.5845,5.3556,1371.5529,13.7155,5.3556,0.0000,19.6371,15.7906,15.2209,15.5057,-1.6811,-11767.9083,5.3556,1596.2100,15.9621,5.3556,0.0000,25.6378,16.1260,16.1184,12.9838,16.1109,12.9408,16.1034,12.8981,16.1034,1309.9951,52.3998,14.1809,14.1747,5.8809,14.1684,5.8204,14.1622,5.7604,14.1622,1309.9951,52.3998,12.9932,12.9770,-3.0590,12.9613,-3.3254,12.9461,-3.5855,12.9461,382.2492,7.6450,16.1297,16.1260,13.8369,16.1222,13.8655,16.1185,13.8939,16.1185,1309.9951,52.3998,15.8143,15.8063,19.4189,15.7984,19.3928,15.7906,19.3667,15.7906,1309.9951,52.3998,15.2209,15.2093,13.9567,15.1978,13.9296,15.1862,13.9025,15.1862,382.2492,7.6450,5.3556,71.5268,3.5704,0.0000,50.8596,122.3864,80971.9000,44446.8868,47709.8388
2025.0000,15.1762,25.3598,12621.6000,47839.4000,-35217.8000,1.2403,2868.5455,4.4000,1.0000,10630.9778,4.5000,1.0000,13499.5232,0.0000,0.0000,58470.3778,9753.0545,-48717.3232,17.7800,10.4828,21190.4000,0.0000,21190.4000,0.5494,5727.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5727.1351,0.0000,0.0000,0.0000,15463.2649,15463.2649,16.9170,9.1897,29031.6000,0.0000,29031.6000,0.7527,6598.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6598.0909,0.0000,0.0000,0.0000,22433.5091,22433.5091,15.7180,8.4207,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,15.6604,7.9332,13350.8000,0.0000,13350.8000,0.3461,3034.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3034.2727,0.0000,0.0000,0.0000,10316.5273,10316.5273,15.1090,7.8117,12958.7000,0.0000,12958.7000,0.3360,3502.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3502.3514,0.0000,0.0000,0.0000,9456.3486,9456.3486,14.4827,15.5037,14.9932,1.2735,19102.9043,4.8509,688.5796,6.8858,4.8509,0.0000,4.1499,15.4991,15.8466,15.6729,0.8128,6502.4836,4.8509,1256.7365,12.5674,4.8509,0.0000,14.5922,15.8203,15.2124,15.5164,-1.6247,-11373.2253,4.8509,1445.1769,14.4518,4.8509,0.0000,19.0513,16.9536,16.9413,20.1449,16.9292,20.0634,16.9170,19.9825,16.9170,1101.4478,44.0579,15.7039,15.6893,19.2072,15.6748,19.0783,15.6604,18.9503,15.6604,1101.4478,44.0579,14.6036,14.5624,14.2648,14.5221,13.7583,14.4827,13.2620,14.4827,321.8239,6.4365,15.5037,15.5022,8.9582,15.5007,9.0015,15.4991,9.0444,15.4991,1101.4478,44.0579,15.8466,15.8378,19.4540,15.8291,19.4192,15.8203,19.3845,15.8203,1101.4478,44.0579,15.2124,15.2003,13.7656,15.1883,13.7316,15.1762,13.6979,15.1762,321.8239,6.4365,4.8509,54.4871,3.2340,0.0000,37.7934,92.2805,41676.4000,9216.9996,14232.1626
