Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2026.0000,15.1937,25.9047,10236.3000,52340.0000,-42103.7000,1.3570,2326.4318,4.4000,1.0000,11631.1111,4.5000,1.0000,13957.5429,0.0000,0.0000,63971.1111,7909.8682,-56061.2429,18.3081,11.0108,25381.4000,0.0000,25381.4000,0.6581,6859.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6859.8378,0.0000,0.0000,0.0000,18521.5622,18521.5622,17.2451,9.5178,20261.2000,0.0000,20261.2000,0.5253,4604.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4604.8182,0.0000,0.0000,0.0000,15656.3818,15656.3818,16.3753,9.0780,368.0000,0.0000,368.0000,0.0095,99.4595,3.7000,1.0000,0.0000,0.0000,0.0000,99.4595,0.0000,0.0000,0.0000,268.5405,268.5405,16.3209,8.5936,9908.2000,0.0000,9908.2000,0.2569,2251.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2251.8636,0.0000,0.0000,0.0000,7656.3364,7656.3364,15.8956,8.5983,11746.3000,0.0000,11746.3000,0.3045,3174.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3174.6757,0.0000,0.0000,0.0000,8571.6243,8571.6243,15.3181,15.2810,15.2995,-0.0445,-667.5204,4.6670,654.4493,6.5445,4.6670,0.0000,3.6956,15.2720,15.7664,15.5192,1.1123,8898.5933,4.6670,1216.4561,12.1646,4.6670,0.0000,12.9948,15.7418,15.2335,15.4877,-1.3072,-9150.2712,4.6670,1391.9718,13.9197,4.6670,0.0000,16.9657,17.2792,17.2678,21.7212,17.2564,21.6593,17.2451,21.5976,17.2451,1029.4310,41.1772,16.3604,16.3472,22.6801,16.3340,22.5846,16.3209,22.4894,16.3209,1029.4310,41.1772,15.4194,15.3854,20.2828,15.3516,19.9416,15.3181,19.6010,15.3181,300.9406,6.0188,15.2810,15.2780,8.4167,15.2750,8.4378,15.2720,8.4589,15.2720,1029.4310,41.1772,15.7664,15.7582,18.4125,15.7500,18.3850,15.7418,18.3575,15.7418,1029.4310,41.1772,15.2335,15.2202,13.9830,15.2069,13.9352,15.1937,13.8879,15.1937,300.9406,6.0188,4.6670,48.9992,3.1114,0.0000,33.6561,82.6554,25561.4000,-5386.7977,-919.1983
2027.0000,15.1768,26.3302,7698.5000,55656.9000,-47958.4000,1.4430,1749.6591,4.4000,1.0000,12368.2000,4.5000,1.0000,14117.8591,0.0000,0.0000,68025.1000,5948.8409,-62076.2591,18.9113,11.6140,25374.4000,0.0000,25374.4000,0.6579,6857.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6857.9459,0.0000,0.0000,0.0000,18516.4541,18516.4541,17.7522,10.0249,12745.2000,0.0000,12745.2000,0.3304,2896.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2896.6364,0.0000,0.0000,0.0000,9848.5636,9848.5636,17.1597,9.8624,445.2000,0.0000,445.2000,0.0115,120.3243,3.7000,1.0000,0.0000,0.0000,0.0000,120.3243,0.0000,0.0000,0.0000,324.8757,324.8757,17.0880,9.3608,7121.3000,0.0000,7121.3000,0.1846,1618.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1618.4773,0.0000,0.0000,0.0000,5502.8227,5502.8227,16.7570,9.4597,9472.9000,0.0000,9472.9000,0.2456,2560.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2560.2432,0.0000,0.0000,0.0000,6912.6568,6912.6568,16.2042,14.9746,15.5894,-1.3626,-20438.5164,4.3097,597.4380,5.9744,4.3097,0.0000,2.9100,14.9686,15.7637,15.3662,1.6520,13216.0009,4.3097,1130.1379,11.3014,4.3097,0.0000,10.2324,15.7362,15.2169,15.4766,-1.2332,-8632.1229,4.3097,1285.9477,12.8595,4.3097,0.0000,13.3592,17.7974,17.7823,25.5664,17.7672,25.4726,17.7522,25.3794,17.7522,895.6268,35.8251,17.1402,17.1227,27.9209,17.1053,27.7923,17.0880,27.6644,17.0880,895.6268,35.8251,16.3411,16.2948,27.8990,16.2491,27.4431,16.2042,26.9944,16.2042,262.1138,5.2423,14.9746,14.9726,6.6512,14.9706,6.6798,14.9686,6.7082,14.9686,895.6268,35.8251,15.7637,15.7545,18.3294,15.7454,18.2921,15.7362,18.2548,15.7362,895.6268,35.8251,15.2169,15.2035,13.7182,15.1901,13.6718,15.1768,13.6255,15.1768,262.1138,5.2423,4.3097,39.3748,2.8731,0.0000,26.5016,65.8764,7200.6000,-20970.8862,-15854.6383
2028.0000,15.1670,26.5261,6503.4000,58219.6000,-51716.2000,1.5095,1478.0455,4.4000,1.0000,12937.6889,4.5000,1.0000,14415.7343,0.0000,0.0000,71157.2889,5025.3545,-66131.9343,19.3356,12.0383,25379.2000,0.0000,25379.2000,0.6580,6859.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6859.2432,0.0000,0.0000,0.0000,18519.9568,18519.9568,18.1195,12.3092,8918.4000,1419.9000,7498.5000,0.2312,2026.9091,4.4000,1.0000,289.7755,4.9000,1.0000,2316.6846,0.0000,0.0000,1709.6755,6891.4909,5181.8154,17.7928,10.4955,451.0000,0.0000,451.0000,0.0117,121.8919,3.7000,1.0000,0.0000,0.0000,0.0000,121.8919,0.0000,0.0000,0.0000,329.1081,329.1081,17.7137,10.2907,4534.4000,114.6000,4419.8000,0.1176,1030.5455,4.4000,1.0000,23.3878,4.9000,1.0000,1053.9332,0.0000,0.0000,137.9878,3503.8545,3365.8668,17.5015,10.2042,8260.5000,0.0000,8260.5000,0.2142,2232.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2232.5676,0.0000,0.0000,0.0000,6027.9324,6027.9324,16.9683,14.7129,15.8406,-2.3854,-35781.5368,4.1132,564.5767,5.6458,4.1132,0.0000,2.5298,14.7081,15.7562,15.2322,2.0784,16627.1027,4.1132,1084.3611,10.8436,4.1132,0.0000,8.8955,15.7277,15.2092,15.4685,-1.1751,-8225.4446,4.1132,1227.7075,12.2771,4.1132,0.0000,11.6138,18.1682,18.1519,27.7504,18.1357,27.6541,18.1195,27.5582,18.1195,825.5515,33.0221,17.7721,17.7525,31.6170,17.7331,31.4805,17.7137,31.3447,17.7137,825.5515,33.0221,17.1215,17.0699,33.6258,17.0188,33.1532,16.9683,32.6860,16.9683,241.7642,4.8353,14.7129,14.7113,5.3169,14.7097,5.3457,14.7081,5.3742,14.7081,825.5515,33.0221,15.7562,15.7467,18.1802,15.7372,18.1410,15.7277,18.1020,15.7277,825.5515,33.0221,15.2092,15.1951,13.6165,15.1810,13.5629,15.1670,13.5098,15.1670,241.7642,4.8353,4.1132,34.6438,2.7421,0.0000,23.0392,57.6830,-5707.2000,-32707.2549,-27379.8787
2029.0000,15.1448,26.6481,5694.7000,61207.5000,-55512.8000,1.5869,1294.2500,4.4000,1.0000,13601.6667,4.5000,1.0000,14895.9167,0.0000,0.0000,74809.1667,4400.4500,-70408.7167,19.6972,12.3999,25373.7000,0.0000,25373.7000,0.6579,6857.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6857.7568,0.0000,0.0000,0.0000,18515.9432,18515.9432,18.4476,26.8587,2877.4000,6125.8000,-3248.4000,0.1588,653.9545,4.4000,1.0000,1250.1633,4.9000,1.0000,1904.1178,0.0000,0.0000,7375.9633,2223.4455,-5152.5178,18.7807,11.4834,567.1000,0.0000,567.1000,0.0147,153.2703,3.7000,1.0000,0.0000,0.0000,0.0000,153.2703,0.0000,0.0000,0.0000,413.8297,413.8297,18.6774,12.8947,2482.4000,400.9000,2081.5000,0.0644,564.1818,4.4000,1.0000,81.8163,4.9000,1.0000,645.9981,0.0000,0.0000,482.7163,1918.2182,1435.5019,18.5846,11.2873,7351.2000,0.0000,7351.2000,0.1906,1986.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1986.8108,0.0000,0.0000,0.0000,5364.3892,5364.3892,18.0292,14.2585,16.1439,-3.8879,-58318.7776,4.0099,543.8895,5.4389,4.0099,0.0000,2.3440,14.2616,15.8195,15.0405,3.0117,24093.7552,4.0099,1065.2300,10.6523,4.0099,0.0000,8.2422,15.7884,15.1863,15.4873,-1.3301,-9310.8636,4.0099,1195.9901,11.9599,4.0099,0.0000,10.7609,18.5001,18.4825,29.6434,18.4650,29.5419,18.4476,29.4408,18.4476,789.7301,31.5892,18.7539,18.7283,38.8786,18.7028,38.6932,18.6774,38.5089,18.6774,789.7301,31.5892,18.2378,18.1671,43.3805,18.0976,42.7233,18.0292,42.0771,18.0292,231.3573,4.6271,14.2585,14.2596,2.0215,14.2606,2.0731,14.2616,2.1243,14.2616,789.7301,31.5892,15.8195,15.8091,18.7402,15.7987,18.6936,15.7884,18.6473,15.7884,789.7301,31.5892,15.1863,15.1724,13.3466,15.1586,13.2981,15.1448,13.2498,15.1448,231.3573,4.6271,4.0099,32.3108,2.6733,0.0000,21.3471,53.6579,-23387.7000,-49831.5705,-43535.8861
2030.0000,15.1864,26.8279,4968.6000,66107.6000,-61139.0000,1.7140,1129.2273,4.4000,1.0000,14690.5778,4.5000,1.0000,15819.8051,0.0000,0.0000,80798.1778,3839.3727,-76958.8051,19.8436,12.5463,25376.8000,0.0000,25376.8000,0.6579,6858.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6858.5946,0.0000,0.0000,0.0000,18518.2054,18518.2054,18.6739,30.1571,767.8000,10641.2000,-9873.4000,0.2759,174.5000,4.4000,1.0000,2171.6735,4.9000,1.0000,2346.1735,0.0000,0.0000,12812.8735,593.3000,-12219.5735,19.4134,12.1161,454.9000,0.0000,454.9000,0.0118,122.9459,3.7000,1.0000,0.0000,0.0000,0.0000,122.9459,0.0000,0.0000,0.0000,331.9541,331.9541,19.3210,18.0719,1142.9000,614.9000,528.0000,0.0296,259.7500,4.4000,1.0000,125.4898,4.9000,1.0000,385.2398,0.0000,0.0000,740.3898,883.1500,142.7602,19.3123,12.0150,6441.8000,0.0000,6441.8000,0.1670,1741.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1741.0270,0.0000,0.0000,0.0000,4700.7730,4700.7730,18.8341,14.0620,16.4480,-5.2572,-78858.0638,4.2844,574.2558,5.7426,4.2844,0.0000,2.8591,14.0622,15.7289,14.8956,3.4427,27541.4789,4.2844,1144.7476,11.4475,4.2844,0.0000,10.0532,15.7034,15.2310,15.4672,-1.1151,-7805.9201,4.2844,1278.8737,12.7887,4.2844,0.0000,13.1252,18.7230,18.7066,30.5359,18.6902,30.4523,18.6739,30.3688,18.6739,886.4625,35.4585,19.3933,19.3691,42.2382,19.3450,42.0839,19.3210,41.9299,19.3210,886.4625,35.4585,19.0279,18.9628,48.6120,18.8982,48.0830,18.8341,47.5557,18.8341,259.4531,5.1891,14.0620,14.0621,1.5419,14.0622,1.5775,14.0622,1.6129,14.0622,886.4625,35.4585,15.7289,15.7204,17.6922,15.7119,17.6663,15.7034,17.6404,15.7034,886.4625,35.4585,15.2310,15.2161,13.9215,15.2012,13.8615,15.1864,13.8020,15.1864,259.4531,5.1891,4.2844,38.7437,2.8562,0.0000,26.0375,64.7812,-38210.9000,-65484.6859,-59122.5050
2031.0000,15.2225,26.9283,4704.7000,70404.5000,-65699.8000,1.8254,1069.2500,4.4000,1.0000,15645.4444,4.5000,1.0000,16714.6944,0.0000,0.0000,86049.9444,3635.4500,-82414.4944,20.1279,12.8306,25376.3000,0.0000,25376.3000,0.6579,6858.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6858.4595,0.0000,0.0000,0.0000,18517.8405,18517.8405,18.9737,30.8942,120.4000,7738.8000,-7618.4000,0.2006,27.3636,4.4000,1.0000,1579.3469,4.9000,1.0000,1606.7106,0.0000,0.0000,9318.1469,93.0364,-9225.1106,19.5227,12.2254,363.3000,0.0000,363.3000,0.0094,98.1892,3.7000,1.0000,0.0000,0.0000,0.0000,98.1892,0.0000,0.0000,0.0000,265.1108,265.1108,19.4451,27.7136,376.0000,770.2000,-394.2000,0.0200,85.4545,4.4000,1.0000,157.1837,4.9000,1.0000,242.6382,0.0000,0.0000,927.3837,290.5455,-636.8382,19.4830,12.1857,7351.2000,0.0000,7351.2000,0.1906,1986.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1986.8108,0.0000,0.0000,0.0000,5364.3892,5364.3892,19.0175,14.1932,16.6054,-5.4034,-81051.6424,4.3559,580.2793,5.8028,4.3559,0.0000,3.0047,14.1855,15.5749,14.8802,2.9179,23342.9896,4.3559,1164.5730,11.6457,4.3559,0.0000,10.5651,15.5528,15.2670,15.4099,-0.6861,-4802.8926,4.3559,1303.1767,13.0318,4.3559,0.0000,13.7936,19.0257,19.0083,32.3861,18.9910,32.2951,18.9737,32.2045,18.9737,912.4706,36.4988,19.5070,19.4863,40.6470,19.4657,40.5347,19.4451,40.4226,19.4451,912.4706,36.4988,19.1637,19.1150,46.2238,19.0662,45.9170,19.0175,45.6075,19.0175,267.0035,5.3401,14.1932,14.1906,4.0315,14.1881,4.0384,14.1855,4.0453,14.1855,912.4706,36.4988,15.5749,15.5675,16.2115,15.5602,16.1953,15.5528,16.1791,15.5528,912.4706,36.4988,15.2670,15.2521,14.2825,15.2372,14.2255,15.2225,14.1688,15.2225,267.0035,5.3401,4.3559,40.5443,2.9039,0.0000,27.3634,67.9076,-40621.6000,-68129.1027,-62511.5454
2032.0000,15.2325,26.9697,4579.0000,72953.5000,-68374.5000,1.8915,1040.6818,4.4000,1.0000,16211.8889,4.5000,1.0000,17252.5707,0.0000,0.0000,89165.3889,3538.3182,-85627.0707,20.2199,12.9226,25374.6000,0.0000,25374.6000,0.6579,6858.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6858.0000,0.0000,0.0000,0.0000,18516.6000,18516.6000,19.0928,31.1337,0.0000,6147.2000,-6147.2000,0.1594,0.0000,0.0000,0.0000,1254.5306,4.9000,1.0000,1254.5306,0.0000,0.0000,7401.7306,0.0000,-7401.7306,19.5240,12.2267,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,19.4518,31.4853,1.0000,1050.1000,-1049.1000,0.0272,0.2273,4.4000,1.0000,214.3061,4.9000,1.0000,214.5334,0.0000,0.0000,1264.4061,0.7727,-1263.6334,19.5254,12.2281,8563.6000,0.0000,8563.6000,0.2220,2314.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2314.4865,0.0000,0.0000,0.0000,6249.1135,6249.1135,19.0352,14.3613,16.6983,-5.3496,-80244.5020,4.4513,590.8552,5.9086,4.4513,0.0000,3.2065,14.3501,15.4623,14.9062,2.3869,19095.2851,4.4513,1188.8505,11.8885,4.4513,0.0000,11.2748,15.4414,15.2744,15.3579,-0.4097,-2867.7683,4.4513,1334.4717,13.3447,4.4513,0.0000,14.7201,19.1413,19.1251,32.3431,19.1090,32.2678,19.0928,32.1925,19.0928,947.6809,37.9072,19.5083,19.4894,38.8155,19.4706,38.7216,19.4518,38.6278,19.4518,947.6809,37.9072,19.1615,19.1193,43.4288,19.0772,43.1914,19.0352,42.9537,19.0352,277.2230,5.5445,14.3613,14.3576,6.2733,14.3538,6.2705,14.3501,6.2678,14.3501,947.6809,37.9072,15.4623,15.4553,15.3289,15.4484,15.3144,15.4414,15.2999,15.4414,947.6809,37.9072,15.2744,15.2604,14.2674,15.2464,14.2223,15.2325,14.1771,15.2325,277.2230,5.5445,4.4513,43.0286,2.9675,0.0000,29.2013,72.2300,-41263.7000,-69257.5239,-64016.9851
2033.0000,15.2312,25.5913,13508.6000,56059.2000,-42550.6000,1.4534,3070.1364,4.4000,1.0000,12457.6000,4.5000,1.0000,15527.7364,0.0000,0.0000,68516.8000,10438.4636,-58078.3364,19.2335,11.9362,21185.1000,0.0000,21185.1000,0.5493,5725.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5725.7027,0.0000,0.0000,0.0000,15459.3973,15459.3973,18.1452,30.1737,10.3000,6460.7000,-6450.4000,0.1675,2.3409,4.4000,1.0000,1318.5102,4.9000,1.0000,1320.8511,0.0000,0.0000,7779.2102,7.9591,-7771.2511,18.6807,11.3834,363.8000,0.0000,363.8000,0.0094,98.3243,3.7000,1.0000,0.0000,0.0000,0.0000,98.3243,0.0000,0.0000,0.0000,265.4757,265.4757,18.6250,30.6658,0.0000,1380.8000,-1380.8000,0.0358,0.0000,0.0000,0.0000,281.7959,4.9000,1.0000,281.7959,0.0000,0.0000,1662.5959,0.0000,-1662.5959,18.7396,11.4423,11291.6000,0.0000,11291.6000,0.2928,3051.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3051.7838,0.0000,0.0000,0.0000,8239.8162,8239.8162,18.1340,14.8540,16.4940,-3.1731,-47597.2390,3.7623,503.3783,5.0338,3.7623,0.0000,1.9361,14.8271,15.3264,15.0767,0.9056,7245.0105,3.7623,998.0152,9.9802,3.7623,0.0000,6.8078,15.3040,15.2801,15.2920,-0.0494,-345.7013,3.7623,1130.8633,11.3086,3.7623,0.0000,8.8881,18.1681,18.1605,21.8357,18.1529,21.8459,18.1452,21.8555,18.1452,706.6926,28.2677,18.6625,18.6500,29.2041,18.6375,29.1722,18.6250,29.1399,18.6250,706.6926,28.2677,18.1718,18.1600,29.7453,18.1474,29.8580,18.1340,29.9597,18.1340,207.2202,4.1444,14.8540,14.8450,11.3438,14.8360,11.2915,14.8271,11.2399,14.8271,706.6926,28.2677,15.3264,15.3189,14.2517,15.3114,14.2302,15.3040,14.2088,15.3040,706.6926,28.2677,15.2801,15.2637,14.2445,15.2473,14.1696,15.2312,14.0960,15.2312,207.2202,4.1444,3.7623,27.1332,2.5082,0.0000,17.6319,44.7651,-17541.3000,-43547.4942,-40697.9298
2034.0000,15.1773,25.4062,11426.4000,44295.6000,-32869.2000,1.1484,2596.9091,4.4000,1.0000,9843.4667,4.5000,1.0000,12440.3758,0.0000,0.0000,54139.0667,8829.4909,-45309.5758,19.2404,11.9431,12801.9000,0.0000,12801.9000,0.3319,3459.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3459.9730,0.0000,0.0000,0.0000,9341.9270,9341.9270,18.3426,26.0827,1271.0000,2283.7000,-1012.7000,0.0592,288.8636,4.4000,1.0000,466.0612,4.9000,1.0000,754.9249,0.0000,0.0000,2749.7612,982.1364,-1767.6249,18.5011,11.2038,358.4000,0.0000,358.4000,0.0093,96.8649,3.7000,1.0000,0.0000,0.0000,0.0000,96.8649,0.0000,0.0000,0.0000,261.5351,261.5351,18.4196,30.4604,0.0000,1342.8000,-1342.8000,0.0348,0.0000,0.0000,0.0000,274.0408,4.9000,1.0000,274.0408,0.0000,0.0000,1616.8408,0.0000,-1616.8408,18.5646,11.2673,13261.8000,0.0000,13261.8000,0.3438,3584.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3584.2703,0.0000,0.0000,0.0000,9677.5297,9677.5297,17.6312,14.9932,16.3122,-1.9612,-29418.5622,2.8913,389.5905,3.8959,2.8913,0.0000,0.8787,14.9632,15.3541,15.1586,0.5449,4359.2757,2.8913,764.4637,7.6446,2.8913,0.0000,3.0897,15.3205,15.2334,15.2769,-0.1387,-971.2348,2.8913,869.5738,8.6957,2.8913,0.0000,4.0338,18.4027,18.3825,25.0126,18.3624,24.8868,18.3426,24.7626,18.3426,447.2218,17.8889,18.4776,18.4582,27.7207,18.4388,27.6109,18.4196,27.5023,18.4196,447.2218,17.8889,17.6968,17.6745,24.4873,17.6527,24.4185,17.6312,24.3550,17.6312,131.6543,2.6331,14.9932,14.9831,12.2127,14.9731,12.1593,14.9632,12.1062,14.9632,447.2218,17.8889,15.3541,15.3428,14.8529,15.3316,14.7941,15.3205,14.7360,15.3205,447.2218,17.8889,15.2334,15.2145,13.6057,15.1958,13.5067,15.1773,13.4097,15.1773,131.6543,2.6331,2.8913,13.2061,1.9275,0.0000,8.0021,21.2082,-8802.6000,-29413.0495,-26030.5213
2035.0000,15.2534,24.7698,12716.8000,36316.7000,-23599.9000,0.9416,2890.1818,4.4000,1.0000,8070.3778,4.5000,1.0000,10960.5596,0.0000,0.0000,44387.0778,9826.6182,-34560.4596,18.6230,11.3257,12814.9000,0.0000,12814.9000,0.3323,3463.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3463.4865,0.0000,0.0000,0.0000,9351.4135,9351.4135,17.6817,10.2965,5290.8000,150.3000,5140.5000,0.1372,1202.4545,4.4000,1.0000,30.6735,4.9000,1.0000,1233.1280,0.0000,0.0000,180.9735,4088.3455,3907.3720,17.3008,10.0035,373.6000,0.0000,373.6000,0.0097,100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,100.9730,0.0000,0.0000,0.0000,272.6270,272.6270,17.2605,29.3013,0.0000,924.6000,-924.6000,0.0240,0.0000,0.0000,0.0000,188.6939,4.9000,1.0000,188.6939,0.0000,0.0000,1113.2939,0.0000,-1113.2939,17.3690,10.0717,12655.6000,0.0000,12655.6000,0.3281,3420.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3420.4324,0.0000,0.0000,0.0000,9235.1676,9235.1676,16.5277,15.6518,16.0898,-0.5989,-8983.2659,2.6592,361.4473,3.6145,2.6592,0.0000,0.6836,15.5935,15.0806,15.3370,-0.6576,-5260.7820,2.6592,698.1299,6.9813,2.6592,0.0000,2.4037,15.0565,15.3333,15.1949,0.4056,2838.9993,2.6592,802.3811,8.0238,2.6592,0.0000,3.1383,17.7113,17.7015,18.1423,17.6916,18.1328,17.6817,18.1224,17.6817,386.9030,15.4761,17.2742,17.2697,16.0795,17.2652,16.1244,17.2605,16.1677,17.2605,386.9030,15.4761,16.4686,16.4904,10.7410,16.5100,11.1797,16.5277,11.5931,16.5277,114.0468,2.2809,15.6518,15.6322,18.3427,15.6128,18.2011,15.5935,18.0611,15.5935,386.9030,15.4761,15.0806,15.0725,12.3023,15.0645,12.2810,15.0565,12.2594,15.0565,386.9030,15.4761,15.3333,15.3061,14.8156,15.2795,14.6260,15.2534,14.4423,15.2534,114.0468,2.2809,2.6592,10.5106,1.7728,0.0000,6.2256,16.7362,6460.1000,-12907.1734,-11405.0486
2036.0000,15.4880,19.9173,19669.2000,19563.5000,105.7000,0.5100,4470.2727,4.4000,1.0000,4347.4444,4.5000,1.0000,8817.7172,0.0000,0.0000,23910.9444,15198.9273,-8712.0172,16.5506,9.2533,12815.1000,0.0000,12815.1000,0.3323,3463.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3463.5405,0.0000,0.0000,0.0000,9351.5595,9351.5595,15.4805,7.7533,9606.7000,0.0000,9606.7000,0.2491,2183.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2183.3409,0.0000,0.0000,0.0000,7423.3591,7423.3591,14.5751,7.2778,360.3000,0.0000,360.3000,0.0093,97.3784,3.7000,1.0000,0.0000,0.0000,0.0000,97.3784,0.0000,0.0000,0.0000,262.9216,262.9216,14.6415,26.6142,5.4000,612.4000,-607.0000,0.0159,1.2273,4.4000,1.0000,124.9796,4.9000,1.0000,126.2069,0.0000,0.0000,737.3796,4.1727,-733.2069,14.7310,7.4337,11594.7000,0.0000,11594.7000,0.3006,3133.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3133.7027,0.0000,0.0000,0.0000,8460.9973,8460.9973,14.6170,16.8799,15.7485,1.5080,22620.4738,2.1257,357.0309,3.5703,2.5917,0.4660,0.6329,16.7593,14.4599,15.6096,-2.3566,-18852.8071,2.1257,552.0802,5.5208,2.1257,0.0000,1.2278,14.4558,15.6278,15.0418,1.3728,9609.2749,2.1257,645.3258,6.4533,2.1257,0.0000,1.6030,15.4100,15.4341,-3.4337,15.4576,-3.1203,15.4805,-2.8130,15.4805,262.8992,10.5160,14.5430,14.5766,-8.9120,14.6094,-8.5144,14.6415,-8.1241,14.6415,262.8992,10.5160,13.6990,13.8483,-19.2991,13.9888,-17.4550,14.1209,-15.7107,14.1209,77.7780,1.5556,16.8799,16.8392,29.2360,16.7990,28.9060,16.7593,28.5806,16.7593,262.8992,10.5160,14.4599,14.4586,6.7224,14.4573,6.7652,14.4558,6.8069,14.4558,262.8992,10.5160,15.6278,15.5796,18.0627,15.5330,17.6458,15.4880,17.2470,15.4880,77.7780,1.5556,2.1257,5.7133,1.4171,0.0000,3.4637,9.1771,33875.5000,16053.6134,13376.9417
2037.0000,15.4121,21.6321,15381.7000,19802.6000,-4420.9000,0.5134,3495.8409,4.4000,1.0000,4400.5778,4.5000,1.0000,7896.4187,0.0000,0.0000,24203.1778,11885.8591,-12317.3187,16.8236,9.5263,12815.1000,0.0000,12815.1000,0.3323,3463.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3463.5405,0.0000,0.0000,0.0000,9351.5595,9351.5595,15.7334,8.0061,15164.2000,0.0000,15164.2000,0.3932,3446.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3446.4091,0.0000,0.0000,0.0000,11717.7909,11717.7909,14.3905,7.0932,493.8000,0.0000,493.8000,0.0128,133.4595,3.7000,1.0000,0.0000,0.0000,0.0000,133.4595,0.0000,0.0000,0.0000,360.3405,360.3405,14.3718,23.2111,176.0000,424.8000,-248.8000,0.0110,40.0000,4.4000,1.0000,86.6939,4.9000,1.0000,126.6939,0.0000,0.0000,511.4939,136.0000,-375.4939,14.4148,7.1175,9472.9000,0.0000,9472.9000,0.2456,2560.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2560.2432,0.0000,0.0000,0.0000,6912.6568,6912.6568,14.1471,17.0076,15.5773,1.9063,28594.2734,2.2624,359.4501,3.5945,2.5917,0.3293,0.6329,16.9239,14.5471,15.7355,-2.5924,-20739.1368,2.2624,584.6721,5.8467,2.2624,0.0000,1.4803,14.5201,15.4903,15.0052,1.2094,8465.8981,2.2624,687.8287,6.8783,2.2624,0.0000,1.9326,15.7519,15.7455,3.8775,15.7393,3.8353,15.7334,3.7970,15.7334,292.6943,11.7078,14.3492,14.3566,-5.8688,14.3641,-5.7950,14.3718,-5.7187,14.3718,292.6943,11.7078,13.6226,13.6550,-14.2704,13.6912,-14.0594,13.7307,-13.7867,13.7307,86.5028,1.7301,17.0076,16.9796,28.0988,16.9517,27.9352,16.9239,27.7710,16.9239,292.6943,11.7078,14.5471,14.5380,8.8017,14.5290,8.7564,14.5201,8.7122,14.5201,292.6943,11.7078,15.4903,15.4648,15.8703,15.4387,15.7667,15.4121,15.6519,15.4121,86.5028,1.7301,2.2624,6.7684,1.5083,0.0000,4.0458,10.8142,33276.3000,15649.5351,16321.0347
2038.0000,15.4303,18.7718,16844.7000,15255.1000,1589.6000,0.4367,3828.3409,4.4000,1.0000,3390.0222,4.5000,1.0000,7218.3631,0.0000,0.0000,18645.1222,13016.3591,-5628.7631,16.0334,8.7361,12803.9000,0.0000,12803.9000,0.3320,3460.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3460.5135,0.0000,0.0000,0.0000,9343.3865,9343.3865,15.0532,7.3259,22927.1000,0.0000,22927.1000,0.5944,5210.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5210.7045,0.0000,0.0000,0.0000,17716.3955,17716.3955,13.1548,5.8576,362.4000,0.0000,362.4000,0.0094,97.9459,3.7000,1.0000,0.0000,0.0000,0.0000,97.9459,0.0000,0.0000,0.0000,264.4541,264.4541,13.1948,7.9860,1019.8000,213.3000,806.5000,0.0264,231.7727,4.4000,1.0000,43.5306,4.9000,1.0000,275.3033,0.0000,0.0000,256.8306,788.0273,531.1967,13.1379,5.8406,8260.5000,0.0000,8260.5000,0.2142,2232.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2232.5676,0.0000,0.0000,0.0000,6027.9324,6027.9324,13.0554,17.6355,15.3455,3.0522,45782.5142,2.4197,362.7655,3.6277,2.5917,0.1720,0.6329,17.5334,14.3539,15.9437,-3.7091,-29673.1352,2.4197,620.2254,6.2023,2.4197,0.0000,1.8110,14.3385,15.5180,14.9282,1.5726,11008.0465,2.4197,737.9198,7.3792,2.4197,0.0000,2.3644,15.0323,15.0394,-1.6857,15.0464,-1.5753,15.0532,-1.4670,15.0532,328.6816,13.1473,13.1265,13.1496,-15.0576,13.1724,-14.8238,13.1948,-14.5930,13.1948,328.6816,13.1473,12.4920,12.5744,-24.0015,12.6536,-23.1584,12.7299,-22.3494,12.7299,97.0316,1.9406,17.6355,17.6012,32.8273,17.5672,32.6046,17.5334,32.3837,17.5334,328.6816,13.1473,14.3539,14.3488,7.4293,14.3437,7.4296,14.3385,7.4294,14.3385,328.6816,13.1473,15.5180,15.4884,16.0887,15.4591,15.9250,15.4303,15.7649,15.4303,97.0316,1.9406,2.4197,8.1273,1.6131,0.0000,4.8084,12.9357,46750.0000,28254.6020,27117.4255
2039.0000,15.3675,16.4052,18553.8000,13305.5000,5248.3000,0.4810,4216.7727,4.4000,1.0000,2956.7778,4.5000,1.0000,7173.5505,0.0000,0.0000,16262.2778,14337.0273,-1925.2505,15.5714,8.2741,12800.9000,0.0000,12800.9000,0.3319,3459.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3459.7027,0.0000,0.0000,0.0000,9341.1973,9341.1973,14.6030,6.8757,24200.5000,0.0000,24200.5000,0.6274,5500.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5500.1136,0.0000,0.0000,0.0000,18700.3864,18700.3864,12.6224,5.3251,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0000,0.0000,0.0000,270.6568,270.6568,12.6502,5.0290,2396.4000,21.1000,2375.3000,0.0621,544.6364,4.4000,1.0000,4.3061,4.9000,1.0000,548.9425,0.0000,0.0000,25.4061,1851.7636,1826.3575,12.4568,5.1595,4623.1000,0.0000,4623.1000,0.1199,1249.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1249.4865,0.0000,0.0000,0.0000,3373.6135,3373.6135,12.5782,17.8014,15.1898,3.4809,52212.7776,2.4480,365.0153,3.6502,2.5917,0.1437,0.6329,17.7115,14.4011,16.0563,-3.9070,-31255.8090,2.4480,624.7067,6.2471,2.4480,0.0000,1.8753,14.3776,15.4391,14.9083,1.4318,10022.3958,2.4480,747.1392,7.4714,2.4480,0.0000,2.4483,14.5821,14.5891,-3.9934,14.5961,-3.8990,14.6030,-3.8052,14.6030,335.3423,13.4137,12.5937,12.6127,-16.7018,12.6315,-16.5346,12.6502,-16.3677,12.6502,335.3423,13.4137,12.0995,12.1569,-24.4167,12.2143,-23.9388,12.2715,-23.4531,12.2715,98.9793,1.9796,17.8014,17.7713,32.6141,17.7414,32.4468,17.7115,32.2797,17.7115,335.3423,13.4137,14.4011,14.3932,8.5471,14.3854,8.5165,14.3776,8.4863,14.3776,335.3423,13.4137,15.4391,15.4152,15.0176,15.3914,14.9252,15.3675,14.8308,15.3675,98.9793,1.9796,2.4480,8.3886,1.6320,0.0000,4.9565,13.3451,49619.0000,31586.9609,30979.3643
2040.0000,15.3056,15.3218,18689.4000,11840.7000,6848.7000,0.4846,4247.5909,4.4000,1.0000,2631.2667,4.5000,1.0000,6878.8576,0.0000,0.0000,14471.9667,14441.8091,-30.1576,15.3085,8.0112,12801.3000,0.0000,12801.3000,0.3319,3459.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3459.8108,0.0000,0.0000,0.0000,9341.4892,9341.4892,14.4445,6.7172,32594.8000,0.0000,32594.8000,0.8451,7407.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7407.9091,0.0000,0.0000,0.0000,25186.8909,25186.8909,12.0848,4.7875,402.6000,0.0000,402.6000,0.0104,108.8108,3.7000,1.0000,0.0000,0.0000,0.0000,108.8108,0.0000,0.0000,0.0000,293.7892,293.7892,12.1127,4.3854,5229.0000,0.0000,5229.0000,0.1356,1188.4091,4.4000,1.0000,0.0000,0.0000,0.0000,1188.4091,0.0000,0.0000,0.0000,4040.5909,4040.5909,11.7341,4.4368,1440.5000,0.0000,1440.5000,0.0373,389.3243,3.7000,1.0000,0.0000,0.0000,0.0000,389.3243,0.0000,0.0000,0.0000,1051.1757,1051.1757,11.8016,18.1498,14.9757,4.5172,67758.2553,2.7673,393.0933,3.9309,2.7673,0.0000,0.7705,18.0616,14.4201,16.2409,-4.8585,-38867.9474,2.7673,701.1231,7.0112,2.7673,0.0000,2.7092,14.3985,15.3655,14.8820,1.4746,10322.0736,2.7673,845.5006,8.4550,2.7673,0.0000,3.5370,14.4333,14.4370,-3.4834,14.4408,-3.4293,14.4445,-3.3751,14.4445,414.5423,16.5817,12.0573,12.0758,-19.0426,12.0943,-18.8872,12.1127,-18.7324,12.1127,414.5423,16.5817,11.6356,11.6916,-26.5512,11.7469,-26.0945,11.8016,-25.6405,11.8016,122.1173,2.4423,18.1498,18.1203,34.7047,18.0909,34.5459,18.0616,34.3876,18.0616,414.5423,16.5817,14.4201,14.4129,9.0793,14.4057,9.0579,14.3985,9.0365,14.3985,414.5423,16.5817,15.3655,15.3456,14.1952,15.3256,14.1417,15.3056,14.0866,15.3056,122.1173,2.4423,2.7673,11.7180,1.8449,0.0000,7.0166,18.7347,59316.9000,39883.7783,39212.3815
2041.0000,15.1861,13.5170,20861.5000,10340.3000,10521.2000,0.5409,4741.2500,4.4000,1.0000,2297.8444,4.5000,1.0000,7039.0944,0.0000,0.0000,12638.1444,16120.2500,3482.1056,14.8931,7.5958,12789.5000,0.0000,12789.5000,0.3316,3456.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3456.6216,0.0000,0.0000,0.0000,9332.8784,9332.8784,14.1244,6.3971,35548.8000,0.0000,35548.8000,0.9217,8079.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8079.2727,0.0000,0.0000,0.0000,27469.5273,27469.5273,11.8123,4.5150,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,11.8320,4.1047,8762.3000,0.0000,8762.3000,0.2272,1991.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1991.4318,0.0000,0.0000,0.0000,6770.8682,6770.8682,11.2621,3.9648,833.2000,0.0000,833.2000,0.0216,225.1892,3.7000,1.0000,0.0000,0.0000,0.0000,225.1892,0.0000,0.0000,0.0000,608.0108,608.0108,11.3654,18.1676,14.7665,5.3877,80815.5533,3.0803,441.2283,4.4123,3.0803,0.0000,1.0626,18.0969,14.6260,16.3615,-5.1546,-41236.4499,3.0803,776.7562,7.7676,3.0803,0.0000,3.7363,14.5985,15.2289,14.9137,1.0700,7489.9152,3.0803,939.9400,9.3994,3.0803,0.0000,4.8780,14.1075,14.1132,-5.2037,14.1188,-5.1312,14.1244,-5.0590,14.1244,499.1430,19.9657,11.7871,11.8021,-19.0030,11.8171,-18.8893,11.8320,-18.7756,11.8320,499.1430,19.9657,11.2109,11.2629,-28.5062,11.3144,-28.1040,11.3654,-27.7023,11.3654,146.7963,2.9359,18.1676,18.1440,33.4713,18.1204,33.3733,18.0969,33.2749,18.0969,499.1430,19.9657,14.6260,14.6168,11.3402,14.6076,11.2991,14.5985,11.2582,14.5985,499.1430,19.9657,15.2289,15.2148,12.7115,15.2006,12.7173,15.1861,12.7202,15.1861,146.7963,2.9359,3.0803,15.7001,2.0536,0.0000,9.6769,25.3769,68865.5000,47962.9443,47069.0186
2042.0000,15.0659,12.1637,23052.3000,9100.6000,13951.7000,0.5977,5239.1591,4.4000,1.0000,2022.3556,4.5000,1.0000,7261.5146,0.0000,0.0000,11122.9556,17813.1409,6690.1854,14.5916,7.2943,12788.7000,0.0000,12788.7000,0.3316,3456.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3456.4054,0.0000,0.0000,0.0000,9332.2946,9332.2946,13.9423,6.2150,46696.8000,0.0000,46696.8000,1.2107,10612.9091,4.4000,1.0000,0.0000,0.0000,0.0000,10612.9091,0.0000,0.0000,0.0000,36083.8909,36083.8909,11.3841,4.0868,403.4000,0.0000,403.4000,0.0105,109.0270,3.7000,1.0000,0.0000,0.0000,0.0000,109.0270,0.0000,0.0000,0.0000,294.3730,294.3730,11.4069,3.6796,10712.4000,0.0000,10712.4000,0.2777,2434.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2434.6364,0.0000,0.0000,0.0000,8277.7636,8277.7636,10.8200,3.5227,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,10.9372,18.0585,14.4978,6.6963,100445.1029,3.6570,529.5034,5.2950,3.6570,0.0000,1.7780,18.0044,14.9261,16.4653,-5.4273,-43418.2467,3.6570,918.4381,9.1844,3.6570,0.0000,6.2518,14.8964,15.0978,14.9971,0.4058,2840.3537,3.6570,1112.1839,11.1218,3.6570,0.0000,8.1623,13.9300,13.9341,-5.4241,13.9382,-5.3711,13.9423,-5.3181,13.9423,672.5949,26.9038,11.3632,11.3778,-20.9925,11.3924,-20.8827,11.4069,-20.7731,11.4069,672.5949,26.9038,10.8004,10.8463,-30.5195,10.8918,-30.1922,10.9372,-29.8635,10.9372,197.3032,3.9461,18.0585,18.0404,31.4706,18.0224,31.4211,18.0044,31.3712,18.0044,672.5949,26.9038,14.9261,14.9162,14.1750,14.9063,14.1299,14.8964,14.0850,14.8964,672.5949,26.9038,15.0978,15.0873,11.4651,15.0766,11.4979,15.0659,11.5288,15.0659,197.3032,3.9461,3.6570,25.1031,2.4380,0.0000,16.1921,41.2952,84932.2000,60955.2210,59867.2099
2043.0000,15.0421,11.1717,25345.2000,7998.0000,17347.2000,0.6571,5760.2727,4.4000,1.0000,1777.3333,4.5000,1.0000,7537.6061,0.0000,0.0000,9775.3333,19584.9273,9809.5939,14.3499,7.0526,12789.0000,0.0000,12789.0000,0.3316,3456.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3456.4865,0.0000,0.0000,0.0000,9332.5135,9332.5135,13.7063,5.9791,43331.6000,0.0000,43331.6000,1.1235,9848.0909,4.4000,1.0000,0.0000,0.0000,0.0000,9848.0909,0.0000,0.0000,0.0000,33483.5091,33483.5091,11.3435,4.0463,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,11.3569,3.6297,12219.8000,0.0000,12219.8000,0.3168,2777.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2777.2273,0.0000,0.0000,0.0000,9442.5727,9442.5727,10.6906,3.3933,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,10.7836,17.9453,14.3644,6.7660,101489.9987,3.6741,534.8558,5.3486,3.6741,0.0000,1.8032,17.8945,15.0585,16.4765,-5.0236,-40188.9081,3.6741,922.3474,9.2235,3.6741,0.0000,6.3404,15.0300,15.0818,15.0559,0.1048,733.4127,3.6741,1114.7894,11.1479,3.6741,0.0000,8.2778,13.6913,13.6964,-6.4635,13.7014,-6.4024,13.7063,-6.3415,13.7063,678.1054,27.1242,11.3225,11.3340,-19.2143,11.3455,-19.1366,11.3569,-19.0587,11.3569,678.1054,27.1242,10.6711,10.7087,-29.2897,10.7462,-29.0550,10.7836,-28.8177,10.7836,198.9061,3.9781,17.9453,17.9283,29.8360,17.9114,29.7868,17.8945,29.7374,17.8945,678.1054,27.1242,15.0585,15.0490,15.0164,15.0395,14.9782,15.0300,14.9400,15.0300,678.1054,27.1242,15.0818,15.0685,11.6641,15.0552,11.6484,15.0421,11.6334,15.0421,198.9061,3.9781,3.6741,25.4273,2.4494,0.0000,16.4214,41.8487,86476.5000,62643.8731,62034.5032
2044.0000,15.0057,14.7697,19280.0000,11817.1000,7462.9000,0.4999,4381.8182,4.4000,1.0000,2626.0222,4.5000,1.0000,7007.8404,0.0000,0.0000,14443.1222,14898.1818,455.0596,14.9765,7.6792,12779.2000,0.0000,12779.2000,0.3313,3453.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3453.8378,0.0000,0.0000,0.0000,9325.3622,9325.3622,14.3670,6.6397,56600.4000,0.0000,56600.4000,1.4675,12863.7273,4.4000,1.0000,0.0000,0.0000,0.0000,12863.7273,0.0000,0.0000,0.0000,43736.6727,43736.6727,11.5650,4.2677,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0000,0.0000,0.0000,294.9568,294.9568,11.5677,3.8405,14164.8000,0.0000,14164.8000,0.3672,3219.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3219.2727,0.0000,0.0000,0.0000,10945.5273,10945.5273,10.8665,3.5692,832.8000,0.0000,832.8000,0.0216,225.0811,3.7000,1.0000,0.0000,0.0000,0.0000,225.0811,0.0000,0.0000,0.0000,607.7189,607.7189,10.8996,17.5961,14.2478,6.9685,104526.9713,4.0470,591.9094,5.9191,4.0470,0.0000,2.4097,17.5591,15.3014,16.4303,-4.4051,-35241.0554,4.0470,1017.7759,10.1778,4.0470,0.0000,8.4730,15.2708,15.0398,15.1553,-0.5151,-3606.0052,4.0470,1223.0640,12.2306,4.0470,0.0000,11.0622,14.3791,14.3750,1.5959,14.3710,1.5643,14.3670,1.5335,14.3670,802.5155,32.1006,11.5461,11.5533,-15.4632,11.5605,-15.4251,11.5677,-15.3867,11.5677,802.5155,32.1006,10.8276,10.8514,-25.2851,10.8754,-25.1994,10.8996,-25.1086,10.8996,235.0721,4.7014,17.5961,17.5838,26.1266,17.5715,26.1168,17.5591,26.1066,17.5591,802.5155,32.1006,15.3014,15.2912,17.0138,15.2810,16.9694,15.2708,16.9252,15.2708,802.5155,32.1006,15.0398,15.0285,11.4168,15.0171,11.4211,15.0057,11.4244,15.0057,235.0721,4.7014,4.0470,33.1368,2.6980,0.0000,21.9449,55.0817,92244.3000,65365.2974,65679.9106
2045.0000,15.0155,20.8080,12857.6000,15452.4000,-2594.8000,0.4006,2922.1818,4.4000,1.0000,3433.8667,4.5000,1.0000,6356.0485,0.0000,0.0000,18886.2667,9935.4182,-8950.8485,15.6238,8.3266,12774.5000,0.0000,12774.5000,0.3312,3452.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3452.5676,0.0000,0.0000,0.0000,9321.9324,9321.9324,14.9686,7.2413,50758.3000,0.0000,50758.3000,1.3160,11535.9773,4.4000,1.0000,0.0000,0.0000,0.0000,11535.9773,0.0000,0.0000,0.0000,39222.3227,39222.3227,12.3028,5.0055,532.1000,0.0000,532.1000,0.0138,143.8108,3.7000,1.0000,0.0000,0.0000,0.0000,143.8108,0.0000,0.0000,0.0000,388.2892,388.2892,12.2782,4.5509,14260.9000,0.0000,14260.9000,0.3697,3241.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3241.1136,0.0000,0.0000,0.0000,11019.7864,11019.7864,11.5292,4.2319,4310.0000,0.0000,4310.0000,0.1117,1164.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1164.8649,0.0000,0.0000,0.0000,3145.1351,3145.1351,11.3456,17.2820,14.3138,5.8228,87342.5155,3.8147,556.4495,5.5645,3.8147,0.0000,2.0181,17.2472,15.3800,16.3136,-3.4340,-27472.1540,3.8147,963.7309,9.6373,3.8147,0.0000,7.0961,15.3496,15.0565,15.2031,-0.6161,-4312.8095,3.8147,1150.6693,11.5067,3.8147,0.0000,9.2645,14.9903,14.9830,7.4424,14.9757,7.3916,14.9686,7.3412,14.9686,723.9246,28.9570,12.2764,12.2769,-7.4458,12.2775,-7.4661,12.2782,-7.4857,12.2782,723.9246,28.9570,11.3154,11.3251,-18.1775,11.3352,-18.2284,11.3456,-18.2728,11.3456,212.2307,4.2446,17.2820,17.2704,23.2728,17.2588,23.2594,17.2472,23.2459,17.2472,723.9246,28.9570,15.3800,15.3699,17.2087,15.3597,17.1670,15.3496,17.1255,15.3496,723.9246,28.9570,15.0565,15.0428,11.8383,15.0291,11.8068,15.0155,11.7762,15.0155,212.2307,4.2446,3.8147,28.1807,2.5431,0.0000,18.3787,46.5594,80041.0000,54146.6174,55557.5520
2046.0000,14.9977,26.0175,10366.0000,66614.2000,-56248.2000,1.7271,2355.9091,4.4000,1.0000,14803.1556,4.5000,1.0000,17159.0646,0.0000,0.0000,81417.3556,8010.0909,-73407.2646,18.5285,11.2312,12774.7000,0.0000,12774.7000,0.3312,3452.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3452.6216,0.0000,0.0000,0.0000,9322.0784,9322.0784,18.0030,10.2757,30076.7000,0.0000,30076.7000,0.7798,6835.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6835.6136,0.0000,0.0000,0.0000,23241.0864,23241.0864,16.8851,9.5878,485.8000,0.0000,485.8000,0.0126,131.2973,3.7000,1.0000,0.0000,0.0000,0.0000,131.2973,0.0000,0.0000,0.0000,354.5027,354.5027,16.7749,9.0476,14214.2000,0.0000,14214.2000,0.3685,3230.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3230.5000,0.0000,0.0000,0.0000,10983.7000,10983.7000,16.2466,8.9493,14439.4000,0.0000,14439.4000,0.3744,3902.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3902.5405,0.0000,0.0000,0.0000,10536.8595,10536.8595,15.4541,14.8275,15.1408,-0.8685,-13027.5746,5.3904,760.6679,7.6067,5.3904,0.0000,5.6941,14.8537,16.0623,15.4580,3.1409,25127.3160,5.3904,1408.4057,14.0841,5.3904,0.0000,20.0220,16.0268,15.0245,15.5256,-2.9771,-20839.5432,5.3904,1605.3040,16.0530,5.3904,0.0000,26.1403,18.0801,18.0542,37.1236,18.0285,36.9000,18.0030,36.6779,18.0030,1324.9406,52.9976,16.8681,16.8368,37.4366,16.8057,37.1154,16.7749,36.7968,16.7749,1324.9406,52.9976,15.7398,15.6418,34.7197,15.5466,33.4277,15.4541,32.1692,15.4541,386.5770,7.7315,14.8275,14.8364,-0.4145,14.8451,-0.2326,14.8537,-0.0524,14.8537,1324.9406,52.9976,16.0623,16.0504,23.5209,16.0386,23.4633,16.0268,23.4059,16.0268,1324.9406,52.9976,15.0245,15.0156,11.5936,15.0067,11.6211,14.9977,11.6470,14.9977,386.5770,7.7315,5.3904,72.8111,3.5936,0.0000,51.8564,124.6675,15742.6000,-18969.0377,-8739.8018
2047.0000,15.2177,27.3352,1448.0000,106883.4000,-105435.4000,2.7712,329.0909,4.4000,1.0000,23751.8667,4.5000,1.0000,24080.9576,0.0000,0.0000,130635.2667,1118.9091,-129516.3576,19.9699,12.6726,21706.2000,0.0000,21706.2000,0.5628,5866.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5866.5405,0.0000,0.0000,0.0000,15839.6595,15839.6595,19.3368,11.6095,23061.4000,0.0000,23061.4000,0.5979,5241.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5241.2273,0.0000,0.0000,0.0000,17820.1727,17820.1727,18.6829,11.3856,979.0000,0.0000,979.0000,0.0254,264.5946,3.7000,1.0000,0.0000,0.0000,0.0000,264.5946,0.0000,0.0000,0.0000,714.4054,714.4054,18.5980,10.8708,13715.4000,0.0000,13715.4000,0.3556,3117.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3117.1364,0.0000,0.0000,0.0000,10598.2636,10598.2636,18.2092,10.9119,15346.5000,0.0000,15346.5000,0.3979,4147.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4147.7027,0.0000,0.0000,0.0000,11198.7973,11198.7973,17.6272,14.3831,16.0052,-5.8943,-88415.2204,7.0661,963.6432,9.6364,7.0661,0.0000,12.8262,14.3875,15.6856,15.0365,4.4224,35378.8999,7.0661,1877.4011,18.7740,7.0661,0.0000,45.1000,15.6716,15.2524,15.4620,-1.6320,-11423.8668,7.0661,2109.6346,21.0963,7.0661,0.0000,58.8817,19.3887,19.3714,44.9979,19.3541,44.8927,19.3368,44.7874,19.3368,2132.1961,85.2878,18.6567,18.6371,48.0435,18.6176,47.8942,18.5980,47.7449,18.5980,2132.1961,85.2878,17.7983,17.7414,51.4289,17.6844,50.8530,17.6272,50.2712,17.6272,619.9471,12.3989,14.3831,14.3846,-0.8034,14.3860,-0.7305,14.3875,-0.6577,14.3875,2132.1961,85.2878,15.6856,15.6810,18.4955,15.6763,18.5125,15.6716,18.5290,15.6716,2132.1961,85.2878,15.2524,15.2408,14.4728,15.2292,14.4567,15.2177,14.4410,15.2177,619.9471,12.3989,7.0661,153.4902,4.7107,0.0000,116.8078,270.2980,-30626.9000,-73345.0590,-64460.1872
2048.0000,15.2404,27.4216,648.3000,122166.1000,-121517.8000,3.1674,147.3409,4.4000,1.0000,27148.0222,4.5000,1.0000,27295.3631,0.0000,0.0000,149314.1222,500.9591,-148813.1631,20.6980,13.4007,26474.5000,0.0000,26474.5000,0.6864,7155.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7155.2703,0.0000,0.0000,0.0000,19319.2297,19319.2297,19.9420,28.7955,2242.7000,5437.1000,-3194.4000,0.1410,509.7045,4.4000,1.0000,1109.6122,4.9000,1.0000,1619.3168,0.0000,0.0000,6546.7122,1732.9955,-4813.7168,20.1186,12.8213,1644.3000,0.0000,1644.3000,0.0426,444.4054,3.7000,1.0000,0.0000,0.0000,0.0000,444.4054,0.0000,0.0000,0.0000,1199.8946,1199.8946,20.0118,12.2846,11318.2000,0.0000,11318.2000,0.2934,2572.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2572.3182,0.0000,0.0000,0.0000,8745.8818,8745.8818,19.6911,12.3938,14741.8000,0.0000,14741.8000,0.3822,3984.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3984.2703,0.0000,0.0000,0.0000,10757.5297,10757.5297,19.1297,14.2600,16.6949,-8.8523,-132784.4220,7.0696,938.5202,9.3852,7.0696,0.0000,12.8453,14.2604,15.4812,14.8708,4.1609,33286.9583,7.0696,1890.8018,18.9080,7.0696,0.0000,45.1671,15.4678,15.2673,15.3676,-0.7810,-5466.8520,7.0696,2118.5937,21.1859,7.0696,0.0000,58.9693,19.9895,19.9736,46.4670,19.9578,46.3808,19.9420,46.2946,19.9420,2134.0592,85.3624,20.0745,20.0536,55.9567,20.0327,55.8036,20.0118,55.6509,20.0118,2134.0592,85.3624,19.2966,19.2407,61.4864,19.1851,60.9640,19.1297,60.4438,19.1297,620.4850,12.4097,14.2600,14.2602,0.6043,14.2603,0.6575,14.2604,0.7104,14.2604,2134.0592,85.3624,15.4812,15.4767,16.3734,15.4723,16.3827,15.4678,16.3920,15.4678,2134.0592,85.3624,15.2673,15.2584,14.3032,15.2494,14.3188,15.2404,14.3335,15.2404,620.4850,12.4097,7.0696,153.7003,4.7130,0.0000,116.9817,270.6820,-70533.4000,-113604.3440,-104964.3156
2049.0000,15.2297,27.4346,307.7000,136737.6000,-136429.9000,3.5452,69.9318,4.4000,1.0000,30386.1333,4.5000,1.0000,30456.0652,0.0000,0.0000,167123.7333,237.7682,-166885.9652,20.9334,13.6361,30091.6000,0.0000,30091.6000,0.7802,8132.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8132.8649,0.0000,0.0000,0.0000,21958.7351,21958.7351,20.1431,32.1839,0.0000,6012.9000,-6012.9000,0.1559,0.0000,0.0000,0.0000,1227.1224,4.9000,1.0000,1227.1224,0.0000,0.0000,7240.0224,0.0000,-7240.0224,20.3905,13.0932,1775.9000,0.0000,1775.9000,0.0460,479.9730,3.7000,1.0000,0.0000,0.0000,0.0000,479.9730,0.0000,0.0000,0.0000,1295.9270,1295.9270,20.2988,12.5715,7516.1000,0.0000,7516.1000,0.1949,1708.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1708.2045,0.0000,0.0000,0.0000,5807.8955,5807.8955,20.1003,12.8030,12927.5000,0.0000,12927.5000,0.3352,3493.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3493.9189,0.0000,0.0000,0.0000,9433.5811,9433.5811,19.6584,14.5999,17.1292,-9.8673,-148009.5948,7.5860,990.3136,9.9031,7.5860,0.0000,15.8710,14.5925,15.3019,14.9472,2.5947,20757.9240,7.5860,2022.7463,20.2275,7.5860,0.0000,55.8065,15.2907,15.2532,15.2719,-0.1566,-1096.2173,7.5860,2282.0092,22.8201,7.5860,0.0000,72.8599,20.1830,20.1696,44.9952,20.1563,44.9363,20.1431,44.8773,20.1431,2416.4827,96.6593,20.3462,20.3304,53.1314,20.3146,53.0398,20.2988,52.9482,20.2988,2416.4827,96.6593,19.7779,19.7381,60.0645,19.6983,59.7687,19.6584,59.4717,19.6584,701.9872,14.0397,14.5999,14.5974,5.6638,14.5949,5.6870,14.5925,5.7102,14.5925,2416.4827,96.6593,15.3019,15.2982,14.7604,15.2944,14.7721,15.2907,14.7837,15.2907,2416.4827,96.6593,15.2532,15.2454,13.9500,15.2376,13.9730,15.2297,13.9955,15.2297,701.9872,14.0397,7.5860,186.7225,5.0573,0.0000,144.5375,331.2600,-90131.7000,-135629.8489,-128347.8882
2050.0000,15.2020,27.4227,30.4000,153052.1000,-153021.7000,3.9682,6.9091,4.4000,1.0000,34011.5778,4.5000,1.0000,34018.4869,0.0000,0.0000,187063.6778,23.4909,-187040.1869,20.9926,13.6953,35524.3000,0.0000,35524.3000,0.9210,9601.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9601.1622,0.0000,0.0000,0.0000,25923.1378,25923.1378,20.1569,32.1977,0.0000,9470.7000,-9470.7000,0.2455,0.0000,0.0000,0.0000,1932.7959,4.9000,1.0000,1932.7959,0.0000,0.0000,11403.4959,0.0000,-11403.4959,20.5100,13.2127,1818.2000,0.0000,1818.2000,0.0471,491.4054,3.7000,1.0000,0.0000,0.0000,0.0000,491.4054,0.0000,0.0000,0.0000,1326.7946,1326.7946,20.4288,13.1780,3755.3000,148.6000,3606.7000,0.0974,853.4773,4.4000,1.0000,30.3265,4.9000,1.0000,883.8038,0.0000,0.0000,178.9265,2901.8227,2722.8962,20.3445,13.0472,11718.1000,0.0000,11718.1000,0.3038,3167.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3167.0541,0.0000,0.0000,0.0000,8551.0459,8551.0459,19.9799,14.9783,17.4791,-10.7705,-161557.7693,8.3746,1078.6629,10.7866,8.3746,0.0000,21.3529,14.9679,15.2473,15.1076,1.1279,9023.3231,8.3746,2218.7782,22.1878,8.3746,0.0000,75.0820,15.2364,15.2220,15.2292,-0.0664,-464.4988,8.3746,2523.5066,25.2351,8.3746,0.0000,98.0257,20.1900,20.1790,42.7056,20.1679,42.6679,20.1569,42.6300,20.1569,2877.3887,115.0955,20.4689,20.4555,50.7061,20.4422,50.6386,20.4288,50.5712,20.4288,2877.3887,115.0955,20.0798,20.0465,58.5078,20.0132,58.2857,19.9799,58.0637,19.9799,834.8747,16.6975,14.9783,14.9748,9.9768,14.9714,9.9907,14.9679,10.0045,14.9679,2877.3887,115.0955,15.2473,15.2437,14.5109,15.2400,14.5202,15.2364,14.5295,15.2364,2877.3887,115.0955,15.2220,15.2154,13.5035,15.2087,13.5341,15.2020,13.5642,15.2020,834.8747,16.6975,8.3746,245.3899,5.5831,0.0000,194.4606,439.8505,-109825.1000,-159919.8082,-152998.9450
2051.0000,15.1912,27.4135,0.0000,169975.4000,-169975.4000,4.4069,0.0000,0.0000,0.0000,37772.3111,4.5000,1.0000,37772.3111,0.0000,0.0000,207747.7111,0.0000,-207747.7111,20.9739,13.6766,37342.3000,0.0000,37342.3000,0.9682,10092.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10092.5135,0.0000,0.0000,0.0000,27249.7865,27249.7865,20.1865,32.2273,0.0000,19500.7000,-19500.7000,0.5056,0.0000,0.0000,0.0000,3979.7347,4.9000,1.0000,3979.7347,0.0000,0.0000,23480.4347,0.0000,-23480.4347,20.8400,13.5428,2151.6000,0.0000,2151.6000,0.0558,581.5135,3.7000,1.0000,0.0000,0.0000,0.0000,581.5135,0.0000,0.0000,0.0000,1570.0865,1570.0865,20.7586,21.7414,1086.3000,785.8000,300.5000,0.0282,246.8864,4.4000,1.0000,160.3673,4.9000,1.0000,407.2537,0.0000,0.0000,946.1673,839.4136,-106.7537,20.7616,13.4643,9450.3000,0.0000,9450.3000,0.2450,2554.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2554.1351,0.0000,0.0000,0.0000,6896.1649,6896.1649,20.4722,15.2939,17.8830,-12.4024,-186035.9888,9.3145,1181.3668,11.8137,9.3145,0.0000,29.3794,15.2828,15.2775,15.2802,-0.0239,-191.4858,9.3145,2450.9205,24.5092,9.3145,0.0000,103.3052,15.2669,15.2096,15.2382,-0.2940,-2058.2532,9.3145,2805.7231,28.0572,9.3145,0.0000,134.8733,20.2154,20.2058,41.3636,20.1961,41.3364,20.1865,41.3092,20.1865,3472.7564,138.9103,20.7963,20.7838,51.3468,20.7712,51.2853,20.7586,51.2240,20.7586,3472.7564,138.9103,20.5696,20.5371,60.4326,20.5046,60.2133,20.4722,59.9948,20.4722,1006.3442,20.1269,15.2939,15.2902,13.0404,15.2865,13.0522,15.2828,13.0639,15.2828,3472.7564,138.9103,15.2775,15.2739,15.0042,15.2704,15.0117,15.2669,15.0192,15.2669,3472.7564,138.9103,15.2096,15.2035,13.3633,15.1974,13.3945,15.1912,13.4254,15.1912,1006.3442,20.1269,9.3145,329.3194,6.2097,0.0000,267.5579,596.8773,-140231.4000,-195618.8617,-188285.7278
2052.0000,15.2053,27.4275,0.0000,187380.5000,-187380.5000,4.8582,0.0000,0.0000,0.0000,41640.1111,4.5000,1.0000,41640.1111,0.0000,0.0000,229020.6111,0.0000,-229020.6111,21.0703,13.7730,32354.2000,0.0000,32354.2000,0.8388,8744.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8744.3784,0.0000,0.0000,0.0000,23609.8216,23609.8216,20.4370,32.4778,0.0000,28102.7000,-28102.7000,0.7286,0.0000,0.0000,0.0000,5735.2449,4.9000,1.0000,5735.2449,0.0000,0.0000,33837.9449,0.0000,-33837.9449,21.3036,14.0063,2559.9000,0.0000,2559.9000,0.0664,691.8649,3.7000,1.0000,0.0000,0.0000,0.0000,691.8649,0.0000,0.0000,0.0000,1868.0351,1868.0351,21.2189,32.9051,77.3000,1684.5000,-1607.2000,0.0437,17.5682,4.4000,1.0000,343.7755,4.9000,1.0000,361.3437,0.0000,0.0000,2028.2755,59.7318,-1968.5437,21.2693,13.9720,8240.8000,0.0000,8240.8000,0.2137,2227.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2227.2432,0.0000,0.0000,0.0000,6013.5568,6013.5568,21.0205,15.5934,18.3069,-14.1280,-211920.2401,10.1240,1263.5697,12.6357,10.1240,0.0000,37.7247,15.5816,15.3523,15.4670,-1.1195,-8955.8306,10.1240,2644.2769,26.4428,10.1240,0.0000,132.6494,15.3417,15.2230,15.2824,-0.6624,-4636.9910,10.1240,3044.2296,30.4423,10.1240,0.0000,173.1845,20.4657,20.4561,42.6207,20.4465,42.5913,20.4370,42.5618,20.4370,4024.9646,160.9986,21.2557,21.2434,53.5207,21.2311,53.4615,21.2189,53.4024,21.2189,4024.9646,160.9986,21.1153,21.0836,63.2946,21.0520,63.0865,21.0205,62.8791,21.0205,1165.2281,23.3046,15.5934,15.5895,15.6621,15.5855,15.6712,15.5816,15.6802,15.5816,4024.9646,160.9986,15.3523,15.3488,15.7846,15.3453,15.7906,15.3417,15.7965,15.3417,4024.9646,160.9986,15.2230,15.2171,13.5404,15.2112,13.5689,15.2053,13.5971,15.2053,1165.2281,23.3046,10.1240,414.7768,6.7493,0.0000,343.5586,758.3355,-173935.5000,-233335.6862,-225513.0617
