Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2053.0000,15.2535,27.4757,0.0000,204870.5000,-204870.5000,5.3116,0.0000,0.0000,0.0000,45526.7778,4.5000,1.0000,45526.7778,0.0000,0.0000,250397.2778,0.0000,-250397.2778,21.0167,13.7194,37336.0000,0.0000,37336.0000,0.9680,10090.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10090.8108,0.0000,0.0000,0.0000,27245.1892,27245.1892,20.3667,32.4075,0.0000,35073.1000,-35073.1000,0.9093,0.0000,0.0000,0.0000,7157.7755,4.9000,1.0000,7157.7755,0.0000,0.0000,42230.8755,0.0000,-42230.8755,21.3387,14.0414,2444.0000,0.0000,2444.0000,0.0634,660.5405,3.7000,1.0000,0.0000,0.0000,0.0000,660.5405,0.0000,0.0000,0.0000,1783.4595,1783.4595,21.2677,33.3086,0.0000,2591.5000,-2591.5000,0.0672,0.0000,0.0000,0.0000,528.8776,4.9000,1.0000,528.8776,0.0000,0.0000,3120.3776,0.0000,-3120.3776,21.3396,14.0423,7333.7000,0.0000,7333.7000,0.1901,1982.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1982.0811,0.0000,0.0000,0.0000,5351.6189,5351.6189,21.1438,16.0558,18.5998,-14.7374,-221060.7297,11.2645,1390.4799,13.9048,11.2645,0.0000,51.9643,16.0421,15.4908,15.7664,-2.9944,-23954.8839,11.2645,2907.5693,29.0757,11.2645,0.0000,182.7195,15.4802,15.2708,15.3755,-1.2999,-9099.0267,11.2645,3374.6743,33.7467,11.2645,0.0000,238.5551,20.3896,20.3820,40.5443,20.3743,40.5325,20.3667,40.5206,20.3667,4863.7132,194.5485,21.2976,21.2877,51.5502,21.2777,51.5140,21.2677,51.4779,21.2677,4863.7132,194.5485,21.2164,21.1922,60.9125,21.1680,60.7960,21.1438,60.6792,21.1438,1406.3203,28.1264,16.0558,16.0513,19.7069,16.0467,19.7091,16.0421,19.7112,16.0421,4863.7132,194.5485,15.4908,15.4873,17.0586,15.4837,17.0632,15.4802,17.0678,15.4802,4863.7132,194.5485,15.2708,15.2650,14.0896,15.2593,14.1156,15.2535,14.1414,15.2535,1406.3203,28.1264,11.2645,557.5366,7.5097,0.0000,473.2389,1030.7755,-195421.4000,-261368.2633,-254114.6403
2054.0000,15.3269,27.5491,0.0000,223614.8000,-223614.8000,5.7976,0.0000,0.0000,0.0000,49692.1778,4.5000,1.0000,49692.1778,0.0000,0.0000,273306.9778,0.0000,-273306.9778,21.2110,13.9137,35526.7000,0.0000,35526.7000,0.9211,9601.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9601.8108,0.0000,0.0000,0.0000,25924.8892,25924.8892,20.6288,32.6697,0.0000,39335.8000,-39335.8000,1.0199,0.0000,0.0000,0.0000,8027.7143,4.9000,1.0000,8027.7143,0.0000,0.0000,47363.5143,0.0000,-47363.5143,21.6485,14.3512,1624.2000,0.0000,1624.2000,0.0421,438.9730,3.7000,1.0000,0.0000,0.0000,0.0000,438.9730,0.0000,0.0000,0.0000,1185.2270,1185.2270,21.5929,33.6337,0.0000,3127.2000,-3127.2000,0.0811,0.0000,0.0000,0.0000,638.2041,4.9000,1.0000,638.2041,0.0000,0.0000,3765.4041,0.0000,-3765.4041,21.6740,14.3767,6426.6000,0.0000,6426.6000,0.1666,1736.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1736.9189,0.0000,0.0000,0.0000,4689.6811,4689.6811,21.4982,16.3606,18.9294,-15.9089,-238633.5482,12.0426,1468.2665,14.6827,12.0426,0.0000,63.4930,16.3474,15.6549,16.0011,-4.0207,-32165.6617,12.0426,3079.8456,30.7985,12.0426,0.0000,223.2571,15.6442,15.3445,15.4943,-1.9886,-13920.4882,12.0426,3590.8279,35.9083,12.0426,0.0000,291.4802,20.6529,20.6448,42.3226,20.6368,42.3035,20.6288,42.2845,20.6288,5476.0798,219.0432,21.6230,21.6130,53.0608,21.6030,53.0208,21.5929,52.9809,21.5929,5476.0798,219.0432,21.5730,21.5480,62.5297,21.5231,62.3919,21.4982,62.2547,21.4982,1582.1880,31.6438,16.3606,16.3562,21.7899,16.3518,21.7941,16.3474,21.7982,16.3474,5476.0798,219.0432,15.6549,15.6513,18.4151,15.6478,18.4182,15.6442,18.4211,15.6442,5476.0798,219.0432,15.3445,15.3386,14.8619,15.3328,14.8837,15.3269,14.9054,15.3269,1582.1880,31.6438,12.0426,670.9902,8.0284,0.0000,578.2303,1249.2205,-222500.3000,-292636.0988,-284719.6982
2055.0000,15.4127,27.6349,0.0000,236057.9000,-236057.9000,6.1202,0.0000,0.0000,0.0000,52457.3111,4.5000,1.0000,52457.3111,0.0000,0.0000,288515.2111,0.0000,-288515.2111,21.3366,14.0393,33718.0000,0.0000,33718.0000,0.8742,9112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9112.9730,0.0000,0.0000,0.0000,24605.0270,24605.0270,20.8085,32.8493,0.0000,42420.4000,-42420.4000,1.0998,0.0000,0.0000,0.0000,8657.2245,4.9000,1.0000,8657.2245,0.0000,0.0000,51077.6245,0.0000,-51077.6245,21.8573,14.5600,1572.1000,0.0000,1572.1000,0.0408,424.8919,3.7000,1.0000,0.0000,0.0000,0.0000,424.8919,0.0000,0.0000,0.0000,1147.2081,1147.2081,21.8054,33.8462,0.0000,3590.6000,-3590.6000,0.0931,0.0000,0.0000,0.0000,732.7755,4.9000,1.0000,732.7755,0.0000,0.0000,4323.3755,0.0000,-4323.3755,21.8941,14.5968,7333.7000,0.0000,7333.7000,0.1901,1982.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1982.0811,0.0000,0.0000,0.0000,5351.6189,5351.6189,21.7159,16.6487,19.1823,-16.4528,-246792.5158,12.6274,1525.1066,15.2511,12.6274,0.0000,73.1994,16.6352,15.8151,16.2252,-4.9928,-39942.3866,12.6274,3201.1919,32.0119,12.6274,0.0000,257.3874,15.8043,15.4306,15.6175,-2.6002,-18201.6116,12.6274,3746.9228,37.4692,12.6274,0.0000,336.0401,20.8314,20.8238,42.9887,20.8161,42.9723,20.8085,42.9559,20.8085,5957.5172,238.3007,21.8337,21.8242,53.3365,21.8148,53.3015,21.8054,53.2665,21.8054,5957.5172,238.3007,21.7843,21.7615,62.3858,21.7387,62.2722,21.7159,62.1589,21.7159,1720.3751,34.4075,16.6487,16.6442,23.7158,16.6397,23.7185,16.6352,23.7211,16.6352,5957.5172,238.3007,15.8151,15.8115,19.6003,15.8079,19.6022,15.8043,19.6041,15.8043,5957.5172,238.3007,15.4306,15.4247,15.6874,15.4187,15.7059,15.4127,15.7241,15.4127,1720.3751,34.4075,12.6274,765.3490,8.4183,0.0000,666.6269,1431.9759,-239445.1000,-312812.3571,-304936.5141
2056.0000,15.5031,27.7253,0.0000,243593.9000,-243593.9000,6.3156,0.0000,0.0000,0.0000,54131.9778,4.5000,1.0000,54131.9778,0.0000,0.0000,297725.8778,0.0000,-297725.8778,21.3902,14.0929,28734.1000,0.0000,28734.1000,0.7450,7765.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7765.9730,0.0000,0.0000,0.0000,20968.1270,20968.1270,20.9535,32.9943,0.0000,49377.3000,-49377.3000,1.2802,0.0000,0.0000,0.0000,10077.0000,4.9000,1.0000,10077.0000,0.0000,0.0000,59454.3000,0.0000,-59454.3000,22.1292,14.8319,2021.6000,0.0000,2021.6000,0.0524,546.3784,3.7000,1.0000,0.0000,0.0000,0.0000,546.3784,0.0000,0.0000,0.0000,1475.2216,1475.2216,22.0720,34.1128,0.0000,4880.3000,-4880.3000,0.1265,0.0000,0.0000,0.0000,995.9796,4.9000,1.0000,995.9796,0.0000,0.0000,5876.2796,0.0000,-5876.2796,22.1882,14.8909,8543.2000,0.0000,8543.2000,0.2215,2308.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2308.9730,0.0000,0.0000,0.0000,6234.2270,6234.2270,21.9968,16.8858,19.4413,-17.2316,-258474.0053,13.1119,1568.4570,15.6846,13.1119,0.0000,81.9523,16.8723,15.9671,16.4197,-5.7227,-45781.9614,13.1119,3298.8672,32.9887,13.1119,0.0000,288.1647,15.9562,15.5212,15.7387,-3.1427,-21998.8467,13.1119,3889.2510,38.8925,13.1119,0.0000,376.2223,20.9756,20.9682,43.3578,20.9609,43.3428,20.9535,43.3277,20.9535,6369.9978,254.7999,22.1000,22.0906,54.3438,22.0813,54.3086,22.0720,54.2734,22.0720,6369.9978,254.7999,22.0649,22.0421,63.4115,22.0194,63.2942,21.9968,63.1773,21.9968,1838.7194,36.7744,16.8858,16.8813,25.1124,16.8768,25.1147,16.8723,25.1171,16.8723,6369.9978,254.7999,15.9671,15.9635,20.6295,15.9598,20.6306,15.9562,20.6316,15.9562,6369.9978,254.7999,15.5212,15.5152,16.4882,15.5091,16.5040,15.5031,16.5196,15.5031,1838.7194,36.7744,13.1119,849.6660,8.7413,0.0000,746.3393,1596.0053,-258552.6000,-334378.8817,-326254.8134
2057.0000,15.5715,27.7938,0.0000,258350.4000,-258350.4000,6.6982,0.0000,0.0000,0.0000,57411.2000,4.5000,1.0000,57411.2000,0.0000,0.0000,315761.6000,0.0000,-315761.6000,21.8324,14.5351,18773.5000,0.0000,18773.5000,0.4867,5073.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5073.9189,0.0000,0.0000,0.0000,13699.5811,13699.5811,21.5344,33.5752,0.0000,41106.4000,-41106.4000,1.0658,0.0000,0.0000,0.0000,8389.0612,4.9000,1.0000,8389.0612,0.0000,0.0000,49495.4612,0.0000,-49495.4612,22.5157,15.2184,1292.3000,0.0000,1292.3000,0.0335,349.2703,3.7000,1.0000,0.0000,0.0000,0.0000,349.2703,0.0000,0.0000,0.0000,943.0297,943.0297,22.4672,34.5080,0.0000,5440.2000,-5440.2000,0.1410,0.0000,0.0000,0.0000,1110.2449,4.9000,1.0000,1110.2449,0.0000,0.0000,6550.4449,0.0000,-6550.4449,22.5971,15.2998,11264.5000,0.0000,11264.5000,0.2921,3044.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3044.4595,0.0000,0.0000,0.0000,8220.0405,8220.0405,22.3620,17.0193,19.6906,-17.9637,-269455.3720,13.0760,1549.7986,15.4980,13.0760,0.0000,81.2810,17.0060,16.0699,16.5379,-5.9018,-47214.6419,13.0760,3274.7249,32.7472,13.0760,0.0000,285.8042,16.0589,15.5897,15.8243,-3.3805,-23663.8415,13.0760,3865.6773,38.6568,13.0760,0.0000,373.1405,21.5608,21.5520,48.1565,21.5432,48.1258,21.5344,48.0951,21.5344,6339.0117,253.5605,22.4970,22.4871,56.6575,22.4772,56.6158,22.4672,56.5741,22.4672,6339.0117,253.5605,22.4341,22.4100,65.5548,22.3860,65.4198,22.3620,65.2854,22.3620,1829.8307,36.5966,17.0193,17.0148,25.5214,17.0104,25.5240,17.0060,25.5265,17.0060,6339.0117,253.5605,16.0699,16.0662,21.1323,16.0626,21.1326,16.0589,21.1329,16.0589,6339.0117,253.5605,15.5897,15.5837,16.9647,15.5776,16.9788,15.5715,16.9928,15.5715,1829.8307,36.5966,13.0760,843.2230,8.7173,0.0000,740.2257,1583.4487,-273566.7000,-348944.8548,-340333.8555
2058.0000,15.4481,27.6704,0.0000,167456.5000,-167456.5000,4.3416,0.0000,0.0000,0.0000,37212.5556,4.5000,1.0000,37212.5556,0.0000,0.0000,204669.0556,0.0000,-204669.0556,21.9909,14.6936,15470.0000,0.0000,15470.0000,0.4011,4181.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4181.0811,0.0000,0.0000,0.0000,11288.9189,11288.9189,21.5919,33.6328,0.0000,5224.5000,-5224.5000,0.1355,0.0000,0.0000,0.0000,1066.2245,4.9000,1.0000,1066.2245,0.0000,0.0000,6290.7245,0.0000,-6290.7245,21.7930,14.4957,1072.2000,0.0000,1072.2000,0.0278,289.7838,3.7000,1.0000,0.0000,0.0000,0.0000,289.7838,0.0000,0.0000,0.0000,782.4162,782.4162,21.7352,33.7760,0.0000,6091.2000,-6091.2000,0.1579,0.0000,0.0000,0.0000,1243.1020,4.9000,1.0000,1243.1020,0.0000,0.0000,7334.3020,0.0000,-7334.3020,21.9696,14.6723,13229.9000,0.0000,13229.9000,0.3430,3575.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3575.6486,0.0000,0.0000,0.0000,9654.2514,9654.2514,21.5997,16.3242,18.9620,-11.0016,-165023.9954,8.1103,987.6342,9.8763,8.1103,0.0000,19.3948,16.3149,15.8622,16.0885,-1.7701,-14160.9288,8.1103,2067.0973,20.6710,8.1103,0.0000,68.1969,15.8488,15.4685,15.6586,-1.6996,-11897.2625,8.1103,2402.6750,24.0268,8.1103,0.0000,89.0366,21.6300,21.6173,47.1835,21.6046,47.1158,21.5919,47.0483,21.5919,2718.9892,108.7596,21.7680,21.7571,47.6545,21.7461,47.6035,21.7352,47.5526,21.7352,2718.9892,108.7596,21.6610,21.6406,53.8275,21.6201,53.7387,21.5997,53.6500,21.5997,789.2209,15.7844,16.3242,16.3211,17.9012,16.3180,17.9159,16.3149,17.9305,16.3149,2718.9892,108.7596,15.8622,15.8577,18.6044,15.8532,18.5962,15.8488,18.5880,15.8488,2718.9892,108.7596,15.4685,15.4617,15.1524,15.4549,15.1567,15.4481,15.1609,15.4481,789.2209,15.7844,8.1103,224.5824,5.4069,0.0000,176.6283,401.2107,-149000.1000,-196568.4956,-191082.1866
2059.0000,15.3963,27.6185,0.0000,159426.8000,-159426.8000,4.1334,0.0000,0.0000,0.0000,35428.1778,4.5000,1.0000,35428.1778,0.0000,0.0000,194854.9778,0.0000,-194854.9778,22.1378,14.8405,15455.4000,0.0000,15455.4000,0.4007,4177.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4177.1351,0.0000,0.0000,0.0000,11278.2649,11278.2649,21.7059,33.7468,0.0000,218.4000,-218.4000,0.0057,0.0000,0.0000,0.0000,44.5714,4.9000,1.0000,44.5714,0.0000,0.0000,262.9714,0.0000,-262.9714,21.7150,14.4177,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,21.6543,33.6951,0.0000,4140.0000,-4140.0000,0.1073,0.0000,0.0000,0.0000,844.8980,4.9000,1.0000,844.8980,0.0000,0.0000,4984.8980,0.0000,-4984.8980,21.8268,14.5295,12625.2000,0.0000,12625.2000,0.3273,3412.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3412.2162,0.0000,0.0000,0.0000,9212.9838,9212.9838,21.4244,16.0459,18.7352,-10.3640,-155460.3873,7.4939,920.3447,9.2034,7.4939,0.0000,15.2998,16.0344,15.7480,15.8912,-1.0349,-8278.9289,7.4939,1924.8239,19.2482,7.4939,0.0000,53.7978,15.7337,15.4198,15.5768,-1.2962,-9073.3429,7.4939,2227.2318,22.2723,7.4939,0.0000,70.2373,21.7476,21.7337,47.2153,21.7198,47.1427,21.7059,47.0702,21.7059,2364.9629,94.5985,21.6942,21.6809,46.8411,21.6676,46.7690,21.6543,46.6971,21.6543,2364.9629,94.5985,21.5080,21.4800,51.7938,21.4521,51.6088,21.4244,51.4262,21.4244,687.1241,13.7425,16.0459,16.0421,15.7702,16.0382,15.7753,16.0344,15.7804,16.0344,2364.9629,94.5985,15.7480,15.7432,17.5073,15.7385,17.4971,15.7337,17.4869,15.7337,2364.9629,94.5985,15.4198,15.4120,14.5926,15.4041,14.5844,15.3963,14.5762,15.3963,687.1241,13.7425,7.4939,180.5275,4.9959,0.0000,139.3348,319.8624,-134877.9000,-179008.3309,-172812.6591
2060.0000,15.3060,27.5282,0.0000,96558.7000,-96558.7000,2.5035,0.0000,0.0000,0.0000,21457.4889,4.5000,1.0000,21457.4889,0.0000,0.0000,118016.1889,0.0000,-118016.1889,21.4882,14.1909,15456.5000,0.0000,15456.5000,0.4007,4177.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4177.4324,0.0000,0.0000,0.0000,11279.0676,11279.0676,20.8578,20.8578,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.8578,13.5605,903.7000,0.0000,903.7000,0.0234,244.2432,3.7000,1.0000,0.0000,0.0000,0.0000,244.2432,0.0000,0.0000,0.0000,659.4568,659.4568,20.7838,32.8246,0.0000,2777.7000,-2777.7000,0.0720,0.0000,0.0000,0.0000,566.8776,4.9000,1.0000,566.8776,0.0000,0.0000,3344.5776,0.0000,-3344.5776,20.9590,13.6617,11566.9000,0.0000,11566.9000,0.2999,3126.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3126.1892,0.0000,0.0000,0.0000,8440.7108,8440.7108,20.4643,15.7442,18.1042,-6.0070,-90105.2116,4.9493,622.4761,6.2248,4.9493,0.0000,4.4076,15.7301,15.6693,15.6997,-0.1450,-1160.3281,4.9493,1280.8676,12.8087,4.9493,0.0000,15.4982,15.6483,15.3371,15.4927,-0.8487,-5940.9152,4.9493,1475.8720,14.7587,4.9493,0.0000,20.2342,20.8974,20.8842,37.8121,20.8710,37.7517,20.8578,37.6915,20.8578,1140.8543,45.6342,20.8233,20.8101,37.9390,20.7969,37.8730,20.7838,37.8074,20.7838,1140.8543,45.6342,20.5168,20.4995,39.6284,20.4819,39.5835,20.4643,39.5367,20.4643,333.2471,6.6649,15.7442,15.7395,13.4096,15.7348,13.4061,15.7301,13.4025,15.7301,1140.8543,45.6342,15.6693,15.6623,16.8411,15.6553,16.8091,15.6483,16.7773,15.6483,1140.8543,45.6342,15.3371,15.3266,13.6447,15.3163,13.6073,15.3060,13.5707,15.3060,333.2471,6.6649,4.9493,57.5780,3.2995,0.0000,40.1400,97.7179,-71409.3000,-100981.5313,-97206.4548
2061.0000,15.2445,27.4667,0.0000,89295.4000,-89295.4000,2.3151,0.0000,0.0000,0.0000,19843.4222,4.5000,1.0000,19843.4222,0.0000,0.0000,109138.8222,0.0000,-109138.8222,21.5859,14.2886,13097.5000,0.0000,13097.5000,0.3396,3539.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3539.8649,0.0000,0.0000,0.0000,9557.6351,9557.6351,20.9714,20.9714,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.9714,13.6741,540.4000,0.0000,540.4000,0.0140,146.0541,3.7000,1.0000,0.0000,0.0000,0.0000,146.0541,0.0000,0.0000,0.0000,394.3459,394.3459,20.8889,32.9298,0.0000,2354.1000,-2354.1000,0.0610,0.0000,0.0000,0.0000,480.4286,4.9000,1.0000,480.4286,0.0000,0.0000,2834.5286,0.0000,-2834.5286,21.0536,13.7563,9450.3000,0.0000,9450.3000,0.2450,2554.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2554.1351,0.0000,0.0000,0.0000,6896.1649,6896.1649,20.5245,15.2781,17.9013,-6.0196,-90293.7973,4.4622,565.5498,5.6555,4.4622,0.0000,3.2300,15.2702,15.6976,15.4839,0.9195,7355.9211,4.4622,1164.6894,11.6469,4.4622,0.0000,11.3576,15.6722,15.2790,15.4756,-0.9668,-6767.7236,4.4622,1331.5085,13.3151,4.4622,0.0000,14.8283,21.0305,21.0108,39.7133,20.9911,39.5900,20.9714,39.4675,20.9714,951.7332,38.0693,20.9485,20.9286,40.1324,20.9087,40.0022,20.8889,39.8728,20.8889,951.7332,38.0693,20.6529,20.6093,42.6222,20.5665,42.2516,20.5245,41.8915,20.5245,278.3990,5.5680,15.2781,15.2755,9.5693,15.2728,9.5867,15.2702,9.6039,15.2702,951.7332,38.0693,15.6976,15.6891,17.2553,15.6807,17.2130,15.6722,17.1709,15.6722,951.7332,38.0693,15.2790,15.2675,13.1120,15.2560,13.0669,15.2445,13.0222,15.2445,278.3990,5.5680,4.4622,43.3180,2.9748,0.0000,29.4160,72.7340,-68561.3000,-95125.2048,-89705.5998
2062.0000,15.1969,27.4191,0.0000,68126.8000,-68126.8000,1.7663,0.0000,0.0000,0.0000,15139.2889,4.5000,1.0000,15139.2889,0.0000,0.0000,83266.0889,0.0000,-83266.0889,21.2456,13.9483,12788.5000,0.0000,12788.5000,0.3316,3456.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3456.3514,0.0000,0.0000,0.0000,9332.1486,9332.1486,20.5118,20.5118,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.5118,13.2145,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0000,0.0000,0.0000,292.9135,292.9135,20.4333,32.4741,0.0000,2214.6000,-2214.6000,0.0574,0.0000,0.0000,0.0000,451.9592,4.9000,1.0000,451.9592,0.0000,0.0000,2666.5592,0.0000,-2666.5592,20.6270,13.3297,8240.8000,0.0000,8240.8000,0.2137,2227.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2227.2432,0.0000,0.0000,0.0000,6013.5568,6013.5568,20.0881,15.1261,17.6071,-4.5537,-68306.1981,3.5690,457.4537,4.5745,3.5690,0.0000,1.6528,15.1119,15.6699,15.3909,0.9601,7680.5226,3.5690,935.0050,9.3500,3.5690,0.0000,5.8117,15.6396,15.2400,15.4398,-0.7859,-5501.5918,3.5690,1066.5086,10.6651,3.5690,0.0000,7.5876,20.5677,20.5490,34.9923,20.5304,34.8916,20.5118,34.7912,20.5118,644.6992,25.7880,20.4905,20.4714,35.6748,20.4523,35.5651,20.4333,35.4557,20.4333,644.6992,25.7880,20.1902,20.1561,37.2971,20.1221,37.0838,20.0881,36.8694,20.0881,189.1873,3.7837,15.1261,15.1214,9.1794,15.1166,9.1730,15.1119,9.1668,15.1119,644.6992,25.7880,15.6699,15.6598,16.9738,15.6497,16.9194,15.6396,16.8654,15.6396,644.6992,25.7880,15.2400,15.2255,12.8110,15.2111,12.7356,15.1969,12.6618,15.1969,189.1873,3.7837,3.5690,23.4852,2.3794,0.0000,15.0521,38.5373,-48910.7000,-70294.0292,-66127.2673
2063.0000,15.1208,27.3431,0.0000,56784.1000,-56784.1000,1.4722,0.0000,0.0000,0.0000,12618.6889,4.5000,1.0000,12618.6889,0.0000,0.0000,69402.7889,0.0000,-69402.7889,21.2038,13.9065,12788.9000,0.0000,12788.9000,0.3316,3456.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3456.4595,0.0000,0.0000,0.0000,9332.4405,9332.4405,20.3160,20.3160,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.3160,13.0187,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,20.2187,32.2595,0.0000,1462.6000,-1462.6000,0.0379,0.0000,0.0000,0.0000,298.4898,4.9000,1.0000,298.4898,0.0000,0.0000,1761.0898,0.0000,-1761.0898,20.3730,13.0757,4612.4000,0.0000,4612.4000,0.1196,1246.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1246.5946,0.0000,0.0000,0.0000,3365.8054,3365.8054,19.9305,14.8554,17.3930,-3.8603,-57904.5276,2.9581,382.2665,3.8227,2.9581,0.0000,0.9410,14.8445,15.7444,15.2944,1.2834,10267.0053,2.9581,777.9191,7.7792,2.9581,0.0000,3.3088,15.7043,15.1670,15.4357,-0.8759,-6131.1346,2.9581,884.0852,8.8409,2.9581,0.0000,4.3200,20.3859,20.3624,33.7126,20.3391,33.5700,20.3160,33.4286,20.3160,465.2861,18.6114,20.2895,20.2657,34.3269,20.2421,34.1770,20.2187,34.0283,20.2187,465.2861,18.6114,20.0780,20.0278,36.7518,19.9787,36.3540,19.9305,35.9677,19.9305,136.9239,2.7385,14.8554,14.8517,7.3462,14.8481,7.3525,14.8445,7.3586,14.8445,465.2861,18.6114,15.7444,15.7309,17.7282,15.7176,17.6463,15.7043,17.5650,15.7043,465.2861,18.6114,15.1670,15.1514,12.0955,15.1361,12.0167,15.1208,11.9390,15.1208,136.9239,2.7385,2.9581,14.0560,1.9721,0.0000,8.5698,22.6259,-40431.2000,-58163.3787,-53768.6569
2064.0000,15.0587,27.2809,0.0000,49552.9000,-49552.9000,1.2848,0.0000,0.0000,0.0000,11011.7556,4.5000,1.0000,11011.7556,0.0000,0.0000,60564.6556,0.0000,-60564.6556,21.2706,13.9733,12783.9000,0.0000,12783.9000,0.3314,3455.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3455.1081,0.0000,0.0000,0.0000,9328.7919,9328.7919,20.2304,20.2304,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.2304,12.9331,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0000,0.0000,0.0000,291.9649,291.9649,20.1160,32.1568,0.0000,823.7000,-823.7000,0.0214,0.0000,0.0000,0.0000,168.1020,4.9000,1.0000,168.1020,0.0000,0.0000,991.8020,0.0000,-991.8020,20.2177,12.9204,1437.5000,0.0000,1437.5000,0.0373,388.5135,3.7000,1.0000,0.0000,0.0000,0.0000,388.5135,0.0000,0.0000,0.0000,1048.9865,1048.9865,19.7896,14.6716,17.2306,-3.4106,-51159.6893,2.5278,337.0130,3.3701,2.5917,0.0639,0.6329,14.6593,15.7992,15.2292,1.3893,11114.0143,2.5278,666.4859,6.6649,2.5278,0.0000,2.0648,15.7518,15.1119,15.4319,-0.8911,-6238.0391,2.5278,755.5990,7.5560,2.5278,0.0000,2.6957,20.3138,20.2858,33.4171,20.2580,33.2403,20.2304,33.0651,20.2304,354.4535,14.1781,20.2004,20.1721,33.9693,20.1439,33.7852,20.1160,33.6027,20.1160,354.4535,14.1781,20.1101,20.0450,37.6154,19.9813,37.0763,19.9189,36.5516,19.9189,104.5661,2.0913,14.6716,14.6675,6.4614,14.6634,6.4614,14.6593,6.4614,14.6593,354.4535,14.1781,15.7992,15.7833,18.1452,15.7675,18.0466,15.7518,17.9489,15.7518,354.4535,14.1781,15.1119,15.0939,11.6560,15.0762,11.5545,15.0587,11.4554,15.0587,104.5661,2.0913,2.5278,9.1548,1.6852,0.0000,5.3934,14.5482,-35755.1000,-50886.7144,-46283.7142
2065.0000,15.0884,27.3106,0.0000,45155.6000,-45155.6000,1.1707,0.0000,0.0000,0.0000,10034.5778,4.5000,1.0000,10034.5778,0.0000,0.0000,55190.1778,0.0000,-55190.1778,21.2454,13.9481,12749.2000,0.0000,12749.2000,0.3305,3445.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3445.7297,0.0000,0.0000,0.0000,9303.4703,9303.4703,20.1197,20.1197,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1197,12.8224,413.6000,0.0000,413.6000,0.0107,111.7838,3.7000,1.0000,0.0000,0.0000,0.0000,111.7838,0.0000,0.0000,0.0000,301.8162,301.8162,19.9968,32.0376,0.0000,609.1000,-609.1000,0.0158,0.0000,0.0000,0.0000,124.3061,4.9000,1.0000,124.3061,0.0000,0.0000,733.4061,0.0000,-733.4061,20.0786,12.7813,831.7000,0.0000,831.7000,0.0216,224.7838,3.7000,1.0000,0.0000,0.0000,0.0000,224.7838,0.0000,0.0000,0.0000,606.9162,606.9162,19.3084,14.8615,17.0849,-2.9635,-44451.8173,2.3241,338.9083,3.3891,2.5917,0.2676,0.6329,14.8316,15.6605,15.2460,0.9287,7429.7885,2.3241,612.3573,6.1236,2.3241,0.0000,1.6047,15.6177,15.1613,15.3895,-0.5844,-4090.8923,2.3241,695.8640,6.9586,2.3241,0.0000,2.0950,20.2075,20.1780,32.6323,20.1488,32.4545,20.1197,32.2779,20.1197,306.5873,12.2635,20.0860,20.0561,33.1928,20.0264,33.0068,19.9968,32.8221,19.9968,306.5873,12.2635,20.0109,19.9466,36.5937,19.8831,36.1108,19.8205,35.6345,19.8205,90.5686,1.8114,14.8615,14.8514,9.1621,14.8415,9.1039,14.8316,9.0466,14.8316,306.5873,12.2635,15.6605,15.6462,16.6308,15.6319,16.5560,15.6177,16.4815,15.6177,306.5873,12.2635,15.1613,15.1364,12.4527,15.1122,12.2792,15.0884,12.1115,15.0884,90.5686,1.8114,2.3241,7.2823,1.5494,0.0000,4.3326,11.6149,-31770.2000,-45711.3812,-41112.9211
2066.0000,15.1078,27.3300,0.0000,41187.4000,-41187.4000,1.0679,0.0000,0.0000,0.0000,9152.7556,4.5000,1.0000,9152.7556,0.0000,0.0000,50340.1556,0.0000,-50340.1556,21.1906,13.8933,12747.9000,0.0000,12747.9000,0.3305,3445.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3445.3784,0.0000,0.0000,0.0000,9302.5216,9302.5216,19.9758,19.9758,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9758,12.6785,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,19.8481,31.8889,0.0000,457.1000,-457.1000,0.0119,0.0000,0.0000,0.0000,93.2857,4.9000,1.0000,93.2857,0.0000,0.0000,550.3857,0.0000,-550.3857,19.9146,12.6173,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,18.8848,15.0268,16.9558,-2.5711,-38565.7644,2.1456,340.6017,3.4060,2.5917,0.4460,0.6329,14.9893,15.5585,15.2739,0.5888,4710.2208,2.1456,564.7220,5.6472,2.1456,0.0000,1.2627,15.5139,15.1867,15.3503,-0.3869,-2707.9960,2.1456,643.4424,6.4344,2.1456,0.0000,1.6486,20.0666,20.0361,31.5057,20.0058,31.3281,19.9758,31.1518,19.9758,267.1630,10.6865,19.9405,19.9095,32.0841,19.8787,31.8978,19.8481,31.7129,19.8481,267.1630,10.6865,19.8811,19.8154,35.2628,19.7506,34.7913,19.6869,34.3278,19.6869,79.0270,1.5805,15.0268,15.0142,11.0228,15.0017,10.9489,14.9893,10.8759,14.9893,267.1630,10.6865,15.5585,15.5436,15.7471,15.5287,15.6687,15.5139,15.5908,15.5139,267.1630,10.6865,15.1867,15.1600,12.7924,15.1337,12.6141,15.1078,12.4393,15.1078,79.0270,1.5805,2.1456,5.8603,1.4304,0.0000,3.5442,9.4045,-28117.4000,-41019.4142,-36563.5396
2067.0000,15.1285,27.3461,22.3000,37028.0000,-37005.7000,0.9600,5.0682,4.4000,1.0000,8228.4444,4.5000,1.0000,8233.5126,0.0000,0.0000,45256.4444,17.2318,-45239.2126,21.0348,13.7376,12756.8000,0.0000,12756.8000,0.3307,3447.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3447.7838,0.0000,0.0000,0.0000,9309.0162,9309.0162,19.7312,12.0039,153.0000,0.0000,153.0000,0.0040,34.7727,4.4000,1.0000,0.0000,0.0000,0.0000,34.7727,0.0000,0.0000,0.0000,118.2273,118.2273,19.7158,12.4185,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,19.5872,31.6280,0.0000,334.8000,-334.8000,0.0087,0.0000,0.0000,0.0000,68.3265,4.9000,1.0000,68.3265,0.0000,0.0000,403.1265,0.0000,-403.1265,19.6399,12.3426,378.8000,0.0000,378.8000,0.0098,102.3784,3.7000,1.0000,0.0000,0.0000,0.0000,102.3784,0.0000,0.0000,0.0000,276.4216,276.4216,18.4452,15.2164,16.8308,-2.1517,-32275.3475,1.9859,342.2525,3.4225,2.5917,0.6058,0.6329,15.1693,15.4514,15.3104,0.2700,2160.3778,1.9859,521.9138,5.2191,1.9859,0.0000,1.0011,15.4062,15.2162,15.3112,-0.2079,-1455.0750,1.9859,596.4534,5.9645,1.9859,0.0000,1.3071,19.8195,19.7899,29.3994,19.7605,29.2384,19.7312,29.0784,19.7312,233.8651,9.3546,19.6765,19.6466,29.8568,19.6168,29.6895,19.5872,29.5232,19.5872,233.8651,9.3546,19.6038,19.5454,32.2946,19.4875,31.9312,19.4302,31.5693,19.4302,69.2683,1.3854,15.2164,15.2006,12.8670,15.1849,12.7695,15.1693,12.6731,15.1693,233.8651,9.3546,15.4514,15.4362,14.8860,15.4212,14.8086,15.4062,14.7317,15.4062,233.8651,9.3546,15.2162,15.1864,13.1263,15.1572,12.9264,15.1285,12.7312,15.1285,69.2683,1.3854,1.9859,4.7492,1.3239,0.0000,2.9411,7.6902,-23640.1000,-35638.1713,-31570.0447
2068.0000,14.9537,27.1743,11.1000,50741.3000,-50730.2000,1.3156,2.5227,4.4000,1.0000,11275.8444,4.5000,1.0000,11278.3672,0.0000,0.0000,62017.1444,8.5773,-62008.5672,21.1801,13.8828,12762.4000,0.0000,12762.4000,0.3309,3449.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3449.2973,0.0000,0.0000,0.0000,9313.1027,9313.1027,20.1503,12.4230,1401.5000,0.0000,1401.5000,0.0363,318.5227,4.4000,1.0000,0.0000,0.0000,0.0000,318.5227,0.0000,0.0000,0.0000,1082.9773,1082.9773,20.0416,12.7443,401.1000,0.0000,401.1000,0.0104,108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,108.4054,0.0000,0.0000,0.0000,292.6946,292.6946,19.9204,31.9612,0.0000,255.4000,-255.4000,0.0066,0.0000,0.0000,0.0000,52.1224,4.9000,1.0000,52.1224,0.0000,0.0000,307.5224,0.0000,-307.5224,19.9513,12.6540,831.3000,0.0000,831.3000,0.0216,224.6757,3.7000,1.0000,0.0000,0.0000,0.0000,224.6757,0.0000,0.0000,0.0000,606.6243,606.6243,19.6630,14.2315,16.9472,-3.6196,-54293.9335,2.5820,340.7145,3.4071,2.5917,0.0096,0.6329,14.2449,15.9232,15.0841,2.0892,16713.5828,2.5820,684.7331,6.8473,2.5820,0.0000,2.2006,15.8635,14.9860,15.4247,-1.2484,-8738.4849,2.5820,772.0323,7.7203,2.5820,0.0000,2.8730,20.2450,20.2133,34.1355,20.1817,33.9578,20.1503,33.7810,20.1503,367.7032,14.7081,20.0122,19.9814,33.7635,19.9508,33.5923,19.9204,33.4219,19.9204,367.7032,14.7081,19.8904,19.8201,36.3580,19.7511,35.8571,19.6833,35.3671,19.6833,108.4380,2.1688,14.2315,14.2362,3.0156,14.2407,3.1290,14.2449,3.2397,14.2449,367.7032,14.7081,15.9232,15.9031,19.7859,15.8832,19.6630,15.8635,19.5411,15.8635,367.7032,14.7081,14.9860,14.9759,10.4230,14.9652,10.4681,14.9537,10.5027,14.9537,108.4380,2.1688,2.5820,9.7002,1.7214,0.0000,5.7065,15.4067,-35589.3000,-51020.6907,-46318.8356
2069.0000,15.0861,27.3083,0.0000,59807.6000,-59807.6000,1.5506,0.0000,0.0000,0.0000,13290.5778,4.5000,1.0000,13290.5778,0.0000,0.0000,73098.1778,0.0000,-73098.1778,21.1772,13.8799,12762.4000,0.0000,12762.4000,0.3309,3449.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3449.2973,0.0000,0.0000,0.0000,9313.1027,9313.1027,20.3248,12.5975,2281.8000,0.0000,2281.8000,0.0592,518.5909,4.4000,1.0000,0.0000,0.0000,0.0000,518.5909,0.0000,0.0000,0.0000,1763.2091,1763.2091,20.1779,12.8806,532.5000,0.0000,532.5000,0.0138,143.9189,3.7000,1.0000,0.0000,0.0000,0.0000,143.9189,0.0000,0.0000,0.0000,388.5811,388.5811,20.0705,32.1113,0.0000,320.6000,-320.6000,0.0083,0.0000,0.0000,0.0000,65.4286,4.9000,1.0000,65.4286,0.0000,0.0000,386.0286,0.0000,-386.0286,20.1027,12.8054,4299.8000,0.0000,4299.8000,0.1115,1162.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1162.1081,0.0000,0.0000,0.0000,3137.6919,3137.6919,19.6951,14.3711,17.0331,-4.2595,-63892.8068,3.1114,407.6852,4.0769,3.1114,0.0000,1.0951,14.3565,15.6885,15.0225,1.9981,15984.7806,3.1114,827.1409,8.2714,3.1114,0.0000,3.8505,15.6575,15.1511,15.4043,-0.8681,-6076.3580,3.1114,931.0661,9.3107,3.1114,0.0000,5.0271,20.4012,20.3757,35.2932,20.3502,35.1836,20.3248,35.0737,20.3248,507.9118,20.3165,20.1455,20.1205,34.8623,20.0955,34.7520,20.0705,34.6415,20.0705,507.9118,20.3165,19.8412,19.7928,35.6290,19.7441,35.4112,19.6951,35.1855,19.6951,149.3524,2.9870,14.3711,14.3662,5.8560,14.3613,5.8488,14.3565,5.8425,14.3565,507.9118,20.3165,15.6885,15.6782,16.8957,15.6679,16.8778,15.6575,16.8590,15.6575,507.9118,20.3165,15.1511,15.1290,12.7751,15.1073,12.6521,15.0861,12.5347,15.0861,149.3524,2.9870,3.1114,16.1365,2.0743,0.0000,9.9727,26.1092,-40251.7000,-58881.6216,-53984.3842
2070.0000,15.2542,27.4764,0.0000,124009.3000,-124009.3000,3.2152,0.0000,0.0000,0.0000,27557.6222,4.5000,1.0000,27557.6222,0.0000,0.0000,151566.9222,0.0000,-151566.9222,21.8602,14.5629,12756.3000,0.0000,12756.3000,0.3307,3447.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3447.6486,0.0000,0.0000,0.0000,9308.6514,9308.6514,21.3949,13.6676,875.8000,0.0000,875.8000,0.0227,199.0455,4.4000,1.0000,0.0000,0.0000,0.0000,199.0455,0.0000,0.0000,0.0000,676.7545,676.7545,21.3654,14.0681,482.6000,0.0000,482.6000,0.0125,130.4324,3.7000,1.0000,0.0000,0.0000,0.0000,130.4324,0.0000,0.0000,0.0000,352.1676,352.1676,21.2877,33.3285,0.0000,431.4000,-431.4000,0.0112,0.0000,0.0000,0.0000,88.0408,4.9000,1.0000,88.0408,0.0000,0.0000,519.4408,0.0000,-519.4408,21.3104,14.0131,14403.9000,0.0000,14403.9000,0.3734,3892.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3892.9459,0.0000,0.0000,0.0000,10510.9541,10510.9541,20.7046,14.6577,17.6812,-9.2494,-138741.5025,5.9486,760.2982,7.6030,5.9486,0.0000,7.6528,14.6448,15.3244,14.9846,1.9489,15591.5233,5.9486,1583.7895,15.8379,5.9486,0.0000,26.9090,15.3131,15.2924,15.3028,-0.0680,-475.9237,5.9486,1787.2678,17.8727,5.9486,0.0000,35.1319,21.4545,21.4346,45.3039,21.4147,45.2447,21.3949,45.1851,21.3949,1575.1089,63.0044,21.3500,21.3292,46.4831,21.3085,46.4098,21.2877,46.3361,21.2877,1575.1089,63.0044,20.8523,20.8029,47.7754,20.7537,47.5232,20.7046,47.2710,20.7046,458.9751,9.1795,14.6577,14.6534,9.2360,14.6491,9.2378,14.6448,9.2394,14.6448,1575.1089,63.0044,15.3244,15.3207,13.4095,15.3169,13.4470,15.3131,13.4839,15.3131,1575.1089,63.0044,15.2924,15.2798,14.4279,15.2671,14.4275,15.2542,14.4242,15.2542,458.9751,9.1795,5.9486,95.4983,3.9658,0.0000,69.6936,165.1919,-95922.1000,-131237.8355,-123625.9028
2071.0000,15.2382,27.4604,0.0000,165109.3000,-165109.3000,4.2808,0.0000,0.0000,0.0000,36690.9556,4.5000,1.0000,36690.9556,0.0000,0.0000,201800.2556,0.0000,-201800.2556,21.8422,14.5449,21647.7000,0.0000,21647.7000,0.5613,5850.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5850.7297,0.0000,0.0000,0.0000,15796.9703,15796.9703,21.2916,13.5643,98.9000,0.0000,98.9000,0.0026,22.4773,4.4000,1.0000,0.0000,0.0000,0.0000,22.4773,0.0000,0.0000,0.0000,76.4227,76.4227,21.2891,13.9918,982.8000,0.0000,982.8000,0.0255,265.6216,3.7000,1.0000,0.0000,0.0000,0.0000,265.6216,0.0000,0.0000,0.0000,717.1784,717.1784,21.2304,33.2712,0.0000,566.8000,-566.8000,0.0147,0.0000,0.0000,0.0000,115.6735,4.9000,1.0000,115.6735,0.0000,0.0000,682.4735,0.0000,-682.4735,21.2528,13.9555,15308.7000,0.0000,15308.7000,0.3969,4137.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4137.4865,0.0000,0.0000,0.0000,11171.2135,11171.2135,20.8092,15.3955,18.1023,-11.0286,-165428.9849,7.9225,996.4859,9.9649,7.9225,0.0000,18.0781,15.3767,15.1950,15.2858,-0.6939,-5551.5997,7.9225,2084.1806,20.8418,7.9225,0.0000,63.5673,15.1855,15.2599,15.2227,0.3250,2274.7547,7.9225,2387.8996,23.8790,7.9225,0.0000,82.9922,21.3252,21.3140,42.1478,21.3028,42.1644,21.2916,42.1803,21.2916,2608.8049,104.3522,21.2656,21.2539,43.6022,21.2422,43.6105,21.2304,43.6183,21.2304,2608.8049,104.3522,20.8872,20.8615,46.2244,20.8355,46.2484,20.8092,46.2671,20.8092,757.4542,15.1491,15.3955,15.3892,16.4608,15.3829,16.4422,15.3767,16.4236,15.3767,2608.8049,104.3522,15.1950,15.1918,12.7074,15.1887,12.7362,15.1855,12.7649,15.1855,2608.8049,104.3522,15.2599,15.2528,13.7488,15.2455,13.8001,15.2382,13.8498,15.2382,757.4542,15.1491,7.9225,210.5027,5.2817,0.0000,164.6377,375.1404,-127638.0000,-174720.9441,-168705.8299
2072.0000,15.2245,27.4467,0.0000,192763.4000,-192763.4000,4.9977,0.0000,0.0000,0.0000,42836.3111,4.5000,1.0000,42836.3111,0.0000,0.0000,235599.7111,0.0000,-235599.7111,21.5505,14.2532,26413.3000,0.0000,26413.3000,0.6848,7138.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7138.7297,0.0000,0.0000,0.0000,19274.5703,19274.5703,21.0088,33.0496,0.0000,12088.2000,-12088.2000,0.3134,0.0000,0.0000,0.0000,2466.9796,4.9000,1.0000,2466.9796,0.0000,0.0000,14555.1796,0.0000,-14555.1796,21.3996,14.1024,1635.2000,0.0000,1635.2000,0.0424,441.9459,3.7000,1.0000,0.0000,0.0000,0.0000,441.9459,0.0000,0.0000,0.0000,1193.2541,1193.2541,21.3376,33.3785,0.0000,679.8000,-679.8000,0.0176,0.0000,0.0000,0.0000,138.7347,4.9000,1.0000,138.7347,0.0000,0.0000,818.5347,0.0000,-818.5347,21.3596,14.0623,14705.5000,0.0000,14705.5000,0.3813,3974.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3974.4595,0.0000,0.0000,0.0000,10731.0405,10731.0405,21.0029,15.9472,18.4750,-12.5527,-188289.8193,9.6559,1197.5230,11.9752,9.6559,0.0000,32.7298,15.9299,15.3274,15.6287,-2.8049,-22438.9002,9.6559,2505.9346,25.0593,9.6559,0.0000,115.0862,15.3169,15.2422,15.2795,-0.3975,-2782.4838,9.6559,2903.7935,29.0379,9.6559,0.0000,150.2543,21.0330,21.0249,38.4892,21.0169,38.5190,21.0088,38.5485,21.0088,3701.2305,148.0492,21.3676,21.3576,43.6938,21.3476,43.7016,21.3376,43.7090,21.3376,3701.2305,148.0492,21.0715,21.0487,47.2912,21.0258,47.3019,21.0029,47.3111,21.0029,1072.0984,21.4420,15.9472,15.9414,20.8315,15.9357,20.8205,15.9299,20.8094,15.9299,3701.2305,148.0492,15.3274,15.3239,14.4823,15.3204,14.4999,15.3169,14.5173,15.3169,3701.2305,148.0492,15.2422,15.2363,13.4526,15.2304,13.5027,15.2245,13.5520,15.2245,1072.0984,21.4420,9.6559,363.8195,6.4373,0.0000,298.0704,661.8899,-162777.4000,-219774.5605,-213511.2033
2073.0000,15.2675,27.4897,0.0000,211297.4000,-211297.4000,5.4783,0.0000,0.0000,0.0000,46954.9778,4.5000,1.0000,46954.9778,0.0000,0.0000,258252.3778,0.0000,-258252.3778,21.5591,14.2618,30032.0000,0.0000,30032.0000,0.7786,8116.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8116.7568,0.0000,0.0000,0.0000,21915.2432,21915.2432,21.0019,33.0427,0.0000,15922.3000,-15922.3000,0.4128,0.0000,0.0000,0.0000,3249.4490,4.9000,1.0000,3249.4490,0.0000,0.0000,19171.7490,0.0000,-19171.7490,21.4690,14.1717,1773.8000,0.0000,1773.8000,0.0460,479.4054,3.7000,1.0000,0.0000,0.0000,0.0000,479.4054,0.0000,0.0000,0.0000,1294.3946,1294.3946,21.4105,33.4513,0.0000,1726.0000,-1726.0000,0.0447,0.0000,0.0000,0.0000,352.2449,4.9000,1.0000,352.2449,0.0000,0.0000,2078.2449,0.0000,-2078.2449,21.4611,14.1638,12895.8000,0.0000,12895.8000,0.3343,3485.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3485.3514,0.0000,0.0000,0.0000,9410.4486,9410.4486,21.1693,16.3140,18.7417,-13.2863,-199294.5574,10.6422,1306.6851,13.0669,10.6422,0.0000,43.8191,16.2980,15.5110,15.9045,-4.0379,-32303.4841,10.6422,2732.0624,27.3206,10.6422,0.0000,154.0789,15.5000,15.2856,15.3928,-1.2573,-8800.8450,10.6422,3186.0568,31.8606,10.6422,0.0000,201.1625,21.0252,21.0175,38.3248,21.0097,38.3435,21.0019,38.3619,21.0019,4397.3155,175.8926,21.4375,21.4285,43.5989,21.4195,43.6053,21.4105,43.6115,21.4105,4397.3155,175.8926,21.2319,21.2110,48.0995,21.1902,48.1046,21.1693,48.1084,21.1693,1272.2900,25.4458,16.3140,16.3087,23.1258,16.3033,23.1188,16.2980,23.1117,16.2980,4397.3155,175.8926,15.5110,15.5073,16.3400,15.5037,16.3520,15.5000,16.3639,15.5000,4397.3155,175.8926,15.2856,15.2796,13.9495,15.2736,13.9862,15.2675,14.0225,15.2675,1272.2900,25.4458,10.6422,476.2874,7.0948,0.0000,399.0605,875.3479,-184244.1000,-246882.2852,-240398.8864
2074.0000,15.3497,27.5719,0.0000,224977.4000,-224977.4000,5.8330,0.0000,0.0000,0.0000,49994.9778,4.5000,1.0000,49994.9778,0.0000,0.0000,274972.3778,0.0000,-274972.3778,21.4826,14.1853,35453.3000,0.0000,35453.3000,0.9192,9581.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9581.9730,0.0000,0.0000,0.0000,25871.3270,25871.3270,20.8855,32.9263,0.0000,22402.7000,-22402.7000,0.5808,0.0000,0.0000,0.0000,4571.9796,4.9000,1.0000,4571.9796,0.0000,0.0000,26974.6796,0.0000,-26974.6796,21.4871,14.1898,1816.8000,0.0000,1816.8000,0.0471,491.0270,3.7000,1.0000,0.0000,0.0000,0.0000,491.0270,0.0000,0.0000,0.0000,1325.7730,1325.7730,21.4334,33.4742,0.0000,2564.7000,-2564.7000,0.0665,0.0000,0.0000,0.0000,523.4082,4.9000,1.0000,523.4082,0.0000,0.0000,3088.1082,0.0000,-3088.1082,21.5023,14.2050,11689.4000,0.0000,11689.4000,0.3031,3159.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3159.2973,0.0000,0.0000,0.0000,8530.1027,8530.1027,21.2566,16.6403,18.9484,-13.7984,-206975.8043,11.6245,1416.2810,14.1628,11.6245,0.0000,57.1066,16.6247,15.7054,16.1650,-5.1518,-41214.3346,11.6245,2953.8803,29.5388,11.6245,0.0000,200.8012,15.6944,15.3681,15.5312,-2.0903,-14632.1632,11.6245,3461.1030,34.6110,11.6245,0.0000,262.1621,20.9055,20.8989,36.9614,20.8922,36.9827,20.8855,37.0037,20.8855,5142.9919,205.7197,21.4576,21.4495,43.1409,21.4414,43.1484,21.4334,43.1556,21.4334,5142.9919,205.7197,21.3120,21.2936,48.0026,21.2751,48.0155,21.2566,48.0272,21.2566,1486.5420,29.7308,16.6403,16.6351,25.0982,16.6299,25.0921,16.6247,25.0860,16.6247,5142.9919,205.7197,15.7054,15.7018,18.0340,15.6981,18.0432,15.6944,18.0522,15.6944,5142.9919,205.7197,15.3681,15.3619,14.8286,15.3558,14.8572,15.3497,14.8854,15.3497,1486.5420,29.7308,11.6245,608.3459,7.7496,0.0000,520.0699,1128.4159,-200985.3000,-269307.9628,-262822.3021
2075.0000,15.4425,27.6648,0.0000,235998.2000,-235998.2000,6.1187,0.0000,0.0000,0.0000,52444.0444,4.5000,1.0000,52444.0444,0.0000,0.0000,288442.2444,0.0000,-288442.2444,21.5357,14.2384,37257.6000,0.0000,37257.6000,0.9660,10069.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10069.6216,0.0000,0.0000,0.0000,27187.9784,27187.9784,20.9413,32.9821,0.0000,27686.8000,-27686.8000,0.7178,0.0000,0.0000,0.0000,5650.3673,4.9000,1.0000,5650.3673,0.0000,0.0000,33337.1673,0.0000,-33337.1673,21.6455,14.3482,2143.8000,0.0000,2143.8000,0.0556,579.4054,3.7000,1.0000,0.0000,0.0000,0.0000,579.4054,0.0000,0.0000,0.0000,1564.3946,1564.3946,21.5884,33.6292,0.0000,3079.1000,-3079.1000,0.0798,0.0000,0.0000,0.0000,628.3878,4.9000,1.0000,628.3878,0.0000,0.0000,3707.4878,0.0000,-3707.4878,21.6667,14.3694,9427.3000,0.0000,9427.3000,0.2444,2547.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2547.9189,0.0000,0.0000,0.0000,6879.3811,6879.3811,21.4646,16.8605,19.1625,-14.5300,-217950.6397,12.2735,1483.4564,14.8346,12.2735,0.0000,67.2158,16.8457,15.8746,16.3601,-5.7466,-45972.7354,12.2735,3095.1162,30.9512,12.2735,0.0000,236.3475,15.8636,15.4611,15.6623,-2.7217,-19052.0490,12.2735,3635.4645,36.3546,12.2735,0.0000,308.5707,20.9613,20.9546,37.5097,20.9479,37.5236,20.9413,37.5374,20.9413,5664.0154,226.5606,21.6124,21.6044,44.1594,21.5964,44.1606,21.5884,44.1618,21.5884,5664.0154,226.5606,21.5214,21.5024,49.6310,21.4835,49.6201,21.4646,49.6085,21.4646,1636.1390,32.7228,16.8605,16.8556,26.0609,16.8506,26.0570,16.8457,26.0530,16.8457,5664.0154,226.5606,15.8746,15.8709,19.3097,15.8672,19.3169,15.8636,19.3240,15.8636,5664.0154,226.5606,15.4611,15.4549,15.7175,15.4487,15.7408,15.4425,15.7637,15.4425,1636.1390,32.7228,12.2735,707.2955,8.1823,0.0000,612.1340,1319.4295,-217935.4000,-289855.1455,-282975.4240
2076.0000,15.5322,27.7544,0.0000,250351.8000,-250351.8000,6.4908,0.0000,0.0000,0.0000,55633.7333,4.5000,1.0000,55633.7333,0.0000,0.0000,305985.5333,0.0000,-305985.5333,21.7464,14.4491,32286.8000,0.0000,32286.8000,0.8371,8726.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8726.1622,0.0000,0.0000,0.0000,23560.6378,23560.6378,21.2460,33.2868,0.0000,30401.9000,-30401.9000,0.7882,0.0000,0.0000,0.0000,6204.4694,4.9000,1.0000,6204.4694,0.0000,0.0000,36606.3694,0.0000,-36606.3694,21.9894,14.6921,2556.3000,0.0000,2556.3000,0.0663,690.8919,3.7000,1.0000,0.0000,0.0000,0.0000,690.8919,0.0000,0.0000,0.0000,1865.4081,1865.4081,21.9262,33.9670,0.0000,4447.4000,-4447.4000,0.1153,0.0000,0.0000,0.0000,907.6327,4.9000,1.0000,907.6327,0.0000,0.0000,5355.0327,0.0000,-5355.0327,22.0350,14.7377,8220.8000,0.0000,8220.8000,0.2131,2221.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2221.8378,0.0000,0.0000,0.0000,5998.9622,5998.9622,21.8512,17.0353,19.4432,-15.8089,-237133.9463,12.7663,1527.0107,15.2701,12.7663,0.0000,75.6421,17.0209,16.0157,16.5183,-6.1872,-49497.9448,12.7663,3199.6190,31.9962,12.7663,0.0000,265.9766,16.0048,15.5507,15.7778,-3.1937,-22355.9384,12.7663,3764.2759,37.6428,12.7663,0.0000,347.2540,21.2679,21.2606,40.3594,21.2533,40.3627,21.2460,40.3660,21.2460,6074.5386,242.9815,21.9515,21.9431,46.8640,21.9347,46.8568,21.9262,46.8495,21.9262,6074.5386,242.9815,21.9132,21.8925,53.2790,21.8718,53.2367,21.8512,53.1941,21.8512,1753.9540,35.0791,17.0353,17.0305,26.7262,17.0257,26.7229,17.0209,26.7196,17.0209,6074.5386,242.9815,16.0157,16.0120,20.2408,16.0084,20.2467,16.0048,20.2525,16.0048,6074.5386,242.9815,15.5507,15.5446,16.4810,15.5384,16.5010,15.5322,16.5206,15.5322,1753.9540,35.0791,12.7663,788.9491,8.5109,0.0000,688.8727,1477.8218,-242137.2000,-316521.9273,-308987.8295
2077.0000,15.7147,27.9369,0.0000,268598.2000,-268598.2000,6.9639,0.0000,0.0000,0.0000,59688.4889,4.5000,1.0000,59688.4889,0.0000,0.0000,328286.6889,0.0000,-328286.6889,21.4206,14.1233,37262.0000,0.0000,37262.0000,0.9661,10070.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10070.8108,0.0000,0.0000,0.0000,27191.1892,27191.1892,20.9333,32.9742,0.0000,60067.6000,-60067.6000,1.5574,0.0000,0.0000,0.0000,12258.6939,4.9000,1.0000,12258.6939,0.0000,0.0000,72326.2939,0.0000,-72326.2939,22.1904,14.8931,2439.6000,0.0000,2439.6000,0.0633,659.3514,3.7000,1.0000,0.0000,0.0000,0.0000,659.3514,0.0000,0.0000,0.0000,1780.2486,1780.2486,22.1379,34.1787,0.0000,7879.1000,-7879.1000,0.2043,0.0000,0.0000,0.0000,1607.9796,4.9000,1.0000,1607.9796,0.0000,0.0000,9487.0796,0.0000,-9487.0796,22.3027,15.0055,7315.9000,0.0000,7315.9000,0.1897,1977.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1977.2703,0.0000,0.0000,0.0000,5338.6297,5338.6297,22.1566,17.5144,19.8355,-17.8057,-267085.2028,14.9169,1758.5615,17.5856,14.9169,0.0000,120.6697,17.4993,16.3118,16.9055,-8.5407,-68325.2798,14.9169,3709.4046,37.0940,14.9169,0.0000,424.3047,16.3008,15.7338,16.0173,-4.6598,-32618.6062,14.9169,4462.5953,44.6260,14.9169,0.0000,553.9640,20.9480,20.9431,36.5675,20.9382,36.5922,20.9333,36.6167,20.9333,8014.0838,320.5634,22.1595,22.1523,47.9354,22.1451,47.9378,22.1379,47.9402,22.1379,8014.0838,320.5634,22.2100,22.1922,55.3621,22.1744,55.3505,22.1566,55.3382,22.1566,2310.0231,46.2005,17.5144,17.5094,30.5243,17.5044,30.5178,17.4993,30.5113,17.4993,8014.0838,320.5634,16.3118,16.3081,22.6917,16.3044,22.6960,16.3008,22.7002,16.3008,8014.0838,320.5634,15.7338,15.7274,18.3260,15.7211,18.3411,15.7147,18.3560,15.7147,2310.0231,46.2005,14.9169,1215.7722,9.9446,0.0000,1098.9384,2314.7106,-289527.4000,-375789.9948,-368029.0888
2078.0000,15.9144,28.1366,0.0000,285716.1000,-285716.1000,7.4077,0.0000,0.0000,0.0000,63492.4667,4.5000,1.0000,63492.4667,0.0000,0.0000,349208.5667,0.0000,-349208.5667,21.5058,14.2085,35451.3000,0.0000,35451.3000,0.9191,9581.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9581.4324,0.0000,0.0000,0.0000,25869.8676,25869.8676,21.0758,33.1167,0.0000,76078.8000,-76078.8000,1.9725,0.0000,0.0000,0.0000,15526.2857,4.9000,1.0000,15526.2857,0.0000,0.0000,91605.0857,0.0000,-91605.0857,22.5426,15.2453,1622.4000,0.0000,1622.4000,0.0421,438.4865,3.7000,1.0000,0.0000,0.0000,0.0000,438.4865,0.0000,0.0000,0.0000,1183.9135,1183.9135,22.5021,34.5429,0.0000,11084.1000,-11084.1000,0.2874,0.0000,0.0000,0.0000,2262.0612,4.9000,1.0000,2262.0612,0.0000,0.0000,13346.1612,0.0000,-13346.1612,22.7158,15.4185,6411.1000,0.0000,6411.1000,0.1662,1732.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1732.7297,0.0000,0.0000,0.0000,4678.3703,4678.3703,22.5868,17.8881,20.2374,-19.5636,-293453.9171,16.1925,1880.9919,18.8099,16.1925,0.0000,154.3508,17.8736,16.6020,17.2378,-9.9275,-79420.1972,16.1925,4038.2576,40.3826,16.1925,0.0000,542.7360,16.5910,15.9338,16.2624,-5.8637,-41045.9970,16.1925,5052.9429,50.5294,16.1925,0.0000,708.5857,21.0916,21.0864,38.1166,21.0811,38.1316,21.0758,38.1465,21.0758,9276.6297,371.0652,22.5236,22.5164,50.5831,22.5093,50.5819,22.5021,50.5806,22.5021,9276.6297,371.0652,22.6409,22.6228,59.0024,22.6048,58.9776,22.5868,58.9524,22.5868,2671.5833,53.4317,17.8881,17.8833,32.8508,17.8784,32.8464,17.8736,32.8419,17.8736,9276.6297,371.0652,16.6020,16.5983,24.8134,16.5946,24.8168,16.5910,24.8202,16.5910,9276.6297,371.0652,15.9338,15.9273,20.1522,15.9209,20.1647,15.9144,20.1769,15.9144,2671.5833,53.4317,16.1925,1527.3852,10.7950,0.0000,1405.6725,2933.0577,-329394.2000,-422427.6623,-413920.1113
2079.0000,16.1170,28.3392,0.0000,299098.8000,-299098.8000,7.7547,0.0000,0.0000,0.0000,66466.4000,4.5000,1.0000,66466.4000,0.0000,0.0000,365565.2000,0.0000,-365565.2000,21.6332,14.3359,33639.2000,0.0000,33639.2000,0.8722,9091.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9091.6757,0.0000,0.0000,0.0000,24547.5243,24547.5243,21.2473,33.2881,0.0000,86771.1000,-86771.1000,2.2497,0.0000,0.0000,0.0000,17708.3878,4.9000,1.0000,17708.3878,0.0000,0.0000,104479.4878,0.0000,-104479.4878,22.8238,15.5265,1563.9000,0.0000,1563.9000,0.0405,422.6757,3.7000,1.0000,0.0000,0.0000,0.0000,422.6757,0.0000,0.0000,0.0000,1141.2243,1141.2243,22.7860,34.8268,0.0000,13418.4000,-13418.4000,0.3479,0.0000,0.0000,0.0000,2738.4490,4.9000,1.0000,2738.4490,0.0000,0.0000,16156.8490,0.0000,-16156.8490,23.0298,15.7325,7315.9000,0.0000,7315.9000,0.1897,1977.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1977.2703,0.0000,0.0000,0.0000,5338.6297,5338.6297,22.8987,18.2332,20.5659,-20.6125,-309187.5178,17.1820,1972.1563,19.7216,17.1820,0.0000,184.4118,18.2189,16.8772,17.5480,-11.1139,-88911.3427,17.1820,4377.3104,43.7731,17.1820,0.0000,648.4379,16.8662,16.1366,16.5014,-6.9082,-48357.2687,17.1820,5851.8604,58.5186,17.1820,0.0000,846.5881,21.2628,21.2576,39.5475,21.2525,39.5604,21.2473,39.5731,21.2473,10312.4566,412.4983,22.8066,22.7997,52.1746,22.7929,52.1738,22.7860,52.1728,22.7860,10312.4566,412.4983,22.9492,22.9324,60.8463,22.9155,60.8300,22.8987,60.8131,22.8987,2968.0147,59.3603,18.2332,18.2284,34.8542,18.2236,34.8498,18.2189,34.8454,18.2189,10312.4566,412.4983,16.8772,16.8736,26.6539,16.8699,26.6564,16.8662,26.6589,16.8662,10312.4566,412.4983,16.1366,16.1300,21.8592,16.1235,21.8693,16.1170,21.8792,16.1170,2968.0147,59.3603,17.1820,1801.4633,11.4547,0.0000,1679.4378,3480.9011,-356769.3000,-455174.1584,-446456.1292
